Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.663618, 34.3872, 0.403336, 1.74823, 0.4, -2.26322e-05, 1.00238, 0.993394, 1.00094, 0.997154
0.663668, 34.3872, 0.403338, 1.74824, 0.4, -2.26517e-05, 1.00239, 0.993394, 1.00094, 0.997154
0.663718, 34.3872, 0.40334, 1.74825, 0.4, -2.26711e-05, 1.00239, 0.993395, 1.00094, 0.997155
0.663768, 34.3871, 0.403341, 1.74826, 0.4, -2.26906e-05, 1.00239, 0.993396, 1.00094, 0.997156
0.663818, 34.3871, 0.403343, 1.74827, 0.4, -2.271e-05, 1.00239, 0.993397, 1.00094, 0.997156
0.663868, 34.3871, 0.403344, 1.74829, 0.4, -2.27295e-05, 1.00239, 0.993397, 1.00094, 0.997157
0.663918, 34.3871, 0.403346, 1.7483, 0.4, -2.2749e-05, 1.00239, 0.993398, 1.00094, 0.997158
0.663968, 34.3871, 0.403347, 1.74831, 0.4, -2.27685e-05, 1.00239, 0.993399, 1.00094, 0.997158
0.664018, 34.387, 0.403349, 1.74832, 0.4, -2.2788e-05, 1.00239, 0.9934, 1.00094, 0.997159
0.664068, 34.387, 0.40335, 1.74833, 0.4, -2.28075e-05, 1.0024, 0.9934, 1.00094, 0.997159
0.664118, 34.387, 0.403352, 1.74834, 0.4, -2.2827e-05, 1.0024, 0.993401, 1.00094, 0.99716
0.664168, 34.387, 0.403353, 1.74835, 0.4, -2.28466e-05, 1.0024, 0.993402, 1.00094, 0.997161
0.664218, 34.387, 0.403355, 1.74836, 0.4, -2.28661e-05, 1.0024, 0.993403, 1.00094, 0.997161
0.664268, 34.3869, 0.403357, 1.74837, 0.4, -2.28856e-05, 1.0024, 0.993403, 1.00094, 0.997162
0.664318, 34.3869, 0.403358, 1.74839, 0.4, -2.29052e-05, 1.0024, 0.993404, 1.00094, 0.997163
0.664368, 34.3869, 0.40336, 1.7484, 0.4, -2.29248e-05, 1.0024, 0.993405, 1.00095, 0.997163
0.664418, 34.3869, 0.403361, 1.74841, 0.4, -2.29443e-05, 1.0024, 0.993406, 1.00095, 0.997164
0.664468, 34.3869, 0.403363, 1.74842, 0.4, -2.29639e-05, 1.00241, 0.993406, 1.00095, 0.997164
0.664518, 34.3868, 0.403364, 1.74843, 0.4, -2.29835e-05, 1.00241, 0.993407, 1.00095, 0.997165
0.664568, 34.3868, 0.403366, 1.74844, 0.4, -2.30031e-05, 1.00241, 0.993408, 1.00095, 0.997166
0.664618, 34.3868, 0.403367, 1.74845, 0.4, -2.30227e-05, 1.00241, 0.993409, 1.00095, 0.997166
0.664668, 34.3868, 0.403369, 1.74846, 0.4, -2.30424e-05, 1.00241, 0.993409, 1.00095, 0.997167
0.664718, 34.3868, 0.40337, 1.74847, 0.4, -2.3062e-05, 1.00241, 0.99341, 1.00095, 0.997168
0.664768, 34.3867, 0.403372, 1.74848, 0.4, -2.30816e-05, 1.00241, 0.993411, 1.00095, 0.997168
0.664818, 34.3867, 0.403374, 1.7485, 0.4, -2.31013e-05, 1.00242, 0.993412, 1.00095, 0.997169
0.664868, 34.3867, 0.403375, 1.74851, 0.4, -2.31209e-05, 1.00242, 0.993412, 1.00095, 0.997169
0.664918, 34.3867, 0.403377, 1.74852, 0.4, -2.31406e-05, 1.00242, 0.993413, 1.00095, 0.99717
0.664968, 34.3867, 0.403378, 1.74853, 0.4, -2.31603e-05, 1.00242, 0.993414, 1.00095, 0.997171
0.665018, 34.3866, 0.40338, 1.74854, 0.4, -2.31799e-05, 1.00242, 0.993415, 1.00095, 0.997171
0.665068, 34.3866, 0.403381, 1.74855, 0.4, -2.31996e-05, 1.00242, 0.993415, 1.00095, 0.997172
0.665118, 34.3866, 0.403383, 1.74856, 0.4, -2.32193e-05, 1.00242, 0.993416, 1.00095, 0.997173
0.665168, 34.3866, 0.403384, 1.74857, 0.4, -2.3239e-05, 1.00242, 0.993417, 1.00095, 0.997173
0.665218, 34.3865, 0.403386, 1.74858, 0.4, -2.32588e-05, 1.00243, 0.993418, 1.00095, 0.997174
0.665268, 34.3865, 0.403387, 1.74859, 0.4, -2.32785e-05, 1.00243, 0.993418, 1.00095, 0.997174
0.665318, 34.3865, 0.403389, 1.7486, 0.4, -2.32982e-05, 1.00243, 0.993419, 1.00095, 0.997175
0.665368, 34.3865, 0.403391, 1.74861, 0.4, -2.3318e-05, 1.00243, 0.99342, 1.00096, 0.997176
0.665418, 34.3865, 0.403392, 1.74862, 0.4, -2.33377e-05, 1.00243, 0.993421, 1.00096, 0.997176
0.665468, 34.3864, 0.403394, 1.74863, 0.4, -2.33575e-05, 1.00243, 0.993421, 1.00096, 0.997177
0.665518, 34.3864, 0.403395, 1.74865, 0.4, -2.33773e-05, 1.00243, 0.993422, 1.00096, 0.997178
0.665568, 34.3864, 0.403397, 1.74866, 0.4, -2.3397e-05, 1.00243, 0.993423, 1.00096, 0.997178
0.665618, 34.3864, 0.403398, 1.74867, 0.4, -2.34168e-05, 1.00244, 0.993424, 1.00096, 0.997179
0.665668, 34.3864, 0.4034, 1.74868, 0.4, -2.34366e-05, 1.00244, 0.993424, 1.00096, 0.99718
0.665718, 34.3863, 0.403402, 1.74869, 0.4, -2.34565e-05, 1.00244, 0.993425, 1.00096, 0.99718
0.665768, 34.3863, 0.403403, 1.7487, 0.4, -2.34763e-05, 1.00244, 0.993426, 1.00096, 0.997181
0.665818, 34.3863, 0.403405, 1.74871, 0.4, -2.34961e-05, 1.00244, 0.993427, 1.00096, 0.997181
0.665868, 34.3863, 0.403406, 1.74872, 0.4, -2.35159e-05, 1.00244, 0.993427, 1.00096, 0.997182
0.665918, 34.3863, 0.403408, 1.74873, 0.4, -2.35358e-05, 1.00244, 0.993428, 1.00096, 0.997183
0.665968, 34.3862, 0.403409, 1.74874, 0.4, -2.35556e-05, 1.00244, 0.993429, 1.00096, 0.997183
0.666018, 34.3862, 0.403411, 1.74875, 0.4, -2.35755e-05, 1.00245, 0.99343, 1.00096, 0.997184
0.666068, 34.3862, 0.403412, 1.74876, 0.4, -2.35954e-05, 1.00245, 0.99343, 1.00096, 0.997185
0.666118, 34.3862, 0.403414, 1.74877, 0.4, -2.36152e-05, 1.00245, 0.993431, 1.00096, 0.997185
0.666168, 34.3862, 0.403415, 1.74878, 0.4, -2.36351e-05, 1.00245, 0.993432, 1.00096, 0.997186
0.666218, 34.3861, 0.403417, 1.74879, 0.4, -2.3655e-05, 1.00245, 0.993433, 1.00096, 0.997186
0.666268, 34.3861, 0.403418, 1.7488, 0.4, -2.36749e-05, 1.00245, 0.993433, 1.00096, 0.997187
0.666318, 34.3861, 0.40342, 1.74881, 0.4, -2.36949e-05, 1.00245, 0.993434, 1.00096, 0.997188
0.666368, 34.3861, 0.403422, 1.74882, 0.4, -2.37148e-05, 1.00245, 0.993435, 1.00097, 0.997188
0.666418, 34.3861, 0.403423, 1.74883, 0.4, -2.37347e-05, 1.00246, 0.993436, 1.00097, 0.997189
0.666468, 34.386, 0.403425, 1.74884, 0.4, -2.37547e-05, 1.00246, 0.993436, 1.00097, 0.99719
0.666518, 34.386, 0.403426, 1.74885, 0.4, -2.37746e-05, 1.00246, 0.993437, 1.00097, 0.99719
0.666568, 34.386, 0.403428, 1.74886, 0.4, -2.37946e-05, 1.00246, 0.993438, 1.00097, 0.997191
0.666618, 34.386, 0.403429, 1.74887, 0.4, -2.38145e-05, 1.00246, 0.993439, 1.00097, 0.997191
0.666668, 34.386, 0.403431, 1.74888, 0.4, -2.38345e-05, 1.00246, 0.993439, 1.00097, 0.997192
0.666718, 34.3859, 0.403432, 1.74889, 0.4, -2.38545e-05, 1.00246, 0.99344, 1.00097, 0.997193
0.666768, 34.3859, 0.403434, 1.7489, 0.4, -2.38745e-05, 1.00246, 0.993441, 1.00097, 0.997193
0.666818, 34.3859, 0.403436, 1.74892, 0.4, -2.38945e-05, 1.00247, 0.993442, 1.00097, 0.997194
0.666868, 34.3859, 0.403437, 1.74893, 0.4, -2.39145e-05, 1.00247, 0.993442, 1.00097, 0.997195
0.666918, 34.3859, 0.403439, 1.74894, 0.4, -2.39346e-05, 1.00247, 0.993443, 1.00097, 0.997195
0.666968, 34.3858, 0.40344, 1.74895, 0.4, -2.39546e-05, 1.00247, 0.993444, 1.00097, 0.997196
0.667018, 34.3858, 0.403442, 1.74896, 0.4, -2.39746e-05, 1.00247, 0.993445, 1.00097, 0.997196
0.667068, 34.3858, 0.403443, 1.74897, 0.4, -2.39947e-05, 1.00247, 0.993445, 1.00097, 0.997197
0.667118, 34.3858, 0.403445, 1.74898, 0.4, -2.40147e-05, 1.00247, 0.993446, 1.00097, 0.997198
0.667168, 34.3857, 0.403446, 1.74899, 0.4, -2.40348e-05, 1.00248, 0.993447, 1.00097, 0.997198
0.667219, 34.3857, 0.403448, 1.749, 0.4, -2.40549e-05, 1.00248, 0.993448, 1.00097, 0.997199
0.667269, 34.3857, 0.403449, 1.74901, 0.4, -2.4075e-05, 1.00248, 0.993448, 1.00097, 0.9972
0.667319, 34.3857, 0.403451, 1.74902, 0.4, -2.40951e-05, 1.00248, 0.993449, 1.00098, 0.9972
0.667369, 34.3857, 0.403453, 1.74903, 0.4, -2.41152e-05, 1.00248, 0.99345, 1.00098, 0.997201
0.667419, 34.3856, 0.403454, 1.74904, 0.4, -2.41353e-05, 1.00248, 0.993451, 1.00098, 0.997201
0.667469, 34.3856, 0.403456, 1.74905, 0.4, -2.41554e-05, 1.00248, 0.993451, 1.00098, 0.997202
0.667519, 34.3856, 0.403457, 1.74906, 0.4, -2.41756e-05, 1.00248, 0.993452, 1.00098, 0.997203
0.667569, 34.3856, 0.403459, 1.74907, 0.4, -2.41957e-05, 1.00249, 0.993453, 1.00098, 0.997203
0.667619, 34.3856, 0.40346, 1.74907, 0.4, -2.42158e-05, 1.00249, 0.993454, 1.00098, 0.997204
0.667669, 34.3855, 0.403462, 1.74908, 0.4, -2.4236e-05, 1.00249, 0.993454, 1.00098, 0.997205
0.667719, 34.3855, 0.403463, 1.74909, 0.4, -2.42562e-05, 1.00249, 0.993455, 1.00098, 0.997205
0.667769, 34.3855, 0.403465, 1.7491, 0.4, -2.42764e-05, 1.00249, 0.993456, 1.00098, 0.997206
0.667819, 34.3855, 0.403466, 1.74911, 0.4, -2.42965e-05, 1.00249, 0.993457, 1.00098, 0.997207
0.667869, 34.3855, 0.403468, 1.74912, 0.4, -2.43167e-05, 1.00249, 0.993457, 1.00098, 0.997207
0.667919, 34.3854, 0.40347, 1.74913, 0.4, -2.43369e-05, 1.00249, 0.993458, 1.00098, 0.997208
0.667969, 34.3854, 0.403471, 1.74914, 0.4, -2.43572e-05, 1.0025, 0.993459, 1.00098, 0.997208
0.668019, 34.3854, 0.403473, 1.74915, 0.4, -2.43774e-05, 1.0025, 0.99346, 1.00098, 0.997209
0.668069, 34.3854, 0.403474, 1.74916, 0.4, -2.43976e-05, 1.0025, 0.99346, 1.00098, 0.99721
0.668119, 34.3854, 0.403476, 1.74917, 0.4, -2.44179e-05, 1.0025, 0.993461, 1.00098, 0.99721
0.668169, 34.3853, 0.403477, 1.74918, 0.4, -2.44381e-05, 1.0025, 0.993462, 1.00098, 0.997211
0.668219, 34.3853, 0.403479, 1.74919, 0.4, -2.44584e-05, 1.0025, 0.993463, 1.00098, 0.997212
0.668269, 34.3853, 0.40348, 1.7492, 0.4, -2.44786e-05, 1.0025, 0.993463, 1.00098, 0.997212
0.668319, 34.3853, 0.403482, 1.74921, 0.4, -2.44989e-05, 1.0025, 0.993464, 1.00099, 0.997213
0.668369, 34.3853, 0.403484, 1.74922, 0.4, -2.45192e-05, 1.00251, 0.993465, 1.00099, 0.997213
0.668419, 34.3852, 0.403485, 1.74923, 0.4, -2.45395e-05, 1.00251, 0.993466, 1.00099, 0.997214
0.668469, 34.3852, 0.403487, 1.74924, 0.4, -2.45598e-05, 1.00251, 0.993467, 1.00099, 0.997215
0.668519, 34.3852, 0.403488, 1.74925, 0.4, -2.45801e-05, 1.00251, 0.993467, 1.00099, 0.997215
0.668569, 34.3852, 0.40349, 1.74926, 0.4, -2.46004e-05, 1.00251, 0.993468, 1.00099, 0.997216
0.668619, 34.3852, 0.403491, 1.74927, 0.4, -2.46208e-05, 1.00251, 0.993469, 1.00099, 0.997217
0.668669, 34.3851, 0.403493, 1.74928, 0.4, -2.46411e-05, 1.00251, 0.99347, 1.00099, 0.997217
0.668719, 34.3851, 0.403495, 1.74929, 0.4, -2.46614e-05, 1.00251, 0.99347, 1.00099, 0.997218
0.668769, 34.3851, 0.403496, 1.7493, 0.4, -2.46818e-05, 1.00252, 0.993471, 1.00099, 0.997219
0.668819, 34.3851, 0.403498, 1.74931, 0.4, -2.47022e-05, 1.00252, 0.993472, 1.00099, 0.997219
0.668869, 34.385, 0.403499, 1.74932, 0.4, -2.47226e-05, 1.00252, 0.993473, 1.00099, 0.99722
0.668919, 34.385, 0.403501, 1.74933, 0.4, -2.47429e-05, 1.00252, 0.993473, 1.00099, 0.997221
0.668969, 34.385, 0.403502, 1.74933, 0.4, -2.47633e-05, 1.00252, 0.993474, 1.00099, 0.997221
0.669019, 34.385, 0.403504, 1.74934, 0.4, -2.47837e-05, 1.00252, 0.993475, 1.00099, 0.997222
0.669069, 34.3849, 0.403505, 1.74935, 0.4, -2.48041e-05, 1.00252, 0.993476, 1.00099, 0.997222
0.669119, 34.3849, 0.403507, 1.74936, 0.4, -2.48246e-05, 1.00253, 0.993477, 1.00099, 0.997223
0.669169, 34.3849, 0.403508, 1.74937, 0.4, -2.4845e-05, 1.00253, 0.993477, 1.00099, 0.997224
0.669219, 34.3849, 0.40351, 1.74938, 0.4, -2.48654e-05, 1.00253, 0.993478, 1.00099, 0.997224
0.669269, 34.3849, 0.403511, 1.74939, 0.4, -2.48859e-05, 1.00253, 0.993479, 1.00099, 0.997225
0.669319, 34.3848, 0.403513, 1.7494, 0.4, -2.49063e-05, 1.00253, 0.99348, 1.001, 0.997226
0.669369, 34.3848, 0.403514, 1.74941, 0.4, -2.49268e-05, 1.00253, 0.99348, 1.001, 0.997226
0.669419, 34.3848, 0.403516, 1.74942, 0.4, -2.49473e-05, 1.00253, 0.993481, 1.001, 0.997227
0.669469, 34.3848, 0.403517, 1.74943, 0.4, -2.49678e-05, 1.00253, 0.993482, 1.001, 0.997227
0.669519, 34.3847, 0.403519, 1.74944, 0.4, -2.49883e-05, 1.00254, 0.993483, 1.001, 0.997228
0.669569, 34.3847, 0.40352, 1.74945, 0.4, -2.50088e-05, 1.00254, 0.993483, 1.001, 0.997229
0.669619, 34.3847, 0.403522, 1.74945, 0.4, -2.50293e-05, 1.00254, 0.993484, 1.001, 0.997229
0.669669, 34.3847, 0.403523, 1.74946, 0.4, -2.50498e-05, 1.00254, 0.993485, 1.001, 0.99723
0.669719, 34.3846, 0.403525, 1.74947, 0.4, -2.50703e-05, 1.00254, 0.993486, 1.001, 0.997231
0.669769, 34.3846, 0.403526, 1.74948, 0.4, -2.50908e-05, 1.00254, 0.993486, 1.001, 0.997231
0.669819, 34.3846, 0.403528, 1.74949, 0.4, -2.51114e-05, 1.00254, 0.993487, 1.001, 0.997232
0.669869, 34.3846, 0.403529, 1.7495, 0.4, -2.51319e-05, 1.00254, 0.993488, 1.001, 0.997233
0.669919, 34.3845, 0.403531, 1.74951, 0.4, -2.51525e-05, 1.00255, 0.993489, 1.001, 0.997233
0.669969, 34.3845, 0.403532, 1.74952, 0.4, -2.51731e-05, 1.00255, 0.99349, 1.001, 0.997234
0.670019, 34.3845, 0.403534, 1.74953, 0.4, -2.51936e-05, 1.00255, 0.99349, 1.001, 0.997235
0.670069, 34.3845, 0.403535, 1.74954, 0.4, -2.52142e-05, 1.00255, 0.993491, 1.001, 0.997235
0.670119, 34.3844, 0.403537, 1.74955, 0.4, -2.52348e-05, 1.00255, 0.993492, 1.001, 0.997236
0.670169, 34.3844, 0.403538, 1.74955, 0.4, -2.52554e-05, 1.00255, 0.993493, 1.001, 0.997237
0.670219, 34.3844, 0.40354, 1.74956, 0.4, -2.5276e-05, 1.00255, 0.993493, 1.001, 0.997237
0.670269, 34.3844, 0.403541, 1.74957, 0.4, -2.52967e-05, 1.00256, 0.993494, 1.00101, 0.997238
0.670319, 34.3844, 0.403543, 1.74958, 0.4, -2.53173e-05, 1.00256, 0.993495, 1.00101, 0.997238
0.670369, 34.3843, 0.403544, 1.74959, 0.4, -2.53379e-05, 1.00256, 0.993496, 1.00101, 0.997239
0.670419, 34.3843, 0.403546, 1.7496, 0.4, -2.53586e-05, 1.00256, 0.993496, 1.00101, 0.99724
0.670469, 34.3843, 0.403547, 1.74961, 0.4, -2.53792e-05, 1.00256, 0.993497, 1.00101, 0.99724
0.670519, 34.3843, 0.403549, 1.74962, 0.4, -2.53999e-05, 1.00256, 0.993498, 1.00101, 0.997241
0.670569, 34.3842, 0.40355, 1.74963, 0.4, -2.54206e-05, 1.00256, 0.993499, 1.00101, 0.997242
0.670619, 34.3842, 0.403552, 1.74963, 0.4, -2.54413e-05, 1.00256, 0.9935, 1.00101, 0.997242
0.670669, 34.3842, 0.403553, 1.74964, 0.4, -2.5462e-05, 1.00257, 0.9935, 1.00101, 0.997243
0.670719, 34.3842, 0.403555, 1.74965, 0.4, -2.54827e-05, 1.00257, 0.993501, 1.00101, 0.997244
0.670769, 34.3841, 0.403556, 1.74966, 0.4, -2.55034e-05, 1.00257, 0.993502, 1.00101, 0.997244
0.670819, 34.3841, 0.403558, 1.74967, 0.4, -2.55241e-05, 1.00257, 0.993503, 1.00101, 0.997245
0.670869, 34.3841, 0.403559, 1.74968, 0.4, -2.55448e-05, 1.00257, 0.993503, 1.00101, 0.997245
0.670919, 34.3841, 0.403561, 1.74969, 0.4, -2.55655e-05, 1.00257, 0.993504, 1.00101, 0.997246
0.670969, 34.384, 0.403562, 1.7497, 0.4, -2.55863e-05, 1.00257, 0.993505, 1.00101, 0.997247
0.671019, 34.384, 0.403564, 1.7497, 0.4, -2.5607e-05, 1.00258, 0.993506, 1.00101, 0.997248
0.671069, 34.384, 0.403565, 1.74971, 0.4, -2.56278e-05, 1.00258, 0.993506, 1.00101, 0.997248
0.671119, 34.384, 0.403567, 1.74972, 0.4, -2.56486e-05, 1.00258, 0.993507, 1.00101, 0.997249
0.671169, 34.3839, 0.403568, 1.74973, 0.4, -2.56694e-05, 1.00258, 0.993508, 1.00101, 0.997249
0.671219, 34.3839, 0.40357, 1.74974, 0.4, -2.56901e-05, 1.00258, 0.993509, 1.00101, 0.99725
0.671269, 34.3839, 0.403571, 1.74975, 0.4, -2.57109e-05, 1.00258, 0.99351, 1.00102, 0.997251
0.671319, 34.3839, 0.403573, 1.74976, 0.4, -2.57317e-05, 1.00258, 0.99351, 1.00102, 0.997251
0.671369, 34.3839, 0.403574, 1.74977, 0.4, -2.57526e-05, 1.00258, 0.993511, 1.00102, 0.997252
0.671419, 34.3838, 0.403576, 1.74977, 0.4, -2.57734e-05, 1.00259, 0.993512, 1.00102, 0.997253
0.671469, 34.3838, 0.403577, 1.74978, 0.4, -2.57942e-05, 1.00259, 0.993513, 1.00102, 0.997253
0.671519, 34.3838, 0.403579, 1.74979, 0.4, -2.58151e-05, 1.00259, 0.993513, 1.00102, 0.997254
0.671569, 34.3838, 0.40358, 1.7498, 0.4, -2.58359e-05, 1.00259, 0.993514, 1.00102, 0.997255
0.671619, 34.3837, 0.403582, 1.74981, 0.4, -2.58568e-05, 1.00259, 0.993515, 1.00102, 0.997255
0.671669, 34.3837, 0.403584, 1.74982, 0.4, -2.58776e-05, 1.00259, 0.993516, 1.00102, 0.997256
0.671719, 34.3837, 0.403585, 1.74983, 0.4, -2.58985e-05, 1.00259, 0.993517, 1.00102, 0.997256
0.671769, 34.3837, 0.403587, 1.74983, 0.4, -2.59194e-05, 1.00259, 0.993517, 1.00102, 0.997257
0.671819, 34.3836, 0.403588, 1.74984, 0.4, -2.59403e-05, 1.0026, 0.993518, 1.00102, 0.997258
0.671869, 34.3836, 0.403589, 1.74985, 0.4, -2.59612e-05, 1.0026, 0.993519, 1.00102, 0.997258
0.671919, 34.3836, 0.403591, 1.74986, 0.4, -2.59821e-05, 1.0026, 0.99352, 1.00102, 0.997259
0.671969, 34.3836, 0.403593, 1.74987, 0.4, -2.6003e-05, 1.0026, 0.99352, 1.00102, 0.99726
0.672019, 34.3835, 0.403594, 1.74988, 0.4, -2.60239e-05, 1.0026, 0.993521, 1.00102, 0.99726
0.672069, 34.3835, 0.403596, 1.74988, 0.4, -2.60449e-05, 1.0026, 0.993522, 1.00102, 0.997261
0.672119, 34.3835, 0.403597, 1.74989, 0.4, -2.60658e-05, 1.0026, 0.993523, 1.00102, 0.997262
0.672169, 34.3835, 0.403599, 1.7499, 0.4, -2.60868e-05, 1.00261, 0.993523, 1.00102, 0.997262
0.672219, 34.3834, 0.4036, 1.74991, 0.4, -2.61077e-05, 1.00261, 0.993524, 1.00103, 0.997263
0.672269, 34.3834, 0.403602, 1.74992, 0.4, -2.61287e-05, 1.00261, 0.993525, 1.00103, 0.997263
0.672319, 34.3834, 0.403603, 1.74993, 0.4, -2.61497e-05, 1.00261, 0.993526, 1.00103, 0.997264
0.672369, 34.3834, 0.403605, 1.74993, 0.4, -2.61707e-05, 1.00261, 0.993527, 1.00103, 0.997265
0.672419, 34.3833, 0.403606, 1.74994, 0.4, -2.61917e-05, 1.00261, 0.993527, 1.00103, 0.997265
0.672469, 34.3833, 0.403608, 1.74995, 0.4, -2.62127e-05, 1.00261, 0.993528, 1.00103, 0.997266
0.672519, 34.3833, 0.403609, 1.74996, 0.4, -2.62337e-05, 1.00261, 0.993529, 1.00103, 0.997267
0.672569, 34.3833, 0.403611, 1.74997, 0.4, -2.62547e-05, 1.00262, 0.99353, 1.00103, 0.997267
0.672619, 34.3833, 0.403612, 1.74997, 0.4, -2.62758e-05, 1.00262, 0.99353, 1.00103, 0.997268
0.672669, 34.3832, 0.403614, 1.74998, 0.4, -2.62968e-05, 1.00262, 0.993531, 1.00103, 0.997269
0.672719, 34.3832, 0.403615, 1.74999, 0.4, -2.63178e-05, 1.00262, 0.993532, 1.00103, 0.997269
0.672769, 34.3832, 0.403617, 1.75, 0.4, -2.63389e-05, 1.00262, 0.993533, 1.00103, 0.99727
0.672819, 34.3832, 0.403618, 1.75001, 0.4, -2.636e-05, 1.00262, 0.993533, 1.00103, 0.997271
0.672869, 34.3831, 0.40362, 1.75002, 0.4, -2.63811e-05, 1.00262, 0.993534, 1.00103, 0.997271
0.672919, 34.3831, 0.403621, 1.75002, 0.4, -2.64021e-05, 1.00262, 0.993535, 1.00103, 0.997272
0.672969, 34.3831, 0.403623, 1.75003, 0.4, -2.64232e-05, 1.00263, 0.993536, 1.00103, 0.997273
0.673019, 34.3831, 0.403624, 1.75004, 0.4, -2.64443e-05, 1.00263, 0.993537, 1.00103, 0.997273
0.673069, 34.383, 0.403626, 1.75005, 0.4, -2.64654e-05, 1.00263, 0.993537, 1.00103, 0.997274
0.673119, 34.383, 0.403627, 1.75006, 0.4, -2.64866e-05, 1.00263, 0.993538, 1.00103, 0.997274
0.673169, 34.383, 0.403629, 1.75006, 0.4, -2.65077e-05, 1.00263, 0.993539, 1.00103, 0.997275
0.67322, 34.383, 0.40363, 1.75007, 0.4, -2.65288e-05, 1.00263, 0.99354, 1.00104, 0.997276
0.67327, 34.3829, 0.403632, 1.75008, 0.4, -2.655e-05, 1.00263, 0.99354, 1.00104, 0.997276
0.67332, 34.3829, 0.403633, 1.75009, 0.4, -2.65711e-05, 1.00264, 0.993541, 1.00104, 0.997277
0.67337, 34.3829, 0.403635, 1.7501, 0.4, -2.65923e-05, 1.00264, 0.993542, 1.00104, 0.997278
0.67342, 34.3829, 0.403636, 1.7501, 0.4, -2.66135e-05, 1.00264, 0.993543, 1.00104, 0.997278
0.67347, 34.3828, 0.403638, 1.75011, 0.4, -2.66347e-05, 1.00264, 0.993544, 1.00104, 0.997279
0.67352, 34.3828, 0.403639, 1.75012, 0.4, -2.66558e-05, 1.00264, 0.993544, 1.00104, 0.99728
0.67357, 34.3828, 0.403641, 1.75013, 0.4, -2.6677e-05, 1.00264, 0.993545, 1.00104, 0.99728
0.67362, 34.3828, 0.403642, 1.75013, 0.4, -2.66982e-05, 1.00264, 0.993546, 1.00104, 0.997281
0.67367, 34.3827, 0.403644, 1.75014, 0.4, -2.67195e-05, 1.00264, 0.993546, 1.00104, 0.997281
0.67372, 34.3827, 0.403645, 1.75015, 0.4, -2.67407e-05, 1.00265, 0.993547, 1.00104, 0.997282
0.67377, 34.3827, 0.403647, 1.75016, 0.4, -2.67619e-05, 1.00265, 0.993548, 1.00104, 0.997283
0.67382, 34.3827, 0.403648, 1.75017, 0.4, -2.67832e-05, 1.00265, 0.993549, 1.00104, 0.997283
0.67387, 34.3827, 0.40365, 1.75017, 0.4, -2.68044e-05, 1.00265, 0.99355, 1.00104, 0.997284
0.67392, 34.3826, 0.403651, 1.75018, 0.4, -2.68257e-05, 1.00265, 0.99355, 1.00104, 0.997285
0.67397, 34.3826, 0.403653, 1.75019, 0.4, -2.68469e-05, 1.00265, 0.993551, 1.00104, 0.997285
0.67402, 34.3826, 0.403654, 1.7502, 0.4, -2.68682e-05, 1.00265, 0.993552, 1.00104, 0.997286
0.67407, 34.3826, 0.403656, 1.75021, 0.4, -2.68895e-05, 1.00265, 0.993553, 1.00104, 0.997287
0.67412, 34.3825, 0.403657, 1.75021, 0.4, -2.69108e-05, 1.00266, 0.993553, 1.00104, 0.997287
0.67417, 34.3825, 0.403659, 1.75022, 0.4, -2.69321e-05, 1.00266, 0.993554, 1.00105, 0.997288
0.67422, 34.3825, 0.40366, 1.75023, 0.4, -2.69534e-05, 1.00266, 0.993555, 1.00105, 0.997289
0.67427, 34.3825, 0.403662, 1.75024, 0.4, -2.69747e-05, 1.00266, 0.993556, 1.00105, 0.997289
0.67432, 34.3824, 0.403663, 1.75024, 0.4, -2.69961e-05, 1.00266, 0.993557, 1.00105, 0.99729
0.67437, 34.3824, 0.403665, 1.75025, 0.4, -2.70174e-05, 1.00266, 0.993557, 1.00105, 0.99729
0.67442, 34.3824, 0.403666, 1.75026, 0.4, -2.70388e-05, 1.00266, 0.993558, 1.00105, 0.997291
0.67447, 34.3824, 0.403668, 1.75027, 0.4, -2.70601e-05, 1.00267, 0.993559, 1.00105, 0.997292
0.67452, 34.3823, 0.403669, 1.75027, 0.4, -2.70815e-05, 1.00267, 0.99356, 1.00105, 0.997292
0.67457, 34.3823, 0.403671, 1.75028, 0.4, -2.71028e-05, 1.00267, 0.99356, 1.00105, 0.997293
0.67462, 34.3823, 0.403672, 1.75029, 0.4, -2.71242e-05, 1.00267, 0.993561, 1.00105, 0.997294
0.67467, 34.3823, 0.403674, 1.7503, 0.4, -2.71456e-05, 1.00267, 0.993562, 1.00105, 0.997294
0.67472, 34.3822, 0.403675, 1.7503, 0.4, -2.7167e-05, 1.00267, 0.993563, 1.00105, 0.997295
0.67477, 34.3822, 0.403677, 1.75031, 0.4, -2.71884e-05, 1.00267, 0.993563, 1.00105, 0.997296
0.67482, 34.3822, 0.403678, 1.75032, 0.4, -2.72098e-05, 1.00267, 0.993564, 1.00105, 0.997296
0.67487, 34.3822, 0.40368, 1.75033, 0.4, -2.72313e-05, 1.00268, 0.993565, 1.00105, 0.997297
0.67492, 34.3821, 0.403681, 1.75033, 0.4, -2.72527e-05, 1.00268, 0.993566, 1.00105, 0.997298
0.67497, 34.3821, 0.403683, 1.75034, 0.4, -2.72741e-05, 1.00268, 0.993567, 1.00105, 0.997298
0.67502, 34.3821, 0.403684, 1.75035, 0.4, -2.72956e-05, 1.00268, 0.993567, 1.00105, 0.997299
0.67507, 34.3821, 0.403686, 1.75036, 0.4, -2.73171e-05, 1.00268, 0.993568, 1.00105, 0.997299
0.67512, 34.3821, 0.403687, 1.75036, 0.4, -2.73385e-05, 1.00268, 0.993569, 1.00106, 0.9973
0.67517, 34.382, 0.403689, 1.75037, 0.4, -2.736e-05, 1.00268, 0.99357, 1.00106, 0.997301
0.67522, 34.382, 0.40369, 1.75038, 0.4, -2.73815e-05, 1.00268, 0.99357, 1.00106, 0.997301
0.67527, 34.382, 0.403692, 1.75039, 0.4, -2.7403e-05, 1.00269, 0.993571, 1.00106, 0.997302
0.67532, 34.382, 0.403693, 1.75039, 0.4, -2.74245e-05, 1.00269, 0.993572, 1.00106, 0.997303
0.67537, 34.3819, 0.403695, 1.7504, 0.4, -2.7446e-05, 1.00269, 0.993573, 1.00106, 0.997303
0.67542, 34.3819, 0.403696, 1.75041, 0.4, -2.74675e-05, 1.00269, 0.993573, 1.00106, 0.997304
0.67547, 34.3819, 0.403698, 1.75042, 0.4, -2.74891e-05, 1.00269, 0.993574, 1.00106, 0.997305
0.67552, 34.3819, 0.403699, 1.75042, 0.4, -2.75106e-05, 1.00269, 0.993575, 1.00106, 0.997305
0.67557, 34.3818, 0.403701, 1.75043, 0.4, -2.75321e-05, 1.00269, 0.993576, 1.00106, 0.997306
0.67562, 34.3818, 0.403702, 1.75044, 0.4, -2.75537e-05, 1.0027, 0.993577, 1.00106, 0.997307
0.67567, 34.3818, 0.403704, 1.75044, 0.4, -2.75753e-05, 1.0027, 0.993577, 1.00106, 0.997307
0.67572, 34.3818, 0.403705, 1.75045, 0.4, -2.75968e-05, 1.0027, 0.993578, 1.00106, 0.997308
0.67577, 34.3817, 0.403707, 1.75046, 0.4, -2.76184e-05, 1.0027, 0.993579, 1.00106, 0.997308
0.67582, 34.3817, 0.403708, 1.75047, 0.4, -2.764e-05, 1.0027, 0.99358, 1.00106, 0.997309
0.67587, 34.3817, 0.40371, 1.75047, 0.4, -2.76616e-05, 1.0027, 0.99358, 1.00106, 0.99731
0.67592, 34.3817, 0.403711, 1.75048, 0.4, -2.76832e-05, 1.0027, 0.993581, 1.00106, 0.99731
0.67597, 34.3816, 0.403713, 1.75049, 0.4, -2.77049e-05, 1.0027, 0.993582, 1.00106, 0.997311
0.67602, 34.3816, 0.403714, 1.75049, 0.4, -2.77265e-05, 1.00271, 0.993583, 1.00106, 0.997312
0.67607, 34.3816, 0.403716, 1.7505, 0.4, -2.77481e-05, 1.00271, 0.993583, 1.00106, 0.997312
0.67612, 34.3816, 0.403718, 1.75051, 0.4, -2.77698e-05, 1.00271, 0.993584, 1.00107, 0.997313
0.67617, 34.3815, 0.403719, 1.75052, 0.4, -2.77914e-05, 1.00271, 0.993585, 1.00107, 0.997314
0.67622, 34.3815, 0.403721, 1.75052, 0.4, -2.78131e-05, 1.00271, 0.993586, 1.00107, 0.997314
0.67627, 34.3815, 0.403722, 1.75053, 0.4, -2.78348e-05, 1.00271, 0.993587, 1.00107, 0.997315
0.67632, 34.3815, 0.403724, 1.75054, 0.4, -2.78564e-05, 1.00271, 0.993587, 1.00107, 0.997316
0.67637, 34.3815, 0.403725, 1.75054, 0.4, -2.78781e-05, 1.00271, 0.993588, 1.00107, 0.997316
0.67642, 34.3814, 0.403727, 1.75055, 0.4, -2.78998e-05, 1.00272, 0.993589, 1.00107, 0.997317
0.67647, 34.3814, 0.403728, 1.75056, 0.4, -2.79215e-05, 1.00272, 0.99359, 1.00107, 0.997317
0.67652, 34.3814, 0.40373, 1.75057, 0.4, -2.79432e-05, 1.00272, 0.99359, 1.00107, 0.997318
0.67657, 34.3814, 0.403731, 1.75057, 0.4, -2.7965e-05, 1.00272, 0.993591, 1.00107, 0.997319
0.67662, 34.3813, 0.403733, 1.75058, 0.4, -2.79867e-05, 1.00272, 0.993592, 1.00107, 0.997319
0.67667, 34.3813, 0.403734, 1.75059, 0.4, -2.80084e-05, 1.00272, 0.993593, 1.00107, 0.99732
0.67672, 34.3813, 0.403736, 1.75059, 0.4, -2.80302e-05, 1.00272, 0.993593, 1.00107, 0.997321
0.67677, 34.3813, 0.403738, 1.7506, 0.4, -2.8052e-05, 1.00273, 0.993594, 1.00107, 0.997321
0.67682, 34.3812, 0.403739, 1.75061, 0.4, -2.80737e-05, 1.00273, 0.993595, 1.00107, 0.997322
0.67687, 34.3812, 0.40374, 1.75061, 0.4, -2.80955e-05, 1.00273, 0.993596, 1.00107, 0.997322
0.67692, 34.3812, 0.403742, 1.75062, 0.4, -2.81173e-05, 1.00273, 0.993596, 1.00107, 0.997323
0.67697, 34.3812, 0.403743, 1.75063, 0.4, -2.81391e-05, 1.00273, 0.993597, 1.00107, 0.997324
0.67702, 34.3811, 0.403745, 1.75063, 0.4, -2.81609e-05, 1.00273, 0.993598, 1.00107, 0.997324
0.67707, 34.3811, 0.403747, 1.75064, 0.4, -2.81827e-05, 1.00273, 0.993599, 1.00108, 0.997325
0.67712, 34.3811, 0.403748, 1.75065, 0.4, -2.82045e-05, 1.00273, 0.993599, 1.00108, 0.997326
0.67717, 34.3811, 0.40375, 1.75066, 0.4, -2.82264e-05, 1.00274, 0.9936, 1.00108, 0.997326
0.67722, 34.3811, 0.403751, 1.75066, 0.4, -2.82482e-05, 1.00274, 0.993601, 1.00108, 0.997327
0.67727, 34.381, 0.403753, 1.75067, 0.4, -2.82701e-05, 1.00274, 0.993602, 1.00108, 0.997328
0.67732, 34.381, 0.403754, 1.75068, 0.4, -2.82919e-05, 1.00274, 0.993603, 1.00108, 0.997328
0.67737, 34.381, 0.403756, 1.75068, 0.4, -2.83138e-05, 1.00274, 0.993603, 1.00108, 0.997329
0.67742, 34.381, 0.403757, 1.75069, 0.4, -2.83357e-05, 1.00274, 0.993604, 1.00108, 0.99733
0.67747, 34.3809, 0.403759, 1.7507, 0.4, -2.83575e-05, 1.00274, 0.993605, 1.00108, 0.99733
0.67752, 34.3809, 0.40376, 1.7507, 0.4, -2.83794e-05, 1.00274, 0.993606, 1.00108, 0.997331
0.67757, 34.3809, 0.403762, 1.75071, 0.4, -2.84013e-05, 1.00275, 0.993606, 1.00108, 0.997332
0.67762, 34.3809, 0.403764, 1.75072, 0.4, -2.84232e-05, 1.00275, 0.993607, 1.00108, 0.997332
0.67767, 34.3808, 0.403765, 1.75072, 0.4, -2.84452e-05, 1.00275, 0.993608, 1.00108, 0.997333
0.67772, 34.3808, 0.403767, 1.75073, 0.4, -2.84671e-05, 1.00275, 0.993609, 1.00108, 0.997333
0.67777, 34.3808, 0.403768, 1.75074, 0.4, -2.8489e-05, 1.00275, 0.993609, 1.00108, 0.997334
0.67782, 34.3808, 0.40377, 1.75074, 0.4, -2.8511e-05, 1.00275, 0.99361, 1.00108, 0.997335
0.67787, 34.3807, 0.403771, 1.75075, 0.4, -2.85329e-05, 1.00275, 0.993611, 1.00108, 0.997335
0.67792, 34.3807, 0.403772, 1.75076, 0.4, -2.85549e-05, 1.00276, 0.993612, 1.00108, 0.997336
0.67797, 34.3807, 0.403774, 1.75076, 0.4, -2.85769e-05, 1.00276, 0.993613, 1.00108, 0.997337
0.67802, 34.3806, 0.403775, 1.75077, 0.4, -2.85989e-05, 1.00276, 0.993613, 1.00108, 0.997337
0.67807, 34.3806, 0.403777, 1.75078, 0.4, -2.86208e-05, 1.00276, 0.993614, 1.00109, 0.997338
0.67812, 34.3806, 0.403778, 1.75078, 0.4, -2.86428e-05, 1.00276, 0.993615, 1.00109, 0.997339
0.67817, 34.3806, 0.40378, 1.75079, 0.4, -2.86649e-05, 1.00276, 0.993616, 1.00109, 0.997339
0.67822, 34.3805, 0.403781, 1.7508, 0.4, -2.86869e-05, 1.00276, 0.993616, 1.00109, 0.99734
0.67827, 34.3805, 0.403783, 1.7508, 0.4, -2.87089e-05, 1.00276, 0.993617, 1.00109, 0.99734
0.67832, 34.3805, 0.403784, 1.75081, 0.4, -2.87309e-05, 1.00277, 0.993618, 1.00109, 0.997341
0.67837, 34.3805, 0.403785, 1.75081, 0.4, -2.8753e-05, 1.00277, 0.993619, 1.00109, 0.997342
0.67842, 34.3804, 0.403787, 1.75082, 0.4, -2.8775e-05, 1.00277, 0.993619, 1.00109, 0.997342
0.67847, 34.3804, 0.403788, 1.75083, 0.4, -2.87971e-05, 1.00277, 0.99362, 1.00109, 0.997343
0.67852, 34.3804, 0.40379, 1.75083, 0.4, -2.88191e-05, 1.00277, 0.993621, 1.00109, 0.997344
0.67857, 34.3803, 0.403791, 1.75084, 0.4, -2.88412e-05, 1.00277, 0.993622, 1.00109, 0.997344
0.67862, 34.3803, 0.403792, 1.75085, 0.4, -2.88633e-05, 1.00277, 0.993622, 1.00109, 0.997345
0.67867, 34.3803, 0.403794, 1.75085, 0.4, -2.88854e-05, 1.00277, 0.993623, 1.00109, 0.997346
0.67872, 34.3803, 0.403796, 1.75086, 0.4, -2.89075e-05, 1.00278, 0.993624, 1.00109, 0.997346
0.67877, 34.3802, 0.403797, 1.75087, 0.4, -2.89296e-05, 1.00278, 0.993625, 1.00109, 0.997347
0.67882, 34.3802, 0.403798, 1.75087, 0.4, -2.89517e-05, 1.00278, 0.993625, 1.00109, 0.997347
0.67887, 34.3802, 0.4038, 1.75088, 0.4, -2.89738e-05, 1.00278, 0.993626, 1.00109, 0.997348
0.67892, 34.3802, 0.403801, 1.75088, 0.4, -2.89959e-05, 1.00278, 0.993627, 1.00109, 0.997349
0.67897, 34.3801, 0.403803, 1.75089, 0.4, -2.90181e-05, 1.00278, 0.993628, 1.00109, 0.997349
0.67902, 34.3801, 0.403804, 1.7509, 0.4, -2.90402e-05, 1.00278, 0.993629, 1.0011, 0.99735
0.67907, 34.3801, 0.403806, 1.7509, 0.4, -2.90624e-05, 1.00278, 0.993629, 1.0011, 0.997351
0.67912, 34.38, 0.403807, 1.75091, 0.4, -2.90846e-05, 1.00279, 0.99363, 1.0011, 0.997351
0.67917, 34.38, 0.403809, 1.75092, 0.4, -2.91067e-05, 1.00279, 0.993631, 1.0011, 0.997352
0.67922, 34.38, 0.40381, 1.75092, 0.4, -2.91289e-05, 1.00279, 0.993632, 1.0011, 0.997353
0.679271, 34.38, 0.403812, 1.75093, 0.4, -2.91511e-05, 1.00279, 0.993632, 1.0011, 0.997353
0.679321, 34.3799, 0.403813, 1.75093, 0.4, -2.91733e-05, 1.00279, 0.993633, 1.0011, 0.997354
0.679371, 34.3799, 0.403815, 1.75094, 0.4, -2.91955e-05, 1.00279, 0.993634, 1.0011, 0.997355
0.679421, 34.3799, 0.403816, 1.75095, 0.4, -2.92177e-05, 1.00279, 0.993635, 1.0011, 0.997355
0.679471, 34.3799, 0.403818, 1.75095, 0.4, -2.92399e-05, 1.0028, 0.993636, 1.0011, 0.997356
0.679521, 34.3798, 0.403819, 1.75096, 0.4, -2.92622e-05, 1.0028, 0.993636, 1.0011, 0.997356
0.679571, 34.3798, 0.40382, 1.75097, 0.4, -2.92844e-05, 1.0028, 0.993637, 1.0011, 0.997357
0.679621, 34.3798, 0.403822, 1.75097, 0.4, -2.93067e-05, 1.0028, 0.993638, 1.0011, 0.997358
0.679671, 34.3797, 0.403823, 1.75098, 0.4, -2.93289e-05, 1.0028, 0.993639, 1.0011, 0.997358
0.679721, 34.3797, 0.403825, 1.75098, 0.4, -2.93512e-05, 1.0028, 0.99364, 1.0011, 0.997359
0.679771, 34.3797, 0.403826, 1.75099, 0.4, -2.93735e-05, 1.0028, 0.99364, 1.0011, 0.99736
0.679821, 34.3797, 0.403828, 1.751, 0.4, -2.93958e-05, 1.0028, 0.993641, 1.0011, 0.99736
0.679871, 34.3796, 0.403829, 1.751, 0.4, -2.94181e-05, 1.00281, 0.993642, 1.0011, 0.997361
0.679921, 34.3796, 0.403831, 1.75101, 0.4, -2.94404e-05, 1.00281, 0.993643, 1.0011, 0.997362
0.679971, 34.3796, 0.403832, 1.75101, 0.4, -2.94627e-05, 1.00281, 0.993643, 1.0011, 0.997362
0.680021, 34.3796, 0.403834, 1.75102, 0.4, -2.9485e-05, 1.00281, 0.993644, 1.00111, 0.997363
0.680071, 34.3795, 0.403835, 1.75103, 0.4, -2.95073e-05, 1.00281, 0.993645, 1.00111, 0.997364
0.680121, 34.3795, 0.403837, 1.75103, 0.4, -2.95297e-05, 1.00281, 0.993646, 1.00111, 0.997364
0.680171, 34.3795, 0.403838, 1.75104, 0.4, -2.9552e-05, 1.00281, 0.993647, 1.00111, 0.997365
0.680221, 34.3794, 0.40384, 1.75104, 0.4, -2.95744e-05, 1.00282, 0.993647, 1.00111, 0.997366
0.680271, 34.3794, 0.403841, 1.75105, 0.4, -2.95967e-05, 1.00282, 0.993648, 1.00111, 0.997366
0.680321, 34.3794, 0.403843, 1.75106, 0.4, -2.96191e-05, 1.00282, 0.993649, 1.00111, 0.997367
0.680371, 34.3794, 0.403844, 1.75106, 0.4, -2.96415e-05, 1.00282, 0.99365, 1.00111, 0.997368
0.680421, 34.3793, 0.403846, 1.75107, 0.4, -2.96639e-05, 1.00282, 0.99365, 1.00111, 0.997368
0.680471, 34.3793, 0.403847, 1.75107, 0.4, -2.96863e-05, 1.00282, 0.993651, 1.00111, 0.997369
0.680521, 34.3793, 0.403849, 1.75108, 0.4, -2.97087e-05, 1.00282, 0.993652, 1.00111, 0.99737
0.680571, 34.3793, 0.40385, 1.75108, 0.4, -2.97311e-05, 1.00282, 0.993653, 1.00111, 0.99737
0.680621, 34.3792, 0.403852, 1.75109, 0.4, -2.97535e-05, 1.00283, 0.993654, 1.00111, 0.997371
0.680671, 34.3792, 0.403853, 1.7511, 0.4, -2.97759e-05, 1.00283, 0.993654, 1.00111, 0.997372
0.680721, 34.3792, 0.403855, 1.7511, 0.4, -2.97984e-05, 1.00283, 0.993655, 1.00111, 0.997372
0.680771, 34.3791, 0.403856, 1.75111, 0.4, -2.98208e-05, 1.00283, 0.993656, 1.00111, 0.997373
0.680821, 34.3791, 0.403858, 1.75111, 0.4, -2.98433e-05, 1.00283, 0.993657, 1.00111, 0.997373
0.680871, 34.3791, 0.403859, 1.75112, 0.4, -2.98658e-05, 1.00283, 0.993657, 1.00111, 0.997374
0.680921, 34.3791, 0.403861, 1.75112, 0.4, -2.98882e-05, 1.00283, 0.993658, 1.00111, 0.997375
0.680971, 34.379, 0.403862, 1.75113, 0.4, -2.99107e-05, 1.00284, 0.993659, 1.00112, 0.997375
0.681021, 34.379, 0.403864, 1.75114, 0.4, -2.99332e-05, 1.00284, 0.99366, 1.00112, 0.997376
0.681071, 34.379, 0.403865, 1.75114, 0.4, -2.99557e-05, 1.00284, 0.993661, 1.00112, 0.997377
0.681121, 34.379, 0.403867, 1.75115, 0.4, -2.99782e-05, 1.00284, 0.993661, 1.00112, 0.997377
0.681171, 34.3789, 0.403868, 1.75115, 0.4, -3.00008e-05, 1.00284, 0.993662, 1.00112, 0.997378
0.681221, 34.3789, 0.40387, 1.75116, 0.4, -3.00233e-05, 1.00284, 0.993663, 1.00112, 0.997379
0.681271, 34.3789, 0.403871, 1.75116, 0.4, -3.00458e-05, 1.00284, 0.993664, 1.00112, 0.997379
0.681321, 34.3788, 0.403873, 1.75117, 0.4, -3.00684e-05, 1.00284, 0.993665, 1.00112, 0.99738
0.681371, 34.3788, 0.403874, 1.75118, 0.4, -3.00909e-05, 1.00285, 0.993665, 1.00112, 0.997381
0.681421, 34.3788, 0.403875, 1.75118, 0.4, -3.01135e-05, 1.00285, 0.993666, 1.00112, 0.997381
0.681471, 34.3788, 0.403877, 1.75119, 0.4, -3.0136e-05, 1.00285, 0.993667, 1.00112, 0.997382
0.681521, 34.3787, 0.403878, 1.75119, 0.4, -3.01586e-05, 1.00285, 0.993668, 1.00112, 0.997383
0.681571, 34.3787, 0.40388, 1.7512, 0.4, -3.01812e-05, 1.00285, 0.993668, 1.00112, 0.997383
0.681621, 34.3787, 0.403881, 1.7512, 0.4, -3.02038e-05, 1.00285, 0.993669, 1.00112, 0.997384
0.681671, 34.3787, 0.403883, 1.75121, 0.4, -3.02264e-05, 1.00285, 0.99367, 1.00112, 0.997385
0.681721, 34.3786, 0.403885, 1.75121, 0.4, -3.0249e-05, 1.00286, 0.993671, 1.00112, 0.997385
0.681771, 34.3786, 0.403886, 1.75122, 0.4, -3.02717e-05, 1.00286, 0.993672, 1.00112, 0.997386
0.681821, 34.3786, 0.403887, 1.75122, 0.4, -3.02943e-05, 1.00286, 0.993672, 1.00112, 0.997387
0.681871, 34.3785, 0.403889, 1.75123, 0.4, -3.03169e-05, 1.00286, 0.993673, 1.00112, 0.997387
0.681921, 34.3785, 0.40389, 1.75124, 0.4, -3.03396e-05, 1.00286, 0.993674, 1.00113, 0.997388
0.681971, 34.3785, 0.403892, 1.75124, 0.4, -3.03622e-05, 1.00286, 0.993675, 1.00113, 0.997388
0.682021, 34.3785, 0.403893, 1.75125, 0.4, -3.03849e-05, 1.00286, 0.993675, 1.00113, 0.997389
0.682071, 34.3784, 0.403895, 1.75125, 0.4, -3.04076e-05, 1.00286, 0.993676, 1.00113, 0.99739
0.682121, 34.3784, 0.403896, 1.75126, 0.4, -3.04303e-05, 1.00287, 0.993677, 1.00113, 0.99739
0.682171, 34.3784, 0.403898, 1.75126, 0.4, -3.0453e-05, 1.00287, 0.993678, 1.00113, 0.997391
0.682221, 34.3784, 0.403899, 1.75127, 0.4, -3.04757e-05, 1.00287, 0.993679, 1.00113, 0.997392
0.682271, 34.3783, 0.403901, 1.75127, 0.4, -3.04984e-05, 1.00287, 0.993679, 1.00113, 0.997392
0.682321, 34.3783, 0.403902, 1.75128, 0.4, -3.05211e-05, 1.00287, 0.99368, 1.00113, 0.997393
0.682371, 34.3783, 0.403904, 1.75128, 0.4, -3.05438e-05, 1.00287, 0.993681, 1.00113, 0.997394
0.682421, 34.3782, 0.403905, 1.75129, 0.4, -3.05665e-05, 1.00287, 0.993682, 1.00113, 0.997394
0.682471, 34.3782, 0.403907, 1.75129, 0.4, -3.05893e-05, 1.00288, 0.993683, 1.00113, 0.997395
0.682521, 34.3782, 0.403908, 1.7513, 0.4, -3.0612e-05, 1.00288, 0.993683, 1.00113, 0.997396
0.682571, 34.3782, 0.40391, 1.7513, 0.4, -3.06348e-05, 1.00288, 0.993684, 1.00113, 0.997396
0.682621, 34.3781, 0.403911, 1.75131, 0.4, -3.06576e-05, 1.00288, 0.993685, 1.00113, 0.997397
0.682671, 34.3781, 0.403913, 1.75131, 0.4, -3.06803e-05, 1.00288, 0.993686, 1.00113, 0.997398
0.682721, 34.3781, 0.403914, 1.75132, 0.4, -3.07031e-05, 1.00288, 0.993686, 1.00113, 0.997398
0.682771, 34.3781, 0.403916, 1.75132, 0.4, -3.07259e-05, 1.00288, 0.993687, 1.00113, 0.997399
0.682821, 34.378, 0.403917, 1.75133, 0.4, -3.07487e-05, 1.00288, 0.993688, 1.00113, 0.9974
0.682871, 34.378, 0.403919, 1.75134, 0.4, -3.07716e-05, 1.00289, 0.993689, 1.00114, 0.9974
0.682921, 34.378, 0.40392, 1.75134, 0.4, -3.07944e-05, 1.00289, 0.99369, 1.00114, 0.997401
0.682971, 34.3779, 0.403922, 1.75135, 0.4, -3.08172e-05, 1.00289, 0.99369, 1.00114, 0.997402
0.683021, 34.3779, 0.403923, 1.75135, 0.4, -3.084e-05, 1.00289, 0.993691, 1.00114, 0.997402
0.683071, 34.3779, 0.403925, 1.75136, 0.4, -3.08629e-05, 1.00289, 0.993692, 1.00114, 0.997403
0.683121, 34.3779, 0.403926, 1.75136, 0.4, -3.08858e-05, 1.00289, 0.993693, 1.00114, 0.997404
0.683171, 34.3778, 0.403928, 1.75137, 0.4, -3.09086e-05, 1.00289, 0.993693, 1.00114, 0.997404
0.683221, 34.3778, 0.403929, 1.75137, 0.4, -3.09315e-05, 1.0029, 0.993694, 1.00114, 0.997405
0.683271, 34.3778, 0.403931, 1.75138, 0.4, -3.09544e-05, 1.0029, 0.993695, 1.00114, 0.997406
0.683321, 34.3778, 0.403932, 1.75138, 0.4, -3.09773e-05, 1.0029, 0.993696, 1.00114, 0.997406
0.683371, 34.3777, 0.403934, 1.75139, 0.4, -3.10002e-05, 1.0029, 0.993697, 1.00114, 0.997407
0.683421, 34.3777, 0.403935, 1.75139, 0.4, -3.10231e-05, 1.0029, 0.993697, 1.00114, 0.997407
0.683471, 34.3777, 0.403937, 1.7514, 0.4, -3.1046e-05, 1.0029, 0.993698, 1.00114, 0.997408
0.683521, 34.3776, 0.403938, 1.7514, 0.4, -3.10689e-05, 1.0029, 0.993699, 1.00114, 0.997409
0.683571, 34.3776, 0.40394, 1.75141, 0.4, -3.10919e-05, 1.0029, 0.9937, 1.00114, 0.997409
0.683621, 34.3776, 0.403941, 1.75141, 0.4, -3.11148e-05, 1.00291, 0.9937, 1.00114, 0.99741
0.683671, 34.3776, 0.403943, 1.75142, 0.4, -3.11378e-05, 1.00291, 0.993701, 1.00114, 0.997411
0.683721, 34.3775, 0.403944, 1.75142, 0.4, -3.11607e-05, 1.00291, 0.993702, 1.00114, 0.997411
0.683771, 34.3775, 0.403946, 1.75142, 0.4, -3.11837e-05, 1.00291, 0.993703, 1.00114, 0.997412
0.683821, 34.3775, 0.403947, 1.75143, 0.4, -3.12067e-05, 1.00291, 0.993704, 1.00115, 0.997413
0.683871, 34.3774, 0.403949, 1.75143, 0.4, -3.12296e-05, 1.00291, 0.993704, 1.00115, 0.997413
0.683921, 34.3774, 0.40395, 1.75144, 0.4, -3.12526e-05, 1.00291, 0.993705, 1.00115, 0.997414
0.683971, 34.3774, 0.403952, 1.75144, 0.4, -3.12756e-05, 1.00291, 0.993706, 1.00115, 0.997415
0.684021, 34.3774, 0.403953, 1.75145, 0.4, -3.12987e-05, 1.00292, 0.993707, 1.00115, 0.997415
0.684071, 34.3773, 0.403955, 1.75145, 0.4, -3.13217e-05, 1.00292, 0.993708, 1.00115, 0.997416
0.684121, 34.3773, 0.403956, 1.75146, 0.4, -3.13447e-05, 1.00292, 0.993708, 1.00115, 0.997416
0.684171, 34.3773, 0.403958, 1.75146, 0.4, -3.13677e-05, 1.00292, 0.993709, 1.00115, 0.997417
0.684221, 34.3773, 0.403959, 1.75147, 0.4, -3.13908e-05, 1.00292, 0.99371, 1.00115, 0.997418
0.684271, 34.3772, 0.403961, 1.75147, 0.4, -3.14138e-05, 1.00292, 0.993711, 1.00115, 0.997418
0.684321, 34.3772, 0.403962, 1.75148, 0.4, -3.14369e-05, 1.00292, 0.993711, 1.00115, 0.997419
0.684371, 34.3772, 0.403964, 1.75148, 0.4, -3.146e-05, 1.00293, 0.993712, 1.00115, 0.99742
0.684421, 34.3772, 0.403965, 1.75149, 0.4, -3.14831e-05, 1.00293, 0.993713, 1.00115, 0.99742
0.684471, 34.3771, 0.403967, 1.75149, 0.4, -3.15062e-05, 1.00293, 0.993714, 1.00115, 0.997421
0.684521, 34.3771, 0.403968, 1.7515, 0.4, -3.15293e-05, 1.00293, 0.993715, 1.00115, 0.997422
0.684571, 34.3771, 0.40397, 1.7515, 0.4, -3.15524e-05, 1.00293, 0.993715, 1.00115, 0.997422
0.684621, 34.377, 0.403971, 1.75151, 0.4, -3.15755e-05, 1.00293, 0.993716, 1.00115, 0.997423
0.684671, 34.377, 0.403973, 1.75151, 0.4, -3.15986e-05, 1.00293, 0.993717, 1.00115, 0.997424
0.684721, 34.377, 0.403974, 1.75151, 0.4, -3.16218e-05, 1.00293, 0.993718, 1.00115, 0.997424
0.684771, 34.377, 0.403976, 1.75152, 0.4, -3.16449e-05, 1.00294, 0.993718, 1.00116, 0.997425
0.684821, 34.3769, 0.403977, 1.75152, 0.4, -3.1668e-05, 1.00294, 0.993719, 1.00116, 0.997426
0.684871, 34.3769, 0.403979, 1.75153, 0.4, -3.16912e-05, 1.00294, 0.99372, 1.00116, 0.997426
0.684921, 34.3769, 0.40398, 1.75153, 0.4, -3.17144e-05, 1.00294, 0.993721, 1.00116, 0.997427
0.684971, 34.3769, 0.403982, 1.75154, 0.4, -3.17376e-05, 1.00294, 0.993722, 1.00116, 0.997428
0.685021, 34.3768, 0.403983, 1.75154, 0.4, -3.17607e-05, 1.00294, 0.993722, 1.00116, 0.997428
0.685071, 34.3768, 0.403985, 1.75155, 0.4, -3.17839e-05, 1.00294, 0.993723, 1.00116, 0.997429
0.685121, 34.3768, 0.403986, 1.75155, 0.4, -3.18071e-05, 1.00295, 0.993724, 1.00116, 0.99743
0.685171, 34.3767, 0.403988, 1.75156, 0.4, -3.18304e-05, 1.00295, 0.993725, 1.00116, 0.99743
0.685221, 34.3767, 0.403989, 1.75156, 0.4, -3.18536e-05, 1.00295, 0.993725, 1.00116, 0.997431
0.685272, 34.3767, 0.403991, 1.75156, 0.4, -3.18768e-05, 1.00295, 0.993726, 1.00116, 0.997432
0.685322, 34.3767, 0.403992, 1.75157, 0.4, -3.19e-05, 1.00295, 0.993727, 1.00116, 0.997432
0.685372, 34.3766, 0.403994, 1.75157, 0.4, -3.19233e-05, 1.00295, 0.993728, 1.00116, 0.997433
0.685422, 34.3766, 0.403995, 1.75158, 0.4, -3.19466e-05, 1.00295, 0.993729, 1.00116, 0.997433
0.685472, 34.3766, 0.403996, 1.75158, 0.4, -3.19698e-05, 1.00295, 0.993729, 1.00116, 0.997434
0.685522, 34.3765, 0.403998, 1.75159, 0.4, -3.19931e-05, 1.00296, 0.99373, 1.00116, 0.997435
0.685572, 34.3765, 0.403999, 1.75159, 0.4, -3.20164e-05, 1.00296, 0.993731, 1.00116, 0.997435
0.685622, 34.3765, 0.404001, 1.75159, 0.4, -3.20397e-05, 1.00296, 0.993732, 1.00116, 0.997436
0.685672, 34.3765, 0.404003, 1.7516, 0.4, -3.2063e-05, 1.00296, 0.993733, 1.00116, 0.997437
0.685722, 34.3764, 0.404004, 1.7516, 0.4, -3.20863e-05, 1.00296, 0.993733, 1.00117, 0.997437
0.685772, 34.3764, 0.404006, 1.75161, 0.4, -3.21096e-05, 1.00296, 0.993734, 1.00117, 0.997438
0.685822, 34.3764, 0.404007, 1.75161, 0.4, -3.21329e-05, 1.00296, 0.993735, 1.00117, 0.997439
0.685872, 34.3764, 0.404009, 1.75162, 0.4, -3.21562e-05, 1.00297, 0.993736, 1.00117, 0.997439
0.685922, 34.3763, 0.40401, 1.75162, 0.4, -3.21796e-05, 1.00297, 0.993736, 1.00117, 0.99744
0.685972, 34.3763, 0.404011, 1.75162, 0.4, -3.22029e-05, 1.00297, 0.993737, 1.00117, 0.997441
0.686022, 34.3763, 0.404013, 1.75163, 0.4, -3.22263e-05, 1.00297, 0.993738, 1.00117, 0.997441
0.686072, 34.3762, 0.404015, 1.75163, 0.4, -3.22497e-05, 1.00297, 0.993739, 1.00117, 0.997442
0.686122, 34.3762, 0.404016, 1.75164, 0.4, -3.22731e-05, 1.00297, 0.99374, 1.00117, 0.997443
0.686172, 34.3762, 0.404017, 1.75164, 0.4, -3.22964e-05, 1.00297, 0.99374, 1.00117, 0.997443
0.686222, 34.3762, 0.404019, 1.75165, 0.4, -3.23198e-05, 1.00297, 0.993741, 1.00117, 0.997444
0.686272, 34.3761, 0.40402, 1.75165, 0.4, -3.23432e-05, 1.00298, 0.993742, 1.00117, 0.997445
0.686322, 34.3761, 0.404022, 1.75165, 0.4, -3.23666e-05, 1.00298, 0.993743, 1.00117, 0.997445
0.686372, 34.3761, 0.404023, 1.75166, 0.4, -3.23901e-05, 1.00298, 0.993743, 1.00117, 0.997446
0.686422, 34.376, 0.404024, 1.75166, 0.4, -3.24135e-05, 1.00298, 0.993744, 1.00117, 0.997447
0.686472, 34.376, 0.404026, 1.75167, 0.4, -3.24369e-05, 1.00298, 0.993745, 1.00117, 0.997447
0.686522, 34.376, 0.404027, 1.75167, 0.4, -3.24604e-05, 1.00298, 0.993746, 1.00117, 0.997448
0.686572, 34.3759, 0.404029, 1.75167, 0.4, -3.24838e-05, 1.00298, 0.993747, 1.00117, 0.997449
0.686622, 34.3759, 0.40403, 1.75168, 0.4, -3.25073e-05, 1.00299, 0.993747, 1.00117, 0.997449
0.686672, 34.3759, 0.404031, 1.75168, 0.4, -3.25308e-05, 1.00299, 0.993748, 1.00118, 0.99745
0.686722, 34.3759, 0.404033, 1.75169, 0.4, -3.25542e-05, 1.00299, 0.993749, 1.00118, 0.99745
0.686772, 34.3758, 0.404034, 1.75169, 0.4, -3.25777e-05, 1.00299, 0.99375, 1.00118, 0.997451
0.686822, 34.3758, 0.404036, 1.75169, 0.4, -3.26012e-05, 1.00299, 0.993751, 1.00118, 0.997452
0.686872, 34.3758, 0.404037, 1.7517, 0.4, -3.26247e-05, 1.00299, 0.993751, 1.00118, 0.997452
0.686922, 34.3757, 0.404039, 1.7517, 0.4, -3.26482e-05, 1.00299, 0.993752, 1.00118, 0.997453
0.686972, 34.3757, 0.40404, 1.75171, 0.4, -3.26717e-05, 1.00299, 0.993753, 1.00118, 0.997454
0.687022, 34.3757, 0.404041, 1.75171, 0.4, -3.26953e-05, 1.003, 0.993754, 1.00118, 0.997454
0.687072, 34.3756, 0.404043, 1.75171, 0.4, -3.27188e-05, 1.003, 0.993754, 1.00118, 0.997455
0.687122, 34.3756, 0.404044, 1.75172, 0.4, -3.27423e-05, 1.003, 0.993755, 1.00118, 0.997456
0.687172, 34.3756, 0.404046, 1.75172, 0.4, -3.27659e-05, 1.003, 0.993756, 1.00118, 0.997456
0.687222, 34.3755, 0.404047, 1.75173, 0.4, -3.27894e-05, 1.003, 0.993757, 1.00118, 0.997457
0.687272, 34.3755, 0.404048, 1.75173, 0.4, -3.2813e-05, 1.003, 0.993758, 1.00118, 0.997458
0.687322, 34.3755, 0.40405, 1.75173, 0.4, -3.28366e-05, 1.003, 0.993758, 1.00118, 0.997458
0.687372, 34.3755, 0.404051, 1.75174, 0.4, -3.28602e-05, 1.00301, 0.993759, 1.00118, 0.997459
0.687422, 34.3754, 0.404053, 1.75174, 0.4, -3.28838e-05, 1.00301, 0.99376, 1.00118, 0.99746
0.687472, 34.3754, 0.404054, 1.75175, 0.4, -3.29074e-05, 1.00301, 0.993761, 1.00118, 0.99746
0.687522, 34.3754, 0.404056, 1.75175, 0.4, -3.2931e-05, 1.00301, 0.993761, 1.00118, 0.997461
0.687572, 34.3753, 0.404057, 1.75175, 0.4, -3.29546e-05, 1.00301, 0.993762, 1.00118, 0.997462
0.687622, 34.3753, 0.404058, 1.75176, 0.4, -3.29782e-05, 1.00301, 0.993763, 1.00119, 0.997462
0.687672, 34.3753, 0.40406, 1.75176, 0.4, -3.30018e-05, 1.00301, 0.993764, 1.00119, 0.997463
0.687722, 34.3752, 0.404061, 1.75177, 0.4, -3.30255e-05, 1.00301, 0.993765, 1.00119, 0.997464
0.687772, 34.3752, 0.404062, 1.75177, 0.4, -3.30491e-05, 1.00302, 0.993765, 1.00119, 0.997464
0.687822, 34.3752, 0.404064, 1.75177, 0.4, -3.30728e-05, 1.00302, 0.993766, 1.00119, 0.997465
0.687872, 34.3751, 0.404065, 1.75178, 0.4, -3.30964e-05, 1.00302, 0.993767, 1.00119, 0.997466
0.687922, 34.3751, 0.404067, 1.75178, 0.4, -3.31201e-05, 1.00302, 0.993768, 1.00119, 0.997466
0.687972, 34.3751, 0.404068, 1.75178, 0.4, -3.31438e-05, 1.00302, 0.993769, 1.00119, 0.997467
0.688022, 34.3751, 0.404069, 1.75179, 0.4, -3.31675e-05, 1.00302, 0.993769, 1.00119, 0.997467
0.688072, 34.375, 0.404071, 1.75179, 0.4, -3.31912e-05, 1.00302, 0.99377, 1.00119, 0.997468
0.688122, 34.375, 0.404072, 1.75179, 0.4, -3.32149e-05, 1.00303, 0.993771, 1.00119, 0.997469
0.688172, 34.375, 0.404074, 1.7518, 0.4, -3.32386e-05, 1.00303, 0.993772, 1.00119, 0.997469
0.688222, 34.3749, 0.404075, 1.7518, 0.4, -3.32623e-05, 1.00303, 0.993772, 1.00119, 0.99747
0.688272, 34.3749, 0.404077, 1.75181, 0.4, -3.3286e-05, 1.00303, 0.993773, 1.00119, 0.997471
0.688322, 34.3749, 0.404078, 1.75181, 0.4, -3.33098e-05, 1.00303, 0.993774, 1.00119, 0.997471
0.688372, 34.3748, 0.404079, 1.75181, 0.4, -3.33335e-05, 1.00303, 0.993775, 1.00119, 0.997472
0.688422, 34.3748, 0.404081, 1.75182, 0.4, -3.33573e-05, 1.00303, 0.993776, 1.00119, 0.997473
0.688472, 34.3748, 0.404082, 1.75182, 0.4, -3.3381e-05, 1.00303, 0.993776, 1.00119, 0.997473
0.688522, 34.3747, 0.404084, 1.75182, 0.4, -3.34048e-05, 1.00304, 0.993777, 1.00119, 0.997474
0.688572, 34.3747, 0.404085, 1.75183, 0.4, -3.34286e-05, 1.00304, 0.993778, 1.00119, 0.997475
0.688622, 34.3747, 0.404086, 1.75183, 0.4, -3.34524e-05, 1.00304, 0.993779, 1.0012, 0.997475
0.688672, 34.3747, 0.404088, 1.75183, 0.4, -3.34762e-05, 1.00304, 0.993779, 1.0012, 0.997476
0.688722, 34.3746, 0.404089, 1.75184, 0.4, -3.35e-05, 1.00304, 0.99378, 1.0012, 0.997477
0.688772, 34.3746, 0.404091, 1.75184, 0.4, -3.35238e-05, 1.00304, 0.993781, 1.0012, 0.997477
0.688822, 34.3746, 0.404092, 1.75184, 0.4, -3.35476e-05, 1.00304, 0.993782, 1.0012, 0.997478
0.688872, 34.3745, 0.404094, 1.75185, 0.4, -3.35714e-05, 1.00305, 0.993783, 1.0012, 0.997479
0.688922, 34.3745, 0.404095, 1.75185, 0.4, -3.35953e-05, 1.00305, 0.993783, 1.0012, 0.997479
0.688972, 34.3745, 0.404096, 1.75186, 0.4, -3.36191e-05, 1.00305, 0.993784, 1.0012, 0.99748
0.689022, 34.3744, 0.404098, 1.75186, 0.4, -3.3643e-05, 1.00305, 0.993785, 1.0012, 0.997481
0.689072, 34.3744, 0.404099, 1.75186, 0.4, -3.36668e-05, 1.00305, 0.993786, 1.0012, 0.997481
0.689122, 34.3744, 0.404101, 1.75187, 0.4, -3.36907e-05, 1.00305, 0.993787, 1.0012, 0.997482
