Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.689172, 34.3743, 0.404102, 1.75187, 0.4, -3.37146e-05, 1.00305, 0.993787, 1.0012, 0.997483
0.689222, 34.3743, 0.404103, 1.75187, 0.4, -3.37385e-05, 1.00305, 0.993788, 1.0012, 0.997483
0.689272, 34.3743, 0.404105, 1.75188, 0.4, -3.37624e-05, 1.00306, 0.993789, 1.0012, 0.997484
0.689322, 34.3743, 0.404106, 1.75188, 0.4, -3.37863e-05, 1.00306, 0.99379, 1.0012, 0.997485
0.689372, 34.3742, 0.404108, 1.75188, 0.4, -3.38102e-05, 1.00306, 0.99379, 1.0012, 0.997485
0.689422, 34.3742, 0.404109, 1.75189, 0.4, -3.38341e-05, 1.00306, 0.993791, 1.0012, 0.997486
0.689472, 34.3742, 0.404111, 1.75189, 0.4, -3.3858e-05, 1.00306, 0.993792, 1.0012, 0.997486
0.689522, 34.3741, 0.404112, 1.75189, 0.4, -3.38819e-05, 1.00306, 0.993793, 1.0012, 0.997487
0.689572, 34.3741, 0.404113, 1.7519, 0.4, -3.39059e-05, 1.00306, 0.993794, 1.00121, 0.997488
0.689622, 34.3741, 0.404115, 1.7519, 0.4, -3.39298e-05, 1.00306, 0.993794, 1.00121, 0.997488
0.689672, 34.374, 0.404116, 1.7519, 0.4, -3.39538e-05, 1.00307, 0.993795, 1.00121, 0.997489
0.689722, 34.374, 0.404117, 1.75191, 0.4, -3.39778e-05, 1.00307, 0.993796, 1.00121, 0.99749
0.689772, 34.374, 0.404119, 1.75191, 0.4, -3.40017e-05, 1.00307, 0.993797, 1.00121, 0.99749
0.689822, 34.3739, 0.40412, 1.75191, 0.4, -3.40257e-05, 1.00307, 0.993797, 1.00121, 0.997491
0.689872, 34.3739, 0.404122, 1.75192, 0.4, -3.40497e-05, 1.00307, 0.993798, 1.00121, 0.997492
0.689922, 34.3739, 0.404123, 1.75192, 0.4, -3.40737e-05, 1.00307, 0.993799, 1.00121, 0.997492
0.689972, 34.3739, 0.404125, 1.75192, 0.4, -3.40977e-05, 1.00307, 0.9938, 1.00121, 0.997493
0.690022, 34.3738, 0.404126, 1.75192, 0.4, -3.41217e-05, 1.00308, 0.993801, 1.00121, 0.997494
0.690072, 34.3738, 0.404127, 1.75193, 0.4, -3.41458e-05, 1.00308, 0.993801, 1.00121, 0.997494
0.690122, 34.3738, 0.404129, 1.75193, 0.4, -3.41698e-05, 1.00308, 0.993802, 1.00121, 0.997495
0.690172, 34.3737, 0.40413, 1.75193, 0.4, -3.41938e-05, 1.00308, 0.993803, 1.00121, 0.997496
0.690222, 34.3737, 0.404132, 1.75194, 0.4, -3.42179e-05, 1.00308, 0.993804, 1.00121, 0.997496
0.690272, 34.3737, 0.404133, 1.75194, 0.4, -3.42419e-05, 1.00308, 0.993805, 1.00121, 0.997497
0.690322, 34.3736, 0.404134, 1.75194, 0.4, -3.4266e-05, 1.00308, 0.993805, 1.00121, 0.997498
0.690372, 34.3736, 0.404136, 1.75195, 0.4, -3.42901e-05, 1.00309, 0.993806, 1.00121, 0.997498
0.690422, 34.3736, 0.404137, 1.75195, 0.4, -3.43142e-05, 1.00309, 0.993807, 1.00121, 0.997499
0.690472, 34.3735, 0.404138, 1.75195, 0.4, -3.43382e-05, 1.00309, 0.993808, 1.00121, 0.997499
0.690522, 34.3735, 0.40414, 1.75196, 0.4, -3.43623e-05, 1.00309, 0.993808, 1.00122, 0.9975
0.690572, 34.3735, 0.404141, 1.75196, 0.4, -3.43864e-05, 1.00309, 0.993809, 1.00122, 0.997501
0.690622, 34.3735, 0.404143, 1.75196, 0.4, -3.44106e-05, 1.00309, 0.99381, 1.00122, 0.997501
0.690672, 34.3734, 0.404144, 1.75197, 0.4, -3.44347e-05, 1.00309, 0.993811, 1.00122, 0.997502
0.690722, 34.3734, 0.404145, 1.75197, 0.4, -3.44588e-05, 1.00309, 0.993812, 1.00122, 0.997503
0.690772, 34.3734, 0.404147, 1.75197, 0.4, -3.44829e-05, 1.0031, 0.993812, 1.00122, 0.997503
0.690822, 34.3733, 0.404148, 1.75197, 0.4, -3.45071e-05, 1.0031, 0.993813, 1.00122, 0.997504
0.690872, 34.3733, 0.40415, 1.75198, 0.4, -3.45312e-05, 1.0031, 0.993814, 1.00122, 0.997505
0.690922, 34.3733, 0.404151, 1.75198, 0.4, -3.45554e-05, 1.0031, 0.993815, 1.00122, 0.997505
0.690972, 34.3732, 0.404153, 1.75198, 0.4, -3.45796e-05, 1.0031, 0.993815, 1.00122, 0.997506
0.691022, 34.3732, 0.404154, 1.75199, 0.4, -3.46038e-05, 1.0031, 0.993816, 1.00122, 0.997507
0.691072, 34.3732, 0.404155, 1.75199, 0.4, -3.46279e-05, 1.0031, 0.993817, 1.00122, 0.997507
0.691122, 34.3731, 0.404157, 1.75199, 0.4, -3.46521e-05, 1.0031, 0.993818, 1.00122, 0.997508
0.691172, 34.3731, 0.404158, 1.75199, 0.4, -3.46763e-05, 1.00311, 0.993819, 1.00122, 0.997509
0.691222, 34.3731, 0.40416, 1.752, 0.4, -3.47006e-05, 1.00311, 0.993819, 1.00122, 0.997509
0.691272, 34.3731, 0.404161, 1.752, 0.4, -3.47248e-05, 1.00311, 0.99382, 1.00122, 0.99751
0.691323, 34.373, 0.404162, 1.752, 0.4, -3.4749e-05, 1.00311, 0.993821, 1.00122, 0.997511
0.691373, 34.373, 0.404164, 1.75201, 0.4, -3.47732e-05, 1.00311, 0.993822, 1.00122, 0.997511
0.691423, 34.373, 0.404165, 1.75201, 0.4, -3.47975e-05, 1.00311, 0.993823, 1.00122, 0.997512
0.691473, 34.3729, 0.404167, 1.75201, 0.4, -3.48217e-05, 1.00311, 0.993823, 1.00123, 0.997513
0.691523, 34.3729, 0.404168, 1.75201, 0.4, -3.4846e-05, 1.00312, 0.993824, 1.00123, 0.997513
0.691573, 34.3729, 0.40417, 1.75202, 0.4, -3.48703e-05, 1.00312, 0.993825, 1.00123, 0.997514
0.691623, 34.3728, 0.404171, 1.75202, 0.4, -3.48945e-05, 1.00312, 0.993826, 1.00123, 0.997515
0.691673, 34.3728, 0.404172, 1.75202, 0.4, -3.49188e-05, 1.00312, 0.993826, 1.00123, 0.997515
0.691723, 34.3728, 0.404174, 1.75203, 0.4, -3.49431e-05, 1.00312, 0.993827, 1.00123, 0.997516
0.691773, 34.3727, 0.404175, 1.75203, 0.4, -3.49674e-05, 1.00312, 0.993828, 1.00123, 0.997517
0.691823, 34.3727, 0.404177, 1.75203, 0.4, -3.49917e-05, 1.00312, 0.993829, 1.00123, 0.997517
0.691873, 34.3727, 0.404178, 1.75203, 0.4, -3.5016e-05, 1.00312, 0.99383, 1.00123, 0.997518
0.691923, 34.3727, 0.404179, 1.75204, 0.4, -3.50404e-05, 1.00313, 0.99383, 1.00123, 0.997519
0.691973, 34.3726, 0.404181, 1.75204, 0.4, -3.50647e-05, 1.00313, 0.993831, 1.00123, 0.997519
0.692023, 34.3726, 0.404182, 1.75204, 0.4, -3.5089e-05, 1.00313, 0.993832, 1.00123, 0.99752
0.692073, 34.3726, 0.404184, 1.75205, 0.4, -3.51134e-05, 1.00313, 0.993833, 1.00123, 0.997521
0.692123, 34.3725, 0.404185, 1.75205, 0.4, -3.51378e-05, 1.00313, 0.993834, 1.00123, 0.997521
0.692173, 34.3725, 0.404187, 1.75205, 0.4, -3.51621e-05, 1.00313, 0.993834, 1.00123, 0.997522
0.692223, 34.3725, 0.404188, 1.75205, 0.4, -3.51865e-05, 1.00313, 0.993835, 1.00123, 0.997522
0.692273, 34.3724, 0.40419, 1.75206, 0.4, -3.52109e-05, 1.00314, 0.993836, 1.00123, 0.997523
0.692323, 34.3724, 0.404191, 1.75206, 0.4, -3.52353e-05, 1.00314, 0.993837, 1.00123, 0.997524
0.692373, 34.3724, 0.404193, 1.75206, 0.4, -3.52597e-05, 1.00314, 0.993838, 1.00123, 0.997524
0.692423, 34.3723, 0.404194, 1.75206, 0.4, -3.52841e-05, 1.00314, 0.993838, 1.00124, 0.997525
0.692473, 34.3723, 0.404195, 1.75207, 0.4, -3.53085e-05, 1.00314, 0.993839, 1.00124, 0.997526
0.692523, 34.3723, 0.404197, 1.75207, 0.4, -3.53329e-05, 1.00314, 0.99384, 1.00124, 0.997527
0.692573, 34.3723, 0.404198, 1.75207, 0.4, -3.53574e-05, 1.00314, 0.993841, 1.00124, 0.997527
0.692623, 34.3722, 0.4042, 1.75207, 0.4, -3.53818e-05, 1.00315, 0.993842, 1.00124, 0.997528
0.692673, 34.3722, 0.404201, 1.75208, 0.4, -3.54063e-05, 1.00315, 0.993842, 1.00124, 0.997528
0.692723, 34.3722, 0.404203, 1.75208, 0.4, -3.54307e-05, 1.00315, 0.993843, 1.00124, 0.997529
0.692773, 34.3721, 0.404204, 1.75208, 0.4, -3.54552e-05, 1.00315, 0.993844, 1.00124, 0.99753
0.692823, 34.3721, 0.404206, 1.75208, 0.4, -3.54797e-05, 1.00315, 0.993845, 1.00124, 0.99753
0.692873, 34.3721, 0.404207, 1.75209, 0.4, -3.55042e-05, 1.00315, 0.993846, 1.00124, 0.997531
0.692923, 34.372, 0.404208, 1.75209, 0.4, -3.55287e-05, 1.00315, 0.993846, 1.00124, 0.997532
0.692973, 34.372, 0.40421, 1.75209, 0.4, -3.55532e-05, 1.00315, 0.993847, 1.00124, 0.997532
0.693023, 34.372, 0.404212, 1.75209, 0.4, -3.55777e-05, 1.00316, 0.993848, 1.00124, 0.997533
0.693073, 34.3719, 0.404213, 1.7521, 0.4, -3.56022e-05, 1.00316, 0.993849, 1.00124, 0.997534
0.693123, 34.3719, 0.404215, 1.7521, 0.4, -3.56267e-05, 1.00316, 0.99385, 1.00124, 0.997534
0.693173, 34.3719, 0.404216, 1.7521, 0.4, -3.56513e-05, 1.00316, 0.99385, 1.00124, 0.997535
0.693223, 34.3719, 0.404217, 1.7521, 0.4, -3.56758e-05, 1.00316, 0.993851, 1.00124, 0.997536
0.693273, 34.3718, 0.404219, 1.75211, 0.4, -3.57004e-05, 1.00316, 0.993852, 1.00124, 0.997536
0.693323, 34.3718, 0.40422, 1.75211, 0.4, -3.57249e-05, 1.00316, 0.993853, 1.00125, 0.997537
0.693373, 34.3718, 0.404222, 1.75211, 0.4, -3.57495e-05, 1.00317, 0.993854, 1.00125, 0.997538
0.693423, 34.3717, 0.404223, 1.75211, 0.4, -3.57741e-05, 1.00317, 0.993854, 1.00125, 0.997538
0.693473, 34.3717, 0.404225, 1.75212, 0.4, -3.57987e-05, 1.00317, 0.993855, 1.00125, 0.997539
0.693523, 34.3717, 0.404226, 1.75212, 0.4, -3.58233e-05, 1.00317, 0.993856, 1.00125, 0.99754
0.693573, 34.3716, 0.404228, 1.75212, 0.4, -3.58479e-05, 1.00317, 0.993857, 1.00125, 0.99754
0.693623, 34.3716, 0.404229, 1.75212, 0.4, -3.58725e-05, 1.00317, 0.993858, 1.00125, 0.997541
0.693673, 34.3716, 0.404231, 1.75213, 0.4, -3.58971e-05, 1.00317, 0.993858, 1.00125, 0.997542
0.693723, 34.3715, 0.404232, 1.75213, 0.4, -3.59218e-05, 1.00317, 0.993859, 1.00125, 0.997542
0.693773, 34.3715, 0.404234, 1.75213, 0.4, -3.59464e-05, 1.00318, 0.99386, 1.00125, 0.997543
0.693823, 34.3715, 0.404235, 1.75213, 0.4, -3.5971e-05, 1.00318, 0.993861, 1.00125, 0.997544
0.693873, 34.3715, 0.404237, 1.75213, 0.4, -3.59957e-05, 1.00318, 0.993861, 1.00125, 0.997544
0.693923, 34.3714, 0.404238, 1.75214, 0.4, -3.60204e-05, 1.00318, 0.993862, 1.00125, 0.997545
0.693973, 34.3714, 0.40424, 1.75214, 0.4, -3.6045e-05, 1.00318, 0.993863, 1.00125, 0.997546
0.694023, 34.3714, 0.404241, 1.75214, 0.4, -3.60697e-05, 1.00318, 0.993864, 1.00125, 0.997546
0.694073, 34.3713, 0.404242, 1.75214, 0.4, -3.60944e-05, 1.00318, 0.993865, 1.00125, 0.997547
0.694123, 34.3713, 0.404244, 1.75215, 0.4, -3.61191e-05, 1.00319, 0.993865, 1.00125, 0.997548
0.694173, 34.3713, 0.404245, 1.75215, 0.4, -3.61438e-05, 1.00319, 0.993866, 1.00125, 0.997548
0.694223, 34.3712, 0.404247, 1.75215, 0.4, -3.61685e-05, 1.00319, 0.993867, 1.00125, 0.997549
0.694273, 34.3712, 0.404248, 1.75215, 0.4, -3.61933e-05, 1.00319, 0.993868, 1.00126, 0.99755
0.694323, 34.3712, 0.404249, 1.75215, 0.4, -3.6218e-05, 1.00319, 0.993869, 1.00126, 0.99755
0.694373, 34.3711, 0.404251, 1.75216, 0.4, -3.62427e-05, 1.00319, 0.993869, 1.00126, 0.997551
0.694423, 34.3711, 0.404252, 1.75216, 0.4, -3.62675e-05, 1.00319, 0.99387, 1.00126, 0.997552
0.694473, 34.3711, 0.404254, 1.75216, 0.4, -3.62923e-05, 1.0032, 0.993871, 1.00126, 0.997552
0.694523, 34.371, 0.404255, 1.75216, 0.4, -3.6317e-05, 1.0032, 0.993872, 1.00126, 0.997553
0.694573, 34.371, 0.404256, 1.75217, 0.4, -3.63418e-05, 1.0032, 0.993873, 1.00126, 0.997554
0.694623, 34.371, 0.404258, 1.75217, 0.4, -3.63666e-05, 1.0032, 0.993873, 1.00126, 0.997554
0.694673, 34.3709, 0.404259, 1.75217, 0.4, -3.63914e-05, 1.0032, 0.993874, 1.00126, 0.997555
0.694723, 34.3709, 0.404261, 1.75217, 0.4, -3.64162e-05, 1.0032, 0.993875, 1.00126, 0.997556
0.694773, 34.3708, 0.404262, 1.75217, 0.4, -3.6441e-05, 1.0032, 0.993876, 1.00126, 0.997556
0.694823, 34.3708, 0.404263, 1.75218, 0.4, -3.64658e-05, 1.0032, 0.993877, 1.00126, 0.997557
0.694873, 34.3708, 0.404265, 1.75218, 0.4, -3.64906e-05, 1.00321, 0.993877, 1.00126, 0.997558
0.694923, 34.3707, 0.404266, 1.75218, 0.4, -3.65154e-05, 1.00321, 0.993878, 1.00126, 0.997558
0.694973, 34.3707, 0.404268, 1.75218, 0.4, -3.65403e-05, 1.00321, 0.993879, 1.00126, 0.997559
0.695023, 34.3707, 0.404269, 1.75218, 0.4, -3.65651e-05, 1.00321, 0.99388, 1.00126, 0.99756
0.695073, 34.3706, 0.40427, 1.75219, 0.4, -3.659e-05, 1.00321, 0.993881, 1.00126, 0.99756
0.695123, 34.3706, 0.404272, 1.75219, 0.4, -3.66148e-05, 1.00321, 0.993881, 1.00126, 0.997561
0.695173, 34.3706, 0.404273, 1.75219, 0.4, -3.66397e-05, 1.00321, 0.993882, 1.00126, 0.997562
0.695223, 34.3705, 0.404274, 1.75219, 0.4, -3.66646e-05, 1.00322, 0.993883, 1.00127, 0.997562
0.695273, 34.3705, 0.404276, 1.75219, 0.4, -3.66895e-05, 1.00322, 0.993884, 1.00127, 0.997563
0.695323, 34.3705, 0.404277, 1.7522, 0.4, -3.67143e-05, 1.00322, 0.993884, 1.00127, 0.997564
0.695373, 34.3704, 0.404278, 1.7522, 0.4, -3.67392e-05, 1.00322, 0.993885, 1.00127, 0.997564
0.695423, 34.3704, 0.40428, 1.7522, 0.4, -3.67642e-05, 1.00322, 0.993886, 1.00127, 0.997565
0.695473, 34.3704, 0.404281, 1.7522, 0.4, -3.67891e-05, 1.00322, 0.993887, 1.00127, 0.997566
0.695523, 34.3703, 0.404283, 1.7522, 0.4, -3.6814e-05, 1.00322, 0.993888, 1.00127, 0.997566
0.695573, 34.3703, 0.404284, 1.75221, 0.4, -3.68389e-05, 1.00322, 0.993888, 1.00127, 0.997567
0.695623, 34.3703, 0.404285, 1.75221, 0.4, -3.68639e-05, 1.00323, 0.993889, 1.00127, 0.997567
0.695673, 34.3702, 0.404287, 1.75221, 0.4, -3.68888e-05, 1.00323, 0.99389, 1.00127, 0.997568
0.695723, 34.3702, 0.404288, 1.75221, 0.4, -3.69138e-05, 1.00323, 0.993891, 1.00127, 0.997569
0.695773, 34.3702, 0.40429, 1.75221, 0.4, -3.69387e-05, 1.00323, 0.993892, 1.00127, 0.99757
0.695823, 34.3701, 0.404291, 1.75221, 0.4, -3.69637e-05, 1.00323, 0.993892, 1.00127, 0.99757
0.695873, 34.3701, 0.404292, 1.75222, 0.4, -3.69887e-05, 1.00323, 0.993893, 1.00127, 0.997571
0.695923, 34.3701, 0.404294, 1.75222, 0.4, -3.70137e-05, 1.00323, 0.993894, 1.00127, 0.997571
0.695973, 34.37, 0.404295, 1.75222, 0.4, -3.70387e-05, 1.00324, 0.993895, 1.00127, 0.997572
0.696023, 34.37, 0.404296, 1.75222, 0.4, -3.70637e-05, 1.00324, 0.993895, 1.00127, 0.997573
0.696073, 34.37, 0.404298, 1.75222, 0.4, -3.70887e-05, 1.00324, 0.993896, 1.00127, 0.997573
0.696123, 34.3699, 0.404299, 1.75223, 0.4, -3.71137e-05, 1.00324, 0.993897, 1.00127, 0.997574
0.696173, 34.3699, 0.4043, 1.75223, 0.4, -3.71388e-05, 1.00324, 0.993898, 1.00128, 0.997575
0.696223, 34.3699, 0.404302, 1.75223, 0.4, -3.71638e-05, 1.00324, 0.993899, 1.00128, 0.997575
0.696273, 34.3698, 0.404303, 1.75223, 0.4, -3.71888e-05, 1.00324, 0.993899, 1.00128, 0.997576
0.696323, 34.3698, 0.404305, 1.75223, 0.4, -3.72139e-05, 1.00324, 0.9939, 1.00128, 0.997577
0.696373, 34.3698, 0.404306, 1.75223, 0.4, -3.7239e-05, 1.00325, 0.993901, 1.00128, 0.997577
0.696423, 34.3697, 0.404307, 1.75224, 0.4, -3.7264e-05, 1.00325, 0.993902, 1.00128, 0.997578
0.696473, 34.3697, 0.404309, 1.75224, 0.4, -3.72891e-05, 1.00325, 0.993903, 1.00128, 0.997579
0.696523, 34.3697, 0.40431, 1.75224, 0.4, -3.73142e-05, 1.00325, 0.993903, 1.00128, 0.997579
0.696573, 34.3696, 0.404312, 1.75224, 0.4, -3.73393e-05, 1.00325, 0.993904, 1.00128, 0.99758
0.696623, 34.3696, 0.404313, 1.75224, 0.4, -3.73644e-05, 1.00325, 0.993905, 1.00128, 0.997581
0.696673, 34.3696, 0.404314, 1.75224, 0.4, -3.73895e-05, 1.00325, 0.993906, 1.00128, 0.997581
0.696723, 34.3695, 0.404316, 1.75225, 0.4, -3.74146e-05, 1.00326, 0.993907, 1.00128, 0.997582
0.696773, 34.3695, 0.404317, 1.75225, 0.4, -3.74397e-05, 1.00326, 0.993907, 1.00128, 0.997583
0.696823, 34.3694, 0.404318, 1.75225, 0.4, -3.74649e-05, 1.00326, 0.993908, 1.00128, 0.997583
0.696873, 34.3694, 0.40432, 1.75225, 0.4, -3.749e-05, 1.00326, 0.993909, 1.00128, 0.997584
0.696923, 34.3694, 0.404321, 1.75225, 0.4, -3.75151e-05, 1.00326, 0.99391, 1.00128, 0.997585
0.696973, 34.3693, 0.404323, 1.75225, 0.4, -3.75403e-05, 1.00326, 0.99391, 1.00128, 0.997585
0.697023, 34.3693, 0.404324, 1.75226, 0.4, -3.75655e-05, 1.00326, 0.993911, 1.00128, 0.997586
0.697073, 34.3693, 0.404325, 1.75226, 0.4, -3.75906e-05, 1.00326, 0.993912, 1.00128, 0.997587
0.697123, 34.3692, 0.404327, 1.75226, 0.4, -3.76158e-05, 1.00327, 0.993913, 1.00129, 0.997587
0.697173, 34.3692, 0.404328, 1.75226, 0.4, -3.7641e-05, 1.00327, 0.993914, 1.00129, 0.997588
0.697223, 34.3692, 0.404329, 1.75226, 0.4, -3.76662e-05, 1.00327, 0.993914, 1.00129, 0.997589
0.697273, 34.3691, 0.404331, 1.75226, 0.4, -3.76914e-05, 1.00327, 0.993915, 1.00129, 0.997589
0.697324, 34.3691, 0.404332, 1.75226, 0.4, -3.77166e-05, 1.00327, 0.993916, 1.00129, 0.99759
0.697374, 34.3691, 0.404334, 1.75227, 0.4, -3.77418e-05, 1.00327, 0.993917, 1.00129, 0.997591
0.697424, 34.369, 0.404335, 1.75227, 0.4, -3.77671e-05, 1.00327, 0.993918, 1.00129, 0.997591
0.697474, 34.369, 0.404336, 1.75227, 0.4, -3.77923e-05, 1.00328, 0.993918, 1.00129, 0.997592
0.697524, 34.369, 0.404338, 1.75227, 0.4, -3.78175e-05, 1.00328, 0.993919, 1.00129, 0.997593
0.697574, 34.3689, 0.404339, 1.75227, 0.4, -3.78428e-05, 1.00328, 0.99392, 1.00129, 0.997593
0.697624, 34.3689, 0.40434, 1.75227, 0.4, -3.78681e-05, 1.00328, 0.993921, 1.00129, 0.997594
0.697674, 34.3689, 0.404342, 1.75227, 0.4, -3.78933e-05, 1.00328, 0.993922, 1.00129, 0.997595
0.697724, 34.3688, 0.404343, 1.75228, 0.4, -3.79186e-05, 1.00328, 0.993922, 1.00129, 0.997595
0.697774, 34.3688, 0.404345, 1.75228, 0.4, -3.79439e-05, 1.00328, 0.993923, 1.00129, 0.997596
0.697824, 34.3688, 0.404346, 1.75228, 0.4, -3.79692e-05, 1.00328, 0.993924, 1.00129, 0.997597
0.697874, 34.3687, 0.404347, 1.75228, 0.4, -3.79945e-05, 1.00329, 0.993925, 1.00129, 0.997597
0.697924, 34.3687, 0.404349, 1.75228, 0.4, -3.80198e-05, 1.00329, 0.993926, 1.00129, 0.997598
0.697974, 34.3687, 0.40435, 1.75228, 0.4, -3.80451e-05, 1.00329, 0.993926, 1.00129, 0.997599
0.698024, 34.3686, 0.404351, 1.75229, 0.4, -3.80704e-05, 1.00329, 0.993927, 1.00129, 0.997599
0.698074, 34.3686, 0.404353, 1.75229, 0.4, -3.80958e-05, 1.00329, 0.993928, 1.0013, 0.9976
0.698124, 34.3686, 0.404354, 1.75229, 0.4, -3.81211e-05, 1.00329, 0.993929, 1.0013, 0.9976
0.698174, 34.3685, 0.404356, 1.75229, 0.4, -3.81464e-05, 1.00329, 0.993929, 1.0013, 0.997601
0.698224, 34.3685, 0.404357, 1.75229, 0.4, -3.81718e-05, 1.0033, 0.99393, 1.0013, 0.997602
0.698274, 34.3685, 0.404358, 1.75229, 0.4, -3.81972e-05, 1.0033, 0.993931, 1.0013, 0.997602
0.698324, 34.3684, 0.40436, 1.75229, 0.4, -3.82225e-05, 1.0033, 0.993932, 1.0013, 0.997603
0.698374, 34.3684, 0.404361, 1.75229, 0.4, -3.82479e-05, 1.0033, 0.993933, 1.0013, 0.997604
0.698424, 34.3684, 0.404363, 1.7523, 0.4, -3.82733e-05, 1.0033, 0.993933, 1.0013, 0.997604
0.698474, 34.3683, 0.404364, 1.7523, 0.4, -3.82987e-05, 1.0033, 0.993934, 1.0013, 0.997605
0.698524, 34.3683, 0.404365, 1.7523, 0.4, -3.83241e-05, 1.0033, 0.993935, 1.0013, 0.997606
0.698574, 34.3683, 0.404367, 1.7523, 0.4, -3.83495e-05, 1.0033, 0.993936, 1.0013, 0.997606
0.698624, 34.3682, 0.404368, 1.7523, 0.4, -3.83749e-05, 1.00331, 0.993937, 1.0013, 0.997607
0.698674, 34.3682, 0.404369, 1.7523, 0.4, -3.84004e-05, 1.00331, 0.993937, 1.0013, 0.997608
0.698724, 34.3682, 0.404371, 1.7523, 0.4, -3.84258e-05, 1.00331, 0.993938, 1.0013, 0.997608
0.698774, 34.3681, 0.404372, 1.7523, 0.4, -3.84513e-05, 1.00331, 0.993939, 1.0013, 0.997609
0.698824, 34.3681, 0.404374, 1.75231, 0.4, -3.84767e-05, 1.00331, 0.99394, 1.0013, 0.99761
0.698874, 34.368, 0.404375, 1.75231, 0.4, -3.85022e-05, 1.00331, 0.99394, 1.0013, 0.99761
0.698924, 34.368, 0.404376, 1.75231, 0.4, -3.85276e-05, 1.00331, 0.993941, 1.0013, 0.997611
0.698974, 34.368, 0.404378, 1.75231, 0.4, -3.85531e-05, 1.00332, 0.993942, 1.0013, 0.997612
0.699024, 34.3679, 0.404379, 1.75231, 0.4, -3.85786e-05, 1.00332, 0.993943, 1.00131, 0.997612
0.699074, 34.3679, 0.40438, 1.75231, 0.4, -3.86041e-05, 1.00332, 0.993944, 1.00131, 0.997613
0.699124, 34.3679, 0.404382, 1.75231, 0.4, -3.86296e-05, 1.00332, 0.993944, 1.00131, 0.997614
0.699174, 34.3678, 0.404383, 1.75231, 0.4, -3.86551e-05, 1.00332, 0.993945, 1.00131, 0.997614
0.699224, 34.3678, 0.404385, 1.75231, 0.4, -3.86806e-05, 1.00332, 0.993946, 1.00131, 0.997615
0.699274, 34.3678, 0.404386, 1.75232, 0.4, -3.87061e-05, 1.00332, 0.993947, 1.00131, 0.997616
0.699324, 34.3677, 0.404387, 1.75232, 0.4, -3.87317e-05, 1.00333, 0.993948, 1.00131, 0.997616
0.699374, 34.3677, 0.404389, 1.75232, 0.4, -3.87572e-05, 1.00333, 0.993948, 1.00131, 0.997617
0.699424, 34.3677, 0.40439, 1.75232, 0.4, -3.87828e-05, 1.00333, 0.993949, 1.00131, 0.997618
0.699474, 34.3676, 0.404391, 1.75232, 0.4, -3.88083e-05, 1.00333, 0.99395, 1.00131, 0.997618
0.699524, 34.3676, 0.404393, 1.75232, 0.4, -3.88339e-05, 1.00333, 0.993951, 1.00131, 0.997619
0.699574, 34.3676, 0.404394, 1.75232, 0.4, -3.88594e-05, 1.00333, 0.993952, 1.00131, 0.99762
0.699624, 34.3675, 0.404396, 1.75232, 0.4, -3.8885e-05, 1.00333, 0.993952, 1.00131, 0.99762
0.699674, 34.3675, 0.404397, 1.75232, 0.4, -3.89106e-05, 1.00333, 0.993953, 1.00131, 0.997621
0.699724, 34.3675, 0.404398, 1.75233, 0.4, -3.89362e-05, 1.00334, 0.993954, 1.00131, 0.997622
0.699774, 34.3674, 0.4044, 1.75233, 0.4, -3.89618e-05, 1.00334, 0.993955, 1.00131, 0.997622
0.699824, 34.3674, 0.404401, 1.75233, 0.4, -3.89874e-05, 1.00334, 0.993955, 1.00131, 0.997623
0.699874, 34.3674, 0.404402, 1.75233, 0.4, -3.9013e-05, 1.00334, 0.993956, 1.00131, 0.997624
0.699924, 34.3673, 0.404404, 1.75233, 0.4, -3.90387e-05, 1.00334, 0.993957, 1.00131, 0.997624
0.699974, 34.3673, 0.404405, 1.75233, 0.4, -3.90643e-05, 1.00334, 0.993958, 1.00132, 0.997625
0.700024, 34.3673, 0.404406, 1.75233, 0.4, -3.909e-05, 1.00334, 0.993959, 1.00132, 0.997626
0.700074, 34.3672, 0.404408, 1.75233, 0.4, -3.91156e-05, 1.00335, 0.993959, 1.00132, 0.997626
0.700124, 34.3672, 0.404409, 1.75233, 0.4, -3.91413e-05, 1.00335, 0.99396, 1.00132, 0.997627
0.700174, 34.3672, 0.404411, 1.75233, 0.4, -3.91669e-05, 1.00335, 0.993961, 1.00132, 0.997628
0.700224, 34.3671, 0.404412, 1.75233, 0.4, -3.91926e-05, 1.00335, 0.993962, 1.00132, 0.997628
0.700274, 34.3671, 0.404413, 1.75234, 0.4, -3.92183e-05, 1.00335, 0.993963, 1.00132, 0.997629
0.700324, 34.3671, 0.404415, 1.75234, 0.4, -3.9244e-05, 1.00335, 0.993963, 1.00132, 0.997629
0.700374, 34.367, 0.404416, 1.75234, 0.4, -3.92697e-05, 1.00335, 0.993964, 1.00132, 0.99763
0.700424, 34.367, 0.404417, 1.75234, 0.4, -3.92954e-05, 1.00335, 0.993965, 1.00132, 0.997631
0.700474, 34.367, 0.404419, 1.75234, 0.4, -3.93211e-05, 1.00336, 0.993966, 1.00132, 0.997631
0.700524, 34.3669, 0.40442, 1.75234, 0.4, -3.93468e-05, 1.00336, 0.993967, 1.00132, 0.997632
0.700574, 34.3669, 0.404422, 1.75234, 0.4, -3.93726e-05, 1.00336, 0.993967, 1.00132, 0.997633
0.700624, 34.3669, 0.404423, 1.75234, 0.4, -3.93983e-05, 1.00336, 0.993968, 1.00132, 0.997633
0.700674, 34.3668, 0.404425, 1.75234, 0.4, -3.9424e-05, 1.00336, 0.993969, 1.00132, 0.997634
0.700724, 34.3668, 0.404426, 1.75234, 0.4, -3.94498e-05, 1.00336, 0.99397, 1.00132, 0.997635
0.700774, 34.3667, 0.404427, 1.75234, 0.4, -3.94756e-05, 1.00336, 0.993971, 1.00132, 0.997635
0.700824, 34.3667, 0.404429, 1.75235, 0.4, -3.95013e-05, 1.00337, 0.993971, 1.00132, 0.997636
0.700874, 34.3667, 0.40443, 1.75235, 0.4, -3.95271e-05, 1.00337, 0.993972, 1.00132, 0.997637
0.700924, 34.3666, 0.404431, 1.75235, 0.4, -3.95529e-05, 1.00337, 0.993973, 1.00133, 0.997637
0.700974, 34.3666, 0.404433, 1.75235, 0.4, -3.95787e-05, 1.00337, 0.993974, 1.00133, 0.997638
0.701024, 34.3666, 0.404434, 1.75235, 0.4, -3.96045e-05, 1.00337, 0.993974, 1.00133, 0.997639
0.701074, 34.3665, 0.404435, 1.75235, 0.4, -3.96303e-05, 1.00337, 0.993975, 1.00133, 0.997639
0.701124, 34.3665, 0.404437, 1.75235, 0.4, -3.96561e-05, 1.00337, 0.993976, 1.00133, 0.99764
0.701174, 34.3665, 0.404438, 1.75235, 0.4, -3.9682e-05, 1.00337, 0.993977, 1.00133, 0.997641
0.701224, 34.3664, 0.40444, 1.75235, 0.4, -3.97078e-05, 1.00338, 0.993978, 1.00133, 0.997641
0.701274, 34.3664, 0.404441, 1.75235, 0.4, -3.97336e-05, 1.00338, 0.993978, 1.00133, 0.997642
0.701324, 34.3664, 0.404442, 1.75235, 0.4, -3.97595e-05, 1.00338, 0.993979, 1.00133, 0.997643
0.701374, 34.3663, 0.404444, 1.75235, 0.4, -3.97853e-05, 1.00338, 0.99398, 1.00133, 0.997643
0.701424, 34.3663, 0.404445, 1.75235, 0.4, -3.98112e-05, 1.00338, 0.993981, 1.00133, 0.997644
0.701474, 34.3663, 0.404446, 1.75235, 0.4, -3.98371e-05, 1.00338, 0.993982, 1.00133, 0.997645
0.701524, 34.3662, 0.404448, 1.75236, 0.4, -3.9863e-05, 1.00338, 0.993982, 1.00133, 0.997645
0.701574, 34.3662, 0.404449, 1.75236, 0.4, -3.98889e-05, 1.00339, 0.993983, 1.00133, 0.997646
0.701624, 34.3662, 0.40445, 1.75236, 0.4, -3.99148e-05, 1.00339, 0.993984, 1.00133, 0.997647
0.701674, 34.3661, 0.404452, 1.75236, 0.4, -3.99407e-05, 1.00339, 0.993985, 1.00133, 0.997647
0.701724, 34.3661, 0.404453, 1.75236, 0.4, -3.99666e-05, 1.00339, 0.993986, 1.00133, 0.997648
0.701774, 34.3661, 0.404454, 1.75236, 0.4, -3.99925e-05, 1.00339, 0.993986, 1.00133, 0.997649
0.701824, 34.366, 0.404456, 1.75236, 0.4, -4.00184e-05, 1.00339, 0.993987, 1.00133, 0.997649
0.701874, 34.366, 0.404457, 1.75236, 0.4, -4.00444e-05, 1.00339, 0.993988, 1.00134, 0.99765
0.701924, 34.3659, 0.404458, 1.75236, 0.4, -4.00703e-05, 1.00339, 0.993989, 1.00134, 0.997651
0.701974, 34.3659, 0.404459, 1.75236, 0.4, -4.00963e-05, 1.0034, 0.993989, 1.00134, 0.997651
0.702024, 34.3659, 0.404461, 1.75236, 0.4, -4.01222e-05, 1.0034, 0.99399, 1.00134, 0.997652
0.702074, 34.3658, 0.404462, 1.75236, 0.4, -4.01482e-05, 1.0034, 0.993991, 1.00134, 0.997653
0.702124, 34.3658, 0.404463, 1.75236, 0.4, -4.01741e-05, 1.0034, 0.993992, 1.00134, 0.997653
0.702174, 34.3657, 0.404465, 1.75236, 0.4, -4.02001e-05, 1.0034, 0.993993, 1.00134, 0.997654
0.702224, 34.3657, 0.404466, 1.75236, 0.4, -4.02261e-05, 1.0034, 0.993993, 1.00134, 0.997655
0.702274, 34.3657, 0.404467, 1.75236, 0.4, -4.02521e-05, 1.0034, 0.993994, 1.00134, 0.997655
0.702324, 34.3656, 0.404468, 1.75236, 0.4, -4.02781e-05, 1.00341, 0.993995, 1.00134, 0.997656
0.702374, 34.3656, 0.40447, 1.75237, 0.4, -4.03041e-05, 1.00341, 0.993996, 1.00134, 0.997657
0.702424, 34.3656, 0.404471, 1.75237, 0.4, -4.03301e-05, 1.00341, 0.993997, 1.00134, 0.997657
0.702474, 34.3655, 0.404472, 1.75237, 0.4, -4.03562e-05, 1.00341, 0.993997, 1.00134, 0.997658
0.702524, 34.3655, 0.404474, 1.75237, 0.4, -4.03822e-05, 1.00341, 0.993998, 1.00134, 0.997659
0.702574, 34.3654, 0.404475, 1.75237, 0.4, -4.04082e-05, 1.00341, 0.993999, 1.00134, 0.997659
0.702624, 34.3654, 0.404476, 1.75237, 0.4, -4.04343e-05, 1.00341, 0.994, 1.00134, 0.99766
0.702674, 34.3654, 0.404478, 1.75237, 0.4, -4.04604e-05, 1.00341, 0.994001, 1.00134, 0.997661
0.702724, 34.3653, 0.404479, 1.75237, 0.4, -4.04864e-05, 1.00342, 0.994001, 1.00134, 0.997661
0.702774, 34.3653, 0.40448, 1.75237, 0.4, -4.05125e-05, 1.00342, 0.994002, 1.00134, 0.997662
0.702824, 34.3653, 0.404481, 1.75237, 0.4, -4.05386e-05, 1.00342, 0.994003, 1.00135, 0.997663
0.702874, 34.3652, 0.404483, 1.75237, 0.4, -4.05646e-05, 1.00342, 0.994004, 1.00135, 0.997663
0.702924, 34.3652, 0.404484, 1.75237, 0.4, -4.05907e-05, 1.00342, 0.994004, 1.00135, 0.997664
0.702974, 34.3652, 0.404485, 1.75237, 0.4, -4.06168e-05, 1.00342, 0.994005, 1.00135, 0.997665
0.703024, 34.3651, 0.404487, 1.75237, 0.4, -4.06429e-05, 1.00342, 0.994006, 1.00135, 0.997665
0.703074, 34.3651, 0.404488, 1.75237, 0.4, -4.06691e-05, 1.00343, 0.994007, 1.00135, 0.997666
0.703124, 34.365, 0.404489, 1.75237, 0.4, -4.06952e-05, 1.00343, 0.994008, 1.00135, 0.997666
0.703174, 34.365, 0.40449, 1.75237, 0.4, -4.07213e-05, 1.00343, 0.994008, 1.00135, 0.997667
0.703224, 34.365, 0.404492, 1.75237, 0.4, -4.07474e-05, 1.00343, 0.994009, 1.00135, 0.997668
0.703274, 34.3649, 0.404493, 1.75237, 0.4, -4.07736e-05, 1.00343, 0.99401, 1.00135, 0.997668
0.703324, 34.3649, 0.404494, 1.75237, 0.4, -4.07997e-05, 1.00343, 0.994011, 1.00135, 0.997669
0.703375, 34.3648, 0.404496, 1.75237, 0.4, -4.08259e-05, 1.00343, 0.994012, 1.00135, 0.99767
0.703425, 34.3648, 0.404497, 1.75237, 0.4, -4.08521e-05, 1.00344, 0.994012, 1.00135, 0.99767
0.703475, 34.3648, 0.404498, 1.75237, 0.4, -4.08783e-05, 1.00344, 0.994013, 1.00135, 0.997671
0.703525, 34.3647, 0.404499, 1.75237, 0.4, -4.09044e-05, 1.00344, 0.994014, 1.00135, 0.997672
0.703575, 34.3647, 0.404501, 1.75237, 0.4, -4.09306e-05, 1.00344, 0.994015, 1.00135, 0.997672
0.703625, 34.3647, 0.404502, 1.75237, 0.4, -4.09568e-05, 1.00344, 0.994016, 1.00135, 0.997673
0.703675, 34.3646, 0.404503, 1.75238, 0.4, -4.0983e-05, 1.00344, 0.994016, 1.00135, 0.997674
0.703725, 34.3646, 0.404505, 1.75238, 0.4, -4.10092e-05, 1.00344, 0.994017, 1.00135, 0.997674
0.703775, 34.3645, 0.404506, 1.75238, 0.4, -4.10355e-05, 1.00344, 0.994018, 1.00136, 0.997675
0.703825, 34.3645, 0.404507, 1.75238, 0.4, -4.10617e-05, 1.00345, 0.994019, 1.00136, 0.997676
0.703875, 34.3645, 0.404509, 1.75238, 0.4, -4.10879e-05, 1.00345, 0.99402, 1.00136, 0.997676
0.703925, 34.3644, 0.40451, 1.75238, 0.4, -4.11142e-05, 1.00345, 0.99402, 1.00136, 0.997677
0.703975, 34.3644, 0.404511, 1.75238, 0.4, -4.11404e-05, 1.00345, 0.994021, 1.00136, 0.997678
0.704025, 34.3644, 0.404512, 1.75238, 0.4, -4.11667e-05, 1.00345, 0.994022, 1.00136, 0.997678
0.704075, 34.3643, 0.404514, 1.75238, 0.4, -4.11929e-05, 1.00345, 0.994023, 1.00136, 0.997679
0.704125, 34.3643, 0.404515, 1.75238, 0.4, -4.12192e-05, 1.00345, 0.994024, 1.00136, 0.99768
0.704175, 34.3642, 0.404516, 1.75238, 0.4, -4.12455e-05, 1.00346, 0.994024, 1.00136, 0.99768
0.704225, 34.3642, 0.404518, 1.75238, 0.4, -4.12718e-05, 1.00346, 0.994025, 1.00136, 0.997681
0.704275, 34.3642, 0.404519, 1.75238, 0.4, -4.12981e-05, 1.00346, 0.994026, 1.00136, 0.997682
0.704325, 34.3641, 0.40452, 1.75238, 0.4, -4.13244e-05, 1.00346, 0.994027, 1.00136, 0.997682
0.704375, 34.3641, 0.404521, 1.75238, 0.4, -4.13507e-05, 1.00346, 0.994027, 1.00136, 0.997683
0.704425, 34.3641, 0.404523, 1.75238, 0.4, -4.1377e-05, 1.00346, 0.994028, 1.00136, 0.997684
0.704475, 34.364, 0.404524, 1.75238, 0.4, -4.14033e-05, 1.00346, 0.994029, 1.00136, 0.997684
0.704525, 34.364, 0.404525, 1.75238, 0.4, -4.14297e-05, 1.00346, 0.99403, 1.00136, 0.997685
0.704575, 34.3639, 0.404527, 1.75238, 0.4, -4.1456e-05, 1.00347, 0.994031, 1.00136, 0.997686
0.704625, 34.3639, 0.404528, 1.75238, 0.4, -4.14823e-05, 1.00347, 0.994031, 1.00136, 0.997686
0.704675, 34.3639, 0.404529, 1.75238, 0.4, -4.15087e-05, 1.00347, 0.994032, 1.00136, 0.997687
0.704725, 34.3638, 0.40453, 1.75238, 0.4, -4.15351e-05, 1.00347, 0.994033, 1.00137, 0.997688
0.704775, 34.3638, 0.404532, 1.75238, 0.4, -4.15614e-05, 1.00347, 0.994034, 1.00137, 0.997688
0.704825, 34.3638, 0.404533, 1.75238, 0.4, -4.15878e-05, 1.00347, 0.994035, 1.00137, 0.997689
0.704875, 34.3637, 0.404534, 1.75238, 0.4, -4.16142e-05, 1.00347, 0.994035, 1.00137, 0.99769
0.704925, 34.3637, 0.404536, 1.75238, 0.4, -4.16406e-05, 1.00348, 0.994036, 1.00137, 0.99769
0.704975, 34.3636, 0.404537, 1.75238, 0.4, -4.1667e-05, 1.00348, 0.994037, 1.00137, 0.997691
0.705025, 34.3636, 0.404538, 1.75238, 0.4, -4.16934e-05, 1.00348, 0.994038, 1.00137, 0.997692
0.705075, 34.3636, 0.40454, 1.75238, 0.4, -4.17198e-05, 1.00348, 0.994039, 1.00137, 0.997692
0.705125, 34.3635, 0.404541, 1.75238, 0.4, -4.17462e-05, 1.00348, 0.994039, 1.00137, 0.997693
0.705175, 34.3635, 0.404542, 1.75238, 0.4, -4.17727e-05, 1.00348, 0.99404, 1.00137, 0.997694
0.705225, 34.3635, 0.404543, 1.75238, 0.4, -4.17991e-05, 1.00348, 0.994041, 1.00137, 0.997694
0.705275, 34.3634, 0.404545, 1.75238, 0.4, -4.18255e-05, 1.00348, 0.994042, 1.00137, 0.997695
0.705325, 34.3634, 0.404546, 1.75238, 0.4, -4.1852e-05, 1.00349, 0.994043, 1.00137, 0.997696
0.705375, 34.3633, 0.404547, 1.75238, 0.4, -4.18785e-05, 1.00349, 0.994043, 1.00137, 0.997696
0.705425, 34.3633, 0.404549, 1.75238, 0.4, -4.19049e-05, 1.00349, 0.994044, 1.00137, 0.997697
0.705475, 34.3633, 0.40455, 1.75238, 0.4, -4.19314e-05, 1.00349, 0.994045, 1.00137, 0.997698
0.705525, 34.3632, 0.404551, 1.75238, 0.4, -4.19579e-05, 1.00349, 0.994046, 1.00137, 0.997698
0.705575, 34.3632, 0.404552, 1.75238, 0.4, -4.19844e-05, 1.00349, 0.994047, 1.00137, 0.997699
0.705625, 34.3632, 0.404554, 1.75238, 0.4, -4.20109e-05, 1.00349, 0.994047, 1.00138, 0.997699
0.705675, 34.3631, 0.404555, 1.75238, 0.4, -4.20374e-05, 1.0035, 0.994048, 1.00138, 0.9977
0.705725, 34.3631, 0.404556, 1.75238, 0.4, -4.20639e-05, 1.0035, 0.994049, 1.00138, 0.997701
0.705775, 34.363, 0.404557, 1.75238, 0.4, -4.20904e-05, 1.0035, 0.99405, 1.00138, 0.997701
0.705825, 34.363, 0.404559, 1.75238, 0.4, -4.21169e-05, 1.0035, 0.99405, 1.00138, 0.997702
0.705875, 34.363, 0.40456, 1.75238, 0.4, -4.21434e-05, 1.0035, 0.994051, 1.00138, 0.997703
0.705925, 34.3629, 0.404561, 1.75238, 0.4, -4.217e-05, 1.0035, 0.994052, 1.00138, 0.997703
0.705975, 34.3629, 0.404563, 1.75238, 0.4, -4.21965e-05, 1.0035, 0.994053, 1.00138, 0.997704
0.706025, 34.3629, 0.404564, 1.75238, 0.4, -4.22231e-05, 1.0035, 0.994054, 1.00138, 0.997705
0.706075, 34.3628, 0.404565, 1.75238, 0.4, -4.22497e-05, 1.00351, 0.994054, 1.00138, 0.997705
0.706125, 34.3628, 0.404567, 1.75238, 0.4, -4.22762e-05, 1.00351, 0.994055, 1.00138, 0.997706
0.706175, 34.3627, 0.404568, 1.75238, 0.4, -4.23028e-05, 1.00351, 0.994056, 1.00138, 0.997707
0.706225, 34.3627, 0.404569, 1.75238, 0.4, -4.23294e-05, 1.00351, 0.994057, 1.00138, 0.997707
0.706275, 34.3627, 0.40457, 1.75238, 0.4, -4.2356e-05, 1.00351, 0.994058, 1.00138, 0.997708
0.706325, 34.3626, 0.404572, 1.75238, 0.4, -4.23826e-05, 1.00351, 0.994058, 1.00138, 0.997709
0.706375, 34.3626, 0.404573, 1.75238, 0.4, -4.24092e-05, 1.00351, 0.994059, 1.00138, 0.997709
0.706425, 34.3626, 0.404574, 1.75238, 0.4, -4.24358e-05, 1.00352, 0.99406, 1.00138, 0.99771
0.706475, 34.3625, 0.404576, 1.75238, 0.4, -4.24624e-05, 1.00352, 0.994061, 1.00138, 0.997711
0.706525, 34.3625, 0.404577, 1.75238, 0.4, -4.24891e-05, 1.00352, 0.994062, 1.00138, 0.997711
0.706575, 34.3624, 0.404578, 1.75237, 0.4, -4.25157e-05, 1.00352, 0.994062, 1.00139, 0.997712
0.706625, 34.3624, 0.40458, 1.75237, 0.4, -4.25423e-05, 1.00352, 0.994063, 1.00139, 0.997713
0.706675, 34.3624, 0.404581, 1.75237, 0.4, -4.2569e-05, 1.00352, 0.994064, 1.00139, 0.997713
0.706725, 34.3623, 0.404582, 1.75237, 0.4, -4.25957e-05, 1.00352, 0.994065, 1.00139, 0.997714
0.706775, 34.3623, 0.404583, 1.75237, 0.4, -4.26223e-05, 1.00352, 0.994066, 1.00139, 0.997715
0.706825, 34.3623, 0.404585, 1.75237, 0.4, -4.2649e-05, 1.00353, 0.994066, 1.00139, 0.997715
0.706875, 34.3622, 0.404586, 1.75237, 0.4, -4.26757e-05, 1.00353, 0.994067, 1.00139, 0.997716
0.706925, 34.3622, 0.404587, 1.75237, 0.4, -4.27024e-05, 1.00353, 0.994068, 1.00139, 0.997717
0.706975, 34.3621, 0.404588, 1.75237, 0.4, -4.27291e-05, 1.00353, 0.994069, 1.00139, 0.997717
0.707025, 34.3621, 0.40459, 1.75237, 0.4, -4.27558e-05, 1.00353, 0.994069, 1.00139, 0.997718
0.707075, 34.3621, 0.404591, 1.75237, 0.4, -4.27825e-05, 1.00353, 0.99407, 1.00139, 0.997719
0.707125, 34.362, 0.404592, 1.75237, 0.4, -4.28092e-05, 1.00353, 0.994071, 1.00139, 0.997719
0.707175, 34.362, 0.404594, 1.75237, 0.4, -4.2836e-05, 1.00354, 0.994072, 1.00139, 0.99772
0.707225, 34.362, 0.404595, 1.75237, 0.4, -4.28627e-05, 1.00354, 0.994073, 1.00139, 0.997721
0.707275, 34.3619, 0.404596, 1.75237, 0.4, -4.28894e-05, 1.00354, 0.994073, 1.00139, 0.997721
0.707325, 34.3619, 0.404598, 1.75237, 0.4, -4.29162e-05, 1.00354, 0.994074, 1.00139, 0.997722
0.707375, 34.3618, 0.404599, 1.75237, 0.4, -4.29429e-05, 1.00354, 0.994075, 1.00139, 0.997723
0.707425, 34.3618, 0.4046, 1.75237, 0.4, -4.29697e-05, 1.00354, 0.994076, 1.00139, 0.997723
0.707475, 34.3618, 0.404602, 1.75237, 0.4, -4.29965e-05, 1.00354, 0.994077, 1.00139, 0.997724
0.707525, 34.3617, 0.404603, 1.75237, 0.4, -4.30233e-05, 1.00354, 0.994077, 1.0014, 0.997725
0.707575, 34.3617, 0.404604, 1.75237, 0.4, -4.30501e-05, 1.00355, 0.994078, 1.0014, 0.997725
0.707625, 34.3617, 0.404606, 1.75237, 0.4, -4.30769e-05, 1.00355, 0.994079, 1.0014, 0.997726
0.707675, 34.3616, 0.404607, 1.75237, 0.4, -4.31037e-05, 1.00355, 0.99408, 1.0014, 0.997727
0.707725, 34.3616, 0.404608, 1.75237, 0.4, -4.31305e-05, 1.00355, 0.99408, 1.0014, 0.997727
0.707775, 34.3615, 0.404609, 1.75237, 0.4, -4.31573e-05, 1.00355, 0.994081, 1.0014, 0.997728
0.707825, 34.3615, 0.404611, 1.75237, 0.4, -4.31841e-05, 1.00355, 0.994082, 1.0014, 0.997729
0.707875, 34.3615, 0.404612, 1.75237, 0.4, -4.3211e-05, 1.00355, 0.994083, 1.0014, 0.997729
0.707925, 34.3614, 0.404614, 1.75236, 0.4, -4.32378e-05, 1.00356, 0.994084, 1.0014, 0.99773
0.707975, 34.3614, 0.404615, 1.75236, 0.4, -4.32646e-05, 1.00356, 0.994084, 1.0014, 0.99773
0.708025, 34.3614, 0.404616, 1.75236, 0.4, -4.32915e-05, 1.00356, 0.994085, 1.0014, 0.997731
0.708075, 34.3613, 0.404617, 1.75236, 0.4, -4.33184e-05, 1.00356, 0.994086, 1.0014, 0.997732
0.708125, 34.3613, 0.404619, 1.75236, 0.4, -4.33452e-05, 1.00356, 0.994087, 1.0014, 0.997732
0.708175, 34.3612, 0.40462, 1.75236, 0.4, -4.33721e-05, 1.00356, 0.994088, 1.0014, 0.997733
0.708225, 34.3612, 0.404621, 1.75236, 0.4, -4.3399e-05, 1.00356, 0.994088, 1.0014, 0.997734
0.708275, 34.3612, 0.404623, 1.75236, 0.4, -4.34259e-05, 1.00357, 0.994089, 1.0014, 0.997734
0.708325, 34.3611, 0.404624, 1.75236, 0.4, -4.34528e-05, 1.00357, 0.99409, 1.0014, 0.997735
0.708375, 34.3611, 0.404625, 1.75236, 0.4, -4.34797e-05, 1.00357, 0.994091, 1.0014, 0.997736
0.708425, 34.361, 0.404627, 1.75236, 0.4, -4.35066e-05, 1.00357, 0.994091, 1.0014, 0.997736
0.708475, 34.361, 0.404628, 1.75236, 0.4, -4.35336e-05, 1.00357, 0.994092, 1.00141, 0.997737
0.708525, 34.361, 0.404629, 1.75236, 0.4, -4.35605e-05, 1.00357, 0.994093, 1.00141, 0.997738
0.708575, 34.3609, 0.404631, 1.75236, 0.4, -4.35875e-05, 1.00357, 0.994094, 1.00141, 0.997738
0.708625, 34.3609, 0.404632, 1.75236, 0.4, -4.36144e-05, 1.00357, 0.994095, 1.00141, 0.997739
0.708675, 34.3609, 0.404633, 1.75236, 0.4, -4.36414e-05, 1.00358, 0.994095, 1.00141, 0.99774
0.708725, 34.3608, 0.404634, 1.75236, 0.4, -4.36683e-05, 1.00358, 0.994096, 1.00141, 0.99774
0.708775, 34.3608, 0.404636, 1.75236, 0.4, -4.36953e-05, 1.00358, 0.994097, 1.00141, 0.997741
0.708825, 34.3607, 0.404637, 1.75235, 0.4, -4.37223e-05, 1.00358, 0.994098, 1.00141, 0.997742
0.708875, 34.3607, 0.404638, 1.75235, 0.4, -4.37493e-05, 1.00358, 0.994099, 1.00141, 0.997742
0.708925, 34.3607, 0.404639, 1.75235, 0.4, -4.37763e-05, 1.00358, 0.994099, 1.00141, 0.997743
0.708975, 34.3606, 0.404641, 1.75235, 0.4, -4.38033e-05, 1.00358, 0.9941, 1.00141, 0.997744
0.709025, 34.3606, 0.404642, 1.75235, 0.4, -4.38303e-05, 1.00358, 0.994101, 1.00141, 0.997744
0.709075, 34.3605, 0.404643, 1.75235, 0.4, -4.38573e-05, 1.00359, 0.994102, 1.00141, 0.997745
0.709125, 34.3605, 0.404644, 1.75235, 0.4, -4.38843e-05, 1.00359, 0.994103, 1.00141, 0.997746
0.709175, 34.3605, 0.404646, 1.75235, 0.4, -4.39113e-05, 1.00359, 0.994103, 1.00141, 0.997746
0.709225, 34.3604, 0.404647, 1.75235, 0.4, -4.39384e-05, 1.00359, 0.994104, 1.00141, 0.997747
0.709275, 34.3604, 0.404648, 1.75235, 0.4, -4.39654e-05, 1.00359, 0.994105, 1.00141, 0.997748
0.709325, 34.3603, 0.404649, 1.75235, 0.4, -4.39925e-05, 1.00359, 0.994106, 1.00141, 0.997748
0.709376, 34.3603, 0.404651, 1.75235, 0.4, -4.40195e-05, 1.00359, 0.994106, 1.00141, 0.997749
0.709426, 34.3602, 0.404652, 1.75235, 0.4, -4.40466e-05, 1.0036, 0.994107, 1.00142, 0.99775
0.709476, 34.3602, 0.404653, 1.75235, 0.4, -4.40737e-05, 1.0036, 0.994108, 1.00142, 0.99775
0.709526, 34.3602, 0.404654, 1.75234, 0.4, -4.41008e-05, 1.0036, 0.994109, 1.00142, 0.997751
0.709576, 34.3601, 0.404656, 1.75234, 0.4, -4.41278e-05, 1.0036, 0.99411, 1.00142, 0.997752
0.709626, 34.3601, 0.404657, 1.75234, 0.4, -4.41549e-05, 1.0036, 0.99411, 1.00142, 0.997752
0.709676, 34.36, 0.404658, 1.75234, 0.4, -4.4182e-05, 1.0036, 0.994111, 1.00142, 0.997753
0.709726, 34.36, 0.404659, 1.75234, 0.4, -4.42091e-05, 1.0036, 0.994112, 1.00142, 0.997754
0.709776, 34.36, 0.404661, 1.75234, 0.4, -4.42363e-05, 1.00361, 0.994113, 1.00142, 0.997754
0.709826, 34.3599, 0.404662, 1.75234, 0.4, -4.42634e-05, 1.00361, 0.994114, 1.00142, 0.997755
0.709876, 34.3599, 0.404663, 1.75234, 0.4, -4.42905e-05, 1.00361, 0.994114, 1.00142, 0.997756
0.709926, 34.3598, 0.404665, 1.75234, 0.4, -4.43177e-05, 1.00361, 0.994115, 1.00142, 0.997756
0.709976, 34.3598, 0.404666, 1.75234, 0.4, -4.43448e-05, 1.00361, 0.994116, 1.00142, 0.997757
0.710026, 34.3598, 0.404667, 1.75234, 0.4, -4.4372e-05, 1.00361, 0.994117, 1.00142, 0.997758
0.710076, 34.3597, 0.404668, 1.75234, 0.4, -4.43991e-05, 1.00361, 0.994118, 1.00142, 0.997758
0.710126, 34.3597, 0.40467, 1.75234, 0.4, -4.44263e-05, 1.00361, 0.994119, 1.00142, 0.997759
0.710176, 34.3596, 0.404671, 1.75233, 0.4, -4.44535e-05, 1.00362, 0.994119, 1.00142, 0.99776
0.710226, 34.3596, 0.404672, 1.75233, 0.4, -4.44807e-05, 1.00362, 0.99412, 1.00142, 0.99776
0.710276, 34.3596, 0.404674, 1.75233, 0.4, -4.45078e-05, 1.00362, 0.994121, 1.00142, 0.997761
0.710326, 34.3595, 0.404675, 1.75233, 0.4, -4.4535e-05, 1.00362, 0.994122, 1.00142, 0.997762
0.710376, 34.3595, 0.404676, 1.75233, 0.4, -4.45622e-05, 1.00362, 0.994123, 1.00143, 0.997762
0.710426, 34.3594, 0.404677, 1.75233, 0.4, -4.45895e-05, 1.00362, 0.994123, 1.00143, 0.997763
0.710476, 34.3594, 0.404679, 1.75233, 0.4, -4.46167e-05, 1.00362, 0.994124, 1.00143, 0.997764
0.710526, 34.3593, 0.40468, 1.75233, 0.4, -4.46439e-05, 1.00363, 0.994125, 1.00143, 0.997764
0.710576, 34.3593, 0.404681, 1.75233, 0.4, -4.46711e-05, 1.00363, 0.994126, 1.00143, 0.997765
0.710626, 34.3593, 0.404682, 1.75233, 0.4, -4.46984e-05, 1.00363, 0.994127, 1.00143, 0.997766
0.710676, 34.3592, 0.404684, 1.75233, 0.4, -4.47256e-05, 1.00363, 0.994127, 1.00143, 0.997766
0.710726, 34.3592, 0.404685, 1.75232, 0.4, -4.47529e-05, 1.00363, 0.994128, 1.00143, 0.997767
0.710776, 34.3591, 0.404686, 1.75232, 0.4, -4.47801e-05, 1.00363, 0.994129, 1.00143, 0.997768
0.710826, 34.3591, 0.404688, 1.75232, 0.4, -4.48074e-05, 1.00363, 0.99413, 1.00143, 0.997768
0.710876, 34.3591, 0.404689, 1.75232, 0.4, -4.48347e-05, 1.00364, 0.994131, 1.00143, 0.997769
0.710926, 34.359, 0.40469, 1.75232, 0.4, -4.4862e-05, 1.00364, 0.994131, 1.00143, 0.99777
0.710976, 34.359, 0.404691, 1.75232, 0.4, -4.48893e-05, 1.00364, 0.994132, 1.00143, 0.99777
0.711026, 34.3589, 0.404693, 1.75232, 0.4, -4.49166e-05, 1.00364, 0.994133, 1.00143, 0.997771
0.711076, 34.3589, 0.404694, 1.75232, 0.4, -4.49439e-05, 1.00364, 0.994134, 1.00143, 0.997772
0.711126, 34.3589, 0.404695, 1.75232, 0.4, -4.49712e-05, 1.00364, 0.994135, 1.00143, 0.997772
0.711176, 34.3588, 0.404696, 1.75232, 0.4, -4.49985e-05, 1.00364, 0.994135, 1.00143, 0.997773
0.711226, 34.3588, 0.404698, 1.75231, 0.4, -4.50259e-05, 1.00364, 0.994136, 1.00143, 0.997774
0.711276, 34.3587, 0.404699, 1.75231, 0.4, -4.50532e-05, 1.00365, 0.994137, 1.00144, 0.997774
0.711326, 34.3587, 0.4047, 1.75231, 0.4, -4.50805e-05, 1.00365, 0.994138, 1.00144, 0.997775
0.711376, 34.3587, 0.404702, 1.75231, 0.4, -4.51079e-05, 1.00365, 0.994139, 1.00144, 0.997776
0.711426, 34.3586, 0.404703, 1.75231, 0.4, -4.51353e-05, 1.00365, 0.994139, 1.00144, 0.997776
0.711476, 34.3586, 0.404704, 1.75231, 0.4, -4.51626e-05, 1.00365, 0.99414, 1.00144, 0.997777
0.711526, 34.3585, 0.404705, 1.75231, 0.4, -4.519e-05, 1.00365, 0.994141, 1.00144, 0.997778
0.711576, 34.3585, 0.404707, 1.75231, 0.4, -4.52174e-05, 1.00365, 0.994142, 1.00144, 0.997778
0.711626, 34.3584, 0.404708, 1.75231, 0.4, -4.52448e-05, 1.00366, 0.994143, 1.00144, 0.997779
0.711676, 34.3584, 0.404709, 1.7523, 0.4, -4.52722e-05, 1.00366, 0.994143, 1.00144, 0.99778
0.711726, 34.3584, 0.40471, 1.7523, 0.4, -4.52996e-05, 1.00366, 0.994144, 1.00144, 0.99778
0.711776, 34.3583, 0.404712, 1.7523, 0.4, -4.5327e-05, 1.00366, 0.994145, 1.00144, 0.997781
0.711826, 34.3583, 0.404713, 1.7523, 0.4, -4.53544e-05, 1.00366, 0.994146, 1.00144, 0.997782
0.711876, 34.3582, 0.404714, 1.7523, 0.4, -4.53818e-05, 1.00366, 0.994147, 1.00144, 0.997782
0.711926, 34.3582, 0.404716, 1.7523, 0.4, -4.54093e-05, 1.00366, 0.994147, 1.00144, 0.997783
0.711976, 34.3582, 0.404717, 1.7523, 0.4, -4.54367e-05, 1.00367, 0.994148, 1.00144, 0.997784
0.712026, 34.3581, 0.404718, 1.7523, 0.4, -4.54642e-05, 1.00367, 0.994149, 1.00144, 0.997784
0.712076, 34.3581, 0.404719, 1.7523, 0.4, -4.54916e-05, 1.00367, 0.99415, 1.00144, 0.997785
0.712126, 34.358, 0.404721, 1.75229, 0.4, -4.55191e-05, 1.00367, 0.994151, 1.00144, 0.997786
0.712176, 34.358, 0.404722, 1.75229, 0.4, -4.55466e-05, 1.00367, 0.994151, 1.00144, 0.997786
0.712226, 34.358, 0.404723, 1.75229, 0.4, -4.5574e-05, 1.00367, 0.994152, 1.00145, 0.997787
0.712276, 34.3579, 0.404725, 1.75229, 0.4, -4.56015e-05, 1.00367, 0.994153, 1.00145, 0.997788
0.712326, 34.3579, 0.404726, 1.75229, 0.4, -4.5629e-05, 1.00367, 0.994154, 1.00145, 0.997788
0.712376, 34.3578, 0.404727, 1.75229, 0.4, -4.56565e-05, 1.00368, 0.994155, 1.00145, 0.997789
0.712426, 34.3578, 0.404728, 1.75229, 0.4, -4.5684e-05, 1.00368, 0.994156, 1.00145, 0.99779
0.712476, 34.3577, 0.40473, 1.75229, 0.4, -4.57115e-05, 1.00368, 0.994156, 1.00145, 0.997791
0.712526, 34.3577, 0.404731, 1.75229, 0.4, -4.57391e-05, 1.00368, 0.994157, 1.00145, 0.997791
0.712576, 34.3577, 0.404732, 1.75228, 0.4, -4.57666e-05, 1.00368, 0.994158, 1.00145, 0.997792
0.712626, 34.3576, 0.404733, 1.75228, 0.4, -4.57941e-05, 1.00368, 0.994159, 1.00145, 0.997793
0.712676, 34.3576, 0.404735, 1.75228, 0.4, -4.58217e-05, 1.00368, 0.99416, 1.00145, 0.997793
0.712726, 34.3575, 0.404736, 1.75228, 0.4, -4.58492e-05, 1.00369, 0.99416, 1.00145, 0.997794
0.712776, 34.3575, 0.404737, 1.75228, 0.4, -4.58768e-05, 1.00369, 0.994161, 1.00145, 0.997794
0.712826, 34.3575, 0.404739, 1.75228, 0.4, -4.59043e-05, 1.00369, 0.994162, 1.00145, 0.997795
0.712876, 34.3574, 0.40474, 1.75228, 0.4, -4.59319e-05, 1.00369, 0.994163, 1.00145, 0.997796
0.712926, 34.3574, 0.404741, 1.75227, 0.4, -4.59595e-05, 1.00369, 0.994164, 1.00145, 0.997796
0.712976, 34.3573, 0.404742, 1.75227, 0.4, -4.59871e-05, 1.00369, 0.994164, 1.00145, 0.997797
0.713026, 34.3573, 0.404744, 1.75227, 0.4, -4.60147e-05, 1.00369, 0.994165, 1.00145, 0.997798
0.713076, 34.3573, 0.404745, 1.75227, 0.4, -4.60423e-05, 1.0037, 0.994166, 1.00145, 0.997799
0.713126, 34.3572, 0.404746, 1.75227, 0.4, -4.60699e-05, 1.0037, 0.994167, 1.00145, 0.997799
0.713176, 34.3572, 0.404747, 1.75227, 0.4, -4.60975e-05, 1.0037, 0.994168, 1.00146, 0.9978
0.713226, 34.3571, 0.404749, 1.75227, 0.4, -4.61252e-05, 1.0037, 0.994168, 1.00146, 0.997801
0.713276, 34.3571, 0.40475, 1.75227, 0.4, -4.61528e-05, 1.0037, 0.994169, 1.00146, 0.997801
0.713326, 34.3571, 0.404751, 1.75226, 0.4, -4.61804e-05, 1.0037, 0.99417, 1.00146, 0.997802
0.713376, 34.357, 0.404753, 1.75226, 0.4, -4.62081e-05, 1.0037, 0.994171, 1.00146, 0.997803
0.713426, 34.357, 0.404754, 1.75226, 0.4, -4.62357e-05, 1.0037, 0.994172, 1.00146, 0.997803
0.713476, 34.3569, 0.404755, 1.75226, 0.4, -4.62634e-05, 1.00371, 0.994172, 1.00146, 0.997804
0.713526, 34.3569, 0.404756, 1.75226, 0.4, -4.62911e-05, 1.00371, 0.994173, 1.00146, 0.997805
0.713576, 34.3568, 0.404758, 1.75226, 0.4, -4.63187e-05, 1.00371, 0.994174, 1.00146, 0.997805
0.713626, 34.3568, 0.404759, 1.75226, 0.4, -4.63464e-05, 1.00371, 0.994175, 1.00146, 0.997806
0.713676, 34.3568, 0.40476, 1.75225, 0.4, -4.63741e-05, 1.00371, 0.994176, 1.00146, 0.997807
0.713726, 34.3567, 0.404761, 1.75225, 0.4, -4.64018e-05, 1.00371, 0.994176, 1.00146, 0.997807
0.713776, 34.3567, 0.404763, 1.75225, 0.4, -4.64295e-05, 1.00371, 0.994177, 1.00146, 0.997808
0.713826, 34.3566, 0.404764, 1.75225, 0.4, -4.64572e-05, 1.00372, 0.994178, 1.00146, 0.997809
0.713876, 34.3566, 0.404765, 1.75225, 0.4, -4.6485e-05, 1.00372, 0.994179, 1.00146, 0.997809
0.713926, 34.3566, 0.404766, 1.75225, 0.4, -4.65127e-05, 1.00372, 0.99418, 1.00146, 0.99781
0.713976, 34.3565, 0.404768, 1.75225, 0.4, -4.65404e-05, 1.00372, 0.99418, 1.00146, 0.997811
0.714026, 34.3565, 0.404769, 1.75224, 0.4, -4.65682e-05, 1.00372, 0.994181, 1.00146, 0.997811
0.714076, 34.3564, 0.40477, 1.75224, 0.4, -4.65959e-05, 1.00372, 0.994182, 1.00147, 0.997812
0.714126, 34.3564, 0.404772, 1.75224, 0.4, -4.66237e-05, 1.00372, 0.994183, 1.00147, 0.997813
0.714176, 34.3564, 0.404773, 1.75224, 0.4, -4.66515e-05, 1.00373, 0.994184, 1.00147, 0.997813
0.714226, 34.3563, 0.404774, 1.75224, 0.4, -4.66792e-05, 1.00373, 0.994184, 1.00147, 0.997814
0.714276, 34.3563, 0.404775, 1.75224, 0.4, -4.6707e-05, 1.00373, 0.994185, 1.00147, 0.997815
0.714326, 34.3562, 0.404777, 1.75224, 0.4, -4.67348e-05, 1.00373, 0.994186, 1.00147, 0.997815
0.714376, 34.3562, 0.404778, 1.75223, 0.4, -4.67626e-05, 1.00373, 0.994187, 1.00147, 0.997816
0.714426, 34.3562, 0.404779, 1.75223, 0.4, -4.67904e-05, 1.00373, 0.994188, 1.00147, 0.997817
0.714476, 34.3561, 0.404781, 1.75223, 0.4, -4.68182e-05, 1.00373, 0.994188, 1.00147, 0.997817
0.714526, 34.3561, 0.404782, 1.75223, 0.4, -4.6846e-05, 1.00373, 0.994189, 1.00147, 0.997818
0.714576, 34.356, 0.404783, 1.75223, 0.4, -4.68738e-05, 1.00374, 0.99419, 1.00147, 0.997819
