Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.714626, 34.356, 0.404784, 1.75223, 0.4, -4.69017e-05, 1.00374, 0.994191, 1.00147, 0.997819
0.714676, 34.3559, 0.404786, 1.75223, 0.4, -4.69295e-05, 1.00374, 0.994192, 1.00147, 0.99782
0.714726, 34.3559, 0.404787, 1.75222, 0.4, -4.69574e-05, 1.00374, 0.994192, 1.00147, 0.997821
0.714776, 34.3559, 0.404788, 1.75222, 0.4, -4.69852e-05, 1.00374, 0.994193, 1.00147, 0.997821
0.714826, 34.3558, 0.40479, 1.75222, 0.4, -4.70131e-05, 1.00374, 0.994194, 1.00147, 0.997822
0.714876, 34.3558, 0.404791, 1.75222, 0.4, -4.7041e-05, 1.00374, 0.994195, 1.00147, 0.997823
0.714926, 34.3557, 0.404792, 1.75222, 0.4, -4.70688e-05, 1.00375, 0.994196, 1.00147, 0.997823
0.714976, 34.3557, 0.404793, 1.75222, 0.4, -4.70967e-05, 1.00375, 0.994196, 1.00147, 0.997824
0.715026, 34.3557, 0.404794, 1.75221, 0.4, -4.71246e-05, 1.00375, 0.994197, 1.00148, 0.997825
0.715076, 34.3556, 0.404796, 1.75221, 0.4, -4.71525e-05, 1.00375, 0.994198, 1.00148, 0.997825
0.715126, 34.3556, 0.404797, 1.75221, 0.4, -4.71804e-05, 1.00375, 0.994199, 1.00148, 0.997826
0.715176, 34.3555, 0.404799, 1.75221, 0.4, -4.72083e-05, 1.00375, 0.9942, 1.00148, 0.997827
0.715226, 34.3555, 0.4048, 1.75221, 0.4, -4.72363e-05, 1.00375, 0.994201, 1.00148, 0.997827
0.715276, 34.3555, 0.404801, 1.75221, 0.4, -4.72642e-05, 1.00375, 0.994201, 1.00148, 0.997828
0.715326, 34.3554, 0.404802, 1.7522, 0.4, -4.72921e-05, 1.00376, 0.994202, 1.00148, 0.997829
0.715376, 34.3554, 0.404804, 1.7522, 0.4, -4.73201e-05, 1.00376, 0.994203, 1.00148, 0.997829
0.715427, 34.3553, 0.404805, 1.7522, 0.4, -4.7348e-05, 1.00376, 0.994204, 1.00148, 0.99783
0.715477, 34.3553, 0.404806, 1.7522, 0.4, -4.7376e-05, 1.00376, 0.994205, 1.00148, 0.997831
0.715527, 34.3552, 0.404807, 1.7522, 0.4, -4.74039e-05, 1.00376, 0.994205, 1.00148, 0.997831
0.715577, 34.3552, 0.404809, 1.7522, 0.4, -4.74319e-05, 1.00376, 0.994206, 1.00148, 0.997832
0.715627, 34.3552, 0.40481, 1.75219, 0.4, -4.74599e-05, 1.00376, 0.994207, 1.00148, 0.997833
0.715677, 34.3551, 0.404811, 1.75219, 0.4, -4.74879e-05, 1.00377, 0.994208, 1.00148, 0.997833
0.715727, 34.3551, 0.404812, 1.75219, 0.4, -4.75159e-05, 1.00377, 0.994209, 1.00148, 0.997834
0.715777, 34.355, 0.404813, 1.75219, 0.4, -4.75439e-05, 1.00377, 0.994209, 1.00148, 0.997835
0.715827, 34.355, 0.404815, 1.75219, 0.4, -4.75719e-05, 1.00377, 0.99421, 1.00148, 0.997835
0.715877, 34.3549, 0.404816, 1.75219, 0.4, -4.75999e-05, 1.00377, 0.994211, 1.00148, 0.997836
0.715927, 34.3549, 0.404817, 1.75218, 0.4, -4.76279e-05, 1.00377, 0.994212, 1.00148, 0.997837
0.715977, 34.3549, 0.404818, 1.75218, 0.4, -4.76559e-05, 1.00377, 0.994213, 1.00149, 0.997837
0.716027, 34.3548, 0.404819, 1.75218, 0.4, -4.7684e-05, 1.00378, 0.994213, 1.00149, 0.997838
0.716077, 34.3548, 0.404821, 1.75218, 0.4, -4.7712e-05, 1.00378, 0.994214, 1.00149, 0.997839
0.716127, 34.3547, 0.404822, 1.75218, 0.4, -4.77401e-05, 1.00378, 0.994215, 1.00149, 0.997839
0.716177, 34.3547, 0.404823, 1.75218, 0.4, -4.77681e-05, 1.00378, 0.994216, 1.00149, 0.99784
0.716227, 34.3546, 0.404824, 1.75217, 0.4, -4.77962e-05, 1.00378, 0.994217, 1.00149, 0.997841
0.716277, 34.3546, 0.404825, 1.75217, 0.4, -4.78243e-05, 1.00378, 0.994217, 1.00149, 0.997841
0.716327, 34.3545, 0.404827, 1.75217, 0.4, -4.78523e-05, 1.00378, 0.994218, 1.00149, 0.997842
0.716377, 34.3545, 0.404828, 1.75217, 0.4, -4.78804e-05, 1.00379, 0.994219, 1.00149, 0.997843
0.716427, 34.3545, 0.404829, 1.75217, 0.4, -4.79085e-05, 1.00379, 0.99422, 1.00149, 0.997844
0.716477, 34.3544, 0.40483, 1.75216, 0.4, -4.79366e-05, 1.00379, 0.994221, 1.00149, 0.997844
0.716527, 34.3544, 0.404831, 1.75216, 0.4, -4.79647e-05, 1.00379, 0.994222, 1.00149, 0.997845
0.716577, 34.3543, 0.404832, 1.75216, 0.4, -4.79928e-05, 1.00379, 0.994222, 1.00149, 0.997846
0.716627, 34.3543, 0.404834, 1.75216, 0.4, -4.80209e-05, 1.00379, 0.994223, 1.00149, 0.997846
0.716677, 34.3542, 0.404835, 1.75216, 0.4, -4.80491e-05, 1.00379, 0.994224, 1.00149, 0.997847
0.716727, 34.3542, 0.404836, 1.75216, 0.4, -4.80772e-05, 1.00379, 0.994225, 1.00149, 0.997848
0.716777, 34.3541, 0.404837, 1.75215, 0.4, -4.81053e-05, 1.0038, 0.994226, 1.00149, 0.997848
0.716827, 34.3541, 0.404838, 1.75215, 0.4, -4.81335e-05, 1.0038, 0.994226, 1.00149, 0.997849
0.716877, 34.3541, 0.40484, 1.75215, 0.4, -4.81616e-05, 1.0038, 0.994227, 1.0015, 0.99785
0.716927, 34.354, 0.404841, 1.75215, 0.4, -4.81898e-05, 1.0038, 0.994228, 1.0015, 0.99785
0.716977, 34.354, 0.404842, 1.75215, 0.4, -4.8218e-05, 1.0038, 0.994229, 1.0015, 0.997851
0.717027, 34.3539, 0.404843, 1.75214, 0.4, -4.82461e-05, 1.0038, 0.994229, 1.0015, 0.997852
0.717077, 34.3539, 0.404844, 1.75214, 0.4, -4.82743e-05, 1.0038, 0.99423, 1.0015, 0.997852
0.717127, 34.3538, 0.404846, 1.75214, 0.4, -4.83025e-05, 1.00381, 0.994231, 1.0015, 0.997853
0.717177, 34.3538, 0.404847, 1.75214, 0.4, -4.83307e-05, 1.00381, 0.994232, 1.0015, 0.997854
0.717227, 34.3537, 0.404848, 1.75214, 0.4, -4.83589e-05, 1.00381, 0.994233, 1.0015, 0.997854
0.717277, 34.3537, 0.404849, 1.75213, 0.4, -4.83871e-05, 1.00381, 0.994234, 1.0015, 0.997855
0.717327, 34.3537, 0.40485, 1.75213, 0.4, -4.84153e-05, 1.00381, 0.994234, 1.0015, 0.997856
0.717377, 34.3536, 0.404851, 1.75213, 0.4, -4.84435e-05, 1.00381, 0.994235, 1.0015, 0.997856
0.717427, 34.3536, 0.404853, 1.75213, 0.4, -4.84718e-05, 1.00381, 0.994236, 1.0015, 0.997857
0.717477, 34.3535, 0.404854, 1.75213, 0.4, -4.85e-05, 1.00382, 0.994237, 1.0015, 0.997858
0.717527, 34.3535, 0.404855, 1.75213, 0.4, -4.85282e-05, 1.00382, 0.994238, 1.0015, 0.997858
0.717577, 34.3534, 0.404856, 1.75212, 0.4, -4.85565e-05, 1.00382, 0.994238, 1.0015, 0.997859
0.717627, 34.3534, 0.404857, 1.75212, 0.4, -4.85848e-05, 1.00382, 0.994239, 1.0015, 0.99786
0.717677, 34.3533, 0.404859, 1.75212, 0.4, -4.8613e-05, 1.00382, 0.99424, 1.0015, 0.99786
0.717727, 34.3533, 0.40486, 1.75212, 0.4, -4.86413e-05, 1.00382, 0.994241, 1.0015, 0.997861
0.717777, 34.3533, 0.404861, 1.75212, 0.4, -4.86696e-05, 1.00382, 0.994242, 1.0015, 0.997862
0.717827, 34.3532, 0.404862, 1.75211, 0.4, -4.86978e-05, 1.00382, 0.994242, 1.00151, 0.997862
0.717877, 34.3532, 0.404863, 1.75211, 0.4, -4.87261e-05, 1.00383, 0.994243, 1.00151, 0.997863
0.717927, 34.3531, 0.404865, 1.75211, 0.4, -4.87544e-05, 1.00383, 0.994244, 1.00151, 0.997864
0.717977, 34.3531, 0.404866, 1.75211, 0.4, -4.87827e-05, 1.00383, 0.994245, 1.00151, 0.997864
0.718027, 34.353, 0.404867, 1.7521, 0.4, -4.8811e-05, 1.00383, 0.994246, 1.00151, 0.997865
0.718077, 34.353, 0.404868, 1.7521, 0.4, -4.88394e-05, 1.00383, 0.994247, 1.00151, 0.997866
0.718127, 34.3529, 0.404869, 1.7521, 0.4, -4.88677e-05, 1.00383, 0.994247, 1.00151, 0.997866
0.718177, 34.3529, 0.40487, 1.7521, 0.4, -4.8896e-05, 1.00383, 0.994248, 1.00151, 0.997867
0.718227, 34.3529, 0.404872, 1.7521, 0.4, -4.89244e-05, 1.00384, 0.994249, 1.00151, 0.997868
0.718277, 34.3528, 0.404873, 1.75209, 0.4, -4.89527e-05, 1.00384, 0.99425, 1.00151, 0.997868
0.718327, 34.3528, 0.404874, 1.75209, 0.4, -4.89811e-05, 1.00384, 0.99425, 1.00151, 0.997869
0.718377, 34.3527, 0.404875, 1.75209, 0.4, -4.90094e-05, 1.00384, 0.994251, 1.00151, 0.99787
0.718427, 34.3527, 0.404877, 1.75209, 0.4, -4.90378e-05, 1.00384, 0.994252, 1.00151, 0.99787
0.718477, 34.3526, 0.404878, 1.75209, 0.4, -4.90662e-05, 1.00384, 0.994253, 1.00151, 0.997871
0.718527, 34.3526, 0.404879, 1.75208, 0.4, -4.90945e-05, 1.00384, 0.994254, 1.00151, 0.997872
0.718577, 34.3525, 0.40488, 1.75208, 0.4, -4.91229e-05, 1.00385, 0.994255, 1.00151, 0.997872
0.718627, 34.3525, 0.404881, 1.75208, 0.4, -4.91513e-05, 1.00385, 0.994255, 1.00151, 0.997873
0.718677, 34.3525, 0.404882, 1.75208, 0.4, -4.91797e-05, 1.00385, 0.994256, 1.00151, 0.997874
0.718727, 34.3524, 0.404884, 1.75208, 0.4, -4.92081e-05, 1.00385, 0.994257, 1.00152, 0.997874
0.718777, 34.3524, 0.404885, 1.75207, 0.4, -4.92365e-05, 1.00385, 0.994258, 1.00152, 0.997875
0.718827, 34.3523, 0.404886, 1.75207, 0.4, -4.9265e-05, 1.00385, 0.994259, 1.00152, 0.997876
0.718877, 34.3523, 0.404887, 1.75207, 0.4, -4.92934e-05, 1.00385, 0.994259, 1.00152, 0.997877
0.718927, 34.3522, 0.404888, 1.75207, 0.4, -4.93218e-05, 1.00385, 0.99426, 1.00152, 0.997877
0.718977, 34.3522, 0.40489, 1.75207, 0.4, -4.93503e-05, 1.00386, 0.994261, 1.00152, 0.997878
0.719027, 34.3521, 0.404891, 1.75206, 0.4, -4.93787e-05, 1.00386, 0.994262, 1.00152, 0.997879
0.719077, 34.3521, 0.404892, 1.75206, 0.4, -4.94072e-05, 1.00386, 0.994263, 1.00152, 0.997879
0.719127, 34.3521, 0.404893, 1.75206, 0.4, -4.94356e-05, 1.00386, 0.994263, 1.00152, 0.99788
0.719177, 34.352, 0.404894, 1.75206, 0.4, -4.94641e-05, 1.00386, 0.994264, 1.00152, 0.997881
0.719227, 34.352, 0.404895, 1.75205, 0.4, -4.94926e-05, 1.00386, 0.994265, 1.00152, 0.997881
0.719277, 34.3519, 0.404897, 1.75205, 0.4, -4.9521e-05, 1.00386, 0.994266, 1.00152, 0.997882
0.719327, 34.3519, 0.404898, 1.75205, 0.4, -4.95495e-05, 1.00387, 0.994267, 1.00152, 0.997883
0.719377, 34.3518, 0.404899, 1.75205, 0.4, -4.9578e-05, 1.00387, 0.994267, 1.00152, 0.997883
0.719427, 34.3518, 0.4049, 1.75205, 0.4, -4.96065e-05, 1.00387, 0.994268, 1.00152, 0.997884
0.719477, 34.3517, 0.404901, 1.75204, 0.4, -4.9635e-05, 1.00387, 0.994269, 1.00152, 0.997885
0.719527, 34.3517, 0.404903, 1.75204, 0.4, -4.96636e-05, 1.00387, 0.99427, 1.00152, 0.997885
0.719577, 34.3517, 0.404904, 1.75204, 0.4, -4.96921e-05, 1.00387, 0.994271, 1.00152, 0.997886
0.719627, 34.3516, 0.404905, 1.75204, 0.4, -4.97206e-05, 1.00387, 0.994271, 1.00152, 0.997887
0.719677, 34.3516, 0.404906, 1.75203, 0.4, -4.97492e-05, 1.00388, 0.994272, 1.00153, 0.997887
0.719727, 34.3515, 0.404907, 1.75203, 0.4, -4.97777e-05, 1.00388, 0.994273, 1.00153, 0.997888
0.719777, 34.3515, 0.404909, 1.75203, 0.4, -4.98063e-05, 1.00388, 0.994274, 1.00153, 0.997889
0.719827, 34.3514, 0.40491, 1.75203, 0.4, -4.98348e-05, 1.00388, 0.994275, 1.00153, 0.997889
0.719877, 34.3514, 0.404911, 1.75203, 0.4, -4.98634e-05, 1.00388, 0.994276, 1.00153, 0.99789
0.719927, 34.3513, 0.404912, 1.75202, 0.4, -4.9892e-05, 1.00388, 0.994276, 1.00153, 0.997891
0.719977, 34.3513, 0.404913, 1.75202, 0.4, -4.99205e-05, 1.00388, 0.994277, 1.00153, 0.997891
0.720027, 34.3513, 0.404915, 1.75202, 0.4, -4.99491e-05, 1.00388, 0.994278, 1.00153, 0.997892
0.720077, 34.3512, 0.404916, 1.75202, 0.4, -4.99777e-05, 1.00389, 0.994279, 1.00153, 0.997893
0.720127, 34.3512, 0.404917, 1.75201, 0.4, -5.00063e-05, 1.00389, 0.99428, 1.00153, 0.997893
0.720177, 34.3511, 0.404918, 1.75201, 0.4, -5.00349e-05, 1.00389, 0.99428, 1.00153, 0.997894
0.720227, 34.3511, 0.404919, 1.75201, 0.4, -5.00635e-05, 1.00389, 0.994281, 1.00153, 0.997895
0.720277, 34.351, 0.404921, 1.75201, 0.4, -5.00922e-05, 1.00389, 0.994282, 1.00153, 0.997895
0.720327, 34.351, 0.404922, 1.752, 0.4, -5.01208e-05, 1.00389, 0.994283, 1.00153, 0.997896
0.720377, 34.3509, 0.404923, 1.752, 0.4, -5.01494e-05, 1.00389, 0.994283, 1.00153, 0.997897
0.720427, 34.3509, 0.404924, 1.752, 0.4, -5.01781e-05, 1.0039, 0.994284, 1.00153, 0.997897
0.720477, 34.3509, 0.404925, 1.752, 0.4, -5.02067e-05, 1.0039, 0.994285, 1.00153, 0.997898
0.720527, 34.3508, 0.404927, 1.752, 0.4, -5.02354e-05, 1.0039, 0.994286, 1.00153, 0.997899
0.720577, 34.3508, 0.404928, 1.75199, 0.4, -5.0264e-05, 1.0039, 0.994287, 1.00154, 0.997899
0.720627, 34.3507, 0.404929, 1.75199, 0.4, -5.02927e-05, 1.0039, 0.994288, 1.00154, 0.9979
0.720677, 34.3507, 0.40493, 1.75199, 0.4, -5.03214e-05, 1.0039, 0.994288, 1.00154, 0.997901
0.720727, 34.3506, 0.404932, 1.75199, 0.4, -5.03501e-05, 1.0039, 0.994289, 1.00154, 0.997901
0.720777, 34.3506, 0.404933, 1.75198, 0.4, -5.03788e-05, 1.00391, 0.99429, 1.00154, 0.997902
0.720827, 34.3505, 0.404934, 1.75198, 0.4, -5.04075e-05, 1.00391, 0.994291, 1.00154, 0.997903
0.720877, 34.3505, 0.404935, 1.75198, 0.4, -5.04362e-05, 1.00391, 0.994292, 1.00154, 0.997903
0.720927, 34.3505, 0.404936, 1.75198, 0.4, -5.04649e-05, 1.00391, 0.994292, 1.00154, 0.997904
0.720977, 34.3504, 0.404938, 1.75197, 0.4, -5.04936e-05, 1.00391, 0.994293, 1.00154, 0.997905
0.721027, 34.3504, 0.404939, 1.75197, 0.4, -5.05223e-05, 1.00391, 0.994294, 1.00154, 0.997905
0.721077, 34.3503, 0.40494, 1.75197, 0.4, -5.05511e-05, 1.00391, 0.994295, 1.00154, 0.997906
0.721127, 34.3503, 0.404941, 1.75197, 0.4, -5.05798e-05, 1.00391, 0.994295, 1.00154, 0.997907
0.721177, 34.3502, 0.404943, 1.75196, 0.4, -5.06085e-05, 1.00392, 0.994296, 1.00154, 0.997907
0.721227, 34.3502, 0.404944, 1.75196, 0.4, -5.06373e-05, 1.00392, 0.994297, 1.00154, 0.997908
0.721277, 34.3501, 0.404945, 1.75196, 0.4, -5.06661e-05, 1.00392, 0.994298, 1.00154, 0.997909
0.721327, 34.3501, 0.404946, 1.75196, 0.4, -5.06948e-05, 1.00392, 0.994299, 1.00154, 0.997909
0.721377, 34.3501, 0.404947, 1.75195, 0.4, -5.07236e-05, 1.00392, 0.9943, 1.00154, 0.99791
0.721428, 34.35, 0.404949, 1.75195, 0.4, -5.07524e-05, 1.00392, 0.9943, 1.00154, 0.997911
0.721478, 34.35, 0.40495, 1.75195, 0.4, -5.07812e-05, 1.00392, 0.994301, 1.00154, 0.997911
0.721528, 34.3499, 0.404951, 1.75195, 0.4, -5.081e-05, 1.00393, 0.994302, 1.00155, 0.997912
0.721578, 34.3499, 0.404952, 1.75194, 0.4, -5.08388e-05, 1.00393, 0.994303, 1.00155, 0.997913
0.721628, 34.3498, 0.404954, 1.75194, 0.4, -5.08676e-05, 1.00393, 0.994304, 1.00155, 0.997913
0.721678, 34.3498, 0.404955, 1.75194, 0.4, -5.08964e-05, 1.00393, 0.994304, 1.00155, 0.997914
0.721728, 34.3497, 0.404956, 1.75194, 0.4, -5.09252e-05, 1.00393, 0.994305, 1.00155, 0.997915
0.721778, 34.3497, 0.404957, 1.75193, 0.4, -5.09541e-05, 1.00393, 0.994306, 1.00155, 0.997915
0.721828, 34.3497, 0.404958, 1.75193, 0.4, -5.09829e-05, 1.00393, 0.994307, 1.00155, 0.997916
0.721878, 34.3496, 0.40496, 1.75193, 0.4, -5.10118e-05, 1.00393, 0.994308, 1.00155, 0.997917
0.721928, 34.3496, 0.404961, 1.75193, 0.4, -5.10406e-05, 1.00394, 0.994308, 1.00155, 0.997917
0.721978, 34.3495, 0.404962, 1.75192, 0.4, -5.10695e-05, 1.00394, 0.994309, 1.00155, 0.997918
0.722028, 34.3495, 0.404963, 1.75192, 0.4, -5.10983e-05, 1.00394, 0.99431, 1.00155, 0.997919
0.722078, 34.3494, 0.404965, 1.75192, 0.4, -5.11272e-05, 1.00394, 0.994311, 1.00155, 0.997919
0.722128, 34.3494, 0.404966, 1.75192, 0.4, -5.11561e-05, 1.00394, 0.994312, 1.00155, 0.99792
0.722178, 34.3493, 0.404967, 1.75191, 0.4, -5.1185e-05, 1.00394, 0.994312, 1.00155, 0.997921
0.722228, 34.3493, 0.404968, 1.75191, 0.4, -5.12139e-05, 1.00394, 0.994313, 1.00155, 0.997921
0.722278, 34.3493, 0.404969, 1.75191, 0.4, -5.12428e-05, 1.00395, 0.994314, 1.00155, 0.997922
0.722328, 34.3492, 0.404971, 1.75191, 0.4, -5.12717e-05, 1.00395, 0.994315, 1.00155, 0.997923
0.722378, 34.3492, 0.404972, 1.7519, 0.4, -5.13006e-05, 1.00395, 0.994316, 1.00155, 0.997923
0.722428, 34.3491, 0.404973, 1.7519, 0.4, -5.13295e-05, 1.00395, 0.994316, 1.00155, 0.997924
0.722478, 34.3491, 0.404974, 1.7519, 0.4, -5.13585e-05, 1.00395, 0.994317, 1.00156, 0.997925
0.722528, 34.349, 0.404975, 1.7519, 0.4, -5.13874e-05, 1.00395, 0.994318, 1.00156, 0.997925
0.722578, 34.349, 0.404976, 1.75189, 0.4, -5.14163e-05, 1.00395, 0.994319, 1.00156, 0.997926
0.722628, 34.3489, 0.404977, 1.75189, 0.4, -5.14453e-05, 1.00396, 0.99432, 1.00156, 0.997927
0.722678, 34.3489, 0.404979, 1.75189, 0.4, -5.14743e-05, 1.00396, 0.99432, 1.00156, 0.997927
0.722728, 34.3488, 0.40498, 1.75189, 0.4, -5.15032e-05, 1.00396, 0.994321, 1.00156, 0.997928
0.722778, 34.3488, 0.404981, 1.75188, 0.4, -5.15322e-05, 1.00396, 0.994322, 1.00156, 0.997929
0.722828, 34.3487, 0.404982, 1.75188, 0.4, -5.15612e-05, 1.00396, 0.994323, 1.00156, 0.997929
0.722878, 34.3487, 0.404983, 1.75188, 0.4, -5.15901e-05, 1.00396, 0.994324, 1.00156, 0.99793
0.722928, 34.3486, 0.404984, 1.75187, 0.4, -5.16191e-05, 1.00396, 0.994324, 1.00156, 0.997931
0.722978, 34.3486, 0.404985, 1.75187, 0.4, -5.16481e-05, 1.00396, 0.994325, 1.00156, 0.997931
0.723028, 34.3485, 0.404986, 1.75187, 0.4, -5.16771e-05, 1.00397, 0.994326, 1.00156, 0.997932
0.723078, 34.3485, 0.404988, 1.75187, 0.4, -5.17061e-05, 1.00397, 0.994327, 1.00156, 0.997933
0.723128, 34.3484, 0.404989, 1.75186, 0.4, -5.17352e-05, 1.00397, 0.994328, 1.00156, 0.997933
0.723178, 34.3484, 0.40499, 1.75186, 0.4, -5.17642e-05, 1.00397, 0.994328, 1.00156, 0.997934
0.723228, 34.3483, 0.404991, 1.75186, 0.4, -5.17932e-05, 1.00397, 0.994329, 1.00156, 0.997935
0.723278, 34.3483, 0.404992, 1.75186, 0.4, -5.18222e-05, 1.00397, 0.99433, 1.00156, 0.997935
0.723328, 34.3483, 0.404993, 1.75185, 0.4, -5.18513e-05, 1.00397, 0.994331, 1.00156, 0.997936
0.723378, 34.3482, 0.404994, 1.75185, 0.4, -5.18803e-05, 1.00398, 0.994332, 1.00157, 0.997937
0.723428, 34.3482, 0.404996, 1.75185, 0.4, -5.19094e-05, 1.00398, 0.994332, 1.00157, 0.997937
0.723478, 34.3481, 0.404997, 1.75184, 0.4, -5.19385e-05, 1.00398, 0.994333, 1.00157, 0.997938
0.723528, 34.3481, 0.404998, 1.75184, 0.4, -5.19675e-05, 1.00398, 0.994334, 1.00157, 0.997939
0.723578, 34.348, 0.404999, 1.75184, 0.4, -5.19966e-05, 1.00398, 0.994335, 1.00157, 0.997939
0.723628, 34.348, 0.405, 1.75184, 0.4, -5.20257e-05, 1.00398, 0.994336, 1.00157, 0.99794
0.723678, 34.3479, 0.405001, 1.75183, 0.4, -5.20548e-05, 1.00398, 0.994336, 1.00157, 0.997941
0.723728, 34.3479, 0.405002, 1.75183, 0.4, -5.20839e-05, 1.00399, 0.994337, 1.00157, 0.997941
0.723778, 34.3478, 0.405004, 1.75183, 0.4, -5.2113e-05, 1.00399, 0.994338, 1.00157, 0.997942
0.723828, 34.3478, 0.405005, 1.75183, 0.4, -5.21421e-05, 1.00399, 0.994339, 1.00157, 0.997943
0.723878, 34.3477, 0.405006, 1.75182, 0.4, -5.21712e-05, 1.00399, 0.99434, 1.00157, 0.997943
0.723928, 34.3477, 0.405007, 1.75182, 0.4, -5.22003e-05, 1.00399, 0.99434, 1.00157, 0.997944
0.723978, 34.3476, 0.405008, 1.75182, 0.4, -5.22294e-05, 1.00399, 0.994341, 1.00157, 0.997945
0.724028, 34.3476, 0.405009, 1.75181, 0.4, -5.22586e-05, 1.00399, 0.994342, 1.00157, 0.997945
0.724078, 34.3475, 0.40501, 1.75181, 0.4, -5.22877e-05, 1.00399, 0.994343, 1.00157, 0.997946
0.724128, 34.3475, 0.405012, 1.75181, 0.4, -5.23168e-05, 1.004, 0.994344, 1.00157, 0.997947
0.724178, 34.3474, 0.405013, 1.75181, 0.4, -5.2346e-05, 1.004, 0.994344, 1.00157, 0.997947
0.724228, 34.3474, 0.405014, 1.7518, 0.4, -5.23752e-05, 1.004, 0.994345, 1.00157, 0.997948
0.724278, 34.3473, 0.405015, 1.7518, 0.4, -5.24043e-05, 1.004, 0.994346, 1.00157, 0.997949
0.724328, 34.3473, 0.405016, 1.7518, 0.4, -5.24335e-05, 1.004, 0.994347, 1.00158, 0.997949
0.724378, 34.3472, 0.405017, 1.75179, 0.4, -5.24627e-05, 1.004, 0.994348, 1.00158, 0.99795
0.724428, 34.3472, 0.405018, 1.75179, 0.4, -5.24919e-05, 1.004, 0.994348, 1.00158, 0.997951
0.724478, 34.3472, 0.405019, 1.75179, 0.4, -5.25211e-05, 1.00401, 0.994349, 1.00158, 0.997951
0.724528, 34.3471, 0.405021, 1.75179, 0.4, -5.25503e-05, 1.00401, 0.99435, 1.00158, 0.997952
0.724578, 34.3471, 0.405022, 1.75178, 0.4, -5.25795e-05, 1.00401, 0.994351, 1.00158, 0.997953
0.724628, 34.347, 0.405023, 1.75178, 0.4, -5.26087e-05, 1.00401, 0.994352, 1.00158, 0.997953
0.724678, 34.347, 0.405024, 1.75178, 0.4, -5.26379e-05, 1.00401, 0.994353, 1.00158, 0.997954
0.724728, 34.3469, 0.405025, 1.75177, 0.4, -5.26671e-05, 1.00401, 0.994353, 1.00158, 0.997955
0.724778, 34.3469, 0.405026, 1.75177, 0.4, -5.26964e-05, 1.00401, 0.994354, 1.00158, 0.997956
0.724828, 34.3468, 0.405027, 1.75177, 0.4, -5.27256e-05, 1.00401, 0.994355, 1.00158, 0.997956
0.724878, 34.3468, 0.405029, 1.75177, 0.4, -5.27549e-05, 1.00402, 0.994356, 1.00158, 0.997957
0.724928, 34.3467, 0.40503, 1.75176, 0.4, -5.27841e-05, 1.00402, 0.994356, 1.00158, 0.997957
0.724978, 34.3467, 0.405031, 1.75176, 0.4, -5.28134e-05, 1.00402, 0.994357, 1.00158, 0.997958
0.725028, 34.3466, 0.405032, 1.75176, 0.4, -5.28426e-05, 1.00402, 0.994358, 1.00158, 0.997959
0.725078, 34.3466, 0.405033, 1.75175, 0.4, -5.28719e-05, 1.00402, 0.994359, 1.00158, 0.997959
0.725128, 34.3465, 0.405034, 1.75175, 0.4, -5.29012e-05, 1.00402, 0.99436, 1.00158, 0.99796
0.725178, 34.3465, 0.405035, 1.75175, 0.4, -5.29305e-05, 1.00402, 0.99436, 1.00158, 0.997961
0.725228, 34.3464, 0.405037, 1.75175, 0.4, -5.29598e-05, 1.00403, 0.994361, 1.00159, 0.997962
0.725278, 34.3464, 0.405038, 1.75174, 0.4, -5.2989e-05, 1.00403, 0.994362, 1.00159, 0.997962
0.725328, 34.3463, 0.405039, 1.75174, 0.4, -5.30184e-05, 1.00403, 0.994363, 1.00159, 0.997963
0.725378, 34.3463, 0.40504, 1.75174, 0.4, -5.30477e-05, 1.00403, 0.994364, 1.00159, 0.997963
0.725428, 34.3462, 0.405041, 1.75173, 0.4, -5.3077e-05, 1.00403, 0.994364, 1.00159, 0.997964
0.725478, 34.3462, 0.405042, 1.75173, 0.4, -5.31063e-05, 1.00403, 0.994365, 1.00159, 0.997965
0.725528, 34.3461, 0.405043, 1.75173, 0.4, -5.31356e-05, 1.00403, 0.994366, 1.00159, 0.997966
0.725578, 34.3461, 0.405044, 1.75172, 0.4, -5.3165e-05, 1.00404, 0.994367, 1.00159, 0.997966
0.725628, 34.3461, 0.405046, 1.75172, 0.4, -5.31943e-05, 1.00404, 0.994368, 1.00159, 0.997967
0.725678, 34.346, 0.405047, 1.75172, 0.4, -5.32237e-05, 1.00404, 0.994368, 1.00159, 0.997968
0.725728, 34.346, 0.405048, 1.75172, 0.4, -5.3253e-05, 1.00404, 0.994369, 1.00159, 0.997968
0.725778, 34.3459, 0.405049, 1.75171, 0.4, -5.32824e-05, 1.00404, 0.99437, 1.00159, 0.997969
0.725828, 34.3459, 0.40505, 1.75171, 0.4, -5.33118e-05, 1.00404, 0.994371, 1.00159, 0.99797
0.725878, 34.3458, 0.405051, 1.75171, 0.4, -5.33411e-05, 1.00404, 0.994372, 1.00159, 0.99797
0.725928, 34.3458, 0.405052, 1.7517, 0.4, -5.33705e-05, 1.00404, 0.994372, 1.00159, 0.997971
0.725978, 34.3457, 0.405054, 1.7517, 0.4, -5.33999e-05, 1.00405, 0.994373, 1.00159, 0.997972
0.726028, 34.3457, 0.405055, 1.7517, 0.4, -5.34293e-05, 1.00405, 0.994374, 1.00159, 0.997972
0.726078, 34.3456, 0.405056, 1.75169, 0.4, -5.34587e-05, 1.00405, 0.994375, 1.00159, 0.997973
0.726128, 34.3456, 0.405057, 1.75169, 0.4, -5.34881e-05, 1.00405, 0.994376, 1.00159, 0.997974
0.726178, 34.3455, 0.405058, 1.75169, 0.4, -5.35175e-05, 1.00405, 0.994376, 1.0016, 0.997974
0.726228, 34.3455, 0.405059, 1.75169, 0.4, -5.3547e-05, 1.00405, 0.994377, 1.0016, 0.997975
0.726278, 34.3454, 0.40506, 1.75168, 0.4, -5.35764e-05, 1.00405, 0.994378, 1.0016, 0.997976
0.726328, 34.3454, 0.405061, 1.75168, 0.4, -5.36058e-05, 1.00406, 0.994379, 1.0016, 0.997976
0.726378, 34.3453, 0.405062, 1.75168, 0.4, -5.36353e-05, 1.00406, 0.99438, 1.0016, 0.997977
0.726428, 34.3453, 0.405064, 1.75167, 0.4, -5.36647e-05, 1.00406, 0.99438, 1.0016, 0.997978
0.726478, 34.3452, 0.405065, 1.75167, 0.4, -5.36942e-05, 1.00406, 0.994381, 1.0016, 0.997978
0.726528, 34.3452, 0.405066, 1.75167, 0.4, -5.37236e-05, 1.00406, 0.994382, 1.0016, 0.997979
0.726578, 34.3451, 0.405067, 1.75166, 0.4, -5.37531e-05, 1.00406, 0.994383, 1.0016, 0.997979
0.726628, 34.3451, 0.405068, 1.75166, 0.4, -5.37826e-05, 1.00406, 0.994384, 1.0016, 0.99798
0.726678, 34.345, 0.405069, 1.75166, 0.4, -5.38121e-05, 1.00406, 0.994384, 1.0016, 0.997981
0.726728, 34.345, 0.40507, 1.75165, 0.4, -5.38415e-05, 1.00407, 0.994385, 1.0016, 0.997981
0.726778, 34.345, 0.405071, 1.75165, 0.4, -5.3871e-05, 1.00407, 0.994386, 1.0016, 0.997982
0.726828, 34.3449, 0.405073, 1.75165, 0.4, -5.39005e-05, 1.00407, 0.994387, 1.0016, 0.997983
0.726878, 34.3449, 0.405074, 1.75165, 0.4, -5.393e-05, 1.00407, 0.994387, 1.0016, 0.997983
0.726928, 34.3448, 0.405075, 1.75164, 0.4, -5.39596e-05, 1.00407, 0.994388, 1.0016, 0.997984
0.726978, 34.3448, 0.405076, 1.75164, 0.4, -5.39891e-05, 1.00407, 0.994389, 1.0016, 0.997985
0.727028, 34.3447, 0.405077, 1.75164, 0.4, -5.40186e-05, 1.00407, 0.99439, 1.0016, 0.997985
0.727078, 34.3447, 0.405078, 1.75163, 0.4, -5.40481e-05, 1.00408, 0.994391, 1.0016, 0.997986
0.727128, 34.3446, 0.405079, 1.75163, 0.4, -5.40777e-05, 1.00408, 0.994392, 1.00161, 0.997987
0.727178, 34.3446, 0.40508, 1.75163, 0.4, -5.41072e-05, 1.00408, 0.994392, 1.00161, 0.997987
0.727228, 34.3445, 0.405081, 1.75162, 0.4, -5.41368e-05, 1.00408, 0.994393, 1.00161, 0.997988
0.727278, 34.3445, 0.405083, 1.75162, 0.4, -5.41663e-05, 1.00408, 0.994394, 1.00161, 0.997989
0.727328, 34.3444, 0.405084, 1.75162, 0.4, -5.41959e-05, 1.00408, 0.994395, 1.00161, 0.997989
0.727378, 34.3444, 0.405085, 1.75161, 0.4, -5.42255e-05, 1.00408, 0.994395, 1.00161, 0.99799
0.727428, 34.3443, 0.405086, 1.75161, 0.4, -5.4255e-05, 1.00409, 0.994396, 1.00161, 0.997991
0.727479, 34.3443, 0.405087, 1.75161, 0.4, -5.42846e-05, 1.00409, 0.994397, 1.00161, 0.997991
0.727529, 34.3442, 0.405088, 1.7516, 0.4, -5.43142e-05, 1.00409, 0.994398, 1.00161, 0.997992
0.727579, 34.3442, 0.405089, 1.7516, 0.4, -5.43438e-05, 1.00409, 0.994399, 1.00161, 0.997993
0.727629, 34.3441, 0.405091, 1.7516, 0.4, -5.43734e-05, 1.00409, 0.9944, 1.00161, 0.997993
0.727679, 34.3441, 0.405092, 1.75159, 0.4, -5.4403e-05, 1.00409, 0.9944, 1.00161, 0.997994
0.727729, 34.344, 0.405093, 1.75159, 0.4, -5.44326e-05, 1.00409, 0.994401, 1.00161, 0.997995
0.727779, 34.344, 0.405094, 1.75159, 0.4, -5.44623e-05, 1.00409, 0.994402, 1.00161, 0.997995
0.727829, 34.3439, 0.405095, 1.75158, 0.4, -5.44919e-05, 1.0041, 0.994403, 1.00161, 0.997996
0.727879, 34.3439, 0.405096, 1.75158, 0.4, -5.45215e-05, 1.0041, 0.994403, 1.00161, 0.997997
0.727929, 34.3439, 0.405097, 1.75158, 0.4, -5.45512e-05, 1.0041, 0.994404, 1.00161, 0.997997
0.727979, 34.3438, 0.405098, 1.75157, 0.4, -5.45808e-05, 1.0041, 0.994405, 1.00161, 0.997998
0.728029, 34.3438, 0.4051, 1.75157, 0.4, -5.46105e-05, 1.0041, 0.994406, 1.00161, 0.997999
0.728079, 34.3437, 0.405101, 1.75157, 0.4, -5.46401e-05, 1.0041, 0.994407, 1.00162, 0.997999
0.728129, 34.3437, 0.405102, 1.75157, 0.4, -5.46698e-05, 1.0041, 0.994407, 1.00162, 0.998
0.728179, 34.3436, 0.405103, 1.75156, 0.4, -5.46995e-05, 1.00411, 0.994408, 1.00162, 0.998001
0.728229, 34.3436, 0.405104, 1.75156, 0.4, -5.47292e-05, 1.00411, 0.994409, 1.00162, 0.998001
0.728279, 34.3435, 0.405105, 1.75156, 0.4, -5.47589e-05, 1.00411, 0.99441, 1.00162, 0.998002
0.728329, 34.3435, 0.405106, 1.75155, 0.4, -5.47886e-05, 1.00411, 0.994411, 1.00162, 0.998003
0.728379, 34.3434, 0.405107, 1.75155, 0.4, -5.48183e-05, 1.00411, 0.994411, 1.00162, 0.998003
0.728429, 34.3434, 0.405108, 1.75155, 0.4, -5.4848e-05, 1.00411, 0.994412, 1.00162, 0.998004
0.728479, 34.3433, 0.405109, 1.75154, 0.4, -5.48777e-05, 1.00411, 0.994413, 1.00162, 0.998005
0.728529, 34.3433, 0.405111, 1.75154, 0.4, -5.49074e-05, 1.00411, 0.994414, 1.00162, 0.998005
0.728579, 34.3432, 0.405112, 1.75154, 0.4, -5.49371e-05, 1.00412, 0.994415, 1.00162, 0.998006
0.728629, 34.3432, 0.405113, 1.75153, 0.4, -5.49668e-05, 1.00412, 0.994415, 1.00162, 0.998007
0.728679, 34.3431, 0.405114, 1.75153, 0.4, -5.49966e-05, 1.00412, 0.994416, 1.00162, 0.998007
0.728729, 34.3431, 0.405115, 1.75153, 0.4, -5.50263e-05, 1.00412, 0.994417, 1.00162, 0.998008
0.728779, 34.343, 0.405116, 1.75152, 0.4, -5.50561e-05, 1.00412, 0.994418, 1.00162, 0.998009
0.728829, 34.343, 0.405117, 1.75152, 0.4, -5.50858e-05, 1.00412, 0.994419, 1.00162, 0.998009
0.728879, 34.3429, 0.405118, 1.75152, 0.4, -5.51156e-05, 1.00412, 0.994419, 1.00162, 0.99801
0.728929, 34.3429, 0.405119, 1.75151, 0.4, -5.51454e-05, 1.00413, 0.99442, 1.00162, 0.998011
0.728979, 34.3428, 0.40512, 1.75151, 0.4, -5.51752e-05, 1.00413, 0.994421, 1.00162, 0.998011
0.729029, 34.3428, 0.405121, 1.75151, 0.4, -5.52049e-05, 1.00413, 0.994422, 1.00163, 0.998012
0.729079, 34.3427, 0.405122, 1.7515, 0.4, -5.52347e-05, 1.00413, 0.994423, 1.00163, 0.998013
0.729129, 34.3427, 0.405123, 1.7515, 0.4, -5.52645e-05, 1.00413, 0.994423, 1.00163, 0.998013
0.729179, 34.3426, 0.405124, 1.7515, 0.4, -5.52943e-05, 1.00413, 0.994424, 1.00163, 0.998014
0.729229, 34.3426, 0.405126, 1.75149, 0.4, -5.53241e-05, 1.00413, 0.994425, 1.00163, 0.998015
0.729279, 34.3425, 0.405127, 1.75149, 0.4, -5.53539e-05, 1.00414, 0.994426, 1.00163, 0.998015
0.729329, 34.3425, 0.405127, 1.75149, 0.4, -5.53838e-05, 1.00414, 0.994427, 1.00163, 0.998016
0.729379, 34.3424, 0.405129, 1.75148, 0.4, -5.54136e-05, 1.00414, 0.994427, 1.00163, 0.998017
0.729429, 34.3424, 0.40513, 1.75148, 0.4, -5.54434e-05, 1.00414, 0.994428, 1.00163, 0.998017
0.729479, 34.3423, 0.405131, 1.75147, 0.4, -5.54732e-05, 1.00414, 0.994429, 1.00163, 0.998018
0.729529, 34.3423, 0.405132, 1.75147, 0.4, -5.55031e-05, 1.00414, 0.99443, 1.00163, 0.998019
0.729579, 34.3422, 0.405133, 1.75147, 0.4, -5.55329e-05, 1.00414, 0.994431, 1.00163, 0.998019
0.729629, 34.3422, 0.405134, 1.75146, 0.4, -5.55628e-05, 1.00414, 0.994431, 1.00163, 0.99802
0.729679, 34.3421, 0.405135, 1.75146, 0.4, -5.55926e-05, 1.00415, 0.994432, 1.00163, 0.998021
0.729729, 34.3421, 0.405136, 1.75146, 0.4, -5.56225e-05, 1.00415, 0.994433, 1.00163, 0.998021
0.729779, 34.342, 0.405137, 1.75145, 0.4, -5.56524e-05, 1.00415, 0.994434, 1.00163, 0.998022
0.729829, 34.342, 0.405138, 1.75145, 0.4, -5.56823e-05, 1.00415, 0.994435, 1.00163, 0.998023
0.729879, 34.3419, 0.405139, 1.75145, 0.4, -5.57122e-05, 1.00415, 0.994435, 1.00163, 0.998023
0.729929, 34.3419, 0.40514, 1.75144, 0.4, -5.5742e-05, 1.00415, 0.994436, 1.00164, 0.998024
0.729979, 34.3418, 0.405141, 1.75144, 0.4, -5.57719e-05, 1.00415, 0.994437, 1.00164, 0.998025
0.730029, 34.3418, 0.405142, 1.75144, 0.4, -5.58018e-05, 1.00416, 0.994438, 1.00164, 0.998025
0.730079, 34.3417, 0.405143, 1.75143, 0.4, -5.58317e-05, 1.00416, 0.994439, 1.00164, 0.998026
0.730129, 34.3417, 0.405144, 1.75143, 0.4, -5.58617e-05, 1.00416, 0.994439, 1.00164, 0.998027
0.730179, 34.3416, 0.405145, 1.75143, 0.4, -5.58916e-05, 1.00416, 0.99444, 1.00164, 0.998027
0.730229, 34.3415, 0.405146, 1.75142, 0.4, -5.59215e-05, 1.00416, 0.994441, 1.00164, 0.998028
0.730279, 34.3415, 0.405147, 1.75142, 0.4, -5.59514e-05, 1.00416, 0.994442, 1.00164, 0.998029
0.730329, 34.3414, 0.405148, 1.75142, 0.4, -5.59814e-05, 1.00416, 0.994442, 1.00164, 0.998029
0.730379, 34.3414, 0.405149, 1.75141, 0.4, -5.60113e-05, 1.00416, 0.994443, 1.00164, 0.99803
0.730429, 34.3413, 0.40515, 1.75141, 0.4, -5.60413e-05, 1.00417, 0.994444, 1.00164, 0.998031
0.730479, 34.3413, 0.405151, 1.75141, 0.4, -5.60712e-05, 1.00417, 0.994445, 1.00164, 0.998031
0.730529, 34.3412, 0.405153, 1.7514, 0.4, -5.61012e-05, 1.00417, 0.994446, 1.00164, 0.998032
0.730579, 34.3412, 0.405153, 1.7514, 0.4, -5.61312e-05, 1.00417, 0.994447, 1.00164, 0.998033
0.730629, 34.3411, 0.405155, 1.75139, 0.4, -5.61611e-05, 1.00417, 0.994447, 1.00164, 0.998033
0.730679, 34.3411, 0.405155, 1.75139, 0.4, -5.61911e-05, 1.00417, 0.994448, 1.00164, 0.998034
0.730729, 34.341, 0.405157, 1.75139, 0.4, -5.62211e-05, 1.00417, 0.994449, 1.00164, 0.998035
0.730779, 34.341, 0.405158, 1.75138, 0.4, -5.62511e-05, 1.00418, 0.99445, 1.00164, 0.998035
0.730829, 34.3409, 0.405159, 1.75138, 0.4, -5.62811e-05, 1.00418, 0.994451, 1.00164, 0.998036
0.730879, 34.3409, 0.40516, 1.75138, 0.4, -5.63111e-05, 1.00418, 0.994451, 1.00165, 0.998037
0.730929, 34.3408, 0.405161, 1.75137, 0.4, -5.63411e-05, 1.00418, 0.994452, 1.00165, 0.998037
0.730979, 34.3408, 0.405162, 1.75137, 0.4, -5.63711e-05, 1.00418, 0.994453, 1.00165, 0.998038
0.731029, 34.3407, 0.405163, 1.75137, 0.4, -5.64011e-05, 1.00418, 0.994454, 1.00165, 0.998039
0.731079, 34.3407, 0.405164, 1.75136, 0.4, -5.64312e-05, 1.00418, 0.994455, 1.00165, 0.998039
0.731129, 34.3406, 0.405165, 1.75136, 0.4, -5.64612e-05, 1.00419, 0.994455, 1.00165, 0.99804
0.731179, 34.3406, 0.405166, 1.75136, 0.4, -5.64912e-05, 1.00419, 0.994456, 1.00165, 0.998041
0.731229, 34.3405, 0.405167, 1.75135, 0.4, -5.65213e-05, 1.00419, 0.994457, 1.00165, 0.998041
0.731279, 34.3405, 0.405168, 1.75135, 0.4, -5.65513e-05, 1.00419, 0.994458, 1.00165, 0.998042
0.731329, 34.3404, 0.405169, 1.75134, 0.4, -5.65814e-05, 1.00419, 0.994459, 1.00165, 0.998043
0.731379, 34.3404, 0.40517, 1.75134, 0.4, -5.66114e-05, 1.00419, 0.994459, 1.00165, 0.998043
0.731429, 34.3403, 0.405171, 1.75134, 0.4, -5.66415e-05, 1.00419, 0.99446, 1.00165, 0.998044
0.731479, 34.3403, 0.405172, 1.75133, 0.4, -5.66716e-05, 1.00419, 0.994461, 1.00165, 0.998045
0.731529, 34.3402, 0.405173, 1.75133, 0.4, -5.67017e-05, 1.0042, 0.994462, 1.00165, 0.998045
0.731579, 34.3402, 0.405174, 1.75133, 0.4, -5.67318e-05, 1.0042, 0.994462, 1.00165, 0.998046
0.731629, 34.3401, 0.405175, 1.75132, 0.4, -5.67619e-05, 1.0042, 0.994463, 1.00165, 0.998047
0.731679, 34.3401, 0.405176, 1.75132, 0.4, -5.67919e-05, 1.0042, 0.994464, 1.00165, 0.998047
0.731729, 34.34, 0.405177, 1.75132, 0.4, -5.68221e-05, 1.0042, 0.994465, 1.00165, 0.998048
0.731779, 34.34, 0.405178, 1.75131, 0.4, -5.68522e-05, 1.0042, 0.994466, 1.00165, 0.998049
0.731829, 34.3399, 0.40518, 1.75131, 0.4, -5.68823e-05, 1.0042, 0.994466, 1.00166, 0.998049
0.731879, 34.3399, 0.405181, 1.7513, 0.4, -5.69124e-05, 1.00421, 0.994467, 1.00166, 0.99805
0.731929, 34.3398, 0.405182, 1.7513, 0.4, -5.69425e-05, 1.00421, 0.994468, 1.00166, 0.998051
0.731979, 34.3398, 0.405183, 1.7513, 0.4, -5.69727e-05, 1.00421, 0.994469, 1.00166, 0.998051
0.732029, 34.3397, 0.405184, 1.75129, 0.4, -5.70028e-05, 1.00421, 0.99447, 1.00166, 0.998052
0.732079, 34.3397, 0.405185, 1.75129, 0.4, -5.7033e-05, 1.00421, 0.99447, 1.00166, 0.998053
0.732129, 34.3396, 0.405186, 1.75129, 0.4, -5.70631e-05, 1.00421, 0.994471, 1.00166, 0.998053
0.732179, 34.3396, 0.405187, 1.75128, 0.4, -5.70933e-05, 1.00421, 0.994472, 1.00166, 0.998054
0.732229, 34.3395, 0.405188, 1.75128, 0.4, -5.71235e-05, 1.00421, 0.994473, 1.00166, 0.998055
0.732279, 34.3394, 0.405189, 1.75127, 0.4, -5.71536e-05, 1.00422, 0.994474, 1.00166, 0.998055
0.732329, 34.3394, 0.40519, 1.75127, 0.4, -5.71838e-05, 1.00422, 0.994474, 1.00166, 0.998056
0.732379, 34.3393, 0.405191, 1.75127, 0.4, -5.7214e-05, 1.00422, 0.994475, 1.00166, 0.998057
0.732429, 34.3393, 0.405192, 1.75126, 0.4, -5.72442e-05, 1.00422, 0.994476, 1.00166, 0.998057
0.732479, 34.3392, 0.405193, 1.75126, 0.4, -5.72744e-05, 1.00422, 0.994477, 1.00166, 0.998058
0.732529, 34.3392, 0.405194, 1.75126, 0.4, -5.73046e-05, 1.00422, 0.994478, 1.00166, 0.998059
0.732579, 34.3391, 0.405196, 1.75125, 0.4, -5.73348e-05, 1.00422, 0.994479, 1.00166, 0.998059
0.732629, 34.3391, 0.405197, 1.75125, 0.4, -5.7365e-05, 1.00423, 0.994479, 1.00166, 0.99806
0.732679, 34.339, 0.405198, 1.75125, 0.4, -5.73952e-05, 1.00423, 0.99448, 1.00166, 0.998061
0.732729, 34.339, 0.405199, 1.75124, 0.4, -5.74255e-05, 1.00423, 0.994481, 1.00166, 0.998061
0.732779, 34.3389, 0.4052, 1.75124, 0.4, -5.74557e-05, 1.00423, 0.994482, 1.00167, 0.998062
0.732829, 34.3389, 0.405201, 1.75123, 0.4, -5.74859e-05, 1.00423, 0.994482, 1.00167, 0.998063
0.732879, 34.3388, 0.405202, 1.75123, 0.4, -5.75162e-05, 1.00423, 0.994483, 1.00167, 0.998063
0.732929, 34.3388, 0.405203, 1.75123, 0.4, -5.75464e-05, 1.00423, 0.994484, 1.00167, 0.998064
0.732979, 34.3387, 0.405204, 1.75122, 0.4, -5.75767e-05, 1.00424, 0.994485, 1.00167, 0.998065
0.733029, 34.3387, 0.405205, 1.75122, 0.4, -5.7607e-05, 1.00424, 0.994486, 1.00167, 0.998065
0.733079, 34.3386, 0.405207, 1.75121, 0.4, -5.76372e-05, 1.00424, 0.994487, 1.00167, 0.998066
0.733129, 34.3386, 0.405208, 1.75121, 0.4, -5.76675e-05, 1.00424, 0.994487, 1.00167, 0.998067
0.733179, 34.3385, 0.405209, 1.75121, 0.4, -5.76978e-05, 1.00424, 0.994488, 1.00167, 0.998067
0.733229, 34.3385, 0.40521, 1.7512, 0.4, -5.77281e-05, 1.00424, 0.994489, 1.00167, 0.998068
0.733279, 34.3384, 0.405211, 1.7512, 0.4, -5.77584e-05, 1.00424, 0.99449, 1.00167, 0.998069
0.733329, 34.3384, 0.405212, 1.7512, 0.4, -5.77887e-05, 1.00424, 0.994491, 1.00167, 0.998069
0.733379, 34.3383, 0.405213, 1.75119, 0.4, -5.7819e-05, 1.00425, 0.994491, 1.00167, 0.99807
0.733429, 34.3383, 0.405214, 1.75119, 0.4, -5.78494e-05, 1.00425, 0.994492, 1.00167, 0.998071
0.733479, 34.3382, 0.405215, 1.75118, 0.4, -5.78797e-05, 1.00425, 0.994493, 1.00167, 0.998071
0.73353, 34.3382, 0.405217, 1.75118, 0.4, -5.791e-05, 1.00425, 0.994494, 1.00167, 0.998072
0.73358, 34.3381, 0.405218, 1.75118, 0.4, -5.79403e-05, 1.00425, 0.994495, 1.00167, 0.998073
0.73363, 34.3381, 0.405219, 1.75117, 0.4, -5.79707e-05, 1.00425, 0.994495, 1.00167, 0.998073
0.73368, 34.338, 0.40522, 1.75117, 0.4, -5.8001e-05, 1.00425, 0.994496, 1.00168, 0.998074
0.73373, 34.338, 0.405221, 1.75117, 0.4, -5.80314e-05, 1.00426, 0.994497, 1.00168, 0.998075
0.73378, 34.3379, 0.405222, 1.75116, 0.4, -5.80618e-05, 1.00426, 0.994498, 1.00168, 0.998075
0.73383, 34.3379, 0.405223, 1.75116, 0.4, -5.80921e-05, 1.00426, 0.994499, 1.00168, 0.998076
0.73388, 34.3378, 0.405224, 1.75115, 0.4, -5.81225e-05, 1.00426, 0.9945, 1.00168, 0.998077
0.73393, 34.3378, 0.405225, 1.75115, 0.4, -5.81529e-05, 1.00426, 0.9945, 1.00168, 0.998078
0.73398, 34.3377, 0.405226, 1.75115, 0.4, -5.81833e-05, 1.00426, 0.994501, 1.00168, 0.998078
0.73403, 34.3377, 0.405228, 1.75114, 0.4, -5.82137e-05, 1.00426, 0.994502, 1.00168, 0.998079
0.73408, 34.3376, 0.405229, 1.75114, 0.4, -5.82441e-05, 1.00427, 0.994503, 1.00168, 0.99808
0.73413, 34.3376, 0.40523, 1.75113, 0.4, -5.82745e-05, 1.00427, 0.994504, 1.00168, 0.99808
0.73418, 34.3375, 0.405231, 1.75113, 0.4, -5.83049e-05, 1.00427, 0.994504, 1.00168, 0.998081
0.73423, 34.3374, 0.405232, 1.75113, 0.4, -5.83353e-05, 1.00427, 0.994505, 1.00168, 0.998082
0.73428, 34.3374, 0.405233, 1.75112, 0.4, -5.83657e-05, 1.00427, 0.994506, 1.00168, 0.998082
0.73433, 34.3373, 0.405234, 1.75112, 0.4, -5.83962e-05, 1.00427, 0.994507, 1.00168, 0.998083
0.73438, 34.3373, 0.405235, 1.75111, 0.4, -5.84266e-05, 1.00427, 0.994507, 1.00168, 0.998084
0.73443, 34.3372, 0.405236, 1.75111, 0.4, -5.84571e-05, 1.00427, 0.994508, 1.00168, 0.998084
0.73448, 34.3372, 0.405238, 1.75111, 0.4, -5.84875e-05, 1.00428, 0.994509, 1.00168, 0.998085
0.73453, 34.3371, 0.405239, 1.7511, 0.4, -5.8518e-05, 1.00428, 0.99451, 1.00168, 0.998086
0.73458, 34.3371, 0.40524, 1.7511, 0.4, -5.85485e-05, 1.00428, 0.994511, 1.00168, 0.998086
0.73463, 34.337, 0.405241, 1.75109, 0.4, -5.85789e-05, 1.00428, 0.994512, 1.00169, 0.998087
0.73468, 34.337, 0.405242, 1.75109, 0.4, -5.86094e-05, 1.00428, 0.994512, 1.00169, 0.998088
0.73473, 34.3369, 0.405243, 1.75109, 0.4, -5.86399e-05, 1.00428, 0.994513, 1.00169, 0.998088
0.73478, 34.3369, 0.405244, 1.75108, 0.4, -5.86704e-05, 1.00428, 0.994514, 1.00169, 0.998089
0.73483, 34.3368, 0.405245, 1.75108, 0.4, -5.87009e-05, 1.00429, 0.994515, 1.00169, 0.99809
0.73488, 34.3368, 0.405246, 1.75107, 0.4, -5.87314e-05, 1.00429, 0.994516, 1.00169, 0.99809
0.73493, 34.3367, 0.405248, 1.75107, 0.4, -5.87619e-05, 1.00429, 0.994516, 1.00169, 0.998091
0.73498, 34.3367, 0.405249, 1.75107, 0.4, -5.87924e-05, 1.00429, 0.994517, 1.00169, 0.998092
0.73503, 34.3366, 0.40525, 1.75106, 0.4, -5.88229e-05, 1.00429, 0.994518, 1.00169, 0.998092
0.73508, 34.3366, 0.405251, 1.75106, 0.4, -5.88535e-05, 1.00429, 0.994519, 1.00169, 0.998093
0.73513, 34.3365, 0.405252, 1.75106, 0.4, -5.8884e-05, 1.00429, 0.99452, 1.00169, 0.998094
0.73518, 34.3365, 0.405253, 1.75105, 0.4, -5.89145e-05, 1.0043, 0.994521, 1.00169, 0.998094
0.73523, 34.3364, 0.405254, 1.75105, 0.4, -5.89451e-05, 1.0043, 0.994521, 1.00169, 0.998095
0.73528, 34.3364, 0.405255, 1.75104, 0.4, -5.89756e-05, 1.0043, 0.994522, 1.00169, 0.998096
0.73533, 34.3363, 0.405256, 1.75104, 0.4, -5.90062e-05, 1.0043, 0.994523, 1.00169, 0.998096
0.73538, 34.3362, 0.405257, 1.75103, 0.4, -5.90368e-05, 1.0043, 0.994524, 1.00169, 0.998097
0.73543, 34.3362, 0.405258, 1.75103, 0.4, -5.90673e-05, 1.0043, 0.994525, 1.00169, 0.998098
0.73548, 34.3361, 0.405259, 1.75103, 0.4, -5.90979e-05, 1.0043, 0.994525, 1.00169, 0.998098
0.73553, 34.3361, 0.40526, 1.75102, 0.4, -5.91285e-05, 1.0043, 0.994526, 1.0017, 0.998099
0.73558, 34.336, 0.405261, 1.75102, 0.4, -5.91591e-05, 1.00431, 0.994527, 1.0017, 0.9981
0.73563, 34.336, 0.405262, 1.75101, 0.4, -5.91897e-05, 1.00431, 0.994528, 1.0017, 0.9981
0.73568, 34.3359, 0.405263, 1.75101, 0.4, -5.92203e-05, 1.00431, 0.994529, 1.0017, 0.998101
0.73573, 34.3359, 0.405264, 1.75101, 0.4, -5.92509e-05, 1.00431, 0.994529, 1.0017, 0.998102
0.73578, 34.3358, 0.405265, 1.751, 0.4, -5.92815e-05, 1.00431, 0.99453, 1.0017, 0.998102
0.73583, 34.3358, 0.405266, 1.751, 0.4, -5.93121e-05, 1.00431, 0.994531, 1.0017, 0.998103
0.73588, 34.3357, 0.405267, 1.75099, 0.4, -5.93427e-05, 1.00431, 0.994532, 1.0017, 0.998104
0.73593, 34.3356, 0.405268, 1.75099, 0.4, -5.93734e-05, 1.00432, 0.994533, 1.0017, 0.998105
0.73598, 34.3356, 0.405269, 1.75099, 0.4, -5.9404e-05, 1.00432, 0.994533, 1.0017, 0.998105
0.73603, 34.3355, 0.40527, 1.75098, 0.4, -5.94346e-05, 1.00432, 0.994534, 1.0017, 0.998106
0.73608, 34.3355, 0.405271, 1.75098, 0.4, -5.94653e-05, 1.00432, 0.994535, 1.0017, 0.998107
0.73613, 34.3354, 0.405272, 1.75097, 0.4, -5.94959e-05, 1.00432, 0.994536, 1.0017, 0.998107
0.73618, 34.3354, 0.405273, 1.75097, 0.4, -5.95266e-05, 1.00432, 0.994537, 1.0017, 0.998108
0.73623, 34.3353, 0.405274, 1.75097, 0.4, -5.95573e-05, 1.00432, 0.994537, 1.0017, 0.998109
0.73628, 34.3353, 0.405275, 1.75096, 0.4, -5.95879e-05, 1.00433, 0.994538, 1.0017, 0.998109
0.73633, 34.3352, 0.405276, 1.75096, 0.4, -5.96186e-05, 1.00433, 0.994539, 1.0017, 0.99811
0.73638, 34.3352, 0.405277, 1.75095, 0.4, -5.96493e-05, 1.00433, 0.99454, 1.0017, 0.998111
0.73643, 34.3351, 0.405278, 1.75095, 0.4, -5.968e-05, 1.00433, 0.994541, 1.0017, 0.998111
0.73648, 34.335, 0.405279, 1.75095, 0.4, -5.97107e-05, 1.00433, 0.994542, 1.00171, 0.998112
0.73653, 34.335, 0.40528, 1.75094, 0.4, -5.97414e-05, 1.00433, 0.994542, 1.00171, 0.998113
0.73658, 34.3349, 0.405281, 1.75094, 0.4, -5.97721e-05, 1.00433, 0.994543, 1.00171, 0.998113
0.73663, 34.3349, 0.405282, 1.75093, 0.4, -5.98028e-05, 1.00433, 0.994544, 1.00171, 0.998114
0.73668, 34.3348, 0.405283, 1.75093, 0.4, -5.98335e-05, 1.00434, 0.994545, 1.00171, 0.998115
0.73673, 34.3348, 0.405284, 1.75092, 0.4, -5.98642e-05, 1.00434, 0.994546, 1.00171, 0.998115
0.73678, 34.3347, 0.405285, 1.75092, 0.4, -5.9895e-05, 1.00434, 0.994546, 1.00171, 0.998116
0.73683, 34.3347, 0.405286, 1.75092, 0.4, -5.99257e-05, 1.00434, 0.994547, 1.00171, 0.998117
0.73688, 34.3346, 0.405287, 1.75091, 0.4, -5.99564e-05, 1.00434, 0.994548, 1.00171, 0.998117
0.73693, 34.3346, 0.405288, 1.75091, 0.4, -5.99872e-05, 1.00434, 0.994549, 1.00171, 0.998118
0.73698, 34.3345, 0.405289, 1.7509, 0.4, -6.00179e-05, 1.00434, 0.99455, 1.00171, 0.998119
0.73703, 34.3344, 0.40529, 1.7509, 0.4, -6.00487e-05, 1.00435, 0.99455, 1.00171, 0.998119
0.73708, 34.3344, 0.405291, 1.7509, 0.4, -6.00795e-05, 1.00435, 0.994551, 1.00171, 0.99812
0.73713, 34.3343, 0.405292, 1.75089, 0.4, -6.01102e-05, 1.00435, 0.994552, 1.00171, 0.998121
0.73718, 34.3343, 0.405294, 1.75089, 0.4, -6.0141e-05, 1.00435, 0.994553, 1.00171, 0.998121
0.73723, 34.3342, 0.405295, 1.75088, 0.4, -6.01718e-05, 1.00435, 0.994554, 1.00171, 0.998122
0.73728, 34.3342, 0.405296, 1.75088, 0.4, -6.02026e-05, 1.00435, 0.994555, 1.00171, 0.998123
0.73733, 34.3341, 0.405297, 1.75087, 0.4, -6.02334e-05, 1.00435, 0.994555, 1.00171, 0.998123
0.73738, 34.3341, 0.405298, 1.75087, 0.4, -6.02642e-05, 1.00436, 0.994556, 1.00172, 0.998124
0.73743, 34.334, 0.405299, 1.75087, 0.4, -6.0295e-05, 1.00436, 0.994557, 1.00172, 0.998125
0.73748, 34.334, 0.4053, 1.75086, 0.4, -6.03258e-05, 1.00436, 0.994558, 1.00172, 0.998125
0.73753, 34.3339, 0.405301, 1.75086, 0.4, -6.03566e-05, 1.00436, 0.994559, 1.00172, 0.998126
0.73758, 34.3338, 0.405302, 1.75085, 0.4, -6.03874e-05, 1.00436, 0.994559, 1.00172, 0.998127
0.73763, 34.3338, 0.405303, 1.75085, 0.4, -6.04183e-05, 1.00436, 0.99456, 1.00172, 0.998127
0.73768, 34.3337, 0.405304, 1.75084, 0.4, -6.04491e-05, 1.00436, 0.994561, 1.00172, 0.998128
0.73773, 34.3337, 0.405305, 1.75084, 0.4, -6.04799e-05, 1.00437, 0.994562, 1.00172, 0.998129
0.73778, 34.3336, 0.405306, 1.75084, 0.4, -6.05108e-05, 1.00437, 0.994563, 1.00172, 0.998129
0.73783, 34.3336, 0.405307, 1.75083, 0.4, -6.05416e-05, 1.00437, 0.994563, 1.00172, 0.99813
0.73788, 34.3335, 0.405308, 1.75083, 0.4, -6.05725e-05, 1.00437, 0.994564, 1.00172, 0.998131
0.73793, 34.3335, 0.405309, 1.75082, 0.4, -6.06034e-05, 1.00437, 0.994565, 1.00172, 0.998132
0.73798, 34.3334, 0.40531, 1.75082, 0.4, -6.06342e-05, 1.00437, 0.994566, 1.00172, 0.998132
0.73803, 34.3334, 0.405311, 1.75081, 0.4, -6.06651e-05, 1.00437, 0.994567, 1.00172, 0.998133
0.73808, 34.3333, 0.405312, 1.75081, 0.4, -6.0696e-05, 1.00437, 0.994567, 1.00172, 0.998134
0.73813, 34.3332, 0.405313, 1.75081, 0.4, -6.07269e-05, 1.00438, 0.994568, 1.00172, 0.998134
0.73818, 34.3332, 0.405314, 1.7508, 0.4, -6.07578e-05, 1.00438, 0.994569, 1.00172, 0.998135
0.73823, 34.3331, 0.405315, 1.7508, 0.4, -6.07887e-05, 1.00438, 0.99457, 1.00172, 0.998136
0.73828, 34.3331, 0.405316, 1.75079, 0.4, -6.08196e-05, 1.00438, 0.994571, 1.00172, 0.998136
0.73833, 34.333, 0.405317, 1.75079, 0.4, -6.08505e-05, 1.00438, 0.994572, 1.00173, 0.998137
0.73838, 34.333, 0.405318, 1.75078, 0.4, -6.08814e-05, 1.00438, 0.994572, 1.00173, 0.998138
0.73843, 34.3329, 0.405319, 1.75078, 0.4, -6.09123e-05, 1.00438, 0.994573, 1.00173, 0.998138
0.73848, 34.3329, 0.40532, 1.75078, 0.4, -6.09433e-05, 1.00439, 0.994574, 1.00173, 0.998139
0.73853, 34.3328, 0.405321, 1.75077, 0.4, -6.09742e-05, 1.00439, 0.994575, 1.00173, 0.99814
0.73858, 34.3327, 0.405322, 1.75077, 0.4, -6.10051e-05, 1.00439, 0.994576, 1.00173, 0.99814
0.73863, 34.3327, 0.405323, 1.75076, 0.4, -6.10361e-05, 1.00439, 0.994576, 1.00173, 0.998141
0.73868, 34.3326, 0.405324, 1.75076, 0.4, -6.1067e-05, 1.00439, 0.994577, 1.00173, 0.998142
0.73873, 34.3326, 0.405325, 1.75075, 0.4, -6.1098e-05, 1.00439, 0.994578, 1.00173, 0.998142
0.73878, 34.3325, 0.405326, 1.75075, 0.4, -6.1129e-05, 1.00439, 0.994579, 1.00173, 0.998143
0.73883, 34.3325, 0.405327, 1.75075, 0.4, -6.11599e-05, 1.0044, 0.99458, 1.00173, 0.998144
0.73888, 34.3324, 0.405328, 1.75074, 0.4, -6.11909e-05, 1.0044, 0.99458, 1.00173, 0.998144
0.73893, 34.3324, 0.405329, 1.75074, 0.4, -6.12219e-05, 1.0044, 0.994581, 1.00173, 0.998145
0.73898, 34.3323, 0.40533, 1.75073, 0.4, -6.12529e-05, 1.0044, 0.994582, 1.00173, 0.998146
0.73903, 34.3323, 0.405331, 1.75073, 0.4, -6.12839e-05, 1.0044, 0.994583, 1.00173, 0.998146
0.73908, 34.3322, 0.405332, 1.75072, 0.4, -6.13149e-05, 1.0044, 0.994584, 1.00173, 0.998147
0.73913, 34.3321, 0.405333, 1.75072, 0.4, -6.13459e-05, 1.0044, 0.994585, 1.00173, 0.998148
0.73918, 34.3321, 0.405334, 1.75072, 0.4, -6.13769e-05, 1.0044, 0.994585, 1.00173, 0.998148
0.73923, 34.332, 0.405335, 1.75071, 0.4, -6.14079e-05, 1.00441, 0.994586, 1.00174, 0.998149
0.73928, 34.332, 0.405336, 1.75071, 0.4, -6.14389e-05, 1.00441, 0.994587, 1.00174, 0.99815
0.73933, 34.3319, 0.405337, 1.7507, 0.4, -6.14699e-05, 1.00441, 0.994588, 1.00174, 0.998151
0.73938, 34.3319, 0.405338, 1.7507, 0.4, -6.1501e-05, 1.00441, 0.994589, 1.00174, 0.998151
0.73943, 34.3318, 0.405339, 1.75069, 0.4, -6.1532e-05, 1.00441, 0.994589, 1.00174, 0.998152
0.73948, 34.3318, 0.40534, 1.75069, 0.4, -6.15631e-05, 1.00441, 0.99459, 1.00174, 0.998153
0.739531, 34.3317, 0.405341, 1.75068, 0.4, -6.15941e-05, 1.00441, 0.994591, 1.00174, 0.998153
0.739581, 34.3317, 0.405342, 1.75068, 0.4, -6.16252e-05, 1.00442, 0.994592, 1.00174, 0.998154
0.739631, 34.3316, 0.405343, 1.75068, 0.4, -6.16562e-05, 1.00442, 0.994593, 1.00174, 0.998155
0.739681, 34.3315, 0.405344, 1.75067, 0.4, -6.16873e-05, 1.00442, 0.994593, 1.00174, 0.998155
0.739731, 34.3315, 0.405345, 1.75067, 0.4, -6.17184e-05, 1.00442, 0.994594, 1.00174, 0.998156
0.739781, 34.3314, 0.405347, 1.75066, 0.4, -6.17495e-05, 1.00442, 0.994595, 1.00174, 0.998157
0.739831, 34.3314, 0.405347, 1.75066, 0.4, -6.17806e-05, 1.00442, 0.994596, 1.00174, 0.998157
0.739881, 34.3313, 0.405348, 1.75065, 0.4, -6.18117e-05, 1.00442, 0.994597, 1.00174, 0.998158
0.739931, 34.3313, 0.405349, 1.75065, 0.4, -6.18428e-05, 1.00443, 0.994597, 1.00174, 0.998159
0.739981, 34.3312, 0.405351, 1.75064, 0.4, -6.18739e-05, 1.00443, 0.994598, 1.00174, 0.998159
0.740031, 34.3312, 0.405352, 1.75064, 0.4, -6.1905e-05, 1.00443, 0.994599, 1.00174, 0.99816
0.740081, 34.3311, 0.405353, 1.75064, 0.4, -6.19361e-05, 1.00443, 0.9946, 1.00174, 0.998161
0.740131, 34.3311, 0.405354, 1.75063, 0.4, -6.19672e-05, 1.00443, 0.994601, 1.00174, 0.998161
