Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.740181, 34.331, 0.405355, 1.75063, 0.4, -6.19983e-05, 1.00443, 0.994602, 1.00175, 0.998162
0.740231, 34.3309, 0.405356, 1.75062, 0.4, -6.20295e-05, 1.00443, 0.994602, 1.00175, 0.998163
0.740281, 34.3309, 0.405357, 1.75062, 0.4, -6.20606e-05, 1.00443, 0.994603, 1.00175, 0.998163
0.740331, 34.3308, 0.405358, 1.75061, 0.4, -6.20918e-05, 1.00444, 0.994604, 1.00175, 0.998164
0.740381, 34.3308, 0.405359, 1.75061, 0.4, -6.21229e-05, 1.00444, 0.994605, 1.00175, 0.998165
0.740431, 34.3307, 0.40536, 1.7506, 0.4, -6.21541e-05, 1.00444, 0.994606, 1.00175, 0.998165
0.740481, 34.3307, 0.405361, 1.7506, 0.4, -6.21852e-05, 1.00444, 0.994606, 1.00175, 0.998166
0.740531, 34.3306, 0.405362, 1.7506, 0.4, -6.22164e-05, 1.00444, 0.994607, 1.00175, 0.998167
0.740581, 34.3306, 0.405363, 1.75059, 0.4, -6.22476e-05, 1.00444, 0.994608, 1.00175, 0.998167
0.740631, 34.3305, 0.405364, 1.75059, 0.4, -6.22788e-05, 1.00444, 0.994609, 1.00175, 0.998168
0.740681, 34.3305, 0.405365, 1.75058, 0.4, -6.231e-05, 1.00445, 0.99461, 1.00175, 0.998169
0.740731, 34.3304, 0.405366, 1.75058, 0.4, -6.23411e-05, 1.00445, 0.99461, 1.00175, 0.998169
0.740781, 34.3303, 0.405367, 1.75057, 0.4, -6.23724e-05, 1.00445, 0.994611, 1.00175, 0.99817
0.740831, 34.3303, 0.405368, 1.75057, 0.4, -6.24036e-05, 1.00445, 0.994612, 1.00175, 0.998171
0.740881, 34.3302, 0.405369, 1.75056, 0.4, -6.24348e-05, 1.00445, 0.994613, 1.00175, 0.998171
0.740931, 34.3302, 0.40537, 1.75056, 0.4, -6.2466e-05, 1.00445, 0.994614, 1.00175, 0.998172
0.740981, 34.3301, 0.405371, 1.75055, 0.4, -6.24972e-05, 1.00445, 0.994615, 1.00175, 0.998173
0.741031, 34.3301, 0.405372, 1.75055, 0.4, -6.25284e-05, 1.00446, 0.994615, 1.00175, 0.998173
0.741081, 34.33, 0.405373, 1.75055, 0.4, -6.25597e-05, 1.00446, 0.994616, 1.00176, 0.998174
0.741131, 34.33, 0.405374, 1.75054, 0.4, -6.25909e-05, 1.00446, 0.994617, 1.00176, 0.998175
0.741181, 34.3299, 0.405375, 1.75054, 0.4, -6.26222e-05, 1.00446, 0.994618, 1.00176, 0.998176
0.741231, 34.3298, 0.405376, 1.75053, 0.4, -6.26534e-05, 1.00446, 0.994619, 1.00176, 0.998176
0.741281, 34.3298, 0.405377, 1.75053, 0.4, -6.26847e-05, 1.00446, 0.994619, 1.00176, 0.998177
0.741331, 34.3297, 0.405378, 1.75052, 0.4, -6.27159e-05, 1.00446, 0.99462, 1.00176, 0.998177
0.741381, 34.3297, 0.405379, 1.75052, 0.4, -6.27472e-05, 1.00447, 0.994621, 1.00176, 0.998178
0.741431, 34.3296, 0.40538, 1.75051, 0.4, -6.27785e-05, 1.00447, 0.994622, 1.00176, 0.998179
0.741481, 34.3296, 0.405381, 1.75051, 0.4, -6.28098e-05, 1.00447, 0.994623, 1.00176, 0.99818
0.741531, 34.3295, 0.405382, 1.7505, 0.4, -6.2841e-05, 1.00447, 0.994623, 1.00176, 0.99818
0.741581, 34.3294, 0.405382, 1.7505, 0.4, -6.28723e-05, 1.00447, 0.994624, 1.00176, 0.998181
0.741631, 34.3294, 0.405383, 1.7505, 0.4, -6.29036e-05, 1.00447, 0.994625, 1.00176, 0.998182
0.741681, 34.3293, 0.405384, 1.75049, 0.4, -6.29349e-05, 1.00447, 0.994626, 1.00176, 0.998182
0.741731, 34.3293, 0.405385, 1.75049, 0.4, -6.29662e-05, 1.00447, 0.994627, 1.00176, 0.998183
0.741781, 34.3292, 0.405386, 1.75048, 0.4, -6.29976e-05, 1.00448, 0.994627, 1.00176, 0.998184
0.741831, 34.3292, 0.405387, 1.75048, 0.4, -6.30289e-05, 1.00448, 0.994628, 1.00176, 0.998184
0.741881, 34.3291, 0.405388, 1.75047, 0.4, -6.30602e-05, 1.00448, 0.994629, 1.00176, 0.998185
0.741931, 34.329, 0.405389, 1.75047, 0.4, -6.30915e-05, 1.00448, 0.99463, 1.00176, 0.998186
0.741981, 34.329, 0.40539, 1.75046, 0.4, -6.31228e-05, 1.00448, 0.994631, 1.00177, 0.998186
0.742031, 34.3289, 0.405391, 1.75046, 0.4, -6.31542e-05, 1.00448, 0.994632, 1.00177, 0.998187
0.742081, 34.3289, 0.405392, 1.75045, 0.4, -6.31855e-05, 1.00448, 0.994632, 1.00177, 0.998188
0.742131, 34.3288, 0.405393, 1.75045, 0.4, -6.32169e-05, 1.00449, 0.994633, 1.00177, 0.998188
0.742181, 34.3287, 0.405394, 1.75044, 0.4, -6.32482e-05, 1.00449, 0.994634, 1.00177, 0.998189
0.742231, 34.3287, 0.405395, 1.75044, 0.4, -6.32796e-05, 1.00449, 0.994635, 1.00177, 0.99819
0.742281, 34.3286, 0.405396, 1.75044, 0.4, -6.3311e-05, 1.00449, 0.994636, 1.00177, 0.99819
0.742331, 34.3286, 0.405396, 1.75043, 0.4, -6.33423e-05, 1.00449, 0.994636, 1.00177, 0.998191
0.742381, 34.3285, 0.405397, 1.75043, 0.4, -6.33737e-05, 1.00449, 0.994637, 1.00177, 0.998192
0.742431, 34.3285, 0.405398, 1.75042, 0.4, -6.34051e-05, 1.00449, 0.994638, 1.00177, 0.998192
0.742481, 34.3284, 0.405399, 1.75042, 0.4, -6.34365e-05, 1.0045, 0.994639, 1.00177, 0.998193
0.742531, 34.3283, 0.4054, 1.75041, 0.4, -6.34679e-05, 1.0045, 0.99464, 1.00177, 0.998194
0.742581, 34.3283, 0.405401, 1.75041, 0.4, -6.34993e-05, 1.0045, 0.994641, 1.00177, 0.998194
0.742631, 34.3282, 0.405402, 1.7504, 0.4, -6.35307e-05, 1.0045, 0.994641, 1.00177, 0.998195
0.742681, 34.3282, 0.405403, 1.7504, 0.4, -6.35621e-05, 1.0045, 0.994642, 1.00177, 0.998196
0.742731, 34.3281, 0.405404, 1.75039, 0.4, -6.35935e-05, 1.0045, 0.994643, 1.00177, 0.998197
0.742781, 34.3281, 0.405405, 1.75039, 0.4, -6.36249e-05, 1.0045, 0.994644, 1.00177, 0.998197
0.742831, 34.328, 0.405406, 1.75038, 0.4, -6.36563e-05, 1.0045, 0.994645, 1.00177, 0.998198
0.742881, 34.3279, 0.405407, 1.75038, 0.4, -6.36878e-05, 1.00451, 0.994645, 1.00177, 0.998199
0.742931, 34.3279, 0.405408, 1.75037, 0.4, -6.37192e-05, 1.00451, 0.994646, 1.00178, 0.998199
0.742981, 34.3278, 0.405409, 1.75037, 0.4, -6.37506e-05, 1.00451, 0.994647, 1.00178, 0.9982
0.743031, 34.3278, 0.40541, 1.75037, 0.4, -6.37821e-05, 1.00451, 0.994648, 1.00178, 0.998201
0.743081, 34.3277, 0.405411, 1.75036, 0.4, -6.38135e-05, 1.00451, 0.994649, 1.00178, 0.998201
0.743131, 34.3276, 0.405412, 1.75036, 0.4, -6.3845e-05, 1.00451, 0.994649, 1.00178, 0.998202
0.743181, 34.3276, 0.405413, 1.75035, 0.4, -6.38765e-05, 1.00451, 0.99465, 1.00178, 0.998203
0.743231, 34.3275, 0.405414, 1.75035, 0.4, -6.39079e-05, 1.00452, 0.994651, 1.00178, 0.998203
0.743281, 34.3275, 0.405415, 1.75034, 0.4, -6.39394e-05, 1.00452, 0.994652, 1.00178, 0.998204
0.743331, 34.3274, 0.405416, 1.75034, 0.4, -6.39709e-05, 1.00452, 0.994653, 1.00178, 0.998205
0.743381, 34.3274, 0.405417, 1.75033, 0.4, -6.40024e-05, 1.00452, 0.994653, 1.00178, 0.998205
0.743431, 34.3273, 0.405417, 1.75033, 0.4, -6.40339e-05, 1.00452, 0.994654, 1.00178, 0.998206
0.743481, 34.3272, 0.405419, 1.75032, 0.4, -6.40654e-05, 1.00452, 0.994655, 1.00178, 0.998207
0.743531, 34.3272, 0.405419, 1.75032, 0.4, -6.40969e-05, 1.00452, 0.994656, 1.00178, 0.998207
0.743581, 34.3271, 0.40542, 1.75031, 0.4, -6.41284e-05, 1.00453, 0.994657, 1.00178, 0.998208
0.743631, 34.3271, 0.405421, 1.75031, 0.4, -6.41599e-05, 1.00453, 0.994657, 1.00178, 0.998209
0.743681, 34.327, 0.405422, 1.7503, 0.4, -6.41914e-05, 1.00453, 0.994658, 1.00178, 0.998209
0.743731, 34.3269, 0.405423, 1.7503, 0.4, -6.42229e-05, 1.00453, 0.994659, 1.00178, 0.99821
0.743781, 34.3269, 0.405424, 1.75029, 0.4, -6.42545e-05, 1.00453, 0.99466, 1.00178, 0.998211
0.743831, 34.3268, 0.405425, 1.75029, 0.4, -6.4286e-05, 1.00453, 0.994661, 1.00178, 0.998211
0.743881, 34.3268, 0.405426, 1.75028, 0.4, -6.43175e-05, 1.00453, 0.994662, 1.00179, 0.998212
0.743931, 34.3267, 0.405427, 1.75028, 0.4, -6.43491e-05, 1.00453, 0.994662, 1.00179, 0.998213
0.743981, 34.3267, 0.405428, 1.75027, 0.4, -6.43806e-05, 1.00454, 0.994663, 1.00179, 0.998213
0.744031, 34.3266, 0.405429, 1.75027, 0.4, -6.44122e-05, 1.00454, 0.994664, 1.00179, 0.998214
0.744081, 34.3265, 0.40543, 1.75027, 0.4, -6.44438e-05, 1.00454, 0.994665, 1.00179, 0.998215
0.744131, 34.3265, 0.405431, 1.75026, 0.4, -6.44753e-05, 1.00454, 0.994666, 1.00179, 0.998215
0.744181, 34.3264, 0.405432, 1.75026, 0.4, -6.45069e-05, 1.00454, 0.994666, 1.00179, 0.998216
0.744231, 34.3264, 0.405433, 1.75025, 0.4, -6.45385e-05, 1.00454, 0.994667, 1.00179, 0.998217
0.744281, 34.3263, 0.405434, 1.75025, 0.4, -6.45701e-05, 1.00454, 0.994668, 1.00179, 0.998217
0.744331, 34.3262, 0.405435, 1.75024, 0.4, -6.46017e-05, 1.00455, 0.994669, 1.00179, 0.998218
0.744381, 34.3262, 0.405436, 1.75024, 0.4, -6.46332e-05, 1.00455, 0.99467, 1.00179, 0.998219
0.744431, 34.3261, 0.405437, 1.75023, 0.4, -6.46649e-05, 1.00455, 0.99467, 1.00179, 0.998219
0.744481, 34.3261, 0.405438, 1.75023, 0.4, -6.46965e-05, 1.00455, 0.994671, 1.00179, 0.99822
0.744531, 34.326, 0.405438, 1.75022, 0.4, -6.47281e-05, 1.00455, 0.994672, 1.00179, 0.998221
0.744581, 34.326, 0.405439, 1.75022, 0.4, -6.47597e-05, 1.00455, 0.994673, 1.00179, 0.998221
0.744631, 34.3259, 0.40544, 1.75021, 0.4, -6.47913e-05, 1.00455, 0.994674, 1.00179, 0.998222
0.744681, 34.3258, 0.405441, 1.75021, 0.4, -6.48229e-05, 1.00456, 0.994674, 1.00179, 0.998223
0.744731, 34.3258, 0.405442, 1.7502, 0.4, -6.48546e-05, 1.00456, 0.994675, 1.00179, 0.998223
0.744781, 34.3257, 0.405443, 1.7502, 0.4, -6.48862e-05, 1.00456, 0.994676, 1.0018, 0.998224
0.744831, 34.3257, 0.405444, 1.75019, 0.4, -6.49179e-05, 1.00456, 0.994677, 1.0018, 0.998225
0.744881, 34.3256, 0.405445, 1.75019, 0.4, -6.49495e-05, 1.00456, 0.994678, 1.0018, 0.998225
0.744931, 34.3256, 0.405446, 1.75018, 0.4, -6.49812e-05, 1.00456, 0.994678, 1.0018, 0.998226
0.744981, 34.3255, 0.405447, 1.75018, 0.4, -6.50128e-05, 1.00456, 0.994679, 1.0018, 0.998227
0.745031, 34.3254, 0.405448, 1.75017, 0.4, -6.50445e-05, 1.00457, 0.99468, 1.0018, 0.998227
0.745081, 34.3254, 0.405449, 1.75017, 0.4, -6.50762e-05, 1.00457, 0.994681, 1.0018, 0.998228
0.745131, 34.3253, 0.40545, 1.75016, 0.4, -6.51079e-05, 1.00457, 0.994682, 1.0018, 0.998229
0.745181, 34.3253, 0.405451, 1.75016, 0.4, -6.51396e-05, 1.00457, 0.994682, 1.0018, 0.998229
0.745231, 34.3252, 0.405452, 1.75015, 0.4, -6.51712e-05, 1.00457, 0.994683, 1.0018, 0.99823
0.745281, 34.3251, 0.405453, 1.75015, 0.4, -6.52029e-05, 1.00457, 0.994684, 1.0018, 0.998231
0.745331, 34.3251, 0.405454, 1.75014, 0.4, -6.52346e-05, 1.00457, 0.994685, 1.0018, 0.998231
0.745381, 34.325, 0.405455, 1.75014, 0.4, -6.52664e-05, 1.00457, 0.994686, 1.0018, 0.998232
0.745431, 34.325, 0.405456, 1.75013, 0.4, -6.52981e-05, 1.00458, 0.994686, 1.0018, 0.998233
0.745481, 34.3249, 0.405457, 1.75013, 0.4, -6.53298e-05, 1.00458, 0.994687, 1.0018, 0.998233
0.745531, 34.3249, 0.405458, 1.75012, 0.4, -6.53615e-05, 1.00458, 0.994688, 1.0018, 0.998234
0.745582, 34.3248, 0.405459, 1.75012, 0.4, -6.53932e-05, 1.00458, 0.994689, 1.0018, 0.998235
0.745632, 34.3247, 0.40546, 1.75011, 0.4, -6.5425e-05, 1.00458, 0.99469, 1.0018, 0.998236
0.745682, 34.3247, 0.405461, 1.75011, 0.4, -6.54567e-05, 1.00458, 0.994691, 1.0018, 0.998236
0.745732, 34.3246, 0.405462, 1.7501, 0.4, -6.54885e-05, 1.00458, 0.994691, 1.00181, 0.998237
0.745782, 34.3246, 0.405463, 1.7501, 0.4, -6.55202e-05, 1.00459, 0.994692, 1.00181, 0.998238
0.745832, 34.3245, 0.405464, 1.75009, 0.4, -6.5552e-05, 1.00459, 0.994693, 1.00181, 0.998238
0.745882, 34.3244, 0.405465, 1.75009, 0.4, -6.55837e-05, 1.00459, 0.994694, 1.00181, 0.998239
0.745932, 34.3244, 0.405465, 1.75008, 0.4, -6.56155e-05, 1.00459, 0.994695, 1.00181, 0.99824
0.745982, 34.3243, 0.405466, 1.75008, 0.4, -6.56473e-05, 1.00459, 0.994695, 1.00181, 0.99824
0.746032, 34.3243, 0.405467, 1.75007, 0.4, -6.56791e-05, 1.00459, 0.994696, 1.00181, 0.998241
0.746082, 34.3242, 0.405468, 1.75007, 0.4, -6.57108e-05, 1.00459, 0.994697, 1.00181, 0.998242
0.746132, 34.3242, 0.405469, 1.75006, 0.4, -6.57426e-05, 1.0046, 0.994698, 1.00181, 0.998242
0.746182, 34.3241, 0.40547, 1.75006, 0.4, -6.57744e-05, 1.0046, 0.994699, 1.00181, 0.998243
0.746232, 34.324, 0.405471, 1.75005, 0.4, -6.58062e-05, 1.0046, 0.994699, 1.00181, 0.998244
0.746282, 34.324, 0.405472, 1.75005, 0.4, -6.5838e-05, 1.0046, 0.9947, 1.00181, 0.998244
0.746332, 34.3239, 0.405473, 1.75004, 0.4, -6.58698e-05, 1.0046, 0.994701, 1.00181, 0.998245
0.746382, 34.3239, 0.405474, 1.75004, 0.4, -6.59017e-05, 1.0046, 0.994702, 1.00181, 0.998246
0.746432, 34.3238, 0.405475, 1.75003, 0.4, -6.59335e-05, 1.0046, 0.994703, 1.00181, 0.998246
0.746482, 34.3237, 0.405476, 1.75003, 0.4, -6.59653e-05, 1.0046, 0.994703, 1.00181, 0.998247
0.746532, 34.3237, 0.405477, 1.75002, 0.4, -6.59971e-05, 1.00461, 0.994704, 1.00181, 0.998248
0.746582, 34.3236, 0.405478, 1.75002, 0.4, -6.6029e-05, 1.00461, 0.994705, 1.00181, 0.998248
0.746632, 34.3236, 0.405479, 1.75001, 0.4, -6.60608e-05, 1.00461, 0.994706, 1.00182, 0.998249
0.746682, 34.3235, 0.40548, 1.75001, 0.4, -6.60927e-05, 1.00461, 0.994707, 1.00182, 0.99825
0.746732, 34.3235, 0.405481, 1.75, 0.4, -6.61245e-05, 1.00461, 0.994707, 1.00182, 0.99825
0.746782, 34.3234, 0.405482, 1.75, 0.4, -6.61564e-05, 1.00461, 0.994708, 1.00182, 0.998251
0.746832, 34.3233, 0.405483, 1.74999, 0.4, -6.61883e-05, 1.00461, 0.994709, 1.00182, 0.998252
0.746882, 34.3233, 0.405484, 1.74999, 0.4, -6.62201e-05, 1.00462, 0.99471, 1.00182, 0.998252
0.746932, 34.3232, 0.405485, 1.74998, 0.4, -6.6252e-05, 1.00462, 0.994711, 1.00182, 0.998253
0.746982, 34.3232, 0.405486, 1.74998, 0.4, -6.62839e-05, 1.00462, 0.994712, 1.00182, 0.998254
0.747032, 34.3231, 0.405487, 1.74997, 0.4, -6.63158e-05, 1.00462, 0.994712, 1.00182, 0.998254
0.747082, 34.3231, 0.405488, 1.74997, 0.4, -6.63477e-05, 1.00462, 0.994713, 1.00182, 0.998255
0.747132, 34.323, 0.405488, 1.74996, 0.4, -6.63796e-05, 1.00462, 0.994714, 1.00182, 0.998256
0.747182, 34.3229, 0.405489, 1.74996, 0.4, -6.64115e-05, 1.00462, 0.994715, 1.00182, 0.998256
0.747232, 34.3229, 0.40549, 1.74995, 0.4, -6.64434e-05, 1.00462, 0.994716, 1.00182, 0.998257
0.747282, 34.3228, 0.405491, 1.74995, 0.4, -6.64753e-05, 1.00463, 0.994716, 1.00182, 0.998258
0.747332, 34.3228, 0.405492, 1.74994, 0.4, -6.65073e-05, 1.00463, 0.994717, 1.00182, 0.998258
0.747382, 34.3227, 0.405493, 1.74994, 0.4, -6.65392e-05, 1.00463, 0.994718, 1.00182, 0.998259
0.747432, 34.3226, 0.405494, 1.74993, 0.4, -6.65711e-05, 1.00463, 0.994719, 1.00182, 0.99826
0.747482, 34.3226, 0.405495, 1.74993, 0.4, -6.66031e-05, 1.00463, 0.99472, 1.00182, 0.99826
0.747532, 34.3225, 0.405496, 1.74992, 0.4, -6.6635e-05, 1.00463, 0.99472, 1.00182, 0.998261
0.747582, 34.3224, 0.405496, 1.74992, 0.4, -6.66669e-05, 1.00463, 0.994721, 1.00183, 0.998262
0.747632, 34.3224, 0.405497, 1.74991, 0.4, -6.66989e-05, 1.00464, 0.994722, 1.00183, 0.998263
0.747682, 34.3223, 0.405498, 1.74991, 0.4, -6.67308e-05, 1.00464, 0.994723, 1.00183, 0.998263
0.747732, 34.3223, 0.405499, 1.7499, 0.4, -6.67628e-05, 1.00464, 0.994724, 1.00183, 0.998264
0.747782, 34.3222, 0.4055, 1.7499, 0.4, -6.67948e-05, 1.00464, 0.994725, 1.00183, 0.998265
0.747832, 34.3221, 0.405501, 1.74989, 0.4, -6.68267e-05, 1.00464, 0.994725, 1.00183, 0.998265
0.747882, 34.3221, 0.405502, 1.74988, 0.4, -6.68587e-05, 1.00464, 0.994726, 1.00183, 0.998266
0.747932, 34.322, 0.405503, 1.74988, 0.4, -6.68907e-05, 1.00464, 0.994727, 1.00183, 0.998267
0.747982, 34.322, 0.405503, 1.74987, 0.4, -6.69227e-05, 1.00465, 0.994728, 1.00183, 0.998267
0.748032, 34.3219, 0.405504, 1.74987, 0.4, -6.69547e-05, 1.00465, 0.994729, 1.00183, 0.998268
0.748082, 34.3218, 0.405505, 1.74986, 0.4, -6.69867e-05, 1.00465, 0.994729, 1.00183, 0.998269
0.748132, 34.3218, 0.405506, 1.74986, 0.4, -6.70187e-05, 1.00465, 0.99473, 1.00183, 0.998269
0.748182, 34.3217, 0.405507, 1.74985, 0.4, -6.70507e-05, 1.00465, 0.994731, 1.00183, 0.99827
0.748232, 34.3216, 0.405508, 1.74985, 0.4, -6.70827e-05, 1.00465, 0.994732, 1.00183, 0.998271
0.748282, 34.3216, 0.405509, 1.74984, 0.4, -6.71147e-05, 1.00465, 0.994733, 1.00183, 0.998271
0.748332, 34.3215, 0.40551, 1.74984, 0.4, -6.71467e-05, 1.00466, 0.994733, 1.00183, 0.998272
0.748382, 34.3215, 0.40551, 1.74983, 0.4, -6.71788e-05, 1.00466, 0.994734, 1.00183, 0.998273
0.748432, 34.3214, 0.405511, 1.74983, 0.4, -6.72108e-05, 1.00466, 0.994735, 1.00183, 0.998273
0.748482, 34.3213, 0.405512, 1.74982, 0.4, -6.72428e-05, 1.00466, 0.994736, 1.00184, 0.998274
0.748532, 34.3213, 0.405513, 1.74982, 0.4, -6.72749e-05, 1.00466, 0.994737, 1.00184, 0.998275
0.748582, 34.3212, 0.405514, 1.74981, 0.4, -6.73069e-05, 1.00466, 0.994737, 1.00184, 0.998275
0.748632, 34.3212, 0.405515, 1.74981, 0.4, -6.7339e-05, 1.00466, 0.994738, 1.00184, 0.998276
0.748682, 34.3211, 0.405516, 1.7498, 0.4, -6.73711e-05, 1.00466, 0.994739, 1.00184, 0.998277
0.748732, 34.321, 0.405516, 1.7498, 0.4, -6.74031e-05, 1.00467, 0.99474, 1.00184, 0.998277
0.748782, 34.321, 0.405518, 1.74979, 0.4, -6.74352e-05, 1.00467, 0.994741, 1.00184, 0.998278
0.748832, 34.3209, 0.405518, 1.74979, 0.4, -6.74673e-05, 1.00467, 0.994741, 1.00184, 0.998279
0.748882, 34.3208, 0.405519, 1.74978, 0.4, -6.74993e-05, 1.00467, 0.994742, 1.00184, 0.998279
0.748932, 34.3208, 0.40552, 1.74977, 0.4, -6.75314e-05, 1.00467, 0.994743, 1.00184, 0.99828
0.748982, 34.3207, 0.405521, 1.74977, 0.4, -6.75635e-05, 1.00467, 0.994744, 1.00184, 0.998281
0.749032, 34.3207, 0.405522, 1.74976, 0.4, -6.75956e-05, 1.00467, 0.994745, 1.00184, 0.998281
0.749082, 34.3206, 0.405523, 1.74976, 0.4, -6.76277e-05, 1.00468, 0.994745, 1.00184, 0.998282
0.749132, 34.3205, 0.405524, 1.74975, 0.4, -6.76598e-05, 1.00468, 0.994746, 1.00184, 0.998283
0.749182, 34.3205, 0.405524, 1.74975, 0.4, -6.76919e-05, 1.00468, 0.994747, 1.00184, 0.998283
0.749232, 34.3204, 0.405525, 1.74974, 0.4, -6.7724e-05, 1.00468, 0.994748, 1.00184, 0.998284
0.749282, 34.3204, 0.405526, 1.74974, 0.4, -6.77561e-05, 1.00468, 0.994749, 1.00184, 0.998285
0.749332, 34.3203, 0.405527, 1.74973, 0.4, -6.77883e-05, 1.00468, 0.99475, 1.00184, 0.998285
0.749382, 34.3202, 0.405528, 1.74973, 0.4, -6.78204e-05, 1.00468, 0.99475, 1.00184, 0.998286
0.749432, 34.3202, 0.405529, 1.74972, 0.4, -6.78525e-05, 1.00469, 0.994751, 1.00185, 0.998287
0.749482, 34.3201, 0.40553, 1.74972, 0.4, -6.78847e-05, 1.00469, 0.994752, 1.00185, 0.998287
0.749532, 34.32, 0.405531, 1.74971, 0.4, -6.79168e-05, 1.00469, 0.994753, 1.00185, 0.998288
0.749582, 34.32, 0.405531, 1.74971, 0.4, -6.7949e-05, 1.00469, 0.994754, 1.00185, 0.998289
0.749632, 34.3199, 0.405532, 1.7497, 0.4, -6.79811e-05, 1.00469, 0.994754, 1.00185, 0.998289
0.749682, 34.3199, 0.405533, 1.74969, 0.4, -6.80133e-05, 1.00469, 0.994755, 1.00185, 0.99829
0.749732, 34.3198, 0.405534, 1.74969, 0.4, -6.80454e-05, 1.00469, 0.994756, 1.00185, 0.998291
0.749782, 34.3197, 0.405535, 1.74968, 0.4, -6.80776e-05, 1.00469, 0.994757, 1.00185, 0.998291
0.749832, 34.3197, 0.405536, 1.74968, 0.4, -6.81098e-05, 1.0047, 0.994758, 1.00185, 0.998292
0.749882, 34.3196, 0.405537, 1.74967, 0.4, -6.81419e-05, 1.0047, 0.994758, 1.00185, 0.998293
0.749932, 34.3196, 0.405537, 1.74967, 0.4, -6.81741e-05, 1.0047, 0.994759, 1.00185, 0.998294
0.749982, 34.3195, 0.405538, 1.74966, 0.4, -6.82063e-05, 1.0047, 0.99476, 1.00185, 0.998294
0.750032, 34.3194, 0.405539, 1.74966, 0.4, -6.82385e-05, 1.0047, 0.994761, 1.00185, 0.998295
0.750082, 34.3194, 0.40554, 1.74965, 0.4, -6.82707e-05, 1.0047, 0.994762, 1.00185, 0.998295
0.750132, 34.3193, 0.405541, 1.74965, 0.4, -6.83029e-05, 1.0047, 0.994762, 1.00185, 0.998296
0.750182, 34.3193, 0.405542, 1.74964, 0.4, -6.83351e-05, 1.00471, 0.994763, 1.00185, 0.998297
0.750232, 34.3192, 0.405543, 1.74964, 0.4, -6.83673e-05, 1.00471, 0.994764, 1.00185, 0.998298
0.750282, 34.3191, 0.405543, 1.74963, 0.4, -6.83996e-05, 1.00471, 0.994765, 1.00185, 0.998298
0.750332, 34.3191, 0.405544, 1.74963, 0.4, -6.84318e-05, 1.00471, 0.994766, 1.00186, 0.998299
0.750382, 34.319, 0.405545, 1.74962, 0.4, -6.8464e-05, 1.00471, 0.994766, 1.00186, 0.998299
0.750432, 34.3189, 0.405546, 1.74961, 0.4, -6.84962e-05, 1.00471, 0.994767, 1.00186, 0.9983
0.750482, 34.3189, 0.405547, 1.74961, 0.4, -6.85285e-05, 1.00471, 0.994768, 1.00186, 0.998301
0.750532, 34.3188, 0.405548, 1.7496, 0.4, -6.85607e-05, 1.00471, 0.994769, 1.00186, 0.998301
0.750582, 34.3188, 0.405549, 1.7496, 0.4, -6.8593e-05, 1.00472, 0.99477, 1.00186, 0.998302
0.750632, 34.3187, 0.40555, 1.74959, 0.4, -6.86252e-05, 1.00472, 0.994771, 1.00186, 0.998303
0.750682, 34.3186, 0.40555, 1.74959, 0.4, -6.86575e-05, 1.00472, 0.994771, 1.00186, 0.998304
0.750732, 34.3186, 0.405551, 1.74958, 0.4, -6.86897e-05, 1.00472, 0.994772, 1.00186, 0.998304
0.750782, 34.3185, 0.405552, 1.74958, 0.4, -6.8722e-05, 1.00472, 0.994773, 1.00186, 0.998305
0.750832, 34.3185, 0.405553, 1.74957, 0.4, -6.87543e-05, 1.00472, 0.994774, 1.00186, 0.998305
0.750882, 34.3184, 0.405554, 1.74957, 0.4, -6.87865e-05, 1.00472, 0.994774, 1.00186, 0.998306
0.750932, 34.3183, 0.405555, 1.74956, 0.4, -6.88188e-05, 1.00473, 0.994775, 1.00186, 0.998307
0.750982, 34.3183, 0.405555, 1.74955, 0.4, -6.88511e-05, 1.00473, 0.994776, 1.00186, 0.998308
0.751032, 34.3182, 0.405556, 1.74955, 0.4, -6.88834e-05, 1.00473, 0.994777, 1.00186, 0.998308
0.751082, 34.3181, 0.405557, 1.74954, 0.4, -6.89157e-05, 1.00473, 0.994778, 1.00186, 0.998309
0.751132, 34.3181, 0.405558, 1.74954, 0.4, -6.8948e-05, 1.00473, 0.994778, 1.00186, 0.99831
0.751182, 34.318, 0.405559, 1.74953, 0.4, -6.89803e-05, 1.00473, 0.994779, 1.00186, 0.99831
0.751232, 34.318, 0.40556, 1.74953, 0.4, -6.90126e-05, 1.00473, 0.99478, 1.00186, 0.998311
0.751282, 34.3179, 0.405561, 1.74952, 0.4, -6.90449e-05, 1.00474, 0.994781, 1.00187, 0.998312
0.751332, 34.3178, 0.405561, 1.74952, 0.4, -6.90773e-05, 1.00474, 0.994782, 1.00187, 0.998312
0.751382, 34.3178, 0.405562, 1.74951, 0.4, -6.91096e-05, 1.00474, 0.994782, 1.00187, 0.998313
0.751432, 34.3177, 0.405563, 1.7495, 0.4, -6.91419e-05, 1.00474, 0.994783, 1.00187, 0.998314
0.751482, 34.3177, 0.405564, 1.7495, 0.4, -6.91743e-05, 1.00474, 0.994784, 1.00187, 0.998314
0.751532, 34.3176, 0.405565, 1.74949, 0.4, -6.92066e-05, 1.00474, 0.994785, 1.00187, 0.998315
0.751583, 34.3175, 0.405566, 1.74949, 0.4, -6.9239e-05, 1.00474, 0.994786, 1.00187, 0.998316
0.751633, 34.3175, 0.405567, 1.74948, 0.4, -6.92713e-05, 1.00474, 0.994787, 1.00187, 0.998316
0.751683, 34.3174, 0.405568, 1.74948, 0.4, -6.93037e-05, 1.00475, 0.994787, 1.00187, 0.998317
0.751733, 34.3173, 0.405568, 1.74947, 0.4, -6.9336e-05, 1.00475, 0.994788, 1.00187, 0.998318
0.751783, 34.3173, 0.405569, 1.74947, 0.4, -6.93684e-05, 1.00475, 0.994789, 1.00187, 0.998318
0.751833, 34.3172, 0.40557, 1.74946, 0.4, -6.94008e-05, 1.00475, 0.99479, 1.00187, 0.998319
0.751883, 34.3172, 0.405571, 1.74946, 0.4, -6.94331e-05, 1.00475, 0.99479, 1.00187, 0.99832
0.751933, 34.3171, 0.405572, 1.74945, 0.4, -6.94655e-05, 1.00475, 0.994791, 1.00187, 0.99832
0.751983, 34.317, 0.405573, 1.74944, 0.4, -6.94979e-05, 1.00475, 0.994792, 1.00187, 0.998321
0.752033, 34.317, 0.405574, 1.74944, 0.4, -6.95303e-05, 1.00476, 0.994793, 1.00187, 0.998322
0.752083, 34.3169, 0.405575, 1.74943, 0.4, -6.95627e-05, 1.00476, 0.994794, 1.00187, 0.998322
0.752133, 34.3169, 0.405575, 1.74943, 0.4, -6.95951e-05, 1.00476, 0.994794, 1.00187, 0.998323
0.752183, 34.3168, 0.405576, 1.74942, 0.4, -6.96275e-05, 1.00476, 0.994795, 1.00187, 0.998324
0.752233, 34.3167, 0.405577, 1.74942, 0.4, -6.96599e-05, 1.00476, 0.994796, 1.00188, 0.998324
0.752283, 34.3167, 0.405578, 1.74941, 0.4, -6.96923e-05, 1.00476, 0.994797, 1.00188, 0.998325
0.752333, 34.3166, 0.405579, 1.7494, 0.4, -6.97247e-05, 1.00476, 0.994798, 1.00188, 0.998326
0.752383, 34.3165, 0.40558, 1.7494, 0.4, -6.97572e-05, 1.00477, 0.994799, 1.00188, 0.998326
0.752433, 34.3165, 0.40558, 1.74939, 0.4, -6.97896e-05, 1.00477, 0.994799, 1.00188, 0.998327
0.752483, 34.3164, 0.405581, 1.74939, 0.4, -6.9822e-05, 1.00477, 0.9948, 1.00188, 0.998328
0.752533, 34.3164, 0.405582, 1.74938, 0.4, -6.98545e-05, 1.00477, 0.994801, 1.00188, 0.998328
0.752583, 34.3163, 0.405583, 1.74938, 0.4, -6.98869e-05, 1.00477, 0.994802, 1.00188, 0.998329
0.752633, 34.3162, 0.405584, 1.74937, 0.4, -6.99194e-05, 1.00477, 0.994803, 1.00188, 0.99833
0.752683, 34.3162, 0.405585, 1.74937, 0.4, -6.99518e-05, 1.00477, 0.994803, 1.00188, 0.99833
0.752733, 34.3161, 0.405586, 1.74936, 0.4, -6.99843e-05, 1.00477, 0.994804, 1.00188, 0.998331
0.752783, 34.3161, 0.405587, 1.74935, 0.4, -7.00167e-05, 1.00478, 0.994805, 1.00188, 0.998332
0.752833, 34.316, 0.405587, 1.74935, 0.4, -7.00492e-05, 1.00478, 0.994806, 1.00188, 0.998332
0.752883, 34.3159, 0.405588, 1.74934, 0.4, -7.00817e-05, 1.00478, 0.994807, 1.00188, 0.998333
0.752933, 34.3159, 0.405589, 1.74934, 0.4, -7.01142e-05, 1.00478, 0.994807, 1.00188, 0.998334
0.752983, 34.3158, 0.40559, 1.74933, 0.4, -7.01467e-05, 1.00478, 0.994808, 1.00188, 0.998334
0.753033, 34.3157, 0.405591, 1.74933, 0.4, -7.01792e-05, 1.00478, 0.994809, 1.00188, 0.998335
0.753083, 34.3157, 0.405592, 1.74932, 0.4, -7.02116e-05, 1.00478, 0.99481, 1.00188, 0.998336
0.753133, 34.3156, 0.405593, 1.74932, 0.4, -7.02441e-05, 1.00479, 0.994811, 1.00189, 0.998336
0.753183, 34.3156, 0.405594, 1.74931, 0.4, -7.02767e-05, 1.00479, 0.994811, 1.00189, 0.998337
0.753233, 34.3155, 0.405594, 1.7493, 0.4, -7.03092e-05, 1.00479, 0.994812, 1.00189, 0.998338
0.753283, 34.3154, 0.405595, 1.7493, 0.4, -7.03417e-05, 1.00479, 0.994813, 1.00189, 0.998338
0.753333, 34.3154, 0.405596, 1.74929, 0.4, -7.03742e-05, 1.00479, 0.994814, 1.00189, 0.998339
0.753383, 34.3153, 0.405597, 1.74929, 0.4, -7.04067e-05, 1.00479, 0.994815, 1.00189, 0.99834
0.753433, 34.3152, 0.405598, 1.74928, 0.4, -7.04393e-05, 1.00479, 0.994815, 1.00189, 0.99834
0.753483, 34.3152, 0.405598, 1.74928, 0.4, -7.04718e-05, 1.00479, 0.994816, 1.00189, 0.998341
0.753533, 34.3151, 0.405599, 1.74927, 0.4, -7.05043e-05, 1.0048, 0.994817, 1.00189, 0.998342
0.753583, 34.315, 0.4056, 1.74926, 0.4, -7.05369e-05, 1.0048, 0.994818, 1.00189, 0.998342
0.753633, 34.315, 0.405601, 1.74926, 0.4, -7.05694e-05, 1.0048, 0.994819, 1.00189, 0.998343
0.753683, 34.3149, 0.405602, 1.74925, 0.4, -7.0602e-05, 1.0048, 0.994819, 1.00189, 0.998344
0.753733, 34.3148, 0.405602, 1.74925, 0.4, -7.06345e-05, 1.0048, 0.99482, 1.00189, 0.998344
0.753783, 34.3148, 0.405603, 1.74924, 0.4, -7.06671e-05, 1.0048, 0.994821, 1.00189, 0.998345
0.753833, 34.3147, 0.405604, 1.74924, 0.4, -7.06997e-05, 1.0048, 0.994822, 1.00189, 0.998346
0.753883, 34.3146, 0.405605, 1.74923, 0.4, -7.07322e-05, 1.00481, 0.994823, 1.00189, 0.998346
0.753933, 34.3146, 0.405606, 1.74922, 0.4, -7.07648e-05, 1.00481, 0.994823, 1.00189, 0.998347
0.753983, 34.3145, 0.405606, 1.74922, 0.4, -7.07974e-05, 1.00481, 0.994824, 1.00189, 0.998348
0.754033, 34.3145, 0.405607, 1.74921, 0.4, -7.083e-05, 1.00481, 0.994825, 1.00189, 0.998348
0.754083, 34.3144, 0.405608, 1.74921, 0.4, -7.08626e-05, 1.00481, 0.994826, 1.0019, 0.998349
0.754133, 34.3143, 0.405609, 1.7492, 0.4, -7.08951e-05, 1.00481, 0.994826, 1.0019, 0.99835
0.754183, 34.3143, 0.40561, 1.7492, 0.4, -7.09277e-05, 1.00481, 0.994827, 1.0019, 0.99835
0.754233, 34.3142, 0.405611, 1.74919, 0.4, -7.09603e-05, 1.00481, 0.994828, 1.0019, 0.998351
0.754283, 34.3141, 0.405611, 1.74918, 0.4, -7.0993e-05, 1.00482, 0.994829, 1.0019, 0.998352
0.754333, 34.3141, 0.405612, 1.74918, 0.4, -7.10256e-05, 1.00482, 0.99483, 1.0019, 0.998352
0.754383, 34.314, 0.405613, 1.74917, 0.4, -7.10582e-05, 1.00482, 0.99483, 1.0019, 0.998353
0.754433, 34.3139, 0.405614, 1.74917, 0.4, -7.10908e-05, 1.00482, 0.994831, 1.0019, 0.998354
0.754483, 34.3139, 0.405615, 1.74916, 0.4, -7.11234e-05, 1.00482, 0.994832, 1.0019, 0.998354
0.754533, 34.3138, 0.405615, 1.74916, 0.4, -7.11561e-05, 1.00482, 0.994833, 1.0019, 0.998355
0.754583, 34.3137, 0.405616, 1.74915, 0.4, -7.11887e-05, 1.00482, 0.994834, 1.0019, 0.998356
0.754633, 34.3137, 0.405617, 1.74914, 0.4, -7.12213e-05, 1.00483, 0.994835, 1.0019, 0.998356
0.754683, 34.3136, 0.405618, 1.74914, 0.4, -7.1254e-05, 1.00483, 0.994835, 1.0019, 0.998357
0.754733, 34.3135, 0.405619, 1.74913, 0.4, -7.12866e-05, 1.00483, 0.994836, 1.0019, 0.998358
0.754783, 34.3135, 0.405619, 1.74913, 0.4, -7.13193e-05, 1.00483, 0.994837, 1.0019, 0.998358
0.754833, 34.3134, 0.40562, 1.74912, 0.4, -7.13519e-05, 1.00483, 0.994838, 1.0019, 0.998359
0.754883, 34.3134, 0.405621, 1.74911, 0.4, -7.13846e-05, 1.00483, 0.994839, 1.0019, 0.99836
0.754933, 34.3133, 0.405622, 1.74911, 0.4, -7.14173e-05, 1.00483, 0.994839, 1.0019, 0.99836
0.754983, 34.3132, 0.405623, 1.7491, 0.4, -7.145e-05, 1.00484, 0.99484, 1.0019, 0.998361
0.755033, 34.3132, 0.405623, 1.7491, 0.4, -7.14826e-05, 1.00484, 0.994841, 1.00191, 0.998362
0.755083, 34.3131, 0.405624, 1.74909, 0.4, -7.15153e-05, 1.00484, 0.994842, 1.00191, 0.998362
0.755133, 34.313, 0.405625, 1.74909, 0.4, -7.1548e-05, 1.00484, 0.994843, 1.00191, 0.998363
0.755183, 34.313, 0.405626, 1.74908, 0.4, -7.15807e-05, 1.00484, 0.994843, 1.00191, 0.998364
0.755233, 34.3129, 0.405627, 1.74907, 0.4, -7.16134e-05, 1.00484, 0.994844, 1.00191, 0.998364
0.755283, 34.3128, 0.405627, 1.74907, 0.4, -7.16461e-05, 1.00484, 0.994845, 1.00191, 0.998365
0.755333, 34.3128, 0.405628, 1.74906, 0.4, -7.16788e-05, 1.00484, 0.994846, 1.00191, 0.998366
0.755383, 34.3127, 0.405629, 1.74906, 0.4, -7.17115e-05, 1.00485, 0.994847, 1.00191, 0.998366
0.755433, 34.3126, 0.40563, 1.74905, 0.4, -7.17442e-05, 1.00485, 0.994847, 1.00191, 0.998367
0.755483, 34.3126, 0.405631, 1.74904, 0.4, -7.17769e-05, 1.00485, 0.994848, 1.00191, 0.998368
0.755533, 34.3125, 0.405631, 1.74904, 0.4, -7.18097e-05, 1.00485, 0.994849, 1.00191, 0.998368
0.755583, 34.3124, 0.405632, 1.74903, 0.4, -7.18424e-05, 1.00485, 0.99485, 1.00191, 0.998369
0.755633, 34.3124, 0.405633, 1.74903, 0.4, -7.18751e-05, 1.00485, 0.99485, 1.00191, 0.99837
0.755683, 34.3123, 0.405634, 1.74902, 0.4, -7.19079e-05, 1.00485, 0.994851, 1.00191, 0.99837
0.755733, 34.3122, 0.405635, 1.74902, 0.4, -7.19406e-05, 1.00486, 0.994852, 1.00191, 0.998371
0.755783, 34.3122, 0.405636, 1.74901, 0.4, -7.19733e-05, 1.00486, 0.994853, 1.00191, 0.998372
0.755833, 34.3121, 0.405636, 1.749, 0.4, -7.20061e-05, 1.00486, 0.994854, 1.00191, 0.998372
0.755883, 34.312, 0.405637, 1.749, 0.4, -7.20389e-05, 1.00486, 0.994855, 1.00191, 0.998373
0.755933, 34.312, 0.405638, 1.74899, 0.4, -7.20716e-05, 1.00486, 0.994855, 1.00191, 0.998374
0.755983, 34.3119, 0.405639, 1.74899, 0.4, -7.21044e-05, 1.00486, 0.994856, 1.00192, 0.998374
0.756033, 34.3119, 0.405639, 1.74898, 0.4, -7.21372e-05, 1.00486, 0.994857, 1.00192, 0.998375
0.756083, 34.3118, 0.40564, 1.74897, 0.4, -7.21699e-05, 1.00486, 0.994858, 1.00192, 0.998376
0.756133, 34.3117, 0.405641, 1.74897, 0.4, -7.22027e-05, 1.00487, 0.994858, 1.00192, 0.998376
0.756183, 34.3117, 0.405642, 1.74896, 0.4, -7.22355e-05, 1.00487, 0.994859, 1.00192, 0.998377
0.756233, 34.3116, 0.405643, 1.74896, 0.4, -7.22683e-05, 1.00487, 0.99486, 1.00192, 0.998378
0.756283, 34.3115, 0.405644, 1.74895, 0.4, -7.23011e-05, 1.00487, 0.994861, 1.00192, 0.998378
0.756333, 34.3115, 0.405644, 1.74895, 0.4, -7.23339e-05, 1.00487, 0.994862, 1.00192, 0.998379
0.756383, 34.3114, 0.405645, 1.74894, 0.4, -7.23667e-05, 1.00487, 0.994862, 1.00192, 0.99838
0.756433, 34.3113, 0.405646, 1.74893, 0.4, -7.23995e-05, 1.00487, 0.994863, 1.00192, 0.99838
0.756483, 34.3113, 0.405647, 1.74893, 0.4, -7.24323e-05, 1.00488, 0.994864, 1.00192, 0.998381
0.756533, 34.3112, 0.405648, 1.74892, 0.4, -7.24651e-05, 1.00488, 0.994865, 1.00192, 0.998382
0.756583, 34.3111, 0.405648, 1.74892, 0.4, -7.24979e-05, 1.00488, 0.994866, 1.00192, 0.998382
0.756633, 34.3111, 0.405649, 1.74891, 0.4, -7.25307e-05, 1.00488, 0.994866, 1.00192, 0.998383
0.756683, 34.311, 0.40565, 1.7489, 0.4, -7.25636e-05, 1.00488, 0.994867, 1.00192, 0.998384
0.756733, 34.3109, 0.405651, 1.7489, 0.4, -7.25964e-05, 1.00488, 0.994868, 1.00192, 0.998384
0.756783, 34.3109, 0.405652, 1.74889, 0.4, -7.26292e-05, 1.00488, 0.994869, 1.00192, 0.998385
0.756833, 34.3108, 0.405652, 1.74889, 0.4, -7.26621e-05, 1.00489, 0.99487, 1.00192, 0.998386
0.756883, 34.3107, 0.405653, 1.74888, 0.4, -7.26949e-05, 1.00489, 0.99487, 1.00192, 0.998386
0.756933, 34.3107, 0.405654, 1.74887, 0.4, -7.27278e-05, 1.00489, 0.994871, 1.00193, 0.998387
0.756983, 34.3106, 0.405655, 1.74887, 0.4, -7.27607e-05, 1.00489, 0.994872, 1.00193, 0.998388
0.757033, 34.3106, 0.405655, 1.74886, 0.4, -7.27935e-05, 1.00489, 0.994873, 1.00193, 0.998388
0.757083, 34.3105, 0.405656, 1.74886, 0.4, -7.28264e-05, 1.00489, 0.994874, 1.00193, 0.998389
0.757133, 34.3104, 0.405657, 1.74885, 0.4, -7.28593e-05, 1.00489, 0.994874, 1.00193, 0.99839
0.757183, 34.3104, 0.405658, 1.74884, 0.4, -7.28921e-05, 1.00489, 0.994875, 1.00193, 0.99839
0.757233, 34.3103, 0.405659, 1.74884, 0.4, -7.2925e-05, 1.0049, 0.994876, 1.00193, 0.998391
0.757283, 34.3102, 0.40566, 1.74883, 0.4, -7.29579e-05, 1.0049, 0.994877, 1.00193, 0.998392
0.757333, 34.3102, 0.40566, 1.74883, 0.4, -7.29908e-05, 1.0049, 0.994878, 1.00193, 0.998392
0.757383, 34.3101, 0.405661, 1.74882, 0.4, -7.30237e-05, 1.0049, 0.994878, 1.00193, 0.998393
0.757433, 34.31, 0.405662, 1.74881, 0.4, -7.30566e-05, 1.0049, 0.994879, 1.00193, 0.998394
0.757483, 34.31, 0.405663, 1.74881, 0.4, -7.30895e-05, 1.0049, 0.99488, 1.00193, 0.998394
0.757533, 34.3099, 0.405664, 1.7488, 0.4, -7.31224e-05, 1.0049, 0.994881, 1.00193, 0.998395
0.757583, 34.3098, 0.405664, 1.7488, 0.4, -7.31553e-05, 1.00491, 0.994882, 1.00193, 0.998396
0.757634, 34.3098, 0.405665, 1.74879, 0.4, -7.31882e-05, 1.00491, 0.994882, 1.00193, 0.998396
0.757684, 34.3097, 0.405666, 1.74878, 0.4, -7.32211e-05, 1.00491, 0.994883, 1.00193, 0.998397
0.757734, 34.3096, 0.405667, 1.74878, 0.4, -7.32541e-05, 1.00491, 0.994884, 1.00193, 0.998398
0.757784, 34.3096, 0.405668, 1.74877, 0.4, -7.3287e-05, 1.00491, 0.994885, 1.00193, 0.998398
0.757834, 34.3095, 0.405668, 1.74877, 0.4, -7.33199e-05, 1.00491, 0.994886, 1.00194, 0.998399
0.757884, 34.3095, 0.405669, 1.74876, 0.4, -7.33529e-05, 1.00491, 0.994887, 1.00194, 0.9984
0.757934, 34.3094, 0.40567, 1.74875, 0.4, -7.33858e-05, 1.00491, 0.994887, 1.00194, 0.9984
0.757984, 34.3093, 0.405671, 1.74875, 0.4, -7.34188e-05, 1.00492, 0.994888, 1.00194, 0.998401
0.758034, 34.3093, 0.405672, 1.74874, 0.4, -7.34517e-05, 1.00492, 0.994889, 1.00194, 0.998402
0.758084, 34.3092, 0.405672, 1.74874, 0.4, -7.34847e-05, 1.00492, 0.99489, 1.00194, 0.998402
0.758134, 34.3091, 0.405673, 1.74873, 0.4, -7.35177e-05, 1.00492, 0.99489, 1.00194, 0.998403
0.758184, 34.3091, 0.405674, 1.74872, 0.4, -7.35506e-05, 1.00492, 0.994891, 1.00194, 0.998404
0.758234, 34.309, 0.405675, 1.74872, 0.4, -7.35836e-05, 1.00492, 0.994892, 1.00194, 0.998404
0.758284, 34.3089, 0.405676, 1.74871, 0.4, -7.36166e-05, 1.00492, 0.994893, 1.00194, 0.998405
0.758334, 34.3089, 0.405676, 1.74871, 0.4, -7.36496e-05, 1.00493, 0.994894, 1.00194, 0.998406
0.758384, 34.3088, 0.405677, 1.7487, 0.4, -7.36826e-05, 1.00493, 0.994894, 1.00194, 0.998406
0.758434, 34.3087, 0.405678, 1.74869, 0.4, -7.37155e-05, 1.00493, 0.994895, 1.00194, 0.998407
0.758484, 34.3087, 0.405679, 1.74869, 0.4, -7.37485e-05, 1.00493, 0.994896, 1.00194, 0.998408
0.758534, 34.3086, 0.40568, 1.74868, 0.4, -7.37815e-05, 1.00493, 0.994897, 1.00194, 0.998408
0.758584, 34.3085, 0.40568, 1.74868, 0.4, -7.38145e-05, 1.00493, 0.994898, 1.00194, 0.998409
0.758634, 34.3085, 0.405681, 1.74867, 0.4, -7.38476e-05, 1.00493, 0.994898, 1.00194, 0.99841
0.758684, 34.3084, 0.405682, 1.74866, 0.4, -7.38806e-05, 1.00494, 0.994899, 1.00194, 0.99841
0.758734, 34.3083, 0.405683, 1.74866, 0.4, -7.39136e-05, 1.00494, 0.9949, 1.00194, 0.998411
0.758784, 34.3083, 0.405684, 1.74865, 0.4, -7.39466e-05, 1.00494, 0.994901, 1.00195, 0.998412
0.758834, 34.3082, 0.405685, 1.74865, 0.4, -7.39796e-05, 1.00494, 0.994902, 1.00195, 0.998412
0.758884, 34.3082, 0.405685, 1.74864, 0.4, -7.40127e-05, 1.00494, 0.994902, 1.00195, 0.998413
0.758934, 34.3081, 0.405686, 1.74863, 0.4, -7.40457e-05, 1.00494, 0.994903, 1.00195, 0.998414
0.758984, 34.308, 0.405687, 1.74863, 0.4, -7.40788e-05, 1.00494, 0.994904, 1.00195, 0.998414
0.759034, 34.3079, 0.405687, 1.74862, 0.4, -7.41118e-05, 1.00494, 0.994905, 1.00195, 0.998415
0.759084, 34.3079, 0.405688, 1.74861, 0.4, -7.41449e-05, 1.00495, 0.994906, 1.00195, 0.998416
0.759134, 34.3078, 0.405689, 1.74861, 0.4, -7.41779e-05, 1.00495, 0.994906, 1.00195, 0.998416
0.759184, 34.3077, 0.40569, 1.7486, 0.4, -7.4211e-05, 1.00495, 0.994907, 1.00195, 0.998417
0.759234, 34.3077, 0.40569, 1.7486, 0.4, -7.4244e-05, 1.00495, 0.994908, 1.00195, 0.998418
0.759284, 34.3076, 0.405691, 1.74859, 0.4, -7.42771e-05, 1.00495, 0.994909, 1.00195, 0.998418
0.759334, 34.3075, 0.405692, 1.74858, 0.4, -7.43102e-05, 1.00495, 0.99491, 1.00195, 0.998419
0.759384, 34.3075, 0.405693, 1.74858, 0.4, -7.43432e-05, 1.00495, 0.99491, 1.00195, 0.99842
0.759434, 34.3074, 0.405693, 1.74857, 0.4, -7.43763e-05, 1.00496, 0.994911, 1.00195, 0.99842
0.759484, 34.3073, 0.405694, 1.74857, 0.4, -7.44094e-05, 1.00496, 0.994912, 1.00195, 0.998421
0.759534, 34.3073, 0.405695, 1.74856, 0.4, -7.44425e-05, 1.00496, 0.994913, 1.00195, 0.998422
0.759584, 34.3072, 0.405696, 1.74855, 0.4, -7.44756e-05, 1.00496, 0.994914, 1.00195, 0.998422
0.759634, 34.3071, 0.405696, 1.74855, 0.4, -7.45087e-05, 1.00496, 0.994914, 1.00195, 0.998423
0.759684, 34.3071, 0.405697, 1.74854, 0.4, -7.45418e-05, 1.00496, 0.994915, 1.00195, 0.998424
0.759734, 34.307, 0.405698, 1.74854, 0.4, -7.45749e-05, 1.00496, 0.994916, 1.00196, 0.998424
0.759784, 34.3069, 0.405698, 1.74853, 0.4, -7.4608e-05, 1.00496, 0.994917, 1.00196, 0.998425
0.759834, 34.3069, 0.405699, 1.74852, 0.4, -7.46411e-05, 1.00497, 0.994918, 1.00196, 0.998426
0.759884, 34.3068, 0.4057, 1.74852, 0.4, -7.46742e-05, 1.00497, 0.994918, 1.00196, 0.998426
0.759934, 34.3067, 0.4057, 1.74851, 0.4, -7.47073e-05, 1.00497, 0.994919, 1.00196, 0.998427
0.759984, 34.3067, 0.405701, 1.7485, 0.4, -7.47405e-05, 1.00497, 0.99492, 1.00196, 0.998428
0.760034, 34.3066, 0.405702, 1.7485, 0.4, -7.47736e-05, 1.00497, 0.994921, 1.00196, 0.998428
0.760084, 34.3065, 0.405703, 1.74849, 0.4, -7.48067e-05, 1.00497, 0.994922, 1.00196, 0.998429
0.760134, 34.3064, 0.405703, 1.74849, 0.4, -7.48399e-05, 1.00497, 0.994922, 1.00196, 0.99843
0.760184, 34.3064, 0.405704, 1.74848, 0.4, -7.4873e-05, 1.00498, 0.994923, 1.00196, 0.99843
0.760234, 34.3063, 0.405705, 1.74847, 0.4, -7.49062e-05, 1.00498, 0.994924, 1.00196, 0.998431
0.760284, 34.3062, 0.405706, 1.74847, 0.4, -7.49393e-05, 1.00498, 0.994925, 1.00196, 0.998432
0.760334, 34.3062, 0.405706, 1.74846, 0.4, -7.49724e-05, 1.00498, 0.994926, 1.00196, 0.998432
0.760384, 34.3061, 0.405707, 1.74845, 0.4, -7.50056e-05, 1.00498, 0.994927, 1.00196, 0.998433
0.760434, 34.306, 0.405708, 1.74845, 0.4, -7.50388e-05, 1.00498, 0.994927, 1.00196, 0.998434
0.760484, 34.306, 0.405708, 1.74844, 0.4, -7.50719e-05, 1.00498, 0.994928, 1.00196, 0.998434
0.760534, 34.3059, 0.405709, 1.74844, 0.4, -7.51051e-05, 1.00499, 0.994929, 1.00196, 0.998435
0.760584, 34.3058, 0.40571, 1.74843, 0.4, -7.51383e-05, 1.00499, 0.99493, 1.00196, 0.998436
0.760634, 34.3058, 0.405711, 1.74842, 0.4, -7.51715e-05, 1.00499, 0.994931, 1.00197, 0.998436
0.760684, 34.3057, 0.405711, 1.74842, 0.4, -7.52046e-05, 1.00499, 0.994931, 1.00197, 0.998437
0.760734, 34.3056, 0.405712, 1.74841, 0.4, -7.52378e-05, 1.00499, 0.994932, 1.00197, 0.998438
0.760784, 34.3056, 0.405713, 1.74841, 0.4, -7.5271e-05, 1.00499, 0.994933, 1.00197, 0.998438
0.760834, 34.3055, 0.405713, 1.7484, 0.4, -7.53042e-05, 1.00499, 0.994934, 1.00197, 0.998439
0.760884, 34.3054, 0.405714, 1.74839, 0.4, -7.53374e-05, 1.00499, 0.994934, 1.00197, 0.99844
0.760934, 34.3054, 0.405715, 1.74839, 0.4, -7.53706e-05, 1.005, 0.994935, 1.00197, 0.99844
0.760984, 34.3053, 0.405716, 1.74838, 0.4, -7.54038e-05, 1.005, 0.994936, 1.00197, 0.998441
0.761034, 34.3052, 0.405716, 1.74837, 0.4, -7.5437e-05, 1.005, 0.994937, 1.00197, 0.998442
0.761084, 34.3051, 0.405717, 1.74837, 0.4, -7.54702e-05, 1.005, 0.994938, 1.00197, 0.998442
0.761134, 34.3051, 0.405718, 1.74836, 0.4, -7.55035e-05, 1.005, 0.994938, 1.00197, 0.998443
0.761184, 34.305, 0.405719, 1.74836, 0.4, -7.55367e-05, 1.005, 0.994939, 1.00197, 0.998444
0.761234, 34.3049, 0.405719, 1.74835, 0.4, -7.55699e-05, 1.005, 0.99494, 1.00197, 0.998444
0.761284, 34.3049, 0.40572, 1.74834, 0.4, -7.56032e-05, 1.00501, 0.994941, 1.00197, 0.998445
0.761334, 34.3048, 0.405721, 1.74834, 0.4, -7.56364e-05, 1.00501, 0.994942, 1.00197, 0.998446
0.761384, 34.3047, 0.405721, 1.74833, 0.4, -7.56696e-05, 1.00501, 0.994942, 1.00197, 0.998446
0.761434, 34.3047, 0.405722, 1.74832, 0.4, -7.57029e-05, 1.00501, 0.994943, 1.00197, 0.998447
0.761484, 34.3046, 0.405723, 1.74832, 0.4, -7.57361e-05, 1.00501, 0.994944, 1.00197, 0.998448
0.761534, 34.3045, 0.405723, 1.74831, 0.4, -7.57694e-05, 1.00501, 0.994945, 1.00197, 0.998448
0.761584, 34.3045, 0.405724, 1.74831, 0.4, -7.58026e-05, 1.00501, 0.994946, 1.00198, 0.998449
0.761634, 34.3044, 0.405725, 1.7483, 0.4, -7.58359e-05, 1.00501, 0.994946, 1.00198, 0.99845
0.761684, 34.3043, 0.405726, 1.74829, 0.4, -7.58692e-05, 1.00502, 0.994947, 1.00198, 0.99845
0.761734, 34.3043, 0.405726, 1.74829, 0.4, -7.59024e-05, 1.00502, 0.994948, 1.00198, 0.998451
0.761784, 34.3042, 0.405727, 1.74828, 0.4, -7.59357e-05, 1.00502, 0.994949, 1.00198, 0.998452
0.761834, 34.3041, 0.405728, 1.74827, 0.4, -7.5969e-05, 1.00502, 0.99495, 1.00198, 0.998452
0.761884, 34.3041, 0.405729, 1.74827, 0.4, -7.60023e-05, 1.00502, 0.99495, 1.00198, 0.998453
0.761934, 34.304, 0.405729, 1.74826, 0.4, -7.60355e-05, 1.00502, 0.994951, 1.00198, 0.998454
0.761984, 34.3039, 0.40573, 1.74825, 0.4, -7.60688e-05, 1.00502, 0.994952, 1.00198, 0.998454
0.762034, 34.3039, 0.405731, 1.74825, 0.4, -7.61021e-05, 1.00503, 0.994953, 1.00198, 0.998455
0.762084, 34.3038, 0.405732, 1.74824, 0.4, -7.61354e-05, 1.00503, 0.994954, 1.00198, 0.998456
0.762134, 34.3037, 0.405732, 1.74824, 0.4, -7.61687e-05, 1.00503, 0.994954, 1.00198, 0.998456
0.762184, 34.3036, 0.405733, 1.74823, 0.4, -7.6202e-05, 1.00503, 0.994955, 1.00198, 0.998457
0.762234, 34.3036, 0.405734, 1.74822, 0.4, -7.62354e-05, 1.00503, 0.994956, 1.00198, 0.998458
0.762284, 34.3035, 0.405735, 1.74822, 0.4, -7.62687e-05, 1.00503, 0.994957, 1.00198, 0.998458
0.762334, 34.3034, 0.405735, 1.74821, 0.4, -7.6302e-05, 1.00503, 0.994958, 1.00198, 0.998459
0.762384, 34.3034, 0.405736, 1.7482, 0.4, -7.63353e-05, 1.00504, 0.994958, 1.00198, 0.99846
0.762434, 34.3033, 0.405737, 1.7482, 0.4, -7.63686e-05, 1.00504, 0.994959, 1.00198, 0.99846
0.762484, 34.3032, 0.405737, 1.74819, 0.4, -7.6402e-05, 1.00504, 0.99496, 1.00198, 0.998461
0.762534, 34.3032, 0.405738, 1.74818, 0.4, -7.64353e-05, 1.00504, 0.994961, 1.00199, 0.998462
0.762584, 34.3031, 0.405739, 1.74818, 0.4, -7.64686e-05, 1.00504, 0.994962, 1.00199, 0.998462
0.762634, 34.303, 0.40574, 1.74817, 0.4, -7.6502e-05, 1.00504, 0.994962, 1.00199, 0.998463
0.762684, 34.303, 0.40574, 1.74817, 0.4, -7.65353e-05, 1.00504, 0.994963, 1.00199, 0.998464
0.762734, 34.3029, 0.405741, 1.74816, 0.4, -7.65687e-05, 1.00504, 0.994964, 1.00199, 0.998464
0.762784, 34.3028, 0.405742, 1.74815, 0.4, -7.66021e-05, 1.00505, 0.994965, 1.00199, 0.998465
0.762834, 34.3028, 0.405743, 1.74815, 0.4, -7.66354e-05, 1.00505, 0.994966, 1.00199, 0.998466
0.762884, 34.3027, 0.405743, 1.74814, 0.4, -7.66688e-05, 1.00505, 0.994966, 1.00199, 0.998466
0.762934, 34.3026, 0.405744, 1.74813, 0.4, -7.67022e-05, 1.00505, 0.994967, 1.00199, 0.998467
0.762984, 34.3026, 0.405745, 1.74813, 0.4, -7.67355e-05, 1.00505, 0.994968, 1.00199, 0.998468
0.763034, 34.3025, 0.405746, 1.74812, 0.4, -7.67689e-05, 1.00505, 0.994969, 1.00199, 0.998468
0.763084, 34.3024, 0.405746, 1.74812, 0.4, -7.68023e-05, 1.00505, 0.99497, 1.00199, 0.998469
0.763134, 34.3023, 0.405747, 1.74811, 0.4, -7.68357e-05, 1.00506, 0.99497, 1.00199, 0.99847
0.763184, 34.3023, 0.405748, 1.7481, 0.4, -7.68691e-05, 1.00506, 0.994971, 1.00199, 0.99847
0.763234, 34.3022, 0.405749, 1.7481, 0.4, -7.69025e-05, 1.00506, 0.994972, 1.00199, 0.998471
0.763284, 34.3021, 0.405749, 1.74809, 0.4, -7.69359e-05, 1.00506, 0.994973, 1.00199, 0.998472
0.763334, 34.3021, 0.40575, 1.74808, 0.4, -7.69693e-05, 1.00506, 0.994974, 1.00199, 0.998472
0.763384, 34.302, 0.405751, 1.74808, 0.4, -7.70027e-05, 1.00506, 0.994974, 1.00199, 0.998473
0.763434, 34.3019, 0.405752, 1.74807, 0.4, -7.70361e-05, 1.00506, 0.994975, 1.00199, 0.998474
0.763484, 34.3019, 0.405752, 1.74806, 0.4, -7.70695e-05, 1.00506, 0.994976, 1.002, 0.998474
0.763534, 34.3018, 0.405753, 1.74806, 0.4, -7.71029e-05, 1.00507, 0.994977, 1.002, 0.998475
0.763584, 34.3017, 0.405754, 1.74805, 0.4, -7.71364e-05, 1.00507, 0.994978, 1.002, 0.998476
0.763635, 34.3017, 0.405755, 1.74804, 0.4, -7.71698e-05, 1.00507, 0.994978, 1.002, 0.998476
0.763685, 34.3016, 0.405755, 1.74804, 0.4, -7.72032e-05, 1.00507, 0.994979, 1.002, 0.998477
0.763735, 34.3015, 0.405756, 1.74803, 0.4, -7.72367e-05, 1.00507, 0.99498, 1.002, 0.998478
0.763785, 34.3015, 0.405757, 1.74803, 0.4, -7.72701e-05, 1.00507, 0.994981, 1.002, 0.998478
0.763835, 34.3014, 0.405758, 1.74802, 0.4, -7.73036e-05, 1.00507, 0.994982, 1.002, 0.998479
0.763885, 34.3013, 0.405758, 1.74801, 0.4, -7.7337e-05, 1.00508, 0.994982, 1.002, 0.99848
0.763935, 34.3013, 0.405759, 1.74801, 0.4, -7.73705e-05, 1.00508, 0.994983, 1.002, 0.99848
0.763985, 34.3012, 0.40576, 1.748, 0.4, -7.74039e-05, 1.00508, 0.994984, 1.002, 0.998481
0.764035, 34.3011, 0.405761, 1.74799, 0.4, -7.74374e-05, 1.00508, 0.994985, 1.002, 0.998482
0.764085, 34.3011, 0.405761, 1.74799, 0.4, -7.74709e-05, 1.00508, 0.994985, 1.002, 0.998482
0.764135, 34.301, 0.405762, 1.74798, 0.4, -7.75044e-05, 1.00508, 0.994986, 1.002, 0.998483
0.764185, 34.3009, 0.405763, 1.74797, 0.4, -7.75378e-05, 1.00508, 0.994987, 1.002, 0.998484
0.764235, 34.3008, 0.405764, 1.74797, 0.4, -7.75713e-05, 1.00508, 0.994988, 1.002, 0.998484
0.764285, 34.3008, 0.405764, 1.74796, 0.4, -7.76048e-05, 1.00509, 0.994989, 1.002, 0.998485
0.764335, 34.3007, 0.405765, 1.74795, 0.4, -7.76383e-05, 1.00509, 0.994989, 1.002, 0.998486
0.764385, 34.3006, 0.405766, 1.74795, 0.4, -7.76718e-05, 1.00509, 0.99499, 1.002, 0.998486
0.764435, 34.3006, 0.405767, 1.74794, 0.4, -7.77053e-05, 1.00509, 0.994991, 1.00201, 0.998487
0.764485, 34.3005, 0.405767, 1.74793, 0.4, -7.77388e-05, 1.00509, 0.994992, 1.00201, 0.998487
0.764535, 34.3004, 0.405768, 1.74793, 0.4, -7.77723e-05, 1.00509, 0.994993, 1.00201, 0.998488
0.764585, 34.3004, 0.405769, 1.74792, 0.4, -7.78058e-05, 1.00509, 0.994993, 1.00201, 0.998489
0.764635, 34.3003, 0.405769, 1.74792, 0.4, -7.78393e-05, 1.0051, 0.994994, 1.00201, 0.998489
0.764685, 34.3002, 0.40577, 1.74791, 0.4, -7.78728e-05, 1.0051, 0.994995, 1.00201, 0.99849
0.764735, 34.3002, 0.405771, 1.7479, 0.4, -7.79064e-05, 1.0051, 0.994996, 1.00201, 0.998491
0.764785, 34.3001, 0.405772, 1.7479, 0.4, -7.79399e-05, 1.0051, 0.994997, 1.00201, 0.998491
0.764835, 34.3, 0.405772, 1.74789, 0.4, -7.79734e-05, 1.0051, 0.994997, 1.00201, 0.998492
0.764885, 34.2999, 0.405773, 1.74788, 0.4, -7.8007e-05, 1.0051, 0.994998, 1.00201, 0.998493
0.764935, 34.2999, 0.405773, 1.74788, 0.4, -7.80405e-05, 1.0051, 0.994999, 1.00201, 0.998493
0.764985, 34.2998, 0.405774, 1.74787, 0.4, -7.8074e-05, 1.0051, 0.995, 1.00201, 0.998494
0.765035, 34.2997, 0.405775, 1.74786, 0.4, -7.81076e-05, 1.00511, 0.995001, 1.00201, 0.998495
0.765085, 34.2997, 0.405775, 1.74786, 0.4, -7.81411e-05, 1.00511, 0.995001, 1.00201, 0.998495
0.765135, 34.2996, 0.405776, 1.74785, 0.4, -7.81747e-05, 1.00511, 0.995002, 1.00201, 0.998496
0.765185, 34.2995, 0.405777, 1.74784, 0.4, -7.82082e-05, 1.00511, 0.995003, 1.00201, 0.998497
0.765235, 34.2994, 0.405777, 1.74784, 0.4, -7.82418e-05, 1.00511, 0.995004, 1.00201, 0.998497
0.765285, 34.2994, 0.405778, 1.74783, 0.4, -7.82754e-05, 1.00511, 0.995005, 1.00201, 0.998498
0.765335, 34.2993, 0.405779, 1.74782, 0.4, -7.83089e-05, 1.00511, 0.995005, 1.00202, 0.998499
0.765385, 34.2992, 0.40578, 1.74782, 0.4, -7.83425e-05, 1.00512, 0.995006, 1.00202, 0.998499
0.765435, 34.2991, 0.40578, 1.74781, 0.4, -7.83761e-05, 1.00512, 0.995007, 1.00202, 0.9985
0.765485, 34.2991, 0.405781, 1.7478, 0.4, -7.84097e-05, 1.00512, 0.995008, 1.00202, 0.998501
0.765535, 34.299, 0.405781, 1.7478, 0.4, -7.84433e-05, 1.00512, 0.995009, 1.00202, 0.998501
0.765585, 34.2989, 0.405782, 1.74779, 0.4, -7.84769e-05, 1.00512, 0.995009, 1.00202, 0.998502
0.765635, 34.2989, 0.405783, 1.74778, 0.4, -7.85104e-05, 1.00512, 0.99501, 1.00202, 0.998503
