Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.765685, 34.2988, 0.405783, 1.74778, 0.4, -7.8544e-05, 1.00512, 0.995011, 1.00202, 0.998503
0.765735, 34.2987, 0.405784, 1.74777, 0.4, -7.85777e-05, 1.00512, 0.995012, 1.00202, 0.998504
0.765785, 34.2986, 0.405785, 1.74777, 0.4, -7.86113e-05, 1.00513, 0.995013, 1.00202, 0.998505
0.765835, 34.2986, 0.405785, 1.74776, 0.4, -7.86449e-05, 1.00513, 0.995013, 1.00202, 0.998505
0.765885, 34.2985, 0.405786, 1.74775, 0.4, -7.86785e-05, 1.00513, 0.995014, 1.00202, 0.998506
0.765935, 34.2984, 0.405787, 1.74775, 0.4, -7.87121e-05, 1.00513, 0.995015, 1.00202, 0.998507
0.765985, 34.2984, 0.405787, 1.74774, 0.4, -7.87457e-05, 1.00513, 0.995016, 1.00202, 0.998507
0.766035, 34.2983, 0.405788, 1.74773, 0.4, -7.87793e-05, 1.00513, 0.995017, 1.00202, 0.998508
0.766085, 34.2982, 0.405789, 1.74773, 0.4, -7.8813e-05, 1.00513, 0.995017, 1.00202, 0.998509
0.766135, 34.2981, 0.405789, 1.74772, 0.4, -7.88466e-05, 1.00514, 0.995018, 1.00202, 0.998509
0.766185, 34.2981, 0.40579, 1.74771, 0.4, -7.88802e-05, 1.00514, 0.995019, 1.00202, 0.99851
0.766235, 34.298, 0.405791, 1.74771, 0.4, -7.89139e-05, 1.00514, 0.99502, 1.00202, 0.998511
0.766285, 34.2979, 0.405791, 1.7477, 0.4, -7.89475e-05, 1.00514, 0.995021, 1.00203, 0.998511
0.766335, 34.2979, 0.405792, 1.74769, 0.4, -7.89811e-05, 1.00514, 0.995021, 1.00203, 0.998512
0.766385, 34.2978, 0.405793, 1.74769, 0.4, -7.90148e-05, 1.00514, 0.995022, 1.00203, 0.998513
0.766435, 34.2977, 0.405793, 1.74768, 0.4, -7.90484e-05, 1.00514, 0.995023, 1.00203, 0.998513
0.766485, 34.2976, 0.405794, 1.74767, 0.4, -7.90821e-05, 1.00515, 0.995024, 1.00203, 0.998514
0.766535, 34.2976, 0.405795, 1.74767, 0.4, -7.91158e-05, 1.00515, 0.995025, 1.00203, 0.998515
0.766585, 34.2975, 0.405795, 1.74766, 0.4, -7.91494e-05, 1.00515, 0.995025, 1.00203, 0.998515
0.766635, 34.2974, 0.405796, 1.74765, 0.4, -7.91831e-05, 1.00515, 0.995026, 1.00203, 0.998516
0.766685, 34.2974, 0.405797, 1.74765, 0.4, -7.92168e-05, 1.00515, 0.995027, 1.00203, 0.998517
0.766735, 34.2973, 0.405797, 1.74764, 0.4, -7.92504e-05, 1.00515, 0.995028, 1.00203, 0.998517
0.766785, 34.2972, 0.405798, 1.74763, 0.4, -7.92841e-05, 1.00515, 0.995029, 1.00203, 0.998518
0.766835, 34.2971, 0.405799, 1.74763, 0.4, -7.93178e-05, 1.00515, 0.995029, 1.00203, 0.998519
0.766885, 34.2971, 0.405799, 1.74762, 0.4, -7.93515e-05, 1.00516, 0.99503, 1.00203, 0.998519
0.766935, 34.297, 0.4058, 1.74761, 0.4, -7.93852e-05, 1.00516, 0.995031, 1.00203, 0.99852
0.766985, 34.2969, 0.405801, 1.74761, 0.4, -7.94189e-05, 1.00516, 0.995032, 1.00203, 0.998521
0.767035, 34.2969, 0.405801, 1.7476, 0.4, -7.94526e-05, 1.00516, 0.995033, 1.00203, 0.998521
0.767085, 34.2968, 0.405802, 1.74759, 0.4, -7.94863e-05, 1.00516, 0.995033, 1.00203, 0.998522
0.767135, 34.2967, 0.405803, 1.74759, 0.4, -7.952e-05, 1.00516, 0.995034, 1.00203, 0.998523
0.767185, 34.2966, 0.405803, 1.74758, 0.4, -7.95537e-05, 1.00516, 0.995035, 1.00203, 0.998523
0.767235, 34.2966, 0.405804, 1.74757, 0.4, -7.95874e-05, 1.00517, 0.995036, 1.00204, 0.998524
0.767285, 34.2965, 0.405805, 1.74757, 0.4, -7.96211e-05, 1.00517, 0.995037, 1.00204, 0.998525
0.767335, 34.2964, 0.405805, 1.74756, 0.4, -7.96548e-05, 1.00517, 0.995037, 1.00204, 0.998525
0.767385, 34.2964, 0.405806, 1.74755, 0.4, -7.96886e-05, 1.00517, 0.995038, 1.00204, 0.998526
0.767435, 34.2963, 0.405806, 1.74755, 0.4, -7.97223e-05, 1.00517, 0.995039, 1.00204, 0.998527
0.767485, 34.2962, 0.405807, 1.74754, 0.4, -7.9756e-05, 1.00517, 0.99504, 1.00204, 0.998527
0.767535, 34.2961, 0.405808, 1.74753, 0.4, -7.97898e-05, 1.00517, 0.995041, 1.00204, 0.998528
0.767585, 34.2961, 0.405808, 1.74753, 0.4, -7.98235e-05, 1.00517, 0.995041, 1.00204, 0.998529
0.767635, 34.296, 0.405809, 1.74752, 0.4, -7.98572e-05, 1.00518, 0.995042, 1.00204, 0.998529
0.767685, 34.2959, 0.40581, 1.74751, 0.4, -7.9891e-05, 1.00518, 0.995043, 1.00204, 0.99853
0.767735, 34.2958, 0.40581, 1.74751, 0.4, -7.99247e-05, 1.00518, 0.995044, 1.00204, 0.998531
0.767785, 34.2958, 0.405811, 1.7475, 0.4, -7.99585e-05, 1.00518, 0.995044, 1.00204, 0.998531
0.767835, 34.2957, 0.405812, 1.74749, 0.4, -7.99922e-05, 1.00518, 0.995045, 1.00204, 0.998532
0.767885, 34.2956, 0.405813, 1.74749, 0.4, -8.0026e-05, 1.00518, 0.995046, 1.00204, 0.998533
0.767935, 34.2956, 0.405813, 1.74748, 0.4, -8.00598e-05, 1.00518, 0.995047, 1.00204, 0.998533
0.767985, 34.2955, 0.405814, 1.74747, 0.4, -8.00936e-05, 1.00519, 0.995048, 1.00204, 0.998534
0.768035, 34.2954, 0.405814, 1.74747, 0.4, -8.01273e-05, 1.00519, 0.995049, 1.00204, 0.998535
0.768085, 34.2953, 0.405815, 1.74746, 0.4, -8.01611e-05, 1.00519, 0.995049, 1.00204, 0.998535
0.768135, 34.2953, 0.405816, 1.74745, 0.4, -8.01949e-05, 1.00519, 0.99505, 1.00204, 0.998536
0.768185, 34.2952, 0.405816, 1.74745, 0.4, -8.02287e-05, 1.00519, 0.995051, 1.00205, 0.998537
0.768235, 34.2951, 0.405817, 1.74744, 0.4, -8.02625e-05, 1.00519, 0.995052, 1.00205, 0.998537
0.768285, 34.2951, 0.405818, 1.74743, 0.4, -8.02963e-05, 1.00519, 0.995053, 1.00205, 0.998538
0.768335, 34.295, 0.405818, 1.74743, 0.4, -8.033e-05, 1.0052, 0.995053, 1.00205, 0.998539
0.768385, 34.2949, 0.405819, 1.74742, 0.4, -8.03639e-05, 1.0052, 0.995054, 1.00205, 0.998539
0.768435, 34.2948, 0.40582, 1.74741, 0.4, -8.03977e-05, 1.0052, 0.995055, 1.00205, 0.99854
0.768485, 34.2948, 0.40582, 1.74741, 0.4, -8.04315e-05, 1.0052, 0.995056, 1.00205, 0.998541
0.768535, 34.2947, 0.405821, 1.7474, 0.4, -8.04653e-05, 1.0052, 0.995056, 1.00205, 0.998541
0.768585, 34.2946, 0.405822, 1.74739, 0.4, -8.04991e-05, 1.0052, 0.995057, 1.00205, 0.998542
0.768635, 34.2946, 0.405822, 1.74739, 0.4, -8.05329e-05, 1.0052, 0.995058, 1.00205, 0.998543
0.768685, 34.2945, 0.405823, 1.74738, 0.4, -8.05667e-05, 1.0052, 0.995059, 1.00205, 0.998543
0.768735, 34.2944, 0.405824, 1.74737, 0.4, -8.06006e-05, 1.00521, 0.99506, 1.00205, 0.998544
0.768785, 34.2943, 0.405824, 1.74737, 0.4, -8.06344e-05, 1.00521, 0.995061, 1.00205, 0.998545
0.768835, 34.2943, 0.405825, 1.74736, 0.4, -8.06682e-05, 1.00521, 0.995061, 1.00205, 0.998545
0.768885, 34.2942, 0.405826, 1.74735, 0.4, -8.07021e-05, 1.00521, 0.995062, 1.00205, 0.998546
0.768935, 34.2941, 0.405826, 1.74735, 0.4, -8.07359e-05, 1.00521, 0.995063, 1.00205, 0.998547
0.768985, 34.2941, 0.405827, 1.74734, 0.4, -8.07697e-05, 1.00521, 0.995064, 1.00205, 0.998547
0.769035, 34.294, 0.405828, 1.74733, 0.4, -8.08036e-05, 1.00521, 0.995064, 1.00205, 0.998548
0.769085, 34.2939, 0.405828, 1.74733, 0.4, -8.08374e-05, 1.00522, 0.995065, 1.00206, 0.998549
0.769135, 34.2938, 0.405829, 1.74732, 0.4, -8.08713e-05, 1.00522, 0.995066, 1.00206, 0.998549
0.769185, 34.2938, 0.40583, 1.74731, 0.4, -8.09052e-05, 1.00522, 0.995067, 1.00206, 0.99855
0.769235, 34.2937, 0.40583, 1.74731, 0.4, -8.0939e-05, 1.00522, 0.995068, 1.00206, 0.998551
0.769285, 34.2936, 0.405831, 1.7473, 0.4, -8.09729e-05, 1.00522, 0.995068, 1.00206, 0.998551
0.769335, 34.2936, 0.405832, 1.74729, 0.4, -8.10068e-05, 1.00522, 0.995069, 1.00206, 0.998552
0.769385, 34.2935, 0.405833, 1.74728, 0.4, -8.10406e-05, 1.00522, 0.99507, 1.00206, 0.998553
0.769435, 34.2934, 0.405833, 1.74728, 0.4, -8.10745e-05, 1.00522, 0.995071, 1.00206, 0.998553
0.769485, 34.2933, 0.405834, 1.74727, 0.4, -8.11084e-05, 1.00523, 0.995072, 1.00206, 0.998554
0.769535, 34.2933, 0.405835, 1.74726, 0.4, -8.11423e-05, 1.00523, 0.995073, 1.00206, 0.998555
0.769585, 34.2932, 0.405835, 1.74726, 0.4, -8.11762e-05, 1.00523, 0.995073, 1.00206, 0.998555
0.769635, 34.2931, 0.405836, 1.74725, 0.4, -8.12101e-05, 1.00523, 0.995074, 1.00206, 0.998556
0.769686, 34.293, 0.405837, 1.74724, 0.4, -8.1244e-05, 1.00523, 0.995075, 1.00206, 0.998557
0.769736, 34.293, 0.405837, 1.74724, 0.4, -8.12779e-05, 1.00523, 0.995076, 1.00206, 0.998558
0.769786, 34.2929, 0.405838, 1.74723, 0.4, -8.13118e-05, 1.00523, 0.995077, 1.00206, 0.998558
0.769836, 34.2928, 0.405839, 1.74722, 0.4, -8.13457e-05, 1.00524, 0.995077, 1.00206, 0.998559
0.769886, 34.2928, 0.40584, 1.74722, 0.4, -8.13796e-05, 1.00524, 0.995078, 1.00206, 0.99856
0.769936, 34.2927, 0.40584, 1.74721, 0.4, -8.14136e-05, 1.00524, 0.995079, 1.00206, 0.99856
0.769986, 34.2926, 0.405841, 1.7472, 0.4, -8.14475e-05, 1.00524, 0.99508, 1.00206, 0.998561
0.770036, 34.2925, 0.405842, 1.7472, 0.4, -8.14814e-05, 1.00524, 0.995081, 1.00207, 0.998562
0.770086, 34.2925, 0.405842, 1.74719, 0.4, -8.15154e-05, 1.00524, 0.995082, 1.00207, 0.998562
0.770136, 34.2924, 0.405843, 1.74718, 0.4, -8.15493e-05, 1.00524, 0.995082, 1.00207, 0.998563
0.770186, 34.2923, 0.405844, 1.74718, 0.4, -8.15832e-05, 1.00525, 0.995083, 1.00207, 0.998564
0.770236, 34.2923, 0.405844, 1.74717, 0.4, -8.16172e-05, 1.00525, 0.995084, 1.00207, 0.998564
0.770286, 34.2922, 0.405845, 1.74716, 0.4, -8.16511e-05, 1.00525, 0.995085, 1.00207, 0.998565
0.770336, 34.2921, 0.405846, 1.74716, 0.4, -8.16851e-05, 1.00525, 0.995086, 1.00207, 0.998566
0.770386, 34.292, 0.405846, 1.74715, 0.4, -8.1719e-05, 1.00525, 0.995086, 1.00207, 0.998566
0.770436, 34.292, 0.405847, 1.74714, 0.4, -8.1753e-05, 1.00525, 0.995087, 1.00207, 0.998567
0.770486, 34.2919, 0.405847, 1.74714, 0.4, -8.1787e-05, 1.00525, 0.995088, 1.00207, 0.998568
0.770536, 34.2918, 0.405848, 1.74713, 0.4, -8.18209e-05, 1.00525, 0.995089, 1.00207, 0.998568
0.770586, 34.2917, 0.405849, 1.74712, 0.4, -8.18549e-05, 1.00526, 0.99509, 1.00207, 0.998569
0.770636, 34.2917, 0.405849, 1.74711, 0.4, -8.18889e-05, 1.00526, 0.995091, 1.00207, 0.99857
0.770686, 34.2916, 0.40585, 1.74711, 0.4, -8.19229e-05, 1.00526, 0.995091, 1.00207, 0.99857
0.770736, 34.2915, 0.405851, 1.7471, 0.4, -8.19568e-05, 1.00526, 0.995092, 1.00207, 0.998571
0.770786, 34.2914, 0.405851, 1.74709, 0.4, -8.19908e-05, 1.00526, 0.995093, 1.00207, 0.998572
0.770836, 34.2914, 0.405852, 1.74709, 0.4, -8.20248e-05, 1.00526, 0.995094, 1.00207, 0.998572
0.770886, 34.2913, 0.405852, 1.74708, 0.4, -8.20588e-05, 1.00526, 0.995095, 1.00207, 0.998573
0.770936, 34.2912, 0.405853, 1.74707, 0.4, -8.20928e-05, 1.00527, 0.995095, 1.00208, 0.998574
0.770986, 34.2911, 0.405854, 1.74707, 0.4, -8.21268e-05, 1.00527, 0.995096, 1.00208, 0.998574
0.771036, 34.2911, 0.405854, 1.74706, 0.4, -8.21608e-05, 1.00527, 0.995097, 1.00208, 0.998575
0.771086, 34.291, 0.405855, 1.74705, 0.4, -8.21948e-05, 1.00527, 0.995098, 1.00208, 0.998576
0.771136, 34.2909, 0.405855, 1.74705, 0.4, -8.22288e-05, 1.00527, 0.995099, 1.00208, 0.998577
0.771186, 34.2908, 0.405856, 1.74704, 0.4, -8.22628e-05, 1.00527, 0.995099, 1.00208, 0.998577
0.771236, 34.2908, 0.405857, 1.74703, 0.4, -8.22968e-05, 1.00527, 0.9951, 1.00208, 0.998578
0.771286, 34.2907, 0.405857, 1.74702, 0.4, -8.23308e-05, 1.00528, 0.995101, 1.00208, 0.998579
0.771336, 34.2906, 0.405858, 1.74702, 0.4, -8.23649e-05, 1.00528, 0.995102, 1.00208, 0.998579
0.771386, 34.2905, 0.405858, 1.74701, 0.4, -8.23989e-05, 1.00528, 0.995103, 1.00208, 0.99858
0.771436, 34.2905, 0.405859, 1.747, 0.4, -8.24329e-05, 1.00528, 0.995103, 1.00208, 0.998581
0.771486, 34.2904, 0.40586, 1.747, 0.4, -8.2467e-05, 1.00528, 0.995104, 1.00208, 0.998581
0.771536, 34.2903, 0.40586, 1.74699, 0.4, -8.2501e-05, 1.00528, 0.995105, 1.00208, 0.998582
0.771586, 34.2902, 0.405861, 1.74698, 0.4, -8.2535e-05, 1.00528, 0.995106, 1.00208, 0.998583
0.771636, 34.2902, 0.405862, 1.74698, 0.4, -8.25691e-05, 1.00528, 0.995107, 1.00208, 0.998583
0.771686, 34.2901, 0.405862, 1.74697, 0.4, -8.26031e-05, 1.00529, 0.995107, 1.00208, 0.998584
0.771736, 34.29, 0.405863, 1.74696, 0.4, -8.26372e-05, 1.00529, 0.995108, 1.00208, 0.998585
0.771786, 34.2899, 0.405864, 1.74696, 0.4, -8.26712e-05, 1.00529, 0.995109, 1.00208, 0.998585
0.771836, 34.2899, 0.405864, 1.74695, 0.4, -8.27053e-05, 1.00529, 0.99511, 1.00208, 0.998586
0.771886, 34.2898, 0.405865, 1.74694, 0.4, -8.27394e-05, 1.00529, 0.995111, 1.00209, 0.998587
0.771936, 34.2897, 0.405865, 1.74693, 0.4, -8.27734e-05, 1.00529, 0.995111, 1.00209, 0.998587
0.771986, 34.2896, 0.405866, 1.74693, 0.4, -8.28075e-05, 1.00529, 0.995112, 1.00209, 0.998588
0.772036, 34.2896, 0.405867, 1.74692, 0.4, -8.28416e-05, 1.0053, 0.995113, 1.00209, 0.998589
0.772086, 34.2895, 0.405867, 1.74691, 0.4, -8.28756e-05, 1.0053, 0.995114, 1.00209, 0.998589
0.772136, 34.2894, 0.405868, 1.74691, 0.4, -8.29097e-05, 1.0053, 0.995115, 1.00209, 0.99859
0.772186, 34.2893, 0.405869, 1.7469, 0.4, -8.29438e-05, 1.0053, 0.995115, 1.00209, 0.998591
0.772236, 34.2893, 0.405869, 1.74689, 0.4, -8.29779e-05, 1.0053, 0.995116, 1.00209, 0.998591
0.772286, 34.2892, 0.40587, 1.74689, 0.4, -8.3012e-05, 1.0053, 0.995117, 1.00209, 0.998592
0.772336, 34.2891, 0.40587, 1.74688, 0.4, -8.30461e-05, 1.0053, 0.995118, 1.00209, 0.998593
0.772386, 34.289, 0.405871, 1.74687, 0.4, -8.30802e-05, 1.00531, 0.995119, 1.00209, 0.998593
0.772436, 34.289, 0.405872, 1.74687, 0.4, -8.31143e-05, 1.00531, 0.99512, 1.00209, 0.998594
0.772486, 34.2889, 0.405872, 1.74686, 0.4, -8.31484e-05, 1.00531, 0.99512, 1.00209, 0.998595
0.772536, 34.2888, 0.405873, 1.74685, 0.4, -8.31825e-05, 1.00531, 0.995121, 1.00209, 0.998595
0.772586, 34.2887, 0.405873, 1.74684, 0.4, -8.32166e-05, 1.00531, 0.995122, 1.00209, 0.998596
0.772636, 34.2887, 0.405874, 1.74684, 0.4, -8.32507e-05, 1.00531, 0.995123, 1.00209, 0.998597
0.772686, 34.2886, 0.405875, 1.74683, 0.4, -8.32848e-05, 1.00531, 0.995124, 1.00209, 0.998597
0.772736, 34.2885, 0.405876, 1.74682, 0.4, -8.3319e-05, 1.00531, 0.995124, 1.00209, 0.998598
0.772786, 34.2884, 0.405876, 1.74682, 0.4, -8.33531e-05, 1.00532, 0.995125, 1.00209, 0.998599
0.772836, 34.2883, 0.405877, 1.74681, 0.4, -8.33872e-05, 1.00532, 0.995126, 1.0021, 0.998599
0.772886, 34.2883, 0.405877, 1.7468, 0.4, -8.34213e-05, 1.00532, 0.995127, 1.0021, 0.9986
0.772936, 34.2882, 0.405878, 1.7468, 0.4, -8.34555e-05, 1.00532, 0.995128, 1.0021, 0.998601
0.772986, 34.2881, 0.405879, 1.74679, 0.4, -8.34896e-05, 1.00532, 0.995128, 1.0021, 0.998601
0.773036, 34.2881, 0.405879, 1.74678, 0.4, -8.35238e-05, 1.00532, 0.995129, 1.0021, 0.998602
0.773086, 34.288, 0.40588, 1.74677, 0.4, -8.35579e-05, 1.00532, 0.99513, 1.0021, 0.998603
0.773136, 34.2879, 0.40588, 1.74677, 0.4, -8.35921e-05, 1.00533, 0.995131, 1.0021, 0.998603
0.773186, 34.2878, 0.405881, 1.74676, 0.4, -8.36262e-05, 1.00533, 0.995132, 1.0021, 0.998604
0.773236, 34.2878, 0.405882, 1.74675, 0.4, -8.36604e-05, 1.00533, 0.995132, 1.0021, 0.998605
0.773286, 34.2877, 0.405882, 1.74675, 0.4, -8.36945e-05, 1.00533, 0.995133, 1.0021, 0.998605
0.773336, 34.2876, 0.405883, 1.74674, 0.4, -8.37287e-05, 1.00533, 0.995134, 1.0021, 0.998606
0.773386, 34.2875, 0.405884, 1.74673, 0.4, -8.37629e-05, 1.00533, 0.995135, 1.0021, 0.998607
0.773436, 34.2874, 0.405884, 1.74672, 0.4, -8.37971e-05, 1.00533, 0.995136, 1.0021, 0.998607
0.773486, 34.2874, 0.405885, 1.74672, 0.4, -8.38312e-05, 1.00533, 0.995136, 1.0021, 0.998608
0.773536, 34.2873, 0.405886, 1.74671, 0.4, -8.38654e-05, 1.00534, 0.995137, 1.0021, 0.998609
0.773586, 34.2872, 0.405886, 1.7467, 0.4, -8.38996e-05, 1.00534, 0.995138, 1.0021, 0.998609
0.773636, 34.2871, 0.405887, 1.7467, 0.4, -8.39338e-05, 1.00534, 0.995139, 1.0021, 0.99861
0.773686, 34.2871, 0.405887, 1.74669, 0.4, -8.3968e-05, 1.00534, 0.99514, 1.0021, 0.998611
0.773736, 34.287, 0.405888, 1.74668, 0.4, -8.40022e-05, 1.00534, 0.99514, 1.00211, 0.998611
0.773786, 34.2869, 0.405889, 1.74668, 0.4, -8.40364e-05, 1.00534, 0.995141, 1.00211, 0.998612
0.773836, 34.2868, 0.405889, 1.74667, 0.4, -8.40706e-05, 1.00534, 0.995142, 1.00211, 0.998613
0.773886, 34.2868, 0.40589, 1.74666, 0.4, -8.41048e-05, 1.00535, 0.995143, 1.00211, 0.998613
0.773936, 34.2867, 0.405891, 1.74665, 0.4, -8.4139e-05, 1.00535, 0.995144, 1.00211, 0.998614
0.773986, 34.2866, 0.405891, 1.74665, 0.4, -8.41732e-05, 1.00535, 0.995144, 1.00211, 0.998615
0.774036, 34.2865, 0.405892, 1.74664, 0.4, -8.42074e-05, 1.00535, 0.995145, 1.00211, 0.998615
0.774086, 34.2865, 0.405892, 1.74663, 0.4, -8.42416e-05, 1.00535, 0.995146, 1.00211, 0.998616
0.774136, 34.2864, 0.405893, 1.74663, 0.4, -8.42758e-05, 1.00535, 0.995147, 1.00211, 0.998617
0.774186, 34.2863, 0.405894, 1.74662, 0.4, -8.43101e-05, 1.00535, 0.995148, 1.00211, 0.998617
0.774236, 34.2862, 0.405894, 1.74661, 0.4, -8.43443e-05, 1.00536, 0.995148, 1.00211, 0.998618
0.774286, 34.2862, 0.405895, 1.74661, 0.4, -8.43785e-05, 1.00536, 0.995149, 1.00211, 0.998619
0.774336, 34.2861, 0.405896, 1.7466, 0.4, -8.44128e-05, 1.00536, 0.99515, 1.00211, 0.998619
0.774386, 34.286, 0.405896, 1.74659, 0.4, -8.4447e-05, 1.00536, 0.995151, 1.00211, 0.99862
0.774436, 34.2859, 0.405897, 1.74658, 0.4, -8.44813e-05, 1.00536, 0.995152, 1.00211, 0.998621
0.774486, 34.2859, 0.405898, 1.74658, 0.4, -8.45155e-05, 1.00536, 0.995153, 1.00211, 0.998621
0.774536, 34.2858, 0.405898, 1.74657, 0.4, -8.45498e-05, 1.00536, 0.995153, 1.00211, 0.998622
0.774586, 34.2857, 0.405899, 1.74656, 0.4, -8.4584e-05, 1.00536, 0.995154, 1.00211, 0.998623
0.774636, 34.2856, 0.405899, 1.74656, 0.4, -8.46183e-05, 1.00537, 0.995155, 1.00211, 0.998623
0.774686, 34.2856, 0.4059, 1.74655, 0.4, -8.46525e-05, 1.00537, 0.995156, 1.00212, 0.998624
0.774736, 34.2855, 0.405901, 1.74654, 0.4, -8.46868e-05, 1.00537, 0.995157, 1.00212, 0.998625
0.774786, 34.2854, 0.405901, 1.74653, 0.4, -8.47211e-05, 1.00537, 0.995157, 1.00212, 0.998625
0.774836, 34.2853, 0.405902, 1.74653, 0.4, -8.47553e-05, 1.00537, 0.995158, 1.00212, 0.998626
0.774886, 34.2853, 0.405902, 1.74652, 0.4, -8.47896e-05, 1.00537, 0.995159, 1.00212, 0.998627
0.774936, 34.2852, 0.405903, 1.74651, 0.4, -8.48239e-05, 1.00537, 0.99516, 1.00212, 0.998627
0.774986, 34.2851, 0.405904, 1.74651, 0.4, -8.48582e-05, 1.00538, 0.995161, 1.00212, 0.998628
0.775036, 34.285, 0.405904, 1.7465, 0.4, -8.48925e-05, 1.00538, 0.995161, 1.00212, 0.998629
0.775086, 34.285, 0.405905, 1.74649, 0.4, -8.49268e-05, 1.00538, 0.995162, 1.00212, 0.998629
0.775136, 34.2849, 0.405906, 1.74648, 0.4, -8.49611e-05, 1.00538, 0.995163, 1.00212, 0.99863
0.775186, 34.2848, 0.405906, 1.74648, 0.4, -8.49954e-05, 1.00538, 0.995164, 1.00212, 0.998631
0.775236, 34.2847, 0.405907, 1.74647, 0.4, -8.50297e-05, 1.00538, 0.995165, 1.00212, 0.998631
0.775286, 34.2847, 0.405908, 1.74646, 0.4, -8.5064e-05, 1.00538, 0.995165, 1.00212, 0.998632
0.775336, 34.2846, 0.405908, 1.74646, 0.4, -8.50983e-05, 1.00539, 0.995166, 1.00212, 0.998633
0.775386, 34.2845, 0.405909, 1.74645, 0.4, -8.51326e-05, 1.00539, 0.995167, 1.00212, 0.998634
0.775436, 34.2844, 0.405909, 1.74644, 0.4, -8.51669e-05, 1.00539, 0.995168, 1.00212, 0.998634
0.775486, 34.2844, 0.40591, 1.74643, 0.4, -8.52012e-05, 1.00539, 0.995169, 1.00212, 0.998635
0.775536, 34.2843, 0.405911, 1.74643, 0.4, -8.52356e-05, 1.00539, 0.995169, 1.00212, 0.998635
0.775586, 34.2842, 0.405911, 1.74642, 0.4, -8.52699e-05, 1.00539, 0.99517, 1.00213, 0.998636
0.775636, 34.2841, 0.405912, 1.74641, 0.4, -8.53042e-05, 1.00539, 0.995171, 1.00213, 0.998637
0.775687, 34.2841, 0.405913, 1.74641, 0.4, -8.53385e-05, 1.00539, 0.995172, 1.00213, 0.998638
0.775737, 34.284, 0.405913, 1.7464, 0.4, -8.53729e-05, 1.0054, 0.995173, 1.00213, 0.998638
0.775787, 34.2839, 0.405914, 1.74639, 0.4, -8.54072e-05, 1.0054, 0.995173, 1.00213, 0.998639
0.775837, 34.2838, 0.405914, 1.74638, 0.4, -8.54416e-05, 1.0054, 0.995174, 1.00213, 0.99864
0.775887, 34.2838, 0.405915, 1.74638, 0.4, -8.54759e-05, 1.0054, 0.995175, 1.00213, 0.99864
0.775937, 34.2837, 0.405915, 1.74637, 0.4, -8.55103e-05, 1.0054, 0.995176, 1.00213, 0.998641
0.775987, 34.2836, 0.405916, 1.74636, 0.4, -8.55446e-05, 1.0054, 0.995177, 1.00213, 0.998642
0.776037, 34.2835, 0.405917, 1.74635, 0.4, -8.5579e-05, 1.0054, 0.995177, 1.00213, 0.998642
0.776087, 34.2834, 0.405917, 1.74635, 0.4, -8.56133e-05, 1.00541, 0.995178, 1.00213, 0.998643
0.776137, 34.2834, 0.405918, 1.74634, 0.4, -8.56477e-05, 1.00541, 0.995179, 1.00213, 0.998644
0.776187, 34.2833, 0.405918, 1.74633, 0.4, -8.56821e-05, 1.00541, 0.99518, 1.00213, 0.998644
0.776237, 34.2832, 0.405919, 1.74633, 0.4, -8.57164e-05, 1.00541, 0.995181, 1.00213, 0.998645
0.776287, 34.2831, 0.405919, 1.74632, 0.4, -8.57508e-05, 1.00541, 0.995181, 1.00213, 0.998646
0.776337, 34.2831, 0.40592, 1.74631, 0.4, -8.57852e-05, 1.00541, 0.995182, 1.00213, 0.998646
0.776387, 34.283, 0.40592, 1.7463, 0.4, -8.58196e-05, 1.00541, 0.995183, 1.00213, 0.998647
0.776437, 34.2829, 0.405921, 1.7463, 0.4, -8.5854e-05, 1.00541, 0.995184, 1.00213, 0.998648
0.776487, 34.2828, 0.405921, 1.74629, 0.4, -8.58883e-05, 1.00542, 0.995185, 1.00213, 0.998648
0.776537, 34.2827, 0.405922, 1.74628, 0.4, -8.59227e-05, 1.00542, 0.995185, 1.00214, 0.998649
0.776587, 34.2827, 0.405923, 1.74628, 0.4, -8.59571e-05, 1.00542, 0.995186, 1.00214, 0.99865
0.776637, 34.2826, 0.405923, 1.74627, 0.4, -8.59915e-05, 1.00542, 0.995187, 1.00214, 0.99865
0.776687, 34.2825, 0.405924, 1.74626, 0.4, -8.60259e-05, 1.00542, 0.995188, 1.00214, 0.998651
0.776737, 34.2824, 0.405924, 1.74625, 0.4, -8.60603e-05, 1.00542, 0.995189, 1.00214, 0.998652
0.776787, 34.2823, 0.405925, 1.74625, 0.4, -8.60947e-05, 1.00542, 0.99519, 1.00214, 0.998652
0.776837, 34.2823, 0.405925, 1.74624, 0.4, -8.61291e-05, 1.00543, 0.99519, 1.00214, 0.998653
0.776887, 34.2822, 0.405926, 1.74623, 0.4, -8.61635e-05, 1.00543, 0.995191, 1.00214, 0.998654
0.776937, 34.2821, 0.405926, 1.74622, 0.4, -8.6198e-05, 1.00543, 0.995192, 1.00214, 0.998654
0.776987, 34.282, 0.405927, 1.74622, 0.4, -8.62324e-05, 1.00543, 0.995193, 1.00214, 0.998655
0.777037, 34.282, 0.405928, 1.74621, 0.4, -8.62668e-05, 1.00543, 0.995194, 1.00214, 0.998656
0.777087, 34.2819, 0.405928, 1.7462, 0.4, -8.63012e-05, 1.00543, 0.995194, 1.00214, 0.998656
0.777137, 34.2818, 0.405928, 1.7462, 0.4, -8.63356e-05, 1.00543, 0.995195, 1.00214, 0.998657
0.777187, 34.2817, 0.405929, 1.74619, 0.4, -8.63701e-05, 1.00544, 0.995196, 1.00214, 0.998658
0.777237, 34.2816, 0.40593, 1.74618, 0.4, -8.64045e-05, 1.00544, 0.995197, 1.00214, 0.998658
0.777287, 34.2816, 0.40593, 1.74617, 0.4, -8.64389e-05, 1.00544, 0.995198, 1.00214, 0.998659
0.777337, 34.2815, 0.405931, 1.74617, 0.4, -8.64734e-05, 1.00544, 0.995198, 1.00214, 0.99866
0.777387, 34.2814, 0.405931, 1.74616, 0.4, -8.65078e-05, 1.00544, 0.995199, 1.00214, 0.99866
0.777437, 34.2813, 0.405932, 1.74615, 0.4, -8.65423e-05, 1.00544, 0.9952, 1.00214, 0.998661
0.777487, 34.2812, 0.405932, 1.74614, 0.4, -8.65767e-05, 1.00544, 0.995201, 1.00215, 0.998662
0.777537, 34.2812, 0.405933, 1.74614, 0.4, -8.66112e-05, 1.00545, 0.995202, 1.00215, 0.998662
0.777587, 34.2811, 0.405933, 1.74613, 0.4, -8.66456e-05, 1.00545, 0.995202, 1.00215, 0.998663
0.777637, 34.281, 0.405934, 1.74612, 0.4, -8.66801e-05, 1.00545, 0.995203, 1.00215, 0.998664
0.777687, 34.2809, 0.405934, 1.74612, 0.4, -8.67145e-05, 1.00545, 0.995204, 1.00215, 0.998664
0.777737, 34.2809, 0.405935, 1.74611, 0.4, -8.6749e-05, 1.00545, 0.995205, 1.00215, 0.998665
0.777787, 34.2808, 0.405936, 1.7461, 0.4, -8.67834e-05, 1.00545, 0.995206, 1.00215, 0.998666
0.777837, 34.2807, 0.405936, 1.74609, 0.4, -8.68179e-05, 1.00545, 0.995207, 1.00215, 0.998666
0.777887, 34.2806, 0.405937, 1.74609, 0.4, -8.68524e-05, 1.00545, 0.995207, 1.00215, 0.998667
0.777937, 34.2805, 0.405937, 1.74608, 0.4, -8.68869e-05, 1.00546, 0.995208, 1.00215, 0.998668
0.777987, 34.2805, 0.405938, 1.74607, 0.4, -8.69213e-05, 1.00546, 0.995209, 1.00215, 0.998668
0.778037, 34.2804, 0.405938, 1.74606, 0.4, -8.69558e-05, 1.00546, 0.99521, 1.00215, 0.998669
0.778087, 34.2803, 0.405939, 1.74606, 0.4, -8.69903e-05, 1.00546, 0.995211, 1.00215, 0.99867
0.778137, 34.2802, 0.405939, 1.74605, 0.4, -8.70248e-05, 1.00546, 0.995211, 1.00215, 0.99867
0.778187, 34.2801, 0.40594, 1.74604, 0.4, -8.70593e-05, 1.00546, 0.995212, 1.00215, 0.998671
0.778237, 34.2801, 0.405941, 1.74604, 0.4, -8.70938e-05, 1.00546, 0.995213, 1.00215, 0.998672
0.778287, 34.28, 0.405941, 1.74603, 0.4, -8.71283e-05, 1.00547, 0.995214, 1.00215, 0.998672
0.778337, 34.2799, 0.405942, 1.74602, 0.4, -8.71628e-05, 1.00547, 0.995215, 1.00215, 0.998673
0.778387, 34.2798, 0.405942, 1.74601, 0.4, -8.71973e-05, 1.00547, 0.995215, 1.00216, 0.998674
0.778437, 34.2798, 0.405943, 1.74601, 0.4, -8.72318e-05, 1.00547, 0.995216, 1.00216, 0.998675
0.778487, 34.2797, 0.405943, 1.746, 0.4, -8.72663e-05, 1.00547, 0.995217, 1.00216, 0.998675
0.778537, 34.2796, 0.405944, 1.74599, 0.4, -8.73008e-05, 1.00547, 0.995218, 1.00216, 0.998676
0.778587, 34.2795, 0.405944, 1.74598, 0.4, -8.73353e-05, 1.00547, 0.995219, 1.00216, 0.998677
0.778637, 34.2794, 0.405945, 1.74598, 0.4, -8.73698e-05, 1.00547, 0.995219, 1.00216, 0.998677
0.778687, 34.2794, 0.405945, 1.74597, 0.4, -8.74044e-05, 1.00548, 0.99522, 1.00216, 0.998678
0.778737, 34.2793, 0.405946, 1.74596, 0.4, -8.74389e-05, 1.00548, 0.995221, 1.00216, 0.998679
0.778787, 34.2792, 0.405946, 1.74596, 0.4, -8.74734e-05, 1.00548, 0.995222, 1.00216, 0.998679
0.778837, 34.2791, 0.405947, 1.74595, 0.4, -8.75079e-05, 1.00548, 0.995223, 1.00216, 0.99868
0.778887, 34.279, 0.405948, 1.74594, 0.4, -8.75425e-05, 1.00548, 0.995223, 1.00216, 0.998681
0.778937, 34.279, 0.405948, 1.74593, 0.4, -8.7577e-05, 1.00548, 0.995224, 1.00216, 0.998681
0.778987, 34.2789, 0.405949, 1.74593, 0.4, -8.76116e-05, 1.00548, 0.995225, 1.00216, 0.998682
0.779037, 34.2788, 0.405949, 1.74592, 0.4, -8.76461e-05, 1.00549, 0.995226, 1.00216, 0.998683
0.779087, 34.2787, 0.40595, 1.74591, 0.4, -8.76806e-05, 1.00549, 0.995227, 1.00216, 0.998683
0.779137, 34.2787, 0.40595, 1.7459, 0.4, -8.77152e-05, 1.00549, 0.995227, 1.00216, 0.998684
0.779187, 34.2786, 0.405951, 1.7459, 0.4, -8.77497e-05, 1.00549, 0.995228, 1.00216, 0.998685
0.779237, 34.2785, 0.405951, 1.74589, 0.4, -8.77843e-05, 1.00549, 0.995229, 1.00216, 0.998685
0.779287, 34.2784, 0.405952, 1.74588, 0.4, -8.78189e-05, 1.00549, 0.99523, 1.00216, 0.998686
0.779337, 34.2783, 0.405952, 1.74587, 0.4, -8.78534e-05, 1.00549, 0.995231, 1.00217, 0.998687
0.779387, 34.2783, 0.405953, 1.74587, 0.4, -8.7888e-05, 1.0055, 0.995232, 1.00217, 0.998687
0.779437, 34.2782, 0.405954, 1.74586, 0.4, -8.79225e-05, 1.0055, 0.995232, 1.00217, 0.998688
0.779487, 34.2781, 0.405954, 1.74585, 0.4, -8.79571e-05, 1.0055, 0.995233, 1.00217, 0.998689
0.779537, 34.278, 0.405955, 1.74584, 0.4, -8.79917e-05, 1.0055, 0.995234, 1.00217, 0.998689
0.779587, 34.2779, 0.405955, 1.74584, 0.4, -8.80263e-05, 1.0055, 0.995235, 1.00217, 0.99869
0.779637, 34.2779, 0.405956, 1.74583, 0.4, -8.80608e-05, 1.0055, 0.995236, 1.00217, 0.998691
0.779687, 34.2778, 0.405956, 1.74582, 0.4, -8.80954e-05, 1.0055, 0.995236, 1.00217, 0.998691
0.779737, 34.2777, 0.405957, 1.74581, 0.4, -8.813e-05, 1.0055, 0.995237, 1.00217, 0.998692
0.779787, 34.2776, 0.405957, 1.74581, 0.4, -8.81646e-05, 1.00551, 0.995238, 1.00217, 0.998693
0.779837, 34.2776, 0.405958, 1.7458, 0.4, -8.81992e-05, 1.00551, 0.995239, 1.00217, 0.998693
0.779887, 34.2775, 0.405958, 1.74579, 0.4, -8.82338e-05, 1.00551, 0.99524, 1.00217, 0.998694
0.779937, 34.2774, 0.405959, 1.74579, 0.4, -8.82684e-05, 1.00551, 0.99524, 1.00217, 0.998695
0.779987, 34.2773, 0.405959, 1.74578, 0.4, -8.8303e-05, 1.00551, 0.995241, 1.00217, 0.998695
0.780037, 34.2772, 0.40596, 1.74577, 0.4, -8.83376e-05, 1.00551, 0.995242, 1.00217, 0.998696
0.780087, 34.2772, 0.405961, 1.74576, 0.4, -8.83722e-05, 1.00551, 0.995243, 1.00217, 0.998697
0.780137, 34.2771, 0.405961, 1.74576, 0.4, -8.84068e-05, 1.00552, 0.995244, 1.00217, 0.998697
0.780187, 34.277, 0.405962, 1.74575, 0.4, -8.84414e-05, 1.00552, 0.995244, 1.00217, 0.998698
0.780237, 34.2769, 0.405962, 1.74574, 0.4, -8.84761e-05, 1.00552, 0.995245, 1.00217, 0.998699
0.780287, 34.2768, 0.405963, 1.74573, 0.4, -8.85107e-05, 1.00552, 0.995246, 1.00218, 0.998699
0.780337, 34.2768, 0.405964, 1.74573, 0.4, -8.85453e-05, 1.00552, 0.995247, 1.00218, 0.9987
0.780387, 34.2767, 0.405964, 1.74572, 0.4, -8.85799e-05, 1.00552, 0.995248, 1.00218, 0.998701
0.780437, 34.2766, 0.405965, 1.74571, 0.4, -8.86146e-05, 1.00552, 0.995248, 1.00218, 0.998701
0.780487, 34.2765, 0.405965, 1.7457, 0.4, -8.86492e-05, 1.00552, 0.995249, 1.00218, 0.998702
0.780537, 34.2765, 0.405966, 1.7457, 0.4, -8.86838e-05, 1.00553, 0.99525, 1.00218, 0.998703
0.780587, 34.2764, 0.405966, 1.74569, 0.4, -8.87185e-05, 1.00553, 0.995251, 1.00218, 0.998703
0.780637, 34.2763, 0.405967, 1.74568, 0.4, -8.87531e-05, 1.00553, 0.995252, 1.00218, 0.998704
0.780687, 34.2762, 0.405967, 1.74567, 0.4, -8.87878e-05, 1.00553, 0.995252, 1.00218, 0.998705
0.780737, 34.2761, 0.405968, 1.74567, 0.4, -8.88224e-05, 1.00553, 0.995253, 1.00218, 0.998705
0.780787, 34.2761, 0.405969, 1.74566, 0.4, -8.88571e-05, 1.00553, 0.995254, 1.00218, 0.998706
0.780837, 34.276, 0.405969, 1.74565, 0.4, -8.88917e-05, 1.00553, 0.995255, 1.00218, 0.998707
0.780887, 34.2759, 0.40597, 1.74564, 0.4, -8.89264e-05, 1.00554, 0.995256, 1.00218, 0.998707
0.780937, 34.2758, 0.40597, 1.74564, 0.4, -8.89611e-05, 1.00554, 0.995256, 1.00218, 0.998708
0.780987, 34.2757, 0.405971, 1.74563, 0.4, -8.89957e-05, 1.00554, 0.995257, 1.00218, 0.998709
0.781037, 34.2757, 0.405972, 1.74562, 0.4, -8.90304e-05, 1.00554, 0.995258, 1.00218, 0.998709
0.781087, 34.2756, 0.405972, 1.74561, 0.4, -8.90651e-05, 1.00554, 0.995259, 1.00218, 0.99871
0.781137, 34.2755, 0.405973, 1.74561, 0.4, -8.90997e-05, 1.00554, 0.995259, 1.00218, 0.998711
0.781187, 34.2754, 0.405973, 1.7456, 0.4, -8.91344e-05, 1.00554, 0.99526, 1.00219, 0.998711
0.781237, 34.2754, 0.405974, 1.74559, 0.4, -8.91691e-05, 1.00555, 0.995261, 1.00219, 0.998712
0.781287, 34.2753, 0.405974, 1.74558, 0.4, -8.92038e-05, 1.00555, 0.995262, 1.00219, 0.998713
0.781337, 34.2752, 0.405975, 1.74558, 0.4, -8.92385e-05, 1.00555, 0.995263, 1.00219, 0.998713
0.781387, 34.2751, 0.405975, 1.74557, 0.4, -8.92732e-05, 1.00555, 0.995264, 1.00219, 0.998714
0.781437, 34.275, 0.405976, 1.74556, 0.4, -8.93079e-05, 1.00555, 0.995264, 1.00219, 0.998715
0.781487, 34.2749, 0.405976, 1.74555, 0.4, -8.93426e-05, 1.00555, 0.995265, 1.00219, 0.998715
0.781537, 34.2749, 0.405977, 1.74555, 0.4, -8.93773e-05, 1.00555, 0.995266, 1.00219, 0.998716
0.781587, 34.2748, 0.405977, 1.74554, 0.4, -8.9412e-05, 1.00555, 0.995267, 1.00219, 0.998717
0.781637, 34.2747, 0.405978, 1.74553, 0.4, -8.94467e-05, 1.00556, 0.995268, 1.00219, 0.998717
0.781687, 34.2746, 0.405978, 1.74552, 0.4, -8.94814e-05, 1.00556, 0.995268, 1.00219, 0.998718
0.781738, 34.2745, 0.405979, 1.74552, 0.4, -8.95161e-05, 1.00556, 0.995269, 1.00219, 0.998719
0.781788, 34.2745, 0.405979, 1.74551, 0.4, -8.95508e-05, 1.00556, 0.99527, 1.00219, 0.998719
0.781838, 34.2744, 0.40598, 1.7455, 0.4, -8.95855e-05, 1.00556, 0.995271, 1.00219, 0.99872
0.781888, 34.2743, 0.40598, 1.74549, 0.4, -8.96203e-05, 1.00556, 0.995272, 1.00219, 0.998721
0.781938, 34.2742, 0.405981, 1.74549, 0.4, -8.9655e-05, 1.00556, 0.995272, 1.00219, 0.998721
0.781988, 34.2741, 0.405981, 1.74548, 0.4, -8.96897e-05, 1.00557, 0.995273, 1.00219, 0.998722
0.782038, 34.274, 0.405982, 1.74547, 0.4, -8.97244e-05, 1.00557, 0.995274, 1.00219, 0.998723
0.782088, 34.274, 0.405982, 1.74546, 0.4, -8.97592e-05, 1.00557, 0.995275, 1.00219, 0.998723
0.782138, 34.2739, 0.405983, 1.74546, 0.4, -8.97939e-05, 1.00557, 0.995276, 1.0022, 0.998724
0.782188, 34.2738, 0.405983, 1.74545, 0.4, -8.98286e-05, 1.00557, 0.995276, 1.0022, 0.998725
0.782238, 34.2737, 0.405984, 1.74544, 0.4, -8.98634e-05, 1.00557, 0.995277, 1.0022, 0.998725
0.782288, 34.2736, 0.405984, 1.74543, 0.4, -8.98981e-05, 1.00557, 0.995278, 1.0022, 0.998726
0.782338, 34.2736, 0.405985, 1.74543, 0.4, -8.99329e-05, 1.00557, 0.995279, 1.0022, 0.998727
0.782388, 34.2735, 0.405985, 1.74542, 0.4, -8.99676e-05, 1.00558, 0.99528, 1.0022, 0.998727
0.782438, 34.2734, 0.405986, 1.74541, 0.4, -9.00024e-05, 1.00558, 0.99528, 1.0022, 0.998728
0.782488, 34.2733, 0.405986, 1.7454, 0.4, -9.00371e-05, 1.00558, 0.995281, 1.0022, 0.998729
0.782538, 34.2732, 0.405987, 1.7454, 0.4, -9.00719e-05, 1.00558, 0.995282, 1.0022, 0.998729
0.782588, 34.2731, 0.405987, 1.74539, 0.4, -9.01066e-05, 1.00558, 0.995283, 1.0022, 0.99873
0.782638, 34.2731, 0.405988, 1.74538, 0.4, -9.01414e-05, 1.00558, 0.995284, 1.0022, 0.998731
0.782688, 34.273, 0.405988, 1.74537, 0.4, -9.01762e-05, 1.00558, 0.995284, 1.0022, 0.998731
0.782738, 34.2729, 0.405989, 1.74537, 0.4, -9.02109e-05, 1.00559, 0.995285, 1.0022, 0.998732
0.782788, 34.2728, 0.405989, 1.74536, 0.4, -9.02457e-05, 1.00559, 0.995286, 1.0022, 0.998733
0.782838, 34.2727, 0.40599, 1.74535, 0.4, -9.02805e-05, 1.00559, 0.995287, 1.0022, 0.998733
0.782888, 34.2727, 0.40599, 1.74534, 0.4, -9.03153e-05, 1.00559, 0.995288, 1.0022, 0.998734
0.782938, 34.2726, 0.40599, 1.74534, 0.4, -9.035e-05, 1.00559, 0.995288, 1.0022, 0.998735
0.782988, 34.2725, 0.405991, 1.74533, 0.4, -9.03848e-05, 1.00559, 0.995289, 1.0022, 0.998735
0.783038, 34.2724, 0.405991, 1.74532, 0.4, -9.04196e-05, 1.00559, 0.99529, 1.0022, 0.998736
0.783088, 34.2723, 0.405992, 1.74531, 0.4, -9.04544e-05, 1.0056, 0.995291, 1.00221, 0.998737
0.783138, 34.2722, 0.405993, 1.74531, 0.4, -9.04892e-05, 1.0056, 0.995292, 1.00221, 0.998737
0.783188, 34.2722, 0.405993, 1.7453, 0.4, -9.0524e-05, 1.0056, 0.995292, 1.00221, 0.998738
0.783238, 34.2721, 0.405993, 1.74529, 0.4, -9.05588e-05, 1.0056, 0.995293, 1.00221, 0.998739
0.783288, 34.272, 0.405994, 1.74528, 0.4, -9.05936e-05, 1.0056, 0.995294, 1.00221, 0.998739
0.783338, 34.2719, 0.405994, 1.74528, 0.4, -9.06284e-05, 1.0056, 0.995295, 1.00221, 0.99874
0.783388, 34.2718, 0.405995, 1.74527, 0.4, -9.06632e-05, 1.0056, 0.995296, 1.00221, 0.998741
0.783438, 34.2718, 0.405996, 1.74526, 0.4, -9.0698e-05, 1.0056, 0.995296, 1.00221, 0.998741
0.783488, 34.2717, 0.405996, 1.74525, 0.4, -9.07328e-05, 1.00561, 0.995297, 1.00221, 0.998742
0.783538, 34.2716, 0.405996, 1.74525, 0.4, -9.07676e-05, 1.00561, 0.995298, 1.00221, 0.998743
0.783588, 34.2715, 0.405997, 1.74524, 0.4, -9.08024e-05, 1.00561, 0.995299, 1.00221, 0.998743
0.783638, 34.2714, 0.405997, 1.74523, 0.4, -9.08372e-05, 1.00561, 0.9953, 1.00221, 0.998744
0.783688, 34.2713, 0.405998, 1.74522, 0.4, -9.08721e-05, 1.00561, 0.9953, 1.00221, 0.998745
0.783738, 34.2713, 0.405998, 1.74521, 0.4, -9.09069e-05, 1.00561, 0.995301, 1.00221, 0.998745
0.783788, 34.2712, 0.405999, 1.74521, 0.4, -9.09417e-05, 1.00561, 0.995302, 1.00221, 0.998746
0.783838, 34.2711, 0.405999, 1.7452, 0.4, -9.09765e-05, 1.00562, 0.995303, 1.00221, 0.998747
0.783888, 34.271, 0.406, 1.74519, 0.4, -9.10114e-05, 1.00562, 0.995304, 1.00221, 0.998747
0.783938, 34.2709, 0.406, 1.74518, 0.4, -9.10462e-05, 1.00562, 0.995304, 1.00221, 0.998748
0.783988, 34.2708, 0.406001, 1.74518, 0.4, -9.1081e-05, 1.00562, 0.995305, 1.00222, 0.998749
0.784038, 34.2708, 0.406001, 1.74517, 0.4, -9.11159e-05, 1.00562, 0.995306, 1.00222, 0.998749
0.784088, 34.2707, 0.406002, 1.74516, 0.4, -9.11507e-05, 1.00562, 0.995307, 1.00222, 0.99875
0.784138, 34.2706, 0.406002, 1.74515, 0.4, -9.11856e-05, 1.00562, 0.995308, 1.00222, 0.998751
0.784188, 34.2705, 0.406003, 1.74515, 0.4, -9.12204e-05, 1.00562, 0.995308, 1.00222, 0.998751
0.784238, 34.2704, 0.406003, 1.74514, 0.4, -9.12553e-05, 1.00563, 0.995309, 1.00222, 0.998752
0.784288, 34.2704, 0.406004, 1.74513, 0.4, -9.12901e-05, 1.00563, 0.99531, 1.00222, 0.998753
0.784338, 34.2703, 0.406004, 1.74512, 0.4, -9.1325e-05, 1.00563, 0.995311, 1.00222, 0.998753
0.784388, 34.2702, 0.406005, 1.74512, 0.4, -9.13598e-05, 1.00563, 0.995312, 1.00222, 0.998754
0.784438, 34.2701, 0.406005, 1.74511, 0.4, -9.13947e-05, 1.00563, 0.995313, 1.00222, 0.998755
0.784488, 34.27, 0.406006, 1.7451, 0.4, -9.14296e-05, 1.00563, 0.995313, 1.00222, 0.998755
0.784538, 34.2699, 0.406006, 1.74509, 0.4, -9.14644e-05, 1.00563, 0.995314, 1.00222, 0.998756
0.784588, 34.2699, 0.406007, 1.74508, 0.4, -9.14993e-05, 1.00564, 0.995315, 1.00222, 0.998757
0.784638, 34.2698, 0.406007, 1.74508, 0.4, -9.15342e-05, 1.00564, 0.995316, 1.00222, 0.998757
0.784688, 34.2697, 0.406008, 1.74507, 0.4, -9.15691e-05, 1.00564, 0.995317, 1.00222, 0.998758
0.784738, 34.2696, 0.406008, 1.74506, 0.4, -9.16039e-05, 1.00564, 0.995317, 1.00222, 0.998759
0.784788, 34.2695, 0.406009, 1.74505, 0.4, -9.16388e-05, 1.00564, 0.995318, 1.00222, 0.99876
0.784838, 34.2695, 0.406009, 1.74505, 0.4, -9.16737e-05, 1.00564, 0.995319, 1.00222, 0.99876
0.784888, 34.2694, 0.40601, 1.74504, 0.4, -9.17086e-05, 1.00564, 0.99532, 1.00222, 0.998761
0.784938, 34.2693, 0.40601, 1.74503, 0.4, -9.17435e-05, 1.00565, 0.99532, 1.00223, 0.998761
0.784988, 34.2692, 0.406011, 1.74502, 0.4, -9.17784e-05, 1.00565, 0.995321, 1.00223, 0.998762
0.785038, 34.2691, 0.406011, 1.74502, 0.4, -9.18133e-05, 1.00565, 0.995322, 1.00223, 0.998763
0.785088, 34.269, 0.406012, 1.74501, 0.4, -9.18482e-05, 1.00565, 0.995323, 1.00223, 0.998763
0.785138, 34.269, 0.406012, 1.745, 0.4, -9.18831e-05, 1.00565, 0.995324, 1.00223, 0.998764
0.785188, 34.2689, 0.406013, 1.74499, 0.4, -9.1918e-05, 1.00565, 0.995325, 1.00223, 0.998765
0.785238, 34.2688, 0.406013, 1.74499, 0.4, -9.19529e-05, 1.00565, 0.995325, 1.00223, 0.998765
0.785288, 34.2687, 0.406014, 1.74498, 0.4, -9.19878e-05, 1.00565, 0.995326, 1.00223, 0.998766
0.785338, 34.2686, 0.406014, 1.74497, 0.4, -9.20227e-05, 1.00566, 0.995327, 1.00223, 0.998767
0.785388, 34.2686, 0.406015, 1.74496, 0.4, -9.20576e-05, 1.00566, 0.995328, 1.00223, 0.998767
0.785438, 34.2685, 0.406015, 1.74496, 0.4, -9.20925e-05, 1.00566, 0.995329, 1.00223, 0.998768
0.785488, 34.2684, 0.406015, 1.74495, 0.4, -9.21275e-05, 1.00566, 0.995329, 1.00223, 0.998769
0.785538, 34.2683, 0.406016, 1.74494, 0.4, -9.21624e-05, 1.00566, 0.99533, 1.00223, 0.99877
0.785588, 34.2682, 0.406017, 1.74493, 0.4, -9.21973e-05, 1.00566, 0.995331, 1.00223, 0.99877
0.785638, 34.2681, 0.406017, 1.74492, 0.4, -9.22322e-05, 1.00566, 0.995332, 1.00223, 0.998771
0.785688, 34.2681, 0.406017, 1.74492, 0.4, -9.22672e-05, 1.00567, 0.995333, 1.00223, 0.998772
0.785738, 34.268, 0.406018, 1.74491, 0.4, -9.23021e-05, 1.00567, 0.995333, 1.00223, 0.998772
0.785788, 34.2679, 0.406018, 1.7449, 0.4, -9.2337e-05, 1.00567, 0.995334, 1.00223, 0.998773
0.785838, 34.2678, 0.406019, 1.74489, 0.4, -9.2372e-05, 1.00567, 0.995335, 1.00223, 0.998774
0.785888, 34.2677, 0.40602, 1.74489, 0.4, -9.24069e-05, 1.00567, 0.995336, 1.00224, 0.998774
0.785938, 34.2677, 0.40602, 1.74488, 0.4, -9.24419e-05, 1.00567, 0.995337, 1.00224, 0.998775
0.785988, 34.2676, 0.40602, 1.74487, 0.4, -9.24768e-05, 1.00567, 0.995337, 1.00224, 0.998776
0.786038, 34.2675, 0.406021, 1.74486, 0.4, -9.25118e-05, 1.00567, 0.995338, 1.00224, 0.998776
0.786088, 34.2674, 0.406021, 1.74485, 0.4, -9.25467e-05, 1.00568, 0.995339, 1.00224, 0.998777
0.786138, 34.2673, 0.406022, 1.74485, 0.4, -9.25817e-05, 1.00568, 0.99534, 1.00224, 0.998778
0.786188, 34.2672, 0.406022, 1.74484, 0.4, -9.26166e-05, 1.00568, 0.995341, 1.00224, 0.998778
0.786238, 34.2672, 0.406023, 1.74483, 0.4, -9.26516e-05, 1.00568, 0.995341, 1.00224, 0.998779
0.786288, 34.2671, 0.406023, 1.74482, 0.4, -9.26866e-05, 1.00568, 0.995342, 1.00224, 0.99878
0.786338, 34.267, 0.406024, 1.74482, 0.4, -9.27215e-05, 1.00568, 0.995343, 1.00224, 0.99878
0.786388, 34.2669, 0.406024, 1.74481, 0.4, -9.27565e-05, 1.00568, 0.995344, 1.00224, 0.998781
0.786438, 34.2668, 0.406025, 1.7448, 0.4, -9.27915e-05, 1.00569, 0.995345, 1.00224, 0.998782
0.786488, 34.2668, 0.406025, 1.74479, 0.4, -9.28264e-05, 1.00569, 0.995345, 1.00224, 0.998782
0.786538, 34.2667, 0.406026, 1.74478, 0.4, -9.28614e-05, 1.00569, 0.995346, 1.00224, 0.998783
0.786588, 34.2666, 0.406026, 1.74478, 0.4, -9.28964e-05, 1.00569, 0.995347, 1.00224, 0.998784
0.786638, 34.2665, 0.406027, 1.74477, 0.4, -9.29314e-05, 1.00569, 0.995348, 1.00224, 0.998784
0.786688, 34.2664, 0.406027, 1.74476, 0.4, -9.29664e-05, 1.00569, 0.995349, 1.00224, 0.998785
0.786738, 34.2663, 0.406028, 1.74475, 0.4, -9.30014e-05, 1.00569, 0.995349, 1.00224, 0.998786
0.786788, 34.2663, 0.406028, 1.74475, 0.4, -9.30364e-05, 1.0057, 0.99535, 1.00225, 0.998786
0.786838, 34.2662, 0.406029, 1.74474, 0.4, -9.30713e-05, 1.0057, 0.995351, 1.00225, 0.998787
0.786888, 34.2661, 0.406029, 1.74473, 0.4, -9.31063e-05, 1.0057, 0.995352, 1.00225, 0.998788
0.786938, 34.266, 0.406029, 1.74472, 0.4, -9.31413e-05, 1.0057, 0.995353, 1.00225, 0.998788
0.786988, 34.2659, 0.40603, 1.74471, 0.4, -9.31763e-05, 1.0057, 0.995353, 1.00225, 0.998789
0.787038, 34.2658, 0.40603, 1.74471, 0.4, -9.32113e-05, 1.0057, 0.995354, 1.00225, 0.99879
0.787088, 34.2657, 0.406031, 1.7447, 0.4, -9.32464e-05, 1.0057, 0.995355, 1.00225, 0.99879
0.787138, 34.2657, 0.406031, 1.74469, 0.4, -9.32814e-05, 1.0057, 0.995356, 1.00225, 0.998791
0.787188, 34.2656, 0.406031, 1.74468, 0.4, -9.33164e-05, 1.00571, 0.995357, 1.00225, 0.998792
0.787238, 34.2655, 0.406032, 1.74468, 0.4, -9.33514e-05, 1.00571, 0.995357, 1.00225, 0.998792
0.787288, 34.2654, 0.406032, 1.74467, 0.4, -9.33864e-05, 1.00571, 0.995358, 1.00225, 0.998793
0.787338, 34.2653, 0.406033, 1.74466, 0.4, -9.34214e-05, 1.00571, 0.995359, 1.00225, 0.998794
0.787388, 34.2652, 0.406033, 1.74465, 0.4, -9.34564e-05, 1.00571, 0.99536, 1.00225, 0.998794
0.787438, 34.2651, 0.406033, 1.74465, 0.4, -9.34915e-05, 1.00571, 0.995361, 1.00225, 0.998795
0.787488, 34.2651, 0.406034, 1.74464, 0.4, -9.35265e-05, 1.00571, 0.995361, 1.00225, 0.998796
0.787538, 34.265, 0.406034, 1.74463, 0.4, -9.35615e-05, 1.00572, 0.995362, 1.00225, 0.998796
0.787588, 34.2649, 0.406035, 1.74462, 0.4, -9.35965e-05, 1.00572, 0.995363, 1.00225, 0.998797
0.787638, 34.2648, 0.406035, 1.74461, 0.4, -9.36316e-05, 1.00572, 0.995364, 1.00225, 0.998798
0.787688, 34.2647, 0.406035, 1.74461, 0.4, -9.36666e-05, 1.00572, 0.995365, 1.00225, 0.998798
0.787739, 34.2646, 0.406036, 1.7446, 0.4, -9.37016e-05, 1.00572, 0.995366, 1.00226, 0.998799
0.787789, 34.2645, 0.406036, 1.74459, 0.4, -9.37367e-05, 1.00572, 0.995366, 1.00226, 0.9988
0.787839, 34.2645, 0.406037, 1.74458, 0.4, -9.37717e-05, 1.00572, 0.995367, 1.00226, 0.9988
0.787889, 34.2644, 0.406037, 1.74458, 0.4, -9.38068e-05, 1.00572, 0.995368, 1.00226, 0.998801
0.787939, 34.2643, 0.406037, 1.74457, 0.4, -9.38418e-05, 1.00573, 0.995369, 1.00226, 0.998802
0.787989, 34.2642, 0.406038, 1.74456, 0.4, -9.38768e-05, 1.00573, 0.995369, 1.00226, 0.998802
0.788039, 34.2641, 0.406038, 1.74455, 0.4, -9.39119e-05, 1.00573, 0.99537, 1.00226, 0.998803
0.788089, 34.264, 0.406039, 1.74454, 0.4, -9.39469e-05, 1.00573, 0.995371, 1.00226, 0.998804
0.788139, 34.264, 0.406039, 1.74454, 0.4, -9.3982e-05, 1.00573, 0.995372, 1.00226, 0.998804
0.788189, 34.2639, 0.40604, 1.74453, 0.4, -9.40171e-05, 1.00573, 0.995373, 1.00226, 0.998805
0.788239, 34.2638, 0.40604, 1.74452, 0.4, -9.40521e-05, 1.00573, 0.995374, 1.00226, 0.998806
0.788289, 34.2637, 0.40604, 1.74451, 0.4, -9.40872e-05, 1.00574, 0.995374, 1.00226, 0.998806
0.788339, 34.2636, 0.406041, 1.74451, 0.4, -9.41222e-05, 1.00574, 0.995375, 1.00226, 0.998807
0.788389, 34.2635, 0.406041, 1.7445, 0.4, -9.41573e-05, 1.00574, 0.995376, 1.00226, 0.998808
0.788439, 34.2634, 0.406042, 1.74449, 0.4, -9.41924e-05, 1.00574, 0.995377, 1.00226, 0.998808
0.788489, 34.2634, 0.406042, 1.74448, 0.4, -9.42274e-05, 1.00574, 0.995377, 1.00226, 0.998809
0.788539, 34.2633, 0.406042, 1.74447, 0.4, -9.42625e-05, 1.00574, 0.995378, 1.00226, 0.99881
0.788589, 34.2632, 0.406043, 1.74447, 0.4, -9.42976e-05, 1.00574, 0.995379, 1.00226, 0.99881
0.788639, 34.2631, 0.406043, 1.74446, 0.4, -9.43327e-05, 1.00575, 0.99538, 1.00226, 0.998811
0.788689, 34.263, 0.406044, 1.74445, 0.4, -9.43678e-05, 1.00575, 0.995381, 1.00227, 0.998812
0.788739, 34.2629, 0.406044, 1.74444, 0.4, -9.44028e-05, 1.00575, 0.995382, 1.00227, 0.998812
0.788789, 34.2628, 0.406045, 1.74443, 0.4, -9.44379e-05, 1.00575, 0.995382, 1.00227, 0.998813
0.788839, 34.2628, 0.406045, 1.74443, 0.4, -9.4473e-05, 1.00575, 0.995383, 1.00227, 0.998814
0.788889, 34.2627, 0.406045, 1.74442, 0.4, -9.45081e-05, 1.00575, 0.995384, 1.00227, 0.998814
0.788939, 34.2626, 0.406046, 1.74441, 0.4, -9.45432e-05, 1.00575, 0.995385, 1.00227, 0.998815
0.788989, 34.2625, 0.406046, 1.7444, 0.4, -9.45783e-05, 1.00575, 0.995386, 1.00227, 0.998816
0.789039, 34.2624, 0.406047, 1.74439, 0.4, -9.46134e-05, 1.00576, 0.995386, 1.00227, 0.998816
0.789089, 34.2623, 0.406047, 1.74439, 0.4, -9.46485e-05, 1.00576, 0.995387, 1.00227, 0.998817
0.789139, 34.2622, 0.406048, 1.74438, 0.4, -9.46836e-05, 1.00576, 0.995388, 1.00227, 0.998818
0.789189, 34.2622, 0.406048, 1.74437, 0.4, -9.47187e-05, 1.00576, 0.995389, 1.00227, 0.998818
0.789239, 34.2621, 0.406048, 1.74436, 0.4, -9.47538e-05, 1.00576, 0.99539, 1.00227, 0.998819
0.789289, 34.262, 0.406049, 1.74436, 0.4, -9.47889e-05, 1.00576, 0.99539, 1.00227, 0.99882
0.789339, 34.2619, 0.406049, 1.74435, 0.4, -9.4824e-05, 1.00576, 0.995391, 1.00227, 0.99882
0.789389, 34.2618, 0.40605, 1.74434, 0.4, -9.48591e-05, 1.00577, 0.995392, 1.00227, 0.998821
0.789439, 34.2617, 0.40605, 1.74433, 0.4, -9.48943e-05, 1.00577, 0.995393, 1.00227, 0.998822
0.789489, 34.2616, 0.406051, 1.74432, 0.4, -9.49294e-05, 1.00577, 0.995394, 1.00227, 0.998822
0.789539, 34.2616, 0.406051, 1.74432, 0.4, -9.49645e-05, 1.00577, 0.995394, 1.00227, 0.998823
0.789589, 34.2615, 0.406051, 1.74431, 0.4, -9.49996e-05, 1.00577, 0.995395, 1.00227, 0.998824
0.789639, 34.2614, 0.406052, 1.7443, 0.4, -9.50347e-05, 1.00577, 0.995396, 1.00228, 0.998824
0.789689, 34.2613, 0.406052, 1.74429, 0.4, -9.50699e-05, 1.00577, 0.995397, 1.00228, 0.998825
0.789739, 34.2612, 0.406053, 1.74428, 0.4, -9.5105e-05, 1.00577, 0.995397, 1.00228, 0.998826
0.789789, 34.2611, 0.406053, 1.74428, 0.4, -9.51401e-05, 1.00578, 0.995398, 1.00228, 0.998826
0.789839, 34.261, 0.406053, 1.74427, 0.4, -9.51753e-05, 1.00578, 0.995399, 1.00228, 0.998827
0.789889, 34.261, 0.406054, 1.74426, 0.4, -9.52104e-05, 1.00578, 0.9954, 1.00228, 0.998828
0.789939, 34.2609, 0.406054, 1.74425, 0.4, -9.52456e-05, 1.00578, 0.995401, 1.00228, 0.998828
0.789989, 34.2608, 0.406055, 1.74425, 0.4, -9.52807e-05, 1.00578, 0.995401, 1.00228, 0.998829
0.790039, 34.2607, 0.406055, 1.74424, 0.4, -9.53158e-05, 1.00578, 0.995402, 1.00228, 0.99883
0.790089, 34.2606, 0.406056, 1.74423, 0.4, -9.5351e-05, 1.00578, 0.995403, 1.00228, 0.99883
0.790139, 34.2605, 0.406056, 1.74422, 0.4, -9.53861e-05, 1.00579, 0.995404, 1.00228, 0.998831
0.790189, 34.2604, 0.406057, 1.74421, 0.4, -9.54213e-05, 1.00579, 0.995405, 1.00228, 0.998832
0.790239, 34.2604, 0.406057, 1.74421, 0.4, -9.54564e-05, 1.00579, 0.995405, 1.00228, 0.998832
0.790289, 34.2603, 0.406057, 1.7442, 0.4, -9.54916e-05, 1.00579, 0.995406, 1.00228, 0.998833
0.790339, 34.2602, 0.406058, 1.74419, 0.4, -9.55268e-05, 1.00579, 0.995407, 1.00228, 0.998834
0.790389, 34.2601, 0.406058, 1.74418, 0.4, -9.55619e-05, 1.00579, 0.995408, 1.00228, 0.998834
0.790439, 34.26, 0.406059, 1.74417, 0.4, -9.55971e-05, 1.00579, 0.995409, 1.00228, 0.998835
0.790489, 34.2599, 0.406059, 1.74417, 0.4, -9.56322e-05, 1.00579, 0.995409, 1.00228, 0.998836
0.790539, 34.2598, 0.40606, 1.74416, 0.4, -9.56674e-05, 1.0058, 0.99541, 1.00229, 0.998836
0.790589, 34.2598, 0.40606, 1.74415, 0.4, -9.57026e-05, 1.0058, 0.995411, 1.00229, 0.998837
0.790639, 34.2597, 0.40606, 1.74414, 0.4, -9.57378e-05, 1.0058, 0.995412, 1.00229, 0.998838
0.790689, 34.2596, 0.406061, 1.74414, 0.4, -9.57729e-05, 1.0058, 0.995413, 1.00229, 0.998838
0.790739, 34.2595, 0.406061, 1.74413, 0.4, -9.58081e-05, 1.0058, 0.995413, 1.00229, 0.998839
0.790789, 34.2594, 0.406062, 1.74412, 0.4, -9.58433e-05, 1.0058, 0.995414, 1.00229, 0.99884
0.790839, 34.2593, 0.406062, 1.74411, 0.4, -9.58785e-05, 1.0058, 0.995415, 1.00229, 0.99884
0.790889, 34.2593, 0.406063, 1.7441, 0.4, -9.59137e-05, 1.00581, 0.995416, 1.00229, 0.998841
0.790939, 34.2592, 0.406063, 1.7441, 0.4, -9.59489e-05, 1.00581, 0.995417, 1.00229, 0.998842
0.790989, 34.2591, 0.406063, 1.74409, 0.4, -9.59841e-05, 1.00581, 0.995417, 1.00229, 0.998842
0.791039, 34.259, 0.406064, 1.74408, 0.4, -9.60192e-05, 1.00581, 0.995418, 1.00229, 0.998843
0.791089, 34.2589, 0.406064, 1.74407, 0.4, -9.60544e-05, 1.00581, 0.995419, 1.00229, 0.998844
