Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.791139, 34.2588, 0.406065, 1.74406, 0.4, -9.60897e-05, 1.00581, 0.99542, 1.00229, 0.998844
0.791189, 34.2587, 0.406065, 1.74406, 0.4, -9.61249e-05, 1.00581, 0.995421, 1.00229, 0.998845
0.791239, 34.2587, 0.406065, 1.74405, 0.4, -9.61601e-05, 1.00581, 0.995421, 1.00229, 0.998846
0.791289, 34.2586, 0.406066, 1.74404, 0.4, -9.61953e-05, 1.00582, 0.995422, 1.00229, 0.998846
0.791339, 34.2585, 0.406066, 1.74403, 0.4, -9.62305e-05, 1.00582, 0.995423, 1.00229, 0.998847
0.791389, 34.2584, 0.406067, 1.74402, 0.4, -9.62657e-05, 1.00582, 0.995424, 1.00229, 0.998848
0.791439, 34.2583, 0.406067, 1.74402, 0.4, -9.63009e-05, 1.00582, 0.995425, 1.00229, 0.998848
0.791489, 34.2582, 0.406068, 1.74401, 0.4, -9.63361e-05, 1.00582, 0.995425, 1.0023, 0.998849
0.791539, 34.2581, 0.406068, 1.744, 0.4, -9.63713e-05, 1.00582, 0.995426, 1.0023, 0.99885
0.791589, 34.2581, 0.406068, 1.74399, 0.4, -9.64065e-05, 1.00582, 0.995427, 1.0023, 0.99885
0.791639, 34.258, 0.406069, 1.74398, 0.4, -9.64418e-05, 1.00583, 0.995428, 1.0023, 0.998851
0.791689, 34.2579, 0.406069, 1.74398, 0.4, -9.6477e-05, 1.00583, 0.995429, 1.0023, 0.998852
0.791739, 34.2578, 0.40607, 1.74397, 0.4, -9.65122e-05, 1.00583, 0.995429, 1.0023, 0.998852
0.791789, 34.2577, 0.40607, 1.74396, 0.4, -9.65474e-05, 1.00583, 0.99543, 1.0023, 0.998853
0.791839, 34.2576, 0.406071, 1.74395, 0.4, -9.65827e-05, 1.00583, 0.995431, 1.0023, 0.998854
0.791889, 34.2575, 0.406071, 1.74394, 0.4, -9.66179e-05, 1.00583, 0.995432, 1.0023, 0.998854
0.791939, 34.2575, 0.406071, 1.74394, 0.4, -9.66531e-05, 1.00583, 0.995432, 1.0023, 0.998855
0.791989, 34.2574, 0.406072, 1.74393, 0.4, -9.66884e-05, 1.00584, 0.995433, 1.0023, 0.998856
0.792039, 34.2573, 0.406072, 1.74392, 0.4, -9.67236e-05, 1.00584, 0.995434, 1.0023, 0.998856
0.792089, 34.2572, 0.406072, 1.74391, 0.4, -9.67589e-05, 1.00584, 0.995435, 1.0023, 0.998857
0.792139, 34.2571, 0.406073, 1.7439, 0.4, -9.67941e-05, 1.00584, 0.995436, 1.0023, 0.998857
0.792189, 34.257, 0.406073, 1.7439, 0.4, -9.68294e-05, 1.00584, 0.995436, 1.0023, 0.998858
0.792239, 34.2569, 0.406073, 1.74389, 0.4, -9.68646e-05, 1.00584, 0.995437, 1.0023, 0.998859
0.792289, 34.2569, 0.406074, 1.74388, 0.4, -9.68999e-05, 1.00584, 0.995438, 1.0023, 0.998859
0.792339, 34.2568, 0.406074, 1.74387, 0.4, -9.69351e-05, 1.00584, 0.995439, 1.0023, 0.99886
0.792389, 34.2567, 0.406075, 1.74386, 0.4, -9.69704e-05, 1.00585, 0.99544, 1.0023, 0.998861
0.792439, 34.2566, 0.406075, 1.74386, 0.4, -9.70056e-05, 1.00585, 0.99544, 1.00231, 0.998861
0.792489, 34.2565, 0.406075, 1.74385, 0.4, -9.70409e-05, 1.00585, 0.995441, 1.00231, 0.998862
0.792539, 34.2564, 0.406076, 1.74384, 0.4, -9.70761e-05, 1.00585, 0.995442, 1.00231, 0.998863
0.792589, 34.2563, 0.406076, 1.74383, 0.4, -9.71114e-05, 1.00585, 0.995443, 1.00231, 0.998863
0.792639, 34.2562, 0.406076, 1.74382, 0.4, -9.71467e-05, 1.00585, 0.995444, 1.00231, 0.998864
0.792689, 34.2561, 0.406077, 1.74382, 0.4, -9.71819e-05, 1.00585, 0.995444, 1.00231, 0.998865
0.792739, 34.2561, 0.406077, 1.74381, 0.4, -9.72172e-05, 1.00585, 0.995445, 1.00231, 0.998865
0.792789, 34.256, 0.406077, 1.7438, 0.4, -9.72525e-05, 1.00586, 0.995446, 1.00231, 0.998866
0.792839, 34.2559, 0.406078, 1.74379, 0.4, -9.72877e-05, 1.00586, 0.995447, 1.00231, 0.998867
0.792889, 34.2558, 0.406078, 1.74378, 0.4, -9.7323e-05, 1.00586, 0.995448, 1.00231, 0.998867
0.792939, 34.2557, 0.406078, 1.74378, 0.4, -9.73583e-05, 1.00586, 0.995448, 1.00231, 0.998868
0.792989, 34.2556, 0.406079, 1.74377, 0.4, -9.73936e-05, 1.00586, 0.995449, 1.00231, 0.998869
0.793039, 34.2555, 0.406079, 1.74376, 0.4, -9.74288e-05, 1.00586, 0.99545, 1.00231, 0.998869
0.793089, 34.2554, 0.406079, 1.74375, 0.4, -9.74641e-05, 1.00586, 0.995451, 1.00231, 0.99887
0.793139, 34.2553, 0.406079, 1.74374, 0.4, -9.74994e-05, 1.00587, 0.995452, 1.00231, 0.998871
0.793189, 34.2553, 0.40608, 1.74374, 0.4, -9.75347e-05, 1.00587, 0.995452, 1.00231, 0.998871
0.793239, 34.2552, 0.40608, 1.74373, 0.4, -9.757e-05, 1.00587, 0.995453, 1.00231, 0.998872
0.793289, 34.2551, 0.406081, 1.74372, 0.4, -9.76053e-05, 1.00587, 0.995454, 1.00231, 0.998873
0.793339, 34.255, 0.406081, 1.74371, 0.4, -9.76406e-05, 1.00587, 0.995455, 1.00231, 0.998873
0.793389, 34.2549, 0.406081, 1.7437, 0.4, -9.76759e-05, 1.00587, 0.995456, 1.00232, 0.998874
0.793439, 34.2548, 0.406082, 1.7437, 0.4, -9.77111e-05, 1.00587, 0.995456, 1.00232, 0.998875
0.793489, 34.2547, 0.406082, 1.74369, 0.4, -9.77464e-05, 1.00587, 0.995457, 1.00232, 0.998875
0.793539, 34.2546, 0.406082, 1.74368, 0.4, -9.77817e-05, 1.00588, 0.995458, 1.00232, 0.998876
0.793589, 34.2545, 0.406083, 1.74367, 0.4, -9.7817e-05, 1.00588, 0.995459, 1.00232, 0.998877
0.793639, 34.2545, 0.406083, 1.74366, 0.4, -9.78523e-05, 1.00588, 0.995459, 1.00232, 0.998877
0.793689, 34.2544, 0.406083, 1.74366, 0.4, -9.78876e-05, 1.00588, 0.99546, 1.00232, 0.998878
0.793739, 34.2543, 0.406084, 1.74365, 0.4, -9.7923e-05, 1.00588, 0.995461, 1.00232, 0.998879
0.79379, 34.2542, 0.406084, 1.74364, 0.4, -9.79583e-05, 1.00588, 0.995462, 1.00232, 0.998879
0.79384, 34.2541, 0.406084, 1.74363, 0.4, -9.79936e-05, 1.00588, 0.995463, 1.00232, 0.99888
0.79389, 34.254, 0.406084, 1.74362, 0.4, -9.80289e-05, 1.00589, 0.995463, 1.00232, 0.998881
0.79394, 34.2539, 0.406085, 1.74362, 0.4, -9.80642e-05, 1.00589, 0.995464, 1.00232, 0.998881
0.79399, 34.2538, 0.406085, 1.74361, 0.4, -9.80995e-05, 1.00589, 0.995465, 1.00232, 0.998882
0.79404, 34.2537, 0.406085, 1.7436, 0.4, -9.81348e-05, 1.00589, 0.995466, 1.00232, 0.998883
0.79409, 34.2537, 0.406086, 1.74359, 0.4, -9.81701e-05, 1.00589, 0.995467, 1.00232, 0.998883
0.79414, 34.2536, 0.406086, 1.74358, 0.4, -9.82055e-05, 1.00589, 0.995467, 1.00232, 0.998884
0.79419, 34.2535, 0.406086, 1.74357, 0.4, -9.82408e-05, 1.00589, 0.995468, 1.00232, 0.998885
0.79424, 34.2534, 0.406087, 1.74357, 0.4, -9.82761e-05, 1.00589, 0.995469, 1.00232, 0.998885
0.79429, 34.2533, 0.406087, 1.74356, 0.4, -9.83114e-05, 1.0059, 0.99547, 1.00232, 0.998886
0.79434, 34.2532, 0.406087, 1.74355, 0.4, -9.83468e-05, 1.0059, 0.995471, 1.00233, 0.998887
0.79439, 34.2531, 0.406088, 1.74354, 0.4, -9.83821e-05, 1.0059, 0.995471, 1.00233, 0.998887
0.79444, 34.253, 0.406088, 1.74353, 0.4, -9.84174e-05, 1.0059, 0.995472, 1.00233, 0.998888
0.79449, 34.2529, 0.406088, 1.74353, 0.4, -9.84527e-05, 1.0059, 0.995473, 1.00233, 0.998889
0.79454, 34.2529, 0.406089, 1.74352, 0.4, -9.84881e-05, 1.0059, 0.995474, 1.00233, 0.998889
0.79459, 34.2528, 0.406089, 1.74351, 0.4, -9.85234e-05, 1.0059, 0.995475, 1.00233, 0.99889
0.79464, 34.2527, 0.406089, 1.7435, 0.4, -9.85587e-05, 1.00591, 0.995475, 1.00233, 0.998891
0.79469, 34.2526, 0.40609, 1.74349, 0.4, -9.85941e-05, 1.00591, 0.995476, 1.00233, 0.998891
0.79474, 34.2525, 0.40609, 1.74349, 0.4, -9.86294e-05, 1.00591, 0.995477, 1.00233, 0.998892
0.79479, 34.2524, 0.40609, 1.74348, 0.4, -9.86648e-05, 1.00591, 0.995478, 1.00233, 0.998893
0.79484, 34.2523, 0.406091, 1.74347, 0.4, -9.87001e-05, 1.00591, 0.995479, 1.00233, 0.998893
0.79489, 34.2522, 0.406091, 1.74346, 0.4, -9.87355e-05, 1.00591, 0.995479, 1.00233, 0.998894
0.79494, 34.2521, 0.406091, 1.74345, 0.4, -9.87708e-05, 1.00591, 0.99548, 1.00233, 0.998895
0.79499, 34.2521, 0.406092, 1.74345, 0.4, -9.88062e-05, 1.00592, 0.995481, 1.00233, 0.998895
0.79504, 34.252, 0.406092, 1.74344, 0.4, -9.88415e-05, 1.00592, 0.995482, 1.00233, 0.998896
0.79509, 34.2519, 0.406092, 1.74343, 0.4, -9.88769e-05, 1.00592, 0.995483, 1.00233, 0.998897
0.79514, 34.2518, 0.406093, 1.74342, 0.4, -9.89122e-05, 1.00592, 0.995483, 1.00233, 0.998897
0.79519, 34.2517, 0.406093, 1.74341, 0.4, -9.89476e-05, 1.00592, 0.995484, 1.00233, 0.998898
0.79524, 34.2516, 0.406093, 1.7434, 0.4, -9.89829e-05, 1.00592, 0.995485, 1.00233, 0.998899
0.79529, 34.2515, 0.406094, 1.7434, 0.4, -9.90183e-05, 1.00592, 0.995486, 1.00234, 0.998899
0.79534, 34.2514, 0.406094, 1.74339, 0.4, -9.90537e-05, 1.00592, 0.995487, 1.00234, 0.9989
0.79539, 34.2513, 0.406094, 1.74338, 0.4, -9.9089e-05, 1.00593, 0.995487, 1.00234, 0.998901
0.79544, 34.2513, 0.406095, 1.74337, 0.4, -9.91244e-05, 1.00593, 0.995488, 1.00234, 0.998901
0.79549, 34.2512, 0.406095, 1.74336, 0.4, -9.91598e-05, 1.00593, 0.995489, 1.00234, 0.998902
0.79554, 34.2511, 0.406095, 1.74336, 0.4, -9.91951e-05, 1.00593, 0.99549, 1.00234, 0.998902
0.79559, 34.251, 0.406096, 1.74335, 0.4, -9.92305e-05, 1.00593, 0.99549, 1.00234, 0.998903
0.79564, 34.2509, 0.406096, 1.74334, 0.4, -9.92659e-05, 1.00593, 0.995491, 1.00234, 0.998904
0.79569, 34.2508, 0.406096, 1.74333, 0.4, -9.93013e-05, 1.00593, 0.995492, 1.00234, 0.998904
0.79574, 34.2507, 0.406097, 1.74332, 0.4, -9.93366e-05, 1.00594, 0.995493, 1.00234, 0.998905
0.79579, 34.2506, 0.406097, 1.74332, 0.4, -9.9372e-05, 1.00594, 0.995494, 1.00234, 0.998906
0.79584, 34.2505, 0.406097, 1.74331, 0.4, -9.94074e-05, 1.00594, 0.995494, 1.00234, 0.998906
0.79589, 34.2505, 0.406098, 1.7433, 0.4, -9.94428e-05, 1.00594, 0.995495, 1.00234, 0.998907
0.79594, 34.2504, 0.406098, 1.74329, 0.4, -9.94782e-05, 1.00594, 0.995496, 1.00234, 0.998908
0.79599, 34.2503, 0.406098, 1.74328, 0.4, -9.95135e-05, 1.00594, 0.995497, 1.00234, 0.998908
0.79604, 34.2502, 0.406099, 1.74327, 0.4, -9.95489e-05, 1.00594, 0.995498, 1.00234, 0.998909
0.79609, 34.2501, 0.406099, 1.74327, 0.4, -9.95843e-05, 1.00594, 0.995498, 1.00234, 0.99891
0.79614, 34.25, 0.406099, 1.74326, 0.4, -9.96197e-05, 1.00595, 0.995499, 1.00234, 0.99891
0.79619, 34.2499, 0.4061, 1.74325, 0.4, -9.96551e-05, 1.00595, 0.9955, 1.00234, 0.998911
0.79624, 34.2498, 0.4061, 1.74324, 0.4, -9.96905e-05, 1.00595, 0.995501, 1.00235, 0.998912
0.79629, 34.2497, 0.4061, 1.74323, 0.4, -9.97259e-05, 1.00595, 0.995502, 1.00235, 0.998913
0.79634, 34.2497, 0.406101, 1.74323, 0.4, -9.97613e-05, 1.00595, 0.995502, 1.00235, 0.998913
0.79639, 34.2496, 0.406101, 1.74322, 0.4, -9.97967e-05, 1.00595, 0.995503, 1.00235, 0.998914
0.79644, 34.2495, 0.406101, 1.74321, 0.4, -9.98321e-05, 1.00595, 0.995504, 1.00235, 0.998914
0.79649, 34.2494, 0.406102, 1.7432, 0.4, -9.98675e-05, 1.00596, 0.995505, 1.00235, 0.998915
0.79654, 34.2493, 0.406102, 1.74319, 0.4, -9.99029e-05, 1.00596, 0.995506, 1.00235, 0.998916
0.79659, 34.2492, 0.406102, 1.74319, 0.4, -9.99383e-05, 1.00596, 0.995506, 1.00235, 0.998916
0.79664, 34.2491, 0.406103, 1.74318, 0.4, -9.99737e-05, 1.00596, 0.995507, 1.00235, 0.998917
0.79669, 34.249, 0.406103, 1.74317, 0.4, -0.000100009, 1.00596, 0.995508, 1.00235, 0.998918
0.79674, 34.2489, 0.406103, 1.74316, 0.4, -0.000100045, 1.00596, 0.995509, 1.00235, 0.998918
0.79679, 34.2489, 0.406104, 1.74315, 0.4, -0.00010008, 1.00596, 0.99551, 1.00235, 0.998919
0.79684, 34.2488, 0.406104, 1.74315, 0.4, -0.000100115, 1.00596, 0.99551, 1.00235, 0.99892
0.79689, 34.2487, 0.406105, 1.74314, 0.4, -0.000100151, 1.00597, 0.995511, 1.00235, 0.99892
0.79694, 34.2486, 0.406105, 1.74313, 0.4, -0.000100186, 1.00597, 0.995512, 1.00235, 0.998921
0.79699, 34.2485, 0.406105, 1.74312, 0.4, -0.000100222, 1.00597, 0.995513, 1.00235, 0.998922
0.79704, 34.2484, 0.406105, 1.74311, 0.4, -0.000100257, 1.00597, 0.995513, 1.00235, 0.998922
0.79709, 34.2483, 0.406106, 1.7431, 0.4, -0.000100293, 1.00597, 0.995514, 1.00235, 0.998923
0.79714, 34.2482, 0.406106, 1.7431, 0.4, -0.000100328, 1.00597, 0.995515, 1.00235, 0.998924
0.79719, 34.2481, 0.406107, 1.74309, 0.4, -0.000100363, 1.00597, 0.995516, 1.00236, 0.998924
0.79724, 34.2481, 0.406107, 1.74308, 0.4, -0.000100399, 1.00598, 0.995517, 1.00236, 0.998925
0.79729, 34.248, 0.406107, 1.74307, 0.4, -0.000100434, 1.00598, 0.995517, 1.00236, 0.998926
0.79734, 34.2479, 0.406108, 1.74306, 0.4, -0.00010047, 1.00598, 0.995518, 1.00236, 0.998926
0.79739, 34.2478, 0.406108, 1.74305, 0.4, -0.000100505, 1.00598, 0.995519, 1.00236, 0.998927
0.79744, 34.2477, 0.406108, 1.74305, 0.4, -0.000100541, 1.00598, 0.99552, 1.00236, 0.998928
0.79749, 34.2476, 0.406109, 1.74304, 0.4, -0.000100576, 1.00598, 0.995521, 1.00236, 0.998928
0.79754, 34.2475, 0.406109, 1.74303, 0.4, -0.000100611, 1.00598, 0.995521, 1.00236, 0.998929
0.79759, 34.2474, 0.406109, 1.74302, 0.4, -0.000100647, 1.00598, 0.995522, 1.00236, 0.99893
0.79764, 34.2473, 0.40611, 1.74301, 0.4, -0.000100682, 1.00599, 0.995523, 1.00236, 0.99893
0.79769, 34.2472, 0.40611, 1.74301, 0.4, -0.000100718, 1.00599, 0.995524, 1.00236, 0.998931
0.79774, 34.2472, 0.40611, 1.743, 0.4, -0.000100753, 1.00599, 0.995525, 1.00236, 0.998932
0.79779, 34.2471, 0.40611, 1.74299, 0.4, -0.000100789, 1.00599, 0.995525, 1.00236, 0.998932
0.79784, 34.247, 0.406111, 1.74298, 0.4, -0.000100824, 1.00599, 0.995526, 1.00236, 0.998933
0.79789, 34.2469, 0.406111, 1.74297, 0.4, -0.00010086, 1.00599, 0.995527, 1.00236, 0.998934
0.79794, 34.2468, 0.406111, 1.74296, 0.4, -0.000100895, 1.00599, 0.995528, 1.00236, 0.998934
0.79799, 34.2467, 0.406111, 1.74296, 0.4, -0.000100931, 1.006, 0.995529, 1.00236, 0.998935
0.79804, 34.2466, 0.406112, 1.74295, 0.4, -0.000100966, 1.006, 0.995529, 1.00236, 0.998935
0.79809, 34.2465, 0.406112, 1.74294, 0.4, -0.000101002, 1.006, 0.99553, 1.00236, 0.998936
0.79814, 34.2464, 0.406112, 1.74293, 0.4, -0.000101037, 1.006, 0.995531, 1.00237, 0.998937
0.79819, 34.2463, 0.406112, 1.74292, 0.4, -0.000101072, 1.006, 0.995532, 1.00237, 0.998937
0.79824, 34.2462, 0.406113, 1.74292, 0.4, -0.000101108, 1.006, 0.995532, 1.00237, 0.998938
0.79829, 34.2461, 0.406113, 1.74291, 0.4, -0.000101143, 1.006, 0.995533, 1.00237, 0.998939
0.79834, 34.246, 0.406113, 1.7429, 0.4, -0.000101179, 1.006, 0.995534, 1.00237, 0.99894
0.79839, 34.246, 0.406114, 1.74289, 0.4, -0.000101214, 1.00601, 0.995535, 1.00237, 0.99894
0.79844, 34.2459, 0.406114, 1.74288, 0.4, -0.00010125, 1.00601, 0.995536, 1.00237, 0.998941
0.79849, 34.2458, 0.406114, 1.74287, 0.4, -0.000101285, 1.00601, 0.995536, 1.00237, 0.998941
0.79854, 34.2457, 0.406114, 1.74287, 0.4, -0.000101321, 1.00601, 0.995537, 1.00237, 0.998942
0.79859, 34.2456, 0.406115, 1.74286, 0.4, -0.000101356, 1.00601, 0.995538, 1.00237, 0.998943
0.79864, 34.2455, 0.406115, 1.74285, 0.4, -0.000101392, 1.00601, 0.995539, 1.00237, 0.998943
0.79869, 34.2454, 0.406115, 1.74284, 0.4, -0.000101427, 1.00601, 0.99554, 1.00237, 0.998944
0.79874, 34.2453, 0.406115, 1.74283, 0.4, -0.000101463, 1.00601, 0.99554, 1.00237, 0.998945
0.79879, 34.2452, 0.406116, 1.74282, 0.4, -0.000101498, 1.00602, 0.995541, 1.00237, 0.998945
0.79884, 34.2451, 0.406116, 1.74282, 0.4, -0.000101534, 1.00602, 0.995542, 1.00237, 0.998946
0.79889, 34.245, 0.406116, 1.74281, 0.4, -0.000101569, 1.00602, 0.995543, 1.00237, 0.998947
0.79894, 34.2449, 0.406116, 1.7428, 0.4, -0.000101605, 1.00602, 0.995544, 1.00237, 0.998947
0.79899, 34.2449, 0.406117, 1.74279, 0.4, -0.00010164, 1.00602, 0.995544, 1.00237, 0.998948
0.79904, 34.2448, 0.406117, 1.74278, 0.4, -0.000101676, 1.00602, 0.995545, 1.00238, 0.998949
0.79909, 34.2447, 0.406117, 1.74278, 0.4, -0.000101711, 1.00602, 0.995546, 1.00238, 0.998949
0.79914, 34.2446, 0.406118, 1.74277, 0.4, -0.000101747, 1.00603, 0.995547, 1.00238, 0.99895
0.79919, 34.2445, 0.406118, 1.74276, 0.4, -0.000101782, 1.00603, 0.995548, 1.00238, 0.998951
0.79924, 34.2444, 0.406118, 1.74275, 0.4, -0.000101818, 1.00603, 0.995548, 1.00238, 0.998951
0.79929, 34.2443, 0.406118, 1.74274, 0.4, -0.000101853, 1.00603, 0.995549, 1.00238, 0.998952
0.79934, 34.2442, 0.406119, 1.74273, 0.4, -0.000101889, 1.00603, 0.99555, 1.00238, 0.998953
0.79939, 34.2441, 0.406119, 1.74273, 0.4, -0.000101924, 1.00603, 0.995551, 1.00238, 0.998953
0.79944, 34.244, 0.406119, 1.74272, 0.4, -0.00010196, 1.00603, 0.995551, 1.00238, 0.998954
0.79949, 34.2439, 0.40612, 1.74271, 0.4, -0.000101995, 1.00603, 0.995552, 1.00238, 0.998955
0.79954, 34.2438, 0.40612, 1.7427, 0.4, -0.000102031, 1.00604, 0.995553, 1.00238, 0.998955
0.79959, 34.2437, 0.40612, 1.74269, 0.4, -0.000102066, 1.00604, 0.995554, 1.00238, 0.998956
0.79964, 34.2436, 0.40612, 1.74268, 0.4, -0.000102102, 1.00604, 0.995555, 1.00238, 0.998957
0.79969, 34.2436, 0.406121, 1.74268, 0.4, -0.000102137, 1.00604, 0.995555, 1.00238, 0.998957
0.79974, 34.2435, 0.406121, 1.74267, 0.4, -0.000102173, 1.00604, 0.995556, 1.00238, 0.998958
0.799791, 34.2434, 0.406121, 1.74266, 0.4, -0.000102208, 1.00604, 0.995557, 1.00238, 0.998959
0.799841, 34.2433, 0.406121, 1.74265, 0.4, -0.000102244, 1.00604, 0.995558, 1.00238, 0.998959
0.799891, 34.2432, 0.406122, 1.74264, 0.4, -0.000102279, 1.00605, 0.995559, 1.00238, 0.99896
0.799941, 34.2431, 0.406122, 1.74264, 0.4, -0.000102315, 1.00605, 0.995559, 1.00238, 0.998961
0.799991, 34.243, 0.406122, 1.74263, 0.4, -0.00010235, 1.00605, 0.99556, 1.00239, 0.998961
0.800041, 34.2429, 0.406122, 1.74262, 0.4, -0.000102386, 1.00605, 0.995561, 1.00239, 0.998962
0.800091, 34.2428, 0.406123, 1.74261, 0.4, -0.000102421, 1.00605, 0.995562, 1.00239, 0.998963
0.800141, 34.2427, 0.406123, 1.7426, 0.4, -0.000102457, 1.00605, 0.995563, 1.00239, 0.998963
0.800191, 34.2426, 0.406123, 1.74259, 0.4, -0.000102492, 1.00605, 0.995563, 1.00239, 0.998964
0.800241, 34.2425, 0.406124, 1.74259, 0.4, -0.000102528, 1.00605, 0.995564, 1.00239, 0.998965
0.800291, 34.2424, 0.406124, 1.74258, 0.4, -0.000102563, 1.00606, 0.995565, 1.00239, 0.998965
0.800341, 34.2424, 0.406124, 1.74257, 0.4, -0.000102599, 1.00606, 0.995566, 1.00239, 0.998966
0.800391, 34.2423, 0.406124, 1.74256, 0.4, -0.000102634, 1.00606, 0.995567, 1.00239, 0.998967
0.800441, 34.2422, 0.406125, 1.74255, 0.4, -0.00010267, 1.00606, 0.995567, 1.00239, 0.998967
0.800491, 34.2421, 0.406125, 1.74254, 0.4, -0.000102706, 1.00606, 0.995568, 1.00239, 0.998968
0.800541, 34.242, 0.406125, 1.74254, 0.4, -0.000102741, 1.00606, 0.995569, 1.00239, 0.998968
0.800591, 34.2419, 0.406125, 1.74253, 0.4, -0.000102777, 1.00606, 0.99557, 1.00239, 0.998969
0.800641, 34.2418, 0.406126, 1.74252, 0.4, -0.000102812, 1.00607, 0.995571, 1.00239, 0.99897
0.800691, 34.2417, 0.406126, 1.74251, 0.4, -0.000102848, 1.00607, 0.995571, 1.00239, 0.998971
0.800741, 34.2416, 0.406126, 1.7425, 0.4, -0.000102883, 1.00607, 0.995572, 1.00239, 0.998971
0.800791, 34.2415, 0.406126, 1.74249, 0.4, -0.000102919, 1.00607, 0.995573, 1.00239, 0.998972
0.800841, 34.2414, 0.406127, 1.74249, 0.4, -0.000102954, 1.00607, 0.995574, 1.00239, 0.998972
0.800891, 34.2413, 0.406127, 1.74248, 0.4, -0.00010299, 1.00607, 0.995575, 1.00239, 0.998973
0.800941, 34.2412, 0.406127, 1.74247, 0.4, -0.000103025, 1.00607, 0.995575, 1.0024, 0.998974
0.800991, 34.2412, 0.406128, 1.74246, 0.4, -0.000103061, 1.00607, 0.995576, 1.0024, 0.998975
0.801041, 34.2411, 0.406128, 1.74245, 0.4, -0.000103097, 1.00608, 0.995577, 1.0024, 0.998975
0.801091, 34.241, 0.406128, 1.74244, 0.4, -0.000103132, 1.00608, 0.995578, 1.0024, 0.998976
0.801141, 34.2409, 0.406128, 1.74244, 0.4, -0.000103168, 1.00608, 0.995578, 1.0024, 0.998976
0.801191, 34.2408, 0.406129, 1.74243, 0.4, -0.000103203, 1.00608, 0.995579, 1.0024, 0.998977
0.801241, 34.2407, 0.406129, 1.74242, 0.4, -0.000103239, 1.00608, 0.99558, 1.0024, 0.998978
0.801291, 34.2406, 0.406129, 1.74241, 0.4, -0.000103274, 1.00608, 0.995581, 1.0024, 0.998978
0.801341, 34.2405, 0.406129, 1.7424, 0.4, -0.00010331, 1.00608, 0.995582, 1.0024, 0.998979
0.801391, 34.2404, 0.40613, 1.74239, 0.4, -0.000103345, 1.00609, 0.995582, 1.0024, 0.99898
0.801441, 34.2403, 0.40613, 1.74239, 0.4, -0.000103381, 1.00609, 0.995583, 1.0024, 0.99898
0.801491, 34.2402, 0.40613, 1.74238, 0.4, -0.000103417, 1.00609, 0.995584, 1.0024, 0.998981
0.801541, 34.2401, 0.406131, 1.74237, 0.4, -0.000103452, 1.00609, 0.995585, 1.0024, 0.998982
0.801591, 34.2401, 0.406131, 1.74236, 0.4, -0.000103488, 1.00609, 0.995586, 1.0024, 0.998982
0.801641, 34.24, 0.406131, 1.74235, 0.4, -0.000103523, 1.00609, 0.995586, 1.0024, 0.998983
0.801691, 34.2399, 0.406131, 1.74234, 0.4, -0.000103559, 1.00609, 0.995587, 1.0024, 0.998984
0.801741, 34.2398, 0.406132, 1.74234, 0.4, -0.000103594, 1.00609, 0.995588, 1.0024, 0.998984
0.801791, 34.2397, 0.406132, 1.74233, 0.4, -0.00010363, 1.0061, 0.995589, 1.0024, 0.998985
0.801841, 34.2396, 0.406132, 1.74232, 0.4, -0.000103666, 1.0061, 0.99559, 1.0024, 0.998986
0.801891, 34.2395, 0.406132, 1.74231, 0.4, -0.000103701, 1.0061, 0.99559, 1.00241, 0.998986
0.801941, 34.2394, 0.406132, 1.7423, 0.4, -0.000103737, 1.0061, 0.995591, 1.00241, 0.998987
0.801991, 34.2393, 0.406133, 1.74229, 0.4, -0.000103772, 1.0061, 0.995592, 1.00241, 0.998988
0.802041, 34.2392, 0.406133, 1.74229, 0.4, -0.000103808, 1.0061, 0.995593, 1.00241, 0.998988
0.802091, 34.2391, 0.406133, 1.74228, 0.4, -0.000103843, 1.0061, 0.995593, 1.00241, 0.998989
0.802141, 34.239, 0.406134, 1.74227, 0.4, -0.000103879, 1.00611, 0.995594, 1.00241, 0.99899
0.802191, 34.2389, 0.406134, 1.74226, 0.4, -0.000103915, 1.00611, 0.995595, 1.00241, 0.99899
0.802241, 34.2389, 0.406134, 1.74225, 0.4, -0.00010395, 1.00611, 0.995596, 1.00241, 0.998991
0.802291, 34.2388, 0.406135, 1.74224, 0.4, -0.000103986, 1.00611, 0.995597, 1.00241, 0.998992
0.802341, 34.2387, 0.406135, 1.74224, 0.4, -0.000104021, 1.00611, 0.995597, 1.00241, 0.998992
0.802391, 34.2386, 0.406135, 1.74223, 0.4, -0.000104057, 1.00611, 0.995598, 1.00241, 0.998993
0.802441, 34.2385, 0.406135, 1.74222, 0.4, -0.000104093, 1.00611, 0.995599, 1.00241, 0.998994
0.802491, 34.2384, 0.406136, 1.74221, 0.4, -0.000104128, 1.00611, 0.9956, 1.00241, 0.998994
0.802541, 34.2383, 0.406136, 1.7422, 0.4, -0.000104164, 1.00612, 0.995601, 1.00241, 0.998995
0.802591, 34.2382, 0.406136, 1.74219, 0.4, -0.000104199, 1.00612, 0.995601, 1.00241, 0.998996
0.802641, 34.2381, 0.406136, 1.74219, 0.4, -0.000104235, 1.00612, 0.995602, 1.00241, 0.998996
0.802691, 34.238, 0.406137, 1.74218, 0.4, -0.000104271, 1.00612, 0.995603, 1.00241, 0.998997
0.802741, 34.2379, 0.406137, 1.74217, 0.4, -0.000104306, 1.00612, 0.995604, 1.00241, 0.998998
0.802791, 34.2378, 0.406137, 1.74216, 0.4, -0.000104342, 1.00612, 0.995605, 1.00241, 0.998998
0.802841, 34.2377, 0.406137, 1.74215, 0.4, -0.000104377, 1.00612, 0.995605, 1.00242, 0.998999
0.802891, 34.2376, 0.406138, 1.74214, 0.4, -0.000104413, 1.00613, 0.995606, 1.00242, 0.999
0.802941, 34.2376, 0.406138, 1.74214, 0.4, -0.000104449, 1.00613, 0.995607, 1.00242, 0.999
0.802991, 34.2375, 0.406138, 1.74213, 0.4, -0.000104484, 1.00613, 0.995608, 1.00242, 0.999001
0.803041, 34.2374, 0.406138, 1.74212, 0.4, -0.00010452, 1.00613, 0.995609, 1.00242, 0.999002
0.803091, 34.2373, 0.406138, 1.74211, 0.4, -0.000104555, 1.00613, 0.995609, 1.00242, 0.999002
0.803141, 34.2372, 0.406139, 1.7421, 0.4, -0.000104591, 1.00613, 0.99561, 1.00242, 0.999003
0.803191, 34.2371, 0.406139, 1.74209, 0.4, -0.000104627, 1.00613, 0.995611, 1.00242, 0.999003
0.803241, 34.237, 0.406139, 1.74209, 0.4, -0.000104662, 1.00613, 0.995612, 1.00242, 0.999004
0.803291, 34.2369, 0.406139, 1.74208, 0.4, -0.000104698, 1.00614, 0.995613, 1.00242, 0.999005
0.803341, 34.2368, 0.406139, 1.74207, 0.4, -0.000104733, 1.00614, 0.995613, 1.00242, 0.999005
0.803391, 34.2367, 0.40614, 1.74206, 0.4, -0.000104769, 1.00614, 0.995614, 1.00242, 0.999006
0.803441, 34.2366, 0.40614, 1.74205, 0.4, -0.000104805, 1.00614, 0.995615, 1.00242, 0.999007
0.803491, 34.2365, 0.40614, 1.74204, 0.4, -0.00010484, 1.00614, 0.995616, 1.00242, 0.999007
0.803541, 34.2364, 0.40614, 1.74204, 0.4, -0.000104876, 1.00614, 0.995616, 1.00242, 0.999008
0.803591, 34.2363, 0.40614, 1.74203, 0.4, -0.000104912, 1.00614, 0.995617, 1.00242, 0.999009
0.803641, 34.2362, 0.406141, 1.74202, 0.4, -0.000104947, 1.00615, 0.995618, 1.00242, 0.999009
0.803691, 34.2361, 0.406141, 1.74201, 0.4, -0.000104983, 1.00615, 0.995619, 1.00242, 0.99901
0.803741, 34.236, 0.406141, 1.742, 0.4, -0.000105018, 1.00615, 0.99562, 1.00242, 0.999011
0.803791, 34.2359, 0.406141, 1.74199, 0.4, -0.000105054, 1.00615, 0.99562, 1.00243, 0.999011
0.803841, 34.2358, 0.406141, 1.74199, 0.4, -0.00010509, 1.00615, 0.995621, 1.00243, 0.999012
0.803891, 34.2357, 0.406141, 1.74198, 0.4, -0.000105125, 1.00615, 0.995622, 1.00243, 0.999013
0.803941, 34.2356, 0.406142, 1.74197, 0.4, -0.000105161, 1.00615, 0.995623, 1.00243, 0.999013
0.803991, 34.2355, 0.406142, 1.74196, 0.4, -0.000105197, 1.00615, 0.995624, 1.00243, 0.999014
0.804041, 34.2355, 0.406142, 1.74195, 0.4, -0.000105232, 1.00616, 0.995624, 1.00243, 0.999015
0.804091, 34.2354, 0.406142, 1.74194, 0.4, -0.000105268, 1.00616, 0.995625, 1.00243, 0.999015
0.804141, 34.2353, 0.406142, 1.74193, 0.4, -0.000105303, 1.00616, 0.995626, 1.00243, 0.999016
0.804191, 34.2352, 0.406143, 1.74193, 0.4, -0.000105339, 1.00616, 0.995627, 1.00243, 0.999017
0.804241, 34.2351, 0.406143, 1.74192, 0.4, -0.000105375, 1.00616, 0.995628, 1.00243, 0.999017
0.804291, 34.235, 0.406143, 1.74191, 0.4, -0.00010541, 1.00616, 0.995628, 1.00243, 0.999018
0.804341, 34.2349, 0.406143, 1.7419, 0.4, -0.000105446, 1.00616, 0.995629, 1.00243, 0.999019
0.804391, 34.2348, 0.406143, 1.74189, 0.4, -0.000105482, 1.00617, 0.99563, 1.00243, 0.999019
0.804441, 34.2347, 0.406144, 1.74188, 0.4, -0.000105517, 1.00617, 0.995631, 1.00243, 0.99902
0.804491, 34.2346, 0.406144, 1.74188, 0.4, -0.000105553, 1.00617, 0.995632, 1.00243, 0.999021
0.804541, 34.2345, 0.406144, 1.74187, 0.4, -0.000105589, 1.00617, 0.995632, 1.00243, 0.999021
0.804591, 34.2344, 0.406144, 1.74186, 0.4, -0.000105624, 1.00617, 0.995633, 1.00243, 0.999022
0.804641, 34.2343, 0.406144, 1.74185, 0.4, -0.00010566, 1.00617, 0.995634, 1.00243, 0.999023
0.804691, 34.2342, 0.406145, 1.74184, 0.4, -0.000105695, 1.00617, 0.995635, 1.00243, 0.999023
0.804741, 34.2341, 0.406145, 1.74183, 0.4, -0.000105731, 1.00617, 0.995635, 1.00244, 0.999024
0.804791, 34.234, 0.406145, 1.74182, 0.4, -0.000105767, 1.00618, 0.995636, 1.00244, 0.999025
0.804841, 34.2339, 0.406145, 1.74182, 0.4, -0.000105802, 1.00618, 0.995637, 1.00244, 0.999025
0.804891, 34.2338, 0.406145, 1.74181, 0.4, -0.000105838, 1.00618, 0.995638, 1.00244, 0.999026
0.804941, 34.2337, 0.406146, 1.7418, 0.4, -0.000105874, 1.00618, 0.995639, 1.00244, 0.999027
0.804991, 34.2336, 0.406146, 1.74179, 0.4, -0.000105909, 1.00618, 0.995639, 1.00244, 0.999027
0.805041, 34.2335, 0.406146, 1.74178, 0.4, -0.000105945, 1.00618, 0.99564, 1.00244, 0.999028
0.805091, 34.2334, 0.406146, 1.74177, 0.4, -0.000105981, 1.00618, 0.995641, 1.00244, 0.999029
0.805141, 34.2333, 0.406147, 1.74177, 0.4, -0.000106016, 1.00619, 0.995642, 1.00244, 0.999029
0.805191, 34.2332, 0.406147, 1.74176, 0.4, -0.000106052, 1.00619, 0.995643, 1.00244, 0.99903
0.805241, 34.2332, 0.406147, 1.74175, 0.4, -0.000106088, 1.00619, 0.995643, 1.00244, 0.99903
0.805291, 34.2331, 0.406147, 1.74174, 0.4, -0.000106123, 1.00619, 0.995644, 1.00244, 0.999031
0.805341, 34.233, 0.406147, 1.74173, 0.4, -0.000106159, 1.00619, 0.995645, 1.00244, 0.999032
0.805391, 34.2329, 0.406148, 1.74172, 0.4, -0.000106195, 1.00619, 0.995646, 1.00244, 0.999032
0.805441, 34.2328, 0.406148, 1.74171, 0.4, -0.00010623, 1.00619, 0.995647, 1.00244, 0.999033
0.805491, 34.2327, 0.406148, 1.74171, 0.4, -0.000106266, 1.00619, 0.995647, 1.00244, 0.999034
0.805541, 34.2326, 0.406148, 1.7417, 0.4, -0.000106302, 1.0062, 0.995648, 1.00244, 0.999034
0.805591, 34.2325, 0.406148, 1.74169, 0.4, -0.000106337, 1.0062, 0.995649, 1.00244, 0.999035
0.805641, 34.2324, 0.406149, 1.74168, 0.4, -0.000106373, 1.0062, 0.99565, 1.00244, 0.999036
0.805691, 34.2323, 0.406149, 1.74167, 0.4, -0.000106409, 1.0062, 0.99565, 1.00245, 0.999036
0.805741, 34.2322, 0.406149, 1.74166, 0.4, -0.000106444, 1.0062, 0.995651, 1.00245, 0.999037
0.805791, 34.2321, 0.406149, 1.74166, 0.4, -0.00010648, 1.0062, 0.995652, 1.00245, 0.999038
0.805842, 34.232, 0.40615, 1.74165, 0.4, -0.000106516, 1.0062, 0.995653, 1.00245, 0.999038
0.805892, 34.2319, 0.40615, 1.74164, 0.4, -0.000106551, 1.00621, 0.995654, 1.00245, 0.999039
0.805942, 34.2318, 0.40615, 1.74163, 0.4, -0.000106587, 1.00621, 0.995654, 1.00245, 0.99904
0.805992, 34.2317, 0.40615, 1.74162, 0.4, -0.000106623, 1.00621, 0.995655, 1.00245, 0.99904
0.806042, 34.2316, 0.40615, 1.74161, 0.4, -0.000106658, 1.00621, 0.995656, 1.00245, 0.999041
0.806092, 34.2315, 0.406151, 1.7416, 0.4, -0.000106694, 1.00621, 0.995657, 1.00245, 0.999042
0.806142, 34.2314, 0.406151, 1.7416, 0.4, -0.00010673, 1.00621, 0.995658, 1.00245, 0.999042
0.806192, 34.2313, 0.406151, 1.74159, 0.4, -0.000106765, 1.00621, 0.995658, 1.00245, 0.999043
0.806242, 34.2312, 0.406151, 1.74158, 0.4, -0.000106801, 1.00621, 0.995659, 1.00245, 0.999044
0.806292, 34.2311, 0.406152, 1.74157, 0.4, -0.000106837, 1.00622, 0.99566, 1.00245, 0.999044
0.806342, 34.2311, 0.406152, 1.74156, 0.4, -0.000106872, 1.00622, 0.995661, 1.00245, 0.999045
0.806392, 34.231, 0.406152, 1.74155, 0.4, -0.000106908, 1.00622, 0.995661, 1.00245, 0.999046
0.806442, 34.2309, 0.406152, 1.74155, 0.4, -0.000106944, 1.00622, 0.995662, 1.00245, 0.999046
0.806492, 34.2308, 0.406152, 1.74154, 0.4, -0.000106979, 1.00622, 0.995663, 1.00245, 0.999047
0.806542, 34.2307, 0.406153, 1.74153, 0.4, -0.000107015, 1.00622, 0.995664, 1.00245, 0.999048
0.806592, 34.2306, 0.406153, 1.74152, 0.4, -0.000107051, 1.00622, 0.995665, 1.00245, 0.999048
0.806642, 34.2305, 0.406153, 1.74151, 0.4, -0.000107086, 1.00622, 0.995665, 1.00246, 0.999049
0.806692, 34.2304, 0.406153, 1.7415, 0.4, -0.000107122, 1.00623, 0.995666, 1.00246, 0.999049
0.806742, 34.2303, 0.406153, 1.74149, 0.4, -0.000107158, 1.00623, 0.995667, 1.00246, 0.99905
0.806792, 34.2302, 0.406154, 1.74149, 0.4, -0.000107194, 1.00623, 0.995668, 1.00246, 0.999051
0.806842, 34.2301, 0.406154, 1.74148, 0.4, -0.000107229, 1.00623, 0.995668, 1.00246, 0.999051
0.806892, 34.23, 0.406154, 1.74147, 0.4, -0.000107265, 1.00623, 0.995669, 1.00246, 0.999052
0.806942, 34.2299, 0.406154, 1.74146, 0.4, -0.000107301, 1.00623, 0.99567, 1.00246, 0.999053
0.806992, 34.2298, 0.406154, 1.74145, 0.4, -0.000107336, 1.00623, 0.995671, 1.00246, 0.999053
0.807042, 34.2297, 0.406155, 1.74144, 0.4, -0.000107372, 1.00624, 0.995672, 1.00246, 0.999054
0.807092, 34.2296, 0.406155, 1.74144, 0.4, -0.000107408, 1.00624, 0.995673, 1.00246, 0.999055
0.807142, 34.2295, 0.406155, 1.74143, 0.4, -0.000107443, 1.00624, 0.995673, 1.00246, 0.999055
0.807192, 34.2294, 0.406155, 1.74142, 0.4, -0.000107479, 1.00624, 0.995674, 1.00246, 0.999056
0.807242, 34.2293, 0.406156, 1.74141, 0.4, -0.000107515, 1.00624, 0.995675, 1.00246, 0.999057
0.807292, 34.2292, 0.406156, 1.7414, 0.4, -0.000107551, 1.00624, 0.995676, 1.00246, 0.999057
0.807342, 34.2291, 0.406156, 1.74139, 0.4, -0.000107586, 1.00624, 0.995676, 1.00246, 0.999058
0.807392, 34.229, 0.406156, 1.74138, 0.4, -0.000107622, 1.00624, 0.995677, 1.00246, 0.999059
0.807442, 34.2289, 0.406157, 1.74138, 0.4, -0.000107658, 1.00625, 0.995678, 1.00246, 0.999059
0.807492, 34.2289, 0.406157, 1.74137, 0.4, -0.000107693, 1.00625, 0.995679, 1.00246, 0.99906
0.807542, 34.2288, 0.406157, 1.74136, 0.4, -0.000107729, 1.00625, 0.99568, 1.00246, 0.999061
0.807592, 34.2287, 0.406157, 1.74135, 0.4, -0.000107765, 1.00625, 0.99568, 1.00247, 0.999061
0.807642, 34.2286, 0.406157, 1.74134, 0.4, -0.000107801, 1.00625, 0.995681, 1.00247, 0.999062
0.807692, 34.2285, 0.406158, 1.74133, 0.4, -0.000107836, 1.00625, 0.995682, 1.00247, 0.999063
0.807742, 34.2284, 0.406158, 1.74133, 0.4, -0.000107872, 1.00625, 0.995683, 1.00247, 0.999063
0.807792, 34.2283, 0.406158, 1.74132, 0.4, -0.000107908, 1.00626, 0.995683, 1.00247, 0.999064
0.807842, 34.2282, 0.406158, 1.74131, 0.4, -0.000107943, 1.00626, 0.995684, 1.00247, 0.999065
0.807892, 34.2281, 0.406158, 1.7413, 0.4, -0.000107979, 1.00626, 0.995685, 1.00247, 0.999065
0.807942, 34.228, 0.406159, 1.74129, 0.4, -0.000108015, 1.00626, 0.995686, 1.00247, 0.999066
0.807992, 34.2279, 0.406159, 1.74128, 0.4, -0.000108051, 1.00626, 0.995687, 1.00247, 0.999067
0.808042, 34.2278, 0.406159, 1.74127, 0.4, -0.000108086, 1.00626, 0.995687, 1.00247, 0.999067
0.808092, 34.2277, 0.406159, 1.74127, 0.4, -0.000108122, 1.00626, 0.995688, 1.00247, 0.999068
0.808142, 34.2276, 0.40616, 1.74126, 0.4, -0.000108158, 1.00626, 0.995689, 1.00247, 0.999069
0.808192, 34.2275, 0.40616, 1.74125, 0.4, -0.000108193, 1.00627, 0.99569, 1.00247, 0.999069
0.808242, 34.2274, 0.40616, 1.74124, 0.4, -0.000108229, 1.00627, 0.995691, 1.00247, 0.99907
0.808292, 34.2273, 0.40616, 1.74123, 0.4, -0.000108265, 1.00627, 0.995691, 1.00247, 0.999071
0.808342, 34.2272, 0.40616, 1.74122, 0.4, -0.000108301, 1.00627, 0.995692, 1.00247, 0.999071
0.808392, 34.2271, 0.40616, 1.74121, 0.4, -0.000108336, 1.00627, 0.995693, 1.00247, 0.999072
0.808442, 34.227, 0.40616, 1.74121, 0.4, -0.000108372, 1.00627, 0.995694, 1.00247, 0.999072
0.808492, 34.2269, 0.406161, 1.7412, 0.4, -0.000108408, 1.00627, 0.995695, 1.00247, 0.999073
0.808542, 34.2268, 0.406161, 1.74119, 0.4, -0.000108444, 1.00628, 0.995695, 1.00248, 0.999074
0.808592, 34.2267, 0.406161, 1.74118, 0.4, -0.000108479, 1.00628, 0.995696, 1.00248, 0.999074
0.808642, 34.2266, 0.406161, 1.74117, 0.4, -0.000108515, 1.00628, 0.995697, 1.00248, 0.999075
0.808692, 34.2265, 0.406161, 1.74116, 0.4, -0.000108551, 1.00628, 0.995698, 1.00248, 0.999076
0.808742, 34.2264, 0.406161, 1.74115, 0.4, -0.000108586, 1.00628, 0.995698, 1.00248, 0.999076
0.808792, 34.2263, 0.406161, 1.74115, 0.4, -0.000108622, 1.00628, 0.995699, 1.00248, 0.999077
0.808842, 34.2262, 0.406161, 1.74114, 0.4, -0.000108658, 1.00628, 0.9957, 1.00248, 0.999078
0.808892, 34.2261, 0.406161, 1.74113, 0.4, -0.000108694, 1.00628, 0.995701, 1.00248, 0.999078
0.808942, 34.226, 0.406162, 1.74112, 0.4, -0.000108729, 1.00629, 0.995702, 1.00248, 0.999079
0.808992, 34.2259, 0.406162, 1.74111, 0.4, -0.000108765, 1.00629, 0.995702, 1.00248, 0.99908
0.809042, 34.2258, 0.406162, 1.7411, 0.4, -0.000108801, 1.00629, 0.995703, 1.00248, 0.99908
0.809092, 34.2257, 0.406162, 1.74109, 0.4, -0.000108837, 1.00629, 0.995704, 1.00248, 0.999081
0.809142, 34.2256, 0.406162, 1.74109, 0.4, -0.000108872, 1.00629, 0.995705, 1.00248, 0.999082
0.809192, 34.2255, 0.406162, 1.74108, 0.4, -0.000108908, 1.00629, 0.995706, 1.00248, 0.999082
0.809242, 34.2254, 0.406162, 1.74107, 0.4, -0.000108944, 1.00629, 0.995706, 1.00248, 0.999083
0.809292, 34.2253, 0.406162, 1.74106, 0.4, -0.00010898, 1.0063, 0.995707, 1.00248, 0.999084
0.809342, 34.2252, 0.406163, 1.74105, 0.4, -0.000109015, 1.0063, 0.995708, 1.00248, 0.999084
0.809392, 34.2251, 0.406163, 1.74104, 0.4, -0.000109051, 1.0063, 0.995709, 1.00248, 0.999085
0.809442, 34.225, 0.406163, 1.74103, 0.4, -0.000109087, 1.0063, 0.99571, 1.00248, 0.999086
0.809492, 34.2249, 0.406163, 1.74103, 0.4, -0.000109123, 1.0063, 0.99571, 1.00249, 0.999086
0.809542, 34.2248, 0.406163, 1.74102, 0.4, -0.000109158, 1.0063, 0.995711, 1.00249, 0.999087
0.809592, 34.2247, 0.406163, 1.74101, 0.4, -0.000109194, 1.0063, 0.995712, 1.00249, 0.999088
0.809642, 34.2246, 0.406164, 1.741, 0.4, -0.00010923, 1.0063, 0.995713, 1.00249, 0.999088
0.809692, 34.2245, 0.406164, 1.74099, 0.4, -0.000109266, 1.00631, 0.995714, 1.00249, 0.999089
0.809742, 34.2244, 0.406164, 1.74098, 0.4, -0.000109301, 1.00631, 0.995714, 1.00249, 0.99909
0.809792, 34.2243, 0.406164, 1.74097, 0.4, -0.000109337, 1.00631, 0.995715, 1.00249, 0.99909
0.809842, 34.2242, 0.406164, 1.74097, 0.4, -0.000109373, 1.00631, 0.995716, 1.00249, 0.999091
0.809892, 34.2241, 0.406164, 1.74096, 0.4, -0.000109409, 1.00631, 0.995717, 1.00249, 0.999092
0.809942, 34.224, 0.406164, 1.74095, 0.4, -0.000109444, 1.00631, 0.995717, 1.00249, 0.999092
0.809992, 34.2239, 0.406164, 1.74094, 0.4, -0.00010948, 1.00631, 0.995718, 1.00249, 0.999093
0.810042, 34.2238, 0.406165, 1.74093, 0.4, -0.000109516, 1.00631, 0.995719, 1.00249, 0.999094
0.810092, 34.2237, 0.406165, 1.74092, 0.4, -0.000109552, 1.00632, 0.99572, 1.00249, 0.999094
0.810142, 34.2236, 0.406165, 1.74091, 0.4, -0.000109587, 1.00632, 0.995721, 1.00249, 0.999095
0.810192, 34.2235, 0.406165, 1.74091, 0.4, -0.000109623, 1.00632, 0.995721, 1.00249, 0.999096
0.810242, 34.2234, 0.406165, 1.7409, 0.4, -0.000109659, 1.00632, 0.995722, 1.00249, 0.999096
0.810292, 34.2234, 0.406165, 1.74089, 0.4, -0.000109695, 1.00632, 0.995723, 1.00249, 0.999097
0.810342, 34.2233, 0.406165, 1.74088, 0.4, -0.00010973, 1.00632, 0.995724, 1.00249, 0.999097
0.810392, 34.2232, 0.406165, 1.74087, 0.4, -0.000109766, 1.00632, 0.995725, 1.00249, 0.999098
0.810442, 34.2231, 0.406166, 1.74086, 0.4, -0.000109802, 1.00633, 0.995725, 1.0025, 0.999099
0.810492, 34.223, 0.406166, 1.74085, 0.4, -0.000109838, 1.00633, 0.995726, 1.0025, 0.999099
0.810542, 34.2229, 0.406166, 1.74085, 0.4, -0.000109873, 1.00633, 0.995727, 1.0025, 0.9991
0.810592, 34.2228, 0.406166, 1.74084, 0.4, -0.000109909, 1.00633, 0.995728, 1.0025, 0.999101
0.810642, 34.2227, 0.406166, 1.74083, 0.4, -0.000109945, 1.00633, 0.995728, 1.0025, 0.999101
0.810692, 34.2226, 0.406166, 1.74082, 0.4, -0.000109981, 1.00633, 0.995729, 1.0025, 0.999102
0.810742, 34.2225, 0.406166, 1.74081, 0.4, -0.000110016, 1.00633, 0.99573, 1.0025, 0.999103
0.810792, 34.2224, 0.406166, 1.7408, 0.4, -0.000110052, 1.00633, 0.995731, 1.0025, 0.999103
0.810842, 34.2223, 0.406166, 1.74079, 0.4, -0.000110088, 1.00634, 0.995732, 1.0025, 0.999104
0.810892, 34.2222, 0.406166, 1.74079, 0.4, -0.000110124, 1.00634, 0.995732, 1.0025, 0.999105
0.810942, 34.2221, 0.406167, 1.74078, 0.4, -0.000110159, 1.00634, 0.995733, 1.0025, 0.999105
0.810992, 34.222, 0.406167, 1.74077, 0.4, -0.000110195, 1.00634, 0.995734, 1.0025, 0.999106
0.811042, 34.2219, 0.406167, 1.74076, 0.4, -0.000110231, 1.00634, 0.995735, 1.0025, 0.999107
0.811092, 34.2218, 0.406167, 1.74075, 0.4, -0.000110267, 1.00634, 0.995736, 1.0025, 0.999107
0.811142, 34.2217, 0.406167, 1.74074, 0.4, -0.000110302, 1.00634, 0.995736, 1.0025, 0.999108
0.811192, 34.2216, 0.406167, 1.74073, 0.4, -0.000110338, 1.00635, 0.995737, 1.0025, 0.999109
0.811242, 34.2215, 0.406167, 1.74072, 0.4, -0.000110374, 1.00635, 0.995738, 1.0025, 0.999109
0.811292, 34.2214, 0.406167, 1.74072, 0.4, -0.00011041, 1.00635, 0.995739, 1.0025, 0.99911
0.811342, 34.2213, 0.406167, 1.74071, 0.4, -0.000110446, 1.00635, 0.995739, 1.0025, 0.999111
0.811392, 34.2212, 0.406168, 1.7407, 0.4, -0.000110481, 1.00635, 0.99574, 1.00251, 0.999111
0.811442, 34.2211, 0.406168, 1.74069, 0.4, -0.000110517, 1.00635, 0.995741, 1.00251, 0.999112
0.811492, 34.221, 0.406168, 1.74068, 0.4, -0.000110553, 1.00635, 0.995742, 1.00251, 0.999112
0.811542, 34.2209, 0.406168, 1.74067, 0.4, -0.000110589, 1.00635, 0.995743, 1.00251, 0.999113
0.811592, 34.2208, 0.406168, 1.74066, 0.4, -0.000110624, 1.00636, 0.995743, 1.00251, 0.999114
0.811642, 34.2207, 0.406168, 1.74066, 0.4, -0.00011066, 1.00636, 0.995744, 1.00251, 0.999115
0.811692, 34.2206, 0.406168, 1.74065, 0.4, -0.000110696, 1.00636, 0.995745, 1.00251, 0.999115
0.811742, 34.2205, 0.406168, 1.74064, 0.4, -0.000110732, 1.00636, 0.995746, 1.00251, 0.999116
0.811792, 34.2204, 0.406169, 1.74063, 0.4, -0.000110767, 1.00636, 0.995746, 1.00251, 0.999116
0.811843, 34.2203, 0.406169, 1.74062, 0.4, -0.000110803, 1.00636, 0.995747, 1.00251, 0.999117
0.811893, 34.2202, 0.406169, 1.74061, 0.4, -0.000110839, 1.00636, 0.995748, 1.00251, 0.999118
0.811943, 34.2201, 0.406169, 1.7406, 0.4, -0.000110875, 1.00637, 0.995749, 1.00251, 0.999118
0.811993, 34.22, 0.406169, 1.7406, 0.4, -0.000110911, 1.00637, 0.99575, 1.00251, 0.999119
0.812043, 34.2199, 0.406169, 1.74059, 0.4, -0.000110946, 1.00637, 0.99575, 1.00251, 0.99912
0.812093, 34.2198, 0.406169, 1.74058, 0.4, -0.000110982, 1.00637, 0.995751, 1.00251, 0.99912
0.812143, 34.2197, 0.406169, 1.74057, 0.4, -0.000111018, 1.00637, 0.995752, 1.00251, 0.999121
0.812193, 34.2196, 0.40617, 1.74056, 0.4, -0.000111054, 1.00637, 0.995753, 1.00251, 0.999122
0.812243, 34.2195, 0.40617, 1.74055, 0.4, -0.000111089, 1.00637, 0.995753, 1.00251, 0.999122
0.812293, 34.2194, 0.40617, 1.74054, 0.4, -0.000111125, 1.00637, 0.995754, 1.00251, 0.999123
0.812343, 34.2193, 0.40617, 1.74054, 0.4, -0.000111161, 1.00638, 0.995755, 1.00251, 0.999124
0.812393, 34.2192, 0.40617, 1.74053, 0.4, -0.000111197, 1.00638, 0.995756, 1.00252, 0.999124
0.812443, 34.2191, 0.40617, 1.74052, 0.4, -0.000111233, 1.00638, 0.995757, 1.00252, 0.999125
0.812493, 34.219, 0.40617, 1.74051, 0.4, -0.000111268, 1.00638, 0.995757, 1.00252, 0.999125
0.812543, 34.2189, 0.406171, 1.7405, 0.4, -0.000111304, 1.00638, 0.995758, 1.00252, 0.999126
0.812593, 34.2188, 0.406171, 1.74049, 0.4, -0.00011134, 1.00638, 0.995759, 1.00252, 0.999127
0.812643, 34.2187, 0.406171, 1.74048, 0.4, -0.000111376, 1.00638, 0.99576, 1.00252, 0.999127
0.812693, 34.2186, 0.406171, 1.74047, 0.4, -0.000111411, 1.00638, 0.995761, 1.00252, 0.999128
0.812743, 34.2185, 0.406171, 1.74047, 0.4, -0.000111447, 1.00639, 0.995761, 1.00252, 0.999129
0.812793, 34.2184, 0.406171, 1.74046, 0.4, -0.000111483, 1.00639, 0.995762, 1.00252, 0.999129
0.812843, 34.2183, 0.406171, 1.74045, 0.4, -0.000111519, 1.00639, 0.995763, 1.00252, 0.99913
0.812893, 34.2182, 0.406172, 1.74044, 0.4, -0.000111555, 1.00639, 0.995764, 1.00252, 0.999131
0.812943, 34.2181, 0.406172, 1.74043, 0.4, -0.00011159, 1.00639, 0.995764, 1.00252, 0.999131
0.812993, 34.218, 0.406172, 1.74042, 0.4, -0.000111626, 1.00639, 0.995765, 1.00252, 0.999132
0.813043, 34.2179, 0.406172, 1.74041, 0.4, -0.000111662, 1.00639, 0.995766, 1.00252, 0.999133
0.813093, 34.2178, 0.406172, 1.74041, 0.4, -0.000111698, 1.00639, 0.995767, 1.00252, 0.999133
0.813143, 34.2177, 0.406172, 1.7404, 0.4, -0.000111734, 1.0064, 0.995768, 1.00252, 0.999134
0.813193, 34.2176, 0.406172, 1.74039, 0.4, -0.000111769, 1.0064, 0.995768, 1.00252, 0.999135
0.813243, 34.2175, 0.406172, 1.74038, 0.4, -0.000111805, 1.0064, 0.995769, 1.00252, 0.999135
0.813293, 34.2174, 0.406173, 1.74037, 0.4, -0.000111841, 1.0064, 0.99577, 1.00252, 0.999136
0.813343, 34.2173, 0.406173, 1.74036, 0.4, -0.000111877, 1.0064, 0.995771, 1.00253, 0.999137
0.813393, 34.2172, 0.406173, 1.74035, 0.4, -0.000111913, 1.0064, 0.995771, 1.00253, 0.999137
0.813443, 34.2171, 0.406173, 1.74034, 0.4, -0.000111948, 1.0064, 0.995772, 1.00253, 0.999138
0.813493, 34.217, 0.406173, 1.74034, 0.4, -0.000111984, 1.00641, 0.995773, 1.00253, 0.999138
0.813543, 34.2169, 0.406173, 1.74033, 0.4, -0.00011202, 1.00641, 0.995774, 1.00253, 0.999139
0.813593, 34.2168, 0.406173, 1.74032, 0.4, -0.000112056, 1.00641, 0.995775, 1.00253, 0.99914
0.813643, 34.2167, 0.406173, 1.74031, 0.4, -0.000112092, 1.00641, 0.995775, 1.00253, 0.99914
0.813693, 34.2166, 0.406173, 1.7403, 0.4, -0.000112127, 1.00641, 0.995776, 1.00253, 0.999141
0.813743, 34.2165, 0.406173, 1.74029, 0.4, -0.000112163, 1.00641, 0.995777, 1.00253, 0.999142
0.813793, 34.2164, 0.406174, 1.74028, 0.4, -0.000112199, 1.00641, 0.995778, 1.00253, 0.999142
0.813843, 34.2163, 0.406174, 1.74027, 0.4, -0.000112235, 1.00641, 0.995778, 1.00253, 0.999143
0.813893, 34.2162, 0.406174, 1.74027, 0.4, -0.00011227, 1.00642, 0.995779, 1.00253, 0.999144
0.813943, 34.2161, 0.406174, 1.74026, 0.4, -0.000112306, 1.00642, 0.99578, 1.00253, 0.999144
0.813993, 34.216, 0.406174, 1.74025, 0.4, -0.000112342, 1.00642, 0.995781, 1.00253, 0.999145
0.814043, 34.2159, 0.406174, 1.74024, 0.4, -0.000112378, 1.00642, 0.995782, 1.00253, 0.999146
0.814093, 34.2158, 0.406174, 1.74023, 0.4, -0.000112414, 1.00642, 0.995782, 1.00253, 0.999146
0.814143, 34.2157, 0.406174, 1.74022, 0.4, -0.000112449, 1.00642, 0.995783, 1.00253, 0.999147
0.814193, 34.2156, 0.406174, 1.74021, 0.4, -0.000112485, 1.00642, 0.995784, 1.00253, 0.999148
0.814243, 34.2155, 0.406174, 1.7402, 0.4, -0.000112521, 1.00643, 0.995785, 1.00253, 0.999148
0.814293, 34.2154, 0.406174, 1.7402, 0.4, -0.000112557, 1.00643, 0.995785, 1.00254, 0.999149
0.814343, 34.2153, 0.406174, 1.74019, 0.4, -0.000112593, 1.00643, 0.995786, 1.00254, 0.99915
0.814393, 34.2152, 0.406174, 1.74018, 0.4, -0.000112628, 1.00643, 0.995787, 1.00254, 0.99915
0.814443, 34.2151, 0.406174, 1.74017, 0.4, -0.000112664, 1.00643, 0.995788, 1.00254, 0.999151
0.814493, 34.215, 0.406174, 1.74016, 0.4, -0.0001127, 1.00643, 0.995789, 1.00254, 0.999151
0.814543, 34.2149, 0.406174, 1.74015, 0.4, -0.000112736, 1.00643, 0.995789, 1.00254, 0.999152
0.814593, 34.2148, 0.406174, 1.74014, 0.4, -0.000112772, 1.00643, 0.99579, 1.00254, 0.999153
0.814643, 34.2146, 0.406174, 1.74014, 0.4, -0.000112807, 1.00644, 0.995791, 1.00254, 0.999153
0.814693, 34.2145, 0.406174, 1.74013, 0.4, -0.000112843, 1.00644, 0.995792, 1.00254, 0.999154
0.814743, 34.2144, 0.406175, 1.74012, 0.4, -0.000112879, 1.00644, 0.995793, 1.00254, 0.999155
0.814793, 34.2143, 0.406175, 1.74011, 0.4, -0.000112915, 1.00644, 0.995793, 1.00254, 0.999155
0.814843, 34.2142, 0.406175, 1.7401, 0.4, -0.000112951, 1.00644, 0.995794, 1.00254, 0.999156
0.814893, 34.2141, 0.406175, 1.74009, 0.4, -0.000112987, 1.00644, 0.995795, 1.00254, 0.999157
0.814943, 34.214, 0.406175, 1.74008, 0.4, -0.000113022, 1.00644, 0.995796, 1.00254, 0.999157
0.814993, 34.2139, 0.406175, 1.74007, 0.4, -0.000113058, 1.00644, 0.995796, 1.00254, 0.999158
0.815043, 34.2138, 0.406175, 1.74007, 0.4, -0.000113094, 1.00645, 0.995797, 1.00254, 0.999159
0.815093, 34.2137, 0.406175, 1.74006, 0.4, -0.00011313, 1.00645, 0.995798, 1.00254, 0.999159
0.815143, 34.2136, 0.406175, 1.74005, 0.4, -0.000113166, 1.00645, 0.995799, 1.00254, 0.99916
0.815193, 34.2135, 0.406175, 1.74004, 0.4, -0.000113201, 1.00645, 0.9958, 1.00254, 0.999161
0.815243, 34.2134, 0.406175, 1.74003, 0.4, -0.000113237, 1.00645, 0.9958, 1.00255, 0.999161
0.815293, 34.2133, 0.406175, 1.74002, 0.4, -0.000113273, 1.00645, 0.995801, 1.00255, 0.999162
0.815343, 34.2132, 0.406175, 1.74001, 0.4, -0.000113309, 1.00645, 0.995802, 1.00255, 0.999163
0.815393, 34.2131, 0.406175, 1.74, 0.4, -0.000113345, 1.00646, 0.995803, 1.00255, 0.999163
0.815443, 34.213, 0.406175, 1.74, 0.4, -0.00011338, 1.00646, 0.995803, 1.00255, 0.999164
0.815493, 34.2129, 0.406175, 1.73999, 0.4, -0.000113416, 1.00646, 0.995804, 1.00255, 0.999165
0.815543, 34.2128, 0.406176, 1.73998, 0.4, -0.000113452, 1.00646, 0.995805, 1.00255, 0.999165
0.815593, 34.2127, 0.406176, 1.73997, 0.4, -0.000113488, 1.00646, 0.995806, 1.00255, 0.999166
0.815643, 34.2126, 0.406176, 1.73996, 0.4, -0.000113524, 1.00646, 0.995807, 1.00255, 0.999166
0.815693, 34.2125, 0.406176, 1.73995, 0.4, -0.000113559, 1.00646, 0.995807, 1.00255, 0.999167
0.815743, 34.2124, 0.406176, 1.73994, 0.4, -0.000113595, 1.00646, 0.995808, 1.00255, 0.999168
0.815793, 34.2123, 0.406176, 1.73994, 0.4, -0.000113631, 1.00647, 0.995809, 1.00255, 0.999168
0.815843, 34.2122, 0.406176, 1.73993, 0.4, -0.000113667, 1.00647, 0.99581, 1.00255, 0.999169
0.815893, 34.2121, 0.406176, 1.73992, 0.4, -0.000113703, 1.00647, 0.99581, 1.00255, 0.99917
0.815943, 34.212, 0.406176, 1.73991, 0.4, -0.000113738, 1.00647, 0.995811, 1.00255, 0.99917
0.815993, 34.2119, 0.406176, 1.7399, 0.4, -0.000113774, 1.00647, 0.995812, 1.00255, 0.999171
0.816043, 34.2118, 0.406176, 1.73989, 0.4, -0.00011381, 1.00647, 0.995813, 1.00255, 0.999172
0.816093, 34.2117, 0.406176, 1.73988, 0.4, -0.000113846, 1.00647, 0.995814, 1.00255, 0.999172
0.816143, 34.2116, 0.406176, 1.73987, 0.4, -0.000113882, 1.00647, 0.995814, 1.00255, 0.999173
0.816193, 34.2115, 0.406176, 1.73987, 0.4, -0.000113917, 1.00648, 0.995815, 1.00256, 0.999174
0.816243, 34.2114, 0.406176, 1.73986, 0.4, -0.000113953, 1.00648, 0.995816, 1.00256, 0.999174
0.816293, 34.2113, 0.406176, 1.73985, 0.4, -0.000113989, 1.00648, 0.995817, 1.00256, 0.999175
0.816343, 34.2112, 0.406176, 1.73984, 0.4, -0.000114025, 1.00648, 0.995817, 1.00256, 0.999176
0.816393, 34.2111, 0.406176, 1.73983, 0.4, -0.000114061, 1.00648, 0.995818, 1.00256, 0.999176
0.816443, 34.211, 0.406177, 1.73982, 0.4, -0.000114097, 1.00648, 0.995819, 1.00256, 0.999177
0.816493, 34.2109, 0.406177, 1.73981, 0.4, -0.000114132, 1.00648, 0.99582, 1.00256, 0.999178
0.816543, 34.2108, 0.406177, 1.7398, 0.4, -0.000114168, 1.00649, 0.995821, 1.00256, 0.999178
0.816593, 34.2107, 0.406176, 1.7398, 0.4, -0.000114204, 1.00649, 0.995821, 1.00256, 0.999179
0.816643, 34.2106, 0.406177, 1.73979, 0.4, -0.00011424, 1.00649, 0.995822, 1.00256, 0.999179
