Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.816693, 34.2104, 0.406177, 1.73978, 0.4, -0.000114276, 1.00649, 0.995823, 1.00256, 0.99918
0.816743, 34.2103, 0.406177, 1.73977, 0.4, -0.000114311, 1.00649, 0.995824, 1.00256, 0.999181
0.816793, 34.2102, 0.406177, 1.73976, 0.4, -0.000114347, 1.00649, 0.995824, 1.00256, 0.999181
0.816843, 34.2101, 0.406177, 1.73975, 0.4, -0.000114383, 1.00649, 0.995825, 1.00256, 0.999182
0.816893, 34.21, 0.406177, 1.73974, 0.4, -0.000114419, 1.00649, 0.995826, 1.00256, 0.999183
0.816943, 34.2099, 0.406177, 1.73973, 0.4, -0.000114455, 1.0065, 0.995827, 1.00256, 0.999183
0.816993, 34.2098, 0.406177, 1.73973, 0.4, -0.00011449, 1.0065, 0.995828, 1.00256, 0.999184
0.817043, 34.2097, 0.406177, 1.73972, 0.4, -0.000114526, 1.0065, 0.995828, 1.00256, 0.999185
0.817093, 34.2096, 0.406177, 1.73971, 0.4, -0.000114562, 1.0065, 0.995829, 1.00256, 0.999185
0.817143, 34.2095, 0.406177, 1.7397, 0.4, -0.000114598, 1.0065, 0.99583, 1.00256, 0.999186
0.817193, 34.2094, 0.406177, 1.73969, 0.4, -0.000114634, 1.0065, 0.995831, 1.00257, 0.999187
0.817243, 34.2093, 0.406177, 1.73968, 0.4, -0.00011467, 1.0065, 0.995831, 1.00257, 0.999187
0.817293, 34.2092, 0.406177, 1.73967, 0.4, -0.000114705, 1.00651, 0.995832, 1.00257, 0.999188
0.817343, 34.2091, 0.406177, 1.73966, 0.4, -0.000114741, 1.00651, 0.995833, 1.00257, 0.999189
0.817393, 34.209, 0.406177, 1.73966, 0.4, -0.000114777, 1.00651, 0.995834, 1.00257, 0.999189
0.817443, 34.2089, 0.406178, 1.73965, 0.4, -0.000114813, 1.00651, 0.995835, 1.00257, 0.99919
0.817493, 34.2088, 0.406178, 1.73964, 0.4, -0.000114849, 1.00651, 0.995835, 1.00257, 0.999191
0.817543, 34.2087, 0.406178, 1.73963, 0.4, -0.000114884, 1.00651, 0.995836, 1.00257, 0.999191
0.817593, 34.2086, 0.406178, 1.73962, 0.4, -0.00011492, 1.00651, 0.995837, 1.00257, 0.999192
0.817643, 34.2085, 0.406178, 1.73961, 0.4, -0.000114956, 1.00651, 0.995838, 1.00257, 0.999192
0.817693, 34.2084, 0.406178, 1.7396, 0.4, -0.000114992, 1.00652, 0.995839, 1.00257, 0.999193
0.817743, 34.2083, 0.406178, 1.73959, 0.4, -0.000115028, 1.00652, 0.995839, 1.00257, 0.999194
0.817793, 34.2082, 0.406178, 1.73959, 0.4, -0.000115063, 1.00652, 0.99584, 1.00257, 0.999194
0.817843, 34.2081, 0.406178, 1.73958, 0.4, -0.000115099, 1.00652, 0.995841, 1.00257, 0.999195
0.817894, 34.208, 0.406178, 1.73957, 0.4, -0.000115135, 1.00652, 0.995842, 1.00257, 0.999196
0.817944, 34.2079, 0.406178, 1.73956, 0.4, -0.000115171, 1.00652, 0.995842, 1.00257, 0.999196
0.817994, 34.2078, 0.406178, 1.73955, 0.4, -0.000115207, 1.00652, 0.995843, 1.00257, 0.999197
0.818044, 34.2077, 0.406178, 1.73954, 0.4, -0.000115243, 1.00652, 0.995844, 1.00257, 0.999198
0.818094, 34.2076, 0.406178, 1.73953, 0.4, -0.000115278, 1.00653, 0.995845, 1.00257, 0.999198
0.818144, 34.2075, 0.406178, 1.73952, 0.4, -0.000115314, 1.00653, 0.995845, 1.00258, 0.999199
0.818194, 34.2074, 0.406178, 1.73951, 0.4, -0.00011535, 1.00653, 0.995846, 1.00258, 0.9992
0.818244, 34.2073, 0.406178, 1.73951, 0.4, -0.000115386, 1.00653, 0.995847, 1.00258, 0.9992
0.818294, 34.2072, 0.406179, 1.7395, 0.4, -0.000115422, 1.00653, 0.995848, 1.00258, 0.999201
0.818344, 34.2071, 0.406179, 1.73949, 0.4, -0.000115458, 1.00653, 0.995849, 1.00258, 0.999202
0.818394, 34.207, 0.406179, 1.73948, 0.4, -0.000115493, 1.00653, 0.995849, 1.00258, 0.999202
0.818444, 34.2069, 0.406179, 1.73947, 0.4, -0.000115529, 1.00654, 0.99585, 1.00258, 0.999203
0.818494, 34.2068, 0.406179, 1.73946, 0.4, -0.000115565, 1.00654, 0.995851, 1.00258, 0.999204
0.818544, 34.2067, 0.406179, 1.73945, 0.4, -0.000115601, 1.00654, 0.995852, 1.00258, 0.999204
0.818594, 34.2066, 0.406179, 1.73944, 0.4, -0.000115637, 1.00654, 0.995853, 1.00258, 0.999205
0.818644, 34.2065, 0.406179, 1.73944, 0.4, -0.000115672, 1.00654, 0.995853, 1.00258, 0.999205
0.818694, 34.2064, 0.406179, 1.73943, 0.4, -0.000115708, 1.00654, 0.995854, 1.00258, 0.999206
0.818744, 34.2062, 0.406179, 1.73942, 0.4, -0.000115744, 1.00654, 0.995855, 1.00258, 0.999207
0.818794, 34.2061, 0.406179, 1.73941, 0.4, -0.00011578, 1.00654, 0.995856, 1.00258, 0.999207
0.818844, 34.206, 0.406179, 1.7394, 0.4, -0.000115816, 1.00655, 0.995857, 1.00258, 0.999208
0.818894, 34.2059, 0.406179, 1.73939, 0.4, -0.000115852, 1.00655, 0.995857, 1.00258, 0.999209
0.818944, 34.2058, 0.406179, 1.73938, 0.4, -0.000115887, 1.00655, 0.995858, 1.00258, 0.999209
0.818994, 34.2057, 0.406179, 1.73937, 0.4, -0.000115923, 1.00655, 0.995859, 1.00258, 0.99921
0.819044, 34.2056, 0.406179, 1.73936, 0.4, -0.000115959, 1.00655, 0.99586, 1.00258, 0.999211
0.819094, 34.2055, 0.406179, 1.73936, 0.4, -0.000115995, 1.00655, 0.99586, 1.00259, 0.999211
0.819144, 34.2054, 0.406179, 1.73935, 0.4, -0.000116031, 1.00655, 0.995861, 1.00259, 0.999212
0.819194, 34.2053, 0.406179, 1.73934, 0.4, -0.000116066, 1.00655, 0.995862, 1.00259, 0.999213
0.819244, 34.2052, 0.406179, 1.73933, 0.4, -0.000116102, 1.00656, 0.995863, 1.00259, 0.999213
0.819294, 34.2051, 0.406179, 1.73932, 0.4, -0.000116138, 1.00656, 0.995864, 1.00259, 0.999214
0.819344, 34.205, 0.406179, 1.73931, 0.4, -0.000116174, 1.00656, 0.995864, 1.00259, 0.999215
0.819394, 34.2049, 0.406179, 1.7393, 0.4, -0.00011621, 1.00656, 0.995865, 1.00259, 0.999215
0.819444, 34.2048, 0.406179, 1.73929, 0.4, -0.000116246, 1.00656, 0.995866, 1.00259, 0.999216
0.819494, 34.2047, 0.406179, 1.73929, 0.4, -0.000116281, 1.00656, 0.995867, 1.00259, 0.999217
0.819544, 34.2046, 0.406179, 1.73928, 0.4, -0.000116317, 1.00656, 0.995867, 1.00259, 0.999217
0.819594, 34.2044, 0.406179, 1.73927, 0.4, -0.000116353, 1.00657, 0.995868, 1.00259, 0.999218
0.819644, 34.2043, 0.406178, 1.73926, 0.4, -0.000116389, 1.00657, 0.995869, 1.00259, 0.999218
0.819694, 34.2042, 0.406179, 1.73925, 0.4, -0.000116425, 1.00657, 0.99587, 1.00259, 0.999219
0.819744, 34.2041, 0.406179, 1.73924, 0.4, -0.00011646, 1.00657, 0.995871, 1.00259, 0.99922
0.819794, 34.204, 0.406178, 1.73923, 0.4, -0.000116496, 1.00657, 0.995871, 1.00259, 0.99922
0.819844, 34.2039, 0.406179, 1.73922, 0.4, -0.000116532, 1.00657, 0.995872, 1.00259, 0.999221
0.819894, 34.2038, 0.406178, 1.73921, 0.4, -0.000116568, 1.00657, 0.995873, 1.00259, 0.999222
0.819944, 34.2037, 0.406178, 1.73921, 0.4, -0.000116604, 1.00657, 0.995874, 1.00259, 0.999222
0.819994, 34.2036, 0.406179, 1.7392, 0.4, -0.00011664, 1.00658, 0.995874, 1.00259, 0.999223
0.820044, 34.2035, 0.406178, 1.73919, 0.4, -0.000116675, 1.00658, 0.995875, 1.00259, 0.999224
0.820094, 34.2034, 0.406178, 1.73918, 0.4, -0.000116711, 1.00658, 0.995876, 1.0026, 0.999224
0.820144, 34.2033, 0.406178, 1.73917, 0.4, -0.000116747, 1.00658, 0.995877, 1.0026, 0.999225
0.820194, 34.2032, 0.406178, 1.73916, 0.4, -0.000116783, 1.00658, 0.995878, 1.0026, 0.999226
0.820244, 34.2031, 0.406178, 1.73915, 0.4, -0.000116819, 1.00658, 0.995878, 1.0026, 0.999226
0.820294, 34.203, 0.406179, 1.73914, 0.4, -0.000116854, 1.00658, 0.995879, 1.0026, 0.999227
0.820344, 34.2029, 0.406178, 1.73914, 0.4, -0.00011689, 1.00658, 0.99588, 1.0026, 0.999228
0.820394, 34.2028, 0.406178, 1.73913, 0.4, -0.000116926, 1.00659, 0.995881, 1.0026, 0.999228
0.820444, 34.2026, 0.406179, 1.73912, 0.4, -0.000116962, 1.00659, 0.995881, 1.0026, 0.999229
0.820494, 34.2025, 0.406178, 1.73911, 0.4, -0.000116998, 1.00659, 0.995882, 1.0026, 0.999229
0.820544, 34.2024, 0.406178, 1.7391, 0.4, -0.000117034, 1.00659, 0.995883, 1.0026, 0.99923
0.820594, 34.2023, 0.406178, 1.73909, 0.4, -0.000117069, 1.00659, 0.995884, 1.0026, 0.999231
0.820644, 34.2022, 0.406178, 1.73908, 0.4, -0.000117105, 1.00659, 0.995885, 1.0026, 0.999231
0.820694, 34.2021, 0.406178, 1.73907, 0.4, -0.000117141, 1.00659, 0.995885, 1.0026, 0.999232
0.820744, 34.202, 0.406178, 1.73906, 0.4, -0.000117177, 1.0066, 0.995886, 1.0026, 0.999233
0.820794, 34.2019, 0.406178, 1.73906, 0.4, -0.000117213, 1.0066, 0.995887, 1.0026, 0.999233
0.820844, 34.2018, 0.406178, 1.73905, 0.4, -0.000117248, 1.0066, 0.995888, 1.0026, 0.999234
0.820894, 34.2017, 0.406179, 1.73904, 0.4, -0.000117284, 1.0066, 0.995888, 1.0026, 0.999235
0.820944, 34.2016, 0.406178, 1.73903, 0.4, -0.00011732, 1.0066, 0.995889, 1.0026, 0.999235
0.820994, 34.2015, 0.406178, 1.73902, 0.4, -0.000117356, 1.0066, 0.99589, 1.0026, 0.999236
0.821044, 34.2014, 0.406178, 1.73901, 0.4, -0.000117392, 1.0066, 0.995891, 1.00261, 0.999237
0.821094, 34.2013, 0.406178, 1.739, 0.4, -0.000117427, 1.0066, 0.995892, 1.00261, 0.999237
0.821144, 34.2012, 0.406178, 1.73899, 0.4, -0.000117463, 1.00661, 0.995892, 1.00261, 0.999238
0.821194, 34.2011, 0.406178, 1.73899, 0.4, -0.000117499, 1.00661, 0.995893, 1.00261, 0.999239
0.821244, 34.201, 0.406178, 1.73898, 0.4, -0.000117535, 1.00661, 0.995894, 1.00261, 0.999239
0.821294, 34.2008, 0.406178, 1.73897, 0.4, -0.000117571, 1.00661, 0.995895, 1.00261, 0.99924
0.821344, 34.2007, 0.406178, 1.73896, 0.4, -0.000117607, 1.00661, 0.995895, 1.00261, 0.99924
0.821394, 34.2006, 0.406178, 1.73895, 0.4, -0.000117642, 1.00661, 0.995896, 1.00261, 0.999241
0.821444, 34.2005, 0.406178, 1.73894, 0.4, -0.000117678, 1.00661, 0.995897, 1.00261, 0.999242
0.821494, 34.2004, 0.406178, 1.73893, 0.4, -0.000117714, 1.00661, 0.995898, 1.00261, 0.999242
0.821544, 34.2003, 0.406178, 1.73892, 0.4, -0.00011775, 1.00662, 0.995898, 1.00261, 0.999243
0.821594, 34.2002, 0.406178, 1.73891, 0.4, -0.000117786, 1.00662, 0.995899, 1.00261, 0.999244
0.821644, 34.2001, 0.406178, 1.73891, 0.4, -0.000117821, 1.00662, 0.9959, 1.00261, 0.999244
0.821694, 34.2, 0.406178, 1.7389, 0.4, -0.000117857, 1.00662, 0.995901, 1.00261, 0.999245
0.821744, 34.1999, 0.406178, 1.73889, 0.4, -0.000117893, 1.00662, 0.995902, 1.00261, 0.999246
0.821794, 34.1998, 0.406178, 1.73888, 0.4, -0.000117929, 1.00662, 0.995902, 1.00261, 0.999246
0.821844, 34.1997, 0.406178, 1.73887, 0.4, -0.000117965, 1.00662, 0.995903, 1.00261, 0.999247
0.821894, 34.1996, 0.406178, 1.73886, 0.4, -0.000118, 1.00663, 0.995904, 1.00261, 0.999248
0.821944, 34.1995, 0.406178, 1.73885, 0.4, -0.000118036, 1.00663, 0.995905, 1.00261, 0.999248
0.821994, 34.1994, 0.406178, 1.73884, 0.4, -0.000118072, 1.00663, 0.995906, 1.00262, 0.999249
0.822044, 34.1993, 0.406178, 1.73884, 0.4, -0.000118108, 1.00663, 0.995906, 1.00262, 0.99925
0.822094, 34.1992, 0.406178, 1.73883, 0.4, -0.000118144, 1.00663, 0.995907, 1.00262, 0.99925
0.822144, 34.199, 0.406178, 1.73882, 0.4, -0.00011818, 1.00663, 0.995908, 1.00262, 0.999251
0.822194, 34.1989, 0.406178, 1.73881, 0.4, -0.000118215, 1.00663, 0.995909, 1.00262, 0.999251
0.822244, 34.1988, 0.406178, 1.7388, 0.4, -0.000118251, 1.00663, 0.995909, 1.00262, 0.999252
0.822294, 34.1987, 0.406178, 1.73879, 0.4, -0.000118287, 1.00664, 0.99591, 1.00262, 0.999253
0.822344, 34.1986, 0.406178, 1.73878, 0.4, -0.000118323, 1.00664, 0.995911, 1.00262, 0.999253
0.822394, 34.1985, 0.406178, 1.73877, 0.4, -0.000118359, 1.00664, 0.995912, 1.00262, 0.999254
0.822444, 34.1984, 0.406178, 1.73876, 0.4, -0.000118394, 1.00664, 0.995912, 1.00262, 0.999255
0.822494, 34.1983, 0.406178, 1.73876, 0.4, -0.00011843, 1.00664, 0.995913, 1.00262, 0.999255
0.822544, 34.1982, 0.406178, 1.73875, 0.4, -0.000118466, 1.00664, 0.995914, 1.00262, 0.999256
0.822594, 34.1981, 0.406178, 1.73874, 0.4, -0.000118502, 1.00664, 0.995915, 1.00262, 0.999257
0.822644, 34.198, 0.406178, 1.73873, 0.4, -0.000118538, 1.00664, 0.995916, 1.00262, 0.999257
0.822694, 34.1979, 0.406178, 1.73872, 0.4, -0.000118573, 1.00665, 0.995916, 1.00262, 0.999258
0.822744, 34.1978, 0.406178, 1.73871, 0.4, -0.000118609, 1.00665, 0.995917, 1.00262, 0.999259
0.822794, 34.1977, 0.406178, 1.7387, 0.4, -0.000118645, 1.00665, 0.995918, 1.00262, 0.999259
0.822844, 34.1976, 0.406178, 1.73869, 0.4, -0.000118681, 1.00665, 0.995919, 1.00262, 0.99926
0.822894, 34.1975, 0.406178, 1.73868, 0.4, -0.000118717, 1.00665, 0.99592, 1.00262, 0.999261
0.822944, 34.1974, 0.406178, 1.73868, 0.4, -0.000118753, 1.00665, 0.99592, 1.00262, 0.999261
0.822994, 34.1972, 0.406178, 1.73867, 0.4, -0.000118788, 1.00665, 0.995921, 1.00263, 0.999262
0.823044, 34.1971, 0.406178, 1.73866, 0.4, -0.000118824, 1.00666, 0.995922, 1.00263, 0.999262
0.823094, 34.197, 0.406178, 1.73865, 0.4, -0.00011886, 1.00666, 0.995923, 1.00263, 0.999263
0.823144, 34.1969, 0.406178, 1.73864, 0.4, -0.000118896, 1.00666, 0.995923, 1.00263, 0.999264
0.823194, 34.1968, 0.406178, 1.73863, 0.4, -0.000118932, 1.00666, 0.995924, 1.00263, 0.999264
0.823244, 34.1967, 0.406178, 1.73862, 0.4, -0.000118967, 1.00666, 0.995925, 1.00263, 0.999265
0.823294, 34.1966, 0.406178, 1.73861, 0.4, -0.000119003, 1.00666, 0.995926, 1.00263, 0.999266
0.823344, 34.1965, 0.406178, 1.7386, 0.4, -0.000119039, 1.00666, 0.995927, 1.00263, 0.999266
0.823394, 34.1964, 0.406178, 1.73859, 0.4, -0.000119075, 1.00666, 0.995927, 1.00263, 0.999267
0.823444, 34.1963, 0.406178, 1.73859, 0.4, -0.000119111, 1.00667, 0.995928, 1.00263, 0.999268
0.823494, 34.1962, 0.406178, 1.73858, 0.4, -0.000119146, 1.00667, 0.995929, 1.00263, 0.999268
0.823544, 34.1961, 0.406178, 1.73857, 0.4, -0.000119182, 1.00667, 0.99593, 1.00263, 0.999269
0.823594, 34.196, 0.406178, 1.73856, 0.4, -0.000119218, 1.00667, 0.99593, 1.00263, 0.99927
0.823644, 34.1959, 0.406178, 1.73855, 0.4, -0.000119254, 1.00667, 0.995931, 1.00263, 0.99927
0.823694, 34.1958, 0.406178, 1.73854, 0.4, -0.00011929, 1.00667, 0.995932, 1.00263, 0.999271
0.823744, 34.1957, 0.406178, 1.73853, 0.4, -0.000119325, 1.00667, 0.995933, 1.00263, 0.999272
0.823794, 34.1956, 0.406178, 1.73852, 0.4, -0.000119361, 1.00667, 0.995933, 1.00263, 0.999272
0.823844, 34.1954, 0.406178, 1.73851, 0.4, -0.000119397, 1.00668, 0.995934, 1.00263, 0.999273
0.823895, 34.1953, 0.406178, 1.73851, 0.4, -0.000119433, 1.00668, 0.995935, 1.00263, 0.999273
0.823945, 34.1952, 0.406178, 1.7385, 0.4, -0.000119469, 1.00668, 0.995936, 1.00264, 0.999274
0.823995, 34.1951, 0.406178, 1.73849, 0.4, -0.000119504, 1.00668, 0.995937, 1.00264, 0.999275
0.824045, 34.195, 0.406178, 1.73848, 0.4, -0.00011954, 1.00668, 0.995937, 1.00264, 0.999275
0.824095, 34.1949, 0.406178, 1.73847, 0.4, -0.000119576, 1.00668, 0.995938, 1.00264, 0.999276
0.824145, 34.1948, 0.406178, 1.73846, 0.4, -0.000119612, 1.00668, 0.995939, 1.00264, 0.999277
0.824195, 34.1947, 0.406178, 1.73845, 0.4, -0.000119648, 1.00669, 0.99594, 1.00264, 0.999277
0.824245, 34.1946, 0.406178, 1.73844, 0.4, -0.000119684, 1.00669, 0.99594, 1.00264, 0.999278
0.824295, 34.1945, 0.406178, 1.73843, 0.4, -0.000119719, 1.00669, 0.995941, 1.00264, 0.999279
0.824345, 34.1944, 0.406178, 1.73843, 0.4, -0.000119755, 1.00669, 0.995942, 1.00264, 0.999279
0.824395, 34.1943, 0.406178, 1.73842, 0.4, -0.000119791, 1.00669, 0.995943, 1.00264, 0.99928
0.824445, 34.1941, 0.406177, 1.73841, 0.4, -0.000119827, 1.00669, 0.995944, 1.00264, 0.999281
0.824495, 34.194, 0.406177, 1.7384, 0.4, -0.000119863, 1.00669, 0.995944, 1.00264, 0.999281
0.824545, 34.1939, 0.406177, 1.73839, 0.4, -0.000119898, 1.00669, 0.995945, 1.00264, 0.999282
0.824595, 34.1938, 0.406177, 1.73838, 0.4, -0.000119934, 1.0067, 0.995946, 1.00264, 0.999283
0.824645, 34.1937, 0.406177, 1.73837, 0.4, -0.00011997, 1.0067, 0.995947, 1.00264, 0.999283
0.824695, 34.1936, 0.406177, 1.73836, 0.4, -0.000120006, 1.0067, 0.995947, 1.00264, 0.999284
0.824745, 34.1935, 0.406177, 1.73835, 0.4, -0.000120042, 1.0067, 0.995948, 1.00264, 0.999285
0.824795, 34.1934, 0.406177, 1.73834, 0.4, -0.000120077, 1.0067, 0.995949, 1.00264, 0.999285
0.824845, 34.1933, 0.406177, 1.73834, 0.4, -0.000120113, 1.0067, 0.99595, 1.00264, 0.999286
0.824895, 34.1932, 0.406177, 1.73833, 0.4, -0.000120149, 1.0067, 0.995951, 1.00265, 0.999286
0.824945, 34.1931, 0.406177, 1.73832, 0.4, -0.000120185, 1.0067, 0.995951, 1.00265, 0.999287
0.824995, 34.1929, 0.406176, 1.73831, 0.4, -0.000120221, 1.00671, 0.995952, 1.00265, 0.999288
0.825045, 34.1928, 0.406176, 1.7383, 0.4, -0.000120256, 1.00671, 0.995953, 1.00265, 0.999288
0.825095, 34.1927, 0.406176, 1.73829, 0.4, -0.000120292, 1.00671, 0.995954, 1.00265, 0.999289
0.825145, 34.1926, 0.406176, 1.73828, 0.4, -0.000120328, 1.00671, 0.995955, 1.00265, 0.99929
0.825195, 34.1925, 0.406176, 1.73827, 0.4, -0.000120364, 1.00671, 0.995955, 1.00265, 0.99929
0.825245, 34.1924, 0.406176, 1.73826, 0.4, -0.0001204, 1.00671, 0.995956, 1.00265, 0.999291
0.825295, 34.1923, 0.406176, 1.73826, 0.4, -0.000120435, 1.00671, 0.995957, 1.00265, 0.999292
0.825345, 34.1922, 0.406176, 1.73825, 0.4, -0.000120471, 1.00672, 0.995958, 1.00265, 0.999292
0.825395, 34.1921, 0.406176, 1.73824, 0.4, -0.000120507, 1.00672, 0.995958, 1.00265, 0.999293
0.825445, 34.192, 0.406176, 1.73823, 0.4, -0.000120543, 1.00672, 0.995959, 1.00265, 0.999294
0.825495, 34.1919, 0.406176, 1.73822, 0.4, -0.000120578, 1.00672, 0.99596, 1.00265, 0.999294
0.825545, 34.1917, 0.406175, 1.73821, 0.4, -0.000120614, 1.00672, 0.995961, 1.00265, 0.999295
0.825595, 34.1916, 0.406175, 1.7382, 0.4, -0.00012065, 1.00672, 0.995962, 1.00265, 0.999296
0.825645, 34.1915, 0.406175, 1.73819, 0.4, -0.000120686, 1.00672, 0.995962, 1.00265, 0.999296
0.825695, 34.1914, 0.406175, 1.73818, 0.4, -0.000120722, 1.00672, 0.995963, 1.00265, 0.999297
0.825745, 34.1913, 0.406175, 1.73817, 0.4, -0.000120757, 1.00673, 0.995964, 1.00265, 0.999298
0.825795, 34.1912, 0.406175, 1.73817, 0.4, -0.000120793, 1.00673, 0.995965, 1.00265, 0.999298
0.825845, 34.1911, 0.406175, 1.73816, 0.4, -0.000120829, 1.00673, 0.995965, 1.00266, 0.999299
0.825895, 34.191, 0.406175, 1.73815, 0.4, -0.000120865, 1.00673, 0.995966, 1.00266, 0.999299
0.825945, 34.1909, 0.406175, 1.73814, 0.4, -0.000120901, 1.00673, 0.995967, 1.00266, 0.9993
0.825995, 34.1908, 0.406175, 1.73813, 0.4, -0.000120936, 1.00673, 0.995968, 1.00266, 0.999301
0.826045, 34.1907, 0.406175, 1.73812, 0.4, -0.000120972, 1.00673, 0.995969, 1.00266, 0.999301
0.826095, 34.1905, 0.406175, 1.73811, 0.4, -0.000121008, 1.00673, 0.995969, 1.00266, 0.999302
0.826145, 34.1904, 0.406174, 1.7381, 0.4, -0.000121044, 1.00674, 0.99597, 1.00266, 0.999303
0.826195, 34.1903, 0.406174, 1.73809, 0.4, -0.000121079, 1.00674, 0.995971, 1.00266, 0.999303
0.826245, 34.1902, 0.406174, 1.73809, 0.4, -0.000121115, 1.00674, 0.995972, 1.00266, 0.999304
0.826295, 34.1901, 0.406174, 1.73808, 0.4, -0.000121151, 1.00674, 0.995972, 1.00266, 0.999305
0.826345, 34.19, 0.406174, 1.73807, 0.4, -0.000121187, 1.00674, 0.995973, 1.00266, 0.999305
0.826395, 34.1899, 0.406174, 1.73806, 0.4, -0.000121223, 1.00674, 0.995974, 1.00266, 0.999306
0.826445, 34.1898, 0.406174, 1.73805, 0.4, -0.000121258, 1.00674, 0.995975, 1.00266, 0.999307
0.826495, 34.1897, 0.406174, 1.73804, 0.4, -0.000121294, 1.00675, 0.995976, 1.00266, 0.999307
0.826545, 34.1896, 0.406174, 1.73803, 0.4, -0.00012133, 1.00675, 0.995976, 1.00266, 0.999308
0.826595, 34.1894, 0.406174, 1.73802, 0.4, -0.000121366, 1.00675, 0.995977, 1.00266, 0.999309
0.826645, 34.1893, 0.406174, 1.73801, 0.4, -0.000121401, 1.00675, 0.995978, 1.00266, 0.999309
0.826695, 34.1892, 0.406173, 1.738, 0.4, -0.000121437, 1.00675, 0.995979, 1.00266, 0.99931
0.826745, 34.1891, 0.406173, 1.738, 0.4, -0.000121473, 1.00675, 0.995979, 1.00266, 0.99931
0.826795, 34.189, 0.406173, 1.73799, 0.4, -0.000121509, 1.00675, 0.99598, 1.00266, 0.999311
0.826845, 34.1889, 0.406173, 1.73798, 0.4, -0.000121545, 1.00675, 0.995981, 1.00267, 0.999312
0.826895, 34.1888, 0.406173, 1.73797, 0.4, -0.00012158, 1.00676, 0.995982, 1.00267, 0.999312
0.826945, 34.1887, 0.406173, 1.73796, 0.4, -0.000121616, 1.00676, 0.995983, 1.00267, 0.999313
0.826995, 34.1886, 0.406173, 1.73795, 0.4, -0.000121652, 1.00676, 0.995983, 1.00267, 0.999314
0.827045, 34.1885, 0.406173, 1.73794, 0.4, -0.000121688, 1.00676, 0.995984, 1.00267, 0.999314
0.827095, 34.1884, 0.406173, 1.73793, 0.4, -0.000121723, 1.00676, 0.995985, 1.00267, 0.999315
0.827145, 34.1882, 0.406173, 1.73792, 0.4, -0.000121759, 1.00676, 0.995986, 1.00267, 0.999316
0.827195, 34.1881, 0.406173, 1.73792, 0.4, -0.000121795, 1.00676, 0.995986, 1.00267, 0.999316
0.827245, 34.188, 0.406173, 1.73791, 0.4, -0.000121831, 1.00676, 0.995987, 1.00267, 0.999317
0.827295, 34.1879, 0.406173, 1.7379, 0.4, -0.000121867, 1.00677, 0.995988, 1.00267, 0.999318
0.827345, 34.1878, 0.406173, 1.73789, 0.4, -0.000121902, 1.00677, 0.995989, 1.00267, 0.999318
0.827395, 34.1877, 0.406173, 1.73788, 0.4, -0.000121938, 1.00677, 0.99599, 1.00267, 0.999319
0.827445, 34.1876, 0.406172, 1.73787, 0.4, -0.000121974, 1.00677, 0.99599, 1.00267, 0.999319
0.827495, 34.1875, 0.406172, 1.73786, 0.4, -0.00012201, 1.00677, 0.995991, 1.00267, 0.99932
0.827545, 34.1874, 0.406172, 1.73785, 0.4, -0.000122045, 1.00677, 0.995992, 1.00267, 0.999321
0.827595, 34.1873, 0.406172, 1.73784, 0.4, -0.000122081, 1.00677, 0.995993, 1.00267, 0.999321
0.827645, 34.1872, 0.406172, 1.73783, 0.4, -0.000122117, 1.00678, 0.995993, 1.00267, 0.999322
0.827695, 34.187, 0.406172, 1.73783, 0.4, -0.000122153, 1.00678, 0.995994, 1.00267, 0.999323
0.827745, 34.1869, 0.406172, 1.73782, 0.4, -0.000122188, 1.00678, 0.995995, 1.00267, 0.999323
0.827795, 34.1868, 0.406172, 1.73781, 0.4, -0.000122224, 1.00678, 0.995996, 1.00268, 0.999324
0.827845, 34.1867, 0.406172, 1.7378, 0.4, -0.00012226, 1.00678, 0.995996, 1.00268, 0.999325
0.827895, 34.1866, 0.406172, 1.73779, 0.4, -0.000122296, 1.00678, 0.995997, 1.00268, 0.999325
0.827945, 34.1865, 0.406172, 1.73778, 0.4, -0.000122332, 1.00678, 0.995998, 1.00268, 0.999326
0.827995, 34.1864, 0.406172, 1.73777, 0.4, -0.000122367, 1.00678, 0.995999, 1.00268, 0.999327
0.828045, 34.1863, 0.406172, 1.73776, 0.4, -0.000122403, 1.00679, 0.996, 1.00268, 0.999327
0.828095, 34.1862, 0.406172, 1.73775, 0.4, -0.000122439, 1.00679, 0.996, 1.00268, 0.999328
0.828145, 34.1861, 0.406172, 1.73774, 0.4, -0.000122475, 1.00679, 0.996001, 1.00268, 0.999328
0.828195, 34.186, 0.406172, 1.73774, 0.4, -0.00012251, 1.00679, 0.996002, 1.00268, 0.999329
0.828245, 34.1858, 0.406171, 1.73773, 0.4, -0.000122546, 1.00679, 0.996003, 1.00268, 0.99933
0.828295, 34.1857, 0.406171, 1.73772, 0.4, -0.000122582, 1.00679, 0.996003, 1.00268, 0.99933
0.828345, 34.1856, 0.406171, 1.73771, 0.4, -0.000122618, 1.00679, 0.996004, 1.00268, 0.999331
0.828395, 34.1855, 0.406171, 1.7377, 0.4, -0.000122653, 1.00679, 0.996005, 1.00268, 0.999332
0.828445, 34.1854, 0.406171, 1.73769, 0.4, -0.000122689, 1.0068, 0.996006, 1.00268, 0.999332
0.828495, 34.1853, 0.406171, 1.73768, 0.4, -0.000122725, 1.0068, 0.996007, 1.00268, 0.999333
0.828545, 34.1852, 0.406171, 1.73767, 0.4, -0.000122761, 1.0068, 0.996007, 1.00268, 0.999334
0.828595, 34.1851, 0.406171, 1.73766, 0.4, -0.000122796, 1.0068, 0.996008, 1.00268, 0.999334
0.828645, 34.185, 0.406171, 1.73765, 0.4, -0.000122832, 1.0068, 0.996009, 1.00268, 0.999335
0.828695, 34.1849, 0.406171, 1.73764, 0.4, -0.000122868, 1.0068, 0.99601, 1.00268, 0.999336
0.828745, 34.1847, 0.406171, 1.73764, 0.4, -0.000122904, 1.0068, 0.99601, 1.00269, 0.999336
0.828795, 34.1846, 0.406171, 1.73763, 0.4, -0.000122939, 1.0068, 0.996011, 1.00269, 0.999337
0.828845, 34.1845, 0.406171, 1.73762, 0.4, -0.000122975, 1.00681, 0.996012, 1.00269, 0.999338
0.828895, 34.1844, 0.406171, 1.73761, 0.4, -0.000123011, 1.00681, 0.996013, 1.00269, 0.999338
0.828945, 34.1843, 0.406171, 1.7376, 0.4, -0.000123047, 1.00681, 0.996014, 1.00269, 0.999339
0.828995, 34.1842, 0.406171, 1.73759, 0.4, -0.000123082, 1.00681, 0.996014, 1.00269, 0.99934
0.829045, 34.1841, 0.406171, 1.73758, 0.4, -0.000123118, 1.00681, 0.996015, 1.00269, 0.99934
0.829095, 34.184, 0.40617, 1.73757, 0.4, -0.000123154, 1.00681, 0.996016, 1.00269, 0.999341
0.829145, 34.1839, 0.40617, 1.73756, 0.4, -0.00012319, 1.00681, 0.996017, 1.00269, 0.999341
0.829195, 34.1838, 0.406171, 1.73755, 0.4, -0.000123225, 1.00682, 0.996017, 1.00269, 0.999342
0.829245, 34.1837, 0.40617, 1.73754, 0.4, -0.000123261, 1.00682, 0.996018, 1.00269, 0.999343
0.829295, 34.1835, 0.40617, 1.73754, 0.4, -0.000123297, 1.00682, 0.996019, 1.00269, 0.999343
0.829345, 34.1834, 0.40617, 1.73753, 0.4, -0.000123333, 1.00682, 0.99602, 1.00269, 0.999344
0.829395, 34.1833, 0.40617, 1.73752, 0.4, -0.000123368, 1.00682, 0.99602, 1.00269, 0.999345
0.829445, 34.1832, 0.40617, 1.73751, 0.4, -0.000123404, 1.00682, 0.996021, 1.00269, 0.999345
0.829495, 34.1831, 0.40617, 1.7375, 0.4, -0.00012344, 1.00682, 0.996022, 1.00269, 0.999346
0.829545, 34.183, 0.40617, 1.73749, 0.4, -0.000123476, 1.00682, 0.996023, 1.00269, 0.999347
0.829595, 34.1829, 0.40617, 1.73748, 0.4, -0.000123511, 1.00683, 0.996024, 1.00269, 0.999347
0.829645, 34.1828, 0.406169, 1.73747, 0.4, -0.000123547, 1.00683, 0.996024, 1.00269, 0.999348
0.829695, 34.1827, 0.406169, 1.73746, 0.4, -0.000123583, 1.00683, 0.996025, 1.00269, 0.999348
0.829745, 34.1825, 0.406169, 1.73745, 0.4, -0.000123619, 1.00683, 0.996026, 1.0027, 0.999349
0.829795, 34.1824, 0.406169, 1.73745, 0.4, -0.000123654, 1.00683, 0.996027, 1.0027, 0.99935
0.829845, 34.1823, 0.406169, 1.73744, 0.4, -0.00012369, 1.00683, 0.996027, 1.0027, 0.99935
0.829895, 34.1822, 0.406169, 1.73743, 0.4, -0.000123726, 1.00683, 0.996028, 1.0027, 0.999351
0.829946, 34.1821, 0.406168, 1.73742, 0.4, -0.000123762, 1.00683, 0.996029, 1.0027, 0.999352
0.829996, 34.182, 0.406168, 1.73741, 0.4, -0.000123797, 1.00684, 0.99603, 1.0027, 0.999352
0.830046, 34.1819, 0.406168, 1.7374, 0.4, -0.000123833, 1.00684, 0.99603, 1.0027, 0.999353
0.830096, 34.1817, 0.406168, 1.73739, 0.4, -0.000123869, 1.00684, 0.996031, 1.0027, 0.999354
0.830146, 34.1816, 0.406168, 1.73738, 0.4, -0.000123905, 1.00684, 0.996032, 1.0027, 0.999354
0.830196, 34.1815, 0.406168, 1.73737, 0.4, -0.00012394, 1.00684, 0.996033, 1.0027, 0.999355
0.830246, 34.1814, 0.406168, 1.73736, 0.4, -0.000123976, 1.00684, 0.996034, 1.0027, 0.999356
0.830296, 34.1813, 0.406167, 1.73735, 0.4, -0.000124012, 1.00684, 0.996034, 1.0027, 0.999356
0.830346, 34.1812, 0.406167, 1.73735, 0.4, -0.000124048, 1.00684, 0.996035, 1.0027, 0.999357
0.830396, 34.1811, 0.406167, 1.73734, 0.4, -0.000124083, 1.00685, 0.996036, 1.0027, 0.999357
0.830446, 34.181, 0.406167, 1.73733, 0.4, -0.000124119, 1.00685, 0.996037, 1.0027, 0.999358
0.830496, 34.1808, 0.406167, 1.73732, 0.4, -0.000124155, 1.00685, 0.996037, 1.0027, 0.999359
0.830546, 34.1807, 0.406166, 1.73731, 0.4, -0.000124191, 1.00685, 0.996038, 1.0027, 0.999359
0.830596, 34.1806, 0.406166, 1.7373, 0.4, -0.000124226, 1.00685, 0.996039, 1.0027, 0.99936
0.830646, 34.1805, 0.406166, 1.73729, 0.4, -0.000124262, 1.00685, 0.99604, 1.0027, 0.999361
0.830696, 34.1804, 0.406166, 1.73728, 0.4, -0.000124298, 1.00685, 0.99604, 1.00271, 0.999361
0.830746, 34.1803, 0.406166, 1.73727, 0.4, -0.000124333, 1.00686, 0.996041, 1.00271, 0.999362
0.830796, 34.1802, 0.406166, 1.73726, 0.4, -0.000124369, 1.00686, 0.996042, 1.00271, 0.999363
0.830846, 34.1801, 0.406165, 1.73725, 0.4, -0.000124405, 1.00686, 0.996043, 1.00271, 0.999363
0.830896, 34.1799, 0.406165, 1.73725, 0.4, -0.000124441, 1.00686, 0.996044, 1.00271, 0.999364
0.830946, 34.1798, 0.406165, 1.73724, 0.4, -0.000124476, 1.00686, 0.996044, 1.00271, 0.999364
0.830996, 34.1797, 0.406165, 1.73723, 0.4, -0.000124512, 1.00686, 0.996045, 1.00271, 0.999365
0.831046, 34.1796, 0.406165, 1.73722, 0.4, -0.000124548, 1.00686, 0.996046, 1.00271, 0.999366
0.831096, 34.1795, 0.406165, 1.73721, 0.4, -0.000124583, 1.00686, 0.996047, 1.00271, 0.999366
0.831146, 34.1794, 0.406165, 1.7372, 0.4, -0.000124619, 1.00687, 0.996047, 1.00271, 0.999367
0.831196, 34.1793, 0.406165, 1.73719, 0.4, -0.000124655, 1.00687, 0.996048, 1.00271, 0.999368
0.831246, 34.1792, 0.406164, 1.73718, 0.4, -0.000124691, 1.00687, 0.996049, 1.00271, 0.999368
0.831296, 34.179, 0.406164, 1.73717, 0.4, -0.000124726, 1.00687, 0.99605, 1.00271, 0.999369
0.831346, 34.1789, 0.406164, 1.73716, 0.4, -0.000124762, 1.00687, 0.99605, 1.00271, 0.99937
0.831396, 34.1788, 0.406164, 1.73716, 0.4, -0.000124798, 1.00687, 0.996051, 1.00271, 0.99937
0.831446, 34.1787, 0.406164, 1.73715, 0.4, -0.000124833, 1.00687, 0.996052, 1.00271, 0.999371
0.831496, 34.1786, 0.406163, 1.73714, 0.4, -0.000124869, 1.00687, 0.996053, 1.00271, 0.999372
0.831546, 34.1785, 0.406163, 1.73713, 0.4, -0.000124905, 1.00688, 0.996054, 1.00271, 0.999372
0.831596, 34.1784, 0.406163, 1.73712, 0.4, -0.000124941, 1.00688, 0.996054, 1.00271, 0.999373
0.831646, 34.1783, 0.406163, 1.73711, 0.4, -0.000124976, 1.00688, 0.996055, 1.00271, 0.999373
0.831696, 34.1781, 0.406163, 1.7371, 0.4, -0.000125012, 1.00688, 0.996056, 1.00272, 0.999374
0.831746, 34.178, 0.406163, 1.73709, 0.4, -0.000125048, 1.00688, 0.996057, 1.00272, 0.999375
0.831796, 34.1779, 0.406163, 1.73708, 0.4, -0.000125083, 1.00688, 0.996057, 1.00272, 0.999375
0.831846, 34.1778, 0.406162, 1.73707, 0.4, -0.000125119, 1.00688, 0.996058, 1.00272, 0.999376
0.831896, 34.1777, 0.406162, 1.73706, 0.4, -0.000125155, 1.00688, 0.996059, 1.00272, 0.999377
0.831946, 34.1776, 0.406162, 1.73706, 0.4, -0.000125191, 1.00689, 0.99606, 1.00272, 0.999377
0.831996, 34.1775, 0.406162, 1.73705, 0.4, -0.000125226, 1.00689, 0.99606, 1.00272, 0.999378
0.832046, 34.1773, 0.406162, 1.73704, 0.4, -0.000125262, 1.00689, 0.996061, 1.00272, 0.999379
0.832096, 34.1772, 0.406161, 1.73703, 0.4, -0.000125298, 1.00689, 0.996062, 1.00272, 0.999379
0.832146, 34.1771, 0.406161, 1.73702, 0.4, -0.000125333, 1.00689, 0.996063, 1.00272, 0.99938
0.832196, 34.177, 0.406161, 1.73701, 0.4, -0.000125369, 1.00689, 0.996064, 1.00272, 0.999381
0.832246, 34.1769, 0.406161, 1.737, 0.4, -0.000125405, 1.00689, 0.996064, 1.00272, 0.999381
0.832296, 34.1768, 0.406161, 1.73699, 0.4, -0.00012544, 1.0069, 0.996065, 1.00272, 0.999382
0.832346, 34.1767, 0.406161, 1.73698, 0.4, -0.000125476, 1.0069, 0.996066, 1.00272, 0.999382
0.832396, 34.1766, 0.406161, 1.73697, 0.4, -0.000125512, 1.0069, 0.996067, 1.00272, 0.999383
0.832446, 34.1764, 0.40616, 1.73697, 0.4, -0.000125547, 1.0069, 0.996067, 1.00272, 0.999384
0.832496, 34.1763, 0.40616, 1.73696, 0.4, -0.000125583, 1.0069, 0.996068, 1.00272, 0.999384
0.832546, 34.1762, 0.40616, 1.73695, 0.4, -0.000125619, 1.0069, 0.996069, 1.00272, 0.999385
0.832596, 34.1761, 0.40616, 1.73694, 0.4, -0.000125655, 1.0069, 0.99607, 1.00272, 0.999386
0.832646, 34.176, 0.40616, 1.73693, 0.4, -0.00012569, 1.0069, 0.99607, 1.00273, 0.999386
0.832696, 34.1759, 0.40616, 1.73692, 0.4, -0.000125726, 1.00691, 0.996071, 1.00273, 0.999387
0.832746, 34.1758, 0.406159, 1.73691, 0.4, -0.000125762, 1.00691, 0.996072, 1.00273, 0.999388
0.832796, 34.1757, 0.406159, 1.7369, 0.4, -0.000125797, 1.00691, 0.996073, 1.00273, 0.999388
0.832846, 34.1755, 0.406159, 1.73689, 0.4, -0.000125833, 1.00691, 0.996074, 1.00273, 0.999389
0.832896, 34.1754, 0.406159, 1.73688, 0.4, -0.000125869, 1.00691, 0.996074, 1.00273, 0.99939
0.832946, 34.1753, 0.406159, 1.73687, 0.4, -0.000125904, 1.00691, 0.996075, 1.00273, 0.99939
0.832996, 34.1752, 0.406159, 1.73687, 0.4, -0.00012594, 1.00691, 0.996076, 1.00273, 0.999391
0.833046, 34.1751, 0.406158, 1.73686, 0.4, -0.000125976, 1.00691, 0.996077, 1.00273, 0.999391
0.833096, 34.175, 0.406158, 1.73685, 0.4, -0.000126011, 1.00692, 0.996077, 1.00273, 0.999392
0.833146, 34.1749, 0.406158, 1.73684, 0.4, -0.000126047, 1.00692, 0.996078, 1.00273, 0.999393
0.833196, 34.1748, 0.406158, 1.73683, 0.4, -0.000126083, 1.00692, 0.996079, 1.00273, 0.999393
0.833246, 34.1746, 0.406158, 1.73682, 0.4, -0.000126118, 1.00692, 0.99608, 1.00273, 0.999394
0.833296, 34.1745, 0.406158, 1.73681, 0.4, -0.000126154, 1.00692, 0.996081, 1.00273, 0.999395
0.833346, 34.1744, 0.406158, 1.7368, 0.4, -0.00012619, 1.00692, 0.996081, 1.00273, 0.999395
0.833396, 34.1743, 0.406157, 1.73679, 0.4, -0.000126225, 1.00692, 0.996082, 1.00273, 0.999396
0.833446, 34.1742, 0.406157, 1.73678, 0.4, -0.000126261, 1.00692, 0.996083, 1.00273, 0.999397
0.833496, 34.1741, 0.406157, 1.73677, 0.4, -0.000126297, 1.00693, 0.996084, 1.00273, 0.999397
0.833546, 34.174, 0.406157, 1.73676, 0.4, -0.000126332, 1.00693, 0.996084, 1.00273, 0.999398
0.833596, 34.1739, 0.406157, 1.73676, 0.4, -0.000126368, 1.00693, 0.996085, 1.00273, 0.999398
0.833646, 34.1737, 0.406157, 1.73675, 0.4, -0.000126404, 1.00693, 0.996086, 1.00274, 0.999399
0.833696, 34.1736, 0.406156, 1.73674, 0.4, -0.000126439, 1.00693, 0.996087, 1.00274, 0.9994
0.833746, 34.1735, 0.406156, 1.73673, 0.4, -0.000126475, 1.00693, 0.996087, 1.00274, 0.9994
0.833796, 34.1734, 0.406156, 1.73672, 0.4, -0.000126511, 1.00693, 0.996088, 1.00274, 0.999401
0.833846, 34.1733, 0.406156, 1.73671, 0.4, -0.000126546, 1.00694, 0.996089, 1.00274, 0.999402
0.833896, 34.1732, 0.406156, 1.7367, 0.4, -0.000126582, 1.00694, 0.99609, 1.00274, 0.999402
0.833946, 34.1731, 0.406156, 1.73669, 0.4, -0.000126618, 1.00694, 0.99609, 1.00274, 0.999403
0.833996, 34.173, 0.406155, 1.73668, 0.4, -0.000126653, 1.00694, 0.996091, 1.00274, 0.999404
0.834046, 34.1728, 0.406155, 1.73667, 0.4, -0.000126689, 1.00694, 0.996092, 1.00274, 0.999404
0.834096, 34.1727, 0.406155, 1.73666, 0.4, -0.000126725, 1.00694, 0.996093, 1.00274, 0.999405
0.834146, 34.1726, 0.406155, 1.73665, 0.4, -0.00012676, 1.00694, 0.996093, 1.00274, 0.999405
0.834196, 34.1725, 0.406155, 1.73665, 0.4, -0.000126796, 1.00694, 0.996094, 1.00274, 0.999406
0.834246, 34.1724, 0.406155, 1.73664, 0.4, -0.000126832, 1.00695, 0.996095, 1.00274, 0.999407
0.834296, 34.1723, 0.406155, 1.73663, 0.4, -0.000126867, 1.00695, 0.996096, 1.00274, 0.999407
0.834346, 34.1722, 0.406154, 1.73662, 0.4, -0.000126903, 1.00695, 0.996097, 1.00274, 0.999408
0.834396, 34.1721, 0.406154, 1.73661, 0.4, -0.000126939, 1.00695, 0.996097, 1.00274, 0.999409
0.834446, 34.1719, 0.406154, 1.7366, 0.4, -0.000126974, 1.00695, 0.996098, 1.00274, 0.999409
0.834496, 34.1718, 0.406154, 1.73659, 0.4, -0.00012701, 1.00695, 0.996099, 1.00274, 0.99941
0.834546, 34.1717, 0.406154, 1.73658, 0.4, -0.000127046, 1.00695, 0.9961, 1.00274, 0.999411
0.834596, 34.1716, 0.406154, 1.73657, 0.4, -0.000127081, 1.00695, 0.9961, 1.00274, 0.999411
0.834646, 34.1715, 0.406154, 1.73656, 0.4, -0.000127117, 1.00696, 0.996101, 1.00275, 0.999412
0.834696, 34.1714, 0.406153, 1.73655, 0.4, -0.000127153, 1.00696, 0.996102, 1.00275, 0.999412
0.834746, 34.1713, 0.406153, 1.73654, 0.4, -0.000127188, 1.00696, 0.996103, 1.00275, 0.999413
0.834796, 34.1711, 0.406153, 1.73653, 0.4, -0.000127224, 1.00696, 0.996103, 1.00275, 0.999414
0.834846, 34.171, 0.406153, 1.73653, 0.4, -0.000127259, 1.00696, 0.996104, 1.00275, 0.999414
0.834896, 34.1709, 0.406153, 1.73652, 0.4, -0.000127295, 1.00696, 0.996105, 1.00275, 0.999415
0.834946, 34.1708, 0.406152, 1.73651, 0.4, -0.000127331, 1.00696, 0.996106, 1.00275, 0.999416
0.834996, 34.1707, 0.406152, 1.7365, 0.4, -0.000127366, 1.00696, 0.996107, 1.00275, 0.999416
0.835046, 34.1706, 0.406152, 1.73649, 0.4, -0.000127402, 1.00697, 0.996107, 1.00275, 0.999417
0.835096, 34.1704, 0.406152, 1.73648, 0.4, -0.000127438, 1.00697, 0.996108, 1.00275, 0.999418
0.835146, 34.1703, 0.406152, 1.73647, 0.4, -0.000127473, 1.00697, 0.996109, 1.00275, 0.999418
0.835196, 34.1702, 0.406151, 1.73646, 0.4, -0.000127509, 1.00697, 0.99611, 1.00275, 0.999419
0.835246, 34.1701, 0.406151, 1.73645, 0.4, -0.000127545, 1.00697, 0.99611, 1.00275, 0.99942
0.835296, 34.17, 0.406151, 1.73644, 0.4, -0.00012758, 1.00697, 0.996111, 1.00275, 0.99942
0.835346, 34.1699, 0.406151, 1.73643, 0.4, -0.000127616, 1.00697, 0.996112, 1.00275, 0.999421
0.835396, 34.1698, 0.40615, 1.73642, 0.4, -0.000127651, 1.00697, 0.996113, 1.00275, 0.999421
0.835446, 34.1696, 0.40615, 1.73642, 0.4, -0.000127687, 1.00698, 0.996113, 1.00275, 0.999422
0.835496, 34.1695, 0.40615, 1.73641, 0.4, -0.000127723, 1.00698, 0.996114, 1.00275, 0.999423
0.835546, 34.1694, 0.40615, 1.7364, 0.4, -0.000127758, 1.00698, 0.996115, 1.00275, 0.999423
0.835596, 34.1693, 0.40615, 1.73639, 0.4, -0.000127794, 1.00698, 0.996116, 1.00276, 0.999424
0.835646, 34.1692, 0.406149, 1.73638, 0.4, -0.00012783, 1.00698, 0.996117, 1.00276, 0.999425
0.835696, 34.1691, 0.406149, 1.73637, 0.4, -0.000127865, 1.00698, 0.996117, 1.00276, 0.999425
0.835746, 34.1689, 0.406149, 1.73636, 0.4, -0.000127901, 1.00698, 0.996118, 1.00276, 0.999426
0.835796, 34.1688, 0.406149, 1.73635, 0.4, -0.000127936, 1.00699, 0.996119, 1.00276, 0.999426
0.835846, 34.1687, 0.406148, 1.73634, 0.4, -0.000127972, 1.00699, 0.99612, 1.00276, 0.999427
0.835896, 34.1686, 0.406148, 1.73633, 0.4, -0.000128008, 1.00699, 0.99612, 1.00276, 0.999428
0.835947, 34.1685, 0.406148, 1.73632, 0.4, -0.000128043, 1.00699, 0.996121, 1.00276, 0.999428
0.835997, 34.1684, 0.406148, 1.73631, 0.4, -0.000128079, 1.00699, 0.996122, 1.00276, 0.999429
0.836047, 34.1682, 0.406148, 1.73631, 0.4, -0.000128114, 1.00699, 0.996123, 1.00276, 0.99943
0.836097, 34.1681, 0.406147, 1.7363, 0.4, -0.00012815, 1.00699, 0.996123, 1.00276, 0.99943
0.836147, 34.168, 0.406147, 1.73629, 0.4, -0.000128186, 1.00699, 0.996124, 1.00276, 0.999431
0.836197, 34.1679, 0.406147, 1.73628, 0.4, -0.000128221, 1.007, 0.996125, 1.00276, 0.999432
0.836247, 34.1678, 0.406147, 1.73627, 0.4, -0.000128257, 1.007, 0.996126, 1.00276, 0.999432
0.836297, 34.1677, 0.406147, 1.73626, 0.4, -0.000128292, 1.007, 0.996126, 1.00276, 0.999433
0.836347, 34.1675, 0.406146, 1.73625, 0.4, -0.000128328, 1.007, 0.996127, 1.00276, 0.999434
0.836397, 34.1674, 0.406146, 1.73624, 0.4, -0.000128364, 1.007, 0.996128, 1.00276, 0.999434
0.836447, 34.1673, 0.406146, 1.73623, 0.4, -0.000128399, 1.007, 0.996129, 1.00276, 0.999435
0.836497, 34.1672, 0.406146, 1.73622, 0.4, -0.000128435, 1.007, 0.99613, 1.00276, 0.999435
0.836547, 34.1671, 0.406145, 1.73621, 0.4, -0.00012847, 1.007, 0.99613, 1.00276, 0.999436
0.836597, 34.167, 0.406145, 1.7362, 0.4, -0.000128506, 1.00701, 0.996131, 1.00277, 0.999437
0.836647, 34.1668, 0.406145, 1.7362, 0.4, -0.000128542, 1.00701, 0.996132, 1.00277, 0.999437
0.836697, 34.1667, 0.406145, 1.73619, 0.4, -0.000128577, 1.00701, 0.996133, 1.00277, 0.999438
0.836747, 34.1666, 0.406145, 1.73618, 0.4, -0.000128613, 1.00701, 0.996133, 1.00277, 0.999439
0.836797, 34.1665, 0.406144, 1.73617, 0.4, -0.000128648, 1.00701, 0.996134, 1.00277, 0.999439
0.836847, 34.1664, 0.406144, 1.73616, 0.4, -0.000128684, 1.00701, 0.996135, 1.00277, 0.99944
0.836897, 34.1663, 0.406144, 1.73615, 0.4, -0.00012872, 1.00701, 0.996136, 1.00277, 0.99944
0.836947, 34.1662, 0.406144, 1.73614, 0.4, -0.000128755, 1.00701, 0.996136, 1.00277, 0.999441
0.836997, 34.166, 0.406143, 1.73613, 0.4, -0.000128791, 1.00702, 0.996137, 1.00277, 0.999442
0.837047, 34.1659, 0.406143, 1.73612, 0.4, -0.000128826, 1.00702, 0.996138, 1.00277, 0.999442
0.837097, 34.1658, 0.406143, 1.73611, 0.4, -0.000128862, 1.00702, 0.996139, 1.00277, 0.999443
0.837147, 34.1657, 0.406143, 1.7361, 0.4, -0.000128898, 1.00702, 0.996139, 1.00277, 0.999444
0.837197, 34.1656, 0.406143, 1.73609, 0.4, -0.000128933, 1.00702, 0.99614, 1.00277, 0.999444
0.837247, 34.1655, 0.406142, 1.73609, 0.4, -0.000128969, 1.00702, 0.996141, 1.00277, 0.999445
0.837297, 34.1653, 0.406142, 1.73608, 0.4, -0.000129004, 1.00702, 0.996142, 1.00277, 0.999446
0.837347, 34.1652, 0.406142, 1.73607, 0.4, -0.00012904, 1.00702, 0.996143, 1.00277, 0.999446
0.837397, 34.1651, 0.406142, 1.73606, 0.4, -0.000129075, 1.00703, 0.996143, 1.00277, 0.999447
0.837447, 34.165, 0.406141, 1.73605, 0.4, -0.000129111, 1.00703, 0.996144, 1.00277, 0.999448
0.837497, 34.1649, 0.406141, 1.73604, 0.4, -0.000129147, 1.00703, 0.996145, 1.00277, 0.999448
0.837547, 34.1648, 0.406141, 1.73603, 0.4, -0.000129182, 1.00703, 0.996146, 1.00278, 0.999449
0.837597, 34.1646, 0.406141, 1.73602, 0.4, -0.000129218, 1.00703, 0.996146, 1.00278, 0.999449
0.837647, 34.1645, 0.406141, 1.73601, 0.4, -0.000129253, 1.00703, 0.996147, 1.00278, 0.99945
0.837697, 34.1644, 0.40614, 1.736, 0.4, -0.000129289, 1.00703, 0.996148, 1.00278, 0.999451
0.837747, 34.1643, 0.40614, 1.73599, 0.4, -0.000129324, 1.00704, 0.996149, 1.00278, 0.999451
0.837797, 34.1642, 0.40614, 1.73598, 0.4, -0.00012936, 1.00704, 0.996149, 1.00278, 0.999452
0.837847, 34.1641, 0.40614, 1.73597, 0.4, -0.000129396, 1.00704, 0.99615, 1.00278, 0.999453
0.837897, 34.1639, 0.40614, 1.73597, 0.4, -0.000129431, 1.00704, 0.996151, 1.00278, 0.999453
0.837947, 34.1638, 0.406139, 1.73596, 0.4, -0.000129467, 1.00704, 0.996152, 1.00278, 0.999454
0.837997, 34.1637, 0.406139, 1.73595, 0.4, -0.000129502, 1.00704, 0.996152, 1.00278, 0.999455
0.838047, 34.1636, 0.406139, 1.73594, 0.4, -0.000129538, 1.00704, 0.996153, 1.00278, 0.999455
0.838097, 34.1635, 0.406139, 1.73593, 0.4, -0.000129573, 1.00704, 0.996154, 1.00278, 0.999456
0.838147, 34.1634, 0.406138, 1.73592, 0.4, -0.000129609, 1.00705, 0.996155, 1.00278, 0.999456
0.838197, 34.1632, 0.406138, 1.73591, 0.4, -0.000129644, 1.00705, 0.996156, 1.00278, 0.999457
0.838247, 34.1631, 0.406138, 1.7359, 0.4, -0.00012968, 1.00705, 0.996156, 1.00278, 0.999458
0.838297, 34.163, 0.406138, 1.73589, 0.4, -0.000129715, 1.00705, 0.996157, 1.00278, 0.999458
0.838347, 34.1629, 0.406138, 1.73588, 0.4, -0.000129751, 1.00705, 0.996158, 1.00278, 0.999459
0.838397, 34.1628, 0.406137, 1.73587, 0.4, -0.000129787, 1.00705, 0.996159, 1.00278, 0.99946
0.838447, 34.1627, 0.406137, 1.73586, 0.4, -0.000129822, 1.00705, 0.996159, 1.00278, 0.99946
0.838497, 34.1626, 0.406137, 1.73586, 0.4, -0.000129858, 1.00705, 0.99616, 1.00278, 0.999461
0.838547, 34.1624, 0.406137, 1.73585, 0.4, -0.000129893, 1.00706, 0.996161, 1.00279, 0.999462
0.838597, 34.1623, 0.406136, 1.73584, 0.4, -0.000129929, 1.00706, 0.996162, 1.00279, 0.999462
0.838647, 34.1622, 0.406136, 1.73583, 0.4, -0.000129964, 1.00706, 0.996162, 1.00279, 0.999463
0.838697, 34.1621, 0.406136, 1.73582, 0.4, -0.00013, 1.00706, 0.996163, 1.00279, 0.999464
0.838747, 34.162, 0.406136, 1.73581, 0.4, -0.000130035, 1.00706, 0.996164, 1.00279, 0.999464
0.838797, 34.1619, 0.406136, 1.7358, 0.4, -0.000130071, 1.00706, 0.996165, 1.00279, 0.999465
0.838847, 34.1617, 0.406135, 1.73579, 0.4, -0.000130106, 1.00706, 0.996165, 1.00279, 0.999465
0.838897, 34.1616, 0.406135, 1.73578, 0.4, -0.000130142, 1.00706, 0.996166, 1.00279, 0.999466
0.838947, 34.1615, 0.406135, 1.73577, 0.4, -0.000130178, 1.00707, 0.996167, 1.00279, 0.999467
0.838997, 34.1614, 0.406135, 1.73576, 0.4, -0.000130213, 1.00707, 0.996168, 1.00279, 0.999467
0.839047, 34.1613, 0.406135, 1.73575, 0.4, -0.000130249, 1.00707, 0.996169, 1.00279, 0.999468
0.839097, 34.1612, 0.406134, 1.73574, 0.4, -0.000130284, 1.00707, 0.996169, 1.00279, 0.999469
0.839147, 34.161, 0.406134, 1.73573, 0.4, -0.00013032, 1.00707, 0.99617, 1.00279, 0.999469
0.839197, 34.1609, 0.406134, 1.73573, 0.4, -0.000130355, 1.00707, 0.996171, 1.00279, 0.99947
0.839247, 34.1608, 0.406134, 1.73572, 0.4, -0.000130391, 1.00707, 0.996172, 1.00279, 0.999471
0.839297, 34.1607, 0.406133, 1.73571, 0.4, -0.000130426, 1.00707, 0.996172, 1.00279, 0.999471
0.839347, 34.1606, 0.406133, 1.7357, 0.4, -0.000130462, 1.00708, 0.996173, 1.00279, 0.999472
0.839397, 34.1605, 0.406133, 1.73569, 0.4, -0.000130497, 1.00708, 0.996174, 1.00279, 0.999472
0.839447, 34.1603, 0.406133, 1.73568, 0.4, -0.000130533, 1.00708, 0.996175, 1.00279, 0.999473
0.839497, 34.1602, 0.406133, 1.73567, 0.4, -0.000130568, 1.00708, 0.996175, 1.00279, 0.999474
0.839547, 34.1601, 0.406132, 1.73566, 0.4, -0.000130604, 1.00708, 0.996176, 1.0028, 0.999474
0.839597, 34.16, 0.406132, 1.73565, 0.4, -0.000130639, 1.00708, 0.996177, 1.0028, 0.999475
0.839647, 34.1599, 0.406132, 1.73564, 0.4, -0.000130675, 1.00708, 0.996178, 1.0028, 0.999476
0.839697, 34.1598, 0.406132, 1.73563, 0.4, -0.00013071, 1.00708, 0.996179, 1.0028, 0.999476
0.839747, 34.1596, 0.406131, 1.73562, 0.4, -0.000130746, 1.00709, 0.996179, 1.0028, 0.999477
0.839797, 34.1595, 0.406131, 1.73561, 0.4, -0.000130781, 1.00709, 0.99618, 1.0028, 0.999478
0.839847, 34.1594, 0.406131, 1.7356, 0.4, -0.000130817, 1.00709, 0.996181, 1.0028, 0.999478
0.839897, 34.1593, 0.406131, 1.7356, 0.4, -0.000130852, 1.00709, 0.996182, 1.0028, 0.999479
0.839947, 34.1592, 0.40613, 1.73559, 0.4, -0.000130888, 1.00709, 0.996182, 1.0028, 0.999479
0.839997, 34.1591, 0.40613, 1.73558, 0.4, -0.000130923, 1.00709, 0.996183, 1.0028, 0.99948
0.840047, 34.159, 0.40613, 1.73557, 0.4, -0.000130959, 1.00709, 0.996184, 1.0028, 0.999481
0.840097, 34.1588, 0.40613, 1.73556, 0.4, -0.000130994, 1.0071, 0.996185, 1.0028, 0.999481
0.840147, 34.1587, 0.406129, 1.73555, 0.4, -0.00013103, 1.0071, 0.996185, 1.0028, 0.999482
0.840197, 34.1586, 0.406129, 1.73554, 0.4, -0.000131065, 1.0071, 0.996186, 1.0028, 0.999483
0.840247, 34.1585, 0.406129, 1.73553, 0.4, -0.000131101, 1.0071, 0.996187, 1.0028, 0.999483
0.840297, 34.1584, 0.406129, 1.73552, 0.4, -0.000131136, 1.0071, 0.996188, 1.0028, 0.999484
0.840347, 34.1582, 0.406128, 1.73551, 0.4, -0.000131172, 1.0071, 0.996189, 1.0028, 0.999485
0.840397, 34.1581, 0.406128, 1.7355, 0.4, -0.000131207, 1.0071, 0.996189, 1.0028, 0.999485
0.840447, 34.158, 0.406128, 1.73549, 0.4, -0.000131243, 1.0071, 0.99619, 1.0028, 0.999486
0.840497, 34.1579, 0.406127, 1.73548, 0.4, -0.000131278, 1.00711, 0.996191, 1.00281, 0.999486
0.840547, 34.1578, 0.406127, 1.73547, 0.4, -0.000131314, 1.00711, 0.996192, 1.00281, 0.999487
0.840597, 34.1576, 0.406127, 1.73546, 0.4, -0.000131349, 1.00711, 0.996192, 1.00281, 0.999488
0.840647, 34.1575, 0.406126, 1.73546, 0.4, -0.000131385, 1.00711, 0.996193, 1.00281, 0.999488
0.840697, 34.1574, 0.406126, 1.73545, 0.4, -0.00013142, 1.00711, 0.996194, 1.00281, 0.999489
0.840747, 34.1573, 0.406126, 1.73544, 0.4, -0.000131456, 1.00711, 0.996195, 1.00281, 0.99949
0.840797, 34.1572, 0.406126, 1.73543, 0.4, -0.000131491, 1.00711, 0.996195, 1.00281, 0.99949
0.840847, 34.157, 0.406125, 1.73542, 0.4, -0.000131527, 1.00711, 0.996196, 1.00281, 0.999491
0.840897, 34.1569, 0.406125, 1.73541, 0.4, -0.000131562, 1.00712, 0.996197, 1.00281, 0.999492
0.840947, 34.1568, 0.406125, 1.7354, 0.4, -0.000131598, 1.00712, 0.996198, 1.00281, 0.999492
0.840997, 34.1567, 0.406124, 1.73539, 0.4, -0.000131633, 1.00712, 0.996198, 1.00281, 0.999493
0.841047, 34.1566, 0.406124, 1.73538, 0.4, -0.000131668, 1.00712, 0.996199, 1.00281, 0.999493
0.841097, 34.1564, 0.406124, 1.73537, 0.4, -0.000131704, 1.00712, 0.9962, 1.00281, 0.999494
0.841147, 34.1563, 0.406123, 1.73536, 0.4, -0.000131739, 1.00712, 0.996201, 1.00281, 0.999495
0.841197, 34.1562, 0.406123, 1.73535, 0.4, -0.000131775, 1.00712, 0.996202, 1.00281, 0.999495
0.841247, 34.1561, 0.406123, 1.73534, 0.4, -0.00013181, 1.00712, 0.996202, 1.00281, 0.999496
0.841297, 34.156, 0.406122, 1.73533, 0.4, -0.000131846, 1.00713, 0.996203, 1.00281, 0.999497
0.841347, 34.1558, 0.406122, 1.73533, 0.4, -0.000131881, 1.00713, 0.996204, 1.00281, 0.999497
0.841397, 34.1557, 0.406122, 1.73532, 0.4, -0.000131917, 1.00713, 0.996205, 1.00281, 0.999498
0.841447, 34.1556, 0.406122, 1.73531, 0.4, -0.000131952, 1.00713, 0.996205, 1.00281, 0.999499
0.841497, 34.1555, 0.406121, 1.7353, 0.4, -0.000131988, 1.00713, 0.996206, 1.00282, 0.999499
0.841547, 34.1554, 0.406121, 1.73529, 0.4, -0.000132023, 1.00713, 0.996207, 1.00282, 0.9995
0.841597, 34.1552, 0.406121, 1.73528, 0.4, -0.000132058, 1.00713, 0.996208, 1.00282, 0.999501
0.841647, 34.1551, 0.40612, 1.73527, 0.4, -0.000132094, 1.00714, 0.996208, 1.00282, 0.999501
0.841697, 34.155, 0.40612, 1.73526, 0.4, -0.000132129, 1.00714, 0.996209, 1.00282, 0.999502
0.841747, 34.1549, 0.40612, 1.73525, 0.4, -0.000132165, 1.00714, 0.99621, 1.00282, 0.999502
0.841797, 34.1548, 0.40612, 1.73524, 0.4, -0.0001322, 1.00714, 0.996211, 1.00282, 0.999503
0.841847, 34.1546, 0.406119, 1.73523, 0.4, -0.000132236, 1.00714, 0.996211, 1.00282, 0.999504
0.841897, 34.1545, 0.406119, 1.73522, 0.4, -0.000132271, 1.00714, 0.996212, 1.00282, 0.999504
0.841947, 34.1544, 0.406119, 1.73521, 0.4, -0.000132307, 1.00714, 0.996213, 1.00282, 0.999505
0.841998, 34.1543, 0.406119, 1.7352, 0.4, -0.000132342, 1.00714, 0.996214, 1.00282, 0.999506
0.842048, 34.1542, 0.406118, 1.7352, 0.4, -0.000132377, 1.00715, 0.996215, 1.00282, 0.999506
0.842098, 34.154, 0.406118, 1.73519, 0.4, -0.000132413, 1.00715, 0.996215, 1.00282, 0.999507
