Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.842148, 34.1539, 0.406118, 1.73518, 0.4, -0.000132448, 1.00715, 0.996216, 1.00282, 0.999507
0.842198, 34.1538, 0.406117, 1.73517, 0.4, -0.000132484, 1.00715, 0.996217, 1.00282, 0.999508
0.842248, 34.1537, 0.406117, 1.73516, 0.4, -0.000132519, 1.00715, 0.996218, 1.00282, 0.999509
0.842298, 34.1536, 0.406117, 1.73515, 0.4, -0.000132555, 1.00715, 0.996218, 1.00282, 0.999509
0.842348, 34.1535, 0.406117, 1.73514, 0.4, -0.00013259, 1.00715, 0.996219, 1.00282, 0.99951
0.842398, 34.1533, 0.406116, 1.73513, 0.4, -0.000132625, 1.00715, 0.99622, 1.00282, 0.999511
0.842448, 34.1532, 0.406116, 1.73512, 0.4, -0.000132661, 1.00716, 0.996221, 1.00282, 0.999511
0.842498, 34.1531, 0.406116, 1.73511, 0.4, -0.000132696, 1.00716, 0.996221, 1.00283, 0.999512
0.842548, 34.153, 0.406115, 1.7351, 0.4, -0.000132732, 1.00716, 0.996222, 1.00283, 0.999512
0.842598, 34.1529, 0.406115, 1.73509, 0.4, -0.000132767, 1.00716, 0.996223, 1.00283, 0.999513
0.842648, 34.1527, 0.406115, 1.73508, 0.4, -0.000132802, 1.00716, 0.996224, 1.00283, 0.999514
0.842698, 34.1526, 0.406115, 1.73507, 0.4, -0.000132838, 1.00716, 0.996224, 1.00283, 0.999515
0.842748, 34.1525, 0.406114, 1.73507, 0.4, -0.000132873, 1.00716, 0.996225, 1.00283, 0.999515
0.842798, 34.1524, 0.406114, 1.73506, 0.4, -0.000132909, 1.00716, 0.996226, 1.00283, 0.999516
0.842848, 34.1523, 0.406114, 1.73505, 0.4, -0.000132944, 1.00717, 0.996227, 1.00283, 0.999516
0.842898, 34.1521, 0.406114, 1.73504, 0.4, -0.000132979, 1.00717, 0.996228, 1.00283, 0.999517
0.842948, 34.152, 0.406113, 1.73503, 0.4, -0.000133015, 1.00717, 0.996228, 1.00283, 0.999518
0.842998, 34.1519, 0.406113, 1.73502, 0.4, -0.00013305, 1.00717, 0.996229, 1.00283, 0.999518
0.843048, 34.1518, 0.406113, 1.73501, 0.4, -0.000133086, 1.00717, 0.99623, 1.00283, 0.999519
0.843098, 34.1517, 0.406112, 1.735, 0.4, -0.000133121, 1.00717, 0.996231, 1.00283, 0.99952
0.843148, 34.1515, 0.406112, 1.73499, 0.4, -0.000133156, 1.00717, 0.996231, 1.00283, 0.99952
0.843198, 34.1514, 0.406112, 1.73498, 0.4, -0.000133192, 1.00717, 0.996232, 1.00283, 0.999521
0.843248, 34.1513, 0.406112, 1.73497, 0.4, -0.000133227, 1.00718, 0.996233, 1.00283, 0.999521
0.843298, 34.1512, 0.406111, 1.73496, 0.4, -0.000133263, 1.00718, 0.996234, 1.00283, 0.999522
0.843348, 34.1511, 0.406111, 1.73495, 0.4, -0.000133298, 1.00718, 0.996234, 1.00283, 0.999523
0.843398, 34.1509, 0.406111, 1.73494, 0.4, -0.000133333, 1.00718, 0.996235, 1.00283, 0.999523
0.843448, 34.1508, 0.40611, 1.73493, 0.4, -0.000133369, 1.00718, 0.996236, 1.00284, 0.999524
0.843498, 34.1507, 0.40611, 1.73493, 0.4, -0.000133404, 1.00718, 0.996237, 1.00284, 0.999525
0.843548, 34.1506, 0.40611, 1.73492, 0.4, -0.000133439, 1.00718, 0.996237, 1.00284, 0.999525
0.843598, 34.1505, 0.40611, 1.73491, 0.4, -0.000133475, 1.00718, 0.996238, 1.00284, 0.999526
0.843648, 34.1503, 0.406109, 1.7349, 0.4, -0.00013351, 1.00719, 0.996239, 1.00284, 0.999527
0.843698, 34.1502, 0.406109, 1.73489, 0.4, -0.000133546, 1.00719, 0.99624, 1.00284, 0.999527
0.843748, 34.1501, 0.406109, 1.73488, 0.4, -0.000133581, 1.00719, 0.99624, 1.00284, 0.999528
0.843798, 34.15, 0.406108, 1.73487, 0.4, -0.000133616, 1.00719, 0.996241, 1.00284, 0.999528
0.843848, 34.1499, 0.406108, 1.73486, 0.4, -0.000133652, 1.00719, 0.996242, 1.00284, 0.999529
0.843898, 34.1497, 0.406108, 1.73485, 0.4, -0.000133687, 1.00719, 0.996243, 1.00284, 0.99953
0.843948, 34.1496, 0.406108, 1.73484, 0.4, -0.000133722, 1.00719, 0.996243, 1.00284, 0.99953
0.843998, 34.1495, 0.406107, 1.73483, 0.4, -0.000133758, 1.00719, 0.996244, 1.00284, 0.999531
0.844048, 34.1494, 0.406107, 1.73482, 0.4, -0.000133793, 1.0072, 0.996245, 1.00284, 0.999532
0.844098, 34.1493, 0.406107, 1.73481, 0.4, -0.000133828, 1.0072, 0.996246, 1.00284, 0.999532
0.844148, 34.1491, 0.406106, 1.7348, 0.4, -0.000133864, 1.0072, 0.996247, 1.00284, 0.999533
0.844198, 34.149, 0.406106, 1.73479, 0.4, -0.000133899, 1.0072, 0.996247, 1.00284, 0.999534
0.844248, 34.1489, 0.406106, 1.73479, 0.4, -0.000133935, 1.0072, 0.996248, 1.00284, 0.999534
0.844298, 34.1488, 0.406106, 1.73478, 0.4, -0.00013397, 1.0072, 0.996249, 1.00284, 0.999535
0.844348, 34.1487, 0.406105, 1.73477, 0.4, -0.000134005, 1.0072, 0.99625, 1.00284, 0.999535
0.844398, 34.1485, 0.406105, 1.73476, 0.4, -0.000134041, 1.00721, 0.99625, 1.00284, 0.999536
0.844448, 34.1484, 0.406105, 1.73475, 0.4, -0.000134076, 1.00721, 0.996251, 1.00285, 0.999537
0.844498, 34.1483, 0.406105, 1.73474, 0.4, -0.000134111, 1.00721, 0.996252, 1.00285, 0.999537
0.844548, 34.1482, 0.406104, 1.73473, 0.4, -0.000134147, 1.00721, 0.996253, 1.00285, 0.999538
0.844598, 34.1481, 0.406104, 1.73472, 0.4, -0.000134182, 1.00721, 0.996253, 1.00285, 0.999539
0.844648, 34.1479, 0.406104, 1.73471, 0.4, -0.000134217, 1.00721, 0.996254, 1.00285, 0.999539
0.844698, 34.1478, 0.406103, 1.7347, 0.4, -0.000134253, 1.00721, 0.996255, 1.00285, 0.99954
0.844748, 34.1477, 0.406103, 1.73469, 0.4, -0.000134288, 1.00721, 0.996256, 1.00285, 0.999541
0.844798, 34.1476, 0.406103, 1.73468, 0.4, -0.000134323, 1.00722, 0.996256, 1.00285, 0.999541
0.844848, 34.1475, 0.406103, 1.73467, 0.4, -0.000134359, 1.00722, 0.996257, 1.00285, 0.999542
0.844898, 34.1474, 0.406102, 1.73466, 0.4, -0.000134394, 1.00722, 0.996258, 1.00285, 0.999542
0.844948, 34.1472, 0.406102, 1.73465, 0.4, -0.000134429, 1.00722, 0.996259, 1.00285, 0.999543
0.844998, 34.1471, 0.406102, 1.73464, 0.4, -0.000134465, 1.00722, 0.996259, 1.00285, 0.999544
0.845048, 34.147, 0.406101, 1.73463, 0.4, -0.0001345, 1.00722, 0.99626, 1.00285, 0.999544
0.845098, 34.1469, 0.406101, 1.73463, 0.4, -0.000134535, 1.00722, 0.996261, 1.00285, 0.999545
0.845148, 34.1468, 0.406101, 1.73462, 0.4, -0.000134571, 1.00722, 0.996262, 1.00285, 0.999546
0.845198, 34.1466, 0.406101, 1.73461, 0.4, -0.000134606, 1.00723, 0.996263, 1.00285, 0.999546
0.845248, 34.1465, 0.4061, 1.7346, 0.4, -0.000134641, 1.00723, 0.996263, 1.00285, 0.999547
0.845298, 34.1464, 0.4061, 1.73459, 0.4, -0.000134677, 1.00723, 0.996264, 1.00285, 0.999547
0.845348, 34.1463, 0.4061, 1.73458, 0.4, -0.000134712, 1.00723, 0.996265, 1.00285, 0.999548
0.845398, 34.1462, 0.406099, 1.73457, 0.4, -0.000134747, 1.00723, 0.996266, 1.00285, 0.999549
0.845448, 34.146, 0.406099, 1.73456, 0.4, -0.000134783, 1.00723, 0.996266, 1.00286, 0.999549
0.845498, 34.1459, 0.406099, 1.73455, 0.4, -0.000134818, 1.00723, 0.996267, 1.00286, 0.99955
0.845548, 34.1458, 0.406098, 1.73454, 0.4, -0.000134853, 1.00723, 0.996268, 1.00286, 0.999551
0.845598, 34.1457, 0.406098, 1.73453, 0.4, -0.000134888, 1.00724, 0.996269, 1.00286, 0.999551
0.845648, 34.1455, 0.406098, 1.73452, 0.4, -0.000134924, 1.00724, 0.996269, 1.00286, 0.999552
0.845698, 34.1454, 0.406097, 1.73451, 0.4, -0.000134959, 1.00724, 0.99627, 1.00286, 0.999553
0.845748, 34.1453, 0.406097, 1.7345, 0.4, -0.000134994, 1.00724, 0.996271, 1.00286, 0.999553
0.845798, 34.1452, 0.406097, 1.73449, 0.4, -0.00013503, 1.00724, 0.996272, 1.00286, 0.999554
0.845848, 34.145, 0.406096, 1.73448, 0.4, -0.000135065, 1.00724, 0.996273, 1.00286, 0.999554
0.845898, 34.1449, 0.406096, 1.73447, 0.4, -0.0001351, 1.00724, 0.996273, 1.00286, 0.999555
0.845948, 34.1448, 0.406095, 1.73447, 0.4, -0.000135136, 1.00724, 0.996274, 1.00286, 0.999556
0.845998, 34.1447, 0.406095, 1.73446, 0.4, -0.000135171, 1.00725, 0.996275, 1.00286, 0.999556
0.846048, 34.1446, 0.406095, 1.73445, 0.4, -0.000135206, 1.00725, 0.996276, 1.00286, 0.999557
0.846098, 34.1444, 0.406094, 1.73444, 0.4, -0.000135241, 1.00725, 0.996276, 1.00286, 0.999558
0.846148, 34.1443, 0.406094, 1.73443, 0.4, -0.000135277, 1.00725, 0.996277, 1.00286, 0.999558
0.846198, 34.1442, 0.406094, 1.73442, 0.4, -0.000135312, 1.00725, 0.996278, 1.00286, 0.999559
0.846248, 34.1441, 0.406093, 1.73441, 0.4, -0.000135347, 1.00725, 0.996279, 1.00286, 0.99956
0.846298, 34.1439, 0.406093, 1.7344, 0.4, -0.000135382, 1.00725, 0.996279, 1.00286, 0.99956
0.846348, 34.1438, 0.406093, 1.73439, 0.4, -0.000135418, 1.00725, 0.99628, 1.00286, 0.999561
0.846398, 34.1437, 0.406092, 1.73438, 0.4, -0.000135453, 1.00726, 0.996281, 1.00287, 0.999561
0.846448, 34.1436, 0.406092, 1.73437, 0.4, -0.000135488, 1.00726, 0.996282, 1.00287, 0.999562
0.846498, 34.1434, 0.406092, 1.73436, 0.4, -0.000135524, 1.00726, 0.996282, 1.00287, 0.999563
0.846548, 34.1433, 0.406091, 1.73435, 0.4, -0.000135559, 1.00726, 0.996283, 1.00287, 0.999563
0.846598, 34.1432, 0.406091, 1.73434, 0.4, -0.000135594, 1.00726, 0.996284, 1.00287, 0.999564
0.846648, 34.1431, 0.40609, 1.73433, 0.4, -0.000135629, 1.00726, 0.996285, 1.00287, 0.999565
0.846698, 34.143, 0.40609, 1.73432, 0.4, -0.000135665, 1.00726, 0.996285, 1.00287, 0.999565
0.846748, 34.1428, 0.40609, 1.73431, 0.4, -0.0001357, 1.00727, 0.996286, 1.00287, 0.999566
0.846798, 34.1427, 0.406089, 1.73431, 0.4, -0.000135735, 1.00727, 0.996287, 1.00287, 0.999567
0.846848, 34.1426, 0.406089, 1.7343, 0.4, -0.00013577, 1.00727, 0.996288, 1.00287, 0.999567
0.846898, 34.1425, 0.406089, 1.73429, 0.4, -0.000135806, 1.00727, 0.996289, 1.00287, 0.999568
0.846948, 34.1423, 0.406088, 1.73428, 0.4, -0.000135841, 1.00727, 0.996289, 1.00287, 0.999568
0.846998, 34.1422, 0.406088, 1.73427, 0.4, -0.000135876, 1.00727, 0.99629, 1.00287, 0.999569
0.847048, 34.1421, 0.406087, 1.73426, 0.4, -0.000135911, 1.00727, 0.996291, 1.00287, 0.99957
0.847098, 34.142, 0.406087, 1.73425, 0.4, -0.000135947, 1.00727, 0.996292, 1.00287, 0.99957
0.847148, 34.1418, 0.406087, 1.73424, 0.4, -0.000135982, 1.00728, 0.996292, 1.00287, 0.999571
0.847198, 34.1417, 0.406086, 1.73423, 0.4, -0.000136017, 1.00728, 0.996293, 1.00287, 0.999572
0.847248, 34.1416, 0.406086, 1.73422, 0.4, -0.000136052, 1.00728, 0.996294, 1.00287, 0.999572
0.847298, 34.1415, 0.406086, 1.73421, 0.4, -0.000136088, 1.00728, 0.996295, 1.00287, 0.999573
0.847348, 34.1414, 0.406085, 1.7342, 0.4, -0.000136123, 1.00728, 0.996295, 1.00287, 0.999574
0.847398, 34.1412, 0.406085, 1.73419, 0.4, -0.000136158, 1.00728, 0.996296, 1.00288, 0.999574
0.847448, 34.1411, 0.406085, 1.73418, 0.4, -0.000136193, 1.00728, 0.996297, 1.00288, 0.999575
0.847498, 34.141, 0.406084, 1.73417, 0.4, -0.000136228, 1.00728, 0.996298, 1.00288, 0.999575
0.847548, 34.1409, 0.406084, 1.73416, 0.4, -0.000136264, 1.00729, 0.996298, 1.00288, 0.999576
0.847598, 34.1407, 0.406083, 1.73415, 0.4, -0.000136299, 1.00729, 0.996299, 1.00288, 0.999577
0.847648, 34.1406, 0.406083, 1.73414, 0.4, -0.000136334, 1.00729, 0.9963, 1.00288, 0.999577
0.847698, 34.1405, 0.406083, 1.73414, 0.4, -0.000136369, 1.00729, 0.996301, 1.00288, 0.999578
0.847748, 34.1404, 0.406082, 1.73413, 0.4, -0.000136404, 1.00729, 0.996302, 1.00288, 0.999579
0.847798, 34.1403, 0.406082, 1.73412, 0.4, -0.00013644, 1.00729, 0.996302, 1.00288, 0.999579
0.847848, 34.1401, 0.406082, 1.73411, 0.4, -0.000136475, 1.00729, 0.996303, 1.00288, 0.99958
0.847898, 34.14, 0.406081, 1.7341, 0.4, -0.00013651, 1.00729, 0.996304, 1.00288, 0.999581
0.847948, 34.1399, 0.406081, 1.73409, 0.4, -0.000136545, 1.0073, 0.996305, 1.00288, 0.999581
0.847998, 34.1398, 0.406081, 1.73408, 0.4, -0.00013658, 1.0073, 0.996305, 1.00288, 0.999582
0.848049, 34.1396, 0.40608, 1.73407, 0.4, -0.000136616, 1.0073, 0.996306, 1.00288, 0.999582
0.848099, 34.1395, 0.40608, 1.73406, 0.4, -0.000136651, 1.0073, 0.996307, 1.00288, 0.999583
0.848149, 34.1394, 0.40608, 1.73405, 0.4, -0.000136686, 1.0073, 0.996308, 1.00288, 0.999584
0.848199, 34.1393, 0.406079, 1.73404, 0.4, -0.000136721, 1.0073, 0.996308, 1.00288, 0.999584
0.848249, 34.1391, 0.406079, 1.73403, 0.4, -0.000136756, 1.0073, 0.996309, 1.00288, 0.999585
0.848299, 34.139, 0.406078, 1.73402, 0.4, -0.000136792, 1.0073, 0.99631, 1.00288, 0.999586
0.848349, 34.1389, 0.406078, 1.73401, 0.4, -0.000136827, 1.00731, 0.996311, 1.00288, 0.999586
0.848399, 34.1388, 0.406078, 1.734, 0.4, -0.000136862, 1.00731, 0.996311, 1.00289, 0.999587
0.848449, 34.1387, 0.406077, 1.73399, 0.4, -0.000136897, 1.00731, 0.996312, 1.00289, 0.999588
0.848499, 34.1385, 0.406077, 1.73398, 0.4, -0.000136932, 1.00731, 0.996313, 1.00289, 0.999588
0.848549, 34.1384, 0.406077, 1.73398, 0.4, -0.000136968, 1.00731, 0.996314, 1.00289, 0.999589
0.848599, 34.1383, 0.406076, 1.73397, 0.4, -0.000137003, 1.00731, 0.996315, 1.00289, 0.99959
0.848649, 34.1382, 0.406076, 1.73396, 0.4, -0.000137038, 1.00731, 0.996315, 1.00289, 0.99959
0.848699, 34.138, 0.406076, 1.73395, 0.4, -0.000137073, 1.00732, 0.996316, 1.00289, 0.999591
0.848749, 34.1379, 0.406075, 1.73394, 0.4, -0.000137108, 1.00732, 0.996317, 1.00289, 0.999591
0.848799, 34.1378, 0.406075, 1.73393, 0.4, -0.000137143, 1.00732, 0.996318, 1.00289, 0.999592
0.848849, 34.1377, 0.406075, 1.73392, 0.4, -0.000137179, 1.00732, 0.996318, 1.00289, 0.999593
0.848899, 34.1375, 0.406074, 1.73391, 0.4, -0.000137214, 1.00732, 0.996319, 1.00289, 0.999593
0.848949, 34.1374, 0.406074, 1.7339, 0.4, -0.000137249, 1.00732, 0.99632, 1.00289, 0.999594
0.848999, 34.1373, 0.406074, 1.73389, 0.4, -0.000137284, 1.00732, 0.996321, 1.00289, 0.999595
0.849049, 34.1372, 0.406073, 1.73388, 0.4, -0.000137319, 1.00732, 0.996321, 1.00289, 0.999595
0.849099, 34.1371, 0.406073, 1.73387, 0.4, -0.000137354, 1.00733, 0.996322, 1.00289, 0.999596
0.849149, 34.1369, 0.406073, 1.73386, 0.4, -0.000137389, 1.00733, 0.996323, 1.00289, 0.999596
0.849199, 34.1368, 0.406072, 1.73385, 0.4, -0.000137425, 1.00733, 0.996324, 1.00289, 0.999597
0.849249, 34.1367, 0.406072, 1.73384, 0.4, -0.00013746, 1.00733, 0.996324, 1.00289, 0.999598
0.849299, 34.1366, 0.406072, 1.73383, 0.4, -0.000137495, 1.00733, 0.996325, 1.00289, 0.999598
0.849349, 34.1364, 0.406071, 1.73382, 0.4, -0.00013753, 1.00733, 0.996326, 1.00289, 0.999599
0.849399, 34.1363, 0.406071, 1.73382, 0.4, -0.000137565, 1.00733, 0.996327, 1.0029, 0.9996
0.849449, 34.1362, 0.406071, 1.73381, 0.4, -0.0001376, 1.00733, 0.996327, 1.0029, 0.9996
0.849499, 34.1361, 0.40607, 1.7338, 0.4, -0.000137635, 1.00734, 0.996328, 1.0029, 0.999601
0.849549, 34.1359, 0.40607, 1.73379, 0.4, -0.000137671, 1.00734, 0.996329, 1.0029, 0.999601
0.849599, 34.1358, 0.40607, 1.73378, 0.4, -0.000137706, 1.00734, 0.99633, 1.0029, 0.999602
0.849649, 34.1357, 0.406069, 1.73377, 0.4, -0.000137741, 1.00734, 0.99633, 1.0029, 0.999603
0.849699, 34.1356, 0.406069, 1.73376, 0.4, -0.000137776, 1.00734, 0.996331, 1.0029, 0.999603
0.849749, 34.1355, 0.406068, 1.73375, 0.4, -0.000137811, 1.00734, 0.996332, 1.0029, 0.999604
0.849799, 34.1353, 0.406068, 1.73374, 0.4, -0.000137846, 1.00734, 0.996333, 1.0029, 0.999604
0.849849, 34.1352, 0.406068, 1.73373, 0.4, -0.000137881, 1.00734, 0.996333, 1.0029, 0.999605
0.849899, 34.1351, 0.406068, 1.73372, 0.4, -0.000137916, 1.00735, 0.996334, 1.0029, 0.999606
0.849949, 34.135, 0.406067, 1.73371, 0.4, -0.000137952, 1.00735, 0.996335, 1.0029, 0.999606
0.849999, 34.1348, 0.406067, 1.7337, 0.4, -0.000137987, 1.00735, 0.996336, 1.0029, 0.999607
0.850049, 34.1347, 0.406066, 1.73369, 0.4, -0.000138022, 1.00735, 0.996336, 1.0029, 0.999608
0.850099, 34.1346, 0.406066, 1.73368, 0.4, -0.000138057, 1.00735, 0.996337, 1.0029, 0.999608
0.850149, 34.1345, 0.406066, 1.73367, 0.4, -0.000138092, 1.00735, 0.996338, 1.0029, 0.999609
0.850199, 34.1343, 0.406065, 1.73366, 0.4, -0.000138127, 1.00735, 0.996339, 1.0029, 0.99961
0.850249, 34.1342, 0.406065, 1.73365, 0.4, -0.000138162, 1.00735, 0.996339, 1.0029, 0.99961
0.850299, 34.1341, 0.406065, 1.73364, 0.4, -0.000138197, 1.00736, 0.99634, 1.0029, 0.999611
0.850349, 34.134, 0.406064, 1.73363, 0.4, -0.000138232, 1.00736, 0.996341, 1.00291, 0.999611
0.850399, 34.1339, 0.406064, 1.73362, 0.4, -0.000138268, 1.00736, 0.996342, 1.00291, 0.999612
0.850449, 34.1337, 0.406064, 1.73362, 0.4, -0.000138303, 1.00736, 0.996342, 1.00291, 0.999613
0.850499, 34.1336, 0.406063, 1.73361, 0.4, -0.000138338, 1.00736, 0.996343, 1.00291, 0.999613
0.850549, 34.1335, 0.406063, 1.7336, 0.4, -0.000138373, 1.00736, 0.996344, 1.00291, 0.999614
0.850599, 34.1334, 0.406063, 1.73359, 0.4, -0.000138408, 1.00736, 0.996345, 1.00291, 0.999615
0.850649, 34.1332, 0.406062, 1.73358, 0.4, -0.000138443, 1.00736, 0.996345, 1.00291, 0.999615
0.850699, 34.1331, 0.406062, 1.73357, 0.4, -0.000138478, 1.00737, 0.996346, 1.00291, 0.999616
0.850749, 34.133, 0.406062, 1.73356, 0.4, -0.000138513, 1.00737, 0.996347, 1.00291, 0.999616
0.850799, 34.1329, 0.406061, 1.73355, 0.4, -0.000138548, 1.00737, 0.996348, 1.00291, 0.999617
0.850849, 34.1327, 0.406061, 1.73354, 0.4, -0.000138583, 1.00737, 0.996348, 1.00291, 0.999618
0.850899, 34.1326, 0.40606, 1.73353, 0.4, -0.000138618, 1.00737, 0.996349, 1.00291, 0.999618
0.850949, 34.1325, 0.40606, 1.73352, 0.4, -0.000138654, 1.00737, 0.99635, 1.00291, 0.999619
0.850999, 34.1324, 0.406059, 1.73351, 0.4, -0.000138689, 1.00737, 0.996351, 1.00291, 0.99962
0.851049, 34.1322, 0.406059, 1.7335, 0.4, -0.000138724, 1.00737, 0.996351, 1.00291, 0.99962
0.851099, 34.1321, 0.406059, 1.73349, 0.4, -0.000138759, 1.00738, 0.996352, 1.00291, 0.999621
0.851149, 34.132, 0.406058, 1.73348, 0.4, -0.000138794, 1.00738, 0.996353, 1.00291, 0.999621
0.851199, 34.1319, 0.406058, 1.73347, 0.4, -0.000138829, 1.00738, 0.996354, 1.00291, 0.999622
0.851249, 34.1317, 0.406057, 1.73346, 0.4, -0.000138864, 1.00738, 0.996354, 1.00291, 0.999623
0.851299, 34.1316, 0.406057, 1.73345, 0.4, -0.000138899, 1.00738, 0.996355, 1.00291, 0.999623
0.851349, 34.1315, 0.406056, 1.73344, 0.4, -0.000138934, 1.00738, 0.996356, 1.00292, 0.999624
0.851399, 34.1314, 0.406056, 1.73343, 0.4, -0.000138969, 1.00738, 0.996357, 1.00292, 0.999625
0.851449, 34.1312, 0.406055, 1.73342, 0.4, -0.000139004, 1.00738, 0.996357, 1.00292, 0.999625
0.851499, 34.1311, 0.406055, 1.73342, 0.4, -0.000139039, 1.00739, 0.996358, 1.00292, 0.999626
0.851549, 34.131, 0.406055, 1.73341, 0.4, -0.000139074, 1.00739, 0.996359, 1.00292, 0.999626
0.851599, 34.1308, 0.406054, 1.7334, 0.4, -0.000139109, 1.00739, 0.99636, 1.00292, 0.999627
0.851649, 34.1307, 0.406054, 1.73339, 0.4, -0.000139144, 1.00739, 0.99636, 1.00292, 0.999628
0.851699, 34.1306, 0.406053, 1.73338, 0.4, -0.000139179, 1.00739, 0.996361, 1.00292, 0.999628
0.851749, 34.1305, 0.406053, 1.73337, 0.4, -0.000139214, 1.00739, 0.996362, 1.00292, 0.999629
0.851799, 34.1303, 0.406052, 1.73336, 0.4, -0.000139249, 1.00739, 0.996363, 1.00292, 0.99963
0.851849, 34.1302, 0.406052, 1.73335, 0.4, -0.000139284, 1.00739, 0.996364, 1.00292, 0.99963
0.851899, 34.1301, 0.406052, 1.73334, 0.4, -0.000139319, 1.0074, 0.996364, 1.00292, 0.999631
0.851949, 34.13, 0.406051, 1.73333, 0.4, -0.000139354, 1.0074, 0.996365, 1.00292, 0.999632
0.851999, 34.1298, 0.406051, 1.73332, 0.4, -0.000139389, 1.0074, 0.996366, 1.00292, 0.999632
0.852049, 34.1297, 0.40605, 1.73331, 0.4, -0.000139424, 1.0074, 0.996367, 1.00292, 0.999633
0.852099, 34.1296, 0.40605, 1.7333, 0.4, -0.000139459, 1.0074, 0.996367, 1.00292, 0.999633
0.852149, 34.1295, 0.40605, 1.73329, 0.4, -0.000139494, 1.0074, 0.996368, 1.00292, 0.999634
0.852199, 34.1293, 0.406049, 1.73328, 0.4, -0.000139529, 1.0074, 0.996369, 1.00292, 0.999635
0.852249, 34.1292, 0.406049, 1.73327, 0.4, -0.000139564, 1.0074, 0.99637, 1.00292, 0.999635
0.852299, 34.1291, 0.406048, 1.73326, 0.4, -0.0001396, 1.00741, 0.99637, 1.00292, 0.999636
0.852349, 34.129, 0.406048, 1.73325, 0.4, -0.000139635, 1.00741, 0.996371, 1.00293, 0.999637
0.852399, 34.1288, 0.406047, 1.73324, 0.4, -0.00013967, 1.00741, 0.996372, 1.00293, 0.999637
0.852449, 34.1287, 0.406047, 1.73323, 0.4, -0.000139704, 1.00741, 0.996373, 1.00293, 0.999638
0.852499, 34.1286, 0.406046, 1.73322, 0.4, -0.000139739, 1.00741, 0.996373, 1.00293, 0.999638
0.852549, 34.1284, 0.406046, 1.73321, 0.4, -0.000139774, 1.00741, 0.996374, 1.00293, 0.999639
0.852599, 34.1283, 0.406046, 1.73321, 0.4, -0.000139809, 1.00741, 0.996375, 1.00293, 0.99964
0.852649, 34.1282, 0.406045, 1.7332, 0.4, -0.000139844, 1.00741, 0.996376, 1.00293, 0.99964
0.852699, 34.1281, 0.406045, 1.73319, 0.4, -0.000139879, 1.00742, 0.996376, 1.00293, 0.999641
0.852749, 34.1279, 0.406044, 1.73318, 0.4, -0.000139914, 1.00742, 0.996377, 1.00293, 0.999642
0.852799, 34.1278, 0.406044, 1.73317, 0.4, -0.000139949, 1.00742, 0.996378, 1.00293, 0.999642
0.852849, 34.1277, 0.406043, 1.73316, 0.4, -0.000139984, 1.00742, 0.996379, 1.00293, 0.999643
0.852899, 34.1276, 0.406043, 1.73315, 0.4, -0.000140019, 1.00742, 0.996379, 1.00293, 0.999643
0.852949, 34.1274, 0.406042, 1.73314, 0.4, -0.000140054, 1.00742, 0.99638, 1.00293, 0.999644
0.852999, 34.1273, 0.406042, 1.73313, 0.4, -0.000140089, 1.00742, 0.996381, 1.00293, 0.999645
0.853049, 34.1272, 0.406042, 1.73312, 0.4, -0.000140124, 1.00742, 0.996382, 1.00293, 0.999645
0.853099, 34.1271, 0.406041, 1.73311, 0.4, -0.000140159, 1.00743, 0.996382, 1.00293, 0.999646
0.853149, 34.1269, 0.406041, 1.7331, 0.4, -0.000140194, 1.00743, 0.996383, 1.00293, 0.999647
0.853199, 34.1268, 0.40604, 1.73309, 0.4, -0.000140229, 1.00743, 0.996384, 1.00293, 0.999647
0.853249, 34.1267, 0.40604, 1.73308, 0.4, -0.000140264, 1.00743, 0.996385, 1.00293, 0.999648
0.853299, 34.1266, 0.406039, 1.73307, 0.4, -0.000140299, 1.00743, 0.996385, 1.00293, 0.999648
0.853349, 34.1264, 0.406039, 1.73306, 0.4, -0.000140334, 1.00743, 0.996386, 1.00294, 0.999649
0.853399, 34.1263, 0.406039, 1.73305, 0.4, -0.000140369, 1.00743, 0.996387, 1.00294, 0.99965
0.853449, 34.1262, 0.406038, 1.73304, 0.4, -0.000140404, 1.00743, 0.996388, 1.00294, 0.99965
0.853499, 34.126, 0.406038, 1.73303, 0.4, -0.000140439, 1.00744, 0.996388, 1.00294, 0.999651
0.853549, 34.1259, 0.406037, 1.73302, 0.4, -0.000140474, 1.00744, 0.996389, 1.00294, 0.999652
0.853599, 34.1258, 0.406037, 1.73301, 0.4, -0.000140509, 1.00744, 0.99639, 1.00294, 0.999652
0.853649, 34.1257, 0.406036, 1.733, 0.4, -0.000140544, 1.00744, 0.996391, 1.00294, 0.999653
0.853699, 34.1255, 0.406036, 1.733, 0.4, -0.000140579, 1.00744, 0.996391, 1.00294, 0.999653
0.853749, 34.1254, 0.406035, 1.73299, 0.4, -0.000140613, 1.00744, 0.996392, 1.00294, 0.999654
0.853799, 34.1253, 0.406035, 1.73298, 0.4, -0.000140648, 1.00744, 0.996393, 1.00294, 0.999655
0.853849, 34.1252, 0.406035, 1.73297, 0.4, -0.000140683, 1.00744, 0.996394, 1.00294, 0.999655
0.853899, 34.125, 0.406034, 1.73296, 0.4, -0.000140718, 1.00745, 0.996394, 1.00294, 0.999656
0.853949, 34.1249, 0.406034, 1.73295, 0.4, -0.000140753, 1.00745, 0.996395, 1.00294, 0.999657
0.853999, 34.1248, 0.406033, 1.73294, 0.4, -0.000140788, 1.00745, 0.996396, 1.00294, 0.999657
0.85405, 34.1247, 0.406033, 1.73293, 0.4, -0.000140823, 1.00745, 0.996397, 1.00294, 0.999658
0.8541, 34.1245, 0.406032, 1.73292, 0.4, -0.000140858, 1.00745, 0.996397, 1.00294, 0.999658
0.85415, 34.1244, 0.406032, 1.73291, 0.4, -0.000140893, 1.00745, 0.996398, 1.00294, 0.999659
0.8542, 34.1243, 0.406032, 1.7329, 0.4, -0.000140928, 1.00745, 0.996399, 1.00294, 0.99966
0.85425, 34.1241, 0.406031, 1.73289, 0.4, -0.000140963, 1.00745, 0.9964, 1.00294, 0.99966
0.8543, 34.124, 0.406031, 1.73288, 0.4, -0.000140997, 1.00746, 0.9964, 1.00294, 0.999661
0.85435, 34.1239, 0.40603, 1.73287, 0.4, -0.000141032, 1.00746, 0.996401, 1.00295, 0.999662
0.8544, 34.1238, 0.40603, 1.73286, 0.4, -0.000141067, 1.00746, 0.996402, 1.00295, 0.999662
0.85445, 34.1236, 0.406029, 1.73285, 0.4, -0.000141102, 1.00746, 0.996403, 1.00295, 0.999663
0.8545, 34.1235, 0.406029, 1.73284, 0.4, -0.000141137, 1.00746, 0.996403, 1.00295, 0.999663
0.85455, 34.1234, 0.406029, 1.73283, 0.4, -0.000141172, 1.00746, 0.996404, 1.00295, 0.999664
0.8546, 34.1233, 0.406028, 1.73282, 0.4, -0.000141207, 1.00746, 0.996405, 1.00295, 0.999665
0.85465, 34.1231, 0.406028, 1.73281, 0.4, -0.000141242, 1.00746, 0.996406, 1.00295, 0.999665
0.8547, 34.123, 0.406027, 1.7328, 0.4, -0.000141277, 1.00747, 0.996406, 1.00295, 0.999666
0.85475, 34.1229, 0.406027, 1.7328, 0.4, -0.000141311, 1.00747, 0.996407, 1.00295, 0.999667
0.8548, 34.1228, 0.406026, 1.73279, 0.4, -0.000141346, 1.00747, 0.996408, 1.00295, 0.999667
0.85485, 34.1226, 0.406026, 1.73278, 0.4, -0.000141381, 1.00747, 0.996409, 1.00295, 0.999668
0.8549, 34.1225, 0.406026, 1.73277, 0.4, -0.000141416, 1.00747, 0.99641, 1.00295, 0.999669
0.85495, 34.1224, 0.406025, 1.73276, 0.4, -0.000141451, 1.00747, 0.99641, 1.00295, 0.999669
0.855, 34.1223, 0.406025, 1.73275, 0.4, -0.000141486, 1.00747, 0.996411, 1.00295, 0.99967
0.85505, 34.1221, 0.406024, 1.73274, 0.4, -0.000141521, 1.00748, 0.996412, 1.00295, 0.99967
0.8551, 34.122, 0.406024, 1.73273, 0.4, -0.000141555, 1.00748, 0.996413, 1.00295, 0.999671
0.85515, 34.1219, 0.406023, 1.73272, 0.4, -0.00014159, 1.00748, 0.996413, 1.00295, 0.999672
0.8552, 34.1217, 0.406023, 1.73271, 0.4, -0.000141625, 1.00748, 0.996414, 1.00295, 0.999672
0.85525, 34.1216, 0.406022, 1.7327, 0.4, -0.00014166, 1.00748, 0.996415, 1.00295, 0.999673
0.8553, 34.1215, 0.406022, 1.73269, 0.4, -0.000141695, 1.00748, 0.996416, 1.00295, 0.999674
0.85535, 34.1214, 0.406021, 1.73268, 0.4, -0.00014173, 1.00748, 0.996416, 1.00296, 0.999674
0.8554, 34.1212, 0.406021, 1.73267, 0.4, -0.000141765, 1.00748, 0.996417, 1.00296, 0.999675
0.85545, 34.1211, 0.406021, 1.73266, 0.4, -0.000141799, 1.00749, 0.996418, 1.00296, 0.999675
0.8555, 34.121, 0.40602, 1.73265, 0.4, -0.000141834, 1.00749, 0.996419, 1.00296, 0.999676
0.85555, 34.1209, 0.40602, 1.73264, 0.4, -0.000141869, 1.00749, 0.996419, 1.00296, 0.999677
0.8556, 34.1207, 0.406019, 1.73263, 0.4, -0.000141904, 1.00749, 0.99642, 1.00296, 0.999677
0.85565, 34.1206, 0.406019, 1.73262, 0.4, -0.000141939, 1.00749, 0.996421, 1.00296, 0.999678
0.8557, 34.1205, 0.406019, 1.73261, 0.4, -0.000141974, 1.00749, 0.996422, 1.00296, 0.999678
0.85575, 34.1204, 0.406018, 1.7326, 0.4, -0.000142008, 1.00749, 0.996422, 1.00296, 0.999679
0.8558, 34.1202, 0.406018, 1.73259, 0.4, -0.000142043, 1.00749, 0.996423, 1.00296, 0.99968
0.85585, 34.1201, 0.406017, 1.73258, 0.4, -0.000142078, 1.0075, 0.996424, 1.00296, 0.99968
0.8559, 34.12, 0.406017, 1.73257, 0.4, -0.000142113, 1.0075, 0.996425, 1.00296, 0.999681
0.85595, 34.1199, 0.406017, 1.73256, 0.4, -0.000142148, 1.0075, 0.996425, 1.00296, 0.999682
0.856, 34.1197, 0.406016, 1.73255, 0.4, -0.000142182, 1.0075, 0.996426, 1.00296, 0.999682
0.85605, 34.1196, 0.406016, 1.73254, 0.4, -0.000142217, 1.0075, 0.996427, 1.00296, 0.999683
0.8561, 34.1195, 0.406016, 1.73254, 0.4, -0.000142252, 1.0075, 0.996428, 1.00296, 0.999684
0.85615, 34.1193, 0.406015, 1.73253, 0.4, -0.000142287, 1.0075, 0.996428, 1.00296, 0.999684
0.8562, 34.1192, 0.406015, 1.73252, 0.4, -0.000142322, 1.0075, 0.996429, 1.00296, 0.999685
0.85625, 34.1191, 0.406014, 1.73251, 0.4, -0.000142356, 1.00751, 0.99643, 1.00296, 0.999685
0.8563, 34.119, 0.406014, 1.7325, 0.4, -0.000142391, 1.00751, 0.996431, 1.00296, 0.999686
0.85635, 34.1188, 0.406013, 1.73249, 0.4, -0.000142426, 1.00751, 0.996431, 1.00297, 0.999687
0.8564, 34.1187, 0.406013, 1.73248, 0.4, -0.000142461, 1.00751, 0.996432, 1.00297, 0.999687
0.85645, 34.1186, 0.406012, 1.73247, 0.4, -0.000142496, 1.00751, 0.996433, 1.00297, 0.999688
0.8565, 34.1184, 0.406012, 1.73246, 0.4, -0.00014253, 1.00751, 0.996434, 1.00297, 0.999689
0.85655, 34.1183, 0.406011, 1.73245, 0.4, -0.000142565, 1.00751, 0.996434, 1.00297, 0.999689
0.8566, 34.1182, 0.406011, 1.73244, 0.4, -0.0001426, 1.00751, 0.996435, 1.00297, 0.99969
0.85665, 34.1181, 0.40601, 1.73243, 0.4, -0.000142635, 1.00752, 0.996436, 1.00297, 0.99969
0.8567, 34.1179, 0.40601, 1.73242, 0.4, -0.00014267, 1.00752, 0.996437, 1.00297, 0.999691
0.85675, 34.1178, 0.406009, 1.73241, 0.4, -0.000142704, 1.00752, 0.996437, 1.00297, 0.999692
0.8568, 34.1177, 0.406009, 1.7324, 0.4, -0.000142739, 1.00752, 0.996438, 1.00297, 0.999692
0.85685, 34.1175, 0.406008, 1.73239, 0.4, -0.000142774, 1.00752, 0.996439, 1.00297, 0.999693
0.8569, 34.1174, 0.406008, 1.73238, 0.4, -0.000142809, 1.00752, 0.99644, 1.00297, 0.999694
0.85695, 34.1173, 0.406007, 1.73237, 0.4, -0.000142843, 1.00752, 0.99644, 1.00297, 0.999694
0.857, 34.1171, 0.406007, 1.73236, 0.4, -0.000142878, 1.00752, 0.996441, 1.00297, 0.999695
0.85705, 34.117, 0.406006, 1.73235, 0.4, -0.000142913, 1.00753, 0.996442, 1.00297, 0.999695
0.8571, 34.1169, 0.406006, 1.73234, 0.4, -0.000142948, 1.00753, 0.996443, 1.00297, 0.999696
0.85715, 34.1168, 0.406005, 1.73233, 0.4, -0.000142982, 1.00753, 0.996443, 1.00297, 0.999697
0.8572, 34.1166, 0.406005, 1.73232, 0.4, -0.000143017, 1.00753, 0.996444, 1.00297, 0.999697
0.85725, 34.1165, 0.406004, 1.73231, 0.4, -0.000143052, 1.00753, 0.996445, 1.00297, 0.999698
0.8573, 34.1164, 0.406004, 1.7323, 0.4, -0.000143087, 1.00753, 0.996446, 1.00297, 0.999699
0.85735, 34.1162, 0.406003, 1.73229, 0.4, -0.000143121, 1.00753, 0.996446, 1.00298, 0.999699
0.8574, 34.1161, 0.406003, 1.73228, 0.4, -0.000143156, 1.00753, 0.996447, 1.00298, 0.9997
0.85745, 34.116, 0.406002, 1.73227, 0.4, -0.000143191, 1.00754, 0.996448, 1.00298, 0.9997
0.8575, 34.1158, 0.406002, 1.73226, 0.4, -0.000143225, 1.00754, 0.996449, 1.00298, 0.999701
0.85755, 34.1157, 0.406001, 1.73226, 0.4, -0.00014326, 1.00754, 0.996449, 1.00298, 0.999702
0.8576, 34.1156, 0.406001, 1.73225, 0.4, -0.000143295, 1.00754, 0.99645, 1.00298, 0.999702
0.85765, 34.1155, 0.406, 1.73224, 0.4, -0.00014333, 1.00754, 0.996451, 1.00298, 0.999703
0.8577, 34.1153, 0.406, 1.73223, 0.4, -0.000143364, 1.00754, 0.996452, 1.00298, 0.999704
0.85775, 34.1152, 0.405999, 1.73222, 0.4, -0.000143399, 1.00754, 0.996452, 1.00298, 0.999704
0.8578, 34.1151, 0.405999, 1.73221, 0.4, -0.000143434, 1.00754, 0.996453, 1.00298, 0.999705
0.85785, 34.1149, 0.405998, 1.7322, 0.4, -0.000143468, 1.00755, 0.996454, 1.00298, 0.999705
0.8579, 34.1148, 0.405998, 1.73219, 0.4, -0.000143503, 1.00755, 0.996455, 1.00298, 0.999706
0.85795, 34.1147, 0.405997, 1.73218, 0.4, -0.000143538, 1.00755, 0.996455, 1.00298, 0.999707
0.858, 34.1145, 0.405997, 1.73217, 0.4, -0.000143573, 1.00755, 0.996456, 1.00298, 0.999707
0.85805, 34.1144, 0.405997, 1.73216, 0.4, -0.000143607, 1.00755, 0.996457, 1.00298, 0.999708
0.8581, 34.1143, 0.405996, 1.73215, 0.4, -0.000143642, 1.00755, 0.996458, 1.00298, 0.999709
0.85815, 34.1142, 0.405995, 1.73214, 0.4, -0.000143677, 1.00755, 0.996458, 1.00298, 0.999709
0.8582, 34.114, 0.405995, 1.73213, 0.4, -0.000143711, 1.00755, 0.996459, 1.00298, 0.99971
0.85825, 34.1139, 0.405994, 1.73212, 0.4, -0.000143746, 1.00756, 0.99646, 1.00298, 0.99971
0.8583, 34.1138, 0.405994, 1.73211, 0.4, -0.000143781, 1.00756, 0.996461, 1.00298, 0.999711
0.85835, 34.1136, 0.405993, 1.7321, 0.4, -0.000143815, 1.00756, 0.996461, 1.00299, 0.999712
0.8584, 34.1135, 0.405993, 1.73209, 0.4, -0.00014385, 1.00756, 0.996462, 1.00299, 0.999712
0.85845, 34.1134, 0.405993, 1.73208, 0.4, -0.000143885, 1.00756, 0.996463, 1.00299, 0.999713
0.8585, 34.1133, 0.405992, 1.73207, 0.4, -0.000143919, 1.00756, 0.996464, 1.00299, 0.999714
0.85855, 34.1131, 0.405992, 1.73206, 0.4, -0.000143954, 1.00756, 0.996464, 1.00299, 0.999714
0.8586, 34.113, 0.405991, 1.73205, 0.4, -0.000143989, 1.00756, 0.996465, 1.00299, 0.999715
0.85865, 34.1129, 0.40599, 1.73204, 0.4, -0.000144023, 1.00757, 0.996466, 1.00299, 0.999715
0.8587, 34.1127, 0.40599, 1.73203, 0.4, -0.000144058, 1.00757, 0.996467, 1.00299, 0.999716
0.85875, 34.1126, 0.40599, 1.73202, 0.4, -0.000144093, 1.00757, 0.996467, 1.00299, 0.999717
0.8588, 34.1125, 0.405989, 1.73201, 0.4, -0.000144127, 1.00757, 0.996468, 1.00299, 0.999717
0.85885, 34.1123, 0.405989, 1.732, 0.4, -0.000144162, 1.00757, 0.996469, 1.00299, 0.999718
0.8589, 34.1122, 0.405988, 1.73199, 0.4, -0.000144197, 1.00757, 0.99647, 1.00299, 0.999719
0.85895, 34.1121, 0.405988, 1.73198, 0.4, -0.000144231, 1.00757, 0.99647, 1.00299, 0.999719
0.859, 34.112, 0.405987, 1.73197, 0.4, -0.000144266, 1.00757, 0.996471, 1.00299, 0.99972
0.85905, 34.1118, 0.405986, 1.73197, 0.4, -0.0001443, 1.00758, 0.996472, 1.00299, 0.99972
0.8591, 34.1117, 0.405986, 1.73196, 0.4, -0.000144335, 1.00758, 0.996473, 1.00299, 0.999721
0.85915, 34.1116, 0.405986, 1.73195, 0.4, -0.00014437, 1.00758, 0.996473, 1.00299, 0.999722
0.8592, 34.1114, 0.405985, 1.73194, 0.4, -0.000144404, 1.00758, 0.996474, 1.00299, 0.999722
0.85925, 34.1113, 0.405985, 1.73193, 0.4, -0.000144439, 1.00758, 0.996475, 1.00299, 0.999723
0.8593, 34.1112, 0.405984, 1.73192, 0.4, -0.000144474, 1.00758, 0.996476, 1.00299, 0.999724
0.85935, 34.111, 0.405984, 1.73191, 0.4, -0.000144508, 1.00758, 0.996476, 1.003, 0.999724
0.8594, 34.1109, 0.405983, 1.7319, 0.4, -0.000144543, 1.00758, 0.996477, 1.003, 0.999725
0.85945, 34.1108, 0.405983, 1.73189, 0.4, -0.000144577, 1.00759, 0.996478, 1.003, 0.999725
0.8595, 34.1107, 0.405982, 1.73188, 0.4, -0.000144612, 1.00759, 0.996479, 1.003, 0.999726
0.85955, 34.1105, 0.405982, 1.73187, 0.4, -0.000144647, 1.00759, 0.996479, 1.003, 0.999727
0.8596, 34.1104, 0.405981, 1.73186, 0.4, -0.000144681, 1.00759, 0.99648, 1.003, 0.999727
0.85965, 34.1103, 0.405981, 1.73185, 0.4, -0.000144716, 1.00759, 0.996481, 1.003, 0.999728
0.8597, 34.1101, 0.40598, 1.73184, 0.4, -0.00014475, 1.00759, 0.996482, 1.003, 0.999729
0.85975, 34.11, 0.40598, 1.73183, 0.4, -0.000144785, 1.00759, 0.996482, 1.003, 0.999729
0.8598, 34.1099, 0.405979, 1.73182, 0.4, -0.00014482, 1.00759, 0.996483, 1.003, 0.99973
0.85985, 34.1097, 0.405979, 1.73181, 0.4, -0.000144854, 1.0076, 0.996484, 1.003, 0.99973
0.8599, 34.1096, 0.405978, 1.7318, 0.4, -0.000144889, 1.0076, 0.996485, 1.003, 0.999731
0.85995, 34.1095, 0.405978, 1.73179, 0.4, -0.000144923, 1.0076, 0.996485, 1.003, 0.999732
0.86, 34.1094, 0.405977, 1.73178, 0.4, -0.000144958, 1.0076, 0.996486, 1.003, 0.999732
0.86005, 34.1092, 0.405977, 1.73177, 0.4, -0.000144992, 1.0076, 0.996487, 1.003, 0.999733
0.860101, 34.1091, 0.405976, 1.73176, 0.4, -0.000145027, 1.0076, 0.996488, 1.003, 0.999734
0.860151, 34.109, 0.405976, 1.73175, 0.4, -0.000145062, 1.0076, 0.996488, 1.003, 0.999734
0.860201, 34.1088, 0.405975, 1.73174, 0.4, -0.000145096, 1.0076, 0.996489, 1.003, 0.999735
0.860251, 34.1087, 0.405975, 1.73173, 0.4, -0.000145131, 1.00761, 0.99649, 1.003, 0.999735
0.860301, 34.1086, 0.405974, 1.73172, 0.4, -0.000145165, 1.00761, 0.996491, 1.003, 0.999736
0.860351, 34.1084, 0.405974, 1.73171, 0.4, -0.0001452, 1.00761, 0.996491, 1.00301, 0.999737
0.860401, 34.1083, 0.405973, 1.7317, 0.4, -0.000145234, 1.00761, 0.996492, 1.00301, 0.999737
0.860451, 34.1082, 0.405973, 1.73169, 0.4, -0.000145269, 1.00761, 0.996493, 1.00301, 0.999738
0.860501, 34.1081, 0.405972, 1.73169, 0.4, -0.000145303, 1.00761, 0.996494, 1.00301, 0.999739
0.860551, 34.1079, 0.405972, 1.73168, 0.4, -0.000145338, 1.00761, 0.996494, 1.00301, 0.999739
0.860601, 34.1078, 0.405971, 1.73167, 0.4, -0.000145373, 1.00761, 0.996495, 1.00301, 0.99974
0.860651, 34.1077, 0.405971, 1.73166, 0.4, -0.000145407, 1.00762, 0.996496, 1.00301, 0.99974
0.860701, 34.1075, 0.40597, 1.73165, 0.4, -0.000145442, 1.00762, 0.996497, 1.00301, 0.999741
0.860751, 34.1074, 0.40597, 1.73164, 0.4, -0.000145476, 1.00762, 0.996497, 1.00301, 0.999742
0.860801, 34.1073, 0.405969, 1.73163, 0.4, -0.000145511, 1.00762, 0.996498, 1.00301, 0.999742
0.860851, 34.1072, 0.405969, 1.73162, 0.4, -0.000145545, 1.00762, 0.996499, 1.00301, 0.999743
0.860901, 34.107, 0.405968, 1.73161, 0.4, -0.00014558, 1.00762, 0.9965, 1.00301, 0.999744
0.860951, 34.1069, 0.405968, 1.7316, 0.4, -0.000145614, 1.00762, 0.9965, 1.00301, 0.999744
0.861001, 34.1068, 0.405967, 1.73159, 0.4, -0.000145649, 1.00762, 0.996501, 1.00301, 0.999745
0.861051, 34.1066, 0.405967, 1.73158, 0.4, -0.000145683, 1.00763, 0.996502, 1.00301, 0.999745
0.861101, 34.1065, 0.405966, 1.73157, 0.4, -0.000145718, 1.00763, 0.996503, 1.00301, 0.999746
0.861151, 34.1064, 0.405966, 1.73156, 0.4, -0.000145752, 1.00763, 0.996503, 1.00301, 0.999747
0.861201, 34.1062, 0.405965, 1.73155, 0.4, -0.000145787, 1.00763, 0.996504, 1.00301, 0.999747
0.861251, 34.1061, 0.405965, 1.73154, 0.4, -0.000145821, 1.00763, 0.996505, 1.00301, 0.999748
0.861301, 34.106, 0.405964, 1.73153, 0.4, -0.000145856, 1.00763, 0.996506, 1.00301, 0.999749
0.861351, 34.1059, 0.405964, 1.73152, 0.4, -0.00014589, 1.00763, 0.996506, 1.00302, 0.999749
0.861401, 34.1057, 0.405963, 1.73151, 0.4, -0.000145925, 1.00763, 0.996507, 1.00302, 0.99975
0.861451, 34.1056, 0.405963, 1.7315, 0.4, -0.000145959, 1.00764, 0.996508, 1.00302, 0.99975
0.861501, 34.1055, 0.405962, 1.73149, 0.4, -0.000145994, 1.00764, 0.996509, 1.00302, 0.999751
0.861551, 34.1053, 0.405962, 1.73148, 0.4, -0.000146028, 1.00764, 0.996509, 1.00302, 0.999752
0.861601, 34.1052, 0.405961, 1.73147, 0.4, -0.000146063, 1.00764, 0.99651, 1.00302, 0.999752
0.861651, 34.1051, 0.405961, 1.73146, 0.4, -0.000146097, 1.00764, 0.996511, 1.00302, 0.999753
0.861701, 34.1049, 0.40596, 1.73145, 0.4, -0.000146132, 1.00764, 0.996512, 1.00302, 0.999754
0.861751, 34.1048, 0.40596, 1.73144, 0.4, -0.000146166, 1.00764, 0.996512, 1.00302, 0.999754
0.861801, 34.1047, 0.405959, 1.73143, 0.4, -0.000146201, 1.00764, 0.996513, 1.00302, 0.999755
0.861851, 34.1045, 0.405959, 1.73142, 0.4, -0.000146235, 1.00765, 0.996514, 1.00302, 0.999755
0.861901, 34.1044, 0.405958, 1.73141, 0.4, -0.00014627, 1.00765, 0.996515, 1.00302, 0.999756
0.861951, 34.1043, 0.405958, 1.7314, 0.4, -0.000146304, 1.00765, 0.996516, 1.00302, 0.999757
0.862001, 34.1041, 0.405957, 1.73139, 0.4, -0.000146338, 1.00765, 0.996516, 1.00302, 0.999757
0.862051, 34.104, 0.405956, 1.73138, 0.4, -0.000146373, 1.00765, 0.996517, 1.00302, 0.999758
0.862101, 34.1039, 0.405956, 1.73137, 0.4, -0.000146407, 1.00765, 0.996518, 1.00302, 0.999759
0.862151, 34.1037, 0.405955, 1.73136, 0.4, -0.000146442, 1.00765, 0.996519, 1.00302, 0.999759
0.862201, 34.1036, 0.405955, 1.73135, 0.4, -0.000146476, 1.00765, 0.996519, 1.00302, 0.99976
0.862251, 34.1035, 0.405954, 1.73134, 0.4, -0.000146511, 1.00766, 0.99652, 1.00302, 0.999761
0.862301, 34.1033, 0.405954, 1.73133, 0.4, -0.000146545, 1.00766, 0.996521, 1.00302, 0.999761
0.862351, 34.1032, 0.405953, 1.73132, 0.4, -0.00014658, 1.00766, 0.996522, 1.00303, 0.999762
0.862401, 34.1031, 0.405953, 1.73131, 0.4, -0.000146614, 1.00766, 0.996522, 1.00303, 0.999762
0.862451, 34.1029, 0.405952, 1.7313, 0.4, -0.000146648, 1.00766, 0.996523, 1.00303, 0.999763
0.862501, 34.1028, 0.405952, 1.73129, 0.4, -0.000146683, 1.00766, 0.996524, 1.00303, 0.999764
0.862551, 34.1027, 0.405951, 1.73129, 0.4, -0.000146717, 1.00766, 0.996525, 1.00303, 0.999764
0.862601, 34.1025, 0.405951, 1.73128, 0.4, -0.000146752, 1.00766, 0.996525, 1.00303, 0.999765
0.862651, 34.1024, 0.40595, 1.73127, 0.4, -0.000146786, 1.00767, 0.996526, 1.00303, 0.999766
0.862701, 34.1023, 0.40595, 1.73126, 0.4, -0.000146821, 1.00767, 0.996527, 1.00303, 0.999766
0.862751, 34.1021, 0.405949, 1.73125, 0.4, -0.000146855, 1.00767, 0.996528, 1.00303, 0.999767
0.862801, 34.102, 0.405948, 1.73124, 0.4, -0.000146889, 1.00767, 0.996528, 1.00303, 0.999767
0.862851, 34.1019, 0.405948, 1.73123, 0.4, -0.000146924, 1.00767, 0.996529, 1.00303, 0.999768
0.862901, 34.1017, 0.405947, 1.73122, 0.4, -0.000146958, 1.00767, 0.99653, 1.00303, 0.999769
0.862951, 34.1016, 0.405947, 1.73121, 0.4, -0.000146993, 1.00767, 0.996531, 1.00303, 0.999769
0.863001, 34.1015, 0.405946, 1.7312, 0.4, -0.000147027, 1.00767, 0.996532, 1.00303, 0.99977
0.863051, 34.1013, 0.405946, 1.73119, 0.4, -0.000147061, 1.00768, 0.996532, 1.00303, 0.999771
0.863101, 34.1012, 0.405945, 1.73118, 0.4, -0.000147096, 1.00768, 0.996533, 1.00303, 0.999771
0.863151, 34.1011, 0.405945, 1.73117, 0.4, -0.00014713, 1.00768, 0.996534, 1.00303, 0.999772
0.863201, 34.1009, 0.405944, 1.73116, 0.4, -0.000147164, 1.00768, 0.996535, 1.00303, 0.999773
0.863251, 34.1008, 0.405944, 1.73115, 0.4, -0.000147199, 1.00768, 0.996535, 1.00303, 0.999773
0.863301, 34.1007, 0.405943, 1.73114, 0.4, -0.000147233, 1.00768, 0.996536, 1.00303, 0.999774
0.863351, 34.1005, 0.405943, 1.73113, 0.4, -0.000147268, 1.00768, 0.996537, 1.00304, 0.999775
0.863401, 34.1004, 0.405942, 1.73112, 0.4, -0.000147302, 1.00768, 0.996538, 1.00304, 0.999775
0.863451, 34.1003, 0.405942, 1.73111, 0.4, -0.000147336, 1.00769, 0.996538, 1.00304, 0.999776
0.863501, 34.1001, 0.405941, 1.7311, 0.4, -0.000147371, 1.00769, 0.996539, 1.00304, 0.999776
0.863551, 34.1, 0.405941, 1.73109, 0.4, -0.000147405, 1.00769, 0.99654, 1.00304, 0.999777
0.863601, 34.0999, 0.40594, 1.73108, 0.4, -0.000147439, 1.00769, 0.996541, 1.00304, 0.999778
0.863651, 34.0997, 0.40594, 1.73107, 0.4, -0.000147474, 1.00769, 0.996541, 1.00304, 0.999778
0.863701, 34.0996, 0.405939, 1.73106, 0.4, -0.000147508, 1.00769, 0.996542, 1.00304, 0.999779
0.863751, 34.0995, 0.405939, 1.73105, 0.4, -0.000147542, 1.00769, 0.996543, 1.00304, 0.99978
0.863801, 34.0993, 0.405938, 1.73104, 0.4, -0.000147577, 1.0077, 0.996544, 1.00304, 0.99978
0.863851, 34.0992, 0.405938, 1.73103, 0.4, -0.000147611, 1.0077, 0.996545, 1.00304, 0.999781
0.863901, 34.0991, 0.405937, 1.73102, 0.4, -0.000147645, 1.0077, 0.996545, 1.00304, 0.999781
0.863951, 34.0989, 0.405937, 1.73101, 0.4, -0.00014768, 1.0077, 0.996546, 1.00304, 0.999782
0.864001, 34.0988, 0.405936, 1.731, 0.4, -0.000147714, 1.0077, 0.996547, 1.00304, 0.999783
0.864051, 34.0987, 0.405936, 1.73099, 0.4, -0.000147748, 1.0077, 0.996548, 1.00304, 0.999783
0.864101, 34.0985, 0.405935, 1.73098, 0.4, -0.000147783, 1.0077, 0.996548, 1.00304, 0.999784
0.864151, 34.0984, 0.405935, 1.73097, 0.4, -0.000147817, 1.0077, 0.996549, 1.00304, 0.999785
0.864201, 34.0983, 0.405934, 1.73096, 0.4, -0.000147851, 1.00771, 0.99655, 1.00304, 0.999785
0.864251, 34.0981, 0.405933, 1.73095, 0.4, -0.000147886, 1.00771, 0.996551, 1.00304, 0.999786
0.864301, 34.098, 0.405933, 1.73094, 0.4, -0.00014792, 1.00771, 0.996551, 1.00305, 0.999787
0.864351, 34.0979, 0.405932, 1.73093, 0.4, -0.000147954, 1.00771, 0.996552, 1.00305, 0.999787
0.864401, 34.0978, 0.405932, 1.73092, 0.4, -0.000147989, 1.00771, 0.996553, 1.00305, 0.999788
0.864451, 34.0976, 0.405931, 1.73091, 0.4, -0.000148023, 1.00771, 0.996554, 1.00305, 0.999788
0.864501, 34.0975, 0.405931, 1.7309, 0.4, -0.000148057, 1.00771, 0.996554, 1.00305, 0.999789
0.864551, 34.0973, 0.40593, 1.73089, 0.4, -0.000148092, 1.00771, 0.996555, 1.00305, 0.99979
0.864601, 34.0972, 0.40593, 1.73088, 0.4, -0.000148126, 1.00772, 0.996556, 1.00305, 0.99979
0.864651, 34.0971, 0.405929, 1.73087, 0.4, -0.00014816, 1.00772, 0.996557, 1.00305, 0.999791
0.864701, 34.0969, 0.405929, 1.73086, 0.4, -0.000148194, 1.00772, 0.996557, 1.00305, 0.999792
0.864751, 34.0968, 0.405928, 1.73086, 0.4, -0.000148229, 1.00772, 0.996558, 1.00305, 0.999792
0.864801, 34.0967, 0.405928, 1.73085, 0.4, -0.000148263, 1.00772, 0.996559, 1.00305, 0.999793
0.864851, 34.0965, 0.405927, 1.73084, 0.4, -0.000148297, 1.00772, 0.99656, 1.00305, 0.999794
0.864901, 34.0964, 0.405927, 1.73083, 0.4, -0.000148331, 1.00772, 0.996561, 1.00305, 0.999794
0.864951, 34.0963, 0.405926, 1.73082, 0.4, -0.000148366, 1.00772, 0.996561, 1.00305, 0.999795
0.865001, 34.0961, 0.405926, 1.73081, 0.4, -0.0001484, 1.00773, 0.996562, 1.00305, 0.999795
0.865051, 34.096, 0.405925, 1.7308, 0.4, -0.000148434, 1.00773, 0.996563, 1.00305, 0.999796
0.865101, 34.0959, 0.405925, 1.73079, 0.4, -0.000148469, 1.00773, 0.996564, 1.00305, 0.999797
0.865151, 34.0957, 0.405924, 1.73078, 0.4, -0.000148503, 1.00773, 0.996564, 1.00305, 0.999797
0.865201, 34.0956, 0.405924, 1.73077, 0.4, -0.000148537, 1.00773, 0.996565, 1.00305, 0.999798
0.865251, 34.0955, 0.405923, 1.73076, 0.4, -0.000148571, 1.00773, 0.996566, 1.00305, 0.999799
0.865301, 34.0953, 0.405923, 1.73075, 0.4, -0.000148606, 1.00773, 0.996567, 1.00305, 0.999799
0.865351, 34.0952, 0.405922, 1.73074, 0.4, -0.00014864, 1.00773, 0.996567, 1.00306, 0.9998
0.865401, 34.0951, 0.405922, 1.73073, 0.4, -0.000148674, 1.00774, 0.996568, 1.00306, 0.999801
0.865451, 34.095, 0.405921, 1.73072, 0.4, -0.000148708, 1.00774, 0.996569, 1.00306, 0.999801
0.865501, 34.0948, 0.405921, 1.73071, 0.4, -0.000148743, 1.00774, 0.99657, 1.00306, 0.999802
0.865551, 34.0947, 0.40592, 1.7307, 0.4, -0.000148777, 1.00774, 0.99657, 1.00306, 0.999802
0.865601, 34.0946, 0.40592, 1.73069, 0.4, -0.000148811, 1.00774, 0.996571, 1.00306, 0.999803
0.865651, 34.0944, 0.405919, 1.73068, 0.4, -0.000148845, 1.00774, 0.996572, 1.00306, 0.999804
0.865701, 34.0943, 0.405919, 1.73067, 0.4, -0.000148879, 1.00774, 0.996573, 1.00306, 0.999804
0.865751, 34.0942, 0.405918, 1.73066, 0.4, -0.000148914, 1.00774, 0.996573, 1.00306, 0.999805
0.865801, 34.094, 0.405917, 1.73065, 0.4, -0.000148948, 1.00775, 0.996574, 1.00306, 0.999806
0.865851, 34.0939, 0.405917, 1.73064, 0.4, -0.000148982, 1.00775, 0.996575, 1.00306, 0.999806
0.865901, 34.0938, 0.405916, 1.73063, 0.4, -0.000149016, 1.00775, 0.996576, 1.00306, 0.999807
0.865951, 34.0936, 0.405916, 1.73062, 0.4, -0.000149051, 1.00775, 0.996576, 1.00306, 0.999807
0.866001, 34.0935, 0.405915, 1.73061, 0.4, -0.000149085, 1.00775, 0.996577, 1.00306, 0.999808
0.866051, 34.0934, 0.405915, 1.7306, 0.4, -0.000149119, 1.00775, 0.996578, 1.00306, 0.999809
0.866102, 34.0932, 0.405914, 1.73059, 0.4, -0.000149153, 1.00775, 0.996579, 1.00306, 0.999809
0.866152, 34.0931, 0.405914, 1.73058, 0.4, -0.000149187, 1.00775, 0.996579, 1.00306, 0.99981
0.866202, 34.093, 0.405913, 1.73057, 0.4, -0.000149222, 1.00776, 0.99658, 1.00306, 0.999811
0.866252, 34.0928, 0.405913, 1.73056, 0.4, -0.000149256, 1.00776, 0.996581, 1.00306, 0.999811
0.866302, 34.0927, 0.405912, 1.73055, 0.4, -0.00014929, 1.00776, 0.996582, 1.00307, 0.999812
0.866352, 34.0926, 0.405912, 1.73054, 0.4, -0.000149324, 1.00776, 0.996583, 1.00307, 0.999813
0.866402, 34.0924, 0.405911, 1.73053, 0.4, -0.000149358, 1.00776, 0.996583, 1.00307, 0.999813
0.866452, 34.0923, 0.405911, 1.73052, 0.4, -0.000149392, 1.00776, 0.996584, 1.00307, 0.999814
0.866502, 34.0922, 0.40591, 1.73051, 0.4, -0.000149427, 1.00776, 0.996585, 1.00307, 0.999814
0.866552, 34.092, 0.40591, 1.7305, 0.4, -0.000149461, 1.00777, 0.996586, 1.00307, 0.999815
0.866602, 34.0919, 0.405909, 1.73049, 0.4, -0.000149495, 1.00777, 0.996586, 1.00307, 0.999816
0.866652, 34.0918, 0.405909, 1.73048, 0.4, -0.000149529, 1.00777, 0.996587, 1.00307, 0.999816
0.866702, 34.0916, 0.405908, 1.73047, 0.4, -0.000149563, 1.00777, 0.996588, 1.00307, 0.999817
0.866752, 34.0915, 0.405908, 1.73046, 0.4, -0.000149597, 1.00777, 0.996589, 1.00307, 0.999818
0.866802, 34.0914, 0.405907, 1.73045, 0.4, -0.000149632, 1.00777, 0.996589, 1.00307, 0.999818
0.866852, 34.0912, 0.405907, 1.73044, 0.4, -0.000149666, 1.00777, 0.99659, 1.00307, 0.999819
0.866902, 34.0911, 0.405906, 1.73043, 0.4, -0.0001497, 1.00777, 0.996591, 1.00307, 0.99982
0.866952, 34.091, 0.405906, 1.73042, 0.4, -0.000149734, 1.00778, 0.996592, 1.00307, 0.99982
0.867002, 34.0908, 0.405905, 1.73041, 0.4, -0.000149768, 1.00778, 0.996592, 1.00307, 0.999821
0.867052, 34.0907, 0.405905, 1.7304, 0.4, -0.000149802, 1.00778, 0.996593, 1.00307, 0.999821
0.867102, 34.0906, 0.405904, 1.73039, 0.4, -0.000149836, 1.00778, 0.996594, 1.00307, 0.999822
0.867152, 34.0904, 0.405904, 1.73038, 0.4, -0.000149871, 1.00778, 0.996595, 1.00307, 0.999823
0.867202, 34.0903, 0.405903, 1.73037, 0.4, -0.000149905, 1.00778, 0.996596, 1.00307, 0.999823
0.867252, 34.0902, 0.405903, 1.73036, 0.4, -0.000149939, 1.00778, 0.996596, 1.00307, 0.999824
0.867302, 34.09, 0.405902, 1.73035, 0.4, -0.000149973, 1.00778, 0.996597, 1.00308, 0.999825
0.867352, 34.0899, 0.405901, 1.73034, 0.4, -0.000150007, 1.00779, 0.996598, 1.00308, 0.999825
0.867402, 34.0897, 0.405901, 1.73033, 0.4, -0.000150041, 1.00779, 0.996599, 1.00308, 0.999826
0.867452, 34.0896, 0.4059, 1.73032, 0.4, -0.000150075, 1.00779, 0.996599, 1.00308, 0.999826
0.867502, 34.0895, 0.405899, 1.73031, 0.4, -0.000150109, 1.00779, 0.9966, 1.00308, 0.999827
0.867552, 34.0893, 0.405899, 1.73031, 0.4, -0.000150144, 1.00779, 0.996601, 1.00308, 0.999828
0.867602, 34.0892, 0.405898, 1.7303, 0.4, -0.000150178, 1.00779, 0.996602, 1.00308, 0.999828
0.867652, 34.0891, 0.405898, 1.73029, 0.4, -0.000150212, 1.00779, 0.996602, 1.00308, 0.999829
