Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.867702, 34.0889, 0.405897, 1.73028, 0.4, -0.000150246, 1.00779, 0.996603, 1.00308, 0.99983
0.867752, 34.0888, 0.405897, 1.73027, 0.4, -0.00015028, 1.0078, 0.996604, 1.00308, 0.99983
0.867802, 34.0886, 0.405896, 1.73026, 0.4, -0.000150314, 1.0078, 0.996605, 1.00308, 0.999831
0.867852, 34.0885, 0.405895, 1.73025, 0.4, -0.000150348, 1.0078, 0.996605, 1.00308, 0.999832
0.867902, 34.0884, 0.405895, 1.73024, 0.4, -0.000150382, 1.0078, 0.996606, 1.00308, 0.999832
0.867952, 34.0882, 0.405894, 1.73023, 0.4, -0.000150416, 1.0078, 0.996607, 1.00308, 0.999833
0.868002, 34.0881, 0.405894, 1.73022, 0.4, -0.00015045, 1.0078, 0.996608, 1.00308, 0.999834
0.868052, 34.088, 0.405893, 1.73021, 0.4, -0.000150484, 1.0078, 0.996608, 1.00308, 0.999834
0.868102, 34.0878, 0.405892, 1.7302, 0.4, -0.000150519, 1.0078, 0.996609, 1.00308, 0.999835
0.868152, 34.0877, 0.405892, 1.73019, 0.4, -0.000150553, 1.00781, 0.99661, 1.00308, 0.999835
0.868202, 34.0876, 0.405891, 1.73018, 0.4, -0.000150587, 1.00781, 0.996611, 1.00308, 0.999836
0.868252, 34.0874, 0.40589, 1.73017, 0.4, -0.000150621, 1.00781, 0.996612, 1.00308, 0.999837
0.868302, 34.0873, 0.40589, 1.73016, 0.4, -0.000150655, 1.00781, 0.996612, 1.00309, 0.999837
0.868352, 34.0871, 0.405889, 1.73015, 0.4, -0.000150689, 1.00781, 0.996613, 1.00309, 0.999838
0.868402, 34.087, 0.405889, 1.73014, 0.4, -0.000150723, 1.00781, 0.996614, 1.00309, 0.999839
0.868452, 34.0869, 0.405888, 1.73013, 0.4, -0.000150757, 1.00781, 0.996615, 1.00309, 0.999839
0.868502, 34.0867, 0.405888, 1.73012, 0.4, -0.000150791, 1.00781, 0.996615, 1.00309, 0.99984
0.868552, 34.0866, 0.405887, 1.73011, 0.4, -0.000150825, 1.00782, 0.996616, 1.00309, 0.99984
0.868602, 34.0865, 0.405886, 1.7301, 0.4, -0.000150859, 1.00782, 0.996617, 1.00309, 0.999841
0.868652, 34.0863, 0.405886, 1.73009, 0.4, -0.000150893, 1.00782, 0.996618, 1.00309, 0.999842
0.868702, 34.0862, 0.405885, 1.73008, 0.4, -0.000150927, 1.00782, 0.996618, 1.00309, 0.999842
0.868752, 34.0861, 0.405884, 1.73007, 0.4, -0.000150961, 1.00782, 0.996619, 1.00309, 0.999843
0.868802, 34.0859, 0.405884, 1.73006, 0.4, -0.000150995, 1.00782, 0.99662, 1.00309, 0.999844
0.868852, 34.0858, 0.405883, 1.73005, 0.4, -0.000151029, 1.00782, 0.996621, 1.00309, 0.999844
0.868902, 34.0856, 0.405882, 1.73004, 0.4, -0.000151063, 1.00782, 0.996621, 1.00309, 0.999845
0.868952, 34.0855, 0.405882, 1.73003, 0.4, -0.000151097, 1.00783, 0.996622, 1.00309, 0.999845
0.869002, 34.0854, 0.405881, 1.73002, 0.4, -0.000151131, 1.00783, 0.996623, 1.00309, 0.999846
0.869052, 34.0852, 0.405881, 1.73001, 0.4, -0.000151165, 1.00783, 0.996624, 1.00309, 0.999847
0.869102, 34.0851, 0.40588, 1.73, 0.4, -0.000151199, 1.00783, 0.996624, 1.00309, 0.999847
0.869152, 34.085, 0.405879, 1.72999, 0.4, -0.000151233, 1.00783, 0.996625, 1.00309, 0.999848
0.869202, 34.0848, 0.405879, 1.72998, 0.4, -0.000151267, 1.00783, 0.996626, 1.00309, 0.999849
0.869252, 34.0847, 0.405878, 1.72997, 0.4, -0.000151301, 1.00783, 0.996627, 1.00309, 0.999849
0.869302, 34.0846, 0.405877, 1.72996, 0.4, -0.000151335, 1.00783, 0.996627, 1.0031, 0.99985
0.869352, 34.0844, 0.405877, 1.72995, 0.4, -0.000151369, 1.00784, 0.996628, 1.0031, 0.99985
0.869402, 34.0843, 0.405876, 1.72994, 0.4, -0.000151403, 1.00784, 0.996629, 1.0031, 0.999851
0.869452, 34.0841, 0.405876, 1.72993, 0.4, -0.000151437, 1.00784, 0.99663, 1.0031, 0.999852
0.869502, 34.084, 0.405875, 1.72992, 0.4, -0.000151471, 1.00784, 0.99663, 1.0031, 0.999852
0.869552, 34.0839, 0.405874, 1.72991, 0.4, -0.000151505, 1.00784, 0.996631, 1.0031, 0.999853
0.869602, 34.0837, 0.405874, 1.7299, 0.4, -0.000151539, 1.00784, 0.996632, 1.0031, 0.999853
0.869652, 34.0836, 0.405873, 1.72989, 0.4, -0.000151573, 1.00784, 0.996633, 1.0031, 0.999854
0.869702, 34.0835, 0.405873, 1.72988, 0.4, -0.000151607, 1.00784, 0.996633, 1.0031, 0.999855
0.869752, 34.0833, 0.405872, 1.72987, 0.4, -0.000151641, 1.00785, 0.996634, 1.0031, 0.999855
0.869802, 34.0832, 0.405871, 1.72986, 0.4, -0.000151675, 1.00785, 0.996635, 1.0031, 0.999856
0.869852, 34.083, 0.405871, 1.72985, 0.4, -0.000151709, 1.00785, 0.996636, 1.0031, 0.999857
0.869902, 34.0829, 0.40587, 1.72984, 0.4, -0.000151742, 1.00785, 0.996636, 1.0031, 0.999857
0.869952, 34.0828, 0.40587, 1.72983, 0.4, -0.000151776, 1.00785, 0.996637, 1.0031, 0.999858
0.870002, 34.0826, 0.405869, 1.72982, 0.4, -0.00015181, 1.00785, 0.996638, 1.0031, 0.999858
0.870052, 34.0825, 0.405868, 1.72981, 0.4, -0.000151844, 1.00785, 0.996639, 1.0031, 0.999859
0.870102, 34.0824, 0.405868, 1.7298, 0.4, -0.000151878, 1.00785, 0.996639, 1.0031, 0.99986
0.870152, 34.0822, 0.405867, 1.72979, 0.4, -0.000151912, 1.00786, 0.99664, 1.0031, 0.99986
0.870202, 34.0821, 0.405867, 1.72978, 0.4, -0.000151946, 1.00786, 0.996641, 1.0031, 0.999861
0.870252, 34.082, 0.405866, 1.72977, 0.4, -0.00015198, 1.00786, 0.996641, 1.0031, 0.999862
0.870302, 34.0818, 0.405865, 1.72976, 0.4, -0.000152014, 1.00786, 0.996642, 1.00311, 0.999862
0.870352, 34.0817, 0.405865, 1.72975, 0.4, -0.000152048, 1.00786, 0.996643, 1.00311, 0.999863
0.870402, 34.0815, 0.405864, 1.72974, 0.4, -0.000152082, 1.00786, 0.996644, 1.00311, 0.999863
0.870452, 34.0814, 0.405863, 1.72973, 0.4, -0.000152116, 1.00786, 0.996644, 1.00311, 0.999864
0.870502, 34.0813, 0.405863, 1.72972, 0.4, -0.000152149, 1.00786, 0.996645, 1.00311, 0.999865
0.870552, 34.0811, 0.405862, 1.72971, 0.4, -0.000152183, 1.00787, 0.996646, 1.00311, 0.999865
0.870602, 34.081, 0.405862, 1.7297, 0.4, -0.000152217, 1.00787, 0.996647, 1.00311, 0.999866
0.870652, 34.0809, 0.405861, 1.72969, 0.4, -0.000152251, 1.00787, 0.996647, 1.00311, 0.999867
0.870702, 34.0807, 0.405861, 1.72968, 0.4, -0.000152285, 1.00787, 0.996648, 1.00311, 0.999867
0.870752, 34.0806, 0.40586, 1.72967, 0.4, -0.000152319, 1.00787, 0.996649, 1.00311, 0.999868
0.870802, 34.0805, 0.405859, 1.72966, 0.4, -0.000152353, 1.00787, 0.99665, 1.00311, 0.999868
0.870852, 34.0803, 0.405859, 1.72965, 0.4, -0.000152387, 1.00787, 0.99665, 1.00311, 0.999869
0.870902, 34.0802, 0.405858, 1.72964, 0.4, -0.00015242, 1.00787, 0.996651, 1.00311, 0.99987
0.870952, 34.08, 0.405858, 1.72963, 0.4, -0.000152454, 1.00788, 0.996652, 1.00311, 0.99987
0.871002, 34.0799, 0.405857, 1.72962, 0.4, -0.000152488, 1.00788, 0.996653, 1.00311, 0.999871
0.871052, 34.0798, 0.405856, 1.72961, 0.4, -0.000152522, 1.00788, 0.996653, 1.00311, 0.999871
0.871102, 34.0796, 0.405856, 1.7296, 0.4, -0.000152556, 1.00788, 0.996654, 1.00311, 0.999872
0.871152, 34.0795, 0.405855, 1.72959, 0.4, -0.00015259, 1.00788, 0.996655, 1.00311, 0.999873
0.871202, 34.0794, 0.405854, 1.72958, 0.4, -0.000152624, 1.00788, 0.996656, 1.00311, 0.999873
0.871252, 34.0792, 0.405854, 1.72957, 0.4, -0.000152657, 1.00788, 0.996656, 1.00311, 0.999874
0.871302, 34.0791, 0.405853, 1.72956, 0.4, -0.000152691, 1.00788, 0.996657, 1.00312, 0.999875
0.871352, 34.0789, 0.405853, 1.72955, 0.4, -0.000152725, 1.00789, 0.996658, 1.00312, 0.999875
0.871402, 34.0788, 0.405852, 1.72954, 0.4, -0.000152759, 1.00789, 0.996659, 1.00312, 0.999876
0.871452, 34.0787, 0.405851, 1.72953, 0.4, -0.000152793, 1.00789, 0.996659, 1.00312, 0.999876
0.871502, 34.0785, 0.405851, 1.72952, 0.4, -0.000152826, 1.00789, 0.99666, 1.00312, 0.999877
0.871552, 34.0784, 0.40585, 1.72951, 0.4, -0.00015286, 1.00789, 0.996661, 1.00312, 0.999878
0.871602, 34.0783, 0.40585, 1.7295, 0.4, -0.000152894, 1.00789, 0.996662, 1.00312, 0.999878
0.871652, 34.0781, 0.405849, 1.72949, 0.4, -0.000152928, 1.00789, 0.996662, 1.00312, 0.999879
0.871702, 34.078, 0.405848, 1.72948, 0.4, -0.000152962, 1.00789, 0.996663, 1.00312, 0.99988
0.871752, 34.0779, 0.405848, 1.72947, 0.4, -0.000152996, 1.0079, 0.996664, 1.00312, 0.99988
0.871802, 34.0777, 0.405847, 1.72946, 0.4, -0.000153029, 1.0079, 0.996665, 1.00312, 0.999881
0.871852, 34.0776, 0.405847, 1.72945, 0.4, -0.000153063, 1.0079, 0.996665, 1.00312, 0.999881
0.871902, 34.0774, 0.405846, 1.72944, 0.4, -0.000153097, 1.0079, 0.996666, 1.00312, 0.999882
0.871952, 34.0773, 0.405845, 1.72943, 0.4, -0.000153131, 1.0079, 0.996667, 1.00312, 0.999883
0.872002, 34.0772, 0.405845, 1.72942, 0.4, -0.000153164, 1.0079, 0.996668, 1.00312, 0.999883
0.872052, 34.077, 0.405844, 1.72941, 0.4, -0.000153198, 1.0079, 0.996668, 1.00312, 0.999884
0.872102, 34.0769, 0.405844, 1.7294, 0.4, -0.000153232, 1.0079, 0.996669, 1.00312, 0.999884
0.872153, 34.0768, 0.405843, 1.72939, 0.4, -0.000153266, 1.00791, 0.99667, 1.00312, 0.999885
0.872203, 34.0766, 0.405842, 1.72938, 0.4, -0.0001533, 1.00791, 0.996671, 1.00312, 0.999886
0.872253, 34.0765, 0.405842, 1.72937, 0.4, -0.000153333, 1.00791, 0.996671, 1.00312, 0.999886
0.872303, 34.0764, 0.405841, 1.72936, 0.4, -0.000153367, 1.00791, 0.996672, 1.00313, 0.999887
0.872353, 34.0762, 0.405841, 1.72935, 0.4, -0.000153401, 1.00791, 0.996673, 1.00313, 0.999888
0.872403, 34.0761, 0.40584, 1.72934, 0.4, -0.000153435, 1.00791, 0.996674, 1.00313, 0.999888
0.872453, 34.0759, 0.405839, 1.72933, 0.4, -0.000153468, 1.00791, 0.996674, 1.00313, 0.999889
0.872503, 34.0758, 0.405839, 1.72932, 0.4, -0.000153502, 1.00791, 0.996675, 1.00313, 0.999889
0.872553, 34.0757, 0.405838, 1.72931, 0.4, -0.000153536, 1.00792, 0.996676, 1.00313, 0.99989
0.872603, 34.0755, 0.405837, 1.7293, 0.4, -0.00015357, 1.00792, 0.996677, 1.00313, 0.999891
0.872653, 34.0754, 0.405837, 1.72929, 0.4, -0.000153603, 1.00792, 0.996677, 1.00313, 0.999891
0.872703, 34.0753, 0.405836, 1.72928, 0.4, -0.000153637, 1.00792, 0.996678, 1.00313, 0.999892
0.872753, 34.0751, 0.405836, 1.72927, 0.4, -0.000153671, 1.00792, 0.996679, 1.00313, 0.999892
0.872803, 34.075, 0.405835, 1.72926, 0.4, -0.000153705, 1.00792, 0.996679, 1.00313, 0.999893
0.872853, 34.0748, 0.405834, 1.72925, 0.4, -0.000153738, 1.00792, 0.99668, 1.00313, 0.999894
0.872903, 34.0747, 0.405834, 1.72924, 0.4, -0.000153772, 1.00792, 0.996681, 1.00313, 0.999894
0.872953, 34.0746, 0.405833, 1.72923, 0.4, -0.000153806, 1.00793, 0.996682, 1.00313, 0.999895
0.873003, 34.0744, 0.405832, 1.72922, 0.4, -0.000153839, 1.00793, 0.996682, 1.00313, 0.999896
0.873053, 34.0743, 0.405831, 1.72921, 0.4, -0.000153873, 1.00793, 0.996683, 1.00313, 0.999896
0.873103, 34.0742, 0.405831, 1.7292, 0.4, -0.000153907, 1.00793, 0.996684, 1.00313, 0.999897
0.873153, 34.074, 0.40583, 1.72919, 0.4, -0.00015394, 1.00793, 0.996685, 1.00313, 0.999897
0.873203, 34.0739, 0.40583, 1.72918, 0.4, -0.000153974, 1.00793, 0.996685, 1.00313, 0.999898
0.873253, 34.0737, 0.405829, 1.72917, 0.4, -0.000154008, 1.00793, 0.996686, 1.00313, 0.999899
0.873303, 34.0736, 0.405828, 1.72916, 0.4, -0.000154042, 1.00793, 0.996687, 1.00313, 0.999899
0.873353, 34.0734, 0.405827, 1.72915, 0.4, -0.000154075, 1.00794, 0.996688, 1.00314, 0.9999
0.873403, 34.0733, 0.405827, 1.72914, 0.4, -0.000154109, 1.00794, 0.996688, 1.00314, 0.999901
0.873453, 34.0732, 0.405826, 1.72913, 0.4, -0.000154143, 1.00794, 0.996689, 1.00314, 0.999901
0.873503, 34.073, 0.405825, 1.72912, 0.4, -0.000154176, 1.00794, 0.99669, 1.00314, 0.999902
0.873553, 34.0729, 0.405825, 1.72911, 0.4, -0.00015421, 1.00794, 0.996691, 1.00314, 0.999903
0.873603, 34.0728, 0.405824, 1.7291, 0.4, -0.000154244, 1.00794, 0.996691, 1.00314, 0.999903
0.873653, 34.0726, 0.405823, 1.72909, 0.4, -0.000154277, 1.00794, 0.996692, 1.00314, 0.999904
0.873703, 34.0725, 0.405823, 1.72908, 0.4, -0.000154311, 1.00794, 0.996693, 1.00314, 0.999904
0.873753, 34.0723, 0.405822, 1.72907, 0.4, -0.000154345, 1.00795, 0.996694, 1.00314, 0.999905
0.873803, 34.0722, 0.405821, 1.72906, 0.4, -0.000154378, 1.00795, 0.996694, 1.00314, 0.999906
0.873853, 34.072, 0.405821, 1.72905, 0.4, -0.000154412, 1.00795, 0.996695, 1.00314, 0.999906
0.873903, 34.0719, 0.40582, 1.72904, 0.4, -0.000154445, 1.00795, 0.996696, 1.00314, 0.999907
0.873953, 34.0718, 0.405819, 1.72903, 0.4, -0.000154479, 1.00795, 0.996697, 1.00314, 0.999907
0.874003, 34.0716, 0.405819, 1.72902, 0.4, -0.000154513, 1.00795, 0.996697, 1.00314, 0.999908
0.874053, 34.0715, 0.405818, 1.72901, 0.4, -0.000154546, 1.00795, 0.996698, 1.00314, 0.999909
0.874103, 34.0714, 0.405817, 1.729, 0.4, -0.00015458, 1.00795, 0.996699, 1.00314, 0.999909
0.874153, 34.0712, 0.405816, 1.72899, 0.4, -0.000154614, 1.00796, 0.9967, 1.00314, 0.99991
0.874203, 34.0711, 0.405816, 1.72898, 0.4, -0.000154647, 1.00796, 0.9967, 1.00314, 0.999911
0.874253, 34.0709, 0.405815, 1.72897, 0.4, -0.000154681, 1.00796, 0.996701, 1.00314, 0.999911
0.874303, 34.0708, 0.405814, 1.72896, 0.4, -0.000154714, 1.00796, 0.996702, 1.00314, 0.999912
0.874353, 34.0706, 0.405814, 1.72895, 0.4, -0.000154748, 1.00796, 0.996703, 1.00315, 0.999913
0.874403, 34.0705, 0.405813, 1.72894, 0.4, -0.000154782, 1.00796, 0.996703, 1.00315, 0.999913
0.874453, 34.0704, 0.405813, 1.72893, 0.4, -0.000154815, 1.00796, 0.996704, 1.00315, 0.999914
0.874503, 34.0702, 0.405812, 1.72892, 0.4, -0.000154849, 1.00796, 0.996705, 1.00315, 0.999914
0.874553, 34.0701, 0.405811, 1.72891, 0.4, -0.000154882, 1.00797, 0.996706, 1.00315, 0.999915
0.874603, 34.0699, 0.40581, 1.7289, 0.4, -0.000154916, 1.00797, 0.996706, 1.00315, 0.999916
0.874653, 34.0698, 0.40581, 1.72889, 0.4, -0.00015495, 1.00797, 0.996707, 1.00315, 0.999916
0.874703, 34.0697, 0.405809, 1.72888, 0.4, -0.000154983, 1.00797, 0.996708, 1.00315, 0.999917
0.874753, 34.0695, 0.405808, 1.72887, 0.4, -0.000155017, 1.00797, 0.996709, 1.00315, 0.999917
0.874803, 34.0694, 0.405808, 1.72886, 0.4, -0.00015505, 1.00797, 0.996709, 1.00315, 0.999918
0.874853, 34.0692, 0.405807, 1.72885, 0.4, -0.000155084, 1.00797, 0.99671, 1.00315, 0.999919
0.874903, 34.0691, 0.405806, 1.72884, 0.4, -0.000155117, 1.00797, 0.996711, 1.00315, 0.999919
0.874953, 34.069, 0.405806, 1.72883, 0.4, -0.000155151, 1.00798, 0.996712, 1.00315, 0.99992
0.875003, 34.0688, 0.405805, 1.72882, 0.4, -0.000155184, 1.00798, 0.996712, 1.00315, 0.999921
0.875053, 34.0687, 0.405804, 1.72881, 0.4, -0.000155218, 1.00798, 0.996713, 1.00315, 0.999921
0.875103, 34.0685, 0.405804, 1.7288, 0.4, -0.000155252, 1.00798, 0.996714, 1.00315, 0.999922
0.875153, 34.0684, 0.405803, 1.72879, 0.4, -0.000155285, 1.00798, 0.996715, 1.00315, 0.999922
0.875203, 34.0683, 0.405802, 1.72878, 0.4, -0.000155319, 1.00798, 0.996715, 1.00315, 0.999923
0.875253, 34.0681, 0.405801, 1.72877, 0.4, -0.000155352, 1.00798, 0.996716, 1.00315, 0.999924
0.875303, 34.068, 0.405801, 1.72876, 0.4, -0.000155386, 1.00798, 0.996717, 1.00315, 0.999924
0.875353, 34.0678, 0.4058, 1.72875, 0.4, -0.000155419, 1.00799, 0.996718, 1.00316, 0.999925
0.875403, 34.0677, 0.405799, 1.72874, 0.4, -0.000155453, 1.00799, 0.996718, 1.00316, 0.999926
0.875453, 34.0676, 0.405799, 1.72873, 0.4, -0.000155486, 1.00799, 0.996719, 1.00316, 0.999926
0.875503, 34.0674, 0.405798, 1.72872, 0.4, -0.00015552, 1.00799, 0.99672, 1.00316, 0.999927
0.875553, 34.0673, 0.405797, 1.72871, 0.4, -0.000155553, 1.00799, 0.996721, 1.00316, 0.999927
0.875603, 34.0671, 0.405797, 1.7287, 0.4, -0.000155587, 1.00799, 0.996721, 1.00316, 0.999928
0.875653, 34.067, 0.405796, 1.72869, 0.4, -0.00015562, 1.00799, 0.996722, 1.00316, 0.999929
0.875703, 34.0669, 0.405795, 1.72868, 0.4, -0.000155654, 1.00799, 0.996723, 1.00316, 0.999929
0.875753, 34.0667, 0.405795, 1.72867, 0.4, -0.000155687, 1.008, 0.996724, 1.00316, 0.99993
0.875803, 34.0666, 0.405794, 1.72866, 0.4, -0.000155721, 1.008, 0.996724, 1.00316, 0.999931
0.875853, 34.0664, 0.405793, 1.72865, 0.4, -0.000155754, 1.008, 0.996725, 1.00316, 0.999931
0.875903, 34.0663, 0.405793, 1.72864, 0.4, -0.000155788, 1.008, 0.996726, 1.00316, 0.999932
0.875953, 34.0662, 0.405792, 1.72863, 0.4, -0.000155821, 1.008, 0.996727, 1.00316, 0.999932
0.876003, 34.066, 0.405791, 1.72862, 0.4, -0.000155855, 1.008, 0.996727, 1.00316, 0.999933
0.876053, 34.0659, 0.40579, 1.72861, 0.4, -0.000155888, 1.008, 0.996728, 1.00316, 0.999934
0.876103, 34.0657, 0.40579, 1.7286, 0.4, -0.000155921, 1.008, 0.996729, 1.00316, 0.999934
0.876153, 34.0656, 0.405789, 1.72859, 0.4, -0.000155955, 1.00801, 0.99673, 1.00316, 0.999935
0.876203, 34.0655, 0.405788, 1.72858, 0.4, -0.000155988, 1.00801, 0.99673, 1.00316, 0.999936
0.876253, 34.0653, 0.405788, 1.72857, 0.4, -0.000156022, 1.00801, 0.996731, 1.00316, 0.999936
0.876303, 34.0652, 0.405787, 1.72856, 0.4, -0.000156055, 1.00801, 0.996732, 1.00316, 0.999937
0.876353, 34.065, 0.405786, 1.72855, 0.4, -0.000156089, 1.00801, 0.996733, 1.00317, 0.999937
0.876403, 34.0649, 0.405786, 1.72854, 0.4, -0.000156122, 1.00801, 0.996733, 1.00317, 0.999938
0.876453, 34.0648, 0.405785, 1.72853, 0.4, -0.000156156, 1.00801, 0.996734, 1.00317, 0.999939
0.876503, 34.0646, 0.405785, 1.72852, 0.4, -0.000156189, 1.00801, 0.996735, 1.00317, 0.999939
0.876553, 34.0645, 0.405784, 1.72851, 0.4, -0.000156222, 1.00802, 0.996736, 1.00317, 0.99994
0.876603, 34.0643, 0.405783, 1.7285, 0.4, -0.000156256, 1.00802, 0.996736, 1.00317, 0.999941
0.876653, 34.0642, 0.405783, 1.72849, 0.4, -0.000156289, 1.00802, 0.996737, 1.00317, 0.999941
0.876703, 34.0641, 0.405782, 1.72848, 0.4, -0.000156323, 1.00802, 0.996738, 1.00317, 0.999942
0.876753, 34.0639, 0.405781, 1.72847, 0.4, -0.000156356, 1.00802, 0.996739, 1.00317, 0.999942
0.876803, 34.0638, 0.405781, 1.72846, 0.4, -0.000156389, 1.00802, 0.996739, 1.00317, 0.999943
0.876853, 34.0636, 0.40578, 1.72845, 0.4, -0.000156423, 1.00802, 0.99674, 1.00317, 0.999944
0.876903, 34.0635, 0.405779, 1.72844, 0.4, -0.000156456, 1.00802, 0.996741, 1.00317, 0.999944
0.876953, 34.0634, 0.405779, 1.72843, 0.4, -0.00015649, 1.00803, 0.996742, 1.00317, 0.999945
0.877003, 34.0632, 0.405778, 1.72842, 0.4, -0.000156523, 1.00803, 0.996742, 1.00317, 0.999945
0.877053, 34.0631, 0.405777, 1.72841, 0.4, -0.000156556, 1.00803, 0.996743, 1.00317, 0.999946
0.877103, 34.0629, 0.405777, 1.7284, 0.4, -0.00015659, 1.00803, 0.996744, 1.00317, 0.999947
0.877153, 34.0628, 0.405776, 1.72839, 0.4, -0.000156623, 1.00803, 0.996744, 1.00317, 0.999947
0.877203, 34.0627, 0.405775, 1.72838, 0.4, -0.000156656, 1.00803, 0.996745, 1.00317, 0.999948
0.877253, 34.0625, 0.405775, 1.72837, 0.4, -0.00015669, 1.00803, 0.996746, 1.00317, 0.999949
0.877303, 34.0624, 0.405774, 1.72836, 0.4, -0.000156723, 1.00803, 0.996747, 1.00317, 0.999949
0.877353, 34.0622, 0.405773, 1.72835, 0.4, -0.000156757, 1.00803, 0.996747, 1.00318, 0.99995
0.877403, 34.0621, 0.405773, 1.72834, 0.4, -0.00015679, 1.00804, 0.996748, 1.00318, 0.99995
0.877453, 34.062, 0.405772, 1.72833, 0.4, -0.000156823, 1.00804, 0.996749, 1.00318, 0.999951
0.877503, 34.0618, 0.405771, 1.72832, 0.4, -0.000156857, 1.00804, 0.99675, 1.00318, 0.999952
0.877553, 34.0617, 0.405771, 1.72831, 0.4, -0.00015689, 1.00804, 0.99675, 1.00318, 0.999952
0.877603, 34.0615, 0.40577, 1.7283, 0.4, -0.000156923, 1.00804, 0.996751, 1.00318, 0.999953
0.877653, 34.0614, 0.405769, 1.72829, 0.4, -0.000156957, 1.00804, 0.996752, 1.00318, 0.999953
0.877703, 34.0613, 0.405769, 1.72828, 0.4, -0.00015699, 1.00804, 0.996753, 1.00318, 0.999954
0.877753, 34.0611, 0.405768, 1.72827, 0.4, -0.000157023, 1.00804, 0.996753, 1.00318, 0.999955
0.877803, 34.061, 0.405767, 1.72826, 0.4, -0.000157057, 1.00805, 0.996754, 1.00318, 0.999955
0.877853, 34.0608, 0.405767, 1.72825, 0.4, -0.00015709, 1.00805, 0.996755, 1.00318, 0.999956
0.877903, 34.0607, 0.405766, 1.72824, 0.4, -0.000157123, 1.00805, 0.996756, 1.00318, 0.999957
0.877953, 34.0606, 0.405765, 1.72823, 0.4, -0.000157157, 1.00805, 0.996756, 1.00318, 0.999957
0.878003, 34.0604, 0.405765, 1.72822, 0.4, -0.00015719, 1.00805, 0.996757, 1.00318, 0.999958
0.878053, 34.0603, 0.405764, 1.72821, 0.4, -0.000157223, 1.00805, 0.996758, 1.00318, 0.999958
0.878103, 34.0601, 0.405763, 1.7282, 0.4, -0.000157256, 1.00805, 0.996759, 1.00318, 0.999959
0.878154, 34.06, 0.405763, 1.72819, 0.4, -0.00015729, 1.00805, 0.996759, 1.00318, 0.99996
0.878204, 34.0599, 0.405762, 1.72818, 0.4, -0.000157323, 1.00806, 0.99676, 1.00318, 0.99996
0.878254, 34.0597, 0.405761, 1.72817, 0.4, -0.000157356, 1.00806, 0.996761, 1.00318, 0.999961
0.878304, 34.0596, 0.405761, 1.72816, 0.4, -0.00015739, 1.00806, 0.996762, 1.00318, 0.999961
0.878354, 34.0594, 0.40576, 1.72815, 0.4, -0.000157423, 1.00806, 0.996762, 1.00319, 0.999962
0.878404, 34.0593, 0.40576, 1.72814, 0.4, -0.000157456, 1.00806, 0.996763, 1.00319, 0.999963
0.878454, 34.0592, 0.405759, 1.72813, 0.4, -0.000157489, 1.00806, 0.996764, 1.00319, 0.999963
0.878504, 34.059, 0.405758, 1.72812, 0.4, -0.000157523, 1.00806, 0.996765, 1.00319, 0.999964
0.878554, 34.0589, 0.405757, 1.72811, 0.4, -0.000157556, 1.00806, 0.996765, 1.00319, 0.999965
0.878604, 34.0587, 0.405757, 1.7281, 0.4, -0.000157589, 1.00807, 0.996766, 1.00319, 0.999965
0.878654, 34.0586, 0.405756, 1.72809, 0.4, -0.000157623, 1.00807, 0.996767, 1.00319, 0.999966
0.878704, 34.0584, 0.405755, 1.72808, 0.4, -0.000157656, 1.00807, 0.996768, 1.00319, 0.999967
0.878754, 34.0583, 0.405755, 1.72807, 0.4, -0.000157689, 1.00807, 0.996768, 1.00319, 0.999967
0.878804, 34.0582, 0.405754, 1.72806, 0.4, -0.000157722, 1.00807, 0.996769, 1.00319, 0.999968
0.878854, 34.058, 0.405753, 1.72805, 0.4, -0.000157755, 1.00807, 0.99677, 1.00319, 0.999968
0.878904, 34.0579, 0.405752, 1.72804, 0.4, -0.000157789, 1.00807, 0.996771, 1.00319, 0.999969
0.878954, 34.0577, 0.405752, 1.72803, 0.4, -0.000157822, 1.00807, 0.996771, 1.00319, 0.99997
0.879004, 34.0576, 0.405751, 1.72802, 0.4, -0.000157855, 1.00808, 0.996772, 1.00319, 0.99997
0.879054, 34.0574, 0.40575, 1.72801, 0.4, -0.000157888, 1.00808, 0.996773, 1.00319, 0.999971
0.879104, 34.0573, 0.405749, 1.728, 0.4, -0.000157922, 1.00808, 0.996774, 1.00319, 0.999972
0.879154, 34.0572, 0.405749, 1.72799, 0.4, -0.000157955, 1.00808, 0.996774, 1.00319, 0.999972
0.879204, 34.057, 0.405748, 1.72798, 0.4, -0.000157988, 1.00808, 0.996775, 1.00319, 0.999973
0.879254, 34.0569, 0.405747, 1.72797, 0.4, -0.000158021, 1.00808, 0.996776, 1.00319, 0.999973
0.879304, 34.0567, 0.405746, 1.72796, 0.4, -0.000158054, 1.00808, 0.996777, 1.00319, 0.999974
0.879354, 34.0566, 0.405746, 1.72795, 0.4, -0.000158088, 1.00808, 0.996777, 1.0032, 0.999975
0.879404, 34.0564, 0.405745, 1.72794, 0.4, -0.000158121, 1.00809, 0.996778, 1.0032, 0.999975
0.879454, 34.0563, 0.405744, 1.72793, 0.4, -0.000158154, 1.00809, 0.996779, 1.0032, 0.999976
0.879504, 34.0562, 0.405743, 1.72792, 0.4, -0.000158187, 1.00809, 0.99678, 1.0032, 0.999976
0.879554, 34.056, 0.405743, 1.72791, 0.4, -0.00015822, 1.00809, 0.99678, 1.0032, 0.999977
0.879604, 34.0559, 0.405742, 1.7279, 0.4, -0.000158254, 1.00809, 0.996781, 1.0032, 0.999978
0.879654, 34.0557, 0.405741, 1.72789, 0.4, -0.000158287, 1.00809, 0.996782, 1.0032, 0.999978
0.879704, 34.0556, 0.405741, 1.72788, 0.4, -0.00015832, 1.00809, 0.996783, 1.0032, 0.999979
0.879754, 34.0554, 0.40574, 1.72787, 0.4, -0.000158353, 1.00809, 0.996783, 1.0032, 0.99998
0.879804, 34.0553, 0.405739, 1.72786, 0.4, -0.000158386, 1.0081, 0.996784, 1.0032, 0.99998
0.879854, 34.0551, 0.405738, 1.72785, 0.4, -0.000158419, 1.0081, 0.996785, 1.0032, 0.999981
0.879904, 34.055, 0.405738, 1.72784, 0.4, -0.000158452, 1.0081, 0.996786, 1.0032, 0.999981
0.879954, 34.0549, 0.405737, 1.72783, 0.4, -0.000158486, 1.0081, 0.996786, 1.0032, 0.999982
0.880004, 34.0547, 0.405736, 1.72782, 0.4, -0.000158519, 1.0081, 0.996787, 1.0032, 0.999983
0.880054, 34.0546, 0.405735, 1.72781, 0.4, -0.000158552, 1.0081, 0.996788, 1.0032, 0.999983
0.880104, 34.0544, 0.405735, 1.7278, 0.4, -0.000158585, 1.0081, 0.996789, 1.0032, 0.999984
0.880154, 34.0543, 0.405734, 1.72779, 0.4, -0.000158618, 1.0081, 0.996789, 1.0032, 0.999985
0.880204, 34.0541, 0.405733, 1.72778, 0.4, -0.000158651, 1.00811, 0.99679, 1.0032, 0.999985
0.880254, 34.054, 0.405732, 1.72777, 0.4, -0.000158684, 1.00811, 0.996791, 1.0032, 0.999986
0.880304, 34.0539, 0.405732, 1.72776, 0.4, -0.000158717, 1.00811, 0.996792, 1.0032, 0.999986
0.880354, 34.0537, 0.405731, 1.72775, 0.4, -0.000158751, 1.00811, 0.996792, 1.00321, 0.999987
0.880404, 34.0536, 0.40573, 1.72774, 0.4, -0.000158784, 1.00811, 0.996793, 1.00321, 0.999988
0.880454, 34.0534, 0.40573, 1.72773, 0.4, -0.000158817, 1.00811, 0.996794, 1.00321, 0.999988
0.880504, 34.0533, 0.405729, 1.72772, 0.4, -0.00015885, 1.00811, 0.996795, 1.00321, 0.999989
0.880554, 34.0531, 0.405728, 1.72771, 0.4, -0.000158883, 1.00811, 0.996795, 1.00321, 0.99999
0.880604, 34.053, 0.405727, 1.7277, 0.4, -0.000158916, 1.00812, 0.996796, 1.00321, 0.99999
0.880654, 34.0529, 0.405727, 1.72769, 0.4, -0.000158949, 1.00812, 0.996797, 1.00321, 0.999991
0.880704, 34.0527, 0.405726, 1.72768, 0.4, -0.000158982, 1.00812, 0.996798, 1.00321, 0.999991
0.880754, 34.0526, 0.405725, 1.72767, 0.4, -0.000159015, 1.00812, 0.996798, 1.00321, 0.999992
0.880804, 34.0524, 0.405724, 1.72766, 0.4, -0.000159048, 1.00812, 0.996799, 1.00321, 0.999993
0.880854, 34.0523, 0.405724, 1.72764, 0.4, -0.000159081, 1.00812, 0.9968, 1.00321, 0.999993
0.880904, 34.0521, 0.405723, 1.72763, 0.4, -0.000159114, 1.00812, 0.996801, 1.00321, 0.999994
0.880954, 34.052, 0.405722, 1.72762, 0.4, -0.000159148, 1.00812, 0.996801, 1.00321, 0.999995
0.881004, 34.0518, 0.405721, 1.72761, 0.4, -0.000159181, 1.00813, 0.996802, 1.00321, 0.999995
0.881054, 34.0517, 0.405721, 1.7276, 0.4, -0.000159214, 1.00813, 0.996803, 1.00321, 0.999996
0.881104, 34.0516, 0.40572, 1.72759, 0.4, -0.000159247, 1.00813, 0.996803, 1.00321, 0.999996
0.881154, 34.0514, 0.405719, 1.72758, 0.4, -0.00015928, 1.00813, 0.996804, 1.00321, 0.999997
0.881204, 34.0513, 0.405718, 1.72757, 0.4, -0.000159313, 1.00813, 0.996805, 1.00321, 0.999998
0.881254, 34.0511, 0.405718, 1.72756, 0.4, -0.000159346, 1.00813, 0.996806, 1.00321, 0.999998
0.881304, 34.051, 0.405717, 1.72755, 0.4, -0.000159379, 1.00813, 0.996807, 1.00321, 0.999999
0.881354, 34.0508, 0.405716, 1.72754, 0.4, -0.000159412, 1.00813, 0.996807, 1.00322, 1
0.881404, 34.0507, 0.405715, 1.72753, 0.4, -0.000159445, 1.00814, 0.996808, 1.00322, 1
0.881454, 34.0506, 0.405715, 1.72752, 0.4, -0.000159478, 1.00814, 0.996809, 1.00322, 1
0.881504, 34.0504, 0.405714, 1.72751, 0.4, -0.000159511, 1.00814, 0.99681, 1.00322, 1
0.881554, 34.0503, 0.405713, 1.7275, 0.4, -0.000159544, 1.00814, 0.99681, 1.00322, 1
0.881604, 34.0501, 0.405713, 1.72749, 0.4, -0.000159577, 1.00814, 0.996811, 1.00322, 1
0.881654, 34.05, 0.405712, 1.72748, 0.4, -0.00015961, 1.00814, 0.996812, 1.00322, 1
0.881704, 34.0498, 0.405711, 1.72747, 0.4, -0.000159643, 1.00814, 0.996813, 1.00322, 1
0.881754, 34.0497, 0.40571, 1.72746, 0.4, -0.000159676, 1.00814, 0.996813, 1.00322, 1
0.881804, 34.0496, 0.40571, 1.72745, 0.4, -0.000159709, 1.00815, 0.996814, 1.00322, 1.00001
0.881854, 34.0494, 0.405709, 1.72744, 0.4, -0.000159742, 1.00815, 0.996815, 1.00322, 1.00001
0.881904, 34.0493, 0.405708, 1.72743, 0.4, -0.000159775, 1.00815, 0.996816, 1.00322, 1.00001
0.881954, 34.0491, 0.405708, 1.72742, 0.4, -0.000159808, 1.00815, 0.996816, 1.00322, 1.00001
0.882004, 34.049, 0.405707, 1.72741, 0.4, -0.000159841, 1.00815, 0.996817, 1.00322, 1.00001
0.882054, 34.0488, 0.405706, 1.7274, 0.4, -0.000159874, 1.00815, 0.996818, 1.00322, 1.00001
0.882104, 34.0487, 0.405705, 1.72739, 0.4, -0.000159907, 1.00815, 0.996818, 1.00322, 1.00001
0.882154, 34.0485, 0.405705, 1.72738, 0.4, -0.000159939, 1.00815, 0.996819, 1.00322, 1.00001
0.882204, 34.0484, 0.405704, 1.72737, 0.4, -0.000159972, 1.00816, 0.99682, 1.00322, 1.00001
0.882254, 34.0483, 0.405703, 1.72736, 0.4, -0.000160005, 1.00816, 0.996821, 1.00322, 1.00001
0.882304, 34.0481, 0.405702, 1.72735, 0.4, -0.000160038, 1.00816, 0.996822, 1.00322, 1.00001
0.882354, 34.048, 0.405701, 1.72734, 0.4, -0.000160071, 1.00816, 0.996822, 1.00322, 1.00001
0.882404, 34.0478, 0.405701, 1.72733, 0.4, -0.000160104, 1.00816, 0.996823, 1.00323, 1.00001
0.882454, 34.0477, 0.4057, 1.72732, 0.4, -0.000160137, 1.00816, 0.996824, 1.00323, 1.00001
0.882504, 34.0475, 0.405699, 1.72731, 0.4, -0.00016017, 1.00816, 0.996825, 1.00323, 1.00001
0.882554, 34.0474, 0.405699, 1.7273, 0.4, -0.000160203, 1.00816, 0.996825, 1.00323, 1.00001
0.882604, 34.0473, 0.405698, 1.72729, 0.4, -0.000160236, 1.00817, 0.996826, 1.00323, 1.00002
0.882654, 34.0471, 0.405697, 1.72728, 0.4, -0.000160269, 1.00817, 0.996827, 1.00323, 1.00002
0.882704, 34.047, 0.405696, 1.72727, 0.4, -0.000160302, 1.00817, 0.996828, 1.00323, 1.00002
0.882754, 34.0468, 0.405696, 1.72726, 0.4, -0.000160335, 1.00817, 0.996828, 1.00323, 1.00002
0.882804, 34.0467, 0.405695, 1.72725, 0.4, -0.000160367, 1.00817, 0.996829, 1.00323, 1.00002
0.882854, 34.0465, 0.405694, 1.72724, 0.4, -0.0001604, 1.00817, 0.99683, 1.00323, 1.00002
0.882904, 34.0464, 0.405694, 1.72723, 0.4, -0.000160433, 1.00817, 0.996831, 1.00323, 1.00002
0.882954, 34.0463, 0.405693, 1.72722, 0.4, -0.000160466, 1.00817, 0.996831, 1.00323, 1.00002
0.883004, 34.0461, 0.405692, 1.72721, 0.4, -0.000160499, 1.00818, 0.996832, 1.00323, 1.00002
0.883054, 34.046, 0.405691, 1.7272, 0.4, -0.000160532, 1.00818, 0.996833, 1.00323, 1.00002
0.883104, 34.0458, 0.40569, 1.72719, 0.4, -0.000160565, 1.00818, 0.996833, 1.00323, 1.00002
0.883154, 34.0457, 0.40569, 1.72718, 0.4, -0.000160598, 1.00818, 0.996834, 1.00323, 1.00002
0.883204, 34.0455, 0.405689, 1.72717, 0.4, -0.00016063, 1.00818, 0.996835, 1.00323, 1.00002
0.883254, 34.0454, 0.405688, 1.72716, 0.4, -0.000160663, 1.00818, 0.996836, 1.00323, 1.00002
0.883304, 34.0452, 0.405688, 1.72715, 0.4, -0.000160696, 1.00818, 0.996836, 1.00323, 1.00002
0.883354, 34.0451, 0.405687, 1.72714, 0.4, -0.000160729, 1.00818, 0.996837, 1.00323, 1.00002
0.883404, 34.045, 0.405686, 1.72713, 0.4, -0.000160762, 1.00819, 0.996838, 1.00324, 1.00003
0.883454, 34.0448, 0.405686, 1.72712, 0.4, -0.000160795, 1.00819, 0.996839, 1.00324, 1.00003
0.883504, 34.0447, 0.405685, 1.72711, 0.4, -0.000160827, 1.00819, 0.99684, 1.00324, 1.00003
0.883554, 34.0445, 0.405684, 1.7271, 0.4, -0.00016086, 1.00819, 0.99684, 1.00324, 1.00003
0.883604, 34.0444, 0.405683, 1.72709, 0.4, -0.000160893, 1.00819, 0.996841, 1.00324, 1.00003
0.883654, 34.0442, 0.405683, 1.72708, 0.4, -0.000160926, 1.00819, 0.996842, 1.00324, 1.00003
0.883704, 34.0441, 0.405682, 1.72707, 0.4, -0.000160959, 1.00819, 0.996842, 1.00324, 1.00003
0.883754, 34.044, 0.405681, 1.72706, 0.4, -0.000160992, 1.00819, 0.996843, 1.00324, 1.00003
0.883804, 34.0438, 0.405681, 1.72705, 0.4, -0.000161024, 1.0082, 0.996844, 1.00324, 1.00003
0.883854, 34.0437, 0.40568, 1.72704, 0.4, -0.000161057, 1.0082, 0.996845, 1.00324, 1.00003
0.883904, 34.0435, 0.405679, 1.72703, 0.4, -0.00016109, 1.0082, 0.996845, 1.00324, 1.00003
0.883954, 34.0434, 0.405678, 1.72702, 0.4, -0.000161123, 1.0082, 0.996846, 1.00324, 1.00003
0.884004, 34.0432, 0.405678, 1.72701, 0.4, -0.000161156, 1.0082, 0.996847, 1.00324, 1.00003
0.884054, 34.0431, 0.405677, 1.727, 0.4, -0.000161188, 1.0082, 0.996848, 1.00324, 1.00003
0.884104, 34.043, 0.405676, 1.72699, 0.4, -0.000161221, 1.0082, 0.996848, 1.00324, 1.00003
0.884154, 34.0428, 0.405676, 1.72698, 0.4, -0.000161254, 1.0082, 0.996849, 1.00324, 1.00003
0.884205, 34.0427, 0.405675, 1.72697, 0.4, -0.000161287, 1.00821, 0.99685, 1.00324, 1.00003
0.884255, 34.0425, 0.405674, 1.72696, 0.4, -0.000161319, 1.00821, 0.996851, 1.00324, 1.00004
0.884305, 34.0424, 0.405673, 1.72695, 0.4, -0.000161352, 1.00821, 0.996851, 1.00324, 1.00004
0.884355, 34.0422, 0.405673, 1.72694, 0.4, -0.000161385, 1.00821, 0.996852, 1.00324, 1.00004
0.884405, 34.0421, 0.405672, 1.72693, 0.4, -0.000161418, 1.00821, 0.996853, 1.00325, 1.00004
0.884455, 34.0419, 0.405671, 1.72692, 0.4, -0.00016145, 1.00821, 0.996854, 1.00325, 1.00004
0.884505, 34.0418, 0.40567, 1.72691, 0.4, -0.000161483, 1.00821, 0.996854, 1.00325, 1.00004
0.884555, 34.0416, 0.405669, 1.7269, 0.4, -0.000161516, 1.00821, 0.996855, 1.00325, 1.00004
0.884605, 34.0415, 0.405669, 1.72688, 0.4, -0.000161549, 1.00822, 0.996856, 1.00325, 1.00004
0.884655, 34.0413, 0.405668, 1.72687, 0.4, -0.000161581, 1.00822, 0.996857, 1.00325, 1.00004
0.884705, 34.0412, 0.405667, 1.72686, 0.4, -0.000161614, 1.00822, 0.996857, 1.00325, 1.00004
0.884755, 34.0411, 0.405666, 1.72685, 0.4, -0.000161647, 1.00822, 0.996858, 1.00325, 1.00004
0.884805, 34.0409, 0.405665, 1.72684, 0.4, -0.00016168, 1.00822, 0.996859, 1.00325, 1.00004
0.884855, 34.0408, 0.405665, 1.72683, 0.4, -0.000161712, 1.00822, 0.99686, 1.00325, 1.00004
0.884905, 34.0406, 0.405664, 1.72682, 0.4, -0.000161745, 1.00822, 0.99686, 1.00325, 1.00004
0.884955, 34.0405, 0.405663, 1.72681, 0.4, -0.000161778, 1.00822, 0.996861, 1.00325, 1.00004
0.885005, 34.0403, 0.405662, 1.7268, 0.4, -0.00016181, 1.00823, 0.996862, 1.00325, 1.00004
0.885055, 34.0402, 0.405662, 1.72679, 0.4, -0.000161843, 1.00823, 0.996863, 1.00325, 1.00005
0.885105, 34.04, 0.405661, 1.72678, 0.4, -0.000161876, 1.00823, 0.996863, 1.00325, 1.00005
0.885155, 34.0399, 0.40566, 1.72677, 0.4, -0.000161908, 1.00823, 0.996864, 1.00325, 1.00005
0.885205, 34.0397, 0.405659, 1.72676, 0.4, -0.000161941, 1.00823, 0.996865, 1.00325, 1.00005
0.885255, 34.0396, 0.405658, 1.72675, 0.4, -0.000161974, 1.00823, 0.996866, 1.00325, 1.00005
0.885305, 34.0394, 0.405658, 1.72674, 0.4, -0.000162006, 1.00823, 0.996866, 1.00325, 1.00005
0.885355, 34.0393, 0.405657, 1.72673, 0.4, -0.000162039, 1.00823, 0.996867, 1.00325, 1.00005
0.885405, 34.0391, 0.405656, 1.72672, 0.4, -0.000162072, 1.00824, 0.996868, 1.00326, 1.00005
0.885455, 34.039, 0.405655, 1.72671, 0.4, -0.000162104, 1.00824, 0.996869, 1.00326, 1.00005
0.885505, 34.0388, 0.405654, 1.7267, 0.4, -0.000162137, 1.00824, 0.996869, 1.00326, 1.00005
0.885555, 34.0387, 0.405654, 1.72669, 0.4, -0.00016217, 1.00824, 0.99687, 1.00326, 1.00005
0.885605, 34.0386, 0.405653, 1.72668, 0.4, -0.000162202, 1.00824, 0.996871, 1.00326, 1.00005
0.885655, 34.0384, 0.405652, 1.72667, 0.4, -0.000162235, 1.00824, 0.996872, 1.00326, 1.00005
0.885705, 34.0383, 0.405651, 1.72666, 0.4, -0.000162268, 1.00824, 0.996872, 1.00326, 1.00005
0.885755, 34.0381, 0.405651, 1.72665, 0.4, -0.0001623, 1.00824, 0.996873, 1.00326, 1.00005
0.885805, 34.038, 0.40565, 1.72664, 0.4, -0.000162333, 1.00825, 0.996874, 1.00326, 1.00005
0.885855, 34.0378, 0.405649, 1.72663, 0.4, -0.000162366, 1.00825, 0.996875, 1.00326, 1.00006
0.885905, 34.0377, 0.405648, 1.72662, 0.4, -0.000162398, 1.00825, 0.996875, 1.00326, 1.00006
0.885955, 34.0375, 0.405647, 1.72661, 0.4, -0.000162431, 1.00825, 0.996876, 1.00326, 1.00006
0.886005, 34.0374, 0.405647, 1.7266, 0.4, -0.000162463, 1.00825, 0.996877, 1.00326, 1.00006
0.886055, 34.0372, 0.405646, 1.72659, 0.4, -0.000162496, 1.00825, 0.996878, 1.00326, 1.00006
0.886105, 34.0371, 0.405645, 1.72658, 0.4, -0.000162529, 1.00825, 0.996878, 1.00326, 1.00006
0.886155, 34.0369, 0.405644, 1.72657, 0.4, -0.000162561, 1.00825, 0.996879, 1.00326, 1.00006
0.886205, 34.0368, 0.405643, 1.72656, 0.4, -0.000162594, 1.00826, 0.99688, 1.00326, 1.00006
0.886255, 34.0366, 0.405643, 1.72655, 0.4, -0.000162626, 1.00826, 0.996881, 1.00326, 1.00006
0.886305, 34.0365, 0.405642, 1.72654, 0.4, -0.000162659, 1.00826, 0.996881, 1.00326, 1.00006
0.886355, 34.0364, 0.405641, 1.72653, 0.4, -0.000162691, 1.00826, 0.996882, 1.00326, 1.00006
0.886405, 34.0362, 0.40564, 1.72652, 0.4, -0.000162724, 1.00826, 0.996883, 1.00327, 1.00006
0.886455, 34.0361, 0.40564, 1.72651, 0.4, -0.000162757, 1.00826, 0.996884, 1.00327, 1.00006
0.886505, 34.0359, 0.405639, 1.7265, 0.4, -0.000162789, 1.00826, 0.996884, 1.00327, 1.00006
0.886555, 34.0358, 0.405638, 1.72649, 0.4, -0.000162822, 1.00826, 0.996885, 1.00327, 1.00006
0.886605, 34.0356, 0.405637, 1.72648, 0.4, -0.000162854, 1.00827, 0.996886, 1.00327, 1.00006
0.886655, 34.0355, 0.405637, 1.72647, 0.4, -0.000162887, 1.00827, 0.996887, 1.00327, 1.00007
0.886705, 34.0353, 0.405636, 1.72646, 0.4, -0.000162919, 1.00827, 0.996887, 1.00327, 1.00007
0.886755, 34.0352, 0.405635, 1.72645, 0.4, -0.000162952, 1.00827, 0.996888, 1.00327, 1.00007
0.886805, 34.035, 0.405634, 1.72644, 0.4, -0.000162984, 1.00827, 0.996889, 1.00327, 1.00007
0.886855, 34.0349, 0.405633, 1.72643, 0.4, -0.000163017, 1.00827, 0.99689, 1.00327, 1.00007
0.886905, 34.0347, 0.405633, 1.72642, 0.4, -0.000163049, 1.00827, 0.99689, 1.00327, 1.00007
0.886955, 34.0346, 0.405632, 1.72641, 0.4, -0.000163082, 1.00827, 0.996891, 1.00327, 1.00007
0.887005, 34.0344, 0.405631, 1.7264, 0.4, -0.000163115, 1.00828, 0.996892, 1.00327, 1.00007
0.887055, 34.0343, 0.40563, 1.72639, 0.4, -0.000163147, 1.00828, 0.996892, 1.00327, 1.00007
0.887105, 34.0342, 0.405629, 1.72638, 0.4, -0.00016318, 1.00828, 0.996893, 1.00327, 1.00007
0.887155, 34.034, 0.405629, 1.72637, 0.4, -0.000163212, 1.00828, 0.996894, 1.00327, 1.00007
0.887205, 34.0339, 0.405628, 1.72636, 0.4, -0.000163245, 1.00828, 0.996895, 1.00327, 1.00007
0.887255, 34.0337, 0.405627, 1.72635, 0.4, -0.000163277, 1.00828, 0.996896, 1.00327, 1.00007
0.887305, 34.0336, 0.405626, 1.72634, 0.4, -0.000163309, 1.00828, 0.996896, 1.00327, 1.00007
0.887355, 34.0334, 0.405626, 1.72633, 0.4, -0.000163342, 1.00828, 0.996897, 1.00327, 1.00007
0.887405, 34.0333, 0.405625, 1.72632, 0.4, -0.000163374, 1.00829, 0.996898, 1.00328, 1.00007
0.887455, 34.0331, 0.405624, 1.72631, 0.4, -0.000163407, 1.00829, 0.996898, 1.00328, 1.00008
0.887505, 34.033, 0.405623, 1.7263, 0.4, -0.000163439, 1.00829, 0.996899, 1.00328, 1.00008
0.887555, 34.0328, 0.405622, 1.72629, 0.4, -0.000163472, 1.00829, 0.9969, 1.00328, 1.00008
0.887605, 34.0327, 0.405622, 1.72628, 0.4, -0.000163504, 1.00829, 0.996901, 1.00328, 1.00008
0.887655, 34.0325, 0.405621, 1.72627, 0.4, -0.000163537, 1.00829, 0.996902, 1.00328, 1.00008
0.887705, 34.0324, 0.40562, 1.72626, 0.4, -0.000163569, 1.00829, 0.996902, 1.00328, 1.00008
0.887755, 34.0322, 0.405619, 1.72625, 0.4, -0.000163602, 1.00829, 0.996903, 1.00328, 1.00008
0.887805, 34.0321, 0.405618, 1.72624, 0.4, -0.000163634, 1.0083, 0.996904, 1.00328, 1.00008
0.887855, 34.0319, 0.405618, 1.72623, 0.4, -0.000163667, 1.0083, 0.996904, 1.00328, 1.00008
0.887905, 34.0318, 0.405617, 1.72622, 0.4, -0.000163699, 1.0083, 0.996905, 1.00328, 1.00008
0.887955, 34.0317, 0.405616, 1.72621, 0.4, -0.000163731, 1.0083, 0.996906, 1.00328, 1.00008
0.888005, 34.0315, 0.405615, 1.7262, 0.4, -0.000163764, 1.0083, 0.996907, 1.00328, 1.00008
0.888055, 34.0314, 0.405614, 1.72619, 0.4, -0.000163796, 1.0083, 0.996907, 1.00328, 1.00008
0.888105, 34.0312, 0.405613, 1.72618, 0.4, -0.000163829, 1.0083, 0.996908, 1.00328, 1.00008
0.888155, 34.0311, 0.405613, 1.72617, 0.4, -0.000163861, 1.0083, 0.996909, 1.00328, 1.00008
0.888205, 34.0309, 0.405612, 1.72616, 0.4, -0.000163893, 1.0083, 0.99691, 1.00328, 1.00008
0.888255, 34.0308, 0.405611, 1.72615, 0.4, -0.000163926, 1.00831, 0.99691, 1.00328, 1.00009
0.888305, 34.0306, 0.40561, 1.72614, 0.4, -0.000163958, 1.00831, 0.996911, 1.00328, 1.00009
0.888355, 34.0305, 0.405609, 1.72613, 0.4, -0.000163991, 1.00831, 0.996912, 1.00328, 1.00009
0.888405, 34.0303, 0.405608, 1.72611, 0.4, -0.000164023, 1.00831, 0.996912, 1.00328, 1.00009
0.888455, 34.0302, 0.405608, 1.7261, 0.4, -0.000164055, 1.00831, 0.996913, 1.00329, 1.00009
0.888505, 34.03, 0.405607, 1.72609, 0.4, -0.000164088, 1.00831, 0.996914, 1.00329, 1.00009
0.888555, 34.0299, 0.405606, 1.72608, 0.4, -0.00016412, 1.00831, 0.996915, 1.00329, 1.00009
0.888605, 34.0297, 0.405605, 1.72607, 0.4, -0.000164152, 1.00831, 0.996915, 1.00329, 1.00009
0.888655, 34.0296, 0.405604, 1.72606, 0.4, -0.000164185, 1.00832, 0.996916, 1.00329, 1.00009
0.888705, 34.0294, 0.405603, 1.72605, 0.4, -0.000164217, 1.00832, 0.996917, 1.00329, 1.00009
0.888755, 34.0293, 0.405603, 1.72604, 0.4, -0.000164249, 1.00832, 0.996918, 1.00329, 1.00009
0.888805, 34.0292, 0.405602, 1.72603, 0.4, -0.000164282, 1.00832, 0.996918, 1.00329, 1.00009
0.888855, 34.029, 0.405601, 1.72602, 0.4, -0.000164314, 1.00832, 0.996919, 1.00329, 1.00009
0.888905, 34.0289, 0.4056, 1.72601, 0.4, -0.000164346, 1.00832, 0.99692, 1.00329, 1.00009
0.888955, 34.0287, 0.405599, 1.726, 0.4, -0.000164379, 1.00832, 0.996921, 1.00329, 1.00009
0.889005, 34.0286, 0.405599, 1.72599, 0.4, -0.000164411, 1.00832, 0.996921, 1.00329, 1.00009
0.889055, 34.0284, 0.405598, 1.72598, 0.4, -0.000164443, 1.00833, 0.996922, 1.00329, 1.00009
0.889105, 34.0283, 0.405597, 1.72597, 0.4, -0.000164476, 1.00833, 0.996923, 1.00329, 1.0001
0.889155, 34.0281, 0.405596, 1.72596, 0.4, -0.000164508, 1.00833, 0.996923, 1.00329, 1.0001
0.889205, 34.028, 0.405595, 1.72595, 0.4, -0.00016454, 1.00833, 0.996924, 1.00329, 1.0001
0.889255, 34.0278, 0.405594, 1.72594, 0.4, -0.000164573, 1.00833, 0.996925, 1.00329, 1.0001
0.889305, 34.0277, 0.405593, 1.72593, 0.4, -0.000164605, 1.00833, 0.996926, 1.00329, 1.0001
0.889355, 34.0275, 0.405593, 1.72592, 0.4, -0.000164637, 1.00833, 0.996926, 1.00329, 1.0001
0.889405, 34.0274, 0.405592, 1.72591, 0.4, -0.000164669, 1.00833, 0.996927, 1.00329, 1.0001
0.889455, 34.0272, 0.405591, 1.7259, 0.4, -0.000164702, 1.00834, 0.996928, 1.0033, 1.0001
0.889505, 34.0271, 0.40559, 1.72589, 0.4, -0.000164734, 1.00834, 0.996929, 1.0033, 1.0001
0.889555, 34.027, 0.405589, 1.72588, 0.4, -0.000164766, 1.00834, 0.996929, 1.0033, 1.0001
0.889605, 34.0268, 0.405589, 1.72587, 0.4, -0.000164799, 1.00834, 0.99693, 1.0033, 1.0001
0.889655, 34.0267, 0.405588, 1.72586, 0.4, -0.000164831, 1.00834, 0.996931, 1.0033, 1.0001
0.889705, 34.0265, 0.405587, 1.72585, 0.4, -0.000164863, 1.00834, 0.996931, 1.0033, 1.0001
0.889755, 34.0264, 0.405586, 1.72584, 0.4, -0.000164895, 1.00834, 0.996932, 1.0033, 1.0001
0.889805, 34.0262, 0.405585, 1.72583, 0.4, -0.000164928, 1.00834, 0.996933, 1.0033, 1.0001
0.889855, 34.0261, 0.405584, 1.72582, 0.4, -0.00016496, 1.00835, 0.996934, 1.0033, 1.0001
0.889905, 34.0259, 0.405584, 1.72581, 0.4, -0.000164992, 1.00835, 0.996934, 1.0033, 1.00011
0.889955, 34.0258, 0.405583, 1.7258, 0.4, -0.000165024, 1.00835, 0.996935, 1.0033, 1.00011
0.890005, 34.0256, 0.405582, 1.72579, 0.4, -0.000165056, 1.00835, 0.996936, 1.0033, 1.00011
0.890055, 34.0255, 0.405581, 1.72578, 0.4, -0.000165089, 1.00835, 0.996937, 1.0033, 1.00011
0.890105, 34.0253, 0.40558, 1.72577, 0.4, -0.000165121, 1.00835, 0.996937, 1.0033, 1.00011
0.890155, 34.0252, 0.40558, 1.72576, 0.4, -0.000165153, 1.00835, 0.996938, 1.0033, 1.00011
0.890206, 34.025, 0.405579, 1.72575, 0.4, -0.000165185, 1.00835, 0.996939, 1.0033, 1.00011
0.890256, 34.0249, 0.405578, 1.72574, 0.4, -0.000165217, 1.00835, 0.99694, 1.0033, 1.00011
0.890306, 34.0247, 0.405577, 1.72573, 0.4, -0.00016525, 1.00836, 0.99694, 1.0033, 1.00011
0.890356, 34.0246, 0.405576, 1.72572, 0.4, -0.000165282, 1.00836, 0.996941, 1.0033, 1.00011
0.890406, 34.0244, 0.405575, 1.72571, 0.4, -0.000165314, 1.00836, 0.996942, 1.0033, 1.00011
0.890456, 34.0243, 0.405574, 1.7257, 0.4, -0.000165346, 1.00836, 0.996942, 1.0033, 1.00011
0.890506, 34.0241, 0.405573, 1.72569, 0.4, -0.000165378, 1.00836, 0.996943, 1.00331, 1.00011
0.890556, 34.024, 0.405573, 1.72568, 0.4, -0.000165411, 1.00836, 0.996944, 1.00331, 1.00011
0.890606, 34.0238, 0.405572, 1.72567, 0.4, -0.000165443, 1.00836, 0.996945, 1.00331, 1.00011
0.890656, 34.0237, 0.405571, 1.72566, 0.4, -0.000165475, 1.00836, 0.996945, 1.00331, 1.00011
0.890706, 34.0235, 0.40557, 1.72565, 0.4, -0.000165507, 1.00837, 0.996946, 1.00331, 1.00011
0.890756, 34.0234, 0.405569, 1.72564, 0.4, -0.000165539, 1.00837, 0.996947, 1.00331, 1.00012
0.890806, 34.0232, 0.405568, 1.72563, 0.4, -0.000165571, 1.00837, 0.996948, 1.00331, 1.00012
0.890856, 34.0231, 0.405567, 1.72562, 0.4, -0.000165603, 1.00837, 0.996948, 1.00331, 1.00012
0.890906, 34.0229, 0.405566, 1.72561, 0.4, -0.000165636, 1.00837, 0.996949, 1.00331, 1.00012
0.890956, 34.0228, 0.405566, 1.7256, 0.4, -0.000165668, 1.00837, 0.99695, 1.00331, 1.00012
0.891006, 34.0226, 0.405565, 1.72559, 0.4, -0.0001657, 1.00837, 0.99695, 1.00331, 1.00012
0.891056, 34.0225, 0.405564, 1.72558, 0.4, -0.000165732, 1.00837, 0.996951, 1.00331, 1.00012
0.891106, 34.0223, 0.405563, 1.72557, 0.4, -0.000165764, 1.00838, 0.996952, 1.00331, 1.00012
0.891156, 34.0222, 0.405562, 1.72556, 0.4, -0.000165796, 1.00838, 0.996953, 1.00331, 1.00012
0.891206, 34.022, 0.405561, 1.72555, 0.4, -0.000165828, 1.00838, 0.996953, 1.00331, 1.00012
0.891256, 34.0219, 0.40556, 1.72554, 0.4, -0.00016586, 1.00838, 0.996954, 1.00331, 1.00012
0.891306, 34.0217, 0.405559, 1.72553, 0.4, -0.000165892, 1.00838, 0.996955, 1.00331, 1.00012
0.891356, 34.0216, 0.405558, 1.72552, 0.4, -0.000165925, 1.00838, 0.996956, 1.00331, 1.00012
0.891406, 34.0214, 0.405558, 1.72551, 0.4, -0.000165957, 1.00838, 0.996956, 1.00331, 1.00012
0.891456, 34.0213, 0.405557, 1.7255, 0.4, -0.000165989, 1.00838, 0.996957, 1.00331, 1.00012
0.891506, 34.0211, 0.405556, 1.72549, 0.4, -0.000166021, 1.00839, 0.996958, 1.00332, 1.00012
0.891556, 34.021, 0.405555, 1.72548, 0.4, -0.000166053, 1.00839, 0.996958, 1.00332, 1.00013
0.891606, 34.0208, 0.405554, 1.72547, 0.4, -0.000166085, 1.00839, 0.996959, 1.00332, 1.00013
0.891656, 34.0207, 0.405553, 1.72546, 0.4, -0.000166117, 1.00839, 0.99696, 1.00332, 1.00013
0.891706, 34.0205, 0.405552, 1.72545, 0.4, -0.000166149, 1.00839, 0.996961, 1.00332, 1.00013
0.891756, 34.0204, 0.405552, 1.72544, 0.4, -0.000166181, 1.00839, 0.996961, 1.00332, 1.00013
0.891806, 34.0202, 0.405551, 1.72543, 0.4, -0.000166213, 1.00839, 0.996962, 1.00332, 1.00013
0.891856, 34.0201, 0.40555, 1.72542, 0.4, -0.000166245, 1.00839, 0.996963, 1.00332, 1.00013
0.891906, 34.0199, 0.405549, 1.72541, 0.4, -0.000166277, 1.00839, 0.996964, 1.00332, 1.00013
0.891956, 34.0198, 0.405548, 1.7254, 0.4, -0.000166309, 1.0084, 0.996964, 1.00332, 1.00013
0.892006, 34.0196, 0.405547, 1.72539, 0.4, -0.000166341, 1.0084, 0.996965, 1.00332, 1.00013
0.892056, 34.0195, 0.405546, 1.72538, 0.4, -0.000166373, 1.0084, 0.996966, 1.00332, 1.00013
0.892106, 34.0193, 0.405545, 1.72537, 0.4, -0.000166405, 1.0084, 0.996967, 1.00332, 1.00013
0.892156, 34.0192, 0.405544, 1.72535, 0.4, -0.000166437, 1.0084, 0.996967, 1.00332, 1.00013
0.892206, 34.019, 0.405544, 1.72534, 0.4, -0.000166469, 1.0084, 0.996968, 1.00332, 1.00013
0.892256, 34.0189, 0.405543, 1.72533, 0.4, -0.000166501, 1.0084, 0.996969, 1.00332, 1.00013
0.892306, 34.0187, 0.405542, 1.72532, 0.4, -0.000166533, 1.0084, 0.996969, 1.00332, 1.00013
0.892356, 34.0186, 0.405541, 1.72531, 0.4, -0.000166565, 1.00841, 0.99697, 1.00332, 1.00014
0.892406, 34.0184, 0.40554, 1.7253, 0.4, -0.000166597, 1.00841, 0.996971, 1.00332, 1.00014
0.892456, 34.0183, 0.405539, 1.72529, 0.4, -0.000166629, 1.00841, 0.996972, 1.00332, 1.00014
0.892506, 34.0181, 0.405538, 1.72528, 0.4, -0.000166661, 1.00841, 0.996973, 1.00332, 1.00014
0.892556, 34.018, 0.405537, 1.72527, 0.4, -0.000166693, 1.00841, 0.996973, 1.00333, 1.00014
0.892606, 34.0178, 0.405537, 1.72526, 0.4, -0.000166725, 1.00841, 0.996974, 1.00333, 1.00014
0.892656, 34.0177, 0.405536, 1.72525, 0.4, -0.000166757, 1.00841, 0.996975, 1.00333, 1.00014
0.892706, 34.0175, 0.405535, 1.72524, 0.4, -0.000166789, 1.00841, 0.996975, 1.00333, 1.00014
0.892756, 34.0174, 0.405534, 1.72523, 0.4, -0.000166821, 1.00842, 0.996976, 1.00333, 1.00014
0.892806, 34.0172, 0.405533, 1.72522, 0.4, -0.000166853, 1.00842, 0.996977, 1.00333, 1.00014
0.892856, 34.0171, 0.405532, 1.72521, 0.4, -0.000166885, 1.00842, 0.996978, 1.00333, 1.00014
0.892906, 34.0169, 0.405531, 1.7252, 0.4, -0.000166916, 1.00842, 0.996978, 1.00333, 1.00014
0.892956, 34.0168, 0.40553, 1.72519, 0.4, -0.000166948, 1.00842, 0.996979, 1.00333, 1.00014
0.893006, 34.0166, 0.40553, 1.72518, 0.4, -0.00016698, 1.00842, 0.99698, 1.00333, 1.00014
0.893056, 34.0165, 0.405529, 1.72517, 0.4, -0.000167012, 1.00842, 0.99698, 1.00333, 1.00014
0.893106, 34.0163, 0.405528, 1.72516, 0.4, -0.000167044, 1.00842, 0.996981, 1.00333, 1.00014
0.893156, 34.0162, 0.405527, 1.72515, 0.4, -0.000167076, 1.00843, 0.996982, 1.00333, 1.00014
0.893206, 34.016, 0.405526, 1.72514, 0.4, -0.000167108, 1.00843, 0.996983, 1.00333, 1.00015
0.893256, 34.0159, 0.405525, 1.72513, 0.4, -0.00016714, 1.00843, 0.996983, 1.00333, 1.00015
0.893306, 34.0157, 0.405524, 1.72512, 0.4, -0.000167172, 1.00843, 0.996984, 1.00333, 1.00015
