Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.893356, 34.0156, 0.405524, 1.72511, 0.4, -0.000167204, 1.00843, 0.996985, 1.00333, 1.00015
0.893406, 34.0154, 0.405523, 1.7251, 0.4, -0.000167235, 1.00843, 0.996986, 1.00333, 1.00015
0.893456, 34.0153, 0.405522, 1.72509, 0.4, -0.000167267, 1.00843, 0.996986, 1.00333, 1.00015
0.893506, 34.0151, 0.405521, 1.72508, 0.4, -0.000167299, 1.00843, 0.996987, 1.00333, 1.00015
0.893556, 34.015, 0.40552, 1.72507, 0.4, -0.000167331, 1.00844, 0.996988, 1.00333, 1.00015
0.893606, 34.0148, 0.405519, 1.72506, 0.4, -0.000167363, 1.00844, 0.996988, 1.00334, 1.00015
0.893656, 34.0147, 0.405518, 1.72505, 0.4, -0.000167395, 1.00844, 0.996989, 1.00334, 1.00015
0.893706, 34.0145, 0.405517, 1.72504, 0.4, -0.000167427, 1.00844, 0.99699, 1.00334, 1.00015
0.893756, 34.0144, 0.405516, 1.72503, 0.4, -0.000167458, 1.00844, 0.996991, 1.00334, 1.00015
0.893806, 34.0142, 0.405516, 1.72502, 0.4, -0.00016749, 1.00844, 0.996991, 1.00334, 1.00015
0.893856, 34.0141, 0.405515, 1.72501, 0.4, -0.000167522, 1.00844, 0.996992, 1.00334, 1.00015
0.893906, 34.0139, 0.405514, 1.725, 0.4, -0.000167554, 1.00844, 0.996993, 1.00334, 1.00015
0.893956, 34.0138, 0.405513, 1.72499, 0.4, -0.000167586, 1.00844, 0.996994, 1.00334, 1.00015
0.894006, 34.0136, 0.405512, 1.72498, 0.4, -0.000167617, 1.00845, 0.996994, 1.00334, 1.00016
0.894056, 34.0135, 0.405511, 1.72497, 0.4, -0.000167649, 1.00845, 0.996995, 1.00334, 1.00016
0.894106, 34.0133, 0.40551, 1.72496, 0.4, -0.000167681, 1.00845, 0.996996, 1.00334, 1.00016
0.894156, 34.0132, 0.405509, 1.72495, 0.4, -0.000167713, 1.00845, 0.996997, 1.00334, 1.00016
0.894206, 34.013, 0.405509, 1.72494, 0.4, -0.000167745, 1.00845, 0.996997, 1.00334, 1.00016
0.894256, 34.0129, 0.405508, 1.72493, 0.4, -0.000167776, 1.00845, 0.996998, 1.00334, 1.00016
0.894306, 34.0127, 0.405507, 1.72492, 0.4, -0.000167808, 1.00845, 0.996999, 1.00334, 1.00016
0.894356, 34.0126, 0.405506, 1.72491, 0.4, -0.00016784, 1.00845, 0.997, 1.00334, 1.00016
0.894406, 34.0124, 0.405505, 1.7249, 0.4, -0.000167872, 1.00846, 0.997, 1.00334, 1.00016
0.894456, 34.0123, 0.405504, 1.72489, 0.4, -0.000167903, 1.00846, 0.997001, 1.00334, 1.00016
0.894506, 34.0121, 0.405503, 1.72488, 0.4, -0.000167935, 1.00846, 0.997002, 1.00334, 1.00016
0.894556, 34.012, 0.405502, 1.72487, 0.4, -0.000167967, 1.00846, 0.997002, 1.00334, 1.00016
0.894606, 34.0118, 0.405502, 1.72486, 0.4, -0.000167999, 1.00846, 0.997003, 1.00335, 1.00016
0.894656, 34.0117, 0.405501, 1.72485, 0.4, -0.00016803, 1.00846, 0.997004, 1.00335, 1.00016
0.894706, 34.0115, 0.4055, 1.72484, 0.4, -0.000168062, 1.00846, 0.997005, 1.00335, 1.00016
0.894756, 34.0114, 0.405499, 1.72483, 0.4, -0.000168094, 1.00846, 0.997005, 1.00335, 1.00016
0.894806, 34.0112, 0.405498, 1.72482, 0.4, -0.000168126, 1.00847, 0.997006, 1.00335, 1.00016
0.894856, 34.0111, 0.405497, 1.72481, 0.4, -0.000168157, 1.00847, 0.997007, 1.00335, 1.00017
0.894906, 34.0109, 0.405496, 1.7248, 0.4, -0.000168189, 1.00847, 0.997007, 1.00335, 1.00017
0.894956, 34.0108, 0.405495, 1.72479, 0.4, -0.000168221, 1.00847, 0.997008, 1.00335, 1.00017
0.895006, 34.0106, 0.405494, 1.72478, 0.4, -0.000168253, 1.00847, 0.997009, 1.00335, 1.00017
0.895056, 34.0105, 0.405494, 1.72477, 0.4, -0.000168284, 1.00847, 0.99701, 1.00335, 1.00017
0.895106, 34.0103, 0.405493, 1.72476, 0.4, -0.000168316, 1.00847, 0.99701, 1.00335, 1.00017
0.895156, 34.0102, 0.405492, 1.72475, 0.4, -0.000168348, 1.00847, 0.997011, 1.00335, 1.00017
0.895206, 34.01, 0.405491, 1.72474, 0.4, -0.000168379, 1.00848, 0.997012, 1.00335, 1.00017
0.895256, 34.0099, 0.40549, 1.72473, 0.4, -0.000168411, 1.00848, 0.997013, 1.00335, 1.00017
0.895306, 34.0097, 0.405489, 1.72472, 0.4, -0.000168443, 1.00848, 0.997013, 1.00335, 1.00017
0.895356, 34.0096, 0.405488, 1.72471, 0.4, -0.000168474, 1.00848, 0.997014, 1.00335, 1.00017
0.895406, 34.0094, 0.405487, 1.7247, 0.4, -0.000168506, 1.00848, 0.997015, 1.00335, 1.00017
0.895456, 34.0093, 0.405487, 1.72469, 0.4, -0.000168538, 1.00848, 0.997016, 1.00335, 1.00017
0.895506, 34.0091, 0.405486, 1.72468, 0.4, -0.000168569, 1.00848, 0.997016, 1.00335, 1.00017
0.895556, 34.009, 0.405485, 1.72467, 0.4, -0.000168601, 1.00848, 0.997017, 1.00335, 1.00017
0.895606, 34.0088, 0.405484, 1.72466, 0.4, -0.000168633, 1.00849, 0.997018, 1.00335, 1.00017
0.895656, 34.0087, 0.405483, 1.72465, 0.4, -0.000168664, 1.00849, 0.997018, 1.00336, 1.00018
0.895706, 34.0085, 0.405482, 1.72464, 0.4, -0.000168696, 1.00849, 0.997019, 1.00336, 1.00018
0.895756, 34.0084, 0.405481, 1.72463, 0.4, -0.000168727, 1.00849, 0.99702, 1.00336, 1.00018
0.895806, 34.0082, 0.405481, 1.72462, 0.4, -0.000168759, 1.00849, 0.997021, 1.00336, 1.00018
0.895856, 34.0081, 0.40548, 1.72461, 0.4, -0.000168791, 1.00849, 0.997021, 1.00336, 1.00018
0.895906, 34.0079, 0.405479, 1.7246, 0.4, -0.000168822, 1.00849, 0.997022, 1.00336, 1.00018
0.895956, 34.0078, 0.405478, 1.72459, 0.4, -0.000168854, 1.00849, 0.997023, 1.00336, 1.00018
0.896006, 34.0076, 0.405477, 1.72458, 0.4, -0.000168885, 1.00849, 0.997024, 1.00336, 1.00018
0.896056, 34.0075, 0.405476, 1.72457, 0.4, -0.000168917, 1.0085, 0.997024, 1.00336, 1.00018
0.896106, 34.0073, 0.405475, 1.72456, 0.4, -0.000168949, 1.0085, 0.997025, 1.00336, 1.00018
0.896156, 34.0071, 0.405474, 1.72455, 0.4, -0.00016898, 1.0085, 0.997026, 1.00336, 1.00018
0.896206, 34.007, 0.405473, 1.72454, 0.4, -0.000169012, 1.0085, 0.997027, 1.00336, 1.00018
0.896257, 34.0068, 0.405472, 1.72453, 0.4, -0.000169043, 1.0085, 0.997027, 1.00336, 1.00018
0.896307, 34.0067, 0.405471, 1.72452, 0.4, -0.000169075, 1.0085, 0.997028, 1.00336, 1.00018
0.896357, 34.0065, 0.40547, 1.72451, 0.4, -0.000169106, 1.0085, 0.997029, 1.00336, 1.00018
0.896407, 34.0064, 0.405469, 1.7245, 0.4, -0.000169138, 1.0085, 0.99703, 1.00336, 1.00018
0.896457, 34.0062, 0.405468, 1.72449, 0.4, -0.00016917, 1.00851, 0.99703, 1.00336, 1.00019
0.896507, 34.0061, 0.405467, 1.72448, 0.4, -0.000169201, 1.00851, 0.997031, 1.00336, 1.00019
0.896557, 34.0059, 0.405466, 1.72447, 0.4, -0.000169233, 1.00851, 0.997032, 1.00336, 1.00019
0.896607, 34.0058, 0.405466, 1.72446, 0.4, -0.000169264, 1.00851, 0.997032, 1.00336, 1.00019
0.896657, 34.0056, 0.405464, 1.72445, 0.4, -0.000169296, 1.00851, 0.997033, 1.00337, 1.00019
0.896707, 34.0055, 0.405464, 1.72444, 0.4, -0.000169327, 1.00851, 0.997034, 1.00337, 1.00019
0.896757, 34.0053, 0.405463, 1.72443, 0.4, -0.000169359, 1.00851, 0.997035, 1.00337, 1.00019
0.896807, 34.0051, 0.405462, 1.72442, 0.4, -0.00016939, 1.00851, 0.997035, 1.00337, 1.00019
0.896857, 34.005, 0.405461, 1.72441, 0.4, -0.000169422, 1.00852, 0.997036, 1.00337, 1.00019
0.896907, 34.0048, 0.40546, 1.7244, 0.4, -0.000169453, 1.00852, 0.997037, 1.00337, 1.00019
0.896957, 34.0047, 0.405459, 1.72439, 0.4, -0.000169485, 1.00852, 0.997038, 1.00337, 1.00019
0.897007, 34.0045, 0.405458, 1.72438, 0.4, -0.000169516, 1.00852, 0.997038, 1.00337, 1.00019
0.897057, 34.0044, 0.405457, 1.72437, 0.4, -0.000169548, 1.00852, 0.997039, 1.00337, 1.00019
0.897107, 34.0042, 0.405456, 1.72436, 0.4, -0.000169579, 1.00852, 0.99704, 1.00337, 1.00019
0.897157, 34.0041, 0.405455, 1.72435, 0.4, -0.000169611, 1.00852, 0.99704, 1.00337, 1.00019
0.897207, 34.0039, 0.405454, 1.72434, 0.4, -0.000169642, 1.00852, 0.997041, 1.00337, 1.00019
0.897257, 34.0038, 0.405453, 1.72433, 0.4, -0.000169674, 1.00853, 0.997042, 1.00337, 1.00019
0.897307, 34.0036, 0.405453, 1.72432, 0.4, -0.000169705, 1.00853, 0.997043, 1.00337, 1.0002
0.897357, 34.0035, 0.405452, 1.72431, 0.4, -0.000169737, 1.00853, 0.997043, 1.00337, 1.0002
0.897407, 34.0033, 0.405451, 1.7243, 0.4, -0.000169768, 1.00853, 0.997044, 1.00337, 1.0002
0.897457, 34.0031, 0.40545, 1.72429, 0.4, -0.000169799, 1.00853, 0.997045, 1.00337, 1.0002
0.897507, 34.003, 0.405449, 1.72428, 0.4, -0.000169831, 1.00853, 0.997046, 1.00337, 1.0002
0.897557, 34.0028, 0.405448, 1.72427, 0.4, -0.000169862, 1.00853, 0.997046, 1.00337, 1.0002
0.897607, 34.0027, 0.405447, 1.72426, 0.4, -0.000169894, 1.00853, 0.997047, 1.00337, 1.0002
0.897657, 34.0025, 0.405446, 1.72425, 0.4, -0.000169925, 1.00853, 0.997048, 1.00337, 1.0002
0.897707, 34.0024, 0.405445, 1.72424, 0.4, -0.000169957, 1.00854, 0.997048, 1.00338, 1.0002
0.897757, 34.0022, 0.405444, 1.72423, 0.4, -0.000169988, 1.00854, 0.997049, 1.00338, 1.0002
0.897807, 34.0021, 0.405443, 1.72422, 0.4, -0.000170019, 1.00854, 0.99705, 1.00338, 1.0002
0.897857, 34.0019, 0.405442, 1.72421, 0.4, -0.000170051, 1.00854, 0.997051, 1.00338, 1.0002
0.897907, 34.0018, 0.405441, 1.7242, 0.4, -0.000170082, 1.00854, 0.997051, 1.00338, 1.0002
0.897957, 34.0016, 0.40544, 1.72419, 0.4, -0.000170113, 1.00854, 0.997052, 1.00338, 1.0002
0.898007, 34.0015, 0.405439, 1.72418, 0.4, -0.000170145, 1.00854, 0.997053, 1.00338, 1.0002
0.898057, 34.0013, 0.405439, 1.72417, 0.4, -0.000170176, 1.00854, 0.997054, 1.00338, 1.0002
0.898107, 34.0011, 0.405438, 1.72416, 0.4, -0.000170208, 1.00855, 0.997054, 1.00338, 1.00021
0.898157, 34.001, 0.405437, 1.72415, 0.4, -0.000170239, 1.00855, 0.997055, 1.00338, 1.00021
0.898207, 34.0008, 0.405436, 1.72414, 0.4, -0.00017027, 1.00855, 0.997056, 1.00338, 1.00021
0.898257, 34.0007, 0.405435, 1.72413, 0.4, -0.000170302, 1.00855, 0.997057, 1.00338, 1.00021
0.898307, 34.0005, 0.405434, 1.72412, 0.4, -0.000170333, 1.00855, 0.997057, 1.00338, 1.00021
0.898357, 34.0004, 0.405433, 1.72411, 0.4, -0.000170364, 1.00855, 0.997058, 1.00338, 1.00021
0.898407, 34.0002, 0.405432, 1.7241, 0.4, -0.000170396, 1.00855, 0.997059, 1.00338, 1.00021
0.898457, 34.0001, 0.405431, 1.72409, 0.4, -0.000170427, 1.00855, 0.997059, 1.00338, 1.00021
0.898507, 33.9999, 0.40543, 1.72408, 0.4, -0.000170458, 1.00856, 0.99706, 1.00338, 1.00021
0.898557, 33.9998, 0.405429, 1.72407, 0.4, -0.00017049, 1.00856, 0.997061, 1.00338, 1.00021
0.898607, 33.9996, 0.405428, 1.72406, 0.4, -0.000170521, 1.00856, 0.997062, 1.00338, 1.00021
0.898657, 33.9995, 0.405427, 1.72405, 0.4, -0.000170552, 1.00856, 0.997062, 1.00338, 1.00021
0.898707, 33.9993, 0.405427, 1.72404, 0.4, -0.000170584, 1.00856, 0.997063, 1.00339, 1.00021
0.898757, 33.9991, 0.405426, 1.72403, 0.4, -0.000170615, 1.00856, 0.997064, 1.00339, 1.00021
0.898807, 33.999, 0.405425, 1.72402, 0.4, -0.000170646, 1.00856, 0.997065, 1.00339, 1.00021
0.898857, 33.9988, 0.405424, 1.72401, 0.4, -0.000170677, 1.00856, 0.997065, 1.00339, 1.00021
0.898907, 33.9987, 0.405423, 1.724, 0.4, -0.000170709, 1.00857, 0.997066, 1.00339, 1.00021
0.898957, 33.9985, 0.405422, 1.72399, 0.4, -0.00017074, 1.00857, 0.997067, 1.00339, 1.00022
0.899007, 33.9984, 0.405421, 1.72398, 0.4, -0.000170771, 1.00857, 0.997068, 1.00339, 1.00022
0.899057, 33.9982, 0.40542, 1.72397, 0.4, -0.000170803, 1.00857, 0.997068, 1.00339, 1.00022
0.899107, 33.9981, 0.405419, 1.72396, 0.4, -0.000170834, 1.00857, 0.997069, 1.00339, 1.00022
0.899157, 33.9979, 0.405418, 1.72395, 0.4, -0.000170865, 1.00857, 0.99707, 1.00339, 1.00022
0.899207, 33.9978, 0.405417, 1.72394, 0.4, -0.000170896, 1.00857, 0.99707, 1.00339, 1.00022
0.899257, 33.9976, 0.405416, 1.72393, 0.4, -0.000170927, 1.00857, 0.997071, 1.00339, 1.00022
0.899307, 33.9975, 0.405415, 1.72392, 0.4, -0.000170959, 1.00858, 0.997072, 1.00339, 1.00022
0.899357, 33.9973, 0.405414, 1.72391, 0.4, -0.00017099, 1.00858, 0.997073, 1.00339, 1.00022
0.899407, 33.9972, 0.405413, 1.7239, 0.4, -0.000171021, 1.00858, 0.997073, 1.00339, 1.00022
0.899457, 33.997, 0.405413, 1.72389, 0.4, -0.000171052, 1.00858, 0.997074, 1.00339, 1.00022
0.899507, 33.9968, 0.405412, 1.72388, 0.4, -0.000171084, 1.00858, 0.997075, 1.00339, 1.00022
0.899557, 33.9967, 0.405411, 1.72387, 0.4, -0.000171115, 1.00858, 0.997075, 1.00339, 1.00022
0.899607, 33.9965, 0.40541, 1.72386, 0.4, -0.000171146, 1.00858, 0.997076, 1.00339, 1.00022
0.899657, 33.9964, 0.405409, 1.72385, 0.4, -0.000171177, 1.00858, 0.997077, 1.00339, 1.00022
0.899707, 33.9962, 0.405408, 1.72384, 0.4, -0.000171208, 1.00858, 0.997078, 1.00339, 1.00022
0.899757, 33.9961, 0.405407, 1.72383, 0.4, -0.00017124, 1.00859, 0.997078, 1.0034, 1.00022
0.899807, 33.9959, 0.405406, 1.72382, 0.4, -0.000171271, 1.00859, 0.997079, 1.0034, 1.00023
0.899857, 33.9958, 0.405405, 1.72381, 0.4, -0.000171302, 1.00859, 0.99708, 1.0034, 1.00023
0.899907, 33.9956, 0.405404, 1.7238, 0.4, -0.000171333, 1.00859, 0.997081, 1.0034, 1.00023
0.899957, 33.9955, 0.405403, 1.72379, 0.4, -0.000171364, 1.00859, 0.997081, 1.0034, 1.00023
0.900007, 33.9953, 0.405402, 1.72378, 0.4, -0.000171395, 1.00859, 0.997082, 1.0034, 1.00023
0.900057, 33.9952, 0.405401, 1.72377, 0.4, -0.000171427, 1.00859, 0.997083, 1.0034, 1.00023
0.900107, 33.995, 0.4054, 1.72376, 0.4, -0.000171458, 1.00859, 0.997084, 1.0034, 1.00023
0.900157, 33.9948, 0.405399, 1.72375, 0.4, -0.000171489, 1.0086, 0.997084, 1.0034, 1.00023
0.900207, 33.9947, 0.405399, 1.72374, 0.4, -0.00017152, 1.0086, 0.997085, 1.0034, 1.00023
0.900257, 33.9945, 0.405398, 1.72373, 0.4, -0.000171551, 1.0086, 0.997086, 1.0034, 1.00023
0.900307, 33.9944, 0.405397, 1.72372, 0.4, -0.000171582, 1.0086, 0.997087, 1.0034, 1.00023
0.900357, 33.9942, 0.405396, 1.72371, 0.4, -0.000171613, 1.0086, 0.997087, 1.0034, 1.00023
0.900407, 33.9941, 0.405395, 1.7237, 0.4, -0.000171644, 1.0086, 0.997088, 1.0034, 1.00023
0.900457, 33.9939, 0.405394, 1.72369, 0.4, -0.000171676, 1.0086, 0.997089, 1.0034, 1.00023
0.900507, 33.9938, 0.405393, 1.72368, 0.4, -0.000171707, 1.0086, 0.997089, 1.0034, 1.00023
0.900557, 33.9936, 0.405392, 1.72367, 0.4, -0.000171738, 1.00861, 0.99709, 1.0034, 1.00023
0.900607, 33.9935, 0.405391, 1.72366, 0.4, -0.000171769, 1.00861, 0.997091, 1.0034, 1.00024
0.900657, 33.9933, 0.40539, 1.72365, 0.4, -0.0001718, 1.00861, 0.997092, 1.0034, 1.00024
0.900707, 33.9932, 0.405389, 1.72364, 0.4, -0.000171831, 1.00861, 0.997092, 1.0034, 1.00024
0.900757, 33.993, 0.405388, 1.72363, 0.4, -0.000171862, 1.00861, 0.997093, 1.0034, 1.00024
0.900807, 33.9928, 0.405387, 1.72362, 0.4, -0.000171893, 1.00861, 0.997094, 1.00341, 1.00024
0.900857, 33.9927, 0.405387, 1.72361, 0.4, -0.000171924, 1.00861, 0.997095, 1.00341, 1.00024
0.900907, 33.9925, 0.405386, 1.7236, 0.4, -0.000171955, 1.00861, 0.997095, 1.00341, 1.00024
0.900957, 33.9924, 0.405385, 1.72359, 0.4, -0.000171986, 1.00862, 0.997096, 1.00341, 1.00024
0.901007, 33.9922, 0.405384, 1.72358, 0.4, -0.000172017, 1.00862, 0.997097, 1.00341, 1.00024
0.901057, 33.9921, 0.405383, 1.72357, 0.4, -0.000172048, 1.00862, 0.997097, 1.00341, 1.00024
0.901107, 33.9919, 0.405382, 1.72356, 0.4, -0.00017208, 1.00862, 0.997098, 1.00341, 1.00024
0.901157, 33.9918, 0.405381, 1.72355, 0.4, -0.000172111, 1.00862, 0.997099, 1.00341, 1.00024
0.901207, 33.9916, 0.40538, 1.72354, 0.4, -0.000172142, 1.00862, 0.9971, 1.00341, 1.00024
0.901257, 33.9915, 0.405379, 1.72353, 0.4, -0.000172173, 1.00862, 0.9971, 1.00341, 1.00024
0.901307, 33.9913, 0.405378, 1.72352, 0.4, -0.000172204, 1.00862, 0.997101, 1.00341, 1.00024
0.901357, 33.9912, 0.405377, 1.72351, 0.4, -0.000172235, 1.00862, 0.997102, 1.00341, 1.00024
0.901407, 33.991, 0.405376, 1.7235, 0.4, -0.000172266, 1.00863, 0.997103, 1.00341, 1.00025
0.901457, 33.9908, 0.405375, 1.72349, 0.4, -0.000172297, 1.00863, 0.997103, 1.00341, 1.00025
0.901507, 33.9907, 0.405374, 1.72348, 0.4, -0.000172328, 1.00863, 0.997104, 1.00341, 1.00025
0.901557, 33.9905, 0.405374, 1.72347, 0.4, -0.000172359, 1.00863, 0.997105, 1.00341, 1.00025
0.901607, 33.9904, 0.405373, 1.72346, 0.4, -0.00017239, 1.00863, 0.997106, 1.00341, 1.00025
0.901657, 33.9902, 0.405372, 1.72345, 0.4, -0.000172421, 1.00863, 0.997106, 1.00341, 1.00025
0.901707, 33.9901, 0.405371, 1.72344, 0.4, -0.000172452, 1.00863, 0.997107, 1.00341, 1.00025
0.901757, 33.9899, 0.40537, 1.72343, 0.4, -0.000172482, 1.00863, 0.997108, 1.00341, 1.00025
0.901807, 33.9898, 0.405369, 1.72342, 0.4, -0.000172513, 1.00864, 0.997108, 1.00342, 1.00025
0.901857, 33.9896, 0.405368, 1.72341, 0.4, -0.000172544, 1.00864, 0.997109, 1.00342, 1.00025
0.901907, 33.9895, 0.405367, 1.7234, 0.4, -0.000172575, 1.00864, 0.99711, 1.00342, 1.00025
0.901957, 33.9893, 0.405366, 1.72339, 0.4, -0.000172606, 1.00864, 0.997111, 1.00342, 1.00025
0.902007, 33.9892, 0.405365, 1.72338, 0.4, -0.000172637, 1.00864, 0.997111, 1.00342, 1.00025
0.902057, 33.989, 0.405364, 1.72337, 0.4, -0.000172668, 1.00864, 0.997112, 1.00342, 1.00025
0.902107, 33.9888, 0.405363, 1.72336, 0.4, -0.000172699, 1.00864, 0.997113, 1.00342, 1.00025
0.902157, 33.9887, 0.405362, 1.72335, 0.4, -0.00017273, 1.00864, 0.997114, 1.00342, 1.00025
0.902207, 33.9885, 0.405361, 1.72334, 0.4, -0.000172761, 1.00865, 0.997114, 1.00342, 1.00025
0.902258, 33.9884, 0.40536, 1.72333, 0.4, -0.000172792, 1.00865, 0.997115, 1.00342, 1.00026
0.902308, 33.9882, 0.405359, 1.72332, 0.4, -0.000172823, 1.00865, 0.997116, 1.00342, 1.00026
0.902358, 33.9881, 0.405358, 1.72331, 0.4, -0.000172854, 1.00865, 0.997117, 1.00342, 1.00026
0.902408, 33.9879, 0.405357, 1.7233, 0.4, -0.000172885, 1.00865, 0.997117, 1.00342, 1.00026
0.902458, 33.9877, 0.405356, 1.72329, 0.4, -0.000172915, 1.00865, 0.997118, 1.00342, 1.00026
0.902508, 33.9876, 0.405355, 1.72328, 0.4, -0.000172946, 1.00865, 0.997119, 1.00342, 1.00026
0.902558, 33.9874, 0.405354, 1.72327, 0.4, -0.000172977, 1.00865, 0.997119, 1.00342, 1.00026
0.902608, 33.9873, 0.405353, 1.72326, 0.4, -0.000173008, 1.00866, 0.99712, 1.00342, 1.00026
0.902658, 33.9871, 0.405352, 1.72325, 0.4, -0.000173039, 1.00866, 0.997121, 1.00342, 1.00026
0.902708, 33.987, 0.405351, 1.72324, 0.4, -0.00017307, 1.00866, 0.997122, 1.00342, 1.00026
0.902758, 33.9868, 0.40535, 1.72323, 0.4, -0.000173101, 1.00866, 0.997122, 1.00342, 1.00026
0.902808, 33.9866, 0.405349, 1.72322, 0.4, -0.000173131, 1.00866, 0.997123, 1.00342, 1.00026
0.902858, 33.9865, 0.405348, 1.72321, 0.4, -0.000173162, 1.00866, 0.997124, 1.00343, 1.00026
0.902908, 33.9863, 0.405347, 1.7232, 0.4, -0.000173193, 1.00866, 0.997125, 1.00343, 1.00026
0.902958, 33.9862, 0.405346, 1.72319, 0.4, -0.000173224, 1.00866, 0.997125, 1.00343, 1.00026
0.903008, 33.986, 0.405345, 1.72318, 0.4, -0.000173255, 1.00867, 0.997126, 1.00343, 1.00026
0.903058, 33.9859, 0.405344, 1.72317, 0.4, -0.000173286, 1.00867, 0.997127, 1.00343, 1.00027
0.903108, 33.9857, 0.405343, 1.72316, 0.4, -0.000173316, 1.00867, 0.997128, 1.00343, 1.00027
0.903158, 33.9855, 0.405342, 1.72315, 0.4, -0.000173347, 1.00867, 0.997128, 1.00343, 1.00027
0.903208, 33.9854, 0.405341, 1.72314, 0.4, -0.000173378, 1.00867, 0.997129, 1.00343, 1.00027
0.903258, 33.9852, 0.40534, 1.72313, 0.4, -0.000173409, 1.00867, 0.99713, 1.00343, 1.00027
0.903308, 33.9851, 0.405339, 1.72312, 0.4, -0.00017344, 1.00867, 0.997131, 1.00343, 1.00027
0.903358, 33.9849, 0.405338, 1.72311, 0.4, -0.00017347, 1.00867, 0.997131, 1.00343, 1.00027
0.903408, 33.9848, 0.405337, 1.7231, 0.4, -0.000173501, 1.00867, 0.997132, 1.00343, 1.00027
0.903458, 33.9846, 0.405336, 1.72309, 0.4, -0.000173532, 1.00868, 0.997133, 1.00343, 1.00027
0.903508, 33.9844, 0.405335, 1.72308, 0.4, -0.000173563, 1.00868, 0.997133, 1.00343, 1.00027
0.903558, 33.9843, 0.405334, 1.72307, 0.4, -0.000173593, 1.00868, 0.997134, 1.00343, 1.00027
0.903608, 33.9841, 0.405333, 1.72306, 0.4, -0.000173624, 1.00868, 0.997135, 1.00343, 1.00027
0.903658, 33.984, 0.405332, 1.72305, 0.4, -0.000173655, 1.00868, 0.997136, 1.00343, 1.00027
0.903708, 33.9838, 0.405331, 1.72304, 0.4, -0.000173686, 1.00868, 0.997136, 1.00343, 1.00027
0.903758, 33.9837, 0.40533, 1.72303, 0.4, -0.000173716, 1.00868, 0.997137, 1.00343, 1.00027
0.903808, 33.9835, 0.405329, 1.72302, 0.4, -0.000173747, 1.00868, 0.997138, 1.00343, 1.00027
0.903858, 33.9833, 0.405328, 1.72301, 0.4, -0.000173778, 1.00869, 0.997139, 1.00344, 1.00028
0.903908, 33.9832, 0.405327, 1.723, 0.4, -0.000173808, 1.00869, 0.997139, 1.00344, 1.00028
0.903958, 33.983, 0.405326, 1.72299, 0.4, -0.000173839, 1.00869, 0.99714, 1.00344, 1.00028
0.904008, 33.9829, 0.405325, 1.72298, 0.4, -0.00017387, 1.00869, 0.997141, 1.00344, 1.00028
0.904058, 33.9827, 0.405324, 1.72297, 0.4, -0.000173901, 1.00869, 0.997141, 1.00344, 1.00028
0.904108, 33.9826, 0.405323, 1.72296, 0.4, -0.000173931, 1.00869, 0.997142, 1.00344, 1.00028
0.904158, 33.9824, 0.405322, 1.72295, 0.4, -0.000173962, 1.00869, 0.997143, 1.00344, 1.00028
0.904208, 33.9823, 0.405321, 1.72294, 0.4, -0.000173993, 1.00869, 0.997144, 1.00344, 1.00028
0.904258, 33.9821, 0.40532, 1.72293, 0.4, -0.000174023, 1.0087, 0.997144, 1.00344, 1.00028
0.904308, 33.9819, 0.405319, 1.72292, 0.4, -0.000174054, 1.0087, 0.997145, 1.00344, 1.00028
0.904358, 33.9818, 0.405318, 1.72291, 0.4, -0.000174085, 1.0087, 0.997146, 1.00344, 1.00028
0.904408, 33.9816, 0.405317, 1.7229, 0.4, -0.000174115, 1.0087, 0.997147, 1.00344, 1.00028
0.904458, 33.9815, 0.405317, 1.72289, 0.4, -0.000174146, 1.0087, 0.997147, 1.00344, 1.00028
0.904508, 33.9813, 0.405316, 1.72288, 0.4, -0.000174177, 1.0087, 0.997148, 1.00344, 1.00028
0.904558, 33.9811, 0.405315, 1.72287, 0.4, -0.000174207, 1.0087, 0.997149, 1.00344, 1.00028
0.904608, 33.981, 0.405314, 1.72286, 0.4, -0.000174238, 1.0087, 0.99715, 1.00344, 1.00028
0.904658, 33.9808, 0.405312, 1.72285, 0.4, -0.000174268, 1.00871, 0.99715, 1.00344, 1.00028
0.904708, 33.9807, 0.405312, 1.72284, 0.4, -0.000174299, 1.00871, 0.997151, 1.00344, 1.00029
0.904758, 33.9805, 0.405311, 1.72283, 0.4, -0.00017433, 1.00871, 0.997152, 1.00344, 1.00029
0.904808, 33.9804, 0.405309, 1.72282, 0.4, -0.00017436, 1.00871, 0.997152, 1.00344, 1.00029
0.904858, 33.9802, 0.405309, 1.72281, 0.4, -0.000174391, 1.00871, 0.997153, 1.00344, 1.00029
0.904908, 33.98, 0.405308, 1.7228, 0.4, -0.000174422, 1.00871, 0.997154, 1.00345, 1.00029
0.904958, 33.9799, 0.405307, 1.72279, 0.4, -0.000174452, 1.00871, 0.997155, 1.00345, 1.00029
0.905008, 33.9797, 0.405306, 1.72278, 0.4, -0.000174483, 1.00871, 0.997155, 1.00345, 1.00029
0.905058, 33.9796, 0.405305, 1.72277, 0.4, -0.000174513, 1.00871, 0.997156, 1.00345, 1.00029
0.905108, 33.9794, 0.405304, 1.72276, 0.4, -0.000174544, 1.00872, 0.997157, 1.00345, 1.00029
0.905158, 33.9793, 0.405303, 1.72275, 0.4, -0.000174574, 1.00872, 0.997158, 1.00345, 1.00029
0.905208, 33.9791, 0.405302, 1.72274, 0.4, -0.000174605, 1.00872, 0.997158, 1.00345, 1.00029
0.905258, 33.979, 0.405301, 1.72273, 0.4, -0.000174636, 1.00872, 0.997159, 1.00345, 1.00029
0.905308, 33.9788, 0.4053, 1.72272, 0.4, -0.000174666, 1.00872, 0.99716, 1.00345, 1.00029
0.905358, 33.9786, 0.405299, 1.72271, 0.4, -0.000174697, 1.00872, 0.99716, 1.00345, 1.00029
0.905408, 33.9785, 0.405298, 1.7227, 0.4, -0.000174727, 1.00872, 0.997161, 1.00345, 1.00029
0.905458, 33.9783, 0.405297, 1.72269, 0.4, -0.000174758, 1.00872, 0.997162, 1.00345, 1.00029
0.905508, 33.9782, 0.405296, 1.72268, 0.4, -0.000174788, 1.00873, 0.997163, 1.00345, 1.0003
0.905558, 33.978, 0.405295, 1.72267, 0.4, -0.000174819, 1.00873, 0.997163, 1.00345, 1.0003
0.905608, 33.9778, 0.405294, 1.72266, 0.4, -0.000174849, 1.00873, 0.997164, 1.00345, 1.0003
0.905658, 33.9777, 0.405293, 1.72265, 0.4, -0.00017488, 1.00873, 0.997165, 1.00345, 1.0003
0.905708, 33.9775, 0.405292, 1.72264, 0.4, -0.00017491, 1.00873, 0.997166, 1.00345, 1.0003
0.905758, 33.9774, 0.405291, 1.72263, 0.4, -0.000174941, 1.00873, 0.997166, 1.00345, 1.0003
0.905808, 33.9772, 0.40529, 1.72262, 0.4, -0.000174971, 1.00873, 0.997167, 1.00345, 1.0003
0.905858, 33.9771, 0.405289, 1.72261, 0.4, -0.000175002, 1.00873, 0.997168, 1.00345, 1.0003
0.905908, 33.9769, 0.405288, 1.7226, 0.4, -0.000175032, 1.00874, 0.997169, 1.00345, 1.0003
0.905958, 33.9767, 0.405287, 1.72259, 0.4, -0.000175063, 1.00874, 0.997169, 1.00346, 1.0003
0.906008, 33.9766, 0.405286, 1.72258, 0.4, -0.000175093, 1.00874, 0.99717, 1.00346, 1.0003
0.906058, 33.9764, 0.405285, 1.72257, 0.4, -0.000175124, 1.00874, 0.997171, 1.00346, 1.0003
0.906108, 33.9763, 0.405284, 1.72256, 0.4, -0.000175154, 1.00874, 0.997171, 1.00346, 1.0003
0.906158, 33.9761, 0.405283, 1.72255, 0.4, -0.000175185, 1.00874, 0.997172, 1.00346, 1.0003
0.906208, 33.976, 0.405282, 1.72254, 0.4, -0.000175215, 1.00874, 0.997173, 1.00346, 1.0003
0.906258, 33.9758, 0.405281, 1.72253, 0.4, -0.000175245, 1.00874, 0.997174, 1.00346, 1.0003
0.906308, 33.9757, 0.40528, 1.72252, 0.4, -0.000175276, 1.00875, 0.997174, 1.00346, 1.0003
0.906358, 33.9755, 0.405279, 1.72251, 0.4, -0.000175306, 1.00875, 0.997175, 1.00346, 1.00031
0.906408, 33.9753, 0.405278, 1.7225, 0.4, -0.000175337, 1.00875, 0.997176, 1.00346, 1.00031
0.906458, 33.9752, 0.405278, 1.72249, 0.4, -0.000175367, 1.00875, 0.997177, 1.00346, 1.00031
0.906508, 33.975, 0.405276, 1.72248, 0.4, -0.000175398, 1.00875, 0.997177, 1.00346, 1.00031
0.906558, 33.9749, 0.405275, 1.72247, 0.4, -0.000175428, 1.00875, 0.997178, 1.00346, 1.00031
0.906608, 33.9747, 0.405275, 1.72246, 0.4, -0.000175458, 1.00875, 0.997179, 1.00346, 1.00031
0.906658, 33.9746, 0.405274, 1.72245, 0.4, -0.000175489, 1.00875, 0.997179, 1.00346, 1.00031
0.906708, 33.9744, 0.405273, 1.72244, 0.4, -0.000175519, 1.00876, 0.99718, 1.00346, 1.00031
0.906758, 33.9742, 0.405272, 1.72243, 0.4, -0.00017555, 1.00876, 0.997181, 1.00346, 1.00031
0.906808, 33.9741, 0.405271, 1.72242, 0.4, -0.00017558, 1.00876, 0.997182, 1.00346, 1.00031
0.906858, 33.9739, 0.40527, 1.72241, 0.4, -0.00017561, 1.00876, 0.997182, 1.00346, 1.00031
0.906908, 33.9738, 0.405269, 1.7224, 0.4, -0.000175641, 1.00876, 0.997183, 1.00346, 1.00031
0.906958, 33.9736, 0.405268, 1.72239, 0.4, -0.000175671, 1.00876, 0.997184, 1.00347, 1.00031
0.907008, 33.9734, 0.405267, 1.72238, 0.4, -0.000175701, 1.00876, 0.997185, 1.00347, 1.00031
0.907058, 33.9733, 0.405266, 1.72237, 0.4, -0.000175732, 1.00876, 0.997185, 1.00347, 1.00031
0.907108, 33.9731, 0.405265, 1.72236, 0.4, -0.000175762, 1.00876, 0.997186, 1.00347, 1.00031
0.907158, 33.973, 0.405264, 1.72235, 0.4, -0.000175792, 1.00877, 0.997187, 1.00347, 1.00032
0.907208, 33.9728, 0.405263, 1.72234, 0.4, -0.000175823, 1.00877, 0.997187, 1.00347, 1.00032
0.907258, 33.9727, 0.405262, 1.72233, 0.4, -0.000175853, 1.00877, 0.997188, 1.00347, 1.00032
0.907308, 33.9725, 0.405261, 1.72232, 0.4, -0.000175883, 1.00877, 0.997189, 1.00347, 1.00032
0.907358, 33.9724, 0.40526, 1.72231, 0.4, -0.000175914, 1.00877, 0.99719, 1.00347, 1.00032
0.907408, 33.9722, 0.405259, 1.7223, 0.4, -0.000175944, 1.00877, 0.99719, 1.00347, 1.00032
0.907458, 33.972, 0.405258, 1.72229, 0.4, -0.000175974, 1.00877, 0.997191, 1.00347, 1.00032
0.907508, 33.9719, 0.405257, 1.72228, 0.4, -0.000176005, 1.00877, 0.997192, 1.00347, 1.00032
0.907558, 33.9717, 0.405256, 1.72227, 0.4, -0.000176035, 1.00878, 0.997193, 1.00347, 1.00032
0.907608, 33.9716, 0.405255, 1.72226, 0.4, -0.000176065, 1.00878, 0.997193, 1.00347, 1.00032
0.907658, 33.9714, 0.405254, 1.72225, 0.4, -0.000176096, 1.00878, 0.997194, 1.00347, 1.00032
0.907708, 33.9713, 0.405253, 1.72224, 0.4, -0.000176126, 1.00878, 0.997195, 1.00347, 1.00032
0.907758, 33.9711, 0.405252, 1.72223, 0.4, -0.000176156, 1.00878, 0.997195, 1.00347, 1.00032
0.907808, 33.9709, 0.405251, 1.72222, 0.4, -0.000176186, 1.00878, 0.997196, 1.00347, 1.00032
0.907858, 33.9708, 0.40525, 1.72221, 0.4, -0.000176217, 1.00878, 0.997197, 1.00347, 1.00032
0.907908, 33.9706, 0.405249, 1.7222, 0.4, -0.000176247, 1.00878, 0.997198, 1.00347, 1.00032
0.907958, 33.9705, 0.405248, 1.72219, 0.4, -0.000176277, 1.00879, 0.997198, 1.00347, 1.00032
0.908008, 33.9703, 0.405247, 1.72218, 0.4, -0.000176307, 1.00879, 0.997199, 1.00348, 1.00033
0.908058, 33.9702, 0.405246, 1.72217, 0.4, -0.000176338, 1.00879, 0.9972, 1.00348, 1.00033
0.908108, 33.97, 0.405245, 1.72216, 0.4, -0.000176368, 1.00879, 0.9972, 1.00348, 1.00033
0.908158, 33.9698, 0.405244, 1.72215, 0.4, -0.000176398, 1.00879, 0.997201, 1.00348, 1.00033
0.908208, 33.9697, 0.405243, 1.72214, 0.4, -0.000176428, 1.00879, 0.997202, 1.00348, 1.00033
0.908258, 33.9695, 0.405242, 1.72213, 0.4, -0.000176458, 1.00879, 0.997203, 1.00348, 1.00033
0.908309, 33.9694, 0.405241, 1.72212, 0.4, -0.000176489, 1.00879, 0.997203, 1.00348, 1.00033
0.908359, 33.9692, 0.405239, 1.72211, 0.4, -0.000176519, 1.00879, 0.997204, 1.00348, 1.00033
0.908409, 33.969, 0.405238, 1.7221, 0.4, -0.000176549, 1.0088, 0.997205, 1.00348, 1.00033
0.908459, 33.9689, 0.405237, 1.72209, 0.4, -0.000176579, 1.0088, 0.997205, 1.00348, 1.00033
0.908509, 33.9687, 0.405236, 1.72208, 0.4, -0.000176609, 1.0088, 0.997206, 1.00348, 1.00033
0.908559, 33.9686, 0.405235, 1.72207, 0.4, -0.00017664, 1.0088, 0.997207, 1.00348, 1.00033
0.908609, 33.9684, 0.405234, 1.72206, 0.4, -0.00017667, 1.0088, 0.997208, 1.00348, 1.00033
0.908659, 33.9682, 0.405233, 1.72205, 0.4, -0.0001767, 1.0088, 0.997208, 1.00348, 1.00033
0.908709, 33.9681, 0.405232, 1.72204, 0.4, -0.00017673, 1.0088, 0.997209, 1.00348, 1.00033
0.908759, 33.9679, 0.405231, 1.72203, 0.4, -0.00017676, 1.0088, 0.99721, 1.00348, 1.00033
0.908809, 33.9678, 0.40523, 1.72202, 0.4, -0.00017679, 1.00881, 0.99721, 1.00348, 1.00033
0.908859, 33.9676, 0.405229, 1.72201, 0.4, -0.00017682, 1.00881, 0.997211, 1.00348, 1.00034
0.908909, 33.9674, 0.405227, 1.722, 0.4, -0.000176851, 1.00881, 0.997212, 1.00348, 1.00034
0.908959, 33.9673, 0.405226, 1.72199, 0.4, -0.000176881, 1.00881, 0.997213, 1.00348, 1.00034
0.909009, 33.9671, 0.405225, 1.72198, 0.4, -0.000176911, 1.00881, 0.997213, 1.00348, 1.00034
0.909059, 33.967, 0.405224, 1.72197, 0.4, -0.000176941, 1.00881, 0.997214, 1.00349, 1.00034
0.909109, 33.9668, 0.405223, 1.72196, 0.4, -0.000176971, 1.00881, 0.997215, 1.00349, 1.00034
0.909159, 33.9666, 0.405222, 1.72195, 0.4, -0.000177001, 1.00881, 0.997216, 1.00349, 1.00034
0.909209, 33.9665, 0.405221, 1.72194, 0.4, -0.000177031, 1.00881, 0.997216, 1.00349, 1.00034
0.909259, 33.9663, 0.40522, 1.72193, 0.4, -0.000177061, 1.00882, 0.997217, 1.00349, 1.00034
0.909309, 33.9662, 0.405219, 1.72192, 0.4, -0.000177091, 1.00882, 0.997218, 1.00349, 1.00034
0.909359, 33.966, 0.405218, 1.72191, 0.4, -0.000177121, 1.00882, 0.997218, 1.00349, 1.00034
0.909409, 33.9658, 0.405216, 1.7219, 0.4, -0.000177151, 1.00882, 0.997219, 1.00349, 1.00034
0.909459, 33.9657, 0.405215, 1.72189, 0.4, -0.000177181, 1.00882, 0.99722, 1.00349, 1.00034
0.909509, 33.9655, 0.405214, 1.72188, 0.4, -0.000177212, 1.00882, 0.997221, 1.00349, 1.00034
0.909559, 33.9654, 0.405213, 1.72187, 0.4, -0.000177242, 1.00882, 0.997221, 1.00349, 1.00034
0.909609, 33.9652, 0.405212, 1.72186, 0.4, -0.000177272, 1.00882, 0.997222, 1.00349, 1.00034
0.909659, 33.965, 0.405211, 1.72185, 0.4, -0.000177302, 1.00883, 0.997223, 1.00349, 1.00034
0.909709, 33.9649, 0.40521, 1.72184, 0.4, -0.000177332, 1.00883, 0.997223, 1.00349, 1.00035
0.909759, 33.9647, 0.405209, 1.72183, 0.4, -0.000177362, 1.00883, 0.997224, 1.00349, 1.00035
0.909809, 33.9645, 0.405208, 1.72182, 0.4, -0.000177392, 1.00883, 0.997225, 1.00349, 1.00035
0.909859, 33.9644, 0.405207, 1.72181, 0.4, -0.000177422, 1.00883, 0.997226, 1.00349, 1.00035
0.909909, 33.9642, 0.405206, 1.7218, 0.4, -0.000177452, 1.00883, 0.997226, 1.00349, 1.00035
0.909959, 33.9641, 0.405204, 1.72179, 0.4, -0.000177482, 1.00883, 0.997227, 1.00349, 1.00035
0.910009, 33.9639, 0.405203, 1.72178, 0.4, -0.000177512, 1.00883, 0.997228, 1.00349, 1.00035
0.910059, 33.9637, 0.405202, 1.72177, 0.4, -0.000177542, 1.00884, 0.997228, 1.00349, 1.00035
0.910109, 33.9636, 0.405201, 1.72176, 0.4, -0.000177572, 1.00884, 0.997229, 1.0035, 1.00035
0.910159, 33.9634, 0.4052, 1.72175, 0.4, -0.000177602, 1.00884, 0.99723, 1.0035, 1.00035
0.910209, 33.9633, 0.405199, 1.72174, 0.4, -0.000177631, 1.00884, 0.997231, 1.0035, 1.00035
0.910259, 33.9631, 0.405198, 1.72173, 0.4, -0.000177661, 1.00884, 0.997231, 1.0035, 1.00035
0.910309, 33.9629, 0.405197, 1.72172, 0.4, -0.000177691, 1.00884, 0.997232, 1.0035, 1.00035
0.910359, 33.9628, 0.405196, 1.72171, 0.4, -0.000177721, 1.00884, 0.997233, 1.0035, 1.00035
0.910409, 33.9626, 0.405195, 1.7217, 0.4, -0.000177751, 1.00884, 0.997233, 1.0035, 1.00035
0.910459, 33.9625, 0.405194, 1.72169, 0.4, -0.000177781, 1.00884, 0.997234, 1.0035, 1.00035
0.910509, 33.9623, 0.405193, 1.72168, 0.4, -0.000177811, 1.00885, 0.997235, 1.0035, 1.00036
0.910559, 33.9621, 0.405192, 1.72167, 0.4, -0.000177841, 1.00885, 0.997236, 1.0035, 1.00036
0.910609, 33.962, 0.40519, 1.72166, 0.4, -0.000177871, 1.00885, 0.997236, 1.0035, 1.00036
0.910659, 33.9618, 0.405189, 1.72165, 0.4, -0.000177901, 1.00885, 0.997237, 1.0035, 1.00036
0.910709, 33.9617, 0.405188, 1.72164, 0.4, -0.000177931, 1.00885, 0.997238, 1.0035, 1.00036
0.910759, 33.9615, 0.405187, 1.72163, 0.4, -0.000177961, 1.00885, 0.997238, 1.0035, 1.00036
0.910809, 33.9613, 0.405186, 1.72162, 0.4, -0.00017799, 1.00885, 0.997239, 1.0035, 1.00036
0.910859, 33.9612, 0.405185, 1.72161, 0.4, -0.00017802, 1.00885, 0.99724, 1.0035, 1.00036
0.910909, 33.961, 0.405184, 1.7216, 0.4, -0.00017805, 1.00886, 0.99724, 1.0035, 1.00036
0.910959, 33.9609, 0.405183, 1.72159, 0.4, -0.00017808, 1.00886, 0.997241, 1.0035, 1.00036
0.911009, 33.9607, 0.405182, 1.72158, 0.4, -0.00017811, 1.00886, 0.997242, 1.0035, 1.00036
0.911059, 33.9605, 0.405181, 1.72157, 0.4, -0.00017814, 1.00886, 0.997243, 1.0035, 1.00036
0.911109, 33.9604, 0.40518, 1.72156, 0.4, -0.00017817, 1.00886, 0.997243, 1.0035, 1.00036
0.911159, 33.9602, 0.405179, 1.72155, 0.4, -0.000178199, 1.00886, 0.997244, 1.00351, 1.00036
0.911209, 33.9601, 0.405178, 1.72154, 0.4, -0.000178229, 1.00886, 0.997245, 1.00351, 1.00036
0.911259, 33.9599, 0.405176, 1.72153, 0.4, -0.000178259, 1.00886, 0.997245, 1.00351, 1.00036
0.911309, 33.9597, 0.405175, 1.72152, 0.4, -0.000178289, 1.00886, 0.997246, 1.00351, 1.00036
0.911359, 33.9596, 0.405174, 1.72151, 0.4, -0.000178319, 1.00887, 0.997247, 1.00351, 1.00037
0.911409, 33.9594, 0.405173, 1.7215, 0.4, -0.000178349, 1.00887, 0.997248, 1.00351, 1.00037
0.911459, 33.9592, 0.405172, 1.72149, 0.4, -0.000178378, 1.00887, 0.997248, 1.00351, 1.00037
0.911509, 33.9591, 0.405171, 1.72148, 0.4, -0.000178408, 1.00887, 0.997249, 1.00351, 1.00037
0.911559, 33.9589, 0.40517, 1.72147, 0.4, -0.000178438, 1.00887, 0.99725, 1.00351, 1.00037
0.911609, 33.9588, 0.405169, 1.72146, 0.4, -0.000178468, 1.00887, 0.997251, 1.00351, 1.00037
0.911659, 33.9586, 0.405168, 1.72145, 0.4, -0.000178497, 1.00887, 0.997251, 1.00351, 1.00037
0.911709, 33.9584, 0.405167, 1.72144, 0.4, -0.000178527, 1.00887, 0.997252, 1.00351, 1.00037
0.911759, 33.9583, 0.405166, 1.72143, 0.4, -0.000178557, 1.00888, 0.997253, 1.00351, 1.00037
0.911809, 33.9581, 0.405165, 1.72142, 0.4, -0.000178587, 1.00888, 0.997253, 1.00351, 1.00037
0.911859, 33.958, 0.405163, 1.72141, 0.4, -0.000178616, 1.00888, 0.997254, 1.00351, 1.00037
0.911909, 33.9578, 0.405162, 1.7214, 0.4, -0.000178646, 1.00888, 0.997255, 1.00351, 1.00037
0.911959, 33.9576, 0.405161, 1.72139, 0.4, -0.000178676, 1.00888, 0.997256, 1.00351, 1.00037
0.912009, 33.9575, 0.40516, 1.72138, 0.4, -0.000178706, 1.00888, 0.997256, 1.00351, 1.00037
0.912059, 33.9573, 0.405159, 1.72137, 0.4, -0.000178735, 1.00888, 0.997257, 1.00351, 1.00037
0.912109, 33.9572, 0.405158, 1.72136, 0.4, -0.000178765, 1.00888, 0.997258, 1.00351, 1.00037
0.912159, 33.957, 0.405157, 1.72135, 0.4, -0.000178795, 1.00888, 0.997258, 1.00351, 1.00037
0.912209, 33.9568, 0.405156, 1.72134, 0.4, -0.000178824, 1.00889, 0.997259, 1.00352, 1.00038
0.912259, 33.9567, 0.405155, 1.72133, 0.4, -0.000178854, 1.00889, 0.99726, 1.00352, 1.00038
0.912309, 33.9565, 0.405154, 1.72132, 0.4, -0.000178884, 1.00889, 0.997261, 1.00352, 1.00038
0.912359, 33.9564, 0.405153, 1.72131, 0.4, -0.000178914, 1.00889, 0.997261, 1.00352, 1.00038
0.912409, 33.9562, 0.405152, 1.7213, 0.4, -0.000178943, 1.00889, 0.997262, 1.00352, 1.00038
0.912459, 33.956, 0.405151, 1.72129, 0.4, -0.000178973, 1.00889, 0.997263, 1.00352, 1.00038
0.912509, 33.9559, 0.40515, 1.72128, 0.4, -0.000179003, 1.00889, 0.997263, 1.00352, 1.00038
0.912559, 33.9557, 0.405148, 1.72127, 0.4, -0.000179032, 1.00889, 0.997264, 1.00352, 1.00038
0.912609, 33.9556, 0.405147, 1.72126, 0.4, -0.000179062, 1.0089, 0.997265, 1.00352, 1.00038
0.912659, 33.9554, 0.405146, 1.72125, 0.4, -0.000179092, 1.0089, 0.997266, 1.00352, 1.00038
0.912709, 33.9552, 0.405145, 1.72124, 0.4, -0.000179121, 1.0089, 0.997266, 1.00352, 1.00038
0.912759, 33.9551, 0.405144, 1.72123, 0.4, -0.000179151, 1.0089, 0.997267, 1.00352, 1.00038
0.912809, 33.9549, 0.405143, 1.72122, 0.4, -0.00017918, 1.0089, 0.997268, 1.00352, 1.00038
0.912859, 33.9548, 0.405142, 1.72121, 0.4, -0.00017921, 1.0089, 0.997268, 1.00352, 1.00038
0.912909, 33.9546, 0.405141, 1.7212, 0.4, -0.00017924, 1.0089, 0.997269, 1.00352, 1.00038
0.912959, 33.9544, 0.40514, 1.72119, 0.4, -0.000179269, 1.0089, 0.99727, 1.00352, 1.00038
0.913009, 33.9543, 0.405139, 1.72118, 0.4, -0.000179299, 1.0089, 0.99727, 1.00352, 1.00038
0.913059, 33.9541, 0.405138, 1.72117, 0.4, -0.000179328, 1.00891, 0.997271, 1.00352, 1.00039
0.913109, 33.954, 0.405137, 1.72116, 0.4, -0.000179358, 1.00891, 0.997272, 1.00352, 1.00039
0.913159, 33.9538, 0.405136, 1.72115, 0.4, -0.000179388, 1.00891, 0.997273, 1.00352, 1.00039
0.913209, 33.9536, 0.405134, 1.72114, 0.4, -0.000179417, 1.00891, 0.997273, 1.00352, 1.00039
0.913259, 33.9535, 0.405134, 1.72113, 0.4, -0.000179447, 1.00891, 0.997274, 1.00353, 1.00039
0.913309, 33.9533, 0.405132, 1.72112, 0.4, -0.000179476, 1.00891, 0.997275, 1.00353, 1.00039
0.913359, 33.9531, 0.405131, 1.72111, 0.4, -0.000179506, 1.00891, 0.997276, 1.00353, 1.00039
0.913409, 33.953, 0.40513, 1.7211, 0.4, -0.000179535, 1.00891, 0.997276, 1.00353, 1.00039
0.913459, 33.9528, 0.405129, 1.72109, 0.4, -0.000179565, 1.00892, 0.997277, 1.00353, 1.00039
0.913509, 33.9527, 0.405128, 1.72108, 0.4, -0.000179595, 1.00892, 0.997278, 1.00353, 1.00039
0.913559, 33.9525, 0.405127, 1.72107, 0.4, -0.000179624, 1.00892, 0.997278, 1.00353, 1.00039
0.913609, 33.9523, 0.405126, 1.72106, 0.4, -0.000179654, 1.00892, 0.997279, 1.00353, 1.00039
0.913659, 33.9522, 0.405125, 1.72105, 0.4, -0.000179683, 1.00892, 0.99728, 1.00353, 1.00039
0.913709, 33.952, 0.405124, 1.72104, 0.4, -0.000179713, 1.00892, 0.99728, 1.00353, 1.00039
0.913759, 33.9519, 0.405123, 1.72103, 0.4, -0.000179742, 1.00892, 0.997281, 1.00353, 1.00039
0.913809, 33.9517, 0.405122, 1.72102, 0.4, -0.000179772, 1.00892, 0.997282, 1.00353, 1.00039
0.913859, 33.9515, 0.405121, 1.72101, 0.4, -0.000179801, 1.00893, 0.997283, 1.00353, 1.00039
0.913909, 33.9514, 0.40512, 1.721, 0.4, -0.000179831, 1.00893, 0.997283, 1.00353, 1.0004
0.913959, 33.9512, 0.405118, 1.72099, 0.4, -0.00017986, 1.00893, 0.997284, 1.00353, 1.0004
0.914009, 33.9511, 0.405117, 1.72098, 0.4, -0.00017989, 1.00893, 0.997285, 1.00353, 1.0004
0.914059, 33.9509, 0.405116, 1.72097, 0.4, -0.000179919, 1.00893, 0.997285, 1.00353, 1.0004
0.914109, 33.9507, 0.405115, 1.72096, 0.4, -0.000179948, 1.00893, 0.997286, 1.00353, 1.0004
0.914159, 33.9506, 0.405114, 1.72095, 0.4, -0.000179978, 1.00893, 0.997287, 1.00353, 1.0004
0.914209, 33.9504, 0.405113, 1.72094, 0.4, -0.000180007, 1.00893, 0.997288, 1.00353, 1.0004
0.914259, 33.9503, 0.405112, 1.72093, 0.4, -0.000180037, 1.00893, 0.997288, 1.00353, 1.0004
0.91431, 33.9501, 0.405111, 1.72092, 0.4, -0.000180066, 1.00894, 0.997289, 1.00353, 1.0004
0.91436, 33.9499, 0.40511, 1.72091, 0.4, -0.000180096, 1.00894, 0.99729, 1.00354, 1.0004
0.91441, 33.9498, 0.405109, 1.7209, 0.4, -0.000180125, 1.00894, 0.99729, 1.00354, 1.0004
0.91446, 33.9496, 0.405108, 1.72089, 0.4, -0.000180155, 1.00894, 0.997291, 1.00354, 1.0004
0.91451, 33.9495, 0.405107, 1.72088, 0.4, -0.000180184, 1.00894, 0.997292, 1.00354, 1.0004
0.91456, 33.9493, 0.405106, 1.72087, 0.4, -0.000180213, 1.00894, 0.997293, 1.00354, 1.0004
0.91461, 33.9491, 0.405105, 1.72086, 0.4, -0.000180243, 1.00894, 0.997293, 1.00354, 1.0004
0.91466, 33.949, 0.405103, 1.72085, 0.4, -0.000180272, 1.00894, 0.997294, 1.00354, 1.0004
0.91471, 33.9488, 0.405102, 1.72084, 0.4, -0.000180302, 1.00895, 0.997295, 1.00354, 1.0004
0.91476, 33.9486, 0.405101, 1.72083, 0.4, -0.000180331, 1.00895, 0.997295, 1.00354, 1.00041
0.91481, 33.9485, 0.4051, 1.72082, 0.4, -0.00018036, 1.00895, 0.997296, 1.00354, 1.00041
0.91486, 33.9483, 0.405099, 1.72081, 0.4, -0.00018039, 1.00895, 0.997297, 1.00354, 1.00041
0.91491, 33.9482, 0.405098, 1.7208, 0.4, -0.000180419, 1.00895, 0.997298, 1.00354, 1.00041
0.91496, 33.948, 0.405097, 1.72079, 0.4, -0.000180448, 1.00895, 0.997298, 1.00354, 1.00041
0.91501, 33.9478, 0.405095, 1.72078, 0.4, -0.000180478, 1.00895, 0.997299, 1.00354, 1.00041
0.91506, 33.9477, 0.405094, 1.72077, 0.4, -0.000180507, 1.00895, 0.9973, 1.00354, 1.00041
0.91511, 33.9475, 0.405093, 1.72076, 0.4, -0.000180536, 1.00895, 0.997301, 1.00354, 1.00041
0.91516, 33.9473, 0.405092, 1.72075, 0.4, -0.000180566, 1.00896, 0.997301, 1.00354, 1.00041
0.91521, 33.9472, 0.405091, 1.72074, 0.4, -0.000180595, 1.00896, 0.997302, 1.00354, 1.00041
0.91526, 33.947, 0.40509, 1.72073, 0.4, -0.000180624, 1.00896, 0.997303, 1.00354, 1.00041
0.91531, 33.9468, 0.405088, 1.72072, 0.4, -0.000180654, 1.00896, 0.997303, 1.00354, 1.00041
0.91536, 33.9467, 0.405087, 1.72071, 0.4, -0.000180683, 1.00896, 0.997304, 1.00354, 1.00041
0.91541, 33.9465, 0.405086, 1.7207, 0.4, -0.000180712, 1.00896, 0.997305, 1.00355, 1.00041
0.91546, 33.9464, 0.405085, 1.72069, 0.4, -0.000180741, 1.00896, 0.997306, 1.00355, 1.00041
0.91551, 33.9462, 0.405084, 1.72068, 0.4, -0.000180771, 1.00896, 0.997306, 1.00355, 1.00041
0.91556, 33.946, 0.405083, 1.72067, 0.4, -0.0001808, 1.00897, 0.997307, 1.00355, 1.00041
0.91561, 33.9459, 0.405082, 1.72066, 0.4, -0.000180829, 1.00897, 0.997308, 1.00355, 1.00042
0.91566, 33.9457, 0.40508, 1.72065, 0.4, -0.000180859, 1.00897, 0.997308, 1.00355, 1.00042
0.91571, 33.9455, 0.405079, 1.72064, 0.4, -0.000180888, 1.00897, 0.997309, 1.00355, 1.00042
0.91576, 33.9454, 0.405078, 1.72063, 0.4, -0.000180917, 1.00897, 0.99731, 1.00355, 1.00042
0.91581, 33.9452, 0.405077, 1.72062, 0.4, -0.000180946, 1.00897, 0.997311, 1.00355, 1.00042
0.91586, 33.945, 0.405076, 1.72061, 0.4, -0.000180975, 1.00897, 0.997311, 1.00355, 1.00042
0.91591, 33.9449, 0.405075, 1.7206, 0.4, -0.000181005, 1.00897, 0.997312, 1.00355, 1.00042
0.91596, 33.9447, 0.405073, 1.72059, 0.4, -0.000181034, 1.00898, 0.997313, 1.00355, 1.00042
0.91601, 33.9445, 0.405072, 1.72058, 0.4, -0.000181063, 1.00898, 0.997313, 1.00355, 1.00042
0.91606, 33.9444, 0.405071, 1.72057, 0.4, -0.000181092, 1.00898, 0.997314, 1.00355, 1.00042
0.91611, 33.9442, 0.40507, 1.72056, 0.4, -0.000181122, 1.00898, 0.997315, 1.00355, 1.00042
0.91616, 33.9441, 0.405069, 1.72055, 0.4, -0.000181151, 1.00898, 0.997316, 1.00355, 1.00042
0.91621, 33.9439, 0.405068, 1.72054, 0.4, -0.00018118, 1.00898, 0.997316, 1.00355, 1.00042
0.91626, 33.9437, 0.405067, 1.72053, 0.4, -0.000181209, 1.00898, 0.997317, 1.00355, 1.00042
0.91631, 33.9436, 0.405066, 1.72052, 0.4, -0.000181238, 1.00898, 0.997318, 1.00355, 1.00042
0.91636, 33.9434, 0.405064, 1.72051, 0.4, -0.000181267, 1.00898, 0.997319, 1.00355, 1.00042
0.91641, 33.9432, 0.405063, 1.7205, 0.4, -0.000181297, 1.00899, 0.997319, 1.00355, 1.00043
0.91646, 33.9431, 0.405062, 1.72049, 0.4, -0.000181326, 1.00899, 0.99732, 1.00356, 1.00043
0.91651, 33.9429, 0.405061, 1.72048, 0.4, -0.000181355, 1.00899, 0.997321, 1.00356, 1.00043
0.91656, 33.9427, 0.40506, 1.72047, 0.4, -0.000181384, 1.00899, 0.997321, 1.00356, 1.00043
0.91661, 33.9426, 0.405059, 1.72046, 0.4, -0.000181413, 1.00899, 0.997322, 1.00356, 1.00043
0.91666, 33.9424, 0.405057, 1.72045, 0.4, -0.000181442, 1.00899, 0.997323, 1.00356, 1.00043
0.91671, 33.9422, 0.405056, 1.72044, 0.4, -0.000181471, 1.00899, 0.997323, 1.00356, 1.00043
0.91676, 33.9421, 0.405055, 1.72043, 0.4, -0.0001815, 1.00899, 0.997324, 1.00356, 1.00043
0.91681, 33.9419, 0.405054, 1.72042, 0.4, -0.00018153, 1.009, 0.997325, 1.00356, 1.00043
0.91686, 33.9418, 0.405053, 1.72041, 0.4, -0.000181559, 1.009, 0.997326, 1.00356, 1.00043
0.91691, 33.9416, 0.405052, 1.7204, 0.4, -0.000181588, 1.009, 0.997326, 1.00356, 1.00043
0.91696, 33.9414, 0.40505, 1.72039, 0.4, -0.000181617, 1.009, 0.997327, 1.00356, 1.00043
0.91701, 33.9413, 0.405049, 1.72038, 0.4, -0.000181646, 1.009, 0.997328, 1.00356, 1.00043
0.91706, 33.9411, 0.405048, 1.72037, 0.4, -0.000181675, 1.009, 0.997329, 1.00356, 1.00043
0.91711, 33.9409, 0.405047, 1.72036, 0.4, -0.000181704, 1.009, 0.997329, 1.00356, 1.00043
0.91716, 33.9408, 0.405046, 1.72035, 0.4, -0.000181733, 1.009, 0.99733, 1.00356, 1.00043
0.91721, 33.9406, 0.405045, 1.72034, 0.4, -0.000181762, 1.009, 0.997331, 1.00356, 1.00043
0.91726, 33.9404, 0.405044, 1.72033, 0.4, -0.000181791, 1.00901, 0.997331, 1.00356, 1.00044
0.91731, 33.9403, 0.405043, 1.72032, 0.4, -0.00018182, 1.00901, 0.997332, 1.00356, 1.00044
0.91736, 33.9401, 0.405042, 1.72031, 0.4, -0.000181849, 1.00901, 0.997333, 1.00356, 1.00044
0.91741, 33.94, 0.40504, 1.7203, 0.4, -0.000181878, 1.00901, 0.997334, 1.00356, 1.00044
0.91746, 33.9398, 0.405039, 1.72029, 0.4, -0.000181907, 1.00901, 0.997334, 1.00356, 1.00044
0.91751, 33.9396, 0.405038, 1.72028, 0.4, -0.000181936, 1.00901, 0.997335, 1.00357, 1.00044
0.91756, 33.9395, 0.405037, 1.72027, 0.4, -0.000181965, 1.00901, 0.997336, 1.00357, 1.00044
0.91761, 33.9393, 0.405036, 1.72026, 0.4, -0.000181994, 1.00901, 0.997336, 1.00357, 1.00044
0.91766, 33.9391, 0.405035, 1.72025, 0.4, -0.000182023, 1.00902, 0.997337, 1.00357, 1.00044
0.91771, 33.939, 0.405034, 1.72024, 0.4, -0.000182052, 1.00902, 0.997338, 1.00357, 1.00044
0.91776, 33.9388, 0.405033, 1.72023, 0.4, -0.000182081, 1.00902, 0.997338, 1.00357, 1.00044
0.91781, 33.9386, 0.405031, 1.72022, 0.4, -0.00018211, 1.00902, 0.997339, 1.00357, 1.00044
0.91786, 33.9385, 0.40503, 1.72021, 0.4, -0.000182139, 1.00902, 0.99734, 1.00357, 1.00044
0.91791, 33.9383, 0.405029, 1.7202, 0.4, -0.000182168, 1.00902, 0.997341, 1.00357, 1.00044
0.91796, 33.9382, 0.405028, 1.72019, 0.4, -0.000182197, 1.00902, 0.997341, 1.00357, 1.00044
0.91801, 33.938, 0.405027, 1.72018, 0.4, -0.000182226, 1.00902, 0.997342, 1.00357, 1.00044
0.91806, 33.9378, 0.405026, 1.72017, 0.4, -0.000182255, 1.00902, 0.997343, 1.00357, 1.00044
0.91811, 33.9377, 0.405025, 1.72016, 0.4, -0.000182284, 1.00903, 0.997343, 1.00357, 1.00045
0.91816, 33.9375, 0.405024, 1.72015, 0.4, -0.000182313, 1.00903, 0.997344, 1.00357, 1.00045
0.91821, 33.9373, 0.405022, 1.72014, 0.4, -0.000182342, 1.00903, 0.997345, 1.00357, 1.00045
0.91826, 33.9372, 0.405021, 1.72013, 0.4, -0.000182371, 1.00903, 0.997346, 1.00357, 1.00045
0.91831, 33.937, 0.40502, 1.72012, 0.4, -0.000182399, 1.00903, 0.997346, 1.00357, 1.00045
0.91836, 33.9368, 0.405019, 1.72011, 0.4, -0.000182428, 1.00903, 0.997347, 1.00357, 1.00045
0.91841, 33.9367, 0.405018, 1.7201, 0.4, -0.000182457, 1.00903, 0.997348, 1.00357, 1.00045
0.91846, 33.9365, 0.405017, 1.72009, 0.4, -0.000182486, 1.00903, 0.997348, 1.00357, 1.00045
0.91851, 33.9363, 0.405016, 1.72008, 0.4, -0.000182515, 1.00904, 0.997349, 1.00357, 1.00045
0.91856, 33.9362, 0.405015, 1.72007, 0.4, -0.000182544, 1.00904, 0.99735, 1.00358, 1.00045
0.91861, 33.936, 0.405014, 1.72006, 0.4, -0.000182573, 1.00904, 0.997351, 1.00358, 1.00045
0.91866, 33.9359, 0.405012, 1.72005, 0.4, -0.000182602, 1.00904, 0.997351, 1.00358, 1.00045
0.91871, 33.9357, 0.405011, 1.72004, 0.4, -0.00018263, 1.00904, 0.997352, 1.00358, 1.00045
0.91876, 33.9355, 0.40501, 1.72003, 0.4, -0.000182659, 1.00904, 0.997353, 1.00358, 1.00045
0.91881, 33.9354, 0.405009, 1.72002, 0.4, -0.000182688, 1.00904, 0.997353, 1.00358, 1.00045
0.91886, 33.9352, 0.405008, 1.72001, 0.4, -0.000182717, 1.00904, 0.997354, 1.00358, 1.00045
0.91891, 33.935, 0.405007, 1.72, 0.4, -0.000182746, 1.00905, 0.997355, 1.00358, 1.00045
0.91896, 33.9349, 0.405006, 1.71999, 0.4, -0.000182775, 1.00905, 0.997356, 1.00358, 1.00046
0.91901, 33.9347, 0.405005, 1.71998, 0.4, -0.000182803, 1.00905, 0.997356, 1.00358, 1.00046
0.91906, 33.9345, 0.405003, 1.71997, 0.4, -0.000182832, 1.00905, 0.997357, 1.00358, 1.00046
0.91911, 33.9344, 0.405002, 1.71996, 0.4, -0.000182861, 1.00905, 0.997358, 1.00358, 1.00046
