Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.91916, 33.9342, 0.405001, 1.71995, 0.4, -0.00018289, 1.00905, 0.997358, 1.00358, 1.00046
0.91921, 33.9341, 0.405, 1.71994, 0.4, -0.000182919, 1.00905, 0.997359, 1.00358, 1.00046
0.91926, 33.9339, 0.404999, 1.71993, 0.4, -0.000182947, 1.00905, 0.99736, 1.00358, 1.00046
0.91931, 33.9337, 0.404998, 1.71992, 0.4, -0.000182976, 1.00905, 0.997361, 1.00358, 1.00046
0.91936, 33.9336, 0.404997, 1.71991, 0.4, -0.000183005, 1.00906, 0.997361, 1.00358, 1.00046
0.91941, 33.9334, 0.404996, 1.7199, 0.4, -0.000183034, 1.00906, 0.997362, 1.00358, 1.00046
0.91946, 33.9332, 0.404994, 1.71989, 0.4, -0.000183062, 1.00906, 0.997363, 1.00358, 1.00046
0.91951, 33.9331, 0.404993, 1.71988, 0.4, -0.000183091, 1.00906, 0.997363, 1.00358, 1.00046
0.91956, 33.9329, 0.404992, 1.71987, 0.4, -0.00018312, 1.00906, 0.997364, 1.00358, 1.00046
0.91961, 33.9327, 0.404991, 1.71986, 0.4, -0.000183149, 1.00906, 0.997365, 1.00359, 1.00046
0.91966, 33.9326, 0.40499, 1.71985, 0.4, -0.000183177, 1.00906, 0.997366, 1.00359, 1.00046
0.91971, 33.9324, 0.404989, 1.71984, 0.4, -0.000183206, 1.00906, 0.997366, 1.00359, 1.00046
0.91976, 33.9323, 0.404988, 1.71983, 0.4, -0.000183235, 1.00907, 0.997367, 1.00359, 1.00047
0.91981, 33.9321, 0.404986, 1.71982, 0.4, -0.000183263, 1.00907, 0.997368, 1.00359, 1.00047
0.91986, 33.9319, 0.404985, 1.71981, 0.4, -0.000183292, 1.00907, 0.997368, 1.00359, 1.00047
0.91991, 33.9318, 0.404984, 1.7198, 0.4, -0.000183321, 1.00907, 0.997369, 1.00359, 1.00047
0.91996, 33.9316, 0.404983, 1.71979, 0.4, -0.000183349, 1.00907, 0.99737, 1.00359, 1.00047
0.92001, 33.9314, 0.404982, 1.71978, 0.4, -0.000183378, 1.00907, 0.997371, 1.00359, 1.00047
0.92006, 33.9313, 0.404981, 1.71977, 0.4, -0.000183407, 1.00907, 0.997371, 1.00359, 1.00047
0.92011, 33.9311, 0.40498, 1.71976, 0.4, -0.000183435, 1.00907, 0.997372, 1.00359, 1.00047
0.92016, 33.9309, 0.404979, 1.71975, 0.4, -0.000183464, 1.00907, 0.997373, 1.00359, 1.00047
0.92021, 33.9308, 0.404978, 1.71974, 0.4, -0.000183493, 1.00908, 0.997373, 1.00359, 1.00047
0.92026, 33.9306, 0.404976, 1.71973, 0.4, -0.000183521, 1.00908, 0.997374, 1.00359, 1.00047
0.92031, 33.9304, 0.404975, 1.71972, 0.4, -0.00018355, 1.00908, 0.997375, 1.00359, 1.00047
0.920361, 33.9303, 0.404974, 1.71971, 0.4, -0.000183579, 1.00908, 0.997376, 1.00359, 1.00047
0.920411, 33.9301, 0.404973, 1.7197, 0.4, -0.000183607, 1.00908, 0.997376, 1.00359, 1.00047
0.920461, 33.93, 0.404972, 1.71969, 0.4, -0.000183636, 1.00908, 0.997377, 1.00359, 1.00047
0.920511, 33.9298, 0.404971, 1.71968, 0.4, -0.000183665, 1.00908, 0.997378, 1.00359, 1.00047
0.920561, 33.9296, 0.40497, 1.71967, 0.4, -0.000183693, 1.00908, 0.997378, 1.00359, 1.00047
0.920611, 33.9295, 0.404969, 1.71966, 0.4, -0.000183722, 1.00909, 0.997379, 1.00359, 1.00048
0.920661, 33.9293, 0.404967, 1.71965, 0.4, -0.00018375, 1.00909, 0.99738, 1.0036, 1.00048
0.920711, 33.9291, 0.404966, 1.71964, 0.4, -0.000183779, 1.00909, 0.997381, 1.0036, 1.00048
0.920761, 33.929, 0.404965, 1.71963, 0.4, -0.000183807, 1.00909, 0.997381, 1.0036, 1.00048
0.920811, 33.9288, 0.404964, 1.71962, 0.4, -0.000183836, 1.00909, 0.997382, 1.0036, 1.00048
0.920861, 33.9286, 0.404963, 1.71961, 0.4, -0.000183865, 1.00909, 0.997383, 1.0036, 1.00048
0.920911, 33.9285, 0.404962, 1.7196, 0.4, -0.000183893, 1.00909, 0.997383, 1.0036, 1.00048
0.920961, 33.9283, 0.404961, 1.71959, 0.4, -0.000183922, 1.00909, 0.997384, 1.0036, 1.00048
0.921011, 33.9282, 0.40496, 1.71958, 0.4, -0.00018395, 1.00909, 0.997385, 1.0036, 1.00048
0.921061, 33.928, 0.404959, 1.71957, 0.4, -0.000183979, 1.0091, 0.997386, 1.0036, 1.00048
0.921111, 33.9278, 0.404957, 1.71956, 0.4, -0.000184007, 1.0091, 0.997386, 1.0036, 1.00048
0.921161, 33.9277, 0.404956, 1.71955, 0.4, -0.000184036, 1.0091, 0.997387, 1.0036, 1.00048
0.921211, 33.9275, 0.404955, 1.71954, 0.4, -0.000184064, 1.0091, 0.997388, 1.0036, 1.00048
0.921261, 33.9273, 0.404954, 1.71953, 0.4, -0.000184093, 1.0091, 0.997388, 1.0036, 1.00048
0.921311, 33.9272, 0.404953, 1.71952, 0.4, -0.000184121, 1.0091, 0.997389, 1.0036, 1.00048
0.921361, 33.927, 0.404952, 1.71951, 0.4, -0.00018415, 1.0091, 0.99739, 1.0036, 1.00048
0.921411, 33.9268, 0.40495, 1.7195, 0.4, -0.000184178, 1.0091, 0.997391, 1.0036, 1.00048
0.921461, 33.9267, 0.404949, 1.71949, 0.4, -0.000184207, 1.00911, 0.997391, 1.0036, 1.00049
0.921511, 33.9265, 0.404948, 1.71948, 0.4, -0.000184235, 1.00911, 0.997392, 1.0036, 1.00049
0.921561, 33.9263, 0.404947, 1.71947, 0.4, -0.000184264, 1.00911, 0.997393, 1.0036, 1.00049
0.921611, 33.9262, 0.404946, 1.71946, 0.4, -0.000184292, 1.00911, 0.997393, 1.0036, 1.00049
0.921661, 33.926, 0.404944, 1.71945, 0.4, -0.000184321, 1.00911, 0.997394, 1.0036, 1.00049
0.921711, 33.9258, 0.404943, 1.71944, 0.4, -0.000184349, 1.00911, 0.997395, 1.00361, 1.00049
0.921761, 33.9257, 0.404942, 1.71943, 0.4, -0.000184378, 1.00911, 0.997396, 1.00361, 1.00049
0.921811, 33.9255, 0.404941, 1.71942, 0.4, -0.000184406, 1.00911, 0.997396, 1.00361, 1.00049
0.921861, 33.9253, 0.404939, 1.71941, 0.4, -0.000184434, 1.00911, 0.997397, 1.00361, 1.00049
0.921911, 33.9252, 0.404938, 1.7194, 0.4, -0.000184463, 1.00912, 0.997398, 1.00361, 1.00049
0.921961, 33.925, 0.404937, 1.71939, 0.4, -0.000184491, 1.00912, 0.997398, 1.00361, 1.00049
0.922011, 33.9248, 0.404936, 1.71938, 0.4, -0.00018452, 1.00912, 0.997399, 1.00361, 1.00049
0.922061, 33.9246, 0.404935, 1.71937, 0.4, -0.000184548, 1.00912, 0.9974, 1.00361, 1.00049
0.922111, 33.9245, 0.404934, 1.71936, 0.4, -0.000184576, 1.00912, 0.997401, 1.00361, 1.00049
0.922161, 33.9243, 0.404932, 1.71935, 0.4, -0.000184605, 1.00912, 0.997401, 1.00361, 1.00049
0.922211, 33.9241, 0.404931, 1.71934, 0.4, -0.000184633, 1.00912, 0.997402, 1.00361, 1.00049
0.922261, 33.924, 0.40493, 1.71933, 0.4, -0.000184662, 1.00912, 0.997403, 1.00361, 1.00049
0.922311, 33.9238, 0.404929, 1.71932, 0.4, -0.00018469, 1.00913, 0.997403, 1.00361, 1.0005
0.922361, 33.9236, 0.404928, 1.71931, 0.4, -0.000184718, 1.00913, 0.997404, 1.00361, 1.0005
0.922411, 33.9235, 0.404926, 1.7193, 0.4, -0.000184747, 1.00913, 0.997405, 1.00361, 1.0005
0.922461, 33.9233, 0.404925, 1.71929, 0.4, -0.000184775, 1.00913, 0.997406, 1.00361, 1.0005
0.922511, 33.9231, 0.404924, 1.71928, 0.4, -0.000184803, 1.00913, 0.997406, 1.00361, 1.0005
0.922561, 33.923, 0.404923, 1.71927, 0.4, -0.000184832, 1.00913, 0.997407, 1.00361, 1.0005
0.922611, 33.9228, 0.404922, 1.71926, 0.4, -0.00018486, 1.00913, 0.997408, 1.00361, 1.0005
0.922661, 33.9226, 0.40492, 1.71925, 0.4, -0.000184888, 1.00913, 0.997408, 1.00361, 1.0005
0.922711, 33.9225, 0.404919, 1.71924, 0.4, -0.000184917, 1.00914, 0.997409, 1.00361, 1.0005
0.922761, 33.9223, 0.404918, 1.71923, 0.4, -0.000184945, 1.00914, 0.99741, 1.00362, 1.0005
0.922811, 33.9221, 0.404917, 1.71922, 0.4, -0.000184973, 1.00914, 0.997411, 1.00362, 1.0005
0.922861, 33.922, 0.404916, 1.71921, 0.4, -0.000185001, 1.00914, 0.997411, 1.00362, 1.0005
0.922911, 33.9218, 0.404914, 1.7192, 0.4, -0.00018503, 1.00914, 0.997412, 1.00362, 1.0005
0.922961, 33.9216, 0.404913, 1.71919, 0.4, -0.000185058, 1.00914, 0.997413, 1.00362, 1.0005
0.923011, 33.9215, 0.404912, 1.71918, 0.4, -0.000185086, 1.00914, 0.997413, 1.00362, 1.0005
0.923061, 33.9213, 0.404911, 1.71917, 0.4, -0.000185114, 1.00914, 0.997414, 1.00362, 1.0005
0.923111, 33.9211, 0.40491, 1.71916, 0.4, -0.000185143, 1.00914, 0.997415, 1.00362, 1.0005
0.923161, 33.921, 0.404909, 1.71915, 0.4, -0.000185171, 1.00915, 0.997416, 1.00362, 1.00051
0.923211, 33.9208, 0.404907, 1.71914, 0.4, -0.000185199, 1.00915, 0.997416, 1.00362, 1.00051
0.923261, 33.9206, 0.404906, 1.71913, 0.4, -0.000185227, 1.00915, 0.997417, 1.00362, 1.00051
0.923311, 33.9205, 0.404905, 1.71912, 0.4, -0.000185256, 1.00915, 0.997418, 1.00362, 1.00051
0.923361, 33.9203, 0.404904, 1.71911, 0.4, -0.000185284, 1.00915, 0.997419, 1.00362, 1.00051
0.923411, 33.9201, 0.404902, 1.7191, 0.4, -0.000185312, 1.00915, 0.997419, 1.00362, 1.00051
0.923461, 33.92, 0.404901, 1.71909, 0.4, -0.00018534, 1.00915, 0.99742, 1.00362, 1.00051
0.923511, 33.9198, 0.4049, 1.71908, 0.4, -0.000185368, 1.00915, 0.997421, 1.00362, 1.00051
0.923561, 33.9196, 0.404899, 1.71907, 0.4, -0.000185397, 1.00916, 0.997421, 1.00362, 1.00051
0.923611, 33.9195, 0.404898, 1.71906, 0.4, -0.000185425, 1.00916, 0.997422, 1.00362, 1.00051
0.923661, 33.9193, 0.404896, 1.71905, 0.4, -0.000185453, 1.00916, 0.997423, 1.00362, 1.00051
0.923711, 33.9191, 0.404895, 1.71904, 0.4, -0.000185481, 1.00916, 0.997424, 1.00362, 1.00051
0.923761, 33.919, 0.404894, 1.71903, 0.4, -0.000185509, 1.00916, 0.997424, 1.00362, 1.00051
0.923811, 33.9188, 0.404893, 1.71902, 0.4, -0.000185538, 1.00916, 0.997425, 1.00363, 1.00051
0.923861, 33.9186, 0.404892, 1.71901, 0.4, -0.000185566, 1.00916, 0.997426, 1.00363, 1.00051
0.923911, 33.9185, 0.404891, 1.719, 0.4, -0.000185594, 1.00916, 0.997426, 1.00363, 1.00051
0.923961, 33.9183, 0.404889, 1.71899, 0.4, -0.000185622, 1.00916, 0.997427, 1.00363, 1.00051
0.924011, 33.9181, 0.404888, 1.71898, 0.4, -0.00018565, 1.00917, 0.997428, 1.00363, 1.00052
0.924061, 33.918, 0.404887, 1.71897, 0.4, -0.000185678, 1.00917, 0.997429, 1.00363, 1.00052
0.924111, 33.9178, 0.404886, 1.71896, 0.4, -0.000185706, 1.00917, 0.997429, 1.00363, 1.00052
0.924161, 33.9176, 0.404885, 1.71895, 0.4, -0.000185734, 1.00917, 0.99743, 1.00363, 1.00052
0.924211, 33.9175, 0.404884, 1.71894, 0.4, -0.000185762, 1.00917, 0.997431, 1.00363, 1.00052
0.924261, 33.9173, 0.404882, 1.71893, 0.4, -0.000185791, 1.00917, 0.997431, 1.00363, 1.00052
0.924311, 33.9171, 0.404881, 1.71892, 0.4, -0.000185819, 1.00917, 0.997432, 1.00363, 1.00052
0.924361, 33.917, 0.40488, 1.71891, 0.4, -0.000185847, 1.00917, 0.997433, 1.00363, 1.00052
0.924411, 33.9168, 0.404879, 1.7189, 0.4, -0.000185875, 1.00918, 0.997433, 1.00363, 1.00052
0.924461, 33.9166, 0.404878, 1.71889, 0.4, -0.000185903, 1.00918, 0.997434, 1.00363, 1.00052
0.924511, 33.9165, 0.404876, 1.71888, 0.4, -0.000185931, 1.00918, 0.997435, 1.00363, 1.00052
0.924561, 33.9163, 0.404875, 1.71887, 0.4, -0.000185959, 1.00918, 0.997436, 1.00363, 1.00052
0.924611, 33.9161, 0.404874, 1.71886, 0.4, -0.000185987, 1.00918, 0.997436, 1.00363, 1.00052
0.924661, 33.9159, 0.404873, 1.71885, 0.4, -0.000186015, 1.00918, 0.997437, 1.00363, 1.00052
0.924711, 33.9158, 0.404872, 1.71884, 0.4, -0.000186043, 1.00918, 0.997438, 1.00363, 1.00052
0.924761, 33.9156, 0.404871, 1.71883, 0.4, -0.000186071, 1.00918, 0.997439, 1.00363, 1.00052
0.924811, 33.9154, 0.404869, 1.71882, 0.4, -0.000186099, 1.00918, 0.997439, 1.00363, 1.00052
0.924861, 33.9153, 0.404868, 1.71881, 0.4, -0.000186127, 1.00919, 0.99744, 1.00364, 1.00053
0.924911, 33.9151, 0.404867, 1.7188, 0.4, -0.000186155, 1.00919, 0.997441, 1.00364, 1.00053
0.924961, 33.9149, 0.404866, 1.71879, 0.4, -0.000186183, 1.00919, 0.997441, 1.00364, 1.00053
0.925011, 33.9148, 0.404865, 1.71878, 0.4, -0.000186211, 1.00919, 0.997442, 1.00364, 1.00053
0.925061, 33.9146, 0.404864, 1.71877, 0.4, -0.000186239, 1.00919, 0.997443, 1.00364, 1.00053
0.925111, 33.9144, 0.404862, 1.71876, 0.4, -0.000186267, 1.00919, 0.997443, 1.00364, 1.00053
0.925161, 33.9143, 0.404861, 1.71875, 0.4, -0.000186295, 1.00919, 0.997444, 1.00364, 1.00053
0.925211, 33.9141, 0.40486, 1.71874, 0.4, -0.000186323, 1.00919, 0.997445, 1.00364, 1.00053
0.925261, 33.9139, 0.404859, 1.71873, 0.4, -0.000186351, 1.0092, 0.997446, 1.00364, 1.00053
0.925311, 33.9138, 0.404858, 1.71872, 0.4, -0.000186379, 1.0092, 0.997446, 1.00364, 1.00053
0.925361, 33.9136, 0.404857, 1.71871, 0.4, -0.000186407, 1.0092, 0.997447, 1.00364, 1.00053
0.925411, 33.9134, 0.404855, 1.7187, 0.4, -0.000186435, 1.0092, 0.997448, 1.00364, 1.00053
0.925461, 33.9133, 0.404854, 1.71869, 0.4, -0.000186463, 1.0092, 0.997448, 1.00364, 1.00053
0.925511, 33.9131, 0.404853, 1.71868, 0.4, -0.00018649, 1.0092, 0.997449, 1.00364, 1.00053
0.925561, 33.9129, 0.404852, 1.71867, 0.4, -0.000186518, 1.0092, 0.99745, 1.00364, 1.00053
0.925611, 33.9128, 0.404851, 1.71866, 0.4, -0.000186546, 1.0092, 0.997451, 1.00364, 1.00053
0.925661, 33.9126, 0.40485, 1.71865, 0.4, -0.000186574, 1.00921, 0.997451, 1.00364, 1.00054
0.925711, 33.9124, 0.404848, 1.71864, 0.4, -0.000186602, 1.00921, 0.997452, 1.00364, 1.00054
0.925761, 33.9123, 0.404847, 1.71863, 0.4, -0.00018663, 1.00921, 0.997453, 1.00364, 1.00054
0.925811, 33.9121, 0.404846, 1.71862, 0.4, -0.000186658, 1.00921, 0.997453, 1.00364, 1.00054
0.925861, 33.9119, 0.404845, 1.71861, 0.4, -0.000186686, 1.00921, 0.997454, 1.00364, 1.00054
0.925911, 33.9118, 0.404844, 1.7186, 0.4, -0.000186714, 1.00921, 0.997455, 1.00364, 1.00054
0.925961, 33.9116, 0.404842, 1.71859, 0.4, -0.000186741, 1.00921, 0.997456, 1.00365, 1.00054
0.926011, 33.9114, 0.404841, 1.71858, 0.4, -0.000186769, 1.00921, 0.997456, 1.00365, 1.00054
0.926061, 33.9113, 0.40484, 1.71857, 0.4, -0.000186797, 1.00921, 0.997457, 1.00365, 1.00054
0.926111, 33.9111, 0.404839, 1.71856, 0.4, -0.000186825, 1.00922, 0.997458, 1.00365, 1.00054
0.926161, 33.9109, 0.404838, 1.71855, 0.4, -0.000186853, 1.00922, 0.997458, 1.00365, 1.00054
0.926211, 33.9108, 0.404837, 1.71854, 0.4, -0.000186881, 1.00922, 0.997459, 1.00365, 1.00054
0.926261, 33.9106, 0.404835, 1.71853, 0.4, -0.000186908, 1.00922, 0.99746, 1.00365, 1.00054
0.926311, 33.9104, 0.404834, 1.71852, 0.4, -0.000186936, 1.00922, 0.997461, 1.00365, 1.00054
0.926362, 33.9103, 0.404833, 1.71851, 0.4, -0.000186964, 1.00922, 0.997461, 1.00365, 1.00054
0.926412, 33.9101, 0.404832, 1.7185, 0.4, -0.000186992, 1.00922, 0.997462, 1.00365, 1.00054
0.926462, 33.9099, 0.404831, 1.71849, 0.4, -0.00018702, 1.00922, 0.997463, 1.00365, 1.00054
0.926512, 33.9098, 0.40483, 1.71848, 0.4, -0.000187047, 1.00923, 0.997463, 1.00365, 1.00055
0.926562, 33.9096, 0.404829, 1.71847, 0.4, -0.000187075, 1.00923, 0.997464, 1.00365, 1.00055
0.926612, 33.9094, 0.404827, 1.71846, 0.4, -0.000187103, 1.00923, 0.997465, 1.00365, 1.00055
0.926662, 33.9093, 0.404826, 1.71845, 0.4, -0.000187131, 1.00923, 0.997466, 1.00365, 1.00055
0.926712, 33.9091, 0.404825, 1.71844, 0.4, -0.000187158, 1.00923, 0.997466, 1.00365, 1.00055
0.926762, 33.9089, 0.404824, 1.71843, 0.4, -0.000187186, 1.00923, 0.997467, 1.00365, 1.00055
0.926812, 33.9087, 0.404823, 1.71842, 0.4, -0.000187214, 1.00923, 0.997468, 1.00365, 1.00055
0.926862, 33.9086, 0.404822, 1.71841, 0.4, -0.000187242, 1.00923, 0.997468, 1.00365, 1.00055
0.926912, 33.9084, 0.40482, 1.7184, 0.4, -0.000187269, 1.00923, 0.997469, 1.00365, 1.00055
0.926962, 33.9082, 0.404819, 1.71839, 0.4, -0.000187297, 1.00924, 0.99747, 1.00365, 1.00055
0.927012, 33.9081, 0.404818, 1.71838, 0.4, -0.000187325, 1.00924, 0.997471, 1.00366, 1.00055
0.927062, 33.9079, 0.404817, 1.71837, 0.4, -0.000187352, 1.00924, 0.997471, 1.00366, 1.00055
0.927112, 33.9077, 0.404816, 1.71836, 0.4, -0.00018738, 1.00924, 0.997472, 1.00366, 1.00055
0.927162, 33.9076, 0.404815, 1.71835, 0.4, -0.000187408, 1.00924, 0.997473, 1.00366, 1.00055
0.927212, 33.9074, 0.404813, 1.71834, 0.4, -0.000187435, 1.00924, 0.997473, 1.00366, 1.00055
0.927262, 33.9072, 0.404812, 1.71833, 0.4, -0.000187463, 1.00924, 0.997474, 1.00366, 1.00055
0.927312, 33.9071, 0.404811, 1.71832, 0.4, -0.000187491, 1.00924, 0.997475, 1.00366, 1.00055
0.927362, 33.9069, 0.40481, 1.71831, 0.4, -0.000187518, 1.00925, 0.997476, 1.00366, 1.00056
0.927412, 33.9067, 0.404809, 1.7183, 0.4, -0.000187546, 1.00925, 0.997476, 1.00366, 1.00056
0.927462, 33.9066, 0.404807, 1.71829, 0.4, -0.000187574, 1.00925, 0.997477, 1.00366, 1.00056
0.927512, 33.9064, 0.404806, 1.71828, 0.4, -0.000187601, 1.00925, 0.997478, 1.00366, 1.00056
0.927562, 33.9062, 0.404805, 1.71827, 0.4, -0.000187629, 1.00925, 0.997478, 1.00366, 1.00056
0.927612, 33.9061, 0.404804, 1.71826, 0.4, -0.000187657, 1.00925, 0.997479, 1.00366, 1.00056
0.927662, 33.9059, 0.404803, 1.71825, 0.4, -0.000187684, 1.00925, 0.99748, 1.00366, 1.00056
0.927712, 33.9057, 0.404802, 1.71824, 0.4, -0.000187712, 1.00925, 0.997481, 1.00366, 1.00056
0.927762, 33.9056, 0.4048, 1.71823, 0.4, -0.00018774, 1.00925, 0.997481, 1.00366, 1.00056
0.927812, 33.9054, 0.404799, 1.71822, 0.4, -0.000187767, 1.00926, 0.997482, 1.00366, 1.00056
0.927862, 33.9052, 0.404798, 1.71821, 0.4, -0.000187795, 1.00926, 0.997483, 1.00366, 1.00056
0.927912, 33.9051, 0.404797, 1.7182, 0.4, -0.000187822, 1.00926, 0.997483, 1.00366, 1.00056
0.927962, 33.9049, 0.404796, 1.71819, 0.4, -0.00018785, 1.00926, 0.997484, 1.00366, 1.00056
0.928012, 33.9047, 0.404794, 1.71818, 0.4, -0.000187877, 1.00926, 0.997485, 1.00366, 1.00056
0.928062, 33.9046, 0.404793, 1.71817, 0.4, -0.000187905, 1.00926, 0.997485, 1.00367, 1.00056
0.928112, 33.9044, 0.404792, 1.71816, 0.4, -0.000187933, 1.00926, 0.997486, 1.00367, 1.00056
0.928162, 33.9042, 0.40479, 1.71815, 0.4, -0.00018796, 1.00926, 0.997487, 1.00367, 1.00056
0.928212, 33.904, 0.404789, 1.71814, 0.4, -0.000187988, 1.00927, 0.997488, 1.00367, 1.00057
0.928262, 33.9039, 0.404788, 1.71813, 0.4, -0.000188015, 1.00927, 0.997488, 1.00367, 1.00057
0.928312, 33.9037, 0.404787, 1.71812, 0.4, -0.000188043, 1.00927, 0.997489, 1.00367, 1.00057
0.928362, 33.9035, 0.404785, 1.71811, 0.4, -0.00018807, 1.00927, 0.99749, 1.00367, 1.00057
0.928412, 33.9034, 0.404784, 1.7181, 0.4, -0.000188098, 1.00927, 0.99749, 1.00367, 1.00057
0.928462, 33.9032, 0.404783, 1.71809, 0.4, -0.000188125, 1.00927, 0.997491, 1.00367, 1.00057
0.928512, 33.903, 0.404781, 1.71808, 0.4, -0.000188153, 1.00927, 0.997492, 1.00367, 1.00057
0.928562, 33.9029, 0.40478, 1.71807, 0.4, -0.00018818, 1.00927, 0.997492, 1.00367, 1.00057
0.928612, 33.9027, 0.404779, 1.71806, 0.4, -0.000188208, 1.00927, 0.997493, 1.00367, 1.00057
0.928662, 33.9025, 0.404778, 1.71805, 0.4, -0.000188235, 1.00928, 0.997494, 1.00367, 1.00057
0.928712, 33.9023, 0.404776, 1.71804, 0.4, -0.000188263, 1.00928, 0.997495, 1.00367, 1.00057
0.928762, 33.9022, 0.404775, 1.71803, 0.4, -0.00018829, 1.00928, 0.997495, 1.00367, 1.00057
0.928812, 33.902, 0.404774, 1.71802, 0.4, -0.000188318, 1.00928, 0.997496, 1.00367, 1.00057
0.928862, 33.9018, 0.404772, 1.71801, 0.4, -0.000188345, 1.00928, 0.997497, 1.00367, 1.00057
0.928912, 33.9017, 0.404771, 1.718, 0.4, -0.000188372, 1.00928, 0.997497, 1.00367, 1.00057
0.928962, 33.9015, 0.40477, 1.71799, 0.4, -0.0001884, 1.00928, 0.997498, 1.00367, 1.00057
0.929012, 33.9013, 0.404769, 1.71798, 0.4, -0.000188427, 1.00928, 0.997499, 1.00367, 1.00057
0.929062, 33.9011, 0.404767, 1.71797, 0.4, -0.000188455, 1.00928, 0.9975, 1.00367, 1.00058
0.929112, 33.901, 0.404766, 1.71796, 0.4, -0.000188482, 1.00929, 0.9975, 1.00367, 1.00058
0.929162, 33.9008, 0.404765, 1.71795, 0.4, -0.000188509, 1.00929, 0.997501, 1.00368, 1.00058
0.929212, 33.9006, 0.404763, 1.71794, 0.4, -0.000188537, 1.00929, 0.997501, 1.00368, 1.00058
0.929262, 33.9005, 0.404762, 1.71793, 0.4, -0.000188564, 1.00929, 0.997502, 1.00368, 1.00058
0.929312, 33.9003, 0.404761, 1.71792, 0.4, -0.000188592, 1.00929, 0.997503, 1.00368, 1.00058
0.929362, 33.9001, 0.404759, 1.71791, 0.4, -0.000188619, 1.00929, 0.997504, 1.00368, 1.00058
0.929412, 33.8999, 0.404758, 1.7179, 0.4, -0.000188646, 1.00929, 0.997504, 1.00368, 1.00058
0.929462, 33.8998, 0.404757, 1.71789, 0.4, -0.000188674, 1.00929, 0.997505, 1.00368, 1.00058
0.929512, 33.8996, 0.404756, 1.71788, 0.4, -0.000188701, 1.0093, 0.997506, 1.00368, 1.00058
0.929562, 33.8994, 0.404754, 1.71787, 0.4, -0.000188728, 1.0093, 0.997506, 1.00368, 1.00058
0.929612, 33.8993, 0.404753, 1.71786, 0.4, -0.000188756, 1.0093, 0.997507, 1.00368, 1.00058
0.929662, 33.8991, 0.404752, 1.71785, 0.4, -0.000188783, 1.0093, 0.997508, 1.00368, 1.00058
0.929712, 33.8989, 0.40475, 1.71784, 0.4, -0.00018881, 1.0093, 0.997509, 1.00368, 1.00058
0.929762, 33.8988, 0.404749, 1.71783, 0.4, -0.000188838, 1.0093, 0.997509, 1.00368, 1.00058
0.929812, 33.8986, 0.404748, 1.71782, 0.4, -0.000188865, 1.0093, 0.99751, 1.00368, 1.00058
0.929862, 33.8984, 0.404747, 1.71781, 0.4, -0.000188892, 1.0093, 0.997511, 1.00368, 1.00058
0.929912, 33.8982, 0.404745, 1.7178, 0.4, -0.000188919, 1.0093, 0.997511, 1.00368, 1.00058
0.929962, 33.8981, 0.404744, 1.71779, 0.4, -0.000188947, 1.00931, 0.997512, 1.00368, 1.00059
0.930012, 33.8979, 0.404743, 1.71778, 0.4, -0.000188974, 1.00931, 0.997513, 1.00368, 1.00059
0.930062, 33.8977, 0.404741, 1.71777, 0.4, -0.000189001, 1.00931, 0.997513, 1.00368, 1.00059
0.930112, 33.8976, 0.40474, 1.71776, 0.4, -0.000189028, 1.00931, 0.997514, 1.00368, 1.00059
0.930162, 33.8974, 0.404739, 1.71775, 0.4, -0.000189056, 1.00931, 0.997515, 1.00368, 1.00059
0.930212, 33.8972, 0.404738, 1.71774, 0.4, -0.000189083, 1.00931, 0.997516, 1.00369, 1.00059
0.930262, 33.897, 0.404736, 1.71773, 0.4, -0.00018911, 1.00931, 0.997516, 1.00369, 1.00059
0.930312, 33.8969, 0.404735, 1.71772, 0.4, -0.000189137, 1.00931, 0.997517, 1.00369, 1.00059
0.930362, 33.8967, 0.404734, 1.71771, 0.4, -0.000189165, 1.00932, 0.997518, 1.00369, 1.00059
0.930412, 33.8965, 0.404733, 1.7177, 0.4, -0.000189192, 1.00932, 0.997518, 1.00369, 1.00059
0.930462, 33.8964, 0.404731, 1.71769, 0.4, -0.000189219, 1.00932, 0.997519, 1.00369, 1.00059
0.930512, 33.8962, 0.40473, 1.71768, 0.4, -0.000189246, 1.00932, 0.99752, 1.00369, 1.00059
0.930562, 33.896, 0.404729, 1.71767, 0.4, -0.000189273, 1.00932, 0.997521, 1.00369, 1.00059
0.930612, 33.8959, 0.404727, 1.71766, 0.4, -0.000189301, 1.00932, 0.997521, 1.00369, 1.00059
0.930662, 33.8957, 0.404726, 1.71765, 0.4, -0.000189328, 1.00932, 0.997522, 1.00369, 1.00059
0.930712, 33.8955, 0.404725, 1.71764, 0.4, -0.000189355, 1.00932, 0.997523, 1.00369, 1.00059
0.930762, 33.8953, 0.404723, 1.71763, 0.4, -0.000189382, 1.00932, 0.997523, 1.00369, 1.00059
0.930812, 33.8952, 0.404722, 1.71762, 0.4, -0.000189409, 1.00933, 0.997524, 1.00369, 1.0006
0.930862, 33.895, 0.404721, 1.71761, 0.4, -0.000189436, 1.00933, 0.997525, 1.00369, 1.0006
0.930912, 33.8948, 0.404719, 1.7176, 0.4, -0.000189463, 1.00933, 0.997525, 1.00369, 1.0006
0.930962, 33.8947, 0.404718, 1.71759, 0.4, -0.000189491, 1.00933, 0.997526, 1.00369, 1.0006
0.931012, 33.8945, 0.404717, 1.71758, 0.4, -0.000189518, 1.00933, 0.997527, 1.00369, 1.0006
0.931062, 33.8943, 0.404716, 1.71757, 0.4, -0.000189545, 1.00933, 0.997527, 1.00369, 1.0006
0.931112, 33.8941, 0.404714, 1.71756, 0.4, -0.000189572, 1.00933, 0.997528, 1.00369, 1.0006
0.931162, 33.894, 0.404713, 1.71755, 0.4, -0.000189599, 1.00933, 0.997529, 1.00369, 1.0006
0.931212, 33.8938, 0.404712, 1.71754, 0.4, -0.000189626, 1.00933, 0.99753, 1.00369, 1.0006
0.931262, 33.8936, 0.404711, 1.71753, 0.4, -0.000189653, 1.00934, 0.99753, 1.0037, 1.0006
0.931312, 33.8935, 0.40471, 1.71752, 0.4, -0.00018968, 1.00934, 0.997531, 1.0037, 1.0006
0.931362, 33.8933, 0.404708, 1.71751, 0.4, -0.000189707, 1.00934, 0.997532, 1.0037, 1.0006
0.931412, 33.8931, 0.404707, 1.7175, 0.4, -0.000189734, 1.00934, 0.997532, 1.0037, 1.0006
0.931462, 33.8929, 0.404706, 1.71749, 0.4, -0.000189761, 1.00934, 0.997533, 1.0037, 1.0006
0.931512, 33.8928, 0.404704, 1.71748, 0.4, -0.000189788, 1.00934, 0.997534, 1.0037, 1.0006
0.931562, 33.8926, 0.404703, 1.71747, 0.4, -0.000189815, 1.00934, 0.997534, 1.0037, 1.0006
0.931612, 33.8924, 0.404702, 1.71746, 0.4, -0.000189842, 1.00934, 0.997535, 1.0037, 1.0006
0.931662, 33.8923, 0.404701, 1.71745, 0.4, -0.000189869, 1.00935, 0.997536, 1.0037, 1.00061
0.931712, 33.8921, 0.404699, 1.71744, 0.4, -0.000189896, 1.00935, 0.997537, 1.0037, 1.00061
0.931762, 33.8919, 0.404698, 1.71743, 0.4, -0.000189923, 1.00935, 0.997537, 1.0037, 1.00061
0.931812, 33.8918, 0.404697, 1.71742, 0.4, -0.00018995, 1.00935, 0.997538, 1.0037, 1.00061
0.931862, 33.8916, 0.404696, 1.71741, 0.4, -0.000189977, 1.00935, 0.997539, 1.0037, 1.00061
0.931912, 33.8914, 0.404694, 1.7174, 0.4, -0.000190004, 1.00935, 0.997539, 1.0037, 1.00061
0.931962, 33.8912, 0.404693, 1.71739, 0.4, -0.000190031, 1.00935, 0.99754, 1.0037, 1.00061
0.932012, 33.8911, 0.404692, 1.71738, 0.4, -0.000190058, 1.00935, 0.997541, 1.0037, 1.00061
0.932062, 33.8909, 0.40469, 1.71737, 0.4, -0.000190085, 1.00935, 0.997541, 1.0037, 1.00061
0.932112, 33.8907, 0.404689, 1.71736, 0.4, -0.000190112, 1.00936, 0.997542, 1.0037, 1.00061
0.932162, 33.8906, 0.404688, 1.71735, 0.4, -0.000190139, 1.00936, 0.997543, 1.0037, 1.00061
0.932212, 33.8904, 0.404687, 1.71734, 0.4, -0.000190166, 1.00936, 0.997543, 1.0037, 1.00061
0.932262, 33.8902, 0.404685, 1.71733, 0.4, -0.000190193, 1.00936, 0.997544, 1.0037, 1.00061
0.932312, 33.89, 0.404684, 1.71732, 0.4, -0.00019022, 1.00936, 0.997545, 1.0037, 1.00061
0.932362, 33.8899, 0.404683, 1.71731, 0.4, -0.000190247, 1.00936, 0.997546, 1.00371, 1.00061
0.932413, 33.8897, 0.404682, 1.7173, 0.4, -0.000190274, 1.00936, 0.997546, 1.00371, 1.00061
0.932463, 33.8895, 0.40468, 1.71729, 0.4, -0.000190301, 1.00936, 0.997547, 1.00371, 1.00061
0.932513, 33.8894, 0.404679, 1.71728, 0.4, -0.000190328, 1.00936, 0.997548, 1.00371, 1.00062
0.932563, 33.8892, 0.404678, 1.71727, 0.4, -0.000190354, 1.00937, 0.997548, 1.00371, 1.00062
0.932613, 33.889, 0.404676, 1.71726, 0.4, -0.000190381, 1.00937, 0.997549, 1.00371, 1.00062
0.932663, 33.8888, 0.404675, 1.71725, 0.4, -0.000190408, 1.00937, 0.99755, 1.00371, 1.00062
0.932713, 33.8887, 0.404674, 1.71724, 0.4, -0.000190435, 1.00937, 0.99755, 1.00371, 1.00062
0.932763, 33.8885, 0.404673, 1.71723, 0.4, -0.000190462, 1.00937, 0.997551, 1.00371, 1.00062
0.932813, 33.8883, 0.404671, 1.71722, 0.4, -0.000190489, 1.00937, 0.997552, 1.00371, 1.00062
0.932863, 33.8882, 0.40467, 1.71721, 0.4, -0.000190516, 1.00937, 0.997552, 1.00371, 1.00062
0.932913, 33.888, 0.404669, 1.7172, 0.4, -0.000190542, 1.00937, 0.997553, 1.00371, 1.00062
0.932963, 33.8878, 0.404668, 1.71719, 0.4, -0.000190569, 1.00937, 0.997554, 1.00371, 1.00062
0.933013, 33.8877, 0.404666, 1.71718, 0.4, -0.000190596, 1.00938, 0.997555, 1.00371, 1.00062
0.933063, 33.8875, 0.404665, 1.71717, 0.4, -0.000190623, 1.00938, 0.997555, 1.00371, 1.00062
0.933113, 33.8873, 0.404664, 1.71716, 0.4, -0.00019065, 1.00938, 0.997556, 1.00371, 1.00062
0.933163, 33.8871, 0.404663, 1.71715, 0.4, -0.000190676, 1.00938, 0.997557, 1.00371, 1.00062
0.933213, 33.887, 0.404661, 1.71714, 0.4, -0.000190703, 1.00938, 0.997557, 1.00371, 1.00062
0.933263, 33.8868, 0.40466, 1.71713, 0.4, -0.00019073, 1.00938, 0.997558, 1.00371, 1.00062
0.933313, 33.8866, 0.404659, 1.71712, 0.4, -0.000190757, 1.00938, 0.997559, 1.00371, 1.00062
0.933363, 33.8865, 0.404658, 1.71711, 0.4, -0.000190784, 1.00938, 0.997559, 1.00371, 1.00062
0.933413, 33.8863, 0.404656, 1.7171, 0.4, -0.00019081, 1.00939, 0.99756, 1.00371, 1.00063
0.933463, 33.8861, 0.404655, 1.71709, 0.4, -0.000190837, 1.00939, 0.997561, 1.00372, 1.00063
0.933513, 33.8859, 0.404654, 1.71708, 0.4, -0.000190864, 1.00939, 0.997562, 1.00372, 1.00063
0.933563, 33.8858, 0.404652, 1.71707, 0.4, -0.000190891, 1.00939, 0.997562, 1.00372, 1.00063
0.933613, 33.8856, 0.404651, 1.71706, 0.4, -0.000190917, 1.00939, 0.997563, 1.00372, 1.00063
0.933663, 33.8854, 0.40465, 1.71705, 0.4, -0.000190944, 1.00939, 0.997564, 1.00372, 1.00063
0.933713, 33.8853, 0.404649, 1.71704, 0.4, -0.000190971, 1.00939, 0.997564, 1.00372, 1.00063
0.933763, 33.8851, 0.404647, 1.71703, 0.4, -0.000190997, 1.00939, 0.997565, 1.00372, 1.00063
0.933813, 33.8849, 0.404646, 1.71702, 0.4, -0.000191024, 1.00939, 0.997566, 1.00372, 1.00063
0.933863, 33.8848, 0.404645, 1.71701, 0.4, -0.000191051, 1.0094, 0.997566, 1.00372, 1.00063
0.933913, 33.8846, 0.404644, 1.717, 0.4, -0.000191077, 1.0094, 0.997567, 1.00372, 1.00063
0.933963, 33.8844, 0.404642, 1.71699, 0.4, -0.000191104, 1.0094, 0.997568, 1.00372, 1.00063
0.934013, 33.8842, 0.404641, 1.71698, 0.4, -0.000191131, 1.0094, 0.997568, 1.00372, 1.00063
0.934063, 33.8841, 0.40464, 1.71697, 0.4, -0.000191157, 1.0094, 0.997569, 1.00372, 1.00063
0.934113, 33.8839, 0.404639, 1.71696, 0.4, -0.000191184, 1.0094, 0.99757, 1.00372, 1.00063
0.934163, 33.8837, 0.404637, 1.71695, 0.4, -0.000191211, 1.0094, 0.997571, 1.00372, 1.00063
0.934213, 33.8836, 0.404636, 1.71694, 0.4, -0.000191237, 1.0094, 0.997571, 1.00372, 1.00063
0.934263, 33.8834, 0.404635, 1.71693, 0.4, -0.000191264, 1.0094, 0.997572, 1.00372, 1.00064
0.934313, 33.8832, 0.404634, 1.71692, 0.4, -0.000191291, 1.00941, 0.997573, 1.00372, 1.00064
0.934363, 33.883, 0.404632, 1.71691, 0.4, -0.000191317, 1.00941, 0.997573, 1.00372, 1.00064
0.934413, 33.8829, 0.404631, 1.7169, 0.4, -0.000191344, 1.00941, 0.997574, 1.00372, 1.00064
0.934463, 33.8827, 0.40463, 1.71689, 0.4, -0.00019137, 1.00941, 0.997575, 1.00372, 1.00064
0.934513, 33.8825, 0.404628, 1.71688, 0.4, -0.000191397, 1.00941, 0.997575, 1.00372, 1.00064
0.934563, 33.8824, 0.404627, 1.71687, 0.4, -0.000191424, 1.00941, 0.997576, 1.00373, 1.00064
0.934613, 33.8822, 0.404626, 1.71686, 0.4, -0.00019145, 1.00941, 0.997577, 1.00373, 1.00064
0.934663, 33.882, 0.404625, 1.71685, 0.4, -0.000191477, 1.00941, 0.997577, 1.00373, 1.00064
0.934713, 33.8818, 0.404623, 1.71684, 0.4, -0.000191503, 1.00942, 0.997578, 1.00373, 1.00064
0.934763, 33.8817, 0.404622, 1.71683, 0.4, -0.00019153, 1.00942, 0.997579, 1.00373, 1.00064
0.934813, 33.8815, 0.404621, 1.71682, 0.4, -0.000191556, 1.00942, 0.99758, 1.00373, 1.00064
0.934863, 33.8813, 0.40462, 1.71681, 0.4, -0.000191583, 1.00942, 0.99758, 1.00373, 1.00064
0.934913, 33.8812, 0.404618, 1.7168, 0.4, -0.00019161, 1.00942, 0.997581, 1.00373, 1.00064
0.934963, 33.881, 0.404617, 1.71679, 0.4, -0.000191636, 1.00942, 0.997582, 1.00373, 1.00064
0.935013, 33.8808, 0.404616, 1.71678, 0.4, -0.000191663, 1.00942, 0.997582, 1.00373, 1.00064
0.935063, 33.8806, 0.404614, 1.71677, 0.4, -0.000191689, 1.00942, 0.997583, 1.00373, 1.00064
0.935113, 33.8805, 0.404613, 1.71676, 0.4, -0.000191716, 1.00942, 0.997584, 1.00373, 1.00065
0.935163, 33.8803, 0.404612, 1.71675, 0.4, -0.000191742, 1.00943, 0.997585, 1.00373, 1.00065
0.935213, 33.8801, 0.40461, 1.71674, 0.4, -0.000191769, 1.00943, 0.997585, 1.00373, 1.00065
0.935263, 33.8799, 0.404609, 1.71673, 0.4, -0.000191795, 1.00943, 0.997586, 1.00373, 1.00065
0.935313, 33.8798, 0.404608, 1.71672, 0.4, -0.000191821, 1.00943, 0.997587, 1.00373, 1.00065
0.935363, 33.8796, 0.404606, 1.71671, 0.4, -0.000191848, 1.00943, 0.997587, 1.00373, 1.00065
0.935413, 33.8794, 0.404605, 1.7167, 0.4, -0.000191874, 1.00943, 0.997588, 1.00373, 1.00065
0.935463, 33.8793, 0.404604, 1.71669, 0.4, -0.000191901, 1.00943, 0.997589, 1.00373, 1.00065
0.935513, 33.8791, 0.404602, 1.71668, 0.4, -0.000191927, 1.00943, 0.997589, 1.00373, 1.00065
0.935563, 33.8789, 0.404601, 1.71667, 0.4, -0.000191954, 1.00943, 0.99759, 1.00373, 1.00065
0.935613, 33.8787, 0.4046, 1.71666, 0.4, -0.00019198, 1.00944, 0.997591, 1.00374, 1.00065
0.935663, 33.8786, 0.404598, 1.71665, 0.4, -0.000192007, 1.00944, 0.997591, 1.00374, 1.00065
0.935713, 33.8784, 0.404597, 1.71664, 0.4, -0.000192033, 1.00944, 0.997592, 1.00374, 1.00065
0.935763, 33.8782, 0.404596, 1.71663, 0.4, -0.000192059, 1.00944, 0.997593, 1.00374, 1.00065
0.935813, 33.878, 0.404594, 1.71662, 0.4, -0.000192086, 1.00944, 0.997594, 1.00374, 1.00065
0.935863, 33.8779, 0.404593, 1.71661, 0.4, -0.000192112, 1.00944, 0.997594, 1.00374, 1.00065
0.935913, 33.8777, 0.404591, 1.7166, 0.4, -0.000192139, 1.00944, 0.997595, 1.00374, 1.00065
0.935963, 33.8775, 0.40459, 1.71659, 0.4, -0.000192165, 1.00944, 0.997596, 1.00374, 1.00066
0.936013, 33.8773, 0.404589, 1.71658, 0.4, -0.000192191, 1.00945, 0.997596, 1.00374, 1.00066
0.936063, 33.8772, 0.404588, 1.71657, 0.4, -0.000192218, 1.00945, 0.997597, 1.00374, 1.00066
0.936113, 33.877, 0.404586, 1.71656, 0.4, -0.000192244, 1.00945, 0.997598, 1.00374, 1.00066
0.936163, 33.8768, 0.404585, 1.71655, 0.4, -0.00019227, 1.00945, 0.997598, 1.00374, 1.00066
0.936213, 33.8766, 0.404583, 1.71654, 0.4, -0.000192297, 1.00945, 0.997599, 1.00374, 1.00066
0.936263, 33.8765, 0.404582, 1.71653, 0.4, -0.000192323, 1.00945, 0.9976, 1.00374, 1.00066
0.936313, 33.8763, 0.404581, 1.71652, 0.4, -0.000192349, 1.00945, 0.997601, 1.00374, 1.00066
0.936363, 33.8761, 0.404579, 1.71651, 0.4, -0.000192376, 1.00945, 0.997601, 1.00374, 1.00066
0.936413, 33.8759, 0.404578, 1.7165, 0.4, -0.000192402, 1.00945, 0.997602, 1.00374, 1.00066
0.936463, 33.8758, 0.404577, 1.71649, 0.4, -0.000192428, 1.00946, 0.997603, 1.00374, 1.00066
0.936513, 33.8756, 0.404575, 1.71648, 0.4, -0.000192454, 1.00946, 0.997603, 1.00374, 1.00066
0.936563, 33.8754, 0.404574, 1.71647, 0.4, -0.000192481, 1.00946, 0.997604, 1.00374, 1.00066
0.936613, 33.8752, 0.404573, 1.71646, 0.4, -0.000192507, 1.00946, 0.997605, 1.00374, 1.00066
0.936663, 33.8751, 0.404571, 1.71645, 0.4, -0.000192533, 1.00946, 0.997606, 1.00374, 1.00066
0.936713, 33.8749, 0.40457, 1.71644, 0.4, -0.000192559, 1.00946, 0.997606, 1.00375, 1.00066
0.936763, 33.8747, 0.404569, 1.71643, 0.4, -0.000192586, 1.00946, 0.997607, 1.00375, 1.00066
0.936813, 33.8745, 0.404567, 1.71642, 0.4, -0.000192612, 1.00946, 0.997608, 1.00375, 1.00066
0.936863, 33.8744, 0.404566, 1.71641, 0.4, -0.000192638, 1.00947, 0.997608, 1.00375, 1.00067
0.936913, 33.8742, 0.404564, 1.7164, 0.4, -0.000192664, 1.00947, 0.997609, 1.00375, 1.00067
0.936963, 33.874, 0.404563, 1.71639, 0.4, -0.000192691, 1.00947, 0.99761, 1.00375, 1.00067
0.937013, 33.8739, 0.404562, 1.71638, 0.4, -0.000192717, 1.00947, 0.99761, 1.00375, 1.00067
0.937063, 33.8737, 0.404561, 1.71637, 0.4, -0.000192743, 1.00947, 0.997611, 1.00375, 1.00067
0.937113, 33.8735, 0.404559, 1.71636, 0.4, -0.000192769, 1.00947, 0.997612, 1.00375, 1.00067
0.937163, 33.8733, 0.404558, 1.71635, 0.4, -0.000192795, 1.00947, 0.997613, 1.00375, 1.00067
0.937213, 33.8732, 0.404556, 1.71634, 0.4, -0.000192821, 1.00947, 0.997613, 1.00375, 1.00067
0.937263, 33.873, 0.404555, 1.71633, 0.4, -0.000192848, 1.00947, 0.997614, 1.00375, 1.00067
0.937313, 33.8728, 0.404554, 1.71632, 0.4, -0.000192874, 1.00948, 0.997615, 1.00375, 1.00067
0.937363, 33.8726, 0.404552, 1.71631, 0.4, -0.0001929, 1.00948, 0.997615, 1.00375, 1.00067
0.937413, 33.8725, 0.404551, 1.7163, 0.4, -0.000192926, 1.00948, 0.997616, 1.00375, 1.00067
0.937463, 33.8723, 0.40455, 1.71629, 0.4, -0.000192952, 1.00948, 0.997617, 1.00375, 1.00067
0.937513, 33.8721, 0.404549, 1.71628, 0.4, -0.000192978, 1.00948, 0.997617, 1.00375, 1.00067
0.937563, 33.8719, 0.404547, 1.71627, 0.4, -0.000193004, 1.00948, 0.997618, 1.00375, 1.00067
0.937613, 33.8718, 0.404546, 1.71626, 0.4, -0.000193031, 1.00948, 0.997619, 1.00375, 1.00067
0.937663, 33.8716, 0.404545, 1.71625, 0.4, -0.000193057, 1.00948, 0.997619, 1.00375, 1.00067
0.937713, 33.8714, 0.404543, 1.71624, 0.4, -0.000193083, 1.00948, 0.99762, 1.00375, 1.00068
0.937763, 33.8712, 0.404542, 1.71623, 0.4, -0.000193109, 1.00949, 0.997621, 1.00376, 1.00068
0.937813, 33.8711, 0.40454, 1.71622, 0.4, -0.000193135, 1.00949, 0.997622, 1.00376, 1.00068
0.937863, 33.8709, 0.404539, 1.71621, 0.4, -0.000193161, 1.00949, 0.997622, 1.00376, 1.00068
0.937913, 33.8707, 0.404538, 1.7162, 0.4, -0.000193187, 1.00949, 0.997623, 1.00376, 1.00068
0.937963, 33.8705, 0.404536, 1.71619, 0.4, -0.000193213, 1.00949, 0.997624, 1.00376, 1.00068
0.938013, 33.8704, 0.404535, 1.71618, 0.4, -0.000193239, 1.00949, 0.997624, 1.00376, 1.00068
0.938063, 33.8702, 0.404534, 1.71617, 0.4, -0.000193265, 1.00949, 0.997625, 1.00376, 1.00068
0.938113, 33.87, 0.404533, 1.71616, 0.4, -0.000193291, 1.00949, 0.997626, 1.00376, 1.00068
0.938163, 33.8698, 0.404531, 1.71615, 0.4, -0.000193317, 1.0095, 0.997626, 1.00376, 1.00068
0.938213, 33.8697, 0.40453, 1.71614, 0.4, -0.000193343, 1.0095, 0.997627, 1.00376, 1.00068
0.938263, 33.8695, 0.404529, 1.71613, 0.4, -0.000193369, 1.0095, 0.997628, 1.00376, 1.00068
0.938313, 33.8693, 0.404527, 1.71612, 0.4, -0.000193395, 1.0095, 0.997629, 1.00376, 1.00068
0.938363, 33.8692, 0.404526, 1.71611, 0.4, -0.000193421, 1.0095, 0.997629, 1.00376, 1.00068
0.938414, 33.869, 0.404525, 1.7161, 0.4, -0.000193447, 1.0095, 0.99763, 1.00376, 1.00068
0.938464, 33.8688, 0.404523, 1.71609, 0.4, -0.000193473, 1.0095, 0.997631, 1.00376, 1.00068
0.938514, 33.8686, 0.404522, 1.71608, 0.4, -0.000193499, 1.0095, 0.997631, 1.00376, 1.00068
0.938564, 33.8685, 0.404521, 1.71607, 0.4, -0.000193525, 1.0095, 0.997632, 1.00376, 1.00069
0.938614, 33.8683, 0.404519, 1.71606, 0.4, -0.000193551, 1.00951, 0.997633, 1.00376, 1.00069
0.938664, 33.8681, 0.404518, 1.71605, 0.4, -0.000193577, 1.00951, 0.997633, 1.00376, 1.00069
0.938714, 33.8679, 0.404517, 1.71604, 0.4, -0.000193603, 1.00951, 0.997634, 1.00376, 1.00069
0.938764, 33.8678, 0.404516, 1.71603, 0.4, -0.000193629, 1.00951, 0.997635, 1.00376, 1.00069
0.938814, 33.8676, 0.404514, 1.71602, 0.4, -0.000193655, 1.00951, 0.997635, 1.00376, 1.00069
0.938864, 33.8674, 0.404513, 1.71601, 0.4, -0.000193681, 1.00951, 0.997636, 1.00377, 1.00069
0.938914, 33.8672, 0.404511, 1.716, 0.4, -0.000193707, 1.00951, 0.997637, 1.00377, 1.00069
0.938964, 33.8671, 0.40451, 1.71599, 0.4, -0.000193732, 1.00951, 0.997638, 1.00377, 1.00069
0.939014, 33.8669, 0.404509, 1.71598, 0.4, -0.000193758, 1.00951, 0.997638, 1.00377, 1.00069
0.939064, 33.8667, 0.404508, 1.71597, 0.4, -0.000193784, 1.00952, 0.997639, 1.00377, 1.00069
0.939114, 33.8665, 0.404506, 1.71596, 0.4, -0.00019381, 1.00952, 0.99764, 1.00377, 1.00069
0.939164, 33.8664, 0.404505, 1.71595, 0.4, -0.000193836, 1.00952, 0.99764, 1.00377, 1.00069
0.939214, 33.8662, 0.404504, 1.71594, 0.4, -0.000193862, 1.00952, 0.997641, 1.00377, 1.00069
0.939264, 33.866, 0.404502, 1.71593, 0.4, -0.000193888, 1.00952, 0.997642, 1.00377, 1.00069
0.939314, 33.8658, 0.404501, 1.71592, 0.4, -0.000193913, 1.00952, 0.997642, 1.00377, 1.00069
0.939364, 33.8657, 0.4045, 1.71591, 0.4, -0.000193939, 1.00952, 0.997643, 1.00377, 1.00069
0.939414, 33.8655, 0.404498, 1.7159, 0.4, -0.000193965, 1.00952, 0.997644, 1.00377, 1.00069
0.939464, 33.8653, 0.404497, 1.71589, 0.4, -0.000193991, 1.00952, 0.997644, 1.00377, 1.0007
0.939514, 33.8651, 0.404496, 1.71588, 0.4, -0.000194017, 1.00953, 0.997645, 1.00377, 1.0007
0.939564, 33.865, 0.404494, 1.71587, 0.4, -0.000194043, 1.00953, 0.997646, 1.00377, 1.0007
0.939614, 33.8648, 0.404493, 1.71586, 0.4, -0.000194068, 1.00953, 0.997647, 1.00377, 1.0007
0.939664, 33.8646, 0.404492, 1.71585, 0.4, -0.000194094, 1.00953, 0.997647, 1.00377, 1.0007
0.939714, 33.8644, 0.40449, 1.71584, 0.4, -0.00019412, 1.00953, 0.997648, 1.00377, 1.0007
0.939764, 33.8643, 0.404489, 1.71583, 0.4, -0.000194146, 1.00953, 0.997649, 1.00377, 1.0007
0.939814, 33.8641, 0.404488, 1.71582, 0.4, -0.000194171, 1.00953, 0.997649, 1.00377, 1.0007
0.939864, 33.8639, 0.404487, 1.71581, 0.4, -0.000194197, 1.00953, 0.99765, 1.00377, 1.0007
0.939914, 33.8637, 0.404485, 1.7158, 0.4, -0.000194223, 1.00954, 0.997651, 1.00377, 1.0007
0.939964, 33.8636, 0.404484, 1.71579, 0.4, -0.000194249, 1.00954, 0.997651, 1.00378, 1.0007
0.940014, 33.8634, 0.404483, 1.71578, 0.4, -0.000194274, 1.00954, 0.997652, 1.00378, 1.0007
0.940064, 33.8632, 0.404481, 1.71577, 0.4, -0.0001943, 1.00954, 0.997653, 1.00378, 1.0007
0.940114, 33.8631, 0.40448, 1.71576, 0.4, -0.000194326, 1.00954, 0.997654, 1.00378, 1.0007
0.940164, 33.8629, 0.404479, 1.71575, 0.4, -0.000194352, 1.00954, 0.997654, 1.00378, 1.0007
0.940214, 33.8627, 0.404477, 1.71574, 0.4, -0.000194377, 1.00954, 0.997655, 1.00378, 1.0007
0.940264, 33.8625, 0.404476, 1.71573, 0.4, -0.000194403, 1.00954, 0.997656, 1.00378, 1.0007
0.940314, 33.8624, 0.404475, 1.71572, 0.4, -0.000194429, 1.00954, 0.997656, 1.00378, 1.00071
0.940364, 33.8622, 0.404473, 1.71571, 0.4, -0.000194454, 1.00955, 0.997657, 1.00378, 1.00071
0.940414, 33.862, 0.404472, 1.7157, 0.4, -0.00019448, 1.00955, 0.997658, 1.00378, 1.00071
0.940464, 33.8618, 0.404471, 1.71569, 0.4, -0.000194506, 1.00955, 0.997658, 1.00378, 1.00071
0.940514, 33.8617, 0.40447, 1.71568, 0.4, -0.000194531, 1.00955, 0.997659, 1.00378, 1.00071
0.940564, 33.8615, 0.404468, 1.71567, 0.4, -0.000194557, 1.00955, 0.99766, 1.00378, 1.00071
0.940614, 33.8613, 0.404467, 1.71566, 0.4, -0.000194583, 1.00955, 0.99766, 1.00378, 1.00071
0.940664, 33.8611, 0.404466, 1.71565, 0.4, -0.000194608, 1.00955, 0.997661, 1.00378, 1.00071
0.940714, 33.861, 0.404464, 1.71564, 0.4, -0.000194634, 1.00955, 0.997662, 1.00378, 1.00071
0.940764, 33.8608, 0.404463, 1.71563, 0.4, -0.00019466, 1.00955, 0.997662, 1.00378, 1.00071
0.940814, 33.8606, 0.404462, 1.71562, 0.4, -0.000194685, 1.00956, 0.997663, 1.00378, 1.00071
0.940864, 33.8604, 0.40446, 1.71561, 0.4, -0.000194711, 1.00956, 0.997664, 1.00378, 1.00071
0.940914, 33.8603, 0.404459, 1.7156, 0.4, -0.000194736, 1.00956, 0.997665, 1.00378, 1.00071
0.940964, 33.8601, 0.404458, 1.71559, 0.4, -0.000194762, 1.00956, 0.997665, 1.00378, 1.00071
0.941014, 33.8599, 0.404456, 1.71558, 0.4, -0.000194787, 1.00956, 0.997666, 1.00379, 1.00071
0.941064, 33.8597, 0.404455, 1.71557, 0.4, -0.000194813, 1.00956, 0.997667, 1.00379, 1.00071
0.941114, 33.8596, 0.404454, 1.71556, 0.4, -0.000194839, 1.00956, 0.997667, 1.00379, 1.00071
0.941164, 33.8594, 0.404453, 1.71555, 0.4, -0.000194864, 1.00956, 0.997668, 1.00379, 1.00072
0.941214, 33.8592, 0.404451, 1.71554, 0.4, -0.00019489, 1.00957, 0.997669, 1.00379, 1.00072
0.941264, 33.859, 0.40445, 1.71553, 0.4, -0.000194915, 1.00957, 0.99767, 1.00379, 1.00072
0.941314, 33.8589, 0.404448, 1.71552, 0.4, -0.000194941, 1.00957, 0.99767, 1.00379, 1.00072
0.941364, 33.8587, 0.404447, 1.71551, 0.4, -0.000194966, 1.00957, 0.997671, 1.00379, 1.00072
0.941414, 33.8585, 0.404446, 1.7155, 0.4, -0.000194992, 1.00957, 0.997672, 1.00379, 1.00072
0.941464, 33.8583, 0.404445, 1.71549, 0.4, -0.000195017, 1.00957, 0.997672, 1.00379, 1.00072
0.941514, 33.8582, 0.404443, 1.71548, 0.4, -0.000195043, 1.00957, 0.997673, 1.00379, 1.00072
0.941564, 33.858, 0.404442, 1.71547, 0.4, -0.000195068, 1.00957, 0.997674, 1.00379, 1.00072
0.941614, 33.8578, 0.404441, 1.71546, 0.4, -0.000195094, 1.00957, 0.997674, 1.00379, 1.00072
0.941664, 33.8577, 0.404439, 1.71545, 0.4, -0.000195119, 1.00958, 0.997675, 1.00379, 1.00072
0.941714, 33.8575, 0.404438, 1.71544, 0.4, -0.000195145, 1.00958, 0.997676, 1.00379, 1.00072
0.941764, 33.8573, 0.404437, 1.71543, 0.4, -0.00019517, 1.00958, 0.997676, 1.00379, 1.00072
0.941814, 33.8571, 0.404435, 1.71542, 0.4, -0.000195196, 1.00958, 0.997677, 1.00379, 1.00072
0.941864, 33.857, 0.404434, 1.71541, 0.4, -0.000195221, 1.00958, 0.997678, 1.00379, 1.00072
0.941914, 33.8568, 0.404433, 1.7154, 0.4, -0.000195247, 1.00958, 0.997679, 1.00379, 1.00072
0.941964, 33.8566, 0.404431, 1.71539, 0.4, -0.000195272, 1.00958, 0.997679, 1.00379, 1.00072
0.942014, 33.8564, 0.40443, 1.71538, 0.4, -0.000195297, 1.00958, 0.99768, 1.00379, 1.00072
0.942064, 33.8563, 0.404429, 1.71537, 0.4, -0.000195323, 1.00958, 0.997681, 1.00379, 1.00073
0.942114, 33.8561, 0.404427, 1.71536, 0.4, -0.000195348, 1.00959, 0.997681, 1.0038, 1.00073
0.942164, 33.8559, 0.404426, 1.71535, 0.4, -0.000195374, 1.00959, 0.997682, 1.0038, 1.00073
0.942214, 33.8557, 0.404425, 1.71534, 0.4, -0.000195399, 1.00959, 0.997683, 1.0038, 1.00073
0.942264, 33.8556, 0.404423, 1.71533, 0.4, -0.000195424, 1.00959, 0.997683, 1.0038, 1.00073
0.942314, 33.8554, 0.404422, 1.71532, 0.4, -0.00019545, 1.00959, 0.997684, 1.0038, 1.00073
0.942364, 33.8552, 0.404421, 1.71531, 0.4, -0.000195475, 1.00959, 0.997685, 1.0038, 1.00073
0.942414, 33.855, 0.404419, 1.7153, 0.4, -0.000195501, 1.00959, 0.997686, 1.0038, 1.00073
0.942464, 33.8549, 0.404418, 1.71529, 0.4, -0.000195526, 1.00959, 0.997686, 1.0038, 1.00073
0.942514, 33.8547, 0.404417, 1.71528, 0.4, -0.000195551, 1.0096, 0.997687, 1.0038, 1.00073
0.942564, 33.8545, 0.404415, 1.71527, 0.4, -0.000195577, 1.0096, 0.997688, 1.0038, 1.00073
0.942614, 33.8543, 0.404414, 1.71526, 0.4, -0.000195602, 1.0096, 0.997688, 1.0038, 1.00073
0.942664, 33.8541, 0.404412, 1.71525, 0.4, -0.000195627, 1.0096, 0.997689, 1.0038, 1.00073
0.942714, 33.854, 0.404411, 1.71524, 0.4, -0.000195653, 1.0096, 0.99769, 1.0038, 1.00073
0.942764, 33.8538, 0.40441, 1.71523, 0.4, -0.000195678, 1.0096, 0.99769, 1.0038, 1.00073
0.942814, 33.8536, 0.404408, 1.71522, 0.4, -0.000195703, 1.0096, 0.997691, 1.0038, 1.00073
0.942864, 33.8534, 0.404407, 1.71521, 0.4, -0.000195728, 1.0096, 0.997692, 1.0038, 1.00073
0.942914, 33.8533, 0.404405, 1.7152, 0.4, -0.000195754, 1.0096, 0.997692, 1.0038, 1.00074
0.942964, 33.8531, 0.404404, 1.71519, 0.4, -0.000195779, 1.00961, 0.997693, 1.0038, 1.00074
0.943014, 33.8529, 0.404403, 1.71518, 0.4, -0.000195804, 1.00961, 0.997694, 1.0038, 1.00074
0.943064, 33.8527, 0.404401, 1.71517, 0.4, -0.000195829, 1.00961, 0.997695, 1.0038, 1.00074
0.943114, 33.8525, 0.4044, 1.71516, 0.4, -0.000195855, 1.00961, 0.997695, 1.0038, 1.00074
0.943164, 33.8524, 0.404398, 1.71514, 0.4, -0.00019588, 1.00961, 0.997696, 1.0038, 1.00074
0.943214, 33.8522, 0.404397, 1.71513, 0.4, -0.000195905, 1.00961, 0.997697, 1.00381, 1.00074
0.943264, 33.852, 0.404396, 1.71512, 0.4, -0.00019593, 1.00961, 0.997697, 1.00381, 1.00074
0.943314, 33.8518, 0.404394, 1.71511, 0.4, -0.000195956, 1.00961, 0.997698, 1.00381, 1.00074
0.943364, 33.8517, 0.404393, 1.7151, 0.4, -0.000195981, 1.00961, 0.997699, 1.00381, 1.00074
0.943414, 33.8515, 0.404392, 1.71509, 0.4, -0.000196006, 1.00962, 0.997699, 1.00381, 1.00074
0.943464, 33.8513, 0.40439, 1.71508, 0.4, -0.000196031, 1.00962, 0.9977, 1.00381, 1.00074
0.943514, 33.8511, 0.404389, 1.71507, 0.4, -0.000196056, 1.00962, 0.997701, 1.00381, 1.00074
0.943564, 33.8509, 0.404387, 1.71506, 0.4, -0.000196082, 1.00962, 0.997702, 1.00381, 1.00074
0.943614, 33.8508, 0.404386, 1.71505, 0.4, -0.000196107, 1.00962, 0.997702, 1.00381, 1.00074
0.943664, 33.8506, 0.404385, 1.71504, 0.4, -0.000196132, 1.00962, 0.997703, 1.00381, 1.00074
0.943714, 33.8504, 0.404383, 1.71503, 0.4, -0.000196157, 1.00962, 0.997704, 1.00381, 1.00074
0.943764, 33.8502, 0.404382, 1.71502, 0.4, -0.000196182, 1.00962, 0.997704, 1.00381, 1.00075
0.943814, 33.8501, 0.40438, 1.71501, 0.4, -0.000196207, 1.00963, 0.997705, 1.00381, 1.00075
0.943864, 33.8499, 0.404379, 1.715, 0.4, -0.000196232, 1.00963, 0.997706, 1.00381, 1.00075
0.943914, 33.8497, 0.404378, 1.71499, 0.4, -0.000196258, 1.00963, 0.997706, 1.00381, 1.00075
0.943964, 33.8495, 0.404376, 1.71498, 0.4, -0.000196283, 1.00963, 0.997707, 1.00381, 1.00075
0.944014, 33.8493, 0.404375, 1.71497, 0.4, -0.000196308, 1.00963, 0.997708, 1.00381, 1.00075
0.944064, 33.8492, 0.404374, 1.71496, 0.4, -0.000196333, 1.00963, 0.997708, 1.00381, 1.00075
0.944114, 33.849, 0.404372, 1.71495, 0.4, -0.000196358, 1.00963, 0.997709, 1.00381, 1.00075
0.944164, 33.8488, 0.404371, 1.71494, 0.4, -0.000196383, 1.00963, 0.99771, 1.00381, 1.00075
0.944214, 33.8486, 0.404369, 1.71493, 0.4, -0.000196408, 1.00963, 0.997711, 1.00381, 1.00075
0.944264, 33.8485, 0.404368, 1.71492, 0.4, -0.000196433, 1.00964, 0.997711, 1.00382, 1.00075
0.944314, 33.8483, 0.404367, 1.71491, 0.4, -0.000196458, 1.00964, 0.997712, 1.00382, 1.00075
0.944364, 33.8481, 0.404365, 1.7149, 0.4, -0.000196483, 1.00964, 0.997713, 1.00382, 1.00075
0.944414, 33.8479, 0.404364, 1.71489, 0.4, -0.000196508, 1.00964, 0.997713, 1.00382, 1.00075
0.944465, 33.8477, 0.404362, 1.71488, 0.4, -0.000196533, 1.00964, 0.997714, 1.00382, 1.00075
0.944515, 33.8476, 0.404361, 1.71487, 0.4, -0.000196558, 1.00964, 0.997715, 1.00382, 1.00075
0.944565, 33.8474, 0.404359, 1.71486, 0.4, -0.000196583, 1.00964, 0.997715, 1.00382, 1.00075
0.944615, 33.8472, 0.404358, 1.71485, 0.4, -0.000196608, 1.00964, 0.997716, 1.00382, 1.00076
0.944665, 33.847, 0.404357, 1.71484, 0.4, -0.000196633, 1.00964, 0.997717, 1.00382, 1.00076
0.944715, 33.8469, 0.404355, 1.71483, 0.4, -0.000196658, 1.00965, 0.997718, 1.00382, 1.00076
0.944765, 33.8467, 0.404354, 1.71482, 0.4, -0.000196683, 1.00965, 0.997718, 1.00382, 1.00076
0.944815, 33.8465, 0.404353, 1.71481, 0.4, -0.000196708, 1.00965, 0.997719, 1.00382, 1.00076
0.944865, 33.8463, 0.404351, 1.7148, 0.4, -0.000196733, 1.00965, 0.99772, 1.00382, 1.00076
