Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.944915, 33.8461, 0.40435, 1.71479, 0.4, -0.000196758, 1.00965, 0.99772, 1.00382, 1.00076
0.944965, 33.846, 0.404348, 1.71478, 0.4, -0.000196783, 1.00965, 0.997721, 1.00382, 1.00076
0.945015, 33.8458, 0.404347, 1.71477, 0.4, -0.000196808, 1.00965, 0.997722, 1.00382, 1.00076
0.945065, 33.8456, 0.404346, 1.71476, 0.4, -0.000196833, 1.00965, 0.997723, 1.00382, 1.00076
0.945115, 33.8454, 0.404344, 1.71475, 0.4, -0.000196858, 1.00966, 0.997723, 1.00382, 1.00076
0.945165, 33.8453, 0.404343, 1.71474, 0.4, -0.000196883, 1.00966, 0.997724, 1.00382, 1.00076
0.945215, 33.8451, 0.404342, 1.71473, 0.4, -0.000196908, 1.00966, 0.997725, 1.00382, 1.00076
0.945265, 33.8449, 0.40434, 1.71472, 0.4, -0.000196933, 1.00966, 0.997725, 1.00382, 1.00076
0.945315, 33.8447, 0.404339, 1.71471, 0.4, -0.000196957, 1.00966, 0.997726, 1.00382, 1.00076
0.945365, 33.8446, 0.404338, 1.7147, 0.4, -0.000196982, 1.00966, 0.997727, 1.00383, 1.00076
0.945415, 33.8444, 0.404336, 1.71469, 0.4, -0.000197007, 1.00966, 0.997727, 1.00383, 1.00076
0.945465, 33.8442, 0.404335, 1.71468, 0.4, -0.000197032, 1.00966, 0.997728, 1.00383, 1.00077
0.945515, 33.844, 0.404333, 1.71467, 0.4, -0.000197057, 1.00966, 0.997729, 1.00383, 1.00077
0.945565, 33.8438, 0.404332, 1.71466, 0.4, -0.000197082, 1.00967, 0.997729, 1.00383, 1.00077
0.945615, 33.8437, 0.404331, 1.71465, 0.4, -0.000197107, 1.00967, 0.99773, 1.00383, 1.00077
0.945665, 33.8435, 0.404329, 1.71464, 0.4, -0.000197131, 1.00967, 0.997731, 1.00383, 1.00077
0.945715, 33.8433, 0.404328, 1.71463, 0.4, -0.000197156, 1.00967, 0.997732, 1.00383, 1.00077
0.945765, 33.8431, 0.404327, 1.71462, 0.4, -0.000197181, 1.00967, 0.997732, 1.00383, 1.00077
0.945815, 33.843, 0.404325, 1.71461, 0.4, -0.000197206, 1.00967, 0.997733, 1.00383, 1.00077
0.945865, 33.8428, 0.404324, 1.7146, 0.4, -0.000197231, 1.00967, 0.997734, 1.00383, 1.00077
0.945915, 33.8426, 0.404323, 1.71459, 0.4, -0.000197256, 1.00967, 0.997734, 1.00383, 1.00077
0.945965, 33.8424, 0.404321, 1.71458, 0.4, -0.00019728, 1.00967, 0.997735, 1.00383, 1.00077
0.946015, 33.8422, 0.40432, 1.71457, 0.4, -0.000197305, 1.00968, 0.997736, 1.00383, 1.00077
0.946065, 33.8421, 0.404318, 1.71456, 0.4, -0.00019733, 1.00968, 0.997736, 1.00383, 1.00077
0.946115, 33.8419, 0.404317, 1.71455, 0.4, -0.000197355, 1.00968, 0.997737, 1.00383, 1.00077
0.946165, 33.8417, 0.404316, 1.71454, 0.4, -0.000197379, 1.00968, 0.997738, 1.00383, 1.00077
0.946215, 33.8415, 0.404314, 1.71453, 0.4, -0.000197404, 1.00968, 0.997738, 1.00383, 1.00077
0.946265, 33.8414, 0.404313, 1.71452, 0.4, -0.000197429, 1.00968, 0.997739, 1.00383, 1.00077
0.946315, 33.8412, 0.404312, 1.71451, 0.4, -0.000197454, 1.00968, 0.99774, 1.00383, 1.00077
0.946365, 33.841, 0.40431, 1.7145, 0.4, -0.000197478, 1.00968, 0.997741, 1.00383, 1.00078
0.946415, 33.8408, 0.404309, 1.71449, 0.4, -0.000197503, 1.00969, 0.997741, 1.00383, 1.00078
0.946465, 33.8406, 0.404308, 1.71448, 0.4, -0.000197528, 1.00969, 0.997742, 1.00384, 1.00078
0.946515, 33.8405, 0.404306, 1.71447, 0.4, -0.000197552, 1.00969, 0.997743, 1.00384, 1.00078
0.946565, 33.8403, 0.404305, 1.71446, 0.4, -0.000197577, 1.00969, 0.997743, 1.00384, 1.00078
0.946615, 33.8401, 0.404303, 1.71445, 0.4, -0.000197602, 1.00969, 0.997744, 1.00384, 1.00078
0.946665, 33.8399, 0.404302, 1.71444, 0.4, -0.000197626, 1.00969, 0.997745, 1.00384, 1.00078
0.946715, 33.8398, 0.404301, 1.71443, 0.4, -0.000197651, 1.00969, 0.997745, 1.00384, 1.00078
0.946765, 33.8396, 0.404299, 1.71442, 0.4, -0.000197676, 1.00969, 0.997746, 1.00384, 1.00078
0.946815, 33.8394, 0.404298, 1.71441, 0.4, -0.0001977, 1.00969, 0.997747, 1.00384, 1.00078
0.946865, 33.8392, 0.404297, 1.7144, 0.4, -0.000197725, 1.0097, 0.997747, 1.00384, 1.00078
0.946915, 33.839, 0.404295, 1.71439, 0.4, -0.00019775, 1.0097, 0.997748, 1.00384, 1.00078
0.946965, 33.8389, 0.404294, 1.71438, 0.4, -0.000197774, 1.0097, 0.997749, 1.00384, 1.00078
0.947015, 33.8387, 0.404293, 1.71437, 0.4, -0.000197799, 1.0097, 0.99775, 1.00384, 1.00078
0.947065, 33.8385, 0.404291, 1.71436, 0.4, -0.000197824, 1.0097, 0.99775, 1.00384, 1.00078
0.947115, 33.8383, 0.40429, 1.71435, 0.4, -0.000197848, 1.0097, 0.997751, 1.00384, 1.00078
0.947165, 33.8382, 0.404288, 1.71434, 0.4, -0.000197873, 1.0097, 0.997752, 1.00384, 1.00078
0.947215, 33.838, 0.404287, 1.71433, 0.4, -0.000197897, 1.0097, 0.997752, 1.00384, 1.00079
0.947265, 33.8378, 0.404286, 1.71432, 0.4, -0.000197922, 1.0097, 0.997753, 1.00384, 1.00079
0.947315, 33.8376, 0.404284, 1.71431, 0.4, -0.000197946, 1.00971, 0.997754, 1.00384, 1.00079
0.947365, 33.8374, 0.404283, 1.7143, 0.4, -0.000197971, 1.00971, 0.997754, 1.00384, 1.00079
0.947415, 33.8373, 0.404282, 1.71429, 0.4, -0.000197996, 1.00971, 0.997755, 1.00384, 1.00079
0.947465, 33.8371, 0.40428, 1.71428, 0.4, -0.00019802, 1.00971, 0.997756, 1.00384, 1.00079
0.947515, 33.8369, 0.404279, 1.71427, 0.4, -0.000198045, 1.00971, 0.997757, 1.00384, 1.00079
0.947565, 33.8367, 0.404277, 1.71426, 0.4, -0.000198069, 1.00971, 0.997757, 1.00385, 1.00079
0.947615, 33.8366, 0.404276, 1.71425, 0.4, -0.000198094, 1.00971, 0.997758, 1.00385, 1.00079
0.947665, 33.8364, 0.404275, 1.71424, 0.4, -0.000198118, 1.00971, 0.997759, 1.00385, 1.00079
0.947715, 33.8362, 0.404273, 1.71423, 0.4, -0.000198143, 1.00972, 0.997759, 1.00385, 1.00079
0.947765, 33.836, 0.404272, 1.71422, 0.4, -0.000198167, 1.00972, 0.99776, 1.00385, 1.00079
0.947815, 33.8358, 0.404271, 1.71421, 0.4, -0.000198192, 1.00972, 0.997761, 1.00385, 1.00079
0.947865, 33.8357, 0.404269, 1.7142, 0.4, -0.000198216, 1.00972, 0.997761, 1.00385, 1.00079
0.947915, 33.8355, 0.404268, 1.71419, 0.4, -0.000198241, 1.00972, 0.997762, 1.00385, 1.00079
0.947965, 33.8353, 0.404267, 1.71418, 0.4, -0.000198265, 1.00972, 0.997763, 1.00385, 1.00079
0.948015, 33.8351, 0.404265, 1.71417, 0.4, -0.00019829, 1.00972, 0.997763, 1.00385, 1.00079
0.948065, 33.835, 0.404264, 1.71416, 0.4, -0.000198314, 1.00972, 0.997764, 1.00385, 1.00079
0.948115, 33.8348, 0.404262, 1.71415, 0.4, -0.000198338, 1.00972, 0.997765, 1.00385, 1.0008
0.948165, 33.8346, 0.404261, 1.71414, 0.4, -0.000198363, 1.00973, 0.997766, 1.00385, 1.0008
0.948215, 33.8344, 0.40426, 1.71413, 0.4, -0.000198387, 1.00973, 0.997766, 1.00385, 1.0008
0.948265, 33.8343, 0.404258, 1.71412, 0.4, -0.000198412, 1.00973, 0.997767, 1.00385, 1.0008
0.948315, 33.8341, 0.404257, 1.71411, 0.4, -0.000198436, 1.00973, 0.997768, 1.00385, 1.0008
0.948365, 33.8339, 0.404256, 1.7141, 0.4, -0.00019846, 1.00973, 0.997768, 1.00385, 1.0008
0.948415, 33.8337, 0.404254, 1.71409, 0.4, -0.000198485, 1.00973, 0.997769, 1.00385, 1.0008
0.948465, 33.8335, 0.404253, 1.71408, 0.4, -0.000198509, 1.00973, 0.99777, 1.00385, 1.0008
0.948515, 33.8334, 0.404252, 1.71407, 0.4, -0.000198534, 1.00973, 0.99777, 1.00385, 1.0008
0.948565, 33.8332, 0.40425, 1.71406, 0.4, -0.000198558, 1.00973, 0.997771, 1.00385, 1.0008
0.948615, 33.833, 0.404249, 1.71405, 0.4, -0.000198582, 1.00974, 0.997772, 1.00385, 1.0008
0.948665, 33.8328, 0.404247, 1.71404, 0.4, -0.000198607, 1.00974, 0.997772, 1.00386, 1.0008
0.948715, 33.8327, 0.404246, 1.71403, 0.4, -0.000198631, 1.00974, 0.997773, 1.00386, 1.0008
0.948765, 33.8325, 0.404245, 1.71402, 0.4, -0.000198655, 1.00974, 0.997774, 1.00386, 1.0008
0.948815, 33.8323, 0.404244, 1.71401, 0.4, -0.00019868, 1.00974, 0.997775, 1.00386, 1.0008
0.948865, 33.8321, 0.404242, 1.714, 0.4, -0.000198704, 1.00974, 0.997775, 1.00386, 1.0008
0.948915, 33.8319, 0.404241, 1.71399, 0.4, -0.000198728, 1.00974, 0.997776, 1.00386, 1.0008
0.948965, 33.8318, 0.404239, 1.71398, 0.4, -0.000198753, 1.00974, 0.997777, 1.00386, 1.00081
0.949015, 33.8316, 0.404238, 1.71397, 0.4, -0.000198777, 1.00974, 0.997777, 1.00386, 1.00081
0.949065, 33.8314, 0.404236, 1.71396, 0.4, -0.000198801, 1.00975, 0.997778, 1.00386, 1.00081
0.949115, 33.8312, 0.404235, 1.71395, 0.4, -0.000198825, 1.00975, 0.997779, 1.00386, 1.00081
0.949165, 33.8311, 0.404234, 1.71394, 0.4, -0.00019885, 1.00975, 0.997779, 1.00386, 1.00081
0.949215, 33.8309, 0.404232, 1.71393, 0.4, -0.000198874, 1.00975, 0.99778, 1.00386, 1.00081
0.949265, 33.8307, 0.404231, 1.71392, 0.4, -0.000198898, 1.00975, 0.997781, 1.00386, 1.00081
0.949315, 33.8305, 0.404229, 1.71391, 0.4, -0.000198923, 1.00975, 0.997781, 1.00386, 1.00081
0.949365, 33.8303, 0.404228, 1.7139, 0.4, -0.000198947, 1.00975, 0.997782, 1.00386, 1.00081
0.949415, 33.8302, 0.404227, 1.71389, 0.4, -0.000198971, 1.00975, 0.997783, 1.00386, 1.00081
0.949465, 33.83, 0.404225, 1.71388, 0.4, -0.000198995, 1.00976, 0.997783, 1.00386, 1.00081
0.949515, 33.8298, 0.404224, 1.71387, 0.4, -0.000199019, 1.00976, 0.997784, 1.00386, 1.00081
0.949565, 33.8296, 0.404223, 1.71386, 0.4, -0.000199044, 1.00976, 0.997785, 1.00386, 1.00081
0.949615, 33.8295, 0.404221, 1.71385, 0.4, -0.000199068, 1.00976, 0.997785, 1.00386, 1.00081
0.949665, 33.8293, 0.40422, 1.71384, 0.4, -0.000199092, 1.00976, 0.997786, 1.00386, 1.00081
0.949715, 33.8291, 0.404218, 1.71383, 0.4, -0.000199116, 1.00976, 0.997787, 1.00387, 1.00081
0.949765, 33.8289, 0.404217, 1.71382, 0.4, -0.00019914, 1.00976, 0.997787, 1.00387, 1.00081
0.949815, 33.8287, 0.404215, 1.71381, 0.4, -0.000199164, 1.00976, 0.997788, 1.00387, 1.00081
0.949865, 33.8286, 0.404214, 1.7138, 0.4, -0.000199189, 1.00976, 0.997789, 1.00387, 1.00082
0.949915, 33.8284, 0.404213, 1.71379, 0.4, -0.000199213, 1.00977, 0.997789, 1.00387, 1.00082
0.949965, 33.8282, 0.404211, 1.71378, 0.4, -0.000199237, 1.00977, 0.99779, 1.00387, 1.00082
0.950015, 33.828, 0.40421, 1.71377, 0.4, -0.000199261, 1.00977, 0.997791, 1.00387, 1.00082
0.950065, 33.8279, 0.404208, 1.71376, 0.4, -0.000199285, 1.00977, 0.997791, 1.00387, 1.00082
0.950115, 33.8277, 0.404207, 1.71375, 0.4, -0.000199309, 1.00977, 0.997792, 1.00387, 1.00082
0.950165, 33.8275, 0.404205, 1.71374, 0.4, -0.000199333, 1.00977, 0.997793, 1.00387, 1.00082
0.950215, 33.8273, 0.404204, 1.71373, 0.4, -0.000199357, 1.00977, 0.997794, 1.00387, 1.00082
0.950265, 33.8271, 0.404202, 1.71372, 0.4, -0.000199382, 1.00977, 0.997794, 1.00387, 1.00082
0.950315, 33.8269, 0.404201, 1.71371, 0.4, -0.000199406, 1.00977, 0.997795, 1.00387, 1.00082
0.950365, 33.8268, 0.404199, 1.7137, 0.4, -0.00019943, 1.00978, 0.997796, 1.00387, 1.00082
0.950415, 33.8266, 0.404198, 1.71369, 0.4, -0.000199454, 1.00978, 0.997796, 1.00387, 1.00082
0.950466, 33.8264, 0.404196, 1.71368, 0.4, -0.000199478, 1.00978, 0.997797, 1.00387, 1.00082
0.950516, 33.8262, 0.404195, 1.71367, 0.4, -0.000199502, 1.00978, 0.997798, 1.00387, 1.00082
0.950566, 33.826, 0.404193, 1.71366, 0.4, -0.000199526, 1.00978, 0.997798, 1.00387, 1.00082
0.950616, 33.8259, 0.404192, 1.71365, 0.4, -0.00019955, 1.00978, 0.997799, 1.00387, 1.00082
0.950666, 33.8257, 0.40419, 1.71364, 0.4, -0.000199574, 1.00978, 0.9978, 1.00387, 1.00082
0.950716, 33.8255, 0.404189, 1.71363, 0.4, -0.000199598, 1.00978, 0.9978, 1.00387, 1.00083
0.950766, 33.8253, 0.404187, 1.71362, 0.4, -0.000199622, 1.00978, 0.997801, 1.00387, 1.00083
0.950816, 33.8251, 0.404186, 1.71361, 0.4, -0.000199646, 1.00979, 0.997802, 1.00387, 1.00083
0.950866, 33.825, 0.404184, 1.7136, 0.4, -0.00019967, 1.00979, 0.997802, 1.00388, 1.00083
0.950916, 33.8248, 0.404183, 1.71359, 0.4, -0.000199694, 1.00979, 0.997803, 1.00388, 1.00083
0.950966, 33.8246, 0.404181, 1.71358, 0.4, -0.000199718, 1.00979, 0.997804, 1.00388, 1.00083
0.951016, 33.8244, 0.40418, 1.71357, 0.4, -0.000199742, 1.00979, 0.997804, 1.00388, 1.00083
0.951066, 33.8242, 0.404178, 1.71356, 0.4, -0.000199766, 1.00979, 0.997805, 1.00388, 1.00083
0.951116, 33.8241, 0.404177, 1.71355, 0.4, -0.00019979, 1.00979, 0.997806, 1.00388, 1.00083
0.951166, 33.8239, 0.404175, 1.71354, 0.4, -0.000199814, 1.00979, 0.997806, 1.00388, 1.00083
0.951216, 33.8237, 0.404174, 1.71353, 0.4, -0.000199838, 1.00979, 0.997807, 1.00388, 1.00083
0.951266, 33.8235, 0.404172, 1.71352, 0.4, -0.000199861, 1.0098, 0.997808, 1.00388, 1.00083
0.951316, 33.8233, 0.404171, 1.71351, 0.4, -0.000199885, 1.0098, 0.997809, 1.00388, 1.00083
0.951366, 33.8231, 0.40417, 1.7135, 0.4, -0.000199909, 1.0098, 0.997809, 1.00388, 1.00083
0.951416, 33.823, 0.404168, 1.71349, 0.4, -0.000199933, 1.0098, 0.99781, 1.00388, 1.00083
0.951466, 33.8228, 0.404166, 1.71348, 0.4, -0.000199957, 1.0098, 0.997811, 1.00388, 1.00083
0.951516, 33.8226, 0.404165, 1.71347, 0.4, -0.000199981, 1.0098, 0.997811, 1.00388, 1.00083
0.951566, 33.8224, 0.404163, 1.71346, 0.4, -0.000200005, 1.0098, 0.997812, 1.00388, 1.00083
0.951616, 33.8222, 0.404162, 1.71345, 0.4, -0.000200029, 1.0098, 0.997813, 1.00388, 1.00084
0.951666, 33.8221, 0.404161, 1.71344, 0.4, -0.000200052, 1.0098, 0.997813, 1.00388, 1.00084
0.951716, 33.8219, 0.404159, 1.71343, 0.4, -0.000200076, 1.00981, 0.997814, 1.00388, 1.00084
0.951766, 33.8217, 0.404158, 1.71342, 0.4, -0.0002001, 1.00981, 0.997815, 1.00388, 1.00084
0.951816, 33.8215, 0.404156, 1.71341, 0.4, -0.000200124, 1.00981, 0.997815, 1.00388, 1.00084
0.951866, 33.8213, 0.404155, 1.7134, 0.4, -0.000200148, 1.00981, 0.997816, 1.00388, 1.00084
0.951916, 33.8212, 0.404153, 1.71339, 0.4, -0.000200171, 1.00981, 0.997817, 1.00388, 1.00084
0.951966, 33.821, 0.404152, 1.71338, 0.4, -0.000200195, 1.00981, 0.997817, 1.00389, 1.00084
0.952016, 33.8208, 0.40415, 1.71337, 0.4, -0.000200219, 1.00981, 0.997818, 1.00389, 1.00084
0.952066, 33.8206, 0.404149, 1.71336, 0.4, -0.000200243, 1.00981, 0.997819, 1.00389, 1.00084
0.952116, 33.8204, 0.404147, 1.71335, 0.4, -0.000200267, 1.00981, 0.997819, 1.00389, 1.00084
0.952166, 33.8203, 0.404146, 1.71334, 0.4, -0.00020029, 1.00982, 0.99782, 1.00389, 1.00084
0.952216, 33.8201, 0.404144, 1.71333, 0.4, -0.000200314, 1.00982, 0.997821, 1.00389, 1.00084
0.952266, 33.8199, 0.404143, 1.71332, 0.4, -0.000200338, 1.00982, 0.997821, 1.00389, 1.00084
0.952316, 33.8197, 0.404141, 1.71331, 0.4, -0.000200361, 1.00982, 0.997822, 1.00389, 1.00084
0.952366, 33.8195, 0.40414, 1.7133, 0.4, -0.000200385, 1.00982, 0.997823, 1.00389, 1.00084
0.952416, 33.8193, 0.404138, 1.71329, 0.4, -0.000200409, 1.00982, 0.997824, 1.00389, 1.00084
0.952466, 33.8192, 0.404137, 1.71328, 0.4, -0.000200433, 1.00982, 0.997824, 1.00389, 1.00084
0.952516, 33.819, 0.404135, 1.71327, 0.4, -0.000200456, 1.00982, 0.997825, 1.00389, 1.00085
0.952566, 33.8188, 0.404134, 1.71326, 0.4, -0.00020048, 1.00982, 0.997826, 1.00389, 1.00085
0.952616, 33.8186, 0.404132, 1.71325, 0.4, -0.000200504, 1.00983, 0.997826, 1.00389, 1.00085
0.952666, 33.8184, 0.404131, 1.71324, 0.4, -0.000200527, 1.00983, 0.997827, 1.00389, 1.00085
0.952716, 33.8183, 0.40413, 1.71323, 0.4, -0.000200551, 1.00983, 0.997828, 1.00389, 1.00085
0.952766, 33.8181, 0.404128, 1.71322, 0.4, -0.000200575, 1.00983, 0.997828, 1.00389, 1.00085
0.952816, 33.8179, 0.404127, 1.71321, 0.4, -0.000200598, 1.00983, 0.997829, 1.00389, 1.00085
0.952866, 33.8177, 0.404125, 1.7132, 0.4, -0.000200622, 1.00983, 0.99783, 1.00389, 1.00085
0.952916, 33.8175, 0.404124, 1.71319, 0.4, -0.000200646, 1.00983, 0.99783, 1.00389, 1.00085
0.952966, 33.8174, 0.404122, 1.71318, 0.4, -0.000200669, 1.00983, 0.997831, 1.00389, 1.00085
0.953016, 33.8172, 0.404121, 1.71317, 0.4, -0.000200693, 1.00983, 0.997832, 1.00389, 1.00085
0.953066, 33.817, 0.404119, 1.71316, 0.4, -0.000200716, 1.00984, 0.997832, 1.0039, 1.00085
0.953116, 33.8168, 0.404118, 1.71315, 0.4, -0.00020074, 1.00984, 0.997833, 1.0039, 1.00085
0.953166, 33.8166, 0.404116, 1.71314, 0.4, -0.000200764, 1.00984, 0.997834, 1.0039, 1.00085
0.953216, 33.8164, 0.404115, 1.71313, 0.4, -0.000200787, 1.00984, 0.997834, 1.0039, 1.00085
0.953266, 33.8163, 0.404113, 1.71312, 0.4, -0.000200811, 1.00984, 0.997835, 1.0039, 1.00085
0.953316, 33.8161, 0.404112, 1.71311, 0.4, -0.000200834, 1.00984, 0.997836, 1.0039, 1.00085
0.953366, 33.8159, 0.404111, 1.7131, 0.4, -0.000200858, 1.00984, 0.997836, 1.0039, 1.00085
0.953416, 33.8157, 0.404109, 1.71309, 0.4, -0.000200881, 1.00984, 0.997837, 1.0039, 1.00086
0.953466, 33.8155, 0.404108, 1.71308, 0.4, -0.000200905, 1.00984, 0.997838, 1.0039, 1.00086
0.953516, 33.8154, 0.404106, 1.71307, 0.4, -0.000200928, 1.00985, 0.997838, 1.0039, 1.00086
0.953566, 33.8152, 0.404105, 1.71305, 0.4, -0.000200952, 1.00985, 0.997839, 1.0039, 1.00086
0.953616, 33.815, 0.404103, 1.71304, 0.4, -0.000200975, 1.00985, 0.99784, 1.0039, 1.00086
0.953666, 33.8148, 0.404102, 1.71303, 0.4, -0.000200999, 1.00985, 0.99784, 1.0039, 1.00086
0.953716, 33.8146, 0.404101, 1.71302, 0.4, -0.000201022, 1.00985, 0.997841, 1.0039, 1.00086
0.953766, 33.8145, 0.404099, 1.71301, 0.4, -0.000201046, 1.00985, 0.997842, 1.0039, 1.00086
0.953816, 33.8143, 0.404098, 1.713, 0.4, -0.000201069, 1.00985, 0.997842, 1.0039, 1.00086
0.953866, 33.8141, 0.404096, 1.71299, 0.4, -0.000201093, 1.00985, 0.997843, 1.0039, 1.00086
0.953916, 33.8139, 0.404095, 1.71298, 0.4, -0.000201116, 1.00985, 0.997844, 1.0039, 1.00086
0.953966, 33.8137, 0.404093, 1.71297, 0.4, -0.00020114, 1.00986, 0.997845, 1.0039, 1.00086
0.954016, 33.8135, 0.404092, 1.71296, 0.4, -0.000201163, 1.00986, 0.997845, 1.0039, 1.00086
0.954066, 33.8134, 0.40409, 1.71295, 0.4, -0.000201186, 1.00986, 0.997846, 1.0039, 1.00086
0.954116, 33.8132, 0.404089, 1.71294, 0.4, -0.00020121, 1.00986, 0.997847, 1.0039, 1.00086
0.954166, 33.813, 0.404087, 1.71293, 0.4, -0.000201233, 1.00986, 0.997847, 1.00391, 1.00086
0.954216, 33.8128, 0.404086, 1.71292, 0.4, -0.000201257, 1.00986, 0.997848, 1.00391, 1.00086
0.954266, 33.8126, 0.404084, 1.71291, 0.4, -0.00020128, 1.00986, 0.997849, 1.00391, 1.00087
0.954316, 33.8125, 0.404083, 1.7129, 0.4, -0.000201303, 1.00986, 0.997849, 1.00391, 1.00087
0.954366, 33.8123, 0.404081, 1.71289, 0.4, -0.000201327, 1.00987, 0.99785, 1.00391, 1.00087
0.954416, 33.8121, 0.40408, 1.71288, 0.4, -0.00020135, 1.00987, 0.997851, 1.00391, 1.00087
0.954466, 33.8119, 0.404079, 1.71287, 0.4, -0.000201374, 1.00987, 0.997851, 1.00391, 1.00087
0.954516, 33.8117, 0.404077, 1.71286, 0.4, -0.000201397, 1.00987, 0.997852, 1.00391, 1.00087
0.954566, 33.8116, 0.404075, 1.71285, 0.4, -0.00020142, 1.00987, 0.997853, 1.00391, 1.00087
0.954616, 33.8114, 0.404074, 1.71284, 0.4, -0.000201444, 1.00987, 0.997853, 1.00391, 1.00087
0.954666, 33.8112, 0.404073, 1.71283, 0.4, -0.000201467, 1.00987, 0.997854, 1.00391, 1.00087
0.954716, 33.811, 0.404071, 1.71282, 0.4, -0.00020149, 1.00987, 0.997855, 1.00391, 1.00087
0.954766, 33.8108, 0.40407, 1.71281, 0.4, -0.000201514, 1.00987, 0.997855, 1.00391, 1.00087
0.954816, 33.8107, 0.404068, 1.7128, 0.4, -0.000201537, 1.00988, 0.997856, 1.00391, 1.00087
0.954866, 33.8105, 0.404067, 1.71279, 0.4, -0.00020156, 1.00988, 0.997857, 1.00391, 1.00087
0.954916, 33.8103, 0.404065, 1.71278, 0.4, -0.000201583, 1.00988, 0.997857, 1.00391, 1.00087
0.954966, 33.8101, 0.404064, 1.71277, 0.4, -0.000201607, 1.00988, 0.997858, 1.00391, 1.00087
0.955016, 33.8099, 0.404063, 1.71276, 0.4, -0.00020163, 1.00988, 0.997859, 1.00391, 1.00087
0.955066, 33.8097, 0.404061, 1.71275, 0.4, -0.000201653, 1.00988, 0.997859, 1.00391, 1.00087
0.955116, 33.8096, 0.40406, 1.71274, 0.4, -0.000201676, 1.00988, 0.99786, 1.00391, 1.00087
0.955166, 33.8094, 0.404058, 1.71273, 0.4, -0.0002017, 1.00988, 0.997861, 1.00391, 1.00088
0.955216, 33.8092, 0.404057, 1.71272, 0.4, -0.000201723, 1.00988, 0.997861, 1.00391, 1.00088
0.955266, 33.809, 0.404055, 1.71271, 0.4, -0.000201746, 1.00989, 0.997862, 1.00391, 1.00088
0.955316, 33.8088, 0.404054, 1.7127, 0.4, -0.000201769, 1.00989, 0.997863, 1.00392, 1.00088
0.955366, 33.8087, 0.404052, 1.71269, 0.4, -0.000201793, 1.00989, 0.997863, 1.00392, 1.00088
0.955416, 33.8085, 0.404051, 1.71268, 0.4, -0.000201816, 1.00989, 0.997864, 1.00392, 1.00088
0.955466, 33.8083, 0.404049, 1.71267, 0.4, -0.000201839, 1.00989, 0.997865, 1.00392, 1.00088
0.955516, 33.8081, 0.404048, 1.71266, 0.4, -0.000201862, 1.00989, 0.997865, 1.00392, 1.00088
0.955566, 33.8079, 0.404046, 1.71265, 0.4, -0.000201885, 1.00989, 0.997866, 1.00392, 1.00088
0.955616, 33.8078, 0.404045, 1.71264, 0.4, -0.000201908, 1.00989, 0.997867, 1.00392, 1.00088
0.955666, 33.8076, 0.404044, 1.71263, 0.4, -0.000201932, 1.00989, 0.997868, 1.00392, 1.00088
0.955716, 33.8074, 0.404042, 1.71262, 0.4, -0.000201955, 1.0099, 0.997868, 1.00392, 1.00088
0.955766, 33.8072, 0.404041, 1.71261, 0.4, -0.000201978, 1.0099, 0.997869, 1.00392, 1.00088
0.955816, 33.807, 0.404039, 1.7126, 0.4, -0.000202001, 1.0099, 0.997869, 1.00392, 1.00088
0.955866, 33.8069, 0.404038, 1.71259, 0.4, -0.000202024, 1.0099, 0.99787, 1.00392, 1.00088
0.955916, 33.8067, 0.404036, 1.71258, 0.4, -0.000202047, 1.0099, 0.997871, 1.00392, 1.00088
0.955966, 33.8065, 0.404035, 1.71257, 0.4, -0.00020207, 1.0099, 0.997872, 1.00392, 1.00088
0.956016, 33.8063, 0.404033, 1.71256, 0.4, -0.000202093, 1.0099, 0.997872, 1.00392, 1.00088
0.956066, 33.8061, 0.404032, 1.71255, 0.4, -0.000202116, 1.0099, 0.997873, 1.00392, 1.00089
0.956116, 33.8059, 0.404031, 1.71254, 0.4, -0.00020214, 1.0099, 0.997874, 1.00392, 1.00089
0.956166, 33.8058, 0.404029, 1.71253, 0.4, -0.000202163, 1.00991, 0.997874, 1.00392, 1.00089
0.956216, 33.8056, 0.404028, 1.71252, 0.4, -0.000202186, 1.00991, 0.997875, 1.00392, 1.00089
0.956266, 33.8054, 0.404026, 1.71251, 0.4, -0.000202209, 1.00991, 0.997876, 1.00392, 1.00089
0.956316, 33.8052, 0.404025, 1.7125, 0.4, -0.000202232, 1.00991, 0.997876, 1.00392, 1.00089
0.956366, 33.805, 0.404023, 1.71249, 0.4, -0.000202255, 1.00991, 0.997877, 1.00392, 1.00089
0.956416, 33.8049, 0.404022, 1.71248, 0.4, -0.000202278, 1.00991, 0.997878, 1.00393, 1.00089
0.956466, 33.8047, 0.40402, 1.71247, 0.4, -0.000202301, 1.00991, 0.997878, 1.00393, 1.00089
0.956517, 33.8045, 0.404019, 1.71246, 0.4, -0.000202324, 1.00991, 0.997879, 1.00393, 1.00089
0.956567, 33.8043, 0.404017, 1.71245, 0.4, -0.000202347, 1.00991, 0.99788, 1.00393, 1.00089
0.956617, 33.8041, 0.404016, 1.71244, 0.4, -0.00020237, 1.00992, 0.99788, 1.00393, 1.00089
0.956667, 33.804, 0.404014, 1.71243, 0.4, -0.000202393, 1.00992, 0.997881, 1.00393, 1.00089
0.956717, 33.8038, 0.404013, 1.71242, 0.4, -0.000202416, 1.00992, 0.997882, 1.00393, 1.00089
0.956767, 33.8036, 0.404012, 1.71241, 0.4, -0.000202439, 1.00992, 0.997882, 1.00393, 1.00089
0.956817, 33.8034, 0.40401, 1.7124, 0.4, -0.000202462, 1.00992, 0.997883, 1.00393, 1.00089
0.956867, 33.8032, 0.404009, 1.71239, 0.4, -0.000202485, 1.00992, 0.997884, 1.00393, 1.00089
0.956917, 33.8031, 0.404007, 1.71238, 0.4, -0.000202508, 1.00992, 0.997884, 1.00393, 1.00089
0.956967, 33.8029, 0.404006, 1.71237, 0.4, -0.00020253, 1.00992, 0.997885, 1.00393, 1.0009
0.957017, 33.8027, 0.404004, 1.71236, 0.4, -0.000202553, 1.00992, 0.997886, 1.00393, 1.0009
0.957067, 33.8025, 0.404003, 1.71235, 0.4, -0.000202576, 1.00993, 0.997886, 1.00393, 1.0009
0.957117, 33.8023, 0.404001, 1.71234, 0.4, -0.000202599, 1.00993, 0.997887, 1.00393, 1.0009
0.957167, 33.8021, 0.404, 1.71233, 0.4, -0.000202622, 1.00993, 0.997888, 1.00393, 1.0009
0.957217, 33.802, 0.403998, 1.71232, 0.4, -0.000202645, 1.00993, 0.997889, 1.00393, 1.0009
0.957267, 33.8018, 0.403997, 1.7123, 0.4, -0.000202668, 1.00993, 0.997889, 1.00393, 1.0009
0.957317, 33.8016, 0.403996, 1.71229, 0.4, -0.000202691, 1.00993, 0.99789, 1.00393, 1.0009
0.957367, 33.8014, 0.403994, 1.71228, 0.4, -0.000202714, 1.00993, 0.99789, 1.00393, 1.0009
0.957417, 33.8012, 0.403993, 1.71227, 0.4, -0.000202736, 1.00993, 0.997891, 1.00393, 1.0009
0.957467, 33.8011, 0.403991, 1.71226, 0.4, -0.000202759, 1.00993, 0.997892, 1.00393, 1.0009
0.957517, 33.8009, 0.40399, 1.71225, 0.4, -0.000202782, 1.00994, 0.997893, 1.00394, 1.0009
0.957567, 33.8007, 0.403988, 1.71224, 0.4, -0.000202805, 1.00994, 0.997893, 1.00394, 1.0009
0.957617, 33.8005, 0.403987, 1.71223, 0.4, -0.000202828, 1.00994, 0.997894, 1.00394, 1.0009
0.957667, 33.8003, 0.403985, 1.71222, 0.4, -0.000202851, 1.00994, 0.997895, 1.00394, 1.0009
0.957717, 33.8002, 0.403984, 1.71221, 0.4, -0.000202873, 1.00994, 0.997895, 1.00394, 1.0009
0.957767, 33.8, 0.403982, 1.7122, 0.4, -0.000202896, 1.00994, 0.997896, 1.00394, 1.0009
0.957817, 33.7998, 0.403981, 1.71219, 0.4, -0.000202919, 1.00994, 0.997897, 1.00394, 1.00091
0.957867, 33.7996, 0.40398, 1.71218, 0.4, -0.000202942, 1.00994, 0.997897, 1.00394, 1.00091
0.957917, 33.7994, 0.403978, 1.71217, 0.4, -0.000202964, 1.00994, 0.997898, 1.00394, 1.00091
0.957967, 33.7993, 0.403977, 1.71216, 0.4, -0.000202987, 1.00995, 0.997899, 1.00394, 1.00091
0.958017, 33.7991, 0.403975, 1.71215, 0.4, -0.00020301, 1.00995, 0.997899, 1.00394, 1.00091
0.958067, 33.7989, 0.403974, 1.71214, 0.4, -0.000203033, 1.00995, 0.9979, 1.00394, 1.00091
0.958117, 33.7987, 0.403972, 1.71213, 0.4, -0.000203055, 1.00995, 0.997901, 1.00394, 1.00091
0.958167, 33.7985, 0.403971, 1.71212, 0.4, -0.000203078, 1.00995, 0.997901, 1.00394, 1.00091
0.958217, 33.7983, 0.403969, 1.71211, 0.4, -0.000203101, 1.00995, 0.997902, 1.00394, 1.00091
0.958267, 33.7981, 0.403967, 1.7121, 0.4, -0.000203124, 1.00995, 0.997903, 1.00394, 1.00091
0.958317, 33.798, 0.403966, 1.71209, 0.4, -0.000203146, 1.00995, 0.997903, 1.00394, 1.00091
0.958367, 33.7978, 0.403964, 1.71208, 0.4, -0.000203169, 1.00995, 0.997904, 1.00394, 1.00091
0.958417, 33.7976, 0.403963, 1.71207, 0.4, -0.000203192, 1.00996, 0.997905, 1.00394, 1.00091
0.958467, 33.7974, 0.403961, 1.71206, 0.4, -0.000203214, 1.00996, 0.997905, 1.00394, 1.00091
0.958517, 33.7972, 0.40396, 1.71205, 0.4, -0.000203237, 1.00996, 0.997906, 1.00394, 1.00091
0.958567, 33.797, 0.403958, 1.71204, 0.4, -0.00020326, 1.00996, 0.997907, 1.00394, 1.00091
0.958617, 33.7969, 0.403957, 1.71203, 0.4, -0.000203282, 1.00996, 0.997908, 1.00394, 1.00091
0.958667, 33.7967, 0.403955, 1.71202, 0.4, -0.000203305, 1.00996, 0.997908, 1.00395, 1.00091
0.958717, 33.7965, 0.403954, 1.71201, 0.4, -0.000203328, 1.00996, 0.997909, 1.00395, 1.00092
0.958767, 33.7963, 0.403952, 1.712, 0.4, -0.00020335, 1.00996, 0.99791, 1.00395, 1.00092
0.958817, 33.7961, 0.40395, 1.71199, 0.4, -0.000203373, 1.00996, 0.99791, 1.00395, 1.00092
0.958867, 33.7959, 0.403949, 1.71198, 0.4, -0.000203395, 1.00997, 0.997911, 1.00395, 1.00092
0.958917, 33.7957, 0.403948, 1.71197, 0.4, -0.000203418, 1.00997, 0.997912, 1.00395, 1.00092
0.958967, 33.7956, 0.403946, 1.71196, 0.4, -0.000203441, 1.00997, 0.997912, 1.00395, 1.00092
0.959017, 33.7954, 0.403945, 1.71195, 0.4, -0.000203463, 1.00997, 0.997913, 1.00395, 1.00092
0.959067, 33.7952, 0.403943, 1.71194, 0.4, -0.000203486, 1.00997, 0.997914, 1.00395, 1.00092
0.959117, 33.795, 0.403941, 1.71193, 0.4, -0.000203508, 1.00997, 0.997914, 1.00395, 1.00092
0.959167, 33.7948, 0.40394, 1.71192, 0.4, -0.000203531, 1.00997, 0.997915, 1.00395, 1.00092
0.959217, 33.7946, 0.403938, 1.71191, 0.4, -0.000203553, 1.00997, 0.997916, 1.00395, 1.00092
0.959267, 33.7945, 0.403937, 1.7119, 0.4, -0.000203576, 1.00997, 0.997916, 1.00395, 1.00092
0.959317, 33.7943, 0.403935, 1.71189, 0.4, -0.000203598, 1.00998, 0.997917, 1.00395, 1.00092
0.959367, 33.7941, 0.403934, 1.71188, 0.4, -0.000203621, 1.00998, 0.997918, 1.00395, 1.00092
0.959417, 33.7939, 0.403932, 1.71187, 0.4, -0.000203643, 1.00998, 0.997918, 1.00395, 1.00092
0.959467, 33.7937, 0.403931, 1.71186, 0.4, -0.000203666, 1.00998, 0.997919, 1.00395, 1.00092
0.959517, 33.7935, 0.403929, 1.71185, 0.4, -0.000203688, 1.00998, 0.99792, 1.00395, 1.00092
0.959567, 33.7934, 0.403927, 1.71184, 0.4, -0.000203711, 1.00998, 0.99792, 1.00395, 1.00092
0.959617, 33.7932, 0.403926, 1.71183, 0.4, -0.000203733, 1.00998, 0.997921, 1.00395, 1.00093
0.959667, 33.793, 0.403925, 1.71182, 0.4, -0.000203756, 1.00998, 0.997922, 1.00395, 1.00093
0.959717, 33.7928, 0.403923, 1.71181, 0.4, -0.000203778, 1.00998, 0.997922, 1.00395, 1.00093
0.959767, 33.7926, 0.403922, 1.7118, 0.4, -0.000203801, 1.00999, 0.997923, 1.00396, 1.00093
0.959817, 33.7924, 0.40392, 1.71179, 0.4, -0.000203823, 1.00999, 0.997924, 1.00396, 1.00093
0.959867, 33.7922, 0.403919, 1.71178, 0.4, -0.000203845, 1.00999, 0.997924, 1.00396, 1.00093
0.959917, 33.7921, 0.403917, 1.71177, 0.4, -0.000203868, 1.00999, 0.997925, 1.00396, 1.00093
0.959967, 33.7919, 0.403916, 1.71176, 0.4, -0.00020389, 1.00999, 0.997926, 1.00396, 1.00093
0.960017, 33.7917, 0.403914, 1.71175, 0.4, -0.000203913, 1.00999, 0.997926, 1.00396, 1.00093
0.960067, 33.7915, 0.403913, 1.71174, 0.4, -0.000203935, 1.00999, 0.997927, 1.00396, 1.00093
0.960117, 33.7913, 0.403911, 1.71173, 0.4, -0.000203957, 1.00999, 0.997928, 1.00396, 1.00093
0.960167, 33.7911, 0.40391, 1.71172, 0.4, -0.00020398, 1.00999, 0.997929, 1.00396, 1.00093
0.960217, 33.791, 0.403908, 1.71171, 0.4, -0.000204002, 1.01, 0.997929, 1.00396, 1.00093
0.960267, 33.7908, 0.403907, 1.7117, 0.4, -0.000204024, 1.01, 0.99793, 1.00396, 1.00093
0.960317, 33.7906, 0.403905, 1.71169, 0.4, -0.000204047, 1.01, 0.997931, 1.00396, 1.00093
0.960367, 33.7904, 0.403904, 1.71168, 0.4, -0.000204069, 1.01, 0.997931, 1.00396, 1.00093
0.960417, 33.7902, 0.403902, 1.71167, 0.4, -0.000204091, 1.01, 0.997932, 1.00396, 1.00093
0.960467, 33.79, 0.403901, 1.71166, 0.4, -0.000204114, 1.01, 0.997933, 1.00396, 1.00093
0.960517, 33.7898, 0.403899, 1.71165, 0.4, -0.000204136, 1.01, 0.997933, 1.00396, 1.00094
0.960567, 33.7897, 0.403897, 1.71164, 0.4, -0.000204158, 1.01, 0.997934, 1.00396, 1.00094
0.960617, 33.7895, 0.403896, 1.71163, 0.4, -0.000204181, 1.01, 0.997935, 1.00396, 1.00094
0.960667, 33.7893, 0.403895, 1.71162, 0.4, -0.000204203, 1.01001, 0.997935, 1.00396, 1.00094
0.960717, 33.7891, 0.403893, 1.71161, 0.4, -0.000204225, 1.01001, 0.997936, 1.00396, 1.00094
0.960767, 33.7889, 0.403892, 1.7116, 0.4, -0.000204247, 1.01001, 0.997937, 1.00396, 1.00094
0.960817, 33.7887, 0.40389, 1.71159, 0.4, -0.00020427, 1.01001, 0.997937, 1.00396, 1.00094
0.960867, 33.7886, 0.403889, 1.71158, 0.4, -0.000204292, 1.01001, 0.997938, 1.00397, 1.00094
0.960917, 33.7884, 0.403887, 1.71157, 0.4, -0.000204314, 1.01001, 0.997939, 1.00397, 1.00094
0.960967, 33.7882, 0.403886, 1.71156, 0.4, -0.000204336, 1.01001, 0.997939, 1.00397, 1.00094
0.961017, 33.788, 0.403884, 1.71154, 0.4, -0.000204359, 1.01001, 0.99794, 1.00397, 1.00094
0.961067, 33.7878, 0.403882, 1.71153, 0.4, -0.000204381, 1.01002, 0.997941, 1.00397, 1.00094
0.961117, 33.7876, 0.403881, 1.71152, 0.4, -0.000204403, 1.01002, 0.997941, 1.00397, 1.00094
0.961167, 33.7875, 0.403879, 1.71151, 0.4, -0.000204425, 1.01002, 0.997942, 1.00397, 1.00094
0.961217, 33.7873, 0.403878, 1.7115, 0.4, -0.000204447, 1.01002, 0.997943, 1.00397, 1.00094
0.961267, 33.7871, 0.403876, 1.71149, 0.4, -0.000204469, 1.01002, 0.997943, 1.00397, 1.00094
0.961317, 33.7869, 0.403875, 1.71148, 0.4, -0.000204492, 1.01002, 0.997944, 1.00397, 1.00094
0.961367, 33.7867, 0.403874, 1.71147, 0.4, -0.000204514, 1.01002, 0.997945, 1.00397, 1.00094
0.961417, 33.7865, 0.403872, 1.71146, 0.4, -0.000204536, 1.01002, 0.997945, 1.00397, 1.00095
0.961467, 33.7863, 0.40387, 1.71145, 0.4, -0.000204558, 1.01002, 0.997946, 1.00397, 1.00095
0.961517, 33.7862, 0.403869, 1.71144, 0.4, -0.00020458, 1.01003, 0.997947, 1.00397, 1.00095
0.961567, 33.786, 0.403867, 1.71143, 0.4, -0.000204602, 1.01003, 0.997947, 1.00397, 1.00095
0.961617, 33.7858, 0.403866, 1.71142, 0.4, -0.000204624, 1.01003, 0.997948, 1.00397, 1.00095
0.961667, 33.7856, 0.403864, 1.71141, 0.4, -0.000204647, 1.01003, 0.997949, 1.00397, 1.00095
0.961717, 33.7854, 0.403863, 1.7114, 0.4, -0.000204669, 1.01003, 0.997949, 1.00397, 1.00095
0.961767, 33.7852, 0.403861, 1.71139, 0.4, -0.000204691, 1.01003, 0.99795, 1.00397, 1.00095
0.961817, 33.7851, 0.40386, 1.71138, 0.4, -0.000204713, 1.01003, 0.997951, 1.00397, 1.00095
0.961867, 33.7849, 0.403859, 1.71137, 0.4, -0.000204735, 1.01003, 0.997952, 1.00397, 1.00095
0.961917, 33.7847, 0.403857, 1.71136, 0.4, -0.000204757, 1.01003, 0.997952, 1.00397, 1.00095
0.961967, 33.7845, 0.403855, 1.71135, 0.4, -0.000204779, 1.01004, 0.997953, 1.00398, 1.00095
0.962017, 33.7843, 0.403854, 1.71134, 0.4, -0.000204801, 1.01004, 0.997954, 1.00398, 1.00095
0.962067, 33.7841, 0.403852, 1.71133, 0.4, -0.000204823, 1.01004, 0.997954, 1.00398, 1.00095
0.962117, 33.7839, 0.403851, 1.71132, 0.4, -0.000204845, 1.01004, 0.997955, 1.00398, 1.00095
0.962167, 33.7838, 0.403849, 1.71131, 0.4, -0.000204867, 1.01004, 0.997956, 1.00398, 1.00095
0.962217, 33.7836, 0.403848, 1.7113, 0.4, -0.000204889, 1.01004, 0.997956, 1.00398, 1.00095
0.962267, 33.7834, 0.403846, 1.71129, 0.4, -0.000204911, 1.01004, 0.997957, 1.00398, 1.00096
0.962317, 33.7832, 0.403845, 1.71128, 0.4, -0.000204933, 1.01004, 0.997958, 1.00398, 1.00096
0.962367, 33.783, 0.403843, 1.71127, 0.4, -0.000204955, 1.01004, 0.997958, 1.00398, 1.00096
0.962417, 33.7828, 0.403842, 1.71126, 0.4, -0.000204977, 1.01005, 0.997959, 1.00398, 1.00096
0.962467, 33.7827, 0.40384, 1.71125, 0.4, -0.000204999, 1.01005, 0.99796, 1.00398, 1.00096
0.962517, 33.7825, 0.403839, 1.71124, 0.4, -0.000205021, 1.01005, 0.99796, 1.00398, 1.00096
0.962568, 33.7823, 0.403837, 1.71123, 0.4, -0.000205043, 1.01005, 0.997961, 1.00398, 1.00096
0.962618, 33.7821, 0.403836, 1.71122, 0.4, -0.000205065, 1.01005, 0.997962, 1.00398, 1.00096
0.962668, 33.7819, 0.403834, 1.71121, 0.4, -0.000205087, 1.01005, 0.997962, 1.00398, 1.00096
0.962718, 33.7817, 0.403833, 1.7112, 0.4, -0.000205109, 1.01005, 0.997963, 1.00398, 1.00096
0.962768, 33.7816, 0.403831, 1.71119, 0.4, -0.00020513, 1.01005, 0.997964, 1.00398, 1.00096
0.962818, 33.7814, 0.40383, 1.71118, 0.4, -0.000205152, 1.01005, 0.997964, 1.00398, 1.00096
0.962868, 33.7812, 0.403828, 1.71117, 0.4, -0.000205174, 1.01006, 0.997965, 1.00398, 1.00096
0.962918, 33.781, 0.403827, 1.71116, 0.4, -0.000205196, 1.01006, 0.997966, 1.00398, 1.00096
0.962968, 33.7808, 0.403825, 1.71115, 0.4, -0.000205218, 1.01006, 0.997966, 1.00398, 1.00096
0.963018, 33.7806, 0.403824, 1.71114, 0.4, -0.00020524, 1.01006, 0.997967, 1.00398, 1.00096
0.963068, 33.7804, 0.403822, 1.71113, 0.4, -0.000205262, 1.01006, 0.997968, 1.00398, 1.00096
0.963118, 33.7803, 0.403821, 1.71112, 0.4, -0.000205284, 1.01006, 0.997968, 1.00399, 1.00096
0.963168, 33.7801, 0.403819, 1.71111, 0.4, -0.000205305, 1.01006, 0.997969, 1.00399, 1.00097
0.963218, 33.7799, 0.403818, 1.7111, 0.4, -0.000205327, 1.01006, 0.99797, 1.00399, 1.00097
0.963268, 33.7797, 0.403816, 1.71109, 0.4, -0.000205349, 1.01006, 0.99797, 1.00399, 1.00097
0.963318, 33.7795, 0.403815, 1.71108, 0.4, -0.000205371, 1.01007, 0.997971, 1.00399, 1.00097
0.963368, 33.7793, 0.403813, 1.71107, 0.4, -0.000205393, 1.01007, 0.997972, 1.00399, 1.00097
0.963418, 33.7792, 0.403812, 1.71106, 0.4, -0.000205414, 1.01007, 0.997972, 1.00399, 1.00097
0.963468, 33.779, 0.40381, 1.71105, 0.4, -0.000205436, 1.01007, 0.997973, 1.00399, 1.00097
0.963518, 33.7788, 0.403809, 1.71104, 0.4, -0.000205458, 1.01007, 0.997974, 1.00399, 1.00097
0.963568, 33.7786, 0.403807, 1.71103, 0.4, -0.00020548, 1.01007, 0.997974, 1.00399, 1.00097
0.963618, 33.7784, 0.403806, 1.71102, 0.4, -0.000205501, 1.01007, 0.997975, 1.00399, 1.00097
0.963668, 33.7782, 0.403804, 1.71101, 0.4, -0.000205523, 1.01007, 0.997976, 1.00399, 1.00097
0.963718, 33.778, 0.403803, 1.71099, 0.4, -0.000205545, 1.01007, 0.997977, 1.00399, 1.00097
0.963768, 33.7779, 0.403801, 1.71098, 0.4, -0.000205567, 1.01008, 0.997977, 1.00399, 1.00097
0.963818, 33.7777, 0.4038, 1.71097, 0.4, -0.000205588, 1.01008, 0.997978, 1.00399, 1.00097
0.963868, 33.7775, 0.403798, 1.71096, 0.4, -0.00020561, 1.01008, 0.997979, 1.00399, 1.00097
0.963918, 33.7773, 0.403797, 1.71095, 0.4, -0.000205632, 1.01008, 0.997979, 1.00399, 1.00097
0.963968, 33.7771, 0.403795, 1.71094, 0.4, -0.000205653, 1.01008, 0.99798, 1.00399, 1.00097
0.964018, 33.7769, 0.403794, 1.71093, 0.4, -0.000205675, 1.01008, 0.997981, 1.00399, 1.00097
0.964068, 33.7768, 0.403792, 1.71092, 0.4, -0.000205697, 1.01008, 0.997981, 1.00399, 1.00098
0.964118, 33.7766, 0.403791, 1.71091, 0.4, -0.000205719, 1.01008, 0.997982, 1.00399, 1.00098
0.964168, 33.7764, 0.403789, 1.7109, 0.4, -0.00020574, 1.01008, 0.997983, 1.00399, 1.00098
0.964218, 33.7762, 0.403788, 1.71089, 0.4, -0.000205762, 1.01009, 0.997983, 1.004, 1.00098
0.964268, 33.776, 0.403786, 1.71088, 0.4, -0.000205783, 1.01009, 0.997984, 1.004, 1.00098
0.964318, 33.7758, 0.403785, 1.71087, 0.4, -0.000205805, 1.01009, 0.997985, 1.004, 1.00098
0.964368, 33.7757, 0.403783, 1.71086, 0.4, -0.000205827, 1.01009, 0.997985, 1.004, 1.00098
0.964418, 33.7755, 0.403782, 1.71085, 0.4, -0.000205848, 1.01009, 0.997986, 1.004, 1.00098
0.964468, 33.7753, 0.40378, 1.71084, 0.4, -0.00020587, 1.01009, 0.997987, 1.004, 1.00098
0.964518, 33.7751, 0.403778, 1.71083, 0.4, -0.000205891, 1.01009, 0.997987, 1.004, 1.00098
0.964568, 33.7749, 0.403777, 1.71082, 0.4, -0.000205913, 1.01009, 0.997988, 1.004, 1.00098
0.964618, 33.7747, 0.403776, 1.71081, 0.4, -0.000205935, 1.01009, 0.997989, 1.004, 1.00098
0.964668, 33.7745, 0.403774, 1.7108, 0.4, -0.000205956, 1.0101, 0.997989, 1.004, 1.00098
0.964718, 33.7744, 0.403772, 1.71079, 0.4, -0.000205978, 1.0101, 0.99799, 1.004, 1.00098
0.964768, 33.7742, 0.403771, 1.71078, 0.4, -0.000205999, 1.0101, 0.997991, 1.004, 1.00098
0.964818, 33.774, 0.40377, 1.71077, 0.4, -0.000206021, 1.0101, 0.997991, 1.004, 1.00098
0.964868, 33.7738, 0.403768, 1.71076, 0.4, -0.000206042, 1.0101, 0.997992, 1.004, 1.00098
0.964918, 33.7736, 0.403766, 1.71075, 0.4, -0.000206064, 1.0101, 0.997993, 1.004, 1.00098
0.964968, 33.7734, 0.403765, 1.71074, 0.4, -0.000206085, 1.0101, 0.997993, 1.004, 1.00099
0.965018, 33.7733, 0.403763, 1.71073, 0.4, -0.000206107, 1.0101, 0.997994, 1.004, 1.00099
0.965068, 33.7731, 0.403762, 1.71072, 0.4, -0.000206128, 1.0101, 0.997995, 1.004, 1.00099
0.965118, 33.7729, 0.40376, 1.71071, 0.4, -0.00020615, 1.01011, 0.997995, 1.004, 1.00099
0.965168, 33.7727, 0.403759, 1.7107, 0.4, -0.000206171, 1.01011, 0.997996, 1.004, 1.00099
0.965218, 33.7725, 0.403757, 1.71069, 0.4, -0.000206193, 1.01011, 0.997997, 1.004, 1.00099
0.965268, 33.7723, 0.403756, 1.71068, 0.4, -0.000206214, 1.01011, 0.997997, 1.004, 1.00099
0.965318, 33.7721, 0.403754, 1.71067, 0.4, -0.000206236, 1.01011, 0.997998, 1.00401, 1.00099
0.965368, 33.772, 0.403753, 1.71066, 0.4, -0.000206257, 1.01011, 0.997999, 1.00401, 1.00099
0.965418, 33.7718, 0.403751, 1.71065, 0.4, -0.000206279, 1.01011, 0.998, 1.00401, 1.00099
0.965468, 33.7716, 0.40375, 1.71064, 0.4, -0.0002063, 1.01011, 0.998, 1.00401, 1.00099
0.965518, 33.7714, 0.403748, 1.71063, 0.4, -0.000206322, 1.01011, 0.998001, 1.00401, 1.00099
0.965568, 33.7712, 0.403747, 1.71062, 0.4, -0.000206343, 1.01012, 0.998002, 1.00401, 1.00099
0.965618, 33.771, 0.403745, 1.71061, 0.4, -0.000206364, 1.01012, 0.998002, 1.00401, 1.00099
0.965668, 33.7709, 0.403744, 1.7106, 0.4, -0.000206386, 1.01012, 0.998003, 1.00401, 1.00099
0.965718, 33.7707, 0.403742, 1.71058, 0.4, -0.000206407, 1.01012, 0.998004, 1.00401, 1.00099
0.965768, 33.7705, 0.403741, 1.71057, 0.4, -0.000206428, 1.01012, 0.998004, 1.00401, 1.00099
0.965818, 33.7703, 0.403739, 1.71056, 0.4, -0.00020645, 1.01012, 0.998005, 1.00401, 1.00099
0.965868, 33.7701, 0.403738, 1.71055, 0.4, -0.000206471, 1.01012, 0.998006, 1.00401, 1.001
0.965918, 33.7699, 0.403736, 1.71054, 0.4, -0.000206493, 1.01012, 0.998006, 1.00401, 1.001
0.965968, 33.7697, 0.403735, 1.71053, 0.4, -0.000206514, 1.01012, 0.998007, 1.00401, 1.001
0.966018, 33.7696, 0.403733, 1.71052, 0.4, -0.000206535, 1.01013, 0.998008, 1.00401, 1.001
0.966068, 33.7694, 0.403732, 1.71051, 0.4, -0.000206557, 1.01013, 0.998008, 1.00401, 1.001
0.966118, 33.7692, 0.40373, 1.7105, 0.4, -0.000206578, 1.01013, 0.998009, 1.00401, 1.001
0.966168, 33.769, 0.403729, 1.71049, 0.4, -0.000206599, 1.01013, 0.99801, 1.00401, 1.001
0.966218, 33.7688, 0.403727, 1.71048, 0.4, -0.00020662, 1.01013, 0.99801, 1.00401, 1.001
0.966268, 33.7686, 0.403726, 1.71047, 0.4, -0.000206642, 1.01013, 0.998011, 1.00401, 1.001
0.966318, 33.7685, 0.403724, 1.71046, 0.4, -0.000206663, 1.01013, 0.998012, 1.00401, 1.001
0.966368, 33.7683, 0.403723, 1.71045, 0.4, -0.000206684, 1.01013, 0.998012, 1.00401, 1.001
0.966418, 33.7681, 0.403721, 1.71044, 0.4, -0.000206706, 1.01013, 0.998013, 1.00401, 1.001
0.966468, 33.7679, 0.40372, 1.71043, 0.4, -0.000206727, 1.01014, 0.998014, 1.00402, 1.001
0.966518, 33.7677, 0.403718, 1.71042, 0.4, -0.000206748, 1.01014, 0.998014, 1.00402, 1.001
0.966568, 33.7675, 0.403717, 1.71041, 0.4, -0.000206769, 1.01014, 0.998015, 1.00402, 1.001
0.966618, 33.7673, 0.403715, 1.7104, 0.4, -0.00020679, 1.01014, 0.998016, 1.00402, 1.001
0.966668, 33.7672, 0.403714, 1.71039, 0.4, -0.000206812, 1.01014, 0.998016, 1.00402, 1.001
0.966718, 33.767, 0.403712, 1.71038, 0.4, -0.000206833, 1.01014, 0.998017, 1.00402, 1.00101
0.966768, 33.7668, 0.40371, 1.71037, 0.4, -0.000206854, 1.01014, 0.998018, 1.00402, 1.00101
0.966818, 33.7666, 0.403709, 1.71036, 0.4, -0.000206875, 1.01014, 0.998019, 1.00402, 1.00101
0.966868, 33.7664, 0.403707, 1.71035, 0.4, -0.000206896, 1.01014, 0.998019, 1.00402, 1.00101
0.966918, 33.7662, 0.403706, 1.71034, 0.4, -0.000206918, 1.01015, 0.99802, 1.00402, 1.00101
0.966968, 33.766, 0.403704, 1.71033, 0.4, -0.000206939, 1.01015, 0.99802, 1.00402, 1.00101
0.967018, 33.7659, 0.403703, 1.71032, 0.4, -0.00020696, 1.01015, 0.998021, 1.00402, 1.00101
0.967068, 33.7657, 0.403701, 1.71031, 0.4, -0.000206981, 1.01015, 0.998022, 1.00402, 1.00101
0.967118, 33.7655, 0.403699, 1.7103, 0.4, -0.000207002, 1.01015, 0.998022, 1.00402, 1.00101
0.967168, 33.7653, 0.403698, 1.71029, 0.4, -0.000207023, 1.01015, 0.998023, 1.00402, 1.00101
0.967218, 33.7651, 0.403696, 1.71028, 0.4, -0.000207044, 1.01015, 0.998024, 1.00402, 1.00101
0.967268, 33.7649, 0.403695, 1.71027, 0.4, -0.000207065, 1.01015, 0.998025, 1.00402, 1.00101
0.967318, 33.7647, 0.403693, 1.71026, 0.4, -0.000207087, 1.01015, 0.998025, 1.00402, 1.00101
0.967368, 33.7645, 0.403692, 1.71025, 0.4, -0.000207108, 1.01016, 0.998026, 1.00402, 1.00101
0.967418, 33.7643, 0.40369, 1.71024, 0.4, -0.000207129, 1.01016, 0.998027, 1.00402, 1.00101
0.967468, 33.7642, 0.403688, 1.71023, 0.4, -0.00020715, 1.01016, 0.998027, 1.00402, 1.00101
0.967518, 33.764, 0.403687, 1.71022, 0.4, -0.000207171, 1.01016, 0.998028, 1.00402, 1.00101
0.967568, 33.7638, 0.403686, 1.71021, 0.4, -0.000207192, 1.01016, 0.998029, 1.00403, 1.00101
0.967618, 33.7636, 0.403684, 1.7102, 0.4, -0.000207213, 1.01016, 0.998029, 1.00403, 1.00102
0.967668, 33.7634, 0.403682, 1.71018, 0.4, -0.000207234, 1.01016, 0.99803, 1.00403, 1.00102
0.967718, 33.7632, 0.403681, 1.71017, 0.4, -0.000207255, 1.01016, 0.998031, 1.00403, 1.00102
0.967768, 33.763, 0.403679, 1.71016, 0.4, -0.000207276, 1.01016, 0.998031, 1.00403, 1.00102
0.967818, 33.7628, 0.403678, 1.71015, 0.4, -0.000207297, 1.01017, 0.998032, 1.00403, 1.00102
0.967868, 33.7627, 0.403676, 1.71014, 0.4, -0.000207318, 1.01017, 0.998033, 1.00403, 1.00102
0.967918, 33.7625, 0.403675, 1.71013, 0.4, -0.000207339, 1.01017, 0.998033, 1.00403, 1.00102
0.967968, 33.7623, 0.403673, 1.71012, 0.4, -0.00020736, 1.01017, 0.998034, 1.00403, 1.00102
0.968018, 33.7621, 0.403671, 1.71011, 0.4, -0.000207381, 1.01017, 0.998035, 1.00403, 1.00102
0.968068, 33.7619, 0.40367, 1.7101, 0.4, -0.000207402, 1.01017, 0.998035, 1.00403, 1.00102
0.968118, 33.7617, 0.403668, 1.71009, 0.4, -0.000207423, 1.01017, 0.998036, 1.00403, 1.00102
0.968168, 33.7615, 0.403667, 1.71008, 0.4, -0.000207444, 1.01017, 0.998037, 1.00403, 1.00102
0.968218, 33.7613, 0.403665, 1.71007, 0.4, -0.000207465, 1.01017, 0.998037, 1.00403, 1.00102
0.968268, 33.7612, 0.403664, 1.71006, 0.4, -0.000207486, 1.01018, 0.998038, 1.00403, 1.00102
0.968318, 33.761, 0.403662, 1.71005, 0.4, -0.000207506, 1.01018, 0.998039, 1.00403, 1.00102
0.968368, 33.7608, 0.40366, 1.71004, 0.4, -0.000207527, 1.01018, 0.998039, 1.00403, 1.00102
0.968418, 33.7606, 0.403659, 1.71003, 0.4, -0.000207548, 1.01018, 0.99804, 1.00403, 1.00102
0.968468, 33.7604, 0.403657, 1.71002, 0.4, -0.000207569, 1.01018, 0.998041, 1.00403, 1.00102
0.968518, 33.7602, 0.403656, 1.71001, 0.4, -0.00020759, 1.01018, 0.998041, 1.00403, 1.00103
0.968569, 33.76, 0.403654, 1.71, 0.4, -0.000207611, 1.01018, 0.998042, 1.00403, 1.00103
0.968619, 33.7598, 0.403653, 1.70999, 0.4, -0.000207632, 1.01018, 0.998043, 1.00403, 1.00103
0.968669, 33.7597, 0.403651, 1.70998, 0.4, -0.000207653, 1.01018, 0.998043, 1.00403, 1.00103
0.968719, 33.7595, 0.40365, 1.70997, 0.4, -0.000207673, 1.01019, 0.998044, 1.00404, 1.00103
0.968769, 33.7593, 0.403648, 1.70996, 0.4, -0.000207694, 1.01019, 0.998045, 1.00404, 1.00103
0.968819, 33.7591, 0.403646, 1.70995, 0.4, -0.000207715, 1.01019, 0.998046, 1.00404, 1.00103
0.968869, 33.7589, 0.403645, 1.70994, 0.4, -0.000207736, 1.01019, 0.998046, 1.00404, 1.00103
0.968919, 33.7587, 0.403643, 1.70993, 0.4, -0.000207757, 1.01019, 0.998047, 1.00404, 1.00103
0.968969, 33.7585, 0.403642, 1.70992, 0.4, -0.000207777, 1.01019, 0.998048, 1.00404, 1.00103
0.969019, 33.7583, 0.40364, 1.70991, 0.4, -0.000207798, 1.01019, 0.998048, 1.00404, 1.00103
0.969069, 33.7581, 0.403639, 1.7099, 0.4, -0.000207819, 1.01019, 0.998049, 1.00404, 1.00103
0.969119, 33.758, 0.403637, 1.70989, 0.4, -0.00020784, 1.0102, 0.99805, 1.00404, 1.00103
0.969169, 33.7578, 0.403636, 1.70988, 0.4, -0.000207861, 1.0102, 0.99805, 1.00404, 1.00103
0.969219, 33.7576, 0.403634, 1.70987, 0.4, -0.000207881, 1.0102, 0.998051, 1.00404, 1.00103
0.969269, 33.7574, 0.403632, 1.70986, 0.4, -0.000207902, 1.0102, 0.998052, 1.00404, 1.00103
0.969319, 33.7572, 0.403631, 1.70985, 0.4, -0.000207923, 1.0102, 0.998052, 1.00404, 1.00103
0.969369, 33.757, 0.403629, 1.70984, 0.4, -0.000207943, 1.0102, 0.998053, 1.00404, 1.00103
0.969419, 33.7568, 0.403628, 1.70983, 0.4, -0.000207964, 1.0102, 0.998054, 1.00404, 1.00104
0.969469, 33.7566, 0.403626, 1.70982, 0.4, -0.000207985, 1.0102, 0.998054, 1.00404, 1.00104
0.969519, 33.7565, 0.403625, 1.70981, 0.4, -0.000208006, 1.0102, 0.998055, 1.00404, 1.00104
0.969569, 33.7563, 0.403623, 1.7098, 0.4, -0.000208026, 1.01021, 0.998056, 1.00404, 1.00104
0.969619, 33.7561, 0.403621, 1.70979, 0.4, -0.000208047, 1.01021, 0.998056, 1.00404, 1.00104
0.969669, 33.7559, 0.40362, 1.70977, 0.4, -0.000208068, 1.01021, 0.998057, 1.00404, 1.00104
0.969719, 33.7557, 0.403618, 1.70976, 0.4, -0.000208088, 1.01021, 0.998058, 1.00404, 1.00104
0.969769, 33.7555, 0.403617, 1.70975, 0.4, -0.000208109, 1.01021, 0.998058, 1.00404, 1.00104
0.969819, 33.7553, 0.403615, 1.70974, 0.4, -0.00020813, 1.01021, 0.998059, 1.00405, 1.00104
0.969869, 33.7551, 0.403614, 1.70973, 0.4, -0.00020815, 1.01021, 0.99806, 1.00405, 1.00104
0.969919, 33.755, 0.403612, 1.70972, 0.4, -0.000208171, 1.01021, 0.99806, 1.00405, 1.00104
0.969969, 33.7548, 0.403611, 1.70971, 0.4, -0.000208191, 1.01021, 0.998061, 1.00405, 1.00104
0.970019, 33.7546, 0.403609, 1.7097, 0.4, -0.000208212, 1.01022, 0.998062, 1.00405, 1.00104
0.970069, 33.7544, 0.403608, 1.70969, 0.4, -0.000208233, 1.01022, 0.998062, 1.00405, 1.00104
0.970119, 33.7542, 0.403606, 1.70968, 0.4, -0.000208253, 1.01022, 0.998063, 1.00405, 1.00104
0.970169, 33.754, 0.403604, 1.70967, 0.4, -0.000208274, 1.01022, 0.998064, 1.00405, 1.00104
0.970219, 33.7538, 0.403603, 1.70966, 0.4, -0.000208294, 1.01022, 0.998064, 1.00405, 1.00104
0.970269, 33.7536, 0.403601, 1.70965, 0.4, -0.000208315, 1.01022, 0.998065, 1.00405, 1.00104
0.970319, 33.7535, 0.4036, 1.70964, 0.4, -0.000208335, 1.01022, 0.998066, 1.00405, 1.00105
0.970369, 33.7533, 0.403598, 1.70963, 0.4, -0.000208356, 1.01022, 0.998066, 1.00405, 1.00105
0.970419, 33.7531, 0.403596, 1.70962, 0.4, -0.000208376, 1.01022, 0.998067, 1.00405, 1.00105
0.970469, 33.7529, 0.403595, 1.70961, 0.4, -0.000208397, 1.01022, 0.998068, 1.00405, 1.00105
0.970519, 33.7527, 0.403593, 1.7096, 0.4, -0.000208417, 1.01023, 0.998068, 1.00405, 1.00105
0.970569, 33.7525, 0.403592, 1.70959, 0.4, -0.000208438, 1.01023, 0.998069, 1.00405, 1.00105
0.970619, 33.7523, 0.40359, 1.70958, 0.4, -0.000208458, 1.01023, 0.99807, 1.00405, 1.00105
