Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.970669, 33.7521, 0.403589, 1.70957, 0.4, -0.000208479, 1.01023, 0.99807, 1.00405, 1.00105
0.970719, 33.752, 0.403587, 1.70956, 0.4, -0.000208499, 1.01023, 0.998071, 1.00405, 1.00105
0.970769, 33.7518, 0.403585, 1.70955, 0.4, -0.00020852, 1.01023, 0.998072, 1.00405, 1.00105
0.970819, 33.7516, 0.403584, 1.70954, 0.4, -0.00020854, 1.01023, 0.998072, 1.00405, 1.00105
0.970869, 33.7514, 0.403582, 1.70953, 0.4, -0.000208561, 1.01023, 0.998073, 1.00405, 1.00105
0.970919, 33.7512, 0.40358, 1.70952, 0.4, -0.000208581, 1.01023, 0.998074, 1.00406, 1.00105
0.970969, 33.751, 0.403579, 1.70951, 0.4, -0.000208602, 1.01024, 0.998074, 1.00406, 1.00105
0.971019, 33.7508, 0.403577, 1.7095, 0.4, -0.000208622, 1.01024, 0.998075, 1.00406, 1.00105
0.971069, 33.7506, 0.403576, 1.70949, 0.4, -0.000208642, 1.01024, 0.998076, 1.00406, 1.00105
0.971119, 33.7505, 0.403574, 1.70948, 0.4, -0.000208663, 1.01024, 0.998076, 1.00406, 1.00105
0.971169, 33.7503, 0.403573, 1.70947, 0.4, -0.000208683, 1.01024, 0.998077, 1.00406, 1.00105
0.971219, 33.7501, 0.403571, 1.70946, 0.4, -0.000208704, 1.01024, 0.998078, 1.00406, 1.00106
0.971269, 33.7499, 0.403569, 1.70945, 0.4, -0.000208724, 1.01024, 0.998078, 1.00406, 1.00106
0.971319, 33.7497, 0.403568, 1.70944, 0.4, -0.000208744, 1.01024, 0.998079, 1.00406, 1.00106
0.971369, 33.7495, 0.403566, 1.70943, 0.4, -0.000208765, 1.01024, 0.99808, 1.00406, 1.00106
0.971419, 33.7493, 0.403564, 1.70942, 0.4, -0.000208785, 1.01025, 0.99808, 1.00406, 1.00106
0.971469, 33.7491, 0.403563, 1.70941, 0.4, -0.000208805, 1.01025, 0.998081, 1.00406, 1.00106
0.971519, 33.7489, 0.403561, 1.7094, 0.4, -0.000208826, 1.01025, 0.998082, 1.00406, 1.00106
0.971569, 33.7488, 0.40356, 1.70939, 0.4, -0.000208846, 1.01025, 0.998082, 1.00406, 1.00106
0.971619, 33.7486, 0.403558, 1.70938, 0.4, -0.000208866, 1.01025, 0.998083, 1.00406, 1.00106
0.971669, 33.7484, 0.403556, 1.70936, 0.4, -0.000208886, 1.01025, 0.998084, 1.00406, 1.00106
0.971719, 33.7482, 0.403555, 1.70935, 0.4, -0.000208907, 1.01025, 0.998084, 1.00406, 1.00106
0.971769, 33.748, 0.403553, 1.70934, 0.4, -0.000208927, 1.01025, 0.998085, 1.00406, 1.00106
0.971819, 33.7478, 0.403552, 1.70933, 0.4, -0.000208947, 1.01025, 0.998085, 1.00406, 1.00106
0.971869, 33.7476, 0.40355, 1.70932, 0.4, -0.000208968, 1.01026, 0.998086, 1.00406, 1.00106
0.971919, 33.7474, 0.403549, 1.70931, 0.4, -0.000208988, 1.01026, 0.998087, 1.00406, 1.00106
0.971969, 33.7473, 0.403547, 1.7093, 0.4, -0.000209008, 1.01026, 0.998087, 1.00406, 1.00106
0.972019, 33.7471, 0.403545, 1.70929, 0.4, -0.000209028, 1.01026, 0.998088, 1.00406, 1.00106
0.972069, 33.7469, 0.403544, 1.70928, 0.4, -0.000209048, 1.01026, 0.998089, 1.00407, 1.00106
0.972119, 33.7467, 0.403542, 1.70927, 0.4, -0.000209069, 1.01026, 0.998089, 1.00407, 1.00107
0.972169, 33.7465, 0.403541, 1.70926, 0.4, -0.000209089, 1.01026, 0.99809, 1.00407, 1.00107
0.972219, 33.7463, 0.403539, 1.70925, 0.4, -0.000209109, 1.01026, 0.998091, 1.00407, 1.00107
0.972269, 33.7461, 0.403537, 1.70924, 0.4, -0.000209129, 1.01026, 0.998091, 1.00407, 1.00107
0.972319, 33.7459, 0.403536, 1.70923, 0.4, -0.000209149, 1.01027, 0.998092, 1.00407, 1.00107
0.972369, 33.7458, 0.403534, 1.70922, 0.4, -0.00020917, 1.01027, 0.998093, 1.00407, 1.00107
0.972419, 33.7456, 0.403532, 1.70921, 0.4, -0.00020919, 1.01027, 0.998093, 1.00407, 1.00107
0.972469, 33.7454, 0.403531, 1.7092, 0.4, -0.00020921, 1.01027, 0.998094, 1.00407, 1.00107
0.972519, 33.7452, 0.403529, 1.70919, 0.4, -0.00020923, 1.01027, 0.998095, 1.00407, 1.00107
0.972569, 33.745, 0.403528, 1.70918, 0.4, -0.00020925, 1.01027, 0.998095, 1.00407, 1.00107
0.972619, 33.7448, 0.403526, 1.70917, 0.4, -0.00020927, 1.01027, 0.998096, 1.00407, 1.00107
0.972669, 33.7446, 0.403524, 1.70916, 0.4, -0.00020929, 1.01027, 0.998097, 1.00407, 1.00107
0.972719, 33.7444, 0.403523, 1.70915, 0.4, -0.00020931, 1.01027, 0.998097, 1.00407, 1.00107
0.972769, 33.7442, 0.403521, 1.70914, 0.4, -0.00020933, 1.01028, 0.998098, 1.00407, 1.00107
0.972819, 33.7441, 0.40352, 1.70913, 0.4, -0.000209351, 1.01028, 0.998099, 1.00407, 1.00107
0.972869, 33.7439, 0.403518, 1.70912, 0.4, -0.000209371, 1.01028, 0.998099, 1.00407, 1.00107
0.972919, 33.7437, 0.403517, 1.70911, 0.4, -0.000209391, 1.01028, 0.9981, 1.00407, 1.00107
0.972969, 33.7435, 0.403515, 1.7091, 0.4, -0.000209411, 1.01028, 0.998101, 1.00407, 1.00107
0.973019, 33.7433, 0.403513, 1.70909, 0.4, -0.000209431, 1.01028, 0.998101, 1.00407, 1.00108
0.973069, 33.7431, 0.403512, 1.70908, 0.4, -0.000209451, 1.01028, 0.998102, 1.00407, 1.00108
0.973119, 33.7429, 0.40351, 1.70907, 0.4, -0.000209471, 1.01028, 0.998103, 1.00407, 1.00108
0.973169, 33.7427, 0.403509, 1.70906, 0.4, -0.000209491, 1.01028, 0.998103, 1.00407, 1.00108
0.973219, 33.7426, 0.403507, 1.70905, 0.4, -0.000209511, 1.01028, 0.998104, 1.00408, 1.00108
0.973269, 33.7424, 0.403505, 1.70904, 0.4, -0.000209531, 1.01029, 0.998105, 1.00408, 1.00108
0.973319, 33.7422, 0.403504, 1.70903, 0.4, -0.000209551, 1.01029, 0.998105, 1.00408, 1.00108
0.973369, 33.742, 0.403502, 1.70902, 0.4, -0.000209571, 1.01029, 0.998106, 1.00408, 1.00108
0.973419, 33.7418, 0.403501, 1.70901, 0.4, -0.000209591, 1.01029, 0.998107, 1.00408, 1.00108
0.973469, 33.7416, 0.403499, 1.709, 0.4, -0.000209611, 1.01029, 0.998107, 1.00408, 1.00108
0.973519, 33.7414, 0.403497, 1.70899, 0.4, -0.000209631, 1.01029, 0.998108, 1.00408, 1.00108
0.973569, 33.7412, 0.403496, 1.70898, 0.4, -0.000209651, 1.01029, 0.998109, 1.00408, 1.00108
0.973619, 33.7411, 0.403494, 1.70896, 0.4, -0.00020967, 1.01029, 0.998109, 1.00408, 1.00108
0.973669, 33.7409, 0.403493, 1.70895, 0.4, -0.00020969, 1.01029, 0.99811, 1.00408, 1.00108
0.973719, 33.7407, 0.403491, 1.70894, 0.4, -0.00020971, 1.0103, 0.998111, 1.00408, 1.00108
0.973769, 33.7405, 0.403489, 1.70893, 0.4, -0.00020973, 1.0103, 0.998111, 1.00408, 1.00108
0.973819, 33.7403, 0.403488, 1.70892, 0.4, -0.00020975, 1.0103, 0.998112, 1.00408, 1.00108
0.973869, 33.7401, 0.403486, 1.70891, 0.4, -0.00020977, 1.0103, 0.998113, 1.00408, 1.00108
0.973919, 33.7399, 0.403485, 1.7089, 0.4, -0.00020979, 1.0103, 0.998113, 1.00408, 1.00108
0.973969, 33.7397, 0.403483, 1.70889, 0.4, -0.00020981, 1.0103, 0.998114, 1.00408, 1.00109
0.974019, 33.7396, 0.403481, 1.70888, 0.4, -0.00020983, 1.0103, 0.998115, 1.00408, 1.00109
0.974069, 33.7394, 0.40348, 1.70887, 0.4, -0.000209849, 1.0103, 0.998115, 1.00408, 1.00109
0.974119, 33.7392, 0.403478, 1.70886, 0.4, -0.000209869, 1.0103, 0.998116, 1.00408, 1.00109
0.974169, 33.739, 0.403477, 1.70885, 0.4, -0.000209889, 1.01031, 0.998116, 1.00408, 1.00109
0.974219, 33.7388, 0.403475, 1.70884, 0.4, -0.000209909, 1.01031, 0.998117, 1.00408, 1.00109
0.974269, 33.7386, 0.403473, 1.70883, 0.4, -0.000209929, 1.01031, 0.998118, 1.00408, 1.00109
0.974319, 33.7384, 0.403472, 1.70882, 0.4, -0.000209948, 1.01031, 0.998118, 1.00408, 1.00109
0.974369, 33.7382, 0.40347, 1.70881, 0.4, -0.000209968, 1.01031, 0.998119, 1.00409, 1.00109
0.974419, 33.738, 0.403469, 1.7088, 0.4, -0.000209988, 1.01031, 0.99812, 1.00409, 1.00109
0.974469, 33.7379, 0.403467, 1.70879, 0.4, -0.000210008, 1.01031, 0.99812, 1.00409, 1.00109
0.974519, 33.7377, 0.403466, 1.70878, 0.4, -0.000210028, 1.01031, 0.998121, 1.00409, 1.00109
0.974569, 33.7375, 0.403464, 1.70877, 0.4, -0.000210047, 1.01031, 0.998122, 1.00409, 1.00109
0.97462, 33.7373, 0.403462, 1.70876, 0.4, -0.000210067, 1.01032, 0.998122, 1.00409, 1.00109
0.97467, 33.7371, 0.403461, 1.70875, 0.4, -0.000210087, 1.01032, 0.998123, 1.00409, 1.00109
0.97472, 33.7369, 0.403459, 1.70874, 0.4, -0.000210106, 1.01032, 0.998124, 1.00409, 1.00109
0.97477, 33.7367, 0.403458, 1.70873, 0.4, -0.000210126, 1.01032, 0.998124, 1.00409, 1.00109
0.97482, 33.7365, 0.403456, 1.70872, 0.4, -0.000210146, 1.01032, 0.998125, 1.00409, 1.00109
0.97487, 33.7364, 0.403455, 1.70871, 0.4, -0.000210166, 1.01032, 0.998126, 1.00409, 1.0011
0.97492, 33.7362, 0.403453, 1.7087, 0.4, -0.000210185, 1.01032, 0.998126, 1.00409, 1.0011
0.97497, 33.736, 0.403451, 1.70869, 0.4, -0.000210205, 1.01032, 0.998127, 1.00409, 1.0011
0.97502, 33.7358, 0.40345, 1.70868, 0.4, -0.000210225, 1.01032, 0.998128, 1.00409, 1.0011
0.97507, 33.7356, 0.403448, 1.70867, 0.4, -0.000210244, 1.01032, 0.998128, 1.00409, 1.0011
0.97512, 33.7354, 0.403447, 1.70866, 0.4, -0.000210264, 1.01033, 0.998129, 1.00409, 1.0011
0.97517, 33.7352, 0.403445, 1.70865, 0.4, -0.000210284, 1.01033, 0.99813, 1.00409, 1.0011
0.97522, 33.735, 0.403444, 1.70864, 0.4, -0.000210303, 1.01033, 0.99813, 1.00409, 1.0011
0.97527, 33.7349, 0.403442, 1.70863, 0.4, -0.000210323, 1.01033, 0.998131, 1.00409, 1.0011
0.97532, 33.7347, 0.403441, 1.70862, 0.4, -0.000210342, 1.01033, 0.998132, 1.00409, 1.0011
0.97537, 33.7345, 0.403439, 1.70861, 0.4, -0.000210362, 1.01033, 0.998132, 1.00409, 1.0011
0.97542, 33.7343, 0.403437, 1.7086, 0.4, -0.000210382, 1.01033, 0.998133, 1.00409, 1.0011
0.97547, 33.7341, 0.403436, 1.70859, 0.4, -0.000210401, 1.01033, 0.998134, 1.00409, 1.0011
0.97552, 33.7339, 0.403434, 1.70858, 0.4, -0.000210421, 1.01033, 0.998134, 1.0041, 1.0011
0.97557, 33.7337, 0.403433, 1.70857, 0.4, -0.00021044, 1.01034, 0.998135, 1.0041, 1.0011
0.97562, 33.7335, 0.403431, 1.70856, 0.4, -0.00021046, 1.01034, 0.998136, 1.0041, 1.0011
0.97567, 33.7334, 0.403429, 1.70855, 0.4, -0.000210479, 1.01034, 0.998136, 1.0041, 1.0011
0.97572, 33.7332, 0.403428, 1.70854, 0.4, -0.000210499, 1.01034, 0.998137, 1.0041, 1.0011
0.97577, 33.733, 0.403426, 1.70853, 0.4, -0.000210518, 1.01034, 0.998137, 1.0041, 1.0011
0.97582, 33.7328, 0.403425, 1.70852, 0.4, -0.000210538, 1.01034, 0.998138, 1.0041, 1.00111
0.97587, 33.7326, 0.403423, 1.70851, 0.4, -0.000210557, 1.01034, 0.998139, 1.0041, 1.00111
0.97592, 33.7324, 0.403422, 1.7085, 0.4, -0.000210577, 1.01034, 0.998139, 1.0041, 1.00111
0.97597, 33.7322, 0.40342, 1.70849, 0.4, -0.000210596, 1.01034, 0.99814, 1.0041, 1.00111
0.97602, 33.732, 0.403419, 1.70848, 0.4, -0.000210616, 1.01035, 0.998141, 1.0041, 1.00111
0.97607, 33.7318, 0.403417, 1.70847, 0.4, -0.000210635, 1.01035, 0.998141, 1.0041, 1.00111
0.97612, 33.7317, 0.403415, 1.70846, 0.4, -0.000210655, 1.01035, 0.998142, 1.0041, 1.00111
0.97617, 33.7315, 0.403414, 1.70845, 0.4, -0.000210674, 1.01035, 0.998143, 1.0041, 1.00111
0.97622, 33.7313, 0.403412, 1.70844, 0.4, -0.000210694, 1.01035, 0.998143, 1.0041, 1.00111
0.97627, 33.7311, 0.40341, 1.70843, 0.4, -0.000210713, 1.01035, 0.998144, 1.0041, 1.00111
0.97632, 33.7309, 0.403409, 1.70842, 0.4, -0.000210733, 1.01035, 0.998145, 1.0041, 1.00111
0.97637, 33.7307, 0.403407, 1.70841, 0.4, -0.000210752, 1.01035, 0.998145, 1.0041, 1.00111
0.97642, 33.7305, 0.403405, 1.7084, 0.4, -0.000210771, 1.01035, 0.998146, 1.0041, 1.00111
0.97647, 33.7303, 0.403404, 1.70839, 0.4, -0.000210791, 1.01036, 0.998147, 1.0041, 1.00111
0.97652, 33.7301, 0.403402, 1.70838, 0.4, -0.00021081, 1.01036, 0.998147, 1.0041, 1.00111
0.97657, 33.7299, 0.4034, 1.70837, 0.4, -0.00021083, 1.01036, 0.998148, 1.0041, 1.00111
0.97662, 33.7297, 0.403399, 1.70836, 0.4, -0.000210849, 1.01036, 0.998149, 1.0041, 1.00111
0.97667, 33.7296, 0.403397, 1.70835, 0.4, -0.000210868, 1.01036, 0.998149, 1.00411, 1.00111
0.97672, 33.7294, 0.403395, 1.70834, 0.4, -0.000210888, 1.01036, 0.99815, 1.00411, 1.00112
0.97677, 33.7292, 0.403394, 1.70833, 0.4, -0.000210907, 1.01036, 0.998151, 1.00411, 1.00112
0.97682, 33.729, 0.403392, 1.70832, 0.4, -0.000210926, 1.01036, 0.998151, 1.00411, 1.00112
0.97687, 33.7288, 0.40339, 1.70831, 0.4, -0.000210946, 1.01036, 0.998152, 1.00411, 1.00112
0.97692, 33.7286, 0.403389, 1.7083, 0.4, -0.000210965, 1.01036, 0.998152, 1.00411, 1.00112
0.97697, 33.7284, 0.403387, 1.70829, 0.4, -0.000210984, 1.01037, 0.998153, 1.00411, 1.00112
0.97702, 33.7282, 0.403385, 1.70828, 0.4, -0.000211004, 1.01037, 0.998154, 1.00411, 1.00112
0.97707, 33.728, 0.403384, 1.70827, 0.4, -0.000211023, 1.01037, 0.998155, 1.00411, 1.00112
0.97712, 33.7278, 0.403382, 1.70825, 0.4, -0.000211042, 1.01037, 0.998155, 1.00411, 1.00112
0.97717, 33.7276, 0.40338, 1.70824, 0.4, -0.000211061, 1.01037, 0.998156, 1.00411, 1.00112
0.97722, 33.7274, 0.403379, 1.70823, 0.4, -0.000211081, 1.01037, 0.998156, 1.00411, 1.00112
0.97727, 33.7273, 0.403377, 1.70822, 0.4, -0.0002111, 1.01037, 0.998157, 1.00411, 1.00112
0.97732, 33.7271, 0.403375, 1.70821, 0.4, -0.000211119, 1.01037, 0.998158, 1.00411, 1.00112
0.97737, 33.7269, 0.403374, 1.7082, 0.4, -0.000211138, 1.01037, 0.998158, 1.00411, 1.00112
0.97742, 33.7267, 0.403372, 1.70819, 0.4, -0.000211157, 1.01038, 0.998159, 1.00411, 1.00112
0.97747, 33.7265, 0.40337, 1.70818, 0.4, -0.000211177, 1.01038, 0.99816, 1.00411, 1.00112
0.97752, 33.7263, 0.403369, 1.70817, 0.4, -0.000211196, 1.01038, 0.99816, 1.00411, 1.00112
0.97757, 33.7261, 0.403367, 1.70816, 0.4, -0.000211215, 1.01038, 0.998161, 1.00411, 1.00112
0.97762, 33.7259, 0.403365, 1.70815, 0.4, -0.000211234, 1.01038, 0.998162, 1.00411, 1.00113
0.97767, 33.7257, 0.403364, 1.70814, 0.4, -0.000211253, 1.01038, 0.998162, 1.00411, 1.00113
0.97772, 33.7255, 0.403362, 1.70813, 0.4, -0.000211272, 1.01038, 0.998163, 1.00411, 1.00113
0.97777, 33.7253, 0.403361, 1.70812, 0.4, -0.000211292, 1.01038, 0.998164, 1.00411, 1.00113
0.97782, 33.7252, 0.403359, 1.70811, 0.4, -0.000211311, 1.01038, 0.998164, 1.00412, 1.00113
0.97787, 33.725, 0.403357, 1.7081, 0.4, -0.00021133, 1.01039, 0.998165, 1.00412, 1.00113
0.97792, 33.7248, 0.403356, 1.70809, 0.4, -0.000211349, 1.01039, 0.998166, 1.00412, 1.00113
0.97797, 33.7246, 0.403354, 1.70808, 0.4, -0.000211368, 1.01039, 0.998166, 1.00412, 1.00113
0.97802, 33.7244, 0.403352, 1.70807, 0.4, -0.000211387, 1.01039, 0.998167, 1.00412, 1.00113
0.97807, 33.7242, 0.403351, 1.70806, 0.4, -0.000211406, 1.01039, 0.998168, 1.00412, 1.00113
0.97812, 33.724, 0.403349, 1.70805, 0.4, -0.000211425, 1.01039, 0.998168, 1.00412, 1.00113
0.97817, 33.7238, 0.403347, 1.70804, 0.4, -0.000211444, 1.01039, 0.998169, 1.00412, 1.00113
0.97822, 33.7236, 0.403346, 1.70803, 0.4, -0.000211463, 1.01039, 0.99817, 1.00412, 1.00113
0.97827, 33.7234, 0.403344, 1.70802, 0.4, -0.000211483, 1.01039, 0.99817, 1.00412, 1.00113
0.97832, 33.7232, 0.403342, 1.70801, 0.4, -0.000211502, 1.0104, 0.998171, 1.00412, 1.00113
0.97837, 33.723, 0.403341, 1.708, 0.4, -0.000211521, 1.0104, 0.998172, 1.00412, 1.00113
0.97842, 33.7229, 0.403339, 1.70799, 0.4, -0.00021154, 1.0104, 0.998172, 1.00412, 1.00113
0.97847, 33.7227, 0.403337, 1.70798, 0.4, -0.000211559, 1.0104, 0.998173, 1.00412, 1.00113
0.97852, 33.7225, 0.403336, 1.70797, 0.4, -0.000211578, 1.0104, 0.998174, 1.00412, 1.00113
0.97857, 33.7223, 0.403334, 1.70796, 0.4, -0.000211597, 1.0104, 0.998174, 1.00412, 1.00114
0.97862, 33.7221, 0.403333, 1.70795, 0.4, -0.000211616, 1.0104, 0.998175, 1.00412, 1.00114
0.97867, 33.7219, 0.403331, 1.70794, 0.4, -0.000211635, 1.0104, 0.998176, 1.00412, 1.00114
0.97872, 33.7217, 0.403329, 1.70793, 0.4, -0.000211653, 1.0104, 0.998176, 1.00412, 1.00114
0.97877, 33.7215, 0.403327, 1.70792, 0.4, -0.000211672, 1.01041, 0.998177, 1.00412, 1.00114
0.97882, 33.7213, 0.403326, 1.70791, 0.4, -0.000211691, 1.01041, 0.998178, 1.00412, 1.00114
0.97887, 33.7211, 0.403324, 1.7079, 0.4, -0.00021171, 1.01041, 0.998178, 1.00412, 1.00114
0.97892, 33.7209, 0.403323, 1.70789, 0.4, -0.000211729, 1.01041, 0.998179, 1.00412, 1.00114
0.97897, 33.7208, 0.403321, 1.70788, 0.4, -0.000211748, 1.01041, 0.998179, 1.00412, 1.00114
0.97902, 33.7206, 0.403319, 1.70787, 0.4, -0.000211767, 1.01041, 0.99818, 1.00413, 1.00114
0.97907, 33.7204, 0.403318, 1.70786, 0.4, -0.000211786, 1.01041, 0.998181, 1.00413, 1.00114
0.97912, 33.7202, 0.403316, 1.70785, 0.4, -0.000211805, 1.01041, 0.998181, 1.00413, 1.00114
0.97917, 33.72, 0.403314, 1.70784, 0.4, -0.000211824, 1.01041, 0.998182, 1.00413, 1.00114
0.97922, 33.7198, 0.403313, 1.70783, 0.4, -0.000211842, 1.01041, 0.998183, 1.00413, 1.00114
0.97927, 33.7196, 0.403311, 1.70782, 0.4, -0.000211861, 1.01042, 0.998183, 1.00413, 1.00114
0.97932, 33.7194, 0.403309, 1.70781, 0.4, -0.00021188, 1.01042, 0.998184, 1.00413, 1.00114
0.97937, 33.7192, 0.403308, 1.7078, 0.4, -0.000211899, 1.01042, 0.998185, 1.00413, 1.00114
0.97942, 33.719, 0.403306, 1.70779, 0.4, -0.000211918, 1.01042, 0.998185, 1.00413, 1.00114
0.97947, 33.7188, 0.403304, 1.70778, 0.4, -0.000211937, 1.01042, 0.998186, 1.00413, 1.00115
0.97952, 33.7187, 0.403303, 1.70777, 0.4, -0.000211955, 1.01042, 0.998187, 1.00413, 1.00115
0.97957, 33.7185, 0.403301, 1.70776, 0.4, -0.000211974, 1.01042, 0.998187, 1.00413, 1.00115
0.97962, 33.7183, 0.403299, 1.70775, 0.4, -0.000211993, 1.01042, 0.998188, 1.00413, 1.00115
0.97967, 33.7181, 0.403298, 1.70774, 0.4, -0.000212012, 1.01042, 0.998189, 1.00413, 1.00115
0.97972, 33.7179, 0.403296, 1.70773, 0.4, -0.000212031, 1.01043, 0.998189, 1.00413, 1.00115
0.97977, 33.7177, 0.403294, 1.70772, 0.4, -0.000212049, 1.01043, 0.99819, 1.00413, 1.00115
0.97982, 33.7175, 0.403293, 1.70771, 0.4, -0.000212068, 1.01043, 0.998191, 1.00413, 1.00115
0.97987, 33.7173, 0.403291, 1.7077, 0.4, -0.000212087, 1.01043, 0.998191, 1.00413, 1.00115
0.97992, 33.7171, 0.403289, 1.70769, 0.4, -0.000212106, 1.01043, 0.998192, 1.00413, 1.00115
0.97997, 33.7169, 0.403288, 1.70768, 0.4, -0.000212124, 1.01043, 0.998193, 1.00413, 1.00115
0.98002, 33.7167, 0.403286, 1.70767, 0.4, -0.000212143, 1.01043, 0.998193, 1.00413, 1.00115
0.98007, 33.7165, 0.403284, 1.70766, 0.4, -0.000212162, 1.01043, 0.998194, 1.00413, 1.00115
0.98012, 33.7164, 0.403283, 1.70765, 0.4, -0.00021218, 1.01043, 0.998195, 1.00414, 1.00115
0.98017, 33.7162, 0.403281, 1.70764, 0.4, -0.000212199, 1.01044, 0.998195, 1.00414, 1.00115
0.98022, 33.716, 0.403279, 1.70763, 0.4, -0.000212218, 1.01044, 0.998196, 1.00414, 1.00115
0.98027, 33.7158, 0.403278, 1.70762, 0.4, -0.000212236, 1.01044, 0.998197, 1.00414, 1.00115
0.98032, 33.7156, 0.403276, 1.70761, 0.4, -0.000212255, 1.01044, 0.998197, 1.00414, 1.00115
0.98037, 33.7154, 0.403275, 1.7076, 0.4, -0.000212274, 1.01044, 0.998198, 1.00414, 1.00116
0.98042, 33.7152, 0.403273, 1.70759, 0.4, -0.000212292, 1.01044, 0.998199, 1.00414, 1.00116
0.98047, 33.715, 0.403271, 1.70758, 0.4, -0.000212311, 1.01044, 0.998199, 1.00414, 1.00116
0.98052, 33.7148, 0.40327, 1.70757, 0.4, -0.000212329, 1.01044, 0.9982, 1.00414, 1.00116
0.98057, 33.7146, 0.403268, 1.70756, 0.4, -0.000212348, 1.01044, 0.9982, 1.00414, 1.00116
0.980621, 33.7144, 0.403266, 1.70755, 0.4, -0.000212367, 1.01045, 0.998201, 1.00414, 1.00116
0.980671, 33.7143, 0.403265, 1.70754, 0.4, -0.000212385, 1.01045, 0.998202, 1.00414, 1.00116
0.980721, 33.7141, 0.403263, 1.70753, 0.4, -0.000212404, 1.01045, 0.998202, 1.00414, 1.00116
0.980771, 33.7139, 0.403261, 1.70752, 0.4, -0.000212422, 1.01045, 0.998203, 1.00414, 1.00116
0.980821, 33.7137, 0.40326, 1.70751, 0.4, -0.000212441, 1.01045, 0.998204, 1.00414, 1.00116
0.980871, 33.7135, 0.403258, 1.7075, 0.4, -0.000212459, 1.01045, 0.998204, 1.00414, 1.00116
0.980921, 33.7133, 0.403256, 1.70749, 0.4, -0.000212478, 1.01045, 0.998205, 1.00414, 1.00116
0.980971, 33.7131, 0.403255, 1.70748, 0.4, -0.000212496, 1.01045, 0.998206, 1.00414, 1.00116
0.981021, 33.7129, 0.403253, 1.70747, 0.4, -0.000212515, 1.01045, 0.998206, 1.00414, 1.00116
0.981071, 33.7127, 0.403251, 1.70746, 0.4, -0.000212533, 1.01045, 0.998207, 1.00414, 1.00116
0.981121, 33.7125, 0.40325, 1.70745, 0.4, -0.000212552, 1.01046, 0.998208, 1.00414, 1.00116
0.981171, 33.7123, 0.403248, 1.70744, 0.4, -0.00021257, 1.01046, 0.998208, 1.00414, 1.00116
0.981221, 33.7121, 0.403246, 1.70743, 0.4, -0.000212589, 1.01046, 0.998209, 1.00414, 1.00116
0.981271, 33.712, 0.403245, 1.70742, 0.4, -0.000212607, 1.01046, 0.99821, 1.00415, 1.00116
0.981321, 33.7118, 0.403243, 1.70741, 0.4, -0.000212626, 1.01046, 0.99821, 1.00415, 1.00117
0.981371, 33.7116, 0.403241, 1.7074, 0.4, -0.000212644, 1.01046, 0.998211, 1.00415, 1.00117
0.981421, 33.7114, 0.40324, 1.70739, 0.4, -0.000212663, 1.01046, 0.998212, 1.00415, 1.00117
0.981471, 33.7112, 0.403238, 1.70738, 0.4, -0.000212681, 1.01046, 0.998212, 1.00415, 1.00117
0.981521, 33.711, 0.403236, 1.70737, 0.4, -0.0002127, 1.01046, 0.998213, 1.00415, 1.00117
0.981571, 33.7108, 0.403235, 1.70736, 0.4, -0.000212718, 1.01047, 0.998214, 1.00415, 1.00117
0.981621, 33.7106, 0.403233, 1.70735, 0.4, -0.000212736, 1.01047, 0.998214, 1.00415, 1.00117
0.981671, 33.7104, 0.403231, 1.70734, 0.4, -0.000212755, 1.01047, 0.998215, 1.00415, 1.00117
0.981721, 33.7102, 0.40323, 1.70733, 0.4, -0.000212773, 1.01047, 0.998216, 1.00415, 1.00117
0.981771, 33.71, 0.403228, 1.70732, 0.4, -0.000212791, 1.01047, 0.998216, 1.00415, 1.00117
0.981821, 33.7099, 0.403226, 1.70731, 0.4, -0.00021281, 1.01047, 0.998217, 1.00415, 1.00117
0.981871, 33.7097, 0.403225, 1.7073, 0.4, -0.000212828, 1.01047, 0.998218, 1.00415, 1.00117
0.981921, 33.7095, 0.403223, 1.70729, 0.4, -0.000212846, 1.01047, 0.998218, 1.00415, 1.00117
0.981971, 33.7093, 0.403222, 1.70728, 0.4, -0.000212865, 1.01047, 0.998219, 1.00415, 1.00117
0.982021, 33.7091, 0.40322, 1.70727, 0.4, -0.000212883, 1.01048, 0.99822, 1.00415, 1.00117
0.982071, 33.7089, 0.403218, 1.70726, 0.4, -0.000212901, 1.01048, 0.99822, 1.00415, 1.00117
0.982121, 33.7087, 0.403217, 1.70725, 0.4, -0.00021292, 1.01048, 0.998221, 1.00415, 1.00117
0.982171, 33.7085, 0.403215, 1.70724, 0.4, -0.000212938, 1.01048, 0.998221, 1.00415, 1.00117
0.982221, 33.7083, 0.403213, 1.70723, 0.4, -0.000212956, 1.01048, 0.998222, 1.00415, 1.00118
0.982271, 33.7081, 0.403212, 1.70722, 0.4, -0.000212975, 1.01048, 0.998223, 1.00415, 1.00118
0.982321, 33.7079, 0.40321, 1.70721, 0.4, -0.000212993, 1.01048, 0.998223, 1.00415, 1.00118
0.982371, 33.7077, 0.403209, 1.7072, 0.4, -0.000213011, 1.01048, 0.998224, 1.00415, 1.00118
0.982421, 33.7076, 0.403207, 1.70719, 0.4, -0.000213029, 1.01048, 0.998225, 1.00416, 1.00118
0.982471, 33.7074, 0.403205, 1.70718, 0.4, -0.000213048, 1.01049, 0.998225, 1.00416, 1.00118
0.982521, 33.7072, 0.403204, 1.70717, 0.4, -0.000213066, 1.01049, 0.998226, 1.00416, 1.00118
0.982571, 33.707, 0.403202, 1.70716, 0.4, -0.000213084, 1.01049, 0.998227, 1.00416, 1.00118
0.982621, 33.7068, 0.4032, 1.70715, 0.4, -0.000213102, 1.01049, 0.998227, 1.00416, 1.00118
0.982671, 33.7066, 0.403199, 1.70714, 0.4, -0.00021312, 1.01049, 0.998228, 1.00416, 1.00118
0.982721, 33.7064, 0.403197, 1.70713, 0.4, -0.000213139, 1.01049, 0.998229, 1.00416, 1.00118
0.982771, 33.7062, 0.403195, 1.70712, 0.4, -0.000213157, 1.01049, 0.998229, 1.00416, 1.00118
0.982821, 33.706, 0.403194, 1.70711, 0.4, -0.000213175, 1.01049, 0.99823, 1.00416, 1.00118
0.982871, 33.7058, 0.403192, 1.7071, 0.4, -0.000213193, 1.01049, 0.998231, 1.00416, 1.00118
0.982921, 33.7056, 0.403191, 1.70709, 0.4, -0.000213211, 1.01049, 0.998231, 1.00416, 1.00118
0.982971, 33.7055, 0.403189, 1.70708, 0.4, -0.000213229, 1.0105, 0.998232, 1.00416, 1.00118
0.983021, 33.7053, 0.403187, 1.70707, 0.4, -0.000213247, 1.0105, 0.998233, 1.00416, 1.00118
0.983071, 33.7051, 0.403186, 1.70706, 0.4, -0.000213266, 1.0105, 0.998233, 1.00416, 1.00118
0.983121, 33.7049, 0.403184, 1.70705, 0.4, -0.000213284, 1.0105, 0.998234, 1.00416, 1.00119
0.983171, 33.7047, 0.403182, 1.70704, 0.4, -0.000213302, 1.0105, 0.998235, 1.00416, 1.00119
0.983221, 33.7045, 0.403181, 1.70703, 0.4, -0.00021332, 1.0105, 0.998235, 1.00416, 1.00119
0.983271, 33.7043, 0.403179, 1.70702, 0.4, -0.000213338, 1.0105, 0.998236, 1.00416, 1.00119
0.983321, 33.7041, 0.403178, 1.70701, 0.4, -0.000213356, 1.0105, 0.998236, 1.00416, 1.00119
0.983371, 33.7039, 0.403176, 1.707, 0.4, -0.000213374, 1.0105, 0.998237, 1.00416, 1.00119
0.983421, 33.7037, 0.403174, 1.70699, 0.4, -0.000213392, 1.01051, 0.998238, 1.00416, 1.00119
0.983471, 33.7035, 0.403173, 1.70698, 0.4, -0.00021341, 1.01051, 0.998239, 1.00416, 1.00119
0.983521, 33.7034, 0.403171, 1.70697, 0.4, -0.000213428, 1.01051, 0.998239, 1.00416, 1.00119
0.983571, 33.7032, 0.403169, 1.70696, 0.4, -0.000213446, 1.01051, 0.99824, 1.00417, 1.00119
0.983621, 33.703, 0.403168, 1.70695, 0.4, -0.000213464, 1.01051, 0.99824, 1.00417, 1.00119
0.983671, 33.7028, 0.403166, 1.70694, 0.4, -0.000213482, 1.01051, 0.998241, 1.00417, 1.00119
0.983721, 33.7026, 0.403164, 1.70693, 0.4, -0.0002135, 1.01051, 0.998242, 1.00417, 1.00119
0.983771, 33.7024, 0.403163, 1.70692, 0.4, -0.000213518, 1.01051, 0.998242, 1.00417, 1.00119
0.983821, 33.7022, 0.403161, 1.70691, 0.4, -0.000213536, 1.01051, 0.998243, 1.00417, 1.00119
0.983871, 33.702, 0.40316, 1.7069, 0.4, -0.000213554, 1.01052, 0.998244, 1.00417, 1.00119
0.983921, 33.7018, 0.403158, 1.70689, 0.4, -0.000213572, 1.01052, 0.998244, 1.00417, 1.00119
0.983971, 33.7016, 0.403156, 1.70688, 0.4, -0.00021359, 1.01052, 0.998245, 1.00417, 1.00119
0.984021, 33.7014, 0.403155, 1.70687, 0.4, -0.000213608, 1.01052, 0.998246, 1.00417, 1.00119
0.984071, 33.7012, 0.403153, 1.70686, 0.4, -0.000213626, 1.01052, 0.998246, 1.00417, 1.0012
0.984121, 33.7011, 0.403152, 1.70685, 0.4, -0.000213644, 1.01052, 0.998247, 1.00417, 1.0012
0.984171, 33.7009, 0.40315, 1.70684, 0.4, -0.000213662, 1.01052, 0.998248, 1.00417, 1.0012
0.984221, 33.7007, 0.403148, 1.70683, 0.4, -0.00021368, 1.01052, 0.998248, 1.00417, 1.0012
0.984271, 33.7005, 0.403147, 1.70682, 0.4, -0.000213697, 1.01052, 0.998249, 1.00417, 1.0012
0.984321, 33.7003, 0.403145, 1.70681, 0.4, -0.000213715, 1.01052, 0.99825, 1.00417, 1.0012
0.984371, 33.7001, 0.403143, 1.7068, 0.4, -0.000213733, 1.01053, 0.99825, 1.00417, 1.0012
0.984421, 33.6999, 0.403142, 1.70679, 0.4, -0.000213751, 1.01053, 0.998251, 1.00417, 1.0012
0.984471, 33.6997, 0.40314, 1.70678, 0.4, -0.000213769, 1.01053, 0.998251, 1.00417, 1.0012
0.984521, 33.6995, 0.403139, 1.70677, 0.4, -0.000213787, 1.01053, 0.998252, 1.00417, 1.0012
0.984571, 33.6993, 0.403137, 1.70676, 0.4, -0.000213805, 1.01053, 0.998253, 1.00417, 1.0012
0.984621, 33.6991, 0.403135, 1.70675, 0.4, -0.000213822, 1.01053, 0.998253, 1.00417, 1.0012
0.984671, 33.699, 0.403134, 1.70674, 0.4, -0.00021384, 1.01053, 0.998254, 1.00417, 1.0012
0.984721, 33.6988, 0.403132, 1.70673, 0.4, -0.000213858, 1.01053, 0.998255, 1.00417, 1.0012
0.984771, 33.6986, 0.403131, 1.70672, 0.4, -0.000213876, 1.01053, 0.998255, 1.00418, 1.0012
0.984821, 33.6984, 0.403129, 1.70671, 0.4, -0.000213894, 1.01054, 0.998256, 1.00418, 1.0012
0.984871, 33.6982, 0.403127, 1.7067, 0.4, -0.000213911, 1.01054, 0.998257, 1.00418, 1.0012
0.984921, 33.698, 0.403126, 1.70669, 0.4, -0.000213929, 1.01054, 0.998257, 1.00418, 1.0012
0.984971, 33.6978, 0.403124, 1.70668, 0.4, -0.000213947, 1.01054, 0.998258, 1.00418, 1.00121
0.985021, 33.6976, 0.403122, 1.70667, 0.4, -0.000213965, 1.01054, 0.998259, 1.00418, 1.00121
0.985071, 33.6974, 0.403121, 1.70666, 0.4, -0.000213982, 1.01054, 0.998259, 1.00418, 1.00121
0.985121, 33.6972, 0.403119, 1.70665, 0.4, -0.000214, 1.01054, 0.99826, 1.00418, 1.00121
0.985171, 33.697, 0.403118, 1.70664, 0.4, -0.000214018, 1.01054, 0.998261, 1.00418, 1.00121
0.985221, 33.6968, 0.403116, 1.70663, 0.4, -0.000214035, 1.01054, 0.998261, 1.00418, 1.00121
0.985271, 33.6967, 0.403114, 1.70662, 0.4, -0.000214053, 1.01055, 0.998262, 1.00418, 1.00121
0.985321, 33.6965, 0.403113, 1.70661, 0.4, -0.000214071, 1.01055, 0.998263, 1.00418, 1.00121
0.985371, 33.6963, 0.403111, 1.7066, 0.4, -0.000214089, 1.01055, 0.998263, 1.00418, 1.00121
0.985421, 33.6961, 0.403109, 1.70659, 0.4, -0.000214106, 1.01055, 0.998264, 1.00418, 1.00121
0.985471, 33.6959, 0.403108, 1.70658, 0.4, -0.000214124, 1.01055, 0.998265, 1.00418, 1.00121
0.985521, 33.6957, 0.403106, 1.70657, 0.4, -0.000214142, 1.01055, 0.998265, 1.00418, 1.00121
0.985571, 33.6955, 0.403104, 1.70656, 0.4, -0.000214159, 1.01055, 0.998266, 1.00418, 1.00121
0.985621, 33.6953, 0.403103, 1.70655, 0.4, -0.000214177, 1.01055, 0.998267, 1.00418, 1.00121
0.985671, 33.6951, 0.403101, 1.70654, 0.4, -0.000214194, 1.01055, 0.998267, 1.00418, 1.00121
0.985721, 33.6949, 0.4031, 1.70653, 0.4, -0.000214212, 1.01056, 0.998268, 1.00418, 1.00121
0.985771, 33.6947, 0.403098, 1.70652, 0.4, -0.00021423, 1.01056, 0.998268, 1.00418, 1.00121
0.985821, 33.6946, 0.403096, 1.70651, 0.4, -0.000214247, 1.01056, 0.998269, 1.00418, 1.00121
0.985871, 33.6944, 0.403095, 1.7065, 0.4, -0.000214265, 1.01056, 0.99827, 1.00418, 1.00121
0.985921, 33.6942, 0.403093, 1.70649, 0.4, -0.000214282, 1.01056, 0.99827, 1.00419, 1.00122
0.985971, 33.694, 0.403092, 1.70648, 0.4, -0.0002143, 1.01056, 0.998271, 1.00419, 1.00122
0.986021, 33.6938, 0.40309, 1.70647, 0.4, -0.000214317, 1.01056, 0.998272, 1.00419, 1.00122
0.986071, 33.6936, 0.403088, 1.70646, 0.4, -0.000214335, 1.01056, 0.998272, 1.00419, 1.00122
0.986121, 33.6934, 0.403087, 1.70645, 0.4, -0.000214353, 1.01056, 0.998273, 1.00419, 1.00122
0.986171, 33.6932, 0.403085, 1.70644, 0.4, -0.00021437, 1.01056, 0.998274, 1.00419, 1.00122
0.986221, 33.693, 0.403083, 1.70643, 0.4, -0.000214388, 1.01057, 0.998274, 1.00419, 1.00122
0.986271, 33.6928, 0.403082, 1.70642, 0.4, -0.000214405, 1.01057, 0.998275, 1.00419, 1.00122
0.986321, 33.6926, 0.40308, 1.70641, 0.4, -0.000214423, 1.01057, 0.998276, 1.00419, 1.00122
0.986371, 33.6924, 0.403078, 1.7064, 0.4, -0.00021444, 1.01057, 0.998276, 1.00419, 1.00122
0.986421, 33.6922, 0.403077, 1.70639, 0.4, -0.000214458, 1.01057, 0.998277, 1.00419, 1.00122
0.986471, 33.6921, 0.403075, 1.70638, 0.4, -0.000214475, 1.01057, 0.998278, 1.00419, 1.00122
0.986521, 33.6919, 0.403073, 1.70637, 0.4, -0.000214492, 1.01057, 0.998278, 1.00419, 1.00122
0.986571, 33.6917, 0.403072, 1.70636, 0.4, -0.00021451, 1.01057, 0.998279, 1.00419, 1.00122
0.986621, 33.6915, 0.40307, 1.70635, 0.4, -0.000214527, 1.01057, 0.99828, 1.00419, 1.00122
0.986672, 33.6913, 0.403068, 1.70634, 0.4, -0.000214545, 1.01058, 0.99828, 1.00419, 1.00122
0.986722, 33.6911, 0.403067, 1.70633, 0.4, -0.000214562, 1.01058, 0.998281, 1.00419, 1.00122
0.986772, 33.6909, 0.403065, 1.70632, 0.4, -0.00021458, 1.01058, 0.998282, 1.00419, 1.00122
0.986822, 33.6907, 0.403063, 1.70631, 0.4, -0.000214597, 1.01058, 0.998282, 1.00419, 1.00123
0.986872, 33.6905, 0.403061, 1.7063, 0.4, -0.000214614, 1.01058, 0.998283, 1.00419, 1.00123
0.986922, 33.6903, 0.40306, 1.70629, 0.4, -0.000214632, 1.01058, 0.998284, 1.00419, 1.00123
0.986972, 33.6901, 0.403058, 1.70628, 0.4, -0.000214649, 1.01058, 0.998284, 1.00419, 1.00123
0.987022, 33.6899, 0.403056, 1.70627, 0.4, -0.000214666, 1.01058, 0.998285, 1.00419, 1.00123
0.987072, 33.6897, 0.403055, 1.70626, 0.4, -0.000214684, 1.01058, 0.998285, 1.0042, 1.00123
0.987122, 33.6895, 0.403053, 1.70625, 0.4, -0.000214701, 1.01059, 0.998286, 1.0042, 1.00123
0.987172, 33.6893, 0.403051, 1.70624, 0.4, -0.000214718, 1.01059, 0.998287, 1.0042, 1.00123
0.987222, 33.6891, 0.40305, 1.70623, 0.4, -0.000214736, 1.01059, 0.998287, 1.0042, 1.00123
0.987272, 33.6889, 0.403048, 1.70622, 0.4, -0.000214753, 1.01059, 0.998288, 1.0042, 1.00123
0.987322, 33.6887, 0.403046, 1.70621, 0.4, -0.00021477, 1.01059, 0.998289, 1.0042, 1.00123
0.987372, 33.6885, 0.403044, 1.7062, 0.4, -0.000214788, 1.01059, 0.998289, 1.0042, 1.00123
0.987422, 33.6884, 0.403043, 1.70619, 0.4, -0.000214805, 1.01059, 0.99829, 1.0042, 1.00123
0.987472, 33.6882, 0.403041, 1.70618, 0.4, -0.000214822, 1.01059, 0.998291, 1.0042, 1.00123
0.987522, 33.688, 0.403039, 1.70617, 0.4, -0.000214839, 1.01059, 0.998291, 1.0042, 1.00123
0.987572, 33.6878, 0.403038, 1.70616, 0.4, -0.000214857, 1.0106, 0.998292, 1.0042, 1.00123
0.987622, 33.6876, 0.403036, 1.70615, 0.4, -0.000214874, 1.0106, 0.998293, 1.0042, 1.00123
0.987672, 33.6874, 0.403034, 1.70614, 0.4, -0.000214891, 1.0106, 0.998293, 1.0042, 1.00123
0.987722, 33.6872, 0.403033, 1.70613, 0.4, -0.000214908, 1.0106, 0.998294, 1.0042, 1.00124
0.987772, 33.687, 0.403031, 1.70612, 0.4, -0.000214926, 1.0106, 0.998295, 1.0042, 1.00124
0.987822, 33.6868, 0.403029, 1.70611, 0.4, -0.000214943, 1.0106, 0.998295, 1.0042, 1.00124
0.987872, 33.6866, 0.403027, 1.7061, 0.4, -0.00021496, 1.0106, 0.998296, 1.0042, 1.00124
0.987922, 33.6864, 0.403026, 1.70609, 0.4, -0.000214977, 1.0106, 0.998297, 1.0042, 1.00124
0.987972, 33.6862, 0.403024, 1.70608, 0.4, -0.000214994, 1.0106, 0.998297, 1.0042, 1.00124
0.988022, 33.686, 0.403022, 1.70607, 0.4, -0.000215011, 1.0106, 0.998298, 1.0042, 1.00124
0.988072, 33.6858, 0.403021, 1.70606, 0.4, -0.000215029, 1.01061, 0.998299, 1.0042, 1.00124
0.988122, 33.6856, 0.403019, 1.70605, 0.4, -0.000215046, 1.01061, 0.998299, 1.0042, 1.00124
0.988172, 33.6854, 0.403017, 1.70604, 0.4, -0.000215063, 1.01061, 0.9983, 1.0042, 1.00124
0.988222, 33.6852, 0.403016, 1.70603, 0.4, -0.00021508, 1.01061, 0.998301, 1.00421, 1.00124
0.988272, 33.685, 0.403014, 1.70602, 0.4, -0.000215097, 1.01061, 0.998301, 1.00421, 1.00124
0.988322, 33.6849, 0.403012, 1.70601, 0.4, -0.000215114, 1.01061, 0.998302, 1.00421, 1.00124
0.988372, 33.6847, 0.40301, 1.706, 0.4, -0.000215131, 1.01061, 0.998303, 1.00421, 1.00124
0.988422, 33.6845, 0.403009, 1.70599, 0.4, -0.000215148, 1.01061, 0.998303, 1.00421, 1.00124
0.988472, 33.6843, 0.403007, 1.70598, 0.4, -0.000215165, 1.01061, 0.998304, 1.00421, 1.00124
0.988522, 33.6841, 0.403005, 1.70597, 0.4, -0.000215182, 1.01062, 0.998305, 1.00421, 1.00124
0.988572, 33.6839, 0.403004, 1.70596, 0.4, -0.000215199, 1.01062, 0.998305, 1.00421, 1.00124
0.988622, 33.6837, 0.403002, 1.70595, 0.4, -0.000215217, 1.01062, 0.998306, 1.00421, 1.00124
0.988672, 33.6835, 0.403, 1.70594, 0.4, -0.000215234, 1.01062, 0.998306, 1.00421, 1.00125
0.988722, 33.6833, 0.402999, 1.70593, 0.4, -0.000215251, 1.01062, 0.998307, 1.00421, 1.00125
0.988772, 33.6831, 0.402997, 1.70592, 0.4, -0.000215268, 1.01062, 0.998308, 1.00421, 1.00125
0.988822, 33.6829, 0.402995, 1.70591, 0.4, -0.000215285, 1.01062, 0.998308, 1.00421, 1.00125
0.988872, 33.6827, 0.402994, 1.7059, 0.4, -0.000215302, 1.01062, 0.998309, 1.00421, 1.00125
0.988922, 33.6825, 0.402992, 1.70589, 0.4, -0.000215319, 1.01062, 0.99831, 1.00421, 1.00125
0.988972, 33.6823, 0.40299, 1.70588, 0.4, -0.000215336, 1.01063, 0.99831, 1.00421, 1.00125
0.989022, 33.6821, 0.402988, 1.70587, 0.4, -0.000215352, 1.01063, 0.998311, 1.00421, 1.00125
0.989072, 33.6819, 0.402987, 1.70586, 0.4, -0.000215369, 1.01063, 0.998312, 1.00421, 1.00125
0.989122, 33.6817, 0.402985, 1.70585, 0.4, -0.000215386, 1.01063, 0.998312, 1.00421, 1.00125
0.989172, 33.6815, 0.402983, 1.70584, 0.4, -0.000215403, 1.01063, 0.998313, 1.00421, 1.00125
0.989222, 33.6813, 0.402982, 1.70583, 0.4, -0.00021542, 1.01063, 0.998314, 1.00421, 1.00125
0.989272, 33.6812, 0.40298, 1.70582, 0.4, -0.000215437, 1.01063, 0.998314, 1.00421, 1.00125
0.989322, 33.681, 0.402978, 1.70581, 0.4, -0.000215454, 1.01063, 0.998315, 1.00421, 1.00125
0.989372, 33.6808, 0.402976, 1.7058, 0.4, -0.000215471, 1.01063, 0.998316, 1.00422, 1.00125
0.989422, 33.6806, 0.402975, 1.70579, 0.4, -0.000215488, 1.01064, 0.998316, 1.00422, 1.00125
0.989472, 33.6804, 0.402973, 1.70578, 0.4, -0.000215505, 1.01064, 0.998317, 1.00422, 1.00125
0.989522, 33.6802, 0.402972, 1.70577, 0.4, -0.000215521, 1.01064, 0.998318, 1.00422, 1.00125
0.989572, 33.68, 0.40297, 1.70576, 0.4, -0.000215538, 1.01064, 0.998318, 1.00422, 1.00126
0.989622, 33.6798, 0.402968, 1.70575, 0.4, -0.000215555, 1.01064, 0.998319, 1.00422, 1.00126
0.989672, 33.6796, 0.402966, 1.70574, 0.4, -0.000215572, 1.01064, 0.99832, 1.00422, 1.00126
0.989722, 33.6794, 0.402964, 1.70573, 0.4, -0.000215589, 1.01064, 0.99832, 1.00422, 1.00126
0.989772, 33.6792, 0.402963, 1.70572, 0.4, -0.000215606, 1.01064, 0.998321, 1.00422, 1.00126
0.989822, 33.679, 0.402961, 1.70571, 0.4, -0.000215622, 1.01064, 0.998322, 1.00422, 1.00126
0.989872, 33.6788, 0.402959, 1.7057, 0.4, -0.000215639, 1.01064, 0.998322, 1.00422, 1.00126
0.989922, 33.6786, 0.402958, 1.70569, 0.4, -0.000215656, 1.01065, 0.998323, 1.00422, 1.00126
0.989972, 33.6784, 0.402956, 1.70568, 0.4, -0.000215673, 1.01065, 0.998324, 1.00422, 1.00126
0.990022, 33.6782, 0.402954, 1.70567, 0.4, -0.00021569, 1.01065, 0.998324, 1.00422, 1.00126
0.990072, 33.678, 0.402953, 1.70566, 0.4, -0.000215706, 1.01065, 0.998325, 1.00422, 1.00126
0.990122, 33.6778, 0.402951, 1.70565, 0.4, -0.000215723, 1.01065, 0.998326, 1.00422, 1.00126
0.990172, 33.6777, 0.402949, 1.70564, 0.4, -0.00021574, 1.01065, 0.998326, 1.00422, 1.00126
0.990222, 33.6775, 0.402948, 1.70563, 0.4, -0.000215756, 1.01065, 0.998327, 1.00422, 1.00126
0.990272, 33.6773, 0.402946, 1.70562, 0.4, -0.000215773, 1.01065, 0.998327, 1.00422, 1.00126
0.990322, 33.6771, 0.402944, 1.70561, 0.4, -0.00021579, 1.01065, 0.998328, 1.00422, 1.00126
0.990372, 33.6769, 0.402943, 1.7056, 0.4, -0.000215807, 1.01066, 0.998329, 1.00422, 1.00126
0.990422, 33.6767, 0.402941, 1.70559, 0.4, -0.000215823, 1.01066, 0.99833, 1.00422, 1.00126
0.990472, 33.6765, 0.402939, 1.70559, 0.4, -0.00021584, 1.01066, 0.99833, 1.00422, 1.00127
0.990522, 33.6763, 0.402938, 1.70558, 0.4, -0.000215857, 1.01066, 0.998331, 1.00423, 1.00127
0.990572, 33.6761, 0.402936, 1.70557, 0.4, -0.000215873, 1.01066, 0.998331, 1.00423, 1.00127
0.990622, 33.6759, 0.402934, 1.70556, 0.4, -0.00021589, 1.01066, 0.998332, 1.00423, 1.00127
0.990672, 33.6757, 0.402933, 1.70555, 0.4, -0.000215907, 1.01066, 0.998333, 1.00423, 1.00127
0.990722, 33.6755, 0.402931, 1.70554, 0.4, -0.000215923, 1.01066, 0.998333, 1.00423, 1.00127
0.990772, 33.6753, 0.402929, 1.70553, 0.4, -0.00021594, 1.01066, 0.998334, 1.00423, 1.00127
0.990822, 33.6751, 0.402928, 1.70552, 0.4, -0.000215956, 1.01067, 0.998335, 1.00423, 1.00127
0.990872, 33.6749, 0.402926, 1.70551, 0.4, -0.000215973, 1.01067, 0.998335, 1.00423, 1.00127
0.990922, 33.6747, 0.402924, 1.7055, 0.4, -0.000215989, 1.01067, 0.998336, 1.00423, 1.00127
0.990972, 33.6745, 0.402923, 1.70549, 0.4, -0.000216006, 1.01067, 0.998337, 1.00423, 1.00127
0.991022, 33.6743, 0.402921, 1.70548, 0.4, -0.000216023, 1.01067, 0.998337, 1.00423, 1.00127
0.991072, 33.6741, 0.402919, 1.70547, 0.4, -0.000216039, 1.01067, 0.998338, 1.00423, 1.00127
0.991122, 33.674, 0.402918, 1.70546, 0.4, -0.000216056, 1.01067, 0.998339, 1.00423, 1.00127
0.991172, 33.6738, 0.402916, 1.70545, 0.4, -0.000216072, 1.01067, 0.998339, 1.00423, 1.00127
0.991222, 33.6736, 0.402914, 1.70544, 0.4, -0.000216089, 1.01067, 0.99834, 1.00423, 1.00127
0.991272, 33.6734, 0.402913, 1.70543, 0.4, -0.000216105, 1.01068, 0.99834, 1.00423, 1.00127
0.991322, 33.6732, 0.402911, 1.70542, 0.4, -0.000216122, 1.01068, 0.998341, 1.00423, 1.00127
0.991372, 33.673, 0.402909, 1.70541, 0.4, -0.000216138, 1.01068, 0.998342, 1.00423, 1.00127
0.991422, 33.6728, 0.402908, 1.7054, 0.4, -0.000216155, 1.01068, 0.998343, 1.00423, 1.00128
0.991472, 33.6726, 0.402906, 1.70539, 0.4, -0.000216171, 1.01068, 0.998343, 1.00423, 1.00128
0.991522, 33.6724, 0.402904, 1.70538, 0.4, -0.000216188, 1.01068, 0.998344, 1.00423, 1.00128
0.991572, 33.6722, 0.402902, 1.70537, 0.4, -0.000216204, 1.01068, 0.998344, 1.00423, 1.00128
0.991622, 33.672, 0.402901, 1.70536, 0.4, -0.000216221, 1.01068, 0.998345, 1.00423, 1.00128
0.991672, 33.6718, 0.402899, 1.70535, 0.4, -0.000216237, 1.01068, 0.998346, 1.00424, 1.00128
0.991722, 33.6716, 0.402897, 1.70534, 0.4, -0.000216253, 1.01068, 0.998346, 1.00424, 1.00128
0.991772, 33.6714, 0.402896, 1.70533, 0.4, -0.00021627, 1.01069, 0.998347, 1.00424, 1.00128
0.991822, 33.6712, 0.402894, 1.70532, 0.4, -0.000216286, 1.01069, 0.998348, 1.00424, 1.00128
0.991872, 33.671, 0.402892, 1.70531, 0.4, -0.000216303, 1.01069, 0.998348, 1.00424, 1.00128
0.991922, 33.6708, 0.402891, 1.7053, 0.4, -0.000216319, 1.01069, 0.998349, 1.00424, 1.00128
0.991972, 33.6706, 0.402889, 1.70529, 0.4, -0.000216335, 1.01069, 0.99835, 1.00424, 1.00128
0.992022, 33.6704, 0.402887, 1.70528, 0.4, -0.000216352, 1.01069, 0.99835, 1.00424, 1.00128
0.992072, 33.6702, 0.402886, 1.70527, 0.4, -0.000216368, 1.01069, 0.998351, 1.00424, 1.00128
0.992122, 33.6701, 0.402884, 1.70526, 0.4, -0.000216384, 1.01069, 0.998352, 1.00424, 1.00128
0.992172, 33.6699, 0.402882, 1.70525, 0.4, -0.000216401, 1.01069, 0.998352, 1.00424, 1.00128
0.992222, 33.6697, 0.402881, 1.70524, 0.4, -0.000216417, 1.0107, 0.998353, 1.00424, 1.00128
0.992272, 33.6695, 0.402879, 1.70523, 0.4, -0.000216433, 1.0107, 0.998354, 1.00424, 1.00128
0.992322, 33.6693, 0.402877, 1.70522, 0.4, -0.00021645, 1.0107, 0.998354, 1.00424, 1.00128
0.992372, 33.6691, 0.402875, 1.70521, 0.4, -0.000216466, 1.0107, 0.998355, 1.00424, 1.00129
0.992422, 33.6689, 0.402874, 1.7052, 0.4, -0.000216482, 1.0107, 0.998356, 1.00424, 1.00129
0.992472, 33.6687, 0.402872, 1.70519, 0.4, -0.000216499, 1.0107, 0.998356, 1.00424, 1.00129
0.992522, 33.6685, 0.40287, 1.70518, 0.4, -0.000216515, 1.0107, 0.998357, 1.00424, 1.00129
0.992572, 33.6683, 0.402869, 1.70517, 0.4, -0.000216531, 1.0107, 0.998357, 1.00424, 1.00129
0.992622, 33.6681, 0.402867, 1.70516, 0.4, -0.000216547, 1.0107, 0.998358, 1.00424, 1.00129
0.992673, 33.6679, 0.402865, 1.70515, 0.4, -0.000216564, 1.0107, 0.998359, 1.00424, 1.00129
0.992723, 33.6677, 0.402864, 1.70514, 0.4, -0.00021658, 1.01071, 0.998359, 1.00424, 1.00129
0.992773, 33.6675, 0.402862, 1.70513, 0.4, -0.000216596, 1.01071, 0.99836, 1.00424, 1.00129
0.992823, 33.6673, 0.40286, 1.70512, 0.4, -0.000216612, 1.01071, 0.998361, 1.00425, 1.00129
0.992873, 33.6671, 0.402859, 1.70511, 0.4, -0.000216628, 1.01071, 0.998361, 1.00425, 1.00129
0.992923, 33.6669, 0.402857, 1.7051, 0.4, -0.000216645, 1.01071, 0.998362, 1.00425, 1.00129
0.992973, 33.6667, 0.402855, 1.70509, 0.4, -0.000216661, 1.01071, 0.998363, 1.00425, 1.00129
0.993023, 33.6665, 0.402853, 1.70508, 0.4, -0.000216677, 1.01071, 0.998363, 1.00425, 1.00129
0.993073, 33.6664, 0.402852, 1.70507, 0.4, -0.000216693, 1.01071, 0.998364, 1.00425, 1.00129
0.993123, 33.6662, 0.40285, 1.70506, 0.4, -0.000216709, 1.01071, 0.998364, 1.00425, 1.00129
0.993173, 33.666, 0.402848, 1.70505, 0.4, -0.000216725, 1.01072, 0.998365, 1.00425, 1.00129
0.993223, 33.6658, 0.402847, 1.70504, 0.4, -0.000216742, 1.01072, 0.998366, 1.00425, 1.00129
0.993273, 33.6656, 0.402845, 1.70503, 0.4, -0.000216758, 1.01072, 0.998366, 1.00425, 1.0013
0.993323, 33.6654, 0.402843, 1.70502, 0.4, -0.000216774, 1.01072, 0.998367, 1.00425, 1.0013
0.993373, 33.6652, 0.402842, 1.70501, 0.4, -0.00021679, 1.01072, 0.998368, 1.00425, 1.0013
0.993423, 33.665, 0.40284, 1.705, 0.4, -0.000216806, 1.01072, 0.998368, 1.00425, 1.0013
0.993473, 33.6648, 0.402838, 1.70499, 0.4, -0.000216822, 1.01072, 0.998369, 1.00425, 1.0013
0.993523, 33.6646, 0.402836, 1.70498, 0.4, -0.000216838, 1.01072, 0.99837, 1.00425, 1.0013
0.993573, 33.6644, 0.402835, 1.70497, 0.4, -0.000216854, 1.01072, 0.99837, 1.00425, 1.0013
0.993623, 33.6642, 0.402833, 1.70496, 0.4, -0.00021687, 1.01073, 0.998371, 1.00425, 1.0013
0.993673, 33.664, 0.402831, 1.70495, 0.4, -0.000216886, 1.01073, 0.998371, 1.00425, 1.0013
0.993723, 33.6638, 0.40283, 1.70494, 0.4, -0.000216902, 1.01073, 0.998372, 1.00425, 1.0013
0.993773, 33.6636, 0.402828, 1.70493, 0.4, -0.000216918, 1.01073, 0.998373, 1.00425, 1.0013
0.993823, 33.6634, 0.402826, 1.70492, 0.4, -0.000216934, 1.01073, 0.998373, 1.00425, 1.0013
0.993873, 33.6632, 0.402824, 1.70491, 0.4, -0.00021695, 1.01073, 0.998374, 1.00425, 1.0013
0.993923, 33.663, 0.402823, 1.7049, 0.4, -0.000216966, 1.01073, 0.998375, 1.00425, 1.0013
0.993973, 33.6629, 0.402821, 1.70489, 0.4, -0.000216982, 1.01073, 0.998375, 1.00425, 1.0013
0.994023, 33.6627, 0.402819, 1.70488, 0.4, -0.000216998, 1.01073, 0.998376, 1.00426, 1.0013
0.994073, 33.6625, 0.402818, 1.70487, 0.4, -0.000217014, 1.01073, 0.998377, 1.00426, 1.0013
0.994123, 33.6623, 0.402816, 1.70486, 0.4, -0.00021703, 1.01074, 0.998377, 1.00426, 1.0013
0.994173, 33.6621, 0.402814, 1.70485, 0.4, -0.000217046, 1.01074, 0.998378, 1.00426, 1.0013
0.994223, 33.6619, 0.402813, 1.70484, 0.4, -0.000217062, 1.01074, 0.998379, 1.00426, 1.00131
0.994273, 33.6617, 0.402811, 1.70483, 0.4, -0.000217078, 1.01074, 0.998379, 1.00426, 1.00131
0.994323, 33.6615, 0.402809, 1.70482, 0.4, -0.000217094, 1.01074, 0.99838, 1.00426, 1.00131
0.994373, 33.6613, 0.402808, 1.70481, 0.4, -0.00021711, 1.01074, 0.99838, 1.00426, 1.00131
0.994423, 33.6611, 0.402806, 1.7048, 0.4, -0.000217126, 1.01074, 0.998381, 1.00426, 1.00131
0.994473, 33.6609, 0.402804, 1.70479, 0.4, -0.000217141, 1.01074, 0.998382, 1.00426, 1.00131
0.994523, 33.6607, 0.402802, 1.70478, 0.4, -0.000217157, 1.01074, 0.998382, 1.00426, 1.00131
0.994573, 33.6605, 0.402801, 1.70477, 0.4, -0.000217173, 1.01075, 0.998383, 1.00426, 1.00131
0.994623, 33.6603, 0.402799, 1.70476, 0.4, -0.000217189, 1.01075, 0.998384, 1.00426, 1.00131
0.994673, 33.6601, 0.402797, 1.70475, 0.4, -0.000217205, 1.01075, 0.998384, 1.00426, 1.00131
0.994723, 33.6599, 0.402796, 1.70474, 0.4, -0.000217221, 1.01075, 0.998385, 1.00426, 1.00131
0.994773, 33.6597, 0.402794, 1.70473, 0.4, -0.000217236, 1.01075, 0.998386, 1.00426, 1.00131
0.994823, 33.6595, 0.402792, 1.70472, 0.4, -0.000217252, 1.01075, 0.998386, 1.00426, 1.00131
0.994873, 33.6593, 0.40279, 1.70471, 0.4, -0.000217268, 1.01075, 0.998387, 1.00426, 1.00131
0.994923, 33.6592, 0.402789, 1.7047, 0.4, -0.000217284, 1.01075, 0.998388, 1.00426, 1.00131
0.994973, 33.659, 0.402787, 1.70469, 0.4, -0.0002173, 1.01075, 0.998388, 1.00426, 1.00131
0.995023, 33.6588, 0.402785, 1.70468, 0.4, -0.000217315, 1.01075, 0.998389, 1.00426, 1.00131
0.995073, 33.6586, 0.402784, 1.70467, 0.4, -0.000217331, 1.01076, 0.998389, 1.00426, 1.00131
0.995123, 33.6584, 0.402782, 1.70466, 0.4, -0.000217347, 1.01076, 0.99839, 1.00426, 1.00131
0.995173, 33.6582, 0.40278, 1.70466, 0.4, -0.000217363, 1.01076, 0.998391, 1.00426, 1.00132
0.995223, 33.658, 0.402779, 1.70465, 0.4, -0.000217378, 1.01076, 0.998391, 1.00427, 1.00132
0.995273, 33.6578, 0.402777, 1.70464, 0.4, -0.000217394, 1.01076, 0.998392, 1.00427, 1.00132
0.995323, 33.6576, 0.402775, 1.70463, 0.4, -0.00021741, 1.01076, 0.998393, 1.00427, 1.00132
0.995373, 33.6574, 0.402773, 1.70462, 0.4, -0.000217425, 1.01076, 0.998393, 1.00427, 1.00132
0.995423, 33.6572, 0.402772, 1.70461, 0.4, -0.000217441, 1.01076, 0.998394, 1.00427, 1.00132
0.995473, 33.657, 0.40277, 1.7046, 0.4, -0.000217457, 1.01076, 0.998395, 1.00427, 1.00132
0.995523, 33.6568, 0.402768, 1.70459, 0.4, -0.000217473, 1.01077, 0.998395, 1.00427, 1.00132
0.995573, 33.6566, 0.402767, 1.70458, 0.4, -0.000217488, 1.01077, 0.998396, 1.00427, 1.00132
0.995623, 33.6564, 0.402765, 1.70457, 0.4, -0.000217504, 1.01077, 0.998396, 1.00427, 1.00132
0.995673, 33.6562, 0.402763, 1.70456, 0.4, -0.000217519, 1.01077, 0.998397, 1.00427, 1.00132
0.995723, 33.656, 0.402762, 1.70455, 0.4, -0.000217535, 1.01077, 0.998398, 1.00427, 1.00132
0.995773, 33.6558, 0.40276, 1.70454, 0.4, -0.000217551, 1.01077, 0.998398, 1.00427, 1.00132
0.995823, 33.6557, 0.402758, 1.70453, 0.4, -0.000217566, 1.01077, 0.998399, 1.00427, 1.00132
0.995873, 33.6555, 0.402756, 1.70452, 0.4, -0.000217582, 1.01077, 0.9984, 1.00427, 1.00132
0.995923, 33.6553, 0.402755, 1.70451, 0.4, -0.000217597, 1.01077, 0.9984, 1.00427, 1.00132
0.995973, 33.6551, 0.402753, 1.7045, 0.4, -0.000217613, 1.01077, 0.998401, 1.00427, 1.00132
0.996023, 33.6549, 0.402751, 1.70449, 0.4, -0.000217629, 1.01078, 0.998402, 1.00427, 1.00132
0.996073, 33.6547, 0.40275, 1.70448, 0.4, -0.000217644, 1.01078, 0.998402, 1.00427, 1.00132
0.996123, 33.6545, 0.402748, 1.70447, 0.4, -0.00021766, 1.01078, 0.998403, 1.00427, 1.00133
0.996173, 33.6543, 0.402746, 1.70446, 0.4, -0.000217675, 1.01078, 0.998404, 1.00427, 1.00133
0.996223, 33.6541, 0.402745, 1.70445, 0.4, -0.000217691, 1.01078, 0.998404, 1.00427, 1.00133
0.996273, 33.6539, 0.402743, 1.70444, 0.4, -0.000217706, 1.01078, 0.998405, 1.00427, 1.00133
0.996323, 33.6537, 0.402741, 1.70443, 0.4, -0.000217722, 1.01078, 0.998405, 1.00427, 1.00133
0.996373, 33.6535, 0.402739, 1.70442, 0.4, -0.000217737, 1.01078, 0.998406, 1.00428, 1.00133
0.996423, 33.6533, 0.402738, 1.70441, 0.4, -0.000217753, 1.01078, 0.998407, 1.00428, 1.00133
