Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.996473, 33.6531, 0.402736, 1.7044, 0.4, -0.000217768, 1.01079, 0.998407, 1.00428, 1.00133
0.996523, 33.6529, 0.402734, 1.70439, 0.4, -0.000217784, 1.01079, 0.998408, 1.00428, 1.00133
0.996573, 33.6527, 0.402733, 1.70438, 0.4, -0.000217799, 1.01079, 0.998409, 1.00428, 1.00133
0.996623, 33.6525, 0.402731, 1.70437, 0.4, -0.000217815, 1.01079, 0.998409, 1.00428, 1.00133
0.996673, 33.6523, 0.402729, 1.70436, 0.4, -0.00021783, 1.01079, 0.99841, 1.00428, 1.00133
0.996723, 33.6521, 0.402728, 1.70435, 0.4, -0.000217846, 1.01079, 0.998411, 1.00428, 1.00133
0.996773, 33.652, 0.402726, 1.70434, 0.4, -0.000217861, 1.01079, 0.998411, 1.00428, 1.00133
0.996823, 33.6518, 0.402724, 1.70433, 0.4, -0.000217876, 1.01079, 0.998412, 1.00428, 1.00133
0.996873, 33.6516, 0.402722, 1.70432, 0.4, -0.000217892, 1.01079, 0.998413, 1.00428, 1.00133
0.996923, 33.6514, 0.402721, 1.70431, 0.4, -0.000217907, 1.01079, 0.998413, 1.00428, 1.00133
0.996973, 33.6512, 0.402719, 1.7043, 0.4, -0.000217923, 1.0108, 0.998414, 1.00428, 1.00133
0.997023, 33.651, 0.402717, 1.70429, 0.4, -0.000217938, 1.0108, 0.998414, 1.00428, 1.00133
0.997073, 33.6508, 0.402716, 1.70428, 0.4, -0.000217953, 1.0108, 0.998415, 1.00428, 1.00134
0.997123, 33.6506, 0.402714, 1.70427, 0.4, -0.000217969, 1.0108, 0.998416, 1.00428, 1.00134
0.997173, 33.6504, 0.402712, 1.70426, 0.4, -0.000217984, 1.0108, 0.998416, 1.00428, 1.00134
0.997223, 33.6502, 0.402711, 1.70425, 0.4, -0.000217999, 1.0108, 0.998417, 1.00428, 1.00134
0.997273, 33.65, 0.402709, 1.70424, 0.4, -0.000218015, 1.0108, 0.998418, 1.00428, 1.00134
0.997323, 33.6498, 0.402707, 1.70423, 0.4, -0.00021803, 1.0108, 0.998418, 1.00428, 1.00134
0.997373, 33.6496, 0.402705, 1.70422, 0.4, -0.000218045, 1.0108, 0.998419, 1.00428, 1.00134
0.997423, 33.6494, 0.402704, 1.70421, 0.4, -0.00021806, 1.01081, 0.99842, 1.00428, 1.00134
0.997473, 33.6492, 0.402702, 1.7042, 0.4, -0.000218076, 1.01081, 0.99842, 1.00428, 1.00134
0.997523, 33.649, 0.4027, 1.70419, 0.4, -0.000218091, 1.01081, 0.998421, 1.00428, 1.00134
0.997573, 33.6488, 0.402699, 1.70418, 0.4, -0.000218106, 1.01081, 0.998421, 1.00429, 1.00134
0.997623, 33.6486, 0.402697, 1.70417, 0.4, -0.000218122, 1.01081, 0.998422, 1.00429, 1.00134
0.997673, 33.6484, 0.402695, 1.70416, 0.4, -0.000218137, 1.01081, 0.998423, 1.00429, 1.00134
0.997723, 33.6483, 0.402693, 1.70415, 0.4, -0.000218152, 1.01081, 0.998423, 1.00429, 1.00134
0.997773, 33.6481, 0.402692, 1.70414, 0.4, -0.000218167, 1.01081, 0.998424, 1.00429, 1.00134
0.997823, 33.6479, 0.40269, 1.70413, 0.4, -0.000218182, 1.01081, 0.998425, 1.00429, 1.00134
0.997873, 33.6477, 0.402688, 1.70413, 0.4, -0.000218198, 1.01082, 0.998425, 1.00429, 1.00134
0.997923, 33.6475, 0.402687, 1.70412, 0.4, -0.000218213, 1.01082, 0.998426, 1.00429, 1.00134
0.997973, 33.6473, 0.402685, 1.70411, 0.4, -0.000218228, 1.01082, 0.998427, 1.00429, 1.00135
0.998023, 33.6471, 0.402683, 1.7041, 0.4, -0.000218243, 1.01082, 0.998427, 1.00429, 1.00135
0.998073, 33.6469, 0.402681, 1.70409, 0.4, -0.000218258, 1.01082, 0.998428, 1.00429, 1.00135
0.998123, 33.6467, 0.402679, 1.70408, 0.4, -0.000218273, 1.01082, 0.998429, 1.00429, 1.00135
0.998173, 33.6465, 0.402678, 1.70407, 0.4, -0.000218289, 1.01082, 0.998429, 1.00429, 1.00135
0.998223, 33.6463, 0.402676, 1.70406, 0.4, -0.000218304, 1.01082, 0.99843, 1.00429, 1.00135
0.998273, 33.6461, 0.402674, 1.70405, 0.4, -0.000218319, 1.01082, 0.99843, 1.00429, 1.00135
0.998323, 33.6459, 0.402672, 1.70404, 0.4, -0.000218334, 1.01082, 0.998431, 1.00429, 1.00135
0.998373, 33.6457, 0.40267, 1.70403, 0.4, -0.000218349, 1.01083, 0.998432, 1.00429, 1.00135
0.998423, 33.6455, 0.402669, 1.70402, 0.4, -0.000218364, 1.01083, 0.998432, 1.00429, 1.00135
0.998473, 33.6453, 0.402667, 1.70401, 0.4, -0.000218379, 1.01083, 0.998433, 1.00429, 1.00135
0.998523, 33.6451, 0.402665, 1.704, 0.4, -0.000218394, 1.01083, 0.998434, 1.00429, 1.00135
0.998573, 33.6449, 0.402663, 1.70399, 0.4, -0.000218409, 1.01083, 0.998434, 1.00429, 1.00135
0.998623, 33.6447, 0.402662, 1.70398, 0.4, -0.000218424, 1.01083, 0.998435, 1.00429, 1.00135
0.998673, 33.6445, 0.40266, 1.70397, 0.4, -0.000218439, 1.01083, 0.998436, 1.00429, 1.00135
0.998724, 33.6443, 0.402658, 1.70396, 0.4, -0.000218454, 1.01083, 0.998436, 1.00429, 1.00135
0.998774, 33.6441, 0.402656, 1.70395, 0.4, -0.000218469, 1.01083, 0.998437, 1.0043, 1.00135
0.998824, 33.6439, 0.402655, 1.70394, 0.4, -0.000218484, 1.01084, 0.998437, 1.0043, 1.00135
0.998874, 33.6437, 0.402653, 1.70393, 0.4, -0.000218499, 1.01084, 0.998438, 1.0043, 1.00135
0.998924, 33.6435, 0.402651, 1.70392, 0.4, -0.000218514, 1.01084, 0.998439, 1.0043, 1.00136
0.998974, 33.6433, 0.402649, 1.70391, 0.4, -0.000218529, 1.01084, 0.998439, 1.0043, 1.00136
0.999024, 33.6431, 0.402648, 1.7039, 0.4, -0.000218544, 1.01084, 0.99844, 1.0043, 1.00136
0.999074, 33.6429, 0.402646, 1.70389, 0.4, -0.000218559, 1.01084, 0.998441, 1.0043, 1.00136
0.999124, 33.6427, 0.402644, 1.70388, 0.4, -0.000218574, 1.01084, 0.998441, 1.0043, 1.00136
0.999174, 33.6425, 0.402642, 1.70387, 0.4, -0.000218589, 1.01084, 0.998442, 1.0043, 1.00136
0.999224, 33.6423, 0.402641, 1.70386, 0.4, -0.000218604, 1.01084, 0.998443, 1.0043, 1.00136
0.999274, 33.6421, 0.402639, 1.70385, 0.4, -0.000218619, 1.01084, 0.998443, 1.0043, 1.00136
0.999324, 33.6419, 0.402637, 1.70384, 0.4, -0.000218634, 1.01085, 0.998444, 1.0043, 1.00136
0.999374, 33.6417, 0.402635, 1.70383, 0.4, -0.000218649, 1.01085, 0.998445, 1.0043, 1.00136
0.999424, 33.6415, 0.402634, 1.70382, 0.4, -0.000218664, 1.01085, 0.998445, 1.0043, 1.00136
0.999474, 33.6413, 0.402632, 1.70381, 0.4, -0.000218678, 1.01085, 0.998446, 1.0043, 1.00136
0.999524, 33.6411, 0.40263, 1.7038, 0.4, -0.000218693, 1.01085, 0.998447, 1.0043, 1.00136
0.999574, 33.6409, 0.402628, 1.70379, 0.4, -0.000218708, 1.01085, 0.998447, 1.0043, 1.00136
0.999624, 33.6407, 0.402627, 1.70378, 0.4, -0.000218723, 1.01085, 0.998448, 1.0043, 1.00136
0.999674, 33.6405, 0.402625, 1.70377, 0.4, -0.000218738, 1.01085, 0.998448, 1.0043, 1.00136
0.999724, 33.6403, 0.402623, 1.70376, 0.4, -0.000218753, 1.01085, 0.998449, 1.0043, 1.00136
0.999774, 33.6401, 0.402621, 1.70375, 0.4, -0.000218767, 1.01085, 0.99845, 1.0043, 1.00136
0.999824, 33.6399, 0.402619, 1.70374, 0.4, -0.000218782, 1.01086, 0.99845, 1.0043, 1.00136
0.999874, 33.6397, 0.402618, 1.70373, 0.4, -0.000218797, 1.01086, 0.998451, 1.0043, 1.00137
0.999924, 33.6395, 0.402616, 1.70372, 0.4, -0.000218812, 1.01086, 0.998452, 1.00431, 1.00137
0.999974, 33.6393, 0.402614, 1.70371, 0.4, -0.000218827, 1.01086, 0.998452, 1.00431, 1.00137
1.00002, 33.6392, 0.402612, 1.7037, 0.4, -0.000218841, 1.01086, 0.998453, 1.00431, 1.00137
1.00002, 33.6392, 0.402612, 1.7037, 0.4, -0.000218841, 1.01086, 0.998453, 1.00431, 1.00137
1.00102, 33.6333, 0.402562, 1.70342, 0.4, -0.000219276, 1.01089, 0.998472, 1.00432, 1.00138
1.00202, 33.6294, 0.402527, 1.70322, 0.4, -0.000219562, 1.01091, 0.998485, 1.00433, 1.00139
1.00302, 33.6254, 0.402492, 1.70302, 0.4, -0.000219845, 1.01093, 0.998498, 1.00434, 1.0014
1.00402, 33.6215, 0.402458, 1.70283, 0.4, -0.000220124, 1.01096, 0.998511, 1.00434, 1.00141
1.00502, 33.6175, 0.402423, 1.70263, 0.4, -0.000220399, 1.01098, 0.998523, 1.00435, 1.00143
1.00602, 33.6135, 0.402388, 1.70243, 0.4, -0.00022067, 1.011, 0.998536, 1.00436, 1.00144
1.00702, 33.6096, 0.402353, 1.70224, 0.4, -0.000220936, 1.01102, 0.998549, 1.00437, 1.00145
1.00802, 33.6056, 0.402318, 1.70204, 0.4, -0.000221199, 1.01104, 0.998562, 1.00438, 1.00146
1.00902, 33.6016, 0.402283, 1.70184, 0.4, -0.000221457, 1.01106, 0.998575, 1.00439, 1.00147
1.01002, 33.5976, 0.402248, 1.70165, 0.4, -0.000221712, 1.01108, 0.998587, 1.00439, 1.00148
1.01102, 33.5936, 0.402213, 1.70145, 0.4, -0.000221962, 1.0111, 0.9986, 1.0044, 1.00149
1.01202, 33.5896, 0.402177, 1.70125, 0.4, -0.000222208, 1.01112, 0.998613, 1.00441, 1.0015
1.01302, 33.5856, 0.402142, 1.70105, 0.4, -0.00022245, 1.01114, 0.998625, 1.00442, 1.00151
1.01402, 33.5816, 0.402107, 1.70086, 0.4, -0.000222688, 1.01117, 0.998638, 1.00443, 1.00152
1.01502, 33.5776, 0.402071, 1.70066, 0.4, -0.000222921, 1.01119, 0.998651, 1.00444, 1.00153
1.01602, 33.5736, 0.402035, 1.70046, 0.4, -0.000223151, 1.01121, 0.998663, 1.00445, 1.00154
1.01702, 33.5696, 0.402, 1.70026, 0.4, -0.000223376, 1.01123, 0.998676, 1.00445, 1.00155
1.01802, 33.5656, 0.401964, 1.70007, 0.4, -0.000223597, 1.01125, 0.998689, 1.00446, 1.00156
1.01902, 33.5615, 0.401928, 1.69987, 0.4, -0.000223814, 1.01127, 0.998701, 1.00447, 1.00157
1.02002, 33.5575, 0.401892, 1.69967, 0.4, -0.000224027, 1.01129, 0.998714, 1.00448, 1.00158
1.02102, 33.5535, 0.401856, 1.69947, 0.4, -0.000224235, 1.01131, 0.998726, 1.00449, 1.00159
1.02202, 33.5494, 0.401821, 1.69928, 0.4, -0.000224439, 1.01133, 0.998739, 1.0045, 1.0016
1.02302, 33.5454, 0.401785, 1.69908, 0.4, -0.000224639, 1.01135, 0.998751, 1.0045, 1.00161
1.02402, 33.5413, 0.401748, 1.69888, 0.4, -0.000224835, 1.01137, 0.998764, 1.00451, 1.00162
1.02502, 33.5373, 0.401712, 1.69868, 0.4, -0.000225027, 1.01139, 0.998776, 1.00452, 1.00164
1.02602, 33.5332, 0.401676, 1.69849, 0.4, -0.000225214, 1.01141, 0.998789, 1.00453, 1.00165
1.02702, 33.5292, 0.40164, 1.69829, 0.4, -0.000225397, 1.01143, 0.998801, 1.00454, 1.00166
1.02803, 33.5251, 0.401604, 1.69809, 0.4, -0.000225576, 1.01145, 0.998813, 1.00454, 1.00167
1.02903, 33.5211, 0.401567, 1.69789, 0.4, -0.000225751, 1.01147, 0.998826, 1.00455, 1.00168
1.03003, 33.517, 0.401531, 1.6977, 0.4, -0.000225921, 1.01149, 0.998838, 1.00456, 1.00169
1.03103, 33.5129, 0.401494, 1.6975, 0.4, -0.000226088, 1.01152, 0.99885, 1.00457, 1.0017
1.03203, 33.5088, 0.401458, 1.6973, 0.4, -0.000226249, 1.01154, 0.998863, 1.00458, 1.00171
1.03303, 33.5048, 0.401422, 1.69711, 0.4, -0.000226407, 1.01156, 0.998875, 1.00459, 1.00172
1.03403, 33.5007, 0.401385, 1.69691, 0.4, -0.00022656, 1.01158, 0.998887, 1.00459, 1.00173
1.03503, 33.4966, 0.401349, 1.69671, 0.4, -0.000226709, 1.0116, 0.9989, 1.0046, 1.00174
1.03603, 33.4925, 0.401312, 1.69651, 0.4, -0.000226854, 1.01162, 0.998912, 1.00461, 1.00175
1.03703, 33.4885, 0.401275, 1.69632, 0.4, -0.000226995, 1.01164, 0.998924, 1.00462, 1.00176
1.03803, 33.4844, 0.401239, 1.69612, 0.4, -0.000227131, 1.01166, 0.998936, 1.00463, 1.00177
1.03903, 33.4803, 0.401202, 1.69593, 0.4, -0.000227263, 1.01168, 0.998948, 1.00463, 1.00178
1.04003, 33.4762, 0.401165, 1.69573, 0.4, -0.000227391, 1.0117, 0.998961, 1.00464, 1.00179
1.04103, 33.4721, 0.401128, 1.69553, 0.4, -0.000227514, 1.01172, 0.998973, 1.00465, 1.0018
1.04203, 33.468, 0.401092, 1.69534, 0.4, -0.000227633, 1.01174, 0.998985, 1.00466, 1.00181
1.04303, 33.4639, 0.401055, 1.69514, 0.4, -0.000227748, 1.01176, 0.998997, 1.00467, 1.00182
1.04403, 33.4598, 0.401018, 1.69494, 0.4, -0.000227858, 1.01178, 0.999009, 1.00467, 1.00183
1.04503, 33.4557, 0.400981, 1.69475, 0.4, -0.000227964, 1.0118, 0.999021, 1.00468, 1.00184
1.04603, 33.4516, 0.400944, 1.69455, 0.4, -0.000228066, 1.01182, 0.999033, 1.00469, 1.00185
1.04703, 33.4475, 0.400907, 1.69436, 0.4, -0.000228163, 1.01184, 0.999045, 1.0047, 1.00186
1.04803, 33.4434, 0.40087, 1.69416, 0.4, -0.000228257, 1.01186, 0.999057, 1.00471, 1.00187
1.04903, 33.4393, 0.400833, 1.69397, 0.4, -0.000228346, 1.01188, 0.999069, 1.00471, 1.00188
1.05003, 33.4352, 0.400797, 1.69377, 0.4, -0.00022843, 1.01189, 0.999081, 1.00472, 1.00189
1.05103, 33.431, 0.40076, 1.69358, 0.4, -0.00022851, 1.01191, 0.999093, 1.00473, 1.0019
1.05203, 33.4269, 0.400723, 1.69338, 0.4, -0.000228586, 1.01193, 0.999105, 1.00474, 1.00191
1.05303, 33.4228, 0.400686, 1.69319, 0.4, -0.000228658, 1.01195, 0.999117, 1.00475, 1.00192
1.05403, 33.4187, 0.400649, 1.69299, 0.4, -0.000228725, 1.01197, 0.999129, 1.00475, 1.00193
1.05503, 33.4146, 0.400612, 1.6928, 0.4, -0.000228788, 1.01199, 0.999141, 1.00476, 1.00194
1.05603, 33.4105, 0.400575, 1.69261, 0.4, -0.000228846, 1.01201, 0.999152, 1.00477, 1.00195
1.05703, 33.4063, 0.400538, 1.69241, 0.4, -0.000228901, 1.01203, 0.999164, 1.00478, 1.00196
1.05803, 33.4022, 0.400501, 1.69222, 0.4, -0.000228951, 1.01205, 0.999176, 1.00478, 1.00197
1.05903, 33.3981, 0.400464, 1.69202, 0.4, -0.000228996, 1.01207, 0.999188, 1.00479, 1.00198
1.06003, 33.394, 0.400427, 1.69183, 0.4, -0.000229038, 1.01209, 0.9992, 1.0048, 1.00199
1.06103, 33.3899, 0.40039, 1.69164, 0.4, -0.000229075, 1.01211, 0.999211, 1.00481, 1.002
1.06203, 33.3857, 0.400353, 1.69144, 0.4, -0.000229107, 1.01213, 0.999223, 1.00482, 1.00201
1.06303, 33.3816, 0.400316, 1.69125, 0.4, -0.000229136, 1.01215, 0.999235, 1.00482, 1.00202
1.06403, 33.3775, 0.400279, 1.69106, 0.4, -0.00022916, 1.01217, 0.999247, 1.00483, 1.00203
1.06503, 33.3734, 0.400242, 1.69086, 0.4, -0.000229179, 1.01219, 0.999258, 1.00484, 1.00204
1.06603, 33.3692, 0.400205, 1.69067, 0.4, -0.000229195, 1.01221, 0.99927, 1.00485, 1.00204
1.06703, 33.3651, 0.400168, 1.69048, 0.4, -0.000229206, 1.01222, 0.999282, 1.00485, 1.00205
1.06803, 33.361, 0.400131, 1.69029, 0.4, -0.000229212, 1.01224, 0.999293, 1.00486, 1.00206
1.06903, 33.3568, 0.400094, 1.6901, 0.4, -0.000229215, 1.01226, 0.999305, 1.00487, 1.00207
1.07003, 33.3527, 0.400057, 1.6899, 0.4, -0.000229213, 1.01228, 0.999316, 1.00488, 1.00208
1.07103, 33.3486, 0.40002, 1.68971, 0.4, -0.000229207, 1.0123, 0.999328, 1.00488, 1.00209
1.07203, 33.3445, 0.399983, 1.68952, 0.4, -0.000229196, 1.01232, 0.999339, 1.00489, 1.0021
1.07303, 33.3403, 0.399946, 1.68933, 0.4, -0.000229181, 1.01234, 0.999351, 1.0049, 1.00211
1.07403, 33.3362, 0.399909, 1.68914, 0.4, -0.000229162, 1.01236, 0.999362, 1.00491, 1.00212
1.07503, 33.3321, 0.399873, 1.68895, 0.4, -0.000229139, 1.01238, 0.999374, 1.00491, 1.00213
1.07603, 33.328, 0.399836, 1.68876, 0.4, -0.000229111, 1.0124, 0.999385, 1.00492, 1.00214
1.07703, 33.3238, 0.399799, 1.68857, 0.4, -0.000229079, 1.01241, 0.999397, 1.00493, 1.00215
1.07803, 33.3197, 0.399762, 1.68837, 0.4, -0.000229042, 1.01243, 0.999408, 1.00494, 1.00216
1.07903, 33.3156, 0.399726, 1.68818, 0.4, -0.000229002, 1.01245, 0.99942, 1.00494, 1.00217
1.08003, 33.3115, 0.399689, 1.68799, 0.4, -0.000228957, 1.01247, 0.999431, 1.00495, 1.00218
1.08103, 33.3074, 0.399652, 1.6878, 0.4, -0.000228908, 1.01249, 0.999442, 1.00496, 1.00219
1.08203, 33.3032, 0.399615, 1.68761, 0.4, -0.000228854, 1.01251, 0.999454, 1.00497, 1.0022
1.08303, 33.2991, 0.399579, 1.68742, 0.4, -0.000228796, 1.01253, 0.999465, 1.00497, 1.00221
1.08403, 33.295, 0.399542, 1.68724, 0.4, -0.000228734, 1.01254, 0.999476, 1.00498, 1.00222
1.08503, 33.2909, 0.399506, 1.68705, 0.4, -0.000228668, 1.01256, 0.999487, 1.00499, 1.00223
1.08603, 33.2868, 0.399469, 1.68686, 0.4, -0.000228598, 1.01258, 0.999499, 1.005, 1.00223
1.08703, 33.2827, 0.399433, 1.68667, 0.4, -0.000228523, 1.0126, 0.99951, 1.005, 1.00224
1.08803, 33.2785, 0.399396, 1.68648, 0.4, -0.000228444, 1.01262, 0.999521, 1.00501, 1.00225
1.08903, 33.2744, 0.39936, 1.68629, 0.4, -0.00022836, 1.01264, 0.999532, 1.00502, 1.00226
1.09003, 33.2703, 0.399324, 1.6861, 0.4, -0.000228273, 1.01266, 0.999544, 1.00503, 1.00227
1.09103, 33.2662, 0.399288, 1.68591, 0.4, -0.000228181, 1.01267, 0.999555, 1.00503, 1.00228
1.09203, 33.2621, 0.399251, 1.68573, 0.4, -0.000228085, 1.01269, 0.999566, 1.00504, 1.00229
1.09303, 33.258, 0.399215, 1.68554, 0.4, -0.000227985, 1.01271, 0.999577, 1.00505, 1.0023
1.09403, 33.2539, 0.399179, 1.68535, 0.4, -0.00022788, 1.01273, 0.999588, 1.00506, 1.00231
1.09503, 33.2498, 0.399143, 1.68516, 0.4, -0.000227772, 1.01275, 0.999599, 1.00506, 1.00232
1.09603, 33.2457, 0.399107, 1.68498, 0.4, -0.000227659, 1.01276, 0.99961, 1.00507, 1.00233
1.09703, 33.2416, 0.399071, 1.68479, 0.4, -0.000227542, 1.01278, 0.999621, 1.00508, 1.00234
1.09803, 33.2375, 0.399035, 1.6846, 0.4, -0.00022742, 1.0128, 0.999632, 1.00509, 1.00235
1.09903, 33.2334, 0.398999, 1.68442, 0.4, -0.000227295, 1.01282, 0.999643, 1.00509, 1.00235
1.10003, 33.2293, 0.398963, 1.68423, 0.4, -0.000227165, 1.01284, 0.999654, 1.0051, 1.00236
1.10103, 33.2252, 0.398928, 1.68404, 0.4, -0.000227032, 1.01286, 0.999665, 1.00511, 1.00237
1.10203, 33.2211, 0.398892, 1.68386, 0.4, -0.000226894, 1.01287, 0.999676, 1.00511, 1.00238
1.10303, 33.2171, 0.398856, 1.68367, 0.4, -0.000226751, 1.01289, 0.999687, 1.00512, 1.00239
1.10403, 33.213, 0.398821, 1.68349, 0.4, -0.000226605, 1.01291, 0.999698, 1.00513, 1.0024
1.10503, 33.2089, 0.398785, 1.6833, 0.4, -0.000226455, 1.01293, 0.999709, 1.00514, 1.00241
1.10603, 33.2048, 0.39875, 1.68312, 0.4, -0.0002263, 1.01294, 0.99972, 1.00514, 1.00242
1.10703, 33.2008, 0.398714, 1.68293, 0.4, -0.000226141, 1.01296, 0.99973, 1.00515, 1.00243
1.10803, 33.1967, 0.398679, 1.68275, 0.4, -0.000225979, 1.01298, 0.999741, 1.00516, 1.00244
1.10903, 33.1926, 0.398644, 1.68256, 0.4, -0.000225812, 1.013, 0.999752, 1.00516, 1.00244
1.11003, 33.1886, 0.398609, 1.68238, 0.4, -0.000225641, 1.01302, 0.999763, 1.00517, 1.00245
1.11103, 33.1845, 0.398574, 1.68219, 0.4, -0.000225466, 1.01303, 0.999774, 1.00518, 1.00246
1.11203, 33.1805, 0.398539, 1.68201, 0.4, -0.000225286, 1.01305, 0.999784, 1.00519, 1.00247
1.11303, 33.1764, 0.398504, 1.68183, 0.4, -0.000225103, 1.01307, 0.999795, 1.00519, 1.00248
1.11403, 33.1723, 0.398469, 1.68164, 0.4, -0.000224916, 1.01309, 0.999806, 1.0052, 1.00249
1.11503, 33.1683, 0.398434, 1.68146, 0.4, -0.000224724, 1.0131, 0.999816, 1.00521, 1.0025
1.11603, 33.1643, 0.3984, 1.68128, 0.4, -0.000224529, 1.01312, 0.999827, 1.00521, 1.00251
1.11703, 33.1602, 0.398365, 1.68109, 0.4, -0.000224329, 1.01314, 0.999838, 1.00522, 1.00252
1.11803, 33.1562, 0.398331, 1.68091, 0.4, -0.000224126, 1.01316, 0.999848, 1.00523, 1.00252
1.11903, 33.1522, 0.398296, 1.68073, 0.4, -0.000223918, 1.01317, 0.999859, 1.00523, 1.00253
1.12003, 33.1481, 0.398262, 1.68054, 0.4, -0.000223707, 1.01319, 0.999869, 1.00524, 1.00254
1.12103, 33.1441, 0.398227, 1.68036, 0.4, -0.000223491, 1.01321, 0.99988, 1.00525, 1.00255
1.12203, 33.1401, 0.398193, 1.68018, 0.4, -0.000223272, 1.01323, 0.999891, 1.00526, 1.00256
1.12303, 33.1361, 0.398159, 1.68, 0.4, -0.000223048, 1.01324, 0.999901, 1.00526, 1.00257
1.12403, 33.132, 0.398125, 1.67982, 0.4, -0.000222821, 1.01326, 0.999911, 1.00527, 1.00258
1.12503, 33.128, 0.398091, 1.67964, 0.4, -0.000222589, 1.01328, 0.999922, 1.00528, 1.00259
1.12603, 33.124, 0.398057, 1.67946, 0.4, -0.000222354, 1.01329, 0.999932, 1.00528, 1.00259
1.12703, 33.12, 0.398024, 1.67927, 0.4, -0.000222115, 1.01331, 0.999943, 1.00529, 1.0026
1.12803, 33.116, 0.39799, 1.67909, 0.4, -0.000221872, 1.01333, 0.999953, 1.0053, 1.00261
1.12903, 33.1121, 0.397956, 1.67891, 0.4, -0.000221624, 1.01335, 0.999964, 1.0053, 1.00262
1.13003, 33.1081, 0.397923, 1.67873, 0.4, -0.000221373, 1.01336, 0.999974, 1.00531, 1.00263
1.13103, 33.1041, 0.39789, 1.67855, 0.4, -0.000221118, 1.01338, 0.999984, 1.00532, 1.00264
1.13203, 33.1001, 0.397856, 1.67837, 0.4, -0.00022086, 1.0134, 0.999995, 1.00532, 1.00265
1.13303, 33.0961, 0.397823, 1.67819, 0.4, -0.000220597, 1.01341, 1.00001, 1.00533, 1.00265
1.13403, 33.0922, 0.39779, 1.67802, 0.4, -0.00022033, 1.01343, 1.00002, 1.00534, 1.00266
1.13503, 33.0882, 0.397757, 1.67784, 0.4, -0.00022006, 1.01345, 1.00003, 1.00535, 1.00267
1.13603, 33.0842, 0.397724, 1.67766, 0.4, -0.000219786, 1.01346, 1.00004, 1.00535, 1.00268
1.13703, 33.0803, 0.397692, 1.67748, 0.4, -0.000219508, 1.01348, 1.00005, 1.00536, 1.00269
1.13803, 33.0763, 0.397659, 1.6773, 0.4, -0.000219226, 1.0135, 1.00006, 1.00537, 1.0027
1.13903, 33.0724, 0.397626, 1.67712, 0.4, -0.00021894, 1.01352, 1.00007, 1.00537, 1.00271
1.14003, 33.0685, 0.397594, 1.67694, 0.4, -0.000218651, 1.01353, 1.00008, 1.00538, 1.00271
1.14103, 33.0645, 0.397562, 1.67677, 0.4, -0.000218358, 1.01355, 1.00009, 1.00539, 1.00272
1.14203, 33.0606, 0.39753, 1.67659, 0.4, -0.000218061, 1.01357, 1.0001, 1.00539, 1.00273
1.14303, 33.0567, 0.397497, 1.67641, 0.4, -0.00021776, 1.01358, 1.00011, 1.0054, 1.00274
1.14403, 33.0528, 0.397465, 1.67623, 0.4, -0.000217456, 1.0136, 1.00012, 1.00541, 1.00275
1.14503, 33.0489, 0.397434, 1.67606, 0.4, -0.000217148, 1.01362, 1.00013, 1.00541, 1.00276
1.14603, 33.0449, 0.397402, 1.67588, 0.4, -0.000216836, 1.01363, 1.00014, 1.00542, 1.00276
1.14703, 33.041, 0.39737, 1.6757, 0.4, -0.00021652, 1.01365, 1.00015, 1.00543, 1.00277
1.14803, 33.0371, 0.397339, 1.67553, 0.4, -0.000216201, 1.01366, 1.00016, 1.00543, 1.00278
1.14903, 33.0333, 0.397307, 1.67535, 0.4, -0.000215878, 1.01368, 1.00017, 1.00544, 1.00279
1.15003, 33.0294, 0.397276, 1.67518, 0.4, -0.000215552, 1.0137, 1.00018, 1.00545, 1.0028
1.15103, 33.0255, 0.397245, 1.675, 0.4, -0.000215222, 1.01371, 1.00019, 1.00545, 1.00281
1.15203, 33.0216, 0.397214, 1.67482, 0.4, -0.000214888, 1.01373, 1.0002, 1.00546, 1.00281
1.15303, 33.0178, 0.397183, 1.67465, 0.4, -0.00021455, 1.01375, 1.00021, 1.00547, 1.00282
1.15403, 33.0139, 0.397152, 1.67447, 0.4, -0.00021421, 1.01376, 1.00022, 1.00547, 1.00283
1.15503, 33.01, 0.397121, 1.6743, 0.4, -0.000213865, 1.01378, 1.00023, 1.00548, 1.00284
1.15603, 33.0062, 0.397091, 1.67413, 0.4, -0.000213517, 1.0138, 1.00024, 1.00548, 1.00285
1.15703, 33.0024, 0.39706, 1.67395, 0.4, -0.000213165, 1.01381, 1.00025, 1.00549, 1.00285
1.15803, 32.9985, 0.39703, 1.67378, 0.4, -0.00021281, 1.01383, 1.00026, 1.0055, 1.00286
1.15903, 32.9947, 0.397, 1.6736, 0.4, -0.000212452, 1.01384, 1.00027, 1.0055, 1.00287
1.16003, 32.9909, 0.39697, 1.67343, 0.4, -0.000212089, 1.01386, 1.00028, 1.00551, 1.00288
1.16103, 32.9871, 0.39694, 1.67326, 0.4, -0.000211724, 1.01388, 1.00029, 1.00552, 1.00289
1.16203, 32.9833, 0.39691, 1.67308, 0.4, -0.000211355, 1.01389, 1.0003, 1.00552, 1.0029
1.16303, 32.9795, 0.396881, 1.67291, 0.4, -0.000210982, 1.01391, 1.00031, 1.00553, 1.0029
1.16403, 32.9757, 0.396851, 1.67274, 0.4, -0.000210606, 1.01392, 1.00031, 1.00554, 1.00291
1.16503, 32.9719, 0.396822, 1.67257, 0.4, -0.000210227, 1.01394, 1.00032, 1.00554, 1.00292
1.16603, 32.9681, 0.396792, 1.67239, 0.4, -0.000209844, 1.01396, 1.00033, 1.00555, 1.00293
1.16703, 32.9643, 0.396763, 1.67222, 0.4, -0.000209457, 1.01397, 1.00034, 1.00556, 1.00294
1.16803, 32.9606, 0.396735, 1.67205, 0.4, -0.000209068, 1.01399, 1.00035, 1.00556, 1.00294
1.16903, 32.9568, 0.396706, 1.67188, 0.4, -0.000208675, 1.014, 1.00036, 1.00557, 1.00295
1.17003, 32.953, 0.396677, 1.67171, 0.4, -0.000208279, 1.01402, 1.00037, 1.00557, 1.00296
1.17103, 32.9493, 0.396648, 1.67154, 0.4, -0.000207879, 1.01403, 1.00038, 1.00558, 1.00297
1.17203, 32.9456, 0.39662, 1.67136, 0.4, -0.000207476, 1.01405, 1.00039, 1.00559, 1.00297
1.17303, 32.9418, 0.396592, 1.67119, 0.4, -0.00020707, 1.01407, 1.0004, 1.00559, 1.00298
1.17403, 32.9381, 0.396564, 1.67102, 0.4, -0.00020666, 1.01408, 1.00041, 1.0056, 1.00299
1.17503, 32.9344, 0.396536, 1.67085, 0.4, -0.000206248, 1.0141, 1.00042, 1.00561, 1.003
1.17603, 32.9307, 0.396508, 1.67068, 0.4, -0.000205832, 1.01411, 1.00043, 1.00561, 1.00301
1.17703, 32.927, 0.39648, 1.67051, 0.4, -0.000205413, 1.01413, 1.00044, 1.00562, 1.00301
1.17803, 32.9233, 0.396453, 1.67034, 0.4, -0.00020499, 1.01414, 1.00045, 1.00562, 1.00302
1.17903, 32.9196, 0.396425, 1.67017, 0.4, -0.000204565, 1.01416, 1.00046, 1.00563, 1.00303
1.18003, 32.9159, 0.396398, 1.67001, 0.4, -0.000204136, 1.01418, 1.00047, 1.00564, 1.00304
1.18103, 32.9122, 0.396371, 1.66984, 0.4, -0.000203704, 1.01419, 1.00048, 1.00564, 1.00305
1.18203, 32.9086, 0.396344, 1.66967, 0.4, -0.000203269, 1.01421, 1.00049, 1.00565, 1.00305
1.18303, 32.9049, 0.396317, 1.6695, 0.4, -0.000202831, 1.01422, 1.0005, 1.00566, 1.00306
1.18403, 32.9013, 0.396291, 1.66933, 0.4, -0.000202389, 1.01424, 1.0005, 1.00566, 1.00307
1.18503, 32.8976, 0.396264, 1.66916, 0.4, -0.000201945, 1.01425, 1.00051, 1.00567, 1.00308
1.18603, 32.894, 0.396238, 1.669, 0.4, -0.000201498, 1.01427, 1.00052, 1.00567, 1.00308
1.18703, 32.8904, 0.396212, 1.66883, 0.4, -0.000201047, 1.01428, 1.00053, 1.00568, 1.00309
1.18803, 32.8868, 0.396186, 1.66866, 0.4, -0.000200594, 1.0143, 1.00054, 1.00569, 1.0031
1.18903, 32.8832, 0.39616, 1.6685, 0.4, -0.000200137, 1.01431, 1.00055, 1.00569, 1.00311
1.19003, 32.8796, 0.396134, 1.66833, 0.4, -0.000199678, 1.01433, 1.00056, 1.0057, 1.00311
1.19103, 32.876, 0.396109, 1.66816, 0.4, -0.000199216, 1.01434, 1.00057, 1.0057, 1.00312
1.19203, 32.8724, 0.396084, 1.668, 0.4, -0.00019875, 1.01436, 1.00058, 1.00571, 1.00313
1.19303, 32.8688, 0.396058, 1.66783, 0.4, -0.000198282, 1.01437, 1.00059, 1.00572, 1.00314
1.19403, 32.8653, 0.396033, 1.66766, 0.4, -0.000197811, 1.01439, 1.0006, 1.00572, 1.00314
1.19503, 32.8617, 0.396009, 1.6675, 0.4, -0.000197337, 1.0144, 1.00061, 1.00573, 1.00315
1.19603, 32.8582, 0.395984, 1.66733, 0.4, -0.00019686, 1.01442, 1.00061, 1.00573, 1.00316
1.19703, 32.8546, 0.395959, 1.66717, 0.4, -0.00019638, 1.01443, 1.00062, 1.00574, 1.00317
1.19803, 32.8511, 0.395935, 1.667, 0.4, -0.000195897, 1.01445, 1.00063, 1.00575, 1.00317
1.19903, 32.8476, 0.395911, 1.66684, 0.4, -0.000195412, 1.01446, 1.00064, 1.00575, 1.00318
1.20003, 32.844, 0.395887, 1.66668, 0.4, -0.000194923, 1.01448, 1.00065, 1.00576, 1.00319
1.20103, 32.8405, 0.395863, 1.66651, 0.4, -0.000194432, 1.01449, 1.00066, 1.00576, 1.0032
1.20203, 32.8371, 0.395839, 1.66635, 0.4, -0.000193939, 1.01451, 1.00067, 1.00577, 1.0032
1.20303, 32.8336, 0.395815, 1.66618, 0.4, -0.000193442, 1.01452, 1.00068, 1.00578, 1.00321
1.20403, 32.8301, 0.395792, 1.66602, 0.4, -0.000192943, 1.01454, 1.00069, 1.00578, 1.00322
1.20503, 32.8266, 0.395769, 1.66586, 0.4, -0.000192441, 1.01455, 1.0007, 1.00579, 1.00323
1.20603, 32.8232, 0.395746, 1.6657, 0.4, -0.000191936, 1.01457, 1.0007, 1.00579, 1.00323
1.20703, 32.8197, 0.395723, 1.66553, 0.4, -0.000191429, 1.01458, 1.00071, 1.0058, 1.00324
1.20803, 32.8163, 0.3957, 1.66537, 0.4, -0.000190919, 1.0146, 1.00072, 1.00581, 1.00325
1.20903, 32.8128, 0.395678, 1.66521, 0.4, -0.000190406, 1.01461, 1.00073, 1.00581, 1.00326
1.21003, 32.8094, 0.395655, 1.66505, 0.4, -0.000189891, 1.01462, 1.00074, 1.00582, 1.00326
1.21103, 32.806, 0.395633, 1.66488, 0.4, -0.000189374, 1.01464, 1.00075, 1.00582, 1.00327
1.21203, 32.8026, 0.395611, 1.66472, 0.4, -0.000188853, 1.01465, 1.00076, 1.00583, 1.00328
1.21303, 32.7992, 0.39559, 1.66456, 0.4, -0.000188331, 1.01467, 1.00077, 1.00583, 1.00329
1.21403, 32.7958, 0.395568, 1.6644, 0.4, -0.000187805, 1.01468, 1.00077, 1.00584, 1.00329
1.21503, 32.7924, 0.395546, 1.66424, 0.4, -0.000187277, 1.0147, 1.00078, 1.00585, 1.0033
1.21603, 32.7891, 0.395525, 1.66408, 0.4, -0.000186747, 1.01471, 1.00079, 1.00585, 1.00331
1.21703, 32.7857, 0.395504, 1.66392, 0.4, -0.000186214, 1.01473, 1.0008, 1.00586, 1.00331
1.21803, 32.7824, 0.395483, 1.66376, 0.4, -0.000185679, 1.01474, 1.00081, 1.00586, 1.00332
1.21903, 32.779, 0.395462, 1.6636, 0.4, -0.000185142, 1.01475, 1.00082, 1.00587, 1.00333
1.22003, 32.7757, 0.395442, 1.66344, 0.4, -0.000184602, 1.01477, 1.00083, 1.00587, 1.00334
1.22103, 32.7724, 0.395422, 1.66328, 0.4, -0.000184059, 1.01478, 1.00084, 1.00588, 1.00334
1.22203, 32.7691, 0.395401, 1.66312, 0.4, -0.000183515, 1.0148, 1.00084, 1.00589, 1.00335
1.22303, 32.7658, 0.395381, 1.66296, 0.4, -0.000182968, 1.01481, 1.00085, 1.00589, 1.00336
1.22403, 32.7625, 0.395361, 1.66281, 0.4, -0.000182419, 1.01483, 1.00086, 1.0059, 1.00336
1.22503, 32.7592, 0.395342, 1.66265, 0.4, -0.000181867, 1.01484, 1.00087, 1.0059, 1.00337
1.22603, 32.7559, 0.395322, 1.66249, 0.4, -0.000181313, 1.01485, 1.00088, 1.00591, 1.00338
1.22703, 32.7527, 0.395303, 1.66233, 0.4, -0.000180757, 1.01487, 1.00089, 1.00591, 1.00339
1.22803, 32.7494, 0.395284, 1.66217, 0.4, -0.000180199, 1.01488, 1.00089, 1.00592, 1.00339
1.22903, 32.7462, 0.395265, 1.66202, 0.4, -0.000179638, 1.0149, 1.0009, 1.00593, 1.0034
1.23003, 32.743, 0.395246, 1.66186, 0.4, -0.000179076, 1.01491, 1.00091, 1.00593, 1.00341
1.23103, 32.7397, 0.395228, 1.6617, 0.4, -0.000178511, 1.01492, 1.00092, 1.00594, 1.00341
1.23203, 32.7365, 0.395209, 1.66155, 0.4, -0.000177944, 1.01494, 1.00093, 1.00594, 1.00342
1.23303, 32.7333, 0.395191, 1.66139, 0.4, -0.000177375, 1.01495, 1.00094, 1.00595, 1.00343
1.23403, 32.7302, 0.395173, 1.66123, 0.4, -0.000176804, 1.01496, 1.00094, 1.00595, 1.00343
1.23503, 32.727, 0.395155, 1.66108, 0.4, -0.000176231, 1.01498, 1.00095, 1.00596, 1.00344
1.23603, 32.7238, 0.395138, 1.66092, 0.4, -0.000175655, 1.01499, 1.00096, 1.00596, 1.00345
1.23703, 32.7206, 0.39512, 1.66077, 0.4, -0.000175078, 1.01501, 1.00097, 1.00597, 1.00345
1.23803, 32.7175, 0.395103, 1.66061, 0.4, -0.000174499, 1.01502, 1.00098, 1.00597, 1.00346
1.23903, 32.7144, 0.395086, 1.66046, 0.4, -0.000173918, 1.01503, 1.00099, 1.00598, 1.00347
1.24003, 32.7112, 0.395069, 1.6603, 0.4, -0.000173334, 1.01505, 1.00099, 1.00599, 1.00348
1.24103, 32.7081, 0.395052, 1.66015, 0.4, -0.000172749, 1.01506, 1.001, 1.00599, 1.00348
1.24204, 32.705, 0.395036, 1.66, 0.4, -0.000172162, 1.01507, 1.00101, 1.006, 1.00349
1.24304, 32.7019, 0.39502, 1.65984, 0.4, -0.000171573, 1.01509, 1.00102, 1.006, 1.0035
1.24404, 32.6988, 0.395003, 1.65969, 0.4, -0.000170983, 1.0151, 1.00103, 1.00601, 1.0035
1.24504, 32.6958, 0.394988, 1.65954, 0.4, -0.00017039, 1.01511, 1.00104, 1.00601, 1.00351
1.24604, 32.6927, 0.394972, 1.65938, 0.4, -0.000169795, 1.01513, 1.00104, 1.00602, 1.00352
1.24704, 32.6897, 0.394956, 1.65923, 0.4, -0.000169199, 1.01514, 1.00105, 1.00602, 1.00352
1.24804, 32.6866, 0.394941, 1.65908, 0.4, -0.000168601, 1.01515, 1.00106, 1.00603, 1.00353
1.24904, 32.6836, 0.394926, 1.65892, 0.4, -0.000168001, 1.01517, 1.00107, 1.00603, 1.00354
1.25004, 32.6806, 0.394911, 1.65877, 0.4, -0.0001674, 1.01518, 1.00108, 1.00604, 1.00354
1.25104, 32.6776, 0.394896, 1.65862, 0.4, -0.000166797, 1.01519, 1.00108, 1.00604, 1.00355
1.25204, 32.6746, 0.394882, 1.65847, 0.4, -0.000166192, 1.01521, 1.00109, 1.00605, 1.00356
1.25304, 32.6716, 0.394867, 1.65832, 0.4, -0.000165585, 1.01522, 1.0011, 1.00606, 1.00356
1.25404, 32.6686, 0.394853, 1.65817, 0.4, -0.000164977, 1.01523, 1.00111, 1.00606, 1.00357
1.25504, 32.6656, 0.394839, 1.65802, 0.4, -0.000164367, 1.01525, 1.00112, 1.00607, 1.00358
1.25604, 32.6627, 0.394826, 1.65787, 0.4, -0.000163756, 1.01526, 1.00112, 1.00607, 1.00358
1.25704, 32.6597, 0.394812, 1.65772, 0.4, -0.000163143, 1.01527, 1.00113, 1.00608, 1.00359
1.25804, 32.6568, 0.394799, 1.65756, 0.4, -0.000162529, 1.01529, 1.00114, 1.00608, 1.0036
1.25904, 32.6539, 0.394785, 1.65742, 0.4, -0.000161913, 1.0153, 1.00115, 1.00609, 1.0036
1.26004, 32.651, 0.394772, 1.65727, 0.4, -0.000161295, 1.01531, 1.00116, 1.00609, 1.00361
1.26104, 32.6481, 0.39476, 1.65712, 0.4, -0.000160676, 1.01533, 1.00116, 1.0061, 1.00362
1.26204, 32.6452, 0.394747, 1.65697, 0.4, -0.000160056, 1.01534, 1.00117, 1.0061, 1.00362
1.26304, 32.6423, 0.394735, 1.65682, 0.4, -0.000159434, 1.01535, 1.00118, 1.00611, 1.00363
1.26404, 32.6395, 0.394723, 1.65667, 0.4, -0.00015881, 1.01537, 1.00119, 1.00611, 1.00363
1.26504, 32.6366, 0.39471, 1.65652, 0.4, -0.000158186, 1.01538, 1.00119, 1.00612, 1.00364
1.26604, 32.6338, 0.394699, 1.65637, 0.4, -0.00015756, 1.01539, 1.0012, 1.00612, 1.00365
1.26704, 32.6309, 0.394687, 1.65623, 0.4, -0.000156932, 1.0154, 1.00121, 1.00613, 1.00365
1.26804, 32.6281, 0.394676, 1.65608, 0.4, -0.000156304, 1.01542, 1.00122, 1.00613, 1.00366
1.26904, 32.6253, 0.394665, 1.65593, 0.4, -0.000155674, 1.01543, 1.00122, 1.00614, 1.00367
1.27004, 32.6225, 0.394653, 1.65578, 0.4, -0.000155043, 1.01544, 1.00123, 1.00614, 1.00367
1.27104, 32.6197, 0.394643, 1.65564, 0.4, -0.00015441, 1.01545, 1.00124, 1.00615, 1.00368
1.27204, 32.617, 0.394632, 1.65549, 0.4, -0.000153776, 1.01547, 1.00125, 1.00615, 1.00369
1.27304, 32.6142, 0.394622, 1.65534, 0.4, -0.000153142, 1.01548, 1.00126, 1.00616, 1.00369
1.27404, 32.6114, 0.394611, 1.6552, 0.4, -0.000152505, 1.01549, 1.00126, 1.00616, 1.0037
1.27504, 32.6087, 0.394601, 1.65505, 0.4, -0.000151868, 1.01551, 1.00127, 1.00617, 1.0037
1.27604, 32.606, 0.394592, 1.65491, 0.4, -0.00015123, 1.01552, 1.00128, 1.00617, 1.00371
1.27704, 32.6033, 0.394582, 1.65476, 0.4, -0.00015059, 1.01553, 1.00129, 1.00618, 1.00372
1.27804, 32.6006, 0.394573, 1.65462, 0.4, -0.00014995, 1.01554, 1.00129, 1.00618, 1.00372
1.27904, 32.5979, 0.394564, 1.65447, 0.4, -0.000149308, 1.01556, 1.0013, 1.00619, 1.00373
1.28004, 32.5952, 0.394554, 1.65433, 0.4, -0.000148666, 1.01557, 1.00131, 1.00619, 1.00374
1.28104, 32.5925, 0.394546, 1.65418, 0.4, -0.000148022, 1.01558, 1.00132, 1.0062, 1.00374
1.28204, 32.5898, 0.394537, 1.65404, 0.4, -0.000147378, 1.01559, 1.00132, 1.0062, 1.00375
1.28304, 32.5872, 0.394529, 1.65389, 0.4, -0.000146732, 1.01561, 1.00133, 1.00621, 1.00375
1.28404, 32.5846, 0.39452, 1.65375, 0.4, -0.000146085, 1.01562, 1.00134, 1.00621, 1.00376
1.28504, 32.5819, 0.394513, 1.65361, 0.4, -0.000145438, 1.01563, 1.00135, 1.00622, 1.00377
1.28604, 32.5793, 0.394505, 1.65346, 0.4, -0.00014479, 1.01564, 1.00135, 1.00622, 1.00377
1.28704, 32.5767, 0.394497, 1.65332, 0.4, -0.00014414, 1.01565, 1.00136, 1.00623, 1.00378
1.28804, 32.5741, 0.39449, 1.65318, 0.4, -0.00014349, 1.01567, 1.00137, 1.00623, 1.00379
1.28904, 32.5716, 0.394482, 1.65304, 0.4, -0.00014284, 1.01568, 1.00137, 1.00624, 1.00379
1.29004, 32.569, 0.394475, 1.65289, 0.4, -0.000142188, 1.01569, 1.00138, 1.00624, 1.0038
1.29104, 32.5664, 0.394469, 1.65275, 0.4, -0.000141536, 1.0157, 1.00139, 1.00625, 1.0038
1.29204, 32.5639, 0.394462, 1.65261, 0.4, -0.000140882, 1.01572, 1.0014, 1.00625, 1.00381
1.29304, 32.5614, 0.394456, 1.65247, 0.4, -0.000140228, 1.01573, 1.0014, 1.00626, 1.00382
1.29404, 32.5589, 0.39445, 1.65233, 0.4, -0.000139574, 1.01574, 1.00141, 1.00626, 1.00382
1.29504, 32.5563, 0.394444, 1.65219, 0.4, -0.000138919, 1.01575, 1.00142, 1.00627, 1.00383
1.29604, 32.5539, 0.394438, 1.65205, 0.4, -0.000138263, 1.01576, 1.00143, 1.00627, 1.00383
1.29704, 32.5514, 0.394432, 1.65191, 0.4, -0.000137606, 1.01578, 1.00143, 1.00628, 1.00384
1.29804, 32.5489, 0.394427, 1.65177, 0.4, -0.000136949, 1.01579, 1.00144, 1.00628, 1.00385
1.29904, 32.5464, 0.394422, 1.65163, 0.4, -0.000136291, 1.0158, 1.00145, 1.00629, 1.00385
1.30004, 32.544, 0.394417, 1.65149, 0.4, -0.000135633, 1.01581, 1.00145, 1.00629, 1.00386
1.30104, 32.5416, 0.394412, 1.65135, 0.4, -0.000134974, 1.01582, 1.00146, 1.0063, 1.00386
1.30204, 32.5391, 0.394407, 1.65121, 0.4, -0.000134314, 1.01584, 1.00147, 1.0063, 1.00387
1.30304, 32.5367, 0.394403, 1.65107, 0.4, -0.000133655, 1.01585, 1.00148, 1.0063, 1.00388
1.30404, 32.5343, 0.394399, 1.65093, 0.4, -0.000132994, 1.01586, 1.00148, 1.00631, 1.00388
1.30504, 32.5319, 0.394395, 1.65079, 0.4, -0.000132333, 1.01587, 1.00149, 1.00631, 1.00389
1.30604, 32.5296, 0.394391, 1.65065, 0.4, -0.000131672, 1.01588, 1.0015, 1.00632, 1.00389
1.30704, 32.5272, 0.394388, 1.65052, 0.4, -0.000131011, 1.01589, 1.0015, 1.00632, 1.0039
1.30804, 32.5248, 0.394384, 1.65038, 0.4, -0.000130349, 1.01591, 1.00151, 1.00633, 1.0039
1.30904, 32.5225, 0.394381, 1.65024, 0.4, -0.000129686, 1.01592, 1.00152, 1.00633, 1.00391
1.31004, 32.5202, 0.394378, 1.6501, 0.4, -0.000129024, 1.01593, 1.00152, 1.00634, 1.00392
1.31104, 32.5179, 0.394375, 1.64997, 0.4, -0.000128361, 1.01594, 1.00153, 1.00634, 1.00392
1.31204, 32.5156, 0.394373, 1.64983, 0.4, -0.000127697, 1.01595, 1.00154, 1.00635, 1.00393
1.31304, 32.5133, 0.39437, 1.64969, 0.4, -0.000127034, 1.01596, 1.00155, 1.00635, 1.00393
1.31404, 32.511, 0.394368, 1.64956, 0.4, -0.00012637, 1.01598, 1.00155, 1.00636, 1.00394
1.31504, 32.5087, 0.394366, 1.64942, 0.4, -0.000125706, 1.01599, 1.00156, 1.00636, 1.00394
1.31604, 32.5065, 0.394364, 1.64928, 0.4, -0.000125042, 1.016, 1.00157, 1.00637, 1.00395
1.31704, 32.5042, 0.394363, 1.64915, 0.4, -0.000124378, 1.01601, 1.00157, 1.00637, 1.00396
1.31804, 32.502, 0.394361, 1.64901, 0.4, -0.000123713, 1.01602, 1.00158, 1.00637, 1.00396
1.31904, 32.4998, 0.39436, 1.64888, 0.4, -0.000123049, 1.01603, 1.00159, 1.00638, 1.00397
1.32004, 32.4975, 0.394359, 1.64874, 0.4, -0.000122384, 1.01605, 1.00159, 1.00638, 1.00397
1.32104, 32.4953, 0.394358, 1.64861, 0.4, -0.000121719, 1.01606, 1.0016, 1.00639, 1.00398
1.32204, 32.4932, 0.394358, 1.64847, 0.4, -0.000121054, 1.01607, 1.00161, 1.00639, 1.00398
1.32304, 32.491, 0.394357, 1.64834, 0.4, -0.00012039, 1.01608, 1.00161, 1.0064, 1.00399
1.32404, 32.4888, 0.394357, 1.64821, 0.4, -0.000119725, 1.01609, 1.00162, 1.0064, 1.004
1.32504, 32.4867, 0.394357, 1.64807, 0.4, -0.00011906, 1.0161, 1.00163, 1.00641, 1.004
1.32604, 32.4845, 0.394357, 1.64794, 0.4, -0.000118395, 1.01611, 1.00163, 1.00641, 1.00401
1.32704, 32.4824, 0.394358, 1.64781, 0.4, -0.000117731, 1.01612, 1.00164, 1.00641, 1.00401
1.32804, 32.4803, 0.394358, 1.64767, 0.4, -0.000117066, 1.01614, 1.00165, 1.00642, 1.00402
1.32904, 32.4782, 0.394359, 1.64754, 0.4, -0.000116402, 1.01615, 1.00165, 1.00642, 1.00402
1.33004, 32.4761, 0.39436, 1.64741, 0.4, -0.000115737, 1.01616, 1.00166, 1.00643, 1.00403
1.33104, 32.474, 0.394361, 1.64728, 0.4, -0.000115073, 1.01617, 1.00167, 1.00643, 1.00403
1.33204, 32.472, 0.394363, 1.64714, 0.4, -0.000114409, 1.01618, 1.00167, 1.00644, 1.00404
1.33304, 32.4699, 0.394364, 1.64701, 0.4, -0.000113745, 1.01619, 1.00168, 1.00644, 1.00405
1.33404, 32.4679, 0.394366, 1.64688, 0.4, -0.000113082, 1.0162, 1.00169, 1.00645, 1.00405
1.33504, 32.4658, 0.394368, 1.64675, 0.4, -0.000112418, 1.01621, 1.00169, 1.00645, 1.00406
1.33604, 32.4638, 0.39437, 1.64662, 0.4, -0.000111755, 1.01622, 1.0017, 1.00645, 1.00406
1.33704, 32.4618, 0.394372, 1.64649, 0.4, -0.000111092, 1.01624, 1.00171, 1.00646, 1.00407
1.33804, 32.4598, 0.394375, 1.64636, 0.4, -0.00011043, 1.01625, 1.00171, 1.00646, 1.00407
1.33904, 32.4578, 0.394378, 1.64623, 0.4, -0.000109768, 1.01626, 1.00172, 1.00647, 1.00408
1.34004, 32.4559, 0.394381, 1.6461, 0.4, -0.000109106, 1.01627, 1.00173, 1.00647, 1.00408
1.34104, 32.4539, 0.394384, 1.64597, 0.4, -0.000108445, 1.01628, 1.00173, 1.00648, 1.00409
1.34204, 32.452, 0.394387, 1.64584, 0.4, -0.000107784, 1.01629, 1.00174, 1.00648, 1.00409
1.34304, 32.45, 0.394391, 1.64571, 0.4, -0.000107123, 1.0163, 1.00175, 1.00648, 1.0041
1.34404, 32.4481, 0.394394, 1.64558, 0.4, -0.000106463, 1.01631, 1.00175, 1.00649, 1.00411
1.34504, 32.4462, 0.394398, 1.64545, 0.4, -0.000105803, 1.01632, 1.00176, 1.00649, 1.00411
1.34604, 32.4443, 0.394402, 1.64532, 0.4, -0.000105144, 1.01633, 1.00177, 1.0065, 1.00412
1.34704, 32.4424, 0.394407, 1.64519, 0.4, -0.000104486, 1.01634, 1.00177, 1.0065, 1.00412
1.34804, 32.4405, 0.394411, 1.64507, 0.4, -0.000103828, 1.01635, 1.00178, 1.00651, 1.00413
1.34904, 32.4387, 0.394416, 1.64494, 0.4, -0.00010317, 1.01637, 1.00178, 1.00651, 1.00413
1.35004, 32.4368, 0.394421, 1.64481, 0.4, -0.000102513, 1.01638, 1.00179, 1.00651, 1.00414
1.35104, 32.435, 0.394426, 1.64468, 0.4, -0.000101857, 1.01639, 1.0018, 1.00652, 1.00414
1.35204, 32.4331, 0.394431, 1.64456, 0.4, -0.000101201, 1.0164, 1.0018, 1.00652, 1.00415
1.35304, 32.4313, 0.394436, 1.64443, 0.4, -0.000100546, 1.01641, 1.00181, 1.00653, 1.00415
1.35404, 32.4295, 0.394442, 1.6443, 0.4, -9.98919e-05, 1.01642, 1.00182, 1.00653, 1.00416
1.35504, 32.4277, 0.394448, 1.64418, 0.4, -9.92383e-05, 1.01643, 1.00182, 1.00654, 1.00416
1.35604, 32.426, 0.394453, 1.64405, 0.4, -9.85853e-05, 1.01644, 1.00183, 1.00654, 1.00417
1.35704, 32.4242, 0.39446, 1.64392, 0.4, -9.79331e-05, 1.01645, 1.00183, 1.00654, 1.00417
1.35804, 32.4224, 0.394466, 1.6438, 0.4, -9.72816e-05, 1.01646, 1.00184, 1.00655, 1.00418
1.35904, 32.4207, 0.394473, 1.64367, 0.4, -9.6631e-05, 1.01647, 1.00185, 1.00655, 1.00418
1.36004, 32.4189, 0.394479, 1.64355, 0.4, -9.59811e-05, 1.01648, 1.00185, 1.00656, 1.00419
1.36104, 32.4172, 0.394486, 1.64342, 0.4, -9.5332e-05, 1.01649, 1.00186, 1.00656, 1.00419
1.36204, 32.4155, 0.394493, 1.6433, 0.4, -9.46838e-05, 1.0165, 1.00187, 1.00656, 1.0042
1.36304, 32.4138, 0.3945, 1.64317, 0.4, -9.40365e-05, 1.01651, 1.00187, 1.00657, 1.0042
1.36404, 32.4121, 0.394508, 1.64305, 0.4, -9.339e-05, 1.01652, 1.00188, 1.00657, 1.00421
1.36504, 32.4105, 0.394515, 1.64292, 0.4, -9.27445e-05, 1.01653, 1.00188, 1.00658, 1.00422
1.36604, 32.4088, 0.394523, 1.6428, 0.4, -9.20999e-05, 1.01654, 1.00189, 1.00658, 1.00422
1.36704, 32.4071, 0.394531, 1.64268, 0.4, -9.14562e-05, 1.01655, 1.0019, 1.00658, 1.00423
1.36804, 32.4055, 0.394539, 1.64255, 0.4, -9.08136e-05, 1.01656, 1.0019, 1.00659, 1.00423
1.36904, 32.4039, 0.394548, 1.64243, 0.4, -9.01719e-05, 1.01657, 1.00191, 1.00659, 1.00424
1.37004, 32.4023, 0.394556, 1.64231, 0.4, -8.95313e-05, 1.01658, 1.00191, 1.0066, 1.00424
1.37104, 32.4007, 0.394565, 1.64218, 0.4, -8.88916e-05, 1.0166, 1.00192, 1.0066, 1.00425
1.37204, 32.3991, 0.394574, 1.64206, 0.4, -8.8253e-05, 1.01661, 1.00193, 1.00661, 1.00425
1.37304, 32.3975, 0.394583, 1.64194, 0.4, -8.76155e-05, 1.01662, 1.00193, 1.00661, 1.00426
1.37404, 32.3959, 0.394592, 1.64182, 0.4, -8.69791e-05, 1.01663, 1.00194, 1.00661, 1.00426
1.37504, 32.3943, 0.394601, 1.64169, 0.4, -8.63438e-05, 1.01664, 1.00194, 1.00662, 1.00427
1.37604, 32.3928, 0.394611, 1.64157, 0.4, -8.57096e-05, 1.01665, 1.00195, 1.00662, 1.00427
1.37704, 32.3913, 0.394621, 1.64145, 0.4, -8.50766e-05, 1.01666, 1.00196, 1.00662, 1.00428
1.37804, 32.3897, 0.394631, 1.64133, 0.4, -8.44448e-05, 1.01667, 1.00196, 1.00663, 1.00428
1.37904, 32.3882, 0.394641, 1.64121, 0.4, -8.38142e-05, 1.01668, 1.00197, 1.00663, 1.00429
1.38004, 32.3867, 0.394651, 1.64109, 0.4, -8.31848e-05, 1.01669, 1.00197, 1.00664, 1.00429
1.38104, 32.3852, 0.394661, 1.64097, 0.4, -8.25566e-05, 1.0167, 1.00198, 1.00664, 1.0043
1.38204, 32.3837, 0.394672, 1.64085, 0.4, -8.19297e-05, 1.01671, 1.00199, 1.00664, 1.0043
1.38304, 32.3823, 0.394683, 1.64072, 0.4, -8.1304e-05, 1.01672, 1.00199, 1.00665, 1.0043
1.38404, 32.3808, 0.394694, 1.6406, 0.4, -8.06797e-05, 1.01673, 1.002, 1.00665, 1.00431
1.38504, 32.3794, 0.394705, 1.64048, 0.4, -8.00566e-05, 1.01674, 1.002, 1.00666, 1.00431
1.38604, 32.3779, 0.394716, 1.64037, 0.4, -7.94349e-05, 1.01674, 1.00201, 1.00666, 1.00432
1.38704, 32.3765, 0.394727, 1.64025, 0.4, -7.88146e-05, 1.01675, 1.00201, 1.00666, 1.00432
1.38804, 32.3751, 0.394739, 1.64013, 0.4, -7.81957e-05, 1.01676, 1.00202, 1.00667, 1.00433
1.38904, 32.3737, 0.394751, 1.64001, 0.4, -7.75781e-05, 1.01677, 1.00203, 1.00667, 1.00433
1.39004, 32.3723, 0.394763, 1.63989, 0.4, -7.69619e-05, 1.01678, 1.00203, 1.00668, 1.00434
1.39104, 32.3709, 0.394775, 1.63977, 0.4, -7.63472e-05, 1.01679, 1.00204, 1.00668, 1.00434
1.39204, 32.3696, 0.394787, 1.63965, 0.4, -7.5734e-05, 1.0168, 1.00204, 1.00668, 1.00435
1.39304, 32.3682, 0.3948, 1.63953, 0.4, -7.51222e-05, 1.01681, 1.00205, 1.00669, 1.00435
1.39404, 32.3669, 0.394812, 1.63942, 0.4, -7.45119e-05, 1.01682, 1.00205, 1.00669, 1.00436
1.39504, 32.3655, 0.394825, 1.6393, 0.4, -7.39031e-05, 1.01683, 1.00206, 1.00669, 1.00436
1.39604, 32.3642, 0.394838, 1.63918, 0.4, -7.32958e-05, 1.01684, 1.00207, 1.0067, 1.00437
1.39704, 32.3629, 0.394851, 1.63906, 0.4, -7.26901e-05, 1.01685, 1.00207, 1.0067, 1.00437
1.39804, 32.3616, 0.394864, 1.63895, 0.4, -7.2086e-05, 1.01686, 1.00208, 1.00671, 1.00438
1.39904, 32.3603, 0.394878, 1.63883, 0.4, -7.14834e-05, 1.01687, 1.00208, 1.00671, 1.00438
1.40004, 32.359, 0.394891, 1.63871, 0.4, -7.08824e-05, 1.01688, 1.00209, 1.00671, 1.00439
1.40104, 32.3577, 0.394905, 1.6386, 0.4, -7.02831e-05, 1.01689, 1.00209, 1.00672, 1.00439
1.40204, 32.3565, 0.394919, 1.63848, 0.4, -6.96854e-05, 1.0169, 1.0021, 1.00672, 1.0044
1.40304, 32.3552, 0.394933, 1.63837, 0.4, -6.90893e-05, 1.01691, 1.00211, 1.00673, 1.0044
1.40404, 32.354, 0.394947, 1.63825, 0.4, -6.84949e-05, 1.01692, 1.00211, 1.00673, 1.0044
1.40504, 32.3528, 0.394961, 1.63813, 0.4, -6.79022e-05, 1.01693, 1.00212, 1.00673, 1.00441
1.40604, 32.3515, 0.394976, 1.63802, 0.4, -6.73113e-05, 1.01694, 1.00212, 1.00674, 1.00441
1.40704, 32.3503, 0.39499, 1.6379, 0.4, -6.6722e-05, 1.01695, 1.00213, 1.00674, 1.00442
1.40804, 32.3491, 0.395005, 1.63779, 0.4, -6.61345e-05, 1.01696, 1.00213, 1.00674, 1.00442
1.40904, 32.3479, 0.39502, 1.63767, 0.4, -6.55488e-05, 1.01697, 1.00214, 1.00675, 1.00443
1.41004, 32.3468, 0.395035, 1.63756, 0.4, -6.49648e-05, 1.01698, 1.00214, 1.00675, 1.00443
1.41104, 32.3456, 0.39505, 1.63745, 0.4, -6.43827e-05, 1.01698, 1.00215, 1.00675, 1.00444
1.41204, 32.3445, 0.395066, 1.63733, 0.4, -6.38023e-05, 1.01699, 1.00215, 1.00676, 1.00444
1.41304, 32.3433, 0.395081, 1.63722, 0.4, -6.32238e-05, 1.017, 1.00216, 1.00676, 1.00445
1.41404, 32.3422, 0.395097, 1.6371, 0.4, -6.26472e-05, 1.01701, 1.00217, 1.00677, 1.00445
1.41504, 32.3411, 0.395113, 1.63699, 0.4, -6.20724e-05, 1.01702, 1.00217, 1.00677, 1.00446
1.41604, 32.34, 0.395129, 1.63688, 0.4, -6.14995e-05, 1.01703, 1.00218, 1.00677, 1.00446
1.41704, 32.3388, 0.395145, 1.63676, 0.4, -6.09285e-05, 1.01704, 1.00218, 1.00678, 1.00446
1.41804, 32.3378, 0.395161, 1.63665, 0.4, -6.03595e-05, 1.01705, 1.00219, 1.00678, 1.00447
1.41904, 32.3367, 0.395178, 1.63654, 0.4, -5.97923e-05, 1.01706, 1.00219, 1.00678, 1.00447
1.42004, 32.3356, 0.395194, 1.63643, 0.4, -5.92272e-05, 1.01707, 1.0022, 1.00679, 1.00448
1.42104, 32.3345, 0.395211, 1.63631, 0.4, -5.8664e-05, 1.01708, 1.0022, 1.00679, 1.00448
1.42204, 32.3335, 0.395228, 1.6362, 0.4, -5.81028e-05, 1.01709, 1.00221, 1.00679, 1.00449
1.42304, 32.3325, 0.395245, 1.63609, 0.4, -5.75436e-05, 1.01709, 1.00221, 1.0068, 1.00449
1.42404, 32.3314, 0.395262, 1.63598, 0.4, -5.69864e-05, 1.0171, 1.00222, 1.0068, 1.0045
1.42504, 32.3304, 0.395279, 1.63587, 0.4, -5.64312e-05, 1.01711, 1.00222, 1.00681, 1.0045
1.42604, 32.3294, 0.395297, 1.63576, 0.4, -5.58782e-05, 1.01712, 1.00223, 1.00681, 1.0045
1.42704, 32.3284, 0.395314, 1.63565, 0.4, -5.53271e-05, 1.01713, 1.00224, 1.00681, 1.00451
1.42804, 32.3274, 0.395332, 1.63553, 0.4, -5.47782e-05, 1.01714, 1.00224, 1.00682, 1.00451
1.42904, 32.3264, 0.39535, 1.63542, 0.4, -5.42313e-05, 1.01715, 1.00225, 1.00682, 1.00452
1.43004, 32.3254, 0.395368, 1.63531, 0.4, -5.36866e-05, 1.01716, 1.00225, 1.00682, 1.00452
1.43104, 32.3245, 0.395386, 1.6352, 0.4, -5.3144e-05, 1.01717, 1.00226, 1.00683, 1.00453
1.43204, 32.3235, 0.395404, 1.63509, 0.4, -5.26035e-05, 1.01718, 1.00226, 1.00683, 1.00453
1.43304, 32.3226, 0.395422, 1.63498, 0.4, -5.20652e-05, 1.01718, 1.00227, 1.00683, 1.00454
1.43404, 32.3217, 0.395441, 1.63487, 0.4, -5.15291e-05, 1.01719, 1.00227, 1.00684, 1.00454
1.43504, 32.3207, 0.395459, 1.63476, 0.4, -5.09952e-05, 1.0172, 1.00228, 1.00684, 1.00454
1.43604, 32.3198, 0.395478, 1.63465, 0.4, -5.04634e-05, 1.01721, 1.00228, 1.00684, 1.00455
1.43704, 32.3189, 0.395497, 1.63455, 0.4, -4.99339e-05, 1.01722, 1.00229, 1.00685, 1.00455
1.43804, 32.318, 0.395516, 1.63444, 0.4, -4.94066e-05, 1.01723, 1.00229, 1.00685, 1.00456
1.43904, 32.3171, 0.395535, 1.63433, 0.4, -4.88816e-05, 1.01724, 1.0023, 1.00685, 1.00456
1.44004, 32.3163, 0.395554, 1.63422, 0.4, -4.83588e-05, 1.01725, 1.0023, 1.00686, 1.00457
1.44104, 32.3154, 0.395574, 1.63411, 0.4, -4.78383e-05, 1.01726, 1.00231, 1.00686, 1.00457
1.44204, 32.3145, 0.395593, 1.634, 0.4, -4.73201e-05, 1.01726, 1.00231, 1.00686, 1.00457
1.44304, 32.3137, 0.395613, 1.6339, 0.4, -4.68042e-05, 1.01727, 1.00232, 1.00687, 1.00458
1.44404, 32.3129, 0.395632, 1.63379, 0.4, -4.62906e-05, 1.01728, 1.00232, 1.00687, 1.00458
1.44504, 32.312, 0.395652, 1.63368, 0.4, -4.57794e-05, 1.01729, 1.00233, 1.00687, 1.00459
1.44604, 32.3112, 0.395672, 1.63357, 0.4, -4.52705e-05, 1.0173, 1.00233, 1.00688, 1.00459
1.44704, 32.3104, 0.395692, 1.63347, 0.4, -4.4764e-05, 1.01731, 1.00234, 1.00688, 1.0046
1.44804, 32.3096, 0.395712, 1.63336, 0.4, -4.42598e-05, 1.01732, 1.00234, 1.00688, 1.0046
1.44904, 32.3088, 0.395733, 1.63325, 0.4, -4.37581e-05, 1.01732, 1.00235, 1.00689, 1.0046
1.45004, 32.308, 0.395753, 1.63315, 0.4, -4.32587e-05, 1.01733, 1.00235, 1.00689, 1.00461
