Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.45104, 32.3073, 0.395774, 1.63304, 0.4, -4.27617e-05, 1.01734, 1.00236, 1.00689, 1.00461
1.45204, 32.3065, 0.395794, 1.63293, 0.4, -4.22672e-05, 1.01735, 1.00236, 1.0069, 1.00462
1.45304, 32.3057, 0.395815, 1.63283, 0.4, -4.17751e-05, 1.01736, 1.00237, 1.0069, 1.00462
1.45404, 32.305, 0.395836, 1.63272, 0.4, -4.12854e-05, 1.01737, 1.00237, 1.0069, 1.00462
1.45504, 32.3042, 0.395857, 1.63261, 0.4, -4.07983e-05, 1.01738, 1.00238, 1.00691, 1.00463
1.45605, 32.3035, 0.395878, 1.63251, 0.4, -4.03136e-05, 1.01738, 1.00238, 1.00691, 1.00463
1.45705, 32.3028, 0.395899, 1.6324, 0.4, -3.98314e-05, 1.01739, 1.00239, 1.00691, 1.00464
1.45805, 32.3021, 0.39592, 1.6323, 0.4, -3.93517e-05, 1.0174, 1.00239, 1.00692, 1.00464
1.45905, 32.3014, 0.395942, 1.63219, 0.4, -3.88745e-05, 1.01741, 1.0024, 1.00692, 1.00464
1.46005, 32.3007, 0.395963, 1.63209, 0.4, -3.83998e-05, 1.01742, 1.0024, 1.00692, 1.00465
1.46105, 32.3, 0.395985, 1.63198, 0.4, -3.79277e-05, 1.01743, 1.00241, 1.00693, 1.00465
1.46205, 32.2993, 0.396007, 1.63188, 0.4, -3.74582e-05, 1.01743, 1.00241, 1.00693, 1.00466
1.46305, 32.2986, 0.396028, 1.63178, 0.4, -3.69912e-05, 1.01744, 1.00242, 1.00693, 1.00466
1.46405, 32.298, 0.39605, 1.63167, 0.4, -3.65268e-05, 1.01745, 1.00242, 1.00694, 1.00467
1.46505, 32.2973, 0.396073, 1.63157, 0.4, -3.60649e-05, 1.01746, 1.00243, 1.00694, 1.00467
1.46605, 32.2967, 0.396095, 1.63146, 0.4, -3.56057e-05, 1.01747, 1.00243, 1.00694, 1.00467
1.46705, 32.2961, 0.396117, 1.63136, 0.4, -3.51491e-05, 1.01748, 1.00244, 1.00695, 1.00468
1.46805, 32.2954, 0.396139, 1.63126, 0.4, -3.46951e-05, 1.01748, 1.00244, 1.00695, 1.00468
1.46905, 32.2948, 0.396161, 1.63115, 0.4, -3.42438e-05, 1.01749, 1.00245, 1.00695, 1.00469
1.47005, 32.2942, 0.396184, 1.63105, 0.4, -3.37951e-05, 1.0175, 1.00245, 1.00696, 1.00469
1.47105, 32.2936, 0.396206, 1.63095, 0.4, -3.3349e-05, 1.01751, 1.00246, 1.00696, 1.00469
1.47205, 32.293, 0.396229, 1.63084, 0.4, -3.29056e-05, 1.01752, 1.00246, 1.00696, 1.0047
1.47305, 32.2924, 0.396252, 1.63074, 0.4, -3.24649e-05, 1.01753, 1.00247, 1.00697, 1.0047
1.47405, 32.2918, 0.396275, 1.63064, 0.4, -3.20269e-05, 1.01753, 1.00247, 1.00697, 1.00471
1.47505, 32.2913, 0.396298, 1.63054, 0.4, -3.15915e-05, 1.01754, 1.00247, 1.00697, 1.00471
1.47605, 32.2907, 0.396321, 1.63043, 0.4, -3.11589e-05, 1.01755, 1.00248, 1.00698, 1.00471
1.47705, 32.2901, 0.396344, 1.63033, 0.4, -3.0729e-05, 1.01756, 1.00248, 1.00698, 1.00472
1.47805, 32.2896, 0.396367, 1.63023, 0.4, -3.03018e-05, 1.01757, 1.00249, 1.00698, 1.00472
1.47905, 32.289, 0.39639, 1.63013, 0.4, -2.98774e-05, 1.01757, 1.00249, 1.00699, 1.00473
1.48005, 32.2885, 0.396414, 1.63003, 0.4, -2.94557e-05, 1.01758, 1.0025, 1.00699, 1.00473
1.48105, 32.288, 0.396437, 1.62993, 0.4, -2.90368e-05, 1.01759, 1.0025, 1.00699, 1.00473
1.48205, 32.2875, 0.396461, 1.62983, 0.4, -2.86206e-05, 1.0176, 1.00251, 1.007, 1.00474
1.48305, 32.2869, 0.396485, 1.62972, 0.4, -2.82072e-05, 1.01761, 1.00251, 1.007, 1.00474
1.48405, 32.2864, 0.396508, 1.62962, 0.4, -2.77966e-05, 1.01761, 1.00252, 1.007, 1.00474
1.48505, 32.2859, 0.396532, 1.62952, 0.4, -2.73888e-05, 1.01762, 1.00252, 1.007, 1.00475
1.48605, 32.2855, 0.396556, 1.62942, 0.4, -2.69837e-05, 1.01763, 1.00253, 1.00701, 1.00475
1.48705, 32.285, 0.39658, 1.62932, 0.4, -2.65815e-05, 1.01764, 1.00253, 1.00701, 1.00476
1.48805, 32.2845, 0.396604, 1.62922, 0.4, -2.61821e-05, 1.01765, 1.00254, 1.00701, 1.00476
1.48905, 32.284, 0.396628, 1.62912, 0.4, -2.57856e-05, 1.01765, 1.00254, 1.00702, 1.00476
1.49005, 32.2836, 0.396652, 1.62902, 0.4, -2.53919e-05, 1.01766, 1.00254, 1.00702, 1.00477
1.49105, 32.2831, 0.396677, 1.62892, 0.4, -2.50011e-05, 1.01767, 1.00255, 1.00702, 1.00477
1.49205, 32.2827, 0.396701, 1.62882, 0.4, -2.46131e-05, 1.01768, 1.00255, 1.00703, 1.00478
1.49305, 32.2822, 0.396725, 1.62872, 0.4, -2.42279e-05, 1.01769, 1.00256, 1.00703, 1.00478
1.49405, 32.2818, 0.39675, 1.62863, 0.4, -2.38456e-05, 1.01769, 1.00256, 1.00703, 1.00478
1.49505, 32.2814, 0.396774, 1.62853, 0.4, -2.34662e-05, 1.0177, 1.00257, 1.00704, 1.00479
1.49605, 32.2809, 0.396799, 1.62843, 0.4, -2.30897e-05, 1.01771, 1.00257, 1.00704, 1.00479
1.49705, 32.2805, 0.396823, 1.62833, 0.4, -2.27161e-05, 1.01772, 1.00258, 1.00704, 1.00479
1.49805, 32.2801, 0.396848, 1.62823, 0.4, -2.23454e-05, 1.01773, 1.00258, 1.00705, 1.0048
1.49905, 32.2797, 0.396873, 1.62813, 0.4, -2.19776e-05, 1.01773, 1.00259, 1.00705, 1.0048
1.50005, 32.2793, 0.396898, 1.62803, 0.4, -2.16126e-05, 1.01774, 1.00259, 1.00705, 1.00481
1.50105, 32.279, 0.396923, 1.62794, 0.4, -2.12507e-05, 1.01775, 1.00259, 1.00705, 1.00481
1.50205, 32.2786, 0.396948, 1.62784, 0.4, -2.08916e-05, 1.01776, 1.0026, 1.00706, 1.00481
1.50305, 32.2782, 0.396973, 1.62774, 0.4, -2.05355e-05, 1.01776, 1.0026, 1.00706, 1.00482
1.50405, 32.2778, 0.396998, 1.62764, 0.4, -2.01824e-05, 1.01777, 1.00261, 1.00706, 1.00482
1.50505, 32.2775, 0.397023, 1.62754, 0.4, -1.98322e-05, 1.01778, 1.00261, 1.00707, 1.00482
1.50605, 32.2771, 0.397048, 1.62745, 0.4, -1.9485e-05, 1.01779, 1.00262, 1.00707, 1.00483
1.50705, 32.2768, 0.397074, 1.62735, 0.4, -1.91408e-05, 1.01779, 1.00262, 1.00707, 1.00483
1.50805, 32.2764, 0.397099, 1.62725, 0.4, -1.87995e-05, 1.0178, 1.00263, 1.00708, 1.00484
1.50905, 32.2761, 0.397124, 1.62716, 0.4, -1.84612e-05, 1.01781, 1.00263, 1.00708, 1.00484
1.51005, 32.2758, 0.39715, 1.62706, 0.4, -1.81258e-05, 1.01782, 1.00263, 1.00708, 1.00484
1.51105, 32.2754, 0.397175, 1.62696, 0.4, -1.77935e-05, 1.01783, 1.00264, 1.00708, 1.00485
1.51205, 32.2751, 0.397201, 1.62687, 0.4, -1.74641e-05, 1.01783, 1.00264, 1.00709, 1.00485
1.51305, 32.2748, 0.397226, 1.62677, 0.4, -1.71378e-05, 1.01784, 1.00265, 1.00709, 1.00485
1.51405, 32.2745, 0.397252, 1.62667, 0.4, -1.68144e-05, 1.01785, 1.00265, 1.00709, 1.00486
1.51505, 32.2742, 0.397278, 1.62658, 0.4, -1.64941e-05, 1.01786, 1.00266, 1.0071, 1.00486
1.51605, 32.2739, 0.397303, 1.62648, 0.4, -1.61768e-05, 1.01786, 1.00266, 1.0071, 1.00487
1.51705, 32.2736, 0.397329, 1.62639, 0.4, -1.58625e-05, 1.01787, 1.00266, 1.0071, 1.00487
1.51805, 32.2733, 0.397355, 1.62629, 0.4, -1.55513e-05, 1.01788, 1.00267, 1.0071, 1.00487
1.51905, 32.2731, 0.397381, 1.6262, 0.4, -1.5243e-05, 1.01789, 1.00267, 1.00711, 1.00488
1.52005, 32.2728, 0.397407, 1.6261, 0.4, -1.49378e-05, 1.01789, 1.00268, 1.00711, 1.00488
1.52105, 32.2725, 0.397433, 1.626, 0.4, -1.46357e-05, 1.0179, 1.00268, 1.00711, 1.00488
1.52205, 32.2723, 0.397459, 1.62591, 0.4, -1.43366e-05, 1.01791, 1.00269, 1.00712, 1.00489
1.52305, 32.272, 0.397485, 1.62581, 0.4, -1.40406e-05, 1.01792, 1.00269, 1.00712, 1.00489
1.52405, 32.2718, 0.397511, 1.62572, 0.4, -1.37476e-05, 1.01792, 1.00269, 1.00712, 1.00489
1.52505, 32.2715, 0.397537, 1.62563, 0.4, -1.34577e-05, 1.01793, 1.0027, 1.00712, 1.0049
1.52605, 32.2713, 0.397563, 1.62553, 0.4, -1.31709e-05, 1.01794, 1.0027, 1.00713, 1.0049
1.52705, 32.271, 0.397589, 1.62544, 0.4, -1.28871e-05, 1.01795, 1.00271, 1.00713, 1.0049
1.52805, 32.2708, 0.397615, 1.62534, 0.4, -1.26064e-05, 1.01795, 1.00271, 1.00713, 1.00491
1.52905, 32.2706, 0.397642, 1.62525, 0.4, -1.23288e-05, 1.01796, 1.00272, 1.00714, 1.00491
1.53005, 32.2704, 0.397668, 1.62515, 0.4, -1.20542e-05, 1.01797, 1.00272, 1.00714, 1.00492
1.53105, 32.2702, 0.397694, 1.62506, 0.4, -1.17828e-05, 1.01797, 1.00272, 1.00714, 1.00492
1.53205, 32.2699, 0.39772, 1.62497, 0.4, -1.15144e-05, 1.01798, 1.00273, 1.00715, 1.00492
1.53305, 32.2697, 0.397747, 1.62487, 0.4, -1.12491e-05, 1.01799, 1.00273, 1.00715, 1.00493
1.53405, 32.2695, 0.397773, 1.62478, 0.4, -1.09869e-05, 1.018, 1.00274, 1.00715, 1.00493
1.53505, 32.2693, 0.3978, 1.62469, 0.4, -1.07278e-05, 1.018, 1.00274, 1.00715, 1.00493
1.53605, 32.2692, 0.397826, 1.62459, 0.4, -1.04718e-05, 1.01801, 1.00275, 1.00716, 1.00494
1.53705, 32.269, 0.397853, 1.6245, 0.4, -1.02189e-05, 1.01802, 1.00275, 1.00716, 1.00494
1.53805, 32.2688, 0.397879, 1.62441, 0.4, -9.96909e-06, 1.01803, 1.00275, 1.00716, 1.00494
1.53905, 32.2686, 0.397906, 1.62431, 0.4, -9.72239e-06, 1.01803, 1.00276, 1.00716, 1.00495
1.54005, 32.2684, 0.397932, 1.62422, 0.4, -9.47882e-06, 1.01804, 1.00276, 1.00717, 1.00495
1.54105, 32.2683, 0.397959, 1.62413, 0.4, -9.23833e-06, 1.01805, 1.00277, 1.00717, 1.00495
1.54205, 32.2681, 0.397985, 1.62404, 0.4, -9.00099e-06, 1.01805, 1.00277, 1.00717, 1.00496
1.54305, 32.2679, 0.398012, 1.62394, 0.4, -8.76675e-06, 1.01806, 1.00277, 1.00718, 1.00496
1.54405, 32.2678, 0.398038, 1.62385, 0.4, -8.53561e-06, 1.01807, 1.00278, 1.00718, 1.00496
1.54505, 32.2676, 0.398065, 1.62376, 0.4, -8.30762e-06, 1.01808, 1.00278, 1.00718, 1.00497
1.54605, 32.2675, 0.398092, 1.62367, 0.4, -8.08276e-06, 1.01808, 1.00279, 1.00718, 1.00497
1.54705, 32.2673, 0.398118, 1.62358, 0.4, -7.86099e-06, 1.01809, 1.00279, 1.00719, 1.00497
1.54805, 32.2672, 0.398145, 1.62349, 0.4, -7.64237e-06, 1.0181, 1.00279, 1.00719, 1.00498
1.54905, 32.2671, 0.398172, 1.62339, 0.4, -7.42682e-06, 1.0181, 1.0028, 1.00719, 1.00498
1.55005, 32.2669, 0.398198, 1.6233, 0.4, -7.21447e-06, 1.01811, 1.0028, 1.0072, 1.00499
1.55105, 32.2668, 0.398225, 1.62321, 0.4, -7.00522e-06, 1.01812, 1.00281, 1.0072, 1.00499
1.55205, 32.2667, 0.398252, 1.62312, 0.4, -6.79909e-06, 1.01813, 1.00281, 1.0072, 1.00499
1.55305, 32.2666, 0.398278, 1.62303, 0.4, -6.5961e-06, 1.01813, 1.00282, 1.0072, 1.005
1.55405, 32.2664, 0.398305, 1.62294, 0.4, -6.39621e-06, 1.01814, 1.00282, 1.00721, 1.005
1.55505, 32.2663, 0.398332, 1.62285, 0.4, -6.19947e-06, 1.01815, 1.00282, 1.00721, 1.005
1.55605, 32.2662, 0.398359, 1.62276, 0.4, -6.00586e-06, 1.01815, 1.00283, 1.00721, 1.00501
1.55705, 32.2661, 0.398385, 1.62267, 0.4, -5.81538e-06, 1.01816, 1.00283, 1.00721, 1.00501
1.55805, 32.266, 0.398412, 1.62257, 0.4, -5.62803e-06, 1.01817, 1.00284, 1.00722, 1.00501
1.55905, 32.2659, 0.398438, 1.62248, 0.4, -5.44379e-06, 1.01818, 1.00284, 1.00722, 1.00502
1.56005, 32.2658, 0.398465, 1.62239, 0.4, -5.26266e-06, 1.01818, 1.00284, 1.00722, 1.00502
1.56105, 32.2657, 0.398492, 1.6223, 0.4, -5.08468e-06, 1.01819, 1.00285, 1.00723, 1.00502
1.56205, 32.2656, 0.398519, 1.62221, 0.4, -4.90983e-06, 1.0182, 1.00285, 1.00723, 1.00503
1.56305, 32.2655, 0.398545, 1.62212, 0.4, -4.7381e-06, 1.0182, 1.00286, 1.00723, 1.00503
1.56405, 32.2655, 0.398572, 1.62203, 0.4, -4.56948e-06, 1.01821, 1.00286, 1.00723, 1.00503
1.56505, 32.2654, 0.398599, 1.62194, 0.4, -4.40399e-06, 1.01822, 1.00286, 1.00724, 1.00504
1.56605, 32.2653, 0.398625, 1.62185, 0.4, -4.24163e-06, 1.01822, 1.00287, 1.00724, 1.00504
1.56705, 32.2652, 0.398652, 1.62177, 0.4, -4.08242e-06, 1.01823, 1.00287, 1.00724, 1.00504
1.56805, 32.2652, 0.398679, 1.62168, 0.4, -3.92634e-06, 1.01824, 1.00288, 1.00724, 1.00505
1.56905, 32.2651, 0.398705, 1.62159, 0.4, -3.77331e-06, 1.01824, 1.00288, 1.00725, 1.00505
1.57005, 32.265, 0.398732, 1.6215, 0.4, -3.62344e-06, 1.01825, 1.00288, 1.00725, 1.00505
1.57105, 32.2649, 0.398758, 1.62141, 0.4, -3.47667e-06, 1.01826, 1.00289, 1.00725, 1.00506
1.57205, 32.2649, 0.398785, 1.62132, 0.4, -3.33303e-06, 1.01827, 1.00289, 1.00726, 1.00506
1.57305, 32.2648, 0.398812, 1.62123, 0.4, -3.19252e-06, 1.01827, 1.0029, 1.00726, 1.00506
1.57405, 32.2648, 0.398838, 1.62114, 0.4, -3.05511e-06, 1.01828, 1.0029, 1.00726, 1.00507
1.57505, 32.2647, 0.398865, 1.62105, 0.4, -2.92081e-06, 1.01829, 1.0029, 1.00726, 1.00507
1.57605, 32.2647, 0.398891, 1.62096, 0.4, -2.78961e-06, 1.01829, 1.00291, 1.00727, 1.00507
1.57705, 32.2646, 0.398918, 1.62088, 0.4, -2.66152e-06, 1.0183, 1.00291, 1.00727, 1.00508
1.57805, 32.2646, 0.398945, 1.62079, 0.4, -2.53655e-06, 1.01831, 1.00291, 1.00727, 1.00508
1.57905, 32.2645, 0.398971, 1.6207, 0.4, -2.41468e-06, 1.01831, 1.00292, 1.00727, 1.00508
1.58005, 32.2645, 0.398998, 1.62061, 0.4, -2.29591e-06, 1.01832, 1.00292, 1.00728, 1.00509
1.58105, 32.2645, 0.399024, 1.62052, 0.4, -2.18023e-06, 1.01833, 1.00293, 1.00728, 1.00509
1.58205, 32.2644, 0.39905, 1.62043, 0.4, -2.06761e-06, 1.01833, 1.00293, 1.00728, 1.00509
1.58305, 32.2644, 0.399077, 1.62035, 0.4, -1.95815e-06, 1.01834, 1.00293, 1.00728, 1.0051
1.58405, 32.2643, 0.399103, 1.62026, 0.4, -1.85174e-06, 1.01835, 1.00294, 1.00729, 1.0051
1.58505, 32.2643, 0.399129, 1.62017, 0.4, -1.74843e-06, 1.01835, 1.00294, 1.00729, 1.0051
1.58605, 32.2643, 0.399156, 1.62008, 0.4, -1.64819e-06, 1.01836, 1.00295, 1.00729, 1.0051
1.58705, 32.2643, 0.399182, 1.62, 0.4, -1.55104e-06, 1.01837, 1.00295, 1.00729, 1.00511
1.58805, 32.2642, 0.399208, 1.61991, 0.4, -1.45695e-06, 1.01837, 1.00295, 1.0073, 1.00511
1.58905, 32.2642, 0.399234, 1.61982, 0.4, -1.36594e-06, 1.01838, 1.00296, 1.0073, 1.00511
1.59005, 32.2642, 0.399261, 1.61973, 0.4, -1.27796e-06, 1.01839, 1.00296, 1.0073, 1.00512
1.59105, 32.2642, 0.399287, 1.61965, 0.4, -1.19306e-06, 1.01839, 1.00296, 1.00731, 1.00512
1.59205, 32.2641, 0.399313, 1.61956, 0.4, -1.11123e-06, 1.0184, 1.00297, 1.00731, 1.00512
1.59305, 32.2641, 0.399339, 1.61947, 0.4, -1.03245e-06, 1.01841, 1.00297, 1.00731, 1.00513
1.59405, 32.2641, 0.399365, 1.61939, 0.4, -9.56712e-07, 1.01841, 1.00298, 1.00731, 1.00513
1.59505, 32.2641, 0.399391, 1.6193, 0.4, -8.84032e-07, 1.01842, 1.00298, 1.00732, 1.00513
1.59605, 32.2641, 0.399417, 1.61921, 0.4, -8.1439e-07, 1.01843, 1.00298, 1.00732, 1.00514
1.59705, 32.264, 0.399443, 1.61913, 0.4, -7.4777e-07, 1.01843, 1.00299, 1.00732, 1.00514
1.59805, 32.264, 0.399469, 1.61904, 0.4, -6.842e-07, 1.01844, 1.00299, 1.00732, 1.00514
1.59905, 32.264, 0.399495, 1.61895, 0.4, -6.23647e-07, 1.01845, 1.003, 1.00733, 1.00515
1.60005, 32.264, 0.399521, 1.61887, 0.4, -5.66129e-07, 1.01845, 1.003, 1.00733, 1.00515
1.60105, 32.264, 0.399547, 1.61878, 0.4, -5.11634e-07, 1.01846, 1.003, 1.00733, 1.00515
1.60205, 32.264, 0.399572, 1.61869, 0.4, -4.60138e-07, 1.01847, 1.00301, 1.00733, 1.00516
1.60305, 32.264, 0.399598, 1.61861, 0.4, -4.11655e-07, 1.01847, 1.00301, 1.00734, 1.00516
1.60405, 32.264, 0.399624, 1.61852, 0.4, -3.66189e-07, 1.01848, 1.00301, 1.00734, 1.00516
1.60505, 32.264, 0.399649, 1.61844, 0.4, -3.23702e-07, 1.01849, 1.00302, 1.00734, 1.00517
1.60605, 32.264, 0.399675, 1.61835, 0.4, -2.84195e-07, 1.01849, 1.00302, 1.00734, 1.00517
1.60705, 32.264, 0.3997, 1.61826, 0.4, -2.47676e-07, 1.0185, 1.00303, 1.00735, 1.00517
1.60805, 32.264, 0.399726, 1.61818, 0.4, -2.14119e-07, 1.01851, 1.00303, 1.00735, 1.00517
1.60905, 32.264, 0.399751, 1.61809, 0.4, -1.83568e-07, 1.01851, 1.00303, 1.00735, 1.00518
1.61005, 32.264, 0.399777, 1.61801, 0.4, -1.55949e-07, 1.01852, 1.00304, 1.00735, 1.00518
1.61105, 32.264, 0.399802, 1.61792, 0.4, -1.31345e-07, 1.01853, 1.00304, 1.00736, 1.00518
1.61205, 32.264, 0.399827, 1.61784, 0.4, -1.09646e-07, 1.01853, 1.00304, 1.00736, 1.00519
1.61305, 32.2639, 0.399852, 1.61775, 0.4, -9.09286e-08, 1.01854, 1.00305, 1.00736, 1.00519
1.61405, 32.2639, 0.399877, 1.61767, 0.4, -7.511e-08, 1.01854, 1.00305, 1.00736, 1.00519
1.61505, 32.2639, 0.399903, 1.61758, 0.4, -6.22647e-08, 1.01855, 1.00305, 1.00737, 1.0052
1.61605, 32.2639, 0.399927, 1.6175, 0.4, -5.23492e-08, 1.01856, 1.00306, 1.00737, 1.0052
1.61705, 32.2639, 0.399953, 1.61741, 0.4, -4.53303e-08, 1.01856, 1.00306, 1.00737, 1.0052
1.61805, 32.2639, 0.399978, 1.61733, 0.4, -4.12482e-08, 1.01857, 1.00307, 1.00737, 1.00521
1.61905, 32.2639, 0.400002, 1.61724, 0.4, -4.0094e-08, 1.01858, 1.00307, 1.00738, 1.00521
1.62005, 32.2639, 0.400027, 1.61716, 0.4, -4.18e-08, 1.01858, 1.00307, 1.00738, 1.00521
1.62105, 32.2639, 0.400052, 1.61707, 0.4, -4.64253e-08, 1.01859, 1.00308, 1.00738, 1.00522
1.62205, 32.2639, 0.400077, 1.61699, 0.4, -5.39316e-08, 1.0186, 1.00308, 1.00738, 1.00522
1.62305, 32.2639, 0.400101, 1.6169, 0.4, -6.4338e-08, 1.0186, 1.00308, 1.00739, 1.00522
1.62405, 32.2639, 0.400126, 1.61682, 0.4, -7.76202e-08, 1.01861, 1.00309, 1.00739, 1.00522
1.62505, 32.2639, 0.40015, 1.61673, 0.4, -9.37487e-08, 1.01861, 1.00309, 1.00739, 1.00523
1.62605, 32.2639, 0.400175, 1.61665, 0.4, -1.12756e-07, 1.01862, 1.00309, 1.00739, 1.00523
1.62705, 32.2639, 0.400199, 1.61656, 0.4, -1.34605e-07, 1.01863, 1.0031, 1.0074, 1.00523
1.62805, 32.2639, 0.400223, 1.61648, 0.4, -1.593e-07, 1.01863, 1.0031, 1.0074, 1.00524
1.62905, 32.2639, 0.400248, 1.6164, 0.4, -1.86801e-07, 1.01864, 1.00311, 1.0074, 1.00524
1.63005, 32.2639, 0.400272, 1.61631, 0.4, -2.17127e-07, 1.01865, 1.00311, 1.0074, 1.00524
1.63105, 32.2639, 0.400296, 1.61623, 0.4, -2.50282e-07, 1.01865, 1.00311, 1.00741, 1.00525
1.63205, 32.2639, 0.40032, 1.61614, 0.4, -2.86249e-07, 1.01866, 1.00312, 1.00741, 1.00525
1.63305, 32.2639, 0.400344, 1.61606, 0.4, -3.24995e-07, 1.01867, 1.00312, 1.00741, 1.00525
1.63405, 32.2639, 0.400368, 1.61598, 0.4, -3.66534e-07, 1.01867, 1.00312, 1.00741, 1.00525
1.63505, 32.2639, 0.400391, 1.61589, 0.4, -4.1086e-07, 1.01868, 1.00313, 1.00742, 1.00526
1.63605, 32.2639, 0.400415, 1.61581, 0.4, -4.57953e-07, 1.01868, 1.00313, 1.00742, 1.00526
1.63705, 32.2639, 0.400439, 1.61572, 0.4, -5.07796e-07, 1.01869, 1.00313, 1.00742, 1.00526
1.63805, 32.2639, 0.400462, 1.61564, 0.4, -5.60395e-07, 1.0187, 1.00314, 1.00742, 1.00527
1.63905, 32.2639, 0.400486, 1.61556, 0.4, -6.15758e-07, 1.0187, 1.00314, 1.00743, 1.00527
1.64005, 32.2639, 0.400509, 1.61547, 0.4, -6.73849e-07, 1.01871, 1.00315, 1.00743, 1.00527
1.64105, 32.2638, 0.400533, 1.61539, 0.4, -7.34634e-07, 1.01872, 1.00315, 1.00743, 1.00528
1.64205, 32.2638, 0.400556, 1.61531, 0.4, -7.9818e-07, 1.01872, 1.00315, 1.00743, 1.00528
1.64305, 32.2638, 0.400579, 1.61522, 0.4, -8.64402e-07, 1.01873, 1.00316, 1.00743, 1.00528
1.64405, 32.2638, 0.400602, 1.61514, 0.4, -9.33353e-07, 1.01873, 1.00316, 1.00744, 1.00529
1.64505, 32.2638, 0.400625, 1.61506, 0.4, -1.00498e-06, 1.01874, 1.00316, 1.00744, 1.00529
1.64605, 32.2638, 0.400648, 1.61497, 0.4, -1.07927e-06, 1.01875, 1.00317, 1.00744, 1.00529
1.64705, 32.2637, 0.400671, 1.61489, 0.4, -1.15624e-06, 1.01875, 1.00317, 1.00744, 1.00529
1.64805, 32.2637, 0.400693, 1.61481, 0.4, -1.23584e-06, 1.01876, 1.00317, 1.00745, 1.0053
1.64905, 32.2637, 0.400716, 1.61473, 0.4, -1.31813e-06, 1.01877, 1.00318, 1.00745, 1.0053
1.65005, 32.2637, 0.400739, 1.61464, 0.4, -1.40305e-06, 1.01877, 1.00318, 1.00745, 1.0053
1.65105, 32.2636, 0.400761, 1.61456, 0.4, -1.49061e-06, 1.01878, 1.00318, 1.00745, 1.00531
1.65205, 32.2636, 0.400784, 1.61448, 0.4, -1.58076e-06, 1.01878, 1.00319, 1.00746, 1.00531
1.65305, 32.2636, 0.400806, 1.61439, 0.4, -1.67353e-06, 1.01879, 1.00319, 1.00746, 1.00531
1.65405, 32.2636, 0.400828, 1.61431, 0.4, -1.76893e-06, 1.0188, 1.0032, 1.00746, 1.00531
1.65505, 32.2635, 0.40085, 1.61423, 0.4, -1.86687e-06, 1.0188, 1.0032, 1.00746, 1.00532
1.65605, 32.2635, 0.400872, 1.61415, 0.4, -1.9674e-06, 1.01881, 1.0032, 1.00747, 1.00532
1.65705, 32.2635, 0.400894, 1.61406, 0.4, -2.07049e-06, 1.01881, 1.00321, 1.00747, 1.00532
1.65805, 32.2634, 0.400916, 1.61398, 0.4, -2.17617e-06, 1.01882, 1.00321, 1.00747, 1.00533
1.65905, 32.2634, 0.400938, 1.6139, 0.4, -2.28439e-06, 1.01883, 1.00321, 1.00747, 1.00533
1.66005, 32.2633, 0.40096, 1.61382, 0.4, -2.39514e-06, 1.01883, 1.00322, 1.00748, 1.00533
1.66105, 32.2633, 0.400981, 1.61373, 0.4, -2.5084e-06, 1.01884, 1.00322, 1.00748, 1.00534
1.66205, 32.2632, 0.401003, 1.61365, 0.4, -2.62416e-06, 1.01884, 1.00322, 1.00748, 1.00534
1.66305, 32.2632, 0.401024, 1.61357, 0.4, -2.74244e-06, 1.01885, 1.00323, 1.00748, 1.00534
1.66405, 32.2631, 0.401046, 1.61349, 0.4, -2.86319e-06, 1.01886, 1.00323, 1.00748, 1.00534
1.66505, 32.2631, 0.401067, 1.6134, 0.4, -2.98644e-06, 1.01886, 1.00323, 1.00749, 1.00535
1.66605, 32.263, 0.401088, 1.61332, 0.4, -3.11213e-06, 1.01887, 1.00324, 1.00749, 1.00535
1.66705, 32.263, 0.401109, 1.61324, 0.4, -3.24031e-06, 1.01888, 1.00324, 1.00749, 1.00535
1.66805, 32.2629, 0.40113, 1.61316, 0.4, -3.37092e-06, 1.01888, 1.00324, 1.00749, 1.00536
1.66905, 32.2629, 0.401151, 1.61308, 0.4, -3.50395e-06, 1.01889, 1.00325, 1.0075, 1.00536
1.67006, 32.2628, 0.401171, 1.61299, 0.4, -3.63942e-06, 1.01889, 1.00325, 1.0075, 1.00536
1.67106, 32.2627, 0.401192, 1.61291, 0.4, -3.77729e-06, 1.0189, 1.00325, 1.0075, 1.00536
1.67206, 32.2627, 0.401212, 1.61283, 0.4, -3.91757e-06, 1.01891, 1.00326, 1.0075, 1.00537
1.67306, 32.2626, 0.401233, 1.61275, 0.4, -4.0602e-06, 1.01891, 1.00326, 1.00751, 1.00537
1.67406, 32.2625, 0.401253, 1.61267, 0.4, -4.20522e-06, 1.01892, 1.00326, 1.00751, 1.00537
1.67506, 32.2624, 0.401273, 1.61259, 0.4, -4.3526e-06, 1.01892, 1.00327, 1.00751, 1.00538
1.67606, 32.2624, 0.401293, 1.6125, 0.4, -4.50235e-06, 1.01893, 1.00327, 1.00751, 1.00538
1.67706, 32.2623, 0.401314, 1.61242, 0.4, -4.6544e-06, 1.01894, 1.00328, 1.00752, 1.00538
1.67806, 32.2622, 0.401333, 1.61234, 0.4, -4.80879e-06, 1.01894, 1.00328, 1.00752, 1.00538
1.67906, 32.2621, 0.401353, 1.61226, 0.4, -4.96548e-06, 1.01895, 1.00328, 1.00752, 1.00539
1.68006, 32.262, 0.401373, 1.61218, 0.4, -5.12449e-06, 1.01895, 1.00329, 1.00752, 1.00539
1.68106, 32.2619, 0.401392, 1.6121, 0.4, -5.28576e-06, 1.01896, 1.00329, 1.00752, 1.00539
1.68206, 32.2618, 0.401412, 1.61201, 0.4, -5.44928e-06, 1.01897, 1.00329, 1.00753, 1.0054
1.68306, 32.2617, 0.401431, 1.61193, 0.4, -5.61511e-06, 1.01897, 1.0033, 1.00753, 1.0054
1.68406, 32.2616, 0.40145, 1.61185, 0.4, -5.78319e-06, 1.01898, 1.0033, 1.00753, 1.0054
1.68506, 32.2615, 0.40147, 1.61177, 0.4, -5.95348e-06, 1.01898, 1.0033, 1.00753, 1.0054
1.68606, 32.2614, 0.401489, 1.61169, 0.4, -6.12601e-06, 1.01899, 1.00331, 1.00754, 1.00541
1.68706, 32.2613, 0.401508, 1.61161, 0.4, -6.30073e-06, 1.01899, 1.00331, 1.00754, 1.00541
1.68806, 32.2612, 0.401526, 1.61153, 0.4, -6.47767e-06, 1.019, 1.00331, 1.00754, 1.00541
1.68906, 32.2611, 0.401545, 1.61144, 0.4, -6.65677e-06, 1.01901, 1.00332, 1.00754, 1.00542
1.69006, 32.2609, 0.401564, 1.61136, 0.4, -6.83805e-06, 1.01901, 1.00332, 1.00755, 1.00542
1.69106, 32.2608, 0.401582, 1.61128, 0.4, -7.02148e-06, 1.01902, 1.00332, 1.00755, 1.00542
1.69206, 32.2607, 0.4016, 1.6112, 0.4, -7.20708e-06, 1.01902, 1.00333, 1.00755, 1.00542
1.69306, 32.2606, 0.401619, 1.61112, 0.4, -7.39477e-06, 1.01903, 1.00333, 1.00755, 1.00543
1.69406, 32.2604, 0.401637, 1.61104, 0.4, -7.58461e-06, 1.01904, 1.00333, 1.00755, 1.00543
1.69506, 32.2603, 0.401655, 1.61096, 0.4, -7.77653e-06, 1.01904, 1.00334, 1.00756, 1.00543
1.69606, 32.2601, 0.401673, 1.61088, 0.4, -7.97055e-06, 1.01905, 1.00334, 1.00756, 1.00544
1.69706, 32.26, 0.40169, 1.6108, 0.4, -8.16663e-06, 1.01905, 1.00334, 1.00756, 1.00544
1.69806, 32.2598, 0.401708, 1.61071, 0.4, -8.36476e-06, 1.01906, 1.00335, 1.00756, 1.00544
1.69906, 32.2597, 0.401726, 1.61063, 0.4, -8.56497e-06, 1.01907, 1.00335, 1.00757, 1.00544
1.70006, 32.2595, 0.401743, 1.61055, 0.4, -8.76722e-06, 1.01907, 1.00335, 1.00757, 1.00545
1.70106, 32.2594, 0.401761, 1.61047, 0.4, -8.97146e-06, 1.01908, 1.00336, 1.00757, 1.00545
1.70206, 32.2592, 0.401778, 1.61039, 0.4, -9.17773e-06, 1.01908, 1.00336, 1.00757, 1.00545
1.70306, 32.2591, 0.401795, 1.61031, 0.4, -9.38598e-06, 1.01909, 1.00336, 1.00758, 1.00546
1.70406, 32.2589, 0.401812, 1.61023, 0.4, -9.59623e-06, 1.01909, 1.00337, 1.00758, 1.00546
1.70506, 32.2587, 0.401829, 1.61015, 0.4, -9.80845e-06, 1.0191, 1.00337, 1.00758, 1.00546
1.70606, 32.2585, 0.401845, 1.61007, 0.4, -1.00226e-05, 1.01911, 1.00337, 1.00758, 1.00546
1.70706, 32.2584, 0.401862, 1.60999, 0.4, -1.02387e-05, 1.01911, 1.00338, 1.00758, 1.00547
1.70806, 32.2582, 0.401878, 1.60991, 0.4, -1.04567e-05, 1.01912, 1.00338, 1.00759, 1.00547
1.70906, 32.258, 0.401895, 1.60983, 0.4, -1.06766e-05, 1.01912, 1.00338, 1.00759, 1.00547
1.71006, 32.2578, 0.401911, 1.60975, 0.4, -1.08984e-05, 1.01913, 1.00339, 1.00759, 1.00548
1.71106, 32.2576, 0.401927, 1.60966, 0.4, -1.11222e-05, 1.01913, 1.00339, 1.00759, 1.00548
1.71206, 32.2574, 0.401943, 1.60958, 0.4, -1.13477e-05, 1.01914, 1.00339, 1.0076, 1.00548
1.71306, 32.2572, 0.401959, 1.6095, 0.4, -1.15751e-05, 1.01915, 1.0034, 1.0076, 1.00548
1.71406, 32.257, 0.401975, 1.60942, 0.4, -1.18043e-05, 1.01915, 1.0034, 1.0076, 1.00549
1.71506, 32.2567, 0.40199, 1.60934, 0.4, -1.20354e-05, 1.01916, 1.0034, 1.0076, 1.00549
1.71606, 32.2565, 0.402006, 1.60926, 0.4, -1.22683e-05, 1.01916, 1.00341, 1.0076, 1.00549
1.71706, 32.2563, 0.402021, 1.60918, 0.4, -1.25029e-05, 1.01917, 1.00341, 1.00761, 1.0055
1.71806, 32.2561, 0.402036, 1.6091, 0.4, -1.27393e-05, 1.01918, 1.00341, 1.00761, 1.0055
1.71906, 32.2558, 0.402052, 1.60902, 0.4, -1.29775e-05, 1.01918, 1.00342, 1.00761, 1.0055
1.72006, 32.2556, 0.402066, 1.60894, 0.4, -1.32174e-05, 1.01919, 1.00342, 1.00761, 1.0055
1.72106, 32.2554, 0.402081, 1.60886, 0.4, -1.34591e-05, 1.01919, 1.00342, 1.00762, 1.00551
1.72206, 32.2551, 0.402096, 1.60878, 0.4, -1.37024e-05, 1.0192, 1.00343, 1.00762, 1.00551
1.72306, 32.2549, 0.402111, 1.6087, 0.4, -1.39475e-05, 1.0192, 1.00343, 1.00762, 1.00551
1.72406, 32.2546, 0.402125, 1.60862, 0.4, -1.41943e-05, 1.01921, 1.00343, 1.00762, 1.00551
1.72506, 32.2544, 0.40214, 1.60854, 0.4, -1.44427e-05, 1.01922, 1.00344, 1.00762, 1.00552
1.72606, 32.2541, 0.402154, 1.60846, 0.4, -1.46928e-05, 1.01922, 1.00344, 1.00763, 1.00552
1.72706, 32.2538, 0.402168, 1.60838, 0.4, -1.49445e-05, 1.01923, 1.00344, 1.00763, 1.00552
1.72806, 32.2536, 0.402182, 1.6083, 0.4, -1.51979e-05, 1.01923, 1.00345, 1.00763, 1.00553
1.72906, 32.2533, 0.402195, 1.60822, 0.4, -1.54529e-05, 1.01924, 1.00345, 1.00763, 1.00553
1.73006, 32.253, 0.402209, 1.60814, 0.4, -1.57094e-05, 1.01924, 1.00345, 1.00764, 1.00553
1.73106, 32.2527, 0.402223, 1.60806, 0.4, -1.59675e-05, 1.01925, 1.00346, 1.00764, 1.00553
1.73206, 32.2524, 0.402236, 1.60798, 0.4, -1.62273e-05, 1.01925, 1.00346, 1.00764, 1.00554
1.73306, 32.2521, 0.402249, 1.6079, 0.4, -1.64885e-05, 1.01926, 1.00346, 1.00764, 1.00554
1.73406, 32.2518, 0.402263, 1.60782, 0.4, -1.67513e-05, 1.01927, 1.00347, 1.00764, 1.00554
1.73506, 32.2515, 0.402275, 1.60774, 0.4, -1.70156e-05, 1.01927, 1.00347, 1.00765, 1.00555
1.73606, 32.2512, 0.402288, 1.60766, 0.4, -1.72813e-05, 1.01928, 1.00347, 1.00765, 1.00555
1.73706, 32.2509, 0.402301, 1.60758, 0.4, -1.75486e-05, 1.01928, 1.00348, 1.00765, 1.00555
1.73806, 32.2506, 0.402314, 1.6075, 0.4, -1.78173e-05, 1.01929, 1.00348, 1.00765, 1.00555
1.73906, 32.2503, 0.402326, 1.60742, 0.4, -1.80876e-05, 1.01929, 1.00348, 1.00766, 1.00556
1.74006, 32.2499, 0.402339, 1.60733, 0.4, -1.83592e-05, 1.0193, 1.00349, 1.00766, 1.00556
1.74106, 32.2496, 0.402351, 1.60725, 0.4, -1.86323e-05, 1.01931, 1.00349, 1.00766, 1.00556
1.74206, 32.2493, 0.402363, 1.60717, 0.4, -1.89067e-05, 1.01931, 1.00349, 1.00766, 1.00556
1.74306, 32.2489, 0.402375, 1.60709, 0.4, -1.91826e-05, 1.01932, 1.0035, 1.00766, 1.00557
1.74406, 32.2486, 0.402387, 1.60701, 0.4, -1.94598e-05, 1.01932, 1.0035, 1.00767, 1.00557
1.74506, 32.2482, 0.402398, 1.60693, 0.4, -1.97384e-05, 1.01933, 1.0035, 1.00767, 1.00557
1.74606, 32.2479, 0.40241, 1.60685, 0.4, -2.00183e-05, 1.01933, 1.00351, 1.00767, 1.00558
1.74706, 32.2475, 0.402421, 1.60677, 0.4, -2.02995e-05, 1.01934, 1.00351, 1.00767, 1.00558
1.74806, 32.2471, 0.402433, 1.60669, 0.4, -2.0582e-05, 1.01934, 1.00351, 1.00768, 1.00558
1.74906, 32.2468, 0.402444, 1.60661, 0.4, -2.08659e-05, 1.01935, 1.00352, 1.00768, 1.00558
1.75006, 32.2464, 0.402455, 1.60653, 0.4, -2.1151e-05, 1.01936, 1.00352, 1.00768, 1.00559
1.75106, 32.246, 0.402465, 1.60645, 0.4, -2.14374e-05, 1.01936, 1.00352, 1.00768, 1.00559
1.75206, 32.2456, 0.402476, 1.60637, 0.4, -2.1725e-05, 1.01937, 1.00353, 1.00768, 1.00559
1.75306, 32.2452, 0.402487, 1.60629, 0.4, -2.20139e-05, 1.01937, 1.00353, 1.00769, 1.00559
1.75406, 32.2448, 0.402497, 1.60621, 0.4, -2.2304e-05, 1.01938, 1.00353, 1.00769, 1.0056
1.75506, 32.2444, 0.402507, 1.60613, 0.4, -2.25953e-05, 1.01938, 1.00354, 1.00769, 1.0056
1.75606, 32.244, 0.402517, 1.60605, 0.4, -2.28877e-05, 1.01939, 1.00354, 1.00769, 1.0056
1.75706, 32.2436, 0.402528, 1.60597, 0.4, -2.31813e-05, 1.01939, 1.00354, 1.00769, 1.00561
1.75806, 32.2432, 0.402537, 1.60589, 0.4, -2.34761e-05, 1.0194, 1.00355, 1.0077, 1.00561
1.75906, 32.2428, 0.402547, 1.60581, 0.4, -2.3772e-05, 1.01941, 1.00355, 1.0077, 1.00561
1.76006, 32.2423, 0.402557, 1.60573, 0.4, -2.4069e-05, 1.01941, 1.00355, 1.0077, 1.00561
1.76106, 32.2419, 0.402566, 1.60566, 0.4, -2.43671e-05, 1.01942, 1.00355, 1.0077, 1.00562
1.76206, 32.2414, 0.402576, 1.60558, 0.4, -2.46663e-05, 1.01942, 1.00356, 1.00771, 1.00562
1.76306, 32.241, 0.402585, 1.6055, 0.4, -2.49666e-05, 1.01943, 1.00356, 1.00771, 1.00562
1.76406, 32.2405, 0.402594, 1.60542, 0.4, -2.52679e-05, 1.01943, 1.00356, 1.00771, 1.00562
1.76506, 32.2401, 0.402603, 1.60534, 0.4, -2.55702e-05, 1.01944, 1.00357, 1.00771, 1.00563
1.76606, 32.2396, 0.402611, 1.60526, 0.4, -2.58736e-05, 1.01944, 1.00357, 1.00771, 1.00563
1.76706, 32.2392, 0.40262, 1.60518, 0.4, -2.61779e-05, 1.01945, 1.00357, 1.00772, 1.00563
1.76806, 32.2387, 0.402629, 1.6051, 0.4, -2.64833e-05, 1.01946, 1.00358, 1.00772, 1.00563
1.76906, 32.2382, 0.402637, 1.60502, 0.4, -2.67896e-05, 1.01946, 1.00358, 1.00772, 1.00564
1.77006, 32.2377, 0.402645, 1.60494, 0.4, -2.70969e-05, 1.01947, 1.00358, 1.00772, 1.00564
1.77106, 32.2372, 0.402653, 1.60486, 0.4, -2.74051e-05, 1.01947, 1.00359, 1.00773, 1.00564
1.77206, 32.2367, 0.402661, 1.60478, 0.4, -2.77142e-05, 1.01948, 1.00359, 1.00773, 1.00565
1.77306, 32.2362, 0.402669, 1.6047, 0.4, -2.80243e-05, 1.01948, 1.00359, 1.00773, 1.00565
1.77406, 32.2357, 0.402677, 1.60462, 0.4, -2.83352e-05, 1.01949, 1.0036, 1.00773, 1.00565
1.77506, 32.2352, 0.402684, 1.60454, 0.4, -2.8647e-05, 1.01949, 1.0036, 1.00773, 1.00565
1.77606, 32.2347, 0.402691, 1.60446, 0.4, -2.89596e-05, 1.0195, 1.0036, 1.00774, 1.00566
1.77706, 32.2342, 0.402699, 1.60438, 0.4, -2.92731e-05, 1.0195, 1.00361, 1.00774, 1.00566
1.77806, 32.2336, 0.402706, 1.6043, 0.4, -2.95874e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.77906, 32.2331, 0.402713, 1.60422, 0.4, -2.99025e-05, 1.01952, 1.00361, 1.00774, 1.00566
1.78006, 32.2326, 0.402719, 1.60414, 0.4, -3.02184e-05, 1.01952, 1.00362, 1.00774, 1.00567
1.78106, 32.232, 0.402726, 1.60406, 0.4, -3.05351e-05, 1.01953, 1.00362, 1.00775, 1.00567
1.78206, 32.2315, 0.402733, 1.60398, 0.4, -3.08525e-05, 1.01953, 1.00362, 1.00775, 1.00567
1.78306, 32.2309, 0.402739, 1.6039, 0.4, -3.11707e-05, 1.01954, 1.00363, 1.00775, 1.00567
1.78406, 32.2303, 0.402745, 1.60382, 0.4, -3.14895e-05, 1.01954, 1.00363, 1.00775, 1.00568
1.78506, 32.2298, 0.402751, 1.60374, 0.4, -3.18091e-05, 1.01955, 1.00363, 1.00776, 1.00568
1.78606, 32.2292, 0.402757, 1.60366, 0.4, -3.21294e-05, 1.01955, 1.00363, 1.00776, 1.00568
1.78706, 32.2286, 0.402763, 1.60358, 0.4, -3.24503e-05, 1.01956, 1.00364, 1.00776, 1.00569
1.78806, 32.228, 0.402769, 1.6035, 0.4, -3.27719e-05, 1.01956, 1.00364, 1.00776, 1.00569
1.78906, 32.2274, 0.402774, 1.60342, 0.4, -3.30941e-05, 1.01957, 1.00364, 1.00776, 1.00569
1.79006, 32.2268, 0.40278, 1.60334, 0.4, -3.34169e-05, 1.01957, 1.00365, 1.00777, 1.00569
1.79106, 32.2262, 0.402785, 1.60326, 0.4, -3.37404e-05, 1.01958, 1.00365, 1.00777, 1.0057
1.79206, 32.2256, 0.40279, 1.60318, 0.4, -3.40644e-05, 1.01959, 1.00365, 1.00777, 1.0057
1.79306, 32.225, 0.402795, 1.6031, 0.4, -3.4389e-05, 1.01959, 1.00366, 1.00777, 1.0057
1.79406, 32.2244, 0.4028, 1.60302, 0.4, -3.47142e-05, 1.0196, 1.00366, 1.00777, 1.0057
1.79506, 32.2238, 0.402804, 1.60294, 0.4, -3.50399e-05, 1.0196, 1.00366, 1.00778, 1.00571
1.79606, 32.2231, 0.402809, 1.60286, 0.4, -3.53661e-05, 1.01961, 1.00367, 1.00778, 1.00571
1.79706, 32.2225, 0.402813, 1.60278, 0.4, -3.56928e-05, 1.01961, 1.00367, 1.00778, 1.00571
1.79806, 32.2218, 0.402817, 1.6027, 0.4, -3.602e-05, 1.01962, 1.00367, 1.00778, 1.00571
1.79906, 32.2212, 0.402821, 1.60262, 0.4, -3.63477e-05, 1.01962, 1.00368, 1.00778, 1.00572
1.80006, 32.2205, 0.402825, 1.60254, 0.4, -3.66758e-05, 1.01963, 1.00368, 1.00779, 1.00572
1.80106, 32.2199, 0.402829, 1.60246, 0.4, -3.70044e-05, 1.01963, 1.00368, 1.00779, 1.00572
1.80206, 32.2192, 0.402833, 1.60238, 0.4, -3.73334e-05, 1.01964, 1.00369, 1.00779, 1.00573
1.80306, 32.2185, 0.402837, 1.6023, 0.4, -3.76628e-05, 1.01964, 1.00369, 1.00779, 1.00573
1.80406, 32.2178, 0.40284, 1.60222, 0.4, -3.79926e-05, 1.01965, 1.00369, 1.0078, 1.00573
1.80506, 32.2172, 0.402843, 1.60214, 0.4, -3.83227e-05, 1.01965, 1.00369, 1.0078, 1.00573
1.80606, 32.2165, 0.402846, 1.60206, 0.4, -3.86532e-05, 1.01966, 1.0037, 1.0078, 1.00574
1.80706, 32.2158, 0.402849, 1.60198, 0.4, -3.89841e-05, 1.01967, 1.0037, 1.0078, 1.00574
1.80806, 32.2151, 0.402852, 1.6019, 0.4, -3.93153e-05, 1.01967, 1.0037, 1.0078, 1.00574
1.80906, 32.2143, 0.402855, 1.60182, 0.4, -3.96468e-05, 1.01968, 1.00371, 1.00781, 1.00574
1.81006, 32.2136, 0.402857, 1.60174, 0.4, -3.99785e-05, 1.01968, 1.00371, 1.00781, 1.00575
1.81106, 32.2129, 0.40286, 1.60166, 0.4, -4.03106e-05, 1.01969, 1.00371, 1.00781, 1.00575
1.81206, 32.2122, 0.402862, 1.60158, 0.4, -4.06429e-05, 1.01969, 1.00372, 1.00781, 1.00575
1.81306, 32.2114, 0.402864, 1.6015, 0.4, -4.09755e-05, 1.0197, 1.00372, 1.00781, 1.00575
1.81406, 32.2107, 0.402866, 1.60142, 0.4, -4.13083e-05, 1.0197, 1.00372, 1.00782, 1.00576
1.81506, 32.21, 0.402868, 1.60134, 0.4, -4.16413e-05, 1.01971, 1.00373, 1.00782, 1.00576
1.81606, 32.2092, 0.40287, 1.60126, 0.4, -4.19745e-05, 1.01971, 1.00373, 1.00782, 1.00576
1.81706, 32.2084, 0.402871, 1.60118, 0.4, -4.23079e-05, 1.01972, 1.00373, 1.00782, 1.00576
1.81806, 32.2077, 0.402873, 1.6011, 0.4, -4.26415e-05, 1.01972, 1.00374, 1.00782, 1.00577
1.81906, 32.2069, 0.402874, 1.60102, 0.4, -4.29752e-05, 1.01973, 1.00374, 1.00783, 1.00577
1.82006, 32.2061, 0.402875, 1.60094, 0.4, -4.3309e-05, 1.01973, 1.00374, 1.00783, 1.00577
1.82106, 32.2054, 0.402876, 1.60086, 0.4, -4.36429e-05, 1.01974, 1.00374, 1.00783, 1.00577
1.82206, 32.2046, 0.402877, 1.60078, 0.4, -4.39769e-05, 1.01974, 1.00375, 1.00783, 1.00578
1.82306, 32.2038, 0.402878, 1.6007, 0.4, -4.4311e-05, 1.01975, 1.00375, 1.00783, 1.00578
1.82406, 32.203, 0.402878, 1.60062, 0.4, -4.46451e-05, 1.01975, 1.00375, 1.00784, 1.00578
1.82506, 32.2022, 0.402879, 1.60054, 0.4, -4.49793e-05, 1.01976, 1.00376, 1.00784, 1.00579
1.82606, 32.2013, 0.402879, 1.60046, 0.4, -4.53135e-05, 1.01976, 1.00376, 1.00784, 1.00579
1.82706, 32.2005, 0.402879, 1.60038, 0.4, -4.56478e-05, 1.01977, 1.00376, 1.00784, 1.00579
1.82806, 32.1997, 0.40288, 1.6003, 0.4, -4.5982e-05, 1.01978, 1.00377, 1.00785, 1.00579
1.82906, 32.1989, 0.402879, 1.60022, 0.4, -4.63163e-05, 1.01978, 1.00377, 1.00785, 1.0058
1.83006, 32.198, 0.402879, 1.60014, 0.4, -4.66505e-05, 1.01979, 1.00377, 1.00785, 1.0058
1.83106, 32.1972, 0.402879, 1.60006, 0.4, -4.69846e-05, 1.01979, 1.00378, 1.00785, 1.0058
1.83206, 32.1963, 0.402878, 1.59998, 0.4, -4.73187e-05, 1.0198, 1.00378, 1.00785, 1.0058
1.83306, 32.1955, 0.402877, 1.5999, 0.4, -4.76527e-05, 1.0198, 1.00378, 1.00786, 1.00581
1.83406, 32.1946, 0.402877, 1.59982, 0.4, -4.79865e-05, 1.01981, 1.00379, 1.00786, 1.00581
1.83506, 32.1938, 0.402876, 1.59974, 0.4, -4.83203e-05, 1.01981, 1.00379, 1.00786, 1.00581
1.83606, 32.1929, 0.402875, 1.59966, 0.4, -4.86539e-05, 1.01982, 1.00379, 1.00786, 1.00581
1.83706, 32.192, 0.402874, 1.59958, 0.4, -4.89874e-05, 1.01982, 1.00379, 1.00786, 1.00582
1.83806, 32.1911, 0.402872, 1.5995, 0.4, -4.93208e-05, 1.01983, 1.0038, 1.00787, 1.00582
1.83906, 32.1902, 0.402871, 1.59942, 0.4, -4.96539e-05, 1.01983, 1.0038, 1.00787, 1.00582
1.84006, 32.1893, 0.402869, 1.59934, 0.4, -4.99868e-05, 1.01984, 1.0038, 1.00787, 1.00582
1.84106, 32.1884, 0.402867, 1.59926, 0.4, -5.03196e-05, 1.01984, 1.00381, 1.00787, 1.00583
1.84206, 32.1875, 0.402866, 1.59918, 0.4, -5.06521e-05, 1.01985, 1.00381, 1.00787, 1.00583
1.84306, 32.1866, 0.402864, 1.5991, 0.4, -5.09844e-05, 1.01985, 1.00381, 1.00788, 1.00583
1.84406, 32.1857, 0.402861, 1.59902, 0.4, -5.13164e-05, 1.01986, 1.00382, 1.00788, 1.00583
1.84506, 32.1848, 0.402859, 1.59894, 0.4, -5.16482e-05, 1.01986, 1.00382, 1.00788, 1.00584
1.84606, 32.1838, 0.402857, 1.59886, 0.4, -5.19796e-05, 1.01987, 1.00382, 1.00788, 1.00584
1.84706, 32.1829, 0.402854, 1.59878, 0.4, -5.23108e-05, 1.01987, 1.00382, 1.00788, 1.00584
1.84806, 32.182, 0.402852, 1.5987, 0.4, -5.26417e-05, 1.01988, 1.00383, 1.00789, 1.00584
1.84906, 32.181, 0.402849, 1.59862, 0.4, -5.29722e-05, 1.01988, 1.00383, 1.00789, 1.00585
1.85006, 32.18, 0.402846, 1.59854, 0.4, -5.33023e-05, 1.01989, 1.00383, 1.00789, 1.00585
1.85106, 32.1791, 0.402843, 1.59846, 0.4, -5.36321e-05, 1.01989, 1.00384, 1.00789, 1.00585
1.85206, 32.1781, 0.40284, 1.59838, 0.4, -5.39616e-05, 1.0199, 1.00384, 1.00789, 1.00585
1.85306, 32.1771, 0.402837, 1.5983, 0.4, -5.42906e-05, 1.0199, 1.00384, 1.0079, 1.00586
1.85406, 32.1762, 0.402833, 1.59822, 0.4, -5.46192e-05, 1.01991, 1.00385, 1.0079, 1.00586
1.85506, 32.1752, 0.402829, 1.59814, 0.4, -5.49474e-05, 1.01991, 1.00385, 1.0079, 1.00586
1.85606, 32.1742, 0.402826, 1.59806, 0.4, -5.52752e-05, 1.01992, 1.00385, 1.0079, 1.00586
1.85706, 32.1732, 0.402822, 1.59798, 0.4, -5.56025e-05, 1.01992, 1.00386, 1.0079, 1.00587
1.85806, 32.1722, 0.402818, 1.5979, 0.4, -5.59293e-05, 1.01993, 1.00386, 1.00791, 1.00587
1.85906, 32.1712, 0.402814, 1.59782, 0.4, -5.62557e-05, 1.01993, 1.00386, 1.00791, 1.00587
1.86006, 32.1702, 0.40281, 1.59774, 0.4, -5.65815e-05, 1.01994, 1.00386, 1.00791, 1.00587
1.86106, 32.1691, 0.402805, 1.59766, 0.4, -5.69068e-05, 1.01994, 1.00387, 1.00791, 1.00588
1.86206, 32.1681, 0.402801, 1.59758, 0.4, -5.72316e-05, 1.01995, 1.00387, 1.00791, 1.00588
1.86306, 32.1671, 0.402796, 1.5975, 0.4, -5.75558e-05, 1.01995, 1.00387, 1.00792, 1.00588
1.86406, 32.166, 0.402791, 1.59742, 0.4, -5.78795e-05, 1.01996, 1.00388, 1.00792, 1.00588
1.86506, 32.165, 0.402786, 1.59734, 0.4, -5.82026e-05, 1.01996, 1.00388, 1.00792, 1.00589
1.86606, 32.1639, 0.402781, 1.59726, 0.4, -5.8525e-05, 1.01997, 1.00388, 1.00792, 1.00589
1.86706, 32.1629, 0.402776, 1.59718, 0.4, -5.88469e-05, 1.01997, 1.00389, 1.00792, 1.00589
1.86806, 32.1618, 0.402771, 1.5971, 0.4, -5.91682e-05, 1.01998, 1.00389, 1.00793, 1.00589
1.86906, 32.1608, 0.402766, 1.59702, 0.4, -5.94889e-05, 1.01998, 1.00389, 1.00793, 1.0059
1.87006, 32.1597, 0.40276, 1.59694, 0.4, -5.98089e-05, 1.01999, 1.00389, 1.00793, 1.0059
1.87106, 32.1586, 0.402755, 1.59686, 0.4, -6.01282e-05, 1.01999, 1.0039, 1.00793, 1.0059
1.87206, 32.1575, 0.402749, 1.59678, 0.4, -6.04468e-05, 1.02, 1.0039, 1.00793, 1.0059
1.87306, 32.1564, 0.402743, 1.5967, 0.4, -6.07648e-05, 1.02, 1.0039, 1.00794, 1.00591
1.87406, 32.1553, 0.402737, 1.59662, 0.4, -6.10821e-05, 1.02001, 1.00391, 1.00794, 1.00591
1.87506, 32.1542, 0.402731, 1.59654, 0.4, -6.13986e-05, 1.02001, 1.00391, 1.00794, 1.00591
1.87606, 32.1531, 0.402725, 1.59646, 0.4, -6.17144e-05, 1.02002, 1.00391, 1.00794, 1.00591
1.87706, 32.152, 0.402718, 1.59638, 0.4, -6.20295e-05, 1.02002, 1.00392, 1.00794, 1.00592
1.87806, 32.1509, 0.402712, 1.5963, 0.4, -6.23437e-05, 1.02003, 1.00392, 1.00795, 1.00592
1.87906, 32.1498, 0.402705, 1.59622, 0.4, -6.26573e-05, 1.02003, 1.00392, 1.00795, 1.00592
1.88006, 32.1486, 0.402698, 1.59614, 0.4, -6.297e-05, 1.02004, 1.00392, 1.00795, 1.00592
1.88106, 32.1475, 0.402691, 1.59606, 0.4, -6.32818e-05, 1.02004, 1.00393, 1.00795, 1.00593
1.88206, 32.1463, 0.402685, 1.59598, 0.4, -6.35929e-05, 1.02005, 1.00393, 1.00795, 1.00593
1.88306, 32.1452, 0.402677, 1.5959, 0.4, -6.39031e-05, 1.02005, 1.00393, 1.00796, 1.00593
1.88407, 32.1441, 0.40267, 1.59582, 0.4, -6.42125e-05, 1.02006, 1.00394, 1.00796, 1.00593
1.88507, 32.1429, 0.402663, 1.59574, 0.4, -6.4521e-05, 1.02006, 1.00394, 1.00796, 1.00594
1.88607, 32.1417, 0.402656, 1.59566, 0.4, -6.48287e-05, 1.02007, 1.00394, 1.00796, 1.00594
1.88707, 32.1406, 0.402648, 1.59558, 0.4, -6.51354e-05, 1.02007, 1.00395, 1.00796, 1.00594
1.88807, 32.1394, 0.40264, 1.5955, 0.4, -6.54413e-05, 1.02008, 1.00395, 1.00797, 1.00594
1.88907, 32.1382, 0.402633, 1.59542, 0.4, -6.57462e-05, 1.02008, 1.00395, 1.00797, 1.00595
1.89007, 32.137, 0.402625, 1.59534, 0.4, -6.60502e-05, 1.02009, 1.00395, 1.00797, 1.00595
1.89107, 32.1358, 0.402617, 1.59526, 0.4, -6.63533e-05, 1.02009, 1.00396, 1.00797, 1.00595
1.89207, 32.1346, 0.402608, 1.59518, 0.4, -6.66554e-05, 1.0201, 1.00396, 1.00797, 1.00595
1.89307, 32.1334, 0.4026, 1.5951, 0.4, -6.69565e-05, 1.0201, 1.00396, 1.00798, 1.00596
1.89407, 32.1322, 0.402592, 1.59502, 0.4, -6.72567e-05, 1.02011, 1.00397, 1.00798, 1.00596
1.89507, 32.131, 0.402583, 1.59494, 0.4, -6.75558e-05, 1.02011, 1.00397, 1.00798, 1.00596
1.89607, 32.1298, 0.402575, 1.59486, 0.4, -6.7854e-05, 1.02012, 1.00397, 1.00798, 1.00596
1.89707, 32.1286, 0.402566, 1.59478, 0.4, -6.81511e-05, 1.02012, 1.00397, 1.00798, 1.00597
1.89807, 32.1273, 0.402557, 1.59469, 0.4, -6.84472e-05, 1.02013, 1.00398, 1.00799, 1.00597
1.89907, 32.1261, 0.402548, 1.59461, 0.4, -6.87422e-05, 1.02013, 1.00398, 1.00799, 1.00597
1.90007, 32.1249, 0.40254, 1.59453, 0.4, -6.90362e-05, 1.02014, 1.00398, 1.00799, 1.00597
1.90107, 32.1236, 0.40253, 1.59445, 0.4, -6.93292e-05, 1.02014, 1.00399, 1.00799, 1.00598
1.90207, 32.1224, 0.402521, 1.59437, 0.4, -6.9621e-05, 1.02015, 1.00399, 1.00799, 1.00598
1.90307, 32.1211, 0.402512, 1.59429, 0.4, -6.99117e-05, 1.02015, 1.00399, 1.00799, 1.00598
1.90407, 32.1198, 0.402502, 1.59421, 0.4, -7.02013e-05, 1.02016, 1.004, 1.008, 1.00598
1.90507, 32.1186, 0.402493, 1.59413, 0.4, -7.04898e-05, 1.02016, 1.004, 1.008, 1.00599
1.90607, 32.1173, 0.402483, 1.59405, 0.4, -7.07772e-05, 1.02016, 1.004, 1.008, 1.00599
1.90707, 32.116, 0.402473, 1.59397, 0.4, -7.10634e-05, 1.02017, 1.004, 1.008, 1.00599
1.90807, 32.1147, 0.402464, 1.59389, 0.4, -7.13484e-05, 1.02017, 1.00401, 1.008, 1.00599
1.90907, 32.1135, 0.402453, 1.59381, 0.4, -7.16323e-05, 1.02018, 1.00401, 1.00801, 1.00599
1.91007, 32.1122, 0.402443, 1.59373, 0.4, -7.1915e-05, 1.02018, 1.00401, 1.00801, 1.006
1.91107, 32.1109, 0.402433, 1.59365, 0.4, -7.21964e-05, 1.02019, 1.00402, 1.00801, 1.006
1.91207, 32.1096, 0.402423, 1.59357, 0.4, -7.24767e-05, 1.02019, 1.00402, 1.00801, 1.006
1.91307, 32.1083, 0.402412, 1.59349, 0.4, -7.27557e-05, 1.0202, 1.00402, 1.00801, 1.006
1.91407, 32.1069, 0.402402, 1.59341, 0.4, -7.30335e-05, 1.0202, 1.00402, 1.00802, 1.00601
1.91507, 32.1056, 0.402391, 1.59333, 0.4, -7.33101e-05, 1.02021, 1.00403, 1.00802, 1.00601
1.91607, 32.1043, 0.402381, 1.59325, 0.4, -7.35854e-05, 1.02021, 1.00403, 1.00802, 1.00601
1.91707, 32.103, 0.40237, 1.59317, 0.4, -7.38594e-05, 1.02022, 1.00403, 1.00802, 1.00601
1.91807, 32.1017, 0.402359, 1.59309, 0.4, -7.41322e-05, 1.02022, 1.00404, 1.00802, 1.00602
1.91907, 32.1003, 0.402348, 1.59301, 0.4, -7.44036e-05, 1.02023, 1.00404, 1.00803, 1.00602
1.92007, 32.099, 0.402337, 1.59293, 0.4, -7.46738e-05, 1.02023, 1.00404, 1.00803, 1.00602
1.92107, 32.0976, 0.402326, 1.59285, 0.4, -7.49426e-05, 1.02024, 1.00404, 1.00803, 1.00602
1.92207, 32.0963, 0.402314, 1.59277, 0.4, -7.52101e-05, 1.02024, 1.00405, 1.00803, 1.00603
1.92307, 32.0949, 0.402303, 1.59269, 0.4, -7.54763e-05, 1.02025, 1.00405, 1.00803, 1.00603
1.92407, 32.0936, 0.402291, 1.59261, 0.4, -7.57411e-05, 1.02025, 1.00405, 1.00803, 1.00603
1.92507, 32.0922, 0.40228, 1.59253, 0.4, -7.60046e-05, 1.02025, 1.00406, 1.00804, 1.00603
1.92607, 32.0908, 0.402268, 1.59245, 0.4, -7.62666e-05, 1.02026, 1.00406, 1.00804, 1.00604
1.92707, 32.0894, 0.402256, 1.59237, 0.4, -7.65273e-05, 1.02026, 1.00406, 1.00804, 1.00604
1.92807, 32.0881, 0.402244, 1.59229, 0.4, -7.67865e-05, 1.02027, 1.00406, 1.00804, 1.00604
1.92907, 32.0867, 0.402232, 1.59221, 0.4, -7.70444e-05, 1.02027, 1.00407, 1.00804, 1.00604
1.93007, 32.0853, 0.40222, 1.59213, 0.4, -7.73009e-05, 1.02028, 1.00407, 1.00805, 1.00604
1.93107, 32.0839, 0.402208, 1.59205, 0.4, -7.75559e-05, 1.02028, 1.00407, 1.00805, 1.00605
1.93207, 32.0825, 0.402196, 1.59197, 0.4, -7.78095e-05, 1.02029, 1.00408, 1.00805, 1.00605
1.93307, 32.0811, 0.402183, 1.59189, 0.4, -7.80616e-05, 1.02029, 1.00408, 1.00805, 1.00605
1.93407, 32.0797, 0.402171, 1.59181, 0.4, -7.83123e-05, 1.0203, 1.00408, 1.00805, 1.00605
1.93507, 32.0783, 0.402158, 1.59173, 0.4, -7.85615e-05, 1.0203, 1.00408, 1.00806, 1.00606
1.93607, 32.0769, 0.402146, 1.59165, 0.4, -7.88092e-05, 1.02031, 1.00409, 1.00806, 1.00606
1.93707, 32.0754, 0.402133, 1.59157, 0.4, -7.90555e-05, 1.02031, 1.00409, 1.00806, 1.00606
1.93807, 32.074, 0.40212, 1.59149, 0.4, -7.93002e-05, 1.02031, 1.00409, 1.00806, 1.00606
1.93907, 32.0726, 0.402107, 1.59141, 0.4, -7.95434e-05, 1.02032, 1.0041, 1.00806, 1.00607
1.94007, 32.0712, 0.402094, 1.59133, 0.4, -7.97851e-05, 1.02032, 1.0041, 1.00806, 1.00607
1.94107, 32.0697, 0.402081, 1.59125, 0.4, -8.00253e-05, 1.02033, 1.0041, 1.00807, 1.00607
1.94207, 32.0683, 0.402068, 1.59117, 0.4, -8.02639e-05, 1.02033, 1.0041, 1.00807, 1.00607
1.94307, 32.0668, 0.402055, 1.59109, 0.4, -8.05009e-05, 1.02034, 1.00411, 1.00807, 1.00608
1.94407, 32.0654, 0.402041, 1.59101, 0.4, -8.07364e-05, 1.02034, 1.00411, 1.00807, 1.00608
1.94507, 32.0639, 0.402028, 1.59093, 0.4, -8.09703e-05, 1.02035, 1.00411, 1.00807, 1.00608
1.94607, 32.0625, 0.402015, 1.59085, 0.4, -8.12027e-05, 1.02035, 1.00411, 1.00808, 1.00608
1.94707, 32.061, 0.402001, 1.59077, 0.4, -8.14335e-05, 1.02036, 1.00412, 1.00808, 1.00608
1.94807, 32.0595, 0.401987, 1.59069, 0.4, -8.16626e-05, 1.02036, 1.00412, 1.00808, 1.00609
1.94907, 32.0581, 0.401974, 1.59061, 0.4, -8.18902e-05, 1.02036, 1.00412, 1.00808, 1.00609
1.95007, 32.0566, 0.40196, 1.59053, 0.4, -8.21161e-05, 1.02037, 1.00413, 1.00808, 1.00609
1.95107, 32.0551, 0.401946, 1.59045, 0.4, -8.23404e-05, 1.02037, 1.00413, 1.00808, 1.00609
1.95207, 32.0536, 0.401932, 1.59037, 0.4, -8.25631e-05, 1.02038, 1.00413, 1.00809, 1.0061
1.95307, 32.0521, 0.401918, 1.59029, 0.4, -8.27841e-05, 1.02038, 1.00413, 1.00809, 1.0061
1.95407, 32.0506, 0.401904, 1.59021, 0.4, -8.30034e-05, 1.02039, 1.00414, 1.00809, 1.0061
1.95507, 32.0491, 0.40189, 1.59013, 0.4, -8.32211e-05, 1.02039, 1.00414, 1.00809, 1.0061
1.95607, 32.0476, 0.401875, 1.59005, 0.4, -8.34372e-05, 1.0204, 1.00414, 1.00809, 1.0061
1.95707, 32.0461, 0.401861, 1.58997, 0.4, -8.36515e-05, 1.0204, 1.00415, 1.0081, 1.00611
1.95807, 32.0446, 0.401847, 1.58989, 0.4, -8.38642e-05, 1.02041, 1.00415, 1.0081, 1.00611
1.95907, 32.0431, 0.401832, 1.58981, 0.4, -8.40752e-05, 1.02041, 1.00415, 1.0081, 1.00611
1.96007, 32.0416, 0.401817, 1.58973, 0.4, -8.42844e-05, 1.02041, 1.00415, 1.0081, 1.00611
1.96107, 32.0401, 0.401803, 1.58965, 0.4, -8.44919e-05, 1.02042, 1.00416, 1.0081, 1.00612
1.96207, 32.0386, 0.401788, 1.58957, 0.4, -8.46978e-05, 1.02042, 1.00416, 1.0081, 1.00612
1.96307, 32.037, 0.401774, 1.58949, 0.4, -8.49019e-05, 1.02043, 1.00416, 1.00811, 1.00612
1.96407, 32.0355, 0.401759, 1.58941, 0.4, -8.51042e-05, 1.02043, 1.00416, 1.00811, 1.00612
1.96507, 32.034, 0.401744, 1.58933, 0.4, -8.53048e-05, 1.02044, 1.00417, 1.00811, 1.00613
1.96607, 32.0324, 0.401729, 1.58925, 0.4, -8.55037e-05, 1.02044, 1.00417, 1.00811, 1.00613
1.96707, 32.0309, 0.401714, 1.58918, 0.4, -8.57007e-05, 1.02045, 1.00417, 1.00811, 1.00613
1.96807, 32.0293, 0.401699, 1.5891, 0.4, -8.5896e-05, 1.02045, 1.00418, 1.00812, 1.00613
1.96907, 32.0278, 0.401683, 1.58902, 0.4, -8.60896e-05, 1.02045, 1.00418, 1.00812, 1.00613
1.97007, 32.0262, 0.401668, 1.58894, 0.4, -8.62813e-05, 1.02046, 1.00418, 1.00812, 1.00614
1.97107, 32.0247, 0.401653, 1.58886, 0.4, -8.64712e-05, 1.02046, 1.00418, 1.00812, 1.00614
1.97207, 32.0231, 0.401637, 1.58878, 0.4, -8.66594e-05, 1.02047, 1.00419, 1.00812, 1.00614
1.97307, 32.0216, 0.401622, 1.5887, 0.4, -8.68457e-05, 1.02047, 1.00419, 1.00812, 1.00614
1.97407, 32.02, 0.401607, 1.58862, 0.4, -8.70302e-05, 1.02048, 1.00419, 1.00813, 1.00615
1.97507, 32.0184, 0.401591, 1.58854, 0.4, -8.72129e-05, 1.02048, 1.00419, 1.00813, 1.00615
1.97607, 32.0169, 0.401575, 1.58846, 0.4, -8.73937e-05, 1.02048, 1.0042, 1.00813, 1.00615
