Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.97707, 32.0153, 0.401559, 1.58838, 0.4, -8.75727e-05, 1.02049, 1.0042, 1.00813, 1.00615
1.97807, 32.0137, 0.401544, 1.5883, 0.4, -8.77499e-05, 1.02049, 1.0042, 1.00813, 1.00615
1.97907, 32.0121, 0.401528, 1.58822, 0.4, -8.79252e-05, 1.0205, 1.00421, 1.00813, 1.00616
1.98007, 32.0105, 0.401512, 1.58814, 0.4, -8.80986e-05, 1.0205, 1.00421, 1.00814, 1.00616
1.98107, 32.009, 0.401496, 1.58806, 0.4, -8.82702e-05, 1.02051, 1.00421, 1.00814, 1.00616
1.98207, 32.0074, 0.40148, 1.58798, 0.4, -8.84399e-05, 1.02051, 1.00421, 1.00814, 1.00616
1.98307, 32.0058, 0.401464, 1.5879, 0.4, -8.86077e-05, 1.02051, 1.00422, 1.00814, 1.00617
1.98407, 32.0042, 0.401448, 1.58782, 0.4, -8.87737e-05, 1.02052, 1.00422, 1.00814, 1.00617
1.98507, 32.0026, 0.401432, 1.58775, 0.4, -8.89377e-05, 1.02052, 1.00422, 1.00815, 1.00617
1.98607, 32.001, 0.401416, 1.58767, 0.4, -8.90998e-05, 1.02053, 1.00422, 1.00815, 1.00617
1.98707, 31.9994, 0.401399, 1.58759, 0.4, -8.92601e-05, 1.02053, 1.00423, 1.00815, 1.00617
1.98807, 31.9978, 0.401383, 1.58751, 0.4, -8.94184e-05, 1.02054, 1.00423, 1.00815, 1.00618
1.98907, 31.9961, 0.401367, 1.58743, 0.4, -8.95749e-05, 1.02054, 1.00423, 1.00815, 1.00618
1.99007, 31.9945, 0.40135, 1.58735, 0.4, -8.97294e-05, 1.02054, 1.00423, 1.00815, 1.00618
1.99107, 31.9929, 0.401334, 1.58727, 0.4, -8.98819e-05, 1.02055, 1.00424, 1.00816, 1.00618
1.99207, 31.9913, 0.401317, 1.58719, 0.4, -9.00325e-05, 1.02055, 1.00424, 1.00816, 1.00618
1.99307, 31.9897, 0.4013, 1.58711, 0.4, -9.01812e-05, 1.02056, 1.00424, 1.00816, 1.00619
1.99407, 31.9881, 0.401284, 1.58703, 0.4, -9.03279e-05, 1.02056, 1.00424, 1.00816, 1.00619
1.99507, 31.9864, 0.401267, 1.58695, 0.4, -9.04727e-05, 1.02057, 1.00425, 1.00816, 1.00619
1.99607, 31.9848, 0.40125, 1.58688, 0.4, -9.06155e-05, 1.02057, 1.00425, 1.00816, 1.00619
1.99707, 31.9832, 0.401234, 1.5868, 0.4, -9.07564e-05, 1.02057, 1.00425, 1.00817, 1.0062
1.99807, 31.9815, 0.401217, 1.58672, 0.4, -9.08952e-05, 1.02058, 1.00426, 1.00817, 1.0062
1.99907, 31.9799, 0.4012, 1.58664, 0.4, -9.10322e-05, 1.02058, 1.00426, 1.00817, 1.0062
2.00007, 31.9783, 0.401183, 1.58656, 0.4, -9.11671e-05, 1.02059, 1.00426, 1.00817, 1.0062
2.00107, 31.9766, 0.401166, 1.58648, 0.4, -9.13001e-05, 1.02059, 1.00426, 1.00817, 1.0062
2.00207, 31.975, 0.401149, 1.5864, 0.4, -9.14311e-05, 1.02059, 1.00427, 1.00817, 1.00621
2.00307, 31.9733, 0.401132, 1.58632, 0.4, -9.156e-05, 1.0206, 1.00427, 1.00818, 1.00621
2.00407, 31.9717, 0.401115, 1.58624, 0.4, -9.1687e-05, 1.0206, 1.00427, 1.00818, 1.00621
2.00507, 31.97, 0.401098, 1.58617, 0.4, -9.1812e-05, 1.02061, 1.00427, 1.00818, 1.00621
2.00607, 31.9684, 0.401081, 1.58609, 0.4, -9.1935e-05, 1.02061, 1.00428, 1.00818, 1.00621
2.00707, 31.9667, 0.401064, 1.58601, 0.4, -9.2056e-05, 1.02062, 1.00428, 1.00818, 1.00622
2.00807, 31.965, 0.401047, 1.58593, 0.4, -9.21749e-05, 1.02062, 1.00428, 1.00818, 1.00622
2.00907, 31.9634, 0.401029, 1.58585, 0.4, -9.22919e-05, 1.02062, 1.00428, 1.00819, 1.00622
2.01007, 31.9617, 0.401012, 1.58577, 0.4, -9.24068e-05, 1.02063, 1.00429, 1.00819, 1.00622
2.01107, 31.9601, 0.400995, 1.58569, 0.4, -9.25197e-05, 1.02063, 1.00429, 1.00819, 1.00623
2.01207, 31.9584, 0.400977, 1.58562, 0.4, -9.26306e-05, 1.02064, 1.00429, 1.00819, 1.00623
2.01307, 31.9567, 0.40096, 1.58554, 0.4, -9.27394e-05, 1.02064, 1.00429, 1.00819, 1.00623
2.01407, 31.9551, 0.400943, 1.58546, 0.4, -9.28462e-05, 1.02064, 1.0043, 1.00819, 1.00623
2.01507, 31.9534, 0.400925, 1.58538, 0.4, -9.29509e-05, 1.02065, 1.0043, 1.0082, 1.00623
2.01607, 31.9517, 0.400908, 1.5853, 0.4, -9.30536e-05, 1.02065, 1.0043, 1.0082, 1.00624
2.01707, 31.95, 0.40089, 1.58522, 0.4, -9.31543e-05, 1.02066, 1.0043, 1.0082, 1.00624
2.01807, 31.9484, 0.400873, 1.58515, 0.4, -9.32529e-05, 1.02066, 1.00431, 1.0082, 1.00624
2.01907, 31.9467, 0.400855, 1.58507, 0.4, -9.33495e-05, 1.02066, 1.00431, 1.0082, 1.00624
2.02007, 31.945, 0.400837, 1.58499, 0.4, -9.34439e-05, 1.02067, 1.00431, 1.0082, 1.00624
2.02107, 31.9433, 0.40082, 1.58491, 0.4, -9.35363e-05, 1.02067, 1.00431, 1.00821, 1.00625
2.02207, 31.9416, 0.400802, 1.58483, 0.4, -9.36267e-05, 1.02068, 1.00432, 1.00821, 1.00625
2.02307, 31.9399, 0.400784, 1.58476, 0.4, -9.3715e-05, 1.02068, 1.00432, 1.00821, 1.00625
2.02407, 31.9383, 0.400767, 1.58468, 0.4, -9.38012e-05, 1.02068, 1.00432, 1.00821, 1.00625
2.02507, 31.9366, 0.400749, 1.5846, 0.4, -9.38853e-05, 1.02069, 1.00432, 1.00821, 1.00625
2.02607, 31.9349, 0.400731, 1.58452, 0.4, -9.39674e-05, 1.02069, 1.00433, 1.00821, 1.00626
2.02707, 31.9332, 0.400713, 1.58444, 0.4, -9.40473e-05, 1.0207, 1.00433, 1.00822, 1.00626
2.02807, 31.9315, 0.400695, 1.58437, 0.4, -9.41252e-05, 1.0207, 1.00433, 1.00822, 1.00626
2.02907, 31.9298, 0.400678, 1.58429, 0.4, -9.4201e-05, 1.0207, 1.00433, 1.00822, 1.00626
2.03007, 31.9281, 0.40066, 1.58421, 0.4, -9.42748e-05, 1.02071, 1.00434, 1.00822, 1.00626
2.03107, 31.9264, 0.400642, 1.58413, 0.4, -9.43464e-05, 1.02071, 1.00434, 1.00822, 1.00627
2.03207, 31.9247, 0.400624, 1.58405, 0.4, -9.44159e-05, 1.02072, 1.00434, 1.00822, 1.00627
2.03307, 31.923, 0.400606, 1.58398, 0.4, -9.44834e-05, 1.02072, 1.00434, 1.00823, 1.00627
2.03407, 31.9213, 0.400588, 1.5839, 0.4, -9.45487e-05, 1.02072, 1.00435, 1.00823, 1.00627
2.03507, 31.9196, 0.40057, 1.58382, 0.4, -9.4612e-05, 1.02073, 1.00435, 1.00823, 1.00627
2.03607, 31.9179, 0.400552, 1.58374, 0.4, -9.46731e-05, 1.02073, 1.00435, 1.00823, 1.00628
2.03707, 31.9162, 0.400534, 1.58367, 0.4, -9.47322e-05, 1.02073, 1.00435, 1.00823, 1.00628
2.03807, 31.9145, 0.400516, 1.58359, 0.4, -9.47891e-05, 1.02074, 1.00436, 1.00823, 1.00628
2.03907, 31.9128, 0.400498, 1.58351, 0.4, -9.48439e-05, 1.02074, 1.00436, 1.00823, 1.00628
2.04007, 31.9111, 0.40048, 1.58343, 0.4, -9.48967e-05, 1.02075, 1.00436, 1.00824, 1.00628
2.04107, 31.9094, 0.400462, 1.58336, 0.4, -9.49473e-05, 1.02075, 1.00436, 1.00824, 1.00629
2.04207, 31.9076, 0.400444, 1.58328, 0.4, -9.49958e-05, 1.02075, 1.00436, 1.00824, 1.00629
2.04307, 31.9059, 0.400426, 1.5832, 0.4, -9.50422e-05, 1.02076, 1.00437, 1.00824, 1.00629
2.04407, 31.9042, 0.400408, 1.58313, 0.4, -9.50866e-05, 1.02076, 1.00437, 1.00824, 1.00629
2.04507, 31.9025, 0.40039, 1.58305, 0.4, -9.51287e-05, 1.02077, 1.00437, 1.00824, 1.00629
2.04607, 31.9008, 0.400372, 1.58297, 0.4, -9.51688e-05, 1.02077, 1.00437, 1.00825, 1.0063
2.04707, 31.8991, 0.400354, 1.58289, 0.4, -9.52068e-05, 1.02077, 1.00438, 1.00825, 1.0063
2.04807, 31.8974, 0.400336, 1.58282, 0.4, -9.52427e-05, 1.02078, 1.00438, 1.00825, 1.0063
2.04907, 31.8957, 0.400318, 1.58274, 0.4, -9.52764e-05, 1.02078, 1.00438, 1.00825, 1.0063
2.05007, 31.8939, 0.4003, 1.58266, 0.4, -9.53081e-05, 1.02078, 1.00438, 1.00825, 1.0063
2.05107, 31.8922, 0.400282, 1.58259, 0.4, -9.53376e-05, 1.02079, 1.00439, 1.00825, 1.00631
2.05207, 31.8905, 0.400264, 1.58251, 0.4, -9.5365e-05, 1.02079, 1.00439, 1.00825, 1.00631
2.05307, 31.8888, 0.400246, 1.58243, 0.4, -9.53903e-05, 1.0208, 1.00439, 1.00826, 1.00631
2.05407, 31.8871, 0.400228, 1.58236, 0.4, -9.54135e-05, 1.0208, 1.00439, 1.00826, 1.00631
2.05507, 31.8854, 0.400209, 1.58228, 0.4, -9.54345e-05, 1.0208, 1.0044, 1.00826, 1.00631
2.05607, 31.8836, 0.400191, 1.5822, 0.4, -9.54534e-05, 1.02081, 1.0044, 1.00826, 1.00632
2.05707, 31.8819, 0.400173, 1.58213, 0.4, -9.54702e-05, 1.02081, 1.0044, 1.00826, 1.00632
2.05807, 31.8802, 0.400155, 1.58205, 0.4, -9.54849e-05, 1.02081, 1.0044, 1.00826, 1.00632
2.05907, 31.8785, 0.400137, 1.58197, 0.4, -9.54975e-05, 1.02082, 1.0044, 1.00827, 1.00632
2.06007, 31.8768, 0.400119, 1.5819, 0.4, -9.5508e-05, 1.02082, 1.00441, 1.00827, 1.00632
2.06107, 31.8751, 0.400101, 1.58182, 0.4, -9.55164e-05, 1.02083, 1.00441, 1.00827, 1.00633
2.06207, 31.8733, 0.400083, 1.58175, 0.4, -9.55226e-05, 1.02083, 1.00441, 1.00827, 1.00633
2.06307, 31.8716, 0.400065, 1.58167, 0.4, -9.55268e-05, 1.02083, 1.00441, 1.00827, 1.00633
2.06407, 31.8699, 0.400047, 1.58159, 0.4, -9.55288e-05, 1.02084, 1.00442, 1.00827, 1.00633
2.06507, 31.8682, 0.400028, 1.58152, 0.4, -9.55287e-05, 1.02084, 1.00442, 1.00827, 1.00633
2.06607, 31.8665, 0.40001, 1.58144, 0.4, -9.55265e-05, 1.02084, 1.00442, 1.00828, 1.00633
2.06707, 31.8647, 0.399992, 1.58136, 0.4, -9.55222e-05, 1.02085, 1.00442, 1.00828, 1.00634
2.06807, 31.863, 0.399974, 1.58129, 0.4, -9.55158e-05, 1.02085, 1.00443, 1.00828, 1.00634
2.06907, 31.8613, 0.399956, 1.58121, 0.4, -9.55073e-05, 1.02085, 1.00443, 1.00828, 1.00634
2.07007, 31.8596, 0.399938, 1.58114, 0.4, -9.54967e-05, 1.02086, 1.00443, 1.00828, 1.00634
2.07107, 31.8579, 0.39992, 1.58106, 0.4, -9.54839e-05, 1.02086, 1.00443, 1.00828, 1.00634
2.07207, 31.8561, 0.399902, 1.58099, 0.4, -9.54691e-05, 1.02087, 1.00443, 1.00828, 1.00635
2.07307, 31.8544, 0.399884, 1.58091, 0.4, -9.54522e-05, 1.02087, 1.00444, 1.00829, 1.00635
2.07406, 31.8527, 0.399866, 1.58083, 0.4, -9.54331e-05, 1.02087, 1.00444, 1.00829, 1.00635
2.07506, 31.851, 0.399848, 1.58076, 0.4, -9.5412e-05, 1.02088, 1.00444, 1.00829, 1.00635
2.07606, 31.8493, 0.39983, 1.58068, 0.4, -9.53888e-05, 1.02088, 1.00444, 1.00829, 1.00635
2.07706, 31.8476, 0.399812, 1.58061, 0.4, -9.53634e-05, 1.02088, 1.00445, 1.00829, 1.00635
2.07806, 31.8458, 0.399794, 1.58053, 0.4, -9.5336e-05, 1.02089, 1.00445, 1.00829, 1.00636
2.07906, 31.8441, 0.399777, 1.58046, 0.4, -9.53065e-05, 1.02089, 1.00445, 1.00829, 1.00636
2.08006, 31.8424, 0.399759, 1.58038, 0.4, -9.52749e-05, 1.02089, 1.00445, 1.0083, 1.00636
2.08106, 31.8407, 0.399741, 1.58031, 0.4, -9.52412e-05, 1.0209, 1.00445, 1.0083, 1.00636
2.08206, 31.839, 0.399723, 1.58023, 0.4, -9.52054e-05, 1.0209, 1.00446, 1.0083, 1.00636
2.08306, 31.8373, 0.399705, 1.58016, 0.4, -9.51675e-05, 1.0209, 1.00446, 1.0083, 1.00637
2.08406, 31.8356, 0.399687, 1.58008, 0.4, -9.51276e-05, 1.02091, 1.00446, 1.0083, 1.00637
2.08506, 31.8338, 0.399669, 1.58001, 0.4, -9.50855e-05, 1.02091, 1.00446, 1.0083, 1.00637
2.08606, 31.8321, 0.399651, 1.57993, 0.4, -9.50414e-05, 1.02091, 1.00446, 1.0083, 1.00637
2.08706, 31.8304, 0.399634, 1.57986, 0.4, -9.49952e-05, 1.02092, 1.00447, 1.00831, 1.00637
2.08806, 31.8287, 0.399616, 1.57978, 0.4, -9.49469e-05, 1.02092, 1.00447, 1.00831, 1.00637
2.08906, 31.827, 0.399598, 1.57971, 0.4, -9.48966e-05, 1.02092, 1.00447, 1.00831, 1.00638
2.09006, 31.8253, 0.399581, 1.57963, 0.4, -9.48442e-05, 1.02093, 1.00447, 1.00831, 1.00638
2.09106, 31.8236, 0.399563, 1.57956, 0.4, -9.47897e-05, 1.02093, 1.00448, 1.00831, 1.00638
2.09206, 31.8219, 0.399545, 1.57948, 0.4, -9.47332e-05, 1.02093, 1.00448, 1.00831, 1.00638
2.09306, 31.8202, 0.399527, 1.57941, 0.4, -9.46745e-05, 1.02094, 1.00448, 1.00831, 1.00638
2.09406, 31.8185, 0.39951, 1.57933, 0.4, -9.46139e-05, 1.02094, 1.00448, 1.00832, 1.00638
2.09506, 31.8168, 0.399492, 1.57926, 0.4, -9.45512e-05, 1.02094, 1.00448, 1.00832, 1.00639
2.09606, 31.8151, 0.399475, 1.57919, 0.4, -9.44864e-05, 1.02095, 1.00449, 1.00832, 1.00639
2.09706, 31.8134, 0.399457, 1.57911, 0.4, -9.44196e-05, 1.02095, 1.00449, 1.00832, 1.00639
2.09806, 31.8117, 0.39944, 1.57904, 0.4, -9.43508e-05, 1.02096, 1.00449, 1.00832, 1.00639
2.09906, 31.81, 0.399422, 1.57896, 0.4, -9.42799e-05, 1.02096, 1.00449, 1.00832, 1.00639
2.10006, 31.8083, 0.399405, 1.57889, 0.4, -9.4207e-05, 1.02096, 1.00449, 1.00832, 1.0064
2.10106, 31.8066, 0.399387, 1.57882, 0.4, -9.4132e-05, 1.02096, 1.0045, 1.00833, 1.0064
2.10206, 31.8049, 0.39937, 1.57874, 0.4, -9.40551e-05, 1.02097, 1.0045, 1.00833, 1.0064
2.10306, 31.8032, 0.399353, 1.57867, 0.4, -9.3976e-05, 1.02097, 1.0045, 1.00833, 1.0064
2.10406, 31.8015, 0.399335, 1.57859, 0.4, -9.3895e-05, 1.02097, 1.0045, 1.00833, 1.0064
2.10506, 31.7998, 0.399318, 1.57852, 0.4, -9.38119e-05, 1.02098, 1.00451, 1.00833, 1.0064
2.10606, 31.7981, 0.399301, 1.57845, 0.4, -9.37269e-05, 1.02098, 1.00451, 1.00833, 1.00641
2.10706, 31.7964, 0.399284, 1.57837, 0.4, -9.36399e-05, 1.02098, 1.00451, 1.00833, 1.00641
2.10806, 31.7948, 0.399266, 1.5783, 0.4, -9.35508e-05, 1.02099, 1.00451, 1.00833, 1.00641
2.10906, 31.7931, 0.399249, 1.57823, 0.4, -9.34597e-05, 1.02099, 1.00451, 1.00834, 1.00641
2.11006, 31.7914, 0.399232, 1.57815, 0.4, -9.33666e-05, 1.02099, 1.00452, 1.00834, 1.00641
2.11106, 31.7897, 0.399215, 1.57808, 0.4, -9.32716e-05, 1.021, 1.00452, 1.00834, 1.00641
2.11206, 31.788, 0.399198, 1.57801, 0.4, -9.31745e-05, 1.021, 1.00452, 1.00834, 1.00642
2.11306, 31.7864, 0.399181, 1.57793, 0.4, -9.30755e-05, 1.021, 1.00452, 1.00834, 1.00642
2.11406, 31.7847, 0.399164, 1.57786, 0.4, -9.29745e-05, 1.02101, 1.00452, 1.00834, 1.00642
2.11506, 31.783, 0.399147, 1.57779, 0.4, -9.28715e-05, 1.02101, 1.00453, 1.00834, 1.00642
2.11606, 31.7813, 0.39913, 1.57771, 0.4, -9.27665e-05, 1.02101, 1.00453, 1.00835, 1.00642
2.11706, 31.7797, 0.399114, 1.57764, 0.4, -9.26596e-05, 1.02102, 1.00453, 1.00835, 1.00642
2.11806, 31.778, 0.399097, 1.57757, 0.4, -9.25508e-05, 1.02102, 1.00453, 1.00835, 1.00643
2.11906, 31.7763, 0.39908, 1.5775, 0.4, -9.244e-05, 1.02102, 1.00453, 1.00835, 1.00643
2.12006, 31.7747, 0.399063, 1.57742, 0.4, -9.23272e-05, 1.02103, 1.00454, 1.00835, 1.00643
2.12106, 31.773, 0.399047, 1.57735, 0.4, -9.22125e-05, 1.02103, 1.00454, 1.00835, 1.00643
2.12206, 31.7714, 0.39903, 1.57728, 0.4, -9.20959e-05, 1.02103, 1.00454, 1.00835, 1.00643
2.12306, 31.7697, 0.399014, 1.57721, 0.4, -9.19773e-05, 1.02104, 1.00454, 1.00835, 1.00643
2.12406, 31.7681, 0.398997, 1.57713, 0.4, -9.18568e-05, 1.02104, 1.00454, 1.00836, 1.00644
2.12506, 31.7664, 0.398981, 1.57706, 0.4, -9.17344e-05, 1.02104, 1.00454, 1.00836, 1.00644
2.12606, 31.7647, 0.398964, 1.57699, 0.4, -9.161e-05, 1.02105, 1.00455, 1.00836, 1.00644
2.12706, 31.7631, 0.398948, 1.57692, 0.4, -9.14838e-05, 1.02105, 1.00455, 1.00836, 1.00644
2.12806, 31.7615, 0.398932, 1.57685, 0.4, -9.13556e-05, 1.02105, 1.00455, 1.00836, 1.00644
2.12906, 31.7598, 0.398915, 1.57677, 0.4, -9.12256e-05, 1.02105, 1.00455, 1.00836, 1.00644
2.13006, 31.7582, 0.398899, 1.5767, 0.4, -9.10936e-05, 1.02106, 1.00455, 1.00836, 1.00644
2.13106, 31.7565, 0.398883, 1.57663, 0.4, -9.09598e-05, 1.02106, 1.00456, 1.00836, 1.00645
2.13206, 31.7549, 0.398867, 1.57656, 0.4, -9.08241e-05, 1.02106, 1.00456, 1.00837, 1.00645
2.13306, 31.7533, 0.398851, 1.57649, 0.4, -9.06865e-05, 1.02107, 1.00456, 1.00837, 1.00645
2.13406, 31.7516, 0.398835, 1.57642, 0.4, -9.05471e-05, 1.02107, 1.00456, 1.00837, 1.00645
2.13506, 31.75, 0.398818, 1.57634, 0.4, -9.04057e-05, 1.02107, 1.00456, 1.00837, 1.00645
2.13606, 31.7484, 0.398803, 1.57627, 0.4, -9.02625e-05, 1.02108, 1.00457, 1.00837, 1.00645
2.13706, 31.7467, 0.398787, 1.5762, 0.4, -9.01176e-05, 1.02108, 1.00457, 1.00837, 1.00646
2.13806, 31.7451, 0.398771, 1.57613, 0.4, -8.99707e-05, 1.02108, 1.00457, 1.00837, 1.00646
2.13906, 31.7435, 0.398755, 1.57606, 0.4, -8.9822e-05, 1.02108, 1.00457, 1.00837, 1.00646
2.14006, 31.7419, 0.39874, 1.57599, 0.4, -8.96714e-05, 1.02109, 1.00457, 1.00838, 1.00646
2.14106, 31.7403, 0.398724, 1.57592, 0.4, -8.95191e-05, 1.02109, 1.00458, 1.00838, 1.00646
2.14206, 31.7387, 0.398708, 1.57585, 0.4, -8.93649e-05, 1.02109, 1.00458, 1.00838, 1.00646
2.14306, 31.7371, 0.398693, 1.57578, 0.4, -8.92089e-05, 1.0211, 1.00458, 1.00838, 1.00646
2.14406, 31.7355, 0.398677, 1.5757, 0.4, -8.90511e-05, 1.0211, 1.00458, 1.00838, 1.00647
2.14506, 31.7339, 0.398662, 1.57563, 0.4, -8.88915e-05, 1.0211, 1.00458, 1.00838, 1.00647
2.14606, 31.7323, 0.398647, 1.57556, 0.4, -8.87301e-05, 1.02111, 1.00458, 1.00838, 1.00647
2.14706, 31.7307, 0.398631, 1.57549, 0.4, -8.8567e-05, 1.02111, 1.00459, 1.00838, 1.00647
2.14806, 31.7291, 0.398616, 1.57542, 0.4, -8.8402e-05, 1.02111, 1.00459, 1.00839, 1.00647
2.14906, 31.7275, 0.398601, 1.57535, 0.4, -8.82353e-05, 1.02111, 1.00459, 1.00839, 1.00647
2.15006, 31.7259, 0.398586, 1.57528, 0.4, -8.80669e-05, 1.02112, 1.00459, 1.00839, 1.00648
2.15106, 31.7243, 0.398571, 1.57521, 0.4, -8.78966e-05, 1.02112, 1.00459, 1.00839, 1.00648
2.15206, 31.7227, 0.398556, 1.57514, 0.4, -8.77247e-05, 1.02112, 1.0046, 1.00839, 1.00648
2.15306, 31.7212, 0.398541, 1.57507, 0.4, -8.7551e-05, 1.02113, 1.0046, 1.00839, 1.00648
2.15406, 31.7196, 0.398526, 1.575, 0.4, -8.73755e-05, 1.02113, 1.0046, 1.00839, 1.00648
2.15506, 31.718, 0.398511, 1.57493, 0.4, -8.71984e-05, 1.02113, 1.0046, 1.00839, 1.00648
2.15606, 31.7164, 0.398496, 1.57486, 0.4, -8.70195e-05, 1.02113, 1.0046, 1.00839, 1.00648
2.15706, 31.7149, 0.398482, 1.57479, 0.4, -8.68389e-05, 1.02114, 1.0046, 1.0084, 1.00649
2.15806, 31.7133, 0.398467, 1.57472, 0.4, -8.66567e-05, 1.02114, 1.00461, 1.0084, 1.00649
2.15906, 31.7118, 0.398453, 1.57465, 0.4, -8.64727e-05, 1.02114, 1.00461, 1.0084, 1.00649
2.16006, 31.7102, 0.398438, 1.57458, 0.4, -8.6287e-05, 1.02114, 1.00461, 1.0084, 1.00649
2.16106, 31.7086, 0.398424, 1.57452, 0.4, -8.60997e-05, 1.02115, 1.00461, 1.0084, 1.00649
2.16206, 31.7071, 0.398409, 1.57445, 0.4, -8.59106e-05, 1.02115, 1.00461, 1.0084, 1.00649
2.16306, 31.7056, 0.398395, 1.57438, 0.4, -8.57199e-05, 1.02115, 1.00461, 1.0084, 1.00649
2.16406, 31.704, 0.398381, 1.57431, 0.4, -8.55276e-05, 1.02116, 1.00462, 1.0084, 1.0065
2.16506, 31.7025, 0.398367, 1.57424, 0.4, -8.53336e-05, 1.02116, 1.00462, 1.0084, 1.0065
2.16606, 31.7009, 0.398352, 1.57417, 0.4, -8.5138e-05, 1.02116, 1.00462, 1.00841, 1.0065
2.16706, 31.6994, 0.398339, 1.5741, 0.4, -8.49407e-05, 1.02116, 1.00462, 1.00841, 1.0065
2.16806, 31.6979, 0.398325, 1.57403, 0.4, -8.47418e-05, 1.02117, 1.00462, 1.00841, 1.0065
2.16906, 31.6964, 0.398311, 1.57396, 0.4, -8.45413e-05, 1.02117, 1.00462, 1.00841, 1.0065
2.17006, 31.6948, 0.398297, 1.5739, 0.4, -8.43392e-05, 1.02117, 1.00463, 1.00841, 1.0065
2.17106, 31.6933, 0.398283, 1.57383, 0.4, -8.41355e-05, 1.02117, 1.00463, 1.00841, 1.00651
2.17206, 31.6918, 0.398269, 1.57376, 0.4, -8.39302e-05, 1.02118, 1.00463, 1.00841, 1.00651
2.17306, 31.6903, 0.398256, 1.57369, 0.4, -8.37233e-05, 1.02118, 1.00463, 1.00841, 1.00651
2.17406, 31.6888, 0.398242, 1.57362, 0.4, -8.35149e-05, 1.02118, 1.00463, 1.00841, 1.00651
2.17506, 31.6873, 0.398229, 1.57356, 0.4, -8.33048e-05, 1.02119, 1.00463, 1.00842, 1.00651
2.17606, 31.6858, 0.398216, 1.57349, 0.4, -8.30933e-05, 1.02119, 1.00464, 1.00842, 1.00651
2.17706, 31.6843, 0.398203, 1.57342, 0.4, -8.28802e-05, 1.02119, 1.00464, 1.00842, 1.00651
2.17806, 31.6828, 0.398189, 1.57335, 0.4, -8.26656e-05, 1.02119, 1.00464, 1.00842, 1.00651
2.17906, 31.6813, 0.398176, 1.57328, 0.4, -8.24494e-05, 1.0212, 1.00464, 1.00842, 1.00652
2.18006, 31.6798, 0.398163, 1.57322, 0.4, -8.22317e-05, 1.0212, 1.00464, 1.00842, 1.00652
2.18106, 31.6784, 0.39815, 1.57315, 0.4, -8.20125e-05, 1.0212, 1.00464, 1.00842, 1.00652
2.18206, 31.6769, 0.398137, 1.57308, 0.4, -8.17918e-05, 1.0212, 1.00465, 1.00842, 1.00652
2.18306, 31.6754, 0.398124, 1.57301, 0.4, -8.15696e-05, 1.02121, 1.00465, 1.00842, 1.00652
2.18406, 31.674, 0.398112, 1.57295, 0.4, -8.13459e-05, 1.02121, 1.00465, 1.00842, 1.00652
2.18506, 31.6725, 0.398099, 1.57288, 0.4, -8.11208e-05, 1.02121, 1.00465, 1.00843, 1.00652
2.18606, 31.671, 0.398086, 1.57281, 0.4, -8.08942e-05, 1.02121, 1.00465, 1.00843, 1.00653
2.18706, 31.6696, 0.398074, 1.57275, 0.4, -8.06661e-05, 1.02122, 1.00465, 1.00843, 1.00653
2.18806, 31.6681, 0.398061, 1.57268, 0.4, -8.04366e-05, 1.02122, 1.00466, 1.00843, 1.00653
2.18906, 31.6667, 0.398049, 1.57261, 0.4, -8.02057e-05, 1.02122, 1.00466, 1.00843, 1.00653
2.19006, 31.6652, 0.398037, 1.57255, 0.4, -7.99733e-05, 1.02122, 1.00466, 1.00843, 1.00653
2.19106, 31.6638, 0.398025, 1.57248, 0.4, -7.97395e-05, 1.02123, 1.00466, 1.00843, 1.00653
2.19206, 31.6624, 0.398013, 1.57241, 0.4, -7.95043e-05, 1.02123, 1.00466, 1.00843, 1.00653
2.19306, 31.6609, 0.398001, 1.57235, 0.4, -7.92677e-05, 1.02123, 1.00466, 1.00843, 1.00653
2.19406, 31.6595, 0.397989, 1.57228, 0.4, -7.90298e-05, 1.02123, 1.00467, 1.00844, 1.00654
2.19506, 31.6581, 0.397977, 1.57222, 0.4, -7.87904e-05, 1.02124, 1.00467, 1.00844, 1.00654
2.19606, 31.6567, 0.397965, 1.57215, 0.4, -7.85497e-05, 1.02124, 1.00467, 1.00844, 1.00654
2.19706, 31.6553, 0.397953, 1.57208, 0.4, -7.83076e-05, 1.02124, 1.00467, 1.00844, 1.00654
2.19806, 31.6539, 0.397942, 1.57202, 0.4, -7.80641e-05, 1.02124, 1.00467, 1.00844, 1.00654
2.19906, 31.6525, 0.39793, 1.57195, 0.4, -7.78193e-05, 1.02125, 1.00467, 1.00844, 1.00654
2.20006, 31.6511, 0.397919, 1.57189, 0.4, -7.75732e-05, 1.02125, 1.00467, 1.00844, 1.00654
2.20106, 31.6497, 0.397907, 1.57182, 0.4, -7.73258e-05, 1.02125, 1.00468, 1.00844, 1.00654
2.20206, 31.6483, 0.397896, 1.57176, 0.4, -7.70771e-05, 1.02125, 1.00468, 1.00844, 1.00655
2.20306, 31.6469, 0.397885, 1.57169, 0.4, -7.6827e-05, 1.02126, 1.00468, 1.00844, 1.00655
2.20406, 31.6455, 0.397874, 1.57162, 0.4, -7.65757e-05, 1.02126, 1.00468, 1.00844, 1.00655
2.20506, 31.6441, 0.397863, 1.57156, 0.4, -7.63231e-05, 1.02126, 1.00468, 1.00845, 1.00655
2.20606, 31.6428, 0.397852, 1.57149, 0.4, -7.60692e-05, 1.02126, 1.00468, 1.00845, 1.00655
2.20706, 31.6414, 0.397841, 1.57143, 0.4, -7.5814e-05, 1.02126, 1.00468, 1.00845, 1.00655
2.20806, 31.64, 0.39783, 1.57136, 0.4, -7.55576e-05, 1.02127, 1.00469, 1.00845, 1.00655
2.20906, 31.6387, 0.397819, 1.5713, 0.4, -7.53e-05, 1.02127, 1.00469, 1.00845, 1.00655
2.21006, 31.6373, 0.397809, 1.57124, 0.4, -7.50411e-05, 1.02127, 1.00469, 1.00845, 1.00656
2.21106, 31.636, 0.397798, 1.57117, 0.4, -7.4781e-05, 1.02127, 1.00469, 1.00845, 1.00656
2.21205, 31.6346, 0.397788, 1.57111, 0.4, -7.45197e-05, 1.02128, 1.00469, 1.00845, 1.00656
2.21305, 31.6333, 0.397778, 1.57104, 0.4, -7.42572e-05, 1.02128, 1.00469, 1.00845, 1.00656
2.21405, 31.6319, 0.397767, 1.57098, 0.4, -7.39935e-05, 1.02128, 1.00469, 1.00845, 1.00656
2.21505, 31.6306, 0.397757, 1.57091, 0.4, -7.37286e-05, 1.02128, 1.0047, 1.00846, 1.00656
2.21605, 31.6293, 0.397747, 1.57085, 0.4, -7.34626e-05, 1.02129, 1.0047, 1.00846, 1.00656
2.21705, 31.628, 0.397737, 1.57079, 0.4, -7.31954e-05, 1.02129, 1.0047, 1.00846, 1.00656
2.21805, 31.6267, 0.397727, 1.57072, 0.4, -7.2927e-05, 1.02129, 1.0047, 1.00846, 1.00656
2.21905, 31.6254, 0.397718, 1.57066, 0.4, -7.26576e-05, 1.02129, 1.0047, 1.00846, 1.00657
2.22005, 31.624, 0.397708, 1.57059, 0.4, -7.2387e-05, 1.02129, 1.0047, 1.00846, 1.00657
2.22105, 31.6227, 0.397698, 1.57053, 0.4, -7.21153e-05, 1.0213, 1.0047, 1.00846, 1.00657
2.22205, 31.6214, 0.397689, 1.57047, 0.4, -7.18424e-05, 1.0213, 1.00471, 1.00846, 1.00657
2.22305, 31.6202, 0.397679, 1.5704, 0.4, -7.15685e-05, 1.0213, 1.00471, 1.00846, 1.00657
2.22405, 31.6189, 0.39767, 1.57034, 0.4, -7.12935e-05, 1.0213, 1.00471, 1.00846, 1.00657
2.22505, 31.6176, 0.397661, 1.57028, 0.4, -7.10174e-05, 1.02131, 1.00471, 1.00846, 1.00657
2.22605, 31.6163, 0.397652, 1.57021, 0.4, -7.07403e-05, 1.02131, 1.00471, 1.00847, 1.00657
2.22705, 31.615, 0.397643, 1.57015, 0.4, -7.04621e-05, 1.02131, 1.00471, 1.00847, 1.00657
2.22805, 31.6138, 0.397634, 1.57009, 0.4, -7.01829e-05, 1.02131, 1.00471, 1.00847, 1.00658
2.22905, 31.6125, 0.397625, 1.57003, 0.4, -6.99026e-05, 1.02131, 1.00472, 1.00847, 1.00658
2.23005, 31.6113, 0.397616, 1.56996, 0.4, -6.96214e-05, 1.02132, 1.00472, 1.00847, 1.00658
2.23105, 31.61, 0.397607, 1.5699, 0.4, -6.93391e-05, 1.02132, 1.00472, 1.00847, 1.00658
2.23205, 31.6088, 0.397599, 1.56984, 0.4, -6.90558e-05, 1.02132, 1.00472, 1.00847, 1.00658
2.23305, 31.6075, 0.39759, 1.56978, 0.4, -6.87715e-05, 1.02132, 1.00472, 1.00847, 1.00658
2.23405, 31.6063, 0.397582, 1.56971, 0.4, -6.84863e-05, 1.02132, 1.00472, 1.00847, 1.00658
2.23505, 31.6051, 0.397573, 1.56965, 0.4, -6.82001e-05, 1.02133, 1.00472, 1.00847, 1.00658
2.23605, 31.6038, 0.397565, 1.56959, 0.4, -6.79129e-05, 1.02133, 1.00472, 1.00847, 1.00658
2.23705, 31.6026, 0.397557, 1.56953, 0.4, -6.76248e-05, 1.02133, 1.00473, 1.00847, 1.00659
2.23805, 31.6014, 0.397549, 1.56947, 0.4, -6.73358e-05, 1.02133, 1.00473, 1.00848, 1.00659
2.23905, 31.6002, 0.397541, 1.5694, 0.4, -6.70458e-05, 1.02134, 1.00473, 1.00848, 1.00659
2.24005, 31.599, 0.397533, 1.56934, 0.4, -6.6755e-05, 1.02134, 1.00473, 1.00848, 1.00659
2.24105, 31.5978, 0.397526, 1.56928, 0.4, -6.64633e-05, 1.02134, 1.00473, 1.00848, 1.00659
2.24205, 31.5966, 0.397518, 1.56922, 0.4, -6.61706e-05, 1.02134, 1.00473, 1.00848, 1.00659
2.24305, 31.5954, 0.39751, 1.56916, 0.4, -6.58771e-05, 1.02134, 1.00473, 1.00848, 1.00659
2.24405, 31.5942, 0.397503, 1.5691, 0.4, -6.55827e-05, 1.02134, 1.00473, 1.00848, 1.00659
2.24505, 31.5931, 0.397495, 1.56904, 0.4, -6.52875e-05, 1.02135, 1.00474, 1.00848, 1.00659
2.24605, 31.5919, 0.397488, 1.56898, 0.4, -6.49914e-05, 1.02135, 1.00474, 1.00848, 1.00659
2.24705, 31.5907, 0.397481, 1.56892, 0.4, -6.46945e-05, 1.02135, 1.00474, 1.00848, 1.0066
2.24805, 31.5896, 0.397474, 1.56885, 0.4, -6.43968e-05, 1.02135, 1.00474, 1.00848, 1.0066
2.24905, 31.5884, 0.397467, 1.56879, 0.4, -6.40983e-05, 1.02135, 1.00474, 1.00848, 1.0066
2.25005, 31.5872, 0.39746, 1.56873, 0.4, -6.3799e-05, 1.02136, 1.00474, 1.00849, 1.0066
2.25105, 31.5861, 0.397453, 1.56867, 0.4, -6.34988e-05, 1.02136, 1.00474, 1.00849, 1.0066
2.25205, 31.585, 0.397446, 1.56861, 0.4, -6.3198e-05, 1.02136, 1.00474, 1.00849, 1.0066
2.25305, 31.5838, 0.39744, 1.56855, 0.4, -6.28963e-05, 1.02136, 1.00475, 1.00849, 1.0066
2.25405, 31.5827, 0.397433, 1.56849, 0.4, -6.25939e-05, 1.02136, 1.00475, 1.00849, 1.0066
2.25505, 31.5816, 0.397427, 1.56843, 0.4, -6.22907e-05, 1.02137, 1.00475, 1.00849, 1.0066
2.25605, 31.5805, 0.397421, 1.56837, 0.4, -6.19868e-05, 1.02137, 1.00475, 1.00849, 1.0066
2.25705, 31.5793, 0.397414, 1.56831, 0.4, -6.16822e-05, 1.02137, 1.00475, 1.00849, 1.00661
2.25805, 31.5782, 0.397408, 1.56825, 0.4, -6.13769e-05, 1.02137, 1.00475, 1.00849, 1.00661
2.25905, 31.5771, 0.397402, 1.56819, 0.4, -6.10709e-05, 1.02137, 1.00475, 1.00849, 1.00661
2.26005, 31.576, 0.397396, 1.56813, 0.4, -6.07642e-05, 1.02138, 1.00475, 1.00849, 1.00661
2.26105, 31.5749, 0.39739, 1.56807, 0.4, -6.04568e-05, 1.02138, 1.00475, 1.00849, 1.00661
2.26205, 31.5739, 0.397385, 1.56802, 0.4, -6.01488e-05, 1.02138, 1.00476, 1.00849, 1.00661
2.26305, 31.5728, 0.397379, 1.56796, 0.4, -5.98401e-05, 1.02138, 1.00476, 1.00849, 1.00661
2.26405, 31.5717, 0.397373, 1.5679, 0.4, -5.95308e-05, 1.02138, 1.00476, 1.0085, 1.00661
2.26505, 31.5706, 0.397368, 1.56784, 0.4, -5.92208e-05, 1.02138, 1.00476, 1.0085, 1.00661
2.26605, 31.5696, 0.397363, 1.56778, 0.4, -5.89103e-05, 1.02139, 1.00476, 1.0085, 1.00661
2.26705, 31.5685, 0.397358, 1.56772, 0.4, -5.85991e-05, 1.02139, 1.00476, 1.0085, 1.00661
2.26805, 31.5675, 0.397352, 1.56766, 0.4, -5.82874e-05, 1.02139, 1.00476, 1.0085, 1.00662
2.26905, 31.5664, 0.397347, 1.5676, 0.4, -5.79751e-05, 1.02139, 1.00476, 1.0085, 1.00662
2.27005, 31.5654, 0.397342, 1.56755, 0.4, -5.76622e-05, 1.02139, 1.00476, 1.0085, 1.00662
2.27105, 31.5643, 0.397338, 1.56749, 0.4, -5.73487e-05, 1.0214, 1.00477, 1.0085, 1.00662
2.27205, 31.5633, 0.397333, 1.56743, 0.4, -5.70348e-05, 1.0214, 1.00477, 1.0085, 1.00662
2.27305, 31.5623, 0.397328, 1.56737, 0.4, -5.67202e-05, 1.0214, 1.00477, 1.0085, 1.00662
2.27405, 31.5613, 0.397324, 1.56731, 0.4, -5.64052e-05, 1.0214, 1.00477, 1.0085, 1.00662
2.27505, 31.5602, 0.397319, 1.56726, 0.4, -5.60896e-05, 1.0214, 1.00477, 1.0085, 1.00662
2.27605, 31.5592, 0.397315, 1.5672, 0.4, -5.57735e-05, 1.0214, 1.00477, 1.0085, 1.00662
2.27705, 31.5582, 0.397311, 1.56714, 0.4, -5.5457e-05, 1.02141, 1.00477, 1.0085, 1.00662
2.27805, 31.5572, 0.397306, 1.56708, 0.4, -5.514e-05, 1.02141, 1.00477, 1.00851, 1.00662
2.27905, 31.5563, 0.397302, 1.56702, 0.4, -5.48225e-05, 1.02141, 1.00477, 1.00851, 1.00663
2.28005, 31.5553, 0.397298, 1.56697, 0.4, -5.45046e-05, 1.02141, 1.00477, 1.00851, 1.00663
2.28105, 31.5543, 0.397294, 1.56691, 0.4, -5.41862e-05, 1.02141, 1.00478, 1.00851, 1.00663
2.28205, 31.5533, 0.397291, 1.56685, 0.4, -5.38673e-05, 1.02141, 1.00478, 1.00851, 1.00663
2.28305, 31.5524, 0.397287, 1.5668, 0.4, -5.35481e-05, 1.02142, 1.00478, 1.00851, 1.00663
2.28405, 31.5514, 0.397283, 1.56674, 0.4, -5.32285e-05, 1.02142, 1.00478, 1.00851, 1.00663
2.28505, 31.5504, 0.39728, 1.56668, 0.4, -5.29084e-05, 1.02142, 1.00478, 1.00851, 1.00663
2.28605, 31.5495, 0.397277, 1.56663, 0.4, -5.2588e-05, 1.02142, 1.00478, 1.00851, 1.00663
2.28705, 31.5485, 0.397273, 1.56657, 0.4, -5.22672e-05, 1.02142, 1.00478, 1.00851, 1.00663
2.28805, 31.5476, 0.39727, 1.56651, 0.4, -5.1946e-05, 1.02142, 1.00478, 1.00851, 1.00663
2.28905, 31.5467, 0.397267, 1.56646, 0.4, -5.16245e-05, 1.02143, 1.00478, 1.00851, 1.00663
2.29005, 31.5457, 0.397264, 1.5664, 0.4, -5.13027e-05, 1.02143, 1.00478, 1.00851, 1.00663
2.29105, 31.5448, 0.397261, 1.56634, 0.4, -5.09806e-05, 1.02143, 1.00479, 1.00851, 1.00664
2.29205, 31.5439, 0.397259, 1.56629, 0.4, -5.06581e-05, 1.02143, 1.00479, 1.00851, 1.00664
2.29305, 31.543, 0.397256, 1.56623, 0.4, -5.03353e-05, 1.02143, 1.00479, 1.00852, 1.00664
2.29405, 31.5421, 0.397253, 1.56618, 0.4, -5.00123e-05, 1.02143, 1.00479, 1.00852, 1.00664
2.29505, 31.5412, 0.397251, 1.56612, 0.4, -4.96889e-05, 1.02144, 1.00479, 1.00852, 1.00664
2.29605, 31.5403, 0.397249, 1.56607, 0.4, -4.93653e-05, 1.02144, 1.00479, 1.00852, 1.00664
2.29705, 31.5394, 0.397247, 1.56601, 0.4, -4.90415e-05, 1.02144, 1.00479, 1.00852, 1.00664
2.29805, 31.5385, 0.397244, 1.56595, 0.4, -4.87174e-05, 1.02144, 1.00479, 1.00852, 1.00664
2.29905, 31.5377, 0.397242, 1.5659, 0.4, -4.83931e-05, 1.02144, 1.00479, 1.00852, 1.00664
2.30005, 31.5368, 0.39724, 1.56584, 0.4, -4.80685e-05, 1.02144, 1.00479, 1.00852, 1.00664
2.30105, 31.5359, 0.397238, 1.56579, 0.4, -4.77437e-05, 1.02144, 1.0048, 1.00852, 1.00664
2.30205, 31.5351, 0.397237, 1.56573, 0.4, -4.74188e-05, 1.02145, 1.0048, 1.00852, 1.00664
2.30305, 31.5342, 0.397235, 1.56568, 0.4, -4.70937e-05, 1.02145, 1.0048, 1.00852, 1.00664
2.30405, 31.5334, 0.397233, 1.56562, 0.4, -4.67683e-05, 1.02145, 1.0048, 1.00852, 1.00665
2.30505, 31.5326, 0.397232, 1.56557, 0.4, -4.64428e-05, 1.02145, 1.0048, 1.00852, 1.00665
2.30605, 31.5317, 0.39723, 1.56551, 0.4, -4.61172e-05, 1.02145, 1.0048, 1.00852, 1.00665
2.30705, 31.5309, 0.397229, 1.56546, 0.4, -4.57914e-05, 1.02145, 1.0048, 1.00852, 1.00665
2.30805, 31.5301, 0.397228, 1.56541, 0.4, -4.54655e-05, 1.02145, 1.0048, 1.00852, 1.00665
2.30905, 31.5293, 0.397227, 1.56535, 0.4, -4.51395e-05, 1.02146, 1.0048, 1.00853, 1.00665
2.31005, 31.5284, 0.397226, 1.5653, 0.4, -4.48133e-05, 1.02146, 1.0048, 1.00853, 1.00665
2.31105, 31.5276, 0.397225, 1.56524, 0.4, -4.44871e-05, 1.02146, 1.0048, 1.00853, 1.00665
2.31205, 31.5268, 0.397224, 1.56519, 0.4, -4.41608e-05, 1.02146, 1.0048, 1.00853, 1.00665
2.31305, 31.5261, 0.397224, 1.56514, 0.4, -4.38345e-05, 1.02146, 1.00481, 1.00853, 1.00665
2.31405, 31.5253, 0.397223, 1.56508, 0.4, -4.3508e-05, 1.02146, 1.00481, 1.00853, 1.00665
2.31505, 31.5245, 0.397222, 1.56503, 0.4, -4.31815e-05, 1.02146, 1.00481, 1.00853, 1.00665
2.31605, 31.5237, 0.397222, 1.56497, 0.4, -4.2855e-05, 1.02147, 1.00481, 1.00853, 1.00665
2.31705, 31.5229, 0.397222, 1.56492, 0.4, -4.25284e-05, 1.02147, 1.00481, 1.00853, 1.00665
2.31805, 31.5222, 0.397222, 1.56487, 0.4, -4.22019e-05, 1.02147, 1.00481, 1.00853, 1.00666
2.31905, 31.5214, 0.397222, 1.56482, 0.4, -4.18753e-05, 1.02147, 1.00481, 1.00853, 1.00666
2.32005, 31.5207, 0.397222, 1.56476, 0.4, -4.15488e-05, 1.02147, 1.00481, 1.00853, 1.00666
2.32105, 31.5199, 0.397222, 1.56471, 0.4, -4.12223e-05, 1.02147, 1.00481, 1.00853, 1.00666
2.32205, 31.5192, 0.397222, 1.56466, 0.4, -4.08958e-05, 1.02147, 1.00481, 1.00853, 1.00666
2.32305, 31.5185, 0.397222, 1.5646, 0.4, -4.05693e-05, 1.02148, 1.00481, 1.00853, 1.00666
2.32405, 31.5177, 0.397222, 1.56455, 0.4, -4.02429e-05, 1.02148, 1.00481, 1.00853, 1.00666
2.32505, 31.517, 0.397223, 1.5645, 0.4, -3.99166e-05, 1.02148, 1.00482, 1.00853, 1.00666
2.32605, 31.5163, 0.397224, 1.56445, 0.4, -3.95903e-05, 1.02148, 1.00482, 1.00853, 1.00666
2.32705, 31.5156, 0.397224, 1.56439, 0.4, -3.92641e-05, 1.02148, 1.00482, 1.00853, 1.00666
2.32805, 31.5149, 0.397225, 1.56434, 0.4, -3.8938e-05, 1.02148, 1.00482, 1.00854, 1.00666
2.32905, 31.5142, 0.397226, 1.56429, 0.4, -3.86121e-05, 1.02148, 1.00482, 1.00854, 1.00666
2.33005, 31.5135, 0.397227, 1.56424, 0.4, -3.82862e-05, 1.02148, 1.00482, 1.00854, 1.00666
2.33105, 31.5128, 0.397228, 1.56419, 0.4, -3.79605e-05, 1.02149, 1.00482, 1.00854, 1.00666
2.33205, 31.5121, 0.397229, 1.56413, 0.4, -3.7635e-05, 1.02149, 1.00482, 1.00854, 1.00666
2.33305, 31.5114, 0.39723, 1.56408, 0.4, -3.73095e-05, 1.02149, 1.00482, 1.00854, 1.00666
2.33405, 31.5108, 0.397232, 1.56403, 0.4, -3.69843e-05, 1.02149, 1.00482, 1.00854, 1.00667
2.33505, 31.5101, 0.397233, 1.56398, 0.4, -3.66593e-05, 1.02149, 1.00482, 1.00854, 1.00667
2.33605, 31.5095, 0.397234, 1.56393, 0.4, -3.63344e-05, 1.02149, 1.00482, 1.00854, 1.00667
2.33705, 31.5088, 0.397236, 1.56388, 0.4, -3.60097e-05, 1.02149, 1.00482, 1.00854, 1.00667
2.33805, 31.5082, 0.397238, 1.56383, 0.4, -3.56852e-05, 1.02149, 1.00482, 1.00854, 1.00667
2.33905, 31.5075, 0.39724, 1.56377, 0.4, -3.5361e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34005, 31.5069, 0.397242, 1.56372, 0.4, -3.5037e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34105, 31.5063, 0.397244, 1.56367, 0.4, -3.47132e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34205, 31.5056, 0.397246, 1.56362, 0.4, -3.43897e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34305, 31.505, 0.397248, 1.56357, 0.4, -3.40664e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34405, 31.5044, 0.39725, 1.56352, 0.4, -3.37435e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34505, 31.5038, 0.397252, 1.56347, 0.4, -3.34208e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34605, 31.5032, 0.397255, 1.56342, 0.4, -3.30984e-05, 1.0215, 1.00483, 1.00854, 1.00667
2.34705, 31.5026, 0.397258, 1.56337, 0.4, -3.27763e-05, 1.02151, 1.00483, 1.00854, 1.00667
2.34805, 31.502, 0.39726, 1.56332, 0.4, -3.24546e-05, 1.02151, 1.00483, 1.00854, 1.00667
2.34905, 31.5014, 0.397263, 1.56327, 0.4, -3.21332e-05, 1.02151, 1.00483, 1.00855, 1.00667
2.35004, 31.5009, 0.397266, 1.56322, 0.4, -3.18121e-05, 1.02151, 1.00483, 1.00855, 1.00667
2.35104, 31.5003, 0.397269, 1.56317, 0.4, -3.14914e-05, 1.02151, 1.00483, 1.00855, 1.00668
2.35204, 31.4997, 0.397272, 1.56312, 0.4, -3.1171e-05, 1.02151, 1.00483, 1.00855, 1.00668
2.35304, 31.4992, 0.397275, 1.56307, 0.4, -3.0851e-05, 1.02151, 1.00484, 1.00855, 1.00668
2.35404, 31.4986, 0.397278, 1.56302, 0.4, -3.05314e-05, 1.02151, 1.00484, 1.00855, 1.00668
2.35504, 31.4981, 0.397281, 1.56297, 0.4, -3.02122e-05, 1.02151, 1.00484, 1.00855, 1.00668
2.35604, 31.4975, 0.397285, 1.56292, 0.4, -2.98933e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.35704, 31.497, 0.397288, 1.56287, 0.4, -2.9575e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.35804, 31.4965, 0.397292, 1.56283, 0.4, -2.9257e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.35904, 31.4959, 0.397295, 1.56278, 0.4, -2.89395e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.36004, 31.4954, 0.397299, 1.56273, 0.4, -2.86224e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.36104, 31.4949, 0.397303, 1.56268, 0.4, -2.83058e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.36204, 31.4944, 0.397307, 1.56263, 0.4, -2.79896e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.36304, 31.4939, 0.397311, 1.56258, 0.4, -2.76739e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.36404, 31.4934, 0.397315, 1.56253, 0.4, -2.73587e-05, 1.02152, 1.00484, 1.00855, 1.00668
2.36504, 31.4929, 0.397319, 1.56248, 0.4, -2.7044e-05, 1.02153, 1.00484, 1.00855, 1.00668
2.36604, 31.4924, 0.397323, 1.56244, 0.4, -2.67298e-05, 1.02153, 1.00484, 1.00855, 1.00668
2.36704, 31.492, 0.397328, 1.56239, 0.4, -2.64161e-05, 1.02153, 1.00484, 1.00855, 1.00668
2.36804, 31.4915, 0.397332, 1.56234, 0.4, -2.6103e-05, 1.02153, 1.00484, 1.00855, 1.00668
2.36904, 31.491, 0.397337, 1.56229, 0.4, -2.57904e-05, 1.02153, 1.00484, 1.00855, 1.00668
2.37004, 31.4906, 0.397341, 1.56224, 0.4, -2.54783e-05, 1.02153, 1.00485, 1.00855, 1.00669
2.37104, 31.4901, 0.397346, 1.5622, 0.4, -2.51668e-05, 1.02153, 1.00485, 1.00855, 1.00669
2.37204, 31.4897, 0.397351, 1.56215, 0.4, -2.48559e-05, 1.02153, 1.00485, 1.00855, 1.00669
2.37304, 31.4892, 0.397356, 1.5621, 0.4, -2.45455e-05, 1.02153, 1.00485, 1.00856, 1.00669
2.37404, 31.4888, 0.397361, 1.56205, 0.4, -2.42357e-05, 1.02153, 1.00485, 1.00856, 1.00669
2.37504, 31.4883, 0.397366, 1.56201, 0.4, -2.39266e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.37604, 31.4879, 0.397371, 1.56196, 0.4, -2.3618e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.37704, 31.4875, 0.397376, 1.56191, 0.4, -2.33101e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.37804, 31.4871, 0.397382, 1.56187, 0.4, -2.30028e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.37904, 31.4867, 0.397387, 1.56182, 0.4, -2.26962e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.38004, 31.4862, 0.397392, 1.56177, 0.4, -2.23901e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.38104, 31.4859, 0.397398, 1.56173, 0.4, -2.20848e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.38204, 31.4855, 0.397404, 1.56168, 0.4, -2.17801e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.38304, 31.4851, 0.397409, 1.56163, 0.4, -2.14762e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.38404, 31.4847, 0.397415, 1.56159, 0.4, -2.11728e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.38504, 31.4843, 0.397421, 1.56154, 0.4, -2.08702e-05, 1.02154, 1.00485, 1.00856, 1.00669
2.38604, 31.4839, 0.397427, 1.56149, 0.4, -2.05683e-05, 1.02155, 1.00485, 1.00856, 1.00669
2.38704, 31.4836, 0.397433, 1.56145, 0.4, -2.02671e-05, 1.02155, 1.00485, 1.00856, 1.00669
2.38804, 31.4832, 0.397439, 1.5614, 0.4, -1.99666e-05, 1.02155, 1.00485, 1.00856, 1.00669
2.38904, 31.4828, 0.397445, 1.56136, 0.4, -1.96669e-05, 1.02155, 1.00486, 1.00856, 1.00669
2.39004, 31.4825, 0.397452, 1.56131, 0.4, -1.93679e-05, 1.02155, 1.00486, 1.00856, 1.00669
2.39104, 31.4821, 0.397458, 1.56126, 0.4, -1.90697e-05, 1.02155, 1.00486, 1.00856, 1.00669
2.39204, 31.4818, 0.397465, 1.56122, 0.4, -1.87722e-05, 1.02155, 1.00486, 1.00856, 1.00669
2.39304, 31.4815, 0.397471, 1.56117, 0.4, -1.84755e-05, 1.02155, 1.00486, 1.00856, 1.0067
2.39404, 31.4811, 0.397478, 1.56113, 0.4, -1.81796e-05, 1.02155, 1.00486, 1.00856, 1.0067
2.39504, 31.4808, 0.397484, 1.56108, 0.4, -1.78844e-05, 1.02155, 1.00486, 1.00856, 1.0067
2.39604, 31.4805, 0.397491, 1.56104, 0.4, -1.75901e-05, 1.02155, 1.00486, 1.00856, 1.0067
2.39704, 31.4802, 0.397498, 1.56099, 0.4, -1.72966e-05, 1.02155, 1.00486, 1.00856, 1.0067
2.39804, 31.4799, 0.397505, 1.56095, 0.4, -1.70039e-05, 1.02156, 1.00486, 1.00856, 1.0067
2.39904, 31.4796, 0.397512, 1.5609, 0.4, -1.6712e-05, 1.02156, 1.00486, 1.00856, 1.0067
2.40004, 31.4793, 0.397519, 1.56086, 0.4, -1.6421e-05, 1.02156, 1.00486, 1.00856, 1.0067
2.40104, 31.479, 0.397526, 1.56081, 0.4, -1.61308e-05, 1.02156, 1.00486, 1.00856, 1.0067
2.40204, 31.4787, 0.397533, 1.56077, 0.4, -1.58414e-05, 1.02156, 1.00486, 1.00856, 1.0067
2.40304, 31.4784, 0.397541, 1.56072, 0.4, -1.55529e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.40404, 31.4781, 0.397548, 1.56068, 0.4, -1.52653e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.40504, 31.4779, 0.397556, 1.56063, 0.4, -1.49786e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.40604, 31.4776, 0.397563, 1.56059, 0.4, -1.46928e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.40704, 31.4773, 0.397571, 1.56055, 0.4, -1.44078e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.40804, 31.4771, 0.397578, 1.5605, 0.4, -1.41238e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.40904, 31.4768, 0.397586, 1.56046, 0.4, -1.38407e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.41004, 31.4766, 0.397594, 1.56041, 0.4, -1.35585e-05, 1.02156, 1.00486, 1.00857, 1.0067
2.41104, 31.4763, 0.397602, 1.56037, 0.4, -1.32773e-05, 1.02157, 1.00486, 1.00857, 1.0067
2.41204, 31.4761, 0.39761, 1.56033, 0.4, -1.29969e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.41304, 31.4759, 0.397618, 1.56028, 0.4, -1.27175e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.41404, 31.4756, 0.397626, 1.56024, 0.4, -1.24391e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.41504, 31.4754, 0.397634, 1.5602, 0.4, -1.21617e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.41604, 31.4752, 0.397642, 1.56015, 0.4, -1.18852e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.41704, 31.475, 0.397651, 1.56011, 0.4, -1.16097e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.41804, 31.4748, 0.397659, 1.56007, 0.4, -1.13352e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.41904, 31.4746, 0.397667, 1.56002, 0.4, -1.10617e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.42004, 31.4744, 0.397676, 1.55998, 0.4, -1.07892e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.42104, 31.4742, 0.397685, 1.55994, 0.4, -1.05177e-05, 1.02157, 1.00487, 1.00857, 1.0067
2.42204, 31.474, 0.397693, 1.55989, 0.4, -1.02472e-05, 1.02157, 1.00487, 1.00857, 1.00671
2.42304, 31.4738, 0.397702, 1.55985, 0.4, -9.97772e-06, 1.02157, 1.00487, 1.00857, 1.00671
2.42404, 31.4737, 0.397711, 1.55981, 0.4, -9.70932e-06, 1.02157, 1.00487, 1.00857, 1.00671
2.42504, 31.4735, 0.39772, 1.55977, 0.4, -9.44194e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.42604, 31.4733, 0.397728, 1.55972, 0.4, -9.1756e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.42704, 31.4732, 0.397738, 1.55968, 0.4, -8.91033e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.42804, 31.473, 0.397747, 1.55964, 0.4, -8.64615e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.42904, 31.4728, 0.397756, 1.5596, 0.4, -8.383e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43004, 31.4727, 0.397765, 1.55956, 0.4, -8.12095e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43104, 31.4725, 0.397774, 1.55951, 0.4, -7.85999e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43204, 31.4724, 0.397783, 1.55947, 0.4, -7.60013e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43304, 31.4723, 0.397793, 1.55943, 0.4, -7.34136e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43404, 31.4721, 0.397802, 1.55939, 0.4, -7.08371e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43504, 31.472, 0.397812, 1.55935, 0.4, -6.82718e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43604, 31.4719, 0.397821, 1.5593, 0.4, -6.57175e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43704, 31.4718, 0.397831, 1.55926, 0.4, -6.31748e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43804, 31.4717, 0.397841, 1.55922, 0.4, -6.06433e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.43904, 31.4716, 0.39785, 1.55918, 0.4, -5.81234e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.44004, 31.4715, 0.39786, 1.55914, 0.4, -5.56149e-06, 1.02158, 1.00487, 1.00857, 1.00671
2.44104, 31.4714, 0.39787, 1.5591, 0.4, -5.31181e-06, 1.02159, 1.00488, 1.00857, 1.00671
2.44204, 31.4713, 0.39788, 1.55906, 0.4, -5.0633e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.44304, 31.4712, 0.39789, 1.55902, 0.4, -4.81595e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.44404, 31.4711, 0.3979, 1.55898, 0.4, -4.56981e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.44504, 31.471, 0.39791, 1.55894, 0.4, -4.32483e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.44604, 31.4709, 0.39792, 1.55889, 0.4, -4.08103e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.44704, 31.4709, 0.39793, 1.55885, 0.4, -3.83847e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.44804, 31.4708, 0.39794, 1.55881, 0.4, -3.59707e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.44904, 31.4707, 0.397951, 1.55877, 0.4, -3.35689e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45004, 31.4707, 0.397961, 1.55873, 0.4, -3.11795e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45104, 31.4706, 0.397972, 1.55869, 0.4, -2.88021e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45204, 31.4706, 0.397982, 1.55865, 0.4, -2.64374e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45304, 31.4705, 0.397993, 1.55861, 0.4, -2.40848e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45404, 31.4705, 0.398003, 1.55857, 0.4, -2.17446e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45504, 31.4705, 0.398014, 1.55853, 0.4, -1.94171e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45604, 31.4704, 0.398025, 1.55849, 0.4, -1.71017e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45704, 31.4704, 0.398035, 1.55845, 0.4, -1.47996e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45804, 31.4704, 0.398046, 1.55841, 0.4, -1.25096e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.45904, 31.4703, 0.398057, 1.55837, 0.4, -1.02327e-06, 1.02159, 1.00488, 1.00858, 1.00671
2.46004, 31.4703, 0.398068, 1.55833, 0.4, -7.96845e-07, 1.0216, 1.00488, 1.00858, 1.00671
2.46104, 31.4703, 0.398079, 1.55829, 0.4, -5.71716e-07, 1.0216, 1.00488, 1.00858, 1.00672
2.46204, 31.4703, 0.398089, 1.55825, 0.4, -3.47859e-07, 1.0216, 1.00488, 1.00858, 1.00672
2.46304, 31.4703, 0.398101, 1.55822, 0.4, -1.25264e-07, 1.0216, 1.00488, 1.00858, 1.00672
2.46404, 31.4703, 0.398112, 1.55818, 0.4, 9.598e-08, 1.0216, 1.00488, 1.00858, 1.00672
2.46504, 31.4703, 0.398123, 1.55814, 0.4, 3.15922e-07, 1.0216, 1.00488, 1.00858, 1.00672
2.46604, 31.4703, 0.398134, 1.5581, 0.4, 5.34586e-07, 1.0216, 1.00488, 1.00858, 1.00672
2.46704, 31.4703, 0.398145, 1.55806, 0.4, 7.51904e-07, 1.0216, 1.00488, 1.00858, 1.00672
2.46804, 31.4703, 0.398156, 1.55802, 0.4, 9.67896e-07, 1.0216, 1.00488, 1.00858, 1.00672
2.46904, 31.4704, 0.398168, 1.55798, 0.4, 1.18255e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47004, 31.4704, 0.398179, 1.55794, 0.4, 1.39587e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47104, 31.4704, 0.39819, 1.5579, 0.4, 1.60786e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47204, 31.4704, 0.398202, 1.55787, 0.4, 1.81854e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47304, 31.4705, 0.398213, 1.55783, 0.4, 2.02784e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47404, 31.4705, 0.398225, 1.55779, 0.4, 2.23578e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47504, 31.4706, 0.398236, 1.55775, 0.4, 2.44238e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47604, 31.4706, 0.398248, 1.55771, 0.4, 2.64762e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47704, 31.4707, 0.39826, 1.55767, 0.4, 2.85148e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47804, 31.4707, 0.398271, 1.55764, 0.4, 3.05398e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.47904, 31.4708, 0.398283, 1.5576, 0.4, 3.25508e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.48004, 31.4708, 0.398295, 1.55756, 0.4, 3.45482e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.48104, 31.4709, 0.398307, 1.55752, 0.4, 3.65317e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.48204, 31.471, 0.398319, 1.55748, 0.4, 3.85013e-06, 1.0216, 1.00488, 1.00858, 1.00672
2.48304, 31.471, 0.39833, 1.55745, 0.4, 4.04569e-06, 1.02161, 1.00488, 1.00858, 1.00672
2.48404, 31.4711, 0.398342, 1.55741, 0.4, 4.23987e-06, 1.02161, 1.00488, 1.00858, 1.00672
2.48504, 31.4712, 0.398354, 1.55737, 0.4, 4.43263e-06, 1.02161, 1.00488, 1.00858, 1.00672
2.48604, 31.4713, 0.398366, 1.55733, 0.4, 4.62401e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.48704, 31.4713, 0.398378, 1.5573, 0.4, 4.81397e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.48803, 31.4714, 0.39839, 1.55726, 0.4, 5.00254e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.48903, 31.4715, 0.398402, 1.55722, 0.4, 5.18968e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49003, 31.4716, 0.398414, 1.55719, 0.4, 5.37542e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49103, 31.4717, 0.398426, 1.55715, 0.4, 5.55969e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49203, 31.4718, 0.398439, 1.55711, 0.4, 5.74255e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49303, 31.4719, 0.398451, 1.55707, 0.4, 5.92397e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49403, 31.472, 0.398463, 1.55704, 0.4, 6.10398e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49503, 31.4721, 0.398475, 1.557, 0.4, 6.28249e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49603, 31.4722, 0.398488, 1.55696, 0.4, 6.45959e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49703, 31.4724, 0.3985, 1.55693, 0.4, 6.63524e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49803, 31.4725, 0.398512, 1.55689, 0.4, 6.80944e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.49903, 31.4726, 0.398525, 1.55685, 0.4, 6.98219e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50003, 31.4727, 0.398537, 1.55682, 0.4, 7.15347e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50103, 31.4729, 0.39855, 1.55678, 0.4, 7.32326e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50203, 31.473, 0.398562, 1.55674, 0.4, 7.49162e-06, 1.02161, 1.00489, 1.00858, 1.00672
