Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.50303, 31.4731, 0.398575, 1.55671, 0.4, 7.6585e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50403, 31.4733, 0.398587, 1.55667, 0.4, 7.8239e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50503, 31.4734, 0.3986, 1.55664, 0.4, 7.98781e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50603, 31.4736, 0.398612, 1.5566, 0.4, 8.15029e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50703, 31.4737, 0.398625, 1.55656, 0.4, 8.31127e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50803, 31.4739, 0.398638, 1.55653, 0.4, 8.47075e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.50903, 31.474, 0.398651, 1.55649, 0.4, 8.62876e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.51003, 31.4742, 0.398663, 1.55646, 0.4, 8.78525e-06, 1.02161, 1.00489, 1.00858, 1.00672
2.51103, 31.4743, 0.398676, 1.55642, 0.4, 8.94026e-06, 1.02162, 1.00489, 1.00858, 1.00672
2.51203, 31.4745, 0.398689, 1.55638, 0.4, 9.0938e-06, 1.02162, 1.00489, 1.00859, 1.00672
2.51303, 31.4747, 0.398701, 1.55635, 0.4, 9.24582e-06, 1.02162, 1.00489, 1.00859, 1.00672
2.51403, 31.4748, 0.398714, 1.55631, 0.4, 9.39633e-06, 1.02162, 1.00489, 1.00859, 1.00672
2.51503, 31.475, 0.398727, 1.55628, 0.4, 9.54536e-06, 1.02162, 1.00489, 1.00859, 1.00672
2.51603, 31.4752, 0.39874, 1.55624, 0.4, 9.69286e-06, 1.02162, 1.00489, 1.00859, 1.00672
2.51703, 31.4753, 0.398753, 1.55621, 0.4, 9.83887e-06, 1.02162, 1.00489, 1.00859, 1.00672
2.51803, 31.4755, 0.398766, 1.55617, 0.4, 9.98337e-06, 1.02162, 1.00489, 1.00859, 1.00672
2.51903, 31.4757, 0.398778, 1.55614, 0.4, 1.01264e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52003, 31.4759, 0.398792, 1.5561, 0.4, 1.02678e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52103, 31.4761, 0.398804, 1.55607, 0.4, 1.04077e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52203, 31.4763, 0.398817, 1.55603, 0.4, 1.05462e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52303, 31.4765, 0.39883, 1.556, 0.4, 1.06831e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52403, 31.4767, 0.398843, 1.55596, 0.4, 1.08184e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52503, 31.4768, 0.398856, 1.55593, 0.4, 1.09523e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52603, 31.477, 0.398869, 1.55589, 0.4, 1.10846e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52703, 31.4772, 0.398882, 1.55586, 0.4, 1.12154e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52803, 31.4774, 0.398895, 1.55582, 0.4, 1.13447e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.52903, 31.4777, 0.398908, 1.55579, 0.4, 1.14725e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53003, 31.4779, 0.398921, 1.55575, 0.4, 1.15987e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53103, 31.4781, 0.398934, 1.55572, 0.4, 1.17234e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53203, 31.4783, 0.398948, 1.55568, 0.4, 1.18466e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53303, 31.4785, 0.398961, 1.55565, 0.4, 1.19682e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53403, 31.4787, 0.398974, 1.55562, 0.4, 1.20883e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53503, 31.4789, 0.398987, 1.55558, 0.4, 1.22068e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53603, 31.4792, 0.399, 1.55555, 0.4, 1.23239e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53703, 31.4794, 0.399013, 1.55551, 0.4, 1.24393e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53803, 31.4796, 0.399026, 1.55548, 0.4, 1.25533e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.53903, 31.4798, 0.399039, 1.55544, 0.4, 1.26657e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54003, 31.4801, 0.399053, 1.55541, 0.4, 1.27765e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54103, 31.4803, 0.399066, 1.55538, 0.4, 1.28858e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54203, 31.4805, 0.399079, 1.55534, 0.4, 1.29936e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54303, 31.4808, 0.399092, 1.55531, 0.4, 1.30998e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54403, 31.481, 0.399105, 1.55528, 0.4, 1.32045e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54503, 31.4812, 0.399119, 1.55524, 0.4, 1.33076e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54603, 31.4815, 0.399132, 1.55521, 0.4, 1.34092e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54703, 31.4817, 0.399145, 1.55518, 0.4, 1.35092e-05, 1.02162, 1.00489, 1.00859, 1.00672
2.54803, 31.482, 0.399158, 1.55514, 0.4, 1.36077e-05, 1.02162, 1.00489, 1.00859, 1.00673
2.54903, 31.4822, 0.399171, 1.55511, 0.4, 1.37046e-05, 1.02162, 1.00489, 1.00859, 1.00673
2.55003, 31.4825, 0.399185, 1.55508, 0.4, 1.38e-05, 1.02162, 1.00489, 1.00859, 1.00673
2.55103, 31.4827, 0.399198, 1.55504, 0.4, 1.38938e-05, 1.02162, 1.00489, 1.00859, 1.00673
2.55203, 31.483, 0.399211, 1.55501, 0.4, 1.39861e-05, 1.02162, 1.00489, 1.00859, 1.00673
2.55303, 31.4832, 0.399224, 1.55498, 0.4, 1.40769e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.55403, 31.4835, 0.399238, 1.55494, 0.4, 1.41661e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.55503, 31.4837, 0.399251, 1.55491, 0.4, 1.42537e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.55603, 31.484, 0.399264, 1.55488, 0.4, 1.43398e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.55703, 31.4842, 0.399277, 1.55484, 0.4, 1.44243e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.55803, 31.4845, 0.39929, 1.55481, 0.4, 1.45073e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.55903, 31.4848, 0.399303, 1.55478, 0.4, 1.45888e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56003, 31.485, 0.399317, 1.55474, 0.4, 1.46687e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56103, 31.4853, 0.39933, 1.55471, 0.4, 1.4747e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56203, 31.4855, 0.399343, 1.55468, 0.4, 1.48238e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56303, 31.4858, 0.399356, 1.55465, 0.4, 1.48991e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56403, 31.4861, 0.39937, 1.55461, 0.4, 1.49728e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56503, 31.4864, 0.399383, 1.55458, 0.4, 1.5045e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56603, 31.4866, 0.399396, 1.55455, 0.4, 1.51156e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56703, 31.4869, 0.399409, 1.55452, 0.4, 1.51847e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56803, 31.4872, 0.399422, 1.55448, 0.4, 1.52522e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.56903, 31.4874, 0.399435, 1.55445, 0.4, 1.53182e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57003, 31.4877, 0.399448, 1.55442, 0.4, 1.53827e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57103, 31.488, 0.399462, 1.55439, 0.4, 1.54456e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57203, 31.4883, 0.399475, 1.55435, 0.4, 1.5507e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57303, 31.4886, 0.399488, 1.55432, 0.4, 1.55669e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57403, 31.4888, 0.399501, 1.55429, 0.4, 1.56252e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57503, 31.4891, 0.399514, 1.55426, 0.4, 1.5682e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57603, 31.4894, 0.399527, 1.55422, 0.4, 1.57373e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57703, 31.4897, 0.39954, 1.55419, 0.4, 1.5791e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57803, 31.49, 0.399553, 1.55416, 0.4, 1.58432e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.57903, 31.4903, 0.399567, 1.55413, 0.4, 1.58939e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58003, 31.4905, 0.39958, 1.5541, 0.4, 1.5943e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58103, 31.4908, 0.399593, 1.55406, 0.4, 1.59906e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58203, 31.4911, 0.399606, 1.55403, 0.4, 1.60367e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58303, 31.4914, 0.399619, 1.554, 0.4, 1.60813e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58403, 31.4917, 0.399632, 1.55397, 0.4, 1.61243e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58503, 31.492, 0.399645, 1.55394, 0.4, 1.61658e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58603, 31.4923, 0.399658, 1.5539, 0.4, 1.62058e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58703, 31.4926, 0.39967, 1.55387, 0.4, 1.62443e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58803, 31.4929, 0.399683, 1.55384, 0.4, 1.62813e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.58903, 31.4932, 0.399696, 1.55381, 0.4, 1.63168e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59003, 31.4935, 0.399709, 1.55378, 0.4, 1.63508e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59103, 31.4937, 0.399722, 1.55375, 0.4, 1.63832e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59203, 31.494, 0.399735, 1.55371, 0.4, 1.64142e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59303, 31.4943, 0.399748, 1.55368, 0.4, 1.64437e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59403, 31.4946, 0.399761, 1.55365, 0.4, 1.64716e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59503, 31.4949, 0.399773, 1.55362, 0.4, 1.64981e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59603, 31.4952, 0.399786, 1.55359, 0.4, 1.65231e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59703, 31.4955, 0.399799, 1.55356, 0.4, 1.65465e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59803, 31.4958, 0.399812, 1.55353, 0.4, 1.65685e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.59903, 31.4961, 0.399824, 1.5535, 0.4, 1.6589e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60003, 31.4964, 0.399837, 1.55346, 0.4, 1.6608e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60103, 31.4967, 0.39985, 1.55343, 0.4, 1.66256e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60203, 31.497, 0.399862, 1.5534, 0.4, 1.66416e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60303, 31.4973, 0.399875, 1.55337, 0.4, 1.66562e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60403, 31.4976, 0.399887, 1.55334, 0.4, 1.66693e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60503, 31.4979, 0.3999, 1.55331, 0.4, 1.6681e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60603, 31.4982, 0.399913, 1.55328, 0.4, 1.66911e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60703, 31.4985, 0.399925, 1.55325, 0.4, 1.66998e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60803, 31.4988, 0.399937, 1.55322, 0.4, 1.67071e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.60903, 31.4991, 0.39995, 1.55319, 0.4, 1.67129e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61003, 31.4994, 0.399962, 1.55316, 0.4, 1.67172e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61103, 31.4997, 0.399975, 1.55313, 0.4, 1.67201e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61203, 31.5, 0.399987, 1.55309, 0.4, 1.67216e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61303, 31.5003, 0.399999, 1.55306, 0.4, 1.67216e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61403, 31.5006, 0.400012, 1.55303, 0.4, 1.67202e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61503, 31.5009, 0.400024, 1.553, 0.4, 1.67173e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61603, 31.5012, 0.400036, 1.55297, 0.4, 1.6713e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61703, 31.5015, 0.400049, 1.55294, 0.4, 1.67073e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61803, 31.5018, 0.400061, 1.55291, 0.4, 1.67001e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.61903, 31.5021, 0.400073, 1.55288, 0.4, 1.66915e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62003, 31.5024, 0.400085, 1.55285, 0.4, 1.66815e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62103, 31.5027, 0.400097, 1.55282, 0.4, 1.66701e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62203, 31.503, 0.400109, 1.55279, 0.4, 1.66573e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62303, 31.5033, 0.400121, 1.55276, 0.4, 1.6643e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62403, 31.5036, 0.400133, 1.55273, 0.4, 1.66274e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62503, 31.5039, 0.400145, 1.5527, 0.4, 1.66103e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62602, 31.5042, 0.400157, 1.55267, 0.4, 1.65919e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62702, 31.5045, 0.400169, 1.55264, 0.4, 1.6572e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62802, 31.5048, 0.400181, 1.55261, 0.4, 1.65508e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.62902, 31.5051, 0.400193, 1.55258, 0.4, 1.65282e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63002, 31.5054, 0.400205, 1.55255, 0.4, 1.65042e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63102, 31.5057, 0.400216, 1.55252, 0.4, 1.64789e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63202, 31.506, 0.400228, 1.55249, 0.4, 1.64522e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63302, 31.5063, 0.40024, 1.55246, 0.4, 1.64241e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63402, 31.5066, 0.400251, 1.55243, 0.4, 1.63946e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63502, 31.5069, 0.400263, 1.5524, 0.4, 1.63638e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63602, 31.5072, 0.400275, 1.55237, 0.4, 1.63317e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63702, 31.5075, 0.400286, 1.55234, 0.4, 1.62982e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63802, 31.5078, 0.400298, 1.55231, 0.4, 1.62633e-05, 1.02163, 1.00489, 1.00859, 1.00673
2.63902, 31.5081, 0.400309, 1.55228, 0.4, 1.62271e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64002, 31.5084, 0.40032, 1.55225, 0.4, 1.61896e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64102, 31.5087, 0.400332, 1.55222, 0.4, 1.61508e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64202, 31.509, 0.400343, 1.55219, 0.4, 1.61106e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64302, 31.5092, 0.400354, 1.55216, 0.4, 1.60691e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64402, 31.5095, 0.400366, 1.55213, 0.4, 1.60263e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64502, 31.5098, 0.400377, 1.5521, 0.4, 1.59822e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64602, 31.5101, 0.400388, 1.55207, 0.4, 1.59368e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64702, 31.5104, 0.400399, 1.55204, 0.4, 1.58901e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64802, 31.5107, 0.40041, 1.55201, 0.4, 1.58421e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.64902, 31.511, 0.400421, 1.55198, 0.4, 1.57928e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65002, 31.5112, 0.400432, 1.55195, 0.4, 1.57422e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65102, 31.5115, 0.400443, 1.55192, 0.4, 1.56904e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65202, 31.5118, 0.400454, 1.55189, 0.4, 1.56372e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65302, 31.5121, 0.400465, 1.55186, 0.4, 1.55828e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65402, 31.5124, 0.400476, 1.55183, 0.4, 1.55272e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65502, 31.5126, 0.400486, 1.5518, 0.4, 1.54702e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65602, 31.5129, 0.400497, 1.55177, 0.4, 1.54121e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65702, 31.5132, 0.400508, 1.55174, 0.4, 1.53527e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65802, 31.5135, 0.400518, 1.55171, 0.4, 1.5292e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.65902, 31.5138, 0.400529, 1.55168, 0.4, 1.52301e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66002, 31.514, 0.40054, 1.55165, 0.4, 1.5167e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66102, 31.5143, 0.40055, 1.55162, 0.4, 1.51026e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66202, 31.5146, 0.400561, 1.55159, 0.4, 1.5037e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66302, 31.5148, 0.400571, 1.55156, 0.4, 1.49702e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66402, 31.5151, 0.400581, 1.55153, 0.4, 1.49023e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66502, 31.5154, 0.400591, 1.5515, 0.4, 1.48331e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66602, 31.5156, 0.400602, 1.55147, 0.4, 1.47627e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66702, 31.5159, 0.400612, 1.55144, 0.4, 1.46911e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66802, 31.5162, 0.400622, 1.55141, 0.4, 1.46183e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.66902, 31.5164, 0.400632, 1.55139, 0.4, 1.45444e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67002, 31.5167, 0.400642, 1.55136, 0.4, 1.44693e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67102, 31.517, 0.400652, 1.55133, 0.4, 1.4393e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67202, 31.5172, 0.400662, 1.5513, 0.4, 1.43155e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67302, 31.5175, 0.400672, 1.55127, 0.4, 1.42369e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67402, 31.5177, 0.400682, 1.55124, 0.4, 1.41572e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67502, 31.518, 0.400692, 1.55121, 0.4, 1.40763e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67602, 31.5182, 0.400701, 1.55118, 0.4, 1.39943e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67702, 31.5185, 0.400711, 1.55115, 0.4, 1.39111e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67802, 31.5187, 0.400721, 1.55112, 0.4, 1.38268e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.67902, 31.519, 0.40073, 1.55109, 0.4, 1.37414e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68002, 31.5192, 0.40074, 1.55106, 0.4, 1.36549e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68102, 31.5195, 0.400749, 1.55103, 0.4, 1.35673e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68202, 31.5197, 0.400759, 1.551, 0.4, 1.34786e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68302, 31.52, 0.400768, 1.55098, 0.4, 1.33887e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68402, 31.5202, 0.400778, 1.55095, 0.4, 1.32978e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68502, 31.5204, 0.400787, 1.55092, 0.4, 1.32058e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68602, 31.5207, 0.400796, 1.55089, 0.4, 1.31128e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68702, 31.5209, 0.400805, 1.55086, 0.4, 1.30186e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68802, 31.5211, 0.400814, 1.55083, 0.4, 1.29235e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.68902, 31.5214, 0.400823, 1.5508, 0.4, 1.28272e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69002, 31.5216, 0.400832, 1.55077, 0.4, 1.273e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69102, 31.5218, 0.400841, 1.55074, 0.4, 1.26316e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69202, 31.5221, 0.40085, 1.55071, 0.4, 1.25323e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69302, 31.5223, 0.400859, 1.55068, 0.4, 1.24319e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69402, 31.5225, 0.400867, 1.55066, 0.4, 1.23305e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69502, 31.5227, 0.400876, 1.55063, 0.4, 1.22281e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69602, 31.523, 0.400885, 1.5506, 0.4, 1.21246e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69702, 31.5232, 0.400894, 1.55057, 0.4, 1.20202e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69802, 31.5234, 0.400902, 1.55054, 0.4, 1.19148e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.69902, 31.5236, 0.40091, 1.55051, 0.4, 1.18084e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70002, 31.5238, 0.400919, 1.55048, 0.4, 1.1701e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70102, 31.524, 0.400927, 1.55045, 0.4, 1.15927e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70202, 31.5242, 0.400935, 1.55042, 0.4, 1.14833e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70302, 31.5244, 0.400943, 1.55039, 0.4, 1.13731e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70402, 31.5246, 0.400952, 1.55037, 0.4, 1.12619e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70502, 31.5248, 0.40096, 1.55034, 0.4, 1.11497e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70602, 31.525, 0.400968, 1.55031, 0.4, 1.10366e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70702, 31.5252, 0.400976, 1.55028, 0.4, 1.09226e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70802, 31.5254, 0.400984, 1.55025, 0.4, 1.08076e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.70902, 31.5256, 0.400991, 1.55022, 0.4, 1.06917e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.71002, 31.5258, 0.400999, 1.55019, 0.4, 1.05749e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.71102, 31.526, 0.401007, 1.55016, 0.4, 1.04573e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.71202, 31.5262, 0.401015, 1.55013, 0.4, 1.03387e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.71302, 31.5264, 0.401022, 1.55011, 0.4, 1.02192e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.71402, 31.5266, 0.40103, 1.55008, 0.4, 1.00989e-05, 1.02164, 1.00489, 1.00859, 1.00673
2.71502, 31.5267, 0.401037, 1.55005, 0.4, 9.97771e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.71602, 31.5269, 0.401045, 1.55002, 0.4, 9.85565e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.71702, 31.5271, 0.401052, 1.54999, 0.4, 9.73272e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.71802, 31.5273, 0.401059, 1.54996, 0.4, 9.60893e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.71902, 31.5274, 0.401067, 1.54993, 0.4, 9.48429e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72002, 31.5276, 0.401074, 1.5499, 0.4, 9.35885e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72102, 31.5278, 0.401081, 1.54988, 0.4, 9.23255e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72202, 31.5279, 0.401088, 1.54985, 0.4, 9.10544e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72302, 31.5281, 0.401095, 1.54982, 0.4, 8.97754e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72402, 31.5283, 0.401102, 1.54979, 0.4, 8.84885e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72502, 31.5284, 0.401109, 1.54976, 0.4, 8.71934e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72602, 31.5286, 0.401115, 1.54973, 0.4, 8.58904e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72702, 31.5287, 0.401122, 1.5497, 0.4, 8.45799e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72802, 31.5289, 0.401129, 1.54967, 0.4, 8.32614e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.72902, 31.529, 0.401135, 1.54965, 0.4, 8.19353e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73002, 31.5292, 0.401142, 1.54962, 0.4, 8.06017e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73102, 31.5293, 0.401148, 1.54959, 0.4, 7.92603e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73202, 31.5295, 0.401154, 1.54956, 0.4, 7.79118e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73302, 31.5296, 0.401161, 1.54953, 0.4, 7.65559e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73402, 31.5297, 0.401167, 1.5495, 0.4, 7.51924e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73502, 31.5299, 0.401173, 1.54947, 0.4, 7.38223e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73602, 31.53, 0.401179, 1.54945, 0.4, 7.24447e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73702, 31.5301, 0.401185, 1.54942, 0.4, 7.10601e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73802, 31.5303, 0.401191, 1.54939, 0.4, 6.96685e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.73902, 31.5304, 0.401197, 1.54936, 0.4, 6.82701e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74002, 31.5305, 0.401203, 1.54933, 0.4, 6.68651e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74102, 31.5306, 0.401209, 1.5493, 0.4, 6.54528e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74202, 31.5307, 0.401214, 1.54927, 0.4, 6.40342e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74302, 31.5309, 0.40122, 1.54924, 0.4, 6.26094e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74402, 31.531, 0.401226, 1.54922, 0.4, 6.11775e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74502, 31.5311, 0.401231, 1.54919, 0.4, 5.97396e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74602, 31.5312, 0.401237, 1.54916, 0.4, 5.82951e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74702, 31.5313, 0.401242, 1.54913, 0.4, 5.68447e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74802, 31.5314, 0.401247, 1.5491, 0.4, 5.53878e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.74902, 31.5315, 0.401253, 1.54907, 0.4, 5.39249e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75002, 31.5316, 0.401258, 1.54904, 0.4, 5.2456e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75102, 31.5317, 0.401263, 1.54902, 0.4, 5.09813e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75202, 31.5318, 0.401268, 1.54899, 0.4, 4.95006e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75302, 31.5319, 0.401273, 1.54896, 0.4, 4.80142e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75402, 31.5319, 0.401278, 1.54893, 0.4, 4.65219e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75502, 31.532, 0.401283, 1.5489, 0.4, 4.50242e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75602, 31.5321, 0.401287, 1.54887, 0.4, 4.3521e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75702, 31.5322, 0.401292, 1.54884, 0.4, 4.20122e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75802, 31.5323, 0.401297, 1.54881, 0.4, 4.0498e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.75902, 31.5323, 0.401301, 1.54879, 0.4, 3.89785e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76002, 31.5324, 0.401306, 1.54876, 0.4, 3.74538e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76102, 31.5325, 0.40131, 1.54873, 0.4, 3.5924e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76202, 31.5325, 0.401315, 1.5487, 0.4, 3.43893e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76302, 31.5326, 0.401319, 1.54867, 0.4, 3.28495e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76401, 31.5326, 0.401323, 1.54864, 0.4, 3.13047e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76501, 31.5327, 0.401327, 1.54861, 0.4, 2.97551e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76601, 31.5328, 0.401331, 1.54859, 0.4, 2.82009e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76701, 31.5328, 0.401336, 1.54856, 0.4, 2.66417e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76801, 31.5328, 0.401339, 1.54853, 0.4, 2.50781e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.76901, 31.5329, 0.401343, 1.5485, 0.4, 2.351e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77001, 31.5329, 0.401347, 1.54847, 0.4, 2.19371e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77101, 31.533, 0.401351, 1.54844, 0.4, 2.03603e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77201, 31.533, 0.401355, 1.54841, 0.4, 1.87792e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77301, 31.533, 0.401358, 1.54839, 0.4, 1.71938e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77401, 31.5331, 0.401362, 1.54836, 0.4, 1.56042e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77501, 31.5331, 0.401365, 1.54833, 0.4, 1.40104e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77601, 31.5331, 0.401369, 1.5483, 0.4, 1.24129e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77701, 31.5331, 0.401372, 1.54827, 0.4, 1.08116e-06, 1.02164, 1.00489, 1.00859, 1.00673
2.77801, 31.5332, 0.401375, 1.54824, 0.4, 9.20642e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.77901, 31.5332, 0.401379, 1.54821, 0.4, 7.59735e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.78001, 31.5332, 0.401382, 1.54818, 0.4, 5.98474e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.78101, 31.5332, 0.401385, 1.54816, 0.4, 4.36852e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.78201, 31.5332, 0.401388, 1.54813, 0.4, 2.74878e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.78301, 31.5332, 0.401391, 1.5481, 0.4, 1.12576e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.78401, 31.5332, 0.401393, 1.54807, 0.4, -5.00539e-08, 1.02164, 1.00489, 1.00859, 1.00673
2.78501, 31.5332, 0.401396, 1.54804, 0.4, -2.12978e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.78601, 31.5332, 0.401399, 1.54801, 0.4, -3.7625e-07, 1.02164, 1.00489, 1.00859, 1.00673
2.78701, 31.5332, 0.401402, 1.54798, 0.4, -5.3982e-07, 1.02165, 1.00489, 1.00859, 1.00673
2.78801, 31.5332, 0.401404, 1.54795, 0.4, -7.03679e-07, 1.02165, 1.00489, 1.00859, 1.00673
2.78901, 31.5332, 0.401407, 1.54793, 0.4, -8.67833e-07, 1.02165, 1.00489, 1.00859, 1.00673
2.79001, 31.5331, 0.401409, 1.5479, 0.4, -1.03224e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79101, 31.5331, 0.401411, 1.54787, 0.4, -1.19692e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79201, 31.5331, 0.401414, 1.54784, 0.4, -1.36186e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79301, 31.5331, 0.401416, 1.54781, 0.4, -1.52707e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79401, 31.533, 0.401418, 1.54778, 0.4, -1.6925e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79501, 31.533, 0.40142, 1.54775, 0.4, -1.8582e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79601, 31.533, 0.401422, 1.54772, 0.4, -2.02412e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79701, 31.5329, 0.401424, 1.5477, 0.4, -2.19025e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79801, 31.5329, 0.401426, 1.54767, 0.4, -2.35663e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.79901, 31.5329, 0.401428, 1.54764, 0.4, -2.52319e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80001, 31.5328, 0.401429, 1.54761, 0.4, -2.68995e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80101, 31.5328, 0.401431, 1.54758, 0.4, -2.85691e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80201, 31.5327, 0.401433, 1.54755, 0.4, -3.02405e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80301, 31.5327, 0.401434, 1.54752, 0.4, -3.19135e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80401, 31.5326, 0.401436, 1.54749, 0.4, -3.35883e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80501, 31.5325, 0.401437, 1.54746, 0.4, -3.52647e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80601, 31.5325, 0.401438, 1.54744, 0.4, -3.69424e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80701, 31.5324, 0.40144, 1.54741, 0.4, -3.86215e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80801, 31.5323, 0.401441, 1.54738, 0.4, -4.03024e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.80901, 31.5323, 0.401442, 1.54735, 0.4, -4.19842e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81001, 31.5322, 0.401443, 1.54732, 0.4, -4.36673e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81101, 31.5321, 0.401444, 1.54729, 0.4, -4.53515e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81201, 31.532, 0.401445, 1.54726, 0.4, -4.70367e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81301, 31.5319, 0.401446, 1.54723, 0.4, -4.8723e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81401, 31.5318, 0.401446, 1.54721, 0.4, -5.04101e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81501, 31.5317, 0.401447, 1.54718, 0.4, -5.20975e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81601, 31.5316, 0.401448, 1.54715, 0.4, -5.37858e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81701, 31.5316, 0.401448, 1.54712, 0.4, -5.54752e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81801, 31.5315, 0.401449, 1.54709, 0.4, -5.71649e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.81901, 31.5313, 0.401449, 1.54706, 0.4, -5.88552e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82001, 31.5312, 0.40145, 1.54703, 0.4, -6.05458e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82101, 31.5311, 0.40145, 1.547, 0.4, -6.22366e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82201, 31.531, 0.40145, 1.54697, 0.4, -6.39279e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82301, 31.5309, 0.40145, 1.54695, 0.4, -6.56192e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82401, 31.5308, 0.40145, 1.54692, 0.4, -6.73105e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82501, 31.5307, 0.40145, 1.54689, 0.4, -6.90017e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82601, 31.5305, 0.40145, 1.54686, 0.4, -7.06928e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82701, 31.5304, 0.40145, 1.54683, 0.4, -7.23837e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82801, 31.5303, 0.40145, 1.5468, 0.4, -7.40742e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.82901, 31.5301, 0.40145, 1.54677, 0.4, -7.57648e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83001, 31.53, 0.40145, 1.54674, 0.4, -7.74546e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83101, 31.5299, 0.401449, 1.54671, 0.4, -7.91441e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83201, 31.5297, 0.401449, 1.54669, 0.4, -8.08331e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83301, 31.5296, 0.401448, 1.54666, 0.4, -8.25212e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83401, 31.5294, 0.401447, 1.54663, 0.4, -8.42086e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83501, 31.5293, 0.401447, 1.5466, 0.4, -8.58952e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83601, 31.5291, 0.401446, 1.54657, 0.4, -8.75814e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83701, 31.5289, 0.401446, 1.54654, 0.4, -8.92663e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83801, 31.5288, 0.401445, 1.54651, 0.4, -9.09504e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.83901, 31.5286, 0.401444, 1.54648, 0.4, -9.26332e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.84001, 31.5285, 0.401443, 1.54645, 0.4, -9.43149e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.84101, 31.5283, 0.401442, 1.54643, 0.4, -9.59955e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.84201, 31.5281, 0.401441, 1.5464, 0.4, -9.76745e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.84301, 31.5279, 0.401439, 1.54637, 0.4, -9.93522e-06, 1.02165, 1.00489, 1.00859, 1.00673
2.84401, 31.5278, 0.401438, 1.54634, 0.4, -1.01028e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.84501, 31.5276, 0.401437, 1.54631, 0.4, -1.02703e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.84601, 31.5274, 0.401436, 1.54628, 0.4, -1.04376e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.84701, 31.5272, 0.401434, 1.54625, 0.4, -1.06048e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.84801, 31.527, 0.401433, 1.54622, 0.4, -1.07717e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.84901, 31.5268, 0.401431, 1.54619, 0.4, -1.09385e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85001, 31.5266, 0.401429, 1.54616, 0.4, -1.1105e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85101, 31.5264, 0.401428, 1.54614, 0.4, -1.12714e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85201, 31.5262, 0.401426, 1.54611, 0.4, -1.14376e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85301, 31.526, 0.401424, 1.54608, 0.4, -1.16035e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85401, 31.5258, 0.401422, 1.54605, 0.4, -1.17692e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85501, 31.5256, 0.40142, 1.54602, 0.4, -1.19347e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85601, 31.5254, 0.401419, 1.54599, 0.4, -1.21e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85701, 31.5251, 0.401416, 1.54596, 0.4, -1.2265e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85801, 31.5249, 0.401414, 1.54593, 0.4, -1.24297e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.85901, 31.5247, 0.401412, 1.5459, 0.4, -1.25943e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86001, 31.5245, 0.40141, 1.54587, 0.4, -1.27585e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86101, 31.5242, 0.401407, 1.54585, 0.4, -1.29224e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86201, 31.524, 0.401405, 1.54582, 0.4, -1.30861e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86301, 31.5238, 0.401403, 1.54579, 0.4, -1.32494e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86401, 31.5235, 0.4014, 1.54576, 0.4, -1.34125e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86501, 31.5233, 0.401398, 1.54573, 0.4, -1.35753e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86601, 31.523, 0.401395, 1.5457, 0.4, -1.37378e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86701, 31.5228, 0.401392, 1.54567, 0.4, -1.38999e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86801, 31.5225, 0.401389, 1.54564, 0.4, -1.40617e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.86901, 31.5223, 0.401387, 1.54561, 0.4, -1.42232e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.87001, 31.522, 0.401384, 1.54558, 0.4, -1.43843e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.87101, 31.5218, 0.401381, 1.54556, 0.4, -1.45451e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.87201, 31.5215, 0.401378, 1.54553, 0.4, -1.47056e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.87301, 31.5212, 0.401375, 1.5455, 0.4, -1.48656e-05, 1.02165, 1.00489, 1.00859, 1.00673
2.87401, 31.521, 0.401372, 1.54547, 0.4, -1.50254e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.87501, 31.5207, 0.401368, 1.54544, 0.4, -1.51847e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.87601, 31.5204, 0.401365, 1.54541, 0.4, -1.53437e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.87701, 31.5201, 0.401362, 1.54538, 0.4, -1.55022e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.87801, 31.5198, 0.401359, 1.54535, 0.4, -1.56604e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.87901, 31.5196, 0.401355, 1.54532, 0.4, -1.58182e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88001, 31.5193, 0.401352, 1.54529, 0.4, -1.59756e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88101, 31.519, 0.401348, 1.54526, 0.4, -1.61325e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88201, 31.5187, 0.401345, 1.54524, 0.4, -1.6289e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88301, 31.5184, 0.401341, 1.54521, 0.4, -1.64452e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88401, 31.5181, 0.401337, 1.54518, 0.4, -1.66008e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88501, 31.5178, 0.401334, 1.54515, 0.4, -1.67561e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88601, 31.5175, 0.40133, 1.54512, 0.4, -1.69108e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88701, 31.5172, 0.401326, 1.54509, 0.4, -1.70652e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88801, 31.5169, 0.401322, 1.54506, 0.4, -1.7219e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.88901, 31.5166, 0.401318, 1.54503, 0.4, -1.73724e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.89001, 31.5163, 0.401314, 1.545, 0.4, -1.75254e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.89101, 31.5159, 0.40131, 1.54497, 0.4, -1.76778e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.89201, 31.5156, 0.401306, 1.54494, 0.4, -1.78297e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.89301, 31.5153, 0.401302, 1.54492, 0.4, -1.79812e-05, 1.02165, 1.0049, 1.00859, 1.00673
2.89401, 31.515, 0.401297, 1.54489, 0.4, -1.81322e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.89501, 31.5146, 0.401293, 1.54486, 0.4, -1.82826e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.89601, 31.5143, 0.401289, 1.54483, 0.4, -1.84325e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.89701, 31.514, 0.401284, 1.5448, 0.4, -1.8582e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.89801, 31.5136, 0.40128, 1.54477, 0.4, -1.87309e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.89901, 31.5133, 0.401275, 1.54474, 0.4, -1.88792e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.90001, 31.513, 0.401271, 1.54471, 0.4, -1.90271e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.90101, 31.5126, 0.401266, 1.54468, 0.4, -1.91744e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.902, 31.5123, 0.401261, 1.54465, 0.4, -1.93211e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.903, 31.5119, 0.401257, 1.54462, 0.4, -1.94673e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.904, 31.5116, 0.401252, 1.5446, 0.4, -1.96129e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.905, 31.5112, 0.401247, 1.54457, 0.4, -1.9758e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.906, 31.5109, 0.401242, 1.54454, 0.4, -1.99025e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.907, 31.5105, 0.401237, 1.54451, 0.4, -2.00464e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.908, 31.5101, 0.401232, 1.54448, 0.4, -2.01897e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.909, 31.5098, 0.401227, 1.54445, 0.4, -2.03324e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.91, 31.5094, 0.401222, 1.54442, 0.4, -2.04745e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.911, 31.509, 0.401217, 1.54439, 0.4, -2.06161e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.912, 31.5087, 0.401212, 1.54436, 0.4, -2.0757e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.913, 31.5083, 0.401207, 1.54433, 0.4, -2.08973e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.914, 31.5079, 0.401201, 1.5443, 0.4, -2.1037e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.915, 31.5075, 0.401196, 1.54428, 0.4, -2.1176e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.916, 31.5072, 0.401191, 1.54425, 0.4, -2.13145e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.917, 31.5068, 0.401185, 1.54422, 0.4, -2.14522e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.918, 31.5064, 0.40118, 1.54419, 0.4, -2.15894e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.919, 31.506, 0.401174, 1.54416, 0.4, -2.17259e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.92, 31.5056, 0.401169, 1.54413, 0.4, -2.18617e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.921, 31.5052, 0.401163, 1.5441, 0.4, -2.19969e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.922, 31.5048, 0.401157, 1.54407, 0.4, -2.21314e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.923, 31.5044, 0.401152, 1.54404, 0.4, -2.22652e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.924, 31.504, 0.401146, 1.54401, 0.4, -2.23984e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.925, 31.5036, 0.40114, 1.54398, 0.4, -2.25309e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.926, 31.5032, 0.401134, 1.54396, 0.4, -2.26627e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.927, 31.5028, 0.401128, 1.54393, 0.4, -2.27938e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.928, 31.5024, 0.401123, 1.5439, 0.4, -2.29242e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.929, 31.502, 0.401117, 1.54387, 0.4, -2.30539e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.93, 31.5015, 0.401111, 1.54384, 0.4, -2.31829e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.931, 31.5011, 0.401104, 1.54381, 0.4, -2.33112e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.932, 31.5007, 0.401098, 1.54378, 0.4, -2.34388e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.933, 31.5003, 0.401092, 1.54375, 0.4, -2.35657e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.934, 31.4999, 0.401086, 1.54372, 0.4, -2.36918e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.935, 31.4994, 0.40108, 1.54369, 0.4, -2.38172e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.936, 31.499, 0.401073, 1.54367, 0.4, -2.39418e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.937, 31.4986, 0.401067, 1.54364, 0.4, -2.40657e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.938, 31.4981, 0.401061, 1.54361, 0.4, -2.41889e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.939, 31.4977, 0.401054, 1.54358, 0.4, -2.43113e-05, 1.02166, 1.0049, 1.0086, 1.00673
2.94, 31.4973, 0.401048, 1.54355, 0.4, -2.44329e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.941, 31.4968, 0.401041, 1.54352, 0.4, -2.45538e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.942, 31.4964, 0.401035, 1.54349, 0.4, -2.46739e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.943, 31.4959, 0.401028, 1.54346, 0.4, -2.47933e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.944, 31.4955, 0.401022, 1.54343, 0.4, -2.49119e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.945, 31.495, 0.401015, 1.54341, 0.4, -2.50297e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.946, 31.4946, 0.401008, 1.54338, 0.4, -2.51467e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.947, 31.4941, 0.401002, 1.54335, 0.4, -2.52629e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.948, 31.4937, 0.400995, 1.54332, 0.4, -2.53783e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.949, 31.4932, 0.400988, 1.54329, 0.4, -2.5493e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.95, 31.4928, 0.400981, 1.54326, 0.4, -2.56068e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.951, 31.4923, 0.400974, 1.54323, 0.4, -2.57198e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.952, 31.4918, 0.400967, 1.5432, 0.4, -2.5832e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.953, 31.4914, 0.40096, 1.54317, 0.4, -2.59434e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.954, 31.4909, 0.400954, 1.54315, 0.4, -2.6054e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.955, 31.4904, 0.400946, 1.54312, 0.4, -2.61638e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.956, 31.4899, 0.400939, 1.54309, 0.4, -2.62727e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.957, 31.4895, 0.400932, 1.54306, 0.4, -2.63808e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.958, 31.489, 0.400925, 1.54303, 0.4, -2.64881e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.959, 31.4885, 0.400918, 1.543, 0.4, -2.65945e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.96, 31.488, 0.400911, 1.54297, 0.4, -2.67001e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.961, 31.4876, 0.400904, 1.54294, 0.4, -2.68048e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.962, 31.4871, 0.400896, 1.54291, 0.4, -2.69087e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.963, 31.4866, 0.400889, 1.54289, 0.4, -2.70117e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.964, 31.4861, 0.400882, 1.54286, 0.4, -2.71139e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.965, 31.4856, 0.400874, 1.54283, 0.4, -2.72152e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.966, 31.4851, 0.400867, 1.5428, 0.4, -2.73157e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.967, 31.4846, 0.40086, 1.54277, 0.4, -2.74152e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.968, 31.4841, 0.400852, 1.54274, 0.4, -2.75139e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.969, 31.4836, 0.400845, 1.54271, 0.4, -2.76118e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.97, 31.4831, 0.400837, 1.54269, 0.4, -2.77087e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.971, 31.4826, 0.40083, 1.54266, 0.4, -2.78047e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.972, 31.4821, 0.400822, 1.54263, 0.4, -2.78999e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.973, 31.4816, 0.400814, 1.5426, 0.4, -2.79942e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.974, 31.4811, 0.400807, 1.54257, 0.4, -2.80876e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.975, 31.4806, 0.400799, 1.54254, 0.4, -2.818e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.976, 31.4801, 0.400791, 1.54251, 0.4, -2.82716e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.977, 31.4796, 0.400784, 1.54248, 0.4, -2.83623e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.978, 31.4791, 0.400776, 1.54246, 0.4, -2.8452e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.979, 31.4786, 0.400768, 1.54243, 0.4, -2.85408e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.98, 31.4781, 0.40076, 1.5424, 0.4, -2.86288e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.981, 31.4776, 0.400752, 1.54237, 0.4, -2.87158e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.982, 31.477, 0.400745, 1.54234, 0.4, -2.88019e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.983, 31.4765, 0.400737, 1.54231, 0.4, -2.88871e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.984, 31.476, 0.400729, 1.54229, 0.4, -2.89713e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.985, 31.4755, 0.400721, 1.54226, 0.4, -2.90546e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.986, 31.475, 0.400713, 1.54223, 0.4, -2.9137e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.987, 31.4744, 0.400705, 1.5422, 0.4, -2.92185e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.988, 31.4739, 0.400697, 1.54217, 0.4, -2.9299e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.989, 31.4734, 0.400689, 1.54214, 0.4, -2.93785e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.99, 31.4728, 0.400681, 1.54211, 0.4, -2.94572e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.991, 31.4723, 0.400673, 1.54209, 0.4, -2.95349e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.992, 31.4718, 0.400665, 1.54206, 0.4, -2.96116e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.993, 31.4712, 0.400657, 1.54203, 0.4, -2.96874e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.994, 31.4707, 0.400649, 1.542, 0.4, -2.97622e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.995, 31.4702, 0.40064, 1.54197, 0.4, -2.98361e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.996, 31.4696, 0.400632, 1.54194, 0.4, -2.99091e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.997, 31.4691, 0.400624, 1.54192, 0.4, -2.9981e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.998, 31.4686, 0.400616, 1.54189, 0.4, -3.0052e-05, 1.02166, 1.0049, 1.0086, 1.00674
2.999, 31.468, 0.400607, 1.54186, 0.4, -3.0122e-05, 1.02166, 1.0049, 1.0086, 1.00674
3, 31.4675, 0.400599, 1.54183, 0.4, -3.01911e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.001, 31.4669, 0.400591, 1.5418, 0.4, -3.02592e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.002, 31.4664, 0.400583, 1.54177, 0.4, -3.03263e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.003, 31.4658, 0.400574, 1.54175, 0.4, -3.03925e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.004, 31.4653, 0.400566, 1.54172, 0.4, -3.04577e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.005, 31.4647, 0.400558, 1.54169, 0.4, -3.05219e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.006, 31.4642, 0.400549, 1.54166, 0.4, -3.05851e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.007, 31.4636, 0.400541, 1.54163, 0.4, -3.06474e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.008, 31.4631, 0.400532, 1.5416, 0.4, -3.07087e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.009, 31.4625, 0.400524, 1.54158, 0.4, -3.07689e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.01, 31.462, 0.400516, 1.54155, 0.4, -3.08282e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.011, 31.4614, 0.400507, 1.54152, 0.4, -3.08865e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.012, 31.4609, 0.400499, 1.54149, 0.4, -3.09438e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.013, 31.4603, 0.40049, 1.54146, 0.4, -3.10001e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.014, 31.4598, 0.400482, 1.54144, 0.4, -3.10554e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.015, 31.4592, 0.400473, 1.54141, 0.4, -3.11097e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.016, 31.4586, 0.400465, 1.54138, 0.4, -3.1163e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.017, 31.4581, 0.400456, 1.54135, 0.4, -3.12153e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.018, 31.4575, 0.400447, 1.54132, 0.4, -3.12666e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.019, 31.4569, 0.400439, 1.5413, 0.4, -3.13169e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.02, 31.4564, 0.40043, 1.54127, 0.4, -3.13662e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.021, 31.4558, 0.400422, 1.54124, 0.4, -3.14144e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.022, 31.4553, 0.400413, 1.54121, 0.4, -3.14617e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.023, 31.4547, 0.400404, 1.54118, 0.4, -3.1508e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.024, 31.4541, 0.400396, 1.54116, 0.4, -3.15533e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.025, 31.4536, 0.400387, 1.54113, 0.4, -3.15975e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.026, 31.453, 0.400378, 1.5411, 0.4, -3.16408e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.027, 31.4524, 0.40037, 1.54107, 0.4, -3.1683e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.028, 31.4518, 0.400361, 1.54104, 0.4, -3.17242e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.029, 31.4513, 0.400352, 1.54102, 0.4, -3.17644e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.03, 31.4507, 0.400344, 1.54099, 0.4, -3.18036e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.031, 31.4501, 0.400335, 1.54096, 0.4, -3.18417e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.032, 31.4495, 0.400326, 1.54093, 0.4, -3.18789e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.033, 31.449, 0.400318, 1.5409, 0.4, -3.1915e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.034, 31.4484, 0.400309, 1.54088, 0.4, -3.19501e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.035, 31.4478, 0.4003, 1.54085, 0.4, -3.19842e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.036, 31.4473, 0.400292, 1.54082, 0.4, -3.20173e-05, 1.02166, 1.00491, 1.0086, 1.00674
