Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.037, 31.4467, 0.400283, 1.54079, 0.4, -3.20493e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.038, 31.4461, 0.400274, 1.54076, 0.4, -3.20804e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.039, 31.4455, 0.400265, 1.54074, 0.4, -3.21104e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.03999, 31.4449, 0.400257, 1.54071, 0.4, -3.21394e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.04099, 31.4444, 0.400248, 1.54068, 0.4, -3.21673e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.04199, 31.4438, 0.400239, 1.54065, 0.4, -3.21943e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.04299, 31.4432, 0.40023, 1.54062, 0.4, -3.22202e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.04399, 31.4426, 0.400222, 1.5406, 0.4, -3.2245e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.04499, 31.442, 0.400213, 1.54057, 0.4, -3.22689e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.04599, 31.4415, 0.400204, 1.54054, 0.4, -3.22917e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.04699, 31.4409, 0.400195, 1.54051, 0.4, -3.23135e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.04799, 31.4403, 0.400186, 1.54049, 0.4, -3.23343e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.04899, 31.4397, 0.400178, 1.54046, 0.4, -3.2354e-05, 1.02166, 1.00491, 1.0086, 1.00674
3.04999, 31.4391, 0.400169, 1.54043, 0.4, -3.23727e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05099, 31.4385, 0.40016, 1.5404, 0.4, -3.23904e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05199, 31.438, 0.400151, 1.54037, 0.4, -3.2407e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05299, 31.4374, 0.400142, 1.54035, 0.4, -3.24227e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05399, 31.4368, 0.400134, 1.54032, 0.4, -3.24373e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05499, 31.4362, 0.400125, 1.54029, 0.4, -3.24508e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05599, 31.4356, 0.400116, 1.54026, 0.4, -3.24634e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05699, 31.435, 0.400107, 1.54024, 0.4, -3.24749e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05799, 31.4345, 0.400099, 1.54021, 0.4, -3.24854e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05899, 31.4339, 0.40009, 1.54018, 0.4, -3.24949e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.05999, 31.4333, 0.400081, 1.54015, 0.4, -3.25033e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06099, 31.4327, 0.400072, 1.54013, 0.4, -3.25107e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06199, 31.4321, 0.400063, 1.5401, 0.4, -3.25171e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06299, 31.4315, 0.400055, 1.54007, 0.4, -3.25225e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06399, 31.431, 0.400046, 1.54004, 0.4, -3.25269e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06499, 31.4304, 0.400037, 1.54002, 0.4, -3.25302e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06599, 31.4298, 0.400029, 1.53999, 0.4, -3.25326e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06699, 31.4292, 0.40002, 1.53996, 0.4, -3.25339e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06799, 31.4286, 0.400011, 1.53994, 0.4, -3.25342e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06899, 31.428, 0.400003, 1.53991, 0.4, -3.25335e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.06999, 31.4275, 0.399994, 1.53988, 0.4, -3.25318e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.07099, 31.4269, 0.399985, 1.53985, 0.4, -3.25291e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.07199, 31.4263, 0.399977, 1.53983, 0.4, -3.25253e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.07299, 31.4257, 0.399968, 1.5398, 0.4, -3.25206e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.07399, 31.4251, 0.399959, 1.53977, 0.4, -3.25148e-05, 1.02166, 1.0049, 1.0086, 1.00674
3.07499, 31.4245, 0.399951, 1.53975, 0.4, -3.25081e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.07599, 31.4239, 0.399942, 1.53972, 0.4, -3.25003e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.07699, 31.4234, 0.399933, 1.53969, 0.4, -3.24915e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.07799, 31.4228, 0.399925, 1.53967, 0.4, -3.24817e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.07899, 31.4222, 0.399916, 1.53964, 0.4, -3.24709e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.07999, 31.4216, 0.399908, 1.53961, 0.4, -3.2459e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08099, 31.421, 0.399899, 1.53959, 0.4, -3.24462e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08199, 31.4204, 0.39989, 1.53956, 0.4, -3.24324e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08299, 31.4199, 0.399882, 1.53953, 0.4, -3.24176e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08399, 31.4193, 0.399873, 1.53951, 0.4, -3.24017e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08499, 31.4187, 0.399864, 1.53948, 0.4, -3.23849e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08599, 31.4181, 0.399856, 1.53945, 0.4, -3.2367e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08699, 31.4175, 0.399847, 1.53943, 0.4, -3.23481e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08799, 31.4169, 0.399839, 1.5394, 0.4, -3.23283e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08899, 31.4164, 0.39983, 1.53937, 0.4, -3.23074e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.08999, 31.4158, 0.399821, 1.53935, 0.4, -3.22855e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09099, 31.4152, 0.399813, 1.53932, 0.4, -3.22626e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09199, 31.4146, 0.399804, 1.53929, 0.4, -3.22388e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09299, 31.414, 0.399796, 1.53927, 0.4, -3.22139e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09399, 31.4135, 0.399787, 1.53924, 0.4, -3.21881e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09499, 31.4129, 0.399779, 1.53921, 0.4, -3.21612e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09599, 31.4123, 0.39977, 1.53919, 0.4, -3.21334e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09699, 31.4117, 0.399762, 1.53916, 0.4, -3.21045e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09799, 31.4111, 0.399754, 1.53913, 0.4, -3.20747e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09899, 31.4106, 0.399745, 1.53911, 0.4, -3.2044e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.09999, 31.41, 0.399737, 1.53908, 0.4, -3.20122e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10099, 31.4094, 0.399728, 1.53905, 0.4, -3.19794e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10199, 31.4088, 0.39972, 1.53903, 0.4, -3.19457e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10299, 31.4083, 0.399712, 1.539, 0.4, -3.1911e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10399, 31.4077, 0.399703, 1.53898, 0.4, -3.18754e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10499, 31.4071, 0.399695, 1.53895, 0.4, -3.18387e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10599, 31.4065, 0.399687, 1.53892, 0.4, -3.18011e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10699, 31.406, 0.399678, 1.5389, 0.4, -3.17625e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10799, 31.4054, 0.39967, 1.53887, 0.4, -3.17229e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10899, 31.4048, 0.399662, 1.53884, 0.4, -3.16825e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.10999, 31.4043, 0.399654, 1.53882, 0.4, -3.1641e-05, 1.02165, 1.0049, 1.0086, 1.00674
3.11099, 31.4037, 0.399645, 1.53879, 0.4, -3.15986e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11199, 31.4031, 0.399637, 1.53877, 0.4, -3.15552e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11299, 31.4026, 0.399629, 1.53874, 0.4, -3.15109e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11399, 31.402, 0.399621, 1.53871, 0.4, -3.14656e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11499, 31.4014, 0.399613, 1.53869, 0.4, -3.14193e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11599, 31.4009, 0.399605, 1.53866, 0.4, -3.13722e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11699, 31.4003, 0.399597, 1.53864, 0.4, -3.1324e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11799, 31.3997, 0.399589, 1.53861, 0.4, -3.1275e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11899, 31.3992, 0.399581, 1.53859, 0.4, -3.1225e-05, 1.02165, 1.0049, 1.0086, 1.00673
3.11999, 31.3986, 0.399573, 1.53856, 0.4, -3.1174e-05, 1.02165, 1.0049, 1.00859, 1.00673
3.12099, 31.398, 0.399565, 1.53853, 0.4, -3.11222e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12199, 31.3975, 0.399557, 1.53851, 0.4, -3.10694e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12299, 31.3969, 0.399549, 1.53848, 0.4, -3.10157e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12399, 31.3964, 0.399541, 1.53846, 0.4, -3.0961e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12499, 31.3958, 0.399533, 1.53843, 0.4, -3.09055e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12599, 31.3953, 0.399525, 1.53841, 0.4, -3.0849e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12699, 31.3947, 0.399517, 1.53838, 0.4, -3.07916e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12799, 31.3941, 0.399509, 1.53836, 0.4, -3.07334e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12899, 31.3936, 0.399502, 1.53833, 0.4, -3.06741e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.12999, 31.393, 0.399494, 1.53831, 0.4, -3.0614e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13099, 31.3925, 0.399486, 1.53828, 0.4, -3.0553e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13199, 31.3919, 0.399478, 1.53826, 0.4, -3.04911e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13299, 31.3914, 0.399471, 1.53823, 0.4, -3.04283e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13399, 31.3909, 0.399463, 1.53821, 0.4, -3.03646e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13499, 31.3903, 0.399455, 1.53818, 0.4, -3.03e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13599, 31.3898, 0.399448, 1.53816, 0.4, -3.02346e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13699, 31.3892, 0.39944, 1.53813, 0.4, -3.01682e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13799, 31.3887, 0.399433, 1.53811, 0.4, -3.01009e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13899, 31.3881, 0.399425, 1.53808, 0.4, -3.00328e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.13999, 31.3876, 0.399418, 1.53806, 0.4, -2.99638e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14099, 31.3871, 0.39941, 1.53803, 0.4, -2.9894e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14199, 31.3865, 0.399403, 1.53801, 0.4, -2.98233e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14299, 31.386, 0.399395, 1.53798, 0.4, -2.97516e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14399, 31.3854, 0.399388, 1.53796, 0.4, -2.96792e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14499, 31.3849, 0.399381, 1.53793, 0.4, -2.96059e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14599, 31.3844, 0.399374, 1.53791, 0.4, -2.95318e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14699, 31.3838, 0.399366, 1.53788, 0.4, -2.94568e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14799, 31.3833, 0.399359, 1.53786, 0.4, -2.9381e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14899, 31.3828, 0.399352, 1.53783, 0.4, -2.93043e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.14999, 31.3823, 0.399345, 1.53781, 0.4, -2.92268e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.15099, 31.3817, 0.399337, 1.53778, 0.4, -2.91484e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.15199, 31.3812, 0.39933, 1.53776, 0.4, -2.90692e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.15299, 31.3807, 0.399323, 1.53773, 0.4, -2.89892e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.15399, 31.3802, 0.399316, 1.53771, 0.4, -2.89084e-05, 1.02164, 1.0049, 1.00859, 1.00673
3.15499, 31.3797, 0.399309, 1.53769, 0.4, -2.88267e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.15599, 31.3791, 0.399302, 1.53766, 0.4, -2.87442e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.15699, 31.3786, 0.399295, 1.53764, 0.4, -2.86609e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.15799, 31.3781, 0.399288, 1.53761, 0.4, -2.85768e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.15899, 31.3776, 0.399281, 1.53759, 0.4, -2.84919e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.15999, 31.3771, 0.399274, 1.53756, 0.4, -2.84062e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.16099, 31.3766, 0.399267, 1.53754, 0.4, -2.83197e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.16199, 31.3761, 0.399261, 1.53751, 0.4, -2.82323e-05, 1.02163, 1.0049, 1.00859, 1.00673
3.16299, 31.3755, 0.399254, 1.53749, 0.4, -2.81442e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.16399, 31.375, 0.399247, 1.53747, 0.4, -2.80554e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.16499, 31.3745, 0.39924, 1.53744, 0.4, -2.79657e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.16599, 31.374, 0.399234, 1.53742, 0.4, -2.78752e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.16699, 31.3735, 0.399227, 1.53739, 0.4, -2.7784e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.16799, 31.373, 0.39922, 1.53737, 0.4, -2.7692e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.16899, 31.3725, 0.399214, 1.53735, 0.4, -2.75992e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.16999, 31.372, 0.399207, 1.53732, 0.4, -2.75057e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17099, 31.3716, 0.399201, 1.5373, 0.4, -2.74115e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17199, 31.3711, 0.399194, 1.53728, 0.4, -2.73164e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17299, 31.3706, 0.399188, 1.53725, 0.4, -2.72207e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17399, 31.3701, 0.399182, 1.53723, 0.4, -2.71242e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17499, 31.3696, 0.399175, 1.53721, 0.4, -2.70269e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17599, 31.3691, 0.399169, 1.53718, 0.4, -2.69289e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17699, 31.3686, 0.399163, 1.53716, 0.4, -2.68302e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17798, 31.3681, 0.399156, 1.53714, 0.4, -2.67308e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17898, 31.3677, 0.39915, 1.53711, 0.4, -2.66306e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.17998, 31.3672, 0.399144, 1.53709, 0.4, -2.65298e-05, 1.02163, 1.00489, 1.00859, 1.00673
3.18098, 31.3667, 0.399138, 1.53707, 0.4, -2.64282e-05, 1.02162, 1.00489, 1.00859, 1.00673
3.18198, 31.3662, 0.399132, 1.53704, 0.4, -2.63259e-05, 1.02162, 1.00489, 1.00859, 1.00673
3.18298, 31.3658, 0.399126, 1.53702, 0.4, -2.62229e-05, 1.02162, 1.00489, 1.00859, 1.00673
3.18398, 31.3653, 0.39912, 1.537, 0.4, -2.61192e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.18498, 31.3648, 0.399114, 1.53697, 0.4, -2.60148e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.18598, 31.3644, 0.399108, 1.53695, 0.4, -2.59097e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.18698, 31.3639, 0.399102, 1.53693, 0.4, -2.58039e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.18798, 31.3634, 0.399096, 1.5369, 0.4, -2.56975e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.18898, 31.363, 0.39909, 1.53688, 0.4, -2.55904e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.18998, 31.3625, 0.399085, 1.53686, 0.4, -2.54826e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19098, 31.362, 0.399079, 1.53684, 0.4, -2.53741e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19198, 31.3616, 0.399073, 1.53681, 0.4, -2.5265e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19298, 31.3611, 0.399067, 1.53679, 0.4, -2.51552e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19398, 31.3607, 0.399062, 1.53677, 0.4, -2.50448e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19498, 31.3602, 0.399056, 1.53674, 0.4, -2.49337e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19598, 31.3598, 0.399051, 1.53672, 0.4, -2.4822e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19698, 31.3593, 0.399045, 1.5367, 0.4, -2.47096e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19798, 31.3589, 0.39904, 1.53668, 0.4, -2.45966e-05, 1.02162, 1.00489, 1.00859, 1.00672
3.19898, 31.3585, 0.399034, 1.53665, 0.4, -2.44829e-05, 1.02162, 1.00489, 1.00858, 1.00672
3.19998, 31.358, 0.399029, 1.53663, 0.4, -2.43687e-05, 1.02162, 1.00489, 1.00858, 1.00672
3.20098, 31.3576, 0.399024, 1.53661, 0.4, -2.42537e-05, 1.02162, 1.00489, 1.00858, 1.00672
3.20198, 31.3571, 0.399018, 1.53659, 0.4, -2.41382e-05, 1.02162, 1.00489, 1.00858, 1.00672
3.20298, 31.3567, 0.399013, 1.53656, 0.4, -2.40221e-05, 1.02161, 1.00489, 1.00858, 1.00672
3.20398, 31.3563, 0.399008, 1.53654, 0.4, -2.39053e-05, 1.02161, 1.00489, 1.00858, 1.00672
3.20498, 31.3558, 0.399003, 1.53652, 0.4, -2.3788e-05, 1.02161, 1.00489, 1.00858, 1.00672
3.20598, 31.3554, 0.398998, 1.5365, 0.4, -2.36701e-05, 1.02161, 1.00489, 1.00858, 1.00672
3.20698, 31.355, 0.398992, 1.53647, 0.4, -2.35516e-05, 1.02161, 1.00489, 1.00858, 1.00672
3.20798, 31.3546, 0.398987, 1.53645, 0.4, -2.34325e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.20898, 31.3542, 0.398982, 1.53643, 0.4, -2.33128e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.20998, 31.3537, 0.398977, 1.53641, 0.4, -2.31925e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21098, 31.3533, 0.398972, 1.53639, 0.4, -2.30717e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21198, 31.3529, 0.398968, 1.53636, 0.4, -2.29502e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21298, 31.3525, 0.398963, 1.53634, 0.4, -2.28283e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21398, 31.3521, 0.398958, 1.53632, 0.4, -2.27057e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21498, 31.3517, 0.398953, 1.5363, 0.4, -2.25827e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21598, 31.3513, 0.398948, 1.53628, 0.4, -2.2459e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21698, 31.3509, 0.398944, 1.53626, 0.4, -2.23348e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21798, 31.3505, 0.398939, 1.53623, 0.4, -2.22101e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21898, 31.3501, 0.398935, 1.53621, 0.4, -2.20849e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.21998, 31.3497, 0.39893, 1.53619, 0.4, -2.19591e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.22098, 31.3493, 0.398926, 1.53617, 0.4, -2.18329e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.22198, 31.3489, 0.398921, 1.53615, 0.4, -2.17061e-05, 1.02161, 1.00488, 1.00858, 1.00672
3.22298, 31.3485, 0.398917, 1.53613, 0.4, -2.15787e-05, 1.0216, 1.00488, 1.00858, 1.00672
3.22398, 31.3481, 0.398912, 1.53611, 0.4, -2.1451e-05, 1.0216, 1.00488, 1.00858, 1.00672
3.22498, 31.3477, 0.398908, 1.53608, 0.4, -2.13226e-05, 1.0216, 1.00488, 1.00858, 1.00672
3.22598, 31.3473, 0.398904, 1.53606, 0.4, -2.11938e-05, 1.0216, 1.00488, 1.00858, 1.00672
3.22698, 31.347, 0.3989, 1.53604, 0.4, -2.10645e-05, 1.0216, 1.00488, 1.00858, 1.00672
3.22798, 31.3466, 0.398896, 1.53602, 0.4, -2.09348e-05, 1.0216, 1.00488, 1.00858, 1.00672
3.22898, 31.3462, 0.398891, 1.536, 0.4, -2.08045e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.22998, 31.3458, 0.398887, 1.53598, 0.4, -2.06738e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23098, 31.3455, 0.398883, 1.53596, 0.4, -2.05426e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23198, 31.3451, 0.398879, 1.53594, 0.4, -2.0411e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23298, 31.3447, 0.398875, 1.53592, 0.4, -2.02789e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23398, 31.3444, 0.398872, 1.53589, 0.4, -2.01463e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23498, 31.344, 0.398868, 1.53587, 0.4, -2.00133e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23598, 31.3436, 0.398864, 1.53585, 0.4, -1.98799e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23698, 31.3433, 0.39886, 1.53583, 0.4, -1.9746e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23798, 31.3429, 0.398856, 1.53581, 0.4, -1.96117e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23898, 31.3426, 0.398853, 1.53579, 0.4, -1.9477e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.23998, 31.3422, 0.398849, 1.53577, 0.4, -1.93419e-05, 1.0216, 1.00488, 1.00858, 1.00671
3.24098, 31.3419, 0.398846, 1.53575, 0.4, -1.92063e-05, 1.02159, 1.00488, 1.00858, 1.00671
3.24198, 31.3415, 0.398842, 1.53573, 0.4, -1.90704e-05, 1.02159, 1.00487, 1.00858, 1.00671
3.24298, 31.3412, 0.398839, 1.53571, 0.4, -1.8934e-05, 1.02159, 1.00487, 1.00858, 1.00671
3.24398, 31.3409, 0.398835, 1.53569, 0.4, -1.87972e-05, 1.02159, 1.00487, 1.00858, 1.00671
3.24498, 31.3405, 0.398832, 1.53567, 0.4, -1.86601e-05, 1.02159, 1.00487, 1.00858, 1.00671
3.24598, 31.3402, 0.398828, 1.53565, 0.4, -1.85225e-05, 1.02159, 1.00487, 1.00858, 1.00671
3.24698, 31.3399, 0.398825, 1.53563, 0.4, -1.83846e-05, 1.02159, 1.00487, 1.00858, 1.00671
3.24798, 31.3395, 0.398822, 1.53561, 0.4, -1.82463e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.24898, 31.3392, 0.398819, 1.53559, 0.4, -1.81076e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.24998, 31.3389, 0.398815, 1.53557, 0.4, -1.79686e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.25098, 31.3386, 0.398812, 1.53555, 0.4, -1.78292e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.25198, 31.3382, 0.398809, 1.53553, 0.4, -1.76894e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.25298, 31.3379, 0.398806, 1.53551, 0.4, -1.75493e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.25398, 31.3376, 0.398803, 1.53549, 0.4, -1.74089e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.25498, 31.3373, 0.3988, 1.53547, 0.4, -1.72681e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.25598, 31.337, 0.398798, 1.53545, 0.4, -1.7127e-05, 1.02159, 1.00487, 1.00857, 1.00671
3.25698, 31.3367, 0.398795, 1.53543, 0.4, -1.69855e-05, 1.02158, 1.00487, 1.00857, 1.00671
3.25798, 31.3364, 0.398792, 1.53541, 0.4, -1.68438e-05, 1.02158, 1.00487, 1.00857, 1.00671
3.25898, 31.3361, 0.398789, 1.53539, 0.4, -1.67017e-05, 1.02158, 1.00487, 1.00857, 1.00671
3.25998, 31.3358, 0.398786, 1.53537, 0.4, -1.65593e-05, 1.02158, 1.00487, 1.00857, 1.00671
3.26098, 31.3355, 0.398784, 1.53535, 0.4, -1.64166e-05, 1.02158, 1.00487, 1.00857, 1.00671
3.26198, 31.3352, 0.398781, 1.53533, 0.4, -1.62736e-05, 1.02158, 1.00487, 1.00857, 1.00671
3.26298, 31.3349, 0.398779, 1.53531, 0.4, -1.61303e-05, 1.02158, 1.00487, 1.00857, 1.00671
3.26398, 31.3346, 0.398776, 1.53529, 0.4, -1.59867e-05, 1.02158, 1.00487, 1.00857, 1.0067
3.26498, 31.3343, 0.398774, 1.53527, 0.4, -1.58428e-05, 1.02158, 1.00487, 1.00857, 1.0067
3.26598, 31.334, 0.398771, 1.53525, 0.4, -1.56987e-05, 1.02158, 1.00487, 1.00857, 1.0067
3.26698, 31.3337, 0.398769, 1.53523, 0.4, -1.55543e-05, 1.02158, 1.00487, 1.00857, 1.0067
3.26798, 31.3335, 0.398767, 1.53521, 0.4, -1.54096e-05, 1.02158, 1.00487, 1.00857, 1.0067
3.26898, 31.3332, 0.398764, 1.53519, 0.4, -1.52647e-05, 1.02158, 1.00487, 1.00857, 1.0067
3.26998, 31.3329, 0.398762, 1.53517, 0.4, -1.51195e-05, 1.02158, 1.00486, 1.00857, 1.0067
3.27098, 31.3326, 0.39876, 1.53516, 0.4, -1.4974e-05, 1.02158, 1.00486, 1.00857, 1.0067
3.27198, 31.3324, 0.398758, 1.53514, 0.4, -1.48284e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27298, 31.3321, 0.398756, 1.53512, 0.4, -1.46824e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27398, 31.3318, 0.398754, 1.5351, 0.4, -1.45363e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27498, 31.3316, 0.398752, 1.53508, 0.4, -1.43899e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27598, 31.3313, 0.39875, 1.53506, 0.4, -1.42434e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27698, 31.3311, 0.398748, 1.53504, 0.4, -1.40966e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27798, 31.3308, 0.398746, 1.53502, 0.4, -1.39496e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27898, 31.3306, 0.398745, 1.53501, 0.4, -1.38024e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.27998, 31.3303, 0.398743, 1.53499, 0.4, -1.36549e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.28098, 31.3301, 0.398741, 1.53497, 0.4, -1.35073e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.28198, 31.3298, 0.39874, 1.53495, 0.4, -1.33596e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.28298, 31.3296, 0.398738, 1.53493, 0.4, -1.32116e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.28398, 31.3294, 0.398737, 1.53491, 0.4, -1.30635e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.28498, 31.3291, 0.398735, 1.53489, 0.4, -1.29152e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.28598, 31.3289, 0.398734, 1.53488, 0.4, -1.27667e-05, 1.02157, 1.00486, 1.00857, 1.0067
3.28698, 31.3287, 0.398732, 1.53486, 0.4, -1.26181e-05, 1.02156, 1.00486, 1.00856, 1.0067
3.28798, 31.3284, 0.398731, 1.53484, 0.4, -1.24693e-05, 1.02156, 1.00486, 1.00856, 1.0067
3.28898, 31.3282, 0.39873, 1.53482, 0.4, -1.23204e-05, 1.02156, 1.00486, 1.00856, 1.0067
3.28998, 31.328, 0.398728, 1.5348, 0.4, -1.21713e-05, 1.02156, 1.00486, 1.00856, 1.0067
3.29098, 31.3278, 0.398727, 1.53478, 0.4, -1.20221e-05, 1.02156, 1.00486, 1.00856, 1.0067
3.29198, 31.3276, 0.398726, 1.53477, 0.4, -1.18728e-05, 1.02156, 1.00486, 1.00856, 1.0067
3.29298, 31.3273, 0.398725, 1.53475, 0.4, -1.17234e-05, 1.02156, 1.00486, 1.00856, 1.0067
3.29398, 31.3271, 0.398724, 1.53473, 0.4, -1.15738e-05, 1.02156, 1.00486, 1.00856, 1.00669
3.29498, 31.3269, 0.398723, 1.53471, 0.4, -1.14242e-05, 1.02156, 1.00485, 1.00856, 1.00669
3.29598, 31.3267, 0.398722, 1.53469, 0.4, -1.12744e-05, 1.02156, 1.00485, 1.00856, 1.00669
3.29698, 31.3265, 0.398721, 1.53468, 0.4, -1.11245e-05, 1.02156, 1.00485, 1.00856, 1.00669
3.29798, 31.3263, 0.39872, 1.53466, 0.4, -1.09745e-05, 1.02156, 1.00485, 1.00856, 1.00669
3.29898, 31.3261, 0.39872, 1.53464, 0.4, -1.08245e-05, 1.02156, 1.00485, 1.00856, 1.00669
3.29998, 31.3259, 0.398719, 1.53462, 0.4, -1.06743e-05, 1.02156, 1.00485, 1.00856, 1.00669
3.30098, 31.3257, 0.398718, 1.53461, 0.4, -1.05241e-05, 1.02155, 1.00485, 1.00856, 1.00669
3.30198, 31.3256, 0.398717, 1.53459, 0.4, -1.03738e-05, 1.02155, 1.00485, 1.00856, 1.00669
3.30298, 31.3254, 0.398717, 1.53457, 0.4, -1.02234e-05, 1.02155, 1.00485, 1.00856, 1.00669
3.30398, 31.3252, 0.398716, 1.53455, 0.4, -1.0073e-05, 1.02155, 1.00485, 1.00856, 1.00669
3.30498, 31.325, 0.398716, 1.53454, 0.4, -9.92252e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.30598, 31.3248, 0.398715, 1.53452, 0.4, -9.77198e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.30698, 31.3247, 0.398715, 1.5345, 0.4, -9.62139e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.30798, 31.3245, 0.398714, 1.53449, 0.4, -9.47075e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.30898, 31.3243, 0.398714, 1.53447, 0.4, -9.32007e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.30998, 31.3242, 0.398714, 1.53445, 0.4, -9.16938e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.31098, 31.324, 0.398713, 1.53443, 0.4, -9.01865e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.31198, 31.3238, 0.398713, 1.53442, 0.4, -8.86791e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.31298, 31.3237, 0.398713, 1.5344, 0.4, -8.71716e-06, 1.02155, 1.00485, 1.00856, 1.00669
3.31398, 31.3235, 0.398713, 1.53438, 0.4, -8.5664e-06, 1.02154, 1.00485, 1.00856, 1.00669
3.31498, 31.3234, 0.398713, 1.53437, 0.4, -8.41562e-06, 1.02154, 1.00485, 1.00856, 1.00669
3.31597, 31.3232, 0.398713, 1.53435, 0.4, -8.26487e-06, 1.02154, 1.00485, 1.00856, 1.00669
3.31697, 31.3231, 0.398713, 1.53433, 0.4, -8.1141e-06, 1.02154, 1.00484, 1.00856, 1.00669
3.31797, 31.3229, 0.398713, 1.53432, 0.4, -7.9634e-06, 1.02154, 1.00484, 1.00856, 1.00669
3.31897, 31.3228, 0.398713, 1.5343, 0.4, -7.81267e-06, 1.02154, 1.00484, 1.00856, 1.00669
3.31997, 31.3226, 0.398713, 1.53428, 0.4, -7.66197e-06, 1.02154, 1.00484, 1.00856, 1.00669
3.32097, 31.3225, 0.398714, 1.53427, 0.4, -7.51131e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.32197, 31.3224, 0.398714, 1.53425, 0.4, -7.36069e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.32297, 31.3222, 0.398714, 1.53423, 0.4, -7.2101e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.32397, 31.3221, 0.398714, 1.53422, 0.4, -7.05955e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.32497, 31.322, 0.398715, 1.5342, 0.4, -6.90907e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.32597, 31.3219, 0.398715, 1.53419, 0.4, -6.75864e-06, 1.02154, 1.00484, 1.00855, 1.00668
3.32697, 31.3217, 0.398716, 1.53417, 0.4, -6.6083e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.32797, 31.3216, 0.398716, 1.53415, 0.4, -6.45802e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.32897, 31.3215, 0.398717, 1.53414, 0.4, -6.30779e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.32997, 31.3214, 0.398718, 1.53412, 0.4, -6.15764e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33097, 31.3213, 0.398718, 1.5341, 0.4, -6.00762e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33197, 31.3212, 0.398719, 1.53409, 0.4, -5.85767e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33297, 31.3211, 0.39872, 1.53407, 0.4, -5.70781e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33397, 31.321, 0.398721, 1.53406, 0.4, -5.55806e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33497, 31.3209, 0.398722, 1.53404, 0.4, -5.40843e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33597, 31.3208, 0.398723, 1.53402, 0.4, -5.25888e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33697, 31.3207, 0.398724, 1.53401, 0.4, -5.10946e-06, 1.02153, 1.00484, 1.00855, 1.00668
3.33797, 31.3206, 0.398725, 1.53399, 0.4, -4.96016e-06, 1.02153, 1.00483, 1.00855, 1.00668
3.33897, 31.3205, 0.398726, 1.53398, 0.4, -4.81101e-06, 1.02153, 1.00483, 1.00855, 1.00668
3.33997, 31.3204, 0.398727, 1.53396, 0.4, -4.66198e-06, 1.02152, 1.00483, 1.00855, 1.00668
3.34097, 31.3203, 0.398728, 1.53395, 0.4, -4.51311e-06, 1.02152, 1.00483, 1.00855, 1.00668
3.34197, 31.3203, 0.398729, 1.53393, 0.4, -4.36437e-06, 1.02152, 1.00483, 1.00855, 1.00668
3.34297, 31.3202, 0.39873, 1.53391, 0.4, -4.21576e-06, 1.02152, 1.00483, 1.00855, 1.00668
3.34397, 31.3201, 0.398732, 1.5339, 0.4, -4.06733e-06, 1.02152, 1.00483, 1.00855, 1.00668
3.34497, 31.32, 0.398733, 1.53388, 0.4, -3.91907e-06, 1.02152, 1.00483, 1.00855, 1.00668
3.34597, 31.32, 0.398735, 1.53387, 0.4, -3.77095e-06, 1.02152, 1.00483, 1.00855, 1.00667
3.34697, 31.3199, 0.398736, 1.53385, 0.4, -3.62303e-06, 1.02152, 1.00483, 1.00855, 1.00667
3.34797, 31.3198, 0.398737, 1.53384, 0.4, -3.47525e-06, 1.02152, 1.00483, 1.00855, 1.00667
3.34897, 31.3198, 0.398739, 1.53382, 0.4, -3.32767e-06, 1.02152, 1.00483, 1.00855, 1.00667
3.34997, 31.3197, 0.398741, 1.53381, 0.4, -3.18028e-06, 1.02152, 1.00483, 1.00855, 1.00667
3.35097, 31.3197, 0.398742, 1.53379, 0.4, -3.03309e-06, 1.02152, 1.00483, 1.00855, 1.00667
3.35197, 31.3196, 0.398744, 1.53378, 0.4, -2.88609e-06, 1.02151, 1.00483, 1.00854, 1.00667
3.35297, 31.3195, 0.398745, 1.53376, 0.4, -2.7393e-06, 1.02151, 1.00483, 1.00854, 1.00667
3.35397, 31.3195, 0.398747, 1.53375, 0.4, -2.5927e-06, 1.02151, 1.00483, 1.00854, 1.00667
3.35497, 31.3195, 0.398749, 1.53373, 0.4, -2.44634e-06, 1.02151, 1.00483, 1.00854, 1.00667
3.35597, 31.3194, 0.398751, 1.53372, 0.4, -2.30017e-06, 1.02151, 1.00483, 1.00854, 1.00667
3.35697, 31.3194, 0.398753, 1.5337, 0.4, -2.15424e-06, 1.02151, 1.00483, 1.00854, 1.00667
3.35797, 31.3193, 0.398755, 1.53369, 0.4, -2.00853e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.35897, 31.3193, 0.398757, 1.53367, 0.4, -1.86306e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.35997, 31.3193, 0.398758, 1.53366, 0.4, -1.71781e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.36097, 31.3192, 0.39876, 1.53364, 0.4, -1.57281e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.36197, 31.3192, 0.398763, 1.53363, 0.4, -1.42805e-06, 1.02151, 1.00482, 1.00854, 1.00667
3.36297, 31.3192, 0.398765, 1.53362, 0.4, -1.28358e-06, 1.0215, 1.00482, 1.00854, 1.00667
3.36397, 31.3192, 0.398767, 1.5336, 0.4, -1.13931e-06, 1.0215, 1.00482, 1.00854, 1.00667
3.36497, 31.3191, 0.398769, 1.53359, 0.4, -9.95354e-07, 1.0215, 1.00482, 1.00854, 1.00667
3.36597, 31.3191, 0.398771, 1.53357, 0.4, -8.51625e-07, 1.0215, 1.00482, 1.00854, 1.00667
3.36697, 31.3191, 0.398774, 1.53356, 0.4, -7.08175e-07, 1.0215, 1.00482, 1.00854, 1.00667
3.36797, 31.3191, 0.398776, 1.53354, 0.4, -5.65014e-07, 1.0215, 1.00482, 1.00854, 1.00667
3.36897, 31.3191, 0.398778, 1.53353, 0.4, -4.22115e-07, 1.0215, 1.00482, 1.00854, 1.00666
3.36997, 31.3191, 0.398781, 1.53352, 0.4, -2.79514e-07, 1.0215, 1.00482, 1.00854, 1.00666
3.37097, 31.3191, 0.398783, 1.5335, 0.4, -1.37198e-07, 1.0215, 1.00482, 1.00854, 1.00666
3.37197, 31.3191, 0.398786, 1.53349, 0.4, 4.83308e-09, 1.0215, 1.00482, 1.00854, 1.00666
3.37297, 31.3191, 0.398788, 1.53347, 0.4, 1.46542e-07, 1.0215, 1.00482, 1.00854, 1.00666
3.37397, 31.3191, 0.398791, 1.53346, 0.4, 2.87967e-07, 1.0215, 1.00482, 1.00854, 1.00666
3.37497, 31.3191, 0.398793, 1.53345, 0.4, 4.29084e-07, 1.02149, 1.00482, 1.00854, 1.00666
3.37597, 31.3191, 0.398796, 1.53343, 0.4, 5.69862e-07, 1.02149, 1.00482, 1.00854, 1.00666
3.37697, 31.3191, 0.398799, 1.53342, 0.4, 7.10339e-07, 1.02149, 1.00481, 1.00854, 1.00666
3.37797, 31.3191, 0.398801, 1.5334, 0.4, 8.50469e-07, 1.02149, 1.00481, 1.00854, 1.00666
3.37897, 31.3191, 0.398804, 1.53339, 0.4, 9.90306e-07, 1.02149, 1.00481, 1.00854, 1.00666
3.37997, 31.3192, 0.398807, 1.53338, 0.4, 1.12978e-06, 1.02149, 1.00481, 1.00854, 1.00666
3.38097, 31.3192, 0.39881, 1.53336, 0.4, 1.26894e-06, 1.02149, 1.00481, 1.00853, 1.00666
3.38197, 31.3192, 0.398813, 1.53335, 0.4, 1.40773e-06, 1.02149, 1.00481, 1.00853, 1.00666
3.38297, 31.3192, 0.398816, 1.53334, 0.4, 1.5462e-06, 1.02149, 1.00481, 1.00853, 1.00666
3.38397, 31.3193, 0.398819, 1.53332, 0.4, 1.68432e-06, 1.02149, 1.00481, 1.00853, 1.00666
3.38497, 31.3193, 0.398822, 1.53331, 0.4, 1.82211e-06, 1.02149, 1.00481, 1.00853, 1.00666
3.38597, 31.3193, 0.398825, 1.5333, 0.4, 1.95952e-06, 1.02148, 1.00481, 1.00853, 1.00666
3.38697, 31.3194, 0.398828, 1.53328, 0.4, 2.09655e-06, 1.02148, 1.00481, 1.00853, 1.00666
3.38797, 31.3194, 0.398831, 1.53327, 0.4, 2.23323e-06, 1.02148, 1.00481, 1.00853, 1.00666
3.38897, 31.3195, 0.398834, 1.53325, 0.4, 2.36951e-06, 1.02148, 1.00481, 1.00853, 1.00666
3.38997, 31.3195, 0.398837, 1.53324, 0.4, 2.50543e-06, 1.02148, 1.00481, 1.00853, 1.00666
3.39097, 31.3195, 0.39884, 1.53323, 0.4, 2.64099e-06, 1.02148, 1.00481, 1.00853, 1.00665
3.39197, 31.3196, 0.398844, 1.53322, 0.4, 2.77614e-06, 1.02148, 1.00481, 1.00853, 1.00665
3.39297, 31.3196, 0.398847, 1.5332, 0.4, 2.91089e-06, 1.02148, 1.00481, 1.00853, 1.00665
3.39397, 31.3197, 0.39885, 1.53319, 0.4, 3.04528e-06, 1.02148, 1.00481, 1.00853, 1.00665
3.39497, 31.3198, 0.398854, 1.53318, 0.4, 3.17923e-06, 1.02148, 1.0048, 1.00853, 1.00665
3.39597, 31.3198, 0.398857, 1.53316, 0.4, 3.31281e-06, 1.02148, 1.0048, 1.00853, 1.00665
3.39697, 31.3199, 0.398861, 1.53315, 0.4, 3.44597e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.39797, 31.3199, 0.398864, 1.53314, 0.4, 3.57873e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.39897, 31.32, 0.398868, 1.53312, 0.4, 3.71108e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.39997, 31.3201, 0.398871, 1.53311, 0.4, 3.84299e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.40097, 31.3201, 0.398875, 1.5331, 0.4, 3.97447e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.40197, 31.3202, 0.398878, 1.53308, 0.4, 4.10554e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.40297, 31.3203, 0.398882, 1.53307, 0.4, 4.23617e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.40397, 31.3204, 0.398886, 1.53306, 0.4, 4.36632e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.40497, 31.3204, 0.39889, 1.53305, 0.4, 4.49608e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.40597, 31.3205, 0.398893, 1.53303, 0.4, 4.62536e-06, 1.02147, 1.0048, 1.00853, 1.00665
3.40697, 31.3206, 0.398897, 1.53302, 0.4, 4.75421e-06, 1.02147, 1.0048, 1.00852, 1.00665
3.40797, 31.3207, 0.398901, 1.53301, 0.4, 4.88259e-06, 1.02146, 1.0048, 1.00852, 1.00665
3.40897, 31.3208, 0.398905, 1.533, 0.4, 5.01053e-06, 1.02146, 1.0048, 1.00852, 1.00665
3.40997, 31.3209, 0.398909, 1.53298, 0.4, 5.13799e-06, 1.02146, 1.0048, 1.00852, 1.00665
3.41097, 31.321, 0.398913, 1.53297, 0.4, 5.26499e-06, 1.02146, 1.0048, 1.00852, 1.00665
3.41197, 31.3211, 0.398917, 1.53296, 0.4, 5.39153e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.41297, 31.3212, 0.398921, 1.53295, 0.4, 5.51759e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.41397, 31.3213, 0.398925, 1.53293, 0.4, 5.64315e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.41497, 31.3214, 0.398929, 1.53292, 0.4, 5.76824e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.41597, 31.3215, 0.398933, 1.53291, 0.4, 5.89284e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.41697, 31.3216, 0.398937, 1.5329, 0.4, 6.01696e-06, 1.02146, 1.00479, 1.00852, 1.00664
3.41797, 31.3217, 0.398941, 1.53289, 0.4, 6.14058e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.41897, 31.3218, 0.398946, 1.53287, 0.4, 6.26371e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.41997, 31.3219, 0.39895, 1.53286, 0.4, 6.38632e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42097, 31.322, 0.398954, 1.53285, 0.4, 6.50843e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42197, 31.3221, 0.398959, 1.53284, 0.4, 6.63005e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42297, 31.3223, 0.398963, 1.53283, 0.4, 6.75115e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42397, 31.3224, 0.398967, 1.53281, 0.4, 6.87174e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42497, 31.3225, 0.398972, 1.5328, 0.4, 6.99178e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42597, 31.3226, 0.398976, 1.53279, 0.4, 7.1113e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42697, 31.3228, 0.398981, 1.53278, 0.4, 7.2303e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42797, 31.3229, 0.398985, 1.53277, 0.4, 7.34878e-06, 1.02145, 1.00479, 1.00852, 1.00664
3.42897, 31.323, 0.39899, 1.53276, 0.4, 7.46672e-06, 1.02144, 1.00478, 1.00852, 1.00664
3.42997, 31.3232, 0.398994, 1.53274, 0.4, 7.58412e-06, 1.02144, 1.00478, 1.00852, 1.00664
3.43097, 31.3233, 0.398999, 1.53273, 0.4, 7.70098e-06, 1.02144, 1.00478, 1.00852, 1.00664
3.43197, 31.3234, 0.399004, 1.53272, 0.4, 7.8173e-06, 1.02144, 1.00478, 1.00852, 1.00664
3.43297, 31.3236, 0.399008, 1.53271, 0.4, 7.93307e-06, 1.02144, 1.00478, 1.00852, 1.00663
3.43397, 31.3237, 0.399013, 1.5327, 0.4, 8.0483e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.43497, 31.3239, 0.399017, 1.53269, 0.4, 8.16296e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.43597, 31.324, 0.399022, 1.53268, 0.4, 8.2771e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.43697, 31.3242, 0.399027, 1.53267, 0.4, 8.39067e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.43797, 31.3243, 0.399032, 1.53265, 0.4, 8.50366e-06, 1.02144, 1.00478, 1.00851, 1.00663
3.43897, 31.3245, 0.399037, 1.53264, 0.4, 8.61609e-06, 1.02143, 1.00478, 1.00851, 1.00663
3.43997, 31.3246, 0.399041, 1.53263, 0.4, 8.72796e-06, 1.02143, 1.00478, 1.00851, 1.00663
3.44097, 31.3248, 0.399046, 1.53262, 0.4, 8.83926e-06, 1.02143, 1.00478, 1.00851, 1.00663
3.44197, 31.325, 0.399051, 1.53261, 0.4, 8.94995e-06, 1.02143, 1.00478, 1.00851, 1.00663
3.44297, 31.3251, 0.399056, 1.5326, 0.4, 9.06009e-06, 1.02143, 1.00478, 1.00851, 1.00663
3.44397, 31.3253, 0.399061, 1.53259, 0.4, 9.16962e-06, 1.02143, 1.00478, 1.00851, 1.00663
3.44497, 31.3254, 0.399066, 1.53258, 0.4, 9.27858e-06, 1.02143, 1.00478, 1.00851, 1.00663
3.44597, 31.3256, 0.399071, 1.53257, 0.4, 9.38696e-06, 1.02143, 1.00477, 1.00851, 1.00663
3.44697, 31.3258, 0.399076, 1.53256, 0.4, 9.49476e-06, 1.02143, 1.00477, 1.00851, 1.00663
3.44797, 31.326, 0.399081, 1.53255, 0.4, 9.60195e-06, 1.02143, 1.00477, 1.00851, 1.00663
3.44897, 31.3261, 0.399086, 1.53253, 0.4, 9.70854e-06, 1.02143, 1.00477, 1.00851, 1.00663
3.44997, 31.3263, 0.399091, 1.53252, 0.4, 9.81453e-06, 1.02142, 1.00477, 1.00851, 1.00663
3.45097, 31.3265, 0.399097, 1.53251, 0.4, 9.91992e-06, 1.02142, 1.00477, 1.00851, 1.00663
3.45197, 31.3267, 0.399102, 1.5325, 0.4, 1.00247e-05, 1.02142, 1.00477, 1.00851, 1.00662
3.45297, 31.3268, 0.399107, 1.53249, 0.4, 1.01289e-05, 1.02142, 1.00477, 1.00851, 1.00662
3.45396, 31.327, 0.399112, 1.53248, 0.4, 1.02325e-05, 1.02142, 1.00477, 1.00851, 1.00662
3.45496, 31.3272, 0.399117, 1.53247, 0.4, 1.03354e-05, 1.02142, 1.00477, 1.00851, 1.00662
3.45596, 31.3274, 0.399122, 1.53246, 0.4, 1.04377e-05, 1.02142, 1.00477, 1.00851, 1.00662
3.45696, 31.3276, 0.399128, 1.53245, 0.4, 1.05395e-05, 1.02142, 1.00477, 1.00851, 1.00662
3.45796, 31.3278, 0.399133, 1.53244, 0.4, 1.06405e-05, 1.02142, 1.00477, 1.00851, 1.00662
3.45896, 31.328, 0.399139, 1.53243, 0.4, 1.0741e-05, 1.02142, 1.00477, 1.0085, 1.00662
3.45996, 31.3282, 0.399144, 1.53242, 0.4, 1.08408e-05, 1.02141, 1.00477, 1.0085, 1.00662
3.46096, 31.3284, 0.399149, 1.53241, 0.4, 1.094e-05, 1.02141, 1.00477, 1.0085, 1.00662
3.46196, 31.3286, 0.399155, 1.5324, 0.4, 1.10386e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46296, 31.3288, 0.39916, 1.53239, 0.4, 1.11365e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46396, 31.329, 0.399166, 1.53238, 0.4, 1.12338e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46496, 31.3292, 0.399171, 1.53237, 0.4, 1.13305e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46596, 31.3294, 0.399176, 1.53236, 0.4, 1.14265e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46696, 31.3296, 0.399182, 1.53235, 0.4, 1.15218e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46796, 31.3298, 0.399188, 1.53234, 0.4, 1.16165e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46896, 31.33, 0.399193, 1.53233, 0.4, 1.17106e-05, 1.02141, 1.00476, 1.0085, 1.00662
3.46996, 31.3302, 0.399199, 1.53232, 0.4, 1.18039e-05, 1.0214, 1.00476, 1.0085, 1.00662
3.47096, 31.3304, 0.399204, 1.53231, 0.4, 1.18967e-05, 1.0214, 1.00476, 1.0085, 1.00662
3.47196, 31.3306, 0.39921, 1.5323, 0.4, 1.19888e-05, 1.0214, 1.00476, 1.0085, 1.00661
3.47296, 31.3309, 0.399216, 1.53229, 0.4, 1.20802e-05, 1.0214, 1.00476, 1.0085, 1.00661
3.47396, 31.3311, 0.399221, 1.53228, 0.4, 1.21709e-05, 1.0214, 1.00476, 1.0085, 1.00661
3.47496, 31.3313, 0.399227, 1.53227, 0.4, 1.2261e-05, 1.0214, 1.00476, 1.0085, 1.00661
3.47596, 31.3315, 0.399233, 1.53226, 0.4, 1.23504e-05, 1.0214, 1.00476, 1.0085, 1.00661
3.47696, 31.3317, 0.399238, 1.53225, 0.4, 1.24391e-05, 1.0214, 1.00476, 1.0085, 1.00661
3.47796, 31.332, 0.399244, 1.53224, 0.4, 1.25272e-05, 1.0214, 1.00475, 1.0085, 1.00661
3.47896, 31.3322, 0.39925, 1.53223, 0.4, 1.26146e-05, 1.0214, 1.00475, 1.0085, 1.00661
3.47996, 31.3324, 0.399256, 1.53222, 0.4, 1.27013e-05, 1.02139, 1.00475, 1.0085, 1.00661
3.48096, 31.3326, 0.399261, 1.53221, 0.4, 1.27873e-05, 1.02139, 1.00475, 1.0085, 1.00661
3.48196, 31.3329, 0.399267, 1.5322, 0.4, 1.28726e-05, 1.02139, 1.00475, 1.0085, 1.00661
3.48296, 31.3331, 0.399273, 1.53219, 0.4, 1.29573e-05, 1.02139, 1.00475, 1.00849, 1.00661
3.48396, 31.3333, 0.399279, 1.53218, 0.4, 1.30413e-05, 1.02139, 1.00475, 1.00849, 1.00661
3.48496, 31.3336, 0.399285, 1.53217, 0.4, 1.31246e-05, 1.02139, 1.00475, 1.00849, 1.00661
3.48596, 31.3338, 0.399291, 1.53216, 0.4, 1.32072e-05, 1.02139, 1.00475, 1.00849, 1.00661
3.48696, 31.3341, 0.399297, 1.53215, 0.4, 1.32891e-05, 1.02139, 1.00475, 1.00849, 1.00661
3.48796, 31.3343, 0.399302, 1.53214, 0.4, 1.33703e-05, 1.02139, 1.00475, 1.00849, 1.00661
3.48896, 31.3345, 0.399308, 1.53213, 0.4, 1.34508e-05, 1.02139, 1.00475, 1.00849, 1.00661
3.48996, 31.3348, 0.399314, 1.53212, 0.4, 1.35306e-05, 1.02138, 1.00475, 1.00849, 1.00661
3.49096, 31.335, 0.39932, 1.53211, 0.4, 1.36097e-05, 1.02138, 1.00475, 1.00849, 1.0066
3.49196, 31.3353, 0.399326, 1.5321, 0.4, 1.36882e-05, 1.02138, 1.00475, 1.00849, 1.0066
3.49296, 31.3355, 0.399332, 1.53209, 0.4, 1.37659e-05, 1.02138, 1.00475, 1.00849, 1.0066
3.49396, 31.3358, 0.399338, 1.53208, 0.4, 1.38429e-05, 1.02138, 1.00474, 1.00849, 1.0066
3.49496, 31.336, 0.399344, 1.53207, 0.4, 1.39192e-05, 1.02138, 1.00474, 1.00849, 1.0066
3.49596, 31.3363, 0.39935, 1.53206, 0.4, 1.39948e-05, 1.02138, 1.00474, 1.00849, 1.0066
3.49696, 31.3365, 0.399356, 1.53205, 0.4, 1.40697e-05, 1.02138, 1.00474, 1.00849, 1.0066
3.49796, 31.3368, 0.399362, 1.53204, 0.4, 1.41439e-05, 1.02138, 1.00474, 1.00849, 1.0066
3.49896, 31.337, 0.399369, 1.53203, 0.4, 1.42174e-05, 1.02138, 1.00474, 1.00849, 1.0066
3.49996, 31.3373, 0.399375, 1.53203, 0.4, 1.42901e-05, 1.02137, 1.00474, 1.00849, 1.0066
3.50096, 31.3375, 0.399381, 1.53202, 0.4, 1.43622e-05, 1.02137, 1.00474, 1.00849, 1.0066
3.50196, 31.3378, 0.399387, 1.53201, 0.4, 1.44335e-05, 1.02137, 1.00474, 1.00849, 1.0066
3.50296, 31.3381, 0.399393, 1.532, 0.4, 1.45041e-05, 1.02137, 1.00474, 1.00849, 1.0066
3.50396, 31.3383, 0.399399, 1.53199, 0.4, 1.4574e-05, 1.02137, 1.00474, 1.00849, 1.0066
3.50496, 31.3386, 0.399405, 1.53198, 0.4, 1.46431e-05, 1.02137, 1.00474, 1.00849, 1.0066
3.50596, 31.3388, 0.399411, 1.53197, 0.4, 1.47116e-05, 1.02137, 1.00474, 1.00849, 1.0066
3.50696, 31.3391, 0.399418, 1.53196, 0.4, 1.47793e-05, 1.02137, 1.00474, 1.00848, 1.0066
3.50796, 31.3394, 0.399424, 1.53195, 0.4, 1.48463e-05, 1.02137, 1.00474, 1.00848, 1.0066
3.50896, 31.3396, 0.39943, 1.53194, 0.4, 1.49126e-05, 1.02137, 1.00473, 1.00848, 1.0066
3.50996, 31.3399, 0.399436, 1.53193, 0.4, 1.49781e-05, 1.02136, 1.00473, 1.00848, 1.0066
3.51096, 31.3402, 0.399442, 1.53192, 0.4, 1.5043e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51196, 31.3405, 0.399449, 1.53192, 0.4, 1.51071e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51296, 31.3407, 0.399455, 1.53191, 0.4, 1.51704e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51396, 31.341, 0.399461, 1.5319, 0.4, 1.5233e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51496, 31.3413, 0.399467, 1.53189, 0.4, 1.52949e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51596, 31.3416, 0.399473, 1.53188, 0.4, 1.53561e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51696, 31.3418, 0.39948, 1.53187, 0.4, 1.54166e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51796, 31.3421, 0.399486, 1.53186, 0.4, 1.54763e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51896, 31.3424, 0.399492, 1.53185, 0.4, 1.55352e-05, 1.02136, 1.00473, 1.00848, 1.00659
3.51996, 31.3427, 0.399498, 1.53185, 0.4, 1.55935e-05, 1.02135, 1.00473, 1.00848, 1.00659
3.52096, 31.343, 0.399505, 1.53184, 0.4, 1.5651e-05, 1.02135, 1.00473, 1.00848, 1.00659
3.52196, 31.3432, 0.399511, 1.53183, 0.4, 1.57078e-05, 1.02135, 1.00473, 1.00848, 1.00659
3.52296, 31.3435, 0.399517, 1.53182, 0.4, 1.57638e-05, 1.02135, 1.00473, 1.00848, 1.00659
3.52396, 31.3438, 0.399524, 1.53181, 0.4, 1.58191e-05, 1.02135, 1.00473, 1.00848, 1.00659
3.52496, 31.3441, 0.39953, 1.5318, 0.4, 1.58737e-05, 1.02135, 1.00472, 1.00848, 1.00659
3.52596, 31.3444, 0.399536, 1.5318, 0.4, 1.59275e-05, 1.02135, 1.00472, 1.00848, 1.00659
3.52696, 31.3447, 0.399542, 1.53179, 0.4, 1.59805e-05, 1.02135, 1.00472, 1.00848, 1.00659
3.52796, 31.3449, 0.399549, 1.53178, 0.4, 1.60329e-05, 1.02135, 1.00472, 1.00848, 1.00659
3.52896, 31.3452, 0.399555, 1.53177, 0.4, 1.60845e-05, 1.02134, 1.00472, 1.00848, 1.00659
3.52996, 31.3455, 0.399561, 1.53176, 0.4, 1.61354e-05, 1.02134, 1.00472, 1.00848, 1.00658
3.53096, 31.3458, 0.399568, 1.53175, 0.4, 1.61855e-05, 1.02134, 1.00472, 1.00848, 1.00658
3.53196, 31.3461, 0.399574, 1.53175, 0.4, 1.62348e-05, 1.02134, 1.00472, 1.00847, 1.00658
3.53296, 31.3464, 0.399581, 1.53174, 0.4, 1.62834e-05, 1.02134, 1.00472, 1.00847, 1.00658
3.53396, 31.3467, 0.399587, 1.53173, 0.4, 1.63313e-05, 1.02134, 1.00472, 1.00847, 1.00658
3.53496, 31.347, 0.399593, 1.53172, 0.4, 1.63784e-05, 1.02134, 1.00472, 1.00847, 1.00658
3.53596, 31.3473, 0.3996, 1.53171, 0.4, 1.64247e-05, 1.02134, 1.00472, 1.00847, 1.00658
3.53696, 31.3476, 0.399606, 1.5317, 0.4, 1.64704e-05, 1.02134, 1.00472, 1.00847, 1.00658
3.53796, 31.3479, 0.399612, 1.5317, 0.4, 1.65153e-05, 1.02134, 1.00472, 1.00847, 1.00658
3.53896, 31.3482, 0.399619, 1.53169, 0.4, 1.65594e-05, 1.02133, 1.00472, 1.00847, 1.00658
3.53996, 31.3485, 0.399625, 1.53168, 0.4, 1.66028e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54096, 31.3488, 0.399632, 1.53167, 0.4, 1.66454e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54196, 31.3491, 0.399638, 1.53166, 0.4, 1.66873e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54296, 31.3494, 0.399644, 1.53166, 0.4, 1.67285e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54396, 31.3497, 0.399651, 1.53165, 0.4, 1.67688e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54496, 31.35, 0.399657, 1.53164, 0.4, 1.68085e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54596, 31.3503, 0.399663, 1.53163, 0.4, 1.68474e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54696, 31.3506, 0.39967, 1.53163, 0.4, 1.68855e-05, 1.02133, 1.00471, 1.00847, 1.00658
3.54796, 31.3509, 0.399676, 1.53162, 0.4, 1.69229e-05, 1.02133, 1.00471, 1.00847, 1.00657
3.54896, 31.3512, 0.399683, 1.53161, 0.4, 1.69596e-05, 1.02132, 1.00471, 1.00847, 1.00657
3.54996, 31.3515, 0.399689, 1.5316, 0.4, 1.69955e-05, 1.02132, 1.00471, 1.00847, 1.00657
3.55096, 31.3518, 0.399696, 1.53159, 0.4, 1.70306e-05, 1.02132, 1.00471, 1.00847, 1.00657
3.55196, 31.3521, 0.399702, 1.53159, 0.4, 1.7065e-05, 1.02132, 1.00471, 1.00847, 1.00657
3.55296, 31.3524, 0.399708, 1.53158, 0.4, 1.70987e-05, 1.02132, 1.00471, 1.00847, 1.00657
3.55396, 31.3527, 0.399715, 1.53157, 0.4, 1.71316e-05, 1.02132, 1.00471, 1.00847, 1.00657
3.55496, 31.353, 0.399721, 1.53156, 0.4, 1.71637e-05, 1.02132, 1.00471, 1.00847, 1.00657
3.55596, 31.3533, 0.399728, 1.53156, 0.4, 1.71951e-05, 1.02132, 1.0047, 1.00846, 1.00657
3.55696, 31.3537, 0.399734, 1.53155, 0.4, 1.72258e-05, 1.02132, 1.0047, 1.00846, 1.00657
3.55796, 31.354, 0.39974, 1.53154, 0.4, 1.72557e-05, 1.02132, 1.0047, 1.00846, 1.00657
3.55896, 31.3543, 0.399747, 1.53153, 0.4, 1.72849e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.55996, 31.3546, 0.399753, 1.53153, 0.4, 1.73133e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.56096, 31.3549, 0.39976, 1.53152, 0.4, 1.7341e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.56196, 31.3552, 0.399766, 1.53151, 0.4, 1.73679e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.56296, 31.3555, 0.399772, 1.5315, 0.4, 1.7394e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.56396, 31.3558, 0.399779, 1.53149, 0.4, 1.74195e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.56496, 31.3562, 0.399785, 1.53149, 0.4, 1.74441e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.56596, 31.3565, 0.399791, 1.53148, 0.4, 1.7468e-05, 1.02131, 1.0047, 1.00846, 1.00657
