Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.56696, 31.3568, 0.399798, 1.53147, 0.4, 1.74912e-05, 1.02131, 1.0047, 1.00846, 1.00657
3.56796, 31.3571, 0.399804, 1.53146, 0.4, 1.75137e-05, 1.02131, 1.0047, 1.00846, 1.00656
3.56896, 31.3574, 0.399811, 1.53146, 0.4, 1.75354e-05, 1.0213, 1.0047, 1.00846, 1.00656
3.56996, 31.3577, 0.399817, 1.53145, 0.4, 1.75563e-05, 1.0213, 1.0047, 1.00846, 1.00656
3.57096, 31.358, 0.399823, 1.53144, 0.4, 1.75765e-05, 1.0213, 1.0047, 1.00846, 1.00656
3.57196, 31.3584, 0.39983, 1.53143, 0.4, 1.7596e-05, 1.0213, 1.00469, 1.00846, 1.00656
3.57296, 31.3587, 0.399836, 1.53143, 0.4, 1.76147e-05, 1.0213, 1.00469, 1.00846, 1.00656
3.57396, 31.359, 0.399842, 1.53142, 0.4, 1.76326e-05, 1.0213, 1.00469, 1.00846, 1.00656
3.57496, 31.3593, 0.399849, 1.53141, 0.4, 1.76499e-05, 1.0213, 1.00469, 1.00846, 1.00656
3.57596, 31.3596, 0.399855, 1.53141, 0.4, 1.76664e-05, 1.0213, 1.00469, 1.00846, 1.00656
3.57696, 31.36, 0.399861, 1.5314, 0.4, 1.76821e-05, 1.0213, 1.00469, 1.00846, 1.00656
3.57796, 31.3603, 0.399868, 1.53139, 0.4, 1.76971e-05, 1.0213, 1.00469, 1.00846, 1.00656
3.57896, 31.3606, 0.399874, 1.53138, 0.4, 1.77114e-05, 1.02129, 1.00469, 1.00846, 1.00656
3.57996, 31.3609, 0.39988, 1.53138, 0.4, 1.77249e-05, 1.02129, 1.00469, 1.00845, 1.00656
3.58096, 31.3612, 0.399886, 1.53137, 0.4, 1.77378e-05, 1.02129, 1.00469, 1.00845, 1.00656
3.58196, 31.3615, 0.399893, 1.53136, 0.4, 1.77499e-05, 1.02129, 1.00469, 1.00845, 1.00656
3.58296, 31.3619, 0.399899, 1.53135, 0.4, 1.77612e-05, 1.02129, 1.00469, 1.00845, 1.00656
3.58396, 31.3622, 0.399905, 1.53135, 0.4, 1.77719e-05, 1.02129, 1.00469, 1.00845, 1.00656
3.58496, 31.3625, 0.399911, 1.53134, 0.4, 1.77818e-05, 1.02129, 1.00469, 1.00845, 1.00656
3.58596, 31.3628, 0.399918, 1.53133, 0.4, 1.77909e-05, 1.02129, 1.00469, 1.00845, 1.00656
3.58696, 31.3631, 0.399924, 1.53133, 0.4, 1.77994e-05, 1.02129, 1.00469, 1.00845, 1.00655
3.58796, 31.3635, 0.39993, 1.53132, 0.4, 1.78071e-05, 1.02129, 1.00468, 1.00845, 1.00655
3.58896, 31.3638, 0.399936, 1.53131, 0.4, 1.78141e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.58996, 31.3641, 0.399942, 1.5313, 0.4, 1.78204e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59096, 31.3644, 0.399949, 1.5313, 0.4, 1.78259e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59195, 31.3648, 0.399955, 1.53129, 0.4, 1.78307e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59295, 31.3651, 0.399961, 1.53128, 0.4, 1.78348e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59395, 31.3654, 0.399967, 1.53128, 0.4, 1.78382e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59495, 31.3657, 0.399973, 1.53127, 0.4, 1.78409e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59595, 31.366, 0.399979, 1.53126, 0.4, 1.78428e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59695, 31.3664, 0.399985, 1.53126, 0.4, 1.7844e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59795, 31.3667, 0.399991, 1.53125, 0.4, 1.78445e-05, 1.02128, 1.00468, 1.00845, 1.00655
3.59895, 31.367, 0.399998, 1.53124, 0.4, 1.78444e-05, 1.02127, 1.00468, 1.00845, 1.00655
3.59995, 31.3673, 0.400004, 1.53123, 0.4, 1.78434e-05, 1.02127, 1.00468, 1.00845, 1.00655
3.60095, 31.3676, 0.40001, 1.53123, 0.4, 1.78418e-05, 1.02127, 1.00468, 1.00845, 1.00655
3.60195, 31.368, 0.400016, 1.53122, 0.4, 1.78395e-05, 1.02127, 1.00468, 1.00845, 1.00655
3.60295, 31.3683, 0.400022, 1.53121, 0.4, 1.78365e-05, 1.02127, 1.00468, 1.00845, 1.00655
3.60395, 31.3686, 0.400028, 1.53121, 0.4, 1.78328e-05, 1.02127, 1.00467, 1.00845, 1.00655
3.60495, 31.3689, 0.400034, 1.5312, 0.4, 1.78284e-05, 1.02127, 1.00467, 1.00844, 1.00655
3.60595, 31.3692, 0.40004, 1.53119, 0.4, 1.78232e-05, 1.02127, 1.00467, 1.00844, 1.00654
3.60695, 31.3696, 0.400046, 1.53119, 0.4, 1.78174e-05, 1.02127, 1.00467, 1.00844, 1.00654
3.60795, 31.3699, 0.400052, 1.53118, 0.4, 1.78108e-05, 1.02127, 1.00467, 1.00844, 1.00654
3.60895, 31.3702, 0.400058, 1.53117, 0.4, 1.78036e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.60995, 31.3705, 0.400064, 1.53117, 0.4, 1.77957e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61095, 31.3709, 0.40007, 1.53116, 0.4, 1.77871e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61195, 31.3712, 0.400076, 1.53115, 0.4, 1.77777e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61295, 31.3715, 0.400082, 1.53115, 0.4, 1.77677e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61395, 31.3718, 0.400088, 1.53114, 0.4, 1.7757e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61495, 31.3721, 0.400093, 1.53113, 0.4, 1.77456e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61595, 31.3725, 0.400099, 1.53113, 0.4, 1.77335e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61695, 31.3728, 0.400105, 1.53112, 0.4, 1.77207e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61795, 31.3731, 0.400111, 1.53111, 0.4, 1.77072e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61895, 31.3734, 0.400117, 1.53111, 0.4, 1.76931e-05, 1.02126, 1.00467, 1.00844, 1.00654
3.61995, 31.3737, 0.400123, 1.5311, 0.4, 1.76783e-05, 1.02125, 1.00466, 1.00844, 1.00654
3.62095, 31.374, 0.400128, 1.53109, 0.4, 1.76628e-05, 1.02125, 1.00466, 1.00844, 1.00654
3.62195, 31.3744, 0.400134, 1.53109, 0.4, 1.76467e-05, 1.02125, 1.00466, 1.00844, 1.00654
3.62295, 31.3747, 0.40014, 1.53108, 0.4, 1.76298e-05, 1.02125, 1.00466, 1.00844, 1.00654
3.62395, 31.375, 0.400145, 1.53107, 0.4, 1.76124e-05, 1.02125, 1.00466, 1.00844, 1.00654
3.62495, 31.3753, 0.400151, 1.53107, 0.4, 1.75942e-05, 1.02125, 1.00466, 1.00844, 1.00654
3.62595, 31.3756, 0.400157, 1.53106, 0.4, 1.75754e-05, 1.02125, 1.00466, 1.00844, 1.00653
3.62695, 31.3759, 0.400163, 1.53105, 0.4, 1.75559e-05, 1.02125, 1.00466, 1.00844, 1.00653
3.62795, 31.3763, 0.400168, 1.53105, 0.4, 1.75357e-05, 1.02125, 1.00466, 1.00844, 1.00653
3.62895, 31.3766, 0.400174, 1.53104, 0.4, 1.75149e-05, 1.02125, 1.00466, 1.00844, 1.00653
3.62995, 31.3769, 0.40018, 1.53103, 0.4, 1.74934e-05, 1.02124, 1.00466, 1.00843, 1.00653
3.63095, 31.3772, 0.400185, 1.53103, 0.4, 1.74713e-05, 1.02124, 1.00466, 1.00843, 1.00653
3.63195, 31.3775, 0.400191, 1.53102, 0.4, 1.74485e-05, 1.02124, 1.00466, 1.00843, 1.00653
3.63295, 31.3778, 0.400196, 1.53101, 0.4, 1.74251e-05, 1.02124, 1.00466, 1.00843, 1.00653
3.63395, 31.3782, 0.400202, 1.53101, 0.4, 1.7401e-05, 1.02124, 1.00466, 1.00843, 1.00653
3.63495, 31.3785, 0.400208, 1.531, 0.4, 1.73762e-05, 1.02124, 1.00466, 1.00843, 1.00653
3.63595, 31.3788, 0.400213, 1.53099, 0.4, 1.73508e-05, 1.02124, 1.00466, 1.00843, 1.00653
3.63695, 31.3791, 0.400219, 1.53099, 0.4, 1.73248e-05, 1.02124, 1.00465, 1.00843, 1.00653
3.63795, 31.3794, 0.400224, 1.53098, 0.4, 1.72981e-05, 1.02124, 1.00465, 1.00843, 1.00653
3.63895, 31.3797, 0.40023, 1.53097, 0.4, 1.72708e-05, 1.02124, 1.00465, 1.00843, 1.00653
3.63995, 31.38, 0.400235, 1.53097, 0.4, 1.72428e-05, 1.02124, 1.00465, 1.00843, 1.00653
3.64095, 31.3803, 0.400241, 1.53096, 0.4, 1.72142e-05, 1.02123, 1.00465, 1.00843, 1.00653
3.64195, 31.3806, 0.400246, 1.53095, 0.4, 1.7185e-05, 1.02123, 1.00465, 1.00843, 1.00653
3.64295, 31.381, 0.400251, 1.53095, 0.4, 1.71552e-05, 1.02123, 1.00465, 1.00843, 1.00653
3.64395, 31.3813, 0.400257, 1.53094, 0.4, 1.71247e-05, 1.02123, 1.00465, 1.00843, 1.00653
3.64495, 31.3816, 0.400262, 1.53093, 0.4, 1.70936e-05, 1.02123, 1.00465, 1.00843, 1.00653
3.64595, 31.3819, 0.400267, 1.53093, 0.4, 1.70619e-05, 1.02123, 1.00465, 1.00843, 1.00653
3.64695, 31.3822, 0.400273, 1.53092, 0.4, 1.70296e-05, 1.02123, 1.00465, 1.00843, 1.00652
3.64795, 31.3825, 0.400278, 1.53092, 0.4, 1.69966e-05, 1.02123, 1.00465, 1.00843, 1.00652
3.64895, 31.3828, 0.400283, 1.53091, 0.4, 1.6963e-05, 1.02123, 1.00465, 1.00843, 1.00652
3.64995, 31.3831, 0.400288, 1.5309, 0.4, 1.69289e-05, 1.02123, 1.00465, 1.00843, 1.00652
3.65095, 31.3834, 0.400294, 1.5309, 0.4, 1.68941e-05, 1.02122, 1.00465, 1.00843, 1.00652
3.65195, 31.3837, 0.400299, 1.53089, 0.4, 1.68587e-05, 1.02122, 1.00465, 1.00843, 1.00652
3.65295, 31.384, 0.400304, 1.53088, 0.4, 1.68227e-05, 1.02122, 1.00464, 1.00843, 1.00652
3.65395, 31.3843, 0.400309, 1.53088, 0.4, 1.67861e-05, 1.02122, 1.00464, 1.00843, 1.00652
3.65495, 31.3846, 0.400314, 1.53087, 0.4, 1.67489e-05, 1.02122, 1.00464, 1.00842, 1.00652
3.65595, 31.3849, 0.400319, 1.53086, 0.4, 1.67111e-05, 1.02122, 1.00464, 1.00842, 1.00652
3.65695, 31.3852, 0.400324, 1.53086, 0.4, 1.66728e-05, 1.02122, 1.00464, 1.00842, 1.00652
3.65795, 31.3855, 0.400329, 1.53085, 0.4, 1.66338e-05, 1.02122, 1.00464, 1.00842, 1.00652
3.65895, 31.3858, 0.400335, 1.53084, 0.4, 1.65943e-05, 1.02122, 1.00464, 1.00842, 1.00652
3.65995, 31.3861, 0.400339, 1.53084, 0.4, 1.65541e-05, 1.02122, 1.00464, 1.00842, 1.00652
3.66095, 31.3864, 0.400344, 1.53083, 0.4, 1.65134e-05, 1.02122, 1.00464, 1.00842, 1.00652
3.66195, 31.3867, 0.400349, 1.53083, 0.4, 1.64721e-05, 1.02121, 1.00464, 1.00842, 1.00652
3.66295, 31.387, 0.400354, 1.53082, 0.4, 1.64303e-05, 1.02121, 1.00464, 1.00842, 1.00652
3.66395, 31.3873, 0.400359, 1.53081, 0.4, 1.63879e-05, 1.02121, 1.00464, 1.00842, 1.00652
3.66495, 31.3876, 0.400364, 1.53081, 0.4, 1.63448e-05, 1.02121, 1.00464, 1.00842, 1.00652
3.66595, 31.3879, 0.400369, 1.5308, 0.4, 1.63013e-05, 1.02121, 1.00464, 1.00842, 1.00652
3.66695, 31.3882, 0.400374, 1.53079, 0.4, 1.62572e-05, 1.02121, 1.00464, 1.00842, 1.00651
3.66795, 31.3885, 0.400378, 1.53079, 0.4, 1.62125e-05, 1.02121, 1.00464, 1.00842, 1.00651
3.66895, 31.3888, 0.400383, 1.53078, 0.4, 1.61672e-05, 1.02121, 1.00464, 1.00842, 1.00651
3.66995, 31.3891, 0.400388, 1.53077, 0.4, 1.61214e-05, 1.02121, 1.00463, 1.00842, 1.00651
3.67095, 31.3893, 0.400393, 1.53077, 0.4, 1.60751e-05, 1.02121, 1.00463, 1.00842, 1.00651
3.67195, 31.3896, 0.400397, 1.53076, 0.4, 1.60282e-05, 1.02121, 1.00463, 1.00842, 1.00651
3.67295, 31.3899, 0.400402, 1.53076, 0.4, 1.59807e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.67395, 31.3902, 0.400407, 1.53075, 0.4, 1.59328e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.67495, 31.3905, 0.400411, 1.53074, 0.4, 1.58843e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.67595, 31.3908, 0.400416, 1.53074, 0.4, 1.58352e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.67695, 31.3911, 0.40042, 1.53073, 0.4, 1.57857e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.67795, 31.3913, 0.400425, 1.53072, 0.4, 1.57355e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.67895, 31.3916, 0.400429, 1.53072, 0.4, 1.56849e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.67995, 31.3919, 0.400434, 1.53071, 0.4, 1.56338e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.68095, 31.3922, 0.400438, 1.53071, 0.4, 1.55821e-05, 1.0212, 1.00463, 1.00842, 1.00651
3.68195, 31.3925, 0.400443, 1.5307, 0.4, 1.55299e-05, 1.0212, 1.00463, 1.00841, 1.00651
3.68295, 31.3927, 0.400447, 1.53069, 0.4, 1.54772e-05, 1.0212, 1.00463, 1.00841, 1.00651
3.68395, 31.393, 0.400452, 1.53069, 0.4, 1.5424e-05, 1.02119, 1.00463, 1.00841, 1.00651
3.68495, 31.3933, 0.400456, 1.53068, 0.4, 1.53702e-05, 1.02119, 1.00463, 1.00841, 1.00651
3.68595, 31.3936, 0.40046, 1.53068, 0.4, 1.5316e-05, 1.02119, 1.00463, 1.00841, 1.00651
3.68695, 31.3939, 0.400465, 1.53067, 0.4, 1.52613e-05, 1.02119, 1.00463, 1.00841, 1.00651
3.68795, 31.3941, 0.400469, 1.53066, 0.4, 1.5206e-05, 1.02119, 1.00462, 1.00841, 1.0065
3.68895, 31.3944, 0.400473, 1.53066, 0.4, 1.51503e-05, 1.02119, 1.00462, 1.00841, 1.0065
3.68995, 31.3947, 0.400477, 1.53065, 0.4, 1.50941e-05, 1.02119, 1.00462, 1.00841, 1.0065
3.69095, 31.3949, 0.400482, 1.53065, 0.4, 1.50374e-05, 1.02119, 1.00462, 1.00841, 1.0065
3.69195, 31.3952, 0.400486, 1.53064, 0.4, 1.49802e-05, 1.02119, 1.00462, 1.00841, 1.0065
3.69295, 31.3955, 0.40049, 1.53063, 0.4, 1.49225e-05, 1.02119, 1.00462, 1.00841, 1.0065
3.69395, 31.3958, 0.400494, 1.53063, 0.4, 1.48644e-05, 1.02119, 1.00462, 1.00841, 1.0065
3.69495, 31.396, 0.400498, 1.53062, 0.4, 1.48057e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.69595, 31.3963, 0.400502, 1.53061, 0.4, 1.47466e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.69695, 31.3966, 0.400506, 1.53061, 0.4, 1.46871e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.69795, 31.3968, 0.40051, 1.5306, 0.4, 1.4627e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.69895, 31.3971, 0.400514, 1.5306, 0.4, 1.45665e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.69995, 31.3973, 0.400518, 1.53059, 0.4, 1.45056e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.70095, 31.3976, 0.400522, 1.53059, 0.4, 1.44442e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.70195, 31.3979, 0.400526, 1.53058, 0.4, 1.43823e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.70295, 31.3981, 0.40053, 1.53057, 0.4, 1.432e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.70395, 31.3984, 0.400533, 1.53057, 0.4, 1.42573e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.70495, 31.3986, 0.400537, 1.53056, 0.4, 1.41941e-05, 1.02118, 1.00462, 1.00841, 1.0065
3.70595, 31.3989, 0.400541, 1.53056, 0.4, 1.41305e-05, 1.02117, 1.00461, 1.00841, 1.0065
3.70695, 31.3991, 0.400544, 1.53055, 0.4, 1.40664e-05, 1.02117, 1.00461, 1.00841, 1.0065
3.70795, 31.3994, 0.400548, 1.53054, 0.4, 1.4002e-05, 1.02117, 1.00461, 1.00841, 1.0065
3.70895, 31.3996, 0.400552, 1.53054, 0.4, 1.39371e-05, 1.02117, 1.00461, 1.0084, 1.0065
3.70995, 31.3999, 0.400556, 1.53053, 0.4, 1.38717e-05, 1.02117, 1.00461, 1.0084, 1.00649
3.71095, 31.4001, 0.400559, 1.53053, 0.4, 1.3806e-05, 1.02117, 1.00461, 1.0084, 1.00649
3.71195, 31.4004, 0.400563, 1.53052, 0.4, 1.37398e-05, 1.02117, 1.00461, 1.0084, 1.00649
3.71295, 31.4006, 0.400566, 1.53051, 0.4, 1.36733e-05, 1.02117, 1.00461, 1.0084, 1.00649
3.71395, 31.4009, 0.40057, 1.53051, 0.4, 1.36063e-05, 1.02117, 1.00461, 1.0084, 1.00649
3.71495, 31.4011, 0.400573, 1.5305, 0.4, 1.35389e-05, 1.02117, 1.00461, 1.0084, 1.00649
3.71595, 31.4014, 0.400577, 1.5305, 0.4, 1.34711e-05, 1.02117, 1.00461, 1.0084, 1.00649
3.71695, 31.4016, 0.40058, 1.53049, 0.4, 1.34029e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.71795, 31.4018, 0.400583, 1.53048, 0.4, 1.33344e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.71895, 31.4021, 0.400587, 1.53048, 0.4, 1.32654e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.71995, 31.4023, 0.40059, 1.53047, 0.4, 1.31961e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.72095, 31.4026, 0.400593, 1.53047, 0.4, 1.31263e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.72195, 31.4028, 0.400597, 1.53046, 0.4, 1.30562e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.72295, 31.403, 0.4006, 1.53045, 0.4, 1.29857e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.72395, 31.4033, 0.400603, 1.53045, 0.4, 1.29149e-05, 1.02116, 1.00461, 1.0084, 1.00649
3.72495, 31.4035, 0.400606, 1.53044, 0.4, 1.28436e-05, 1.02116, 1.0046, 1.0084, 1.00649
3.72595, 31.4037, 0.400609, 1.53044, 0.4, 1.2772e-05, 1.02116, 1.0046, 1.0084, 1.00649
3.72695, 31.404, 0.400613, 1.53043, 0.4, 1.27e-05, 1.02116, 1.0046, 1.0084, 1.00649
3.72795, 31.4042, 0.400616, 1.53042, 0.4, 1.26277e-05, 1.02116, 1.0046, 1.0084, 1.00649
3.72895, 31.4044, 0.400619, 1.53042, 0.4, 1.2555e-05, 1.02115, 1.0046, 1.0084, 1.00649
3.72994, 31.4046, 0.400622, 1.53041, 0.4, 1.24819e-05, 1.02115, 1.0046, 1.0084, 1.00649
3.73094, 31.4049, 0.400625, 1.53041, 0.4, 1.24085e-05, 1.02115, 1.0046, 1.0084, 1.00649
3.73194, 31.4051, 0.400628, 1.5304, 0.4, 1.23348e-05, 1.02115, 1.0046, 1.0084, 1.00649
3.73294, 31.4053, 0.400631, 1.53039, 0.4, 1.22607e-05, 1.02115, 1.0046, 1.0084, 1.00648
3.73394, 31.4055, 0.400634, 1.53039, 0.4, 1.21862e-05, 1.02115, 1.0046, 1.0084, 1.00648
3.73494, 31.4057, 0.400637, 1.53038, 0.4, 1.21115e-05, 1.02115, 1.0046, 1.0084, 1.00648
3.73594, 31.406, 0.400639, 1.53037, 0.4, 1.20364e-05, 1.02115, 1.0046, 1.0084, 1.00648
3.73694, 31.4062, 0.400642, 1.53037, 0.4, 1.19609e-05, 1.02115, 1.0046, 1.0084, 1.00648
3.73794, 31.4064, 0.400645, 1.53036, 0.4, 1.18852e-05, 1.02115, 1.0046, 1.00839, 1.00648
3.73894, 31.4066, 0.400648, 1.53036, 0.4, 1.18091e-05, 1.02115, 1.0046, 1.00839, 1.00648
3.73994, 31.4068, 0.400651, 1.53035, 0.4, 1.17328e-05, 1.02115, 1.0046, 1.00839, 1.00648
3.74094, 31.407, 0.400653, 1.53034, 0.4, 1.16561e-05, 1.02114, 1.0046, 1.00839, 1.00648
3.74194, 31.4072, 0.400656, 1.53034, 0.4, 1.15791e-05, 1.02114, 1.0046, 1.00839, 1.00648
3.74294, 31.4074, 0.400658, 1.53033, 0.4, 1.15017e-05, 1.02114, 1.0046, 1.00839, 1.00648
3.74394, 31.4076, 0.400661, 1.53032, 0.4, 1.14241e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.74494, 31.4079, 0.400664, 1.53032, 0.4, 1.13462e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.74594, 31.4081, 0.400666, 1.53031, 0.4, 1.1268e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.74694, 31.4083, 0.400669, 1.53031, 0.4, 1.11895e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.74794, 31.4085, 0.400671, 1.5303, 0.4, 1.11108e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.74894, 31.4087, 0.400673, 1.53029, 0.4, 1.10317e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.74994, 31.4089, 0.400676, 1.53029, 0.4, 1.09524e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.75094, 31.4091, 0.400678, 1.53028, 0.4, 1.08728e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.75194, 31.4093, 0.400681, 1.53027, 0.4, 1.07929e-05, 1.02114, 1.00459, 1.00839, 1.00648
3.75294, 31.4094, 0.400683, 1.53027, 0.4, 1.07128e-05, 1.02113, 1.00459, 1.00839, 1.00648
3.75394, 31.4096, 0.400685, 1.53026, 0.4, 1.06324e-05, 1.02113, 1.00459, 1.00839, 1.00648
3.75494, 31.4098, 0.400687, 1.53026, 0.4, 1.05518e-05, 1.02113, 1.00459, 1.00839, 1.00648
3.75594, 31.41, 0.40069, 1.53025, 0.4, 1.04709e-05, 1.02113, 1.00459, 1.00839, 1.00648
3.75694, 31.4102, 0.400692, 1.53024, 0.4, 1.03897e-05, 1.02113, 1.00459, 1.00839, 1.00647
3.75794, 31.4104, 0.400694, 1.53024, 0.4, 1.03083e-05, 1.02113, 1.00459, 1.00839, 1.00647
3.75894, 31.4106, 0.400696, 1.53023, 0.4, 1.02266e-05, 1.02113, 1.00459, 1.00839, 1.00647
3.75994, 31.4108, 0.400698, 1.53022, 0.4, 1.01447e-05, 1.02113, 1.00459, 1.00839, 1.00647
3.76094, 31.4109, 0.4007, 1.53022, 0.4, 1.00626e-05, 1.02113, 1.00459, 1.00839, 1.00647
3.76194, 31.4111, 0.400702, 1.53021, 0.4, 9.98025e-06, 1.02113, 1.00459, 1.00839, 1.00647
3.76294, 31.4113, 0.400704, 1.5302, 0.4, 9.89765e-06, 1.02113, 1.00459, 1.00839, 1.00647
3.76394, 31.4115, 0.400706, 1.5302, 0.4, 9.81483e-06, 1.02113, 1.00458, 1.00839, 1.00647
3.76494, 31.4117, 0.400708, 1.53019, 0.4, 9.73182e-06, 1.02113, 1.00458, 1.00839, 1.00647
3.76594, 31.4118, 0.40071, 1.53019, 0.4, 9.6486e-06, 1.02112, 1.00458, 1.00839, 1.00647
3.76694, 31.412, 0.400711, 1.53018, 0.4, 9.56513e-06, 1.02112, 1.00458, 1.00839, 1.00647
3.76794, 31.4122, 0.400713, 1.53017, 0.4, 9.48149e-06, 1.02112, 1.00458, 1.00839, 1.00647
3.76894, 31.4123, 0.400715, 1.53017, 0.4, 9.39767e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.76994, 31.4125, 0.400717, 1.53016, 0.4, 9.31363e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77094, 31.4127, 0.400718, 1.53015, 0.4, 9.22939e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77194, 31.4128, 0.40072, 1.53015, 0.4, 9.14498e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77294, 31.413, 0.400721, 1.53014, 0.4, 9.06039e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77394, 31.4132, 0.400723, 1.53013, 0.4, 8.9756e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77494, 31.4133, 0.400724, 1.53013, 0.4, 8.89064e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77594, 31.4135, 0.400726, 1.53012, 0.4, 8.8055e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77694, 31.4136, 0.400728, 1.53012, 0.4, 8.7202e-06, 1.02112, 1.00458, 1.00838, 1.00647
3.77794, 31.4138, 0.400729, 1.53011, 0.4, 8.63472e-06, 1.02111, 1.00458, 1.00838, 1.00647
3.77894, 31.414, 0.40073, 1.5301, 0.4, 8.54909e-06, 1.02111, 1.00458, 1.00838, 1.00647
3.77994, 31.4141, 0.400732, 1.5301, 0.4, 8.46328e-06, 1.02111, 1.00458, 1.00838, 1.00647
3.78094, 31.4143, 0.400733, 1.53009, 0.4, 8.37732e-06, 1.02111, 1.00458, 1.00838, 1.00647
3.78194, 31.4144, 0.400734, 1.53008, 0.4, 8.29126e-06, 1.02111, 1.00458, 1.00838, 1.00646
3.78294, 31.4146, 0.400736, 1.53008, 0.4, 8.205e-06, 1.02111, 1.00458, 1.00838, 1.00646
3.78394, 31.4147, 0.400737, 1.53007, 0.4, 8.11862e-06, 1.02111, 1.00458, 1.00838, 1.00646
3.78494, 31.4149, 0.400738, 1.53006, 0.4, 8.03209e-06, 1.02111, 1.00457, 1.00838, 1.00646
3.78594, 31.415, 0.400739, 1.53006, 0.4, 7.94544e-06, 1.02111, 1.00457, 1.00838, 1.00646
3.78694, 31.4151, 0.40074, 1.53005, 0.4, 7.85864e-06, 1.02111, 1.00457, 1.00838, 1.00646
3.78794, 31.4153, 0.400741, 1.53005, 0.4, 7.77173e-06, 1.02111, 1.00457, 1.00838, 1.00646
3.78894, 31.4154, 0.400742, 1.53004, 0.4, 7.68469e-06, 1.02111, 1.00457, 1.00838, 1.00646
3.78994, 31.4156, 0.400744, 1.53003, 0.4, 7.59756e-06, 1.02111, 1.00457, 1.00838, 1.00646
3.79094, 31.4157, 0.400744, 1.53003, 0.4, 7.51028e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79194, 31.4158, 0.400745, 1.53002, 0.4, 7.42289e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79294, 31.416, 0.400746, 1.53001, 0.4, 7.33541e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79394, 31.4161, 0.400747, 1.53001, 0.4, 7.24781e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79494, 31.4162, 0.400748, 1.53, 0.4, 7.16013e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79594, 31.4164, 0.400749, 1.52999, 0.4, 7.07238e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79694, 31.4165, 0.40075, 1.52999, 0.4, 6.9845e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79794, 31.4166, 0.40075, 1.52998, 0.4, 6.89655e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79894, 31.4167, 0.400751, 1.52998, 0.4, 6.80852e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.79994, 31.4168, 0.400752, 1.52997, 0.4, 6.72042e-06, 1.0211, 1.00457, 1.00838, 1.00646
3.80094, 31.417, 0.400753, 1.52996, 0.4, 6.63224e-06, 1.0211, 1.00457, 1.00837, 1.00646
3.80194, 31.4171, 0.400753, 1.52996, 0.4, 6.54396e-06, 1.0211, 1.00457, 1.00837, 1.00646
3.80294, 31.4172, 0.400754, 1.52995, 0.4, 6.45564e-06, 1.0211, 1.00457, 1.00837, 1.00646
3.80394, 31.4173, 0.400754, 1.52994, 0.4, 6.36727e-06, 1.02109, 1.00457, 1.00837, 1.00646
3.80494, 31.4174, 0.400755, 1.52994, 0.4, 6.27885e-06, 1.02109, 1.00457, 1.00837, 1.00646
3.80594, 31.4175, 0.400755, 1.52993, 0.4, 6.19036e-06, 1.02109, 1.00456, 1.00837, 1.00646
3.80694, 31.4177, 0.400756, 1.52993, 0.4, 6.1018e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.80794, 31.4178, 0.400756, 1.52992, 0.4, 6.0132e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.80894, 31.4179, 0.400757, 1.52991, 0.4, 5.92458e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.80994, 31.418, 0.400757, 1.52991, 0.4, 5.83589e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.81094, 31.4181, 0.400757, 1.5299, 0.4, 5.74718e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.81194, 31.4182, 0.400757, 1.52989, 0.4, 5.65845e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.81294, 31.4183, 0.400758, 1.52989, 0.4, 5.56969e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.81394, 31.4184, 0.400758, 1.52988, 0.4, 5.48088e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.81494, 31.4185, 0.400758, 1.52987, 0.4, 5.39208e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.81594, 31.4186, 0.400758, 1.52987, 0.4, 5.30328e-06, 1.02109, 1.00456, 1.00837, 1.00645
3.81694, 31.4187, 0.400758, 1.52986, 0.4, 5.21444e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.81794, 31.4188, 0.400758, 1.52986, 0.4, 5.12559e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.81894, 31.4189, 0.400759, 1.52985, 0.4, 5.03675e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.81994, 31.4189, 0.400759, 1.52984, 0.4, 4.94788e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82094, 31.419, 0.400759, 1.52984, 0.4, 4.85904e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82194, 31.4191, 0.400759, 1.52983, 0.4, 4.77019e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82294, 31.4192, 0.400759, 1.52982, 0.4, 4.68134e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82394, 31.4193, 0.400759, 1.52982, 0.4, 4.59251e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82494, 31.4194, 0.400758, 1.52981, 0.4, 4.50368e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82594, 31.4195, 0.400758, 1.5298, 0.4, 4.41491e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82694, 31.4195, 0.400758, 1.5298, 0.4, 4.32614e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82794, 31.4196, 0.400758, 1.52979, 0.4, 4.23742e-06, 1.02108, 1.00456, 1.00837, 1.00645
3.82894, 31.4197, 0.400757, 1.52978, 0.4, 4.14872e-06, 1.02108, 1.00455, 1.00837, 1.00645
3.82994, 31.4198, 0.400757, 1.52978, 0.4, 4.06005e-06, 1.02108, 1.00455, 1.00837, 1.00645
3.83094, 31.4198, 0.400757, 1.52977, 0.4, 3.97144e-06, 1.02107, 1.00455, 1.00837, 1.00645
3.83194, 31.4199, 0.400756, 1.52976, 0.4, 3.88286e-06, 1.02107, 1.00455, 1.00837, 1.00645
3.83294, 31.42, 0.400756, 1.52976, 0.4, 3.79433e-06, 1.02107, 1.00455, 1.00837, 1.00645
3.83394, 31.42, 0.400756, 1.52975, 0.4, 3.70587e-06, 1.02107, 1.00455, 1.00837, 1.00645
3.83494, 31.4201, 0.400755, 1.52974, 0.4, 3.61743e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.83594, 31.4202, 0.400755, 1.52974, 0.4, 3.52906e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.83694, 31.4202, 0.400754, 1.52973, 0.4, 3.44076e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.83794, 31.4203, 0.400754, 1.52972, 0.4, 3.35253e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.83894, 31.4203, 0.400753, 1.52972, 0.4, 3.26435e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.83994, 31.4204, 0.400752, 1.52971, 0.4, 3.17626e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.84094, 31.4205, 0.400752, 1.5297, 0.4, 3.08825e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.84194, 31.4205, 0.400751, 1.5297, 0.4, 3.00032e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.84294, 31.4206, 0.40075, 1.52969, 0.4, 2.91246e-06, 1.02107, 1.00455, 1.00836, 1.00644
3.84394, 31.4206, 0.40075, 1.52968, 0.4, 2.82472e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.84494, 31.4207, 0.400749, 1.52968, 0.4, 2.73705e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.84594, 31.4207, 0.400748, 1.52967, 0.4, 2.64947e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.84694, 31.4208, 0.400747, 1.52966, 0.4, 2.56201e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.84794, 31.4208, 0.400746, 1.52966, 0.4, 2.47467e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.84894, 31.4209, 0.400746, 1.52965, 0.4, 2.38738e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.84994, 31.4209, 0.400745, 1.52964, 0.4, 2.30019e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.85094, 31.4209, 0.400744, 1.52964, 0.4, 2.21316e-06, 1.02106, 1.00455, 1.00836, 1.00644
3.85194, 31.421, 0.400743, 1.52963, 0.4, 2.12619e-06, 1.02106, 1.00454, 1.00836, 1.00644
3.85294, 31.421, 0.400742, 1.52962, 0.4, 2.03936e-06, 1.02106, 1.00454, 1.00836, 1.00644
3.85394, 31.4211, 0.400741, 1.52962, 0.4, 1.95265e-06, 1.02106, 1.00454, 1.00836, 1.00644
3.85494, 31.4211, 0.40074, 1.52961, 0.4, 1.8661e-06, 1.02106, 1.00454, 1.00836, 1.00644
3.85594, 31.4211, 0.400739, 1.5296, 0.4, 1.77964e-06, 1.02106, 1.00454, 1.00836, 1.00644
3.85694, 31.4212, 0.400737, 1.5296, 0.4, 1.69334e-06, 1.02106, 1.00454, 1.00836, 1.00644
3.85794, 31.4212, 0.400736, 1.52959, 0.4, 1.60719e-06, 1.02106, 1.00454, 1.00836, 1.00644
3.85894, 31.4212, 0.400735, 1.52958, 0.4, 1.52117e-06, 1.02105, 1.00454, 1.00836, 1.00644
3.85994, 31.4212, 0.400734, 1.52957, 0.4, 1.4353e-06, 1.02105, 1.00454, 1.00836, 1.00644
3.86094, 31.4213, 0.400733, 1.52957, 0.4, 1.34954e-06, 1.02105, 1.00454, 1.00836, 1.00644
3.86194, 31.4213, 0.400731, 1.52956, 0.4, 1.26395e-06, 1.02105, 1.00454, 1.00836, 1.00644
3.86294, 31.4213, 0.40073, 1.52955, 0.4, 1.17852e-06, 1.02105, 1.00454, 1.00836, 1.00644
3.86394, 31.4213, 0.400729, 1.52955, 0.4, 1.09324e-06, 1.02105, 1.00454, 1.00836, 1.00643
3.86494, 31.4213, 0.400728, 1.52954, 0.4, 1.00815e-06, 1.02105, 1.00454, 1.00836, 1.00643
3.86594, 31.4214, 0.400726, 1.52953, 0.4, 9.23185e-07, 1.02105, 1.00454, 1.00836, 1.00643
3.86694, 31.4214, 0.400725, 1.52953, 0.4, 8.38387e-07, 1.02105, 1.00454, 1.00836, 1.00643
3.86793, 31.4214, 0.400723, 1.52952, 0.4, 7.53792e-07, 1.02105, 1.00454, 1.00836, 1.00643
3.86893, 31.4214, 0.400722, 1.52951, 0.4, 6.69389e-07, 1.02105, 1.00454, 1.00836, 1.00643
3.86993, 31.4214, 0.40072, 1.52951, 0.4, 5.85121e-07, 1.02105, 1.00454, 1.00836, 1.00643
3.87093, 31.4214, 0.400719, 1.5295, 0.4, 5.01038e-07, 1.02105, 1.00454, 1.00835, 1.00643
3.87193, 31.4214, 0.400717, 1.52949, 0.4, 4.17159e-07, 1.02105, 1.00454, 1.00835, 1.00643
3.87293, 31.4214, 0.400716, 1.52948, 0.4, 3.33461e-07, 1.02104, 1.00454, 1.00835, 1.00643
3.87393, 31.4214, 0.400714, 1.52948, 0.4, 2.49936e-07, 1.02104, 1.00454, 1.00835, 1.00643
3.87493, 31.4215, 0.400712, 1.52947, 0.4, 1.6663e-07, 1.02104, 1.00454, 1.00835, 1.00643
3.87593, 31.4215, 0.400711, 1.52946, 0.4, 8.34988e-08, 1.02104, 1.00454, 1.00835, 1.00643
3.87693, 31.4215, 0.400709, 1.52946, 0.4, 5.78002e-10, 1.02104, 1.00453, 1.00835, 1.00643
3.87793, 31.4215, 0.400707, 1.52945, 0.4, -8.21304e-08, 1.02104, 1.00453, 1.00835, 1.00643
3.87893, 31.4215, 0.400705, 1.52944, 0.4, -1.64635e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.87993, 31.4214, 0.400704, 1.52944, 0.4, -2.46934e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88093, 31.4214, 0.400702, 1.52943, 0.4, -3.29023e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88193, 31.4214, 0.4007, 1.52942, 0.4, -4.10887e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88293, 31.4214, 0.400698, 1.52942, 0.4, -4.92522e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88393, 31.4214, 0.400696, 1.52941, 0.4, -5.73945e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88493, 31.4214, 0.400694, 1.5294, 0.4, -6.55153e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88593, 31.4214, 0.400692, 1.52939, 0.4, -7.36119e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88693, 31.4214, 0.40069, 1.52939, 0.4, -8.16841e-07, 1.02104, 1.00453, 1.00835, 1.00643
3.88793, 31.4214, 0.400688, 1.52938, 0.4, -8.97334e-07, 1.02103, 1.00453, 1.00835, 1.00643
3.88893, 31.4214, 0.400687, 1.52937, 0.4, -9.77603e-07, 1.02103, 1.00453, 1.00835, 1.00643
3.88993, 31.4213, 0.400684, 1.52937, 0.4, -1.05764e-06, 1.02103, 1.00453, 1.00835, 1.00643
3.89093, 31.4213, 0.400682, 1.52936, 0.4, -1.13741e-06, 1.02103, 1.00453, 1.00835, 1.00643
3.89193, 31.4213, 0.40068, 1.52935, 0.4, -1.21693e-06, 1.02103, 1.00453, 1.00835, 1.00643
3.89293, 31.4213, 0.400678, 1.52935, 0.4, -1.29621e-06, 1.02103, 1.00453, 1.00835, 1.00643
3.89393, 31.4212, 0.400676, 1.52934, 0.4, -1.37522e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.89493, 31.4212, 0.400674, 1.52933, 0.4, -1.45399e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.89593, 31.4212, 0.400672, 1.52933, 0.4, -1.53248e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.89693, 31.4212, 0.400669, 1.52932, 0.4, -1.61073e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.89793, 31.4211, 0.400667, 1.52931, 0.4, -1.68872e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.89893, 31.4211, 0.400665, 1.52931, 0.4, -1.76644e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.89993, 31.4211, 0.400663, 1.5293, 0.4, -1.84389e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.90093, 31.421, 0.40066, 1.52929, 0.4, -1.92108e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.90193, 31.421, 0.400658, 1.52929, 0.4, -1.99796e-06, 1.02103, 1.00453, 1.00835, 1.00642
3.90293, 31.421, 0.400655, 1.52928, 0.4, -2.07458e-06, 1.02102, 1.00452, 1.00835, 1.00642
3.90393, 31.4209, 0.400653, 1.52927, 0.4, -2.15091e-06, 1.02102, 1.00452, 1.00835, 1.00642
3.90493, 31.4209, 0.400651, 1.52926, 0.4, -2.22697e-06, 1.02102, 1.00452, 1.00835, 1.00642
3.90593, 31.4208, 0.400648, 1.52926, 0.4, -2.30272e-06, 1.02102, 1.00452, 1.00835, 1.00642
3.90693, 31.4208, 0.400646, 1.52925, 0.4, -2.37819e-06, 1.02102, 1.00452, 1.00835, 1.00642
3.90793, 31.4208, 0.400643, 1.52924, 0.4, -2.45335e-06, 1.02102, 1.00452, 1.00835, 1.00642
3.90893, 31.4207, 0.400641, 1.52924, 0.4, -2.5282e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.90993, 31.4207, 0.400638, 1.52923, 0.4, -2.60278e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91093, 31.4206, 0.400636, 1.52922, 0.4, -2.67704e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91193, 31.4206, 0.400633, 1.52922, 0.4, -2.751e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91293, 31.4205, 0.40063, 1.52921, 0.4, -2.82467e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91393, 31.4205, 0.400628, 1.5292, 0.4, -2.89803e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91493, 31.4204, 0.400625, 1.5292, 0.4, -2.97108e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91593, 31.4204, 0.400622, 1.52919, 0.4, -3.04381e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91693, 31.4203, 0.40062, 1.52918, 0.4, -3.11623e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91793, 31.4203, 0.400617, 1.52918, 0.4, -3.18832e-06, 1.02102, 1.00452, 1.00834, 1.00642
3.91893, 31.4202, 0.400614, 1.52917, 0.4, -3.26008e-06, 1.02101, 1.00452, 1.00834, 1.00642
3.91993, 31.4201, 0.400611, 1.52916, 0.4, -3.33154e-06, 1.02101, 1.00452, 1.00834, 1.00642
3.92093, 31.4201, 0.400609, 1.52915, 0.4, -3.40264e-06, 1.02101, 1.00452, 1.00834, 1.00642
3.92193, 31.42, 0.400606, 1.52915, 0.4, -3.47342e-06, 1.02101, 1.00452, 1.00834, 1.00642
3.92293, 31.42, 0.400603, 1.52914, 0.4, -3.54388e-06, 1.02101, 1.00452, 1.00834, 1.00642
3.92393, 31.4199, 0.4006, 1.52913, 0.4, -3.61401e-06, 1.02101, 1.00452, 1.00834, 1.00642
3.92493, 31.4198, 0.400597, 1.52913, 0.4, -3.68378e-06, 1.02101, 1.00452, 1.00834, 1.00642
3.92593, 31.4198, 0.400594, 1.52912, 0.4, -3.75322e-06, 1.02101, 1.00452, 1.00834, 1.00641
3.92693, 31.4197, 0.400592, 1.52911, 0.4, -3.82232e-06, 1.02101, 1.00452, 1.00834, 1.00641
3.92793, 31.4196, 0.400589, 1.52911, 0.4, -3.89109e-06, 1.02101, 1.00452, 1.00834, 1.00641
3.92893, 31.4195, 0.400586, 1.5291, 0.4, -3.9595e-06, 1.02101, 1.00452, 1.00834, 1.00641
3.92993, 31.4195, 0.400583, 1.52909, 0.4, -4.02757e-06, 1.02101, 1.00452, 1.00834, 1.00641
3.93093, 31.4194, 0.40058, 1.52908, 0.4, -4.09528e-06, 1.02101, 1.00451, 1.00834, 1.00641
3.93193, 31.4193, 0.400577, 1.52908, 0.4, -4.16262e-06, 1.02101, 1.00451, 1.00834, 1.00641
3.93293, 31.4192, 0.400573, 1.52907, 0.4, -4.2296e-06, 1.02101, 1.00451, 1.00834, 1.00641
3.93393, 31.4192, 0.400571, 1.52906, 0.4, -4.29621e-06, 1.02101, 1.00451, 1.00834, 1.00641
3.93493, 31.4191, 0.400567, 1.52906, 0.4, -4.36248e-06, 1.021, 1.00451, 1.00834, 1.00641
3.93593, 31.419, 0.400564, 1.52905, 0.4, -4.42838e-06, 1.021, 1.00451, 1.00834, 1.00641
3.93693, 31.4189, 0.400561, 1.52904, 0.4, -4.49393e-06, 1.021, 1.00451, 1.00834, 1.00641
3.93793, 31.4188, 0.400558, 1.52903, 0.4, -4.5591e-06, 1.021, 1.00451, 1.00834, 1.00641
3.93893, 31.4188, 0.400555, 1.52903, 0.4, -4.62387e-06, 1.021, 1.00451, 1.00834, 1.00641
3.93993, 31.4187, 0.400552, 1.52902, 0.4, -4.68829e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94093, 31.4186, 0.400549, 1.52901, 0.4, -4.75233e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94193, 31.4185, 0.400545, 1.529, 0.4, -4.81602e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94293, 31.4184, 0.400542, 1.529, 0.4, -4.8793e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94393, 31.4183, 0.400539, 1.52899, 0.4, -4.9422e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94493, 31.4182, 0.400536, 1.52898, 0.4, -5.00473e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94593, 31.4182, 0.400532, 1.52898, 0.4, -5.06686e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94693, 31.4181, 0.400529, 1.52897, 0.4, -5.12862e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94793, 31.418, 0.400526, 1.52896, 0.4, -5.18997e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94893, 31.4179, 0.400522, 1.52895, 0.4, -5.25092e-06, 1.021, 1.00451, 1.00834, 1.00641
3.94993, 31.4178, 0.400519, 1.52895, 0.4, -5.31151e-06, 1.021, 1.00451, 1.00833, 1.00641
3.95093, 31.4177, 0.400516, 1.52894, 0.4, -5.37169e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95193, 31.4176, 0.400512, 1.52893, 0.4, -5.43146e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95293, 31.4175, 0.400509, 1.52892, 0.4, -5.49087e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95393, 31.4174, 0.400505, 1.52892, 0.4, -5.54982e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95493, 31.4173, 0.400502, 1.52891, 0.4, -5.60839e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95593, 31.4172, 0.400498, 1.5289, 0.4, -5.66656e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95693, 31.4171, 0.400495, 1.5289, 0.4, -5.72431e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95793, 31.417, 0.400491, 1.52889, 0.4, -5.78163e-06, 1.02099, 1.00451, 1.00833, 1.00641
3.95893, 31.4169, 0.400488, 1.52888, 0.4, -5.83853e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.95993, 31.4168, 0.400484, 1.52887, 0.4, -5.89504e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.96093, 31.4167, 0.40048, 1.52887, 0.4, -5.95111e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.96193, 31.4166, 0.400477, 1.52886, 0.4, -6.00672e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.96293, 31.4165, 0.400473, 1.52885, 0.4, -6.06196e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.96393, 31.4163, 0.40047, 1.52884, 0.4, -6.11674e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.96493, 31.4162, 0.400466, 1.52884, 0.4, -6.17111e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.96593, 31.4161, 0.400462, 1.52883, 0.4, -6.22507e-06, 1.02099, 1.0045, 1.00833, 1.0064
3.96693, 31.416, 0.400459, 1.52882, 0.4, -6.27856e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.96793, 31.4159, 0.400455, 1.52881, 0.4, -6.33162e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.96893, 31.4158, 0.400451, 1.52881, 0.4, -6.38426e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.96993, 31.4157, 0.400448, 1.5288, 0.4, -6.43647e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97093, 31.4155, 0.400444, 1.52879, 0.4, -6.48823e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97193, 31.4154, 0.40044, 1.52879, 0.4, -6.53956e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97293, 31.4153, 0.400437, 1.52878, 0.4, -6.59045e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97393, 31.4152, 0.400433, 1.52877, 0.4, -6.64092e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97493, 31.4151, 0.400429, 1.52876, 0.4, -6.69091e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97593, 31.415, 0.400425, 1.52876, 0.4, -6.74045e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97693, 31.4148, 0.400421, 1.52875, 0.4, -6.78957e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97793, 31.4147, 0.400417, 1.52874, 0.4, -6.83824e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97893, 31.4146, 0.400413, 1.52873, 0.4, -6.88643e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.97993, 31.4145, 0.40041, 1.52873, 0.4, -6.93418e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.98093, 31.4143, 0.400406, 1.52872, 0.4, -6.98149e-06, 1.02098, 1.0045, 1.00833, 1.0064
3.98193, 31.4142, 0.400402, 1.52871, 0.4, -7.02834e-06, 1.02097, 1.0045, 1.00833, 1.0064
3.98293, 31.4141, 0.400398, 1.52871, 0.4, -7.07474e-06, 1.02097, 1.0045, 1.00833, 1.0064
3.98393, 31.414, 0.400394, 1.5287, 0.4, -7.12064e-06, 1.02097, 1.0045, 1.00833, 1.0064
3.98493, 31.4138, 0.40039, 1.52869, 0.4, -7.16611e-06, 1.02097, 1.0045, 1.00833, 1.0064
3.98593, 31.4137, 0.400386, 1.52868, 0.4, -7.21109e-06, 1.02097, 1.0045, 1.00833, 1.0064
3.98693, 31.4136, 0.400382, 1.52868, 0.4, -7.25564e-06, 1.02097, 1.00449, 1.00833, 1.0064
3.98793, 31.4134, 0.400378, 1.52867, 0.4, -7.2997e-06, 1.02097, 1.00449, 1.00833, 1.0064
3.98893, 31.4133, 0.400374, 1.52866, 0.4, -7.34332e-06, 1.02097, 1.00449, 1.00833, 1.0064
3.98993, 31.4132, 0.40037, 1.52866, 0.4, -7.38648e-06, 1.02097, 1.00449, 1.00833, 1.0064
3.99093, 31.413, 0.400366, 1.52865, 0.4, -7.42916e-06, 1.02097, 1.00449, 1.00832, 1.0064
3.99193, 31.4129, 0.400362, 1.52864, 0.4, -7.47137e-06, 1.02097, 1.00449, 1.00832, 1.0064
3.99293, 31.4128, 0.400358, 1.52863, 0.4, -7.51311e-06, 1.02097, 1.00449, 1.00832, 1.00639
3.99393, 31.4126, 0.400354, 1.52863, 0.4, -7.55438e-06, 1.02097, 1.00449, 1.00832, 1.00639
3.99493, 31.4125, 0.40035, 1.52862, 0.4, -7.59518e-06, 1.02097, 1.00449, 1.00832, 1.00639
3.99593, 31.4124, 0.400346, 1.52861, 0.4, -7.63551e-06, 1.02097, 1.00449, 1.00832, 1.00639
3.99693, 31.4122, 0.400342, 1.52861, 0.4, -7.67538e-06, 1.02097, 1.00449, 1.00832, 1.00639
3.99793, 31.4121, 0.400338, 1.5286, 0.4, -7.71476e-06, 1.02096, 1.00449, 1.00832, 1.00639
3.99893, 31.4119, 0.400334, 1.52859, 0.4, -7.75368e-06, 1.02096, 1.00449, 1.00832, 1.00639
3.99993, 31.4118, 0.40033, 1.52858, 0.4, -7.79211e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00093, 31.4117, 0.400326, 1.52858, 0.4, -7.83004e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00193, 31.4115, 0.400322, 1.52857, 0.4, -7.8675e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00293, 31.4114, 0.400318, 1.52856, 0.4, -7.90447e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00393, 31.4112, 0.400314, 1.52856, 0.4, -7.94097e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00493, 31.4111, 0.400309, 1.52855, 0.4, -7.97698e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00593, 31.411, 0.400305, 1.52854, 0.4, -8.0125e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00693, 31.4108, 0.400301, 1.52853, 0.4, -8.04752e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00793, 31.4107, 0.400297, 1.52853, 0.4, -8.08208e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00892, 31.4105, 0.400293, 1.52852, 0.4, -8.11618e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.00992, 31.4104, 0.400289, 1.52851, 0.4, -8.14977e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.01092, 31.4102, 0.400285, 1.52851, 0.4, -8.18289e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.01192, 31.4101, 0.40028, 1.5285, 0.4, -8.2155e-06, 1.02096, 1.00449, 1.00832, 1.00639
4.01292, 31.4099, 0.400276, 1.52849, 0.4, -8.24763e-06, 1.02095, 1.00449, 1.00832, 1.00639
4.01392, 31.4098, 0.400272, 1.52848, 0.4, -8.27926e-06, 1.02095, 1.00449, 1.00832, 1.00639
4.01492, 31.4096, 0.400268, 1.52848, 0.4, -8.31042e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.01592, 31.4095, 0.400264, 1.52847, 0.4, -8.34107e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.01692, 31.4093, 0.400259, 1.52846, 0.4, -8.37121e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.01792, 31.4092, 0.400255, 1.52846, 0.4, -8.40088e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.01892, 31.409, 0.400251, 1.52845, 0.4, -8.43004e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.01992, 31.4089, 0.400247, 1.52844, 0.4, -8.45873e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.02092, 31.4087, 0.400243, 1.52844, 0.4, -8.48692e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.02192, 31.4086, 0.400238, 1.52843, 0.4, -8.5146e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.02292, 31.4084, 0.400234, 1.52842, 0.4, -8.54178e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.02392, 31.4083, 0.40023, 1.52841, 0.4, -8.56849e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.02492, 31.4081, 0.400225, 1.52841, 0.4, -8.59468e-06, 1.02095, 1.00448, 1.00832, 1.00639
4.02592, 31.408, 0.400221, 1.5284, 0.4, -8.62036e-06, 1.02095, 1.00448, 1.00832, 1.00638
4.02692, 31.4078, 0.400217, 1.52839, 0.4, -8.64558e-06, 1.02095, 1.00448, 1.00832, 1.00638
4.02792, 31.4076, 0.400213, 1.52839, 0.4, -8.67027e-06, 1.02095, 1.00448, 1.00832, 1.00638
4.02892, 31.4075, 0.400208, 1.52838, 0.4, -8.69446e-06, 1.02094, 1.00448, 1.00832, 1.00638
4.02992, 31.4073, 0.400204, 1.52837, 0.4, -8.71814e-06, 1.02094, 1.00448, 1.00832, 1.00638
4.03092, 31.4072, 0.4002, 1.52837, 0.4, -8.74132e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03192, 31.407, 0.400196, 1.52836, 0.4, -8.76401e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03292, 31.4069, 0.400191, 1.52835, 0.4, -8.78621e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03392, 31.4067, 0.400187, 1.52835, 0.4, -8.8079e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03492, 31.4065, 0.400183, 1.52834, 0.4, -8.82911e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03592, 31.4064, 0.400179, 1.52833, 0.4, -8.84983e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03692, 31.4062, 0.400174, 1.52833, 0.4, -8.87001e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03792, 31.4061, 0.40017, 1.52832, 0.4, -8.88971e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03892, 31.4059, 0.400166, 1.52831, 0.4, -8.90888e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.03992, 31.4057, 0.400161, 1.52831, 0.4, -8.92758e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.04092, 31.4056, 0.400157, 1.5283, 0.4, -8.94576e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.04192, 31.4054, 0.400153, 1.52829, 0.4, -8.96342e-06, 1.02094, 1.00448, 1.00831, 1.00638
4.04292, 31.4053, 0.400149, 1.52828, 0.4, -8.9806e-06, 1.02094, 1.00447, 1.00831, 1.00638
4.04392, 31.4051, 0.400144, 1.52828, 0.4, -8.99728e-06, 1.02094, 1.00447, 1.00831, 1.00638
4.04492, 31.4049, 0.40014, 1.52827, 0.4, -9.01347e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.04592, 31.4048, 0.400136, 1.52826, 0.4, -9.02916e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.04692, 31.4046, 0.400131, 1.52826, 0.4, -9.04433e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.04792, 31.4044, 0.400127, 1.52825, 0.4, -9.05897e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.04892, 31.4043, 0.400123, 1.52824, 0.4, -9.07313e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.04992, 31.4041, 0.400118, 1.52824, 0.4, -9.08676e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05092, 31.4039, 0.400114, 1.52823, 0.4, -9.0999e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05192, 31.4038, 0.40011, 1.52822, 0.4, -9.11252e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05292, 31.4036, 0.400105, 1.52822, 0.4, -9.12465e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05392, 31.4035, 0.400101, 1.52821, 0.4, -9.13626e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05492, 31.4033, 0.400097, 1.5282, 0.4, -9.14738e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05592, 31.4031, 0.400092, 1.5282, 0.4, -9.158e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05692, 31.403, 0.400088, 1.52819, 0.4, -9.16809e-06, 1.02093, 1.00447, 1.00831, 1.00638
4.05792, 31.4028, 0.400084, 1.52819, 0.4, -9.17768e-06, 1.02093, 1.00447, 1.00831, 1.00637
4.05892, 31.4026, 0.40008, 1.52818, 0.4, -9.18679e-06, 1.02093, 1.00447, 1.00831, 1.00637
4.05992, 31.4025, 0.400075, 1.52817, 0.4, -9.19543e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06092, 31.4023, 0.400071, 1.52817, 0.4, -9.20354e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06192, 31.4021, 0.400067, 1.52816, 0.4, -9.21115e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06292, 31.402, 0.400062, 1.52815, 0.4, -9.21827e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06392, 31.4018, 0.400058, 1.52815, 0.4, -9.22487e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06492, 31.4016, 0.400054, 1.52814, 0.4, -9.23098e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06592, 31.4015, 0.400049, 1.52813, 0.4, -9.23659e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06692, 31.4013, 0.400045, 1.52813, 0.4, -9.24167e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06792, 31.4011, 0.400041, 1.52812, 0.4, -9.24627e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06892, 31.401, 0.400037, 1.52811, 0.4, -9.25035e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.06992, 31.4008, 0.400032, 1.52811, 0.4, -9.25393e-06, 1.02092, 1.00447, 1.00831, 1.00637
4.07092, 31.4006, 0.400028, 1.5281, 0.4, -9.25704e-06, 1.02092, 1.00446, 1.00831, 1.00637
4.07192, 31.4005, 0.400024, 1.52809, 0.4, -9.25963e-06, 1.02092, 1.00446, 1.0083, 1.00637
4.07292, 31.4003, 0.400019, 1.52809, 0.4, -9.26171e-06, 1.02092, 1.00446, 1.0083, 1.00637
4.07392, 31.4001, 0.400015, 1.52808, 0.4, -9.26329e-06, 1.02092, 1.00446, 1.0083, 1.00637
4.07492, 31.4, 0.400011, 1.52808, 0.4, -9.26437e-06, 1.02092, 1.00446, 1.0083, 1.00637
4.07592, 31.3998, 0.400007, 1.52807, 0.4, -9.26495e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.07692, 31.3996, 0.400002, 1.52806, 0.4, -9.26505e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.07792, 31.3995, 0.399998, 1.52806, 0.4, -9.26464e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.07892, 31.3993, 0.399994, 1.52805, 0.4, -9.26375e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.07992, 31.3991, 0.39999, 1.52804, 0.4, -9.26237e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08092, 31.399, 0.399985, 1.52804, 0.4, -9.26047e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08192, 31.3988, 0.399981, 1.52803, 0.4, -9.25808e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08292, 31.3986, 0.399977, 1.52803, 0.4, -9.25522e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08392, 31.3985, 0.399973, 1.52802, 0.4, -9.25186e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08492, 31.3983, 0.399969, 1.52801, 0.4, -9.24801e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08592, 31.3981, 0.399964, 1.52801, 0.4, -9.24365e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08692, 31.398, 0.39996, 1.528, 0.4, -9.23881e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08792, 31.3978, 0.399956, 1.52799, 0.4, -9.23349e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08892, 31.3976, 0.399952, 1.52799, 0.4, -9.22769e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.08992, 31.3975, 0.399948, 1.52798, 0.4, -9.22139e-06, 1.02091, 1.00446, 1.0083, 1.00637
4.09092, 31.3973, 0.399944, 1.52798, 0.4, -9.21461e-06, 1.0209, 1.00446, 1.0083, 1.00636
4.09192, 31.3971, 0.399939, 1.52797, 0.4, -9.20734e-06, 1.0209, 1.00446, 1.0083, 1.00636
4.09292, 31.397, 0.399935, 1.52796, 0.4, -9.19958e-06, 1.0209, 1.00446, 1.0083, 1.00636
4.09392, 31.3968, 0.399931, 1.52796, 0.4, -9.19136e-06, 1.0209, 1.00446, 1.0083, 1.00636
4.09492, 31.3966, 0.399927, 1.52795, 0.4, -9.18268e-06, 1.0209, 1.00446, 1.0083, 1.00636
4.09592, 31.3965, 0.399923, 1.52794, 0.4, -9.17352e-06, 1.0209, 1.00446, 1.0083, 1.00636
