Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.09692, 31.3963, 0.399919, 1.52794, 0.4, -9.16388e-06, 1.0209, 1.00446, 1.0083, 1.00636
4.09792, 31.3961, 0.399915, 1.52793, 0.4, -9.15378e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.09892, 31.396, 0.399911, 1.52793, 0.4, -9.14321e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.09992, 31.3958, 0.399907, 1.52792, 0.4, -9.13215e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.10092, 31.3956, 0.399903, 1.52791, 0.4, -9.12061e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.10192, 31.3955, 0.399899, 1.52791, 0.4, -9.10865e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.10292, 31.3953, 0.399895, 1.5279, 0.4, -9.09618e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.10392, 31.3952, 0.399891, 1.5279, 0.4, -9.08325e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.10492, 31.395, 0.399887, 1.52789, 0.4, -9.06984e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.10592, 31.3948, 0.399883, 1.52788, 0.4, -9.05597e-06, 1.0209, 1.00445, 1.0083, 1.00636
4.10692, 31.3947, 0.399879, 1.52788, 0.4, -9.04164e-06, 1.02089, 1.00445, 1.0083, 1.00636
4.10792, 31.3945, 0.399875, 1.52787, 0.4, -9.02685e-06, 1.02089, 1.00445, 1.0083, 1.00636
4.10892, 31.3943, 0.399871, 1.52786, 0.4, -9.01157e-06, 1.02089, 1.00445, 1.0083, 1.00636
4.10992, 31.3942, 0.399867, 1.52786, 0.4, -8.99585e-06, 1.02089, 1.00445, 1.0083, 1.00636
4.11092, 31.394, 0.399863, 1.52785, 0.4, -8.97965e-06, 1.02089, 1.00445, 1.0083, 1.00636
4.11192, 31.3939, 0.399859, 1.52785, 0.4, -8.96301e-06, 1.02089, 1.00445, 1.0083, 1.00636
4.11292, 31.3937, 0.399855, 1.52784, 0.4, -8.94593e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.11392, 31.3935, 0.399851, 1.52783, 0.4, -8.92837e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.11492, 31.3934, 0.399847, 1.52783, 0.4, -8.91038e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.11592, 31.3932, 0.399844, 1.52782, 0.4, -8.8919e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.11692, 31.3931, 0.39984, 1.52782, 0.4, -8.87301e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.11792, 31.3929, 0.399836, 1.52781, 0.4, -8.85362e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.11892, 31.3927, 0.399832, 1.5278, 0.4, -8.83382e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.11992, 31.3926, 0.399828, 1.5278, 0.4, -8.81355e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.12092, 31.3924, 0.399824, 1.52779, 0.4, -8.79282e-06, 1.02089, 1.00445, 1.00829, 1.00636
4.12192, 31.3923, 0.39982, 1.52779, 0.4, -8.77165e-06, 1.02088, 1.00445, 1.00829, 1.00636
4.12292, 31.3921, 0.399817, 1.52778, 0.4, -8.75005e-06, 1.02088, 1.00445, 1.00829, 1.00636
4.12392, 31.3919, 0.399813, 1.52777, 0.4, -8.72799e-06, 1.02088, 1.00445, 1.00829, 1.00636
4.12492, 31.3918, 0.399809, 1.52777, 0.4, -8.70549e-06, 1.02088, 1.00445, 1.00829, 1.00635
4.12592, 31.3916, 0.399805, 1.52776, 0.4, -8.68254e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.12692, 31.3915, 0.399802, 1.52776, 0.4, -8.65915e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.12792, 31.3913, 0.399798, 1.52775, 0.4, -8.63535e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.12892, 31.3912, 0.399794, 1.52775, 0.4, -8.61108e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.12992, 31.391, 0.39979, 1.52774, 0.4, -8.58638e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13092, 31.3909, 0.399787, 1.52773, 0.4, -8.56128e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13192, 31.3907, 0.399783, 1.52773, 0.4, -8.53572e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13292, 31.3905, 0.399779, 1.52772, 0.4, -8.50977e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13392, 31.3904, 0.399776, 1.52772, 0.4, -8.48339e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13492, 31.3902, 0.399772, 1.52771, 0.4, -8.45658e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13592, 31.3901, 0.399768, 1.5277, 0.4, -8.42934e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13692, 31.3899, 0.399765, 1.5277, 0.4, -8.40167e-06, 1.02088, 1.00444, 1.00829, 1.00635
4.13792, 31.3898, 0.399761, 1.52769, 0.4, -8.3736e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.13892, 31.3896, 0.399758, 1.52769, 0.4, -8.34511e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.13992, 31.3895, 0.399754, 1.52768, 0.4, -8.31618e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14092, 31.3893, 0.399751, 1.52768, 0.4, -8.28685e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14192, 31.3892, 0.399747, 1.52767, 0.4, -8.25711e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14292, 31.389, 0.399743, 1.52766, 0.4, -8.22696e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14392, 31.3889, 0.39974, 1.52766, 0.4, -8.19636e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14492, 31.3887, 0.399736, 1.52765, 0.4, -8.1654e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14592, 31.3886, 0.399733, 1.52765, 0.4, -8.13401e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14691, 31.3884, 0.399729, 1.52764, 0.4, -8.10222e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14791, 31.3883, 0.399726, 1.52763, 0.4, -8.07003e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14891, 31.3882, 0.399723, 1.52763, 0.4, -8.03744e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.14991, 31.388, 0.399719, 1.52762, 0.4, -8.00444e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.15091, 31.3879, 0.399716, 1.52762, 0.4, -7.97104e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.15191, 31.3877, 0.399712, 1.52761, 0.4, -7.93725e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.15291, 31.3876, 0.399709, 1.52761, 0.4, -7.90306e-06, 1.02087, 1.00444, 1.00829, 1.00635
4.15391, 31.3874, 0.399705, 1.5276, 0.4, -7.86848e-06, 1.02086, 1.00444, 1.00828, 1.00635
4.15491, 31.3873, 0.399702, 1.52759, 0.4, -7.83349e-06, 1.02086, 1.00443, 1.00828, 1.00635
4.15591, 31.3872, 0.399699, 1.52759, 0.4, -7.79812e-06, 1.02086, 1.00443, 1.00828, 1.00635
4.15691, 31.387, 0.399695, 1.52758, 0.4, -7.76236e-06, 1.02086, 1.00443, 1.00828, 1.00635
4.15791, 31.3869, 0.399692, 1.52758, 0.4, -7.72621e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.15891, 31.3867, 0.399689, 1.52757, 0.4, -7.68969e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.15991, 31.3866, 0.399685, 1.52757, 0.4, -7.65278e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16091, 31.3865, 0.399682, 1.52756, 0.4, -7.61547e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16191, 31.3863, 0.399679, 1.52756, 0.4, -7.57778e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16291, 31.3862, 0.399676, 1.52755, 0.4, -7.53973e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16391, 31.3861, 0.399672, 1.52754, 0.4, -7.50128e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16491, 31.3859, 0.399669, 1.52754, 0.4, -7.46248e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16591, 31.3858, 0.399666, 1.52753, 0.4, -7.42329e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16691, 31.3857, 0.399663, 1.52753, 0.4, -7.38371e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16791, 31.3855, 0.39966, 1.52752, 0.4, -7.3438e-06, 1.02086, 1.00443, 1.00828, 1.00634
4.16891, 31.3854, 0.399657, 1.52752, 0.4, -7.30351e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.16991, 31.3853, 0.399653, 1.52751, 0.4, -7.26288e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17091, 31.3851, 0.399651, 1.52751, 0.4, -7.22187e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17191, 31.385, 0.399647, 1.5275, 0.4, -7.18053e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17291, 31.3849, 0.399644, 1.5275, 0.4, -7.13879e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17391, 31.3847, 0.399641, 1.52749, 0.4, -7.09673e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17491, 31.3846, 0.399638, 1.52749, 0.4, -7.05429e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17591, 31.3845, 0.399635, 1.52748, 0.4, -7.01152e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17691, 31.3844, 0.399632, 1.52747, 0.4, -6.96838e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17791, 31.3842, 0.399629, 1.52747, 0.4, -6.9249e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17891, 31.3841, 0.399626, 1.52746, 0.4, -6.88108e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.17991, 31.384, 0.399623, 1.52746, 0.4, -6.83692e-06, 1.02085, 1.00443, 1.00828, 1.00634
4.18091, 31.3839, 0.39962, 1.52745, 0.4, -6.79243e-06, 1.02085, 1.00442, 1.00828, 1.00634
4.18191, 31.3837, 0.399618, 1.52745, 0.4, -6.74759e-06, 1.02085, 1.00442, 1.00828, 1.00634
4.18291, 31.3836, 0.399615, 1.52744, 0.4, -6.70243e-06, 1.02085, 1.00442, 1.00828, 1.00634
4.18391, 31.3835, 0.399612, 1.52744, 0.4, -6.65692e-06, 1.02084, 1.00442, 1.00828, 1.00634
4.18491, 31.3834, 0.399609, 1.52743, 0.4, -6.61109e-06, 1.02084, 1.00442, 1.00828, 1.00634
4.18591, 31.3833, 0.399606, 1.52743, 0.4, -6.56491e-06, 1.02084, 1.00442, 1.00828, 1.00634
4.18691, 31.3831, 0.399603, 1.52742, 0.4, -6.51843e-06, 1.02084, 1.00442, 1.00828, 1.00634
4.18791, 31.383, 0.399601, 1.52742, 0.4, -6.47162e-06, 1.02084, 1.00442, 1.00828, 1.00634
4.18891, 31.3829, 0.399598, 1.52741, 0.4, -6.42449e-06, 1.02084, 1.00442, 1.00828, 1.00633
4.18991, 31.3828, 0.399595, 1.52741, 0.4, -6.37703e-06, 1.02084, 1.00442, 1.00828, 1.00633
4.19091, 31.3827, 0.399592, 1.5274, 0.4, -6.32927e-06, 1.02084, 1.00442, 1.00828, 1.00633
4.19191, 31.3826, 0.39959, 1.5274, 0.4, -6.28118e-06, 1.02084, 1.00442, 1.00828, 1.00633
4.19291, 31.3825, 0.399587, 1.52739, 0.4, -6.23276e-06, 1.02084, 1.00442, 1.00827, 1.00633
4.19391, 31.3823, 0.399584, 1.52739, 0.4, -6.18406e-06, 1.02084, 1.00442, 1.00827, 1.00633
4.19491, 31.3822, 0.399582, 1.52738, 0.4, -6.13506e-06, 1.02084, 1.00442, 1.00827, 1.00633
4.19591, 31.3821, 0.399579, 1.52738, 0.4, -6.08574e-06, 1.02084, 1.00442, 1.00827, 1.00633
4.19691, 31.382, 0.399577, 1.52737, 0.4, -6.03612e-06, 1.02084, 1.00442, 1.00827, 1.00633
4.19791, 31.3819, 0.399574, 1.52737, 0.4, -5.98621e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.19891, 31.3818, 0.399571, 1.52736, 0.4, -5.936e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.19991, 31.3817, 0.399569, 1.52736, 0.4, -5.88545e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.20091, 31.3816, 0.399566, 1.52735, 0.4, -5.83465e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.20191, 31.3815, 0.399564, 1.52735, 0.4, -5.78353e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.20291, 31.3814, 0.399561, 1.52734, 0.4, -5.73215e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.20391, 31.3813, 0.399559, 1.52734, 0.4, -5.68048e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.20491, 31.3812, 0.399556, 1.52733, 0.4, -5.62851e-06, 1.02083, 1.00442, 1.00827, 1.00633
4.20591, 31.3811, 0.399554, 1.52733, 0.4, -5.57628e-06, 1.02083, 1.00441, 1.00827, 1.00633
4.20691, 31.381, 0.399552, 1.52733, 0.4, -5.52377e-06, 1.02083, 1.00441, 1.00827, 1.00633
4.20791, 31.3809, 0.399549, 1.52732, 0.4, -5.47097e-06, 1.02083, 1.00441, 1.00827, 1.00633
4.20891, 31.3808, 0.399547, 1.52732, 0.4, -5.41792e-06, 1.02083, 1.00441, 1.00827, 1.00633
4.20991, 31.3807, 0.399545, 1.52731, 0.4, -5.3646e-06, 1.02083, 1.00441, 1.00827, 1.00633
4.21091, 31.3806, 0.399542, 1.52731, 0.4, -5.311e-06, 1.02083, 1.00441, 1.00827, 1.00633
4.21191, 31.3805, 0.39954, 1.5273, 0.4, -5.25714e-06, 1.02083, 1.00441, 1.00827, 1.00633
4.21291, 31.3804, 0.399538, 1.5273, 0.4, -5.20302e-06, 1.02082, 1.00441, 1.00827, 1.00633
4.21391, 31.3803, 0.399536, 1.52729, 0.4, -5.14862e-06, 1.02082, 1.00441, 1.00827, 1.00633
4.21491, 31.3802, 0.399533, 1.52729, 0.4, -5.09399e-06, 1.02082, 1.00441, 1.00827, 1.00633
4.21591, 31.3801, 0.399531, 1.52728, 0.4, -5.03909e-06, 1.02082, 1.00441, 1.00827, 1.00633
4.21691, 31.38, 0.399529, 1.52728, 0.4, -4.98394e-06, 1.02082, 1.00441, 1.00827, 1.00633
4.21791, 31.3799, 0.399527, 1.52728, 0.4, -4.92853e-06, 1.02082, 1.00441, 1.00827, 1.00633
4.21891, 31.3799, 0.399525, 1.52727, 0.4, -4.87289e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.21991, 31.3798, 0.399522, 1.52727, 0.4, -4.81698e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22091, 31.3797, 0.39952, 1.52726, 0.4, -4.7608e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22191, 31.3796, 0.399518, 1.52726, 0.4, -4.70442e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22291, 31.3795, 0.399516, 1.52725, 0.4, -4.64777e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22391, 31.3794, 0.399514, 1.52725, 0.4, -4.59089e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22491, 31.3793, 0.399512, 1.52724, 0.4, -4.53379e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22591, 31.3793, 0.39951, 1.52724, 0.4, -4.47646e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22691, 31.3792, 0.399508, 1.52724, 0.4, -4.4189e-06, 1.02082, 1.00441, 1.00827, 1.00632
4.22791, 31.3791, 0.399506, 1.52723, 0.4, -4.36111e-06, 1.02081, 1.00441, 1.00827, 1.00632
4.22891, 31.379, 0.399504, 1.52723, 0.4, -4.30309e-06, 1.02081, 1.00441, 1.00827, 1.00632
4.22991, 31.379, 0.399502, 1.52722, 0.4, -4.24488e-06, 1.02081, 1.00441, 1.00826, 1.00632
4.23091, 31.3789, 0.3995, 1.52722, 0.4, -4.18642e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23191, 31.3788, 0.399499, 1.52721, 0.4, -4.12775e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23291, 31.3787, 0.399497, 1.52721, 0.4, -4.06888e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23391, 31.3787, 0.399495, 1.52721, 0.4, -4.00978e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23491, 31.3786, 0.399493, 1.5272, 0.4, -3.95049e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23591, 31.3785, 0.399491, 1.5272, 0.4, -3.89098e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23691, 31.3784, 0.399489, 1.52719, 0.4, -3.83129e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23791, 31.3784, 0.399488, 1.52719, 0.4, -3.77135e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23891, 31.3783, 0.399486, 1.52718, 0.4, -3.71124e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.23991, 31.3782, 0.399484, 1.52718, 0.4, -3.65095e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.24091, 31.3782, 0.399483, 1.52718, 0.4, -3.59044e-06, 1.02081, 1.0044, 1.00826, 1.00632
4.24191, 31.3781, 0.399481, 1.52717, 0.4, -3.52975e-06, 1.0208, 1.0044, 1.00826, 1.00632
4.24291, 31.378, 0.39948, 1.52717, 0.4, -3.46889e-06, 1.0208, 1.0044, 1.00826, 1.00632
4.24391, 31.378, 0.399478, 1.52716, 0.4, -3.40783e-06, 1.0208, 1.0044, 1.00826, 1.00632
4.24491, 31.3779, 0.399476, 1.52716, 0.4, -3.34659e-06, 1.0208, 1.0044, 1.00826, 1.00632
4.24591, 31.3779, 0.399475, 1.52716, 0.4, -3.28514e-06, 1.0208, 1.0044, 1.00826, 1.00632
4.24691, 31.3778, 0.399473, 1.52715, 0.4, -3.22352e-06, 1.0208, 1.0044, 1.00826, 1.00632
4.24791, 31.3778, 0.399472, 1.52715, 0.4, -3.16172e-06, 1.0208, 1.0044, 1.00826, 1.00631
4.24891, 31.3777, 0.39947, 1.52714, 0.4, -3.09977e-06, 1.0208, 1.0044, 1.00826, 1.00631
4.24991, 31.3776, 0.399469, 1.52714, 0.4, -3.03762e-06, 1.0208, 1.0044, 1.00826, 1.00631
4.25091, 31.3776, 0.399467, 1.52714, 0.4, -2.97534e-06, 1.0208, 1.0044, 1.00826, 1.00631
4.25191, 31.3775, 0.399466, 1.52713, 0.4, -2.91289e-06, 1.0208, 1.0044, 1.00826, 1.00631
4.25291, 31.3775, 0.399464, 1.52713, 0.4, -2.85026e-06, 1.0208, 1.0044, 1.00826, 1.00631
4.25391, 31.3774, 0.399463, 1.52712, 0.4, -2.78748e-06, 1.0208, 1.0044, 1.00826, 1.00631
4.25491, 31.3774, 0.399462, 1.52712, 0.4, -2.72455e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.25591, 31.3773, 0.399461, 1.52712, 0.4, -2.66146e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.25691, 31.3773, 0.399459, 1.52711, 0.4, -2.59824e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.25791, 31.3772, 0.399458, 1.52711, 0.4, -2.53486e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.25891, 31.3772, 0.399457, 1.52711, 0.4, -2.47133e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.25991, 31.3771, 0.399455, 1.5271, 0.4, -2.40767e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.26091, 31.3771, 0.399454, 1.5271, 0.4, -2.34386e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.26191, 31.3771, 0.399453, 1.52709, 0.4, -2.2799e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.26291, 31.377, 0.399452, 1.52709, 0.4, -2.21585e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.26391, 31.377, 0.399451, 1.52709, 0.4, -2.15164e-06, 1.02079, 1.00439, 1.00826, 1.00631
4.26491, 31.3769, 0.399449, 1.52708, 0.4, -2.0873e-06, 1.02079, 1.00439, 1.00825, 1.00631
4.26591, 31.3769, 0.399448, 1.52708, 0.4, -2.02282e-06, 1.02079, 1.00439, 1.00825, 1.00631
4.26691, 31.3769, 0.399447, 1.52708, 0.4, -1.95823e-06, 1.02079, 1.00439, 1.00825, 1.00631
4.26791, 31.3768, 0.399446, 1.52707, 0.4, -1.89351e-06, 1.02079, 1.00439, 1.00825, 1.00631
4.26891, 31.3768, 0.399445, 1.52707, 0.4, -1.8287e-06, 1.02078, 1.00439, 1.00825, 1.00631
4.26991, 31.3768, 0.399444, 1.52707, 0.4, -1.76375e-06, 1.02078, 1.00439, 1.00825, 1.00631
4.27091, 31.3767, 0.399443, 1.52706, 0.4, -1.69868e-06, 1.02078, 1.00439, 1.00825, 1.00631
4.27191, 31.3767, 0.399442, 1.52706, 0.4, -1.63351e-06, 1.02078, 1.00439, 1.00825, 1.00631
4.27291, 31.3767, 0.399441, 1.52706, 0.4, -1.56822e-06, 1.02078, 1.00439, 1.00825, 1.00631
4.27391, 31.3767, 0.399441, 1.52705, 0.4, -1.50281e-06, 1.02078, 1.00439, 1.00825, 1.00631
4.27491, 31.3766, 0.39944, 1.52705, 0.4, -1.43734e-06, 1.02078, 1.00439, 1.00825, 1.00631
4.27591, 31.3766, 0.399439, 1.52704, 0.4, -1.37175e-06, 1.02078, 1.00439, 1.00825, 1.0063
4.27691, 31.3766, 0.399438, 1.52704, 0.4, -1.30605e-06, 1.02078, 1.00439, 1.00825, 1.0063
4.27791, 31.3766, 0.399437, 1.52704, 0.4, -1.24026e-06, 1.02078, 1.00438, 1.00825, 1.0063
4.27891, 31.3765, 0.399436, 1.52703, 0.4, -1.17441e-06, 1.02078, 1.00438, 1.00825, 1.0063
4.27991, 31.3765, 0.399435, 1.52703, 0.4, -1.10842e-06, 1.02078, 1.00438, 1.00825, 1.0063
4.28091, 31.3765, 0.399435, 1.52703, 0.4, -1.04236e-06, 1.02078, 1.00438, 1.00825, 1.0063
4.28191, 31.3765, 0.399434, 1.52702, 0.4, -9.76239e-07, 1.02078, 1.00438, 1.00825, 1.0063
4.28291, 31.3765, 0.399433, 1.52702, 0.4, -9.10016e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.28391, 31.3764, 0.399433, 1.52702, 0.4, -8.43708e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2849, 31.3764, 0.399432, 1.52701, 0.4, -7.77365e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2859, 31.3764, 0.399431, 1.52701, 0.4, -7.10906e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2869, 31.3764, 0.399431, 1.52701, 0.4, -6.44417e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2879, 31.3764, 0.39943, 1.527, 0.4, -5.77823e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2889, 31.3764, 0.399429, 1.527, 0.4, -5.11158e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2899, 31.3764, 0.399429, 1.527, 0.4, -4.44452e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2909, 31.3764, 0.399429, 1.527, 0.4, -3.777e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2919, 31.3764, 0.399428, 1.52699, 0.4, -3.10894e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2929, 31.3764, 0.399427, 1.52699, 0.4, -2.44014e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2939, 31.3763, 0.399427, 1.52699, 0.4, -1.77064e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2949, 31.3763, 0.399427, 1.52698, 0.4, -1.1008e-07, 1.02077, 1.00438, 1.00825, 1.0063
4.2959, 31.3763, 0.399426, 1.52698, 0.4, -4.30663e-08, 1.02076, 1.00438, 1.00825, 1.0063
4.2969, 31.3763, 0.399426, 1.52698, 0.4, 2.39819e-08, 1.02076, 1.00438, 1.00825, 1.0063
4.2979, 31.3763, 0.399425, 1.52697, 0.4, 9.11016e-08, 1.02076, 1.00438, 1.00825, 1.0063
4.2989, 31.3763, 0.399425, 1.52697, 0.4, 1.58233e-07, 1.02076, 1.00438, 1.00824, 1.0063
4.2999, 31.3763, 0.399425, 1.52697, 0.4, 2.25419e-07, 1.02076, 1.00438, 1.00824, 1.0063
4.3009, 31.3764, 0.399424, 1.52696, 0.4, 2.92635e-07, 1.02076, 1.00437, 1.00824, 1.0063
4.3019, 31.3764, 0.399424, 1.52696, 0.4, 3.59885e-07, 1.02076, 1.00437, 1.00824, 1.0063
4.3029, 31.3764, 0.399424, 1.52696, 0.4, 4.27149e-07, 1.02076, 1.00437, 1.00824, 1.00629
4.3039, 31.3764, 0.399424, 1.52696, 0.4, 4.9445e-07, 1.02076, 1.00437, 1.00824, 1.00629
4.3049, 31.3764, 0.399423, 1.52695, 0.4, 5.61792e-07, 1.02076, 1.00437, 1.00824, 1.00629
4.3059, 31.3764, 0.399423, 1.52695, 0.4, 6.29131e-07, 1.02076, 1.00437, 1.00824, 1.00629
4.3069, 31.3764, 0.399423, 1.52695, 0.4, 6.96501e-07, 1.02076, 1.00437, 1.00824, 1.00629
4.3079, 31.3764, 0.399423, 1.52694, 0.4, 7.63875e-07, 1.02076, 1.00437, 1.00824, 1.00629
4.3089, 31.3764, 0.399423, 1.52694, 0.4, 8.31249e-07, 1.02075, 1.00437, 1.00824, 1.00629
4.3099, 31.3765, 0.399423, 1.52694, 0.4, 8.98647e-07, 1.02075, 1.00437, 1.00824, 1.00629
4.3109, 31.3765, 0.399423, 1.52693, 0.4, 9.66063e-07, 1.02075, 1.00437, 1.00824, 1.00629
4.3119, 31.3765, 0.399423, 1.52693, 0.4, 1.03348e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3129, 31.3765, 0.399423, 1.52693, 0.4, 1.10088e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3139, 31.3765, 0.399423, 1.52693, 0.4, 1.16829e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3149, 31.3765, 0.399422, 1.52692, 0.4, 1.23569e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3159, 31.3766, 0.399423, 1.52692, 0.4, 1.30311e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3169, 31.3766, 0.399423, 1.52692, 0.4, 1.3705e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3179, 31.3766, 0.399423, 1.52691, 0.4, 1.43787e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3189, 31.3766, 0.399423, 1.52691, 0.4, 1.50523e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3199, 31.3767, 0.399423, 1.52691, 0.4, 1.57255e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3209, 31.3767, 0.399423, 1.52691, 0.4, 1.63989e-06, 1.02075, 1.00437, 1.00824, 1.00629
4.3219, 31.3767, 0.399423, 1.5269, 0.4, 1.70721e-06, 1.02074, 1.00437, 1.00824, 1.00629
4.3229, 31.3768, 0.399423, 1.5269, 0.4, 1.7745e-06, 1.02074, 1.00436, 1.00824, 1.00629
4.3239, 31.3768, 0.399424, 1.5269, 0.4, 1.84175e-06, 1.02074, 1.00436, 1.00824, 1.00629
4.3249, 31.3768, 0.399424, 1.5269, 0.4, 1.90898e-06, 1.02074, 1.00436, 1.00824, 1.00629
4.3259, 31.3769, 0.399424, 1.52689, 0.4, 1.97618e-06, 1.02074, 1.00436, 1.00824, 1.00629
4.3269, 31.3769, 0.399424, 1.52689, 0.4, 2.04336e-06, 1.02074, 1.00436, 1.00824, 1.00629
4.3279, 31.3769, 0.399425, 1.52689, 0.4, 2.1105e-06, 1.02074, 1.00436, 1.00824, 1.00629
4.3289, 31.377, 0.399425, 1.52689, 0.4, 2.17758e-06, 1.02074, 1.00436, 1.00824, 1.00628
4.3299, 31.377, 0.399425, 1.52688, 0.4, 2.24462e-06, 1.02074, 1.00436, 1.00824, 1.00628
4.3309, 31.3771, 0.399426, 1.52688, 0.4, 2.31164e-06, 1.02074, 1.00436, 1.00824, 1.00628
4.3319, 31.3771, 0.399426, 1.52688, 0.4, 2.37861e-06, 1.02074, 1.00436, 1.00823, 1.00628
4.3329, 31.3771, 0.399427, 1.52688, 0.4, 2.44552e-06, 1.02074, 1.00436, 1.00823, 1.00628
4.3339, 31.3772, 0.399427, 1.52687, 0.4, 2.51236e-06, 1.02074, 1.00436, 1.00823, 1.00628
4.3349, 31.3772, 0.399427, 1.52687, 0.4, 2.57916e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3359, 31.3773, 0.399428, 1.52687, 0.4, 2.6459e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3369, 31.3773, 0.399428, 1.52687, 0.4, 2.71256e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3379, 31.3774, 0.399429, 1.52686, 0.4, 2.77919e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3389, 31.3774, 0.399429, 1.52686, 0.4, 2.84575e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3399, 31.3775, 0.39943, 1.52686, 0.4, 2.91224e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3409, 31.3775, 0.399431, 1.52686, 0.4, 2.97864e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3419, 31.3776, 0.399431, 1.52686, 0.4, 3.04497e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3429, 31.3776, 0.399432, 1.52685, 0.4, 3.11123e-06, 1.02073, 1.00436, 1.00823, 1.00628
4.3439, 31.3777, 0.399433, 1.52685, 0.4, 3.17741e-06, 1.02073, 1.00435, 1.00823, 1.00628
4.3449, 31.3778, 0.399433, 1.52685, 0.4, 3.24352e-06, 1.02073, 1.00435, 1.00823, 1.00628
4.3459, 31.3778, 0.399434, 1.52685, 0.4, 3.30957e-06, 1.02073, 1.00435, 1.00823, 1.00628
4.3469, 31.3779, 0.399435, 1.52685, 0.4, 3.37549e-06, 1.02073, 1.00435, 1.00823, 1.00628
4.3479, 31.3779, 0.399435, 1.52684, 0.4, 3.44135e-06, 1.02072, 1.00435, 1.00823, 1.00628
4.3489, 31.378, 0.399436, 1.52684, 0.4, 3.50714e-06, 1.02072, 1.00435, 1.00823, 1.00628
4.3499, 31.3781, 0.399437, 1.52684, 0.4, 3.57281e-06, 1.02072, 1.00435, 1.00823, 1.00628
4.3509, 31.3781, 0.399438, 1.52684, 0.4, 3.6384e-06, 1.02072, 1.00435, 1.00823, 1.00628
4.3519, 31.3782, 0.399438, 1.52684, 0.4, 3.70389e-06, 1.02072, 1.00435, 1.00823, 1.00628
4.3529, 31.3783, 0.399439, 1.52683, 0.4, 3.76927e-06, 1.02072, 1.00435, 1.00823, 1.00628
4.3539, 31.3783, 0.39944, 1.52683, 0.4, 3.83454e-06, 1.02072, 1.00435, 1.00823, 1.00628
4.3549, 31.3784, 0.399441, 1.52683, 0.4, 3.89972e-06, 1.02072, 1.00435, 1.00823, 1.00627
4.3559, 31.3785, 0.399442, 1.52683, 0.4, 3.9648e-06, 1.02072, 1.00435, 1.00823, 1.00627
4.3569, 31.3785, 0.399443, 1.52683, 0.4, 4.02977e-06, 1.02072, 1.00435, 1.00823, 1.00627
4.3579, 31.3786, 0.399444, 1.52683, 0.4, 4.09462e-06, 1.02072, 1.00435, 1.00823, 1.00627
4.3589, 31.3787, 0.399445, 1.52682, 0.4, 4.15938e-06, 1.02072, 1.00435, 1.00823, 1.00627
4.3599, 31.3788, 0.399446, 1.52682, 0.4, 4.22399e-06, 1.02071, 1.00435, 1.00823, 1.00627
4.3609, 31.3788, 0.399447, 1.52682, 0.4, 4.28851e-06, 1.02071, 1.00435, 1.00823, 1.00627
4.3619, 31.3789, 0.399448, 1.52682, 0.4, 4.35289e-06, 1.02071, 1.00435, 1.00823, 1.00627
4.3629, 31.379, 0.399449, 1.52682, 0.4, 4.41717e-06, 1.02071, 1.00435, 1.00823, 1.00627
4.3639, 31.3791, 0.39945, 1.52682, 0.4, 4.4813e-06, 1.02071, 1.00435, 1.00822, 1.00627
4.3649, 31.3792, 0.399451, 1.52682, 0.4, 4.54531e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3659, 31.3792, 0.399452, 1.52681, 0.4, 4.60918e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3669, 31.3793, 0.399453, 1.52681, 0.4, 4.67293e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3679, 31.3794, 0.399454, 1.52681, 0.4, 4.73654e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3689, 31.3795, 0.399455, 1.52681, 0.4, 4.80001e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3699, 31.3796, 0.399457, 1.52681, 0.4, 4.86337e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3709, 31.3797, 0.399458, 1.52681, 0.4, 4.92654e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3719, 31.3798, 0.399459, 1.52681, 0.4, 4.9896e-06, 1.02071, 1.00434, 1.00822, 1.00627
4.3729, 31.3799, 0.39946, 1.5268, 0.4, 5.05251e-06, 1.0207, 1.00434, 1.00822, 1.00627
4.3739, 31.3799, 0.399461, 1.5268, 0.4, 5.1153e-06, 1.0207, 1.00434, 1.00822, 1.00627
4.3749, 31.38, 0.399463, 1.5268, 0.4, 5.17792e-06, 1.0207, 1.00434, 1.00822, 1.00627
4.3759, 31.3801, 0.399464, 1.5268, 0.4, 5.24039e-06, 1.0207, 1.00434, 1.00822, 1.00627
4.3769, 31.3802, 0.399465, 1.5268, 0.4, 5.3027e-06, 1.0207, 1.00434, 1.00822, 1.00627
4.3779, 31.3803, 0.399467, 1.5268, 0.4, 5.36485e-06, 1.0207, 1.00434, 1.00822, 1.00627
4.3789, 31.3804, 0.399468, 1.5268, 0.4, 5.42683e-06, 1.0207, 1.00434, 1.00822, 1.00627
4.3799, 31.3805, 0.399469, 1.5268, 0.4, 5.48866e-06, 1.0207, 1.00434, 1.00822, 1.00626
4.3809, 31.3806, 0.399471, 1.52679, 0.4, 5.55032e-06, 1.0207, 1.00434, 1.00822, 1.00626
4.3819, 31.3807, 0.399472, 1.52679, 0.4, 5.61181e-06, 1.0207, 1.00434, 1.00822, 1.00626
4.3829, 31.3808, 0.399474, 1.52679, 0.4, 5.67314e-06, 1.0207, 1.00434, 1.00822, 1.00626
4.3839, 31.3809, 0.399475, 1.52679, 0.4, 5.7343e-06, 1.0207, 1.00434, 1.00822, 1.00626
4.3849, 31.381, 0.399476, 1.52679, 0.4, 5.7953e-06, 1.02069, 1.00434, 1.00822, 1.00626
4.3859, 31.3811, 0.399478, 1.52679, 0.4, 5.85611e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3869, 31.3812, 0.399479, 1.52679, 0.4, 5.91674e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3879, 31.3814, 0.399481, 1.52679, 0.4, 5.97721e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3889, 31.3815, 0.399483, 1.52679, 0.4, 6.0375e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3899, 31.3816, 0.399484, 1.52679, 0.4, 6.09755e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3909, 31.3817, 0.399486, 1.52679, 0.4, 6.15745e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3919, 31.3818, 0.399487, 1.52678, 0.4, 6.21718e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3929, 31.3819, 0.399489, 1.52678, 0.4, 6.2767e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3939, 31.382, 0.39949, 1.52678, 0.4, 6.33604e-06, 1.02069, 1.00433, 1.00822, 1.00626
4.3949, 31.3821, 0.399492, 1.52678, 0.4, 6.39517e-06, 1.02069, 1.00433, 1.00821, 1.00626
4.3959, 31.3822, 0.399494, 1.52678, 0.4, 6.45412e-06, 1.02069, 1.00433, 1.00821, 1.00626
4.3969, 31.3824, 0.399495, 1.52678, 0.4, 6.51285e-06, 1.02069, 1.00433, 1.00821, 1.00626
4.3979, 31.3825, 0.399497, 1.52678, 0.4, 6.57139e-06, 1.02068, 1.00433, 1.00821, 1.00626
4.3989, 31.3826, 0.399499, 1.52678, 0.4, 6.62974e-06, 1.02068, 1.00433, 1.00821, 1.00626
4.3999, 31.3827, 0.399501, 1.52678, 0.4, 6.68786e-06, 1.02068, 1.00433, 1.00821, 1.00626
4.4009, 31.3828, 0.399502, 1.52678, 0.4, 6.74577e-06, 1.02068, 1.00433, 1.00821, 1.00626
4.4019, 31.383, 0.399504, 1.52678, 0.4, 6.80348e-06, 1.02068, 1.00433, 1.00821, 1.00626
4.4029, 31.3831, 0.399506, 1.52678, 0.4, 6.86096e-06, 1.02068, 1.00433, 1.00821, 1.00626
4.4039, 31.3832, 0.399508, 1.52678, 0.4, 6.91821e-06, 1.02068, 1.00433, 1.00821, 1.00626
4.4049, 31.3833, 0.39951, 1.52677, 0.4, 6.97528e-06, 1.02068, 1.00433, 1.00821, 1.00625
4.4059, 31.3835, 0.399512, 1.52677, 0.4, 7.03213e-06, 1.02068, 1.00433, 1.00821, 1.00625
4.4069, 31.3836, 0.399513, 1.52677, 0.4, 7.08876e-06, 1.02068, 1.00432, 1.00821, 1.00625
4.4079, 31.3837, 0.399515, 1.52677, 0.4, 7.14517e-06, 1.02068, 1.00432, 1.00821, 1.00625
4.4089, 31.3838, 0.399517, 1.52677, 0.4, 7.20134e-06, 1.02068, 1.00432, 1.00821, 1.00625
4.4099, 31.384, 0.399519, 1.52677, 0.4, 7.25728e-06, 1.02068, 1.00432, 1.00821, 1.00625
4.4109, 31.3841, 0.399521, 1.52677, 0.4, 7.313e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4119, 31.3842, 0.399523, 1.52677, 0.4, 7.36852e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4129, 31.3844, 0.399525, 1.52677, 0.4, 7.42376e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4139, 31.3845, 0.399527, 1.52677, 0.4, 7.47881e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4149, 31.3846, 0.399529, 1.52677, 0.4, 7.5336e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4159, 31.3848, 0.399531, 1.52677, 0.4, 7.58817e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4169, 31.3849, 0.399533, 1.52677, 0.4, 7.64248e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4179, 31.3851, 0.399535, 1.52677, 0.4, 7.69654e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4189, 31.3852, 0.399537, 1.52677, 0.4, 7.75036e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4199, 31.3853, 0.399539, 1.52677, 0.4, 7.80396e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4209, 31.3855, 0.399541, 1.52677, 0.4, 7.8573e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.4219, 31.3856, 0.399544, 1.52676, 0.4, 7.91039e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.42289, 31.3858, 0.399546, 1.52676, 0.4, 7.96322e-06, 1.02067, 1.00432, 1.00821, 1.00625
4.42389, 31.3859, 0.399548, 1.52676, 0.4, 8.0158e-06, 1.02066, 1.00432, 1.00821, 1.00625
4.42489, 31.386, 0.39955, 1.52676, 0.4, 8.06814e-06, 1.02066, 1.00432, 1.00821, 1.00625
4.42589, 31.3862, 0.399552, 1.52676, 0.4, 8.12023e-06, 1.02066, 1.00432, 1.00821, 1.00625
4.42689, 31.3863, 0.399554, 1.52676, 0.4, 8.17202e-06, 1.02066, 1.00432, 1.0082, 1.00625
4.42789, 31.3865, 0.399557, 1.52676, 0.4, 8.22356e-06, 1.02066, 1.00431, 1.0082, 1.00625
4.42889, 31.3866, 0.399559, 1.52676, 0.4, 8.27487e-06, 1.02066, 1.00431, 1.0082, 1.00625
4.42989, 31.3868, 0.399561, 1.52676, 0.4, 8.3259e-06, 1.02066, 1.00431, 1.0082, 1.00624
4.43089, 31.3869, 0.399563, 1.52676, 0.4, 8.37666e-06, 1.02066, 1.00431, 1.0082, 1.00624
4.43189, 31.3871, 0.399566, 1.52676, 0.4, 8.42719e-06, 1.02066, 1.00431, 1.0082, 1.00624
4.43289, 31.3872, 0.399568, 1.52676, 0.4, 8.4774e-06, 1.02066, 1.00431, 1.0082, 1.00624
4.43389, 31.3874, 0.39957, 1.52676, 0.4, 8.52739e-06, 1.02066, 1.00431, 1.0082, 1.00624
4.43489, 31.3875, 0.399572, 1.52676, 0.4, 8.57709e-06, 1.02066, 1.00431, 1.0082, 1.00624
4.43589, 31.3877, 0.399575, 1.52676, 0.4, 8.62653e-06, 1.02066, 1.00431, 1.0082, 1.00624
4.43689, 31.3879, 0.399577, 1.52676, 0.4, 8.67569e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.43789, 31.388, 0.399579, 1.52676, 0.4, 8.72457e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.43889, 31.3882, 0.399582, 1.52676, 0.4, 8.77318e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.43989, 31.3883, 0.399584, 1.52676, 0.4, 8.82152e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44089, 31.3885, 0.399586, 1.52676, 0.4, 8.86957e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44189, 31.3886, 0.399589, 1.52676, 0.4, 8.91737e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44289, 31.3888, 0.399591, 1.52676, 0.4, 8.96486e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44389, 31.389, 0.399594, 1.52676, 0.4, 9.01206e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44489, 31.3891, 0.399596, 1.52676, 0.4, 9.05898e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44589, 31.3893, 0.399598, 1.52676, 0.4, 9.10562e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44689, 31.3895, 0.399601, 1.52676, 0.4, 9.15197e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44789, 31.3896, 0.399603, 1.52676, 0.4, 9.19801e-06, 1.02065, 1.00431, 1.0082, 1.00624
4.44889, 31.3898, 0.399606, 1.52676, 0.4, 9.24375e-06, 1.02064, 1.0043, 1.0082, 1.00624
4.44989, 31.39, 0.399608, 1.52676, 0.4, 9.28923e-06, 1.02064, 1.0043, 1.0082, 1.00624
4.45089, 31.3901, 0.399611, 1.52676, 0.4, 9.3344e-06, 1.02064, 1.0043, 1.0082, 1.00624
4.45189, 31.3903, 0.399613, 1.52676, 0.4, 9.37928e-06, 1.02064, 1.0043, 1.0082, 1.00624
4.45289, 31.3905, 0.399616, 1.52676, 0.4, 9.42386e-06, 1.02064, 1.0043, 1.0082, 1.00624
4.45389, 31.3906, 0.399618, 1.52676, 0.4, 9.46816e-06, 1.02064, 1.0043, 1.0082, 1.00624
4.45489, 31.3908, 0.399621, 1.52676, 0.4, 9.51214e-06, 1.02064, 1.0043, 1.0082, 1.00624
4.45589, 31.391, 0.399623, 1.52676, 0.4, 9.55583e-06, 1.02064, 1.0043, 1.0082, 1.00623
4.45689, 31.3911, 0.399626, 1.52676, 0.4, 9.59922e-06, 1.02064, 1.0043, 1.0082, 1.00623
4.45789, 31.3913, 0.399629, 1.52676, 0.4, 9.64231e-06, 1.02064, 1.0043, 1.0082, 1.00623
4.45889, 31.3915, 0.399631, 1.52676, 0.4, 9.6851e-06, 1.02064, 1.0043, 1.00819, 1.00623
4.45989, 31.3917, 0.399634, 1.52676, 0.4, 9.72757e-06, 1.02064, 1.0043, 1.00819, 1.00623
4.46089, 31.3918, 0.399637, 1.52676, 0.4, 9.76971e-06, 1.02064, 1.0043, 1.00819, 1.00623
4.46189, 31.392, 0.399639, 1.52676, 0.4, 9.81158e-06, 1.02063, 1.0043, 1.00819, 1.00623
4.46289, 31.3922, 0.399642, 1.52676, 0.4, 9.85315e-06, 1.02063, 1.0043, 1.00819, 1.00623
4.46389, 31.3924, 0.399644, 1.52676, 0.4, 9.89438e-06, 1.02063, 1.0043, 1.00819, 1.00623
4.46489, 31.3926, 0.399647, 1.52676, 0.4, 9.93533e-06, 1.02063, 1.0043, 1.00819, 1.00623
4.46589, 31.3927, 0.39965, 1.52676, 0.4, 9.97594e-06, 1.02063, 1.0043, 1.00819, 1.00623
4.46689, 31.3929, 0.399652, 1.52676, 0.4, 1.00162e-05, 1.02063, 1.0043, 1.00819, 1.00623
4.46789, 31.3931, 0.399655, 1.52676, 0.4, 1.00562e-05, 1.02063, 1.0043, 1.00819, 1.00623
4.46889, 31.3933, 0.399658, 1.52676, 0.4, 1.00959e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.46989, 31.3935, 0.399661, 1.52676, 0.4, 1.01352e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.47089, 31.3936, 0.399663, 1.52676, 0.4, 1.01742e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.47189, 31.3938, 0.399666, 1.52676, 0.4, 1.0213e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.47289, 31.394, 0.399669, 1.52676, 0.4, 1.02513e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.47389, 31.3942, 0.399671, 1.52676, 0.4, 1.02894e-05, 1.02063, 1.00429, 1.00819, 1.00623
4.47489, 31.3944, 0.399674, 1.52676, 0.4, 1.03271e-05, 1.02062, 1.00429, 1.00819, 1.00623
4.47589, 31.3946, 0.399677, 1.52676, 0.4, 1.03646e-05, 1.02062, 1.00429, 1.00819, 1.00623
4.47689, 31.3947, 0.39968, 1.52676, 0.4, 1.04017e-05, 1.02062, 1.00429, 1.00819, 1.00623
4.47789, 31.3949, 0.399682, 1.52676, 0.4, 1.04385e-05, 1.02062, 1.00429, 1.00819, 1.00623
4.47889, 31.3951, 0.399685, 1.52676, 0.4, 1.04749e-05, 1.02062, 1.00429, 1.00819, 1.00623
4.47989, 31.3953, 0.399688, 1.52676, 0.4, 1.0511e-05, 1.02062, 1.00429, 1.00819, 1.00623
4.48089, 31.3955, 0.399691, 1.52676, 0.4, 1.05468e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.48189, 31.3957, 0.399694, 1.52676, 0.4, 1.05823e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.48289, 31.3959, 0.399696, 1.52676, 0.4, 1.06174e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.48389, 31.3961, 0.399699, 1.52676, 0.4, 1.06523e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.48489, 31.3963, 0.399702, 1.52676, 0.4, 1.06867e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.48589, 31.3965, 0.399705, 1.52676, 0.4, 1.07209e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.48689, 31.3967, 0.399708, 1.52676, 0.4, 1.07547e-05, 1.02062, 1.00429, 1.00819, 1.00622
4.48789, 31.3968, 0.399711, 1.52676, 0.4, 1.07881e-05, 1.02061, 1.00429, 1.00819, 1.00622
4.48889, 31.397, 0.399714, 1.52676, 0.4, 1.08213e-05, 1.02061, 1.00429, 1.00819, 1.00622
4.48989, 31.3972, 0.399716, 1.52676, 0.4, 1.0854e-05, 1.02061, 1.00429, 1.00819, 1.00622
4.49089, 31.3974, 0.399719, 1.52676, 0.4, 1.08865e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49189, 31.3976, 0.399722, 1.52676, 0.4, 1.09186e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49289, 31.3978, 0.399725, 1.52676, 0.4, 1.09503e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49389, 31.398, 0.399728, 1.52676, 0.4, 1.09818e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49489, 31.3982, 0.399731, 1.52676, 0.4, 1.10129e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49589, 31.3984, 0.399734, 1.52676, 0.4, 1.10436e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49689, 31.3986, 0.399737, 1.52676, 0.4, 1.1074e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49789, 31.3988, 0.39974, 1.52676, 0.4, 1.11041e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49889, 31.399, 0.399743, 1.52676, 0.4, 1.11338e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.49989, 31.3992, 0.399745, 1.52676, 0.4, 1.11632e-05, 1.02061, 1.00428, 1.00818, 1.00622
4.50089, 31.3994, 0.399748, 1.52676, 0.4, 1.11923e-05, 1.0206, 1.00428, 1.00818, 1.00622
4.50189, 31.3996, 0.399751, 1.52676, 0.4, 1.1221e-05, 1.0206, 1.00428, 1.00818, 1.00622
4.50289, 31.3998, 0.399754, 1.52677, 0.4, 1.12493e-05, 1.0206, 1.00428, 1.00818, 1.00622
4.50389, 31.4, 0.399757, 1.52677, 0.4, 1.12773e-05, 1.0206, 1.00428, 1.00818, 1.00622
4.50489, 31.4002, 0.39976, 1.52677, 0.4, 1.1305e-05, 1.0206, 1.00428, 1.00818, 1.00622
4.50589, 31.4004, 0.399763, 1.52677, 0.4, 1.13323e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.50689, 31.4006, 0.399766, 1.52677, 0.4, 1.13593e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.50789, 31.4008, 0.399769, 1.52677, 0.4, 1.13859e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.50889, 31.4011, 0.399772, 1.52677, 0.4, 1.14121e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.50989, 31.4013, 0.399775, 1.52677, 0.4, 1.1438e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.51089, 31.4015, 0.399778, 1.52677, 0.4, 1.14636e-05, 1.0206, 1.00428, 1.00818, 1.00621
4.51189, 31.4017, 0.399781, 1.52677, 0.4, 1.14888e-05, 1.0206, 1.00427, 1.00818, 1.00621
4.51289, 31.4019, 0.399784, 1.52677, 0.4, 1.15137e-05, 1.0206, 1.00427, 1.00818, 1.00621
4.51389, 31.4021, 0.399787, 1.52677, 0.4, 1.15382e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.51489, 31.4023, 0.39979, 1.52677, 0.4, 1.15623e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.51589, 31.4025, 0.399793, 1.52677, 0.4, 1.15861e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.51689, 31.4027, 0.399796, 1.52677, 0.4, 1.16096e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.51789, 31.4029, 0.399799, 1.52677, 0.4, 1.16326e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.51889, 31.4031, 0.399802, 1.52677, 0.4, 1.16553e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.51989, 31.4033, 0.399805, 1.52677, 0.4, 1.16777e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.52089, 31.4035, 0.399808, 1.52677, 0.4, 1.16998e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.52189, 31.4038, 0.399811, 1.52677, 0.4, 1.17214e-05, 1.02059, 1.00427, 1.00818, 1.00621
4.52289, 31.404, 0.399814, 1.52678, 0.4, 1.17428e-05, 1.02059, 1.00427, 1.00817, 1.00621
4.52389, 31.4042, 0.399817, 1.52678, 0.4, 1.17637e-05, 1.02059, 1.00427, 1.00817, 1.00621
4.52489, 31.4044, 0.39982, 1.52678, 0.4, 1.17843e-05, 1.02059, 1.00427, 1.00817, 1.00621
4.52589, 31.4046, 0.399823, 1.52678, 0.4, 1.18046e-05, 1.02059, 1.00427, 1.00817, 1.00621
4.52689, 31.4048, 0.399826, 1.52678, 0.4, 1.18245e-05, 1.02058, 1.00427, 1.00817, 1.00621
4.52789, 31.405, 0.399829, 1.52678, 0.4, 1.1844e-05, 1.02058, 1.00427, 1.00817, 1.00621
4.52889, 31.4052, 0.399832, 1.52678, 0.4, 1.18633e-05, 1.02058, 1.00427, 1.00817, 1.00621
4.52989, 31.4055, 0.399836, 1.52678, 0.4, 1.18821e-05, 1.02058, 1.00427, 1.00817, 1.00621
4.53089, 31.4057, 0.399839, 1.52678, 0.4, 1.19006e-05, 1.02058, 1.00427, 1.00817, 1.00621
4.53189, 31.4059, 0.399842, 1.52678, 0.4, 1.19187e-05, 1.02058, 1.00427, 1.00817, 1.0062
4.53289, 31.4061, 0.399845, 1.52678, 0.4, 1.19365e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.53389, 31.4063, 0.399848, 1.52678, 0.4, 1.19539e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.53489, 31.4065, 0.399851, 1.52678, 0.4, 1.19709e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.53589, 31.4067, 0.399854, 1.52678, 0.4, 1.19876e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.53689, 31.407, 0.399857, 1.52679, 0.4, 1.20039e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.53789, 31.4072, 0.39986, 1.52679, 0.4, 1.20199e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.53889, 31.4074, 0.399863, 1.52679, 0.4, 1.20355e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.53989, 31.4076, 0.399866, 1.52679, 0.4, 1.20508e-05, 1.02058, 1.00426, 1.00817, 1.0062
4.54089, 31.4078, 0.399869, 1.52679, 0.4, 1.20657e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54189, 31.408, 0.399872, 1.52679, 0.4, 1.20802e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54289, 31.4083, 0.399875, 1.52679, 0.4, 1.20944e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54389, 31.4085, 0.399879, 1.52679, 0.4, 1.21082e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54489, 31.4087, 0.399882, 1.52679, 0.4, 1.21217e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54589, 31.4089, 0.399885, 1.52679, 0.4, 1.21348e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54689, 31.4091, 0.399888, 1.52679, 0.4, 1.21475e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54789, 31.4094, 0.399891, 1.52679, 0.4, 1.21599e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54889, 31.4096, 0.399894, 1.52679, 0.4, 1.21719e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.54989, 31.4098, 0.399897, 1.52679, 0.4, 1.21836e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.55089, 31.41, 0.3999, 1.5268, 0.4, 1.21949e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.55189, 31.4102, 0.399903, 1.5268, 0.4, 1.22059e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.55289, 31.4105, 0.399906, 1.5268, 0.4, 1.22165e-05, 1.02057, 1.00426, 1.00817, 1.0062
4.55389, 31.4107, 0.399909, 1.5268, 0.4, 1.22267e-05, 1.02056, 1.00425, 1.00817, 1.0062
4.55489, 31.4109, 0.399912, 1.5268, 0.4, 1.22366e-05, 1.02056, 1.00425, 1.00817, 1.0062
4.55589, 31.4111, 0.399915, 1.5268, 0.4, 1.22462e-05, 1.02056, 1.00425, 1.00816, 1.0062
4.55689, 31.4113, 0.399918, 1.5268, 0.4, 1.22554e-05, 1.02056, 1.00425, 1.00816, 1.0062
4.55789, 31.4116, 0.399921, 1.5268, 0.4, 1.22642e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.55889, 31.4118, 0.399924, 1.5268, 0.4, 1.22727e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.55989, 31.412, 0.399927, 1.5268, 0.4, 1.22809e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56088, 31.4122, 0.39993, 1.5268, 0.4, 1.22886e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56188, 31.4124, 0.399933, 1.52681, 0.4, 1.2296e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56288, 31.4127, 0.399936, 1.52681, 0.4, 1.23031e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56388, 31.4129, 0.399939, 1.52681, 0.4, 1.23098e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56488, 31.4131, 0.399942, 1.52681, 0.4, 1.23161e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56588, 31.4133, 0.399945, 1.52681, 0.4, 1.23221e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56688, 31.4135, 0.399949, 1.52681, 0.4, 1.23277e-05, 1.02056, 1.00425, 1.00816, 1.00619
4.56788, 31.4138, 0.399951, 1.52681, 0.4, 1.2333e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.56888, 31.414, 0.399955, 1.52681, 0.4, 1.23379e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.56988, 31.4142, 0.399958, 1.52681, 0.4, 1.23425e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.57088, 31.4144, 0.399961, 1.52681, 0.4, 1.23467e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.57188, 31.4147, 0.399964, 1.52681, 0.4, 1.23505e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.57288, 31.4149, 0.399967, 1.52682, 0.4, 1.2354e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.57388, 31.4151, 0.39997, 1.52682, 0.4, 1.23572e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.57488, 31.4153, 0.399973, 1.52682, 0.4, 1.236e-05, 1.02055, 1.00425, 1.00816, 1.00619
4.57588, 31.4156, 0.399976, 1.52682, 0.4, 1.23624e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.57688, 31.4158, 0.399979, 1.52682, 0.4, 1.23645e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.57788, 31.416, 0.399982, 1.52682, 0.4, 1.23663e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.57888, 31.4162, 0.399985, 1.52682, 0.4, 1.23677e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.57988, 31.4164, 0.399988, 1.52682, 0.4, 1.23687e-05, 1.02055, 1.00424, 1.00816, 1.00619
4.58088, 31.4167, 0.39999, 1.52682, 0.4, 1.23694e-05, 1.02054, 1.00424, 1.00816, 1.00619
4.58188, 31.4169, 0.399994, 1.52682, 0.4, 1.23698e-05, 1.02054, 1.00424, 1.00816, 1.00619
4.58288, 31.4171, 0.399996, 1.52683, 0.4, 1.23698e-05, 1.02054, 1.00424, 1.00816, 1.00619
4.58388, 31.4173, 0.399999, 1.52683, 0.4, 1.23695e-05, 1.02054, 1.00424, 1.00816, 1.00619
4.58488, 31.4175, 0.400002, 1.52683, 0.4, 1.23688e-05, 1.02054, 1.00424, 1.00816, 1.00618
4.58588, 31.4178, 0.400005, 1.52683, 0.4, 1.23678e-05, 1.02054, 1.00424, 1.00816, 1.00618
4.58688, 31.418, 0.400008, 1.52683, 0.4, 1.23664e-05, 1.02054, 1.00424, 1.00816, 1.00618
4.58788, 31.4182, 0.400011, 1.52683, 0.4, 1.23647e-05, 1.02054, 1.00424, 1.00816, 1.00618
4.58888, 31.4184, 0.400014, 1.52683, 0.4, 1.23626e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.58988, 31.4187, 0.400017, 1.52683, 0.4, 1.23602e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.59088, 31.4189, 0.40002, 1.52683, 0.4, 1.23575e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.59188, 31.4191, 0.400023, 1.52683, 0.4, 1.23544e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.59288, 31.4193, 0.400026, 1.52684, 0.4, 1.2351e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.59388, 31.4195, 0.400029, 1.52684, 0.4, 1.23472e-05, 1.02054, 1.00424, 1.00815, 1.00618
4.59488, 31.4198, 0.400032, 1.52684, 0.4, 1.23431e-05, 1.02053, 1.00424, 1.00815, 1.00618
4.59588, 31.42, 0.400035, 1.52684, 0.4, 1.23386e-05, 1.02053, 1.00424, 1.00815, 1.00618
4.59688, 31.4202, 0.400037, 1.52684, 0.4, 1.23339e-05, 1.02053, 1.00424, 1.00815, 1.00618
4.59788, 31.4204, 0.40004, 1.52684, 0.4, 1.23288e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.59888, 31.4207, 0.400043, 1.52684, 0.4, 1.23233e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.59988, 31.4209, 0.400046, 1.52684, 0.4, 1.23175e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60088, 31.4211, 0.400049, 1.52684, 0.4, 1.23114e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60188, 31.4213, 0.400052, 1.52685, 0.4, 1.2305e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60288, 31.4215, 0.400055, 1.52685, 0.4, 1.22982e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60388, 31.4218, 0.400057, 1.52685, 0.4, 1.22911e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60488, 31.422, 0.40006, 1.52685, 0.4, 1.22837e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60588, 31.4222, 0.400063, 1.52685, 0.4, 1.22759e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60688, 31.4224, 0.400066, 1.52685, 0.4, 1.22678e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60788, 31.4227, 0.400069, 1.52685, 0.4, 1.22593e-05, 1.02053, 1.00423, 1.00815, 1.00618
4.60888, 31.4229, 0.400072, 1.52685, 0.4, 1.22506e-05, 1.02052, 1.00423, 1.00815, 1.00618
4.60988, 31.4231, 0.400075, 1.52685, 0.4, 1.22414e-05, 1.02052, 1.00423, 1.00815, 1.00618
4.61088, 31.4233, 0.400077, 1.52686, 0.4, 1.2232e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61188, 31.4235, 0.40008, 1.52686, 0.4, 1.22222e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61288, 31.4238, 0.400083, 1.52686, 0.4, 1.22122e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61388, 31.424, 0.400086, 1.52686, 0.4, 1.22018e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61488, 31.4242, 0.400088, 1.52686, 0.4, 1.2191e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61588, 31.4244, 0.400091, 1.52686, 0.4, 1.218e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61688, 31.4246, 0.400094, 1.52686, 0.4, 1.21686e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61788, 31.4248, 0.400097, 1.52686, 0.4, 1.2157e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61888, 31.4251, 0.400099, 1.52686, 0.4, 1.2145e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.61988, 31.4253, 0.400102, 1.52687, 0.4, 1.21327e-05, 1.02052, 1.00423, 1.00815, 1.00617
4.62088, 31.4255, 0.400105, 1.52687, 0.4, 1.212e-05, 1.02052, 1.00422, 1.00815, 1.00617
4.62188, 31.4257, 0.400107, 1.52687, 0.4, 1.21071e-05, 1.02051, 1.00422, 1.00815, 1.00617
4.62288, 31.4259, 0.40011, 1.52687, 0.4, 1.20938e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.62388, 31.4262, 0.400113, 1.52687, 0.4, 1.20802e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.62488, 31.4264, 0.400115, 1.52687, 0.4, 1.20663e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.62588, 31.4266, 0.400118, 1.52687, 0.4, 1.20521e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.62688, 31.4268, 0.400121, 1.52687, 0.4, 1.20376e-05, 1.02051, 1.00422, 1.00814, 1.00617
