Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.62788, 31.427, 0.400123, 1.52688, 0.4, 1.20227e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.62888, 31.4272, 0.400126, 1.52688, 0.4, 1.20076e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.62988, 31.4275, 0.400129, 1.52688, 0.4, 1.19921e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.63088, 31.4277, 0.400131, 1.52688, 0.4, 1.19764e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.63188, 31.4279, 0.400134, 1.52688, 0.4, 1.19603e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.63288, 31.4281, 0.400137, 1.52688, 0.4, 1.1944e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.63388, 31.4283, 0.400139, 1.52688, 0.4, 1.19273e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.63488, 31.4285, 0.400142, 1.52689, 0.4, 1.19103e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.63588, 31.4287, 0.400144, 1.52689, 0.4, 1.18931e-05, 1.02051, 1.00422, 1.00814, 1.00617
4.63688, 31.429, 0.400147, 1.52689, 0.4, 1.18755e-05, 1.0205, 1.00422, 1.00814, 1.00617
4.63788, 31.4292, 0.40015, 1.52689, 0.4, 1.18576e-05, 1.0205, 1.00422, 1.00814, 1.00617
4.63888, 31.4294, 0.400152, 1.52689, 0.4, 1.18394e-05, 1.0205, 1.00422, 1.00814, 1.00616
4.63988, 31.4296, 0.400154, 1.52689, 0.4, 1.1821e-05, 1.0205, 1.00422, 1.00814, 1.00616
4.64088, 31.4298, 0.400157, 1.52689, 0.4, 1.18023e-05, 1.0205, 1.00422, 1.00814, 1.00616
4.64188, 31.43, 0.40016, 1.52689, 0.4, 1.17832e-05, 1.0205, 1.00422, 1.00814, 1.00616
4.64288, 31.4302, 0.400162, 1.5269, 0.4, 1.17639e-05, 1.0205, 1.00422, 1.00814, 1.00616
4.64388, 31.4304, 0.400165, 1.5269, 0.4, 1.17443e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.64488, 31.4307, 0.400167, 1.5269, 0.4, 1.17244e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.64588, 31.4309, 0.40017, 1.5269, 0.4, 1.17042e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.64688, 31.4311, 0.400172, 1.5269, 0.4, 1.16837e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.64788, 31.4313, 0.400175, 1.5269, 0.4, 1.16629e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.64888, 31.4315, 0.400177, 1.5269, 0.4, 1.16418e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.64988, 31.4317, 0.400179, 1.52691, 0.4, 1.16204e-05, 1.0205, 1.00421, 1.00814, 1.00616
4.65088, 31.4319, 0.400182, 1.52691, 0.4, 1.15988e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.65188, 31.4321, 0.400184, 1.52691, 0.4, 1.15769e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.65288, 31.4323, 0.400187, 1.52691, 0.4, 1.15547e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.65388, 31.4325, 0.400189, 1.52691, 0.4, 1.15322e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.65488, 31.4327, 0.400191, 1.52691, 0.4, 1.15095e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.65588, 31.433, 0.400194, 1.52691, 0.4, 1.14865e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.65688, 31.4332, 0.400196, 1.52692, 0.4, 1.14632e-05, 1.02049, 1.00421, 1.00814, 1.00616
4.65788, 31.4334, 0.400199, 1.52692, 0.4, 1.14396e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.65888, 31.4336, 0.400201, 1.52692, 0.4, 1.14157e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.65988, 31.4338, 0.400203, 1.52692, 0.4, 1.13916e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.66088, 31.434, 0.400205, 1.52692, 0.4, 1.13672e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.66188, 31.4342, 0.400208, 1.52692, 0.4, 1.13425e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.66288, 31.4344, 0.40021, 1.52692, 0.4, 1.13176e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.66388, 31.4346, 0.400212, 1.52693, 0.4, 1.12924e-05, 1.02049, 1.00421, 1.00813, 1.00616
4.66488, 31.4348, 0.400215, 1.52693, 0.4, 1.12669e-05, 1.02048, 1.00421, 1.00813, 1.00616
4.66588, 31.435, 0.400217, 1.52693, 0.4, 1.12412e-05, 1.02048, 1.00421, 1.00813, 1.00616
4.66688, 31.4352, 0.400219, 1.52693, 0.4, 1.12152e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.66788, 31.4354, 0.400221, 1.52693, 0.4, 1.11889e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.66888, 31.4356, 0.400223, 1.52693, 0.4, 1.11624e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.66988, 31.4358, 0.400226, 1.52694, 0.4, 1.11357e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67088, 31.436, 0.400228, 1.52694, 0.4, 1.11087e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67188, 31.4362, 0.40023, 1.52694, 0.4, 1.10814e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67288, 31.4364, 0.400232, 1.52694, 0.4, 1.10538e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67388, 31.4366, 0.400235, 1.52694, 0.4, 1.1026e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67488, 31.4368, 0.400237, 1.52694, 0.4, 1.0998e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67588, 31.437, 0.400239, 1.52694, 0.4, 1.09697e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67688, 31.4372, 0.400241, 1.52695, 0.4, 1.09411e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67788, 31.4374, 0.400243, 1.52695, 0.4, 1.09123e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67888, 31.4376, 0.400246, 1.52695, 0.4, 1.08833e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.67988, 31.4378, 0.400248, 1.52695, 0.4, 1.08539e-05, 1.02048, 1.0042, 1.00813, 1.00615
4.68088, 31.438, 0.40025, 1.52695, 0.4, 1.08244e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68188, 31.4382, 0.400252, 1.52696, 0.4, 1.07946e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68288, 31.4384, 0.400254, 1.52696, 0.4, 1.07645e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68388, 31.4386, 0.400256, 1.52696, 0.4, 1.07342e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68488, 31.4388, 0.400258, 1.52696, 0.4, 1.07037e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68588, 31.439, 0.40026, 1.52696, 0.4, 1.06729e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68688, 31.4391, 0.400262, 1.52696, 0.4, 1.06419e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68788, 31.4393, 0.400264, 1.52697, 0.4, 1.06107e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68888, 31.4395, 0.400266, 1.52697, 0.4, 1.05793e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.68988, 31.4397, 0.400268, 1.52697, 0.4, 1.05476e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.69088, 31.4399, 0.40027, 1.52697, 0.4, 1.05156e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.69188, 31.4401, 0.400272, 1.52697, 0.4, 1.04834e-05, 1.02047, 1.0042, 1.00813, 1.00615
4.69288, 31.4403, 0.400274, 1.52697, 0.4, 1.0451e-05, 1.02047, 1.00419, 1.00813, 1.00615
4.69388, 31.4405, 0.400276, 1.52697, 0.4, 1.04184e-05, 1.02047, 1.00419, 1.00813, 1.00615
4.69488, 31.4407, 0.400278, 1.52698, 0.4, 1.03856e-05, 1.02047, 1.00419, 1.00813, 1.00615
4.69588, 31.4408, 0.40028, 1.52698, 0.4, 1.03525e-05, 1.02047, 1.00419, 1.00813, 1.00615
4.69688, 31.441, 0.400282, 1.52698, 0.4, 1.03192e-05, 1.02046, 1.00419, 1.00812, 1.00615
4.69788, 31.4412, 0.400284, 1.52698, 0.4, 1.02857e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.69887, 31.4414, 0.400286, 1.52698, 0.4, 1.0252e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.69987, 31.4416, 0.400287, 1.52698, 0.4, 1.0218e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.70087, 31.4418, 0.400289, 1.52698, 0.4, 1.01839e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.70187, 31.442, 0.400291, 1.52699, 0.4, 1.01495e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.70287, 31.4421, 0.400293, 1.52699, 0.4, 1.01149e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.70387, 31.4423, 0.400295, 1.52699, 0.4, 1.00801e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.70487, 31.4425, 0.400296, 1.52699, 0.4, 1.00451e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.70587, 31.4427, 0.400298, 1.52699, 0.4, 1.00099e-05, 1.02046, 1.00419, 1.00812, 1.00614
4.70687, 31.4429, 0.4003, 1.52699, 0.4, 9.97451e-06, 1.02046, 1.00419, 1.00812, 1.00614
4.70787, 31.443, 0.400302, 1.52699, 0.4, 9.93891e-06, 1.02046, 1.00419, 1.00812, 1.00614
4.70887, 31.4432, 0.400303, 1.527, 0.4, 9.90311e-06, 1.02046, 1.00419, 1.00812, 1.00614
4.70987, 31.4434, 0.400305, 1.527, 0.4, 9.8671e-06, 1.02046, 1.00419, 1.00812, 1.00614
4.71087, 31.4436, 0.400307, 1.527, 0.4, 9.83087e-06, 1.02046, 1.00419, 1.00812, 1.00614
4.71187, 31.4438, 0.400309, 1.527, 0.4, 9.79447e-06, 1.02046, 1.00419, 1.00812, 1.00614
4.71287, 31.4439, 0.40031, 1.527, 0.4, 9.75787e-06, 1.02046, 1.00419, 1.00812, 1.00614
4.71387, 31.4441, 0.400312, 1.527, 0.4, 9.72106e-06, 1.02045, 1.00419, 1.00812, 1.00614
4.71487, 31.4443, 0.400314, 1.527, 0.4, 9.68405e-06, 1.02045, 1.00419, 1.00812, 1.00614
4.71587, 31.4445, 0.400315, 1.527, 0.4, 9.64687e-06, 1.02045, 1.00419, 1.00812, 1.00614
4.71687, 31.4446, 0.400317, 1.52701, 0.4, 9.60952e-06, 1.02045, 1.00419, 1.00812, 1.00614
4.71787, 31.4448, 0.400318, 1.52701, 0.4, 9.57197e-06, 1.02045, 1.00419, 1.00812, 1.00614
4.71887, 31.445, 0.40032, 1.52701, 0.4, 9.53424e-06, 1.02045, 1.00419, 1.00812, 1.00614
4.71987, 31.4451, 0.400322, 1.52701, 0.4, 9.49634e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72087, 31.4453, 0.400323, 1.52701, 0.4, 9.45824e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72187, 31.4455, 0.400325, 1.52701, 0.4, 9.41999e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72287, 31.4456, 0.400326, 1.52701, 0.4, 9.38152e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72387, 31.4458, 0.400328, 1.52701, 0.4, 9.34288e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72487, 31.446, 0.400329, 1.52701, 0.4, 9.30409e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72587, 31.4461, 0.400331, 1.52701, 0.4, 9.26512e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72687, 31.4463, 0.400332, 1.52702, 0.4, 9.226e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72787, 31.4465, 0.400333, 1.52702, 0.4, 9.18672e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72887, 31.4466, 0.400335, 1.52702, 0.4, 9.14724e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.72987, 31.4468, 0.400336, 1.52702, 0.4, 9.10762e-06, 1.02045, 1.00418, 1.00812, 1.00614
4.73087, 31.447, 0.400338, 1.52702, 0.4, 9.06785e-06, 1.02044, 1.00418, 1.00812, 1.00614
4.73187, 31.4471, 0.400339, 1.52702, 0.4, 9.02789e-06, 1.02044, 1.00418, 1.00812, 1.00613
4.73287, 31.4473, 0.400341, 1.52702, 0.4, 8.98779e-06, 1.02044, 1.00418, 1.00812, 1.00613
4.73387, 31.4475, 0.400342, 1.52702, 0.4, 8.9475e-06, 1.02044, 1.00418, 1.00812, 1.00613
4.73487, 31.4476, 0.400343, 1.52702, 0.4, 8.9071e-06, 1.02044, 1.00418, 1.00812, 1.00613
4.73587, 31.4478, 0.400344, 1.52702, 0.4, 8.86653e-06, 1.02044, 1.00418, 1.00812, 1.00613
4.73687, 31.4479, 0.400346, 1.52703, 0.4, 8.82584e-06, 1.02044, 1.00418, 1.00812, 1.00613
4.73787, 31.4481, 0.400347, 1.52703, 0.4, 8.78497e-06, 1.02044, 1.00418, 1.00812, 1.00613
4.73887, 31.4483, 0.400348, 1.52703, 0.4, 8.74397e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.73987, 31.4484, 0.40035, 1.52703, 0.4, 8.70278e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74087, 31.4486, 0.400351, 1.52703, 0.4, 8.66147e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74187, 31.4487, 0.400352, 1.52703, 0.4, 8.61999e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74287, 31.4489, 0.400353, 1.52703, 0.4, 8.57841e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74387, 31.449, 0.400355, 1.52703, 0.4, 8.53667e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74487, 31.4492, 0.400356, 1.52703, 0.4, 8.49479e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74587, 31.4493, 0.400357, 1.52703, 0.4, 8.45278e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74687, 31.4495, 0.400358, 1.52704, 0.4, 8.41065e-06, 1.02044, 1.00418, 1.00811, 1.00613
4.74787, 31.4496, 0.400359, 1.52704, 0.4, 8.36837e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.74887, 31.4498, 0.40036, 1.52704, 0.4, 8.32597e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.74987, 31.4499, 0.400361, 1.52704, 0.4, 8.28346e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75087, 31.4501, 0.400362, 1.52704, 0.4, 8.24082e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75187, 31.4502, 0.400363, 1.52704, 0.4, 8.19804e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75287, 31.4504, 0.400364, 1.52704, 0.4, 8.15513e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75387, 31.4505, 0.400365, 1.52704, 0.4, 8.11212e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75487, 31.4507, 0.400367, 1.52704, 0.4, 8.06901e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75587, 31.4508, 0.400367, 1.52704, 0.4, 8.02575e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75687, 31.451, 0.400369, 1.52705, 0.4, 7.9824e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75787, 31.4511, 0.40037, 1.52705, 0.4, 7.93893e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75887, 31.4513, 0.40037, 1.52705, 0.4, 7.89532e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.75987, 31.4514, 0.400371, 1.52705, 0.4, 7.85163e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.76087, 31.4515, 0.400372, 1.52705, 0.4, 7.80784e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.76187, 31.4517, 0.400373, 1.52705, 0.4, 7.76397e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.76287, 31.4518, 0.400374, 1.52705, 0.4, 7.71998e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.76387, 31.452, 0.400375, 1.52705, 0.4, 7.67588e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.76487, 31.4521, 0.400376, 1.52705, 0.4, 7.63167e-06, 1.02043, 1.00417, 1.00811, 1.00613
4.76587, 31.4522, 0.400377, 1.52705, 0.4, 7.58738e-06, 1.02042, 1.00417, 1.00811, 1.00613
4.76687, 31.4524, 0.400377, 1.52705, 0.4, 7.54298e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.76787, 31.4525, 0.400378, 1.52705, 0.4, 7.49849e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.76887, 31.4526, 0.400379, 1.52706, 0.4, 7.45392e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.76987, 31.4528, 0.40038, 1.52706, 0.4, 7.40924e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77087, 31.4529, 0.40038, 1.52706, 0.4, 7.3645e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77187, 31.453, 0.400381, 1.52706, 0.4, 7.31966e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77287, 31.4532, 0.400382, 1.52706, 0.4, 7.27475e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77387, 31.4533, 0.400383, 1.52706, 0.4, 7.22974e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77487, 31.4534, 0.400383, 1.52706, 0.4, 7.18464e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77587, 31.4536, 0.400384, 1.52706, 0.4, 7.1395e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77687, 31.4537, 0.400385, 1.52706, 0.4, 7.09425e-06, 1.02042, 1.00417, 1.00811, 1.00612
4.77787, 31.4538, 0.400385, 1.52706, 0.4, 7.04893e-06, 1.02042, 1.00416, 1.00811, 1.00612
4.77887, 31.4539, 0.400386, 1.52706, 0.4, 7.00354e-06, 1.02042, 1.00416, 1.00811, 1.00612
4.77987, 31.4541, 0.400387, 1.52707, 0.4, 6.95806e-06, 1.02042, 1.00416, 1.00811, 1.00612
4.78087, 31.4542, 0.400387, 1.52707, 0.4, 6.91254e-06, 1.02042, 1.00416, 1.00811, 1.00612
4.78187, 31.4543, 0.400388, 1.52707, 0.4, 6.86695e-06, 1.02042, 1.00416, 1.00811, 1.00612
4.78287, 31.4544, 0.400388, 1.52707, 0.4, 6.8213e-06, 1.02042, 1.00416, 1.00811, 1.00612
4.78387, 31.4546, 0.400389, 1.52707, 0.4, 6.77559e-06, 1.02042, 1.00416, 1.0081, 1.00612
4.78487, 31.4547, 0.400389, 1.52707, 0.4, 6.72982e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.78587, 31.4548, 0.40039, 1.52707, 0.4, 6.68397e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.78687, 31.4549, 0.40039, 1.52707, 0.4, 6.6381e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.78787, 31.455, 0.400391, 1.52707, 0.4, 6.59215e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.78887, 31.4552, 0.400391, 1.52707, 0.4, 6.54619e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.78987, 31.4553, 0.400392, 1.52707, 0.4, 6.50015e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79087, 31.4554, 0.400392, 1.52708, 0.4, 6.45406e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79187, 31.4555, 0.400393, 1.52708, 0.4, 6.40792e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79287, 31.4556, 0.400393, 1.52708, 0.4, 6.36174e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79387, 31.4557, 0.400393, 1.52708, 0.4, 6.31551e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79487, 31.4559, 0.400394, 1.52708, 0.4, 6.26923e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79587, 31.456, 0.400394, 1.52708, 0.4, 6.22291e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79687, 31.4561, 0.400394, 1.52708, 0.4, 6.17657e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79787, 31.4562, 0.400395, 1.52708, 0.4, 6.13019e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79887, 31.4563, 0.400395, 1.52708, 0.4, 6.08376e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.79987, 31.4564, 0.400395, 1.52708, 0.4, 6.0373e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.80087, 31.4565, 0.400396, 1.52708, 0.4, 5.9908e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.80187, 31.4566, 0.400396, 1.52708, 0.4, 5.9443e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.80287, 31.4567, 0.400396, 1.52708, 0.4, 5.89774e-06, 1.02041, 1.00416, 1.0081, 1.00612
4.80387, 31.4568, 0.400396, 1.52709, 0.4, 5.85118e-06, 1.0204, 1.00416, 1.0081, 1.00612
4.80487, 31.4569, 0.400396, 1.52709, 0.4, 5.80459e-06, 1.0204, 1.00416, 1.0081, 1.00611
4.80587, 31.457, 0.400397, 1.52709, 0.4, 5.758e-06, 1.0204, 1.00416, 1.0081, 1.00611
4.80687, 31.4571, 0.400397, 1.52709, 0.4, 5.71136e-06, 1.0204, 1.00416, 1.0081, 1.00611
4.80787, 31.4572, 0.400397, 1.52709, 0.4, 5.66471e-06, 1.0204, 1.00416, 1.0081, 1.00611
4.80887, 31.4574, 0.400397, 1.52709, 0.4, 5.61806e-06, 1.0204, 1.00416, 1.0081, 1.00611
4.80987, 31.4575, 0.400397, 1.52709, 0.4, 5.57141e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81087, 31.4576, 0.400397, 1.52709, 0.4, 5.52473e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81187, 31.4577, 0.400397, 1.52709, 0.4, 5.47805e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81287, 31.4577, 0.400397, 1.52709, 0.4, 5.43138e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81387, 31.4578, 0.400398, 1.52709, 0.4, 5.3847e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81487, 31.4579, 0.400398, 1.52709, 0.4, 5.338e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81587, 31.458, 0.400398, 1.52709, 0.4, 5.29132e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81687, 31.4581, 0.400398, 1.52709, 0.4, 5.24465e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81787, 31.4582, 0.400398, 1.52709, 0.4, 5.19796e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81887, 31.4583, 0.400398, 1.52709, 0.4, 5.15127e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.81987, 31.4584, 0.400398, 1.52709, 0.4, 5.10458e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.82087, 31.4585, 0.400397, 1.52709, 0.4, 5.0579e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.82187, 31.4586, 0.400397, 1.52709, 0.4, 5.01125e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.82287, 31.4587, 0.400397, 1.5271, 0.4, 4.96459e-06, 1.0204, 1.00415, 1.0081, 1.00611
4.82387, 31.4588, 0.400397, 1.5271, 0.4, 4.91796e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.82487, 31.4589, 0.400397, 1.5271, 0.4, 4.87136e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.82587, 31.459, 0.400397, 1.5271, 0.4, 4.82477e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.82687, 31.459, 0.400397, 1.5271, 0.4, 4.77819e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.82787, 31.4591, 0.400397, 1.5271, 0.4, 4.73163e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.82887, 31.4592, 0.400396, 1.5271, 0.4, 4.68509e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.82987, 31.4593, 0.400396, 1.5271, 0.4, 4.63858e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.83087, 31.4594, 0.400396, 1.5271, 0.4, 4.59212e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.83187, 31.4595, 0.400396, 1.5271, 0.4, 4.54568e-06, 1.02039, 1.00415, 1.0081, 1.00611
4.83287, 31.4595, 0.400395, 1.5271, 0.4, 4.49924e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.83387, 31.4596, 0.400395, 1.5271, 0.4, 4.45285e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.83487, 31.4597, 0.400395, 1.5271, 0.4, 4.40651e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.83587, 31.4598, 0.400394, 1.5271, 0.4, 4.36022e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.83686, 31.4598, 0.400394, 1.5271, 0.4, 4.31395e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.83786, 31.4599, 0.400394, 1.5271, 0.4, 4.26775e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.83886, 31.46, 0.400393, 1.5271, 0.4, 4.22156e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.83986, 31.4601, 0.400393, 1.5271, 0.4, 4.17544e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.84086, 31.4602, 0.400393, 1.5271, 0.4, 4.12933e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.84186, 31.4602, 0.400393, 1.5271, 0.4, 4.08327e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.84286, 31.4603, 0.400392, 1.5271, 0.4, 4.03726e-06, 1.02039, 1.00415, 1.00809, 1.00611
4.84386, 31.4604, 0.400392, 1.5271, 0.4, 3.99131e-06, 1.02038, 1.00414, 1.00809, 1.00611
4.84486, 31.4604, 0.400391, 1.5271, 0.4, 3.9454e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.84586, 31.4605, 0.400391, 1.5271, 0.4, 3.89953e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.84686, 31.4606, 0.40039, 1.5271, 0.4, 3.85374e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.84786, 31.4607, 0.40039, 1.5271, 0.4, 3.80799e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.84886, 31.4607, 0.400389, 1.5271, 0.4, 3.76232e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.84986, 31.4608, 0.400389, 1.5271, 0.4, 3.71669e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85086, 31.4609, 0.400388, 1.5271, 0.4, 3.67113e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85186, 31.4609, 0.400388, 1.5271, 0.4, 3.62563e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85286, 31.461, 0.400387, 1.5271, 0.4, 3.58019e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85386, 31.4611, 0.400387, 1.5271, 0.4, 3.53484e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85486, 31.4611, 0.400386, 1.5271, 0.4, 3.48955e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85586, 31.4612, 0.400385, 1.5271, 0.4, 3.44434e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85686, 31.4612, 0.400385, 1.52711, 0.4, 3.3992e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85786, 31.4613, 0.400384, 1.52711, 0.4, 3.35414e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85886, 31.4614, 0.400384, 1.52711, 0.4, 3.30917e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.85986, 31.4614, 0.400383, 1.52711, 0.4, 3.26424e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.86086, 31.4615, 0.400382, 1.52711, 0.4, 3.21943e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.86186, 31.4615, 0.400381, 1.52711, 0.4, 3.1747e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.86286, 31.4616, 0.400381, 1.52711, 0.4, 3.13005e-06, 1.02038, 1.00414, 1.00809, 1.0061
4.86386, 31.4616, 0.40038, 1.52711, 0.4, 3.08547e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.86486, 31.4617, 0.400379, 1.52711, 0.4, 3.04099e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.86586, 31.4618, 0.400378, 1.52711, 0.4, 2.9966e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.86686, 31.4618, 0.400378, 1.52711, 0.4, 2.95231e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.86786, 31.4619, 0.400377, 1.52711, 0.4, 2.90811e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.86886, 31.4619, 0.400376, 1.52711, 0.4, 2.86399e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.86986, 31.462, 0.400375, 1.52711, 0.4, 2.81997e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87086, 31.462, 0.400375, 1.52711, 0.4, 2.77601e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87186, 31.4621, 0.400374, 1.52711, 0.4, 2.73219e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87286, 31.4621, 0.400373, 1.52711, 0.4, 2.68845e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87386, 31.4622, 0.400372, 1.52711, 0.4, 2.64481e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87486, 31.4622, 0.400371, 1.52711, 0.4, 2.60129e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87586, 31.4623, 0.40037, 1.52711, 0.4, 2.55787e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87686, 31.4623, 0.400369, 1.52711, 0.4, 2.51455e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87786, 31.4623, 0.400368, 1.52711, 0.4, 2.47136e-06, 1.02037, 1.00414, 1.00809, 1.0061
4.87886, 31.4624, 0.400367, 1.52711, 0.4, 2.42826e-06, 1.02037, 1.00413, 1.00809, 1.0061
4.87986, 31.4624, 0.400366, 1.52711, 0.4, 2.3853e-06, 1.02037, 1.00413, 1.00809, 1.0061
4.88086, 31.4625, 0.400366, 1.52711, 0.4, 2.34244e-06, 1.02037, 1.00413, 1.00809, 1.0061
4.88186, 31.4625, 0.400365, 1.52711, 0.4, 2.29968e-06, 1.02037, 1.00413, 1.00809, 1.0061
4.88286, 31.4626, 0.400364, 1.52711, 0.4, 2.25706e-06, 1.02037, 1.00413, 1.00809, 1.0061
4.88386, 31.4626, 0.400363, 1.52711, 0.4, 2.21455e-06, 1.02037, 1.00413, 1.00809, 1.0061
4.88486, 31.4626, 0.400362, 1.52711, 0.4, 2.17213e-06, 1.02036, 1.00413, 1.00809, 1.0061
4.88586, 31.4627, 0.400361, 1.52711, 0.4, 2.12985e-06, 1.02036, 1.00413, 1.00808, 1.0061
4.88686, 31.4627, 0.40036, 1.52711, 0.4, 2.08769e-06, 1.02036, 1.00413, 1.00808, 1.0061
4.88786, 31.4628, 0.400359, 1.52711, 0.4, 2.04563e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.88886, 31.4628, 0.400357, 1.52711, 0.4, 2.00371e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.88986, 31.4628, 0.400356, 1.52711, 0.4, 1.96193e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89086, 31.4629, 0.400355, 1.52711, 0.4, 1.92027e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89186, 31.4629, 0.400354, 1.52711, 0.4, 1.87874e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89286, 31.4629, 0.400353, 1.52711, 0.4, 1.83735e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89386, 31.463, 0.400352, 1.52711, 0.4, 1.79609e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89486, 31.463, 0.400351, 1.52711, 0.4, 1.75496e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89586, 31.463, 0.40035, 1.52711, 0.4, 1.71395e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89686, 31.4631, 0.400349, 1.52711, 0.4, 1.67312e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89786, 31.4631, 0.400347, 1.52711, 0.4, 1.63238e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89886, 31.4631, 0.400346, 1.52711, 0.4, 1.59181e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.89986, 31.4631, 0.400345, 1.52711, 0.4, 1.55138e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.90086, 31.4632, 0.400344, 1.52711, 0.4, 1.51109e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.90186, 31.4632, 0.400342, 1.52711, 0.4, 1.47095e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.90286, 31.4632, 0.400341, 1.52711, 0.4, 1.43095e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.90386, 31.4632, 0.40034, 1.52711, 0.4, 1.3911e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.90486, 31.4633, 0.400339, 1.52711, 0.4, 1.35138e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.90586, 31.4633, 0.400338, 1.52711, 0.4, 1.31183e-06, 1.02036, 1.00413, 1.00808, 1.00609
4.90686, 31.4633, 0.400336, 1.52711, 0.4, 1.27241e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.90786, 31.4633, 0.400335, 1.52711, 0.4, 1.23314e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.90886, 31.4634, 0.400334, 1.52711, 0.4, 1.19403e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.90986, 31.4634, 0.400332, 1.52711, 0.4, 1.15511e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.91086, 31.4634, 0.400331, 1.52711, 0.4, 1.11632e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.91186, 31.4634, 0.40033, 1.52711, 0.4, 1.07769e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.91286, 31.4634, 0.400328, 1.52711, 0.4, 1.03922e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.91386, 31.4635, 0.400327, 1.52711, 0.4, 1.00091e-06, 1.02035, 1.00413, 1.00808, 1.00609
4.91486, 31.4635, 0.400326, 1.52711, 0.4, 9.62788e-07, 1.02035, 1.00413, 1.00808, 1.00609
4.91586, 31.4635, 0.400324, 1.52711, 0.4, 9.24787e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.91686, 31.4635, 0.400323, 1.52711, 0.4, 8.86956e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.91786, 31.4635, 0.400321, 1.52711, 0.4, 8.49322e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.91886, 31.4635, 0.40032, 1.52711, 0.4, 8.11831e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.91986, 31.4636, 0.400318, 1.52711, 0.4, 7.74527e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92086, 31.4636, 0.400317, 1.52711, 0.4, 7.37375e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92186, 31.4636, 0.400316, 1.52711, 0.4, 7.00383e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92286, 31.4636, 0.400314, 1.52711, 0.4, 6.63573e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92386, 31.4636, 0.400313, 1.52711, 0.4, 6.26915e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92486, 31.4636, 0.400311, 1.52711, 0.4, 5.90454e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92586, 31.4636, 0.40031, 1.52712, 0.4, 5.54168e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92686, 31.4636, 0.400308, 1.52712, 0.4, 5.18053e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92786, 31.4636, 0.400307, 1.52712, 0.4, 4.82123e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92886, 31.4636, 0.400305, 1.52712, 0.4, 4.46359e-07, 1.02035, 1.00412, 1.00808, 1.00609
4.92986, 31.4637, 0.400304, 1.52712, 0.4, 4.10754e-07, 1.02034, 1.00412, 1.00808, 1.00609
4.93086, 31.4637, 0.400302, 1.52712, 0.4, 3.75334e-07, 1.02034, 1.00412, 1.00808, 1.00609
4.93186, 31.4637, 0.400301, 1.52712, 0.4, 3.40076e-07, 1.02034, 1.00412, 1.00808, 1.00609
4.93286, 31.4637, 0.400299, 1.52712, 0.4, 3.04996e-07, 1.02034, 1.00412, 1.00808, 1.00609
4.93386, 31.4637, 0.400298, 1.52712, 0.4, 2.701e-07, 1.02034, 1.00412, 1.00808, 1.00608
4.93486, 31.4637, 0.400296, 1.52712, 0.4, 2.35375e-07, 1.02034, 1.00412, 1.00808, 1.00608
4.93586, 31.4637, 0.400295, 1.52712, 0.4, 2.0086e-07, 1.02034, 1.00412, 1.00808, 1.00608
4.93686, 31.4637, 0.400293, 1.52712, 0.4, 1.66502e-07, 1.02034, 1.00412, 1.00808, 1.00608
4.93786, 31.4637, 0.400291, 1.52712, 0.4, 1.32357e-07, 1.02034, 1.00412, 1.00808, 1.00608
4.93886, 31.4637, 0.40029, 1.52712, 0.4, 9.84148e-08, 1.02034, 1.00412, 1.00808, 1.00608
4.93986, 31.4637, 0.400288, 1.52712, 0.4, 6.46278e-08, 1.02034, 1.00412, 1.00808, 1.00608
4.94086, 31.4637, 0.400287, 1.52712, 0.4, 3.10375e-08, 1.02034, 1.00412, 1.00808, 1.00608
4.94186, 31.4637, 0.400285, 1.52712, 0.4, -2.35951e-09, 1.02034, 1.00412, 1.00808, 1.00608
4.94286, 31.4637, 0.400283, 1.52712, 0.4, -3.55755e-08, 1.02034, 1.00412, 1.00807, 1.00608
4.94386, 31.4637, 0.400282, 1.52712, 0.4, -6.85809e-08, 1.02034, 1.00412, 1.00807, 1.00608
4.94486, 31.4637, 0.40028, 1.52712, 0.4, -1.01416e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.94586, 31.4637, 0.400279, 1.52712, 0.4, -1.34075e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.94686, 31.4637, 0.400277, 1.52712, 0.4, -1.6653e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.94786, 31.4637, 0.400275, 1.52712, 0.4, -1.98785e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.94886, 31.4637, 0.400274, 1.52712, 0.4, -2.30831e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.94986, 31.4637, 0.400272, 1.52712, 0.4, -2.62703e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.95086, 31.4637, 0.40027, 1.52712, 0.4, -2.94365e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.95186, 31.4637, 0.400269, 1.52712, 0.4, -3.2584e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.95286, 31.4637, 0.400267, 1.52712, 0.4, -3.57098e-07, 1.02034, 1.00412, 1.00807, 1.00608
4.95386, 31.4637, 0.400265, 1.52712, 0.4, -3.88178e-07, 1.02033, 1.00412, 1.00807, 1.00608
4.95486, 31.4636, 0.400264, 1.52712, 0.4, -4.19033e-07, 1.02033, 1.00412, 1.00807, 1.00608
4.95586, 31.4636, 0.400262, 1.52712, 0.4, -4.49697e-07, 1.02033, 1.00412, 1.00807, 1.00608
4.95686, 31.4636, 0.40026, 1.52712, 0.4, -4.80163e-07, 1.02033, 1.00412, 1.00807, 1.00608
4.95786, 31.4636, 0.400258, 1.52712, 0.4, -5.1044e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.95886, 31.4636, 0.400257, 1.52712, 0.4, -5.4049e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.95986, 31.4636, 0.400255, 1.52713, 0.4, -5.70329e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96086, 31.4636, 0.400253, 1.52713, 0.4, -5.99966e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96186, 31.4636, 0.400251, 1.52713, 0.4, -6.29392e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96286, 31.4636, 0.40025, 1.52713, 0.4, -6.58604e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96386, 31.4636, 0.400248, 1.52713, 0.4, -6.8763e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96486, 31.4635, 0.400246, 1.52713, 0.4, -7.1644e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96586, 31.4635, 0.400244, 1.52713, 0.4, -7.45036e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96686, 31.4635, 0.400242, 1.52713, 0.4, -7.73409e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96786, 31.4635, 0.400241, 1.52713, 0.4, -8.01584e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96886, 31.4635, 0.400239, 1.52713, 0.4, -8.29548e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.96986, 31.4635, 0.400237, 1.52713, 0.4, -8.57293e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.97086, 31.4635, 0.400235, 1.52713, 0.4, -8.84858e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.97186, 31.4634, 0.400233, 1.52713, 0.4, -9.12175e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.97286, 31.4634, 0.400232, 1.52713, 0.4, -9.39287e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.97386, 31.4634, 0.40023, 1.52713, 0.4, -9.66198e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.97485, 31.4634, 0.400228, 1.52713, 0.4, -9.92873e-07, 1.02033, 1.00411, 1.00807, 1.00608
4.97585, 31.4634, 0.400226, 1.52713, 0.4, -1.01934e-06, 1.02033, 1.00411, 1.00807, 1.00608
4.97685, 31.4634, 0.400224, 1.52713, 0.4, -1.04556e-06, 1.02033, 1.00411, 1.00807, 1.00608
4.97785, 31.4633, 0.400222, 1.52713, 0.4, -1.07161e-06, 1.02032, 1.00411, 1.00807, 1.00608
4.97885, 31.4633, 0.40022, 1.52713, 0.4, -1.09739e-06, 1.02032, 1.00411, 1.00807, 1.00608
4.97985, 31.4633, 0.400218, 1.52713, 0.4, -1.12298e-06, 1.02032, 1.00411, 1.00807, 1.00608
4.98085, 31.4633, 0.400216, 1.52713, 0.4, -1.14833e-06, 1.02032, 1.00411, 1.00807, 1.00608
4.98185, 31.4633, 0.400215, 1.52713, 0.4, -1.17344e-06, 1.02032, 1.00411, 1.00807, 1.00608
4.98285, 31.4632, 0.400213, 1.52713, 0.4, -1.19834e-06, 1.02032, 1.00411, 1.00807, 1.00608
4.98385, 31.4632, 0.400211, 1.52713, 0.4, -1.22302e-06, 1.02032, 1.00411, 1.00807, 1.00608
4.98485, 31.4632, 0.400209, 1.52713, 0.4, -1.24748e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.98585, 31.4632, 0.400207, 1.52713, 0.4, -1.27173e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.98685, 31.4631, 0.400205, 1.52713, 0.4, -1.29577e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.98785, 31.4631, 0.400203, 1.52713, 0.4, -1.31955e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.98885, 31.4631, 0.400201, 1.52713, 0.4, -1.34311e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.98985, 31.4631, 0.400199, 1.52712, 0.4, -1.36645e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99085, 31.463, 0.400197, 1.52712, 0.4, -1.38955e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99185, 31.463, 0.400195, 1.52712, 0.4, -1.41244e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99285, 31.463, 0.400194, 1.52712, 0.4, -1.43511e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99385, 31.463, 0.400192, 1.52712, 0.4, -1.45753e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99485, 31.4629, 0.40019, 1.52712, 0.4, -1.47974e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99585, 31.4629, 0.400188, 1.52712, 0.4, -1.5017e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99685, 31.4629, 0.400186, 1.52712, 0.4, -1.52343e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99785, 31.4629, 0.400184, 1.52712, 0.4, -1.54492e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99885, 31.4628, 0.400182, 1.52712, 0.4, -1.56619e-06, 1.02032, 1.00411, 1.00807, 1.00607
4.99985, 31.4628, 0.40018, 1.52712, 0.4, -1.58723e-06, 1.02032, 1.00411, 1.00807, 1.00607
5.00085, 31.4628, 0.400178, 1.52712, 0.4, -1.60804e-06, 1.02032, 1.00411, 1.00807, 1.00607
5.00085, 31.4628, 0.400178, 1.52712, 0.4, -1.60804e-06, 1.02032, 1.00411, 1.00807, 1.00607
5.00585, 31.4626, 0.400164, 1.52712, 0.4, -1.75287e-06, 1.02031, 1.0041, 1.00806, 1.00607
5.01085, 31.4624, 0.400154, 1.52712, 0.4, -1.84415e-06, 1.02031, 1.0041, 1.00806, 1.00607
5.01585, 31.4622, 0.400144, 1.52712, 0.4, -1.93045e-06, 1.02031, 1.0041, 1.00806, 1.00607
5.02085, 31.4621, 0.400133, 1.52712, 0.4, -2.01089e-06, 1.02031, 1.0041, 1.00806, 1.00607
5.02585, 31.4619, 0.400123, 1.52712, 0.4, -2.08531e-06, 1.02031, 1.0041, 1.00806, 1.00607
5.03085, 31.4617, 0.400113, 1.52712, 0.4, -2.15361e-06, 1.0203, 1.0041, 1.00806, 1.00607
5.03585, 31.4615, 0.400102, 1.52712, 0.4, -2.21588e-06, 1.0203, 1.0041, 1.00806, 1.00606
5.04085, 31.4613, 0.400092, 1.52712, 0.4, -2.27201e-06, 1.0203, 1.0041, 1.00806, 1.00606
5.04585, 31.4611, 0.400081, 1.52712, 0.4, -2.32209e-06, 1.0203, 1.00409, 1.00806, 1.00606
5.05085, 31.4609, 0.400071, 1.52712, 0.4, -2.36604e-06, 1.0203, 1.00409, 1.00806, 1.00606
5.05585, 31.4607, 0.400061, 1.52712, 0.4, -2.40384e-06, 1.02029, 1.00409, 1.00806, 1.00606
5.06085, 31.4604, 0.40005, 1.52712, 0.4, -2.43563e-06, 1.02029, 1.00409, 1.00806, 1.00606
5.06585, 31.4602, 0.40004, 1.52712, 0.4, -2.46133e-06, 1.02029, 1.00409, 1.00806, 1.00606
5.07085, 31.46, 0.40003, 1.52712, 0.4, -2.48101e-06, 1.02029, 1.00409, 1.00806, 1.00606
5.07585, 31.4598, 0.400019, 1.52712, 0.4, -2.49468e-06, 1.02029, 1.00409, 1.00805, 1.00606
5.08085, 31.4595, 0.400009, 1.52711, 0.4, -2.5024e-06, 1.02028, 1.00409, 1.00805, 1.00606
5.08586, 31.4593, 0.399999, 1.52711, 0.4, -2.5042e-06, 1.02028, 1.00409, 1.00805, 1.00606
5.09086, 31.4591, 0.399989, 1.52711, 0.4, -2.50009e-06, 1.02028, 1.00408, 1.00805, 1.00605
5.09586, 31.4589, 0.399979, 1.52711, 0.4, -2.49025e-06, 1.02028, 1.00408, 1.00805, 1.00605
5.10086, 31.4586, 0.399969, 1.52711, 0.4, -2.4745e-06, 1.02028, 1.00408, 1.00805, 1.00605
5.10586, 31.4584, 0.39996, 1.52711, 0.4, -2.45313e-06, 1.02027, 1.00408, 1.00805, 1.00605
5.11086, 31.4582, 0.39995, 1.52711, 0.4, -2.42612e-06, 1.02027, 1.00408, 1.00805, 1.00605
5.11586, 31.458, 0.39994, 1.52711, 0.4, -2.39353e-06, 1.02027, 1.00408, 1.00805, 1.00605
5.12086, 31.4578, 0.399931, 1.52711, 0.4, -2.35526e-06, 1.02027, 1.00408, 1.00805, 1.00605
5.12586, 31.4576, 0.399922, 1.52711, 0.4, -2.31172e-06, 1.02027, 1.00408, 1.00805, 1.00605
5.13086, 31.4574, 0.399913, 1.52711, 0.4, -2.26281e-06, 1.02027, 1.00408, 1.00805, 1.00605
5.13586, 31.4572, 0.399904, 1.52711, 0.4, -2.20882e-06, 1.02026, 1.00408, 1.00805, 1.00605
5.14086, 31.457, 0.399895, 1.52711, 0.4, -2.14955e-06, 1.02026, 1.00407, 1.00805, 1.00605
5.14586, 31.4568, 0.399887, 1.52711, 0.4, -2.08533e-06, 1.02026, 1.00407, 1.00804, 1.00604
5.15086, 31.4566, 0.399878, 1.52711, 0.4, -2.0162e-06, 1.02026, 1.00407, 1.00804, 1.00604
5.15586, 31.4564, 0.39987, 1.52711, 0.4, -1.94226e-06, 1.02026, 1.00407, 1.00804, 1.00604
5.16086, 31.4562, 0.399862, 1.52711, 0.4, -1.86359e-06, 1.02025, 1.00407, 1.00804, 1.00604
5.16586, 31.4561, 0.399855, 1.52711, 0.4, -1.78047e-06, 1.02025, 1.00407, 1.00804, 1.00604
5.17086, 31.4559, 0.399847, 1.52712, 0.4, -1.69289e-06, 1.02025, 1.00407, 1.00804, 1.00604
5.17586, 31.4558, 0.39984, 1.52712, 0.4, -1.60103e-06, 1.02025, 1.00407, 1.00804, 1.00604
5.18086, 31.4556, 0.399833, 1.52712, 0.4, -1.50492e-06, 1.02025, 1.00407, 1.00804, 1.00604
5.18586, 31.4555, 0.399826, 1.52712, 0.4, -1.40476e-06, 1.02024, 1.00406, 1.00804, 1.00604
5.19086, 31.4554, 0.399819, 1.52712, 0.4, -1.30064e-06, 1.02024, 1.00406, 1.00804, 1.00604
5.19586, 31.4553, 0.399813, 1.52712, 0.4, -1.19286e-06, 1.02024, 1.00406, 1.00804, 1.00604
5.20086, 31.4552, 0.399807, 1.52713, 0.4, -1.0814e-06, 1.02024, 1.00406, 1.00804, 1.00603
5.20586, 31.4551, 0.399801, 1.52713, 0.4, -9.66501e-07, 1.02024, 1.00406, 1.00804, 1.00603
5.21086, 31.455, 0.399795, 1.52713, 0.4, -8.48327e-07, 1.02023, 1.00406, 1.00803, 1.00603
5.21586, 31.4549, 0.39979, 1.52713, 0.4, -7.26898e-07, 1.02023, 1.00406, 1.00803, 1.00603
5.22086, 31.4549, 0.399785, 1.52713, 0.4, -6.02519e-07, 1.02023, 1.00406, 1.00803, 1.00603
5.22586, 31.4548, 0.39978, 1.52714, 0.4, -4.75284e-07, 1.02023, 1.00406, 1.00803, 1.00603
5.23086, 31.4548, 0.399775, 1.52714, 0.4, -3.45256e-07, 1.02023, 1.00405, 1.00803, 1.00603
5.23586, 31.4547, 0.399771, 1.52714, 0.4, -2.12599e-07, 1.02022, 1.00405, 1.00803, 1.00603
5.24086, 31.4547, 0.399767, 1.52715, 0.4, -7.74792e-08, 1.02022, 1.00405, 1.00803, 1.00603
5.24586, 31.4547, 0.399763, 1.52715, 0.4, 5.97908e-08, 1.02022, 1.00405, 1.00803, 1.00603
5.25086, 31.4547, 0.39976, 1.52715, 0.4, 1.99106e-07, 1.02022, 1.00405, 1.00803, 1.00603
5.25586, 31.4548, 0.399757, 1.52716, 0.4, 3.40441e-07, 1.02022, 1.00405, 1.00803, 1.00602
5.26086, 31.4548, 0.399754, 1.52716, 0.4, 4.83438e-07, 1.02021, 1.00405, 1.00803, 1.00602
5.26586, 31.4549, 0.399751, 1.52717, 0.4, 6.28098e-07, 1.02021, 1.00405, 1.00803, 1.00602
5.27086, 31.4549, 0.399749, 1.52717, 0.4, 7.74228e-07, 1.02021, 1.00405, 1.00803, 1.00602
5.27586, 31.455, 0.399747, 1.52718, 0.4, 9.2149e-07, 1.02021, 1.00404, 1.00802, 1.00602
5.28086, 31.4551, 0.399745, 1.52718, 0.4, 1.06992e-06, 1.02021, 1.00404, 1.00802, 1.00602
5.28586, 31.4552, 0.399743, 1.52718, 0.4, 1.21939e-06, 1.02021, 1.00404, 1.00802, 1.00602
5.29086, 31.4553, 0.399742, 1.52719, 0.4, 1.36957e-06, 1.0202, 1.00404, 1.00802, 1.00602
5.29586, 31.4554, 0.399741, 1.5272, 0.4, 1.52032e-06, 1.0202, 1.00404, 1.00802, 1.00602
5.30086, 31.4556, 0.39974, 1.5272, 0.4, 1.67155e-06, 1.0202, 1.00404, 1.00802, 1.00602
5.30586, 31.4557, 0.39974, 1.52721, 0.4, 1.82314e-06, 1.0202, 1.00404, 1.00802, 1.00601
5.31086, 31.4559, 0.39974, 1.52721, 0.4, 1.97483e-06, 1.0202, 1.00404, 1.00802, 1.00601
5.31586, 31.4561, 0.39974, 1.52722, 0.4, 2.12637e-06, 1.02019, 1.00403, 1.00802, 1.00601
5.32086, 31.4563, 0.39974, 1.52723, 0.4, 2.27784e-06, 1.02019, 1.00403, 1.00802, 1.00601
5.32586, 31.4565, 0.399741, 1.52723, 0.4, 2.42895e-06, 1.02019, 1.00403, 1.00802, 1.00601
5.33086, 31.4567, 0.399742, 1.52724, 0.4, 2.57957e-06, 1.02019, 1.00403, 1.00802, 1.00601
5.33586, 31.457, 0.399743, 1.52725, 0.4, 2.72945e-06, 1.02019, 1.00403, 1.00802, 1.00601
5.34086, 31.4572, 0.399745, 1.52725, 0.4, 2.87863e-06, 1.02018, 1.00403, 1.00801, 1.00601
5.34586, 31.4575, 0.399746, 1.52726, 0.4, 3.02676e-06, 1.02018, 1.00403, 1.00801, 1.00601
5.35086, 31.4578, 0.399748, 1.52727, 0.4, 3.17371e-06, 1.02018, 1.00403, 1.00801, 1.00601
5.35586, 31.4581, 0.399751, 1.52727, 0.4, 3.31943e-06, 1.02018, 1.00402, 1.00801, 1.006
5.36086, 31.4584, 0.399753, 1.52728, 0.4, 3.46376e-06, 1.02018, 1.00402, 1.00801, 1.006
5.36586, 31.4587, 0.399756, 1.52729, 0.4, 3.60642e-06, 1.02017, 1.00402, 1.00801, 1.006
5.37086, 31.459, 0.399759, 1.5273, 0.4, 3.74754e-06, 1.02017, 1.00402, 1.00801, 1.006
5.37586, 31.4593, 0.399762, 1.52731, 0.4, 3.88682e-06, 1.02017, 1.00402, 1.00801, 1.006
5.38086, 31.4597, 0.399765, 1.52731, 0.4, 4.02407e-06, 1.02017, 1.00402, 1.00801, 1.006
5.38586, 31.4601, 0.399769, 1.52732, 0.4, 4.15937e-06, 1.02017, 1.00402, 1.00801, 1.006
5.39086, 31.4605, 0.399773, 1.52733, 0.4, 4.29235e-06, 1.02016, 1.00402, 1.00801, 1.006
5.39586, 31.4608, 0.399777, 1.52734, 0.4, 4.42295e-06, 1.02016, 1.00402, 1.00801, 1.006
5.40086, 31.4612, 0.399781, 1.52735, 0.4, 4.55111e-06, 1.02016, 1.00401, 1.008, 1.006
5.40586, 31.4617, 0.399786, 1.52736, 0.4, 4.67673e-06, 1.02016, 1.00401, 1.008, 1.00599
5.41086, 31.4621, 0.39979, 1.52737, 0.4, 4.79958e-06, 1.02016, 1.00401, 1.008, 1.00599
5.41586, 31.4625, 0.399795, 1.52738, 0.4, 4.91969e-06, 1.02015, 1.00401, 1.008, 1.00599
5.42086, 31.463, 0.3998, 1.52739, 0.4, 5.03683e-06, 1.02015, 1.00401, 1.008, 1.00599
5.42586, 31.4634, 0.399805, 1.5274, 0.4, 5.15095e-06, 1.02015, 1.00401, 1.008, 1.00599
5.43086, 31.4639, 0.399811, 1.52741, 0.4, 5.2618e-06, 1.02015, 1.00401, 1.008, 1.00599
5.43586, 31.4644, 0.399816, 1.52742, 0.4, 5.36962e-06, 1.02015, 1.00401, 1.008, 1.00599
5.44086, 31.4649, 0.399822, 1.52743, 0.4, 5.47406e-06, 1.02014, 1.004, 1.008, 1.00599
5.44586, 31.4654, 0.399828, 1.52744, 0.4, 5.57503e-06, 1.02014, 1.004, 1.008, 1.00599
5.45086, 31.4659, 0.399834, 1.52745, 0.4, 5.67253e-06, 1.02014, 1.004, 1.008, 1.00599
5.45586, 31.4664, 0.39984, 1.52746, 0.4, 5.76656e-06, 1.02014, 1.004, 1.008, 1.00598
5.46086, 31.4669, 0.399846, 1.52747, 0.4, 5.85681e-06, 1.02014, 1.004, 1.008, 1.00598
5.46586, 31.4674, 0.399853, 1.52748, 0.4, 5.94349e-06, 1.02013, 1.004, 1.00799, 1.00598
5.47086, 31.468, 0.399859, 1.52749, 0.4, 6.02634e-06, 1.02013, 1.004, 1.00799, 1.00598
5.47586, 31.4685, 0.399866, 1.5275, 0.4, 6.10534e-06, 1.02013, 1.004, 1.00799, 1.00598
5.48086, 31.4691, 0.399872, 1.52751, 0.4, 6.18046e-06, 1.02013, 1.004, 1.00799, 1.00598
5.48586, 31.4696, 0.399879, 1.52752, 0.4, 6.25158e-06, 1.02013, 1.00399, 1.00799, 1.00598
5.49086, 31.4702, 0.399886, 1.52753, 0.4, 6.31869e-06, 1.02012, 1.00399, 1.00799, 1.00598
5.49586, 31.4708, 0.399893, 1.52755, 0.4, 6.38162e-06, 1.02012, 1.00399, 1.00799, 1.00598
5.50086, 31.4714, 0.3999, 1.52756, 0.4, 6.44044e-06, 1.02012, 1.00399, 1.00799, 1.00598
5.50586, 31.4719, 0.399907, 1.52757, 0.4, 6.49528e-06, 1.02012, 1.00399, 1.00799, 1.00598
5.51086, 31.4725, 0.399915, 1.52758, 0.4, 6.54589e-06, 1.02012, 1.00399, 1.00799, 1.00597
5.51586, 31.4731, 0.399922, 1.52759, 0.4, 6.59209e-06, 1.02012, 1.00399, 1.00799, 1.00597
5.52086, 31.4737, 0.399929, 1.5276, 0.4, 6.63426e-06, 1.02011, 1.00399, 1.00799, 1.00597
5.52587, 31.4743, 0.399936, 1.52762, 0.4, 6.67201e-06, 1.02011, 1.00399, 1.00799, 1.00597
5.53087, 31.4749, 0.399944, 1.52763, 0.4, 6.70561e-06, 1.02011, 1.00398, 1.00798, 1.00597
5.53587, 31.4755, 0.399951, 1.52764, 0.4, 6.73494e-06, 1.02011, 1.00398, 1.00798, 1.00597
5.54087, 31.4761, 0.399958, 1.52765, 0.4, 6.75995e-06, 1.02011, 1.00398, 1.00798, 1.00597
5.54587, 31.4767, 0.399965, 1.52766, 0.4, 6.78071e-06, 1.0201, 1.00398, 1.00798, 1.00597
5.55087, 31.4774, 0.399973, 1.52767, 0.4, 6.79733e-06, 1.0201, 1.00398, 1.00798, 1.00597
5.55587, 31.478, 0.39998, 1.52769, 0.4, 6.80957e-06, 1.0201, 1.00398, 1.00798, 1.00597
5.56087, 31.4786, 0.399987, 1.5277, 0.4, 6.81747e-06, 1.0201, 1.00398, 1.00798, 1.00597
5.56587, 31.4792, 0.399995, 1.52771, 0.4, 6.82118e-06, 1.0201, 1.00398, 1.00798, 1.00596
5.57087, 31.4798, 0.400002, 1.52772, 0.4, 6.82067e-06, 1.0201, 1.00398, 1.00798, 1.00596
5.57587, 31.4804, 0.400009, 1.52773, 0.4, 6.81613e-06, 1.02009, 1.00397, 1.00798, 1.00596
5.58087, 31.481, 0.400016, 1.52775, 0.4, 6.80714e-06, 1.02009, 1.00397, 1.00798, 1.00596
5.58587, 31.4817, 0.400023, 1.52776, 0.4, 6.79418e-06, 1.02009, 1.00397, 1.00798, 1.00596
5.59087, 31.4823, 0.40003, 1.52777, 0.4, 6.777e-06, 1.02009, 1.00397, 1.00798, 1.00596
5.59587, 31.4829, 0.400037, 1.52778, 0.4, 6.7558e-06, 1.02009, 1.00397, 1.00798, 1.00596
5.60087, 31.4835, 0.400044, 1.52779, 0.4, 6.73057e-06, 1.02009, 1.00397, 1.00798, 1.00596
5.60587, 31.4841, 0.400051, 1.52781, 0.4, 6.70139e-06, 1.02008, 1.00397, 1.00797, 1.00596
5.61087, 31.4847, 0.400057, 1.52782, 0.4, 6.66825e-06, 1.02008, 1.00397, 1.00797, 1.00596
5.61587, 31.4853, 0.400064, 1.52783, 0.4, 6.63121e-06, 1.02008, 1.00397, 1.00797, 1.00596
5.62087, 31.4859, 0.400071, 1.52784, 0.4, 6.59023e-06, 1.02008, 1.00396, 1.00797, 1.00595
5.62587, 31.4865, 0.400077, 1.52785, 0.4, 6.54558e-06, 1.02008, 1.00396, 1.00797, 1.00595
5.63087, 31.4871, 0.400083, 1.52786, 0.4, 6.49709e-06, 1.02008, 1.00396, 1.00797, 1.00595
5.63587, 31.4876, 0.40009, 1.52788, 0.4, 6.44515e-06, 1.02007, 1.00396, 1.00797, 1.00595
5.64087, 31.4882, 0.400096, 1.52789, 0.4, 6.3896e-06, 1.02007, 1.00396, 1.00797, 1.00595
5.64587, 31.4888, 0.400101, 1.5279, 0.4, 6.33057e-06, 1.02007, 1.00396, 1.00797, 1.00595
5.65087, 31.4894, 0.400107, 1.52791, 0.4, 6.26826e-06, 1.02007, 1.00396, 1.00797, 1.00595
5.65587, 31.4899, 0.400113, 1.52792, 0.4, 6.20258e-06, 1.02007, 1.00396, 1.00797, 1.00595
5.66087, 31.4905, 0.400118, 1.52793, 0.4, 6.13355e-06, 1.02007, 1.00396, 1.00797, 1.00595
5.66587, 31.491, 0.400124, 1.52795, 0.4, 6.06147e-06, 1.02007, 1.00396, 1.00797, 1.00595
5.67087, 31.4916, 0.400129, 1.52796, 0.4, 5.98614e-06, 1.02006, 1.00396, 1.00797, 1.00595
5.67587, 31.4921, 0.400134, 1.52797, 0.4, 5.90793e-06, 1.02006, 1.00395, 1.00797, 1.00595
5.68087, 31.4926, 0.400139, 1.52798, 0.4, 5.82675e-06, 1.02006, 1.00395, 1.00797, 1.00595
5.68587, 31.4932, 0.400144, 1.52799, 0.4, 5.74285e-06, 1.02006, 1.00395, 1.00796, 1.00594
5.69087, 31.4937, 0.400148, 1.528, 0.4, 5.65617e-06, 1.02006, 1.00395, 1.00796, 1.00594
5.69587, 31.4942, 0.400153, 1.52801, 0.4, 5.56692e-06, 1.02006, 1.00395, 1.00796, 1.00594
5.70087, 31.4947, 0.400157, 1.52802, 0.4, 5.47524e-06, 1.02006, 1.00395, 1.00796, 1.00594
5.70587, 31.4952, 0.400161, 1.52803, 0.4, 5.38107e-06, 1.02005, 1.00395, 1.00796, 1.00594
5.71087, 31.4956, 0.400165, 1.52804, 0.4, 5.28465e-06, 1.02005, 1.00395, 1.00796, 1.00594
5.71587, 31.4961, 0.400169, 1.52805, 0.4, 5.186e-06, 1.02005, 1.00395, 1.00796, 1.00594
5.72087, 31.4966, 0.400172, 1.52806, 0.4, 5.08534e-06, 1.02005, 1.00395, 1.00796, 1.00594
5.72587, 31.497, 0.400175, 1.52807, 0.4, 4.98252e-06, 1.02005, 1.00395, 1.00796, 1.00594
5.73087, 31.4975, 0.400179, 1.52809, 0.4, 4.87793e-06, 1.02005, 1.00395, 1.00796, 1.00594
5.73587, 31.4979, 0.400182, 1.5281, 0.4, 4.77157e-06, 1.02005, 1.00394, 1.00796, 1.00594
5.74087, 31.4983, 0.400184, 1.52811, 0.4, 4.66355e-06, 1.02005, 1.00394, 1.00796, 1.00594
5.74587, 31.4987, 0.400187, 1.52812, 0.4, 4.55393e-06, 1.02004, 1.00394, 1.00796, 1.00594
5.75087, 31.4991, 0.400189, 1.52813, 0.4, 4.44297e-06, 1.02004, 1.00394, 1.00796, 1.00594
5.75587, 31.4995, 0.400192, 1.52814, 0.4, 4.33074e-06, 1.02004, 1.00394, 1.00796, 1.00594
5.76087, 31.4999, 0.400194, 1.52815, 0.4, 4.21713e-06, 1.02004, 1.00394, 1.00796, 1.00593
5.76587, 31.5003, 0.400196, 1.52816, 0.4, 4.10254e-06, 1.02004, 1.00394, 1.00796, 1.00593
5.77087, 31.5007, 0.400197, 1.52816, 0.4, 3.9869e-06, 1.02004, 1.00394, 1.00796, 1.00593
5.77587, 31.501, 0.400198, 1.52817, 0.4, 3.87058e-06, 1.02004, 1.00394, 1.00796, 1.00593
5.78087, 31.5014, 0.4002, 1.52818, 0.4, 3.75335e-06, 1.02004, 1.00394, 1.00795, 1.00593
