Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.78587, 31.5017, 0.400201, 1.52819, 0.4, 3.63554e-06, 1.02003, 1.00394, 1.00795, 1.00593
5.79087, 31.502, 0.400202, 1.5282, 0.4, 3.51732e-06, 1.02003, 1.00394, 1.00795, 1.00593
5.79587, 31.5023, 0.400202, 1.52821, 0.4, 3.39848e-06, 1.02003, 1.00394, 1.00795, 1.00593
5.80087, 31.5026, 0.400203, 1.52822, 0.4, 3.2796e-06, 1.02003, 1.00394, 1.00795, 1.00593
5.80587, 31.5029, 0.400203, 1.52823, 0.4, 3.16033e-06, 1.02003, 1.00393, 1.00795, 1.00593
5.81087, 31.5032, 0.400203, 1.52824, 0.4, 3.04099e-06, 1.02003, 1.00393, 1.00795, 1.00593
5.81587, 31.5035, 0.400203, 1.52824, 0.4, 2.92172e-06, 1.02003, 1.00393, 1.00795, 1.00593
5.82087, 31.5037, 0.400202, 1.52825, 0.4, 2.80275e-06, 1.02003, 1.00393, 1.00795, 1.00593
5.82587, 31.504, 0.400202, 1.52826, 0.4, 2.68399e-06, 1.02003, 1.00393, 1.00795, 1.00593
5.83087, 31.5042, 0.400201, 1.52827, 0.4, 2.56565e-06, 1.02002, 1.00393, 1.00795, 1.00593
5.83587, 31.5044, 0.4002, 1.52828, 0.4, 2.4479e-06, 1.02002, 1.00393, 1.00795, 1.00593
5.84087, 31.5046, 0.400199, 1.52828, 0.4, 2.3306e-06, 1.02002, 1.00393, 1.00795, 1.00593
5.84587, 31.5049, 0.400198, 1.52829, 0.4, 2.21389e-06, 1.02002, 1.00393, 1.00795, 1.00593
5.85087, 31.505, 0.400196, 1.5283, 0.4, 2.09814e-06, 1.02002, 1.00393, 1.00795, 1.00593
5.85587, 31.5052, 0.400195, 1.52831, 0.4, 1.98333e-06, 1.02002, 1.00393, 1.00795, 1.00592
5.86087, 31.5054, 0.400193, 1.52831, 0.4, 1.86938e-06, 1.02002, 1.00393, 1.00795, 1.00592
5.86587, 31.5056, 0.400191, 1.52832, 0.4, 1.7568e-06, 1.02002, 1.00393, 1.00795, 1.00592
5.87087, 31.5057, 0.400189, 1.52833, 0.4, 1.64528e-06, 1.02002, 1.00393, 1.00795, 1.00592
5.87587, 31.5059, 0.400187, 1.52834, 0.4, 1.53498e-06, 1.02002, 1.00393, 1.00795, 1.00592
5.88087, 31.506, 0.400184, 1.52834, 0.4, 1.42621e-06, 1.02002, 1.00393, 1.00795, 1.00592
5.88587, 31.5061, 0.400182, 1.52835, 0.4, 1.31893e-06, 1.02001, 1.00393, 1.00795, 1.00592
5.89087, 31.5062, 0.400179, 1.52836, 0.4, 1.21323e-06, 1.02001, 1.00392, 1.00795, 1.00592
5.89587, 31.5063, 0.400176, 1.52836, 0.4, 1.10917e-06, 1.02001, 1.00392, 1.00795, 1.00592
5.90087, 31.5064, 0.400173, 1.52837, 0.4, 1.00681e-06, 1.02001, 1.00392, 1.00795, 1.00592
5.90587, 31.5065, 0.40017, 1.52838, 0.4, 9.06255e-07, 1.02001, 1.00392, 1.00794, 1.00592
5.91087, 31.5066, 0.400167, 1.52838, 0.4, 8.07691e-07, 1.02001, 1.00392, 1.00794, 1.00592
5.91587, 31.5067, 0.400163, 1.52839, 0.4, 7.1099e-07, 1.02001, 1.00392, 1.00794, 1.00592
5.92087, 31.5067, 0.40016, 1.5284, 0.4, 6.16457e-07, 1.02001, 1.00392, 1.00794, 1.00592
5.92587, 31.5068, 0.400156, 1.5284, 0.4, 5.24021e-07, 1.02001, 1.00392, 1.00794, 1.00592
5.93087, 31.5068, 0.400152, 1.52841, 0.4, 4.33778e-07, 1.02001, 1.00392, 1.00794, 1.00592
5.93587, 31.5068, 0.400148, 1.52841, 0.4, 3.45773e-07, 1.02001, 1.00392, 1.00794, 1.00592
5.94087, 31.5069, 0.400145, 1.52842, 0.4, 2.60161e-07, 1.02, 1.00392, 1.00794, 1.00592
5.94587, 31.5069, 0.40014, 1.52843, 0.4, 1.76777e-07, 1.02, 1.00392, 1.00794, 1.00592
5.95087, 31.5069, 0.400136, 1.52843, 0.4, 9.59953e-08, 1.02, 1.00392, 1.00794, 1.00592
5.95587, 31.5069, 0.400132, 1.52844, 0.4, 1.77033e-08, 1.02, 1.00392, 1.00794, 1.00592
5.96088, 31.5069, 0.400128, 1.52844, 0.4, -5.80994e-08, 1.02, 1.00392, 1.00794, 1.00592
5.96588, 31.5069, 0.400123, 1.52845, 0.4, -1.3123e-07, 1.02, 1.00392, 1.00794, 1.00592
5.97088, 31.5069, 0.400119, 1.52845, 0.4, -2.01854e-07, 1.02, 1.00392, 1.00794, 1.00592
5.97588, 31.5069, 0.400114, 1.52846, 0.4, -2.69779e-07, 1.02, 1.00392, 1.00794, 1.00591
5.98088, 31.5068, 0.400109, 1.52846, 0.4, -3.34902e-07, 1.02, 1.00392, 1.00794, 1.00591
5.98588, 31.5068, 0.400105, 1.52847, 0.4, -3.9717e-07, 1.02, 1.00392, 1.00794, 1.00591
5.99088, 31.5068, 0.4001, 1.52847, 0.4, -4.56775e-07, 1.02, 1.00392, 1.00794, 1.00591
5.99588, 31.5067, 0.400095, 1.52848, 0.4, -5.13455e-07, 1.02, 1.00391, 1.00794, 1.00591
6.00088, 31.5067, 0.40009, 1.52848, 0.4, -5.67306e-07, 1.02, 1.00391, 1.00794, 1.00591
6.00588, 31.5066, 0.400085, 1.52849, 0.4, -6.18268e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.01088, 31.5066, 0.40008, 1.52849, 0.4, -6.66357e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.01588, 31.5065, 0.400075, 1.5285, 0.4, -7.11548e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.02088, 31.5064, 0.40007, 1.5285, 0.4, -7.53667e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.02588, 31.5064, 0.400065, 1.52851, 0.4, -7.92878e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.03088, 31.5063, 0.40006, 1.52851, 0.4, -8.29095e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.03588, 31.5062, 0.400055, 1.52852, 0.4, -8.62414e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.04088, 31.5061, 0.40005, 1.52852, 0.4, -8.92625e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.04588, 31.506, 0.400045, 1.52853, 0.4, -9.19842e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.05088, 31.506, 0.400039, 1.52853, 0.4, -9.44153e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.05588, 31.5059, 0.400034, 1.52854, 0.4, -9.65338e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.06088, 31.5058, 0.400029, 1.52854, 0.4, -9.83721e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.06588, 31.5057, 0.400024, 1.52854, 0.4, -9.99031e-07, 1.01999, 1.00391, 1.00794, 1.00591
6.07088, 31.5056, 0.400019, 1.52855, 0.4, -1.01136e-06, 1.01999, 1.00391, 1.00794, 1.00591
6.07588, 31.5055, 0.400014, 1.52855, 0.4, -1.0209e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.08088, 31.5054, 0.400009, 1.52856, 0.4, -1.0275e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.08588, 31.5053, 0.400004, 1.52856, 0.4, -1.0311e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.09088, 31.5052, 0.399999, 1.52857, 0.4, -1.03184e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.09588, 31.5051, 0.399995, 1.52857, 0.4, -1.02981e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.10088, 31.5051, 0.39999, 1.52858, 0.4, -1.02487e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.10588, 31.505, 0.399985, 1.52858, 0.4, -1.0173e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.11088, 31.5049, 0.39998, 1.52858, 0.4, -1.00699e-06, 1.01998, 1.00391, 1.00793, 1.00591
6.11588, 31.5048, 0.399976, 1.52859, 0.4, -9.93991e-07, 1.01998, 1.00391, 1.00793, 1.00591
6.12088, 31.5047, 0.399971, 1.52859, 0.4, -9.7822e-07, 1.01998, 1.00391, 1.00793, 1.00591
6.12588, 31.5046, 0.399967, 1.5286, 0.4, -9.59855e-07, 1.01998, 1.0039, 1.00793, 1.0059
6.13088, 31.5045, 0.399962, 1.5286, 0.4, -9.38948e-07, 1.01998, 1.0039, 1.00793, 1.0059
6.13588, 31.5044, 0.399958, 1.52861, 0.4, -9.1536e-07, 1.01998, 1.0039, 1.00793, 1.0059
6.14088, 31.5044, 0.399954, 1.52861, 0.4, -8.89466e-07, 1.01998, 1.0039, 1.00793, 1.0059
6.14588, 31.5043, 0.39995, 1.52862, 0.4, -8.61152e-07, 1.01998, 1.0039, 1.00793, 1.0059
6.15088, 31.5042, 0.399946, 1.52862, 0.4, -8.30496e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.15588, 31.5041, 0.399942, 1.52863, 0.4, -7.975e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.16088, 31.5041, 0.399938, 1.52863, 0.4, -7.62205e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.16588, 31.504, 0.399934, 1.52864, 0.4, -7.247e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.17088, 31.5039, 0.399931, 1.52864, 0.4, -6.85132e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.17588, 31.5039, 0.399927, 1.52865, 0.4, -6.4344e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.18088, 31.5038, 0.399924, 1.52865, 0.4, -5.99755e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.18588, 31.5038, 0.39992, 1.52866, 0.4, -5.54138e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.19088, 31.5037, 0.399917, 1.52866, 0.4, -5.06527e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.19588, 31.5037, 0.399914, 1.52867, 0.4, -4.57219e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.20088, 31.5036, 0.399911, 1.52867, 0.4, -4.06118e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.20588, 31.5036, 0.399909, 1.52868, 0.4, -3.53303e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.21088, 31.5036, 0.399906, 1.52868, 0.4, -2.98981e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.21588, 31.5035, 0.399903, 1.52869, 0.4, -2.43128e-07, 1.01997, 1.0039, 1.00793, 1.0059
6.22088, 31.5035, 0.399901, 1.52869, 0.4, -1.85856e-07, 1.01996, 1.0039, 1.00793, 1.0059
6.22588, 31.5035, 0.399899, 1.5287, 0.4, -1.272e-07, 1.01996, 1.0039, 1.00793, 1.0059
6.23088, 31.5035, 0.399896, 1.5287, 0.4, -6.73169e-08, 1.01996, 1.0039, 1.00793, 1.0059
6.23588, 31.5035, 0.399894, 1.52871, 0.4, -6.04112e-09, 1.01996, 1.0039, 1.00793, 1.0059
6.24088, 31.5035, 0.399892, 1.52871, 0.4, 5.62792e-08, 1.01996, 1.0039, 1.00793, 1.0059
6.24588, 31.5035, 0.399891, 1.52872, 0.4, 1.19774e-07, 1.01996, 1.0039, 1.00793, 1.0059
6.25088, 31.5035, 0.399889, 1.52872, 0.4, 1.84227e-07, 1.01996, 1.0039, 1.00793, 1.0059
6.25588, 31.5035, 0.399887, 1.52873, 0.4, 2.49524e-07, 1.01996, 1.00389, 1.00793, 1.0059
6.26088, 31.5036, 0.399886, 1.52874, 0.4, 3.15909e-07, 1.01996, 1.00389, 1.00793, 1.0059
6.26588, 31.5036, 0.399885, 1.52874, 0.4, 3.82773e-07, 1.01996, 1.00389, 1.00792, 1.0059
6.27088, 31.5036, 0.399884, 1.52875, 0.4, 4.50507e-07, 1.01996, 1.00389, 1.00792, 1.0059
6.27588, 31.5037, 0.399883, 1.52875, 0.4, 5.18676e-07, 1.01996, 1.00389, 1.00792, 1.00589
6.28088, 31.5037, 0.399882, 1.52876, 0.4, 5.87586e-07, 1.01996, 1.00389, 1.00792, 1.00589
6.28588, 31.5038, 0.399881, 1.52876, 0.4, 6.56625e-07, 1.01996, 1.00389, 1.00792, 1.00589
6.29088, 31.5038, 0.39988, 1.52877, 0.4, 7.26161e-07, 1.01996, 1.00389, 1.00792, 1.00589
6.29588, 31.5039, 0.39988, 1.52878, 0.4, 7.96028e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.30088, 31.504, 0.39988, 1.52878, 0.4, 8.66077e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.30588, 31.5041, 0.399879, 1.52879, 0.4, 9.3624e-07, 1.01995, 1.00389, 1.00792, 1.00589
6.31088, 31.5042, 0.399879, 1.5288, 0.4, 1.00651e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.31588, 31.5043, 0.39988, 1.5288, 0.4, 1.07674e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.32088, 31.5044, 0.39988, 1.52881, 0.4, 1.14668e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.32588, 31.5045, 0.39988, 1.52882, 0.4, 1.2165e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.33088, 31.5046, 0.399881, 1.52882, 0.4, 1.286e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.33588, 31.5047, 0.399881, 1.52883, 0.4, 1.35527e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.34088, 31.5048, 0.399882, 1.52884, 0.4, 1.42413e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.34588, 31.5049, 0.399883, 1.52884, 0.4, 1.49239e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.35088, 31.5051, 0.399884, 1.52885, 0.4, 1.5602e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.35588, 31.5052, 0.399885, 1.52886, 0.4, 1.62725e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.36088, 31.5054, 0.399886, 1.52886, 0.4, 1.69365e-06, 1.01995, 1.00389, 1.00792, 1.00589
6.36588, 31.5055, 0.399888, 1.52887, 0.4, 1.75928e-06, 1.01994, 1.00389, 1.00792, 1.00589
6.37088, 31.5057, 0.399889, 1.52888, 0.4, 1.82404e-06, 1.01994, 1.00389, 1.00792, 1.00589
6.37588, 31.5059, 0.399891, 1.52888, 0.4, 1.88802e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.38088, 31.506, 0.399892, 1.52889, 0.4, 1.9509e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.38588, 31.5062, 0.399894, 1.5289, 0.4, 2.01287e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.39088, 31.5064, 0.399896, 1.52891, 0.4, 2.07372e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.39588, 31.5066, 0.399898, 1.52891, 0.4, 2.13351e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.40089, 31.5068, 0.3999, 1.52892, 0.4, 2.19205e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.40589, 31.507, 0.399902, 1.52893, 0.4, 2.24936e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.41089, 31.5072, 0.399904, 1.52894, 0.4, 2.30534e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.41589, 31.5074, 0.399907, 1.52894, 0.4, 2.35999e-06, 1.01994, 1.00388, 1.00792, 1.00589
6.42089, 31.5076, 0.399909, 1.52895, 0.4, 2.41328e-06, 1.01994, 1.00388, 1.00792, 1.00588
6.42589, 31.5078, 0.399912, 1.52896, 0.4, 2.465e-06, 1.01994, 1.00388, 1.00792, 1.00588
6.43089, 31.5081, 0.399914, 1.52897, 0.4, 2.51517e-06, 1.01994, 1.00388, 1.00792, 1.00588
6.43589, 31.5083, 0.399917, 1.52897, 0.4, 2.56383e-06, 1.01994, 1.00388, 1.00792, 1.00588
6.44089, 31.5085, 0.39992, 1.52898, 0.4, 2.61091e-06, 1.01993, 1.00388, 1.00792, 1.00588
6.44589, 31.5088, 0.399923, 1.52899, 0.4, 2.65631e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.45089, 31.509, 0.399926, 1.529, 0.4, 2.70004e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.45589, 31.5092, 0.399929, 1.529, 0.4, 2.74205e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.46089, 31.5095, 0.399932, 1.52901, 0.4, 2.78232e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.46589, 31.5097, 0.399935, 1.52902, 0.4, 2.82077e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.47089, 31.51, 0.399938, 1.52903, 0.4, 2.8575e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.47589, 31.5103, 0.399941, 1.52904, 0.4, 2.89233e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.48089, 31.5105, 0.399944, 1.52904, 0.4, 2.92521e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.48589, 31.5108, 0.399947, 1.52905, 0.4, 2.95634e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.49089, 31.511, 0.399951, 1.52906, 0.4, 2.98547e-06, 1.01993, 1.00388, 1.00791, 1.00588
6.49589, 31.5113, 0.399954, 1.52907, 0.4, 3.01262e-06, 1.01993, 1.00387, 1.00791, 1.00588
6.50089, 31.5116, 0.399957, 1.52907, 0.4, 3.03783e-06, 1.01993, 1.00387, 1.00791, 1.00588
6.50589, 31.5119, 0.399961, 1.52908, 0.4, 3.06111e-06, 1.01993, 1.00387, 1.00791, 1.00588
6.51089, 31.5121, 0.399964, 1.52909, 0.4, 3.08225e-06, 1.01993, 1.00387, 1.00791, 1.00588
6.51589, 31.5124, 0.399968, 1.5291, 0.4, 3.10145e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.52089, 31.5127, 0.399971, 1.52911, 0.4, 3.11862e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.52589, 31.513, 0.399975, 1.52912, 0.4, 3.13373e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.53089, 31.5133, 0.399978, 1.52912, 0.4, 3.14684e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.53589, 31.5135, 0.399982, 1.52913, 0.4, 3.1579e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.54089, 31.5138, 0.399985, 1.52914, 0.4, 3.1669e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.54589, 31.5141, 0.399989, 1.52915, 0.4, 3.1739e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.55089, 31.5144, 0.399992, 1.52916, 0.4, 3.1788e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.55589, 31.5147, 0.399996, 1.52916, 0.4, 3.18171e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.56089, 31.515, 0.399999, 1.52917, 0.4, 3.18249e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.56589, 31.5153, 0.400003, 1.52918, 0.4, 3.18129e-06, 1.01992, 1.00387, 1.00791, 1.00588
6.57089, 31.5155, 0.400006, 1.52919, 0.4, 3.17805e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.57589, 31.5158, 0.40001, 1.5292, 0.4, 3.17292e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.58089, 31.5161, 0.400013, 1.5292, 0.4, 3.16557e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.58589, 31.5164, 0.400016, 1.52921, 0.4, 3.15634e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.59089, 31.5167, 0.400019, 1.52922, 0.4, 3.14532e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.59589, 31.517, 0.400023, 1.52923, 0.4, 3.13227e-06, 1.01992, 1.00387, 1.00791, 1.00587
6.60089, 31.5173, 0.400026, 1.52924, 0.4, 3.11734e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.60589, 31.5175, 0.400029, 1.52924, 0.4, 3.10048e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.61089, 31.5178, 0.400032, 1.52925, 0.4, 3.08175e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.61589, 31.5181, 0.400036, 1.52926, 0.4, 3.06103e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.62089, 31.5184, 0.400039, 1.52927, 0.4, 3.03857e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.62589, 31.5186, 0.400042, 1.52927, 0.4, 3.01446e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.63089, 31.5189, 0.400045, 1.52928, 0.4, 2.98841e-06, 1.01991, 1.00387, 1.00791, 1.00587
6.63589, 31.5192, 0.400048, 1.52929, 0.4, 2.96084e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.64089, 31.5194, 0.400051, 1.5293, 0.4, 2.9315e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.64589, 31.5197, 0.400053, 1.5293, 0.4, 2.90046e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.65089, 31.52, 0.400056, 1.52931, 0.4, 2.86782e-06, 1.01991, 1.00386, 1.00791, 1.00587
6.65589, 31.5202, 0.400059, 1.52932, 0.4, 2.8337e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.66089, 31.5205, 0.400061, 1.52933, 0.4, 2.79794e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.66589, 31.5207, 0.400064, 1.52933, 0.4, 2.76077e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.67089, 31.521, 0.400066, 1.52934, 0.4, 2.72196e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.67589, 31.5212, 0.400069, 1.52935, 0.4, 2.6819e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.68089, 31.5215, 0.400071, 1.52936, 0.4, 2.64033e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.68589, 31.5217, 0.400073, 1.52936, 0.4, 2.59759e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.69089, 31.5219, 0.400076, 1.52937, 0.4, 2.55342e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.69589, 31.5222, 0.400078, 1.52938, 0.4, 2.5081e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.70089, 31.5224, 0.40008, 1.52938, 0.4, 2.46155e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.70589, 31.5226, 0.400081, 1.52939, 0.4, 2.41396e-06, 1.01991, 1.00386, 1.0079, 1.00587
6.71089, 31.5228, 0.400083, 1.5294, 0.4, 2.36536e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.71589, 31.523, 0.400085, 1.5294, 0.4, 2.31553e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.72089, 31.5232, 0.400087, 1.52941, 0.4, 2.26495e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.72589, 31.5234, 0.400088, 1.52942, 0.4, 2.2134e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.73089, 31.5236, 0.400089, 1.52942, 0.4, 2.16092e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.73589, 31.5238, 0.400091, 1.52943, 0.4, 2.10789e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.74089, 31.524, 0.400092, 1.52944, 0.4, 2.05399e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.74589, 31.5242, 0.400093, 1.52944, 0.4, 1.99932e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.75089, 31.5244, 0.400094, 1.52945, 0.4, 1.94395e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.75589, 31.5245, 0.400096, 1.52946, 0.4, 1.88803e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.76089, 31.5247, 0.400097, 1.52946, 0.4, 1.83147e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.76589, 31.5249, 0.400097, 1.52947, 0.4, 1.77446e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.77089, 31.525, 0.400098, 1.52947, 0.4, 1.71714e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.77589, 31.5252, 0.400099, 1.52948, 0.4, 1.65933e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.78089, 31.5253, 0.400099, 1.52949, 0.4, 1.60127e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.78589, 31.5255, 0.4001, 1.52949, 0.4, 1.54296e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.79089, 31.5256, 0.4001, 1.5295, 0.4, 1.48439e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.79589, 31.5257, 0.4001, 1.5295, 0.4, 1.42574e-06, 1.0199, 1.00386, 1.0079, 1.00587
6.80089, 31.5259, 0.4001, 1.52951, 0.4, 1.36685e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.80589, 31.526, 0.4001, 1.52951, 0.4, 1.30793e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.81089, 31.5261, 0.4001, 1.52952, 0.4, 1.24911e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.81589, 31.5262, 0.4001, 1.52952, 0.4, 1.19038e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.82089, 31.5263, 0.4001, 1.52953, 0.4, 1.13184e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.82589, 31.5264, 0.400099, 1.52953, 0.4, 1.07347e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.83089, 31.5265, 0.400099, 1.52954, 0.4, 1.0153e-06, 1.0199, 1.00386, 1.0079, 1.00586
6.8359, 31.5266, 0.400098, 1.52954, 0.4, 9.57399e-07, 1.0199, 1.00386, 1.0079, 1.00586
6.8409, 31.5267, 0.400098, 1.52955, 0.4, 8.99874e-07, 1.0199, 1.00386, 1.0079, 1.00586
6.8459, 31.5268, 0.400097, 1.52955, 0.4, 8.4255e-07, 1.0199, 1.00386, 1.0079, 1.00586
6.8509, 31.5268, 0.400096, 1.52956, 0.4, 7.85757e-07, 1.0199, 1.00386, 1.0079, 1.00586
6.8559, 31.5269, 0.400096, 1.52956, 0.4, 7.29477e-07, 1.0199, 1.00386, 1.0079, 1.00586
6.8609, 31.527, 0.400095, 1.52957, 0.4, 6.73633e-07, 1.0199, 1.00386, 1.0079, 1.00586
6.8659, 31.527, 0.400094, 1.52957, 0.4, 6.18371e-07, 1.0199, 1.00386, 1.0079, 1.00586
6.8709, 31.5271, 0.400093, 1.52958, 0.4, 5.63702e-07, 1.0199, 1.00385, 1.0079, 1.00586
6.8759, 31.5271, 0.400092, 1.52958, 0.4, 5.09685e-07, 1.0199, 1.00385, 1.0079, 1.00586
6.8809, 31.5272, 0.40009, 1.52959, 0.4, 4.5653e-07, 1.0199, 1.00385, 1.0079, 1.00586
6.8859, 31.5272, 0.400089, 1.52959, 0.4, 4.03923e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.8909, 31.5272, 0.400088, 1.52959, 0.4, 3.52204e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.8959, 31.5273, 0.400086, 1.5296, 0.4, 3.01312e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9009, 31.5273, 0.400085, 1.5296, 0.4, 2.51291e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9059, 31.5273, 0.400083, 1.52961, 0.4, 2.02305e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9109, 31.5273, 0.400082, 1.52961, 0.4, 1.54216e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9159, 31.5273, 0.40008, 1.52962, 0.4, 1.06971e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9209, 31.5273, 0.400078, 1.52962, 0.4, 6.09616e-08, 1.01989, 1.00385, 1.0079, 1.00586
6.9259, 31.5273, 0.400076, 1.52962, 0.4, 1.58839e-08, 1.01989, 1.00385, 1.0079, 1.00586
6.9309, 31.5273, 0.400074, 1.52963, 0.4, -2.81494e-08, 1.01989, 1.00385, 1.0079, 1.00586
6.9359, 31.5273, 0.400072, 1.52963, 0.4, -7.09467e-08, 1.01989, 1.00385, 1.0079, 1.00586
6.9409, 31.5273, 0.40007, 1.52963, 0.4, -1.1263e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9459, 31.5273, 0.400068, 1.52964, 0.4, -1.52973e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9509, 31.5273, 0.400066, 1.52964, 0.4, -1.92254e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9559, 31.5273, 0.400064, 1.52965, 0.4, -2.30272e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9609, 31.5273, 0.400062, 1.52965, 0.4, -2.66864e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9659, 31.5272, 0.40006, 1.52965, 0.4, -3.02332e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9709, 31.5272, 0.400058, 1.52966, 0.4, -3.36469e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9759, 31.5272, 0.400055, 1.52966, 0.4, -3.6937e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9809, 31.5271, 0.400053, 1.52966, 0.4, -4.00887e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9859, 31.5271, 0.400051, 1.52967, 0.4, -4.30959e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9909, 31.5271, 0.400048, 1.52967, 0.4, -4.597e-07, 1.01989, 1.00385, 1.0079, 1.00586
6.9959, 31.527, 0.400046, 1.52967, 0.4, -4.87004e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0009, 31.527, 0.400043, 1.52968, 0.4, -5.1316e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0059, 31.5269, 0.400041, 1.52968, 0.4, -5.37661e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0109, 31.5269, 0.400039, 1.52968, 0.4, -5.60727e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0159, 31.5268, 0.400036, 1.52969, 0.4, -5.82408e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0209, 31.5268, 0.400034, 1.52969, 0.4, -6.02575e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0259, 31.5267, 0.400031, 1.52969, 0.4, -6.21471e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0309, 31.5267, 0.400029, 1.52969, 0.4, -6.38714e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0359, 31.5266, 0.400026, 1.5297, 0.4, -6.5459e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0409, 31.5265, 0.400024, 1.5297, 0.4, -6.69039e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0459, 31.5265, 0.400021, 1.5297, 0.4, -6.81877e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0509, 31.5264, 0.400019, 1.52971, 0.4, -6.93323e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0559, 31.5264, 0.400016, 1.52971, 0.4, -7.03271e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0609, 31.5263, 0.400014, 1.52971, 0.4, -7.11845e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0659, 31.5262, 0.400011, 1.52972, 0.4, -7.18903e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0709, 31.5262, 0.400009, 1.52972, 0.4, -7.24613e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0759, 31.5261, 0.400006, 1.52972, 0.4, -7.28826e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0809, 31.526, 0.400004, 1.52972, 0.4, -7.3155e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0859, 31.526, 0.400002, 1.52973, 0.4, -7.33004e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0909, 31.5259, 0.399999, 1.52973, 0.4, -7.32986e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.0959, 31.5258, 0.399997, 1.52973, 0.4, -7.31803e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1009, 31.5258, 0.399995, 1.52974, 0.4, -7.29131e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1059, 31.5257, 0.399992, 1.52974, 0.4, -7.25153e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1109, 31.5256, 0.39999, 1.52974, 0.4, -7.19913e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1159, 31.5256, 0.399988, 1.52974, 0.4, -7.13307e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1209, 31.5255, 0.399986, 1.52975, 0.4, -7.05491e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1259, 31.5254, 0.399984, 1.52975, 0.4, -6.96395e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1309, 31.5254, 0.399982, 1.52975, 0.4, -6.86107e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1359, 31.5253, 0.399979, 1.52976, 0.4, -6.74574e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1409, 31.5253, 0.399977, 1.52976, 0.4, -6.61727e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1459, 31.5252, 0.399975, 1.52976, 0.4, -6.47723e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1509, 31.5251, 0.399973, 1.52976, 0.4, -6.32621e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1559, 31.5251, 0.399971, 1.52977, 0.4, -6.16362e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1609, 31.525, 0.39997, 1.52977, 0.4, -5.98981e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1659, 31.525, 0.399968, 1.52977, 0.4, -5.80546e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1709, 31.5249, 0.399966, 1.52978, 0.4, -5.61136e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1759, 31.5249, 0.399964, 1.52978, 0.4, -5.40664e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1809, 31.5248, 0.399963, 1.52978, 0.4, -5.19278e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1859, 31.5248, 0.399961, 1.52978, 0.4, -4.96909e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1909, 31.5247, 0.39996, 1.52979, 0.4, -4.73696e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.1959, 31.5247, 0.399958, 1.52979, 0.4, -4.4949e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2009, 31.5247, 0.399957, 1.52979, 0.4, -4.24667e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2059, 31.5246, 0.399955, 1.5298, 0.4, -3.98851e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2109, 31.5246, 0.399954, 1.5298, 0.4, -3.72286e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2159, 31.5246, 0.399953, 1.5298, 0.4, -3.4513e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2209, 31.5245, 0.399952, 1.5298, 0.4, -3.17129e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2259, 31.5245, 0.399951, 1.52981, 0.4, -2.88476e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2309, 31.5245, 0.39995, 1.52981, 0.4, -2.59257e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2359, 31.5245, 0.399949, 1.52981, 0.4, -2.29454e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2409, 31.5244, 0.399948, 1.52982, 0.4, -1.99165e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2459, 31.5244, 0.399947, 1.52982, 0.4, -1.68327e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2509, 31.5244, 0.399946, 1.52982, 0.4, -1.36949e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2559, 31.5244, 0.399945, 1.52982, 0.4, -1.0524e-07, 1.01989, 1.00385, 1.0079, 1.00586
7.2609, 31.5244, 0.399945, 1.52983, 0.4, -7.30531e-08, 1.01989, 1.00385, 1.0079, 1.00586
7.2659, 31.5244, 0.399944, 1.52983, 0.4, -4.04655e-08, 1.01989, 1.00385, 1.0079, 1.00586
7.27091, 31.5244, 0.399944, 1.52983, 0.4, -7.5385e-09, 1.01988, 1.00385, 1.0079, 1.00586
7.27591, 31.5244, 0.399943, 1.52984, 0.4, 2.55713e-08, 1.01988, 1.00385, 1.0079, 1.00586
7.28091, 31.5244, 0.399943, 1.52984, 0.4, 5.88726e-08, 1.01988, 1.00385, 1.0079, 1.00586
7.28591, 31.5244, 0.399942, 1.52984, 0.4, 9.23567e-08, 1.01988, 1.00385, 1.0079, 1.00586
7.29091, 31.5244, 0.399942, 1.52985, 0.4, 1.26006e-07, 1.01988, 1.00385, 1.0079, 1.00586
7.29591, 31.5244, 0.399942, 1.52985, 0.4, 1.59908e-07, 1.01988, 1.00385, 1.0079, 1.00586
7.30091, 31.5244, 0.399942, 1.52985, 0.4, 1.93749e-07, 1.01988, 1.00385, 1.0079, 1.00586
7.30591, 31.5244, 0.399942, 1.52986, 0.4, 2.2752e-07, 1.01988, 1.00385, 1.0079, 1.00586
7.31091, 31.5245, 0.399942, 1.52986, 0.4, 2.6157e-07, 1.01988, 1.00385, 1.0079, 1.00586
7.31591, 31.5245, 0.399942, 1.52986, 0.4, 2.95533e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.32091, 31.5245, 0.399942, 1.52987, 0.4, 3.29365e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.32591, 31.5246, 0.399942, 1.52987, 0.4, 3.63032e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.33091, 31.5246, 0.399943, 1.52987, 0.4, 3.9669e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.33591, 31.5246, 0.399943, 1.52988, 0.4, 4.29983e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.34091, 31.5247, 0.399943, 1.52988, 0.4, 4.63223e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.34591, 31.5247, 0.399944, 1.52988, 0.4, 4.96159e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.35091, 31.5248, 0.399944, 1.52989, 0.4, 5.28825e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.35591, 31.5248, 0.399945, 1.52989, 0.4, 5.61256e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.36091, 31.5249, 0.399945, 1.52989, 0.4, 5.93182e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.36591, 31.5249, 0.399946, 1.5299, 0.4, 6.24742e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.37091, 31.525, 0.399947, 1.5299, 0.4, 6.55815e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.37591, 31.525, 0.399948, 1.5299, 0.4, 6.86593e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.38091, 31.5251, 0.399948, 1.52991, 0.4, 7.16761e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.38591, 31.5252, 0.399949, 1.52991, 0.4, 7.46615e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.39091, 31.5252, 0.39995, 1.52991, 0.4, 7.75852e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.39591, 31.5253, 0.399951, 1.52992, 0.4, 8.04418e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.40091, 31.5254, 0.399952, 1.52992, 0.4, 8.32567e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.40591, 31.5254, 0.399953, 1.52992, 0.4, 8.60045e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.41091, 31.5255, 0.399954, 1.52993, 0.4, 8.86966e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.41591, 31.5256, 0.399955, 1.52993, 0.4, 9.1313e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.42091, 31.5257, 0.399956, 1.52994, 0.4, 9.38598e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.42591, 31.5258, 0.399958, 1.52994, 0.4, 9.63526e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.43091, 31.5259, 0.399959, 1.52994, 0.4, 9.87627e-07, 1.01988, 1.00385, 1.00789, 1.00586
7.43591, 31.526, 0.39996, 1.52995, 0.4, 1.01095e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.44091, 31.526, 0.399962, 1.52995, 0.4, 1.03346e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.44591, 31.5261, 0.399963, 1.52995, 0.4, 1.05517e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.45091, 31.5262, 0.399965, 1.52996, 0.4, 1.07608e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.45591, 31.5263, 0.399966, 1.52996, 0.4, 1.09608e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.46091, 31.5264, 0.399967, 1.52997, 0.4, 1.11547e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.46591, 31.5265, 0.399969, 1.52997, 0.4, 1.13385e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.47091, 31.5266, 0.39997, 1.52997, 0.4, 1.15133e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.47591, 31.5267, 0.399972, 1.52998, 0.4, 1.16788e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.48091, 31.5268, 0.399974, 1.52998, 0.4, 1.18363e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.48591, 31.527, 0.399975, 1.52998, 0.4, 1.19834e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.49091, 31.5271, 0.399977, 1.52999, 0.4, 1.21208e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.49591, 31.5272, 0.399978, 1.52999, 0.4, 1.22489e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.50091, 31.5273, 0.39998, 1.53, 0.4, 1.23681e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.50591, 31.5274, 0.399982, 1.53, 0.4, 1.24773e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.51091, 31.5275, 0.399984, 1.53, 0.4, 1.25756e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.51591, 31.5276, 0.399985, 1.53001, 0.4, 1.26641e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.52091, 31.5277, 0.399987, 1.53001, 0.4, 1.27424e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.52591, 31.5278, 0.399989, 1.53001, 0.4, 1.28122e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.53091, 31.528, 0.39999, 1.53002, 0.4, 1.28711e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.53591, 31.5281, 0.399992, 1.53002, 0.4, 1.29198e-06, 1.01988, 1.00385, 1.00789, 1.00586
7.54091, 31.5282, 0.399994, 1.53003, 0.4, 1.29584e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.54591, 31.5283, 0.399995, 1.53003, 0.4, 1.29885e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.55091, 31.5284, 0.399997, 1.53003, 0.4, 1.30083e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.55591, 31.5285, 0.399998, 1.53004, 0.4, 1.30179e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.56091, 31.5287, 0.4, 1.53004, 0.4, 1.302e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.56591, 31.5288, 0.400002, 1.53004, 0.4, 1.30106e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.57091, 31.5289, 0.400003, 1.53005, 0.4, 1.2992e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.57591, 31.529, 0.400005, 1.53005, 0.4, 1.29644e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.58091, 31.5291, 0.400007, 1.53006, 0.4, 1.29279e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.58591, 31.5292, 0.400008, 1.53006, 0.4, 1.28817e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.59091, 31.5294, 0.40001, 1.53006, 0.4, 1.28265e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.59591, 31.5295, 0.400011, 1.53007, 0.4, 1.27615e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.60091, 31.5296, 0.400013, 1.53007, 0.4, 1.26882e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.60591, 31.5297, 0.400014, 1.53007, 0.4, 1.26051e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.61091, 31.5298, 0.400016, 1.53008, 0.4, 1.25132e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.61591, 31.5299, 0.400017, 1.53008, 0.4, 1.24133e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.62091, 31.53, 0.400019, 1.53009, 0.4, 1.23055e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.62591, 31.5301, 0.40002, 1.53009, 0.4, 1.21887e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.63091, 31.5303, 0.400022, 1.53009, 0.4, 1.20638e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.63591, 31.5304, 0.400023, 1.5301, 0.4, 1.19304e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.64091, 31.5305, 0.400024, 1.5301, 0.4, 1.17887e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.64591, 31.5306, 0.400026, 1.5301, 0.4, 1.16405e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.65091, 31.5307, 0.400027, 1.53011, 0.4, 1.14825e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.65591, 31.5308, 0.400028, 1.53011, 0.4, 1.13198e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.66091, 31.5309, 0.40003, 1.53011, 0.4, 1.11484e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.66591, 31.531, 0.400031, 1.53012, 0.4, 1.09695e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.67091, 31.5311, 0.400032, 1.53012, 0.4, 1.07834e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.67591, 31.5312, 0.400033, 1.53012, 0.4, 1.0591e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.68091, 31.5313, 0.400034, 1.53013, 0.4, 1.03923e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.68591, 31.5314, 0.400035, 1.53013, 0.4, 1.01867e-06, 1.01988, 1.00384, 1.00789, 1.00585
7.69091, 31.5315, 0.400036, 1.53013, 0.4, 9.97602e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.69591, 31.5315, 0.400037, 1.53014, 0.4, 9.76008e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.70091, 31.5316, 0.400038, 1.53014, 0.4, 9.53743e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.70591, 31.5317, 0.400039, 1.53014, 0.4, 9.30878e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.71092, 31.5318, 0.40004, 1.53015, 0.4, 9.07482e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.71592, 31.5319, 0.400041, 1.53015, 0.4, 8.83685e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.72092, 31.532, 0.400042, 1.53015, 0.4, 8.59253e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.72592, 31.532, 0.400042, 1.53015, 0.4, 8.34534e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.73092, 31.5321, 0.400043, 1.53016, 0.4, 8.09405e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.73592, 31.5322, 0.400044, 1.53016, 0.4, 7.83825e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.74092, 31.5322, 0.400044, 1.53016, 0.4, 7.57861e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.74592, 31.5323, 0.400045, 1.53016, 0.4, 7.31601e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.75092, 31.5324, 0.400046, 1.53017, 0.4, 7.04932e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.75592, 31.5324, 0.400046, 1.53017, 0.4, 6.77932e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.76092, 31.5325, 0.400047, 1.53017, 0.4, 6.5082e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.76592, 31.5326, 0.400047, 1.53017, 0.4, 6.23332e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.77092, 31.5326, 0.400047, 1.53018, 0.4, 5.95715e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.77592, 31.5327, 0.400047, 1.53018, 0.4, 5.67984e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.78092, 31.5327, 0.400048, 1.53018, 0.4, 5.40088e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.78592, 31.5328, 0.400048, 1.53018, 0.4, 5.1214e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.79092, 31.5328, 0.400048, 1.53019, 0.4, 4.8413e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.79592, 31.5329, 0.400048, 1.53019, 0.4, 4.56025e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.80092, 31.5329, 0.400048, 1.53019, 0.4, 4.27781e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.80592, 31.5329, 0.400048, 1.53019, 0.4, 3.99519e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.81092, 31.533, 0.400048, 1.53019, 0.4, 3.71336e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.81592, 31.533, 0.400048, 1.5302, 0.4, 3.43135e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.82092, 31.533, 0.400048, 1.5302, 0.4, 3.1496e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.82592, 31.5331, 0.400048, 1.5302, 0.4, 2.86855e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.83092, 31.5331, 0.400048, 1.5302, 0.4, 2.59011e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.83592, 31.5331, 0.400047, 1.5302, 0.4, 2.3115e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.84092, 31.5331, 0.400047, 1.53021, 0.4, 2.03576e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.84592, 31.5331, 0.400047, 1.53021, 0.4, 1.76159e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.85092, 31.5331, 0.400046, 1.53021, 0.4, 1.48967e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.85592, 31.5332, 0.400046, 1.53021, 0.4, 1.2209e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.86092, 31.5332, 0.400045, 1.53022, 0.4, 9.5412e-08, 1.01988, 1.00384, 1.00789, 1.00585
7.86592, 31.5332, 0.400045, 1.53022, 0.4, 6.89607e-08, 1.01988, 1.00384, 1.00789, 1.00585
7.87092, 31.5332, 0.400044, 1.53022, 0.4, 4.29707e-08, 1.01988, 1.00384, 1.00789, 1.00585
7.87592, 31.5332, 0.400044, 1.53022, 0.4, 1.71548e-08, 1.01988, 1.00384, 1.00789, 1.00585
7.88092, 31.5332, 0.400043, 1.53022, 0.4, -8.23461e-09, 1.01988, 1.00384, 1.00789, 1.00585
7.88592, 31.5332, 0.400043, 1.53023, 0.4, -3.32324e-08, 1.01988, 1.00384, 1.00789, 1.00585
7.89092, 31.5332, 0.400042, 1.53023, 0.4, -5.7821e-08, 1.01988, 1.00384, 1.00789, 1.00585
7.89592, 31.5332, 0.400041, 1.53023, 0.4, -8.19309e-08, 1.01988, 1.00384, 1.00789, 1.00585
7.90092, 31.5332, 0.40004, 1.53023, 0.4, -1.05667e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.90592, 31.5332, 0.40004, 1.53023, 0.4, -1.28897e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.91092, 31.5331, 0.400039, 1.53023, 0.4, -1.51737e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.91592, 31.5331, 0.400038, 1.53024, 0.4, -1.73897e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.92092, 31.5331, 0.400037, 1.53024, 0.4, -1.95726e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.92592, 31.5331, 0.400036, 1.53024, 0.4, -2.16929e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.93092, 31.5331, 0.400035, 1.53024, 0.4, -2.37497e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.93592, 31.5331, 0.400034, 1.53024, 0.4, -2.57481e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.94092, 31.533, 0.400033, 1.53024, 0.4, -2.76926e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.94592, 31.533, 0.400032, 1.53024, 0.4, -2.95787e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.95092, 31.533, 0.400031, 1.53025, 0.4, -3.13943e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.95592, 31.5329, 0.40003, 1.53025, 0.4, -3.31491e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.96092, 31.5329, 0.400029, 1.53025, 0.4, -3.48542e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.96592, 31.5329, 0.400028, 1.53025, 0.4, -3.65001e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.97092, 31.5328, 0.400026, 1.53025, 0.4, -3.80624e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.97592, 31.5328, 0.400025, 1.53025, 0.4, -3.95526e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.98092, 31.5328, 0.400024, 1.53025, 0.4, -4.09722e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.98592, 31.5327, 0.400023, 1.53026, 0.4, -4.23413e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.99092, 31.5327, 0.400022, 1.53026, 0.4, -4.36399e-07, 1.01988, 1.00384, 1.00789, 1.00585
7.99592, 31.5327, 0.400021, 1.53026, 0.4, -4.48593e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.00092, 31.5326, 0.400019, 1.53026, 0.4, -4.60222e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.00592, 31.5326, 0.400018, 1.53026, 0.4, -4.71119e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.01092, 31.5325, 0.400017, 1.53026, 0.4, -4.81373e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.01592, 31.5325, 0.400016, 1.53026, 0.4, -4.90912e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.02092, 31.5324, 0.400015, 1.53027, 0.4, -4.99703e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.02592, 31.5324, 0.400014, 1.53027, 0.4, -5.07946e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.03092, 31.5324, 0.400012, 1.53027, 0.4, -5.15396e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.03592, 31.5323, 0.400011, 1.53027, 0.4, -5.22194e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.04092, 31.5323, 0.40001, 1.53027, 0.4, -5.28313e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.04592, 31.5322, 0.400009, 1.53027, 0.4, -5.33649e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.05092, 31.5322, 0.400008, 1.53027, 0.4, -5.38288e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.05592, 31.5321, 0.400007, 1.53027, 0.4, -5.42265e-07, 1.01988, 1.00384, 1.00789, 1.00585
8.06092, 31.5321, 0.400005, 1.53027, 0.4, -5.4559e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.06592, 31.532, 0.400004, 1.53027, 0.4, -5.48254e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.07092, 31.532, 0.400003, 1.53027, 0.4, -5.50151e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.07592, 31.5319, 0.400002, 1.53028, 0.4, -5.51631e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.08092, 31.5319, 0.400001, 1.53028, 0.4, -5.52353e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.08592, 31.5318, 0.4, 1.53028, 0.4, -5.52319e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.09092, 31.5318, 0.399998, 1.53028, 0.4, -5.51553e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.09592, 31.5317, 0.399997, 1.53028, 0.4, -5.5016e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.10092, 31.5317, 0.399996, 1.53028, 0.4, -5.48106e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.10592, 31.5316, 0.399995, 1.53028, 0.4, -5.45416e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.11092, 31.5316, 0.399994, 1.53028, 0.4, -5.42187e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.11592, 31.5315, 0.399993, 1.53028, 0.4, -5.38253e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.12092, 31.5315, 0.399992, 1.53028, 0.4, -5.33736e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.12592, 31.5314, 0.399991, 1.53028, 0.4, -5.28635e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.13092, 31.5314, 0.39999, 1.53028, 0.4, -5.22917e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.13592, 31.5313, 0.399989, 1.53028, 0.4, -5.16537e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.14092, 31.5313, 0.399988, 1.53028, 0.4, -5.09669e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.14592, 31.5312, 0.399987, 1.53029, 0.4, -5.02079e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.15092, 31.5312, 0.399986, 1.53029, 0.4, -4.94246e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.15592, 31.5312, 0.399985, 1.53029, 0.4, -4.85794e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.16092, 31.5311, 0.399984, 1.53029, 0.4, -4.76777e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.16593, 31.5311, 0.399983, 1.53029, 0.4, -4.67229e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.17093, 31.531, 0.399983, 1.53029, 0.4, -4.57141e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.17593, 31.531, 0.399982, 1.53029, 0.4, -4.4667e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.18093, 31.5309, 0.399981, 1.53029, 0.4, -4.35686e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.18593, 31.5309, 0.39998, 1.53029, 0.4, -4.24292e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.19093, 31.5309, 0.39998, 1.53029, 0.4, -4.12437e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.19593, 31.5308, 0.399979, 1.53029, 0.4, -4.00182e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.20093, 31.5308, 0.399978, 1.53029, 0.4, -3.87588e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.20593, 31.5308, 0.399978, 1.53029, 0.4, -3.74445e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.21093, 31.5307, 0.399977, 1.53029, 0.4, -3.61128e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.21593, 31.5307, 0.399976, 1.5303, 0.4, -3.47297e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.22093, 31.5307, 0.399976, 1.5303, 0.4, -3.33136e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.22593, 31.5306, 0.399975, 1.5303, 0.4, -3.1853e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.23093, 31.5306, 0.399975, 1.5303, 0.4, -3.03847e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.23593, 31.5306, 0.399974, 1.5303, 0.4, -2.88763e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.24093, 31.5306, 0.399974, 1.5303, 0.4, -2.73453e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.24593, 31.5305, 0.399973, 1.5303, 0.4, -2.57855e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.25093, 31.5305, 0.399973, 1.5303, 0.4, -2.41979e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.25593, 31.5305, 0.399973, 1.5303, 0.4, -2.26007e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.26093, 31.5305, 0.399972, 1.53031, 0.4, -2.09775e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.26593, 31.5305, 0.399972, 1.53031, 0.4, -1.93446e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.27093, 31.5304, 0.399972, 1.53031, 0.4, -1.76848e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.27593, 31.5304, 0.399972, 1.53031, 0.4, -1.60232e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.28093, 31.5304, 0.399971, 1.53031, 0.4, -1.43503e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.28593, 31.5304, 0.399971, 1.53031, 0.4, -1.26669e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.29093, 31.5304, 0.399971, 1.53031, 0.4, -1.09627e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.29593, 31.5304, 0.399971, 1.53031, 0.4, -9.25934e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.30093, 31.5304, 0.399971, 1.53031, 0.4, -7.55859e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.30593, 31.5304, 0.399971, 1.53031, 0.4, -5.85261e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.31093, 31.5304, 0.399971, 1.53032, 0.4, -4.13271e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.31593, 31.5304, 0.399971, 1.53032, 0.4, -2.41803e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.32093, 31.5304, 0.399971, 1.53032, 0.4, -7.11189e-09, 1.01988, 1.00385, 1.00789, 1.00586
8.32593, 31.5304, 0.399971, 1.53032, 0.4, 9.98267e-09, 1.01988, 1.00385, 1.00789, 1.00586
8.33093, 31.5304, 0.399971, 1.53032, 0.4, 2.68944e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.33593, 31.5304, 0.399971, 1.53032, 0.4, 4.3841e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.34093, 31.5304, 0.399971, 1.53032, 0.4, 6.07441e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.34593, 31.5304, 0.399972, 1.53033, 0.4, 7.73512e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.35093, 31.5304, 0.399972, 1.53033, 0.4, 9.38278e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.35593, 31.5304, 0.399972, 1.53033, 0.4, 1.10174e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.36093, 31.5304, 0.399972, 1.53033, 0.4, 1.26511e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.36593, 31.5304, 0.399973, 1.53033, 0.4, 1.4264e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.37093, 31.5304, 0.399973, 1.53033, 0.4, 1.58507e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.37593, 31.5304, 0.399973, 1.53033, 0.4, 1.742e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.38093, 31.5305, 0.399974, 1.53034, 0.4, 1.89623e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.38593, 31.5305, 0.399974, 1.53034, 0.4, 2.04855e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.39093, 31.5305, 0.399975, 1.53034, 0.4, 2.19774e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.39593, 31.5305, 0.399975, 1.53034, 0.4, 2.34492e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.40093, 31.5305, 0.399975, 1.53034, 0.4, 2.4888e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.40593, 31.5306, 0.399976, 1.53034, 0.4, 2.6305e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.41093, 31.5306, 0.399977, 1.53035, 0.4, 2.7682e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.41593, 31.5306, 0.399977, 1.53035, 0.4, 2.90215e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.42093, 31.5306, 0.399978, 1.53035, 0.4, 3.03271e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.42593, 31.5307, 0.399978, 1.53035, 0.4, 3.16031e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.43093, 31.5307, 0.399979, 1.53035, 0.4, 3.28347e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.43593, 31.5307, 0.39998, 1.53035, 0.4, 3.40289e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.44093, 31.5307, 0.39998, 1.53036, 0.4, 3.51769e-07, 1.01988, 1.00385, 1.00789, 1.00586
