Time,gENROE.delta,gENROE.PELEC,iEEET1.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.44593, 31.5308, 0.399981, 1.53036, 0.4, 3.62997e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.45093, 31.5308, 0.399982, 1.53036, 0.4, 3.73625e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.45593, 31.5309, 0.399983, 1.53036, 0.4, 3.83826e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.46093, 31.5309, 0.399984, 1.53036, 0.4, 3.93574e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.46593, 31.5309, 0.399984, 1.53036, 0.4, 4.0287e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.47093, 31.531, 0.399985, 1.53036, 0.4, 4.1174e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.47593, 31.531, 0.399986, 1.53036, 0.4, 4.20148e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.48093, 31.531, 0.399987, 1.53037, 0.4, 4.28025e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.48593, 31.5311, 0.399987, 1.53037, 0.4, 4.35397e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.49093, 31.5311, 0.399988, 1.53037, 0.4, 4.42525e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.49593, 31.5312, 0.399989, 1.53037, 0.4, 4.49036e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.50093, 31.5312, 0.39999, 1.53037, 0.4, 4.55155e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.50593, 31.5312, 0.399991, 1.53037, 0.4, 4.60708e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.51093, 31.5313, 0.399992, 1.53037, 0.4, 4.65791e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.51593, 31.5313, 0.399992, 1.53037, 0.4, 4.70387e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.52093, 31.5314, 0.399993, 1.53038, 0.4, 4.74495e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.52593, 31.5314, 0.399994, 1.53038, 0.4, 4.78168e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.53093, 31.5314, 0.399995, 1.53038, 0.4, 4.81206e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.53593, 31.5315, 0.399996, 1.53038, 0.4, 4.83852e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.54093, 31.5315, 0.399997, 1.53038, 0.4, 4.85915e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.54593, 31.5316, 0.399998, 1.53038, 0.4, 4.87568e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.55093, 31.5316, 0.399999, 1.53038, 0.4, 4.88535e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.55593, 31.5317, 0.399999, 1.53038, 0.4, 4.89048e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.56093, 31.5317, 0.4, 1.53038, 0.4, 4.89109e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.56593, 31.5318, 0.400001, 1.53039, 0.4, 4.88778e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.57093, 31.5318, 0.400002, 1.53039, 0.4, 4.87821e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.57593, 31.5318, 0.400003, 1.53039, 0.4, 4.86437e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.58093, 31.5319, 0.400004, 1.53039, 0.4, 4.84609e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.58593, 31.5319, 0.400004, 1.53039, 0.4, 4.82172e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.59093, 31.532, 0.400005, 1.53039, 0.4, 4.79413e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.59593, 31.532, 0.400006, 1.53039, 0.4, 4.76097e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.60093, 31.5321, 0.400007, 1.53039, 0.4, 4.72328e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.60594, 31.5321, 0.400007, 1.53039, 0.4, 4.68037e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.61094, 31.5322, 0.400008, 1.53039, 0.4, 4.63397e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.61594, 31.5322, 0.400009, 1.53039, 0.4, 4.58253e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.62094, 31.5322, 0.40001, 1.5304, 0.4, 4.52874e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.62594, 31.5323, 0.40001, 1.5304, 0.4, 4.46843e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.63094, 31.5323, 0.400011, 1.5304, 0.4, 4.40532e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.63594, 31.5324, 0.400012, 1.5304, 0.4, 4.33752e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.64094, 31.5324, 0.400012, 1.5304, 0.4, 4.2651e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.64594, 31.5324, 0.400013, 1.5304, 0.4, 4.19025e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.65094, 31.5325, 0.400014, 1.5304, 0.4, 4.11148e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.65594, 31.5325, 0.400014, 1.5304, 0.4, 4.02722e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.66094, 31.5325, 0.400015, 1.5304, 0.4, 3.94097e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.66594, 31.5326, 0.400016, 1.5304, 0.4, 3.84966e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.67094, 31.5326, 0.400016, 1.5304, 0.4, 3.75609e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.67594, 31.5326, 0.400017, 1.5304, 0.4, 3.65957e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.68094, 31.5327, 0.400017, 1.5304, 0.4, 3.56008e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.68594, 31.5327, 0.400018, 1.53041, 0.4, 3.45659e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.69094, 31.5327, 0.400018, 1.53041, 0.4, 3.35101e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.69594, 31.5328, 0.400019, 1.53041, 0.4, 3.24308e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.70094, 31.5328, 0.400019, 1.53041, 0.4, 3.1322e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.70594, 31.5328, 0.40002, 1.53041, 0.4, 3.01774e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.71094, 31.5329, 0.40002, 1.53041, 0.4, 2.90128e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.71594, 31.5329, 0.40002, 1.53041, 0.4, 2.78238e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.72094, 31.5329, 0.400021, 1.53041, 0.4, 2.66157e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.72594, 31.5329, 0.400021, 1.53041, 0.4, 2.53867e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.73094, 31.5329, 0.400021, 1.53041, 0.4, 2.41316e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.73594, 31.533, 0.400022, 1.53041, 0.4, 2.2873e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.74094, 31.533, 0.400022, 1.53041, 0.4, 2.15857e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.74594, 31.533, 0.400023, 1.53041, 0.4, 2.02758e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.75094, 31.533, 0.400023, 1.53041, 0.4, 1.89458e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.75594, 31.533, 0.400023, 1.53041, 0.4, 1.76132e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.76094, 31.5331, 0.400023, 1.53041, 0.4, 1.6285e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.76594, 31.5331, 0.400023, 1.53041, 0.4, 1.49255e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.77094, 31.5331, 0.400023, 1.53041, 0.4, 1.35659e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.77594, 31.5331, 0.400023, 1.53041, 0.4, 1.21889e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.78094, 31.5331, 0.400024, 1.53041, 0.4, 1.08111e-07, 1.01988, 1.00385, 1.00789, 1.00586
8.78594, 31.5331, 0.400024, 1.53041, 0.4, 9.43326e-08, 1.01988, 1.00385, 1.00789, 1.00586
8.79094, 31.5331, 0.400023, 1.53041, 0.4, 8.05369e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.79594, 31.5331, 0.400023, 1.53041, 0.4, 6.68804e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.80094, 31.5331, 0.400023, 1.53041, 0.4, 5.31542e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.80594, 31.5331, 0.400023, 1.53042, 0.4, 3.94629e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.81094, 31.5331, 0.400023, 1.53042, 0.4, 2.59196e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.81594, 31.5331, 0.400023, 1.53042, 0.4, 1.22718e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.82094, 31.5331, 0.400023, 1.53042, 0.4, -1.25416e-09, 1.01988, 1.00385, 1.0079, 1.00586
8.82594, 31.5331, 0.400023, 1.53042, 0.4, -1.46844e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.83094, 31.5331, 0.400023, 1.53042, 0.4, -2.80536e-08, 1.01988, 1.00385, 1.0079, 1.00586
8.83594, 31.5331, 0.400023, 1.53042, 0.4, -4.1301e-08, 1.01989, 1.00385, 1.0079, 1.00586
8.84094, 31.5331, 0.400022, 1.53042, 0.4, -5.43657e-08, 1.01989, 1.00385, 1.0079, 1.00586
8.84594, 31.5331, 0.400022, 1.53042, 0.4, -6.72997e-08, 1.01989, 1.00385, 1.0079, 1.00586
8.85094, 31.5331, 0.400022, 1.53042, 0.4, -8.01467e-08, 1.01989, 1.00385, 1.0079, 1.00586
8.85594, 31.5331, 0.400022, 1.53042, 0.4, -9.28371e-08, 1.01989, 1.00385, 1.0079, 1.00586
8.86094, 31.5331, 0.400021, 1.53042, 0.4, -1.05362e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.86594, 31.5331, 0.400021, 1.53042, 0.4, -1.17783e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.87094, 31.5331, 0.400021, 1.53042, 0.4, -1.29899e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.87594, 31.5331, 0.40002, 1.53042, 0.4, -1.41927e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.88094, 31.5331, 0.40002, 1.53042, 0.4, -1.53765e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.88594, 31.533, 0.40002, 1.53042, 0.4, -1.65297e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.89094, 31.533, 0.400019, 1.53042, 0.4, -1.76752e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.89594, 31.533, 0.400019, 1.53042, 0.4, -1.8791e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.90094, 31.533, 0.400019, 1.53042, 0.4, -1.98799e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.90594, 31.533, 0.400018, 1.53042, 0.4, -2.09505e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.91094, 31.533, 0.400018, 1.53042, 0.4, -2.19819e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.91594, 31.5329, 0.400017, 1.53042, 0.4, -2.29907e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.92094, 31.5329, 0.400017, 1.53042, 0.4, -2.39629e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.92594, 31.5329, 0.400016, 1.53042, 0.4, -2.49204e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.93094, 31.5329, 0.400016, 1.53042, 0.4, -2.58412e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.93594, 31.5328, 0.400015, 1.53042, 0.4, -2.6736e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.94094, 31.5328, 0.400015, 1.53042, 0.4, -2.75925e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.94594, 31.5328, 0.400014, 1.53042, 0.4, -2.84193e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.95094, 31.5328, 0.400014, 1.53042, 0.4, -2.92175e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.95594, 31.5327, 0.400013, 1.53042, 0.4, -2.99861e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.96094, 31.5327, 0.400012, 1.53042, 0.4, -3.07198e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.96594, 31.5327, 0.400012, 1.53042, 0.4, -3.14231e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.97094, 31.5327, 0.400011, 1.53042, 0.4, -3.20924e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.97594, 31.5326, 0.400011, 1.53042, 0.4, -3.27313e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.98094, 31.5326, 0.40001, 1.53042, 0.4, -3.3344e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.98594, 31.5326, 0.40001, 1.53042, 0.4, -3.39054e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.99094, 31.5325, 0.400009, 1.53042, 0.4, -3.4439e-07, 1.01989, 1.00385, 1.0079, 1.00586
8.99594, 31.5325, 0.400008, 1.53042, 0.4, -3.49342e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.00094, 31.5325, 0.400008, 1.53042, 0.4, -3.53982e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.00594, 31.5324, 0.400007, 1.53042, 0.4, -3.58264e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.01094, 31.5324, 0.400007, 1.53042, 0.4, -3.62172e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.01594, 31.5324, 0.400006, 1.53042, 0.4, -3.65715e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.02094, 31.5323, 0.400005, 1.53042, 0.4, -3.68892e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.02594, 31.5323, 0.400005, 1.53042, 0.4, -3.71729e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.03094, 31.5323, 0.400004, 1.53042, 0.4, -3.74218e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.03594, 31.5322, 0.400003, 1.53042, 0.4, -3.76307e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.04095, 31.5322, 0.400003, 1.53042, 0.4, -3.78065e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.04595, 31.5322, 0.400002, 1.53042, 0.4, -3.79528e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.05095, 31.5321, 0.400002, 1.53042, 0.4, -3.80598e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.05595, 31.5321, 0.400001, 1.53042, 0.4, -3.81277e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.06095, 31.5321, 0.400001, 1.53042, 0.4, -3.81704e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.06595, 31.532, 0.4, 1.53042, 0.4, -3.8173e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.07095, 31.532, 0.399999, 1.53042, 0.4, -3.81443e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.07595, 31.532, 0.399999, 1.53042, 0.4, -3.80799e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.08095, 31.5319, 0.399998, 1.53042, 0.4, -3.79911e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.08595, 31.5319, 0.399998, 1.53042, 0.4, -3.78588e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.09095, 31.5319, 0.399997, 1.53042, 0.4, -3.77091e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.09595, 31.5318, 0.399997, 1.53042, 0.4, -3.75141e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.10095, 31.5318, 0.399996, 1.53042, 0.4, -3.72861e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.10595, 31.5318, 0.399995, 1.53042, 0.4, -3.70232e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.11095, 31.5317, 0.399995, 1.53042, 0.4, -3.67255e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.11595, 31.5317, 0.399994, 1.53042, 0.4, -3.64035e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.12095, 31.5317, 0.399994, 1.53042, 0.4, -3.60536e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.12595, 31.5316, 0.399993, 1.53042, 0.4, -3.56654e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.13095, 31.5316, 0.399993, 1.53042, 0.4, -3.52398e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.13595, 31.5316, 0.399992, 1.53042, 0.4, -3.47958e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.14095, 31.5315, 0.399992, 1.53042, 0.4, -3.4325e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.14595, 31.5315, 0.399992, 1.53042, 0.4, -3.3828e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.15095, 31.5315, 0.399991, 1.53042, 0.4, -3.33127e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.15595, 31.5315, 0.399991, 1.53042, 0.4, -3.27818e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.16095, 31.5314, 0.39999, 1.53042, 0.4, -3.22177e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.16595, 31.5314, 0.39999, 1.53042, 0.4, -3.16154e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.17095, 31.5314, 0.39999, 1.53042, 0.4, -3.10044e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.17595, 31.5313, 0.399989, 1.53042, 0.4, -3.03786e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.18095, 31.5313, 0.399989, 1.53042, 0.4, -2.97319e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.18595, 31.5313, 0.399988, 1.53042, 0.4, -2.90634e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.19095, 31.5313, 0.399988, 1.53042, 0.4, -2.8361e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.19595, 31.5312, 0.399988, 1.53042, 0.4, -2.76447e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.20095, 31.5312, 0.399988, 1.53042, 0.4, -2.69066e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.20595, 31.5312, 0.399987, 1.53042, 0.4, -2.61711e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.21095, 31.5312, 0.399987, 1.53042, 0.4, -2.54121e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.21595, 31.5311, 0.399987, 1.53042, 0.4, -2.46409e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.22095, 31.5311, 0.399986, 1.53042, 0.4, -2.3848e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.22595, 31.5311, 0.399986, 1.53042, 0.4, -2.30359e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.23095, 31.5311, 0.399986, 1.53042, 0.4, -2.22152e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.23595, 31.5311, 0.399986, 1.53042, 0.4, -2.13874e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.24095, 31.531, 0.399986, 1.53042, 0.4, -2.05379e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.24595, 31.531, 0.399985, 1.53042, 0.4, -1.96814e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.25095, 31.531, 0.399985, 1.53042, 0.4, -1.88145e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.25595, 31.531, 0.399985, 1.53042, 0.4, -1.79346e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.26095, 31.531, 0.399985, 1.53042, 0.4, -1.70659e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.26595, 31.531, 0.399985, 1.53042, 0.4, -1.61877e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.27095, 31.5309, 0.399985, 1.53042, 0.4, -1.52912e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.27595, 31.5309, 0.399985, 1.53042, 0.4, -1.44016e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.28095, 31.5309, 0.399985, 1.53042, 0.4, -1.35095e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.28595, 31.5309, 0.399985, 1.53042, 0.4, -1.26025e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.29095, 31.5309, 0.399985, 1.53042, 0.4, -1.17008e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.29595, 31.5309, 0.399985, 1.53042, 0.4, -1.07938e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.30095, 31.5309, 0.399985, 1.53042, 0.4, -9.89385e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.30595, 31.5309, 0.399985, 1.53042, 0.4, -8.99212e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.31095, 31.5309, 0.399985, 1.53042, 0.4, -8.08256e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.31595, 31.5309, 0.399985, 1.53042, 0.4, -7.18605e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.32095, 31.5308, 0.399985, 1.53042, 0.4, -6.29651e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.32595, 31.5308, 0.399985, 1.53042, 0.4, -5.40348e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.33095, 31.5308, 0.399985, 1.53042, 0.4, -4.5209e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.33595, 31.5308, 0.399985, 1.53042, 0.4, -3.64528e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.34095, 31.5308, 0.399985, 1.53042, 0.4, -2.77402e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.34595, 31.5308, 0.399985, 1.53042, 0.4, -1.92364e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.35095, 31.5308, 0.399985, 1.53042, 0.4, -1.07327e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.35595, 31.5308, 0.399986, 1.53042, 0.4, -2.25501e-09, 1.01989, 1.00385, 1.0079, 1.00586
9.36095, 31.5308, 0.399986, 1.53042, 0.4, 6.03115e-09, 1.01989, 1.00385, 1.0079, 1.00586
9.36595, 31.5308, 0.399986, 1.53042, 0.4, 1.41258e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.37095, 31.5308, 0.399986, 1.53042, 0.4, 2.22553e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.37595, 31.5308, 0.399986, 1.53042, 0.4, 3.01933e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.38095, 31.5308, 0.399987, 1.53042, 0.4, 3.80704e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.38595, 31.5308, 0.399987, 1.53042, 0.4, 4.5756e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.39095, 31.5308, 0.399987, 1.53042, 0.4, 5.32066e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.39595, 31.5308, 0.399987, 1.53042, 0.4, 6.0631e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.40095, 31.5309, 0.399988, 1.53042, 0.4, 6.79162e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.40595, 31.5309, 0.399988, 1.53042, 0.4, 7.48968e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.41095, 31.5309, 0.399988, 1.53042, 0.4, 8.17381e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.41595, 31.5309, 0.399989, 1.53042, 0.4, 8.84575e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.42095, 31.5309, 0.399989, 1.53042, 0.4, 9.50638e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.42595, 31.5309, 0.399989, 1.53042, 0.4, 1.0147e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.43095, 31.5309, 0.39999, 1.53042, 0.4, 1.07702e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.43595, 31.5309, 0.39999, 1.53042, 0.4, 1.13655e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.44095, 31.5309, 0.39999, 1.53042, 0.4, 1.19548e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.44595, 31.5309, 0.399991, 1.53042, 0.4, 1.25136e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.45095, 31.5309, 0.399991, 1.53042, 0.4, 1.30532e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.45595, 31.531, 0.399991, 1.53042, 0.4, 1.35668e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.46095, 31.531, 0.399992, 1.53042, 0.4, 1.40716e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.46595, 31.531, 0.399992, 1.53042, 0.4, 1.45521e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.47095, 31.531, 0.399992, 1.53042, 0.4, 1.50064e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.47596, 31.531, 0.399993, 1.53042, 0.4, 1.54416e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.48096, 31.531, 0.399993, 1.53042, 0.4, 1.58481e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.48596, 31.531, 0.399993, 1.53042, 0.4, 1.62415e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.49096, 31.531, 0.399994, 1.53042, 0.4, 1.66201e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.49596, 31.5311, 0.399994, 1.53043, 0.4, 1.69752e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.50096, 31.5311, 0.399994, 1.53043, 0.4, 1.73043e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.50596, 31.5311, 0.399995, 1.53043, 0.4, 1.76193e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.51096, 31.5311, 0.399995, 1.53043, 0.4, 1.78987e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.51596, 31.5311, 0.399996, 1.53043, 0.4, 1.8159e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.52096, 31.5311, 0.399996, 1.53043, 0.4, 1.83914e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.52596, 31.5312, 0.399997, 1.53043, 0.4, 1.86029e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.53096, 31.5312, 0.399997, 1.53043, 0.4, 1.87735e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.53596, 31.5312, 0.399997, 1.53043, 0.4, 1.89328e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.54096, 31.5312, 0.399998, 1.53043, 0.4, 1.90651e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.54596, 31.5312, 0.399998, 1.53043, 0.4, 1.91756e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.55096, 31.5313, 0.399999, 1.53043, 0.4, 1.92557e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.55596, 31.5313, 0.399999, 1.53043, 0.4, 1.93105e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.56096, 31.5313, 0.4, 1.53043, 0.4, 1.93497e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.56596, 31.5313, 0.4, 1.53043, 0.4, 1.93619e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.57096, 31.5313, 0.4, 1.53043, 0.4, 1.93471e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.57596, 31.5313, 0.400001, 1.53043, 0.4, 1.93088e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.58096, 31.5314, 0.400001, 1.53043, 0.4, 1.92539e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.58596, 31.5314, 0.400001, 1.53043, 0.4, 1.918e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.59096, 31.5314, 0.400002, 1.53043, 0.4, 1.9079e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.59596, 31.5314, 0.400002, 1.53044, 0.4, 1.89589e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.60096, 31.5314, 0.400002, 1.53044, 0.4, 1.88074e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.60596, 31.5314, 0.400003, 1.53044, 0.4, 1.86542e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.61096, 31.5315, 0.400003, 1.53044, 0.4, 1.84645e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.61596, 31.5315, 0.400004, 1.53044, 0.4, 1.82599e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.62096, 31.5315, 0.400004, 1.53044, 0.4, 1.80363e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.62596, 31.5315, 0.400005, 1.53044, 0.4, 1.77804e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.63096, 31.5315, 0.400005, 1.53044, 0.4, 1.75044e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.63596, 31.5315, 0.400005, 1.53044, 0.4, 1.72137e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.64096, 31.5316, 0.400005, 1.53044, 0.4, 1.68952e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.64596, 31.5316, 0.400006, 1.53044, 0.4, 1.65679e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.65096, 31.5316, 0.400006, 1.53044, 0.4, 1.62136e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.65596, 31.5316, 0.400006, 1.53044, 0.4, 1.5855e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.66096, 31.5316, 0.400007, 1.53044, 0.4, 1.54677e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.66596, 31.5316, 0.400007, 1.53044, 0.4, 1.5076e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.67096, 31.5316, 0.400007, 1.53044, 0.4, 1.46609e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.67596, 31.5317, 0.400007, 1.53044, 0.4, 1.4237e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.68096, 31.5317, 0.400008, 1.53044, 0.4, 1.38061e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.68596, 31.5317, 0.400008, 1.53044, 0.4, 1.33509e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.69096, 31.5317, 0.400008, 1.53044, 0.4, 1.28739e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.69596, 31.5317, 0.400008, 1.53044, 0.4, 1.23839e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.70096, 31.5317, 0.400009, 1.53044, 0.4, 1.18834e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.70596, 31.5317, 0.400009, 1.53044, 0.4, 1.13682e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.71096, 31.5317, 0.400009, 1.53044, 0.4, 1.08442e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.71596, 31.5317, 0.400009, 1.53044, 0.4, 1.03124e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.72096, 31.5317, 0.400009, 1.53044, 0.4, 9.76663e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.72596, 31.5318, 0.40001, 1.53044, 0.4, 9.21654e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.73096, 31.5318, 0.40001, 1.53045, 0.4, 8.64905e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.73596, 31.5318, 0.40001, 1.53045, 0.4, 8.07807e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.74096, 31.5318, 0.40001, 1.53045, 0.4, 7.50012e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.74596, 31.5318, 0.40001, 1.53045, 0.4, 6.91261e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.75096, 31.5318, 0.40001, 1.53045, 0.4, 6.31639e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.75596, 31.5318, 0.40001, 1.53045, 0.4, 5.71407e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.76096, 31.5318, 0.400011, 1.53045, 0.4, 5.11785e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.76596, 31.5318, 0.400011, 1.53045, 0.4, 4.49726e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.77096, 31.5318, 0.400011, 1.53045, 0.4, 3.87928e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.77596, 31.5318, 0.400011, 1.53045, 0.4, 3.2526e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.78096, 31.5318, 0.400011, 1.53045, 0.4, 2.62417e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.78596, 31.5318, 0.400011, 1.53045, 0.4, 2.01054e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.79096, 31.5318, 0.400011, 1.53045, 0.4, 1.38995e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.79596, 31.5318, 0.400011, 1.53045, 0.4, 7.6762e-09, 1.01989, 1.00385, 1.0079, 1.00586
9.80096, 31.5318, 0.400011, 1.53045, 0.4, 1.51381e-09, 1.01989, 1.00385, 1.0079, 1.00586
9.80596, 31.5318, 0.400011, 1.53045, 0.4, -4.71822e-09, 1.01989, 1.00385, 1.0079, 1.00586
9.81096, 31.5318, 0.400011, 1.53045, 0.4, -1.09328e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.81596, 31.5318, 0.400011, 1.53045, 0.4, -1.71736e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.82096, 31.5318, 0.400011, 1.53045, 0.4, -2.33795e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.82596, 31.5318, 0.400011, 1.53045, 0.4, -2.95419e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.83096, 31.5318, 0.40001, 1.53045, 0.4, -3.56433e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.83596, 31.5318, 0.40001, 1.53045, 0.4, -4.16404e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.84096, 31.5318, 0.40001, 1.53045, 0.4, -4.75504e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.84596, 31.5318, 0.40001, 1.53045, 0.4, -5.34255e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.85096, 31.5318, 0.40001, 1.53045, 0.4, -5.92485e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.85596, 31.5318, 0.40001, 1.53045, 0.4, -6.51758e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.86096, 31.5318, 0.40001, 1.53045, 0.4, -7.10249e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.86596, 31.5318, 0.40001, 1.53045, 0.4, -7.67608e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.87096, 31.5318, 0.40001, 1.53045, 0.4, -8.23836e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.87596, 31.5318, 0.400009, 1.53045, 0.4, -8.79019e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.88096, 31.5318, 0.400009, 1.53045, 0.4, -9.33418e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.88596, 31.5318, 0.400009, 1.53045, 0.4, -9.87992e-08, 1.01989, 1.00385, 1.0079, 1.00586
9.89096, 31.5317, 0.400009, 1.53045, 0.4, -1.0403e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.89596, 31.5317, 0.400009, 1.53045, 0.4, -1.09183e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.90096, 31.5317, 0.400009, 1.53045, 0.4, -1.14257e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.90596, 31.5317, 0.400008, 1.53045, 0.4, -1.19114e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.91096, 31.5317, 0.400008, 1.53045, 0.4, -1.23797e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.91597, 31.5317, 0.400008, 1.53045, 0.4, -1.28514e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.92097, 31.5317, 0.400008, 1.53045, 0.4, -1.33119e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.92597, 31.5317, 0.400008, 1.53045, 0.4, -1.37506e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.93097, 31.5317, 0.400007, 1.53045, 0.4, -1.41823e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.93597, 31.5316, 0.400007, 1.53045, 0.4, -1.45853e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.94097, 31.5316, 0.400007, 1.53045, 0.4, -1.49891e-07, 1.01989, 1.00385, 1.0079, 1.00586
9.94597, 31.5316, 0.400007, 1.53045, 0.4, -1.53704e-07, 1.01989, 1.00386, 1.0079, 1.00586
9.95097, 31.5316, 0.400006, 1.53045, 0.4, -1.5742e-07, 1.01989, 1.00386, 1.0079, 1.00586
9.95597, 31.5316, 0.400006, 1.53045, 0.4, -1.61015e-07, 1.01989, 1.00386, 1.0079, 1.00586
9.96097, 31.5316, 0.400006, 1.53045, 0.4, -1.64331e-07, 1.01989, 1.00386, 1.0079, 1.00586
9.96597, 31.5316, 0.400006, 1.53045, 0.4, -1.6763e-07, 1.01989, 1.00386, 1.0079, 1.00586
9.97097, 31.5315, 0.400005, 1.53045, 0.4, -1.70946e-07, 1.01989, 1.00386, 1.0079, 1.00586
9.97597, 31.5315, 0.400005, 1.53045, 0.4, -1.7401e-07, 1.0199, 1.00386, 1.0079, 1.00586
9.98097, 31.5315, 0.400005, 1.53045, 0.4, -1.76848e-07, 1.0199, 1.00386, 1.0079, 1.00586
9.98597, 31.5315, 0.400004, 1.53045, 0.4, -1.79528e-07, 1.0199, 1.00386, 1.0079, 1.00586
9.99097, 31.5315, 0.400004, 1.53045, 0.4, -1.81983e-07, 1.01989, 1.00386, 1.0079, 1.00586
9.99597, 31.5315, 0.400004, 1.53045, 0.4, -1.84202e-07, 1.0199, 1.00386, 1.0079, 1.00586
10.001, 31.5314, 0.400004, 1.53045, 0.4, -1.86326e-07, 1.0199, 1.00386, 1.0079, 1.00586
