Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.479737, 34.4037, 0.4, 1.43142, 0.4, 1.72834e-09, 1, 0.991993, 1, 0.995984
0.479787, 34.4037, 0.4, 1.43142, 0.4, 1.72852e-09, 1, 0.991993, 1, 0.995984
0.479837, 34.4037, 0.4, 1.43142, 0.4, 1.72869e-09, 1, 0.991993, 1, 0.995984
0.479887, 34.4037, 0.4, 1.43142, 0.4, 1.72887e-09, 1, 0.991993, 1, 0.995984
0.479937, 34.4037, 0.4, 1.43142, 0.4, 1.72904e-09, 1, 0.991993, 1, 0.995984
0.479987, 34.4037, 0.4, 1.43142, 0.4, 1.72921e-09, 1, 0.991993, 1, 0.995984
0.480037, 34.4037, 0.4, 1.43142, 0.4, 1.72939e-09, 1, 0.991993, 1, 0.995984
0.480087, 34.4037, 0.4, 1.43142, 0.4, 1.72956e-09, 1, 0.991993, 1, 0.995984
0.480137, 34.4037, 0.4, 1.43142, 0.4, 1.72974e-09, 1, 0.991993, 1, 0.995984
0.480188, 34.4037, 0.4, 1.43142, 0.4, 1.72991e-09, 1, 0.991993, 1, 0.995984
0.480238, 34.4037, 0.4, 1.43142, 0.4, 1.73008e-09, 1, 0.991993, 1, 0.995984
0.480288, 34.4037, 0.4, 1.43142, 0.4, 1.73026e-09, 1, 0.991993, 1, 0.995984
0.480338, 34.4037, 0.4, 1.43142, 0.4, 1.73043e-09, 1, 0.991993, 1, 0.995984
0.480388, 34.4037, 0.4, 1.43142, 0.4, 1.73061e-09, 1, 0.991993, 1, 0.995984
0.480438, 34.4037, 0.4, 1.43142, 0.4, 1.73078e-09, 1, 0.991993, 1, 0.995984
0.480488, 34.4037, 0.4, 1.43142, 0.4, 1.73096e-09, 1, 0.991993, 1, 0.995984
0.480538, 34.4037, 0.4, 1.43142, 0.4, 1.73113e-09, 1, 0.991993, 1, 0.995984
0.480588, 34.4037, 0.4, 1.43142, 0.4, 1.7313e-09, 1, 0.991993, 1, 0.995984
0.480638, 34.4037, 0.4, 1.43142, 0.4, 1.73148e-09, 1, 0.991993, 1, 0.995984
0.480688, 34.4037, 0.4, 1.43142, 0.4, 1.73165e-09, 1, 0.991993, 1, 0.995984
0.480738, 34.4037, 0.4, 1.43142, 0.4, 1.73183e-09, 1, 0.991993, 1, 0.995984
0.480788, 34.4037, 0.4, 1.43142, 0.4, 1.732e-09, 1, 0.991993, 1, 0.995984
0.480838, 34.4037, 0.4, 1.43142, 0.4, 1.73217e-09, 1, 0.991993, 1, 0.995984
0.480888, 34.4037, 0.4, 1.43142, 0.4, 1.73235e-09, 1, 0.991993, 1, 0.995984
0.480938, 34.4037, 0.4, 1.43142, 0.4, 1.73252e-09, 1, 0.991993, 1, 0.995984
0.480988, 34.4037, 0.4, 1.43142, 0.4, 1.7327e-09, 1, 0.991993, 1, 0.995984
0.481038, 34.4037, 0.4, 1.43142, 0.4, 1.73287e-09, 1, 0.991993, 1, 0.995984
0.481088, 34.4037, 0.4, 1.43142, 0.4, 1.73304e-09, 1, 0.991993, 1, 0.995984
0.481138, 34.4037, 0.4, 1.43142, 0.4, 1.73322e-09, 1, 0.991993, 1, 0.995984
0.481188, 34.4037, 0.4, 1.43142, 0.4, 1.73339e-09, 1, 0.991993, 1, 0.995984
0.481238, 34.4037, 0.4, 1.43142, 0.4, 1.73357e-09, 1, 0.991993, 1, 0.995984
0.481288, 34.4037, 0.4, 1.43142, 0.4, 1.73374e-09, 1, 0.991993, 1, 0.995984
0.481338, 34.4037, 0.4, 1.43142, 0.4, 1.73391e-09, 1, 0.991993, 1, 0.995984
0.481388, 34.4037, 0.4, 1.43142, 0.4, 1.73409e-09, 1, 0.991993, 1, 0.995984
0.481438, 34.4037, 0.4, 1.43142, 0.4, 1.73426e-09, 1, 0.991993, 1, 0.995984
0.481488, 34.4037, 0.4, 1.43142, 0.4, 1.73444e-09, 1, 0.991993, 1, 0.995984
0.481538, 34.4037, 0.4, 1.43142, 0.4, 1.73461e-09, 1, 0.991993, 1, 0.995984
0.481588, 34.4037, 0.4, 1.43142, 0.4, 1.73478e-09, 1, 0.991993, 1, 0.995984
0.481638, 34.4037, 0.4, 1.43142, 0.4, 1.73496e-09, 1, 0.991993, 1, 0.995984
0.481688, 34.4037, 0.4, 1.43142, 0.4, 1.73513e-09, 1, 0.991993, 1, 0.995984
0.481738, 34.4037, 0.4, 1.43142, 0.4, 1.73531e-09, 1, 0.991993, 1, 0.995984
0.481788, 34.4037, 0.4, 1.43142, 0.4, 1.73548e-09, 1, 0.991993, 1, 0.995984
0.481838, 34.4037, 0.4, 1.43142, 0.4, 1.73566e-09, 1, 0.991993, 1, 0.995984
0.481888, 34.4037, 0.4, 1.43142, 0.4, 1.73583e-09, 1, 0.991993, 1, 0.995984
0.481938, 34.4037, 0.4, 1.43142, 0.4, 1.736e-09, 1, 0.991993, 1, 0.995984
0.481988, 34.4037, 0.4, 1.43142, 0.4, 1.73618e-09, 1, 0.991993, 1, 0.995984
0.482038, 34.4037, 0.4, 1.43142, 0.4, 1.73635e-09, 1, 0.991993, 1, 0.995984
0.482088, 34.4037, 0.4, 1.43142, 0.4, 1.73653e-09, 1, 0.991993, 1, 0.995984
0.482138, 34.4037, 0.4, 1.43142, 0.4, 1.7367e-09, 1, 0.991993, 1, 0.995984
0.482188, 34.4037, 0.4, 1.43142, 0.4, 1.73687e-09, 1, 0.991993, 1, 0.995984
0.482238, 34.4037, 0.4, 1.43142, 0.4, 1.73705e-09, 1, 0.991993, 1, 0.995984
0.482288, 34.4037, 0.4, 1.43142, 0.4, 1.73722e-09, 1, 0.991993, 1, 0.995984
0.482338, 34.4037, 0.4, 1.43142, 0.4, 1.7374e-09, 1, 0.991993, 1, 0.995984
0.482388, 34.4037, 0.4, 1.43142, 0.4, 1.73757e-09, 1, 0.991993, 1, 0.995984
0.482438, 34.4037, 0.4, 1.43142, 0.4, 1.73774e-09, 1, 0.991993, 1, 0.995984
0.482488, 34.4037, 0.4, 1.43142, 0.4, 1.73792e-09, 1, 0.991993, 1, 0.995984
0.482538, 34.4037, 0.4, 1.43142, 0.4, 1.73809e-09, 1, 0.991993, 1, 0.995984
0.482588, 34.4037, 0.4, 1.43142, 0.4, 1.73827e-09, 1, 0.991993, 1, 0.995984
0.482638, 34.4037, 0.4, 1.43142, 0.4, 1.73844e-09, 1, 0.991993, 1, 0.995984
0.482688, 34.4037, 0.4, 1.43142, 0.4, 1.73861e-09, 1, 0.991993, 1, 0.995984
0.482738, 34.4037, 0.4, 1.43142, 0.4, 1.73879e-09, 1, 0.991993, 1, 0.995984
0.482788, 34.4037, 0.4, 1.43142, 0.4, 1.73896e-09, 1, 0.991993, 1, 0.995984
0.482838, 34.4037, 0.4, 1.43142, 0.4, 1.73914e-09, 1, 0.991993, 1, 0.995984
0.482888, 34.4037, 0.4, 1.43142, 0.4, 1.73931e-09, 1, 0.991993, 1, 0.995984
0.482938, 34.4037, 0.4, 1.43142, 0.4, 1.73949e-09, 1, 0.991993, 1, 0.995984
0.482988, 34.4037, 0.4, 1.43142, 0.4, 1.73966e-09, 1, 0.991993, 1, 0.995984
0.483038, 34.4037, 0.4, 1.43142, 0.4, 1.73983e-09, 1, 0.991993, 1, 0.995984
0.483088, 34.4037, 0.4, 1.43142, 0.4, 1.74001e-09, 1, 0.991993, 1, 0.995984
0.483138, 34.4037, 0.4, 1.43142, 0.4, 1.74018e-09, 1, 0.991993, 1, 0.995984
0.483188, 34.4037, 0.4, 1.43142, 0.4, 1.74036e-09, 1, 0.991993, 1, 0.995984
0.483238, 34.4037, 0.4, 1.43142, 0.4, 1.74053e-09, 1, 0.991993, 1, 0.995984
0.483288, 34.4037, 0.4, 1.43142, 0.4, 1.7407e-09, 1, 0.991993, 1, 0.995984
0.483338, 34.4037, 0.4, 1.43142, 0.4, 1.74088e-09, 1, 0.991993, 1, 0.995984
0.483388, 34.4037, 0.4, 1.43142, 0.4, 1.74105e-09, 1, 0.991993, 1, 0.995984
0.483438, 34.4037, 0.4, 1.43142, 0.4, 1.74123e-09, 1, 0.991993, 1, 0.995984
0.483488, 34.4037, 0.4, 1.43142, 0.4, 1.7414e-09, 1, 0.991993, 1, 0.995984
0.483538, 34.4037, 0.4, 1.43142, 0.4, 1.74157e-09, 1, 0.991993, 1, 0.995984
0.483588, 34.4037, 0.4, 1.43142, 0.4, 1.74175e-09, 1, 0.991993, 1, 0.995984
0.483638, 34.4037, 0.4, 1.43142, 0.4, 1.74192e-09, 1, 0.991993, 1, 0.995984
0.483688, 34.4037, 0.4, 1.43142, 0.4, 1.7421e-09, 1, 0.991993, 1, 0.995984
0.483738, 34.4037, 0.4, 1.43142, 0.4, 1.74227e-09, 1, 0.991993, 1, 0.995984
0.483788, 34.4037, 0.4, 1.43142, 0.4, 1.74244e-09, 1, 0.991993, 1, 0.995984
0.483838, 34.4037, 0.4, 1.43142, 0.4, 1.74262e-09, 1, 0.991993, 1, 0.995984
0.483888, 34.4037, 0.4, 1.43142, 0.4, 1.74279e-09, 1, 0.991993, 1, 0.995984
0.483938, 34.4037, 0.4, 1.43142, 0.4, 1.74297e-09, 1, 0.991993, 1, 0.995984
0.483988, 34.4037, 0.4, 1.43142, 0.4, 1.74314e-09, 1, 0.991993, 1, 0.995984
0.484038, 34.4037, 0.4, 1.43142, 0.4, 1.74331e-09, 1, 0.991993, 1, 0.995984
0.484088, 34.4037, 0.4, 1.43142, 0.4, 1.74349e-09, 1, 0.991993, 1, 0.995984
0.484138, 34.4037, 0.4, 1.43142, 0.4, 1.74366e-09, 1, 0.991993, 1, 0.995984
0.484188, 34.4037, 0.4, 1.43142, 0.4, 1.74384e-09, 1, 0.991993, 1, 0.995984
0.484238, 34.4037, 0.4, 1.43142, 0.4, 1.74401e-09, 1, 0.991993, 1, 0.995984
0.484288, 34.4037, 0.4, 1.43142, 0.4, 1.74419e-09, 1, 0.991993, 1, 0.995984
0.484338, 34.4037, 0.4, 1.43142, 0.4, 1.74436e-09, 1, 0.991993, 1, 0.995984
0.484388, 34.4037, 0.4, 1.43142, 0.4, 1.74453e-09, 1, 0.991993, 1, 0.995984
0.484438, 34.4037, 0.4, 1.43142, 0.4, 1.74471e-09, 1, 0.991993, 1, 0.995984
0.484488, 34.4037, 0.4, 1.43142, 0.4, 1.74488e-09, 1, 0.991993, 1, 0.995984
0.484538, 34.4037, 0.4, 1.43142, 0.4, 1.74506e-09, 1, 0.991993, 1, 0.995984
0.484588, 34.4037, 0.4, 1.43142, 0.4, 1.74523e-09, 1, 0.991993, 1, 0.995984
0.484638, 34.4037, 0.4, 1.43142, 0.4, 1.7454e-09, 1, 0.991993, 1, 0.995984
0.484688, 34.4037, 0.4, 1.43142, 0.4, 1.74558e-09, 1, 0.991993, 1, 0.995984
0.484738, 34.4037, 0.4, 1.43142, 0.4, 1.74575e-09, 1, 0.991993, 1, 0.995984
0.484788, 34.4037, 0.4, 1.43142, 0.4, 1.74593e-09, 1, 0.991993, 1, 0.995984
0.484838, 34.4037, 0.4, 1.43142, 0.4, 1.7461e-09, 1, 0.991993, 1, 0.995984
0.484888, 34.4037, 0.4, 1.43142, 0.4, 1.74627e-09, 1, 0.991993, 1, 0.995984
0.484938, 34.4037, 0.4, 1.43142, 0.4, 1.74645e-09, 1, 0.991993, 1, 0.995984
0.484988, 34.4037, 0.4, 1.43142, 0.4, 1.74662e-09, 1, 0.991993, 1, 0.995984
0.485038, 34.4037, 0.4, 1.43142, 0.4, 1.7468e-09, 1, 0.991993, 1, 0.995984
0.485088, 34.4037, 0.4, 1.43142, 0.4, 1.74697e-09, 1, 0.991993, 1, 0.995984
0.485138, 34.4037, 0.4, 1.43142, 0.4, 1.74714e-09, 1, 0.991993, 1, 0.995984
0.485188, 34.4037, 0.4, 1.43142, 0.4, 1.74732e-09, 1, 0.991993, 1, 0.995984
0.485238, 34.4037, 0.4, 1.43142, 0.4, 1.74749e-09, 1, 0.991993, 1, 0.995984
0.485288, 34.4037, 0.4, 1.43142, 0.4, 1.74767e-09, 1, 0.991993, 1, 0.995984
0.485338, 34.4037, 0.4, 1.43142, 0.4, 1.74784e-09, 1, 0.991993, 1, 0.995984
0.485388, 34.4037, 0.4, 1.43142, 0.4, 1.74802e-09, 1, 0.991993, 1, 0.995984
0.485438, 34.4037, 0.4, 1.43142, 0.4, 1.74819e-09, 1, 0.991993, 1, 0.995984
0.485488, 34.4037, 0.4, 1.43142, 0.4, 1.74836e-09, 1, 0.991993, 1, 0.995984
0.485538, 34.4037, 0.4, 1.43142, 0.4, 1.74854e-09, 1, 0.991993, 1, 0.995984
0.485588, 34.4037, 0.4, 1.43142, 0.4, 1.74871e-09, 1, 0.991993, 1, 0.995984
0.485638, 34.4037, 0.4, 1.43142, 0.4, 1.74889e-09, 1, 0.991993, 1, 0.995984
0.485688, 34.4037, 0.4, 1.43142, 0.4, 1.74906e-09, 1, 0.991993, 1, 0.995984
0.485738, 34.4037, 0.4, 1.43142, 0.4, 1.74923e-09, 1, 0.991993, 1, 0.995984
0.485788, 34.4037, 0.4, 1.43142, 0.4, 1.74941e-09, 1, 0.991993, 1, 0.995984
0.485838, 34.4037, 0.4, 1.43142, 0.4, 1.74958e-09, 1, 0.991993, 1, 0.995984
0.485888, 34.4037, 0.4, 1.43142, 0.4, 1.74976e-09, 1, 0.991993, 1, 0.995984
0.485938, 34.4037, 0.4, 1.43142, 0.4, 1.74993e-09, 1, 0.991993, 1, 0.995984
0.485988, 34.4037, 0.4, 1.43142, 0.4, 1.7501e-09, 1, 0.991993, 1, 0.995984
0.486038, 34.4037, 0.4, 1.43142, 0.4, 1.75028e-09, 1, 0.991993, 1, 0.995984
0.486088, 34.4037, 0.4, 1.43142, 0.4, 1.75045e-09, 1, 0.991993, 1, 0.995984
0.486138, 34.4037, 0.4, 1.43142, 0.4, 1.75063e-09, 1, 0.991993, 1, 0.995984
0.486189, 34.4037, 0.4, 1.43142, 0.4, 1.7508e-09, 1, 0.991993, 1, 0.995984
0.486239, 34.4037, 0.4, 1.43142, 0.4, 1.75097e-09, 1, 0.991993, 1, 0.995984
0.486289, 34.4037, 0.4, 1.43142, 0.4, 1.75115e-09, 1, 0.991993, 1, 0.995984
0.486339, 34.4037, 0.4, 1.43142, 0.4, 1.75132e-09, 1, 0.991993, 1, 0.995984
0.486389, 34.4037, 0.4, 1.43142, 0.4, 1.7515e-09, 1, 0.991993, 1, 0.995984
0.486439, 34.4037, 0.4, 1.43142, 0.4, 1.75167e-09, 1, 0.991993, 1, 0.995984
0.486489, 34.4037, 0.4, 1.43142, 0.4, 1.75185e-09, 1, 0.991993, 1, 0.995984
0.486539, 34.4037, 0.4, 1.43142, 0.4, 1.75202e-09, 1, 0.991993, 1, 0.995984
0.486589, 34.4037, 0.4, 1.43142, 0.4, 1.75219e-09, 1, 0.991993, 1, 0.995984
0.486639, 34.4037, 0.4, 1.43142, 0.4, 1.75237e-09, 1, 0.991993, 1, 0.995984
0.486689, 34.4037, 0.4, 1.43142, 0.4, 1.75254e-09, 1, 0.991993, 1, 0.995984
0.486739, 34.4037, 0.4, 1.43142, 0.4, 1.75272e-09, 1, 0.991993, 1, 0.995984
0.486789, 34.4037, 0.4, 1.43142, 0.4, 1.75289e-09, 1, 0.991993, 1, 0.995984
0.486839, 34.4037, 0.4, 1.43142, 0.4, 1.75306e-09, 1, 0.991993, 1, 0.995984
0.486889, 34.4037, 0.4, 1.43142, 0.4, 1.75324e-09, 1, 0.991993, 1, 0.995984
0.486939, 34.4037, 0.4, 1.43142, 0.4, 1.75341e-09, 1, 0.991993, 1, 0.995984
0.486989, 34.4037, 0.4, 1.43142, 0.4, 1.75359e-09, 1, 0.991993, 1, 0.995984
0.487039, 34.4037, 0.4, 1.43142, 0.4, 1.75376e-09, 1, 0.991993, 1, 0.995984
0.487089, 34.4037, 0.4, 1.43142, 0.4, 1.75393e-09, 1, 0.991993, 1, 0.995984
0.487139, 34.4037, 0.4, 1.43142, 0.4, 1.75411e-09, 1, 0.991993, 1, 0.995984
0.487189, 34.4037, 0.4, 1.43142, 0.4, 1.75428e-09, 1, 0.991993, 1, 0.995984
0.487239, 34.4037, 0.4, 1.43142, 0.4, 1.75446e-09, 1, 0.991993, 1, 0.995984
0.487289, 34.4037, 0.4, 1.43142, 0.4, 1.75463e-09, 1, 0.991993, 1, 0.995984
0.487339, 34.4037, 0.4, 1.43142, 0.4, 1.7548e-09, 1, 0.991993, 1, 0.995984
0.487389, 34.4037, 0.4, 1.43142, 0.4, 1.75498e-09, 1, 0.991993, 1, 0.995984
0.487439, 34.4037, 0.4, 1.43142, 0.4, 1.75515e-09, 1, 0.991993, 1, 0.995984
0.487489, 34.4037, 0.4, 1.43142, 0.4, 1.75533e-09, 1, 0.991993, 1, 0.995984
0.487539, 34.4037, 0.4, 1.43142, 0.4, 1.7555e-09, 1, 0.991993, 1, 0.995984
0.487589, 34.4037, 0.4, 1.43142, 0.4, 1.75567e-09, 1, 0.991993, 1, 0.995984
0.487639, 34.4037, 0.4, 1.43142, 0.4, 1.75585e-09, 1, 0.991993, 1, 0.995984
0.487689, 34.4037, 0.4, 1.43142, 0.4, 1.75602e-09, 1, 0.991993, 1, 0.995984
0.487739, 34.4037, 0.4, 1.43142, 0.4, 1.7562e-09, 1, 0.991993, 1, 0.995984
0.487789, 34.4037, 0.4, 1.43142, 0.4, 1.75637e-09, 1, 0.991993, 1, 0.995984
0.487839, 34.4037, 0.4, 1.43142, 0.4, 1.75655e-09, 1, 0.991993, 1, 0.995984
0.487889, 34.4037, 0.4, 1.43142, 0.4, 1.75672e-09, 1, 0.991993, 1, 0.995984
0.487939, 34.4037, 0.4, 1.43142, 0.4, 1.75689e-09, 1, 0.991993, 1, 0.995984
0.487989, 34.4037, 0.4, 1.43142, 0.4, 1.75707e-09, 1, 0.991993, 1, 0.995984
0.488039, 34.4037, 0.4, 1.43142, 0.4, 1.75724e-09, 1, 0.991993, 1, 0.995984
0.488089, 34.4037, 0.4, 1.43142, 0.4, 1.75742e-09, 1, 0.991993, 1, 0.995984
0.488139, 34.4037, 0.4, 1.43142, 0.4, 1.75759e-09, 1, 0.991993, 1, 0.995984
0.488189, 34.4037, 0.4, 1.43142, 0.4, 1.75776e-09, 1, 0.991993, 1, 0.995984
0.488239, 34.4037, 0.4, 1.43142, 0.4, 1.75794e-09, 1, 0.991993, 1, 0.995984
0.488289, 34.4037, 0.4, 1.43142, 0.4, 1.75811e-09, 1, 0.991993, 1, 0.995984
0.488339, 34.4037, 0.4, 1.43142, 0.4, 1.75829e-09, 1, 0.991993, 1, 0.995984
0.488389, 34.4037, 0.4, 1.43142, 0.4, 1.75846e-09, 1, 0.991993, 1, 0.995984
0.488439, 34.4037, 0.4, 1.43142, 0.4, 1.75863e-09, 1, 0.991993, 1, 0.995984
0.488489, 34.4037, 0.4, 1.43142, 0.4, 1.75881e-09, 1, 0.991993, 1, 0.995984
0.488539, 34.4037, 0.4, 1.43142, 0.4, 1.75898e-09, 1, 0.991993, 1, 0.995984
0.488589, 34.4037, 0.4, 1.43142, 0.4, 1.75916e-09, 1, 0.991993, 1, 0.995984
0.488639, 34.4037, 0.4, 1.43142, 0.4, 1.75933e-09, 1, 0.991993, 1, 0.995984
0.488689, 34.4037, 0.4, 1.43142, 0.4, 1.7595e-09, 1, 0.991993, 1, 0.995984
0.488739, 34.4037, 0.4, 1.43142, 0.4, 1.75968e-09, 1, 0.991993, 1, 0.995984
0.488789, 34.4037, 0.4, 1.43142, 0.4, 1.75985e-09, 1, 0.991993, 1, 0.995984
0.488839, 34.4037, 0.4, 1.43142, 0.4, 1.76003e-09, 1, 0.991993, 1, 0.995984
0.488889, 34.4037, 0.4, 1.43142, 0.4, 1.7602e-09, 1, 0.991993, 1, 0.995984
0.488939, 34.4037, 0.4, 1.43142, 0.4, 1.76038e-09, 1, 0.991993, 1, 0.995984
0.488989, 34.4037, 0.4, 1.43142, 0.4, 1.76055e-09, 1, 0.991993, 1, 0.995984
0.489039, 34.4037, 0.4, 1.43142, 0.4, 1.76072e-09, 1, 0.991993, 1, 0.995984
0.489089, 34.4037, 0.4, 1.43142, 0.4, 1.7609e-09, 1, 0.991993, 1, 0.995984
0.489139, 34.4037, 0.4, 1.43142, 0.4, 1.76107e-09, 1, 0.991993, 1, 0.995984
0.489189, 34.4037, 0.4, 1.43142, 0.4, 1.76125e-09, 1, 0.991993, 1, 0.995984
0.489239, 34.4037, 0.4, 1.43142, 0.4, 1.76142e-09, 1, 0.991993, 1, 0.995984
0.489289, 34.4037, 0.4, 1.43142, 0.4, 1.76159e-09, 1, 0.991993, 1, 0.995984
0.489339, 34.4037, 0.4, 1.43142, 0.4, 1.76177e-09, 1, 0.991993, 1, 0.995984
0.489389, 34.4037, 0.4, 1.43142, 0.4, 1.76194e-09, 1, 0.991993, 1, 0.995984
0.489439, 34.4037, 0.4, 1.43142, 0.4, 1.76212e-09, 1, 0.991993, 1, 0.995984
0.489489, 34.4037, 0.4, 1.43142, 0.4, 1.76229e-09, 1, 0.991993, 1, 0.995984
0.489539, 34.4037, 0.4, 1.43142, 0.4, 1.76246e-09, 1, 0.991993, 1, 0.995984
0.489589, 34.4037, 0.4, 1.43142, 0.4, 1.76264e-09, 1, 0.991993, 1, 0.995984
0.489639, 34.4037, 0.4, 1.43142, 0.4, 1.76281e-09, 1, 0.991993, 1, 0.995984
0.489689, 34.4037, 0.4, 1.43142, 0.4, 1.76299e-09, 1, 0.991993, 1, 0.995984
0.489739, 34.4037, 0.4, 1.43142, 0.4, 1.76316e-09, 1, 0.991993, 1, 0.995984
0.489789, 34.4037, 0.4, 1.43142, 0.4, 1.76333e-09, 1, 0.991993, 1, 0.995984
0.489839, 34.4037, 0.4, 1.43142, 0.4, 1.76351e-09, 1, 0.991993, 1, 0.995984
0.489889, 34.4037, 0.4, 1.43142, 0.4, 1.76368e-09, 1, 0.991993, 1, 0.995984
0.489939, 34.4037, 0.4, 1.43142, 0.4, 1.76386e-09, 1, 0.991993, 1, 0.995984
0.489989, 34.4037, 0.4, 1.43142, 0.4, 1.76403e-09, 1, 0.991993, 1, 0.995984
0.490039, 34.4037, 0.4, 1.43142, 0.4, 1.7642e-09, 1, 0.991993, 1, 0.995984
0.490089, 34.4037, 0.4, 1.43142, 0.4, 1.76438e-09, 1, 0.991993, 1, 0.995984
0.490139, 34.4037, 0.4, 1.43142, 0.4, 1.76455e-09, 1, 0.991993, 1, 0.995984
0.490189, 34.4037, 0.4, 1.43142, 0.4, 1.76473e-09, 1, 0.991993, 1, 0.995984
0.490239, 34.4037, 0.4, 1.43142, 0.4, 1.7649e-09, 1, 0.991993, 1, 0.995984
0.490289, 34.4037, 0.4, 1.43142, 0.4, 1.76508e-09, 1, 0.991993, 1, 0.995984
0.490339, 34.4037, 0.4, 1.43142, 0.4, 1.76525e-09, 1, 0.991993, 1, 0.995984
0.490389, 34.4037, 0.4, 1.43142, 0.4, 1.76542e-09, 1, 0.991993, 1, 0.995984
0.490439, 34.4037, 0.4, 1.43142, 0.4, 1.7656e-09, 1, 0.991993, 1, 0.995984
0.490489, 34.4037, 0.4, 1.43142, 0.4, 1.76577e-09, 1, 0.991993, 1, 0.995984
0.490539, 34.4037, 0.4, 1.43142, 0.4, 1.76595e-09, 1, 0.991993, 1, 0.995984
0.490589, 34.4037, 0.4, 1.43142, 0.4, 1.76612e-09, 1, 0.991993, 1, 0.995984
0.490639, 34.4037, 0.4, 1.43142, 0.4, 1.76629e-09, 1, 0.991993, 1, 0.995984
0.490689, 34.4037, 0.4, 1.43142, 0.4, 1.76647e-09, 1, 0.991993, 1, 0.995984
0.490739, 34.4037, 0.4, 1.43142, 0.4, 1.76664e-09, 1, 0.991993, 1, 0.995984
0.490789, 34.4037, 0.4, 1.43142, 0.4, 1.76682e-09, 1, 0.991993, 1, 0.995984
0.490839, 34.4037, 0.4, 1.43142, 0.4, 1.76699e-09, 1, 0.991993, 1, 0.995984
0.490889, 34.4037, 0.4, 1.43142, 0.4, 1.76716e-09, 1, 0.991993, 1, 0.995984
0.490939, 34.4037, 0.4, 1.43142, 0.4, 1.76734e-09, 1, 0.991993, 1, 0.995984
0.490989, 34.4037, 0.4, 1.43142, 0.4, 1.76751e-09, 1, 0.991993, 1, 0.995984
0.491039, 34.4037, 0.4, 1.43142, 0.4, 1.76769e-09, 1, 0.991993, 1, 0.995984
0.491089, 34.4037, 0.4, 1.43142, 0.4, 1.76786e-09, 1, 0.991993, 1, 0.995984
0.491139, 34.4037, 0.4, 1.43142, 0.4, 1.76803e-09, 1, 0.991993, 1, 0.995984
0.491189, 34.4037, 0.4, 1.43142, 0.4, 1.76821e-09, 1, 0.991993, 1, 0.995984
0.491239, 34.4037, 0.4, 1.43142, 0.4, 1.76838e-09, 1, 0.991993, 1, 0.995984
0.491289, 34.4037, 0.4, 1.43142, 0.4, 1.76856e-09, 1, 0.991993, 1, 0.995984
0.491339, 34.4037, 0.4, 1.43142, 0.4, 1.76873e-09, 1, 0.991993, 1, 0.995984
0.491389, 34.4037, 0.4, 1.43142, 0.4, 1.76891e-09, 1, 0.991993, 1, 0.995984
0.491439, 34.4037, 0.4, 1.43142, 0.4, 1.76908e-09, 1, 0.991993, 1, 0.995984
0.491489, 34.4037, 0.4, 1.43142, 0.4, 1.76925e-09, 1, 0.991993, 1, 0.995984
0.491539, 34.4037, 0.4, 1.43142, 0.4, 1.76943e-09, 1, 0.991993, 1, 0.995984
0.491589, 34.4037, 0.4, 1.43142, 0.4, 1.7696e-09, 1, 0.991993, 1, 0.995984
0.491639, 34.4037, 0.4, 1.43142, 0.4, 1.76978e-09, 1, 0.991993, 1, 0.995984
0.491689, 34.4037, 0.4, 1.43142, 0.4, 1.76995e-09, 1, 0.991993, 1, 0.995984
0.491739, 34.4037, 0.4, 1.43142, 0.4, 1.77012e-09, 1, 0.991993, 1, 0.995984
0.491789, 34.4037, 0.4, 1.43142, 0.4, 1.7703e-09, 1, 0.991993, 1, 0.995984
0.491839, 34.4037, 0.4, 1.43142, 0.4, 1.77047e-09, 1, 0.991993, 1, 0.995984
0.491889, 34.4037, 0.4, 1.43142, 0.4, 1.77065e-09, 1, 0.991993, 1, 0.995984
0.491939, 34.4037, 0.4, 1.43142, 0.4, 1.77082e-09, 1, 0.991993, 1, 0.995984
0.491989, 34.4037, 0.4, 1.43142, 0.4, 1.77099e-09, 1, 0.991993, 1, 0.995984
0.492039, 34.4037, 0.4, 1.43142, 0.4, 1.77117e-09, 1, 0.991993, 1, 0.995984
0.492089, 34.4037, 0.4, 1.43142, 0.4, 1.77134e-09, 1, 0.991993, 1, 0.995984
0.492139, 34.4037, 0.4, 1.43142, 0.4, 1.77152e-09, 1, 0.991993, 1, 0.995984
0.492189, 34.4037, 0.4, 1.43142, 0.4, 1.77169e-09, 1, 0.991993, 1, 0.995984
0.49224, 34.4037, 0.4, 1.43142, 0.4, 1.77186e-09, 1, 0.991993, 1, 0.995984
0.49229, 34.4037, 0.4, 1.43142, 0.4, 1.77204e-09, 1, 0.991993, 1, 0.995984
0.49234, 34.4037, 0.4, 1.43142, 0.4, 1.77221e-09, 1, 0.991993, 1, 0.995984
0.49239, 34.4037, 0.4, 1.43142, 0.4, 1.77239e-09, 1, 0.991993, 1, 0.995984
0.49244, 34.4037, 0.4, 1.43142, 0.4, 1.77256e-09, 1, 0.991993, 1, 0.995984
0.49249, 34.4037, 0.4, 1.43142, 0.4, 1.77273e-09, 1, 0.991993, 1, 0.995984
0.49254, 34.4037, 0.4, 1.43142, 0.4, 1.77291e-09, 1, 0.991993, 1, 0.995984
0.49259, 34.4037, 0.4, 1.43142, 0.4, 1.77308e-09, 1, 0.991993, 1, 0.995984
0.49264, 34.4037, 0.4, 1.43142, 0.4, 1.77326e-09, 1, 0.991993, 1, 0.995984
0.49269, 34.4037, 0.4, 1.43142, 0.4, 1.77343e-09, 1, 0.991993, 1, 0.995984
0.49274, 34.4037, 0.4, 1.43142, 0.4, 1.77361e-09, 1, 0.991993, 1, 0.995984
0.49279, 34.4037, 0.4, 1.43142, 0.4, 1.77378e-09, 1, 0.991993, 1, 0.995984
0.49284, 34.4037, 0.4, 1.43142, 0.4, 1.77395e-09, 1, 0.991993, 1, 0.995984
0.49289, 34.4037, 0.4, 1.43142, 0.4, 1.77413e-09, 1, 0.991993, 1, 0.995984
0.49294, 34.4037, 0.4, 1.43142, 0.4, 1.7743e-09, 1, 0.991993, 1, 0.995984
0.49299, 34.4037, 0.4, 1.43142, 0.4, 1.77448e-09, 1, 0.991993, 1, 0.995984
0.49304, 34.4037, 0.4, 1.43142, 0.4, 1.77465e-09, 1, 0.991993, 1, 0.995984
0.49309, 34.4037, 0.4, 1.43142, 0.4, 1.77482e-09, 1, 0.991993, 1, 0.995984
0.49314, 34.4037, 0.4, 1.43142, 0.4, 1.775e-09, 1, 0.991993, 1, 0.995984
0.49319, 34.4037, 0.4, 1.43142, 0.4, 1.77517e-09, 1, 0.991993, 1, 0.995984
0.49324, 34.4037, 0.4, 1.43142, 0.4, 1.77535e-09, 1, 0.991993, 1, 0.995984
0.49329, 34.4037, 0.4, 1.43142, 0.4, 1.77552e-09, 1, 0.991993, 1, 0.995984
0.49334, 34.4037, 0.4, 1.43142, 0.4, 1.77569e-09, 1, 0.991993, 1, 0.995984
0.49339, 34.4037, 0.4, 1.43142, 0.4, 1.77587e-09, 1, 0.991993, 1, 0.995984
0.49344, 34.4037, 0.4, 1.43142, 0.4, 1.77604e-09, 1, 0.991993, 1, 0.995984
0.49349, 34.4037, 0.4, 1.43142, 0.4, 1.77622e-09, 1, 0.991993, 1, 0.995984
0.49354, 34.4037, 0.4, 1.43142, 0.4, 1.77639e-09, 1, 0.991993, 1, 0.995984
0.49359, 34.4037, 0.4, 1.43142, 0.4, 1.77656e-09, 1, 0.991993, 1, 0.995984
0.49364, 34.4037, 0.4, 1.43142, 0.4, 1.77674e-09, 1, 0.991993, 1, 0.995984
0.49369, 34.4037, 0.4, 1.43142, 0.4, 1.77691e-09, 1, 0.991993, 1, 0.995984
0.49374, 34.4037, 0.4, 1.43142, 0.4, 1.77709e-09, 1, 0.991993, 1, 0.995984
0.49379, 34.4037, 0.4, 1.43142, 0.4, 1.77726e-09, 1, 0.991993, 1, 0.995984
0.49384, 34.4037, 0.4, 1.43142, 0.4, 1.77744e-09, 1, 0.991993, 1, 0.995984
0.49389, 34.4037, 0.4, 1.43142, 0.4, 1.77761e-09, 1, 0.991993, 1, 0.995984
0.49394, 34.4037, 0.4, 1.43142, 0.4, 1.77778e-09, 1, 0.991993, 1, 0.995984
0.49399, 34.4037, 0.4, 1.43142, 0.4, 1.77796e-09, 1, 0.991993, 1, 0.995984
0.49404, 34.4037, 0.4, 1.43142, 0.4, 1.77813e-09, 1, 0.991993, 1, 0.995984
0.49409, 34.4037, 0.4, 1.43142, 0.4, 1.77831e-09, 1, 0.991993, 1, 0.995984
0.49414, 34.4037, 0.4, 1.43142, 0.4, 1.77848e-09, 1, 0.991993, 1, 0.995984
0.49419, 34.4037, 0.4, 1.43142, 0.4, 1.77865e-09, 1, 0.991993, 1, 0.995984
0.49424, 34.4037, 0.4, 1.43142, 0.4, 1.77883e-09, 1, 0.991993, 1, 0.995984
0.49429, 34.4037, 0.4, 1.43142, 0.4, 1.779e-09, 1, 0.991993, 1, 0.995984
0.49434, 34.4037, 0.4, 1.43142, 0.4, 1.77918e-09, 1, 0.991993, 1, 0.995984
0.49439, 34.4037, 0.4, 1.43142, 0.4, 1.77935e-09, 1, 0.991993, 1, 0.995984
0.49444, 34.4037, 0.4, 1.43142, 0.4, 1.77952e-09, 1, 0.991993, 1, 0.995984
0.49449, 34.4037, 0.4, 1.43142, 0.4, 1.7797e-09, 1, 0.991993, 1, 0.995984
0.49454, 34.4037, 0.4, 1.43142, 0.4, 1.77987e-09, 1, 0.991993, 1, 0.995984
0.49459, 34.4037, 0.4, 1.43142, 0.4, 1.78005e-09, 1, 0.991993, 1, 0.995984
0.49464, 34.4037, 0.4, 1.43142, 0.4, 1.78022e-09, 1, 0.991993, 1, 0.995984
0.49469, 34.4037, 0.4, 1.43142, 0.4, 1.78039e-09, 1, 0.991993, 1, 0.995984
0.49474, 34.4037, 0.4, 1.43142, 0.4, 1.78057e-09, 1, 0.991993, 1, 0.995984
0.49479, 34.4037, 0.4, 1.43142, 0.4, 1.78074e-09, 1, 0.991993, 1, 0.995984
0.49484, 34.4037, 0.4, 1.43142, 0.4, 1.78092e-09, 1, 0.991993, 1, 0.995984
0.49489, 34.4037, 0.4, 1.43142, 0.4, 1.78109e-09, 1, 0.991993, 1, 0.995984
0.49494, 34.4037, 0.4, 1.43142, 0.4, 1.78127e-09, 1, 0.991993, 1, 0.995984
0.49499, 34.4037, 0.4, 1.43142, 0.4, 1.78144e-09, 1, 0.991993, 1, 0.995984
0.49504, 34.4037, 0.4, 1.43142, 0.4, 1.78161e-09, 1, 0.991993, 1, 0.995984
0.49509, 34.4037, 0.4, 1.43142, 0.4, 1.78179e-09, 1, 0.991993, 1, 0.995984
0.49514, 34.4037, 0.4, 1.43142, 0.4, 1.78196e-09, 1, 0.991993, 1, 0.995984
0.49519, 34.4037, 0.4, 1.43142, 0.4, 1.78214e-09, 1, 0.991993, 1, 0.995984
0.49524, 34.4037, 0.4, 1.43142, 0.4, 1.78231e-09, 1, 0.991993, 1, 0.995984
0.49529, 34.4037, 0.4, 1.43142, 0.4, 1.78248e-09, 1, 0.991993, 1, 0.995984
0.49534, 34.4037, 0.4, 1.43142, 0.4, 1.78266e-09, 1, 0.991993, 1, 0.995984
0.49539, 34.4037, 0.4, 1.43142, 0.4, 1.78283e-09, 1, 0.991993, 1, 0.995984
0.49544, 34.4037, 0.4, 1.43142, 0.4, 1.78301e-09, 1, 0.991993, 1, 0.995984
0.49549, 34.4037, 0.4, 1.43142, 0.4, 1.78318e-09, 1, 0.991993, 1, 0.995984
0.49554, 34.4037, 0.4, 1.43142, 0.4, 1.78335e-09, 1, 0.991993, 1, 0.995984
0.49559, 34.4037, 0.4, 1.43142, 0.4, 1.78353e-09, 1, 0.991993, 1, 0.995984
0.49564, 34.4037, 0.4, 1.43142, 0.4, 1.7837e-09, 1, 0.991993, 1, 0.995984
0.49569, 34.4037, 0.4, 1.43142, 0.4, 1.78388e-09, 1, 0.991993, 1, 0.995984
0.49574, 34.4037, 0.4, 1.43142, 0.4, 1.78405e-09, 1, 0.991993, 1, 0.995984
0.49579, 34.4037, 0.4, 1.43142, 0.4, 1.78422e-09, 1, 0.991993, 1, 0.995984
0.49584, 34.4037, 0.4, 1.43142, 0.4, 1.7844e-09, 1, 0.991993, 1, 0.995984
0.49589, 34.4037, 0.4, 1.43142, 0.4, 1.78457e-09, 1, 0.991993, 1, 0.995984
0.49594, 34.4037, 0.4, 1.43142, 0.4, 1.78475e-09, 1, 0.991993, 1, 0.995984
0.49599, 34.4037, 0.4, 1.43142, 0.4, 1.78492e-09, 1, 0.991993, 1, 0.995984
0.49604, 34.4037, 0.4, 1.43142, 0.4, 1.78509e-09, 1, 0.991993, 1, 0.995984
0.49609, 34.4037, 0.4, 1.43142, 0.4, 1.78527e-09, 1, 0.991993, 1, 0.995984
0.49614, 34.4037, 0.4, 1.43142, 0.4, 1.78544e-09, 1, 0.991993, 1, 0.995984
0.49619, 34.4037, 0.4, 1.43142, 0.4, 1.78562e-09, 1, 0.991993, 1, 0.995984
0.49624, 34.4037, 0.4, 1.43142, 0.4, 1.78579e-09, 1, 0.991993, 1, 0.995984
0.49629, 34.4037, 0.4, 1.43142, 0.4, 1.78597e-09, 1, 0.991993, 1, 0.995984
0.49634, 34.4037, 0.4, 1.43142, 0.4, 1.78614e-09, 1, 0.991993, 1, 0.995984
0.49639, 34.4037, 0.4, 1.43142, 0.4, 1.78631e-09, 1, 0.991993, 1, 0.995984
0.49644, 34.4037, 0.4, 1.43142, 0.4, 1.78649e-09, 1, 0.991993, 1, 0.995984
0.49649, 34.4037, 0.4, 1.43142, 0.4, 1.78666e-09, 1, 0.991993, 1, 0.995984
0.49654, 34.4037, 0.4, 1.43142, 0.4, 1.78684e-09, 1, 0.991993, 1, 0.995984
0.49659, 34.4037, 0.4, 1.43142, 0.4, 1.78701e-09, 1, 0.991993, 1, 0.995984
0.49664, 34.4037, 0.4, 1.43142, 0.4, 1.78718e-09, 1, 0.991993, 1, 0.995984
0.49669, 34.4037, 0.4, 1.43142, 0.4, 1.78736e-09, 1, 0.991993, 1, 0.995984
0.49674, 34.4037, 0.4, 1.43142, 0.4, 1.78753e-09, 1, 0.991993, 1, 0.995984
0.49679, 34.4037, 0.4, 1.43142, 0.4, 1.78771e-09, 1, 0.991993, 1, 0.995984
0.49684, 34.4037, 0.4, 1.43142, 0.4, 1.78788e-09, 1, 0.991993, 1, 0.995984
0.49689, 34.4037, 0.4, 1.43142, 0.4, 1.78805e-09, 1, 0.991993, 1, 0.995984
0.49694, 34.4037, 0.4, 1.43142, 0.4, 1.78823e-09, 1, 0.991993, 1, 0.995984
0.49699, 34.4037, 0.4, 1.43142, 0.4, 1.7884e-09, 1, 0.991993, 1, 0.995984
0.49704, 34.4037, 0.4, 1.43142, 0.4, 1.78858e-09, 1, 0.991993, 1, 0.995984
0.49709, 34.4037, 0.4, 1.43142, 0.4, 1.78875e-09, 1, 0.991993, 1, 0.995984
0.49714, 34.4037, 0.4, 1.43142, 0.4, 1.78892e-09, 1, 0.991993, 1, 0.995984
0.49719, 34.4037, 0.4, 1.43142, 0.4, 1.7891e-09, 1, 0.991993, 1, 0.995984
0.49724, 34.4037, 0.4, 1.43142, 0.4, 1.78927e-09, 1, 0.991993, 1, 0.995984
0.49729, 34.4037, 0.4, 1.43142, 0.4, 1.78945e-09, 1, 0.991993, 1, 0.995984
0.49734, 34.4037, 0.4, 1.43142, 0.4, 1.78962e-09, 1, 0.991993, 1, 0.995984
0.49739, 34.4037, 0.4, 1.43142, 0.4, 1.7898e-09, 1, 0.991993, 1, 0.995984
0.49744, 34.4037, 0.4, 1.43142, 0.4, 1.78997e-09, 1, 0.991993, 1, 0.995984
0.49749, 34.4037, 0.4, 1.43142, 0.4, 1.79014e-09, 1, 0.991993, 1, 0.995984
0.49754, 34.4037, 0.4, 1.43142, 0.4, 1.79032e-09, 1, 0.991993, 1, 0.995984
0.49759, 34.4037, 0.4, 1.43142, 0.4, 1.79049e-09, 1, 0.991993, 1, 0.995984
0.49764, 34.4037, 0.4, 1.43142, 0.4, 1.79067e-09, 1, 0.991993, 1, 0.995984
0.49769, 34.4037, 0.4, 1.43142, 0.4, 1.79084e-09, 1, 0.991993, 1, 0.995984
0.49774, 34.4037, 0.4, 1.43142, 0.4, 1.79101e-09, 1, 0.991993, 1, 0.995984
0.49779, 34.4037, 0.4, 1.43142, 0.4, 1.79119e-09, 1, 0.991993, 1, 0.995984
0.49784, 34.4037, 0.4, 1.43142, 0.4, 1.79136e-09, 1, 0.991993, 1, 0.995984
0.49789, 34.4037, 0.4, 1.43142, 0.4, 1.79154e-09, 1, 0.991993, 1, 0.995984
0.49794, 34.4037, 0.4, 1.43142, 0.4, 1.79171e-09, 1, 0.991993, 1, 0.995984
0.49799, 34.4037, 0.4, 1.43142, 0.4, 1.79188e-09, 1, 0.991993, 1, 0.995984
0.49804, 34.4037, 0.4, 1.43142, 0.4, 1.79206e-09, 1, 0.991993, 1, 0.995984
0.49809, 34.4037, 0.4, 1.43142, 0.4, 1.79223e-09, 1, 0.991993, 1, 0.995984
0.49814, 34.4037, 0.4, 1.43142, 0.4, 1.79241e-09, 1, 0.991993, 1, 0.995984
0.49819, 34.4037, 0.4, 1.43142, 0.4, 1.79258e-09, 1, 0.991993, 1, 0.995984
0.498241, 34.4037, 0.4, 1.43142, 0.4, 1.79275e-09, 1, 0.991993, 1, 0.995984
0.498291, 34.4037, 0.4, 1.43142, 0.4, 1.79293e-09, 1, 0.991993, 1, 0.995984
0.498341, 34.4037, 0.4, 1.43142, 0.4, 1.7931e-09, 1, 0.991993, 1, 0.995984
0.498391, 34.4037, 0.4, 1.43142, 0.4, 1.79328e-09, 1, 0.991993, 1, 0.995984
0.498441, 34.4037, 0.4, 1.43142, 0.4, 1.79345e-09, 1, 0.991993, 1, 0.995984
0.498491, 34.4037, 0.4, 1.43142, 0.4, 1.79362e-09, 1, 0.991993, 1, 0.995984
0.498541, 34.4037, 0.4, 1.43142, 0.4, 1.7938e-09, 1, 0.991993, 1, 0.995984
0.498591, 34.4037, 0.4, 1.43142, 0.4, 1.79397e-09, 1, 0.991993, 1, 0.995984
0.498641, 34.4037, 0.4, 1.43142, 0.4, 1.79415e-09, 1, 0.991993, 1, 0.995984
0.498691, 34.4037, 0.4, 1.43142, 0.4, 1.79432e-09, 1, 0.991993, 1, 0.995984
0.498741, 34.4037, 0.4, 1.43142, 0.4, 1.7945e-09, 1, 0.991993, 1, 0.995984
0.498791, 34.4037, 0.4, 1.43142, 0.4, 1.79467e-09, 1, 0.991993, 1, 0.995984
0.498841, 34.4037, 0.4, 1.43142, 0.4, 1.79484e-09, 1, 0.991993, 1, 0.995984
0.498891, 34.4037, 0.4, 1.43142, 0.4, 1.79502e-09, 1, 0.991993, 1, 0.995984
0.498941, 34.4037, 0.4, 1.43142, 0.4, 1.79519e-09, 1, 0.991993, 1, 0.995984
0.498991, 34.4037, 0.4, 1.43142, 0.4, 1.79537e-09, 1, 0.991993, 1, 0.995984
0.499041, 34.4037, 0.4, 1.43142, 0.4, 1.79554e-09, 1, 0.991993, 1, 0.995984
0.499091, 34.4037, 0.4, 1.43142, 0.4, 1.79571e-09, 1, 0.991993, 1, 0.995984
0.499141, 34.4037, 0.4, 1.43142, 0.4, 1.79589e-09, 1, 0.991993, 1, 0.995984
0.499191, 34.4037, 0.4, 1.43142, 0.4, 1.79606e-09, 1, 0.991993, 1, 0.995984
0.499241, 34.4037, 0.4, 1.43142, 0.4, 1.79624e-09, 1, 0.991993, 1, 0.995984
0.499291, 34.4037, 0.4, 1.43142, 0.4, 1.79641e-09, 1, 0.991993, 1, 0.995984
0.499341, 34.4037, 0.4, 1.43142, 0.4, 1.79658e-09, 1, 0.991993, 1, 0.995984
0.499391, 34.4037, 0.4, 1.43142, 0.4, 1.79676e-09, 1, 0.991993, 1, 0.995984
0.499441, 34.4037, 0.4, 1.43142, 0.4, 1.79693e-09, 1, 0.991993, 1, 0.995984
0.499491, 34.4037, 0.4, 1.43142, 0.4, 1.79711e-09, 1, 0.991993, 1, 0.995984
0.499541, 34.4037, 0.4, 1.43142, 0.4, 1.79728e-09, 1, 0.991993, 1, 0.995984
0.499591, 34.4037, 0.4, 1.43142, 0.4, 1.79745e-09, 1, 0.991993, 1, 0.995984
0.499641, 34.4037, 0.4, 1.43142, 0.4, 1.79763e-09, 1, 0.991993, 1, 0.995984
0.499691, 34.4037, 0.4, 1.43142, 0.4, 1.7978e-09, 1, 0.991993, 1, 0.995984
0.499741, 34.4037, 0.4, 1.43142, 0.4, 1.79798e-09, 1, 0.991993, 1, 0.995984
0.499791, 34.4037, 0.4, 1.43142, 0.4, 1.79815e-09, 1, 0.991993, 1, 0.995984
0.499841, 34.4037, 0.4, 1.43142, 0.4, 1.79833e-09, 1, 0.991993, 1, 0.995984
0.499891, 34.4037, 0.4, 1.43142, 0.4, 1.7985e-09, 1, 0.991993, 1, 0.995984
0.499941, 34.4037, 0.4, 1.43142, 0.4, 1.79867e-09, 1, 0.991993, 1, 0.995984
0.499991, 34.4037, 0.4, 1.43142, 0.4, 1.79885e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500091, 34.4037, 0.4, 1.56503, 0.4, 1.7992e-09, 1, 0.991993, 1, 0.995984
0.500141, 34.4037, 0.4, 1.77769, 0.4, 1.79937e-09, 1, 0.991994, 1, 0.995984
0.500191, 34.4037, 0.400002, 1.9332, 0.4, 1.79563e-09, 1, 0.991994, 1, 0.995985
0.500241, 34.4037, 0.400003, 2.08236, 0.4, 1.7817e-09, 1, 0.991995, 1, 0.995985
0.500291, 34.4037, 0.400005, 2.22423, 0.4, 1.75855e-09, 1, 0.991995, 1, 0.995986
0.500341, 34.4037, 0.400007, 2.35919, 0.4, 1.72277e-09, 1, 0.991996, 1, 0.995987
0.500391, 34.4037, 0.40001, 2.48757, 0.4, 1.67281e-09, 1.00001, 0.991997, 1, 0.995987
0.500441, 34.4037, 0.400013, 2.60969, 0.4, 1.60597e-09, 1.00001, 0.991998, 1, 0.995988
0.500491, 34.4037, 0.400017, 2.72587, 0.4, 1.5211e-09, 1.00001, 0.992, 1, 0.995989
0.500541, 34.4037, 0.40002, 2.83638, 0.4, 1.41483e-09, 1.00001, 0.992001, 1.00001, 0.995991
0.500591, 34.4037, 0.400024, 2.94152, 0.4, 1.28618e-09, 1.00002, 0.992003, 1.00001, 0.995992
0.500641, 34.4037, 0.400028, 3.04153, 0.4, 1.13413e-09, 1.00002, 0.992004, 1.00001, 0.995993
0.500691, 34.4037, 0.400033, 3.13666, 0.4, 9.5587e-10, 1.00002, 0.992006, 1.00001, 0.995995
0.500741, 34.4037, 0.400038, 3.22716, 0.4, 7.51501e-10, 1.00002, 0.992008, 1.00001, 0.995996
0.500791, 34.4037, 0.400043, 3.31326, 0.4, 5.17974e-10, 1.00003, 0.99201, 1.00001, 0.995998
0.500841, 34.4037, 0.400048, 3.39516, 0.4, 2.54332e-10, 1.00003, 0.992012, 1.00001, 0.995999
0.500891, 34.4037, 0.400053, 3.47306, 0.4, -3.95136e-11, 1.00003, 0.992014, 1.00001, 0.996001
0.500941, 34.4037, 0.400059, 3.54718, 0.4, -3.66173e-10, 1.00004, 0.992016, 1.00001, 0.996003
0.500991, 34.4037, 0.400065, 3.61768, 0.4, -7.26255e-10, 1.00004, 0.992018, 1.00002, 0.996005
0.501041, 34.4037, 0.400071, 3.68475, 0.4, -1.12002e-09, 1.00005, 0.99202, 1.00002, 0.996006
0.501091, 34.4037, 0.400077, 3.74854, 0.4, -1.55139e-09, 1.00005, 0.992023, 1.00002, 0.996008
0.501141, 34.4037, 0.400083, 3.80924, 0.4, -2.0187e-09, 1.00005, 0.992025, 1.00002, 0.99601
0.501191, 34.4037, 0.40009, 3.86697, 0.4, -2.52493e-09, 1.00006, 0.992027, 1.00002, 0.996013
0.501241, 34.4037, 0.400097, 3.92189, 0.4, -3.06857e-09, 1.00006, 0.99203, 1.00002, 0.996015
0.501291, 34.4037, 0.400104, 3.97414, 0.4, -3.65322e-09, 1.00007, 0.992033, 1.00003, 0.996017
0.501341, 34.4037, 0.400111, 4.02384, 0.4, -4.27877e-09, 1.00007, 0.992035, 1.00003, 0.996019
0.501391, 34.4037, 0.400118, 4.07112, 0.4, -4.94541e-09, 1.00008, 0.992038, 1.00003, 0.996021
0.501441, 34.4037, 0.400125, 4.11609, 0.4, -5.65373e-09, 1.00008, 0.992041, 1.00003, 0.996024
0.501491, 34.4037, 0.400132, 4.15888, 0.4, -6.40558e-09, 1.00009, 0.992044, 1.00003, 0.996026
0.501541, 34.4037, 0.40014, 4.19958, 0.4, -7.20104e-09, 1.00009, 0.992046, 1.00004, 0.996028
0.501591, 34.4037, 0.400148, 4.23829, 0.4, -8.04192e-09, 1.0001, 0.992049, 1.00004, 0.996031
0.501641, 34.4037, 0.400156, 4.27512, 0.4, -8.92651e-09, 1.0001, 0.992052, 1.00004, 0.996033
0.501691, 34.4037, 0.400163, 4.31016, 0.4, -9.85774e-09, 1.00011, 0.992055, 1.00004, 0.996036
0.501741, 34.4037, 0.400171, 4.34349, 0.4, -1.08348e-08, 1.00011, 0.992058, 1.00004, 0.996038
0.501791, 34.4037, 0.40018, 4.37519, 0.4, -1.18594e-08, 1.00012, 0.992061, 1.00005, 0.996041
0.501841, 34.4037, 0.400188, 4.40535, 0.4, -1.29321e-08, 1.00012, 0.992064, 1.00005, 0.996043
0.501891, 34.4037, 0.400196, 4.43405, 0.4, -1.40506e-08, 1.00013, 0.992068, 1.00005, 0.996046
0.501941, 34.4037, 0.400204, 4.46134, 0.4, -1.52201e-08, 1.00013, 0.992071, 1.00005, 0.996049
0.501991, 34.4037, 0.400213, 4.4873, 0.4, -1.64384e-08, 1.00014, 0.992074, 1.00005, 0.996051
0.502041, 34.4037, 0.400221, 4.512, 0.4, -1.77059e-08, 1.00014, 0.992077, 1.00006, 0.996054
0.502091, 34.4037, 0.40023, 4.5355, 0.4, -1.90235e-08, 1.00015, 0.99208, 1.00006, 0.996057
0.502141, 34.4037, 0.400239, 4.55785, 0.4, -2.03914e-08, 1.00015, 0.992084, 1.00006, 0.996059
0.502191, 34.4037, 0.400247, 4.57911, 0.4, -2.18097e-08, 1.00016, 0.992087, 1.00006, 0.996062
0.502241, 34.4037, 0.400256, 4.59934, 0.4, -2.32815e-08, 1.00017, 0.99209, 1.00006, 0.996065
0.502291, 34.4037, 0.400265, 4.61858, 0.4, -2.48038e-08, 1.00017, 0.992094, 1.00007, 0.996068
0.502341, 34.4037, 0.400274, 4.63583, 0.4, -2.63781e-08, 1.00018, 0.992097, 1.00007, 0.996071
0.502391, 34.4037, 0.400283, 4.65142, 0.4, -2.80043e-08, 1.00018, 0.9921, 1.00007, 0.996073
0.502441, 34.4037, 0.400292, 4.66547, 0.4, -2.96835e-08, 1.00019, 0.992104, 1.00007, 0.996076
0.502491, 34.4037, 0.400301, 4.67807, 0.4, -3.1416e-08, 1.00019, 0.992107, 1.00008, 0.996079
0.502541, 34.4037, 0.40031, 4.68928, 0.4, -3.32009e-08, 1.0002, 0.992111, 1.00008, 0.996082
0.502591, 34.4037, 0.40032, 4.69918, 0.4, -3.50406e-08, 1.00021, 0.992114, 1.00008, 0.996085
0.502641, 34.4037, 0.400329, 4.70783, 0.4, -3.6934e-08, 1.00021, 0.992118, 1.00008, 0.996088
0.502691, 34.4037, 0.400338, 4.71531, 0.4, -3.88806e-08, 1.00022, 0.992121, 1.00009, 0.996091
0.502741, 34.4037, 0.400347, 4.72166, 0.4, -4.08823e-08, 1.00022, 0.992125, 1.00009, 0.996094
0.502791, 34.4037, 0.400357, 4.72695, 0.4, -4.29379e-08, 1.00023, 0.992128, 1.00009, 0.996097
0.502841, 34.4037, 0.400366, 4.73123, 0.4, -4.50489e-08, 1.00024, 0.992132, 1.00009, 0.9961
0.502891, 34.4037, 0.400375, 4.73457, 0.4, -4.72142e-08, 1.00024, 0.992135, 1.0001, 0.996103
0.502941, 34.4037, 0.400385, 4.73699, 0.4, -4.94345e-08, 1.00025, 0.992139, 1.0001, 0.996106
0.502991, 34.4037, 0.400394, 4.73856, 0.4, -5.17102e-08, 1.00025, 0.992142, 1.0001, 0.996109
0.503041, 34.4037, 0.400404, 4.73932, 0.4, -5.40399e-08, 1.00026, 0.992146, 1.0001, 0.996112
0.503091, 34.4037, 0.400413, 4.73931, 0.4, -5.6426e-08, 1.00027, 0.99215, 1.0001, 0.996115
0.503141, 34.4037, 0.400423, 4.73857, 0.4, -5.88668e-08, 1.00027, 0.992153, 1.00011, 0.996118
0.503191, 34.4037, 0.400432, 4.73715, 0.4, -6.13628e-08, 1.00028, 0.992157, 1.00011, 0.996121
0.503241, 34.4037, 0.400442, 4.73507, 0.4, -6.39148e-08, 1.00028, 0.99216, 1.00011, 0.996124
0.503291, 34.4037, 0.400451, 4.73238, 0.4, -6.6521e-08, 1.00029, 0.992164, 1.00011, 0.996127
0.503341, 34.4037, 0.400461, 4.72911, 0.4, -6.91831e-08, 1.0003, 0.992167, 1.00012, 0.99613
0.503391, 34.4037, 0.40047, 4.72529, 0.4, -7.1901e-08, 1.0003, 0.992171, 1.00012, 0.996133
0.503441, 34.4037, 0.40048, 4.72094, 0.4, -7.46746e-08, 1.00031, 0.992175, 1.00012, 0.996135
0.503491, 34.4037, 0.400489, 4.7161, 0.4, -7.75031e-08, 1.00032, 0.992178, 1.00012, 0.996139
0.503541, 34.4037, 0.400499, 4.7108, 0.4, -8.03878e-08, 1.00032, 0.992182, 1.00013, 0.996142
0.503591, 34.4037, 0.400508, 4.70507, 0.4, -8.33282e-08, 1.00033, 0.992185, 1.00013, 0.996145
0.503641, 34.4037, 0.400518, 4.69891, 0.4, -8.63227e-08, 1.00033, 0.992189, 1.00013, 0.996148
0.503691, 34.4037, 0.400527, 4.69237, 0.4, -8.93729e-08, 1.00034, 0.992193, 1.00013, 0.996151
0.503741, 34.4037, 0.400537, 4.68546, 0.4, -9.24798e-08, 1.00035, 0.992196, 1.00014, 0.996153
0.503791, 34.4037, 0.400546, 4.67821, 0.4, -9.56413e-08, 1.00035, 0.9922, 1.00014, 0.996157
0.503841, 34.4037, 0.400556, 4.67063, 0.4, -9.88575e-08, 1.00036, 0.992203, 1.00014, 0.99616
0.503891, 34.4037, 0.400565, 4.66274, 0.4, -1.0213e-07, 1.00036, 0.992207, 1.00014, 0.996162
0.503941, 34.4037, 0.400574, 4.65457, 0.4, -1.05457e-07, 1.00037, 0.992211, 1.00015, 0.996166
0.503991, 34.4037, 0.400584, 4.64613, 0.4, -1.08839e-07, 1.00038, 0.992214, 1.00015, 0.996168
0.504041, 34.4037, 0.400593, 4.63743, 0.4, -1.12277e-07, 1.00038, 0.992218, 1.00015, 0.996171
0.504091, 34.4037, 0.400603, 4.62849, 0.4, -1.1577e-07, 1.00039, 0.992221, 1.00015, 0.996174
0.504141, 34.4037, 0.400612, 4.61933, 0.4, -1.19318e-07, 1.00039, 0.992225, 1.00015, 0.996177
0.504191, 34.4037, 0.400622, 4.60996, 0.4, -1.2292e-07, 1.0004, 0.992228, 1.00016, 0.99618
0.504241, 34.4037, 0.400631, 4.60039, 0.4, -1.26579e-07, 1.00041, 0.992232, 1.00016, 0.996183
0.504291, 34.4037, 0.400641, 4.59065, 0.4, -1.30291e-07, 1.00041, 0.992235, 1.00016, 0.996186
0.504341, 34.4037, 0.40065, 4.58073, 0.4, -1.3406e-07, 1.00042, 0.992239, 1.00016, 0.996189
0.504391, 34.4037, 0.400659, 4.57065, 0.4, -1.37882e-07, 1.00042, 0.992242, 1.00017, 0.996192
0.504441, 34.4037, 0.400669, 4.56042, 0.4, -1.41759e-07, 1.00043, 0.992246, 1.00017, 0.996195
0.504492, 34.4037, 0.400678, 4.55006, 0.4, -1.45691e-07, 1.00044, 0.99225, 1.00017, 0.996198
0.504542, 34.4037, 0.400687, 4.53957, 0.4, -1.49677e-07, 1.00044, 0.992253, 1.00017, 0.996201
0.504592, 34.4037, 0.400696, 4.52896, 0.4, -1.53717e-07, 1.00045, 0.992257, 1.00018, 0.996204
0.504642, 34.4037, 0.400706, 4.51824, 0.4, -1.57812e-07, 1.00045, 0.99226, 1.00018, 0.996207
0.504692, 34.4037, 0.400715, 4.50742, 0.4, -1.61961e-07, 1.00046, 0.992264, 1.00018, 0.99621
0.504742, 34.4037, 0.400724, 4.4965, 0.4, -1.66165e-07, 1.00047, 0.992267, 1.00018, 0.996213
0.504792, 34.4037, 0.400733, 4.48551, 0.4, -1.70421e-07, 1.00047, 0.992271, 1.00019, 0.996216
0.504842, 34.4037, 0.400743, 4.47443, 0.4, -1.74732e-07, 1.00048, 0.992274, 1.00019, 0.996219
0.504892, 34.4037, 0.400752, 4.46328, 0.4, -1.79096e-07, 1.00048, 0.992278, 1.00019, 0.996221
0.504942, 34.4037, 0.400761, 4.45208, 0.4, -1.83514e-07, 1.00049, 0.992281, 1.00019, 0.996224
0.504992, 34.4037, 0.40077, 4.44081, 0.4, -1.87986e-07, 1.0005, 0.992284, 1.0002, 0.996227
0.505042, 34.4037, 0.400779, 4.42949, 0.4, -1.92512e-07, 1.0005, 0.992288, 1.0002, 0.99623
0.505092, 34.4037, 0.400788, 4.41812, 0.4, -1.97091e-07, 1.00051, 0.992291, 1.0002, 0.996233
0.505142, 34.4037, 0.400798, 4.40672, 0.4, -2.01722e-07, 1.00051, 0.992295, 1.0002, 0.996236
0.505192, 34.4037, 0.400807, 4.39527, 0.4, -2.06408e-07, 1.00052, 0.992298, 1.0002, 0.996239
0.505242, 34.4037, 0.400816, 4.3838, 0.4, -2.11146e-07, 1.00053, 0.992302, 1.00021, 0.996242
0.505292, 34.4037, 0.400825, 4.3723, 0.4, -2.15937e-07, 1.00053, 0.992305, 1.00021, 0.996245
0.505342, 34.4037, 0.400834, 4.36078, 0.4, -2.20781e-07, 1.00054, 0.992308, 1.00021, 0.996247
0.505392, 34.4037, 0.400843, 4.34923, 0.4, -2.25679e-07, 1.00054, 0.992312, 1.00021, 0.99625
0.505442, 34.4037, 0.400852, 4.33768, 0.4, -2.30628e-07, 1.00055, 0.992315, 1.00022, 0.996253
0.505492, 34.4037, 0.400861, 4.32611, 0.4, -2.3563e-07, 1.00055, 0.992319, 1.00022, 0.996256
0.505542, 34.4037, 0.40087, 4.31454, 0.4, -2.40685e-07, 1.00056, 0.992322, 1.00022, 0.996259
0.505592, 34.4037, 0.400879, 4.30296, 0.4, -2.45791e-07, 1.00057, 0.992325, 1.00022, 0.996262
0.505642, 34.4037, 0.400888, 4.29138, 0.4, -2.5095e-07, 1.00057, 0.992329, 1.00022, 0.996264
0.505692, 34.4037, 0.400897, 4.2798, 0.4, -2.5616e-07, 1.00058, 0.992332, 1.00023, 0.996267
0.505742, 34.4037, 0.400905, 4.26823, 0.4, -2.61423e-07, 1.00058, 0.992335, 1.00023, 0.99627
0.505792, 34.4037, 0.400914, 4.25667, 0.4, -2.66738e-07, 1.00059, 0.992339, 1.00023, 0.996273
0.505842, 34.4037, 0.400923, 4.24511, 0.4, -2.72104e-07, 1.00059, 0.992342, 1.00023, 0.996276
0.505892, 34.4037, 0.400932, 4.23357, 0.4, -2.77521e-07, 1.0006, 0.992346, 1.00024, 0.996278
0.505942, 34.4037, 0.400941, 4.22205, 0.4, -2.8299e-07, 1.00061, 0.992349, 1.00024, 0.996281
0.505992, 34.4037, 0.40095, 4.21054, 0.4, -2.88509e-07, 1.00061, 0.992352, 1.00024, 0.996284
0.506042, 34.4037, 0.400958, 4.19905, 0.4, -2.9408e-07, 1.00062, 0.992356, 1.00024, 0.996287
0.506092, 34.4037, 0.400967, 4.18757, 0.4, -2.99704e-07, 1.00062, 0.992359, 1.00024, 0.996289
0.506142, 34.4037, 0.400976, 4.17613, 0.4, -3.05377e-07, 1.00063, 0.992362, 1.00025, 0.996292
0.506192, 34.4037, 0.400985, 4.1647, 0.4, -3.11101e-07, 1.00063, 0.992365, 1.00025, 0.996295
0.506242, 34.4037, 0.400993, 4.1533, 0.4, -3.16877e-07, 1.00064, 0.992369, 1.00025, 0.996298
0.506292, 34.4037, 0.401002, 4.14193, 0.4, -3.22702e-07, 1.00065, 0.992372, 1.00025, 0.9963
0.506342, 34.4037, 0.40101, 4.13059, 0.4, -3.28578e-07, 1.00065, 0.992375, 1.00026, 0.996303
0.506392, 34.4037, 0.401019, 4.11928, 0.4, -3.34504e-07, 1.00066, 0.992378, 1.00026, 0.996306
0.506442, 34.4037, 0.401028, 4.108, 0.4, -3.40481e-07, 1.00066, 0.992382, 1.00026, 0.996308
0.506492, 34.4037, 0.401036, 4.09675, 0.4, -3.46509e-07, 1.00067, 0.992385, 1.00026, 0.996311
0.506542, 34.4037, 0.401045, 4.08554, 0.4, -3.52585e-07, 1.00067, 0.992388, 1.00026, 0.996314
0.506592, 34.4037, 0.401053, 4.07436, 0.4, -3.58713e-07, 1.00068, 0.992391, 1.00027, 0.996317
0.506642, 34.4037, 0.401062, 4.06321, 0.4, -3.6489e-07, 1.00068, 0.992395, 1.00027, 0.996319
0.506692, 34.4037, 0.40107, 4.0521, 0.4, -3.71116e-07, 1.00069, 0.992398, 1.00027, 0.996322
0.506742, 34.4037, 0.401079, 4.04103, 0.4, -3.77392e-07, 1.00069, 0.992401, 1.00027, 0.996325
0.506792, 34.4037, 0.401087, 4.03, 0.4, -3.83717e-07, 1.0007, 0.992404, 1.00028, 0.996327
0.506842, 34.4037, 0.401096, 4.019, 0.4, -3.90092e-07, 1.00071, 0.992407, 1.00028, 0.99633
0.506892, 34.4037, 0.401104, 4.00805, 0.4, -3.96517e-07, 1.00071, 0.99241, 1.00028, 0.996333
0.506942, 34.4037, 0.401113, 3.99713, 0.4, -4.02989e-07, 1.00072, 0.992414, 1.00028, 0.996335
0.506992, 34.4037, 0.401121, 3.98626, 0.4, -4.09511e-07, 1.00072, 0.992417, 1.00028, 0.996338
0.507042, 34.4037, 0.401129, 3.97543, 0.4, -4.16083e-07, 1.00073, 0.99242, 1.00029, 0.996341
0.507092, 34.4037, 0.401138, 3.96464, 0.4, -4.22703e-07, 1.00073, 0.992423, 1.00029, 0.996343
0.507142, 34.4037, 0.401146, 3.95389, 0.4, -4.29371e-07, 1.00074, 0.992426, 1.00029, 0.996346
0.507192, 34.4037, 0.401154, 3.94318, 0.4, -4.36088e-07, 1.00074, 0.992429, 1.00029, 0.996349
0.507242, 34.4037, 0.401163, 3.93252, 0.4, -4.42853e-07, 1.00075, 0.992433, 1.00029, 0.996351
0.507292, 34.4037, 0.401171, 3.9219, 0.4, -4.49667e-07, 1.00075, 0.992436, 1.0003, 0.996354
0.507342, 34.4037, 0.401179, 3.91133, 0.4, -4.56529e-07, 1.00076, 0.992439, 1.0003, 0.996356
0.507392, 34.4037, 0.401187, 3.9008, 0.4, -4.63438e-07, 1.00076, 0.992442, 1.0003, 0.996359
0.507442, 34.4037, 0.401196, 3.89031, 0.4, -4.70396e-07, 1.00077, 0.992445, 1.0003, 0.996361
0.507492, 34.4037, 0.401204, 3.87987, 0.4, -4.77402e-07, 1.00078, 0.992448, 1.0003, 0.996364
0.507542, 34.4037, 0.401212, 3.86947, 0.4, -4.84455e-07, 1.00078, 0.992451, 1.00031, 0.996367
0.507592, 34.4037, 0.40122, 3.85912, 0.4, -4.91556e-07, 1.00079, 0.992454, 1.00031, 0.996369
0.507642, 34.4037, 0.401228, 3.84882, 0.4, -4.98705e-07, 1.00079, 0.992457, 1.00031, 0.996372
0.507692, 34.4037, 0.401236, 3.83856, 0.4, -5.05901e-07, 1.0008, 0.99246, 1.00031, 0.996374
0.507742, 34.4037, 0.401244, 3.82834, 0.4, -5.13145e-07, 1.0008, 0.992463, 1.00031, 0.996377
0.507792, 34.4037, 0.401252, 3.81818, 0.4, -5.20436e-07, 1.00081, 0.992466, 1.00032, 0.996379
0.507842, 34.4037, 0.401261, 3.80805, 0.4, -5.27773e-07, 1.00081, 0.992469, 1.00032, 0.996382
0.507892, 34.4037, 0.401269, 3.79798, 0.4, -5.35159e-07, 1.00082, 0.992473, 1.00032, 0.996384
0.507942, 34.4037, 0.401277, 3.78795, 0.4, -5.42591e-07, 1.00082, 0.992476, 1.00032, 0.996387
0.507992, 34.4037, 0.401285, 3.77796, 0.4, -5.5007e-07, 1.00083, 0.992479, 1.00033, 0.99639
0.508042, 34.4037, 0.401293, 3.76803, 0.4, -5.57595e-07, 1.00083, 0.992482, 1.00033, 0.996392
0.508092, 34.4037, 0.401301, 3.75814, 0.4, -5.65167e-07, 1.00084, 0.992485, 1.00033, 0.996395
0.508142, 34.4037, 0.401308, 3.74829, 0.4, -5.72785e-07, 1.00084, 0.992488, 1.00033, 0.996397
0.508192, 34.4037, 0.401316, 3.73849, 0.4, -5.80449e-07, 1.00085, 0.992491, 1.00033, 0.9964
0.508242, 34.4037, 0.401324, 3.72874, 0.4, -5.88161e-07, 1.00085, 0.992494, 1.00034, 0.996402
0.508292, 34.4037, 0.401332, 3.71903, 0.4, -5.95918e-07, 1.00086, 0.992497, 1.00034, 0.996405
0.508342, 34.4037, 0.40134, 3.70937, 0.4, -6.03722e-07, 1.00086, 0.9925, 1.00034, 0.996407
0.508392, 34.4037, 0.401348, 3.69976, 0.4, -6.1157e-07, 1.00087, 0.992503, 1.00034, 0.99641
0.508442, 34.4037, 0.401356, 3.69019, 0.4, -6.19466e-07, 1.00087, 0.992505, 1.00034, 0.996412
0.508492, 34.4037, 0.401364, 3.68067, 0.4, -6.27407e-07, 1.00088, 0.992508, 1.00035, 0.996414
0.508542, 34.4037, 0.401372, 3.6712, 0.4, -6.35392e-07, 1.00088, 0.992511, 1.00035, 0.996417
0.508592, 34.4037, 0.401379, 3.66177, 0.4, -6.43425e-07, 1.00089, 0.992514, 1.00035, 0.996419
0.508642, 34.4037, 0.401387, 3.65238, 0.4, -6.51503e-07, 1.00089, 0.992517, 1.00035, 0.996422
0.508692, 34.4037, 0.401395, 3.64305, 0.4, -6.59626e-07, 1.0009, 0.99252, 1.00035, 0.996424
0.508742, 34.4037, 0.401403, 3.63375, 0.4, -6.67794e-07, 1.0009, 0.992523, 1.00035, 0.996427
0.508792, 34.4037, 0.40141, 3.62451, 0.4, -6.76007e-07, 1.00091, 0.992526, 1.00036, 0.996429
0.508842, 34.4037, 0.401418, 3.61531, 0.4, -6.84266e-07, 1.00091, 0.992529, 1.00036, 0.996432
0.508892, 34.4037, 0.401426, 3.60615, 0.4, -6.9257e-07, 1.00092, 0.992532, 1.00036, 0.996434
0.508942, 34.4037, 0.401433, 3.59704, 0.4, -7.00918e-07, 1.00092, 0.992535, 1.00036, 0.996436
