Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.508992, 34.4037, 0.401441, 3.58798, 0.4, -7.0931e-07, 1.00093, 0.992538, 1.00036, 0.996439
0.509042, 34.4037, 0.401449, 3.57896, 0.4, -7.17748e-07, 1.00093, 0.99254, 1.00037, 0.996441
0.509092, 34.4037, 0.401456, 3.56998, 0.4, -7.2623e-07, 1.00094, 0.992543, 1.00037, 0.996444
0.509142, 34.4037, 0.401464, 3.56105, 0.4, -7.34756e-07, 1.00094, 0.992546, 1.00037, 0.996446
0.509192, 34.4037, 0.401471, 3.55217, 0.4, -7.43327e-07, 1.00095, 0.992549, 1.00037, 0.996448
0.509242, 34.4037, 0.401479, 3.54333, 0.4, -7.51942e-07, 1.00095, 0.992552, 1.00037, 0.996451
0.509292, 34.4037, 0.401487, 3.53453, 0.4, -7.606e-07, 1.00096, 0.992555, 1.00038, 0.996453
0.509342, 34.4037, 0.401494, 3.52578, 0.4, -7.69304e-07, 1.00096, 0.992558, 1.00038, 0.996456
0.509392, 34.4037, 0.401502, 3.51707, 0.4, -7.7805e-07, 1.00097, 0.992561, 1.00038, 0.996458
0.509442, 34.4037, 0.401509, 3.50841, 0.4, -7.86842e-07, 1.00097, 0.992563, 1.00038, 0.99646
0.509492, 34.4037, 0.401517, 3.49979, 0.4, -7.95677e-07, 1.00098, 0.992566, 1.00038, 0.996463
0.509542, 34.4037, 0.401524, 3.49121, 0.4, -8.04556e-07, 1.00098, 0.992569, 1.00039, 0.996465
0.509592, 34.4037, 0.401532, 3.48267, 0.4, -8.13477e-07, 1.00099, 0.992572, 1.00039, 0.996467
0.509642, 34.4037, 0.401539, 3.47418, 0.4, -8.22443e-07, 1.00099, 0.992575, 1.00039, 0.99647
0.509692, 34.4037, 0.401546, 3.46574, 0.4, -8.31452e-07, 1.001, 0.992577, 1.00039, 0.996472
0.509742, 34.4037, 0.401554, 3.45733, 0.4, -8.40505e-07, 1.001, 0.99258, 1.00039, 0.996474
0.509792, 34.4037, 0.401561, 3.44897, 0.4, -8.496e-07, 1.00101, 0.992583, 1.0004, 0.996477
0.509842, 34.4037, 0.401569, 3.44065, 0.4, -8.58739e-07, 1.00101, 0.992586, 1.0004, 0.996479
0.509892, 34.4037, 0.401576, 3.43237, 0.4, -8.67921e-07, 1.00102, 0.992589, 1.0004, 0.996481
0.509942, 34.4037, 0.401583, 3.42414, 0.4, -8.77146e-07, 1.00102, 0.992591, 1.0004, 0.996484
0.509992, 34.4037, 0.401591, 3.41595, 0.4, -8.86413e-07, 1.00102, 0.992594, 1.0004, 0.996486
0.510042, 34.4037, 0.401598, 3.4078, 0.4, -8.95724e-07, 1.00103, 0.992597, 1.0004, 0.996488
0.510092, 34.4037, 0.401605, 3.39969, 0.4, -9.05077e-07, 1.00103, 0.9926, 1.00041, 0.996491
0.510142, 34.4037, 0.401613, 3.39162, 0.4, -9.14472e-07, 1.00104, 0.992602, 1.00041, 0.996493
0.510192, 34.4037, 0.40162, 3.38359, 0.4, -9.23911e-07, 1.00104, 0.992605, 1.00041, 0.996495
0.510242, 34.4037, 0.401627, 3.37561, 0.4, -9.33392e-07, 1.00105, 0.992608, 1.00041, 0.996498
0.510292, 34.4037, 0.401634, 3.36766, 0.4, -9.42915e-07, 1.00105, 0.992611, 1.00041, 0.9965
0.510342, 34.4037, 0.401642, 3.35976, 0.4, -9.5248e-07, 1.00106, 0.992613, 1.00042, 0.996502
0.510392, 34.4037, 0.401649, 3.35189, 0.4, -9.62087e-07, 1.00106, 0.992616, 1.00042, 0.996504
0.510442, 34.4037, 0.401656, 3.34407, 0.4, -9.71737e-07, 1.00107, 0.992619, 1.00042, 0.996507
0.510493, 34.4037, 0.401663, 3.33629, 0.4, -9.81429e-07, 1.00107, 0.992621, 1.00042, 0.996509
0.510543, 34.4037, 0.40167, 3.32855, 0.4, -9.91163e-07, 1.00108, 0.992624, 1.00042, 0.996511
0.510593, 34.4037, 0.401678, 3.32084, 0.4, -1.00094e-06, 1.00108, 0.992627, 1.00042, 0.996513
0.510643, 34.4037, 0.401685, 3.31318, 0.4, -1.01075e-06, 1.00108, 0.99263, 1.00043, 0.996516
0.510693, 34.4037, 0.401692, 3.30556, 0.4, -1.02061e-06, 1.00109, 0.992632, 1.00043, 0.996518
0.510743, 34.4037, 0.401699, 3.29797, 0.4, -1.03051e-06, 1.00109, 0.992635, 1.00043, 0.99652
0.510793, 34.4037, 0.401706, 3.29042, 0.4, -1.04045e-06, 1.0011, 0.992638, 1.00043, 0.996522
0.510843, 34.4037, 0.401713, 3.28292, 0.4, -1.05044e-06, 1.0011, 0.99264, 1.00043, 0.996525
0.510893, 34.4037, 0.40172, 3.27545, 0.4, -1.06046e-06, 1.00111, 0.992643, 1.00044, 0.996527
0.510943, 34.4037, 0.401727, 3.26802, 0.4, -1.07053e-06, 1.00111, 0.992646, 1.00044, 0.996529
0.510993, 34.4037, 0.401734, 3.26063, 0.4, -1.08063e-06, 1.00112, 0.992648, 1.00044, 0.996531
0.511043, 34.4037, 0.401741, 3.25328, 0.4, -1.09078e-06, 1.00112, 0.992651, 1.00044, 0.996534
0.511093, 34.4037, 0.401748, 3.24596, 0.4, -1.10097e-06, 1.00113, 0.992654, 1.00044, 0.996536
0.511143, 34.4037, 0.401755, 3.23869, 0.4, -1.1112e-06, 1.00113, 0.992656, 1.00044, 0.996538
0.511193, 34.4037, 0.401762, 3.23145, 0.4, -1.12147e-06, 1.00113, 0.992659, 1.00045, 0.99654
0.511243, 34.4037, 0.401769, 3.22424, 0.4, -1.13178e-06, 1.00114, 0.992661, 1.00045, 0.996542
0.511293, 34.4037, 0.401776, 3.21708, 0.4, -1.14213e-06, 1.00114, 0.992664, 1.00045, 0.996545
0.511343, 34.4037, 0.401783, 3.20995, 0.4, -1.15253e-06, 1.00115, 0.992667, 1.00045, 0.996547
0.511393, 34.4037, 0.40179, 3.20286, 0.4, -1.16296e-06, 1.00115, 0.992669, 1.00045, 0.996549
0.511443, 34.4037, 0.401797, 3.1958, 0.4, -1.17343e-06, 1.00116, 0.992672, 1.00045, 0.996551
0.511493, 34.4037, 0.401804, 3.18879, 0.4, -1.18395e-06, 1.00116, 0.992675, 1.00046, 0.996553
0.511543, 34.4037, 0.401811, 3.18181, 0.4, -1.1945e-06, 1.00117, 0.992677, 1.00046, 0.996555
0.511593, 34.4037, 0.401818, 3.17486, 0.4, -1.20509e-06, 1.00117, 0.99268, 1.00046, 0.996558
0.511643, 34.4037, 0.401825, 3.16795, 0.4, -1.21573e-06, 1.00118, 0.992682, 1.00046, 0.99656
0.511693, 34.4037, 0.401831, 3.16108, 0.4, -1.2264e-06, 1.00118, 0.992685, 1.00046, 0.996562
0.511743, 34.4037, 0.401838, 3.15424, 0.4, -1.23712e-06, 1.00118, 0.992687, 1.00047, 0.996564
0.511793, 34.4037, 0.401845, 3.14744, 0.4, -1.24787e-06, 1.00119, 0.99269, 1.00047, 0.996566
0.511843, 34.4037, 0.401852, 3.14067, 0.4, -1.25867e-06, 1.00119, 0.992693, 1.00047, 0.996568
0.511893, 34.4037, 0.401859, 3.13393, 0.4, -1.2695e-06, 1.0012, 0.992695, 1.00047, 0.996571
0.511943, 34.4037, 0.401865, 3.12724, 0.4, -1.28037e-06, 1.0012, 0.992698, 1.00047, 0.996573
0.511993, 34.4037, 0.401872, 3.12057, 0.4, -1.29129e-06, 1.00121, 0.9927, 1.00047, 0.996575
0.512043, 34.4037, 0.401879, 3.11395, 0.4, -1.30224e-06, 1.00121, 0.992703, 1.00048, 0.996577
0.512093, 34.4037, 0.401886, 3.10735, 0.4, -1.31323e-06, 1.00121, 0.992705, 1.00048, 0.996579
0.512143, 34.4037, 0.401892, 3.10079, 0.4, -1.32426e-06, 1.00122, 0.992708, 1.00048, 0.996581
0.512193, 34.4037, 0.401899, 3.09426, 0.4, -1.33533e-06, 1.00122, 0.992711, 1.00048, 0.996583
0.512243, 34.4037, 0.401906, 3.08777, 0.4, -1.34644e-06, 1.00123, 0.992713, 1.00048, 0.996585
0.512293, 34.4037, 0.401912, 3.08131, 0.4, -1.35759e-06, 1.00123, 0.992716, 1.00048, 0.996588
0.512343, 34.4037, 0.401919, 3.07489, 0.4, -1.36877e-06, 1.00124, 0.992718, 1.00049, 0.99659
0.512393, 34.4037, 0.401926, 3.06849, 0.4, -1.38e-06, 1.00124, 0.992721, 1.00049, 0.996592
0.512443, 34.4037, 0.401932, 3.06214, 0.4, -1.39126e-06, 1.00124, 0.992723, 1.00049, 0.996594
0.512493, 34.4037, 0.401939, 3.05581, 0.4, -1.40257e-06, 1.00125, 0.992726, 1.00049, 0.996596
0.512543, 34.4037, 0.401946, 3.04952, 0.4, -1.41391e-06, 1.00125, 0.992728, 1.00049, 0.996598
0.512593, 34.4037, 0.401952, 3.04325, 0.4, -1.42529e-06, 1.00126, 0.992731, 1.00049, 0.9966
0.512643, 34.4037, 0.401959, 3.03702, 0.4, -1.43671e-06, 1.00126, 0.992733, 1.0005, 0.996602
0.512693, 34.4037, 0.401965, 3.03083, 0.4, -1.44817e-06, 1.00127, 0.992736, 1.0005, 0.996604
0.512743, 34.4037, 0.401972, 3.02466, 0.4, -1.45966e-06, 1.00127, 0.992738, 1.0005, 0.996606
0.512793, 34.4037, 0.401978, 3.01853, 0.4, -1.4712e-06, 1.00127, 0.992741, 1.0005, 0.996609
0.512843, 34.4037, 0.401985, 3.01243, 0.4, -1.48277e-06, 1.00128, 0.992743, 1.0005, 0.996611
0.512893, 34.4037, 0.401992, 3.00636, 0.4, -1.49438e-06, 1.00128, 0.992746, 1.0005, 0.996613
0.512943, 34.4037, 0.401998, 3.00032, 0.4, -1.50603e-06, 1.00129, 0.992748, 1.00051, 0.996615
0.512993, 34.4037, 0.402005, 2.99432, 0.4, -1.51771e-06, 1.00129, 0.992751, 1.00051, 0.996617
0.513043, 34.4037, 0.402011, 2.98834, 0.4, -1.52944e-06, 1.0013, 0.992753, 1.00051, 0.996619
0.513093, 34.4037, 0.402017, 2.9824, 0.4, -1.5412e-06, 1.0013, 0.992755, 1.00051, 0.996621
0.513143, 34.4037, 0.402024, 2.97649, 0.4, -1.553e-06, 1.0013, 0.992758, 1.00051, 0.996623
0.513193, 34.4037, 0.40203, 2.9706, 0.4, -1.56483e-06, 1.00131, 0.99276, 1.00051, 0.996625
0.513243, 34.4037, 0.402037, 2.96475, 0.4, -1.57671e-06, 1.00131, 0.992763, 1.00052, 0.996627
0.513293, 34.4037, 0.402043, 2.95893, 0.4, -1.58862e-06, 1.00132, 0.992765, 1.00052, 0.996629
0.513343, 34.4037, 0.40205, 2.95314, 0.4, -1.60057e-06, 1.00132, 0.992768, 1.00052, 0.996631
0.513393, 34.4037, 0.402056, 2.94738, 0.4, -1.61256e-06, 1.00132, 0.99277, 1.00052, 0.996633
0.513443, 34.4037, 0.402063, 2.94165, 0.4, -1.62458e-06, 1.00133, 0.992773, 1.00052, 0.996635
0.513493, 34.4037, 0.402069, 2.93595, 0.4, -1.63665e-06, 1.00133, 0.992775, 1.00052, 0.996637
0.513543, 34.4037, 0.402075, 2.93028, 0.4, -1.64875e-06, 1.00134, 0.992777, 1.00053, 0.996639
0.513593, 34.4037, 0.402082, 2.92463, 0.4, -1.66088e-06, 1.00134, 0.99278, 1.00053, 0.996641
0.513643, 34.4037, 0.402088, 2.91902, 0.4, -1.67306e-06, 1.00135, 0.992782, 1.00053, 0.996643
0.513693, 34.4037, 0.402094, 2.91344, 0.4, -1.68527e-06, 1.00135, 0.992785, 1.00053, 0.996645
0.513743, 34.4037, 0.402101, 2.90788, 0.4, -1.69752e-06, 1.00135, 0.992787, 1.00053, 0.996647
0.513793, 34.4037, 0.402107, 2.90235, 0.4, -1.7098e-06, 1.00136, 0.992789, 1.00053, 0.996649
0.513843, 34.4037, 0.402113, 2.89686, 0.4, -1.72212e-06, 1.00136, 0.992792, 1.00054, 0.996651
0.513893, 34.4037, 0.40212, 2.89139, 0.4, -1.73448e-06, 1.00137, 0.992794, 1.00054, 0.996653
0.513943, 34.4037, 0.402126, 2.88595, 0.4, -1.74688e-06, 1.00137, 0.992797, 1.00054, 0.996655
0.513993, 34.4037, 0.402132, 2.88053, 0.4, -1.75931e-06, 1.00137, 0.992799, 1.00054, 0.996657
0.514043, 34.4037, 0.402139, 2.87515, 0.4, -1.77178e-06, 1.00138, 0.992801, 1.00054, 0.996659
0.514093, 34.4037, 0.402145, 2.86979, 0.4, -1.78428e-06, 1.00138, 0.992804, 1.00054, 0.996661
0.514143, 34.4037, 0.402151, 2.86446, 0.4, -1.79683e-06, 1.00139, 0.992806, 1.00054, 0.996663
0.514193, 34.4037, 0.402157, 2.85916, 0.4, -1.8094e-06, 1.00139, 0.992809, 1.00055, 0.996665
0.514243, 34.4037, 0.402164, 2.85389, 0.4, -1.82202e-06, 1.00139, 0.992811, 1.00055, 0.996667
0.514293, 34.4037, 0.40217, 2.84864, 0.4, -1.83467e-06, 1.0014, 0.992813, 1.00055, 0.996669
0.514343, 34.4037, 0.402176, 2.84342, 0.4, -1.84736e-06, 1.0014, 0.992816, 1.00055, 0.996671
0.514393, 34.4037, 0.402182, 2.83823, 0.4, -1.86008e-06, 1.00141, 0.992818, 1.00055, 0.996673
0.514443, 34.4037, 0.402188, 2.83307, 0.4, -1.87284e-06, 1.00141, 0.99282, 1.00055, 0.996675
0.514493, 34.4037, 0.402194, 2.82793, 0.4, -1.88564e-06, 1.00141, 0.992823, 1.00056, 0.996677
0.514543, 34.4037, 0.402201, 2.82282, 0.4, -1.89847e-06, 1.00142, 0.992825, 1.00056, 0.996679
0.514593, 34.4037, 0.402207, 2.81773, 0.4, -1.91133e-06, 1.00142, 0.992827, 1.00056, 0.996681
0.514643, 34.4037, 0.402213, 2.81267, 0.4, -1.92424e-06, 1.00143, 0.99283, 1.00056, 0.996683
0.514693, 34.4037, 0.402219, 2.80764, 0.4, -1.93718e-06, 1.00143, 0.992832, 1.00056, 0.996685
0.514743, 34.4037, 0.402225, 2.80263, 0.4, -1.95015e-06, 1.00143, 0.992834, 1.00056, 0.996687
0.514793, 34.4037, 0.402231, 2.79765, 0.4, -1.96316e-06, 1.00144, 0.992837, 1.00057, 0.996689
0.514843, 34.4037, 0.402237, 2.7927, 0.4, -1.9762e-06, 1.00144, 0.992839, 1.00057, 0.996691
0.514893, 34.4037, 0.402243, 2.78777, 0.4, -1.98928e-06, 1.00145, 0.992841, 1.00057, 0.996693
0.514943, 34.4037, 0.402249, 2.78287, 0.4, -2.00239e-06, 1.00145, 0.992844, 1.00057, 0.996695
0.514993, 34.4037, 0.402255, 2.77799, 0.4, -2.01554e-06, 1.00145, 0.992846, 1.00057, 0.996697
0.515043, 34.4037, 0.402261, 2.77314, 0.4, -2.02873e-06, 1.00146, 0.992848, 1.00057, 0.996698
0.515093, 34.4037, 0.402267, 2.76831, 0.4, -2.04195e-06, 1.00146, 0.992851, 1.00057, 0.9967
0.515143, 34.4037, 0.402273, 2.76351, 0.4, -2.0552e-06, 1.00147, 0.992853, 1.00058, 0.996702
0.515193, 34.4037, 0.402279, 2.75873, 0.4, -2.06849e-06, 1.00147, 0.992855, 1.00058, 0.996704
0.515243, 34.4037, 0.402285, 2.75398, 0.4, -2.08181e-06, 1.00147, 0.992857, 1.00058, 0.996706
0.515293, 34.4037, 0.402291, 2.74925, 0.4, -2.09517e-06, 1.00148, 0.99286, 1.00058, 0.996708
0.515343, 34.4037, 0.402297, 2.74455, 0.4, -2.10856e-06, 1.00148, 0.992862, 1.00058, 0.99671
0.515393, 34.4036, 0.402303, 2.73987, 0.4, -2.12199e-06, 1.00149, 0.992864, 1.00058, 0.996712
0.515443, 34.4036, 0.402308, 2.73521, 0.4, -2.13545e-06, 1.00149, 0.992867, 1.00059, 0.996714
0.515493, 34.4036, 0.402314, 2.73058, 0.4, -2.14894e-06, 1.00149, 0.992869, 1.00059, 0.996716
0.515543, 34.4036, 0.40232, 2.72598, 0.4, -2.16247e-06, 1.0015, 0.992871, 1.00059, 0.996718
0.515593, 34.4036, 0.402326, 2.72139, 0.4, -2.17604e-06, 1.0015, 0.992873, 1.00059, 0.996719
0.515643, 34.4036, 0.402332, 2.71683, 0.4, -2.18964e-06, 1.0015, 0.992876, 1.00059, 0.996721
0.515693, 34.4036, 0.402338, 2.7123, 0.4, -2.20327e-06, 1.00151, 0.992878, 1.00059, 0.996723
0.515743, 34.4036, 0.402344, 2.70779, 0.4, -2.21694e-06, 1.00151, 0.99288, 1.00059, 0.996725
0.515793, 34.4036, 0.402349, 2.7033, 0.4, -2.23064e-06, 1.00152, 0.992882, 1.0006, 0.996727
0.515843, 34.4036, 0.402355, 2.69883, 0.4, -2.24437e-06, 1.00152, 0.992885, 1.0006, 0.996729
0.515893, 34.4036, 0.402361, 2.69439, 0.4, -2.25814e-06, 1.00152, 0.992887, 1.0006, 0.996731
0.515943, 34.4036, 0.402367, 2.68997, 0.4, -2.27195e-06, 1.00153, 0.992889, 1.0006, 0.996733
0.515993, 34.4036, 0.402373, 2.68558, 0.4, -2.28579e-06, 1.00153, 0.992891, 1.0006, 0.996734
0.516043, 34.4036, 0.402379, 2.6812, 0.4, -2.29966e-06, 1.00154, 0.992894, 1.0006, 0.996736
0.516093, 34.4036, 0.402384, 2.67685, 0.4, -2.31356e-06, 1.00154, 0.992896, 1.0006, 0.996738
0.516143, 34.4036, 0.40239, 2.67253, 0.4, -2.3275e-06, 1.00154, 0.992898, 1.00061, 0.99674
0.516193, 34.4036, 0.402396, 2.66822, 0.4, -2.34147e-06, 1.00155, 0.9929, 1.00061, 0.996742
0.516243, 34.4036, 0.402402, 2.66394, 0.4, -2.35548e-06, 1.00155, 0.992903, 1.00061, 0.996744
0.516293, 34.4036, 0.402407, 2.65968, 0.4, -2.36952e-06, 1.00155, 0.992905, 1.00061, 0.996746
0.516343, 34.4036, 0.402413, 2.65544, 0.4, -2.38359e-06, 1.00156, 0.992907, 1.00061, 0.996748
0.516393, 34.4036, 0.402419, 2.65122, 0.4, -2.3977e-06, 1.00156, 0.992909, 1.00061, 0.996749
0.516443, 34.4036, 0.402425, 2.64703, 0.4, -2.41184e-06, 1.00157, 0.992911, 1.00062, 0.996751
0.516493, 34.4036, 0.402431, 2.64285, 0.4, -2.42601e-06, 1.00157, 0.992914, 1.00062, 0.996753
0.516544, 34.4036, 0.402436, 2.6387, 0.4, -2.44022e-06, 1.00157, 0.992916, 1.00062, 0.996755
0.516594, 34.4036, 0.402442, 2.63457, 0.4, -2.45446e-06, 1.00158, 0.992918, 1.00062, 0.996757
0.516644, 34.4036, 0.402448, 2.63046, 0.4, -2.46873e-06, 1.00158, 0.99292, 1.00062, 0.996759
0.516694, 34.4036, 0.402453, 2.62638, 0.4, -2.48304e-06, 1.00158, 0.992922, 1.00062, 0.99676
0.516744, 34.4036, 0.402459, 2.62231, 0.4, -2.49738e-06, 1.00159, 0.992925, 1.00062, 0.996762
0.516794, 34.4036, 0.402465, 2.61827, 0.4, -2.51175e-06, 1.00159, 0.992927, 1.00063, 0.996764
0.516844, 34.4035, 0.40247, 2.61424, 0.4, -2.52616e-06, 1.0016, 0.992929, 1.00063, 0.996766
0.516894, 34.4035, 0.402476, 2.61024, 0.4, -2.5406e-06, 1.0016, 0.992931, 1.00063, 0.996768
0.516944, 34.4035, 0.402482, 2.60626, 0.4, -2.55507e-06, 1.0016, 0.992933, 1.00063, 0.99677
0.516994, 34.4035, 0.402487, 2.6023, 0.4, -2.56958e-06, 1.00161, 0.992935, 1.00063, 0.996771
0.517044, 34.4035, 0.402493, 2.59836, 0.4, -2.58411e-06, 1.00161, 0.992938, 1.00063, 0.996773
0.517094, 34.4035, 0.402498, 2.59443, 0.4, -2.59869e-06, 1.00161, 0.99294, 1.00063, 0.996775
0.517144, 34.4035, 0.402504, 2.59053, 0.4, -2.61329e-06, 1.00162, 0.992942, 1.00064, 0.996777
0.517194, 34.4035, 0.40251, 2.58666, 0.4, -2.62793e-06, 1.00162, 0.992944, 1.00064, 0.996779
0.517244, 34.4035, 0.402515, 2.5828, 0.4, -2.6426e-06, 1.00163, 0.992946, 1.00064, 0.99678
0.517294, 34.4035, 0.402521, 2.57896, 0.4, -2.6573e-06, 1.00163, 0.992949, 1.00064, 0.996782
0.517344, 34.4035, 0.402526, 2.57514, 0.4, -2.67203e-06, 1.00163, 0.992951, 1.00064, 0.996784
0.517394, 34.4035, 0.402532, 2.57134, 0.4, -2.6868e-06, 1.00164, 0.992953, 1.00064, 0.996786
0.517444, 34.4035, 0.402538, 2.56756, 0.4, -2.7016e-06, 1.00164, 0.992955, 1.00064, 0.996788
0.517494, 34.4035, 0.402543, 2.5638, 0.4, -2.71643e-06, 1.00164, 0.992957, 1.00065, 0.996789
0.517544, 34.4035, 0.402549, 2.56006, 0.4, -2.73129e-06, 1.00165, 0.992959, 1.00065, 0.996791
0.517594, 34.4035, 0.402554, 2.55633, 0.4, -2.74619e-06, 1.00165, 0.992961, 1.00065, 0.996793
0.517644, 34.4035, 0.40256, 2.55263, 0.4, -2.76112e-06, 1.00165, 0.992964, 1.00065, 0.996795
0.517694, 34.4035, 0.402565, 2.54895, 0.4, -2.77608e-06, 1.00166, 0.992966, 1.00065, 0.996797
0.517744, 34.4035, 0.402571, 2.54528, 0.4, -2.79107e-06, 1.00166, 0.992968, 1.00065, 0.996798
0.517794, 34.4035, 0.402576, 2.54164, 0.4, -2.8061e-06, 1.00167, 0.99297, 1.00065, 0.9968
0.517844, 34.4035, 0.402582, 2.53801, 0.4, -2.82115e-06, 1.00167, 0.992972, 1.00066, 0.996802
0.517894, 34.4035, 0.402587, 2.53441, 0.4, -2.83624e-06, 1.00167, 0.992974, 1.00066, 0.996804
0.517944, 34.4035, 0.402593, 2.53082, 0.4, -2.85137e-06, 1.00168, 0.992976, 1.00066, 0.996805
0.517994, 34.4035, 0.402598, 2.52725, 0.4, -2.86652e-06, 1.00168, 0.992978, 1.00066, 0.996807
0.518044, 34.4035, 0.402604, 2.5237, 0.4, -2.88171e-06, 1.00168, 0.992981, 1.00066, 0.996809
0.518094, 34.4035, 0.402609, 2.52016, 0.4, -2.89692e-06, 1.00169, 0.992983, 1.00066, 0.996811
0.518144, 34.4035, 0.402615, 2.51665, 0.4, -2.91217e-06, 1.00169, 0.992985, 1.00066, 0.996813
0.518194, 34.4035, 0.40262, 2.51315, 0.4, -2.92745e-06, 1.00169, 0.992987, 1.00067, 0.996814
0.518244, 34.4035, 0.402626, 2.50967, 0.4, -2.94277e-06, 1.0017, 0.992989, 1.00067, 0.996816
0.518294, 34.4035, 0.402631, 2.50621, 0.4, -2.95811e-06, 1.0017, 0.992991, 1.00067, 0.996818
0.518344, 34.4034, 0.402636, 2.50277, 0.4, -2.97349e-06, 1.00171, 0.992993, 1.00067, 0.99682
0.518394, 34.4034, 0.402642, 2.49935, 0.4, -2.9889e-06, 1.00171, 0.992995, 1.00067, 0.996821
0.518444, 34.4034, 0.402647, 2.49594, 0.4, -3.00434e-06, 1.00171, 0.992997, 1.00067, 0.996823
0.518494, 34.4034, 0.402653, 2.49255, 0.4, -3.01981e-06, 1.00172, 0.992999, 1.00067, 0.996825
0.518544, 34.4034, 0.402658, 2.48918, 0.4, -3.03531e-06, 1.00172, 0.993001, 1.00068, 0.996827
0.518594, 34.4034, 0.402663, 2.48582, 0.4, -3.05085e-06, 1.00172, 0.993004, 1.00068, 0.996828
0.518644, 34.4034, 0.402669, 2.48249, 0.4, -3.06641e-06, 1.00173, 0.993006, 1.00068, 0.99683
0.518694, 34.4034, 0.402674, 2.47917, 0.4, -3.08201e-06, 1.00173, 0.993008, 1.00068, 0.996832
0.518744, 34.4034, 0.40268, 2.47587, 0.4, -3.09764e-06, 1.00173, 0.99301, 1.00068, 0.996834
0.518794, 34.4034, 0.402685, 2.47258, 0.4, -3.1133e-06, 1.00174, 0.993012, 1.00068, 0.996835
0.518844, 34.4034, 0.40269, 2.46932, 0.4, -3.12899e-06, 1.00174, 0.993014, 1.00068, 0.996837
0.518894, 34.4034, 0.402696, 2.46606, 0.4, -3.14471e-06, 1.00174, 0.993016, 1.00069, 0.996839
0.518944, 34.4034, 0.402701, 2.46283, 0.4, -3.16047e-06, 1.00175, 0.993018, 1.00069, 0.99684
0.518994, 34.4034, 0.402706, 2.45961, 0.4, -3.17625e-06, 1.00175, 0.99302, 1.00069, 0.996842
0.519044, 34.4034, 0.402712, 2.45641, 0.4, -3.19207e-06, 1.00175, 0.993022, 1.00069, 0.996844
0.519094, 34.4034, 0.402717, 2.45323, 0.4, -3.20792e-06, 1.00176, 0.993024, 1.00069, 0.996846
0.519144, 34.4034, 0.402723, 2.45006, 0.4, -3.2238e-06, 1.00176, 0.993026, 1.00069, 0.996847
0.519194, 34.4034, 0.402728, 2.44691, 0.4, -3.23971e-06, 1.00177, 0.993028, 1.00069, 0.996849
0.519244, 34.4034, 0.402733, 2.44378, 0.4, -3.25565e-06, 1.00177, 0.99303, 1.00069, 0.996851
0.519294, 34.4034, 0.402738, 2.44066, 0.4, -3.27162e-06, 1.00177, 0.993033, 1.0007, 0.996852
0.519344, 34.4034, 0.402744, 2.43755, 0.4, -3.28762e-06, 1.00178, 0.993035, 1.0007, 0.996854
0.519394, 34.4034, 0.402749, 2.43447, 0.4, -3.30366e-06, 1.00178, 0.993037, 1.0007, 0.996856
0.519444, 34.4034, 0.402754, 2.4314, 0.4, -3.31972e-06, 1.00178, 0.993039, 1.0007, 0.996858
0.519494, 34.4034, 0.40276, 2.42835, 0.4, -3.33582e-06, 1.00179, 0.993041, 1.0007, 0.996859
0.519544, 34.4034, 0.402765, 2.42531, 0.4, -3.35195e-06, 1.00179, 0.993043, 1.0007, 0.996861
0.519594, 34.4034, 0.40277, 2.42229, 0.4, -3.36811e-06, 1.00179, 0.993045, 1.0007, 0.996863
0.519644, 34.4034, 0.402776, 2.41928, 0.4, -3.3843e-06, 1.0018, 0.993047, 1.00071, 0.996864
0.519694, 34.4034, 0.402781, 2.41629, 0.4, -3.40051e-06, 1.0018, 0.993049, 1.00071, 0.996866
0.519744, 34.4034, 0.402786, 2.41331, 0.4, -3.41677e-06, 1.0018, 0.993051, 1.00071, 0.996868
0.519794, 34.4033, 0.402791, 2.41035, 0.4, -3.43305e-06, 1.00181, 0.993053, 1.00071, 0.996869
0.519844, 34.4033, 0.402797, 2.40741, 0.4, -3.44936e-06, 1.00181, 0.993055, 1.00071, 0.996871
0.519894, 34.4033, 0.402802, 2.40448, 0.4, -3.4657e-06, 1.00181, 0.993057, 1.00071, 0.996873
0.519944, 34.4033, 0.402807, 2.40157, 0.4, -3.48208e-06, 1.00182, 0.993059, 1.00071, 0.996874
0.519994, 34.4033, 0.402812, 2.39867, 0.4, -3.49848e-06, 1.00182, 0.993061, 1.00072, 0.996876
0.520044, 34.4033, 0.402818, 2.39578, 0.4, -3.51491e-06, 1.00182, 0.993063, 1.00072, 0.996878
0.520094, 34.4033, 0.402823, 2.39292, 0.4, -3.53138e-06, 1.00183, 0.993065, 1.00072, 0.996879
0.520144, 34.4033, 0.402828, 2.39006, 0.4, -3.54787e-06, 1.00183, 0.993067, 1.00072, 0.996881
0.520194, 34.4033, 0.402833, 2.38722, 0.4, -3.5644e-06, 1.00183, 0.993069, 1.00072, 0.996883
0.520244, 34.4033, 0.402839, 2.3844, 0.4, -3.58095e-06, 1.00184, 0.993071, 1.00072, 0.996884
0.520294, 34.4033, 0.402844, 2.38159, 0.4, -3.59754e-06, 1.00184, 0.993073, 1.00072, 0.996886
0.520344, 34.4033, 0.402849, 2.37879, 0.4, -3.61416e-06, 1.00184, 0.993075, 1.00072, 0.996888
0.520394, 34.4033, 0.402854, 2.37601, 0.4, -3.6308e-06, 1.00185, 0.993077, 1.00073, 0.996889
0.520444, 34.4033, 0.402859, 2.37325, 0.4, -3.64748e-06, 1.00185, 0.993079, 1.00073, 0.996891
0.520494, 34.4033, 0.402864, 2.37049, 0.4, -3.66419e-06, 1.00185, 0.993081, 1.00073, 0.996893
0.520544, 34.4033, 0.40287, 2.36776, 0.4, -3.68093e-06, 1.00186, 0.993083, 1.00073, 0.996894
0.520594, 34.4033, 0.402875, 2.36503, 0.4, -3.6977e-06, 1.00186, 0.993085, 1.00073, 0.996896
0.520644, 34.4033, 0.40288, 2.36233, 0.4, -3.71449e-06, 1.00186, 0.993087, 1.00073, 0.996898
0.520694, 34.4033, 0.402885, 2.35963, 0.4, -3.73132e-06, 1.00187, 0.993089, 1.00073, 0.996899
0.520744, 34.4033, 0.40289, 2.35695, 0.4, -3.74818e-06, 1.00187, 0.993091, 1.00074, 0.996901
0.520794, 34.4033, 0.402896, 2.35428, 0.4, -3.76507e-06, 1.00187, 0.993093, 1.00074, 0.996903
0.520844, 34.4033, 0.402901, 2.35163, 0.4, -3.78199e-06, 1.00188, 0.993095, 1.00074, 0.996904
0.520894, 34.4033, 0.402906, 2.34899, 0.4, -3.79894e-06, 1.00188, 0.993097, 1.00074, 0.996906
0.520944, 34.4033, 0.402911, 2.34636, 0.4, -3.81591e-06, 1.00188, 0.993098, 1.00074, 0.996908
0.520994, 34.4033, 0.402916, 2.34375, 0.4, -3.83292e-06, 1.00189, 0.9931, 1.00074, 0.996909
0.521044, 34.4033, 0.402921, 2.34115, 0.4, -3.84996e-06, 1.00189, 0.993102, 1.00074, 0.996911
0.521094, 34.4033, 0.402926, 2.33857, 0.4, -3.86703e-06, 1.00189, 0.993104, 1.00074, 0.996912
0.521144, 34.4033, 0.402931, 2.336, 0.4, -3.88412e-06, 1.0019, 0.993106, 1.00075, 0.996914
0.521194, 34.4032, 0.402936, 2.33344, 0.4, -3.90125e-06, 1.0019, 0.993108, 1.00075, 0.996916
0.521244, 34.4032, 0.402941, 2.33089, 0.4, -3.91841e-06, 1.0019, 0.99311, 1.00075, 0.996917
0.521294, 34.4032, 0.402946, 2.32836, 0.4, -3.93559e-06, 1.00191, 0.993112, 1.00075, 0.996919
0.521344, 34.4032, 0.402951, 2.32584, 0.4, -3.95281e-06, 1.00191, 0.993114, 1.00075, 0.996921
0.521394, 34.4032, 0.402957, 2.32334, 0.4, -3.97005e-06, 1.00191, 0.993116, 1.00075, 0.996922
0.521444, 34.4032, 0.402961, 2.32084, 0.4, -3.98733e-06, 1.00192, 0.993118, 1.00075, 0.996924
0.521494, 34.4032, 0.402966, 2.31837, 0.4, -4.00463e-06, 1.00192, 0.99312, 1.00075, 0.996925
0.521544, 34.4032, 0.402972, 2.3159, 0.4, -4.02196e-06, 1.00192, 0.993122, 1.00076, 0.996927
0.521594, 34.4032, 0.402977, 2.31345, 0.4, -4.03932e-06, 1.00193, 0.993124, 1.00076, 0.996929
0.521644, 34.4032, 0.402982, 2.311, 0.4, -4.05672e-06, 1.00193, 0.993126, 1.00076, 0.99693
0.521694, 34.4032, 0.402987, 2.30858, 0.4, -4.07414e-06, 1.00193, 0.993128, 1.00076, 0.996932
0.521744, 34.4032, 0.402992, 2.30616, 0.4, -4.09159e-06, 1.00194, 0.99313, 1.00076, 0.996934
0.521794, 34.4032, 0.402997, 2.30376, 0.4, -4.10907e-06, 1.00194, 0.993132, 1.00076, 0.996935
0.521844, 34.4032, 0.403002, 2.30136, 0.4, -4.12658e-06, 1.00194, 0.993133, 1.00076, 0.996937
0.521894, 34.4032, 0.403007, 2.29898, 0.4, -4.14412e-06, 1.00195, 0.993135, 1.00077, 0.996938
0.521944, 34.4032, 0.403012, 2.29662, 0.4, -4.16169e-06, 1.00195, 0.993137, 1.00077, 0.99694
0.521994, 34.4032, 0.403017, 2.29426, 0.4, -4.17929e-06, 1.00195, 0.993139, 1.00077, 0.996942
0.522044, 34.4032, 0.403022, 2.29192, 0.4, -4.19691e-06, 1.00196, 0.993141, 1.00077, 0.996943
0.522094, 34.4032, 0.403027, 2.28959, 0.4, -4.21457e-06, 1.00196, 0.993143, 1.00077, 0.996945
0.522144, 34.4032, 0.403032, 2.28727, 0.4, -4.23226e-06, 1.00196, 0.993145, 1.00077, 0.996946
0.522194, 34.4032, 0.403037, 2.28496, 0.4, -4.24997e-06, 1.00197, 0.993147, 1.00077, 0.996948
0.522244, 34.4032, 0.403042, 2.28267, 0.4, -4.26772e-06, 1.00197, 0.993149, 1.00077, 0.99695
0.522294, 34.4032, 0.403047, 2.28039, 0.4, -4.28549e-06, 1.00197, 0.993151, 1.00078, 0.996951
0.522344, 34.4032, 0.403052, 2.27812, 0.4, -4.30329e-06, 1.00198, 0.993153, 1.00078, 0.996953
0.522394, 34.4032, 0.403057, 2.27586, 0.4, -4.32112e-06, 1.00198, 0.993155, 1.00078, 0.996954
0.522444, 34.4032, 0.403062, 2.27361, 0.4, -4.33898e-06, 1.00198, 0.993156, 1.00078, 0.996956
0.522494, 34.4032, 0.403067, 2.27138, 0.4, -4.35687e-06, 1.00199, 0.993158, 1.00078, 0.996958
0.522545, 34.4032, 0.403072, 2.26915, 0.4, -4.37479e-06, 1.00199, 0.99316, 1.00078, 0.996959
0.522595, 34.4032, 0.403077, 2.26694, 0.4, -4.39273e-06, 1.00199, 0.993162, 1.00078, 0.996961
0.522645, 34.4031, 0.403082, 2.26474, 0.4, -4.41071e-06, 1.002, 0.993164, 1.00078, 0.996962
0.522695, 34.4031, 0.403087, 2.26255, 0.4, -4.42871e-06, 1.002, 0.993166, 1.00079, 0.996964
0.522745, 34.4031, 0.403092, 2.26037, 0.4, -4.44675e-06, 1.002, 0.993168, 1.00079, 0.996966
0.522795, 34.4031, 0.403097, 2.2582, 0.4, -4.46481e-06, 1.00201, 0.99317, 1.00079, 0.996967
0.522845, 34.4031, 0.403101, 2.25604, 0.4, -4.4829e-06, 1.00201, 0.993172, 1.00079, 0.996969
0.522895, 34.4031, 0.403106, 2.2539, 0.4, -4.50102e-06, 1.00201, 0.993173, 1.00079, 0.99697
0.522945, 34.4031, 0.403111, 2.25176, 0.4, -4.51917e-06, 1.00202, 0.993175, 1.00079, 0.996972
0.522995, 34.4031, 0.403116, 2.24964, 0.4, -4.53735e-06, 1.00202, 0.993177, 1.00079, 0.996973
0.523045, 34.4031, 0.403121, 2.24753, 0.4, -4.55555e-06, 1.00202, 0.993179, 1.00079, 0.996975
0.523095, 34.4031, 0.403126, 2.24543, 0.4, -4.57379e-06, 1.00203, 0.993181, 1.0008, 0.996976
0.523145, 34.4031, 0.403131, 2.24334, 0.4, -4.59205e-06, 1.00203, 0.993183, 1.0008, 0.996978
0.523195, 34.4031, 0.403136, 2.24126, 0.4, -4.61034e-06, 1.00203, 0.993185, 1.0008, 0.99698
0.523245, 34.4031, 0.40314, 2.23919, 0.4, -4.62866e-06, 1.00204, 0.993187, 1.0008, 0.996981
0.523295, 34.4031, 0.403145, 2.23714, 0.4, -4.647e-06, 1.00204, 0.993189, 1.0008, 0.996983
0.523345, 34.4031, 0.40315, 2.23509, 0.4, -4.66538e-06, 1.00204, 0.99319, 1.0008, 0.996984
0.523395, 34.4031, 0.403155, 2.23305, 0.4, -4.68378e-06, 1.00204, 0.993192, 1.0008, 0.996986
0.523445, 34.4031, 0.40316, 2.23103, 0.4, -4.70221e-06, 1.00205, 0.993194, 1.0008, 0.996987
0.523495, 34.4031, 0.403165, 2.22902, 0.4, -4.72067e-06, 1.00205, 0.993196, 1.00081, 0.996989
0.523545, 34.4031, 0.40317, 2.22701, 0.4, -4.73916e-06, 1.00205, 0.993198, 1.00081, 0.996991
0.523595, 34.4031, 0.403174, 2.22502, 0.4, -4.75768e-06, 1.00206, 0.9932, 1.00081, 0.996992
0.523645, 34.4031, 0.403179, 2.22303, 0.4, -4.77622e-06, 1.00206, 0.993201, 1.00081, 0.996994
0.523695, 34.4031, 0.403184, 2.22106, 0.4, -4.7948e-06, 1.00206, 0.993203, 1.00081, 0.996995
0.523745, 34.4031, 0.403189, 2.2191, 0.4, -4.8134e-06, 1.00207, 0.993205, 1.00081, 0.996997
0.523795, 34.4031, 0.403194, 2.21714, 0.4, -4.83203e-06, 1.00207, 0.993207, 1.00081, 0.996998
0.523845, 34.4031, 0.403199, 2.2152, 0.4, -4.85068e-06, 1.00207, 0.993209, 1.00081, 0.997
0.523895, 34.4031, 0.403203, 2.21327, 0.4, -4.86937e-06, 1.00208, 0.993211, 1.00082, 0.997001
0.523945, 34.4031, 0.403208, 2.21135, 0.4, -4.88808e-06, 1.00208, 0.993213, 1.00082, 0.997003
0.523995, 34.4031, 0.403213, 2.20944, 0.4, -4.90683e-06, 1.00208, 0.993214, 1.00082, 0.997004
0.524045, 34.4031, 0.403218, 2.20753, 0.4, -4.9256e-06, 1.00209, 0.993216, 1.00082, 0.997006
0.524095, 34.403, 0.403223, 2.20564, 0.4, -4.94439e-06, 1.00209, 0.993218, 1.00082, 0.997008
0.524145, 34.403, 0.403228, 2.20376, 0.4, -4.96322e-06, 1.00209, 0.99322, 1.00082, 0.997009
0.524195, 34.403, 0.403232, 2.20188, 0.4, -4.98207e-06, 1.0021, 0.993222, 1.00082, 0.997011
0.524245, 34.403, 0.403237, 2.20002, 0.4, -5.00096e-06, 1.0021, 0.993224, 1.00082, 0.997012
0.524295, 34.403, 0.403242, 2.19816, 0.4, -5.01987e-06, 1.0021, 0.993225, 1.00083, 0.997014
0.524345, 34.403, 0.403247, 2.19632, 0.4, -5.0388e-06, 1.0021, 0.993227, 1.00083, 0.997015
0.524395, 34.403, 0.403251, 2.19448, 0.4, -5.05777e-06, 1.00211, 0.993229, 1.00083, 0.997017
0.524445, 34.403, 0.403256, 2.19265, 0.4, -5.07676e-06, 1.00211, 0.993231, 1.00083, 0.997018
0.524495, 34.403, 0.403261, 2.19084, 0.4, -5.09579e-06, 1.00211, 0.993233, 1.00083, 0.99702
0.524545, 34.403, 0.403266, 2.18903, 0.4, -5.11484e-06, 1.00212, 0.993235, 1.00083, 0.997021
0.524595, 34.403, 0.403271, 2.18723, 0.4, -5.13391e-06, 1.00212, 0.993236, 1.00083, 0.997023
0.524645, 34.403, 0.403275, 2.18544, 0.4, -5.15302e-06, 1.00212, 0.993238, 1.00083, 0.997024
0.524695, 34.403, 0.40328, 2.18366, 0.4, -5.17215e-06, 1.00213, 0.99324, 1.00084, 0.997026
0.524745, 34.403, 0.403285, 2.18189, 0.4, -5.19131e-06, 1.00213, 0.993242, 1.00084, 0.997027
0.524795, 34.403, 0.40329, 2.18013, 0.4, -5.2105e-06, 1.00213, 0.993244, 1.00084, 0.997029
0.524845, 34.403, 0.403294, 2.17837, 0.4, -5.22972e-06, 1.00214, 0.993246, 1.00084, 0.99703
0.524895, 34.403, 0.403299, 2.17663, 0.4, -5.24896e-06, 1.00214, 0.993247, 1.00084, 0.997032
0.524945, 34.403, 0.403304, 2.17489, 0.4, -5.26823e-06, 1.00214, 0.993249, 1.00084, 0.997033
0.524995, 34.403, 0.403309, 2.17317, 0.4, -5.28753e-06, 1.00215, 0.993251, 1.00084, 0.997035
0.525045, 34.403, 0.403313, 2.17145, 0.4, -5.30686e-06, 1.00215, 0.993253, 1.00084, 0.997037
0.525095, 34.403, 0.403318, 2.16974, 0.4, -5.32621e-06, 1.00215, 0.993255, 1.00085, 0.997038
0.525145, 34.403, 0.403323, 2.16804, 0.4, -5.3456e-06, 1.00215, 0.993257, 1.00085, 0.99704
0.525195, 34.403, 0.403327, 2.16635, 0.4, -5.36501e-06, 1.00216, 0.993258, 1.00085, 0.997041
0.525245, 34.403, 0.403332, 2.16467, 0.4, -5.38444e-06, 1.00216, 0.99326, 1.00085, 0.997043
0.525295, 34.403, 0.403337, 2.163, 0.4, -5.4039e-06, 1.00216, 0.993262, 1.00085, 0.997044
0.525345, 34.403, 0.403341, 2.16133, 0.4, -5.4234e-06, 1.00217, 0.993264, 1.00085, 0.997046
0.525395, 34.403, 0.403346, 2.15968, 0.4, -5.44291e-06, 1.00217, 0.993266, 1.00085, 0.997047
0.525445, 34.403, 0.403351, 2.15803, 0.4, -5.46246e-06, 1.00217, 0.993267, 1.00085, 0.997049
0.525495, 34.403, 0.403356, 2.15639, 0.4, -5.48203e-06, 1.00218, 0.993269, 1.00085, 0.99705
0.525545, 34.403, 0.40336, 2.15476, 0.4, -5.50163e-06, 1.00218, 0.993271, 1.00086, 0.997052
0.525595, 34.4029, 0.403365, 2.15314, 0.4, -5.52126e-06, 1.00218, 0.993273, 1.00086, 0.997053
0.525645, 34.4029, 0.40337, 2.15152, 0.4, -5.54092e-06, 1.00219, 0.993275, 1.00086, 0.997055
0.525695, 34.4029, 0.403374, 2.14992, 0.4, -5.5606e-06, 1.00219, 0.993276, 1.00086, 0.997056
0.525745, 34.4029, 0.403379, 2.14832, 0.4, -5.58031e-06, 1.00219, 0.993278, 1.00086, 0.997058
0.525795, 34.4029, 0.403384, 2.14673, 0.4, -5.60005e-06, 1.00219, 0.99328, 1.00086, 0.997059
0.525845, 34.4029, 0.403388, 2.14515, 0.4, -5.61981e-06, 1.0022, 0.993282, 1.00086, 0.997061
0.525895, 34.4029, 0.403393, 2.14358, 0.4, -5.6396e-06, 1.0022, 0.993283, 1.00086, 0.997062
0.525945, 34.4029, 0.403397, 2.14201, 0.4, -5.65942e-06, 1.0022, 0.993285, 1.00087, 0.997064
0.525995, 34.4029, 0.403402, 2.14045, 0.4, -5.67927e-06, 1.00221, 0.993287, 1.00087, 0.997065
0.526045, 34.4029, 0.403407, 2.13891, 0.4, -5.69914e-06, 1.00221, 0.993289, 1.00087, 0.997067
0.526095, 34.4029, 0.403411, 2.13737, 0.4, -5.71904e-06, 1.00221, 0.993291, 1.00087, 0.997068
0.526145, 34.4029, 0.403416, 2.13583, 0.4, -5.73896e-06, 1.00222, 0.993292, 1.00087, 0.99707
0.526195, 34.4029, 0.40342, 2.13431, 0.4, -5.75892e-06, 1.00222, 0.993294, 1.00087, 0.997071
0.526245, 34.4029, 0.403425, 2.13279, 0.4, -5.7789e-06, 1.00222, 0.993296, 1.00087, 0.997073
0.526295, 34.4029, 0.40343, 2.13128, 0.4, -5.7989e-06, 1.00222, 0.993298, 1.00087, 0.997074
0.526345, 34.4029, 0.403434, 2.12978, 0.4, -5.81893e-06, 1.00223, 0.993299, 1.00088, 0.997075
0.526395, 34.4029, 0.403439, 2.12829, 0.4, -5.83899e-06, 1.00223, 0.993301, 1.00088, 0.997077
0.526445, 34.4029, 0.403443, 2.1268, 0.4, -5.85908e-06, 1.00223, 0.993303, 1.00088, 0.997078
0.526495, 34.4029, 0.403448, 2.12533, 0.4, -5.87919e-06, 1.00224, 0.993305, 1.00088, 0.99708
0.526545, 34.4028, 0.403452, 2.12385, 0.4, -5.89932e-06, 1.00224, 0.993307, 1.00088, 0.997081
0.526595, 34.4028, 0.403457, 2.12239, 0.4, -5.91949e-06, 1.00224, 0.993308, 1.00088, 0.997083
0.526645, 34.4028, 0.403461, 2.12094, 0.4, -5.93968e-06, 1.00225, 0.99331, 1.00088, 0.997084
0.526695, 34.4028, 0.403466, 2.11949, 0.4, -5.95989e-06, 1.00225, 0.993312, 1.00088, 0.997086
0.526745, 34.4028, 0.40347, 2.11805, 0.4, -5.98014e-06, 1.00225, 0.993314, 1.00088, 0.997087
0.526795, 34.4028, 0.403475, 2.11662, 0.4, -6.0004e-06, 1.00225, 0.993315, 1.00089, 0.997089
0.526845, 34.4028, 0.403479, 2.11519, 0.4, -6.0207e-06, 1.00226, 0.993317, 1.00089, 0.99709
0.526895, 34.4028, 0.403484, 2.11377, 0.4, -6.04102e-06, 1.00226, 0.993319, 1.00089, 0.997092
0.526945, 34.4028, 0.403488, 2.11236, 0.4, -6.06137e-06, 1.00226, 0.993321, 1.00089, 0.997093
0.526995, 34.4028, 0.403493, 2.11096, 0.4, -6.08174e-06, 1.00227, 0.993322, 1.00089, 0.997095
0.527045, 34.4028, 0.403497, 2.10956, 0.4, -6.10214e-06, 1.00227, 0.993324, 1.00089, 0.997096
0.527095, 34.4028, 0.403502, 2.10817, 0.4, -6.12256e-06, 1.00227, 0.993326, 1.00089, 0.997098
0.527145, 34.4028, 0.403506, 2.10679, 0.4, -6.14301e-06, 1.00228, 0.993328, 1.00089, 0.997099
0.527195, 34.4028, 0.40351, 2.10542, 0.4, -6.16349e-06, 1.00228, 0.993329, 1.0009, 0.9971
0.527245, 34.4028, 0.403515, 2.10405, 0.4, -6.18399e-06, 1.00228, 0.993331, 1.0009, 0.997102
0.527295, 34.4027, 0.403519, 2.10269, 0.4, -6.20452e-06, 1.00228, 0.993333, 1.0009, 0.997103
0.527345, 34.4027, 0.403524, 2.10134, 0.4, -6.22508e-06, 1.00229, 0.993335, 1.0009, 0.997105
0.527395, 34.4027, 0.403528, 2.09999, 0.4, -6.24566e-06, 1.00229, 0.993336, 1.0009, 0.997106
0.527445, 34.4027, 0.403533, 2.09865, 0.4, -6.26627e-06, 1.00229, 0.993338, 1.0009, 0.997108
0.527495, 34.4027, 0.403537, 2.09732, 0.4, -6.2869e-06, 1.0023, 0.99334, 1.0009, 0.997109
0.527545, 34.4027, 0.403542, 2.09599, 0.4, -6.30756e-06, 1.0023, 0.993342, 1.0009, 0.997111
0.527595, 34.4027, 0.403546, 2.09467, 0.4, -6.32824e-06, 1.0023, 0.993343, 1.0009, 0.997112
0.527645, 34.4027, 0.40355, 2.09336, 0.4, -6.34895e-06, 1.00231, 0.993345, 1.00091, 0.997114
0.527695, 34.4027, 0.403555, 2.09206, 0.4, -6.36969e-06, 1.00231, 0.993347, 1.00091, 0.997115
0.527745, 34.4027, 0.403559, 2.09076, 0.4, -6.39045e-06, 1.00231, 0.993348, 1.00091, 0.997117
0.527795, 34.4027, 0.403564, 2.08947, 0.4, -6.41124e-06, 1.00231, 0.99335, 1.00091, 0.997118
0.527845, 34.4027, 0.403568, 2.08818, 0.4, -6.43205e-06, 1.00232, 0.993352, 1.00091, 0.997119
0.527895, 34.4027, 0.403573, 2.0869, 0.4, -6.45289e-06, 1.00232, 0.993354, 1.00091, 0.997121
0.527945, 34.4027, 0.403577, 2.08563, 0.4, -6.47376e-06, 1.00232, 0.993355, 1.00091, 0.997122
0.527995, 34.4026, 0.403581, 2.08436, 0.4, -6.49465e-06, 1.00233, 0.993357, 1.00091, 0.997124
0.528045, 34.4026, 0.403586, 2.08311, 0.4, -6.51557e-06, 1.00233, 0.993359, 1.00092, 0.997125
0.528095, 34.4026, 0.40359, 2.08185, 0.4, -6.53651e-06, 1.00233, 0.993361, 1.00092, 0.997127
0.528145, 34.4026, 0.403595, 2.0806, 0.4, -6.55748e-06, 1.00233, 0.993362, 1.00092, 0.997128
0.528195, 34.4026, 0.403599, 2.07937, 0.4, -6.57847e-06, 1.00234, 0.993364, 1.00092, 0.997129
0.528245, 34.4026, 0.403603, 2.07813, 0.4, -6.59949e-06, 1.00234, 0.993366, 1.00092, 0.997131
0.528295, 34.4026, 0.403608, 2.0769, 0.4, -6.62053e-06, 1.00234, 0.993367, 1.00092, 0.997132
0.528345, 34.4026, 0.403612, 2.07568, 0.4, -6.6416e-06, 1.00235, 0.993369, 1.00092, 0.997134
0.528395, 34.4026, 0.403617, 2.07447, 0.4, -6.6627e-06, 1.00235, 0.993371, 1.00092, 0.997135
0.528445, 34.4026, 0.403621, 2.07326, 0.4, -6.68382e-06, 1.00235, 0.993373, 1.00092, 0.997137
0.528495, 34.4026, 0.403625, 2.07206, 0.4, -6.70497e-06, 1.00236, 0.993374, 1.00093, 0.997138
0.528545, 34.4026, 0.40363, 2.07086, 0.4, -6.72614e-06, 1.00236, 0.993376, 1.00093, 0.997139
0.528596, 34.4026, 0.403634, 2.06967, 0.4, -6.74734e-06, 1.00236, 0.993378, 1.00093, 0.997141
0.528646, 34.4026, 0.403638, 2.06849, 0.4, -6.76856e-06, 1.00236, 0.993379, 1.00093, 0.997142
0.528696, 34.4026, 0.403643, 2.06731, 0.4, -6.78981e-06, 1.00237, 0.993381, 1.00093, 0.997144
0.528746, 34.4025, 0.403647, 2.06614, 0.4, -6.81108e-06, 1.00237, 0.993383, 1.00093, 0.997145
0.528796, 34.4025, 0.403651, 2.06498, 0.4, -6.83238e-06, 1.00237, 0.993385, 1.00093, 0.997147
0.528846, 34.4025, 0.403656, 2.06382, 0.4, -6.85371e-06, 1.00238, 0.993386, 1.00093, 0.997148
0.528896, 34.4025, 0.40366, 2.06266, 0.4, -6.87506e-06, 1.00238, 0.993388, 1.00093, 0.997149
0.528946, 34.4025, 0.403664, 2.06152, 0.4, -6.89643e-06, 1.00238, 0.99339, 1.00094, 0.997151
0.528996, 34.4025, 0.403669, 2.06038, 0.4, -6.91783e-06, 1.00238, 0.993391, 1.00094, 0.997152
0.529046, 34.4025, 0.403673, 2.05924, 0.4, -6.93926e-06, 1.00239, 0.993393, 1.00094, 0.997154
0.529096, 34.4025, 0.403677, 2.05811, 0.4, -6.96071e-06, 1.00239, 0.993395, 1.00094, 0.997155
0.529146, 34.4025, 0.403682, 2.05699, 0.4, -6.98218e-06, 1.00239, 0.993396, 1.00094, 0.997157
0.529196, 34.4025, 0.403686, 2.05587, 0.4, -7.00369e-06, 1.0024, 0.993398, 1.00094, 0.997158
0.529246, 34.4025, 0.40369, 2.05475, 0.4, -7.02521e-06, 1.0024, 0.9934, 1.00094, 0.997159
0.529296, 34.4025, 0.403695, 2.05365, 0.4, -7.04676e-06, 1.0024, 0.993402, 1.00094, 0.997161
0.529346, 34.4025, 0.403699, 2.05255, 0.4, -7.06834e-06, 1.0024, 0.993403, 1.00094, 0.997162
0.529396, 34.4025, 0.403703, 2.05145, 0.4, -7.08994e-06, 1.00241, 0.993405, 1.00095, 0.997164
0.529446, 34.4025, 0.403708, 2.05036, 0.4, -7.11157e-06, 1.00241, 0.993407, 1.00095, 0.997165
0.529496, 34.4024, 0.403712, 2.04928, 0.4, -7.13322e-06, 1.00241, 0.993408, 1.00095, 0.997166
0.529546, 34.4024, 0.403716, 2.0482, 0.4, -7.1549e-06, 1.00242, 0.99341, 1.00095, 0.997168
0.529596, 34.4024, 0.40372, 2.04713, 0.4, -7.1766e-06, 1.00242, 0.993412, 1.00095, 0.997169
0.529646, 34.4024, 0.403725, 2.04606, 0.4, -7.19833e-06, 1.00242, 0.993413, 1.00095, 0.997171
0.529696, 34.4024, 0.403729, 2.045, 0.4, -7.22009e-06, 1.00242, 0.993415, 1.00095, 0.997172
0.529746, 34.4024, 0.403733, 2.04394, 0.4, -7.24186e-06, 1.00243, 0.993417, 1.00095, 0.997173
0.529796, 34.4024, 0.403738, 2.04289, 0.4, -7.26367e-06, 1.00243, 0.993418, 1.00096, 0.997175
0.529846, 34.4024, 0.403742, 2.04184, 0.4, -7.28549e-06, 1.00243, 0.99342, 1.00096, 0.997176
0.529896, 34.4024, 0.403746, 2.0408, 0.4, -7.30735e-06, 1.00244, 0.993422, 1.00096, 0.997178
0.529946, 34.4024, 0.403751, 2.03977, 0.4, -7.32922e-06, 1.00244, 0.993423, 1.00096, 0.997179
0.529996, 34.4024, 0.403755, 2.03874, 0.4, -7.35113e-06, 1.00244, 0.993425, 1.00096, 0.997181
0.530046, 34.4024, 0.403759, 2.03771, 0.4, -7.37306e-06, 1.00244, 0.993427, 1.00096, 0.997182
0.530096, 34.4024, 0.403763, 2.03669, 0.4, -7.39501e-06, 1.00245, 0.993428, 1.00096, 0.997183
0.530146, 34.4024, 0.403768, 2.03568, 0.4, -7.41699e-06, 1.00245, 0.99343, 1.00096, 0.997185
0.530196, 34.4024, 0.403772, 2.03467, 0.4, -7.43899e-06, 1.00245, 0.993432, 1.00096, 0.997186
0.530246, 34.4023, 0.403776, 2.03366, 0.4, -7.46102e-06, 1.00246, 0.993434, 1.00097, 0.997188
0.530296, 34.4023, 0.403781, 2.03266, 0.4, -7.48307e-06, 1.00246, 0.993435, 1.00097, 0.997189
0.530346, 34.4023, 0.403785, 2.03167, 0.4, -7.50515e-06, 1.00246, 0.993437, 1.00097, 0.99719
0.530396, 34.4023, 0.403789, 2.03068, 0.4, -7.52725e-06, 1.00246, 0.993439, 1.00097, 0.997192
0.530446, 34.4023, 0.403793, 2.0297, 0.4, -7.54938e-06, 1.00247, 0.99344, 1.00097, 0.997193
0.530496, 34.4023, 0.403797, 2.02872, 0.4, -7.57153e-06, 1.00247, 0.993442, 1.00097, 0.997194
0.530546, 34.4023, 0.403802, 2.02775, 0.4, -7.5937e-06, 1.00247, 0.993444, 1.00097, 0.997196
0.530596, 34.4023, 0.403806, 2.02678, 0.4, -7.61591e-06, 1.00248, 0.993445, 1.00097, 0.997197
0.530646, 34.4023, 0.40381, 2.02582, 0.4, -7.63813e-06, 1.00248, 0.993447, 1.00097, 0.997199
0.530696, 34.4023, 0.403815, 2.02486, 0.4, -7.66038e-06, 1.00248, 0.993449, 1.00098, 0.9972
0.530746, 34.4023, 0.403819, 2.0239, 0.4, -7.68266e-06, 1.00248, 0.99345, 1.00098, 0.997201
0.530796, 34.4023, 0.403823, 2.02295, 0.4, -7.70496e-06, 1.00249, 0.993452, 1.00098, 0.997203
0.530846, 34.4023, 0.403827, 2.02201, 0.4, -7.72728e-06, 1.00249, 0.993454, 1.00098, 0.997204
0.530896, 34.4023, 0.403831, 2.02107, 0.4, -7.74963e-06, 1.00249, 0.993455, 1.00098, 0.997206
0.530946, 34.4022, 0.403836, 2.02013, 0.4, -7.77201e-06, 1.0025, 0.993457, 1.00098, 0.997207
0.530996, 34.4022, 0.40384, 2.0192, 0.4, -7.79441e-06, 1.0025, 0.993458, 1.00098, 0.997208
0.531046, 34.4022, 0.403844, 2.01828, 0.4, -7.81683e-06, 1.0025, 0.99346, 1.00098, 0.99721
0.531096, 34.4022, 0.403848, 2.01736, 0.4, -7.83928e-06, 1.0025, 0.993462, 1.00098, 0.997211
0.531146, 34.4022, 0.403853, 2.01644, 0.4, -7.86175e-06, 1.00251, 0.993464, 1.00099, 0.997213
0.531196, 34.4022, 0.403857, 2.01553, 0.4, -7.88424e-06, 1.00251, 0.993465, 1.00099, 0.997214
0.531246, 34.4022, 0.403861, 2.01463, 0.4, -7.90677e-06, 1.00251, 0.993467, 1.00099, 0.997215
0.531296, 34.4022, 0.403865, 2.01372, 0.4, -7.92931e-06, 1.00252, 0.993468, 1.00099, 0.997217
0.531346, 34.4022, 0.403869, 2.01283, 0.4, -7.95188e-06, 1.00252, 0.99347, 1.00099, 0.997218
0.531396, 34.4022, 0.403874, 2.01194, 0.4, -7.97448e-06, 1.00252, 0.993472, 1.00099, 0.997219
0.531446, 34.4022, 0.403878, 2.01105, 0.4, -7.9971e-06, 1.00252, 0.993473, 1.00099, 0.997221
0.531496, 34.4022, 0.403882, 2.01017, 0.4, -8.01975e-06, 1.00253, 0.993475, 1.00099, 0.997222
0.531546, 34.4022, 0.403886, 2.00929, 0.4, -8.04242e-06, 1.00253, 0.993477, 1.00099, 0.997224
0.531596, 34.4022, 0.40389, 2.00841, 0.4, -8.06511e-06, 1.00253, 0.993478, 1.001, 0.997225
0.531646, 34.4022, 0.403895, 2.00754, 0.4, -8.08783e-06, 1.00254, 0.99348, 1.001, 0.997226
0.531696, 34.4021, 0.403899, 2.00668, 0.4, -8.11057e-06, 1.00254, 0.993482, 1.001, 0.997228
0.531746, 34.4021, 0.403903, 2.00582, 0.4, -8.13334e-06, 1.00254, 0.993483, 1.001, 0.997229
0.531796, 34.4021, 0.403907, 2.00496, 0.4, -8.15613e-06, 1.00254, 0.993485, 1.001, 0.99723
0.531846, 34.4021, 0.403912, 2.00411, 0.4, -8.17894e-06, 1.00255, 0.993487, 1.001, 0.997232
0.531896, 34.4021, 0.403916, 2.00326, 0.4, -8.20178e-06, 1.00255, 0.993488, 1.001, 0.997233
0.531946, 34.4021, 0.40392, 2.00241, 0.4, -8.22465e-06, 1.00255, 0.99349, 1.001, 0.997235
0.531996, 34.4021, 0.403924, 2.00157, 0.4, -8.24754e-06, 1.00256, 0.993491, 1.001, 0.997236
0.532046, 34.4021, 0.403928, 2.00074, 0.4, -8.27045e-06, 1.00256, 0.993493, 1.00101, 0.997237
0.532096, 34.4021, 0.403932, 1.99991, 0.4, -8.29338e-06, 1.00256, 0.993495, 1.00101, 0.997239
0.532146, 34.4021, 0.403936, 1.99908, 0.4, -8.31635e-06, 1.00256, 0.993496, 1.00101, 0.99724
0.532196, 34.4021, 0.403941, 1.99826, 0.4, -8.33933e-06, 1.00257, 0.993498, 1.00101, 0.997241
0.532246, 34.4021, 0.403945, 1.99744, 0.4, -8.36234e-06, 1.00257, 0.9935, 1.00101, 0.997243
0.532296, 34.4021, 0.403949, 1.99662, 0.4, -8.38538e-06, 1.00257, 0.993501, 1.00101, 0.997244
0.532346, 34.4021, 0.403953, 1.99581, 0.4, -8.40844e-06, 1.00257, 0.993503, 1.00101, 0.997246
0.532396, 34.4021, 0.403957, 1.995, 0.4, -8.43152e-06, 1.00258, 0.993505, 1.00101, 0.997247
0.532446, 34.402, 0.403962, 1.9942, 0.4, -8.45463e-06, 1.00258, 0.993506, 1.00101, 0.997248
0.532496, 34.402, 0.403966, 1.9934, 0.4, -8.47776e-06, 1.00258, 0.993508, 1.00101, 0.99725
0.532546, 34.402, 0.40397, 1.99261, 0.4, -8.50092e-06, 1.00259, 0.99351, 1.00102, 0.997251
0.532596, 34.402, 0.403974, 1.99182, 0.4, -8.5241e-06, 1.00259, 0.993511, 1.00102, 0.997252
0.532646, 34.402, 0.403978, 1.99103, 0.4, -8.5473e-06, 1.00259, 0.993513, 1.00102, 0.997254
0.532696, 34.402, 0.403982, 1.99025, 0.4, -8.57053e-06, 1.00259, 0.993514, 1.00102, 0.997255
0.532746, 34.402, 0.403986, 1.98947, 0.4, -8.59378e-06, 1.0026, 0.993516, 1.00102, 0.997256
0.532796, 34.402, 0.403991, 1.9887, 0.4, -8.61706e-06, 1.0026, 0.993518, 1.00102, 0.997258
0.532846, 34.402, 0.403995, 1.98793, 0.4, -8.64036e-06, 1.0026, 0.993519, 1.00102, 0.997259
0.532896, 34.402, 0.403999, 1.98716, 0.4, -8.66369e-06, 1.00261, 0.993521, 1.00102, 0.997261
0.532946, 34.402, 0.404003, 1.9864, 0.4, -8.68704e-06, 1.00261, 0.993523, 1.00102, 0.997262
0.532996, 34.402, 0.404007, 1.98564, 0.4, -8.71041e-06, 1.00261, 0.993524, 1.00103, 0.997263
0.533046, 34.402, 0.404011, 1.98488, 0.4, -8.73381e-06, 1.00261, 0.993526, 1.00103, 0.997265
0.533096, 34.402, 0.404016, 1.98413, 0.4, -8.75723e-06, 1.00262, 0.993527, 1.00103, 0.997266
0.533146, 34.4019, 0.40402, 1.98338, 0.4, -8.78067e-06, 1.00262, 0.993529, 1.00103, 0.997267
0.533196, 34.4019, 0.404024, 1.98264, 0.4, -8.80414e-06, 1.00262, 0.993531, 1.00103, 0.997269
0.533246, 34.4019, 0.404028, 1.9819, 0.4, -8.82764e-06, 1.00262, 0.993532, 1.00103, 0.99727
0.533296, 34.4019, 0.404032, 1.98116, 0.4, -8.85116e-06, 1.00263, 0.993534, 1.00103, 0.997271
0.533346, 34.4019, 0.404036, 1.98043, 0.4, -8.8747e-06, 1.00263, 0.993535, 1.00103, 0.997273
0.533396, 34.4019, 0.40404, 1.9797, 0.4, -8.89826e-06, 1.00263, 0.993537, 1.00103, 0.997274
0.533446, 34.4019, 0.404044, 1.97897, 0.4, -8.92185e-06, 1.00264, 0.993539, 1.00104, 0.997275
0.533496, 34.4019, 0.404048, 1.97825, 0.4, -8.94547e-06, 1.00264, 0.99354, 1.00104, 0.997277
0.533546, 34.4019, 0.404053, 1.97753, 0.4, -8.96911e-06, 1.00264, 0.993542, 1.00104, 0.997278
0.533596, 34.4019, 0.404057, 1.97682, 0.4, -8.99277e-06, 1.00264, 0.993544, 1.00104, 0.997279
0.533646, 34.4019, 0.404061, 1.97611, 0.4, -9.01645e-06, 1.00265, 0.993545, 1.00104, 0.997281
0.533696, 34.4019, 0.404065, 1.9754, 0.4, -9.04016e-06, 1.00265, 0.993547, 1.00104, 0.997282
0.533746, 34.4019, 0.404069, 1.9747, 0.4, -9.0639e-06, 1.00265, 0.993548, 1.00104, 0.997283
0.533796, 34.4019, 0.404073, 1.974, 0.4, -9.08765e-06, 1.00265, 0.99355, 1.00104, 0.997285
0.533846, 34.4019, 0.404077, 1.97331, 0.4, -9.11143e-06, 1.00266, 0.993551, 1.00104, 0.997286
0.533896, 34.4018, 0.404081, 1.97261, 0.4, -9.13524e-06, 1.00266, 0.993553, 1.00105, 0.997287
0.533946, 34.4018, 0.404085, 1.97193, 0.4, -9.15906e-06, 1.00266, 0.993555, 1.00105, 0.997289
0.533996, 34.4018, 0.404089, 1.97124, 0.4, -9.18291e-06, 1.00267, 0.993556, 1.00105, 0.99729
0.534046, 34.4018, 0.404093, 1.97056, 0.4, -9.20679e-06, 1.00267, 0.993558, 1.00105, 0.997292
0.534096, 34.4018, 0.404097, 1.96989, 0.4, -9.23069e-06, 1.00267, 0.99356, 1.00105, 0.997293
0.534146, 34.4018, 0.404101, 1.96921, 0.4, -9.25461e-06, 1.00267, 0.993561, 1.00105, 0.997294
0.534196, 34.4018, 0.404105, 1.96854, 0.4, -9.27855e-06, 1.00268, 0.993563, 1.00105, 0.997295
0.534246, 34.4018, 0.404109, 1.96788, 0.4, -9.30252e-06, 1.00268, 0.993564, 1.00105, 0.997297
0.534296, 34.4018, 0.404113, 1.96721, 0.4, -9.32652e-06, 1.00268, 0.993566, 1.00105, 0.997298
0.534346, 34.4018, 0.404117, 1.96655, 0.4, -9.35053e-06, 1.00268, 0.993567, 1.00105, 0.997299
0.534396, 34.4018, 0.404121, 1.9659, 0.4, -9.37457e-06, 1.00269, 0.993569, 1.00106, 0.997301
