Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.534446, 34.4018, 0.404125, 1.96524, 0.4, -9.39864e-06, 1.00269, 0.993571, 1.00106, 0.997302
0.534496, 34.4018, 0.404129, 1.96459, 0.4, -9.42272e-06, 1.00269, 0.993572, 1.00106, 0.997303
0.534546, 34.4018, 0.404134, 1.96395, 0.4, -9.44683e-06, 1.0027, 0.993574, 1.00106, 0.997305
0.534597, 34.4017, 0.404138, 1.9633, 0.4, -9.47097e-06, 1.0027, 0.993575, 1.00106, 0.997306
0.534647, 34.4017, 0.404142, 1.96266, 0.4, -9.49512e-06, 1.0027, 0.993577, 1.00106, 0.997307
0.534697, 34.4017, 0.404146, 1.96203, 0.4, -9.5193e-06, 1.0027, 0.993579, 1.00106, 0.997309
0.534747, 34.4017, 0.40415, 1.96139, 0.4, -9.54351e-06, 1.00271, 0.99358, 1.00106, 0.99731
0.534797, 34.4017, 0.404153, 1.96076, 0.4, -9.56774e-06, 1.00271, 0.993582, 1.00106, 0.997311
0.534847, 34.4017, 0.404157, 1.96014, 0.4, -9.59198e-06, 1.00271, 0.993583, 1.00107, 0.997313
0.534897, 34.4017, 0.404161, 1.95951, 0.4, -9.61626e-06, 1.00271, 0.993585, 1.00107, 0.997314
0.534947, 34.4017, 0.404165, 1.95889, 0.4, -9.64055e-06, 1.00272, 0.993587, 1.00107, 0.997315
0.534997, 34.4017, 0.404169, 1.95828, 0.4, -9.66487e-06, 1.00272, 0.993588, 1.00107, 0.997317
0.535047, 34.4017, 0.404173, 1.95766, 0.4, -9.68921e-06, 1.00272, 0.99359, 1.00107, 0.997318
0.535097, 34.4016, 0.404177, 1.95705, 0.4, -9.71358e-06, 1.00273, 0.993591, 1.00107, 0.997319
0.535147, 34.4016, 0.404181, 1.95644, 0.4, -9.73797e-06, 1.00273, 0.993593, 1.00107, 0.997321
0.535197, 34.4016, 0.404185, 1.95584, 0.4, -9.76238e-06, 1.00273, 0.993594, 1.00107, 0.997322
0.535247, 34.4016, 0.404189, 1.95524, 0.4, -9.78681e-06, 1.00273, 0.993596, 1.00107, 0.997323
0.535297, 34.4016, 0.404193, 1.95464, 0.4, -9.81126e-06, 1.00274, 0.993598, 1.00108, 0.997325
0.535347, 34.4016, 0.404197, 1.95404, 0.4, -9.83574e-06, 1.00274, 0.993599, 1.00108, 0.997326
0.535397, 34.4016, 0.404201, 1.95345, 0.4, -9.86024e-06, 1.00274, 0.993601, 1.00108, 0.997327
0.535447, 34.4016, 0.404205, 1.95286, 0.4, -9.88477e-06, 1.00274, 0.993602, 1.00108, 0.997329
0.535497, 34.4016, 0.404208, 1.95227, 0.4, -9.90932e-06, 1.00275, 0.993604, 1.00108, 0.99733
0.535547, 34.4016, 0.404212, 1.95169, 0.4, -9.93389e-06, 1.00275, 0.993605, 1.00108, 0.997331
0.535597, 34.4015, 0.404216, 1.95111, 0.4, -9.95848e-06, 1.00275, 0.993607, 1.00108, 0.997332
0.535647, 34.4015, 0.40422, 1.95053, 0.4, -9.98309e-06, 1.00275, 0.993609, 1.00108, 0.997334
0.535697, 34.4015, 0.404224, 1.94995, 0.4, -1.00077e-05, 1.00276, 0.99361, 1.00108, 0.997335
0.535747, 34.4015, 0.404228, 1.94938, 0.4, -1.00324e-05, 1.00276, 0.993612, 1.00108, 0.997336
0.535797, 34.4015, 0.404232, 1.94881, 0.4, -1.00571e-05, 1.00276, 0.993613, 1.00109, 0.997338
0.535847, 34.4015, 0.404236, 1.94824, 0.4, -1.00818e-05, 1.00277, 0.993615, 1.00109, 0.997339
0.535897, 34.4015, 0.40424, 1.94768, 0.4, -1.01065e-05, 1.00277, 0.993616, 1.00109, 0.99734
0.535947, 34.4015, 0.404244, 1.94712, 0.4, -1.01313e-05, 1.00277, 0.993618, 1.00109, 0.997342
0.535997, 34.4015, 0.404248, 1.94656, 0.4, -1.0156e-05, 1.00277, 0.99362, 1.00109, 0.997343
0.536047, 34.4015, 0.404251, 1.946, 0.4, -1.01808e-05, 1.00278, 0.993621, 1.00109, 0.997344
0.536097, 34.4014, 0.404255, 1.94545, 0.4, -1.02057e-05, 1.00278, 0.993623, 1.00109, 0.997346
0.536147, 34.4014, 0.404259, 1.9449, 0.4, -1.02305e-05, 1.00278, 0.993624, 1.00109, 0.997347
0.536197, 34.4014, 0.404263, 1.94436, 0.4, -1.02554e-05, 1.00278, 0.993626, 1.00109, 0.997348
0.536247, 34.4014, 0.404267, 1.94381, 0.4, -1.02803e-05, 1.00279, 0.993627, 1.00109, 0.99735
0.536297, 34.4014, 0.404271, 1.94327, 0.4, -1.03052e-05, 1.00279, 0.993629, 1.0011, 0.997351
0.536347, 34.4014, 0.404275, 1.94273, 0.4, -1.03301e-05, 1.00279, 0.993631, 1.0011, 0.997352
0.536397, 34.4014, 0.404279, 1.94219, 0.4, -1.03551e-05, 1.00279, 0.993632, 1.0011, 0.997353
0.536447, 34.4014, 0.404283, 1.94166, 0.4, -1.038e-05, 1.0028, 0.993634, 1.0011, 0.997355
0.536497, 34.4014, 0.404286, 1.94113, 0.4, -1.0405e-05, 1.0028, 0.993635, 1.0011, 0.997356
0.536547, 34.4014, 0.40429, 1.9406, 0.4, -1.04301e-05, 1.0028, 0.993637, 1.0011, 0.997357
0.536597, 34.4013, 0.404294, 1.94007, 0.4, -1.04551e-05, 1.00281, 0.993638, 1.0011, 0.997359
0.536647, 34.4013, 0.404298, 1.93955, 0.4, -1.04802e-05, 1.00281, 0.99364, 1.0011, 0.99736
0.536697, 34.4013, 0.404302, 1.93903, 0.4, -1.05053e-05, 1.00281, 0.993641, 1.0011, 0.997361
0.536747, 34.4013, 0.404306, 1.93851, 0.4, -1.05304e-05, 1.00281, 0.993643, 1.00111, 0.997363
0.536797, 34.4013, 0.40431, 1.93799, 0.4, -1.05555e-05, 1.00282, 0.993645, 1.00111, 0.997364
0.536847, 34.4013, 0.404314, 1.93748, 0.4, -1.05807e-05, 1.00282, 0.993646, 1.00111, 0.997365
0.536897, 34.4013, 0.404317, 1.93697, 0.4, -1.06059e-05, 1.00282, 0.993648, 1.00111, 0.997367
0.536947, 34.4013, 0.404321, 1.93646, 0.4, -1.06311e-05, 1.00282, 0.993649, 1.00111, 0.997368
0.536997, 34.4013, 0.404325, 1.93595, 0.4, -1.06563e-05, 1.00283, 0.993651, 1.00111, 0.997369
0.537047, 34.4012, 0.404329, 1.93545, 0.4, -1.06815e-05, 1.00283, 0.993652, 1.00111, 0.99737
0.537097, 34.4012, 0.404333, 1.93495, 0.4, -1.07068e-05, 1.00283, 0.993654, 1.00111, 0.997372
0.537147, 34.4012, 0.404337, 1.93445, 0.4, -1.07321e-05, 1.00283, 0.993656, 1.00111, 0.997373
0.537197, 34.4012, 0.404341, 1.93396, 0.4, -1.07574e-05, 1.00284, 0.993657, 1.00111, 0.997374
0.537247, 34.4012, 0.404345, 1.93346, 0.4, -1.07828e-05, 1.00284, 0.993659, 1.00112, 0.997376
0.537297, 34.4012, 0.404348, 1.93297, 0.4, -1.08081e-05, 1.00284, 0.99366, 1.00112, 0.997377
0.537347, 34.4012, 0.404352, 1.93248, 0.4, -1.08335e-05, 1.00285, 0.993662, 1.00112, 0.997378
0.537397, 34.4012, 0.404356, 1.93199, 0.4, -1.08589e-05, 1.00285, 0.993663, 1.00112, 0.997379
0.537447, 34.4012, 0.40436, 1.93151, 0.4, -1.08844e-05, 1.00285, 0.993665, 1.00112, 0.997381
0.537497, 34.4012, 0.404364, 1.93103, 0.4, -1.09098e-05, 1.00285, 0.993666, 1.00112, 0.997382
0.537547, 34.4011, 0.404368, 1.93055, 0.4, -1.09353e-05, 1.00286, 0.993668, 1.00112, 0.997383
0.537597, 34.4011, 0.404372, 1.93007, 0.4, -1.09608e-05, 1.00286, 0.99367, 1.00112, 0.997385
0.537647, 34.4011, 0.404376, 1.9296, 0.4, -1.09863e-05, 1.00286, 0.993671, 1.00112, 0.997386
0.537697, 34.4011, 0.404379, 1.92912, 0.4, -1.10119e-05, 1.00286, 0.993673, 1.00113, 0.997387
0.537747, 34.4011, 0.404383, 1.92866, 0.4, -1.10374e-05, 1.00287, 0.993674, 1.00113, 0.997389
0.537797, 34.4011, 0.404387, 1.92819, 0.4, -1.1063e-05, 1.00287, 0.993676, 1.00113, 0.99739
0.537847, 34.4011, 0.404391, 1.92772, 0.4, -1.10886e-05, 1.00287, 0.993677, 1.00113, 0.997391
0.537897, 34.4011, 0.404395, 1.92726, 0.4, -1.11142e-05, 1.00287, 0.993679, 1.00113, 0.997392
0.537947, 34.4011, 0.404398, 1.9268, 0.4, -1.11399e-05, 1.00288, 0.99368, 1.00113, 0.997394
0.537997, 34.4011, 0.404402, 1.92635, 0.4, -1.11656e-05, 1.00288, 0.993682, 1.00113, 0.997395
0.538047, 34.401, 0.404406, 1.92589, 0.4, -1.11913e-05, 1.00288, 0.993683, 1.00113, 0.997396
0.538097, 34.401, 0.40441, 1.92544, 0.4, -1.1217e-05, 1.00288, 0.993685, 1.00113, 0.997398
0.538147, 34.401, 0.404414, 1.92499, 0.4, -1.12427e-05, 1.00289, 0.993686, 1.00113, 0.997399
0.538197, 34.401, 0.404417, 1.92454, 0.4, -1.12685e-05, 1.00289, 0.993688, 1.00114, 0.9974
0.538247, 34.401, 0.404421, 1.9241, 0.4, -1.12943e-05, 1.00289, 0.993689, 1.00114, 0.997401
0.538297, 34.401, 0.404425, 1.92365, 0.4, -1.13201e-05, 1.0029, 0.993691, 1.00114, 0.997403
0.538347, 34.401, 0.404429, 1.92321, 0.4, -1.13459e-05, 1.0029, 0.993693, 1.00114, 0.997404
0.538397, 34.401, 0.404433, 1.92277, 0.4, -1.13718e-05, 1.0029, 0.993694, 1.00114, 0.997405
0.538447, 34.401, 0.404436, 1.92234, 0.4, -1.13977e-05, 1.0029, 0.993696, 1.00114, 0.997406
0.538497, 34.4009, 0.40444, 1.9219, 0.4, -1.14236e-05, 1.00291, 0.993697, 1.00114, 0.997408
0.538547, 34.4009, 0.404444, 1.92147, 0.4, -1.14495e-05, 1.00291, 0.993699, 1.00114, 0.997409
0.538597, 34.4009, 0.404448, 1.92104, 0.4, -1.14754e-05, 1.00291, 0.9937, 1.00114, 0.99741
0.538647, 34.4009, 0.404451, 1.92062, 0.4, -1.15014e-05, 1.00291, 0.993702, 1.00114, 0.997412
0.538697, 34.4009, 0.404455, 1.92019, 0.4, -1.15274e-05, 1.00292, 0.993703, 1.00115, 0.997413
0.538747, 34.4009, 0.404459, 1.91977, 0.4, -1.15534e-05, 1.00292, 0.993705, 1.00115, 0.997414
0.538797, 34.4009, 0.404463, 1.91935, 0.4, -1.15794e-05, 1.00292, 0.993706, 1.00115, 0.997415
0.538847, 34.4009, 0.404467, 1.91893, 0.4, -1.16055e-05, 1.00292, 0.993708, 1.00115, 0.997417
0.538897, 34.4009, 0.40447, 1.91851, 0.4, -1.16315e-05, 1.00293, 0.993709, 1.00115, 0.997418
0.538947, 34.4009, 0.404474, 1.9181, 0.4, -1.16576e-05, 1.00293, 0.993711, 1.00115, 0.997419
0.538997, 34.4008, 0.404478, 1.91768, 0.4, -1.16837e-05, 1.00293, 0.993712, 1.00115, 0.997421
0.539047, 34.4008, 0.404482, 1.91727, 0.4, -1.17099e-05, 1.00293, 0.993714, 1.00115, 0.997422
0.539097, 34.4008, 0.404486, 1.91686, 0.4, -1.1736e-05, 1.00294, 0.993715, 1.00115, 0.997423
0.539147, 34.4008, 0.404489, 1.91646, 0.4, -1.17622e-05, 1.00294, 0.993717, 1.00116, 0.997424
0.539197, 34.4008, 0.404493, 1.91605, 0.4, -1.17884e-05, 1.00294, 0.993719, 1.00116, 0.997426
0.539247, 34.4008, 0.404497, 1.91565, 0.4, -1.18147e-05, 1.00294, 0.99372, 1.00116, 0.997427
0.539297, 34.4008, 0.404501, 1.91525, 0.4, -1.18409e-05, 1.00295, 0.993722, 1.00116, 0.997428
0.539347, 34.4008, 0.404505, 1.91485, 0.4, -1.18672e-05, 1.00295, 0.993723, 1.00116, 0.997429
0.539397, 34.4008, 0.404508, 1.91445, 0.4, -1.18935e-05, 1.00295, 0.993725, 1.00116, 0.997431
0.539447, 34.4008, 0.404512, 1.91406, 0.4, -1.19198e-05, 1.00296, 0.993726, 1.00116, 0.997432
0.539497, 34.4007, 0.404516, 1.91367, 0.4, -1.19461e-05, 1.00296, 0.993728, 1.00116, 0.997433
0.539547, 34.4007, 0.40452, 1.91327, 0.4, -1.19725e-05, 1.00296, 0.993729, 1.00116, 0.997434
0.539597, 34.4007, 0.404523, 1.91289, 0.4, -1.19989e-05, 1.00296, 0.993731, 1.00116, 0.997436
0.539647, 34.4007, 0.404527, 1.9125, 0.4, -1.20253e-05, 1.00297, 0.993732, 1.00117, 0.997437
0.539697, 34.4007, 0.404531, 1.91211, 0.4, -1.20517e-05, 1.00297, 0.993734, 1.00117, 0.997438
0.539747, 34.4007, 0.404535, 1.91173, 0.4, -1.20782e-05, 1.00297, 0.993735, 1.00117, 0.99744
0.539797, 34.4007, 0.404539, 1.91135, 0.4, -1.21046e-05, 1.00297, 0.993737, 1.00117, 0.997441
0.539847, 34.4007, 0.404542, 1.91097, 0.4, -1.21311e-05, 1.00298, 0.993738, 1.00117, 0.997442
0.539897, 34.4007, 0.404546, 1.91059, 0.4, -1.21576e-05, 1.00298, 0.99374, 1.00117, 0.997443
0.539947, 34.4007, 0.40455, 1.91021, 0.4, -1.21842e-05, 1.00298, 0.993741, 1.00117, 0.997445
0.539997, 34.4006, 0.404554, 1.90984, 0.4, -1.22107e-05, 1.00298, 0.993743, 1.00117, 0.997446
0.540047, 34.4006, 0.404557, 1.90947, 0.4, -1.22373e-05, 1.00299, 0.993744, 1.00117, 0.997447
0.540097, 34.4006, 0.404561, 1.9091, 0.4, -1.22639e-05, 1.00299, 0.993746, 1.00117, 0.997448
0.540147, 34.4006, 0.404565, 1.90873, 0.4, -1.22905e-05, 1.00299, 0.993747, 1.00118, 0.99745
0.540197, 34.4006, 0.404569, 1.90836, 0.4, -1.23172e-05, 1.00299, 0.993749, 1.00118, 0.997451
0.540247, 34.4006, 0.404572, 1.908, 0.4, -1.23438e-05, 1.003, 0.99375, 1.00118, 0.997452
0.540297, 34.4006, 0.404576, 1.90763, 0.4, -1.23705e-05, 1.003, 0.993752, 1.00118, 0.997454
0.540347, 34.4006, 0.40458, 1.90727, 0.4, -1.23972e-05, 1.003, 0.993753, 1.00118, 0.997455
0.540397, 34.4006, 0.404584, 1.90691, 0.4, -1.2424e-05, 1.003, 0.993755, 1.00118, 0.997456
0.540447, 34.4006, 0.404587, 1.90655, 0.4, -1.24507e-05, 1.00301, 0.993756, 1.00118, 0.997457
0.540497, 34.4005, 0.404591, 1.90619, 0.4, -1.24775e-05, 1.00301, 0.993758, 1.00118, 0.997459
0.540547, 34.4005, 0.404595, 1.90584, 0.4, -1.25043e-05, 1.00301, 0.993759, 1.00118, 0.99746
0.540597, 34.4005, 0.404599, 1.90549, 0.4, -1.25311e-05, 1.00301, 0.993761, 1.00118, 0.997461
0.540648, 34.4005, 0.404602, 1.90514, 0.4, -1.2558e-05, 1.00302, 0.993762, 1.00119, 0.997462
0.540698, 34.4005, 0.404606, 1.90479, 0.4, -1.25848e-05, 1.00302, 0.993764, 1.00119, 0.997464
0.540748, 34.4005, 0.40461, 1.90444, 0.4, -1.26117e-05, 1.00302, 0.993765, 1.00119, 0.997465
0.540798, 34.4005, 0.404614, 1.90409, 0.4, -1.26386e-05, 1.00302, 0.993767, 1.00119, 0.997466
0.540848, 34.4005, 0.404617, 1.90374, 0.4, -1.26656e-05, 1.00303, 0.993769, 1.00119, 0.997467
0.540898, 34.4005, 0.404621, 1.9034, 0.4, -1.26925e-05, 1.00303, 0.99377, 1.00119, 0.997469
0.540948, 34.4004, 0.404625, 1.90306, 0.4, -1.27195e-05, 1.00303, 0.993771, 1.00119, 0.99747
0.540998, 34.4004, 0.404628, 1.90272, 0.4, -1.27465e-05, 1.00303, 0.993773, 1.00119, 0.997471
0.541048, 34.4004, 0.404632, 1.90238, 0.4, -1.27735e-05, 1.00304, 0.993774, 1.00119, 0.997472
0.541098, 34.4004, 0.404636, 1.90205, 0.4, -1.28005e-05, 1.00304, 0.993776, 1.00119, 0.997474
0.541148, 34.4004, 0.404639, 1.90171, 0.4, -1.28276e-05, 1.00304, 0.993777, 1.0012, 0.997475
0.541198, 34.4004, 0.404643, 1.90138, 0.4, -1.28547e-05, 1.00305, 0.993779, 1.0012, 0.997476
0.541248, 34.4004, 0.404647, 1.90105, 0.4, -1.28818e-05, 1.00305, 0.99378, 1.0012, 0.997477
0.541298, 34.4004, 0.404651, 1.90072, 0.4, -1.29089e-05, 1.00305, 0.993782, 1.0012, 0.997479
0.541348, 34.4004, 0.404654, 1.90039, 0.4, -1.2936e-05, 1.00305, 0.993783, 1.0012, 0.99748
0.541398, 34.4004, 0.404658, 1.90007, 0.4, -1.29632e-05, 1.00306, 0.993785, 1.0012, 0.997481
0.541448, 34.4003, 0.404662, 1.89975, 0.4, -1.29904e-05, 1.00306, 0.993786, 1.0012, 0.997482
0.541498, 34.4003, 0.404665, 1.89942, 0.4, -1.30176e-05, 1.00306, 0.993788, 1.0012, 0.997484
0.541548, 34.4003, 0.404669, 1.8991, 0.4, -1.30448e-05, 1.00306, 0.993789, 1.0012, 0.997485
0.541598, 34.4003, 0.404673, 1.89879, 0.4, -1.30721e-05, 1.00307, 0.993791, 1.0012, 0.997486
0.541648, 34.4003, 0.404676, 1.89847, 0.4, -1.30994e-05, 1.00307, 0.993792, 1.00121, 0.997487
0.541698, 34.4003, 0.40468, 1.89815, 0.4, -1.31267e-05, 1.00307, 0.993794, 1.00121, 0.997488
0.541748, 34.4003, 0.404684, 1.89784, 0.4, -1.3154e-05, 1.00307, 0.993795, 1.00121, 0.99749
0.541798, 34.4003, 0.404687, 1.89753, 0.4, -1.31813e-05, 1.00308, 0.993797, 1.00121, 0.997491
0.541848, 34.4003, 0.404691, 1.89722, 0.4, -1.32087e-05, 1.00308, 0.993798, 1.00121, 0.997492
0.541898, 34.4003, 0.404695, 1.89691, 0.4, -1.32361e-05, 1.00308, 0.9938, 1.00121, 0.997494
0.541948, 34.4002, 0.404699, 1.8966, 0.4, -1.32635e-05, 1.00308, 0.993801, 1.00121, 0.997495
0.541998, 34.4002, 0.404702, 1.89629, 0.4, -1.32909e-05, 1.00309, 0.993803, 1.00121, 0.997496
0.542048, 34.4002, 0.404706, 1.89599, 0.4, -1.33183e-05, 1.00309, 0.993804, 1.00121, 0.997497
0.542098, 34.4002, 0.40471, 1.89568, 0.4, -1.33458e-05, 1.00309, 0.993806, 1.00121, 0.997498
0.542148, 34.4002, 0.404713, 1.89538, 0.4, -1.33733e-05, 1.00309, 0.993807, 1.00122, 0.9975
0.542198, 34.4002, 0.404717, 1.89508, 0.4, -1.34008e-05, 1.0031, 0.993809, 1.00122, 0.997501
0.542248, 34.4002, 0.40472, 1.89478, 0.4, -1.34283e-05, 1.0031, 0.99381, 1.00122, 0.997502
0.542298, 34.4002, 0.404724, 1.89448, 0.4, -1.34559e-05, 1.0031, 0.993812, 1.00122, 0.997503
0.542348, 34.4001, 0.404728, 1.89419, 0.4, -1.34834e-05, 1.0031, 0.993813, 1.00122, 0.997505
0.542398, 34.4001, 0.404731, 1.89389, 0.4, -1.3511e-05, 1.00311, 0.993815, 1.00122, 0.997506
0.542448, 34.4001, 0.404735, 1.8936, 0.4, -1.35387e-05, 1.00311, 0.993816, 1.00122, 0.997507
0.542498, 34.4001, 0.404738, 1.89331, 0.4, -1.35663e-05, 1.00311, 0.993818, 1.00122, 0.997508
0.542548, 34.4001, 0.404742, 1.89302, 0.4, -1.35939e-05, 1.00311, 0.993819, 1.00122, 0.99751
0.542598, 34.4001, 0.404745, 1.89273, 0.4, -1.36216e-05, 1.00312, 0.993821, 1.00122, 0.997511
0.542648, 34.4001, 0.404749, 1.89244, 0.4, -1.36493e-05, 1.00312, 0.993822, 1.00123, 0.997512
0.542698, 34.4, 0.404752, 1.89216, 0.4, -1.3677e-05, 1.00312, 0.993823, 1.00123, 0.997513
0.542748, 34.4, 0.404756, 1.89187, 0.4, -1.37048e-05, 1.00312, 0.993825, 1.00123, 0.997515
0.542798, 34.4, 0.40476, 1.89159, 0.4, -1.37325e-05, 1.00313, 0.993827, 1.00123, 0.997516
0.542848, 34.4, 0.404763, 1.8913, 0.4, -1.37603e-05, 1.00313, 0.993828, 1.00123, 0.997517
0.542898, 34.4, 0.404767, 1.89102, 0.4, -1.37881e-05, 1.00313, 0.993829, 1.00123, 0.997518
0.542948, 34.4, 0.404771, 1.89074, 0.4, -1.38159e-05, 1.00313, 0.993831, 1.00123, 0.99752
0.542998, 34.4, 0.404774, 1.89046, 0.4, -1.38438e-05, 1.00314, 0.993832, 1.00123, 0.997521
0.543048, 34.3999, 0.404778, 1.89019, 0.4, -1.38716e-05, 1.00314, 0.993834, 1.00123, 0.997522
0.543098, 34.3999, 0.404781, 1.88991, 0.4, -1.38995e-05, 1.00314, 0.993835, 1.00123, 0.997523
0.543148, 34.3999, 0.404785, 1.88963, 0.4, -1.39274e-05, 1.00314, 0.993837, 1.00124, 0.997524
0.543198, 34.3999, 0.404788, 1.88936, 0.4, -1.39554e-05, 1.00315, 0.993838, 1.00124, 0.997526
0.543248, 34.3999, 0.404792, 1.88909, 0.4, -1.39833e-05, 1.00315, 0.99384, 1.00124, 0.997527
0.543298, 34.3999, 0.404796, 1.88882, 0.4, -1.40113e-05, 1.00315, 0.993841, 1.00124, 0.997528
0.543348, 34.3999, 0.404799, 1.88855, 0.4, -1.40393e-05, 1.00315, 0.993843, 1.00124, 0.997529
0.543398, 34.3998, 0.404803, 1.88828, 0.4, -1.40673e-05, 1.00316, 0.993844, 1.00124, 0.997531
0.543448, 34.3998, 0.404806, 1.88801, 0.4, -1.40953e-05, 1.00316, 0.993846, 1.00124, 0.997532
0.543498, 34.3998, 0.40481, 1.88775, 0.4, -1.41234e-05, 1.00316, 0.993847, 1.00124, 0.997533
0.543548, 34.3998, 0.404813, 1.88748, 0.4, -1.41514e-05, 1.00316, 0.993849, 1.00124, 0.997534
0.543598, 34.3998, 0.404817, 1.88722, 0.4, -1.41795e-05, 1.00317, 0.99385, 1.00124, 0.997536
0.543648, 34.3998, 0.404821, 1.88696, 0.4, -1.42076e-05, 1.00317, 0.993852, 1.00125, 0.997537
0.543698, 34.3998, 0.404824, 1.8867, 0.4, -1.42358e-05, 1.00317, 0.993853, 1.00125, 0.997538
0.543748, 34.3998, 0.404828, 1.88644, 0.4, -1.42639e-05, 1.00317, 0.993855, 1.00125, 0.997539
0.543798, 34.3997, 0.404831, 1.88618, 0.4, -1.42921e-05, 1.00318, 0.993856, 1.00125, 0.997541
0.543848, 34.3997, 0.404835, 1.88592, 0.4, -1.43203e-05, 1.00318, 0.993858, 1.00125, 0.997542
0.543898, 34.3997, 0.404838, 1.88566, 0.4, -1.43485e-05, 1.00318, 0.993859, 1.00125, 0.997543
0.543948, 34.3997, 0.404842, 1.88541, 0.4, -1.43768e-05, 1.00318, 0.99386, 1.00125, 0.997544
0.543998, 34.3997, 0.404846, 1.88515, 0.4, -1.4405e-05, 1.00319, 0.993862, 1.00125, 0.997545
0.544048, 34.3997, 0.404849, 1.8849, 0.4, -1.44333e-05, 1.00319, 0.993863, 1.00125, 0.997547
0.544098, 34.3997, 0.404853, 1.88465, 0.4, -1.44616e-05, 1.00319, 0.993865, 1.00125, 0.997548
0.544148, 34.3996, 0.404856, 1.8844, 0.4, -1.44899e-05, 1.00319, 0.993866, 1.00126, 0.997549
0.544198, 34.3996, 0.40486, 1.88415, 0.4, -1.45183e-05, 1.0032, 0.993868, 1.00126, 0.99755
0.544248, 34.3996, 0.404863, 1.88391, 0.4, -1.45466e-05, 1.0032, 0.993869, 1.00126, 0.997552
0.544298, 34.3996, 0.404867, 1.88366, 0.4, -1.4575e-05, 1.0032, 0.993871, 1.00126, 0.997553
0.544348, 34.3996, 0.40487, 1.88342, 0.4, -1.46034e-05, 1.0032, 0.993872, 1.00126, 0.997554
0.544398, 34.3996, 0.404874, 1.88317, 0.4, -1.46318e-05, 1.00321, 0.993874, 1.00126, 0.997555
0.544448, 34.3996, 0.404877, 1.88293, 0.4, -1.46603e-05, 1.00321, 0.993875, 1.00126, 0.997556
0.544498, 34.3995, 0.404881, 1.88269, 0.4, -1.46887e-05, 1.00321, 0.993876, 1.00126, 0.997558
0.544548, 34.3995, 0.404884, 1.88245, 0.4, -1.47172e-05, 1.00321, 0.993878, 1.00126, 0.997559
0.544598, 34.3995, 0.404888, 1.88221, 0.4, -1.47457e-05, 1.00322, 0.993879, 1.00126, 0.99756
0.544648, 34.3995, 0.404891, 1.88198, 0.4, -1.47743e-05, 1.00322, 0.993881, 1.00126, 0.997561
0.544698, 34.3995, 0.404895, 1.88174, 0.4, -1.48028e-05, 1.00322, 0.993882, 1.00127, 0.997562
0.544748, 34.3995, 0.404898, 1.88151, 0.4, -1.48314e-05, 1.00322, 0.993884, 1.00127, 0.997564
0.544798, 34.3995, 0.404902, 1.88127, 0.4, -1.486e-05, 1.00323, 0.993885, 1.00127, 0.997565
0.544848, 34.3995, 0.404905, 1.88104, 0.4, -1.48886e-05, 1.00323, 0.993887, 1.00127, 0.997566
0.544898, 34.3994, 0.404909, 1.88081, 0.4, -1.49172e-05, 1.00323, 0.993888, 1.00127, 0.997567
0.544948, 34.3994, 0.404912, 1.88058, 0.4, -1.49458e-05, 1.00323, 0.99389, 1.00127, 0.997569
0.544998, 34.3994, 0.404916, 1.88035, 0.4, -1.49745e-05, 1.00324, 0.993891, 1.00127, 0.99757
0.545048, 34.3994, 0.404919, 1.88012, 0.4, -1.50032e-05, 1.00324, 0.993892, 1.00127, 0.997571
0.545098, 34.3994, 0.404923, 1.87989, 0.4, -1.50319e-05, 1.00324, 0.993894, 1.00127, 0.997572
0.545148, 34.3994, 0.404926, 1.87967, 0.4, -1.50606e-05, 1.00324, 0.993895, 1.00127, 0.997573
0.545198, 34.3994, 0.40493, 1.87944, 0.4, -1.50894e-05, 1.00325, 0.993897, 1.00128, 0.997575
0.545248, 34.3993, 0.404933, 1.87922, 0.4, -1.51182e-05, 1.00325, 0.993898, 1.00128, 0.997576
0.545298, 34.3993, 0.404937, 1.879, 0.4, -1.51469e-05, 1.00325, 0.9939, 1.00128, 0.997577
0.545348, 34.3993, 0.404941, 1.87877, 0.4, -1.51758e-05, 1.00325, 0.993901, 1.00128, 0.997578
0.545398, 34.3993, 0.404944, 1.87856, 0.4, -1.52046e-05, 1.00326, 0.993903, 1.00128, 0.997579
0.545448, 34.3993, 0.404947, 1.87834, 0.4, -1.52334e-05, 1.00326, 0.993904, 1.00128, 0.997581
0.545498, 34.3993, 0.404951, 1.87812, 0.4, -1.52623e-05, 1.00326, 0.993906, 1.00128, 0.997582
0.545548, 34.3993, 0.404955, 1.8779, 0.4, -1.52912e-05, 1.00326, 0.993907, 1.00128, 0.997583
0.545598, 34.3993, 0.404958, 1.87768, 0.4, -1.53201e-05, 1.00327, 0.993909, 1.00128, 0.997584
0.545648, 34.3992, 0.404962, 1.87746, 0.4, -1.53491e-05, 1.00327, 0.99391, 1.00128, 0.997586
0.545698, 34.3992, 0.404965, 1.87725, 0.4, -1.5378e-05, 1.00327, 0.993911, 1.00129, 0.997587
0.545748, 34.3992, 0.404969, 1.87704, 0.4, -1.5407e-05, 1.00327, 0.993913, 1.00129, 0.997588
0.545798, 34.3992, 0.404972, 1.87682, 0.4, -1.5436e-05, 1.00328, 0.993914, 1.00129, 0.997589
0.545848, 34.3992, 0.404976, 1.87661, 0.4, -1.5465e-05, 1.00328, 0.993916, 1.00129, 0.99759
0.545898, 34.3992, 0.404979, 1.8764, 0.4, -1.5494e-05, 1.00328, 0.993917, 1.00129, 0.997592
0.545948, 34.3992, 0.404983, 1.87619, 0.4, -1.55231e-05, 1.00328, 0.993919, 1.00129, 0.997593
0.545998, 34.3991, 0.404986, 1.87598, 0.4, -1.55522e-05, 1.00329, 0.99392, 1.00129, 0.997594
0.546048, 34.3991, 0.40499, 1.87577, 0.4, -1.55813e-05, 1.00329, 0.993922, 1.00129, 0.997595
0.546098, 34.3991, 0.404993, 1.87557, 0.4, -1.56104e-05, 1.00329, 0.993923, 1.00129, 0.997596
0.546148, 34.3991, 0.404997, 1.87536, 0.4, -1.56395e-05, 1.00329, 0.993924, 1.00129, 0.997598
0.546198, 34.3991, 0.405, 1.87516, 0.4, -1.56687e-05, 1.0033, 0.993926, 1.00129, 0.997599
0.546248, 34.3991, 0.405004, 1.87495, 0.4, -1.56979e-05, 1.0033, 0.993927, 1.0013, 0.9976
0.546298, 34.3991, 0.405007, 1.87475, 0.4, -1.57271e-05, 1.0033, 0.993929, 1.0013, 0.997601
0.546348, 34.399, 0.405011, 1.87455, 0.4, -1.57563e-05, 1.0033, 0.99393, 1.0013, 0.997602
0.546398, 34.399, 0.405014, 1.87434, 0.4, -1.57855e-05, 1.00331, 0.993932, 1.0013, 0.997604
0.546448, 34.399, 0.405018, 1.87414, 0.4, -1.58148e-05, 1.00331, 0.993933, 1.0013, 0.997605
0.546498, 34.399, 0.405021, 1.87394, 0.4, -1.58441e-05, 1.00331, 0.993935, 1.0013, 0.997606
0.546548, 34.399, 0.405025, 1.87374, 0.4, -1.58734e-05, 1.00331, 0.993936, 1.0013, 0.997607
0.546598, 34.399, 0.405028, 1.87354, 0.4, -1.59027e-05, 1.00332, 0.993937, 1.0013, 0.997609
0.546649, 34.399, 0.405032, 1.87335, 0.4, -1.5932e-05, 1.00332, 0.993939, 1.0013, 0.99761
0.546699, 34.3989, 0.405035, 1.87315, 0.4, -1.59614e-05, 1.00332, 0.99394, 1.0013, 0.997611
0.546749, 34.3989, 0.405039, 1.87295, 0.4, -1.59908e-05, 1.00332, 0.993942, 1.00131, 0.997612
0.546799, 34.3989, 0.405042, 1.87276, 0.4, -1.60202e-05, 1.00333, 0.993943, 1.00131, 0.997613
0.546849, 34.3989, 0.405045, 1.87256, 0.4, -1.60496e-05, 1.00333, 0.993945, 1.00131, 0.997615
0.546899, 34.3989, 0.405049, 1.87237, 0.4, -1.60791e-05, 1.00333, 0.993946, 1.00131, 0.997616
0.546949, 34.3989, 0.405052, 1.87218, 0.4, -1.61085e-05, 1.00333, 0.993948, 1.00131, 0.997617
0.546999, 34.3989, 0.405056, 1.87199, 0.4, -1.6138e-05, 1.00333, 0.993949, 1.00131, 0.997618
0.547049, 34.3989, 0.405059, 1.8718, 0.4, -1.61675e-05, 1.00334, 0.99395, 1.00131, 0.997619
0.547099, 34.3988, 0.405063, 1.87161, 0.4, -1.6197e-05, 1.00334, 0.993952, 1.00131, 0.997621
0.547149, 34.3988, 0.405066, 1.87143, 0.4, -1.62266e-05, 1.00334, 0.993953, 1.00131, 0.997622
0.547199, 34.3988, 0.40507, 1.87124, 0.4, -1.62561e-05, 1.00334, 0.993955, 1.00131, 0.997623
0.547249, 34.3988, 0.405073, 1.87105, 0.4, -1.62857e-05, 1.00335, 0.993956, 1.00132, 0.997624
0.547299, 34.3988, 0.405076, 1.87087, 0.4, -1.63153e-05, 1.00335, 0.993958, 1.00132, 0.997625
0.547349, 34.3988, 0.40508, 1.87069, 0.4, -1.63449e-05, 1.00335, 0.993959, 1.00132, 0.997627
0.547399, 34.3988, 0.405083, 1.8705, 0.4, -1.63746e-05, 1.00335, 0.99396, 1.00132, 0.997628
0.547449, 34.3987, 0.405087, 1.87032, 0.4, -1.64043e-05, 1.00336, 0.993962, 1.00132, 0.997629
0.547499, 34.3987, 0.40509, 1.87014, 0.4, -1.64339e-05, 1.00336, 0.993963, 1.00132, 0.99763
0.547549, 34.3987, 0.405094, 1.86996, 0.4, -1.64636e-05, 1.00336, 0.993965, 1.00132, 0.997631
0.547599, 34.3987, 0.405097, 1.86978, 0.4, -1.64934e-05, 1.00336, 0.993966, 1.00132, 0.997632
0.547649, 34.3987, 0.405101, 1.8696, 0.4, -1.65231e-05, 1.00337, 0.993968, 1.00132, 0.997634
0.547699, 34.3987, 0.405104, 1.86942, 0.4, -1.65529e-05, 1.00337, 0.993969, 1.00132, 0.997635
0.547749, 34.3987, 0.405107, 1.86925, 0.4, -1.65827e-05, 1.00337, 0.99397, 1.00132, 0.997636
0.547799, 34.3986, 0.405111, 1.86907, 0.4, -1.66125e-05, 1.00337, 0.993972, 1.00133, 0.997637
0.547849, 34.3986, 0.405115, 1.8689, 0.4, -1.66423e-05, 1.00338, 0.993973, 1.00133, 0.997638
0.547899, 34.3986, 0.405118, 1.86872, 0.4, -1.66721e-05, 1.00338, 0.993975, 1.00133, 0.99764
0.547949, 34.3986, 0.405121, 1.86855, 0.4, -1.6702e-05, 1.00338, 0.993976, 1.00133, 0.997641
0.547999, 34.3986, 0.405125, 1.86838, 0.4, -1.67319e-05, 1.00338, 0.993978, 1.00133, 0.997642
0.548049, 34.3986, 0.405128, 1.8682, 0.4, -1.67618e-05, 1.00339, 0.993979, 1.00133, 0.997643
0.548099, 34.3986, 0.405132, 1.86803, 0.4, -1.67917e-05, 1.00339, 0.99398, 1.00133, 0.997644
0.548149, 34.3986, 0.405135, 1.86786, 0.4, -1.68217e-05, 1.00339, 0.993982, 1.00133, 0.997646
0.548199, 34.3985, 0.405138, 1.86769, 0.4, -1.68516e-05, 1.00339, 0.993983, 1.00133, 0.997647
0.548249, 34.3985, 0.405142, 1.86753, 0.4, -1.68816e-05, 1.0034, 0.993985, 1.00133, 0.997648
0.548299, 34.3985, 0.405145, 1.86736, 0.4, -1.69116e-05, 1.0034, 0.993986, 1.00134, 0.997649
0.548349, 34.3985, 0.405149, 1.86719, 0.4, -1.69416e-05, 1.0034, 0.993988, 1.00134, 0.99765
0.548399, 34.3985, 0.405152, 1.86702, 0.4, -1.69717e-05, 1.0034, 0.993989, 1.00134, 0.997652
0.548449, 34.3985, 0.405156, 1.86686, 0.4, -1.70018e-05, 1.00341, 0.99399, 1.00134, 0.997653
0.548499, 34.3985, 0.405159, 1.86669, 0.4, -1.70318e-05, 1.00341, 0.993992, 1.00134, 0.997654
0.548549, 34.3984, 0.405162, 1.86653, 0.4, -1.70619e-05, 1.00341, 0.993993, 1.00134, 0.997655
0.548599, 34.3984, 0.405166, 1.86636, 0.4, -1.70921e-05, 1.00341, 0.993995, 1.00134, 0.997656
0.548649, 34.3984, 0.405169, 1.8662, 0.4, -1.71222e-05, 1.00341, 0.993996, 1.00134, 0.997657
0.548699, 34.3984, 0.405173, 1.86604, 0.4, -1.71524e-05, 1.00342, 0.993998, 1.00134, 0.997659
0.548749, 34.3984, 0.405176, 1.86588, 0.4, -1.71826e-05, 1.00342, 0.993999, 1.00134, 0.99766
0.548799, 34.3984, 0.405179, 1.86572, 0.4, -1.72128e-05, 1.00342, 0.994, 1.00134, 0.997661
0.548849, 34.3983, 0.405182, 1.86556, 0.4, -1.7243e-05, 1.00342, 0.994002, 1.00135, 0.997662
0.548899, 34.3983, 0.405186, 1.8654, 0.4, -1.72732e-05, 1.00343, 0.994003, 1.00135, 0.997663
0.548949, 34.3983, 0.405189, 1.86524, 0.4, -1.73035e-05, 1.00343, 0.994005, 1.00135, 0.997665
0.548999, 34.3983, 0.405193, 1.86508, 0.4, -1.73338e-05, 1.00343, 0.994006, 1.00135, 0.997666
0.549049, 34.3983, 0.405196, 1.86492, 0.4, -1.73641e-05, 1.00343, 0.994007, 1.00135, 0.997667
0.549099, 34.3983, 0.405199, 1.86477, 0.4, -1.73944e-05, 1.00344, 0.994009, 1.00135, 0.997668
0.549149, 34.3982, 0.405203, 1.86461, 0.4, -1.74247e-05, 1.00344, 0.99401, 1.00135, 0.997669
0.549199, 34.3982, 0.405206, 1.86445, 0.4, -1.74551e-05, 1.00344, 0.994012, 1.00135, 0.997671
0.549249, 34.3982, 0.405209, 1.8643, 0.4, -1.74855e-05, 1.00344, 0.994013, 1.00135, 0.997672
0.549299, 34.3982, 0.405213, 1.86414, 0.4, -1.75159e-05, 1.00345, 0.994015, 1.00135, 0.997673
0.549349, 34.3982, 0.405216, 1.86399, 0.4, -1.75463e-05, 1.00345, 0.994016, 1.00136, 0.997674
0.549399, 34.3982, 0.405219, 1.86384, 0.4, -1.75767e-05, 1.00345, 0.994017, 1.00136, 0.997675
0.549449, 34.3981, 0.405223, 1.86369, 0.4, -1.76072e-05, 1.00345, 0.994019, 1.00136, 0.997676
0.549499, 34.3981, 0.405226, 1.86353, 0.4, -1.76376e-05, 1.00346, 0.99402, 1.00136, 0.997678
0.549549, 34.3981, 0.405229, 1.86338, 0.4, -1.76681e-05, 1.00346, 0.994022, 1.00136, 0.997679
0.549599, 34.3981, 0.405233, 1.86323, 0.4, -1.76987e-05, 1.00346, 0.994023, 1.00136, 0.99768
0.549649, 34.3981, 0.405236, 1.86308, 0.4, -1.77292e-05, 1.00346, 0.994024, 1.00136, 0.997681
0.549699, 34.3981, 0.405239, 1.86293, 0.4, -1.77597e-05, 1.00347, 0.994026, 1.00136, 0.997682
0.549749, 34.398, 0.405243, 1.86279, 0.4, -1.77903e-05, 1.00347, 0.994027, 1.00136, 0.997684
0.549799, 34.398, 0.405246, 1.86264, 0.4, -1.78209e-05, 1.00347, 0.994029, 1.00136, 0.997685
0.549849, 34.398, 0.405249, 1.86249, 0.4, -1.78515e-05, 1.00347, 0.99403, 1.00136, 0.997686
0.549899, 34.398, 0.405252, 1.86235, 0.4, -1.78821e-05, 1.00348, 0.994032, 1.00137, 0.997687
0.549949, 34.398, 0.405256, 1.8622, 0.4, -1.79128e-05, 1.00348, 0.994033, 1.00137, 0.997688
0.549999, 34.3979, 0.405259, 1.86205, 0.4, -1.79435e-05, 1.00348, 0.994034, 1.00137, 0.997689
0.550049, 34.3979, 0.405262, 1.86191, 0.4, -1.79741e-05, 1.00348, 0.994036, 1.00137, 0.997691
0.550099, 34.3979, 0.405266, 1.86177, 0.4, -1.80048e-05, 1.00349, 0.994037, 1.00137, 0.997692
0.550149, 34.3979, 0.405269, 1.86162, 0.4, -1.80356e-05, 1.00349, 0.994039, 1.00137, 0.997693
0.550199, 34.3979, 0.405272, 1.86148, 0.4, -1.80663e-05, 1.00349, 0.99404, 1.00137, 0.997694
0.550249, 34.3979, 0.405275, 1.86134, 0.4, -1.80971e-05, 1.00349, 0.994041, 1.00137, 0.997695
0.550299, 34.3979, 0.405279, 1.8612, 0.4, -1.81279e-05, 1.00349, 0.994043, 1.00137, 0.997697
0.550349, 34.3978, 0.405282, 1.86106, 0.4, -1.81587e-05, 1.0035, 0.994044, 1.00137, 0.997698
0.550399, 34.3978, 0.405285, 1.86092, 0.4, -1.81895e-05, 1.0035, 0.994046, 1.00138, 0.997699
0.550449, 34.3978, 0.405289, 1.86079, 0.4, -1.82203e-05, 1.0035, 0.994047, 1.00138, 0.9977
0.550499, 34.3978, 0.405292, 1.86065, 0.4, -1.82512e-05, 1.0035, 0.994048, 1.00138, 0.997701
0.550549, 34.3978, 0.405295, 1.86051, 0.4, -1.82821e-05, 1.00351, 0.99405, 1.00138, 0.997702
0.550599, 34.3977, 0.405299, 1.86038, 0.4, -1.8313e-05, 1.00351, 0.994051, 1.00138, 0.997703
0.550649, 34.3977, 0.405302, 1.86024, 0.4, -1.83439e-05, 1.00351, 0.994053, 1.00138, 0.997705
0.550699, 34.3977, 0.405305, 1.8601, 0.4, -1.83748e-05, 1.00351, 0.994054, 1.00138, 0.997706
0.550749, 34.3977, 0.405309, 1.85997, 0.4, -1.84058e-05, 1.00352, 0.994055, 1.00138, 0.997707
0.550799, 34.3977, 0.405312, 1.85984, 0.4, -1.84367e-05, 1.00352, 0.994057, 1.00138, 0.997708
0.550849, 34.3977, 0.405315, 1.8597, 0.4, -1.84677e-05, 1.00352, 0.994058, 1.00138, 0.997709
0.550899, 34.3976, 0.405318, 1.85957, 0.4, -1.84987e-05, 1.00352, 0.99406, 1.00138, 0.997711
0.550949, 34.3976, 0.405321, 1.85944, 0.4, -1.85298e-05, 1.00353, 0.994061, 1.00139, 0.997712
0.550999, 34.3976, 0.405325, 1.85931, 0.4, -1.85608e-05, 1.00353, 0.994062, 1.00139, 0.997713
0.551049, 34.3976, 0.405328, 1.85917, 0.4, -1.85919e-05, 1.00353, 0.994064, 1.00139, 0.997714
0.551099, 34.3976, 0.405331, 1.85904, 0.4, -1.8623e-05, 1.00353, 0.994065, 1.00139, 0.997715
0.551149, 34.3976, 0.405335, 1.85891, 0.4, -1.86541e-05, 1.00354, 0.994067, 1.00139, 0.997716
0.551199, 34.3975, 0.405338, 1.85878, 0.4, -1.86852e-05, 1.00354, 0.994068, 1.00139, 0.997718
0.551249, 34.3975, 0.405341, 1.85866, 0.4, -1.87164e-05, 1.00354, 0.994069, 1.00139, 0.997719
0.551299, 34.3975, 0.405345, 1.85853, 0.4, -1.87475e-05, 1.00354, 0.994071, 1.00139, 0.99772
0.551349, 34.3975, 0.405348, 1.8584, 0.4, -1.87787e-05, 1.00354, 0.994072, 1.00139, 0.997721
0.551399, 34.3975, 0.405351, 1.85827, 0.4, -1.88099e-05, 1.00355, 0.994074, 1.00139, 0.997722
0.551449, 34.3975, 0.405355, 1.85814, 0.4, -1.88411e-05, 1.00355, 0.994075, 1.00139, 0.997723
0.551499, 34.3974, 0.405358, 1.85802, 0.4, -1.88724e-05, 1.00355, 0.994076, 1.0014, 0.997725
0.551549, 34.3974, 0.405361, 1.85789, 0.4, -1.89036e-05, 1.00355, 0.994078, 1.0014, 0.997726
0.551599, 34.3974, 0.405364, 1.85777, 0.4, -1.89349e-05, 1.00356, 0.994079, 1.0014, 0.997727
0.551649, 34.3974, 0.405368, 1.85764, 0.4, -1.89662e-05, 1.00356, 0.994081, 1.0014, 0.997728
0.551699, 34.3974, 0.405371, 1.85752, 0.4, -1.89975e-05, 1.00356, 0.994082, 1.0014, 0.997729
0.551749, 34.3974, 0.405374, 1.85739, 0.4, -1.90289e-05, 1.00356, 0.994083, 1.0014, 0.99773
0.551799, 34.3973, 0.405377, 1.85727, 0.4, -1.90602e-05, 1.00357, 0.994085, 1.0014, 0.997732
0.551849, 34.3973, 0.405381, 1.85715, 0.4, -1.90916e-05, 1.00357, 0.994086, 1.0014, 0.997733
0.551899, 34.3973, 0.405384, 1.85702, 0.4, -1.9123e-05, 1.00357, 0.994088, 1.0014, 0.997734
0.551949, 34.3973, 0.405387, 1.8569, 0.4, -1.91544e-05, 1.00357, 0.994089, 1.0014, 0.997735
0.551999, 34.3973, 0.405391, 1.85678, 0.4, -1.91858e-05, 1.00358, 0.99409, 1.00141, 0.997736
0.552049, 34.3972, 0.405394, 1.85666, 0.4, -1.92173e-05, 1.00358, 0.994092, 1.00141, 0.997738
0.552099, 34.3972, 0.405397, 1.85654, 0.4, -1.92488e-05, 1.00358, 0.994093, 1.00141, 0.997739
0.552149, 34.3972, 0.4054, 1.85642, 0.4, -1.92802e-05, 1.00358, 0.994095, 1.00141, 0.99774
0.552199, 34.3972, 0.405404, 1.8563, 0.4, -1.93118e-05, 1.00359, 0.994096, 1.00141, 0.997741
0.552249, 34.3972, 0.405407, 1.85618, 0.4, -1.93433e-05, 1.00359, 0.994097, 1.00141, 0.997742
0.552299, 34.3972, 0.40541, 1.85606, 0.4, -1.93748e-05, 1.00359, 0.994099, 1.00141, 0.997743
0.552349, 34.3971, 0.405414, 1.85594, 0.4, -1.94064e-05, 1.00359, 0.9941, 1.00141, 0.997745
0.552399, 34.3971, 0.405417, 1.85582, 0.4, -1.9438e-05, 1.00359, 0.994102, 1.00141, 0.997746
0.552449, 34.3971, 0.40542, 1.85571, 0.4, -1.94696e-05, 1.0036, 0.994103, 1.00141, 0.997747
0.552499, 34.3971, 0.405423, 1.85559, 0.4, -1.95012e-05, 1.0036, 0.994104, 1.00141, 0.997748
0.552549, 34.3971, 0.405427, 1.85548, 0.4, -1.95329e-05, 1.0036, 0.994106, 1.00142, 0.997749
0.552599, 34.3971, 0.40543, 1.85536, 0.4, -1.95645e-05, 1.0036, 0.994107, 1.00142, 0.99775
0.552649, 34.397, 0.405433, 1.85525, 0.4, -1.95962e-05, 1.00361, 0.994108, 1.00142, 0.997751
0.5527, 34.397, 0.405437, 1.85513, 0.4, -1.96279e-05, 1.00361, 0.99411, 1.00142, 0.997753
0.55275, 34.397, 0.40544, 1.85502, 0.4, -1.96596e-05, 1.00361, 0.994111, 1.00142, 0.997754
0.5528, 34.397, 0.405443, 1.85491, 0.4, -1.96914e-05, 1.00361, 0.994113, 1.00142, 0.997755
0.55285, 34.397, 0.405446, 1.8548, 0.4, -1.97231e-05, 1.00362, 0.994114, 1.00142, 0.997756
0.5529, 34.397, 0.40545, 1.85469, 0.4, -1.97549e-05, 1.00362, 0.994115, 1.00142, 0.997757
0.55295, 34.3969, 0.405453, 1.85458, 0.4, -1.97867e-05, 1.00362, 0.994117, 1.00142, 0.997758
0.553, 34.3969, 0.405456, 1.85446, 0.4, -1.98185e-05, 1.00362, 0.994118, 1.00142, 0.997759
0.55305, 34.3969, 0.405459, 1.85436, 0.4, -1.98503e-05, 1.00363, 0.994119, 1.00142, 0.997761
0.5531, 34.3969, 0.405463, 1.85425, 0.4, -1.98822e-05, 1.00363, 0.994121, 1.00143, 0.997762
0.55315, 34.3969, 0.405466, 1.85414, 0.4, -1.99141e-05, 1.00363, 0.994122, 1.00143, 0.997763
0.5532, 34.3969, 0.405469, 1.85403, 0.4, -1.99459e-05, 1.00363, 0.994124, 1.00143, 0.997764
0.55325, 34.3968, 0.405472, 1.85393, 0.4, -1.99779e-05, 1.00363, 0.994125, 1.00143, 0.997765
0.5533, 34.3968, 0.405476, 1.85382, 0.4, -2.00098e-05, 1.00364, 0.994126, 1.00143, 0.997766
0.55335, 34.3968, 0.405479, 1.85372, 0.4, -2.00417e-05, 1.00364, 0.994128, 1.00143, 0.997768
0.5534, 34.3968, 0.405482, 1.85361, 0.4, -2.00737e-05, 1.00364, 0.994129, 1.00143, 0.997769
0.55345, 34.3968, 0.405485, 1.85351, 0.4, -2.01057e-05, 1.00364, 0.99413, 1.00143, 0.99777
0.5535, 34.3968, 0.405489, 1.8534, 0.4, -2.01377e-05, 1.00365, 0.994132, 1.00143, 0.997771
0.55355, 34.3967, 0.405492, 1.8533, 0.4, -2.01697e-05, 1.00365, 0.994133, 1.00143, 0.997772
0.5536, 34.3967, 0.405495, 1.85319, 0.4, -2.02017e-05, 1.00365, 0.994135, 1.00143, 0.997773
0.55365, 34.3967, 0.405498, 1.85309, 0.4, -2.02338e-05, 1.00365, 0.994136, 1.00144, 0.997774
0.5537, 34.3967, 0.405502, 1.85299, 0.4, -2.02659e-05, 1.00366, 0.994137, 1.00144, 0.997776
0.55375, 34.3967, 0.405505, 1.85289, 0.4, -2.0298e-05, 1.00366, 0.994139, 1.00144, 0.997777
0.5538, 34.3966, 0.405508, 1.85278, 0.4, -2.03301e-05, 1.00366, 0.99414, 1.00144, 0.997778
0.55385, 34.3966, 0.405511, 1.85268, 0.4, -2.03622e-05, 1.00366, 0.994142, 1.00144, 0.997779
0.5539, 34.3966, 0.405515, 1.85258, 0.4, -2.03944e-05, 1.00367, 0.994143, 1.00144, 0.99778
0.55395, 34.3966, 0.405518, 1.85248, 0.4, -2.04266e-05, 1.00367, 0.994144, 1.00144, 0.997781
0.554, 34.3966, 0.405521, 1.85238, 0.4, -2.04587e-05, 1.00367, 0.994146, 1.00144, 0.997782
0.55405, 34.3966, 0.405524, 1.85228, 0.4, -2.0491e-05, 1.00367, 0.994147, 1.00144, 0.997783
0.5541, 34.3965, 0.405528, 1.85219, 0.4, -2.05232e-05, 1.00367, 0.994148, 1.00144, 0.997785
0.55415, 34.3965, 0.405531, 1.85209, 0.4, -2.05554e-05, 1.00368, 0.99415, 1.00144, 0.997786
0.5542, 34.3965, 0.405534, 1.85199, 0.4, -2.05877e-05, 1.00368, 0.994151, 1.00145, 0.997787
0.55425, 34.3965, 0.405537, 1.85189, 0.4, -2.062e-05, 1.00368, 0.994153, 1.00145, 0.997788
0.5543, 34.3965, 0.405541, 1.85179, 0.4, -2.06523e-05, 1.00368, 0.994154, 1.00145, 0.997789
0.55435, 34.3965, 0.405544, 1.85169, 0.4, -2.06846e-05, 1.00369, 0.994155, 1.00145, 0.99779
0.5544, 34.3964, 0.405547, 1.8516, 0.4, -2.0717e-05, 1.00369, 0.994157, 1.00145, 0.997792
0.55445, 34.3964, 0.40555, 1.8515, 0.4, -2.07493e-05, 1.00369, 0.994158, 1.00145, 0.997793
0.5545, 34.3964, 0.405554, 1.8514, 0.4, -2.07817e-05, 1.00369, 0.994159, 1.00145, 0.997794
0.55455, 34.3964, 0.405557, 1.85131, 0.4, -2.08141e-05, 1.0037, 0.994161, 1.00145, 0.997795
0.5546, 34.3964, 0.40556, 1.85121, 0.4, -2.08465e-05, 1.0037, 0.994162, 1.00145, 0.997796
0.55465, 34.3964, 0.405563, 1.85112, 0.4, -2.0879e-05, 1.0037, 0.994164, 1.00145, 0.997797
0.5547, 34.3963, 0.405567, 1.85102, 0.4, -2.09114e-05, 1.0037, 0.994165, 1.00145, 0.997799
0.55475, 34.3963, 0.40557, 1.85092, 0.4, -2.09439e-05, 1.0037, 0.994166, 1.00146, 0.9978
0.5548, 34.3963, 0.405573, 1.85083, 0.4, -2.09764e-05, 1.00371, 0.994168, 1.00146, 0.997801
0.55485, 34.3963, 0.405576, 1.85073, 0.4, -2.10089e-05, 1.00371, 0.994169, 1.00146, 0.997802
0.5549, 34.3963, 0.405579, 1.85064, 0.4, -2.10414e-05, 1.00371, 0.99417, 1.00146, 0.997803
0.55495, 34.3962, 0.405582, 1.85055, 0.4, -2.1074e-05, 1.00371, 0.994172, 1.00146, 0.997804
0.555, 34.3962, 0.405586, 1.85045, 0.4, -2.11066e-05, 1.00372, 0.994173, 1.00146, 0.997805
0.55505, 34.3962, 0.405589, 1.85036, 0.4, -2.11391e-05, 1.00372, 0.994174, 1.00146, 0.997807
0.5551, 34.3962, 0.405592, 1.85027, 0.4, -2.11717e-05, 1.00372, 0.994176, 1.00146, 0.997808
0.55515, 34.3962, 0.405595, 1.85017, 0.4, -2.12044e-05, 1.00372, 0.994177, 1.00146, 0.997809
0.5552, 34.3961, 0.405598, 1.85008, 0.4, -2.1237e-05, 1.00373, 0.994179, 1.00146, 0.99781
0.55525, 34.3961, 0.405601, 1.84999, 0.4, -2.12697e-05, 1.00373, 0.99418, 1.00146, 0.997811
0.5553, 34.3961, 0.405604, 1.8499, 0.4, -2.13023e-05, 1.00373, 0.994181, 1.00147, 0.997812
0.55535, 34.3961, 0.405608, 1.84981, 0.4, -2.1335e-05, 1.00373, 0.994183, 1.00147, 0.997813
0.5554, 34.3961, 0.405611, 1.84972, 0.4, -2.13678e-05, 1.00374, 0.994184, 1.00147, 0.997814
0.55545, 34.396, 0.405614, 1.84963, 0.4, -2.14005e-05, 1.00374, 0.994185, 1.00147, 0.997816
0.5555, 34.396, 0.405617, 1.84954, 0.4, -2.14332e-05, 1.00374, 0.994187, 1.00147, 0.997817
0.55555, 34.396, 0.40562, 1.84945, 0.4, -2.1466e-05, 1.00374, 0.994188, 1.00147, 0.997818
0.5556, 34.396, 0.405623, 1.84936, 0.4, -2.14988e-05, 1.00374, 0.99419, 1.00147, 0.997819
0.55565, 34.396, 0.405626, 1.84928, 0.4, -2.15316e-05, 1.00375, 0.994191, 1.00147, 0.99782
0.5557, 34.3959, 0.405629, 1.84919, 0.4, -2.15644e-05, 1.00375, 0.994192, 1.00147, 0.997821
0.55575, 34.3959, 0.405633, 1.8491, 0.4, -2.15973e-05, 1.00375, 0.994193, 1.00147, 0.997822
0.5558, 34.3959, 0.405636, 1.84902, 0.4, -2.16301e-05, 1.00375, 0.994195, 1.00148, 0.997824
0.55585, 34.3959, 0.405639, 1.84893, 0.4, -2.1663e-05, 1.00376, 0.994196, 1.00148, 0.997825
0.5559, 34.3958, 0.405642, 1.84884, 0.4, -2.16959e-05, 1.00376, 0.994198, 1.00148, 0.997826
0.55595, 34.3958, 0.405645, 1.84876, 0.4, -2.17288e-05, 1.00376, 0.994199, 1.00148, 0.997827
0.556, 34.3958, 0.405648, 1.84868, 0.4, -2.17617e-05, 1.00376, 0.9942, 1.00148, 0.997828
0.55605, 34.3958, 0.405651, 1.84859, 0.4, -2.17947e-05, 1.00377, 0.994202, 1.00148, 0.997829
0.5561, 34.3958, 0.405654, 1.84851, 0.4, -2.18276e-05, 1.00377, 0.994203, 1.00148, 0.99783
0.55615, 34.3957, 0.405657, 1.84842, 0.4, -2.18606e-05, 1.00377, 0.994204, 1.00148, 0.997832
0.5562, 34.3957, 0.40566, 1.84834, 0.4, -2.18936e-05, 1.00377, 0.994206, 1.00148, 0.997833
0.55625, 34.3957, 0.405664, 1.84826, 0.4, -2.19266e-05, 1.00377, 0.994207, 1.00148, 0.997834
0.5563, 34.3957, 0.405667, 1.84817, 0.4, -2.19597e-05, 1.00378, 0.994208, 1.00148, 0.997835
0.55635, 34.3957, 0.40567, 1.84809, 0.4, -2.19927e-05, 1.00378, 0.99421, 1.00149, 0.997836
0.5564, 34.3956, 0.405673, 1.84801, 0.4, -2.20258e-05, 1.00378, 0.994211, 1.00149, 0.997837
0.55645, 34.3956, 0.405676, 1.84793, 0.4, -2.20589e-05, 1.00378, 0.994213, 1.00149, 0.997838
0.5565, 34.3956, 0.405679, 1.84785, 0.4, -2.2092e-05, 1.00379, 0.994214, 1.00149, 0.997839
0.55655, 34.3956, 0.405682, 1.84776, 0.4, -2.21252e-05, 1.00379, 0.994215, 1.00149, 0.997841
0.5566, 34.3956, 0.405685, 1.84768, 0.4, -2.21583e-05, 1.00379, 0.994217, 1.00149, 0.997842
0.55665, 34.3955, 0.405688, 1.8476, 0.4, -2.21915e-05, 1.00379, 0.994218, 1.00149, 0.997843
0.5567, 34.3955, 0.405692, 1.84752, 0.4, -2.22247e-05, 1.0038, 0.994219, 1.00149, 0.997844
0.55675, 34.3955, 0.405695, 1.84744, 0.4, -2.22579e-05, 1.0038, 0.994221, 1.00149, 0.997845
0.5568, 34.3955, 0.405698, 1.84736, 0.4, -2.22911e-05, 1.0038, 0.994222, 1.00149, 0.997846
0.55685, 34.3955, 0.405701, 1.84728, 0.4, -2.23243e-05, 1.0038, 0.994223, 1.00149, 0.997847
0.5569, 34.3954, 0.405704, 1.8472, 0.4, -2.23576e-05, 1.0038, 0.994225, 1.0015, 0.997848
0.55695, 34.3954, 0.405707, 1.84713, 0.4, -2.23908e-05, 1.00381, 0.994226, 1.0015, 0.99785
0.557, 34.3954, 0.40571, 1.84705, 0.4, -2.24241e-05, 1.00381, 0.994227, 1.0015, 0.997851
0.55705, 34.3954, 0.405713, 1.84697, 0.4, -2.24575e-05, 1.00381, 0.994229, 1.0015, 0.997852
0.5571, 34.3954, 0.405717, 1.84689, 0.4, -2.24908e-05, 1.00381, 0.99423, 1.0015, 0.997853
0.55715, 34.3953, 0.40572, 1.84681, 0.4, -2.25241e-05, 1.00382, 0.994231, 1.0015, 0.997854
0.5572, 34.3953, 0.405723, 1.84673, 0.4, -2.25575e-05, 1.00382, 0.994233, 1.0015, 0.997855
0.55725, 34.3953, 0.405726, 1.84665, 0.4, -2.25909e-05, 1.00382, 0.994234, 1.0015, 0.997856
0.5573, 34.3953, 0.405729, 1.84658, 0.4, -2.26243e-05, 1.00382, 0.994236, 1.0015, 0.997858
0.55735, 34.3953, 0.405732, 1.8465, 0.4, -2.26577e-05, 1.00383, 0.994237, 1.0015, 0.997859
0.5574, 34.3952, 0.405735, 1.84642, 0.4, -2.26911e-05, 1.00383, 0.994238, 1.0015, 0.99786
0.55745, 34.3952, 0.405738, 1.84635, 0.4, -2.27246e-05, 1.00383, 0.99424, 1.00151, 0.997861
0.5575, 34.3952, 0.405741, 1.84627, 0.4, -2.27581e-05, 1.00383, 0.994241, 1.00151, 0.997862
0.55755, 34.3952, 0.405744, 1.84619, 0.4, -2.27916e-05, 1.00383, 0.994242, 1.00151, 0.997863
0.5576, 34.3951, 0.405748, 1.84612, 0.4, -2.28251e-05, 1.00384, 0.994244, 1.00151, 0.997864
0.55765, 34.3951, 0.405751, 1.84604, 0.4, -2.28586e-05, 1.00384, 0.994245, 1.00151, 0.997865
0.5577, 34.3951, 0.405754, 1.84597, 0.4, -2.28921e-05, 1.00384, 0.994246, 1.00151, 0.997867
0.55775, 34.3951, 0.405757, 1.84589, 0.4, -2.29257e-05, 1.00384, 0.994248, 1.00151, 0.997868
0.5578, 34.3951, 0.40576, 1.84582, 0.4, -2.29593e-05, 1.00385, 0.994249, 1.00151, 0.997869
0.55785, 34.3951, 0.405763, 1.84574, 0.4, -2.29929e-05, 1.00385, 0.99425, 1.00151, 0.99787
0.5579, 34.395, 0.405766, 1.84567, 0.4, -2.30265e-05, 1.00385, 0.994252, 1.00151, 0.997871
0.55795, 34.395, 0.405769, 1.84559, 0.4, -2.30601e-05, 1.00385, 0.994253, 1.00151, 0.997872
0.558, 34.395, 0.405772, 1.84552, 0.4, -2.30938e-05, 1.00386, 0.994255, 1.00152, 0.997873
0.55805, 34.395, 0.405776, 1.84544, 0.4, -2.31275e-05, 1.00386, 0.994256, 1.00152, 0.997875
0.5581, 34.3949, 0.405779, 1.84537, 0.4, -2.31612e-05, 1.00386, 0.994257, 1.00152, 0.997876
0.55815, 34.3949, 0.405782, 1.84529, 0.4, -2.31949e-05, 1.00386, 0.994259, 1.00152, 0.997877
0.5582, 34.3949, 0.405785, 1.84522, 0.4, -2.32286e-05, 1.00386, 0.99426, 1.00152, 0.997878
0.55825, 34.3949, 0.405788, 1.84514, 0.4, -2.32623e-05, 1.00387, 0.994261, 1.00152, 0.997879
0.5583, 34.3949, 0.405791, 1.84507, 0.4, -2.32961e-05, 1.00387, 0.994263, 1.00152, 0.99788
0.55835, 34.3948, 0.405794, 1.845, 0.4, -2.33299e-05, 1.00387, 0.994264, 1.00152, 0.997881
0.5584, 34.3948, 0.405797, 1.84492, 0.4, -2.33637e-05, 1.00387, 0.994265, 1.00152, 0.997882
0.55845, 34.3948, 0.4058, 1.84485, 0.4, -2.33975e-05, 1.00388, 0.994267, 1.00152, 0.997883
0.5585, 34.3948, 0.405803, 1.84478, 0.4, -2.34313e-05, 1.00388, 0.994268, 1.00152, 0.997885
0.55855, 34.3948, 0.405806, 1.84471, 0.4, -2.34652e-05, 1.00388, 0.994269, 1.00152, 0.997886
0.5586, 34.3947, 0.405809, 1.84464, 0.4, -2.34991e-05, 1.00388, 0.994271, 1.00153, 0.997887
0.55865, 34.3947, 0.405812, 1.84457, 0.4, -2.35329e-05, 1.00388, 0.994272, 1.00153, 0.997888
0.558701, 34.3947, 0.405816, 1.8445, 0.4, -2.35668e-05, 1.00389, 0.994273, 1.00153, 0.997889
0.558751, 34.3947, 0.405818, 1.84443, 0.4, -2.36008e-05, 1.00389, 0.994275, 1.00153, 0.99789
0.558801, 34.3947, 0.405822, 1.84437, 0.4, -2.36347e-05, 1.00389, 0.994276, 1.00153, 0.997891
0.558851, 34.3946, 0.405825, 1.8443, 0.4, -2.36687e-05, 1.00389, 0.994277, 1.00153, 0.997892
0.558901, 34.3946, 0.405828, 1.84423, 0.4, -2.37026e-05, 1.0039, 0.994279, 1.00153, 0.997894
0.558951, 34.3946, 0.405831, 1.84416, 0.4, -2.37366e-05, 1.0039, 0.99428, 1.00153, 0.997895
0.559001, 34.3946, 0.405834, 1.8441, 0.4, -2.37707e-05, 1.0039, 0.994281, 1.00153, 0.997896
0.559051, 34.3946, 0.405837, 1.84403, 0.4, -2.38047e-05, 1.0039, 0.994283, 1.00153, 0.997897
0.559101, 34.3945, 0.40584, 1.84396, 0.4, -2.38387e-05, 1.00391, 0.994284, 1.00153, 0.997898
0.559151, 34.3945, 0.405843, 1.84389, 0.4, -2.38728e-05, 1.00391, 0.994285, 1.00154, 0.997899
0.559201, 34.3945, 0.405846, 1.84383, 0.4, -2.39069e-05, 1.00391, 0.994287, 1.00154, 0.9979
0.559251, 34.3945, 0.405849, 1.84376, 0.4, -2.3941e-05, 1.00391, 0.994288, 1.00154, 0.997901
0.559301, 34.3945, 0.405852, 1.8437, 0.4, -2.39751e-05, 1.00391, 0.994289, 1.00154, 0.997902
0.559351, 34.3944, 0.405855, 1.84363, 0.4, -2.40092e-05, 1.00392, 0.994291, 1.00154, 0.997904
0.559401, 34.3944, 0.405858, 1.84356, 0.4, -2.40434e-05, 1.00392, 0.994292, 1.00154, 0.997905
0.559451, 34.3944, 0.405861, 1.8435, 0.4, -2.40776e-05, 1.00392, 0.994293, 1.00154, 0.997906
0.559501, 34.3944, 0.405864, 1.84343, 0.4, -2.41117e-05, 1.00392, 0.994295, 1.00154, 0.997907
0.559551, 34.3944, 0.405867, 1.84337, 0.4, -2.41459e-05, 1.00393, 0.994296, 1.00154, 0.997908
0.559601, 34.3943, 0.40587, 1.84331, 0.4, -2.41802e-05, 1.00393, 0.994297, 1.00154, 0.997909
0.559651, 34.3943, 0.405874, 1.84324, 0.4, -2.42144e-05, 1.00393, 0.994299, 1.00154, 0.99791
0.559701, 34.3943, 0.405877, 1.84318, 0.4, -2.42487e-05, 1.00393, 0.9943, 1.00155, 0.997911
0.559751, 34.3943, 0.40588, 1.84311, 0.4, -2.4283e-05, 1.00393, 0.994301, 1.00155, 0.997912
0.559801, 34.3942, 0.405883, 1.84305, 0.4, -2.43172e-05, 1.00394, 0.994303, 1.00155, 0.997914
0.559851, 34.3942, 0.405886, 1.84299, 0.4, -2.43516e-05, 1.00394, 0.994304, 1.00155, 0.997915
0.559901, 34.3942, 0.405889, 1.84293, 0.4, -2.43859e-05, 1.00394, 0.994305, 1.00155, 0.997916
0.559951, 34.3942, 0.405892, 1.84286, 0.4, -2.44202e-05, 1.00394, 0.994307, 1.00155, 0.997917
