Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.560001, 34.3942, 0.405895, 1.8428, 0.4, -2.44546e-05, 1.00395, 0.994308, 1.00155, 0.997918
0.560051, 34.3941, 0.405898, 1.84274, 0.4, -2.4489e-05, 1.00395, 0.994309, 1.00155, 0.997919
0.560101, 34.3941, 0.405901, 1.84267, 0.4, -2.45234e-05, 1.00395, 0.994311, 1.00155, 0.99792
0.560151, 34.3941, 0.405904, 1.84261, 0.4, -2.45578e-05, 1.00395, 0.994312, 1.00155, 0.997921
0.560201, 34.3941, 0.405907, 1.84255, 0.4, -2.45922e-05, 1.00396, 0.994313, 1.00155, 0.997922
0.560251, 34.3941, 0.40591, 1.84249, 0.4, -2.46267e-05, 1.00396, 0.994315, 1.00156, 0.997924
0.560301, 34.394, 0.405913, 1.84243, 0.4, -2.46612e-05, 1.00396, 0.994316, 1.00156, 0.997925
0.560351, 34.394, 0.405916, 1.84237, 0.4, -2.46957e-05, 1.00396, 0.994317, 1.00156, 0.997926
0.560401, 34.394, 0.405919, 1.84231, 0.4, -2.47302e-05, 1.00396, 0.994319, 1.00156, 0.997927
0.560451, 34.394, 0.405922, 1.84224, 0.4, -2.47647e-05, 1.00397, 0.99432, 1.00156, 0.997928
0.560501, 34.394, 0.405925, 1.84218, 0.4, -2.47992e-05, 1.00397, 0.994321, 1.00156, 0.997929
0.560551, 34.3939, 0.405928, 1.84212, 0.4, -2.48338e-05, 1.00397, 0.994323, 1.00156, 0.99793
0.560601, 34.3939, 0.405931, 1.84206, 0.4, -2.48684e-05, 1.00397, 0.994324, 1.00156, 0.997931
0.560651, 34.3939, 0.405934, 1.842, 0.4, -2.4903e-05, 1.00398, 0.994325, 1.00156, 0.997932
0.560701, 34.3939, 0.405937, 1.84194, 0.4, -2.49376e-05, 1.00398, 0.994327, 1.00156, 0.997934
0.560751, 34.3938, 0.40594, 1.84188, 0.4, -2.49722e-05, 1.00398, 0.994328, 1.00156, 0.997935
0.560801, 34.3938, 0.405943, 1.84182, 0.4, -2.50069e-05, 1.00398, 0.994329, 1.00157, 0.997936
0.560851, 34.3938, 0.405946, 1.84175, 0.4, -2.50415e-05, 1.00398, 0.994331, 1.00157, 0.997937
0.560901, 34.3938, 0.405949, 1.8417, 0.4, -2.50762e-05, 1.00399, 0.994332, 1.00157, 0.997938
0.560951, 34.3937, 0.405952, 1.84163, 0.4, -2.51109e-05, 1.00399, 0.994333, 1.00157, 0.997939
0.561001, 34.3937, 0.405955, 1.84157, 0.4, -2.51456e-05, 1.00399, 0.994335, 1.00157, 0.99794
0.561051, 34.3937, 0.405958, 1.84151, 0.4, -2.51804e-05, 1.00399, 0.994336, 1.00157, 0.997941
0.561101, 34.3937, 0.405961, 1.84145, 0.4, -2.52151e-05, 1.004, 0.994337, 1.00157, 0.997943
0.561151, 34.3936, 0.405964, 1.84139, 0.4, -2.52499e-05, 1.004, 0.994339, 1.00157, 0.997944
0.561201, 34.3936, 0.405967, 1.84133, 0.4, -2.52847e-05, 1.004, 0.99434, 1.00157, 0.997945
0.561251, 34.3936, 0.40597, 1.84127, 0.4, -2.53195e-05, 1.004, 0.994341, 1.00157, 0.997946
0.561301, 34.3936, 0.405973, 1.84121, 0.4, -2.53543e-05, 1.00401, 0.994343, 1.00157, 0.997947
0.561351, 34.3935, 0.405976, 1.84116, 0.4, -2.53891e-05, 1.00401, 0.994344, 1.00157, 0.997948
0.561401, 34.3935, 0.405978, 1.8411, 0.4, -2.5424e-05, 1.00401, 0.994345, 1.00158, 0.997949
0.561451, 34.3935, 0.405981, 1.84104, 0.4, -2.54588e-05, 1.00401, 0.994347, 1.00158, 0.99795
0.561501, 34.3935, 0.405984, 1.84098, 0.4, -2.54937e-05, 1.00401, 0.994348, 1.00158, 0.997951
0.561551, 34.3935, 0.405987, 1.84092, 0.4, -2.55286e-05, 1.00402, 0.994349, 1.00158, 0.997953
0.561601, 34.3934, 0.40599, 1.84086, 0.4, -2.55635e-05, 1.00402, 0.99435, 1.00158, 0.997954
0.561651, 34.3934, 0.405993, 1.84081, 0.4, -2.55985e-05, 1.00402, 0.994352, 1.00158, 0.997955
0.561701, 34.3934, 0.405996, 1.84075, 0.4, -2.56334e-05, 1.00402, 0.994353, 1.00158, 0.997956
0.561751, 34.3934, 0.405999, 1.84069, 0.4, -2.56684e-05, 1.00403, 0.994354, 1.00158, 0.997957
0.561801, 34.3933, 0.406002, 1.84064, 0.4, -2.57034e-05, 1.00403, 0.994356, 1.00158, 0.997958
0.561851, 34.3933, 0.406005, 1.84058, 0.4, -2.57384e-05, 1.00403, 0.994357, 1.00158, 0.997959
0.561901, 34.3933, 0.406008, 1.84052, 0.4, -2.57734e-05, 1.00403, 0.994358, 1.00158, 0.99796
0.561951, 34.3933, 0.406011, 1.84047, 0.4, -2.58085e-05, 1.00403, 0.99436, 1.00159, 0.997961
0.562001, 34.3932, 0.406014, 1.84041, 0.4, -2.58435e-05, 1.00404, 0.994361, 1.00159, 0.997962
0.562051, 34.3932, 0.406016, 1.84036, 0.4, -2.58786e-05, 1.00404, 0.994362, 1.00159, 0.997963
0.562101, 34.3932, 0.406019, 1.8403, 0.4, -2.59137e-05, 1.00404, 0.994364, 1.00159, 0.997965
0.562151, 34.3932, 0.406022, 1.84025, 0.4, -2.59488e-05, 1.00404, 0.994365, 1.00159, 0.997966
0.562201, 34.3931, 0.406025, 1.84019, 0.4, -2.59839e-05, 1.00405, 0.994366, 1.00159, 0.997967
0.562251, 34.3931, 0.406028, 1.84014, 0.4, -2.60191e-05, 1.00405, 0.994368, 1.00159, 0.997968
0.562301, 34.3931, 0.406031, 1.84008, 0.4, -2.60542e-05, 1.00405, 0.994369, 1.00159, 0.997969
0.562351, 34.3931, 0.406034, 1.84003, 0.4, -2.60894e-05, 1.00405, 0.99437, 1.00159, 0.99797
0.562401, 34.393, 0.406037, 1.83998, 0.4, -2.61246e-05, 1.00405, 0.994372, 1.00159, 0.997971
0.562451, 34.393, 0.40604, 1.83992, 0.4, -2.61598e-05, 1.00406, 0.994373, 1.00159, 0.997972
0.562501, 34.393, 0.406043, 1.83987, 0.4, -2.6195e-05, 1.00406, 0.994374, 1.0016, 0.997973
0.562551, 34.393, 0.406046, 1.83982, 0.4, -2.62303e-05, 1.00406, 0.994376, 1.0016, 0.997975
0.562601, 34.3929, 0.406049, 1.83976, 0.4, -2.62655e-05, 1.00406, 0.994377, 1.0016, 0.997976
0.562651, 34.3929, 0.406052, 1.83971, 0.4, -2.63008e-05, 1.00407, 0.994378, 1.0016, 0.997977
0.562701, 34.3929, 0.406054, 1.83966, 0.4, -2.63361e-05, 1.00407, 0.99438, 1.0016, 0.997978
0.562751, 34.3929, 0.406057, 1.8396, 0.4, -2.63714e-05, 1.00407, 0.994381, 1.0016, 0.997979
0.562801, 34.3929, 0.40606, 1.83955, 0.4, -2.64067e-05, 1.00407, 0.994382, 1.0016, 0.99798
0.562851, 34.3928, 0.406063, 1.8395, 0.4, -2.64421e-05, 1.00407, 0.994384, 1.0016, 0.997981
0.562901, 34.3928, 0.406066, 1.83945, 0.4, -2.64775e-05, 1.00408, 0.994385, 1.0016, 0.997982
0.562951, 34.3928, 0.406069, 1.8394, 0.4, -2.65128e-05, 1.00408, 0.994386, 1.0016, 0.997983
0.563001, 34.3928, 0.406072, 1.83934, 0.4, -2.65482e-05, 1.00408, 0.994387, 1.0016, 0.997984
0.563051, 34.3927, 0.406075, 1.83929, 0.4, -2.65836e-05, 1.00408, 0.994389, 1.0016, 0.997985
0.563101, 34.3927, 0.406078, 1.83924, 0.4, -2.66191e-05, 1.00409, 0.99439, 1.00161, 0.997987
0.563151, 34.3927, 0.40608, 1.83919, 0.4, -2.66545e-05, 1.00409, 0.994391, 1.00161, 0.997988
0.563201, 34.3927, 0.406083, 1.83914, 0.4, -2.669e-05, 1.00409, 0.994393, 1.00161, 0.997989
0.563251, 34.3926, 0.406086, 1.83909, 0.4, -2.67255e-05, 1.00409, 0.994394, 1.00161, 0.99799
0.563301, 34.3926, 0.406089, 1.83904, 0.4, -2.6761e-05, 1.00409, 0.994395, 1.00161, 0.997991
0.563351, 34.3926, 0.406092, 1.83898, 0.4, -2.67965e-05, 1.0041, 0.994397, 1.00161, 0.997992
0.563401, 34.3926, 0.406095, 1.83893, 0.4, -2.6832e-05, 1.0041, 0.994398, 1.00161, 0.997993
0.563451, 34.3925, 0.406098, 1.83888, 0.4, -2.68675e-05, 1.0041, 0.994399, 1.00161, 0.997994
0.563501, 34.3925, 0.406101, 1.83883, 0.4, -2.69031e-05, 1.0041, 0.994401, 1.00161, 0.997995
0.563551, 34.3925, 0.406104, 1.83878, 0.4, -2.69387e-05, 1.00411, 0.994402, 1.00161, 0.997996
0.563601, 34.3925, 0.406107, 1.83873, 0.4, -2.69743e-05, 1.00411, 0.994403, 1.00161, 0.997998
0.563651, 34.3924, 0.40611, 1.83868, 0.4, -2.70099e-05, 1.00411, 0.994404, 1.00162, 0.997999
0.563701, 34.3924, 0.406113, 1.83863, 0.4, -2.70455e-05, 1.00411, 0.994406, 1.00162, 0.998
0.563751, 34.3924, 0.406116, 1.83858, 0.4, -2.70812e-05, 1.00411, 0.994407, 1.00162, 0.998001
0.563801, 34.3924, 0.406118, 1.83853, 0.4, -2.71169e-05, 1.00412, 0.994408, 1.00162, 0.998002
0.563851, 34.3923, 0.406121, 1.83848, 0.4, -2.71525e-05, 1.00412, 0.99441, 1.00162, 0.998003
0.563901, 34.3923, 0.406124, 1.83843, 0.4, -2.71882e-05, 1.00412, 0.994411, 1.00162, 0.998004
0.563951, 34.3923, 0.406127, 1.83838, 0.4, -2.7224e-05, 1.00412, 0.994412, 1.00162, 0.998005
0.564001, 34.3923, 0.40613, 1.83833, 0.4, -2.72597e-05, 1.00413, 0.994414, 1.00162, 0.998006
0.564051, 34.3923, 0.406133, 1.83828, 0.4, -2.72954e-05, 1.00413, 0.994415, 1.00162, 0.998007
0.564101, 34.3922, 0.406136, 1.83823, 0.4, -2.73312e-05, 1.00413, 0.994416, 1.00162, 0.998009
0.564151, 34.3922, 0.406139, 1.83818, 0.4, -2.7367e-05, 1.00413, 0.994418, 1.00162, 0.99801
0.564201, 34.3922, 0.406142, 1.83814, 0.4, -2.74028e-05, 1.00414, 0.994419, 1.00163, 0.998011
0.564251, 34.3922, 0.406145, 1.83808, 0.4, -2.74386e-05, 1.00414, 0.99442, 1.00163, 0.998012
0.564301, 34.3921, 0.406148, 1.83804, 0.4, -2.74744e-05, 1.00414, 0.994422, 1.00163, 0.998013
0.564351, 34.3921, 0.40615, 1.83799, 0.4, -2.75103e-05, 1.00414, 0.994423, 1.00163, 0.998014
0.564401, 34.3921, 0.406153, 1.83794, 0.4, -2.75462e-05, 1.00414, 0.994424, 1.00163, 0.998015
0.564451, 34.3921, 0.406156, 1.83789, 0.4, -2.75821e-05, 1.00415, 0.994425, 1.00163, 0.998016
0.564501, 34.392, 0.406159, 1.83784, 0.4, -2.7618e-05, 1.00415, 0.994427, 1.00163, 0.998017
0.564551, 34.392, 0.406162, 1.83779, 0.4, -2.76539e-05, 1.00415, 0.994428, 1.00163, 0.998018
0.564601, 34.392, 0.406165, 1.83775, 0.4, -2.76898e-05, 1.00415, 0.994429, 1.00163, 0.998019
0.564651, 34.392, 0.406168, 1.8377, 0.4, -2.77258e-05, 1.00416, 0.994431, 1.00163, 0.99802
0.564701, 34.3919, 0.40617, 1.83765, 0.4, -2.77617e-05, 1.00416, 0.994432, 1.00163, 0.998022
0.564752, 34.3919, 0.406173, 1.8376, 0.4, -2.77977e-05, 1.00416, 0.994433, 1.00163, 0.998023
0.564802, 34.3919, 0.406176, 1.83756, 0.4, -2.78337e-05, 1.00416, 0.994435, 1.00164, 0.998024
0.564852, 34.3919, 0.406179, 1.83751, 0.4, -2.78697e-05, 1.00416, 0.994436, 1.00164, 0.998025
0.564902, 34.3918, 0.406182, 1.83746, 0.4, -2.79058e-05, 1.00417, 0.994437, 1.00164, 0.998026
0.564952, 34.3918, 0.406185, 1.83742, 0.4, -2.79418e-05, 1.00417, 0.994438, 1.00164, 0.998027
0.565002, 34.3918, 0.406188, 1.83737, 0.4, -2.79779e-05, 1.00417, 0.99444, 1.00164, 0.998028
0.565052, 34.3918, 0.406191, 1.83733, 0.4, -2.8014e-05, 1.00417, 0.994441, 1.00164, 0.998029
0.565102, 34.3918, 0.406193, 1.83728, 0.4, -2.80501e-05, 1.00417, 0.994442, 1.00164, 0.99803
0.565152, 34.3917, 0.406196, 1.83724, 0.4, -2.80862e-05, 1.00418, 0.994444, 1.00164, 0.998031
0.565202, 34.3917, 0.406199, 1.83719, 0.4, -2.81223e-05, 1.00418, 0.994445, 1.00164, 0.998032
0.565252, 34.3917, 0.406202, 1.83714, 0.4, -2.81585e-05, 1.00418, 0.994446, 1.00164, 0.998033
0.565302, 34.3917, 0.406205, 1.8371, 0.4, -2.81947e-05, 1.00418, 0.994448, 1.00164, 0.998035
0.565352, 34.3916, 0.406208, 1.83706, 0.4, -2.82309e-05, 1.00419, 0.994449, 1.00165, 0.998036
0.565402, 34.3916, 0.406211, 1.83701, 0.4, -2.82671e-05, 1.00419, 0.99445, 1.00165, 0.998037
0.565452, 34.3916, 0.406214, 1.83697, 0.4, -2.83033e-05, 1.00419, 0.994451, 1.00165, 0.998038
0.565502, 34.3916, 0.406217, 1.83692, 0.4, -2.83395e-05, 1.00419, 0.994453, 1.00165, 0.998039
0.565552, 34.3915, 0.406219, 1.83688, 0.4, -2.83758e-05, 1.00419, 0.994454, 1.00165, 0.99804
0.565602, 34.3915, 0.406222, 1.83684, 0.4, -2.8412e-05, 1.0042, 0.994455, 1.00165, 0.998041
0.565652, 34.3915, 0.406225, 1.83679, 0.4, -2.84483e-05, 1.0042, 0.994457, 1.00165, 0.998042
0.565702, 34.3915, 0.406228, 1.83675, 0.4, -2.84846e-05, 1.0042, 0.994458, 1.00165, 0.998043
0.565752, 34.3914, 0.406231, 1.8367, 0.4, -2.85209e-05, 1.0042, 0.994459, 1.00165, 0.998044
0.565802, 34.3914, 0.406234, 1.83666, 0.4, -2.85573e-05, 1.00421, 0.994461, 1.00165, 0.998045
0.565852, 34.3914, 0.406236, 1.83662, 0.4, -2.85936e-05, 1.00421, 0.994462, 1.00165, 0.998047
0.565902, 34.3914, 0.406239, 1.83657, 0.4, -2.863e-05, 1.00421, 0.994463, 1.00165, 0.998048
0.565952, 34.3913, 0.406242, 1.83653, 0.4, -2.86664e-05, 1.00421, 0.994464, 1.00166, 0.998049
0.566002, 34.3913, 0.406245, 1.83649, 0.4, -2.87028e-05, 1.00421, 0.994466, 1.00166, 0.99805
0.566052, 34.3913, 0.406247, 1.83644, 0.4, -2.87392e-05, 1.00422, 0.994467, 1.00166, 0.998051
0.566102, 34.3912, 0.40625, 1.8364, 0.4, -2.87756e-05, 1.00422, 0.994468, 1.00166, 0.998052
0.566152, 34.3912, 0.406253, 1.83636, 0.4, -2.88121e-05, 1.00422, 0.99447, 1.00166, 0.998053
0.566202, 34.3912, 0.406256, 1.83631, 0.4, -2.88486e-05, 1.00422, 0.994471, 1.00166, 0.998054
0.566252, 34.3912, 0.406259, 1.83627, 0.4, -2.8885e-05, 1.00423, 0.994472, 1.00166, 0.998055
0.566302, 34.3911, 0.406261, 1.83623, 0.4, -2.89215e-05, 1.00423, 0.994473, 1.00166, 0.998056
0.566352, 34.3911, 0.406264, 1.83619, 0.4, -2.89581e-05, 1.00423, 0.994475, 1.00166, 0.998057
0.566402, 34.3911, 0.406267, 1.83614, 0.4, -2.89946e-05, 1.00423, 0.994476, 1.00166, 0.998058
0.566452, 34.3911, 0.40627, 1.8361, 0.4, -2.90311e-05, 1.00423, 0.994477, 1.00166, 0.99806
0.566502, 34.391, 0.406273, 1.83606, 0.4, -2.90677e-05, 1.00424, 0.994479, 1.00166, 0.998061
0.566552, 34.391, 0.406275, 1.83601, 0.4, -2.91043e-05, 1.00424, 0.99448, 1.00167, 0.998062
0.566602, 34.391, 0.406278, 1.83597, 0.4, -2.91409e-05, 1.00424, 0.994481, 1.00167, 0.998063
0.566652, 34.3909, 0.406281, 1.83593, 0.4, -2.91775e-05, 1.00424, 0.994483, 1.00167, 0.998064
0.566702, 34.3909, 0.406284, 1.83589, 0.4, -2.92141e-05, 1.00425, 0.994484, 1.00167, 0.998065
0.566752, 34.3909, 0.406287, 1.83585, 0.4, -2.92508e-05, 1.00425, 0.994485, 1.00167, 0.998066
0.566802, 34.3909, 0.40629, 1.8358, 0.4, -2.92874e-05, 1.00425, 0.994487, 1.00167, 0.998067
0.566852, 34.3908, 0.406292, 1.83576, 0.4, -2.93241e-05, 1.00425, 0.994488, 1.00167, 0.998068
0.566902, 34.3908, 0.406295, 1.83572, 0.4, -2.93608e-05, 1.00425, 0.994489, 1.00167, 0.998069
0.566952, 34.3908, 0.406298, 1.83568, 0.4, -2.93975e-05, 1.00426, 0.99449, 1.00167, 0.99807
0.567002, 34.3908, 0.406301, 1.83563, 0.4, -2.94342e-05, 1.00426, 0.994492, 1.00167, 0.998071
0.567052, 34.3907, 0.406303, 1.83559, 0.4, -2.9471e-05, 1.00426, 0.994493, 1.00167, 0.998073
0.567102, 34.3907, 0.406306, 1.83555, 0.4, -2.95077e-05, 1.00426, 0.994494, 1.00168, 0.998074
0.567152, 34.3907, 0.406309, 1.83551, 0.4, -2.95445e-05, 1.00427, 0.994496, 1.00168, 0.998075
0.567202, 34.3906, 0.406312, 1.83546, 0.4, -2.95813e-05, 1.00427, 0.994497, 1.00168, 0.998076
0.567252, 34.3906, 0.406315, 1.83542, 0.4, -2.96181e-05, 1.00427, 0.994498, 1.00168, 0.998077
0.567302, 34.3906, 0.406318, 1.83538, 0.4, -2.96549e-05, 1.00427, 0.994499, 1.00168, 0.998078
0.567352, 34.3906, 0.406321, 1.83534, 0.4, -2.96918e-05, 1.00427, 0.994501, 1.00168, 0.998079
0.567402, 34.3905, 0.406323, 1.8353, 0.4, -2.97286e-05, 1.00428, 0.994502, 1.00168, 0.99808
0.567452, 34.3905, 0.406326, 1.83525, 0.4, -2.97655e-05, 1.00428, 0.994503, 1.00168, 0.998081
0.567502, 34.3905, 0.406329, 1.83521, 0.4, -2.98024e-05, 1.00428, 0.994505, 1.00168, 0.998082
0.567552, 34.3905, 0.406332, 1.83517, 0.4, -2.98393e-05, 1.00428, 0.994506, 1.00168, 0.998083
0.567602, 34.3904, 0.406335, 1.83513, 0.4, -2.98762e-05, 1.00429, 0.994507, 1.00168, 0.998084
0.567652, 34.3904, 0.406337, 1.83509, 0.4, -2.99132e-05, 1.00429, 0.994508, 1.00169, 0.998085
0.567702, 34.3904, 0.40634, 1.83505, 0.4, -2.99501e-05, 1.00429, 0.99451, 1.00169, 0.998087
0.567752, 34.3903, 0.406343, 1.83501, 0.4, -2.99871e-05, 1.00429, 0.994511, 1.00169, 0.998088
0.567802, 34.3903, 0.406346, 1.83496, 0.4, -3.00241e-05, 1.00429, 0.994512, 1.00169, 0.998089
0.567852, 34.3903, 0.406348, 1.83492, 0.4, -3.00611e-05, 1.0043, 0.994514, 1.00169, 0.99809
0.567902, 34.3903, 0.406351, 1.83488, 0.4, -3.00981e-05, 1.0043, 0.994515, 1.00169, 0.998091
0.567952, 34.3902, 0.406354, 1.83485, 0.4, -3.01351e-05, 1.0043, 0.994516, 1.00169, 0.998092
0.568002, 34.3902, 0.406357, 1.83481, 0.4, -3.01722e-05, 1.0043, 0.994517, 1.00169, 0.998093
0.568052, 34.3902, 0.406359, 1.83477, 0.4, -3.02092e-05, 1.0043, 0.994519, 1.00169, 0.998094
0.568102, 34.3902, 0.406362, 1.83473, 0.4, -3.02463e-05, 1.00431, 0.99452, 1.00169, 0.998095
0.568152, 34.3901, 0.406365, 1.83469, 0.4, -3.02834e-05, 1.00431, 0.994521, 1.00169, 0.998096
0.568202, 34.3901, 0.406368, 1.83466, 0.4, -3.03205e-05, 1.00431, 0.994522, 1.00169, 0.998097
0.568252, 34.3901, 0.406371, 1.83462, 0.4, -3.03577e-05, 1.00431, 0.994524, 1.0017, 0.998098
0.568302, 34.39, 0.406373, 1.83458, 0.4, -3.03948e-05, 1.00432, 0.994525, 1.0017, 0.998099
0.568352, 34.39, 0.406376, 1.83454, 0.4, -3.0432e-05, 1.00432, 0.994526, 1.0017, 0.9981
0.568402, 34.39, 0.406379, 1.83451, 0.4, -3.04692e-05, 1.00432, 0.994528, 1.0017, 0.998101
0.568452, 34.39, 0.406381, 1.83447, 0.4, -3.05064e-05, 1.00432, 0.994529, 1.0017, 0.998102
0.568502, 34.3899, 0.406384, 1.83443, 0.4, -3.05436e-05, 1.00432, 0.99453, 1.0017, 0.998104
0.568552, 34.3899, 0.406387, 1.8344, 0.4, -3.05808e-05, 1.00433, 0.994531, 1.0017, 0.998105
0.568602, 34.3899, 0.40639, 1.83436, 0.4, -3.0618e-05, 1.00433, 0.994533, 1.0017, 0.998106
0.568652, 34.3899, 0.406392, 1.83432, 0.4, -3.06553e-05, 1.00433, 0.994534, 1.0017, 0.998107
0.568702, 34.3898, 0.406395, 1.83429, 0.4, -3.06926e-05, 1.00433, 0.994535, 1.0017, 0.998108
0.568752, 34.3898, 0.406398, 1.83425, 0.4, -3.07299e-05, 1.00433, 0.994536, 1.0017, 0.998109
0.568802, 34.3898, 0.406401, 1.83422, 0.4, -3.07672e-05, 1.00434, 0.994538, 1.0017, 0.99811
0.568852, 34.3897, 0.406404, 1.83418, 0.4, -3.08045e-05, 1.00434, 0.994539, 1.00171, 0.998111
0.568902, 34.3897, 0.406406, 1.83414, 0.4, -3.08418e-05, 1.00434, 0.99454, 1.00171, 0.998112
0.568952, 34.3897, 0.406409, 1.83411, 0.4, -3.08792e-05, 1.00434, 0.994542, 1.00171, 0.998113
0.569002, 34.3897, 0.406412, 1.83407, 0.4, -3.09166e-05, 1.00435, 0.994543, 1.00171, 0.998114
0.569052, 34.3896, 0.406415, 1.83403, 0.4, -3.0954e-05, 1.00435, 0.994544, 1.00171, 0.998115
0.569102, 34.3896, 0.406417, 1.834, 0.4, -3.09914e-05, 1.00435, 0.994545, 1.00171, 0.998116
0.569152, 34.3896, 0.40642, 1.83396, 0.4, -3.10288e-05, 1.00435, 0.994547, 1.00171, 0.998117
0.569202, 34.3895, 0.406423, 1.83393, 0.4, -3.10662e-05, 1.00435, 0.994548, 1.00171, 0.998118
0.569252, 34.3895, 0.406426, 1.83389, 0.4, -3.11037e-05, 1.00436, 0.994549, 1.00171, 0.998119
0.569302, 34.3895, 0.406428, 1.83386, 0.4, -3.11411e-05, 1.00436, 0.99455, 1.00171, 0.99812
0.569352, 34.3895, 0.406431, 1.83382, 0.4, -3.11786e-05, 1.00436, 0.994552, 1.00171, 0.998122
0.569402, 34.3894, 0.406434, 1.83379, 0.4, -3.12161e-05, 1.00436, 0.994553, 1.00171, 0.998123
0.569452, 34.3894, 0.406437, 1.83375, 0.4, -3.12536e-05, 1.00437, 0.994554, 1.00172, 0.998124
0.569502, 34.3894, 0.406439, 1.83372, 0.4, -3.12912e-05, 1.00437, 0.994556, 1.00172, 0.998125
0.569552, 34.3894, 0.406442, 1.83368, 0.4, -3.13287e-05, 1.00437, 0.994557, 1.00172, 0.998126
0.569602, 34.3893, 0.406445, 1.83365, 0.4, -3.13663e-05, 1.00437, 0.994558, 1.00172, 0.998127
0.569652, 34.3893, 0.406448, 1.83361, 0.4, -3.14039e-05, 1.00437, 0.994559, 1.00172, 0.998128
0.569702, 34.3893, 0.406451, 1.83357, 0.4, -3.14415e-05, 1.00438, 0.994561, 1.00172, 0.998129
0.569752, 34.3892, 0.406453, 1.83354, 0.4, -3.14791e-05, 1.00438, 0.994562, 1.00172, 0.99813
0.569802, 34.3892, 0.406456, 1.8335, 0.4, -3.15167e-05, 1.00438, 0.994563, 1.00172, 0.998131
0.569852, 34.3892, 0.406459, 1.83347, 0.4, -3.15543e-05, 1.00438, 0.994564, 1.00172, 0.998132
0.569902, 34.3892, 0.406462, 1.83344, 0.4, -3.1592e-05, 1.00438, 0.994566, 1.00172, 0.998133
0.569952, 34.3891, 0.406464, 1.8334, 0.4, -3.16297e-05, 1.00439, 0.994567, 1.00172, 0.998134
0.570002, 34.3891, 0.406467, 1.83337, 0.4, -3.16674e-05, 1.00439, 0.994568, 1.00173, 0.998135
0.570052, 34.3891, 0.40647, 1.83333, 0.4, -3.17051e-05, 1.00439, 0.99457, 1.00173, 0.998136
0.570102, 34.3891, 0.406473, 1.83329, 0.4, -3.17428e-05, 1.00439, 0.994571, 1.00173, 0.998138
0.570152, 34.389, 0.406475, 1.83326, 0.4, -3.17805e-05, 1.0044, 0.994572, 1.00173, 0.998139
0.570202, 34.389, 0.406478, 1.83322, 0.4, -3.18183e-05, 1.0044, 0.994573, 1.00173, 0.99814
0.570252, 34.389, 0.406481, 1.83319, 0.4, -3.18561e-05, 1.0044, 0.994575, 1.00173, 0.998141
0.570302, 34.389, 0.406484, 1.83316, 0.4, -3.18939e-05, 1.0044, 0.994576, 1.00173, 0.998142
0.570352, 34.3889, 0.406486, 1.83312, 0.4, -3.19317e-05, 1.0044, 0.994577, 1.00173, 0.998143
0.570402, 34.3889, 0.406489, 1.83308, 0.4, -3.19695e-05, 1.00441, 0.994578, 1.00173, 0.998144
0.570452, 34.3889, 0.406492, 1.83305, 0.4, -3.20073e-05, 1.00441, 0.99458, 1.00173, 0.998145
0.570502, 34.3888, 0.406495, 1.83302, 0.4, -3.20452e-05, 1.00441, 0.994581, 1.00173, 0.998146
0.570552, 34.3888, 0.406497, 1.83298, 0.4, -3.2083e-05, 1.00441, 0.994582, 1.00173, 0.998147
0.570602, 34.3888, 0.4065, 1.83295, 0.4, -3.21209e-05, 1.00441, 0.994583, 1.00174, 0.998148
0.570652, 34.3888, 0.406503, 1.83291, 0.4, -3.21588e-05, 1.00442, 0.994585, 1.00174, 0.998149
0.570702, 34.3887, 0.406506, 1.83288, 0.4, -3.21967e-05, 1.00442, 0.994586, 1.00174, 0.99815
0.570753, 34.3887, 0.406509, 1.83284, 0.4, -3.22347e-05, 1.00442, 0.994587, 1.00174, 0.998151
0.570803, 34.3887, 0.406511, 1.83281, 0.4, -3.22726e-05, 1.00442, 0.994589, 1.00174, 0.998152
0.570853, 34.3886, 0.406514, 1.83277, 0.4, -3.23106e-05, 1.00443, 0.99459, 1.00174, 0.998153
0.570903, 34.3886, 0.406516, 1.83274, 0.4, -3.23486e-05, 1.00443, 0.994591, 1.00174, 0.998155
0.570953, 34.3886, 0.406519, 1.8327, 0.4, -3.23866e-05, 1.00443, 0.994592, 1.00174, 0.998156
0.571003, 34.3886, 0.406522, 1.83267, 0.4, -3.24246e-05, 1.00443, 0.994594, 1.00174, 0.998157
0.571053, 34.3885, 0.406525, 1.83263, 0.4, -3.24626e-05, 1.00443, 0.994595, 1.00174, 0.998158
0.571103, 34.3885, 0.406527, 1.8326, 0.4, -3.25007e-05, 1.00444, 0.994596, 1.00174, 0.998159
0.571153, 34.3885, 0.40653, 1.83256, 0.4, -3.25387e-05, 1.00444, 0.994597, 1.00174, 0.99816
0.571203, 34.3884, 0.406532, 1.83253, 0.4, -3.25768e-05, 1.00444, 0.994599, 1.00175, 0.998161
0.571253, 34.3884, 0.406535, 1.8325, 0.4, -3.26149e-05, 1.00444, 0.9946, 1.00175, 0.998162
0.571303, 34.3884, 0.406538, 1.83246, 0.4, -3.2653e-05, 1.00445, 0.994601, 1.00175, 0.998163
0.571353, 34.3883, 0.40654, 1.83243, 0.4, -3.26911e-05, 1.00445, 0.994602, 1.00175, 0.998164
0.571403, 34.3883, 0.406543, 1.8324, 0.4, -3.27292e-05, 1.00445, 0.994604, 1.00175, 0.998165
0.571453, 34.3883, 0.406546, 1.83236, 0.4, -3.27674e-05, 1.00445, 0.994605, 1.00175, 0.998166
0.571503, 34.3882, 0.406548, 1.83233, 0.4, -3.28055e-05, 1.00445, 0.994606, 1.00175, 0.998167
0.571553, 34.3882, 0.406551, 1.8323, 0.4, -3.28437e-05, 1.00446, 0.994608, 1.00175, 0.998168
0.571603, 34.3882, 0.406553, 1.83226, 0.4, -3.28819e-05, 1.00446, 0.994609, 1.00175, 0.998169
0.571653, 34.3882, 0.406556, 1.83223, 0.4, -3.29201e-05, 1.00446, 0.99461, 1.00175, 0.99817
0.571703, 34.3881, 0.406559, 1.83219, 0.4, -3.29584e-05, 1.00446, 0.994611, 1.00175, 0.998171
0.571753, 34.3881, 0.406561, 1.83216, 0.4, -3.29966e-05, 1.00446, 0.994613, 1.00175, 0.998172
0.571803, 34.3881, 0.406564, 1.83213, 0.4, -3.30348e-05, 1.00447, 0.994614, 1.00176, 0.998173
0.571853, 34.388, 0.406567, 1.8321, 0.4, -3.30731e-05, 1.00447, 0.994615, 1.00176, 0.998174
0.571903, 34.388, 0.406569, 1.83206, 0.4, -3.31114e-05, 1.00447, 0.994616, 1.00176, 0.998176
0.571953, 34.388, 0.406572, 1.83203, 0.4, -3.31497e-05, 1.00447, 0.994618, 1.00176, 0.998177
0.572003, 34.3879, 0.406575, 1.832, 0.4, -3.3188e-05, 1.00448, 0.994619, 1.00176, 0.998178
0.572053, 34.3879, 0.406577, 1.83197, 0.4, -3.32264e-05, 1.00448, 0.99462, 1.00176, 0.998179
0.572103, 34.3879, 0.40658, 1.83193, 0.4, -3.32647e-05, 1.00448, 0.994621, 1.00176, 0.99818
0.572153, 34.3878, 0.406583, 1.8319, 0.4, -3.33031e-05, 1.00448, 0.994623, 1.00176, 0.998181
0.572203, 34.3878, 0.406585, 1.83187, 0.4, -3.33415e-05, 1.00448, 0.994624, 1.00176, 0.998182
0.572253, 34.3878, 0.406588, 1.83184, 0.4, -3.33798e-05, 1.00449, 0.994625, 1.00176, 0.998183
0.572303, 34.3878, 0.40659, 1.83181, 0.4, -3.34183e-05, 1.00449, 0.994626, 1.00176, 0.998184
0.572353, 34.3877, 0.406593, 1.83178, 0.4, -3.34567e-05, 1.00449, 0.994628, 1.00176, 0.998185
0.572403, 34.3877, 0.406596, 1.83174, 0.4, -3.34951e-05, 1.00449, 0.994629, 1.00177, 0.998186
0.572453, 34.3877, 0.406598, 1.83171, 0.4, -3.35336e-05, 1.00449, 0.99463, 1.00177, 0.998187
0.572503, 34.3876, 0.406601, 1.83168, 0.4, -3.3572e-05, 1.0045, 0.994631, 1.00177, 0.998188
0.572553, 34.3876, 0.406603, 1.83165, 0.4, -3.36105e-05, 1.0045, 0.994633, 1.00177, 0.998189
0.572603, 34.3876, 0.406606, 1.83162, 0.4, -3.3649e-05, 1.0045, 0.994634, 1.00177, 0.99819
0.572653, 34.3875, 0.406609, 1.83159, 0.4, -3.36875e-05, 1.0045, 0.994635, 1.00177, 0.998191
0.572703, 34.3875, 0.406611, 1.83155, 0.4, -3.37261e-05, 1.00451, 0.994637, 1.00177, 0.998192
0.572753, 34.3875, 0.406614, 1.83152, 0.4, -3.37646e-05, 1.00451, 0.994638, 1.00177, 0.998193
0.572803, 34.3874, 0.406617, 1.83149, 0.4, -3.38032e-05, 1.00451, 0.994639, 1.00177, 0.998194
0.572853, 34.3874, 0.406619, 1.83146, 0.4, -3.38418e-05, 1.00451, 0.99464, 1.00177, 0.998196
0.572903, 34.3874, 0.406622, 1.83143, 0.4, -3.38804e-05, 1.00451, 0.994642, 1.00177, 0.998197
0.572953, 34.3874, 0.406624, 1.8314, 0.4, -3.3919e-05, 1.00452, 0.994643, 1.00177, 0.998198
0.573003, 34.3873, 0.406627, 1.83137, 0.4, -3.39576e-05, 1.00452, 0.994644, 1.00178, 0.998199
0.573053, 34.3873, 0.40663, 1.83134, 0.4, -3.39962e-05, 1.00452, 0.994645, 1.00178, 0.9982
0.573103, 34.3873, 0.406632, 1.83131, 0.4, -3.40349e-05, 1.00452, 0.994647, 1.00178, 0.998201
0.573153, 34.3872, 0.406635, 1.83127, 0.4, -3.40735e-05, 1.00452, 0.994648, 1.00178, 0.998202
0.573203, 34.3872, 0.406638, 1.83125, 0.4, -3.41122e-05, 1.00453, 0.994649, 1.00178, 0.998203
0.573253, 34.3872, 0.40664, 1.83121, 0.4, -3.41509e-05, 1.00453, 0.99465, 1.00178, 0.998204
0.573303, 34.3871, 0.406643, 1.83118, 0.4, -3.41896e-05, 1.00453, 0.994652, 1.00178, 0.998205
0.573353, 34.3871, 0.406646, 1.83115, 0.4, -3.42284e-05, 1.00453, 0.994653, 1.00178, 0.998206
0.573403, 34.3871, 0.406648, 1.83112, 0.4, -3.42671e-05, 1.00454, 0.994654, 1.00178, 0.998207
0.573453, 34.387, 0.406651, 1.83109, 0.4, -3.43059e-05, 1.00454, 0.994655, 1.00178, 0.998208
0.573503, 34.387, 0.406653, 1.83106, 0.4, -3.43447e-05, 1.00454, 0.994657, 1.00178, 0.998209
0.573553, 34.387, 0.406656, 1.83103, 0.4, -3.43834e-05, 1.00454, 0.994658, 1.00179, 0.99821
0.573603, 34.387, 0.406659, 1.83099, 0.4, -3.44222e-05, 1.00454, 0.994659, 1.00179, 0.998211
0.573653, 34.3869, 0.406661, 1.83096, 0.4, -3.44611e-05, 1.00455, 0.99466, 1.00179, 0.998212
0.573703, 34.3869, 0.406664, 1.83093, 0.4, -3.44999e-05, 1.00455, 0.994662, 1.00179, 0.998213
0.573753, 34.3869, 0.406667, 1.8309, 0.4, -3.45388e-05, 1.00455, 0.994663, 1.00179, 0.998214
0.573803, 34.3868, 0.406669, 1.83087, 0.4, -3.45776e-05, 1.00455, 0.994664, 1.00179, 0.998215
0.573853, 34.3868, 0.406672, 1.83083, 0.4, -3.46165e-05, 1.00455, 0.994665, 1.00179, 0.998217
0.573903, 34.3868, 0.406674, 1.8308, 0.4, -3.46554e-05, 1.00456, 0.994667, 1.00179, 0.998218
0.573953, 34.3867, 0.406677, 1.83077, 0.4, -3.46943e-05, 1.00456, 0.994668, 1.00179, 0.998219
0.574003, 34.3867, 0.40668, 1.83074, 0.4, -3.47332e-05, 1.00456, 0.994669, 1.00179, 0.99822
0.574053, 34.3867, 0.406682, 1.83071, 0.4, -3.47722e-05, 1.00456, 0.99467, 1.00179, 0.998221
0.574103, 34.3866, 0.406685, 1.83068, 0.4, -3.48111e-05, 1.00457, 0.994672, 1.00179, 0.998222
0.574153, 34.3866, 0.406688, 1.83064, 0.4, -3.48501e-05, 1.00457, 0.994673, 1.0018, 0.998223
0.574203, 34.3866, 0.40669, 1.83061, 0.4, -3.48891e-05, 1.00457, 0.994674, 1.0018, 0.998224
0.574253, 34.3866, 0.406693, 1.83058, 0.4, -3.49281e-05, 1.00457, 0.994676, 1.0018, 0.998225
0.574303, 34.3865, 0.406696, 1.83055, 0.4, -3.49671e-05, 1.00457, 0.994677, 1.0018, 0.998226
0.574353, 34.3865, 0.406698, 1.83051, 0.4, -3.50062e-05, 1.00458, 0.994678, 1.0018, 0.998227
0.574403, 34.3865, 0.406701, 1.83048, 0.4, -3.50452e-05, 1.00458, 0.994679, 1.0018, 0.998228
0.574453, 34.3864, 0.406703, 1.83045, 0.4, -3.50843e-05, 1.00458, 0.994681, 1.0018, 0.998229
0.574503, 34.3864, 0.406706, 1.83042, 0.4, -3.51234e-05, 1.00458, 0.994682, 1.0018, 0.99823
0.574553, 34.3864, 0.406709, 1.83038, 0.4, -3.51625e-05, 1.00458, 0.994683, 1.0018, 0.998231
0.574603, 34.3863, 0.406711, 1.83035, 0.4, -3.52016e-05, 1.00459, 0.994684, 1.0018, 0.998232
0.574653, 34.3863, 0.406714, 1.83032, 0.4, -3.52407e-05, 1.00459, 0.994686, 1.0018, 0.998233
0.574703, 34.3863, 0.406717, 1.83029, 0.4, -3.52798e-05, 1.00459, 0.994687, 1.0018, 0.998234
0.574753, 34.3862, 0.406719, 1.83026, 0.4, -3.5319e-05, 1.00459, 0.994688, 1.00181, 0.998235
0.574803, 34.3862, 0.406722, 1.83022, 0.4, -3.53582e-05, 1.0046, 0.994689, 1.00181, 0.998237
0.574853, 34.3862, 0.406724, 1.83019, 0.4, -3.53974e-05, 1.0046, 0.994691, 1.00181, 0.998238
0.574903, 34.3862, 0.406727, 1.83016, 0.4, -3.54366e-05, 1.0046, 0.994692, 1.00181, 0.998239
0.574953, 34.3861, 0.406729, 1.83013, 0.4, -3.54758e-05, 1.0046, 0.994693, 1.00181, 0.99824
0.575003, 34.3861, 0.406732, 1.8301, 0.4, -3.5515e-05, 1.0046, 0.994694, 1.00181, 0.998241
0.575053, 34.3861, 0.406735, 1.83007, 0.4, -3.55543e-05, 1.00461, 0.994695, 1.00181, 0.998242
0.575103, 34.386, 0.406737, 1.83004, 0.4, -3.55935e-05, 1.00461, 0.994697, 1.00181, 0.998243
0.575153, 34.386, 0.40674, 1.83001, 0.4, -3.56328e-05, 1.00461, 0.994698, 1.00181, 0.998244
0.575203, 34.386, 0.406742, 1.82998, 0.4, -3.56721e-05, 1.00461, 0.994699, 1.00181, 0.998245
0.575253, 34.3859, 0.406745, 1.82995, 0.4, -3.57114e-05, 1.00461, 0.9947, 1.00181, 0.998246
0.575303, 34.3859, 0.406748, 1.82992, 0.4, -3.57507e-05, 1.00462, 0.994702, 1.00181, 0.998247
0.575353, 34.3859, 0.40675, 1.82989, 0.4, -3.579e-05, 1.00462, 0.994703, 1.00182, 0.998248
0.575403, 34.3858, 0.406753, 1.82986, 0.4, -3.58294e-05, 1.00462, 0.994704, 1.00182, 0.998249
0.575453, 34.3858, 0.406755, 1.82983, 0.4, -3.58688e-05, 1.00462, 0.994705, 1.00182, 0.99825
0.575503, 34.3858, 0.406758, 1.82981, 0.4, -3.59082e-05, 1.00462, 0.994707, 1.00182, 0.998251
0.575553, 34.3858, 0.40676, 1.82977, 0.4, -3.59475e-05, 1.00463, 0.994708, 1.00182, 0.998252
0.575603, 34.3857, 0.406763, 1.82975, 0.4, -3.5987e-05, 1.00463, 0.994709, 1.00182, 0.998253
0.575653, 34.3857, 0.406766, 1.82972, 0.4, -3.60264e-05, 1.00463, 0.99471, 1.00182, 0.998254
0.575703, 34.3857, 0.406768, 1.82969, 0.4, -3.60658e-05, 1.00463, 0.994712, 1.00182, 0.998255
0.575753, 34.3856, 0.406771, 1.82966, 0.4, -3.61053e-05, 1.00463, 0.994713, 1.00182, 0.998256
0.575803, 34.3856, 0.406773, 1.82963, 0.4, -3.61448e-05, 1.00464, 0.994714, 1.00182, 0.998257
0.575853, 34.3856, 0.406776, 1.82961, 0.4, -3.61842e-05, 1.00464, 0.994715, 1.00182, 0.998258
0.575903, 34.3855, 0.406778, 1.82958, 0.4, -3.62237e-05, 1.00464, 0.994717, 1.00182, 0.998259
0.575953, 34.3855, 0.40678, 1.82955, 0.4, -3.62633e-05, 1.00464, 0.994718, 1.00183, 0.99826
0.576003, 34.3855, 0.406783, 1.82952, 0.4, -3.63028e-05, 1.00465, 0.994719, 1.00183, 0.998261
0.576053, 34.3854, 0.406786, 1.82949, 0.4, -3.63423e-05, 1.00465, 0.99472, 1.00183, 0.998262
0.576103, 34.3854, 0.406788, 1.82946, 0.4, -3.63819e-05, 1.00465, 0.994721, 1.00183, 0.998263
0.576153, 34.3854, 0.40679, 1.82944, 0.4, -3.64215e-05, 1.00465, 0.994723, 1.00183, 0.998264
0.576203, 34.3853, 0.406793, 1.82941, 0.4, -3.6461e-05, 1.00465, 0.994724, 1.00183, 0.998265
0.576253, 34.3853, 0.406795, 1.82938, 0.4, -3.65006e-05, 1.00466, 0.994725, 1.00183, 0.998266
0.576303, 34.3853, 0.406798, 1.82935, 0.4, -3.65402e-05, 1.00466, 0.994726, 1.00183, 0.998268
0.576353, 34.3852, 0.4068, 1.82933, 0.4, -3.65799e-05, 1.00466, 0.994728, 1.00183, 0.998268
0.576403, 34.3852, 0.406803, 1.8293, 0.4, -3.66195e-05, 1.00466, 0.994729, 1.00183, 0.99827
0.576453, 34.3851, 0.406805, 1.82927, 0.4, -3.66592e-05, 1.00466, 0.99473, 1.00183, 0.998271
0.576503, 34.3851, 0.406808, 1.82924, 0.4, -3.66988e-05, 1.00467, 0.994731, 1.00183, 0.998272
0.576553, 34.3851, 0.40681, 1.82922, 0.4, -3.67385e-05, 1.00467, 0.994733, 1.00184, 0.998273
0.576603, 34.385, 0.406813, 1.82919, 0.4, -3.67782e-05, 1.00467, 0.994734, 1.00184, 0.998274
0.576653, 34.385, 0.406815, 1.82916, 0.4, -3.6818e-05, 1.00467, 0.994735, 1.00184, 0.998275
0.576703, 34.385, 0.406818, 1.82913, 0.4, -3.68577e-05, 1.00467, 0.994736, 1.00184, 0.998276
0.576753, 34.3849, 0.40682, 1.8291, 0.4, -3.68974e-05, 1.00468, 0.994738, 1.00184, 0.998277
0.576804, 34.3849, 0.406823, 1.82907, 0.4, -3.69372e-05, 1.00468, 0.994739, 1.00184, 0.998278
0.576854, 34.3849, 0.406825, 1.82905, 0.4, -3.6977e-05, 1.00468, 0.99474, 1.00184, 0.998279
0.576904, 34.3848, 0.406828, 1.82902, 0.4, -3.70167e-05, 1.00468, 0.994741, 1.00184, 0.99828
0.576954, 34.3848, 0.40683, 1.82899, 0.4, -3.70566e-05, 1.00469, 0.994743, 1.00184, 0.998281
0.577004, 34.3848, 0.406833, 1.82896, 0.4, -3.70964e-05, 1.00469, 0.994744, 1.00184, 0.998282
0.577054, 34.3847, 0.406835, 1.82894, 0.4, -3.71362e-05, 1.00469, 0.994745, 1.00184, 0.998283
0.577104, 34.3847, 0.406838, 1.82891, 0.4, -3.7176e-05, 1.00469, 0.994746, 1.00184, 0.998284
0.577154, 34.3847, 0.40684, 1.82888, 0.4, -3.72159e-05, 1.00469, 0.994748, 1.00185, 0.998285
0.577204, 34.3846, 0.406843, 1.82885, 0.4, -3.72558e-05, 1.0047, 0.994749, 1.00185, 0.998286
0.577254, 34.3846, 0.406845, 1.82882, 0.4, -3.72957e-05, 1.0047, 0.99475, 1.00185, 0.998287
0.577304, 34.3846, 0.406848, 1.82879, 0.4, -3.73356e-05, 1.0047, 0.994751, 1.00185, 0.998288
0.577354, 34.3845, 0.40685, 1.82877, 0.4, -3.73755e-05, 1.0047, 0.994752, 1.00185, 0.998289
0.577404, 34.3845, 0.406853, 1.82874, 0.4, -3.74154e-05, 1.0047, 0.994754, 1.00185, 0.99829
0.577454, 34.3845, 0.406855, 1.82871, 0.4, -3.74554e-05, 1.00471, 0.994755, 1.00185, 0.998291
0.577504, 34.3844, 0.406858, 1.82868, 0.4, -3.74953e-05, 1.00471, 0.994756, 1.00185, 0.998292
0.577554, 34.3844, 0.40686, 1.82865, 0.4, -3.75353e-05, 1.00471, 0.994757, 1.00185, 0.998293
0.577604, 34.3844, 0.406863, 1.82862, 0.4, -3.75753e-05, 1.00471, 0.994759, 1.00185, 0.998294
0.577654, 34.3843, 0.406865, 1.8286, 0.4, -3.76153e-05, 1.00471, 0.99476, 1.00185, 0.998295
0.577704, 34.3843, 0.406868, 1.82857, 0.4, -3.76553e-05, 1.00472, 0.994761, 1.00185, 0.998296
0.577754, 34.3843, 0.40687, 1.82854, 0.4, -3.76954e-05, 1.00472, 0.994762, 1.00185, 0.998298
0.577804, 34.3842, 0.406873, 1.82851, 0.4, -3.77354e-05, 1.00472, 0.994763, 1.00186, 0.998298
0.577854, 34.3842, 0.406875, 1.82848, 0.4, -3.77755e-05, 1.00472, 0.994765, 1.00186, 0.9983
0.577904, 34.3842, 0.406878, 1.82845, 0.4, -3.78156e-05, 1.00473, 0.994766, 1.00186, 0.998301
0.577954, 34.3841, 0.40688, 1.82843, 0.4, -3.78557e-05, 1.00473, 0.994767, 1.00186, 0.998302
0.578004, 34.3841, 0.406883, 1.8284, 0.4, -3.78958e-05, 1.00473, 0.994769, 1.00186, 0.998303
0.578054, 34.3841, 0.406885, 1.82837, 0.4, -3.79359e-05, 1.00473, 0.99477, 1.00186, 0.998304
0.578104, 34.384, 0.406888, 1.82834, 0.4, -3.7976e-05, 1.00473, 0.994771, 1.00186, 0.998305
0.578154, 34.384, 0.40689, 1.82831, 0.4, -3.80162e-05, 1.00474, 0.994772, 1.00186, 0.998306
0.578204, 34.384, 0.406893, 1.82829, 0.4, -3.80563e-05, 1.00474, 0.994774, 1.00186, 0.998307
0.578254, 34.3839, 0.406895, 1.82826, 0.4, -3.80965e-05, 1.00474, 0.994775, 1.00186, 0.998308
0.578304, 34.3839, 0.406898, 1.82823, 0.4, -3.81367e-05, 1.00474, 0.994776, 1.00186, 0.998309
0.578354, 34.3839, 0.4069, 1.8282, 0.4, -3.81769e-05, 1.00474, 0.994777, 1.00186, 0.99831
0.578404, 34.3838, 0.406903, 1.82817, 0.4, -3.82171e-05, 1.00475, 0.994778, 1.00187, 0.998311
0.578454, 34.3838, 0.406905, 1.82814, 0.4, -3.82574e-05, 1.00475, 0.99478, 1.00187, 0.998312
0.578504, 34.3837, 0.406908, 1.82811, 0.4, -3.82976e-05, 1.00475, 0.994781, 1.00187, 0.998313
0.578554, 34.3837, 0.40691, 1.82808, 0.4, -3.83379e-05, 1.00475, 0.994782, 1.00187, 0.998314
0.578604, 34.3837, 0.406913, 1.82806, 0.4, -3.83782e-05, 1.00475, 0.994783, 1.00187, 0.998315
0.578654, 34.3836, 0.406915, 1.82803, 0.4, -3.84185e-05, 1.00476, 0.994785, 1.00187, 0.998316
0.578704, 34.3836, 0.406918, 1.828, 0.4, -3.84588e-05, 1.00476, 0.994786, 1.00187, 0.998317
0.578754, 34.3836, 0.40692, 1.82797, 0.4, -3.84991e-05, 1.00476, 0.994787, 1.00187, 0.998318
0.578804, 34.3835, 0.406923, 1.82795, 0.4, -3.85394e-05, 1.00476, 0.994788, 1.00187, 0.998319
0.578854, 34.3835, 0.406925, 1.82792, 0.4, -3.85798e-05, 1.00476, 0.994789, 1.00187, 0.99832
0.578904, 34.3835, 0.406928, 1.8279, 0.4, -3.86202e-05, 1.00477, 0.994791, 1.00187, 0.998321
0.578954, 34.3834, 0.40693, 1.82787, 0.4, -3.86605e-05, 1.00477, 0.994792, 1.00187, 0.998322
0.579004, 34.3834, 0.406932, 1.82785, 0.4, -3.87009e-05, 1.00477, 0.994793, 1.00188, 0.998323
0.579054, 34.3834, 0.406935, 1.82782, 0.4, -3.87414e-05, 1.00477, 0.994794, 1.00188, 0.998324
0.579104, 34.3833, 0.406937, 1.82779, 0.4, -3.87818e-05, 1.00478, 0.994795, 1.00188, 0.998325
0.579154, 34.3833, 0.40694, 1.82777, 0.4, -3.88222e-05, 1.00478, 0.994797, 1.00188, 0.998326
0.579204, 34.3833, 0.406943, 1.82774, 0.4, -3.88627e-05, 1.00478, 0.994798, 1.00188, 0.998327
0.579254, 34.3832, 0.406945, 1.82772, 0.4, -3.89031e-05, 1.00478, 0.994799, 1.00188, 0.998328
0.579304, 34.3832, 0.406947, 1.82769, 0.4, -3.89436e-05, 1.00478, 0.9948, 1.00188, 0.998329
0.579354, 34.3832, 0.40695, 1.82767, 0.4, -3.89841e-05, 1.00479, 0.994802, 1.00188, 0.99833
0.579404, 34.3831, 0.406952, 1.82764, 0.4, -3.90246e-05, 1.00479, 0.994803, 1.00188, 0.998331
0.579454, 34.3831, 0.406955, 1.82762, 0.4, -3.90652e-05, 1.00479, 0.994804, 1.00188, 0.998332
0.579504, 34.3831, 0.406957, 1.82759, 0.4, -3.91057e-05, 1.00479, 0.994805, 1.00188, 0.998333
0.579554, 34.383, 0.40696, 1.82757, 0.4, -3.91463e-05, 1.00479, 0.994806, 1.00188, 0.998334
0.579604, 34.383, 0.406962, 1.82754, 0.4, -3.91868e-05, 1.0048, 0.994808, 1.00189, 0.998335
0.579654, 34.383, 0.406965, 1.82752, 0.4, -3.92274e-05, 1.0048, 0.994809, 1.00189, 0.998336
0.579704, 34.3829, 0.406967, 1.82749, 0.4, -3.9268e-05, 1.0048, 0.99481, 1.00189, 0.998337
0.579754, 34.3829, 0.40697, 1.82746, 0.4, -3.93086e-05, 1.0048, 0.994811, 1.00189, 0.998338
0.579804, 34.3829, 0.406972, 1.82744, 0.4, -3.93492e-05, 1.0048, 0.994813, 1.00189, 0.998339
0.579854, 34.3828, 0.406975, 1.82741, 0.4, -3.93899e-05, 1.00481, 0.994814, 1.00189, 0.99834
0.579904, 34.3828, 0.406977, 1.82739, 0.4, -3.94305e-05, 1.00481, 0.994815, 1.00189, 0.998341
0.579954, 34.3828, 0.40698, 1.82736, 0.4, -3.94712e-05, 1.00481, 0.994816, 1.00189, 0.998342
0.580004, 34.3827, 0.406982, 1.82734, 0.4, -3.95119e-05, 1.00481, 0.994817, 1.00189, 0.998343
0.580054, 34.3827, 0.406985, 1.82731, 0.4, -3.95526e-05, 1.00481, 0.994819, 1.00189, 0.998344
0.580104, 34.3827, 0.406987, 1.82729, 0.4, -3.95933e-05, 1.00482, 0.99482, 1.00189, 0.998345
0.580154, 34.3826, 0.40699, 1.82727, 0.4, -3.9634e-05, 1.00482, 0.994821, 1.00189, 0.998346
0.580204, 34.3826, 0.406992, 1.82724, 0.4, -3.96748e-05, 1.00482, 0.994822, 1.00189, 0.998347
0.580254, 34.3826, 0.406994, 1.82722, 0.4, -3.97155e-05, 1.00482, 0.994824, 1.0019, 0.998348
0.580304, 34.3825, 0.406997, 1.82719, 0.4, -3.97563e-05, 1.00483, 0.994825, 1.0019, 0.99835
0.580354, 34.3825, 0.406999, 1.82716, 0.4, -3.97971e-05, 1.00483, 0.994826, 1.0019, 0.998351
0.580404, 34.3825, 0.407002, 1.82714, 0.4, -3.98379e-05, 1.00483, 0.994827, 1.0019, 0.998352
0.580454, 34.3824, 0.407004, 1.82712, 0.4, -3.98787e-05, 1.00483, 0.994828, 1.0019, 0.998353
0.580504, 34.3824, 0.407007, 1.82709, 0.4, -3.99195e-05, 1.00483, 0.99483, 1.0019, 0.998354
0.580554, 34.3823, 0.407009, 1.82706, 0.4, -3.99604e-05, 1.00484, 0.994831, 1.0019, 0.998355
0.580604, 34.3823, 0.407011, 1.82704, 0.4, -4.00012e-05, 1.00484, 0.994832, 1.0019, 0.998356
0.580654, 34.3823, 0.407014, 1.82702, 0.4, -4.00421e-05, 1.00484, 0.994833, 1.0019, 0.998357
0.580704, 34.3822, 0.407016, 1.82699, 0.4, -4.0083e-05, 1.00484, 0.994834, 1.0019, 0.998358
0.580754, 34.3822, 0.407019, 1.82697, 0.4, -4.01239e-05, 1.00484, 0.994836, 1.0019, 0.998359
0.580804, 34.3822, 0.407021, 1.82694, 0.4, -4.01648e-05, 1.00485, 0.994837, 1.0019, 0.99836
0.580854, 34.3821, 0.407023, 1.82692, 0.4, -4.02057e-05, 1.00485, 0.994838, 1.00191, 0.998361
0.580904, 34.3821, 0.407026, 1.82689, 0.4, -4.02466e-05, 1.00485, 0.994839, 1.00191, 0.998362
0.580954, 34.382, 0.407028, 1.82687, 0.4, -4.02876e-05, 1.00485, 0.994841, 1.00191, 0.998363
0.581004, 34.382, 0.407031, 1.82684, 0.4, -4.03285e-05, 1.00485, 0.994842, 1.00191, 0.998364
0.581054, 34.382, 0.407033, 1.82682, 0.4, -4.03695e-05, 1.00486, 0.994843, 1.00191, 0.998365
0.581104, 34.3819, 0.407035, 1.82679, 0.4, -4.04105e-05, 1.00486, 0.994844, 1.00191, 0.998366
0.581154, 34.3819, 0.407038, 1.82677, 0.4, -4.04515e-05, 1.00486, 0.994845, 1.00191, 0.998367
0.581204, 34.3819, 0.40704, 1.82674, 0.4, -4.04925e-05, 1.00486, 0.994847, 1.00191, 0.998368
0.581254, 34.3818, 0.407043, 1.82671, 0.4, -4.05336e-05, 1.00486, 0.994848, 1.00191, 0.998369
0.581304, 34.3818, 0.407045, 1.82669, 0.4, -4.05746e-05, 1.00487, 0.994849, 1.00191, 0.99837
0.581354, 34.3817, 0.407047, 1.82666, 0.4, -4.06157e-05, 1.00487, 0.99485, 1.00191, 0.998371
0.581404, 34.3817, 0.40705, 1.82663, 0.4, -4.06568e-05, 1.00487, 0.994852, 1.00191, 0.998372
0.581454, 34.3817, 0.407052, 1.82661, 0.4, -4.06978e-05, 1.00487, 0.994853, 1.00192, 0.998373
0.581504, 34.3816, 0.407054, 1.82658, 0.4, -4.07389e-05, 1.00487, 0.994854, 1.00192, 0.998374
0.581554, 34.3816, 0.407057, 1.82655, 0.4, -4.07801e-05, 1.00488, 0.994855, 1.00192, 0.998375
0.581604, 34.3815, 0.407059, 1.82653, 0.4, -4.08212e-05, 1.00488, 0.994856, 1.00192, 0.998376
0.581654, 34.3815, 0.407062, 1.8265, 0.4, -4.08623e-05, 1.00488, 0.994858, 1.00192, 0.998377
0.581704, 34.3815, 0.407064, 1.82648, 0.4, -4.09035e-05, 1.00488, 0.994859, 1.00192, 0.998378
0.581754, 34.3814, 0.407066, 1.82645, 0.4, -4.09447e-05, 1.00489, 0.99486, 1.00192, 0.998379
0.581804, 34.3814, 0.407069, 1.82643, 0.4, -4.09859e-05, 1.00489, 0.994861, 1.00192, 0.99838
0.581854, 34.3814, 0.407071, 1.8264, 0.4, -4.10271e-05, 1.00489, 0.994862, 1.00192, 0.998381
0.581904, 34.3813, 0.407074, 1.82637, 0.4, -4.10683e-05, 1.00489, 0.994864, 1.00192, 0.998382
0.581954, 34.3813, 0.407076, 1.82635, 0.4, -4.11095e-05, 1.00489, 0.994865, 1.00192, 0.998383
0.582004, 34.3813, 0.407078, 1.82632, 0.4, -4.11507e-05, 1.0049, 0.994866, 1.00192, 0.998384
0.582054, 34.3812, 0.407081, 1.82629, 0.4, -4.1192e-05, 1.0049, 0.994867, 1.00193, 0.998385
0.582104, 34.3812, 0.407083, 1.82627, 0.4, -4.12333e-05, 1.0049, 0.994869, 1.00193, 0.998386
0.582154, 34.3811, 0.407086, 1.82624, 0.4, -4.12746e-05, 1.0049, 0.99487, 1.00193, 0.998387
0.582204, 34.3811, 0.407088, 1.82621, 0.4, -4.13159e-05, 1.0049, 0.994871, 1.00193, 0.998388
0.582254, 34.3811, 0.40709, 1.82619, 0.4, -4.13572e-05, 1.00491, 0.994872, 1.00193, 0.998389
0.582304, 34.381, 0.407093, 1.82616, 0.4, -4.13985e-05, 1.00491, 0.994873, 1.00193, 0.99839
0.582354, 34.381, 0.407095, 1.82613, 0.4, -4.14398e-05, 1.00491, 0.994875, 1.00193, 0.998391
0.582404, 34.381, 0.407097, 1.82611, 0.4, -4.14812e-05, 1.00491, 0.994876, 1.00193, 0.998392
0.582454, 34.3809, 0.4071, 1.82608, 0.4, -4.15226e-05, 1.00491, 0.994877, 1.00193, 0.998393
0.582504, 34.3809, 0.407102, 1.82605, 0.4, -4.15639e-05, 1.00492, 0.994878, 1.00193, 0.998394
0.582554, 34.3808, 0.407105, 1.82602, 0.4, -4.16053e-05, 1.00492, 0.99488, 1.00193, 0.998395
0.582604, 34.3808, 0.407107, 1.826, 0.4, -4.16467e-05, 1.00492, 0.994881, 1.00193, 0.998396
0.582654, 34.3808, 0.407109, 1.82597, 0.4, -4.16882e-05, 1.00492, 0.994882, 1.00194, 0.998397
0.582704, 34.3807, 0.407112, 1.82594, 0.4, -4.17296e-05, 1.00492, 0.994883, 1.00194, 0.998398
0.582754, 34.3807, 0.407114, 1.82592, 0.4, -4.17711e-05, 1.00493, 0.994884, 1.00194, 0.998399
0.582805, 34.3806, 0.407116, 1.82589, 0.4, -4.18125e-05, 1.00493, 0.994886, 1.00194, 0.9984
0.582855, 34.3806, 0.407119, 1.82586, 0.4, -4.1854e-05, 1.00493, 0.994887, 1.00194, 0.998401
0.582905, 34.3806, 0.407121, 1.82584, 0.4, -4.18955e-05, 1.00493, 0.994888, 1.00194, 0.998402
0.582955, 34.3805, 0.407123, 1.82581, 0.4, -4.1937e-05, 1.00493, 0.994889, 1.00194, 0.998403
0.583005, 34.3805, 0.407126, 1.82578, 0.4, -4.19785e-05, 1.00494, 0.99489, 1.00194, 0.998404
0.583055, 34.3805, 0.407128, 1.82576, 0.4, -4.202e-05, 1.00494, 0.994892, 1.00194, 0.998405
0.583105, 34.3804, 0.40713, 1.82573, 0.4, -4.20616e-05, 1.00494, 0.994893, 1.00194, 0.998406
0.583155, 34.3804, 0.407133, 1.82571, 0.4, -4.21031e-05, 1.00494, 0.994894, 1.00194, 0.998407
0.583205, 34.3803, 0.407135, 1.82568, 0.4, -4.21447e-05, 1.00494, 0.994895, 1.00194, 0.998408
0.583255, 34.3803, 0.407137, 1.82566, 0.4, -4.21863e-05, 1.00495, 0.994896, 1.00194, 0.998409
0.583305, 34.3803, 0.40714, 1.82563, 0.4, -4.22279e-05, 1.00495, 0.994898, 1.00195, 0.99841
0.583355, 34.3802, 0.407142, 1.82561, 0.4, -4.22695e-05, 1.00495, 0.994899, 1.00195, 0.998411
0.583405, 34.3802, 0.407144, 1.82558, 0.4, -4.23111e-05, 1.00495, 0.9949, 1.00195, 0.998412
0.583455, 34.3802, 0.407147, 1.82556, 0.4, -4.23528e-05, 1.00496, 0.994901, 1.00195, 0.998413
0.583505, 34.3801, 0.407149, 1.82553, 0.4, -4.23944e-05, 1.00496, 0.994902, 1.00195, 0.998414
0.583555, 34.3801, 0.407151, 1.82551, 0.4, -4.24361e-05, 1.00496, 0.994904, 1.00195, 0.998415
0.583605, 34.38, 0.407154, 1.82548, 0.4, -4.24778e-05, 1.00496, 0.994905, 1.00195, 0.998416
0.583655, 34.38, 0.407156, 1.82546, 0.4, -4.25195e-05, 1.00496, 0.994906, 1.00195, 0.998417
0.583705, 34.38, 0.407158, 1.82544, 0.4, -4.25612e-05, 1.00497, 0.994907, 1.00195, 0.998418
0.583755, 34.3799, 0.407161, 1.82541, 0.4, -4.26029e-05, 1.00497, 0.994908, 1.00195, 0.998419
0.583805, 34.3799, 0.407163, 1.82539, 0.4, -4.26446e-05, 1.00497, 0.99491, 1.00195, 0.99842
0.583855, 34.3799, 0.407165, 1.82536, 0.4, -4.26864e-05, 1.00497, 0.994911, 1.00195, 0.998421
0.583905, 34.3798, 0.407168, 1.82534, 0.4, -4.27281e-05, 1.00497, 0.994912, 1.00196, 0.998422
0.583955, 34.3798, 0.40717, 1.82532, 0.4, -4.27699e-05, 1.00498, 0.994913, 1.00196, 0.998423
0.584005, 34.3797, 0.407172, 1.82529, 0.4, -4.28117e-05, 1.00498, 0.994914, 1.00196, 0.998424
0.584055, 34.3797, 0.407175, 1.82527, 0.4, -4.28535e-05, 1.00498, 0.994916, 1.00196, 0.998425
0.584105, 34.3797, 0.407177, 1.82524, 0.4, -4.28953e-05, 1.00498, 0.994917, 1.00196, 0.998426
0.584155, 34.3796, 0.407179, 1.82522, 0.4, -4.29371e-05, 1.00498, 0.994918, 1.00196, 0.998427
0.584205, 34.3796, 0.407182, 1.8252, 0.4, -4.2979e-05, 1.00499, 0.994919, 1.00196, 0.998428
0.584255, 34.3796, 0.407184, 1.82518, 0.4, -4.30208e-05, 1.00499, 0.99492, 1.00196, 0.998429
0.584305, 34.3795, 0.407186, 1.82515, 0.4, -4.30627e-05, 1.00499, 0.994922, 1.00196, 0.99843
0.584355, 34.3795, 0.407189, 1.82513, 0.4, -4.31046e-05, 1.00499, 0.994923, 1.00196, 0.998431
0.584405, 34.3794, 0.407191, 1.8251, 0.4, -4.31465e-05, 1.00499, 0.994924, 1.00196, 0.998432
0.584455, 34.3794, 0.407193, 1.82508, 0.4, -4.31884e-05, 1.005, 0.994925, 1.00196, 0.998433
0.584505, 34.3794, 0.407196, 1.82506, 0.4, -4.32303e-05, 1.005, 0.994926, 1.00196, 0.998434
0.584555, 34.3793, 0.407198, 1.82504, 0.4, -4.32723e-05, 1.005, 0.994928, 1.00197, 0.998435
0.584605, 34.3793, 0.4072, 1.82501, 0.4, -4.33142e-05, 1.005, 0.994929, 1.00197, 0.998436
0.584655, 34.3793, 0.407203, 1.82499, 0.4, -4.33562e-05, 1.005, 0.99493, 1.00197, 0.998437
0.584705, 34.3792, 0.407205, 1.82497, 0.4, -4.33981e-05, 1.00501, 0.994931, 1.00197, 0.998438
0.584755, 34.3792, 0.407207, 1.82494, 0.4, -4.34401e-05, 1.00501, 0.994932, 1.00197, 0.998439
0.584805, 34.3791, 0.40721, 1.82492, 0.4, -4.34821e-05, 1.00501, 0.994934, 1.00197, 0.99844
0.584855, 34.3791, 0.407212, 1.8249, 0.4, -4.35242e-05, 1.00501, 0.994935, 1.00197, 0.998441
0.584905, 34.3791, 0.407214, 1.82487, 0.4, -4.35662e-05, 1.00501, 0.994936, 1.00197, 0.998442
0.584955, 34.379, 0.407217, 1.82485, 0.4, -4.36082e-05, 1.00502, 0.994937, 1.00197, 0.998443
0.585005, 34.379, 0.407219, 1.82482, 0.4, -4.36503e-05, 1.00502, 0.994938, 1.00197, 0.998444
0.585055, 34.379, 0.407221, 1.8248, 0.4, -4.36924e-05, 1.00502, 0.99494, 1.00197, 0.998445
0.585105, 34.3789, 0.407224, 1.82478, 0.4, -4.37344e-05, 1.00502, 0.994941, 1.00197, 0.998446
0.585155, 34.3789, 0.407226, 1.82475, 0.4, -4.37765e-05, 1.00502, 0.994942, 1.00198, 0.998447
0.585205, 34.3788, 0.407228, 1.82473, 0.4, -4.38187e-05, 1.00503, 0.994943, 1.00198, 0.998448
0.585255, 34.3788, 0.40723, 1.82471, 0.4, -4.38608e-05, 1.00503, 0.994944, 1.00198, 0.998449
0.585305, 34.3787, 0.407233, 1.82468, 0.4, -4.39029e-05, 1.00503, 0.994946, 1.00198, 0.99845
0.585355, 34.3787, 0.407235, 1.82466, 0.4, -4.39451e-05, 1.00503, 0.994947, 1.00198, 0.998451
0.585405, 34.3787, 0.407237, 1.82463, 0.4, -4.39872e-05, 1.00503, 0.994948, 1.00198, 0.998452
0.585455, 34.3786, 0.407239, 1.82461, 0.4, -4.40294e-05, 1.00504, 0.994949, 1.00198, 0.998453
