Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.585505, 34.3786, 0.407242, 1.82458, 0.4, -4.40716e-05, 1.00504, 0.99495, 1.00198, 0.998454
0.585555, 34.3785, 0.407244, 1.82456, 0.4, -4.41138e-05, 1.00504, 0.994952, 1.00198, 0.998455
0.585605, 34.3785, 0.407246, 1.82454, 0.4, -4.4156e-05, 1.00504, 0.994953, 1.00198, 0.998456
0.585655, 34.3785, 0.407248, 1.82452, 0.4, -4.41982e-05, 1.00504, 0.994954, 1.00198, 0.998457
0.585705, 34.3784, 0.40725, 1.82449, 0.4, -4.42405e-05, 1.00505, 0.994955, 1.00198, 0.998458
0.585755, 34.3784, 0.407253, 1.82447, 0.4, -4.42827e-05, 1.00505, 0.994956, 1.00198, 0.998459
0.585805, 34.3783, 0.407255, 1.82444, 0.4, -4.4325e-05, 1.00505, 0.994958, 1.00199, 0.99846
0.585855, 34.3783, 0.407257, 1.82442, 0.4, -4.43673e-05, 1.00505, 0.994959, 1.00199, 0.998461
0.585905, 34.3783, 0.40726, 1.82439, 0.4, -4.44096e-05, 1.00505, 0.99496, 1.00199, 0.998462
0.585955, 34.3782, 0.407262, 1.82437, 0.4, -4.44519e-05, 1.00506, 0.994961, 1.00199, 0.998463
0.586005, 34.3782, 0.407264, 1.82434, 0.4, -4.44942e-05, 1.00506, 0.994962, 1.00199, 0.998464
0.586055, 34.3781, 0.407266, 1.82432, 0.4, -4.45365e-05, 1.00506, 0.994964, 1.00199, 0.998465
0.586105, 34.3781, 0.407268, 1.82429, 0.4, -4.45789e-05, 1.00506, 0.994965, 1.00199, 0.998466
0.586155, 34.3781, 0.407271, 1.82427, 0.4, -4.46212e-05, 1.00506, 0.994966, 1.00199, 0.998467
0.586205, 34.378, 0.407273, 1.82424, 0.4, -4.46636e-05, 1.00507, 0.994967, 1.00199, 0.998468
0.586255, 34.378, 0.407275, 1.82422, 0.4, -4.4706e-05, 1.00507, 0.994968, 1.00199, 0.998469
0.586305, 34.3779, 0.407277, 1.82419, 0.4, -4.47484e-05, 1.00507, 0.99497, 1.00199, 0.99847
0.586355, 34.3779, 0.40728, 1.82417, 0.4, -4.47908e-05, 1.00507, 0.994971, 1.00199, 0.998471
0.586405, 34.3778, 0.407282, 1.82414, 0.4, -4.48332e-05, 1.00508, 0.994972, 1.002, 0.998472
0.586455, 34.3778, 0.407284, 1.82412, 0.4, -4.48757e-05, 1.00508, 0.994973, 1.002, 0.998473
0.586505, 34.3778, 0.407286, 1.82409, 0.4, -4.49181e-05, 1.00508, 0.994974, 1.002, 0.998474
0.586555, 34.3777, 0.407289, 1.82407, 0.4, -4.49606e-05, 1.00508, 0.994976, 1.002, 0.998475
0.586605, 34.3777, 0.407291, 1.82404, 0.4, -4.50031e-05, 1.00508, 0.994977, 1.002, 0.998476
0.586655, 34.3776, 0.407293, 1.82401, 0.4, -4.50455e-05, 1.00509, 0.994978, 1.002, 0.998477
0.586705, 34.3776, 0.407296, 1.82399, 0.4, -4.5088e-05, 1.00509, 0.994979, 1.002, 0.998478
0.586755, 34.3776, 0.407298, 1.82396, 0.4, -4.51306e-05, 1.00509, 0.99498, 1.002, 0.998479
0.586805, 34.3775, 0.4073, 1.82394, 0.4, -4.51731e-05, 1.00509, 0.994982, 1.002, 0.99848
0.586855, 34.3775, 0.407302, 1.82391, 0.4, -4.52156e-05, 1.00509, 0.994983, 1.002, 0.998481
0.586905, 34.3774, 0.407304, 1.82389, 0.4, -4.52582e-05, 1.0051, 0.994984, 1.002, 0.998482
0.586955, 34.3774, 0.407307, 1.82386, 0.4, -4.53007e-05, 1.0051, 0.994985, 1.002, 0.998483
0.587005, 34.3774, 0.407309, 1.82384, 0.4, -4.53433e-05, 1.0051, 0.994986, 1.002, 0.998484
0.587055, 34.3773, 0.407311, 1.82381, 0.4, -4.53859e-05, 1.0051, 0.994987, 1.00201, 0.998485
0.587105, 34.3773, 0.407313, 1.82379, 0.4, -4.54285e-05, 1.0051, 0.994989, 1.00201, 0.998486
0.587155, 34.3772, 0.407316, 1.82376, 0.4, -4.54711e-05, 1.00511, 0.99499, 1.00201, 0.998487
0.587205, 34.3772, 0.407318, 1.82374, 0.4, -4.55138e-05, 1.00511, 0.994991, 1.00201, 0.998488
0.587255, 34.3772, 0.40732, 1.82371, 0.4, -4.55564e-05, 1.00511, 0.994992, 1.00201, 0.998489
0.587305, 34.3771, 0.407322, 1.82369, 0.4, -4.55991e-05, 1.00511, 0.994993, 1.00201, 0.99849
0.587355, 34.3771, 0.407324, 1.82366, 0.4, -4.56417e-05, 1.00511, 0.994995, 1.00201, 0.998491
0.587405, 34.377, 0.407326, 1.82364, 0.4, -4.56844e-05, 1.00512, 0.994996, 1.00201, 0.998492
0.587455, 34.377, 0.407329, 1.82361, 0.4, -4.57271e-05, 1.00512, 0.994997, 1.00201, 0.998493
0.587505, 34.3769, 0.407331, 1.82359, 0.4, -4.57698e-05, 1.00512, 0.994998, 1.00201, 0.998494
0.587555, 34.3769, 0.407333, 1.82357, 0.4, -4.58125e-05, 1.00512, 0.994999, 1.00201, 0.998495
0.587605, 34.3769, 0.407335, 1.82354, 0.4, -4.58553e-05, 1.00512, 0.995001, 1.00201, 0.998496
0.587655, 34.3768, 0.407337, 1.82352, 0.4, -4.5898e-05, 1.00513, 0.995002, 1.00202, 0.998497
0.587705, 34.3768, 0.40734, 1.8235, 0.4, -4.59408e-05, 1.00513, 0.995003, 1.00202, 0.998498
0.587755, 34.3767, 0.407342, 1.82347, 0.4, -4.59836e-05, 1.00513, 0.995004, 1.00202, 0.998499
0.587805, 34.3767, 0.407344, 1.82345, 0.4, -4.60263e-05, 1.00513, 0.995005, 1.00202, 0.9985
0.587855, 34.3767, 0.407346, 1.82342, 0.4, -4.60691e-05, 1.00513, 0.995006, 1.00202, 0.998501
0.587905, 34.3766, 0.407348, 1.8234, 0.4, -4.61119e-05, 1.00514, 0.995008, 1.00202, 0.998502
0.587955, 34.3766, 0.407351, 1.82338, 0.4, -4.61548e-05, 1.00514, 0.995009, 1.00202, 0.998503
0.588005, 34.3765, 0.407353, 1.82335, 0.4, -4.61976e-05, 1.00514, 0.99501, 1.00202, 0.998504
0.588055, 34.3765, 0.407355, 1.82333, 0.4, -4.62404e-05, 1.00514, 0.995011, 1.00202, 0.998505
0.588105, 34.3765, 0.407357, 1.82331, 0.4, -4.62833e-05, 1.00514, 0.995012, 1.00202, 0.998506
0.588155, 34.3764, 0.40736, 1.82328, 0.4, -4.63262e-05, 1.00515, 0.995014, 1.00202, 0.998507
0.588205, 34.3764, 0.407362, 1.82326, 0.4, -4.63691e-05, 1.00515, 0.995015, 1.00202, 0.998508
0.588255, 34.3763, 0.407364, 1.82324, 0.4, -4.6412e-05, 1.00515, 0.995016, 1.00202, 0.998509
0.588305, 34.3763, 0.407366, 1.82322, 0.4, -4.64549e-05, 1.00515, 0.995017, 1.00203, 0.99851
0.588355, 34.3762, 0.407369, 1.82319, 0.4, -4.64978e-05, 1.00515, 0.995018, 1.00203, 0.998511
0.588405, 34.3762, 0.407371, 1.82317, 0.4, -4.65407e-05, 1.00516, 0.995019, 1.00203, 0.998512
0.588455, 34.3762, 0.407373, 1.82315, 0.4, -4.65837e-05, 1.00516, 0.995021, 1.00203, 0.998513
0.588505, 34.3761, 0.407375, 1.82313, 0.4, -4.66267e-05, 1.00516, 0.995022, 1.00203, 0.998514
0.588555, 34.3761, 0.407377, 1.82311, 0.4, -4.66696e-05, 1.00516, 0.995023, 1.00203, 0.998515
0.588605, 34.376, 0.40738, 1.82308, 0.4, -4.67126e-05, 1.00516, 0.995024, 1.00203, 0.998516
0.588655, 34.376, 0.407382, 1.82306, 0.4, -4.67556e-05, 1.00517, 0.995025, 1.00203, 0.998517
0.588705, 34.376, 0.407384, 1.82304, 0.4, -4.67986e-05, 1.00517, 0.995026, 1.00203, 0.998518
0.588755, 34.3759, 0.407386, 1.82302, 0.4, -4.68417e-05, 1.00517, 0.995028, 1.00203, 0.998519
0.588805, 34.3759, 0.407389, 1.82299, 0.4, -4.68847e-05, 1.00517, 0.995029, 1.00203, 0.99852
0.588856, 34.3758, 0.407391, 1.82297, 0.4, -4.69278e-05, 1.00517, 0.99503, 1.00203, 0.998521
0.588906, 34.3758, 0.407393, 1.82295, 0.4, -4.69708e-05, 1.00518, 0.995031, 1.00203, 0.998522
0.588956, 34.3758, 0.407395, 1.82293, 0.4, -4.70139e-05, 1.00518, 0.995032, 1.00204, 0.998523
0.589006, 34.3757, 0.407398, 1.82291, 0.4, -4.7057e-05, 1.00518, 0.995034, 1.00204, 0.998524
0.589056, 34.3757, 0.4074, 1.82288, 0.4, -4.71001e-05, 1.00518, 0.995035, 1.00204, 0.998525
0.589106, 34.3756, 0.407402, 1.82286, 0.4, -4.71432e-05, 1.00518, 0.995036, 1.00204, 0.998526
0.589156, 34.3756, 0.407404, 1.82284, 0.4, -4.71864e-05, 1.00519, 0.995037, 1.00204, 0.998527
0.589206, 34.3756, 0.407407, 1.82282, 0.4, -4.72295e-05, 1.00519, 0.995038, 1.00204, 0.998528
0.589256, 34.3755, 0.407409, 1.82279, 0.4, -4.72727e-05, 1.00519, 0.995039, 1.00204, 0.998529
0.589306, 34.3755, 0.407411, 1.82277, 0.4, -4.73159e-05, 1.00519, 0.995041, 1.00204, 0.99853
0.589356, 34.3754, 0.407413, 1.82275, 0.4, -4.7359e-05, 1.00519, 0.995042, 1.00204, 0.998531
0.589406, 34.3754, 0.407415, 1.82273, 0.4, -4.74022e-05, 1.0052, 0.995043, 1.00204, 0.998532
0.589456, 34.3753, 0.407418, 1.8227, 0.4, -4.74454e-05, 1.0052, 0.995044, 1.00204, 0.998533
0.589506, 34.3753, 0.40742, 1.82268, 0.4, -4.74887e-05, 1.0052, 0.995045, 1.00204, 0.998534
0.589556, 34.3753, 0.407422, 1.82266, 0.4, -4.75319e-05, 1.0052, 0.995047, 1.00205, 0.998535
0.589606, 34.3752, 0.407424, 1.82264, 0.4, -4.75751e-05, 1.0052, 0.995048, 1.00205, 0.998536
0.589656, 34.3752, 0.407426, 1.82261, 0.4, -4.76184e-05, 1.00521, 0.995049, 1.00205, 0.998537
0.589706, 34.3751, 0.407428, 1.82259, 0.4, -4.76617e-05, 1.00521, 0.99505, 1.00205, 0.998538
0.589756, 34.3751, 0.407431, 1.82257, 0.4, -4.7705e-05, 1.00521, 0.995051, 1.00205, 0.998539
0.589806, 34.375, 0.407433, 1.82254, 0.4, -4.77483e-05, 1.00521, 0.995052, 1.00205, 0.99854
0.589856, 34.375, 0.407435, 1.82252, 0.4, -4.77916e-05, 1.00521, 0.995054, 1.00205, 0.998541
0.589906, 34.3749, 0.407437, 1.8225, 0.4, -4.78349e-05, 1.00522, 0.995055, 1.00205, 0.998542
0.589956, 34.3749, 0.407439, 1.82247, 0.4, -4.78782e-05, 1.00522, 0.995056, 1.00205, 0.998543
0.590006, 34.3749, 0.407441, 1.82245, 0.4, -4.79216e-05, 1.00522, 0.995057, 1.00205, 0.998544
0.590056, 34.3748, 0.407443, 1.82243, 0.4, -4.79649e-05, 1.00522, 0.995058, 1.00205, 0.998545
0.590106, 34.3748, 0.407446, 1.8224, 0.4, -4.80083e-05, 1.00522, 0.995059, 1.00205, 0.998546
0.590156, 34.3747, 0.407448, 1.82238, 0.4, -4.80517e-05, 1.00523, 0.995061, 1.00205, 0.998547
0.590206, 34.3747, 0.40745, 1.82236, 0.4, -4.80951e-05, 1.00523, 0.995062, 1.00206, 0.998548
0.590256, 34.3746, 0.407452, 1.82233, 0.4, -4.81385e-05, 1.00523, 0.995063, 1.00206, 0.998548
0.590306, 34.3746, 0.407454, 1.82231, 0.4, -4.81819e-05, 1.00523, 0.995064, 1.00206, 0.998549
0.590356, 34.3745, 0.407456, 1.82229, 0.4, -4.82253e-05, 1.00523, 0.995065, 1.00206, 0.99855
0.590406, 34.3745, 0.407458, 1.82226, 0.4, -4.82688e-05, 1.00524, 0.995067, 1.00206, 0.998551
0.590456, 34.3745, 0.407461, 1.82224, 0.4, -4.83123e-05, 1.00524, 0.995068, 1.00206, 0.998552
0.590506, 34.3744, 0.407463, 1.82221, 0.4, -4.83557e-05, 1.00524, 0.995069, 1.00206, 0.998553
0.590556, 34.3744, 0.407465, 1.82219, 0.4, -4.83992e-05, 1.00524, 0.99507, 1.00206, 0.998554
0.590606, 34.3743, 0.407467, 1.82217, 0.4, -4.84427e-05, 1.00524, 0.995071, 1.00206, 0.998555
0.590656, 34.3743, 0.407469, 1.82214, 0.4, -4.84862e-05, 1.00525, 0.995072, 1.00206, 0.998556
0.590706, 34.3742, 0.407471, 1.82212, 0.4, -4.85297e-05, 1.00525, 0.995074, 1.00206, 0.998557
0.590756, 34.3742, 0.407473, 1.82209, 0.4, -4.85733e-05, 1.00525, 0.995075, 1.00206, 0.998558
0.590806, 34.3741, 0.407476, 1.82207, 0.4, -4.86168e-05, 1.00525, 0.995076, 1.00206, 0.998559
0.590856, 34.3741, 0.407478, 1.82204, 0.4, -4.86604e-05, 1.00525, 0.995077, 1.00207, 0.99856
0.590906, 34.3741, 0.40748, 1.82202, 0.4, -4.87039e-05, 1.00526, 0.995078, 1.00207, 0.998561
0.590956, 34.374, 0.407482, 1.822, 0.4, -4.87475e-05, 1.00526, 0.99508, 1.00207, 0.998562
0.591006, 34.374, 0.407484, 1.82197, 0.4, -4.87911e-05, 1.00526, 0.995081, 1.00207, 0.998563
0.591056, 34.3739, 0.407486, 1.82195, 0.4, -4.88347e-05, 1.00526, 0.995082, 1.00207, 0.998564
0.591106, 34.3739, 0.407488, 1.82192, 0.4, -4.88784e-05, 1.00526, 0.995083, 1.00207, 0.998565
0.591156, 34.3738, 0.407491, 1.8219, 0.4, -4.8922e-05, 1.00527, 0.995084, 1.00207, 0.998566
0.591206, 34.3738, 0.407493, 1.82187, 0.4, -4.89656e-05, 1.00527, 0.995085, 1.00207, 0.998567
0.591256, 34.3737, 0.407495, 1.82185, 0.4, -4.90093e-05, 1.00527, 0.995087, 1.00207, 0.998568
0.591306, 34.3737, 0.407497, 1.82182, 0.4, -4.9053e-05, 1.00527, 0.995088, 1.00207, 0.998569
0.591356, 34.3737, 0.407499, 1.8218, 0.4, -4.90966e-05, 1.00527, 0.995089, 1.00207, 0.99857
0.591406, 34.3736, 0.407501, 1.82177, 0.4, -4.91403e-05, 1.00528, 0.99509, 1.00207, 0.998571
0.591456, 34.3736, 0.407504, 1.82175, 0.4, -4.9184e-05, 1.00528, 0.995091, 1.00208, 0.998572
0.591506, 34.3735, 0.407506, 1.82172, 0.4, -4.92278e-05, 1.00528, 0.995093, 1.00208, 0.998573
0.591556, 34.3735, 0.407508, 1.8217, 0.4, -4.92715e-05, 1.00528, 0.995094, 1.00208, 0.998574
0.591606, 34.3734, 0.40751, 1.82167, 0.4, -4.93152e-05, 1.00528, 0.995095, 1.00208, 0.998575
0.591656, 34.3734, 0.407512, 1.82165, 0.4, -4.9359e-05, 1.00529, 0.995096, 1.00208, 0.998576
0.591706, 34.3733, 0.407514, 1.82162, 0.4, -4.94028e-05, 1.00529, 0.995097, 1.00208, 0.998577
0.591756, 34.3733, 0.407516, 1.8216, 0.4, -4.94465e-05, 1.00529, 0.995098, 1.00208, 0.998578
0.591806, 34.3733, 0.407518, 1.82157, 0.4, -4.94903e-05, 1.00529, 0.9951, 1.00208, 0.998579
0.591856, 34.3732, 0.40752, 1.82155, 0.4, -4.95341e-05, 1.00529, 0.995101, 1.00208, 0.99858
0.591906, 34.3732, 0.407523, 1.82153, 0.4, -4.9578e-05, 1.0053, 0.995102, 1.00208, 0.998581
0.591956, 34.3731, 0.407525, 1.8215, 0.4, -4.96218e-05, 1.0053, 0.995103, 1.00208, 0.998582
0.592006, 34.3731, 0.407527, 1.82148, 0.4, -4.96656e-05, 1.0053, 0.995104, 1.00208, 0.998583
0.592056, 34.373, 0.407529, 1.82146, 0.4, -4.97095e-05, 1.0053, 0.995106, 1.00208, 0.998584
0.592106, 34.373, 0.407531, 1.82143, 0.4, -4.97534e-05, 1.0053, 0.995107, 1.00209, 0.998585
0.592156, 34.3729, 0.407533, 1.82141, 0.4, -4.97972e-05, 1.00531, 0.995108, 1.00209, 0.998586
0.592206, 34.3729, 0.407535, 1.82138, 0.4, -4.98411e-05, 1.00531, 0.995109, 1.00209, 0.998587
0.592256, 34.3729, 0.407537, 1.82136, 0.4, -4.9885e-05, 1.00531, 0.99511, 1.00209, 0.998588
0.592306, 34.3728, 0.407539, 1.82134, 0.4, -4.99289e-05, 1.00531, 0.995111, 1.00209, 0.998589
0.592356, 34.3728, 0.407542, 1.82131, 0.4, -4.99729e-05, 1.00531, 0.995112, 1.00209, 0.99859
0.592406, 34.3727, 0.407544, 1.82129, 0.4, -5.00168e-05, 1.00532, 0.995114, 1.00209, 0.998591
0.592456, 34.3727, 0.407546, 1.82126, 0.4, -5.00608e-05, 1.00532, 0.995115, 1.00209, 0.998592
0.592506, 34.3726, 0.407548, 1.82124, 0.4, -5.01047e-05, 1.00532, 0.995116, 1.00209, 0.998593
0.592556, 34.3726, 0.40755, 1.82122, 0.4, -5.01487e-05, 1.00532, 0.995117, 1.00209, 0.998594
0.592606, 34.3725, 0.407552, 1.8212, 0.4, -5.01927e-05, 1.00532, 0.995118, 1.00209, 0.998595
0.592656, 34.3725, 0.407554, 1.82117, 0.4, -5.02367e-05, 1.00533, 0.995119, 1.00209, 0.998596
0.592706, 34.3725, 0.407556, 1.82115, 0.4, -5.02807e-05, 1.00533, 0.995121, 1.00209, 0.998596
0.592756, 34.3724, 0.407558, 1.82113, 0.4, -5.03247e-05, 1.00533, 0.995122, 1.0021, 0.998598
0.592806, 34.3724, 0.40756, 1.82111, 0.4, -5.03688e-05, 1.00533, 0.995123, 1.0021, 0.998598
0.592856, 34.3723, 0.407562, 1.82109, 0.4, -5.04128e-05, 1.00533, 0.995124, 1.0021, 0.998599
0.592906, 34.3723, 0.407564, 1.82106, 0.4, -5.04569e-05, 1.00534, 0.995125, 1.0021, 0.9986
0.592956, 34.3722, 0.407567, 1.82104, 0.4, -5.05009e-05, 1.00534, 0.995126, 1.0021, 0.998601
0.593006, 34.3722, 0.407569, 1.82102, 0.4, -5.0545e-05, 1.00534, 0.995127, 1.0021, 0.998602
0.593056, 34.3721, 0.407571, 1.821, 0.4, -5.05891e-05, 1.00534, 0.995129, 1.0021, 0.998603
0.593106, 34.3721, 0.407573, 1.82097, 0.4, -5.06332e-05, 1.00534, 0.99513, 1.0021, 0.998604
0.593156, 34.3721, 0.407575, 1.82095, 0.4, -5.06774e-05, 1.00535, 0.995131, 1.0021, 0.998605
0.593206, 34.372, 0.407577, 1.82093, 0.4, -5.07215e-05, 1.00535, 0.995132, 1.0021, 0.998606
0.593256, 34.372, 0.407579, 1.82091, 0.4, -5.07656e-05, 1.00535, 0.995133, 1.0021, 0.998607
0.593306, 34.3719, 0.407581, 1.82089, 0.4, -5.08098e-05, 1.00535, 0.995134, 1.0021, 0.998608
0.593356, 34.3719, 0.407583, 1.82087, 0.4, -5.0854e-05, 1.00535, 0.995136, 1.0021, 0.998609
0.593406, 34.3718, 0.407585, 1.82085, 0.4, -5.08982e-05, 1.00536, 0.995137, 1.00211, 0.99861
0.593456, 34.3718, 0.407587, 1.82082, 0.4, -5.09423e-05, 1.00536, 0.995138, 1.00211, 0.998611
0.593506, 34.3717, 0.407589, 1.8208, 0.4, -5.09865e-05, 1.00536, 0.995139, 1.00211, 0.998612
0.593556, 34.3717, 0.407592, 1.82078, 0.4, -5.10308e-05, 1.00536, 0.99514, 1.00211, 0.998613
0.593606, 34.3717, 0.407594, 1.82076, 0.4, -5.1075e-05, 1.00536, 0.995141, 1.00211, 0.998614
0.593656, 34.3716, 0.407596, 1.82074, 0.4, -5.11192e-05, 1.00536, 0.995143, 1.00211, 0.998615
0.593706, 34.3716, 0.407598, 1.82072, 0.4, -5.11635e-05, 1.00537, 0.995144, 1.00211, 0.998616
0.593756, 34.3715, 0.4076, 1.8207, 0.4, -5.12078e-05, 1.00537, 0.995145, 1.00211, 0.998617
0.593806, 34.3715, 0.407602, 1.82067, 0.4, -5.1252e-05, 1.00537, 0.995146, 1.00211, 0.998618
0.593856, 34.3714, 0.407604, 1.82065, 0.4, -5.12963e-05, 1.00537, 0.995147, 1.00211, 0.998619
0.593906, 34.3714, 0.407606, 1.82063, 0.4, -5.13406e-05, 1.00537, 0.995148, 1.00211, 0.99862
0.593956, 34.3713, 0.407608, 1.82061, 0.4, -5.13849e-05, 1.00538, 0.995149, 1.00211, 0.998621
0.594006, 34.3713, 0.40761, 1.82059, 0.4, -5.14293e-05, 1.00538, 0.995151, 1.00211, 0.998622
0.594056, 34.3712, 0.407612, 1.82057, 0.4, -5.14736e-05, 1.00538, 0.995152, 1.00212, 0.998623
0.594106, 34.3712, 0.407614, 1.82055, 0.4, -5.1518e-05, 1.00538, 0.995153, 1.00212, 0.998624
0.594156, 34.3711, 0.407616, 1.82052, 0.4, -5.15623e-05, 1.00538, 0.995154, 1.00212, 0.998625
0.594206, 34.3711, 0.407618, 1.8205, 0.4, -5.16067e-05, 1.00539, 0.995155, 1.00212, 0.998625
0.594256, 34.3711, 0.40762, 1.82048, 0.4, -5.16511e-05, 1.00539, 0.995156, 1.00212, 0.998626
0.594306, 34.371, 0.407622, 1.82046, 0.4, -5.16955e-05, 1.00539, 0.995158, 1.00212, 0.998627
0.594356, 34.371, 0.407624, 1.82044, 0.4, -5.17399e-05, 1.00539, 0.995159, 1.00212, 0.998628
0.594406, 34.3709, 0.407626, 1.82041, 0.4, -5.17843e-05, 1.00539, 0.99516, 1.00212, 0.998629
0.594456, 34.3709, 0.407628, 1.82039, 0.4, -5.18287e-05, 1.0054, 0.995161, 1.00212, 0.99863
0.594506, 34.3708, 0.40763, 1.82037, 0.4, -5.18732e-05, 1.0054, 0.995162, 1.00212, 0.998631
0.594556, 34.3708, 0.407632, 1.82035, 0.4, -5.19176e-05, 1.0054, 0.995163, 1.00212, 0.998632
0.594606, 34.3707, 0.407634, 1.82033, 0.4, -5.19621e-05, 1.0054, 0.995165, 1.00212, 0.998633
0.594656, 34.3707, 0.407636, 1.82031, 0.4, -5.20066e-05, 1.0054, 0.995166, 1.00212, 0.998634
0.594706, 34.3706, 0.407638, 1.82028, 0.4, -5.20511e-05, 1.00541, 0.995167, 1.00213, 0.998635
0.594756, 34.3706, 0.40764, 1.82026, 0.4, -5.20956e-05, 1.00541, 0.995168, 1.00213, 0.998636
0.594806, 34.3705, 0.407642, 1.82024, 0.4, -5.21401e-05, 1.00541, 0.995169, 1.00213, 0.998637
0.594857, 34.3705, 0.407644, 1.82021, 0.4, -5.21846e-05, 1.00541, 0.99517, 1.00213, 0.998638
0.594907, 34.3704, 0.407646, 1.82019, 0.4, -5.22291e-05, 1.00541, 0.995172, 1.00213, 0.998639
0.594957, 34.3704, 0.407648, 1.82017, 0.4, -5.22737e-05, 1.00542, 0.995173, 1.00213, 0.99864
0.595007, 34.3703, 0.40765, 1.82015, 0.4, -5.23182e-05, 1.00542, 0.995174, 1.00213, 0.998641
0.595057, 34.3703, 0.407652, 1.82012, 0.4, -5.23628e-05, 1.00542, 0.995175, 1.00213, 0.998642
0.595107, 34.3702, 0.407654, 1.8201, 0.4, -5.24074e-05, 1.00542, 0.995176, 1.00213, 0.998643
0.595157, 34.3702, 0.407656, 1.82008, 0.4, -5.2452e-05, 1.00542, 0.995177, 1.00213, 0.998644
0.595207, 34.3701, 0.407658, 1.82005, 0.4, -5.24966e-05, 1.00543, 0.995179, 1.00213, 0.998645
0.595257, 34.3701, 0.40766, 1.82003, 0.4, -5.25412e-05, 1.00543, 0.99518, 1.00213, 0.998646
0.595307, 34.37, 0.407662, 1.82001, 0.4, -5.25858e-05, 1.00543, 0.995181, 1.00213, 0.998647
0.595357, 34.37, 0.407664, 1.81998, 0.4, -5.26305e-05, 1.00543, 0.995182, 1.00214, 0.998648
0.595407, 34.3699, 0.407666, 1.81996, 0.4, -5.26751e-05, 1.00543, 0.995183, 1.00214, 0.998649
0.595457, 34.3699, 0.407668, 1.81994, 0.4, -5.27198e-05, 1.00544, 0.995184, 1.00214, 0.99865
0.595507, 34.3699, 0.40767, 1.81992, 0.4, -5.27644e-05, 1.00544, 0.995185, 1.00214, 0.998651
0.595557, 34.3698, 0.407672, 1.81989, 0.4, -5.28091e-05, 1.00544, 0.995187, 1.00214, 0.998652
0.595607, 34.3698, 0.407674, 1.81987, 0.4, -5.28538e-05, 1.00544, 0.995188, 1.00214, 0.998653
0.595657, 34.3697, 0.407676, 1.81985, 0.4, -5.28985e-05, 1.00544, 0.995189, 1.00214, 0.998654
0.595707, 34.3697, 0.407678, 1.81982, 0.4, -5.29433e-05, 1.00545, 0.99519, 1.00214, 0.998655
0.595757, 34.3696, 0.40768, 1.8198, 0.4, -5.2988e-05, 1.00545, 0.995191, 1.00214, 0.998656
0.595807, 34.3696, 0.407683, 1.81978, 0.4, -5.30327e-05, 1.00545, 0.995192, 1.00214, 0.998657
0.595857, 34.3695, 0.407684, 1.81975, 0.4, -5.30775e-05, 1.00545, 0.995194, 1.00214, 0.998657
0.595907, 34.3695, 0.407687, 1.81973, 0.4, -5.31223e-05, 1.00545, 0.995195, 1.00214, 0.998658
0.595957, 34.3694, 0.407688, 1.81971, 0.4, -5.3167e-05, 1.00546, 0.995196, 1.00214, 0.998659
0.596007, 34.3694, 0.40769, 1.81968, 0.4, -5.32118e-05, 1.00546, 0.995197, 1.00215, 0.99866
0.596057, 34.3693, 0.407693, 1.81966, 0.4, -5.32566e-05, 1.00546, 0.995198, 1.00215, 0.998661
0.596107, 34.3693, 0.407695, 1.81964, 0.4, -5.33014e-05, 1.00546, 0.995199, 1.00215, 0.998662
0.596157, 34.3692, 0.407697, 1.81961, 0.4, -5.33463e-05, 1.00546, 0.995201, 1.00215, 0.998663
0.596207, 34.3692, 0.407699, 1.81959, 0.4, -5.33911e-05, 1.00547, 0.995202, 1.00215, 0.998664
0.596257, 34.3691, 0.407701, 1.81956, 0.4, -5.3436e-05, 1.00547, 0.995203, 1.00215, 0.998665
0.596307, 34.3691, 0.407703, 1.81954, 0.4, -5.34808e-05, 1.00547, 0.995204, 1.00215, 0.998666
0.596357, 34.369, 0.407705, 1.81951, 0.4, -5.35257e-05, 1.00547, 0.995205, 1.00215, 0.998667
0.596407, 34.369, 0.407707, 1.81949, 0.4, -5.35706e-05, 1.00547, 0.995206, 1.00215, 0.998668
0.596457, 34.3689, 0.407709, 1.81946, 0.4, -5.36155e-05, 1.00547, 0.995208, 1.00215, 0.998669
0.596507, 34.3689, 0.407711, 1.81944, 0.4, -5.36604e-05, 1.00548, 0.995209, 1.00215, 0.99867
0.596557, 34.3689, 0.407713, 1.81941, 0.4, -5.37053e-05, 1.00548, 0.99521, 1.00215, 0.998671
0.596607, 34.3688, 0.407715, 1.81939, 0.4, -5.37502e-05, 1.00548, 0.995211, 1.00215, 0.998672
0.596657, 34.3688, 0.407717, 1.81937, 0.4, -5.37952e-05, 1.00548, 0.995212, 1.00216, 0.998673
0.596707, 34.3687, 0.407719, 1.81934, 0.4, -5.38401e-05, 1.00548, 0.995213, 1.00216, 0.998674
0.596757, 34.3687, 0.407721, 1.81932, 0.4, -5.38851e-05, 1.00549, 0.995214, 1.00216, 0.998675
0.596807, 34.3686, 0.407723, 1.81929, 0.4, -5.39301e-05, 1.00549, 0.995216, 1.00216, 0.998676
0.596857, 34.3686, 0.407724, 1.81927, 0.4, -5.39751e-05, 1.00549, 0.995217, 1.00216, 0.998677
0.596907, 34.3685, 0.407726, 1.81925, 0.4, -5.40201e-05, 1.00549, 0.995218, 1.00216, 0.998678
0.596957, 34.3685, 0.407729, 1.81922, 0.4, -5.40651e-05, 1.00549, 0.995219, 1.00216, 0.998679
0.597007, 34.3684, 0.40773, 1.8192, 0.4, -5.41101e-05, 1.0055, 0.99522, 1.00216, 0.99868
0.597057, 34.3684, 0.407732, 1.81918, 0.4, -5.41551e-05, 1.0055, 0.995221, 1.00216, 0.998681
0.597107, 34.3683, 0.407734, 1.81915, 0.4, -5.42002e-05, 1.0055, 0.995222, 1.00216, 0.998681
0.597157, 34.3683, 0.407736, 1.81913, 0.4, -5.42452e-05, 1.0055, 0.995224, 1.00216, 0.998682
0.597207, 34.3682, 0.407738, 1.81911, 0.4, -5.42903e-05, 1.0055, 0.995225, 1.00216, 0.998683
0.597257, 34.3682, 0.40774, 1.81909, 0.4, -5.43354e-05, 1.00551, 0.995226, 1.00216, 0.998684
0.597307, 34.3681, 0.407742, 1.81907, 0.4, -5.43805e-05, 1.00551, 0.995227, 1.00217, 0.998685
0.597357, 34.3681, 0.407744, 1.81905, 0.4, -5.44256e-05, 1.00551, 0.995228, 1.00217, 0.998686
0.597407, 34.368, 0.407746, 1.81902, 0.4, -5.44707e-05, 1.00551, 0.995229, 1.00217, 0.998687
0.597457, 34.368, 0.407748, 1.819, 0.4, -5.45158e-05, 1.00551, 0.99523, 1.00217, 0.998688
0.597507, 34.3679, 0.40775, 1.81898, 0.4, -5.45609e-05, 1.00552, 0.995232, 1.00217, 0.998689
0.597557, 34.3679, 0.407752, 1.81896, 0.4, -5.46061e-05, 1.00552, 0.995233, 1.00217, 0.99869
0.597607, 34.3678, 0.407754, 1.81894, 0.4, -5.46512e-05, 1.00552, 0.995234, 1.00217, 0.998691
0.597657, 34.3678, 0.407756, 1.81892, 0.4, -5.46964e-05, 1.00552, 0.995235, 1.00217, 0.998692
0.597707, 34.3678, 0.407758, 1.8189, 0.4, -5.47416e-05, 1.00552, 0.995236, 1.00217, 0.998693
0.597757, 34.3677, 0.40776, 1.81887, 0.4, -5.47868e-05, 1.00553, 0.995237, 1.00217, 0.998694
0.597807, 34.3677, 0.407762, 1.81885, 0.4, -5.4832e-05, 1.00553, 0.995238, 1.00217, 0.998695
0.597857, 34.3676, 0.407764, 1.81883, 0.4, -5.48772e-05, 1.00553, 0.995239, 1.00217, 0.998696
0.597907, 34.3676, 0.407766, 1.81881, 0.4, -5.49225e-05, 1.00553, 0.995241, 1.00217, 0.998697
0.597957, 34.3675, 0.407768, 1.81879, 0.4, -5.49677e-05, 1.00553, 0.995242, 1.00218, 0.998698
0.598007, 34.3675, 0.40777, 1.81877, 0.4, -5.50129e-05, 1.00554, 0.995243, 1.00218, 0.998699
0.598057, 34.3674, 0.407772, 1.81875, 0.4, -5.50582e-05, 1.00554, 0.995244, 1.00218, 0.9987
0.598107, 34.3674, 0.407774, 1.81873, 0.4, -5.51035e-05, 1.00554, 0.995245, 1.00218, 0.998701
0.598157, 34.3673, 0.407776, 1.8187, 0.4, -5.51488e-05, 1.00554, 0.995246, 1.00218, 0.998702
0.598207, 34.3673, 0.407778, 1.81868, 0.4, -5.51941e-05, 1.00554, 0.995247, 1.00218, 0.998702
0.598257, 34.3672, 0.40778, 1.81866, 0.4, -5.52394e-05, 1.00554, 0.995249, 1.00218, 0.998703
0.598307, 34.3672, 0.407782, 1.81864, 0.4, -5.52847e-05, 1.00555, 0.99525, 1.00218, 0.998704
0.598357, 34.3671, 0.407784, 1.81862, 0.4, -5.533e-05, 1.00555, 0.995251, 1.00218, 0.998705
0.598407, 34.3671, 0.407786, 1.8186, 0.4, -5.53754e-05, 1.00555, 0.995252, 1.00218, 0.998706
0.598457, 34.367, 0.407788, 1.81858, 0.4, -5.54207e-05, 1.00555, 0.995253, 1.00218, 0.998707
0.598507, 34.367, 0.40779, 1.81856, 0.4, -5.54661e-05, 1.00555, 0.995254, 1.00218, 0.998708
0.598557, 34.3669, 0.407791, 1.81854, 0.4, -5.55115e-05, 1.00556, 0.995256, 1.00218, 0.998709
0.598607, 34.3669, 0.407793, 1.81852, 0.4, -5.55569e-05, 1.00556, 0.995257, 1.00219, 0.99871
0.598657, 34.3668, 0.407795, 1.8185, 0.4, -5.56023e-05, 1.00556, 0.995258, 1.00219, 0.998711
0.598707, 34.3667, 0.407797, 1.81847, 0.4, -5.56477e-05, 1.00556, 0.995259, 1.00219, 0.998712
0.598757, 34.3667, 0.407799, 1.81846, 0.4, -5.56931e-05, 1.00556, 0.99526, 1.00219, 0.998713
0.598807, 34.3666, 0.407801, 1.81843, 0.4, -5.57385e-05, 1.00557, 0.995261, 1.00219, 0.998714
0.598857, 34.3666, 0.407803, 1.81841, 0.4, -5.57839e-05, 1.00557, 0.995262, 1.00219, 0.998715
0.598907, 34.3665, 0.407805, 1.81839, 0.4, -5.58294e-05, 1.00557, 0.995263, 1.00219, 0.998716
0.598957, 34.3665, 0.407807, 1.81837, 0.4, -5.58749e-05, 1.00557, 0.995265, 1.00219, 0.998717
0.599007, 34.3664, 0.407809, 1.81835, 0.4, -5.59203e-05, 1.00557, 0.995266, 1.00219, 0.998718
0.599057, 34.3664, 0.40781, 1.81832, 0.4, -5.59658e-05, 1.00558, 0.995267, 1.00219, 0.998719
0.599107, 34.3663, 0.407812, 1.8183, 0.4, -5.60113e-05, 1.00558, 0.995268, 1.00219, 0.99872
0.599157, 34.3663, 0.407814, 1.81828, 0.4, -5.60568e-05, 1.00558, 0.995269, 1.00219, 0.998721
0.599207, 34.3662, 0.407816, 1.81826, 0.4, -5.61024e-05, 1.00558, 0.99527, 1.00219, 0.998721
0.599257, 34.3662, 0.407818, 1.81824, 0.4, -5.61479e-05, 1.00558, 0.995272, 1.0022, 0.998722
0.599307, 34.3661, 0.40782, 1.81821, 0.4, -5.61934e-05, 1.00559, 0.995273, 1.0022, 0.998723
0.599357, 34.3661, 0.407822, 1.81819, 0.4, -5.6239e-05, 1.00559, 0.995274, 1.0022, 0.998724
0.599407, 34.366, 0.407824, 1.81817, 0.4, -5.62845e-05, 1.00559, 0.995275, 1.0022, 0.998725
0.599457, 34.366, 0.407826, 1.81815, 0.4, -5.63301e-05, 1.00559, 0.995276, 1.0022, 0.998726
0.599507, 34.3659, 0.407828, 1.81812, 0.4, -5.63757e-05, 1.00559, 0.995277, 1.0022, 0.998727
0.599557, 34.3659, 0.407829, 1.8181, 0.4, -5.64213e-05, 1.00559, 0.995278, 1.0022, 0.998728
0.599607, 34.3658, 0.407831, 1.81808, 0.4, -5.64669e-05, 1.0056, 0.995279, 1.0022, 0.998729
0.599657, 34.3658, 0.407833, 1.81806, 0.4, -5.65125e-05, 1.0056, 0.995281, 1.0022, 0.99873
0.599707, 34.3657, 0.407835, 1.81804, 0.4, -5.65582e-05, 1.0056, 0.995282, 1.0022, 0.998731
0.599757, 34.3657, 0.407837, 1.81802, 0.4, -5.66038e-05, 1.0056, 0.995283, 1.0022, 0.998732
0.599807, 34.3656, 0.407839, 1.818, 0.4, -5.66494e-05, 1.0056, 0.995284, 1.0022, 0.998733
0.599857, 34.3656, 0.407841, 1.81797, 0.4, -5.66951e-05, 1.00561, 0.995285, 1.0022, 0.998734
0.599907, 34.3655, 0.407843, 1.81795, 0.4, -5.67408e-05, 1.00561, 0.995286, 1.00221, 0.998735
0.599957, 34.3655, 0.407845, 1.81793, 0.4, -5.67865e-05, 1.00561, 0.995287, 1.00221, 0.998736
0.600007, 34.3654, 0.407847, 1.81791, 0.4, -5.68322e-05, 1.00561, 0.995289, 1.00221, 0.998737
0.600057, 34.3654, 0.407848, 1.81788, 0.4, -5.68779e-05, 1.00561, 0.99529, 1.00221, 0.998738
0.600107, 34.3653, 0.407851, 1.81786, 0.4, -5.69236e-05, 1.00562, 0.995291, 1.00221, 0.998739
0.600157, 34.3653, 0.407852, 1.81784, 0.4, -5.69693e-05, 1.00562, 0.995292, 1.00221, 0.99874
0.600207, 34.3652, 0.407854, 1.81782, 0.4, -5.70151e-05, 1.00562, 0.995293, 1.00221, 0.998741
0.600257, 34.3652, 0.407856, 1.81779, 0.4, -5.70608e-05, 1.00562, 0.995294, 1.00221, 0.998742
0.600307, 34.3651, 0.407858, 1.81777, 0.4, -5.71066e-05, 1.00562, 0.995295, 1.00221, 0.998742
0.600357, 34.3651, 0.40786, 1.81775, 0.4, -5.71523e-05, 1.00563, 0.995297, 1.00221, 0.998743
0.600407, 34.365, 0.407862, 1.81772, 0.4, -5.71981e-05, 1.00563, 0.995298, 1.00221, 0.998744
0.600457, 34.365, 0.407864, 1.8177, 0.4, -5.72439e-05, 1.00563, 0.995299, 1.00221, 0.998745
0.600507, 34.3649, 0.407866, 1.81768, 0.4, -5.72897e-05, 1.00563, 0.9953, 1.00221, 0.998746
0.600557, 34.3649, 0.407868, 1.81765, 0.4, -5.73355e-05, 1.00563, 0.995301, 1.00222, 0.998747
0.600607, 34.3648, 0.407869, 1.81763, 0.4, -5.73814e-05, 1.00564, 0.995302, 1.00222, 0.998748
0.600657, 34.3647, 0.407871, 1.81761, 0.4, -5.74272e-05, 1.00564, 0.995303, 1.00222, 0.998749
0.600707, 34.3647, 0.407873, 1.81758, 0.4, -5.7473e-05, 1.00564, 0.995305, 1.00222, 0.99875
0.600757, 34.3646, 0.407875, 1.81756, 0.4, -5.75189e-05, 1.00564, 0.995306, 1.00222, 0.998751
0.600807, 34.3646, 0.407877, 1.81754, 0.4, -5.75648e-05, 1.00564, 0.995307, 1.00222, 0.998752
0.600857, 34.3645, 0.407879, 1.81751, 0.4, -5.76106e-05, 1.00565, 0.995308, 1.00222, 0.998753
0.600908, 34.3645, 0.407881, 1.81749, 0.4, -5.76565e-05, 1.00565, 0.995309, 1.00222, 0.998754
0.600958, 34.3644, 0.407883, 1.81747, 0.4, -5.77024e-05, 1.00565, 0.99531, 1.00222, 0.998755
0.601008, 34.3644, 0.407885, 1.81744, 0.4, -5.77484e-05, 1.00565, 0.995311, 1.00222, 0.998756
0.601058, 34.3643, 0.407887, 1.81742, 0.4, -5.77943e-05, 1.00565, 0.995313, 1.00222, 0.998757
0.601108, 34.3643, 0.407889, 1.81739, 0.4, -5.78402e-05, 1.00565, 0.995314, 1.00222, 0.998758
0.601158, 34.3642, 0.40789, 1.81737, 0.4, -5.78862e-05, 1.00566, 0.995315, 1.00222, 0.998759
0.601208, 34.3642, 0.407892, 1.81735, 0.4, -5.79321e-05, 1.00566, 0.995316, 1.00223, 0.99876
0.601258, 34.3641, 0.407894, 1.81732, 0.4, -5.79781e-05, 1.00566, 0.995317, 1.00223, 0.998761
0.601308, 34.3641, 0.407896, 1.8173, 0.4, -5.80241e-05, 1.00566, 0.995318, 1.00223, 0.998761
0.601358, 34.364, 0.407898, 1.81728, 0.4, -5.80701e-05, 1.00566, 0.995319, 1.00223, 0.998762
0.601408, 34.364, 0.4079, 1.81725, 0.4, -5.81161e-05, 1.00567, 0.99532, 1.00223, 0.998763
0.601458, 34.3639, 0.407902, 1.81723, 0.4, -5.81621e-05, 1.00567, 0.995322, 1.00223, 0.998764
0.601508, 34.3639, 0.407904, 1.81721, 0.4, -5.82081e-05, 1.00567, 0.995323, 1.00223, 0.998765
0.601558, 34.3638, 0.407906, 1.81718, 0.4, -5.82542e-05, 1.00567, 0.995324, 1.00223, 0.998766
0.601608, 34.3638, 0.407908, 1.81716, 0.4, -5.83002e-05, 1.00567, 0.995325, 1.00223, 0.998767
0.601658, 34.3637, 0.40791, 1.81713, 0.4, -5.83463e-05, 1.00568, 0.995326, 1.00223, 0.998768
0.601708, 34.3637, 0.407912, 1.81711, 0.4, -5.83923e-05, 1.00568, 0.995327, 1.00223, 0.998769
0.601758, 34.3636, 0.407913, 1.81709, 0.4, -5.84384e-05, 1.00568, 0.995328, 1.00223, 0.99877
0.601808, 34.3636, 0.407915, 1.81706, 0.4, -5.84845e-05, 1.00568, 0.99533, 1.00223, 0.998771
0.601858, 34.3635, 0.407917, 1.81704, 0.4, -5.85306e-05, 1.00568, 0.995331, 1.00224, 0.998772
0.601908, 34.3635, 0.407919, 1.81701, 0.4, -5.85767e-05, 1.00569, 0.995332, 1.00224, 0.998773
0.601958, 34.3634, 0.407921, 1.81699, 0.4, -5.86228e-05, 1.00569, 0.995333, 1.00224, 0.998774
0.602008, 34.3634, 0.407923, 1.81696, 0.4, -5.8669e-05, 1.00569, 0.995334, 1.00224, 0.998775
0.602058, 34.3633, 0.407925, 1.81694, 0.4, -5.87151e-05, 1.00569, 0.995335, 1.00224, 0.998776
0.602108, 34.3633, 0.407927, 1.81691, 0.4, -5.87613e-05, 1.00569, 0.995337, 1.00224, 0.998777
0.602158, 34.3632, 0.407929, 1.81689, 0.4, -5.88075e-05, 1.0057, 0.995338, 1.00224, 0.998778
0.602208, 34.3632, 0.40793, 1.81686, 0.4, -5.88536e-05, 1.0057, 0.995339, 1.00224, 0.998779
0.602258, 34.3631, 0.407932, 1.81684, 0.4, -5.88998e-05, 1.0057, 0.99534, 1.00224, 0.99878
0.602308, 34.3631, 0.407934, 1.81681, 0.4, -5.8946e-05, 1.0057, 0.995341, 1.00224, 0.99878
0.602358, 34.363, 0.407936, 1.81679, 0.4, -5.89922e-05, 1.0057, 0.995342, 1.00224, 0.998781
0.602408, 34.3629, 0.407938, 1.81677, 0.4, -5.90385e-05, 1.00571, 0.995343, 1.00224, 0.998782
0.602458, 34.3629, 0.407939, 1.81674, 0.4, -5.90847e-05, 1.00571, 0.995344, 1.00224, 0.998783
0.602508, 34.3628, 0.407941, 1.81672, 0.4, -5.91309e-05, 1.00571, 0.995345, 1.00224, 0.998784
0.602558, 34.3628, 0.407943, 1.8167, 0.4, -5.91772e-05, 1.00571, 0.995347, 1.00225, 0.998785
0.602608, 34.3627, 0.407945, 1.81667, 0.4, -5.92234e-05, 1.00571, 0.995348, 1.00225, 0.998786
0.602658, 34.3627, 0.407946, 1.81665, 0.4, -5.92697e-05, 1.00571, 0.995349, 1.00225, 0.998787
0.602708, 34.3626, 0.407948, 1.81663, 0.4, -5.9316e-05, 1.00572, 0.99535, 1.00225, 0.998788
0.602758, 34.3626, 0.40795, 1.81661, 0.4, -5.93623e-05, 1.00572, 0.995351, 1.00225, 0.998789
0.602808, 34.3625, 0.407952, 1.81658, 0.4, -5.94086e-05, 1.00572, 0.995352, 1.00225, 0.99879
0.602858, 34.3624, 0.407953, 1.81656, 0.4, -5.94549e-05, 1.00572, 0.995353, 1.00225, 0.998791
0.602908, 34.3624, 0.407955, 1.81654, 0.4, -5.95012e-05, 1.00572, 0.995354, 1.00225, 0.998792
0.602958, 34.3623, 0.407957, 1.81652, 0.4, -5.95476e-05, 1.00573, 0.995356, 1.00225, 0.998793
0.603008, 34.3623, 0.407959, 1.8165, 0.4, -5.95939e-05, 1.00573, 0.995357, 1.00225, 0.998794
0.603058, 34.3622, 0.407961, 1.81648, 0.4, -5.96403e-05, 1.00573, 0.995358, 1.00225, 0.998794
0.603108, 34.3622, 0.407962, 1.81646, 0.4, -5.96866e-05, 1.00573, 0.995359, 1.00225, 0.998795
0.603158, 34.3621, 0.407964, 1.81644, 0.4, -5.9733e-05, 1.00573, 0.99536, 1.00225, 0.998796
0.603208, 34.3621, 0.407966, 1.81641, 0.4, -5.97794e-05, 1.00574, 0.995361, 1.00226, 0.998797
0.603258, 34.362, 0.407968, 1.81639, 0.4, -5.98258e-05, 1.00574, 0.995362, 1.00226, 0.998798
0.603308, 34.362, 0.407969, 1.81637, 0.4, -5.98722e-05, 1.00574, 0.995363, 1.00226, 0.998799
0.603358, 34.3619, 0.407971, 1.81635, 0.4, -5.99186e-05, 1.00574, 0.995365, 1.00226, 0.9988
0.603408, 34.3619, 0.407973, 1.81633, 0.4, -5.9965e-05, 1.00574, 0.995366, 1.00226, 0.998801
0.603458, 34.3618, 0.407975, 1.81631, 0.4, -6.00115e-05, 1.00575, 0.995367, 1.00226, 0.998802
0.603508, 34.3617, 0.407976, 1.81628, 0.4, -6.00579e-05, 1.00575, 0.995368, 1.00226, 0.998803
0.603558, 34.3617, 0.407978, 1.81626, 0.4, -6.01044e-05, 1.00575, 0.995369, 1.00226, 0.998804
0.603608, 34.3616, 0.40798, 1.81624, 0.4, -6.01508e-05, 1.00575, 0.99537, 1.00226, 0.998805
0.603658, 34.3616, 0.407982, 1.81622, 0.4, -6.01973e-05, 1.00575, 0.995371, 1.00226, 0.998806
0.603708, 34.3615, 0.407983, 1.8162, 0.4, -6.02438e-05, 1.00575, 0.995372, 1.00226, 0.998807
0.603758, 34.3615, 0.407985, 1.81618, 0.4, -6.02903e-05, 1.00576, 0.995373, 1.00226, 0.998808
0.603808, 34.3614, 0.407987, 1.81616, 0.4, -6.03368e-05, 1.00576, 0.995375, 1.00226, 0.998809
0.603858, 34.3614, 0.407989, 1.81613, 0.4, -6.03833e-05, 1.00576, 0.995376, 1.00227, 0.99881
0.603908, 34.3613, 0.407991, 1.81611, 0.4, -6.04298e-05, 1.00576, 0.995377, 1.00227, 0.99881
0.603958, 34.3612, 0.407992, 1.81609, 0.4, -6.04764e-05, 1.00576, 0.995378, 1.00227, 0.998811
0.604008, 34.3612, 0.407994, 1.81607, 0.4, -6.05229e-05, 1.00577, 0.995379, 1.00227, 0.998812
0.604058, 34.3611, 0.407996, 1.81605, 0.4, -6.05695e-05, 1.00577, 0.99538, 1.00227, 0.998813
0.604108, 34.3611, 0.407998, 1.81603, 0.4, -6.0616e-05, 1.00577, 0.995381, 1.00227, 0.998814
0.604158, 34.361, 0.407999, 1.81601, 0.4, -6.06626e-05, 1.00577, 0.995382, 1.00227, 0.998815
0.604208, 34.361, 0.408001, 1.81599, 0.4, -6.07092e-05, 1.00577, 0.995384, 1.00227, 0.998816
0.604258, 34.3609, 0.408003, 1.81597, 0.4, -6.07558e-05, 1.00578, 0.995385, 1.00227, 0.998817
0.604308, 34.3609, 0.408005, 1.81594, 0.4, -6.08024e-05, 1.00578, 0.995386, 1.00227, 0.998818
0.604358, 34.3608, 0.408006, 1.81592, 0.4, -6.0849e-05, 1.00578, 0.995387, 1.00227, 0.998819
0.604408, 34.3608, 0.408008, 1.8159, 0.4, -6.08957e-05, 1.00578, 0.995388, 1.00227, 0.99882
0.604458, 34.3607, 0.40801, 1.81588, 0.4, -6.09423e-05, 1.00578, 0.995389, 1.00227, 0.998821
0.604508, 34.3606, 0.408012, 1.81586, 0.4, -6.0989e-05, 1.00578, 0.99539, 1.00227, 0.998822
0.604558, 34.3606, 0.408013, 1.81584, 0.4, -6.10356e-05, 1.00579, 0.995391, 1.00228, 0.998823
0.604608, 34.3605, 0.408015, 1.81582, 0.4, -6.10823e-05, 1.00579, 0.995393, 1.00228, 0.998824
0.604658, 34.3605, 0.408017, 1.8158, 0.4, -6.1129e-05, 1.00579, 0.995394, 1.00228, 0.998824
0.604708, 34.3604, 0.408019, 1.81578, 0.4, -6.11756e-05, 1.00579, 0.995395, 1.00228, 0.998825
0.604758, 34.3604, 0.408021, 1.81575, 0.4, -6.12223e-05, 1.00579, 0.995396, 1.00228, 0.998826
0.604808, 34.3603, 0.408022, 1.81573, 0.4, -6.12691e-05, 1.0058, 0.995397, 1.00228, 0.998827
0.604858, 34.3603, 0.408024, 1.81571, 0.4, -6.13158e-05, 1.0058, 0.995398, 1.00228, 0.998828
0.604908, 34.3602, 0.408026, 1.81569, 0.4, -6.13625e-05, 1.0058, 0.995399, 1.00228, 0.998829
0.604958, 34.3602, 0.408028, 1.81567, 0.4, -6.14092e-05, 1.0058, 0.9954, 1.00228, 0.99883
0.605008, 34.3601, 0.408029, 1.81565, 0.4, -6.1456e-05, 1.0058, 0.995402, 1.00228, 0.998831
0.605058, 34.36, 0.408031, 1.81563, 0.4, -6.15028e-05, 1.00581, 0.995403, 1.00228, 0.998832
0.605108, 34.36, 0.408033, 1.8156, 0.4, -6.15495e-05, 1.00581, 0.995404, 1.00228, 0.998833
0.605158, 34.3599, 0.408035, 1.81558, 0.4, -6.15963e-05, 1.00581, 0.995405, 1.00228, 0.998834
0.605208, 34.3599, 0.408037, 1.81556, 0.4, -6.16431e-05, 1.00581, 0.995406, 1.00229, 0.998835
0.605258, 34.3598, 0.408038, 1.81554, 0.4, -6.16899e-05, 1.00581, 0.995407, 1.00229, 0.998836
0.605308, 34.3598, 0.40804, 1.81552, 0.4, -6.17367e-05, 1.00582, 0.995408, 1.00229, 0.998837
0.605358, 34.3597, 0.408042, 1.8155, 0.4, -6.17836e-05, 1.00582, 0.995409, 1.00229, 0.998838
0.605408, 34.3597, 0.408044, 1.81547, 0.4, -6.18304e-05, 1.00582, 0.99541, 1.00229, 0.998838
0.605458, 34.3596, 0.408046, 1.81545, 0.4, -6.18772e-05, 1.00582, 0.995412, 1.00229, 0.998839
0.605508, 34.3596, 0.408047, 1.81543, 0.4, -6.19241e-05, 1.00582, 0.995413, 1.00229, 0.99884
0.605558, 34.3595, 0.408049, 1.81541, 0.4, -6.1971e-05, 1.00582, 0.995414, 1.00229, 0.998841
0.605608, 34.3594, 0.408051, 1.81539, 0.4, -6.20178e-05, 1.00583, 0.995415, 1.00229, 0.998842
0.605658, 34.3594, 0.408053, 1.81537, 0.4, -6.20647e-05, 1.00583, 0.995416, 1.00229, 0.998843
0.605708, 34.3593, 0.408055, 1.81535, 0.4, -6.21116e-05, 1.00583, 0.995417, 1.00229, 0.998844
0.605758, 34.3593, 0.408056, 1.81532, 0.4, -6.21585e-05, 1.00583, 0.995418, 1.00229, 0.998845
0.605808, 34.3592, 0.408058, 1.8153, 0.4, -6.22054e-05, 1.00583, 0.995419, 1.00229, 0.998846
0.605858, 34.3592, 0.40806, 1.81528, 0.4, -6.22524e-05, 1.00584, 0.995421, 1.0023, 0.998847
0.605908, 34.3591, 0.408062, 1.81526, 0.4, -6.22993e-05, 1.00584, 0.995422, 1.0023, 0.998848
0.605958, 34.3591, 0.408064, 1.81524, 0.4, -6.23463e-05, 1.00584, 0.995423, 1.0023, 0.998849
0.606008, 34.359, 0.408065, 1.81521, 0.4, -6.23932e-05, 1.00584, 0.995424, 1.0023, 0.99885
0.606058, 34.359, 0.408067, 1.81519, 0.4, -6.24402e-05, 1.00584, 0.995425, 1.0023, 0.998851
0.606108, 34.3589, 0.408069, 1.81517, 0.4, -6.24872e-05, 1.00585, 0.995426, 1.0023, 0.998851
0.606158, 34.3588, 0.408071, 1.81515, 0.4, -6.25342e-05, 1.00585, 0.995427, 1.0023, 0.998852
0.606208, 34.3588, 0.408072, 1.81513, 0.4, -6.25812e-05, 1.00585, 0.995428, 1.0023, 0.998853
0.606258, 34.3587, 0.408074, 1.81511, 0.4, -6.26282e-05, 1.00585, 0.995429, 1.0023, 0.998854
0.606308, 34.3587, 0.408076, 1.81509, 0.4, -6.26752e-05, 1.00585, 0.995431, 1.0023, 0.998855
0.606358, 34.3586, 0.408078, 1.81506, 0.4, -6.27222e-05, 1.00585, 0.995432, 1.0023, 0.998856
0.606408, 34.3586, 0.408079, 1.81504, 0.4, -6.27693e-05, 1.00586, 0.995433, 1.0023, 0.998857
0.606458, 34.3585, 0.408081, 1.81502, 0.4, -6.28163e-05, 1.00586, 0.995434, 1.0023, 0.998858
0.606508, 34.3584, 0.408083, 1.815, 0.4, -6.28634e-05, 1.00586, 0.995435, 1.0023, 0.998859
0.606558, 34.3584, 0.408084, 1.81498, 0.4, -6.29104e-05, 1.00586, 0.995436, 1.00231, 0.99886
0.606608, 34.3583, 0.408086, 1.81495, 0.4, -6.29575e-05, 1.00586, 0.995437, 1.00231, 0.998861
0.606658, 34.3583, 0.408088, 1.81493, 0.4, -6.30046e-05, 1.00587, 0.995438, 1.00231, 0.998862
0.606708, 34.3582, 0.40809, 1.81491, 0.4, -6.30517e-05, 1.00587, 0.99544, 1.00231, 0.998863
0.606758, 34.3582, 0.408091, 1.81489, 0.4, -6.30988e-05, 1.00587, 0.995441, 1.00231, 0.998864
0.606808, 34.3581, 0.408093, 1.81486, 0.4, -6.31459e-05, 1.00587, 0.995442, 1.00231, 0.998865
0.606858, 34.358, 0.408095, 1.81484, 0.4, -6.31931e-05, 1.00587, 0.995443, 1.00231, 0.998865
0.606909, 34.358, 0.408096, 1.81482, 0.4, -6.32402e-05, 1.00588, 0.995444, 1.00231, 0.998866
0.606959, 34.3579, 0.408098, 1.81479, 0.4, -6.32874e-05, 1.00588, 0.995445, 1.00231, 0.998867
0.607009, 34.3579, 0.4081, 1.81477, 0.4, -6.33345e-05, 1.00588, 0.995446, 1.00231, 0.998868
0.607059, 34.3578, 0.408101, 1.81475, 0.4, -6.33817e-05, 1.00588, 0.995447, 1.00231, 0.998869
0.607109, 34.3577, 0.408103, 1.81473, 0.4, -6.34289e-05, 1.00588, 0.995448, 1.00231, 0.99887
0.607159, 34.3577, 0.408105, 1.8147, 0.4, -6.34761e-05, 1.00589, 0.99545, 1.00231, 0.998871
0.607209, 34.3576, 0.408107, 1.81468, 0.4, -6.35232e-05, 1.00589, 0.995451, 1.00232, 0.998872
0.607259, 34.3576, 0.408108, 1.81466, 0.4, -6.35705e-05, 1.00589, 0.995452, 1.00232, 0.998873
0.607309, 34.3575, 0.40811, 1.81463, 0.4, -6.36177e-05, 1.00589, 0.995453, 1.00232, 0.998874
0.607359, 34.3575, 0.408112, 1.81461, 0.4, -6.36649e-05, 1.00589, 0.995454, 1.00232, 0.998875
0.607409, 34.3574, 0.408114, 1.81459, 0.4, -6.37121e-05, 1.00589, 0.995455, 1.00232, 0.998876
0.607459, 34.3573, 0.408115, 1.81456, 0.4, -6.37594e-05, 1.0059, 0.995456, 1.00232, 0.998877
0.607509, 34.3573, 0.408117, 1.81454, 0.4, -6.38066e-05, 1.0059, 0.995457, 1.00232, 0.998878
0.607559, 34.3572, 0.408118, 1.81452, 0.4, -6.38539e-05, 1.0059, 0.995458, 1.00232, 0.998879
0.607609, 34.3572, 0.40812, 1.81449, 0.4, -6.39012e-05, 1.0059, 0.99546, 1.00232, 0.998879
0.607659, 34.3571, 0.408122, 1.81447, 0.4, -6.39485e-05, 1.0059, 0.995461, 1.00232, 0.99888
0.607709, 34.3571, 0.408124, 1.81444, 0.4, -6.39958e-05, 1.00591, 0.995462, 1.00232, 0.998881
0.607759, 34.357, 0.408125, 1.81442, 0.4, -6.40431e-05, 1.00591, 0.995463, 1.00232, 0.998882
0.607809, 34.3569, 0.408127, 1.8144, 0.4, -6.40904e-05, 1.00591, 0.995464, 1.00232, 0.998883
0.607859, 34.3569, 0.408129, 1.81437, 0.4, -6.41377e-05, 1.00591, 0.995465, 1.00232, 0.998884
0.607909, 34.3568, 0.408131, 1.81435, 0.4, -6.41851e-05, 1.00591, 0.995466, 1.00233, 0.998885
0.607959, 34.3568, 0.408132, 1.81433, 0.4, -6.42324e-05, 1.00592, 0.995467, 1.00233, 0.998886
0.608009, 34.3567, 0.408134, 1.8143, 0.4, -6.42798e-05, 1.00592, 0.995469, 1.00233, 0.998887
0.608059, 34.3566, 0.408136, 1.81428, 0.4, -6.43271e-05, 1.00592, 0.99547, 1.00233, 0.998888
0.608109, 34.3566, 0.408137, 1.81425, 0.4, -6.43745e-05, 1.00592, 0.995471, 1.00233, 0.998889
0.608159, 34.3565, 0.408139, 1.81423, 0.4, -6.44219e-05, 1.00592, 0.995472, 1.00233, 0.99889
0.608209, 34.3565, 0.408141, 1.81421, 0.4, -6.44693e-05, 1.00592, 0.995473, 1.00233, 0.998891
0.608259, 34.3564, 0.408142, 1.81418, 0.4, -6.45167e-05, 1.00593, 0.995474, 1.00233, 0.998892
0.608309, 34.3563, 0.408144, 1.81416, 0.4, -6.45641e-05, 1.00593, 0.995475, 1.00233, 0.998892
0.608359, 34.3563, 0.408146, 1.81414, 0.4, -6.46115e-05, 1.00593, 0.995476, 1.00233, 0.998893
0.608409, 34.3562, 0.408147, 1.81411, 0.4, -6.4659e-05, 1.00593, 0.995477, 1.00233, 0.998894
0.608459, 34.3562, 0.408149, 1.81409, 0.4, -6.47064e-05, 1.00593, 0.995479, 1.00233, 0.998895
0.608509, 34.3561, 0.408151, 1.81407, 0.4, -6.47539e-05, 1.00594, 0.99548, 1.00233, 0.998896
0.608559, 34.3561, 0.408152, 1.81404, 0.4, -6.48013e-05, 1.00594, 0.995481, 1.00234, 0.998897
0.608609, 34.356, 0.408154, 1.81402, 0.4, -6.48488e-05, 1.00594, 0.995482, 1.00234, 0.998898
0.608659, 34.3559, 0.408156, 1.814, 0.4, -6.48963e-05, 1.00594, 0.995483, 1.00234, 0.998899
0.608709, 34.3559, 0.408157, 1.81398, 0.4, -6.49438e-05, 1.00594, 0.995484, 1.00234, 0.9989
0.608759, 34.3558, 0.408159, 1.81395, 0.4, -6.49913e-05, 1.00595, 0.995485, 1.00234, 0.998901
0.608809, 34.3558, 0.408161, 1.81393, 0.4, -6.50388e-05, 1.00595, 0.995486, 1.00234, 0.998902
0.608859, 34.3557, 0.408162, 1.81391, 0.4, -6.50863e-05, 1.00595, 0.995487, 1.00234, 0.998903
0.608909, 34.3557, 0.408164, 1.81389, 0.4, -6.51338e-05, 1.00595, 0.995488, 1.00234, 0.998904
0.608959, 34.3556, 0.408166, 1.81386, 0.4, -6.51814e-05, 1.00595, 0.99549, 1.00234, 0.998904
0.609009, 34.3555, 0.408167, 1.81384, 0.4, -6.52289e-05, 1.00595, 0.995491, 1.00234, 0.998905
0.609059, 34.3555, 0.408169, 1.81382, 0.4, -6.52765e-05, 1.00596, 0.995492, 1.00234, 0.998906
0.609109, 34.3554, 0.408171, 1.8138, 0.4, -6.5324e-05, 1.00596, 0.995493, 1.00234, 0.998907
0.609159, 34.3554, 0.408172, 1.81378, 0.4, -6.53716e-05, 1.00596, 0.995494, 1.00234, 0.998908
0.609209, 34.3553, 0.408174, 1.81376, 0.4, -6.54192e-05, 1.00596, 0.995495, 1.00234, 0.998909
0.609259, 34.3552, 0.408176, 1.81373, 0.4, -6.54668e-05, 1.00596, 0.995496, 1.00235, 0.99891
0.609309, 34.3552, 0.408177, 1.81371, 0.4, -6.55144e-05, 1.00597, 0.995497, 1.00235, 0.998911
0.609359, 34.3551, 0.408179, 1.81369, 0.4, -6.5562e-05, 1.00597, 0.995498, 1.00235, 0.998912
0.609409, 34.3551, 0.408181, 1.81367, 0.4, -6.56097e-05, 1.00597, 0.995499, 1.00235, 0.998913
0.609459, 34.355, 0.408182, 1.81365, 0.4, -6.56573e-05, 1.00597, 0.995501, 1.00235, 0.998914
0.609509, 34.355, 0.408184, 1.81363, 0.4, -6.57049e-05, 1.00597, 0.995502, 1.00235, 0.998915
0.609559, 34.3549, 0.408186, 1.81361, 0.4, -6.57526e-05, 1.00598, 0.995503, 1.00235, 0.998915
0.609609, 34.3548, 0.408187, 1.81358, 0.4, -6.58003e-05, 1.00598, 0.995504, 1.00235, 0.998916
0.609659, 34.3548, 0.408189, 1.81356, 0.4, -6.58479e-05, 1.00598, 0.995505, 1.00235, 0.998917
0.609709, 34.3547, 0.40819, 1.81354, 0.4, -6.58956e-05, 1.00598, 0.995506, 1.00235, 0.998918
0.609759, 34.3547, 0.408192, 1.81352, 0.4, -6.59433e-05, 1.00598, 0.995507, 1.00235, 0.998919
0.609809, 34.3546, 0.408194, 1.8135, 0.4, -6.5991e-05, 1.00598, 0.995508, 1.00235, 0.99892
0.609859, 34.3546, 0.408195, 1.81348, 0.4, -6.60387e-05, 1.00599, 0.995509, 1.00235, 0.998921
0.609909, 34.3545, 0.408197, 1.81346, 0.4, -6.60865e-05, 1.00599, 0.995511, 1.00236, 0.998922
0.609959, 34.3544, 0.408199, 1.81343, 0.4, -6.61342e-05, 1.00599, 0.995512, 1.00236, 0.998923
0.610009, 34.3544, 0.408201, 1.81341, 0.4, -6.61819e-05, 1.00599, 0.995513, 1.00236, 0.998924
0.610059, 34.3543, 0.408202, 1.81339, 0.4, -6.62297e-05, 1.00599, 0.995514, 1.00236, 0.998925
0.610109, 34.3543, 0.408204, 1.81337, 0.4, -6.62774e-05, 1.006, 0.995515, 1.00236, 0.998926
0.610159, 34.3542, 0.408206, 1.81335, 0.4, -6.63252e-05, 1.006, 0.995516, 1.00236, 0.998926
0.610209, 34.3541, 0.408207, 1.81333, 0.4, -6.6373e-05, 1.006, 0.995517, 1.00236, 0.998927
0.610259, 34.3541, 0.408209, 1.8133, 0.4, -6.64208e-05, 1.006, 0.995518, 1.00236, 0.998928
0.610309, 34.354, 0.40821, 1.81328, 0.4, -6.64686e-05, 1.006, 0.995519, 1.00236, 0.998929
0.610359, 34.354, 0.408212, 1.81326, 0.4, -6.65164e-05, 1.00601, 0.99552, 1.00236, 0.99893
0.610409, 34.3539, 0.408214, 1.81324, 0.4, -6.65642e-05, 1.00601, 0.995521, 1.00236, 0.998931
0.610459, 34.3538, 0.408215, 1.81322, 0.4, -6.6612e-05, 1.00601, 0.995523, 1.00236, 0.998932
0.610509, 34.3538, 0.408217, 1.81319, 0.4, -6.66598e-05, 1.00601, 0.995524, 1.00236, 0.998933
0.610559, 34.3537, 0.408218, 1.81317, 0.4, -6.67077e-05, 1.00601, 0.995525, 1.00236, 0.998934
0.610609, 34.3537, 0.40822, 1.81315, 0.4, -6.67555e-05, 1.00601, 0.995526, 1.00237, 0.998935
0.610659, 34.3536, 0.408222, 1.81313, 0.4, -6.68034e-05, 1.00602, 0.995527, 1.00237, 0.998936
0.610709, 34.3535, 0.408223, 1.8131, 0.4, -6.68513e-05, 1.00602, 0.995528, 1.00237, 0.998937
0.610759, 34.3535, 0.408225, 1.81308, 0.4, -6.68992e-05, 1.00602, 0.995529, 1.00237, 0.998938
0.610809, 34.3534, 0.408226, 1.81306, 0.4, -6.69471e-05, 1.00602, 0.99553, 1.00237, 0.998938
0.610859, 34.3534, 0.408228, 1.81304, 0.4, -6.69949e-05, 1.00602, 0.995531, 1.00237, 0.998939
0.610909, 34.3533, 0.408229, 1.81302, 0.4, -6.70429e-05, 1.00603, 0.995533, 1.00237, 0.99894
