Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.610959, 34.3532, 0.408231, 1.81299, 0.4, -6.70908e-05, 1.00603, 0.995534, 1.00237, 0.998941
0.611009, 34.3532, 0.408233, 1.81297, 0.4, -6.71387e-05, 1.00603, 0.995535, 1.00237, 0.998942
0.611059, 34.3531, 0.408234, 1.81294, 0.4, -6.71866e-05, 1.00603, 0.995536, 1.00237, 0.998943
0.611109, 34.353, 0.408236, 1.81292, 0.4, -6.72346e-05, 1.00603, 0.995537, 1.00237, 0.998944
0.611159, 34.353, 0.408237, 1.8129, 0.4, -6.72825e-05, 1.00604, 0.995538, 1.00237, 0.998945
0.611209, 34.3529, 0.408239, 1.81288, 0.4, -6.73305e-05, 1.00604, 0.995539, 1.00237, 0.998946
0.611259, 34.3529, 0.408241, 1.81286, 0.4, -6.73785e-05, 1.00604, 0.99554, 1.00238, 0.998947
0.611309, 34.3528, 0.408242, 1.81283, 0.4, -6.74264e-05, 1.00604, 0.995541, 1.00238, 0.998948
0.611359, 34.3527, 0.408244, 1.81281, 0.4, -6.74744e-05, 1.00604, 0.995542, 1.00238, 0.998949
0.611409, 34.3527, 0.408245, 1.81279, 0.4, -6.75224e-05, 1.00604, 0.995544, 1.00238, 0.99895
0.611459, 34.3526, 0.408247, 1.81276, 0.4, -6.75704e-05, 1.00605, 0.995545, 1.00238, 0.99895
0.611509, 34.3526, 0.408248, 1.81274, 0.4, -6.76185e-05, 1.00605, 0.995546, 1.00238, 0.998951
0.611559, 34.3525, 0.40825, 1.81272, 0.4, -6.76665e-05, 1.00605, 0.995547, 1.00238, 0.998952
0.611609, 34.3524, 0.408251, 1.81269, 0.4, -6.77145e-05, 1.00605, 0.995548, 1.00238, 0.998953
0.611659, 34.3524, 0.408253, 1.81267, 0.4, -6.77626e-05, 1.00605, 0.995549, 1.00238, 0.998954
0.611709, 34.3523, 0.408255, 1.81265, 0.4, -6.78106e-05, 1.00606, 0.99555, 1.00238, 0.998955
0.611759, 34.3522, 0.408256, 1.81262, 0.4, -6.78587e-05, 1.00606, 0.995551, 1.00238, 0.998956
0.611809, 34.3522, 0.408258, 1.8126, 0.4, -6.79067e-05, 1.00606, 0.995552, 1.00238, 0.998957
0.611859, 34.3521, 0.408259, 1.81258, 0.4, -6.79548e-05, 1.00606, 0.995553, 1.00238, 0.998958
0.611909, 34.3521, 0.408261, 1.81255, 0.4, -6.80029e-05, 1.00606, 0.995555, 1.00238, 0.998959
0.611959, 34.352, 0.408262, 1.81253, 0.4, -6.8051e-05, 1.00607, 0.995556, 1.00239, 0.99896
0.612009, 34.3519, 0.408264, 1.81251, 0.4, -6.80991e-05, 1.00607, 0.995557, 1.00239, 0.998961
0.612059, 34.3519, 0.408266, 1.81248, 0.4, -6.81472e-05, 1.00607, 0.995558, 1.00239, 0.998962
0.612109, 34.3518, 0.408267, 1.81246, 0.4, -6.81954e-05, 1.00607, 0.995559, 1.00239, 0.998962
0.612159, 34.3518, 0.408269, 1.81244, 0.4, -6.82435e-05, 1.00607, 0.99556, 1.00239, 0.998963
0.612209, 34.3517, 0.40827, 1.81242, 0.4, -6.82916e-05, 1.00607, 0.995561, 1.00239, 0.998964
0.612259, 34.3516, 0.408272, 1.81239, 0.4, -6.83398e-05, 1.00608, 0.995562, 1.00239, 0.998965
0.612309, 34.3516, 0.408273, 1.81237, 0.4, -6.83879e-05, 1.00608, 0.995563, 1.00239, 0.998966
0.612359, 34.3515, 0.408275, 1.81235, 0.4, -6.84361e-05, 1.00608, 0.995565, 1.00239, 0.998967
0.612409, 34.3514, 0.408277, 1.81232, 0.4, -6.84843e-05, 1.00608, 0.995566, 1.00239, 0.998968
0.612459, 34.3514, 0.408278, 1.8123, 0.4, -6.85325e-05, 1.00608, 0.995567, 1.00239, 0.998969
0.612509, 34.3513, 0.40828, 1.81228, 0.4, -6.85807e-05, 1.00609, 0.995568, 1.00239, 0.99897
0.612559, 34.3513, 0.408281, 1.81226, 0.4, -6.86289e-05, 1.00609, 0.995569, 1.00239, 0.998971
0.612609, 34.3512, 0.408283, 1.81223, 0.4, -6.86771e-05, 1.00609, 0.99557, 1.00239, 0.998972
0.612659, 34.3511, 0.408284, 1.81221, 0.4, -6.87253e-05, 1.00609, 0.995571, 1.0024, 0.998972
0.612709, 34.3511, 0.408286, 1.81219, 0.4, -6.87736e-05, 1.00609, 0.995572, 1.0024, 0.998973
0.612759, 34.351, 0.408288, 1.81216, 0.4, -6.88218e-05, 1.00609, 0.995573, 1.0024, 0.998974
0.612809, 34.351, 0.408289, 1.81214, 0.4, -6.88701e-05, 1.0061, 0.995574, 1.0024, 0.998975
0.612859, 34.3509, 0.408291, 1.81212, 0.4, -6.89183e-05, 1.0061, 0.995575, 1.0024, 0.998976
0.612909, 34.3508, 0.408292, 1.8121, 0.4, -6.89666e-05, 1.0061, 0.995577, 1.0024, 0.998977
0.61296, 34.3508, 0.408294, 1.81208, 0.4, -6.90149e-05, 1.0061, 0.995578, 1.0024, 0.998978
0.61301, 34.3507, 0.408295, 1.81205, 0.4, -6.90632e-05, 1.0061, 0.995579, 1.0024, 0.998979
0.61306, 34.3506, 0.408297, 1.81203, 0.4, -6.91115e-05, 1.00611, 0.99558, 1.0024, 0.99898
0.61311, 34.3506, 0.408299, 1.81201, 0.4, -6.91598e-05, 1.00611, 0.995581, 1.0024, 0.998981
0.61316, 34.3505, 0.4083, 1.81198, 0.4, -6.92081e-05, 1.00611, 0.995582, 1.0024, 0.998982
0.61321, 34.3505, 0.408302, 1.81196, 0.4, -6.92564e-05, 1.00611, 0.995583, 1.0024, 0.998982
0.61326, 34.3504, 0.408303, 1.81194, 0.4, -6.93047e-05, 1.00611, 0.995584, 1.0024, 0.998983
0.61331, 34.3503, 0.408305, 1.81192, 0.4, -6.93531e-05, 1.00612, 0.995585, 1.00241, 0.998984
0.61336, 34.3503, 0.408307, 1.81189, 0.4, -6.94015e-05, 1.00612, 0.995586, 1.00241, 0.998985
0.61341, 34.3502, 0.408308, 1.81187, 0.4, -6.94498e-05, 1.00612, 0.995588, 1.00241, 0.998986
0.61346, 34.3502, 0.40831, 1.81185, 0.4, -6.94982e-05, 1.00612, 0.995589, 1.00241, 0.998987
0.61351, 34.3501, 0.408311, 1.81183, 0.4, -6.95466e-05, 1.00612, 0.99559, 1.00241, 0.998988
0.61356, 34.35, 0.408313, 1.8118, 0.4, -6.9595e-05, 1.00612, 0.995591, 1.00241, 0.998989
0.61361, 34.35, 0.408315, 1.81178, 0.4, -6.96434e-05, 1.00613, 0.995592, 1.00241, 0.99899
0.61366, 34.3499, 0.408316, 1.81176, 0.4, -6.96918e-05, 1.00613, 0.995593, 1.00241, 0.998991
0.61371, 34.3498, 0.408318, 1.81173, 0.4, -6.97402e-05, 1.00613, 0.995594, 1.00241, 0.998992
0.61376, 34.3498, 0.408319, 1.81171, 0.4, -6.97886e-05, 1.00613, 0.995595, 1.00241, 0.998993
0.61381, 34.3497, 0.408321, 1.81169, 0.4, -6.9837e-05, 1.00613, 0.995596, 1.00241, 0.998994
0.61386, 34.3497, 0.408323, 1.81167, 0.4, -6.98855e-05, 1.00614, 0.995597, 1.00241, 0.998994
0.61391, 34.3496, 0.408324, 1.81164, 0.4, -6.99339e-05, 1.00614, 0.995598, 1.00241, 0.998995
0.61396, 34.3495, 0.408326, 1.81162, 0.4, -6.99824e-05, 1.00614, 0.9956, 1.00241, 0.998996
0.61401, 34.3495, 0.408327, 1.8116, 0.4, -7.00309e-05, 1.00614, 0.995601, 1.00242, 0.998997
0.61406, 34.3494, 0.408329, 1.81158, 0.4, -7.00794e-05, 1.00614, 0.995602, 1.00242, 0.998998
0.61411, 34.3494, 0.40833, 1.81155, 0.4, -7.01279e-05, 1.00614, 0.995603, 1.00242, 0.998999
0.61416, 34.3493, 0.408332, 1.81153, 0.4, -7.01764e-05, 1.00615, 0.995604, 1.00242, 0.999
0.61421, 34.3492, 0.408334, 1.81151, 0.4, -7.02249e-05, 1.00615, 0.995605, 1.00242, 0.999001
0.61426, 34.3492, 0.408335, 1.81149, 0.4, -7.02734e-05, 1.00615, 0.995606, 1.00242, 0.999002
0.61431, 34.3491, 0.408337, 1.81146, 0.4, -7.03219e-05, 1.00615, 0.995607, 1.00242, 0.999003
0.61436, 34.349, 0.408338, 1.81144, 0.4, -7.03704e-05, 1.00615, 0.995608, 1.00242, 0.999004
0.61441, 34.349, 0.40834, 1.81142, 0.4, -7.0419e-05, 1.00616, 0.995609, 1.00242, 0.999004
0.61446, 34.3489, 0.408341, 1.81139, 0.4, -7.04675e-05, 1.00616, 0.99561, 1.00242, 0.999005
0.61451, 34.3488, 0.408343, 1.81137, 0.4, -7.05161e-05, 1.00616, 0.995612, 1.00242, 0.999006
0.61456, 34.3488, 0.408344, 1.81135, 0.4, -7.05647e-05, 1.00616, 0.995613, 1.00242, 0.999007
0.61461, 34.3487, 0.408346, 1.81132, 0.4, -7.06133e-05, 1.00616, 0.995614, 1.00242, 0.999008
0.61466, 34.3486, 0.408347, 1.8113, 0.4, -7.06618e-05, 1.00617, 0.995615, 1.00242, 0.999009
0.61471, 34.3486, 0.408349, 1.81128, 0.4, -7.07104e-05, 1.00617, 0.995616, 1.00243, 0.99901
0.61476, 34.3485, 0.40835, 1.81125, 0.4, -7.0759e-05, 1.00617, 0.995617, 1.00243, 0.999011
0.61481, 34.3485, 0.408352, 1.81123, 0.4, -7.08077e-05, 1.00617, 0.995618, 1.00243, 0.999012
0.61486, 34.3484, 0.408353, 1.8112, 0.4, -7.08563e-05, 1.00617, 0.995619, 1.00243, 0.999013
0.61491, 34.3483, 0.408355, 1.81118, 0.4, -7.09049e-05, 1.00617, 0.99562, 1.00243, 0.999014
0.61496, 34.3483, 0.408356, 1.81116, 0.4, -7.09535e-05, 1.00618, 0.995621, 1.00243, 0.999014
0.61501, 34.3482, 0.408358, 1.81114, 0.4, -7.10022e-05, 1.00618, 0.995622, 1.00243, 0.999015
0.61506, 34.3481, 0.408359, 1.81111, 0.4, -7.10509e-05, 1.00618, 0.995624, 1.00243, 0.999016
0.61511, 34.3481, 0.408361, 1.81109, 0.4, -7.10995e-05, 1.00618, 0.995625, 1.00243, 0.999017
0.61516, 34.348, 0.408362, 1.81107, 0.4, -7.11482e-05, 1.00618, 0.995626, 1.00243, 0.999018
0.61521, 34.3479, 0.408363, 1.81105, 0.4, -7.11969e-05, 1.00619, 0.995627, 1.00243, 0.999019
0.61526, 34.3479, 0.408365, 1.81102, 0.4, -7.12456e-05, 1.00619, 0.995628, 1.00243, 0.99902
0.61531, 34.3478, 0.408366, 1.811, 0.4, -7.12943e-05, 1.00619, 0.995629, 1.00243, 0.999021
0.61536, 34.3477, 0.408368, 1.81098, 0.4, -7.1343e-05, 1.00619, 0.99563, 1.00244, 0.999022
0.61541, 34.3477, 0.408369, 1.81096, 0.4, -7.13917e-05, 1.00619, 0.995631, 1.00244, 0.999023
0.61546, 34.3476, 0.408371, 1.81094, 0.4, -7.14404e-05, 1.00619, 0.995632, 1.00244, 0.999023
0.61551, 34.3475, 0.408372, 1.81091, 0.4, -7.14891e-05, 1.0062, 0.995633, 1.00244, 0.999024
0.61556, 34.3475, 0.408374, 1.81089, 0.4, -7.15379e-05, 1.0062, 0.995634, 1.00244, 0.999025
0.61561, 34.3474, 0.408375, 1.81087, 0.4, -7.15866e-05, 1.0062, 0.995635, 1.00244, 0.999026
0.61566, 34.3474, 0.408377, 1.81085, 0.4, -7.16354e-05, 1.0062, 0.995637, 1.00244, 0.999027
0.61571, 34.3473, 0.408378, 1.81083, 0.4, -7.16842e-05, 1.0062, 0.995638, 1.00244, 0.999028
0.61576, 34.3472, 0.40838, 1.8108, 0.4, -7.17329e-05, 1.00621, 0.995639, 1.00244, 0.999029
0.61581, 34.3472, 0.408381, 1.81078, 0.4, -7.17817e-05, 1.00621, 0.99564, 1.00244, 0.99903
0.61586, 34.3471, 0.408383, 1.81076, 0.4, -7.18305e-05, 1.00621, 0.995641, 1.00244, 0.999031
0.61591, 34.347, 0.408384, 1.81074, 0.4, -7.18793e-05, 1.00621, 0.995642, 1.00244, 0.999032
0.61596, 34.347, 0.408385, 1.81072, 0.4, -7.19281e-05, 1.00621, 0.995643, 1.00244, 0.999032
0.61601, 34.3469, 0.408387, 1.8107, 0.4, -7.19769e-05, 1.00621, 0.995644, 1.00244, 0.999033
0.61606, 34.3468, 0.408388, 1.81068, 0.4, -7.20258e-05, 1.00622, 0.995645, 1.00245, 0.999034
0.61611, 34.3468, 0.40839, 1.81066, 0.4, -7.20746e-05, 1.00622, 0.995646, 1.00245, 0.999035
0.61616, 34.3467, 0.408391, 1.81064, 0.4, -7.21234e-05, 1.00622, 0.995647, 1.00245, 0.999036
0.61621, 34.3466, 0.408393, 1.81062, 0.4, -7.21723e-05, 1.00622, 0.995648, 1.00245, 0.999037
0.61626, 34.3466, 0.408394, 1.8106, 0.4, -7.22211e-05, 1.00622, 0.99565, 1.00245, 0.999038
0.61631, 34.3465, 0.408396, 1.81057, 0.4, -7.227e-05, 1.00623, 0.995651, 1.00245, 0.999039
0.61636, 34.3464, 0.408397, 1.81055, 0.4, -7.23189e-05, 1.00623, 0.995652, 1.00245, 0.99904
0.61641, 34.3464, 0.408399, 1.81053, 0.4, -7.23678e-05, 1.00623, 0.995653, 1.00245, 0.999041
0.61646, 34.3463, 0.4084, 1.81051, 0.4, -7.24167e-05, 1.00623, 0.995654, 1.00245, 0.999041
0.61651, 34.3462, 0.408401, 1.81049, 0.4, -7.24655e-05, 1.00623, 0.995655, 1.00245, 0.999042
0.61656, 34.3462, 0.408403, 1.81047, 0.4, -7.25145e-05, 1.00623, 0.995656, 1.00245, 0.999043
0.61661, 34.3461, 0.408404, 1.81045, 0.4, -7.25634e-05, 1.00624, 0.995657, 1.00245, 0.999044
0.61666, 34.3461, 0.408406, 1.81043, 0.4, -7.26123e-05, 1.00624, 0.995658, 1.00245, 0.999045
0.61671, 34.346, 0.408407, 1.81041, 0.4, -7.26612e-05, 1.00624, 0.995659, 1.00245, 0.999046
0.61676, 34.3459, 0.408409, 1.81039, 0.4, -7.27102e-05, 1.00624, 0.99566, 1.00246, 0.999047
0.61681, 34.3459, 0.40841, 1.81037, 0.4, -7.27591e-05, 1.00624, 0.995661, 1.00246, 0.999048
0.61686, 34.3458, 0.408412, 1.81035, 0.4, -7.28081e-05, 1.00625, 0.995662, 1.00246, 0.999049
0.61691, 34.3457, 0.408413, 1.81033, 0.4, -7.28571e-05, 1.00625, 0.995663, 1.00246, 0.99905
0.61696, 34.3457, 0.408415, 1.81031, 0.4, -7.2906e-05, 1.00625, 0.995665, 1.00246, 0.99905
0.61701, 34.3456, 0.408416, 1.81028, 0.4, -7.2955e-05, 1.00625, 0.995666, 1.00246, 0.999051
0.61706, 34.3455, 0.408418, 1.81026, 0.4, -7.3004e-05, 1.00625, 0.995667, 1.00246, 0.999052
0.61711, 34.3455, 0.408419, 1.81024, 0.4, -7.3053e-05, 1.00625, 0.995668, 1.00246, 0.999053
0.61716, 34.3454, 0.408421, 1.81022, 0.4, -7.3102e-05, 1.00626, 0.995669, 1.00246, 0.999054
0.61721, 34.3453, 0.408422, 1.8102, 0.4, -7.3151e-05, 1.00626, 0.99567, 1.00246, 0.999055
0.61726, 34.3453, 0.408423, 1.81018, 0.4, -7.32001e-05, 1.00626, 0.995671, 1.00246, 0.999056
0.61731, 34.3452, 0.408425, 1.81016, 0.4, -7.32491e-05, 1.00626, 0.995672, 1.00246, 0.999057
0.61736, 34.3451, 0.408426, 1.81013, 0.4, -7.32982e-05, 1.00626, 0.995673, 1.00246, 0.999058
0.61741, 34.3451, 0.408428, 1.81011, 0.4, -7.33472e-05, 1.00627, 0.995674, 1.00246, 0.999059
0.61746, 34.345, 0.408429, 1.81009, 0.4, -7.33963e-05, 1.00627, 0.995675, 1.00247, 0.999059
0.61751, 34.3449, 0.408431, 1.81007, 0.4, -7.34453e-05, 1.00627, 0.995676, 1.00247, 0.99906
0.61756, 34.3449, 0.408432, 1.81005, 0.4, -7.34944e-05, 1.00627, 0.995677, 1.00247, 0.999061
0.61761, 34.3448, 0.408434, 1.81003, 0.4, -7.35435e-05, 1.00627, 0.995679, 1.00247, 0.999062
0.61766, 34.3447, 0.408435, 1.81, 0.4, -7.35926e-05, 1.00627, 0.99568, 1.00247, 0.999063
0.61771, 34.3447, 0.408437, 1.80998, 0.4, -7.36417e-05, 1.00628, 0.995681, 1.00247, 0.999064
0.61776, 34.3446, 0.408438, 1.80996, 0.4, -7.36908e-05, 1.00628, 0.995682, 1.00247, 0.999065
0.61781, 34.3446, 0.408439, 1.80994, 0.4, -7.37399e-05, 1.00628, 0.995683, 1.00247, 0.999066
0.61786, 34.3445, 0.408441, 1.80992, 0.4, -7.37891e-05, 1.00628, 0.995684, 1.00247, 0.999067
0.61791, 34.3444, 0.408443, 1.80989, 0.4, -7.38382e-05, 1.00628, 0.995685, 1.00247, 0.999068
0.61796, 34.3444, 0.408444, 1.80987, 0.4, -7.38873e-05, 1.00629, 0.995686, 1.00247, 0.999068
0.61801, 34.3443, 0.408445, 1.80985, 0.4, -7.39365e-05, 1.00629, 0.995687, 1.00247, 0.999069
0.61806, 34.3442, 0.408447, 1.80983, 0.4, -7.39856e-05, 1.00629, 0.995688, 1.00247, 0.99907
0.61811, 34.3442, 0.408448, 1.80981, 0.4, -7.40348e-05, 1.00629, 0.995689, 1.00247, 0.999071
0.61816, 34.3441, 0.40845, 1.80978, 0.4, -7.4084e-05, 1.00629, 0.99569, 1.00248, 0.999072
0.61821, 34.344, 0.408451, 1.80976, 0.4, -7.41332e-05, 1.00629, 0.995692, 1.00248, 0.999073
0.61826, 34.344, 0.408452, 1.80974, 0.4, -7.41824e-05, 1.0063, 0.995693, 1.00248, 0.999074
0.61831, 34.3439, 0.408454, 1.80972, 0.4, -7.42316e-05, 1.0063, 0.995694, 1.00248, 0.999075
0.61836, 34.3438, 0.408455, 1.8097, 0.4, -7.42808e-05, 1.0063, 0.995695, 1.00248, 0.999076
0.61841, 34.3438, 0.408457, 1.80967, 0.4, -7.433e-05, 1.0063, 0.995696, 1.00248, 0.999077
0.61846, 34.3437, 0.408458, 1.80965, 0.4, -7.43792e-05, 1.0063, 0.995697, 1.00248, 0.999077
0.61851, 34.3436, 0.408459, 1.80963, 0.4, -7.44285e-05, 1.00631, 0.995698, 1.00248, 0.999078
0.61856, 34.3436, 0.408461, 1.80961, 0.4, -7.44777e-05, 1.00631, 0.995699, 1.00248, 0.999079
0.61861, 34.3435, 0.408462, 1.80958, 0.4, -7.4527e-05, 1.00631, 0.9957, 1.00248, 0.99908
0.61866, 34.3434, 0.408463, 1.80956, 0.4, -7.45762e-05, 1.00631, 0.995701, 1.00248, 0.999081
0.61871, 34.3433, 0.408465, 1.80954, 0.4, -7.46255e-05, 1.00631, 0.995702, 1.00248, 0.999082
0.61876, 34.3433, 0.408466, 1.80951, 0.4, -7.46747e-05, 1.00632, 0.995703, 1.00248, 0.999083
0.61881, 34.3432, 0.408468, 1.80949, 0.4, -7.4724e-05, 1.00632, 0.995705, 1.00248, 0.999084
0.61886, 34.3431, 0.408469, 1.80947, 0.4, -7.47733e-05, 1.00632, 0.995706, 1.00249, 0.999085
0.61891, 34.3431, 0.40847, 1.80945, 0.4, -7.48226e-05, 1.00632, 0.995707, 1.00249, 0.999086
0.61896, 34.343, 0.408472, 1.80942, 0.4, -7.48719e-05, 1.00632, 0.995708, 1.00249, 0.999086
0.619011, 34.3429, 0.408473, 1.8094, 0.4, -7.49212e-05, 1.00632, 0.995709, 1.00249, 0.999087
0.619061, 34.3429, 0.408475, 1.80937, 0.4, -7.49706e-05, 1.00633, 0.99571, 1.00249, 0.999088
0.619111, 34.3428, 0.408476, 1.80935, 0.4, -7.50199e-05, 1.00633, 0.995711, 1.00249, 0.999089
0.619161, 34.3427, 0.408477, 1.80933, 0.4, -7.50692e-05, 1.00633, 0.995712, 1.00249, 0.99909
0.619211, 34.3427, 0.408479, 1.8093, 0.4, -7.51186e-05, 1.00633, 0.995713, 1.00249, 0.999091
0.619261, 34.3426, 0.40848, 1.80928, 0.4, -7.51679e-05, 1.00633, 0.995714, 1.00249, 0.999092
0.619311, 34.3425, 0.408481, 1.80926, 0.4, -7.52173e-05, 1.00634, 0.995715, 1.00249, 0.999093
0.619361, 34.3425, 0.408483, 1.80923, 0.4, -7.52666e-05, 1.00634, 0.995716, 1.00249, 0.999094
0.619411, 34.3424, 0.408484, 1.80921, 0.4, -7.5316e-05, 1.00634, 0.995718, 1.00249, 0.999095
0.619461, 34.3423, 0.408486, 1.80919, 0.4, -7.53654e-05, 1.00634, 0.995719, 1.00249, 0.999096
0.619511, 34.3423, 0.408487, 1.80916, 0.4, -7.54148e-05, 1.00634, 0.99572, 1.0025, 0.999096
0.619561, 34.3422, 0.408488, 1.80914, 0.4, -7.54642e-05, 1.00634, 0.995721, 1.0025, 0.999097
0.619611, 34.3421, 0.40849, 1.80911, 0.4, -7.55136e-05, 1.00635, 0.995722, 1.0025, 0.999098
0.619661, 34.342, 0.408491, 1.80909, 0.4, -7.5563e-05, 1.00635, 0.995723, 1.0025, 0.999099
0.619711, 34.342, 0.408492, 1.80907, 0.4, -7.56125e-05, 1.00635, 0.995724, 1.0025, 0.9991
0.619761, 34.3419, 0.408494, 1.80904, 0.4, -7.56619e-05, 1.00635, 0.995725, 1.0025, 0.999101
0.619811, 34.3418, 0.408495, 1.80902, 0.4, -7.57113e-05, 1.00635, 0.995726, 1.0025, 0.999102
0.619861, 34.3418, 0.408497, 1.80899, 0.4, -7.57608e-05, 1.00636, 0.995727, 1.0025, 0.999103
0.619911, 34.3417, 0.408498, 1.80897, 0.4, -7.58102e-05, 1.00636, 0.995728, 1.0025, 0.999104
0.619961, 34.3416, 0.408499, 1.80895, 0.4, -7.58597e-05, 1.00636, 0.995729, 1.0025, 0.999105
0.620011, 34.3416, 0.408501, 1.80892, 0.4, -7.59092e-05, 1.00636, 0.99573, 1.0025, 0.999106
0.620061, 34.3415, 0.408502, 1.8089, 0.4, -7.59586e-05, 1.00636, 0.995732, 1.0025, 0.999106
0.620111, 34.3414, 0.408504, 1.80888, 0.4, -7.60081e-05, 1.00636, 0.995733, 1.0025, 0.999107
0.620161, 34.3414, 0.408505, 1.80885, 0.4, -7.60576e-05, 1.00637, 0.995734, 1.0025, 0.999108
0.620211, 34.3413, 0.408506, 1.80883, 0.4, -7.61071e-05, 1.00637, 0.995735, 1.00251, 0.999109
0.620261, 34.3412, 0.408508, 1.8088, 0.4, -7.61566e-05, 1.00637, 0.995736, 1.00251, 0.99911
0.620311, 34.3412, 0.408509, 1.80878, 0.4, -7.62062e-05, 1.00637, 0.995737, 1.00251, 0.999111
0.620361, 34.3411, 0.408511, 1.80876, 0.4, -7.62557e-05, 1.00637, 0.995738, 1.00251, 0.999112
0.620411, 34.341, 0.408512, 1.80873, 0.4, -7.63052e-05, 1.00638, 0.995739, 1.00251, 0.999113
0.620461, 34.341, 0.408513, 1.80871, 0.4, -7.63548e-05, 1.00638, 0.99574, 1.00251, 0.999114
0.620511, 34.3409, 0.408515, 1.80869, 0.4, -7.64043e-05, 1.00638, 0.995741, 1.00251, 0.999114
0.620561, 34.3408, 0.408516, 1.80866, 0.4, -7.64539e-05, 1.00638, 0.995742, 1.00251, 0.999115
0.620611, 34.3408, 0.408518, 1.80864, 0.4, -7.65035e-05, 1.00638, 0.995743, 1.00251, 0.999116
0.620661, 34.3407, 0.408519, 1.80862, 0.4, -7.6553e-05, 1.00638, 0.995744, 1.00251, 0.999117
0.620711, 34.3406, 0.40852, 1.80859, 0.4, -7.66026e-05, 1.00639, 0.995745, 1.00251, 0.999118
0.620761, 34.3405, 0.408522, 1.80857, 0.4, -7.66522e-05, 1.00639, 0.995747, 1.00251, 0.999119
0.620811, 34.3405, 0.408523, 1.80855, 0.4, -7.67018e-05, 1.00639, 0.995748, 1.00251, 0.99912
0.620861, 34.3404, 0.408525, 1.80852, 0.4, -7.67514e-05, 1.00639, 0.995749, 1.00251, 0.999121
0.620911, 34.3403, 0.408526, 1.8085, 0.4, -7.68011e-05, 1.00639, 0.99575, 1.00252, 0.999122
0.620961, 34.3403, 0.408527, 1.80848, 0.4, -7.68507e-05, 1.0064, 0.995751, 1.00252, 0.999123
0.621011, 34.3402, 0.408529, 1.80845, 0.4, -7.69003e-05, 1.0064, 0.995752, 1.00252, 0.999123
0.621061, 34.3401, 0.40853, 1.80843, 0.4, -7.695e-05, 1.0064, 0.995753, 1.00252, 0.999124
0.621111, 34.3401, 0.408532, 1.8084, 0.4, -7.69996e-05, 1.0064, 0.995754, 1.00252, 0.999125
0.621161, 34.34, 0.408533, 1.80838, 0.4, -7.70493e-05, 1.0064, 0.995755, 1.00252, 0.999126
0.621211, 34.3399, 0.408534, 1.80836, 0.4, -7.70989e-05, 1.0064, 0.995756, 1.00252, 0.999127
0.621261, 34.3399, 0.408536, 1.80833, 0.4, -7.71486e-05, 1.00641, 0.995757, 1.00252, 0.999128
0.621311, 34.3398, 0.408537, 1.80831, 0.4, -7.71983e-05, 1.00641, 0.995758, 1.00252, 0.999129
0.621361, 34.3397, 0.408539, 1.80828, 0.4, -7.7248e-05, 1.00641, 0.995759, 1.00252, 0.99913
0.621411, 34.3397, 0.40854, 1.80826, 0.4, -7.72977e-05, 1.00641, 0.995761, 1.00252, 0.999131
0.621461, 34.3396, 0.408542, 1.80823, 0.4, -7.73474e-05, 1.00641, 0.995762, 1.00252, 0.999131
0.621511, 34.3395, 0.408543, 1.80821, 0.4, -7.73971e-05, 1.00642, 0.995763, 1.00252, 0.999132
0.621561, 34.3395, 0.408544, 1.80819, 0.4, -7.74468e-05, 1.00642, 0.995764, 1.00252, 0.999133
0.621611, 34.3394, 0.408546, 1.80816, 0.4, -7.74966e-05, 1.00642, 0.995765, 1.00253, 0.999134
0.621661, 34.3393, 0.408547, 1.80814, 0.4, -7.75463e-05, 1.00642, 0.995766, 1.00253, 0.999135
0.621711, 34.3392, 0.408549, 1.80811, 0.4, -7.75961e-05, 1.00642, 0.995767, 1.00253, 0.999136
0.621761, 34.3392, 0.40855, 1.80809, 0.4, -7.76458e-05, 1.00642, 0.995768, 1.00253, 0.999137
0.621811, 34.3391, 0.408551, 1.80807, 0.4, -7.76956e-05, 1.00643, 0.995769, 1.00253, 0.999138
0.621861, 34.339, 0.408553, 1.80804, 0.4, -7.77453e-05, 1.00643, 0.99577, 1.00253, 0.999139
0.621911, 34.339, 0.408554, 1.80802, 0.4, -7.77951e-05, 1.00643, 0.995771, 1.00253, 0.999139
0.621961, 34.3389, 0.408555, 1.808, 0.4, -7.78449e-05, 1.00643, 0.995772, 1.00253, 0.99914
0.622011, 34.3388, 0.408557, 1.80797, 0.4, -7.78947e-05, 1.00643, 0.995773, 1.00253, 0.999141
0.622061, 34.3388, 0.408558, 1.80795, 0.4, -7.79445e-05, 1.00644, 0.995775, 1.00253, 0.999142
0.622111, 34.3387, 0.408559, 1.80792, 0.4, -7.79943e-05, 1.00644, 0.995776, 1.00253, 0.999143
0.622161, 34.3386, 0.408561, 1.8079, 0.4, -7.80441e-05, 1.00644, 0.995777, 1.00253, 0.999144
0.622211, 34.3385, 0.408562, 1.80788, 0.4, -7.8094e-05, 1.00644, 0.995778, 1.00253, 0.999145
0.622261, 34.3385, 0.408563, 1.80786, 0.4, -7.81438e-05, 1.00644, 0.995779, 1.00253, 0.999146
0.622311, 34.3384, 0.408565, 1.80783, 0.4, -7.81936e-05, 1.00644, 0.99578, 1.00254, 0.999147
0.622361, 34.3383, 0.408566, 1.80781, 0.4, -7.82435e-05, 1.00645, 0.995781, 1.00254, 0.999148
0.622411, 34.3383, 0.408567, 1.80778, 0.4, -7.82933e-05, 1.00645, 0.995782, 1.00254, 0.999148
0.622461, 34.3382, 0.408569, 1.80776, 0.4, -7.83432e-05, 1.00645, 0.995783, 1.00254, 0.999149
0.622511, 34.3381, 0.40857, 1.80774, 0.4, -7.83931e-05, 1.00645, 0.995784, 1.00254, 0.99915
0.622561, 34.338, 0.408571, 1.80771, 0.4, -7.84429e-05, 1.00645, 0.995785, 1.00254, 0.999151
0.622611, 34.338, 0.408572, 1.80769, 0.4, -7.84928e-05, 1.00646, 0.995786, 1.00254, 0.999152
0.622661, 34.3379, 0.408574, 1.80767, 0.4, -7.85427e-05, 1.00646, 0.995787, 1.00254, 0.999153
0.622711, 34.3378, 0.408575, 1.80764, 0.4, -7.85926e-05, 1.00646, 0.995788, 1.00254, 0.999154
0.622761, 34.3378, 0.408576, 1.80762, 0.4, -7.86425e-05, 1.00646, 0.995789, 1.00254, 0.999155
0.622811, 34.3377, 0.408577, 1.8076, 0.4, -7.86925e-05, 1.00646, 0.99579, 1.00254, 0.999155
0.622861, 34.3376, 0.408579, 1.80758, 0.4, -7.87424e-05, 1.00646, 0.995791, 1.00254, 0.999156
0.622911, 34.3375, 0.40858, 1.80756, 0.4, -7.87923e-05, 1.00647, 0.995793, 1.00254, 0.999157
0.622961, 34.3375, 0.408581, 1.80754, 0.4, -7.88422e-05, 1.00647, 0.995794, 1.00254, 0.999158
0.623011, 34.3374, 0.408583, 1.80751, 0.4, -7.88922e-05, 1.00647, 0.995795, 1.00255, 0.999159
0.623061, 34.3373, 0.408584, 1.80749, 0.4, -7.89421e-05, 1.00647, 0.995796, 1.00255, 0.99916
0.623111, 34.3373, 0.408585, 1.80747, 0.4, -7.89921e-05, 1.00647, 0.995797, 1.00255, 0.999161
0.623161, 34.3372, 0.408586, 1.80745, 0.4, -7.90421e-05, 1.00647, 0.995798, 1.00255, 0.999162
0.623211, 34.3371, 0.408587, 1.80743, 0.4, -7.9092e-05, 1.00648, 0.995799, 1.00255, 0.999162
0.623261, 34.337, 0.408589, 1.80741, 0.4, -7.9142e-05, 1.00648, 0.9958, 1.00255, 0.999163
0.623311, 34.337, 0.40859, 1.80739, 0.4, -7.9192e-05, 1.00648, 0.995801, 1.00255, 0.999164
0.623361, 34.3369, 0.408591, 1.80736, 0.4, -7.9242e-05, 1.00648, 0.995802, 1.00255, 0.999165
0.623411, 34.3368, 0.408593, 1.80734, 0.4, -7.9292e-05, 1.00648, 0.995803, 1.00255, 0.999166
0.623461, 34.3368, 0.408594, 1.80732, 0.4, -7.9342e-05, 1.00649, 0.995804, 1.00255, 0.999167
0.623511, 34.3367, 0.408595, 1.8073, 0.4, -7.9392e-05, 1.00649, 0.995805, 1.00255, 0.999168
0.623561, 34.3366, 0.408596, 1.80728, 0.4, -7.94421e-05, 1.00649, 0.995806, 1.00255, 0.999169
0.623611, 34.3365, 0.408598, 1.80726, 0.4, -7.94921e-05, 1.00649, 0.995807, 1.00255, 0.99917
0.623661, 34.3365, 0.408599, 1.80724, 0.4, -7.95421e-05, 1.00649, 0.995808, 1.00255, 0.99917
0.623711, 34.3364, 0.4086, 1.80722, 0.4, -7.95922e-05, 1.00649, 0.995809, 1.00255, 0.999171
0.623761, 34.3363, 0.408602, 1.8072, 0.4, -7.96422e-05, 1.0065, 0.995811, 1.00256, 0.999172
0.623811, 34.3363, 0.408603, 1.80718, 0.4, -7.96923e-05, 1.0065, 0.995812, 1.00256, 0.999173
0.623861, 34.3362, 0.408604, 1.80716, 0.4, -7.97424e-05, 1.0065, 0.995813, 1.00256, 0.999174
0.623911, 34.3361, 0.408605, 1.80714, 0.4, -7.97925e-05, 1.0065, 0.995814, 1.00256, 0.999175
0.623961, 34.336, 0.408606, 1.80712, 0.4, -7.98425e-05, 1.0065, 0.995815, 1.00256, 0.999176
0.624011, 34.336, 0.408608, 1.8071, 0.4, -7.98926e-05, 1.0065, 0.995816, 1.00256, 0.999177
0.624061, 34.3359, 0.408609, 1.80708, 0.4, -7.99427e-05, 1.00651, 0.995817, 1.00256, 0.999178
0.624111, 34.3358, 0.40861, 1.80706, 0.4, -7.99928e-05, 1.00651, 0.995818, 1.00256, 0.999178
0.624161, 34.3357, 0.408611, 1.80704, 0.4, -8.00429e-05, 1.00651, 0.995819, 1.00256, 0.999179
0.624211, 34.3357, 0.408613, 1.80702, 0.4, -8.00931e-05, 1.00651, 0.99582, 1.00256, 0.99918
0.624261, 34.3356, 0.408614, 1.807, 0.4, -8.01432e-05, 1.00651, 0.995821, 1.00256, 0.999181
0.624311, 34.3355, 0.408615, 1.80698, 0.4, -8.01933e-05, 1.00652, 0.995822, 1.00256, 0.999182
0.624361, 34.3355, 0.408617, 1.80696, 0.4, -8.02435e-05, 1.00652, 0.995823, 1.00256, 0.999183
0.624411, 34.3354, 0.408618, 1.80693, 0.4, -8.02936e-05, 1.00652, 0.995824, 1.00256, 0.999184
0.624461, 34.3353, 0.408619, 1.80692, 0.4, -8.03437e-05, 1.00652, 0.995825, 1.00257, 0.999185
0.624511, 34.3352, 0.40862, 1.80689, 0.4, -8.03939e-05, 1.00652, 0.995826, 1.00257, 0.999185
0.624561, 34.3352, 0.408622, 1.80687, 0.4, -8.04441e-05, 1.00652, 0.995827, 1.00257, 0.999186
0.624611, 34.3351, 0.408623, 1.80685, 0.4, -8.04943e-05, 1.00653, 0.995828, 1.00257, 0.999187
0.624661, 34.335, 0.408624, 1.80683, 0.4, -8.05444e-05, 1.00653, 0.99583, 1.00257, 0.999188
0.624711, 34.335, 0.408625, 1.80681, 0.4, -8.05946e-05, 1.00653, 0.995831, 1.00257, 0.999189
0.624761, 34.3349, 0.408627, 1.80679, 0.4, -8.06448e-05, 1.00653, 0.995832, 1.00257, 0.99919
0.624811, 34.3348, 0.408628, 1.80677, 0.4, -8.0695e-05, 1.00653, 0.995833, 1.00257, 0.999191
0.624861, 34.3347, 0.408629, 1.80675, 0.4, -8.07453e-05, 1.00654, 0.995834, 1.00257, 0.999192
0.624911, 34.3347, 0.40863, 1.80673, 0.4, -8.07955e-05, 1.00654, 0.995835, 1.00257, 0.999192
0.624961, 34.3346, 0.408632, 1.80671, 0.4, -8.08457e-05, 1.00654, 0.995836, 1.00257, 0.999193
0.625012, 34.3345, 0.408633, 1.80669, 0.4, -8.08959e-05, 1.00654, 0.995837, 1.00257, 0.999194
0.625062, 34.3345, 0.408634, 1.80667, 0.4, -8.09462e-05, 1.00654, 0.995838, 1.00257, 0.999195
0.625112, 34.3344, 0.408636, 1.80664, 0.4, -8.09964e-05, 1.00654, 0.995839, 1.00257, 0.999196
0.625162, 34.3343, 0.408637, 1.80662, 0.4, -8.10467e-05, 1.00655, 0.99584, 1.00258, 0.999197
0.625212, 34.3342, 0.408638, 1.8066, 0.4, -8.1097e-05, 1.00655, 0.995841, 1.00258, 0.999198
0.625262, 34.3342, 0.408639, 1.80658, 0.4, -8.11472e-05, 1.00655, 0.995842, 1.00258, 0.999199
0.625312, 34.3341, 0.408641, 1.80656, 0.4, -8.11975e-05, 1.00655, 0.995843, 1.00258, 0.999199
0.625362, 34.334, 0.408642, 1.80654, 0.4, -8.12478e-05, 1.00655, 0.995844, 1.00258, 0.9992
0.625412, 34.334, 0.408643, 1.80652, 0.4, -8.12981e-05, 1.00655, 0.995845, 1.00258, 0.999201
0.625462, 34.3339, 0.408644, 1.8065, 0.4, -8.13484e-05, 1.00656, 0.995846, 1.00258, 0.999202
0.625512, 34.3338, 0.408646, 1.80647, 0.4, -8.13987e-05, 1.00656, 0.995847, 1.00258, 0.999203
0.625562, 34.3337, 0.408647, 1.80645, 0.4, -8.1449e-05, 1.00656, 0.995848, 1.00258, 0.999204
0.625612, 34.3337, 0.408648, 1.80643, 0.4, -8.14993e-05, 1.00656, 0.99585, 1.00258, 0.999205
0.625662, 34.3336, 0.408649, 1.80641, 0.4, -8.15497e-05, 1.00656, 0.995851, 1.00258, 0.999206
0.625712, 34.3335, 0.408651, 1.80639, 0.4, -8.16e-05, 1.00657, 0.995852, 1.00258, 0.999206
0.625762, 34.3334, 0.408652, 1.80637, 0.4, -8.16503e-05, 1.00657, 0.995853, 1.00258, 0.999207
0.625812, 34.3334, 0.408653, 1.80635, 0.4, -8.17007e-05, 1.00657, 0.995854, 1.00258, 0.999208
0.625862, 34.3333, 0.408654, 1.80633, 0.4, -8.1751e-05, 1.00657, 0.995855, 1.00259, 0.999209
0.625912, 34.3332, 0.408655, 1.8063, 0.4, -8.18014e-05, 1.00657, 0.995856, 1.00259, 0.99921
0.625962, 34.3331, 0.408657, 1.80628, 0.4, -8.18518e-05, 1.00657, 0.995857, 1.00259, 0.999211
0.626012, 34.3331, 0.408658, 1.80626, 0.4, -8.19021e-05, 1.00658, 0.995858, 1.00259, 0.999212
0.626062, 34.333, 0.408659, 1.80624, 0.4, -8.19525e-05, 1.00658, 0.995859, 1.00259, 0.999213
0.626112, 34.3329, 0.40866, 1.80622, 0.4, -8.20029e-05, 1.00658, 0.99586, 1.00259, 0.999214
0.626162, 34.3328, 0.408661, 1.8062, 0.4, -8.20533e-05, 1.00658, 0.995861, 1.00259, 0.999214
0.626212, 34.3328, 0.408663, 1.80617, 0.4, -8.21037e-05, 1.00658, 0.995862, 1.00259, 0.999215
0.626262, 34.3327, 0.408664, 1.80615, 0.4, -8.21541e-05, 1.00659, 0.995863, 1.00259, 0.999216
0.626312, 34.3326, 0.408665, 1.80613, 0.4, -8.22045e-05, 1.00659, 0.995864, 1.00259, 0.999217
0.626362, 34.3325, 0.408666, 1.80611, 0.4, -8.2255e-05, 1.00659, 0.995865, 1.00259, 0.999218
0.626412, 34.3325, 0.408667, 1.80608, 0.4, -8.23054e-05, 1.00659, 0.995866, 1.00259, 0.999219
0.626462, 34.3324, 0.408668, 1.80606, 0.4, -8.23558e-05, 1.00659, 0.995868, 1.00259, 0.99922
0.626512, 34.3323, 0.40867, 1.80604, 0.4, -8.24063e-05, 1.00659, 0.995869, 1.00259, 0.999221
0.626562, 34.3322, 0.408671, 1.80602, 0.4, -8.24567e-05, 1.0066, 0.99587, 1.0026, 0.999222
0.626612, 34.3322, 0.408672, 1.806, 0.4, -8.25072e-05, 1.0066, 0.995871, 1.0026, 0.999222
0.626662, 34.3321, 0.408673, 1.80597, 0.4, -8.25576e-05, 1.0066, 0.995872, 1.0026, 0.999223
0.626712, 34.332, 0.408674, 1.80595, 0.4, -8.26081e-05, 1.0066, 0.995873, 1.0026, 0.999224
0.626762, 34.3319, 0.408676, 1.80593, 0.4, -8.26586e-05, 1.0066, 0.995874, 1.0026, 0.999225
0.626812, 34.3319, 0.408677, 1.80591, 0.4, -8.27091e-05, 1.0066, 0.995875, 1.0026, 0.999226
0.626862, 34.3318, 0.408678, 1.80589, 0.4, -8.27596e-05, 1.00661, 0.995876, 1.0026, 0.999227
0.626912, 34.3317, 0.408679, 1.80586, 0.4, -8.28101e-05, 1.00661, 0.995877, 1.0026, 0.999228
0.626962, 34.3316, 0.40868, 1.80584, 0.4, -8.28606e-05, 1.00661, 0.995878, 1.0026, 0.999229
0.627012, 34.3316, 0.408682, 1.80582, 0.4, -8.29111e-05, 1.00661, 0.995879, 1.0026, 0.999229
0.627062, 34.3315, 0.408683, 1.8058, 0.4, -8.29616e-05, 1.00661, 0.99588, 1.0026, 0.99923
0.627112, 34.3314, 0.408684, 1.80577, 0.4, -8.30121e-05, 1.00662, 0.995881, 1.0026, 0.999231
0.627162, 34.3313, 0.408685, 1.80575, 0.4, -8.30627e-05, 1.00662, 0.995882, 1.0026, 0.999232
0.627212, 34.3313, 0.408687, 1.80573, 0.4, -8.31132e-05, 1.00662, 0.995883, 1.0026, 0.999233
0.627262, 34.3312, 0.408688, 1.80571, 0.4, -8.31638e-05, 1.00662, 0.995884, 1.0026, 0.999234
0.627312, 34.3311, 0.408689, 1.80569, 0.4, -8.32143e-05, 1.00662, 0.995885, 1.00261, 0.999235
0.627362, 34.331, 0.40869, 1.80566, 0.4, -8.32649e-05, 1.00662, 0.995886, 1.00261, 0.999236
0.627412, 34.331, 0.408691, 1.80564, 0.4, -8.33154e-05, 1.00663, 0.995888, 1.00261, 0.999236
0.627462, 34.3309, 0.408692, 1.80562, 0.4, -8.3366e-05, 1.00663, 0.995889, 1.00261, 0.999237
0.627512, 34.3308, 0.408694, 1.8056, 0.4, -8.34166e-05, 1.00663, 0.99589, 1.00261, 0.999238
0.627562, 34.3307, 0.408695, 1.80557, 0.4, -8.34672e-05, 1.00663, 0.995891, 1.00261, 0.999239
0.627612, 34.3307, 0.408696, 1.80555, 0.4, -8.35178e-05, 1.00663, 0.995892, 1.00261, 0.99924
0.627662, 34.3306, 0.408697, 1.80553, 0.4, -8.35684e-05, 1.00664, 0.995893, 1.00261, 0.999241
0.627712, 34.3305, 0.408699, 1.80551, 0.4, -8.3619e-05, 1.00664, 0.995894, 1.00261, 0.999242
0.627762, 34.3304, 0.4087, 1.80549, 0.4, -8.36696e-05, 1.00664, 0.995895, 1.00261, 0.999243
0.627812, 34.3304, 0.408701, 1.80546, 0.4, -8.37202e-05, 1.00664, 0.995896, 1.00261, 0.999243
0.627862, 34.3303, 0.408702, 1.80544, 0.4, -8.37709e-05, 1.00664, 0.995897, 1.00261, 0.999244
0.627912, 34.3302, 0.408703, 1.80542, 0.4, -8.38215e-05, 1.00664, 0.995898, 1.00261, 0.999245
0.627962, 34.3301, 0.408704, 1.80539, 0.4, -8.38722e-05, 1.00665, 0.995899, 1.00261, 0.999246
0.628012, 34.3301, 0.408706, 1.80537, 0.4, -8.39228e-05, 1.00665, 0.9959, 1.00262, 0.999247
0.628062, 34.33, 0.408707, 1.80535, 0.4, -8.39735e-05, 1.00665, 0.995901, 1.00262, 0.999248
0.628112, 34.3299, 0.408708, 1.80533, 0.4, -8.40241e-05, 1.00665, 0.995902, 1.00262, 0.999249
0.628162, 34.3298, 0.408709, 1.80531, 0.4, -8.40748e-05, 1.00665, 0.995903, 1.00262, 0.99925
0.628212, 34.3298, 0.408711, 1.80528, 0.4, -8.41255e-05, 1.00665, 0.995904, 1.00262, 0.99925
0.628262, 34.3297, 0.408712, 1.80526, 0.4, -8.41762e-05, 1.00666, 0.995905, 1.00262, 0.999251
0.628312, 34.3296, 0.408713, 1.80524, 0.4, -8.42269e-05, 1.00666, 0.995906, 1.00262, 0.999252
0.628362, 34.3295, 0.408714, 1.80521, 0.4, -8.42776e-05, 1.00666, 0.995907, 1.00262, 0.999253
0.628412, 34.3295, 0.408715, 1.80519, 0.4, -8.43283e-05, 1.00666, 0.995909, 1.00262, 0.999254
0.628462, 34.3294, 0.408717, 1.80517, 0.4, -8.4379e-05, 1.00666, 0.99591, 1.00262, 0.999255
0.628512, 34.3293, 0.408718, 1.80514, 0.4, -8.44297e-05, 1.00667, 0.995911, 1.00262, 0.999256
0.628562, 34.3292, 0.408719, 1.80512, 0.4, -8.44805e-05, 1.00667, 0.995912, 1.00262, 0.999257
0.628612, 34.3292, 0.40872, 1.8051, 0.4, -8.45312e-05, 1.00667, 0.995913, 1.00262, 0.999258
0.628662, 34.3291, 0.408721, 1.80508, 0.4, -8.45819e-05, 1.00667, 0.995914, 1.00262, 0.999258
0.628712, 34.329, 0.408723, 1.80505, 0.4, -8.46327e-05, 1.00667, 0.995915, 1.00263, 0.999259
0.628762, 34.3289, 0.408724, 1.80503, 0.4, -8.46834e-05, 1.00667, 0.995916, 1.00263, 0.99926
0.628812, 34.3289, 0.408725, 1.805, 0.4, -8.47342e-05, 1.00668, 0.995917, 1.00263, 0.999261
0.628862, 34.3288, 0.408726, 1.80498, 0.4, -8.4785e-05, 1.00668, 0.995918, 1.00263, 0.999262
0.628912, 34.3287, 0.408727, 1.80496, 0.4, -8.48357e-05, 1.00668, 0.995919, 1.00263, 0.999263
0.628962, 34.3286, 0.408729, 1.80494, 0.4, -8.48865e-05, 1.00668, 0.99592, 1.00263, 0.999264
0.629012, 34.3286, 0.40873, 1.80491, 0.4, -8.49373e-05, 1.00668, 0.995921, 1.00263, 0.999264
0.629062, 34.3285, 0.408731, 1.80489, 0.4, -8.49881e-05, 1.00668, 0.995922, 1.00263, 0.999265
0.629112, 34.3284, 0.408732, 1.80486, 0.4, -8.50389e-05, 1.00669, 0.995923, 1.00263, 0.999266
0.629162, 34.3283, 0.408733, 1.80484, 0.4, -8.50897e-05, 1.00669, 0.995924, 1.00263, 0.999267
0.629212, 34.3283, 0.408735, 1.80482, 0.4, -8.51405e-05, 1.00669, 0.995925, 1.00263, 0.999268
0.629262, 34.3282, 0.408736, 1.80479, 0.4, -8.51914e-05, 1.00669, 0.995926, 1.00263, 0.999269
0.629312, 34.3281, 0.408737, 1.80477, 0.4, -8.52422e-05, 1.00669, 0.995927, 1.00263, 0.99927
0.629362, 34.328, 0.408738, 1.80475, 0.4, -8.5293e-05, 1.0067, 0.995928, 1.00263, 0.999271
0.629412, 34.328, 0.40874, 1.80472, 0.4, -8.53439e-05, 1.0067, 0.99593, 1.00264, 0.999272
0.629462, 34.3279, 0.408741, 1.8047, 0.4, -8.53947e-05, 1.0067, 0.995931, 1.00264, 0.999272
0.629512, 34.3278, 0.408742, 1.80468, 0.4, -8.54456e-05, 1.0067, 0.995932, 1.00264, 0.999273
0.629562, 34.3277, 0.408743, 1.80465, 0.4, -8.54965e-05, 1.0067, 0.995933, 1.00264, 0.999274
0.629612, 34.3277, 0.408744, 1.80463, 0.4, -8.55473e-05, 1.0067, 0.995934, 1.00264, 0.999275
0.629662, 34.3276, 0.408745, 1.8046, 0.4, -8.55982e-05, 1.00671, 0.995935, 1.00264, 0.999276
0.629712, 34.3275, 0.408746, 1.80458, 0.4, -8.56491e-05, 1.00671, 0.995936, 1.00264, 0.999277
0.629762, 34.3274, 0.408748, 1.80455, 0.4, -8.57e-05, 1.00671, 0.995937, 1.00264, 0.999278
0.629812, 34.3273, 0.408749, 1.80453, 0.4, -8.57509e-05, 1.00671, 0.995938, 1.00264, 0.999279
0.629862, 34.3273, 0.40875, 1.8045, 0.4, -8.58018e-05, 1.00671, 0.995939, 1.00264, 0.999279
0.629912, 34.3272, 0.408751, 1.80448, 0.4, -8.58527e-05, 1.00672, 0.99594, 1.00264, 0.99928
0.629962, 34.3271, 0.408752, 1.80445, 0.4, -8.59036e-05, 1.00672, 0.995941, 1.00264, 0.999281
0.630012, 34.327, 0.408753, 1.80443, 0.4, -8.59545e-05, 1.00672, 0.995942, 1.00264, 0.999282
0.630062, 34.3269, 0.408754, 1.8044, 0.4, -8.60055e-05, 1.00672, 0.995943, 1.00264, 0.999283
0.630112, 34.3269, 0.408755, 1.80438, 0.4, -8.60564e-05, 1.00672, 0.995944, 1.00265, 0.999284
0.630162, 34.3268, 0.408756, 1.80436, 0.4, -8.61073e-05, 1.00672, 0.995945, 1.00265, 0.999285
0.630212, 34.3267, 0.408758, 1.80433, 0.4, -8.61583e-05, 1.00673, 0.995946, 1.00265, 0.999286
0.630262, 34.3266, 0.408759, 1.8043, 0.4, -8.62092e-05, 1.00673, 0.995948, 1.00265, 0.999286
0.630312, 34.3266, 0.40876, 1.80428, 0.4, -8.62602e-05, 1.00673, 0.995949, 1.00265, 0.999287
0.630362, 34.3265, 0.408761, 1.80425, 0.4, -8.63112e-05, 1.00673, 0.99595, 1.00265, 0.999288
0.630412, 34.3264, 0.408762, 1.80423, 0.4, -8.63622e-05, 1.00673, 0.995951, 1.00265, 0.999289
0.630462, 34.3263, 0.408763, 1.80421, 0.4, -8.64131e-05, 1.00673, 0.995952, 1.00265, 0.99929
0.630512, 34.3262, 0.408764, 1.80418, 0.4, -8.64641e-05, 1.00674, 0.995953, 1.00265, 0.999291
0.630562, 34.3262, 0.408765, 1.80415, 0.4, -8.65151e-05, 1.00674, 0.995954, 1.00265, 0.999292
0.630612, 34.3261, 0.408767, 1.80413, 0.4, -8.65661e-05, 1.00674, 0.995955, 1.00265, 0.999293
0.630662, 34.326, 0.408768, 1.8041, 0.4, -8.66171e-05, 1.00674, 0.995956, 1.00265, 0.999293
0.630712, 34.3259, 0.408769, 1.80408, 0.4, -8.66681e-05, 1.00674, 0.995957, 1.00265, 0.999294
0.630762, 34.3258, 0.40877, 1.80405, 0.4, -8.67192e-05, 1.00675, 0.995958, 1.00265, 0.999295
0.630812, 34.3258, 0.408771, 1.80403, 0.4, -8.67702e-05, 1.00675, 0.995959, 1.00265, 0.999296
0.630862, 34.3257, 0.408772, 1.80401, 0.4, -8.68212e-05, 1.00675, 0.99596, 1.00266, 0.999297
0.630912, 34.3256, 0.408773, 1.80398, 0.4, -8.68722e-05, 1.00675, 0.995961, 1.00266, 0.999298
0.630962, 34.3255, 0.408774, 1.80395, 0.4, -8.69233e-05, 1.00675, 0.995962, 1.00266, 0.999299
0.631012, 34.3255, 0.408776, 1.80393, 0.4, -8.69743e-05, 1.00675, 0.995963, 1.00266, 0.9993
0.631063, 34.3254, 0.408776, 1.80391, 0.4, -8.70254e-05, 1.00676, 0.995964, 1.00266, 0.9993
0.631113, 34.3253, 0.408778, 1.80388, 0.4, -8.70765e-05, 1.00676, 0.995965, 1.00266, 0.999301
0.631163, 34.3252, 0.408779, 1.80386, 0.4, -8.71275e-05, 1.00676, 0.995966, 1.00266, 0.999302
0.631213, 34.3251, 0.40878, 1.80383, 0.4, -8.71786e-05, 1.00676, 0.995967, 1.00266, 0.999303
0.631263, 34.3251, 0.408781, 1.80381, 0.4, -8.72297e-05, 1.00676, 0.995968, 1.00266, 0.999304
0.631313, 34.325, 0.408782, 1.80378, 0.4, -8.72808e-05, 1.00676, 0.995969, 1.00266, 0.999305
0.631363, 34.3249, 0.408783, 1.80376, 0.4, -8.73319e-05, 1.00677, 0.995971, 1.00266, 0.999306
0.631413, 34.3248, 0.408784, 1.80374, 0.4, -8.7383e-05, 1.00677, 0.995972, 1.00266, 0.999307
0.631463, 34.3247, 0.408785, 1.80372, 0.4, -8.74341e-05, 1.00677, 0.995973, 1.00266, 0.999307
0.631513, 34.3247, 0.408786, 1.80369, 0.4, -8.74852e-05, 1.00677, 0.995974, 1.00266, 0.999308
0.631563, 34.3246, 0.408787, 1.80367, 0.4, -8.75363e-05, 1.00677, 0.995975, 1.00267, 0.999309
0.631613, 34.3245, 0.408788, 1.80364, 0.4, -8.75874e-05, 1.00678, 0.995976, 1.00267, 0.99931
0.631663, 34.3244, 0.408789, 1.80362, 0.4, -8.76386e-05, 1.00678, 0.995977, 1.00267, 0.999311
0.631713, 34.3243, 0.40879, 1.8036, 0.4, -8.76897e-05, 1.00678, 0.995978, 1.00267, 0.999312
0.631763, 34.3243, 0.408791, 1.80358, 0.4, -8.77409e-05, 1.00678, 0.995979, 1.00267, 0.999313
0.631813, 34.3242, 0.408793, 1.80356, 0.4, -8.7792e-05, 1.00678, 0.99598, 1.00267, 0.999313
0.631863, 34.3241, 0.408793, 1.80354, 0.4, -8.78432e-05, 1.00678, 0.995981, 1.00267, 0.999314
0.631913, 34.324, 0.408795, 1.80351, 0.4, -8.78943e-05, 1.00679, 0.995982, 1.00267, 0.999315
0.631963, 34.324, 0.408796, 1.80349, 0.4, -8.79455e-05, 1.00679, 0.995983, 1.00267, 0.999316
0.632013, 34.3239, 0.408797, 1.80347, 0.4, -8.79967e-05, 1.00679, 0.995984, 1.00267, 0.999317
0.632063, 34.3238, 0.408798, 1.80345, 0.4, -8.80478e-05, 1.00679, 0.995985, 1.00267, 0.999318
0.632113, 34.3237, 0.408799, 1.80343, 0.4, -8.8099e-05, 1.00679, 0.995986, 1.00267, 0.999319
0.632163, 34.3236, 0.4088, 1.80341, 0.4, -8.81502e-05, 1.00679, 0.995987, 1.00267, 0.999319
0.632213, 34.3236, 0.408801, 1.80339, 0.4, -8.82014e-05, 1.0068, 0.995988, 1.00267, 0.99932
0.632263, 34.3235, 0.408802, 1.80336, 0.4, -8.82526e-05, 1.0068, 0.995989, 1.00267, 0.999321
0.632313, 34.3234, 0.408803, 1.80334, 0.4, -8.83038e-05, 1.0068, 0.99599, 1.00268, 0.999322
0.632363, 34.3233, 0.408804, 1.80332, 0.4, -8.8355e-05, 1.0068, 0.995991, 1.00268, 0.999323
0.632413, 34.3232, 0.408805, 1.8033, 0.4, -8.84063e-05, 1.0068, 0.995992, 1.00268, 0.999324
0.632463, 34.3232, 0.408806, 1.80328, 0.4, -8.84575e-05, 1.0068, 0.995993, 1.00268, 0.999325
0.632513, 34.3231, 0.408807, 1.80326, 0.4, -8.85087e-05, 1.00681, 0.995994, 1.00268, 0.999326
0.632563, 34.323, 0.408808, 1.80324, 0.4, -8.856e-05, 1.00681, 0.995995, 1.00268, 0.999326
0.632613, 34.3229, 0.40881, 1.80322, 0.4, -8.86112e-05, 1.00681, 0.995996, 1.00268, 0.999327
0.632663, 34.3229, 0.408811, 1.80319, 0.4, -8.86625e-05, 1.00681, 0.995997, 1.00268, 0.999328
0.632713, 34.3228, 0.408812, 1.80317, 0.4, -8.87137e-05, 1.00681, 0.995998, 1.00268, 0.999329
0.632763, 34.3227, 0.408813, 1.80315, 0.4, -8.8765e-05, 1.00682, 0.996, 1.00268, 0.99933
0.632813, 34.3226, 0.408814, 1.80313, 0.4, -8.88163e-05, 1.00682, 0.996001, 1.00268, 0.999331
0.632863, 34.3225, 0.408815, 1.80311, 0.4, -8.88675e-05, 1.00682, 0.996002, 1.00268, 0.999332
0.632913, 34.3225, 0.408816, 1.80309, 0.4, -8.89188e-05, 1.00682, 0.996003, 1.00268, 0.999332
0.632963, 34.3224, 0.408817, 1.80307, 0.4, -8.89701e-05, 1.00682, 0.996004, 1.00268, 0.999333
0.633013, 34.3223, 0.408818, 1.80305, 0.4, -8.90214e-05, 1.00682, 0.996005, 1.00269, 0.999334
0.633063, 34.3222, 0.408819, 1.80303, 0.4, -8.90727e-05, 1.00683, 0.996006, 1.00269, 0.999335
0.633113, 34.3222, 0.40882, 1.80301, 0.4, -8.9124e-05, 1.00683, 0.996007, 1.00269, 0.999336
0.633163, 34.3221, 0.408821, 1.80299, 0.4, -8.91753e-05, 1.00683, 0.996008, 1.00269, 0.999337
0.633213, 34.322, 0.408822, 1.80296, 0.4, -8.92267e-05, 1.00683, 0.996009, 1.00269, 0.999337
0.633263, 34.3219, 0.408823, 1.80294, 0.4, -8.9278e-05, 1.00683, 0.99601, 1.00269, 0.999338
0.633313, 34.3218, 0.408824, 1.80292, 0.4, -8.93293e-05, 1.00683, 0.996011, 1.00269, 0.999339
0.633363, 34.3217, 0.408825, 1.8029, 0.4, -8.93807e-05, 1.00684, 0.996012, 1.00269, 0.99934
0.633413, 34.3217, 0.408826, 1.80288, 0.4, -8.9432e-05, 1.00684, 0.996013, 1.00269, 0.999341
0.633463, 34.3216, 0.408827, 1.80286, 0.4, -8.94834e-05, 1.00684, 0.996014, 1.00269, 0.999342
0.633513, 34.3215, 0.408828, 1.80284, 0.4, -8.95347e-05, 1.00684, 0.996015, 1.00269, 0.999343
0.633563, 34.3214, 0.408829, 1.80282, 0.4, -8.95861e-05, 1.00684, 0.996016, 1.00269, 0.999344
0.633613, 34.3213, 0.40883, 1.8028, 0.4, -8.96374e-05, 1.00684, 0.996017, 1.00269, 0.999344
0.633663, 34.3213, 0.408831, 1.80278, 0.4, -8.96888e-05, 1.00685, 0.996018, 1.00269, 0.999345
0.633713, 34.3212, 0.408832, 1.80276, 0.4, -8.97402e-05, 1.00685, 0.996019, 1.00269, 0.999346
0.633763, 34.3211, 0.408833, 1.80274, 0.4, -8.97916e-05, 1.00685, 0.99602, 1.0027, 0.999347
0.633813, 34.321, 0.408834, 1.80272, 0.4, -8.9843e-05, 1.00685, 0.996021, 1.0027, 0.999348
0.633863, 34.3209, 0.408835, 1.8027, 0.4, -8.98944e-05, 1.00685, 0.996022, 1.0027, 0.999349
0.633913, 34.3208, 0.408836, 1.80268, 0.4, -8.99458e-05, 1.00686, 0.996023, 1.0027, 0.99935
0.633963, 34.3208, 0.408837, 1.80266, 0.4, -8.99972e-05, 1.00686, 0.996024, 1.0027, 0.99935
0.634013, 34.3207, 0.408838, 1.80263, 0.4, -9.00486e-05, 1.00686, 0.996025, 1.0027, 0.999351
0.634063, 34.3206, 0.408839, 1.80261, 0.4, -9.01e-05, 1.00686, 0.996026, 1.0027, 0.999352
0.634113, 34.3205, 0.40884, 1.80259, 0.4, -9.01514e-05, 1.00686, 0.996027, 1.0027, 0.999353
0.634163, 34.3204, 0.408841, 1.80257, 0.4, -9.02028e-05, 1.00686, 0.996028, 1.0027, 0.999354
0.634213, 34.3204, 0.408842, 1.80255, 0.4, -9.02543e-05, 1.00687, 0.996029, 1.0027, 0.999355
0.634263, 34.3203, 0.408843, 1.80253, 0.4, -9.03057e-05, 1.00687, 0.99603, 1.0027, 0.999356
0.634313, 34.3202, 0.408844, 1.80251, 0.4, -9.03572e-05, 1.00687, 0.996031, 1.0027, 0.999356
0.634363, 34.3201, 0.408845, 1.80249, 0.4, -9.04086e-05, 1.00687, 0.996032, 1.0027, 0.999357
0.634413, 34.32, 0.408846, 1.80247, 0.4, -9.04601e-05, 1.00687, 0.996033, 1.0027, 0.999358
0.634463, 34.3199, 0.408847, 1.80245, 0.4, -9.05115e-05, 1.00687, 0.996034, 1.00271, 0.999359
0.634513, 34.3199, 0.408848, 1.80243, 0.4, -9.0563e-05, 1.00688, 0.996036, 1.00271, 0.99936
0.634563, 34.3198, 0.408849, 1.80241, 0.4, -9.06145e-05, 1.00688, 0.996037, 1.00271, 0.999361
0.634613, 34.3197, 0.40885, 1.80239, 0.4, -9.0666e-05, 1.00688, 0.996038, 1.00271, 0.999362
0.634663, 34.3196, 0.408851, 1.80237, 0.4, -9.07175e-05, 1.00688, 0.996039, 1.00271, 0.999362
0.634713, 34.3195, 0.408852, 1.80235, 0.4, -9.07689e-05, 1.00688, 0.99604, 1.00271, 0.999363
0.634763, 34.3194, 0.408853, 1.80232, 0.4, -9.08204e-05, 1.00688, 0.996041, 1.00271, 0.999364
0.634813, 34.3194, 0.408854, 1.8023, 0.4, -9.08719e-05, 1.00689, 0.996042, 1.00271, 0.999365
0.634863, 34.3193, 0.408855, 1.80228, 0.4, -9.09235e-05, 1.00689, 0.996043, 1.00271, 0.999366
0.634913, 34.3192, 0.408857, 1.80226, 0.4, -9.0975e-05, 1.00689, 0.996044, 1.00271, 0.999367
0.634963, 34.3191, 0.408857, 1.80224, 0.4, -9.10265e-05, 1.00689, 0.996045, 1.00271, 0.999368
0.635013, 34.319, 0.408858, 1.80222, 0.4, -9.1078e-05, 1.00689, 0.996046, 1.00271, 0.999368
0.635063, 34.319, 0.408859, 1.8022, 0.4, -9.11296e-05, 1.0069, 0.996047, 1.00271, 0.999369
0.635113, 34.3189, 0.408861, 1.80218, 0.4, -9.11811e-05, 1.0069, 0.996048, 1.00271, 0.99937
0.635163, 34.3188, 0.408861, 1.80216, 0.4, -9.12326e-05, 1.0069, 0.996049, 1.00271, 0.999371
0.635213, 34.3187, 0.408863, 1.80214, 0.4, -9.12842e-05, 1.0069, 0.99605, 1.00272, 0.999372
0.635263, 34.3186, 0.408863, 1.80211, 0.4, -9.13358e-05, 1.0069, 0.996051, 1.00272, 0.999373
0.635313, 34.3185, 0.408864, 1.80209, 0.4, -9.13873e-05, 1.0069, 0.996052, 1.00272, 0.999374
0.635363, 34.3185, 0.408865, 1.80207, 0.4, -9.14389e-05, 1.00691, 0.996053, 1.00272, 0.999375
0.635413, 34.3184, 0.408867, 1.80205, 0.4, -9.14905e-05, 1.00691, 0.996054, 1.00272, 0.999375
0.635463, 34.3183, 0.408867, 1.80203, 0.4, -9.1542e-05, 1.00691, 0.996055, 1.00272, 0.999376
0.635513, 34.3182, 0.408869, 1.80201, 0.4, -9.15936e-05, 1.00691, 0.996056, 1.00272, 0.999377
0.635563, 34.3181, 0.408869, 1.80198, 0.4, -9.16452e-05, 1.00691, 0.996057, 1.00272, 0.999378
0.635613, 34.3181, 0.40887, 1.80196, 0.4, -9.16968e-05, 1.00691, 0.996058, 1.00272, 0.999379
0.635663, 34.318, 0.408872, 1.80194, 0.4, -9.17484e-05, 1.00692, 0.996059, 1.00272, 0.99938
0.635713, 34.3179, 0.408873, 1.80192, 0.4, -9.18e-05, 1.00692, 0.99606, 1.00272, 0.99938
0.635763, 34.3178, 0.408873, 1.8019, 0.4, -9.18516e-05, 1.00692, 0.996061, 1.00272, 0.999381
0.635813, 34.3177, 0.408874, 1.80188, 0.4, -9.19032e-05, 1.00692, 0.996062, 1.00272, 0.999382
0.635863, 34.3176, 0.408876, 1.80186, 0.4, -9.19549e-05, 1.00692, 0.996063, 1.00272, 0.999383
0.635913, 34.3176, 0.408877, 1.80183, 0.4, -9.20065e-05, 1.00692, 0.996064, 1.00273, 0.999384
0.635963, 34.3175, 0.408878, 1.80181, 0.4, -9.20581e-05, 1.00693, 0.996065, 1.00273, 0.999385
0.636013, 34.3174, 0.408879, 1.80179, 0.4, -9.21098e-05, 1.00693, 0.996066, 1.00273, 0.999386
0.636063, 34.3173, 0.40888, 1.80176, 0.4, -9.21614e-05, 1.00693, 0.996067, 1.00273, 0.999386
0.636113, 34.3172, 0.40888, 1.80174, 0.4, -9.22131e-05, 1.00693, 0.996068, 1.00273, 0.999387
0.636163, 34.3172, 0.408882, 1.80172, 0.4, -9.22647e-05, 1.00693, 0.996069, 1.00273, 0.999388
0.636213, 34.3171, 0.408883, 1.8017, 0.4, -9.23164e-05, 1.00694, 0.996071, 1.00273, 0.999389
0.636263, 34.317, 0.408884, 1.80168, 0.4, -9.23681e-05, 1.00694, 0.996072, 1.00273, 0.99939
0.636313, 34.3169, 0.408885, 1.80165, 0.4, -9.24198e-05, 1.00694, 0.996073, 1.00273, 0.999391
0.636363, 34.3168, 0.408886, 1.80163, 0.4, -9.24714e-05, 1.00694, 0.996074, 1.00273, 0.999392
0.636413, 34.3167, 0.408887, 1.80161, 0.4, -9.25231e-05, 1.00694, 0.996075, 1.00273, 0.999392
0.636463, 34.3167, 0.408888, 1.80159, 0.4, -9.25748e-05, 1.00694, 0.996076, 1.00273, 0.999393
