Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.636513, 34.3166, 0.408889, 1.80156, 0.4, -9.26265e-05, 1.00695, 0.996077, 1.00273, 0.999394
0.636563, 34.3165, 0.40889, 1.80154, 0.4, -9.26782e-05, 1.00695, 0.996078, 1.00273, 0.999395
0.636613, 34.3164, 0.408891, 1.80152, 0.4, -9.27299e-05, 1.00695, 0.996079, 1.00273, 0.999396
0.636663, 34.3163, 0.408892, 1.8015, 0.4, -9.27817e-05, 1.00695, 0.99608, 1.00274, 0.999397
0.636713, 34.3162, 0.408893, 1.80147, 0.4, -9.28334e-05, 1.00695, 0.996081, 1.00274, 0.999398
0.636763, 34.3162, 0.408894, 1.80145, 0.4, -9.28851e-05, 1.00695, 0.996082, 1.00274, 0.999398
0.636813, 34.3161, 0.408895, 1.80143, 0.4, -9.29368e-05, 1.00696, 0.996083, 1.00274, 0.999399
0.636863, 34.316, 0.408896, 1.80141, 0.4, -9.29886e-05, 1.00696, 0.996084, 1.00274, 0.9994
0.636913, 34.3159, 0.408896, 1.80138, 0.4, -9.30403e-05, 1.00696, 0.996085, 1.00274, 0.999401
0.636963, 34.3158, 0.408897, 1.80136, 0.4, -9.30921e-05, 1.00696, 0.996086, 1.00274, 0.999402
0.637013, 34.3158, 0.408898, 1.80134, 0.4, -9.31438e-05, 1.00696, 0.996087, 1.00274, 0.999403
0.637064, 34.3157, 0.408899, 1.80132, 0.4, -9.31956e-05, 1.00696, 0.996088, 1.00274, 0.999404
0.637114, 34.3156, 0.4089, 1.8013, 0.4, -9.32473e-05, 1.00697, 0.996089, 1.00274, 0.999404
0.637164, 34.3155, 0.408901, 1.80127, 0.4, -9.32991e-05, 1.00697, 0.99609, 1.00274, 0.999405
0.637214, 34.3154, 0.408902, 1.80125, 0.4, -9.33509e-05, 1.00697, 0.996091, 1.00274, 0.999406
0.637264, 34.3153, 0.408903, 1.80122, 0.4, -9.34027e-05, 1.00697, 0.996092, 1.00274, 0.999407
0.637314, 34.3152, 0.408904, 1.8012, 0.4, -9.34545e-05, 1.00697, 0.996093, 1.00274, 0.999408
0.637364, 34.3152, 0.408905, 1.80118, 0.4, -9.35063e-05, 1.00698, 0.996094, 1.00275, 0.999409
0.637414, 34.3151, 0.408906, 1.80116, 0.4, -9.35581e-05, 1.00698, 0.996095, 1.00275, 0.99941
0.637464, 34.315, 0.408907, 1.80113, 0.4, -9.36099e-05, 1.00698, 0.996096, 1.00275, 0.999411
0.637514, 34.3149, 0.408908, 1.80111, 0.4, -9.36617e-05, 1.00698, 0.996097, 1.00275, 0.999411
0.637564, 34.3148, 0.408909, 1.80109, 0.4, -9.37135e-05, 1.00698, 0.996098, 1.00275, 0.999412
0.637614, 34.3147, 0.408909, 1.80107, 0.4, -9.37653e-05, 1.00698, 0.996099, 1.00275, 0.999413
0.637664, 34.3146, 0.40891, 1.80104, 0.4, -9.38171e-05, 1.00699, 0.9961, 1.00275, 0.999414
0.637714, 34.3146, 0.408911, 1.80101, 0.4, -9.3869e-05, 1.00699, 0.996101, 1.00275, 0.999415
0.637764, 34.3145, 0.408912, 1.80099, 0.4, -9.39208e-05, 1.00699, 0.996102, 1.00275, 0.999416
0.637814, 34.3144, 0.408913, 1.80097, 0.4, -9.39726e-05, 1.00699, 0.996103, 1.00275, 0.999417
0.637864, 34.3143, 0.408914, 1.80094, 0.4, -9.40245e-05, 1.00699, 0.996104, 1.00275, 0.999417
0.637914, 34.3142, 0.408915, 1.80092, 0.4, -9.40763e-05, 1.00699, 0.996106, 1.00275, 0.999418
0.637964, 34.3141, 0.408916, 1.8009, 0.4, -9.41282e-05, 1.007, 0.996107, 1.00275, 0.999419
0.638014, 34.314, 0.408917, 1.80087, 0.4, -9.41801e-05, 1.007, 0.996108, 1.00275, 0.99942
0.638064, 34.314, 0.408918, 1.80085, 0.4, -9.42319e-05, 1.007, 0.996109, 1.00275, 0.999421
0.638114, 34.3139, 0.408919, 1.80083, 0.4, -9.42838e-05, 1.007, 0.99611, 1.00276, 0.999422
0.638164, 34.3138, 0.40892, 1.8008, 0.4, -9.43357e-05, 1.007, 0.996111, 1.00276, 0.999422
0.638214, 34.3137, 0.40892, 1.80077, 0.4, -9.43875e-05, 1.007, 0.996112, 1.00276, 0.999423
0.638264, 34.3136, 0.408921, 1.80075, 0.4, -9.44394e-05, 1.00701, 0.996113, 1.00276, 0.999424
0.638314, 34.3135, 0.408922, 1.80072, 0.4, -9.44913e-05, 1.00701, 0.996114, 1.00276, 0.999425
0.638364, 34.3134, 0.408923, 1.8007, 0.4, -9.45432e-05, 1.00701, 0.996115, 1.00276, 0.999426
0.638414, 34.3134, 0.408924, 1.80067, 0.4, -9.45951e-05, 1.00701, 0.996116, 1.00276, 0.999427
0.638464, 34.3133, 0.408925, 1.80065, 0.4, -9.4647e-05, 1.00701, 0.996117, 1.00276, 0.999428
0.638514, 34.3132, 0.408926, 1.80063, 0.4, -9.4699e-05, 1.00701, 0.996118, 1.00276, 0.999429
0.638564, 34.3131, 0.408927, 1.8006, 0.4, -9.47509e-05, 1.00702, 0.996119, 1.00276, 0.999429
0.638614, 34.313, 0.408928, 1.80058, 0.4, -9.48028e-05, 1.00702, 0.99612, 1.00276, 0.99943
0.638664, 34.3129, 0.408929, 1.80055, 0.4, -9.48547e-05, 1.00702, 0.996121, 1.00276, 0.999431
0.638714, 34.3128, 0.40893, 1.80053, 0.4, -9.49067e-05, 1.00702, 0.996122, 1.00276, 0.999432
0.638764, 34.3128, 0.40893, 1.8005, 0.4, -9.49586e-05, 1.00702, 0.996123, 1.00276, 0.999433
0.638814, 34.3127, 0.408931, 1.80048, 0.4, -9.50105e-05, 1.00703, 0.996124, 1.00276, 0.999434
0.638864, 34.3126, 0.408932, 1.80045, 0.4, -9.50625e-05, 1.00703, 0.996125, 1.00277, 0.999435
0.638914, 34.3125, 0.408933, 1.80043, 0.4, -9.51144e-05, 1.00703, 0.996126, 1.00277, 0.999435
0.638964, 34.3124, 0.408934, 1.8004, 0.4, -9.51664e-05, 1.00703, 0.996127, 1.00277, 0.999436
0.639014, 34.3123, 0.408935, 1.80038, 0.4, -9.52184e-05, 1.00703, 0.996128, 1.00277, 0.999437
0.639064, 34.3122, 0.408936, 1.80035, 0.4, -9.52703e-05, 1.00703, 0.996129, 1.00277, 0.999438
0.639114, 34.3122, 0.408937, 1.80033, 0.4, -9.53223e-05, 1.00704, 0.99613, 1.00277, 0.999439
0.639164, 34.3121, 0.408938, 1.8003, 0.4, -9.53743e-05, 1.00704, 0.996131, 1.00277, 0.99944
0.639214, 34.312, 0.408939, 1.80028, 0.4, -9.54263e-05, 1.00704, 0.996132, 1.00277, 0.999441
0.639264, 34.3119, 0.40894, 1.80025, 0.4, -9.54783e-05, 1.00704, 0.996133, 1.00277, 0.999442
0.639314, 34.3118, 0.408941, 1.80022, 0.4, -9.55303e-05, 1.00704, 0.996134, 1.00277, 0.999442
0.639364, 34.3117, 0.408941, 1.8002, 0.4, -9.55823e-05, 1.00704, 0.996135, 1.00277, 0.999443
0.639414, 34.3116, 0.408942, 1.80017, 0.4, -9.56343e-05, 1.00705, 0.996136, 1.00277, 0.999444
0.639464, 34.3116, 0.408943, 1.80015, 0.4, -9.56863e-05, 1.00705, 0.996137, 1.00277, 0.999445
0.639514, 34.3115, 0.408944, 1.80013, 0.4, -9.57383e-05, 1.00705, 0.996139, 1.00277, 0.999446
0.639564, 34.3114, 0.408945, 1.8001, 0.4, -9.57903e-05, 1.00705, 0.99614, 1.00278, 0.999447
0.639614, 34.3113, 0.408946, 1.80008, 0.4, -9.58424e-05, 1.00705, 0.996141, 1.00278, 0.999447
0.639664, 34.3112, 0.408947, 1.80005, 0.4, -9.58944e-05, 1.00706, 0.996142, 1.00278, 0.999448
0.639714, 34.3111, 0.408948, 1.80002, 0.4, -9.59464e-05, 1.00706, 0.996143, 1.00278, 0.999449
0.639764, 34.3111, 0.408949, 1.8, 0.4, -9.59985e-05, 1.00706, 0.996144, 1.00278, 0.99945
0.639814, 34.311, 0.40895, 1.79997, 0.4, -9.60505e-05, 1.00706, 0.996145, 1.00278, 0.999451
0.639864, 34.3109, 0.408951, 1.79995, 0.4, -9.61026e-05, 1.00706, 0.996146, 1.00278, 0.999452
0.639914, 34.3108, 0.408952, 1.79992, 0.4, -9.61547e-05, 1.00706, 0.996147, 1.00278, 0.999453
0.639964, 34.3107, 0.408953, 1.7999, 0.4, -9.62067e-05, 1.00707, 0.996148, 1.00278, 0.999453
0.640014, 34.3106, 0.408954, 1.79987, 0.4, -9.62588e-05, 1.00707, 0.996149, 1.00278, 0.999454
0.640064, 34.3105, 0.408955, 1.79985, 0.4, -9.63109e-05, 1.00707, 0.99615, 1.00278, 0.999455
0.640114, 34.3105, 0.408956, 1.79982, 0.4, -9.63629e-05, 1.00707, 0.996151, 1.00278, 0.999456
0.640164, 34.3104, 0.408956, 1.7998, 0.4, -9.6415e-05, 1.00707, 0.996152, 1.00278, 0.999457
0.640214, 34.3103, 0.408957, 1.79977, 0.4, -9.64671e-05, 1.00707, 0.996153, 1.00278, 0.999458
0.640264, 34.3102, 0.408959, 1.79975, 0.4, -9.65192e-05, 1.00708, 0.996154, 1.00278, 0.999459
0.640314, 34.3101, 0.408959, 1.79972, 0.4, -9.65713e-05, 1.00708, 0.996155, 1.00279, 0.999459
0.640364, 34.31, 0.40896, 1.7997, 0.4, -9.66235e-05, 1.00708, 0.996156, 1.00279, 0.99946
0.640414, 34.3099, 0.408962, 1.79967, 0.4, -9.66756e-05, 1.00708, 0.996157, 1.00279, 0.999461
0.640464, 34.3099, 0.408962, 1.79965, 0.4, -9.67277e-05, 1.00708, 0.996158, 1.00279, 0.999462
0.640514, 34.3098, 0.408963, 1.79962, 0.4, -9.67798e-05, 1.00708, 0.996159, 1.00279, 0.999463
0.640564, 34.3097, 0.408964, 1.7996, 0.4, -9.68319e-05, 1.00709, 0.99616, 1.00279, 0.999464
0.640614, 34.3096, 0.408965, 1.79957, 0.4, -9.68841e-05, 1.00709, 0.996161, 1.00279, 0.999465
0.640664, 34.3095, 0.408966, 1.79954, 0.4, -9.69362e-05, 1.00709, 0.996162, 1.00279, 0.999465
0.640714, 34.3094, 0.408967, 1.79952, 0.4, -9.69884e-05, 1.00709, 0.996163, 1.00279, 0.999466
0.640764, 34.3093, 0.408968, 1.79949, 0.4, -9.70405e-05, 1.00709, 0.996164, 1.00279, 0.999467
0.640814, 34.3092, 0.408968, 1.79947, 0.4, -9.70927e-05, 1.00709, 0.996165, 1.00279, 0.999468
0.640864, 34.3091, 0.408969, 1.79945, 0.4, -9.71448e-05, 1.0071, 0.996166, 1.00279, 0.999469
0.640914, 34.3091, 0.40897, 1.79942, 0.4, -9.7197e-05, 1.0071, 0.996167, 1.00279, 0.99947
0.640964, 34.309, 0.408971, 1.7994, 0.4, -9.72492e-05, 1.0071, 0.996168, 1.00279, 0.999471
0.641014, 34.3089, 0.408972, 1.79937, 0.4, -9.73014e-05, 1.0071, 0.996169, 1.0028, 0.999471
0.641064, 34.3088, 0.408972, 1.79935, 0.4, -9.73535e-05, 1.0071, 0.99617, 1.0028, 0.999472
0.641114, 34.3087, 0.408973, 1.79933, 0.4, -9.74057e-05, 1.00711, 0.996171, 1.0028, 0.999473
0.641164, 34.3086, 0.408974, 1.7993, 0.4, -9.74579e-05, 1.00711, 0.996172, 1.0028, 0.999474
0.641214, 34.3085, 0.408975, 1.79928, 0.4, -9.75101e-05, 1.00711, 0.996173, 1.0028, 0.999475
0.641264, 34.3084, 0.408976, 1.79926, 0.4, -9.75623e-05, 1.00711, 0.996174, 1.0028, 0.999476
0.641314, 34.3083, 0.408976, 1.79923, 0.4, -9.76145e-05, 1.00711, 0.996175, 1.0028, 0.999476
0.641364, 34.3083, 0.408977, 1.79921, 0.4, -9.76667e-05, 1.00711, 0.996176, 1.0028, 0.999477
0.641414, 34.3082, 0.408978, 1.79919, 0.4, -9.77189e-05, 1.00712, 0.996177, 1.0028, 0.999478
0.641464, 34.3081, 0.408979, 1.79917, 0.4, -9.77711e-05, 1.00712, 0.996178, 1.0028, 0.999479
0.641514, 34.308, 0.40898, 1.79915, 0.4, -9.78234e-05, 1.00712, 0.996179, 1.0028, 0.99948
0.641564, 34.3079, 0.40898, 1.79912, 0.4, -9.78756e-05, 1.00712, 0.99618, 1.0028, 0.999481
0.641614, 34.3078, 0.408981, 1.79911, 0.4, -9.79278e-05, 1.00712, 0.996181, 1.0028, 0.999481
0.641664, 34.3077, 0.408982, 1.79908, 0.4, -9.798e-05, 1.00712, 0.996182, 1.0028, 0.999482
0.641714, 34.3076, 0.408983, 1.79906, 0.4, -9.80323e-05, 1.00713, 0.996183, 1.0028, 0.999483
0.641764, 34.3075, 0.408984, 1.79904, 0.4, -9.80845e-05, 1.00713, 0.996184, 1.00281, 0.999484
0.641814, 34.3075, 0.408984, 1.79902, 0.4, -9.81368e-05, 1.00713, 0.996185, 1.00281, 0.999485
0.641864, 34.3074, 0.408985, 1.799, 0.4, -9.8189e-05, 1.00713, 0.996186, 1.00281, 0.999486
0.641914, 34.3073, 0.408986, 1.79898, 0.4, -9.82413e-05, 1.00713, 0.996187, 1.00281, 0.999487
0.641964, 34.3072, 0.408987, 1.79896, 0.4, -9.82935e-05, 1.00713, 0.996188, 1.00281, 0.999487
0.642014, 34.3071, 0.408988, 1.79894, 0.4, -9.83458e-05, 1.00714, 0.996189, 1.00281, 0.999488
0.642064, 34.307, 0.408989, 1.79892, 0.4, -9.83981e-05, 1.00714, 0.99619, 1.00281, 0.999489
0.642114, 34.3069, 0.408989, 1.7989, 0.4, -9.84503e-05, 1.00714, 0.996191, 1.00281, 0.99949
0.642164, 34.3068, 0.40899, 1.79888, 0.4, -9.85026e-05, 1.00714, 0.996192, 1.00281, 0.999491
0.642214, 34.3068, 0.408991, 1.79885, 0.4, -9.85549e-05, 1.00714, 0.996193, 1.00281, 0.999492
0.642264, 34.3067, 0.408992, 1.79883, 0.4, -9.86072e-05, 1.00714, 0.996194, 1.00281, 0.999492
0.642314, 34.3066, 0.408992, 1.79881, 0.4, -9.86595e-05, 1.00715, 0.996195, 1.00281, 0.999493
0.642364, 34.3065, 0.408993, 1.7988, 0.4, -9.87118e-05, 1.00715, 0.996196, 1.00281, 0.999494
0.642414, 34.3064, 0.408994, 1.79877, 0.4, -9.87641e-05, 1.00715, 0.996197, 1.00281, 0.999495
0.642464, 34.3063, 0.408995, 1.79875, 0.4, -9.88164e-05, 1.00715, 0.996198, 1.00281, 0.999496
0.642514, 34.3062, 0.408996, 1.79873, 0.4, -9.88687e-05, 1.00715, 0.996199, 1.00282, 0.999497
0.642564, 34.3061, 0.408996, 1.79871, 0.4, -9.8921e-05, 1.00715, 0.996201, 1.00282, 0.999497
0.642614, 34.306, 0.408997, 1.79869, 0.4, -9.89733e-05, 1.00716, 0.996202, 1.00282, 0.999498
0.642664, 34.306, 0.408998, 1.79867, 0.4, -9.90257e-05, 1.00716, 0.996202, 1.00282, 0.999499
0.642714, 34.3059, 0.408999, 1.79865, 0.4, -9.9078e-05, 1.00716, 0.996204, 1.00282, 0.9995
0.642764, 34.3058, 0.409, 1.79863, 0.4, -9.91303e-05, 1.00716, 0.996205, 1.00282, 0.999501
0.642814, 34.3057, 0.409001, 1.79861, 0.4, -9.91827e-05, 1.00716, 0.996206, 1.00282, 0.999502
0.642864, 34.3056, 0.409001, 1.79859, 0.4, -9.9235e-05, 1.00716, 0.996207, 1.00282, 0.999502
0.642914, 34.3055, 0.409002, 1.79857, 0.4, -9.92874e-05, 1.00717, 0.996208, 1.00282, 0.999503
0.642964, 34.3054, 0.409003, 1.79855, 0.4, -9.93397e-05, 1.00717, 0.996208, 1.00282, 0.999504
0.643014, 34.3053, 0.409004, 1.79853, 0.4, -9.93921e-05, 1.00717, 0.99621, 1.00282, 0.999505
0.643064, 34.3052, 0.409005, 1.79851, 0.4, -9.94444e-05, 1.00717, 0.996211, 1.00282, 0.999506
0.643115, 34.3052, 0.409005, 1.79849, 0.4, -9.94968e-05, 1.00717, 0.996212, 1.00282, 0.999507
0.643165, 34.3051, 0.409006, 1.79847, 0.4, -9.95492e-05, 1.00717, 0.996213, 1.00282, 0.999507
0.643215, 34.305, 0.409007, 1.79845, 0.4, -9.96016e-05, 1.00718, 0.996214, 1.00282, 0.999508
0.643265, 34.3049, 0.409008, 1.79843, 0.4, -9.96539e-05, 1.00718, 0.996215, 1.00283, 0.999509
0.643315, 34.3048, 0.409009, 1.79841, 0.4, -9.97063e-05, 1.00718, 0.996216, 1.00283, 0.99951
0.643365, 34.3047, 0.409009, 1.79839, 0.4, -9.97587e-05, 1.00718, 0.996217, 1.00283, 0.999511
0.643415, 34.3046, 0.40901, 1.79837, 0.4, -9.98111e-05, 1.00718, 0.996218, 1.00283, 0.999512
0.643465, 34.3045, 0.409011, 1.79835, 0.4, -9.98635e-05, 1.00718, 0.996219, 1.00283, 0.999513
0.643515, 34.3044, 0.409012, 1.79833, 0.4, -9.99159e-05, 1.00719, 0.99622, 1.00283, 0.999513
0.643565, 34.3044, 0.409013, 1.79831, 0.4, -9.99683e-05, 1.00719, 0.996221, 1.00283, 0.999514
0.643615, 34.3043, 0.409013, 1.79829, 0.4, -0.000100021, 1.00719, 0.996222, 1.00283, 0.999515
0.643665, 34.3042, 0.409014, 1.79827, 0.4, -0.000100073, 1.00719, 0.996223, 1.00283, 0.999516
0.643715, 34.3041, 0.409015, 1.79825, 0.4, -0.000100126, 1.00719, 0.996224, 1.00283, 0.999517
0.643765, 34.304, 0.409016, 1.79823, 0.4, -0.000100178, 1.00719, 0.996225, 1.00283, 0.999518
0.643815, 34.3039, 0.409017, 1.79821, 0.4, -0.00010023, 1.0072, 0.996226, 1.00283, 0.999518
0.643865, 34.3038, 0.409018, 1.79818, 0.4, -0.000100283, 1.0072, 0.996227, 1.00283, 0.999519
0.643915, 34.3037, 0.409018, 1.79816, 0.4, -0.000100335, 1.0072, 0.996228, 1.00283, 0.99952
0.643965, 34.3036, 0.409019, 1.79814, 0.4, -0.000100388, 1.0072, 0.996229, 1.00283, 0.999521
0.644015, 34.3036, 0.40902, 1.79812, 0.4, -0.00010044, 1.0072, 0.99623, 1.00284, 0.999522
0.644065, 34.3035, 0.409021, 1.7981, 0.4, -0.000100493, 1.00721, 0.996231, 1.00284, 0.999523
0.644115, 34.3034, 0.409021, 1.79808, 0.4, -0.000100545, 1.00721, 0.996232, 1.00284, 0.999523
0.644165, 34.3033, 0.409022, 1.79806, 0.4, -0.000100598, 1.00721, 0.996233, 1.00284, 0.999524
0.644215, 34.3032, 0.409023, 1.79803, 0.4, -0.00010065, 1.00721, 0.996234, 1.00284, 0.999525
0.644265, 34.3031, 0.409024, 1.79801, 0.4, -0.000100702, 1.00721, 0.996235, 1.00284, 0.999526
0.644315, 34.303, 0.409025, 1.79799, 0.4, -0.000100755, 1.00721, 0.996236, 1.00284, 0.999527
0.644365, 34.3029, 0.409025, 1.79797, 0.4, -0.000100807, 1.00722, 0.996237, 1.00284, 0.999528
0.644415, 34.3028, 0.409026, 1.79795, 0.4, -0.00010086, 1.00722, 0.996238, 1.00284, 0.999528
0.644465, 34.3027, 0.409027, 1.79793, 0.4, -0.000100912, 1.00722, 0.996239, 1.00284, 0.999529
0.644515, 34.3026, 0.409027, 1.79791, 0.4, -0.000100965, 1.00722, 0.99624, 1.00284, 0.99953
0.644565, 34.3026, 0.409028, 1.79789, 0.4, -0.000101017, 1.00722, 0.996241, 1.00284, 0.999531
0.644615, 34.3025, 0.409029, 1.79787, 0.4, -0.00010107, 1.00722, 0.996242, 1.00284, 0.999532
0.644665, 34.3024, 0.40903, 1.79785, 0.4, -0.000101122, 1.00723, 0.996243, 1.00284, 0.999533
0.644715, 34.3023, 0.40903, 1.79782, 0.4, -0.000101175, 1.00723, 0.996244, 1.00284, 0.999533
0.644765, 34.3022, 0.409031, 1.7978, 0.4, -0.000101227, 1.00723, 0.996245, 1.00285, 0.999534
0.644815, 34.3021, 0.409032, 1.79778, 0.4, -0.00010128, 1.00723, 0.996246, 1.00285, 0.999535
0.644865, 34.302, 0.409032, 1.79776, 0.4, -0.000101332, 1.00723, 0.996247, 1.00285, 0.999536
0.644915, 34.3019, 0.409033, 1.79774, 0.4, -0.000101385, 1.00723, 0.996248, 1.00285, 0.999537
0.644965, 34.3018, 0.409034, 1.79772, 0.4, -0.000101438, 1.00724, 0.996249, 1.00285, 0.999538
0.645015, 34.3017, 0.409035, 1.7977, 0.4, -0.00010149, 1.00724, 0.99625, 1.00285, 0.999538
0.645065, 34.3016, 0.409035, 1.79768, 0.4, -0.000101543, 1.00724, 0.996251, 1.00285, 0.999539
0.645115, 34.3015, 0.409036, 1.79765, 0.4, -0.000101595, 1.00724, 0.996252, 1.00285, 0.99954
0.645165, 34.3014, 0.409037, 1.79763, 0.4, -0.000101648, 1.00724, 0.996253, 1.00285, 0.999541
0.645215, 34.3014, 0.409037, 1.79761, 0.4, -0.0001017, 1.00724, 0.996254, 1.00285, 0.999542
0.645265, 34.3013, 0.409038, 1.79759, 0.4, -0.000101753, 1.00725, 0.996255, 1.00285, 0.999543
0.645315, 34.3012, 0.409039, 1.79757, 0.4, -0.000101805, 1.00725, 0.996256, 1.00285, 0.999543
0.645365, 34.3011, 0.409039, 1.79755, 0.4, -0.000101858, 1.00725, 0.996257, 1.00285, 0.999544
0.645415, 34.301, 0.40904, 1.79752, 0.4, -0.00010191, 1.00725, 0.996258, 1.00285, 0.999545
0.645465, 34.3009, 0.409041, 1.7975, 0.4, -0.000101963, 1.00725, 0.996259, 1.00285, 0.999546
0.645515, 34.3008, 0.409042, 1.79748, 0.4, -0.000102016, 1.00725, 0.99626, 1.00286, 0.999547
0.645565, 34.3007, 0.409042, 1.79746, 0.4, -0.000102068, 1.00726, 0.996261, 1.00286, 0.999548
0.645615, 34.3006, 0.409043, 1.79744, 0.4, -0.000102121, 1.00726, 0.996262, 1.00286, 0.999549
0.645665, 34.3005, 0.409044, 1.79742, 0.4, -0.000102173, 1.00726, 0.996263, 1.00286, 0.999549
0.645715, 34.3004, 0.409045, 1.79739, 0.4, -0.000102226, 1.00726, 0.996264, 1.00286, 0.99955
0.645765, 34.3003, 0.409046, 1.79737, 0.4, -0.000102279, 1.00726, 0.996265, 1.00286, 0.999551
0.645815, 34.3002, 0.409046, 1.79735, 0.4, -0.000102331, 1.00726, 0.996266, 1.00286, 0.999552
0.645865, 34.3002, 0.409047, 1.79733, 0.4, -0.000102384, 1.00727, 0.996267, 1.00286, 0.999553
0.645915, 34.3001, 0.409048, 1.79731, 0.4, -0.000102436, 1.00727, 0.996268, 1.00286, 0.999554
0.645965, 34.3, 0.409049, 1.79728, 0.4, -0.000102489, 1.00727, 0.996269, 1.00286, 0.999554
0.646015, 34.2999, 0.409049, 1.79726, 0.4, -0.000102542, 1.00727, 0.99627, 1.00286, 0.999555
0.646065, 34.2998, 0.40905, 1.79724, 0.4, -0.000102594, 1.00727, 0.996271, 1.00286, 0.999556
0.646115, 34.2997, 0.409051, 1.79721, 0.4, -0.000102647, 1.00727, 0.996272, 1.00286, 0.999557
0.646165, 34.2996, 0.409052, 1.79719, 0.4, -0.000102699, 1.00728, 0.996273, 1.00286, 0.999558
0.646215, 34.2995, 0.409052, 1.79717, 0.4, -0.000102752, 1.00728, 0.996274, 1.00286, 0.999559
0.646265, 34.2994, 0.409053, 1.79715, 0.4, -0.000102805, 1.00728, 0.996275, 1.00287, 0.999559
0.646315, 34.2993, 0.409054, 1.79713, 0.4, -0.000102857, 1.00728, 0.996276, 1.00287, 0.99956
0.646365, 34.2992, 0.409054, 1.7971, 0.4, -0.00010291, 1.00728, 0.996277, 1.00287, 0.999561
0.646415, 34.2991, 0.409055, 1.79708, 0.4, -0.000102963, 1.00728, 0.996278, 1.00287, 0.999562
0.646465, 34.299, 0.409056, 1.79706, 0.4, -0.000103015, 1.00729, 0.996279, 1.00287, 0.999563
0.646515, 34.299, 0.409057, 1.79704, 0.4, -0.000103068, 1.00729, 0.99628, 1.00287, 0.999564
0.646565, 34.2989, 0.409057, 1.79702, 0.4, -0.000103121, 1.00729, 0.996281, 1.00287, 0.999564
0.646615, 34.2988, 0.409058, 1.797, 0.4, -0.000103173, 1.00729, 0.996282, 1.00287, 0.999565
0.646665, 34.2987, 0.409059, 1.79697, 0.4, -0.000103226, 1.00729, 0.996283, 1.00287, 0.999566
0.646715, 34.2986, 0.40906, 1.79695, 0.4, -0.000103279, 1.00729, 0.996284, 1.00287, 0.999567
0.646765, 34.2985, 0.40906, 1.79693, 0.4, -0.000103331, 1.0073, 0.996285, 1.00287, 0.999568
0.646815, 34.2984, 0.409061, 1.79691, 0.4, -0.000103384, 1.0073, 0.996286, 1.00287, 0.999569
0.646865, 34.2983, 0.409062, 1.79689, 0.4, -0.000103437, 1.0073, 0.996287, 1.00287, 0.999569
0.646915, 34.2982, 0.409063, 1.79687, 0.4, -0.000103489, 1.0073, 0.996288, 1.00287, 0.99957
0.646965, 34.2981, 0.409063, 1.79684, 0.4, -0.000103542, 1.0073, 0.996289, 1.00287, 0.999571
0.647015, 34.298, 0.409064, 1.79682, 0.4, -0.000103595, 1.00731, 0.99629, 1.00288, 0.999572
0.647065, 34.2979, 0.409065, 1.7968, 0.4, -0.000103647, 1.00731, 0.996291, 1.00288, 0.999573
0.647115, 34.2978, 0.409066, 1.79678, 0.4, -0.0001037, 1.00731, 0.996292, 1.00288, 0.999574
0.647165, 34.2978, 0.409066, 1.79675, 0.4, -0.000103753, 1.00731, 0.996293, 1.00288, 0.999574
0.647215, 34.2977, 0.409067, 1.79673, 0.4, -0.000103806, 1.00731, 0.996294, 1.00288, 0.999575
0.647265, 34.2976, 0.409068, 1.79671, 0.4, -0.000103858, 1.00731, 0.996295, 1.00288, 0.999576
0.647315, 34.2975, 0.409069, 1.79669, 0.4, -0.000103911, 1.00732, 0.996296, 1.00288, 0.999577
0.647365, 34.2974, 0.409069, 1.79667, 0.4, -0.000103964, 1.00732, 0.996297, 1.00288, 0.999578
0.647415, 34.2973, 0.40907, 1.79664, 0.4, -0.000104017, 1.00732, 0.996298, 1.00288, 0.999579
0.647465, 34.2972, 0.409071, 1.79662, 0.4, -0.000104069, 1.00732, 0.996299, 1.00288, 0.999579
0.647515, 34.2971, 0.409072, 1.7966, 0.4, -0.000104122, 1.00732, 0.9963, 1.00288, 0.99958
0.647565, 34.297, 0.409072, 1.79658, 0.4, -0.000104175, 1.00732, 0.996301, 1.00288, 0.999581
0.647615, 34.2969, 0.409073, 1.79656, 0.4, -0.000104227, 1.00733, 0.996302, 1.00288, 0.999582
0.647665, 34.2968, 0.409074, 1.79653, 0.4, -0.00010428, 1.00733, 0.996303, 1.00288, 0.999583
0.647715, 34.2967, 0.409075, 1.79651, 0.4, -0.000104333, 1.00733, 0.996304, 1.00288, 0.999584
0.647765, 34.2966, 0.409075, 1.79649, 0.4, -0.000104386, 1.00733, 0.996305, 1.00289, 0.999584
0.647815, 34.2966, 0.409076, 1.79647, 0.4, -0.000104439, 1.00733, 0.996306, 1.00289, 0.999585
0.647865, 34.2965, 0.409077, 1.79645, 0.4, -0.000104491, 1.00733, 0.996307, 1.00289, 0.999586
0.647915, 34.2964, 0.409077, 1.79642, 0.4, -0.000104544, 1.00734, 0.996308, 1.00289, 0.999587
0.647965, 34.2963, 0.409078, 1.7964, 0.4, -0.000104597, 1.00734, 0.996309, 1.00289, 0.999588
0.648015, 34.2962, 0.409079, 1.79638, 0.4, -0.00010465, 1.00734, 0.99631, 1.00289, 0.999589
0.648065, 34.2961, 0.409079, 1.79635, 0.4, -0.000104702, 1.00734, 0.996311, 1.00289, 0.99959
0.648115, 34.296, 0.40908, 1.79633, 0.4, -0.000104755, 1.00734, 0.996312, 1.00289, 0.99959
0.648165, 34.2959, 0.409081, 1.7963, 0.4, -0.000104808, 1.00734, 0.996313, 1.00289, 0.999591
0.648215, 34.2958, 0.409081, 1.79628, 0.4, -0.000104861, 1.00735, 0.996314, 1.00289, 0.999592
0.648265, 34.2957, 0.409082, 1.79626, 0.4, -0.000104914, 1.00735, 0.996315, 1.00289, 0.999593
0.648315, 34.2956, 0.409083, 1.79623, 0.4, -0.000104966, 1.00735, 0.996316, 1.00289, 0.999594
0.648365, 34.2955, 0.409083, 1.79621, 0.4, -0.000105019, 1.00735, 0.996317, 1.00289, 0.999595
0.648415, 34.2954, 0.409084, 1.79619, 0.4, -0.000105072, 1.00735, 0.996318, 1.00289, 0.999595
0.648465, 34.2953, 0.409084, 1.79616, 0.4, -0.000105125, 1.00735, 0.996319, 1.00289, 0.999596
0.648515, 34.2952, 0.409085, 1.79614, 0.4, -0.000105178, 1.00736, 0.99632, 1.0029, 0.999597
0.648565, 34.2951, 0.409086, 1.79612, 0.4, -0.000105231, 1.00736, 0.996321, 1.0029, 0.999598
0.648615, 34.295, 0.409087, 1.7961, 0.4, -0.000105283, 1.00736, 0.996322, 1.0029, 0.999599
0.648665, 34.2949, 0.409087, 1.79607, 0.4, -0.000105336, 1.00736, 0.996323, 1.0029, 0.9996
0.648715, 34.2948, 0.409088, 1.79605, 0.4, -0.000105389, 1.00736, 0.996324, 1.0029, 0.9996
0.648765, 34.2947, 0.409089, 1.79603, 0.4, -0.000105442, 1.00736, 0.996325, 1.0029, 0.999601
0.648815, 34.2946, 0.409089, 1.796, 0.4, -0.000105495, 1.00737, 0.996326, 1.0029, 0.999602
0.648865, 34.2945, 0.40909, 1.79598, 0.4, -0.000105548, 1.00737, 0.996327, 1.0029, 0.999603
0.648915, 34.2944, 0.409091, 1.79596, 0.4, -0.0001056, 1.00737, 0.996328, 1.0029, 0.999604
0.648965, 34.2943, 0.409091, 1.79593, 0.4, -0.000105653, 1.00737, 0.996329, 1.0029, 0.999605
0.649015, 34.2943, 0.409092, 1.79591, 0.4, -0.000105706, 1.00737, 0.99633, 1.0029, 0.999605
0.649065, 34.2942, 0.409093, 1.79588, 0.4, -0.000105759, 1.00737, 0.996331, 1.0029, 0.999606
0.649116, 34.2941, 0.409093, 1.79586, 0.4, -0.000105812, 1.00738, 0.996332, 1.0029, 0.999607
0.649166, 34.294, 0.409094, 1.79583, 0.4, -0.000105865, 1.00738, 0.996333, 1.0029, 0.999608
0.649216, 34.2939, 0.409095, 1.79581, 0.4, -0.000105918, 1.00738, 0.996334, 1.00291, 0.999609
0.649266, 34.2938, 0.409095, 1.79579, 0.4, -0.00010597, 1.00738, 0.996335, 1.00291, 0.99961
0.649316, 34.2937, 0.409096, 1.79576, 0.4, -0.000106023, 1.00738, 0.996336, 1.00291, 0.99961
0.649366, 34.2936, 0.409097, 1.79574, 0.4, -0.000106076, 1.00738, 0.996337, 1.00291, 0.999611
0.649416, 34.2935, 0.409097, 1.79571, 0.4, -0.000106129, 1.00739, 0.996338, 1.00291, 0.999612
0.649466, 34.2934, 0.409098, 1.79569, 0.4, -0.000106182, 1.00739, 0.996339, 1.00291, 0.999613
0.649516, 34.2933, 0.409099, 1.79567, 0.4, -0.000106235, 1.00739, 0.99634, 1.00291, 0.999614
0.649566, 34.2932, 0.409099, 1.79564, 0.4, -0.000106288, 1.00739, 0.996341, 1.00291, 0.999615
0.649616, 34.2931, 0.4091, 1.79562, 0.4, -0.000106341, 1.00739, 0.996342, 1.00291, 0.999615
0.649666, 34.293, 0.409101, 1.79559, 0.4, -0.000106394, 1.00739, 0.996343, 1.00291, 0.999616
0.649716, 34.2929, 0.409101, 1.79557, 0.4, -0.000106447, 1.0074, 0.996344, 1.00291, 0.999617
0.649766, 34.2928, 0.409102, 1.79554, 0.4, -0.000106499, 1.0074, 0.996345, 1.00291, 0.999618
0.649816, 34.2927, 0.409103, 1.79551, 0.4, -0.000106552, 1.0074, 0.996346, 1.00291, 0.999619
0.649866, 34.2926, 0.409103, 1.79549, 0.4, -0.000106605, 1.0074, 0.996347, 1.00291, 0.99962
0.649916, 34.2925, 0.409104, 1.79546, 0.4, -0.000106658, 1.0074, 0.996348, 1.00291, 0.99962
0.649966, 34.2924, 0.409104, 1.79544, 0.4, -0.000106711, 1.0074, 0.996349, 1.00292, 0.999621
0.650016, 34.2923, 0.409105, 1.79541, 0.4, -0.000106764, 1.00741, 0.99635, 1.00292, 0.999622
0.650066, 34.2922, 0.409106, 1.79539, 0.4, -0.000106817, 1.00741, 0.996351, 1.00292, 0.999623
0.650116, 34.2922, 0.409107, 1.79536, 0.4, -0.00010687, 1.00741, 0.996352, 1.00292, 0.999624
0.650166, 34.2921, 0.409107, 1.79534, 0.4, -0.000106923, 1.00741, 0.996353, 1.00292, 0.999625
0.650216, 34.292, 0.409108, 1.79531, 0.4, -0.000106976, 1.00741, 0.996354, 1.00292, 0.999625
0.650266, 34.2919, 0.409108, 1.79529, 0.4, -0.000107029, 1.00741, 0.996355, 1.00292, 0.999626
0.650316, 34.2918, 0.409109, 1.79526, 0.4, -0.000107082, 1.00742, 0.996356, 1.00292, 0.999627
0.650366, 34.2917, 0.40911, 1.79524, 0.4, -0.000107135, 1.00742, 0.996357, 1.00292, 0.999628
0.650416, 34.2916, 0.40911, 1.79521, 0.4, -0.000107188, 1.00742, 0.996358, 1.00292, 0.999629
0.650466, 34.2915, 0.409111, 1.79519, 0.4, -0.000107241, 1.00742, 0.996359, 1.00292, 0.99963
0.650516, 34.2914, 0.409112, 1.79516, 0.4, -0.000107294, 1.00742, 0.99636, 1.00292, 0.999631
0.650566, 34.2913, 0.409113, 1.79514, 0.4, -0.000107347, 1.00743, 0.996361, 1.00292, 0.999631
0.650616, 34.2912, 0.409113, 1.79511, 0.4, -0.0001074, 1.00743, 0.996362, 1.00292, 0.999632
0.650666, 34.2911, 0.409114, 1.79509, 0.4, -0.000107452, 1.00743, 0.996363, 1.00292, 0.999633
0.650716, 34.291, 0.409114, 1.79506, 0.4, -0.000107505, 1.00743, 0.996364, 1.00293, 0.999634
0.650766, 34.2909, 0.409115, 1.79504, 0.4, -0.000107558, 1.00743, 0.996365, 1.00293, 0.999635
0.650816, 34.2908, 0.409116, 1.79501, 0.4, -0.000107611, 1.00743, 0.996366, 1.00293, 0.999636
0.650866, 34.2907, 0.409116, 1.79499, 0.4, -0.000107664, 1.00744, 0.996367, 1.00293, 0.999636
0.650916, 34.2906, 0.409117, 1.79496, 0.4, -0.000107717, 1.00744, 0.996368, 1.00293, 0.999637
0.650966, 34.2905, 0.409118, 1.79494, 0.4, -0.00010777, 1.00744, 0.996369, 1.00293, 0.999638
0.651016, 34.2904, 0.409118, 1.79491, 0.4, -0.000107823, 1.00744, 0.99637, 1.00293, 0.999639
0.651066, 34.2903, 0.409119, 1.79489, 0.4, -0.000107876, 1.00744, 0.996371, 1.00293, 0.99964
0.651116, 34.2902, 0.40912, 1.79486, 0.4, -0.00010793, 1.00744, 0.996372, 1.00293, 0.999641
0.651166, 34.2901, 0.40912, 1.79484, 0.4, -0.000107983, 1.00745, 0.996373, 1.00293, 0.999641
0.651216, 34.29, 0.409121, 1.79481, 0.4, -0.000108036, 1.00745, 0.996374, 1.00293, 0.999642
0.651266, 34.29, 0.409122, 1.79479, 0.4, -0.000108089, 1.00745, 0.996375, 1.00293, 0.999643
0.651316, 34.2899, 0.409122, 1.79476, 0.4, -0.000108142, 1.00745, 0.996376, 1.00293, 0.999644
0.651366, 34.2898, 0.409123, 1.79474, 0.4, -0.000108195, 1.00745, 0.996377, 1.00293, 0.999645
0.651416, 34.2897, 0.409123, 1.79471, 0.4, -0.000108248, 1.00745, 0.996378, 1.00293, 0.999645
0.651466, 34.2896, 0.409124, 1.79469, 0.4, -0.000108301, 1.00746, 0.996379, 1.00294, 0.999646
0.651516, 34.2895, 0.409125, 1.79467, 0.4, -0.000108354, 1.00746, 0.99638, 1.00294, 0.999647
0.651566, 34.2894, 0.409125, 1.79464, 0.4, -0.000108407, 1.00746, 0.996381, 1.00294, 0.999648
0.651616, 34.2893, 0.409126, 1.79462, 0.4, -0.00010846, 1.00746, 0.996382, 1.00294, 0.999649
0.651666, 34.2892, 0.409126, 1.79459, 0.4, -0.000108513, 1.00746, 0.996383, 1.00294, 0.99965
0.651716, 34.2891, 0.409127, 1.79457, 0.4, -0.000108566, 1.00746, 0.996384, 1.00294, 0.99965
0.651766, 34.289, 0.409128, 1.79455, 0.4, -0.000108619, 1.00747, 0.996385, 1.00294, 0.999651
0.651816, 34.2889, 0.409128, 1.79452, 0.4, -0.000108672, 1.00747, 0.996386, 1.00294, 0.999652
0.651866, 34.2888, 0.409129, 1.7945, 0.4, -0.000108725, 1.00747, 0.996387, 1.00294, 0.999653
0.651916, 34.2887, 0.409129, 1.79448, 0.4, -0.000108778, 1.00747, 0.996388, 1.00294, 0.999654
0.651966, 34.2886, 0.40913, 1.79445, 0.4, -0.000108831, 1.00747, 0.996389, 1.00294, 0.999655
0.652016, 34.2885, 0.409131, 1.79443, 0.4, -0.000108884, 1.00747, 0.99639, 1.00294, 0.999655
0.652066, 34.2884, 0.409131, 1.7944, 0.4, -0.000108937, 1.00748, 0.996391, 1.00294, 0.999656
0.652116, 34.2883, 0.409132, 1.79438, 0.4, -0.000108991, 1.00748, 0.996392, 1.00294, 0.999657
0.652166, 34.2882, 0.409132, 1.79436, 0.4, -0.000109044, 1.00748, 0.996393, 1.00294, 0.999658
0.652216, 34.2881, 0.409133, 1.79433, 0.4, -0.000109097, 1.00748, 0.996394, 1.00295, 0.999659
0.652266, 34.288, 0.409134, 1.79431, 0.4, -0.00010915, 1.00748, 0.996395, 1.00295, 0.99966
0.652316, 34.2879, 0.409134, 1.79428, 0.4, -0.000109203, 1.00748, 0.996396, 1.00295, 0.99966
0.652366, 34.2878, 0.409135, 1.79426, 0.4, -0.000109256, 1.00749, 0.996397, 1.00295, 0.999661
0.652416, 34.2877, 0.409135, 1.79424, 0.4, -0.000109309, 1.00749, 0.996398, 1.00295, 0.999662
0.652466, 34.2876, 0.409136, 1.79421, 0.4, -0.000109362, 1.00749, 0.996399, 1.00295, 0.999663
0.652516, 34.2875, 0.409136, 1.79419, 0.4, -0.000109415, 1.00749, 0.9964, 1.00295, 0.999664
0.652566, 34.2874, 0.409137, 1.79417, 0.4, -0.000109468, 1.00749, 0.996401, 1.00295, 0.999665
0.652616, 34.2873, 0.409137, 1.79414, 0.4, -0.000109522, 1.00749, 0.996402, 1.00295, 0.999665
0.652666, 34.2872, 0.409138, 1.79412, 0.4, -0.000109575, 1.0075, 0.996403, 1.00295, 0.999666
0.652716, 34.2871, 0.409139, 1.7941, 0.4, -0.000109628, 1.0075, 0.996404, 1.00295, 0.999667
0.652766, 34.287, 0.409139, 1.79408, 0.4, -0.000109681, 1.0075, 0.996405, 1.00295, 0.999668
0.652816, 34.2869, 0.40914, 1.79406, 0.4, -0.000109734, 1.0075, 0.996406, 1.00295, 0.999669
0.652866, 34.2868, 0.40914, 1.79404, 0.4, -0.000109787, 1.0075, 0.996407, 1.00295, 0.999669
0.652916, 34.2867, 0.409141, 1.79402, 0.4, -0.00010984, 1.0075, 0.996408, 1.00295, 0.99967
0.652966, 34.2866, 0.409141, 1.794, 0.4, -0.000109893, 1.00751, 0.996409, 1.00295, 0.999671
0.653016, 34.2865, 0.409142, 1.79397, 0.4, -0.000109947, 1.00751, 0.99641, 1.00296, 0.999672
0.653066, 34.2864, 0.409142, 1.79395, 0.4, -0.00011, 1.00751, 0.996411, 1.00296, 0.999673
0.653116, 34.2863, 0.409143, 1.79394, 0.4, -0.000110053, 1.00751, 0.996412, 1.00296, 0.999674
0.653166, 34.2862, 0.409143, 1.79391, 0.4, -0.000110106, 1.00751, 0.996413, 1.00296, 0.999674
0.653216, 34.2861, 0.409144, 1.79389, 0.4, -0.000110159, 1.00751, 0.996414, 1.00296, 0.999675
0.653266, 34.286, 0.409144, 1.79387, 0.4, -0.000110212, 1.00752, 0.996415, 1.00296, 0.999676
0.653316, 34.2859, 0.409145, 1.79385, 0.4, -0.000110266, 1.00752, 0.996416, 1.00296, 0.999677
0.653366, 34.2858, 0.409145, 1.79383, 0.4, -0.000110319, 1.00752, 0.996417, 1.00296, 0.999678
0.653416, 34.2857, 0.409146, 1.79381, 0.4, -0.000110372, 1.00752, 0.996418, 1.00296, 0.999678
0.653466, 34.2856, 0.409147, 1.79379, 0.4, -0.000110425, 1.00752, 0.996419, 1.00296, 0.999679
0.653516, 34.2855, 0.409147, 1.79377, 0.4, -0.000110478, 1.00752, 0.99642, 1.00296, 0.99968
0.653566, 34.2854, 0.409148, 1.79375, 0.4, -0.000110531, 1.00752, 0.996421, 1.00296, 0.999681
0.653616, 34.2853, 0.409148, 1.79373, 0.4, -0.000110585, 1.00753, 0.996422, 1.00296, 0.999682
0.653666, 34.2852, 0.409149, 1.79371, 0.4, -0.000110638, 1.00753, 0.996422, 1.00296, 0.999682
0.653716, 34.2851, 0.409149, 1.79369, 0.4, -0.000110691, 1.00753, 0.996423, 1.00296, 0.999683
0.653766, 34.285, 0.40915, 1.79367, 0.4, -0.000110744, 1.00753, 0.996424, 1.00297, 0.999684
0.653816, 34.2849, 0.409151, 1.79365, 0.4, -0.000110797, 1.00753, 0.996426, 1.00297, 0.999685
0.653866, 34.2848, 0.409151, 1.79363, 0.4, -0.00011085, 1.00753, 0.996426, 1.00297, 0.999686
0.653916, 34.2847, 0.409152, 1.79361, 0.4, -0.000110904, 1.00754, 0.996427, 1.00297, 0.999687
0.653966, 34.2846, 0.409152, 1.79359, 0.4, -0.000110957, 1.00754, 0.996428, 1.00297, 0.999687
0.654016, 34.2845, 0.409153, 1.79357, 0.4, -0.00011101, 1.00754, 0.996429, 1.00297, 0.999688
0.654066, 34.2844, 0.409153, 1.79355, 0.4, -0.000111063, 1.00754, 0.99643, 1.00297, 0.999689
0.654116, 34.2843, 0.409154, 1.79353, 0.4, -0.000111116, 1.00754, 0.996431, 1.00297, 0.99969
0.654166, 34.2842, 0.409154, 1.79351, 0.4, -0.00011117, 1.00754, 0.996432, 1.00297, 0.999691
0.654216, 34.2841, 0.409155, 1.79349, 0.4, -0.000111223, 1.00755, 0.996433, 1.00297, 0.999691
0.654266, 34.284, 0.409155, 1.79347, 0.4, -0.000111276, 1.00755, 0.996434, 1.00297, 0.999692
0.654316, 34.2839, 0.409156, 1.79345, 0.4, -0.000111329, 1.00755, 0.996435, 1.00297, 0.999693
0.654366, 34.2838, 0.409156, 1.79343, 0.4, -0.000111383, 1.00755, 0.996436, 1.00297, 0.999694
0.654416, 34.2837, 0.409157, 1.79341, 0.4, -0.000111436, 1.00755, 0.996437, 1.00297, 0.999695
0.654466, 34.2836, 0.409158, 1.79339, 0.4, -0.000111489, 1.00755, 0.996438, 1.00297, 0.999696
0.654516, 34.2835, 0.409158, 1.79337, 0.4, -0.000111542, 1.00756, 0.996439, 1.00298, 0.999696
0.654566, 34.2834, 0.409159, 1.79335, 0.4, -0.000111595, 1.00756, 0.99644, 1.00298, 0.999697
0.654616, 34.2833, 0.409159, 1.79333, 0.4, -0.000111649, 1.00756, 0.996441, 1.00298, 0.999698
0.654666, 34.2832, 0.40916, 1.79331, 0.4, -0.000111702, 1.00756, 0.996442, 1.00298, 0.999699
0.654716, 34.2831, 0.40916, 1.79329, 0.4, -0.000111755, 1.00756, 0.996443, 1.00298, 0.9997
0.654766, 34.283, 0.409161, 1.79328, 0.4, -0.000111808, 1.00756, 0.996444, 1.00298, 0.9997
0.654816, 34.2829, 0.409161, 1.79326, 0.4, -0.000111862, 1.00757, 0.996445, 1.00298, 0.999701
0.654866, 34.2828, 0.409162, 1.79323, 0.4, -0.000111915, 1.00757, 0.996446, 1.00298, 0.999702
0.654916, 34.2827, 0.409162, 1.79322, 0.4, -0.000111968, 1.00757, 0.996447, 1.00298, 0.999703
0.654966, 34.2826, 0.409163, 1.7932, 0.4, -0.000112021, 1.00757, 0.996448, 1.00298, 0.999704
0.655016, 34.2825, 0.409163, 1.79318, 0.4, -0.000112075, 1.00757, 0.996449, 1.00298, 0.999705
0.655066, 34.2824, 0.409164, 1.79315, 0.4, -0.000112128, 1.00757, 0.99645, 1.00298, 0.999705
0.655116, 34.2823, 0.409164, 1.79313, 0.4, -0.000112181, 1.00758, 0.996451, 1.00298, 0.999706
0.655167, 34.2822, 0.409165, 1.79311, 0.4, -0.000112234, 1.00758, 0.996452, 1.00298, 0.999707
0.655217, 34.2821, 0.409165, 1.79309, 0.4, -0.000112288, 1.00758, 0.996453, 1.00298, 0.999708
0.655267, 34.282, 0.409166, 1.79307, 0.4, -0.000112341, 1.00758, 0.996454, 1.00299, 0.999709
0.655317, 34.2819, 0.409166, 1.79305, 0.4, -0.000112394, 1.00758, 0.996455, 1.00299, 0.999709
0.655367, 34.2818, 0.409167, 1.79303, 0.4, -0.000112448, 1.00758, 0.996456, 1.00299, 0.99971
0.655417, 34.2817, 0.409167, 1.79301, 0.4, -0.000112501, 1.00759, 0.996457, 1.00299, 0.999711
0.655467, 34.2816, 0.409168, 1.79299, 0.4, -0.000112554, 1.00759, 0.996458, 1.00299, 0.999712
0.655517, 34.2815, 0.409168, 1.79296, 0.4, -0.000112607, 1.00759, 0.996459, 1.00299, 0.999713
0.655567, 34.2814, 0.409168, 1.79294, 0.4, -0.000112661, 1.00759, 0.99646, 1.00299, 0.999713
0.655617, 34.2813, 0.409169, 1.79292, 0.4, -0.000112714, 1.00759, 0.996461, 1.00299, 0.999714
0.655667, 34.2812, 0.409169, 1.7929, 0.4, -0.000112767, 1.00759, 0.996462, 1.00299, 0.999715
0.655717, 34.2811, 0.40917, 1.79288, 0.4, -0.000112821, 1.0076, 0.996463, 1.00299, 0.999716
0.655767, 34.281, 0.40917, 1.79286, 0.4, -0.000112874, 1.0076, 0.996464, 1.00299, 0.999717
0.655817, 34.2809, 0.409171, 1.79284, 0.4, -0.000112927, 1.0076, 0.996465, 1.00299, 0.999718
0.655867, 34.2808, 0.409171, 1.79282, 0.4, -0.000112981, 1.0076, 0.996466, 1.00299, 0.999718
0.655917, 34.2807, 0.409172, 1.79279, 0.4, -0.000113034, 1.0076, 0.996467, 1.00299, 0.999719
0.655967, 34.2806, 0.409172, 1.79277, 0.4, -0.000113087, 1.0076, 0.996468, 1.00299, 0.99972
0.656017, 34.2805, 0.409173, 1.79275, 0.4, -0.00011314, 1.00761, 0.996469, 1.00299, 0.999721
0.656067, 34.2804, 0.409173, 1.79273, 0.4, -0.000113194, 1.00761, 0.99647, 1.003, 0.999722
0.656117, 34.2803, 0.409173, 1.79271, 0.4, -0.000113247, 1.00761, 0.996471, 1.003, 0.999723
0.656167, 34.2802, 0.409174, 1.79269, 0.4, -0.0001133, 1.00761, 0.996471, 1.003, 0.999723
0.656217, 34.2801, 0.409174, 1.79266, 0.4, -0.000113354, 1.00761, 0.996472, 1.003, 0.999724
0.656267, 34.28, 0.409175, 1.79264, 0.4, -0.000113407, 1.00761, 0.996473, 1.003, 0.999725
0.656317, 34.2799, 0.409175, 1.79262, 0.4, -0.00011346, 1.00762, 0.996474, 1.003, 0.999726
0.656367, 34.2798, 0.409176, 1.7926, 0.4, -0.000113514, 1.00762, 0.996475, 1.003, 0.999727
0.656417, 34.2797, 0.409176, 1.79258, 0.4, -0.000113567, 1.00762, 0.996476, 1.003, 0.999727
0.656467, 34.2795, 0.409177, 1.79256, 0.4, -0.00011362, 1.00762, 0.996477, 1.003, 0.999728
0.656517, 34.2794, 0.409177, 1.79254, 0.4, -0.000113674, 1.00762, 0.996478, 1.003, 0.999729
0.656567, 34.2793, 0.409178, 1.79252, 0.4, -0.000113727, 1.00762, 0.996479, 1.003, 0.99973
0.656617, 34.2792, 0.409178, 1.7925, 0.4, -0.00011378, 1.00763, 0.99648, 1.003, 0.999731
0.656667, 34.2791, 0.409179, 1.79248, 0.4, -0.000113834, 1.00763, 0.996481, 1.003, 0.999732
0.656717, 34.279, 0.409179, 1.79245, 0.4, -0.000113887, 1.00763, 0.996482, 1.003, 0.999732
0.656767, 34.2789, 0.409179, 1.79243, 0.4, -0.00011394, 1.00763, 0.996483, 1.003, 0.999733
0.656817, 34.2788, 0.40918, 1.79241, 0.4, -0.000113994, 1.00763, 0.996484, 1.00301, 0.999734
0.656867, 34.2787, 0.40918, 1.79239, 0.4, -0.000114047, 1.00763, 0.996485, 1.00301, 0.999735
0.656917, 34.2786, 0.409181, 1.79237, 0.4, -0.000114101, 1.00764, 0.996486, 1.00301, 0.999736
0.656967, 34.2785, 0.409181, 1.79234, 0.4, -0.000114154, 1.00764, 0.996487, 1.00301, 0.999736
0.657017, 34.2784, 0.409182, 1.79232, 0.4, -0.000114207, 1.00764, 0.996488, 1.00301, 0.999737
0.657067, 34.2783, 0.409182, 1.7923, 0.4, -0.000114261, 1.00764, 0.996489, 1.00301, 0.999738
0.657117, 34.2782, 0.409183, 1.79228, 0.4, -0.000114314, 1.00764, 0.99649, 1.00301, 0.999739
0.657167, 34.2781, 0.409183, 1.79225, 0.4, -0.000114367, 1.00764, 0.996491, 1.00301, 0.99974
0.657217, 34.278, 0.409184, 1.79223, 0.4, -0.000114421, 1.00765, 0.996492, 1.00301, 0.99974
0.657267, 34.2779, 0.409184, 1.79221, 0.4, -0.000114474, 1.00765, 0.996493, 1.00301, 0.999741
0.657317, 34.2778, 0.409185, 1.79219, 0.4, -0.000114527, 1.00765, 0.996494, 1.00301, 0.999742
0.657367, 34.2777, 0.409185, 1.79216, 0.4, -0.000114581, 1.00765, 0.996495, 1.00301, 0.999743
0.657417, 34.2776, 0.409186, 1.79214, 0.4, -0.000114634, 1.00765, 0.996496, 1.00301, 0.999744
0.657467, 34.2775, 0.409186, 1.79212, 0.4, -0.000114688, 1.00765, 0.996497, 1.00301, 0.999745
0.657517, 34.2774, 0.409187, 1.7921, 0.4, -0.000114741, 1.00766, 0.996498, 1.00301, 0.999745
0.657567, 34.2773, 0.409187, 1.79207, 0.4, -0.000114794, 1.00766, 0.996499, 1.00302, 0.999746
0.657617, 34.2772, 0.409188, 1.79205, 0.4, -0.000114848, 1.00766, 0.9965, 1.00302, 0.999747
0.657667, 34.2771, 0.409188, 1.79203, 0.4, -0.000114901, 1.00766, 0.996501, 1.00302, 0.999748
0.657717, 34.277, 0.409189, 1.79201, 0.4, -0.000114955, 1.00766, 0.996502, 1.00302, 0.999749
0.657767, 34.2769, 0.409189, 1.79199, 0.4, -0.000115008, 1.00766, 0.996503, 1.00302, 0.999749
0.657817, 34.2768, 0.40919, 1.79196, 0.4, -0.000115061, 1.00767, 0.996504, 1.00302, 0.99975
0.657867, 34.2767, 0.40919, 1.79194, 0.4, -0.000115115, 1.00767, 0.996505, 1.00302, 0.999751
0.657917, 34.2766, 0.409191, 1.79192, 0.4, -0.000115168, 1.00767, 0.996506, 1.00302, 0.999752
0.657967, 34.2765, 0.409191, 1.7919, 0.4, -0.000115222, 1.00767, 0.996507, 1.00302, 0.999753
0.658017, 34.2764, 0.409191, 1.79187, 0.4, -0.000115275, 1.00767, 0.996508, 1.00302, 0.999753
0.658067, 34.2763, 0.409192, 1.79185, 0.4, -0.000115329, 1.00767, 0.996509, 1.00302, 0.999754
0.658117, 34.2762, 0.409193, 1.79183, 0.4, -0.000115382, 1.00768, 0.99651, 1.00302, 0.999755
0.658167, 34.2761, 0.409193, 1.7918, 0.4, -0.000115435, 1.00768, 0.996511, 1.00302, 0.999756
0.658217, 34.276, 0.409193, 1.79178, 0.4, -0.000115489, 1.00768, 0.996512, 1.00302, 0.999757
0.658267, 34.2759, 0.409194, 1.79176, 0.4, -0.000115542, 1.00768, 0.996513, 1.00302, 0.999758
0.658317, 34.2758, 0.409194, 1.79174, 0.4, -0.000115596, 1.00768, 0.996514, 1.00302, 0.999758
0.658367, 34.2757, 0.409195, 1.79172, 0.4, -0.000115649, 1.00768, 0.996515, 1.00303, 0.999759
0.658417, 34.2756, 0.409195, 1.7917, 0.4, -0.000115703, 1.00768, 0.996516, 1.00303, 0.99976
0.658467, 34.2755, 0.409196, 1.79168, 0.4, -0.000115756, 1.00769, 0.996516, 1.00303, 0.999761
0.658517, 34.2753, 0.409196, 1.79166, 0.4, -0.000115809, 1.00769, 0.996517, 1.00303, 0.999762
0.658567, 34.2752, 0.409197, 1.79164, 0.4, -0.000115863, 1.00769, 0.996518, 1.00303, 0.999762
0.658617, 34.2751, 0.409197, 1.79161, 0.4, -0.000115916, 1.00769, 0.996519, 1.00303, 0.999763
0.658667, 34.275, 0.409198, 1.79159, 0.4, -0.00011597, 1.00769, 0.99652, 1.00303, 0.999764
0.658717, 34.2749, 0.409198, 1.79157, 0.4, -0.000116023, 1.00769, 0.996521, 1.00303, 0.999765
0.658767, 34.2748, 0.409198, 1.79155, 0.4, -0.000116077, 1.0077, 0.996522, 1.00303, 0.999766
0.658817, 34.2747, 0.409199, 1.79152, 0.4, -0.00011613, 1.0077, 0.996523, 1.00303, 0.999767
0.658867, 34.2746, 0.409199, 1.7915, 0.4, -0.000116184, 1.0077, 0.996524, 1.00303, 0.999767
0.658917, 34.2745, 0.4092, 1.79148, 0.4, -0.000116237, 1.0077, 0.996525, 1.00303, 0.999768
0.658967, 34.2744, 0.4092, 1.79146, 0.4, -0.000116291, 1.0077, 0.996526, 1.00303, 0.999769
0.659017, 34.2743, 0.4092, 1.79143, 0.4, -0.000116344, 1.0077, 0.996527, 1.00303, 0.99977
0.659067, 34.2742, 0.409201, 1.79141, 0.4, -0.000116397, 1.00771, 0.996528, 1.00303, 0.999771
0.659117, 34.2741, 0.409201, 1.79139, 0.4, -0.000116451, 1.00771, 0.996529, 1.00304, 0.999771
0.659167, 34.274, 0.409202, 1.79136, 0.4, -0.000116504, 1.00771, 0.99653, 1.00304, 0.999772
0.659217, 34.2739, 0.409202, 1.79134, 0.4, -0.000116558, 1.00771, 0.996531, 1.00304, 0.999773
0.659267, 34.2738, 0.409202, 1.79132, 0.4, -0.000116611, 1.00771, 0.996532, 1.00304, 0.999774
0.659317, 34.2737, 0.409203, 1.79129, 0.4, -0.000116665, 1.00771, 0.996533, 1.00304, 0.999775
0.659367, 34.2735, 0.409203, 1.79127, 0.4, -0.000116718, 1.00772, 0.996534, 1.00304, 0.999775
0.659417, 34.2734, 0.409204, 1.79125, 0.4, -0.000116772, 1.00772, 0.996535, 1.00304, 0.999776
0.659467, 34.2733, 0.409204, 1.79123, 0.4, -0.000116825, 1.00772, 0.996536, 1.00304, 0.999777
0.659517, 34.2732, 0.409204, 1.79121, 0.4, -0.000116879, 1.00772, 0.996537, 1.00304, 0.999778
0.659567, 34.2731, 0.409205, 1.79118, 0.4, -0.000116932, 1.00772, 0.996538, 1.00304, 0.999779
0.659617, 34.273, 0.409205, 1.79116, 0.4, -0.000116986, 1.00772, 0.996539, 1.00304, 0.99978
0.659667, 34.2729, 0.409206, 1.79114, 0.4, -0.000117039, 1.00773, 0.99654, 1.00304, 0.99978
0.659717, 34.2728, 0.409206, 1.79111, 0.4, -0.000117093, 1.00773, 0.996541, 1.00304, 0.999781
0.659767, 34.2727, 0.409206, 1.79109, 0.4, -0.000117146, 1.00773, 0.996542, 1.00304, 0.999782
0.659817, 34.2726, 0.409207, 1.79107, 0.4, -0.0001172, 1.00773, 0.996543, 1.00304, 0.999783
0.659867, 34.2725, 0.409207, 1.79104, 0.4, -0.000117253, 1.00773, 0.996544, 1.00304, 0.999784
0.659917, 34.2724, 0.409208, 1.79102, 0.4, -0.000117307, 1.00773, 0.996545, 1.00305, 0.999784
0.659967, 34.2723, 0.409208, 1.791, 0.4, -0.00011736, 1.00774, 0.996546, 1.00305, 0.999785
0.660017, 34.2722, 0.409208, 1.79097, 0.4, -0.000117414, 1.00774, 0.996547, 1.00305, 0.999786
0.660067, 34.2721, 0.409209, 1.79095, 0.4, -0.000117467, 1.00774, 0.996548, 1.00305, 0.999787
0.660117, 34.272, 0.409209, 1.79093, 0.4, -0.000117521, 1.00774, 0.996549, 1.00305, 0.999788
0.660167, 34.2719, 0.40921, 1.7909, 0.4, -0.000117574, 1.00774, 0.99655, 1.00305, 0.999789
0.660217, 34.2717, 0.40921, 1.79088, 0.4, -0.000117628, 1.00774, 0.996551, 1.00305, 0.999789
0.660267, 34.2716, 0.40921, 1.79086, 0.4, -0.000117681, 1.00775, 0.996552, 1.00305, 0.99979
0.660317, 34.2715, 0.409211, 1.79083, 0.4, -0.000117735, 1.00775, 0.996553, 1.00305, 0.999791
0.660367, 34.2714, 0.409211, 1.79081, 0.4, -0.000117788, 1.00775, 0.996554, 1.00305, 0.999792
0.660417, 34.2713, 0.409212, 1.79078, 0.4, -0.000117842, 1.00775, 0.996555, 1.00305, 0.999793
0.660467, 34.2712, 0.409212, 1.79076, 0.4, -0.000117896, 1.00775, 0.996556, 1.00305, 0.999793
0.660517, 34.2711, 0.409212, 1.79074, 0.4, -0.000117949, 1.00775, 0.996557, 1.00305, 0.999794
0.660567, 34.271, 0.409213, 1.79072, 0.4, -0.000118003, 1.00776, 0.996558, 1.00305, 0.999795
0.660617, 34.2709, 0.409213, 1.79069, 0.4, -0.000118056, 1.00776, 0.996559, 1.00305, 0.999796
0.660667, 34.2708, 0.409213, 1.79067, 0.4, -0.00011811, 1.00776, 0.99656, 1.00306, 0.999797
0.660717, 34.2707, 0.409214, 1.79065, 0.4, -0.000118163, 1.00776, 0.996561, 1.00306, 0.999798
0.660767, 34.2706, 0.409214, 1.79062, 0.4, -0.000118217, 1.00776, 0.996561, 1.00306, 0.999798
0.660817, 34.2705, 0.409215, 1.7906, 0.4, -0.00011827, 1.00776, 0.996562, 1.00306, 0.999799
0.660867, 34.2704, 0.409215, 1.79057, 0.4, -0.000118324, 1.00777, 0.996563, 1.00306, 0.9998
0.660917, 34.2703, 0.409215, 1.79055, 0.4, -0.000118377, 1.00777, 0.996564, 1.00306, 0.999801
0.660967, 34.2702, 0.409216, 1.79052, 0.4, -0.000118431, 1.00777, 0.996565, 1.00306, 0.999802
0.661017, 34.2701, 0.409216, 1.7905, 0.4, -0.000118485, 1.00777, 0.996566, 1.00306, 0.999802
0.661067, 34.2699, 0.409217, 1.79048, 0.4, -0.000118538, 1.00777, 0.996567, 1.00306, 0.999803
0.661117, 34.2698, 0.409217, 1.79045, 0.4, -0.000118592, 1.00777, 0.996568, 1.00306, 0.999804
0.661168, 34.2697, 0.409218, 1.79042, 0.4, -0.000118645, 1.00778, 0.996569, 1.00306, 0.999805
0.661218, 34.2696, 0.409218, 1.7904, 0.4, -0.000118699, 1.00778, 0.99657, 1.00306, 0.999806
0.661268, 34.2695, 0.409218, 1.79038, 0.4, -0.000118752, 1.00778, 0.996571, 1.00306, 0.999806
0.661318, 34.2694, 0.409219, 1.79035, 0.4, -0.000118806, 1.00778, 0.996572, 1.00306, 0.999807
0.661368, 34.2693, 0.409219, 1.79033, 0.4, -0.000118859, 1.00778, 0.996573, 1.00306, 0.999808
0.661418, 34.2692, 0.40922, 1.7903, 0.4, -0.000118913, 1.00778, 0.996574, 1.00307, 0.999809
0.661468, 34.2691, 0.40922, 1.79028, 0.4, -0.000118967, 1.00778, 0.996575, 1.00307, 0.99981
0.661518, 34.269, 0.40922, 1.79026, 0.4, -0.00011902, 1.00779, 0.996576, 1.00307, 0.999811
0.661568, 34.2689, 0.409221, 1.79024, 0.4, -0.000119074, 1.00779, 0.996577, 1.00307, 0.999811
0.661618, 34.2688, 0.409221, 1.79021, 0.4, -0.000119127, 1.00779, 0.996578, 1.00307, 0.999812
0.661668, 34.2687, 0.409221, 1.79019, 0.4, -0.000119181, 1.00779, 0.996579, 1.00307, 0.999813
0.661718, 34.2686, 0.409222, 1.79016, 0.4, -0.000119235, 1.00779, 0.99658, 1.00307, 0.999814
0.661768, 34.2685, 0.409222, 1.79014, 0.4, -0.000119288, 1.00779, 0.996581, 1.00307, 0.999815
0.661818, 34.2684, 0.409223, 1.79011, 0.4, -0.000119342, 1.0078, 0.996582, 1.00307, 0.999815
0.661868, 34.2682, 0.409223, 1.79009, 0.4, -0.000119395, 1.0078, 0.996583, 1.00307, 0.999816
0.661918, 34.2681, 0.409223, 1.79007, 0.4, -0.000119449, 1.0078, 0.996584, 1.00307, 0.999817
0.661968, 34.268, 0.409224, 1.79004, 0.4, -0.000119502, 1.0078, 0.996585, 1.00307, 0.999818
