Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.662018, 34.2679, 0.409224, 1.79002, 0.4, -0.000119556, 1.0078, 0.996586, 1.00307, 0.999819
0.662068, 34.2678, 0.409224, 1.78999, 0.4, -0.00011961, 1.0078, 0.996587, 1.00307, 0.999819
0.662118, 34.2677, 0.409225, 1.78997, 0.4, -0.000119663, 1.00781, 0.996588, 1.00307, 0.99982
0.662168, 34.2676, 0.409225, 1.78995, 0.4, -0.000119717, 1.00781, 0.996589, 1.00307, 0.999821
0.662218, 34.2675, 0.409225, 1.78992, 0.4, -0.00011977, 1.00781, 0.99659, 1.00308, 0.999822
0.662268, 34.2674, 0.409226, 1.7899, 0.4, -0.000119824, 1.00781, 0.996591, 1.00308, 0.999823
0.662318, 34.2673, 0.409226, 1.78988, 0.4, -0.000119878, 1.00781, 0.996592, 1.00308, 0.999823
0.662368, 34.2672, 0.409226, 1.78985, 0.4, -0.000119931, 1.00781, 0.996593, 1.00308, 0.999824
0.662418, 34.2671, 0.409226, 1.78983, 0.4, -0.000119985, 1.00782, 0.996594, 1.00308, 0.999825
0.662468, 34.2669, 0.409227, 1.7898, 0.4, -0.000120039, 1.00782, 0.996595, 1.00308, 0.999826
0.662518, 34.2668, 0.409227, 1.78978, 0.4, -0.000120092, 1.00782, 0.996596, 1.00308, 0.999827
0.662568, 34.2667, 0.409227, 1.78976, 0.4, -0.000120146, 1.00782, 0.996597, 1.00308, 0.999828
0.662618, 34.2666, 0.409228, 1.78973, 0.4, -0.000120199, 1.00782, 0.996597, 1.00308, 0.999828
0.662668, 34.2665, 0.409228, 1.78971, 0.4, -0.000120253, 1.00782, 0.996598, 1.00308, 0.999829
0.662718, 34.2664, 0.409228, 1.78969, 0.4, -0.000120307, 1.00783, 0.996599, 1.00308, 0.99983
0.662768, 34.2663, 0.409229, 1.78966, 0.4, -0.00012036, 1.00783, 0.9966, 1.00308, 0.999831
0.662818, 34.2662, 0.409229, 1.78964, 0.4, -0.000120414, 1.00783, 0.996601, 1.00308, 0.999832
0.662868, 34.2661, 0.409229, 1.78961, 0.4, -0.000120468, 1.00783, 0.996602, 1.00308, 0.999832
0.662918, 34.266, 0.40923, 1.78959, 0.4, -0.000120521, 1.00783, 0.996603, 1.00308, 0.999833
0.662968, 34.2659, 0.40923, 1.78957, 0.4, -0.000120575, 1.00783, 0.996604, 1.00309, 0.999834
0.663018, 34.2657, 0.40923, 1.78954, 0.4, -0.000120628, 1.00784, 0.996605, 1.00309, 0.999835
0.663068, 34.2656, 0.409231, 1.78952, 0.4, -0.000120682, 1.00784, 0.996606, 1.00309, 0.999836
0.663118, 34.2655, 0.409231, 1.7895, 0.4, -0.000120736, 1.00784, 0.996607, 1.00309, 0.999836
0.663168, 34.2654, 0.409231, 1.78947, 0.4, -0.000120789, 1.00784, 0.996608, 1.00309, 0.999837
0.663218, 34.2653, 0.409232, 1.78945, 0.4, -0.000120843, 1.00784, 0.996609, 1.00309, 0.999838
0.663268, 34.2652, 0.409232, 1.78943, 0.4, -0.000120897, 1.00784, 0.99661, 1.00309, 0.999839
0.663318, 34.2651, 0.409232, 1.7894, 0.4, -0.00012095, 1.00785, 0.996611, 1.00309, 0.99984
0.663368, 34.265, 0.409233, 1.78938, 0.4, -0.000121004, 1.00785, 0.996612, 1.00309, 0.99984
0.663418, 34.2649, 0.409233, 1.78936, 0.4, -0.000121058, 1.00785, 0.996613, 1.00309, 0.999841
0.663468, 34.2648, 0.409233, 1.78933, 0.4, -0.000121111, 1.00785, 0.996614, 1.00309, 0.999842
0.663518, 34.2647, 0.409233, 1.78931, 0.4, -0.000121165, 1.00785, 0.996615, 1.00309, 0.999843
0.663568, 34.2645, 0.409234, 1.78929, 0.4, -0.000121218, 1.00785, 0.996616, 1.00309, 0.999844
0.663618, 34.2644, 0.409234, 1.78926, 0.4, -0.000121272, 1.00786, 0.996617, 1.00309, 0.999844
0.663668, 34.2643, 0.409235, 1.78924, 0.4, -0.000121326, 1.00786, 0.996618, 1.00309, 0.999845
0.663718, 34.2642, 0.409235, 1.78922, 0.4, -0.000121379, 1.00786, 0.996619, 1.00309, 0.999846
0.663768, 34.2641, 0.409235, 1.7892, 0.4, -0.000121433, 1.00786, 0.99662, 1.0031, 0.999847
0.663818, 34.264, 0.409236, 1.78917, 0.4, -0.000121487, 1.00786, 0.996621, 1.0031, 0.999848
0.663868, 34.2639, 0.409236, 1.78915, 0.4, -0.00012154, 1.00786, 0.996622, 1.0031, 0.999848
0.663918, 34.2638, 0.409236, 1.78913, 0.4, -0.000121594, 1.00786, 0.996623, 1.0031, 0.999849
0.663968, 34.2637, 0.409236, 1.7891, 0.4, -0.000121648, 1.00787, 0.996624, 1.0031, 0.99985
0.664018, 34.2636, 0.409237, 1.78908, 0.4, -0.000121701, 1.00787, 0.996625, 1.0031, 0.999851
0.664068, 34.2635, 0.409237, 1.78905, 0.4, -0.000121755, 1.00787, 0.996626, 1.0031, 0.999852
0.664118, 34.2633, 0.409237, 1.78903, 0.4, -0.000121809, 1.00787, 0.996627, 1.0031, 0.999853
0.664168, 34.2632, 0.409238, 1.78901, 0.4, -0.000121862, 1.00787, 0.996628, 1.0031, 0.999853
0.664218, 34.2631, 0.409238, 1.78899, 0.4, -0.000121916, 1.00787, 0.996629, 1.0031, 0.999854
0.664268, 34.263, 0.409239, 1.78896, 0.4, -0.00012197, 1.00788, 0.99663, 1.0031, 0.999855
0.664318, 34.2629, 0.409239, 1.78894, 0.4, -0.000122023, 1.00788, 0.99663, 1.0031, 0.999856
0.664368, 34.2628, 0.409239, 1.78892, 0.4, -0.000122077, 1.00788, 0.996631, 1.0031, 0.999857
0.664418, 34.2627, 0.409239, 1.78889, 0.4, -0.000122131, 1.00788, 0.996632, 1.0031, 0.999857
0.664468, 34.2626, 0.40924, 1.78887, 0.4, -0.000122185, 1.00788, 0.996633, 1.0031, 0.999858
0.664518, 34.2625, 0.40924, 1.78885, 0.4, -0.000122238, 1.00788, 0.996634, 1.00311, 0.999859
0.664568, 34.2624, 0.40924, 1.78882, 0.4, -0.000122292, 1.00789, 0.996635, 1.00311, 0.99986
0.664618, 34.2622, 0.409241, 1.7888, 0.4, -0.000122346, 1.00789, 0.996636, 1.00311, 0.999861
0.664668, 34.2621, 0.409241, 1.78877, 0.4, -0.000122399, 1.00789, 0.996637, 1.00311, 0.999861
0.664718, 34.262, 0.409241, 1.78875, 0.4, -0.000122453, 1.00789, 0.996638, 1.00311, 0.999862
0.664768, 34.2619, 0.409242, 1.78873, 0.4, -0.000122507, 1.00789, 0.996639, 1.00311, 0.999863
0.664818, 34.2618, 0.409242, 1.78871, 0.4, -0.00012256, 1.00789, 0.99664, 1.00311, 0.999864
0.664868, 34.2617, 0.409242, 1.78868, 0.4, -0.000122614, 1.0079, 0.996641, 1.00311, 0.999865
0.664918, 34.2616, 0.409243, 1.78866, 0.4, -0.000122668, 1.0079, 0.996642, 1.00311, 0.999866
0.664968, 34.2615, 0.409243, 1.78863, 0.4, -0.000122721, 1.0079, 0.996643, 1.00311, 0.999866
0.665018, 34.2614, 0.409243, 1.78861, 0.4, -0.000122775, 1.0079, 0.996644, 1.00311, 0.999867
0.665068, 34.2613, 0.409244, 1.78858, 0.4, -0.000122829, 1.0079, 0.996645, 1.00311, 0.999868
0.665118, 34.2612, 0.409244, 1.78856, 0.4, -0.000122883, 1.0079, 0.996646, 1.00311, 0.999869
0.665168, 34.261, 0.409244, 1.78854, 0.4, -0.000122936, 1.00791, 0.996647, 1.00311, 0.99987
0.665218, 34.2609, 0.409245, 1.78851, 0.4, -0.00012299, 1.00791, 0.996648, 1.00311, 0.99987
0.665268, 34.2608, 0.409245, 1.78849, 0.4, -0.000123044, 1.00791, 0.996649, 1.00311, 0.999871
0.665318, 34.2607, 0.409245, 1.78847, 0.4, -0.000123097, 1.00791, 0.99665, 1.00312, 0.999872
0.665368, 34.2606, 0.409246, 1.78845, 0.4, -0.000123151, 1.00791, 0.996651, 1.00312, 0.999873
0.665418, 34.2605, 0.409246, 1.78842, 0.4, -0.000123205, 1.00791, 0.996652, 1.00312, 0.999874
0.665468, 34.2604, 0.409246, 1.7884, 0.4, -0.000123259, 1.00792, 0.996653, 1.00312, 0.999874
0.665518, 34.2603, 0.409247, 1.78837, 0.4, -0.000123312, 1.00792, 0.996654, 1.00312, 0.999875
0.665568, 34.2602, 0.409247, 1.78835, 0.4, -0.000123366, 1.00792, 0.996655, 1.00312, 0.999876
0.665618, 34.2601, 0.409247, 1.78832, 0.4, -0.00012342, 1.00792, 0.996656, 1.00312, 0.999877
0.665668, 34.2599, 0.409247, 1.7883, 0.4, -0.000123473, 1.00792, 0.996657, 1.00312, 0.999878
0.665718, 34.2598, 0.409248, 1.78827, 0.4, -0.000123527, 1.00792, 0.996658, 1.00312, 0.999878
0.665768, 34.2597, 0.409248, 1.78825, 0.4, -0.000123581, 1.00793, 0.996659, 1.00312, 0.999879
0.665818, 34.2596, 0.409248, 1.78823, 0.4, -0.000123635, 1.00793, 0.99666, 1.00312, 0.99988
0.665868, 34.2595, 0.409248, 1.7882, 0.4, -0.000123688, 1.00793, 0.996661, 1.00312, 0.999881
0.665918, 34.2594, 0.409249, 1.78818, 0.4, -0.000123742, 1.00793, 0.996661, 1.00312, 0.999882
0.665968, 34.2593, 0.409249, 1.78815, 0.4, -0.000123796, 1.00793, 0.996662, 1.00312, 0.999882
0.666018, 34.2592, 0.409249, 1.78813, 0.4, -0.00012385, 1.00793, 0.996663, 1.00312, 0.999883
0.666068, 34.259, 0.409249, 1.7881, 0.4, -0.000123903, 1.00793, 0.996664, 1.00313, 0.999884
0.666118, 34.2589, 0.40925, 1.78808, 0.4, -0.000123957, 1.00794, 0.996665, 1.00313, 0.999885
0.666168, 34.2588, 0.40925, 1.78806, 0.4, -0.000124011, 1.00794, 0.996666, 1.00313, 0.999886
0.666218, 34.2587, 0.40925, 1.78803, 0.4, -0.000124065, 1.00794, 0.996667, 1.00313, 0.999886
0.666268, 34.2586, 0.40925, 1.78801, 0.4, -0.000124118, 1.00794, 0.996668, 1.00313, 0.999887
0.666318, 34.2585, 0.409251, 1.78798, 0.4, -0.000124172, 1.00794, 0.996669, 1.00313, 0.999888
0.666368, 34.2584, 0.409251, 1.78796, 0.4, -0.000124226, 1.00794, 0.99667, 1.00313, 0.999889
0.666418, 34.2583, 0.409251, 1.78793, 0.4, -0.000124279, 1.00795, 0.996671, 1.00313, 0.99989
0.666468, 34.2581, 0.409251, 1.78791, 0.4, -0.000124333, 1.00795, 0.996672, 1.00313, 0.99989
0.666518, 34.258, 0.409251, 1.78789, 0.4, -0.000124387, 1.00795, 0.996673, 1.00313, 0.999891
0.666568, 34.2579, 0.409252, 1.78786, 0.4, -0.000124441, 1.00795, 0.996674, 1.00313, 0.999892
0.666618, 34.2578, 0.409252, 1.78784, 0.4, -0.000124494, 1.00795, 0.996675, 1.00313, 0.999893
0.666668, 34.2577, 0.409252, 1.78782, 0.4, -0.000124548, 1.00795, 0.996676, 1.00313, 0.999894
0.666718, 34.2576, 0.409252, 1.78779, 0.4, -0.000124602, 1.00796, 0.996677, 1.00313, 0.999894
0.666768, 34.2575, 0.409252, 1.78777, 0.4, -0.000124656, 1.00796, 0.996678, 1.00313, 0.999895
0.666818, 34.2574, 0.409253, 1.78775, 0.4, -0.000124709, 1.00796, 0.996679, 1.00313, 0.999896
0.666868, 34.2572, 0.409253, 1.78773, 0.4, -0.000124763, 1.00796, 0.99668, 1.00314, 0.999897
0.666918, 34.2571, 0.409253, 1.7877, 0.4, -0.000124817, 1.00796, 0.996681, 1.00314, 0.999898
0.666968, 34.257, 0.409253, 1.78768, 0.4, -0.000124871, 1.00796, 0.996682, 1.00314, 0.999898
0.667018, 34.2569, 0.409253, 1.78766, 0.4, -0.000124925, 1.00797, 0.996683, 1.00314, 0.999899
0.667068, 34.2568, 0.409254, 1.78764, 0.4, -0.000124978, 1.00797, 0.996684, 1.00314, 0.9999
0.667118, 34.2567, 0.409254, 1.78761, 0.4, -0.000125032, 1.00797, 0.996684, 1.00314, 0.999901
0.667168, 34.2566, 0.409254, 1.78759, 0.4, -0.000125086, 1.00797, 0.996685, 1.00314, 0.999902
0.667219, 34.2565, 0.409254, 1.78757, 0.4, -0.00012514, 1.00797, 0.996686, 1.00314, 0.999902
0.667269, 34.2563, 0.409255, 1.78755, 0.4, -0.000125193, 1.00797, 0.996687, 1.00314, 0.999903
0.667319, 34.2562, 0.409255, 1.78753, 0.4, -0.000125247, 1.00798, 0.996688, 1.00314, 0.999904
0.667369, 34.2561, 0.409255, 1.78751, 0.4, -0.000125301, 1.00798, 0.996689, 1.00314, 0.999905
0.667419, 34.256, 0.409255, 1.78749, 0.4, -0.000125355, 1.00798, 0.99669, 1.00314, 0.999906
0.667469, 34.2559, 0.409255, 1.78746, 0.4, -0.000125408, 1.00798, 0.996691, 1.00314, 0.999906
0.667519, 34.2558, 0.409255, 1.78744, 0.4, -0.000125462, 1.00798, 0.996692, 1.00314, 0.999907
0.667569, 34.2557, 0.409256, 1.78742, 0.4, -0.000125516, 1.00798, 0.996693, 1.00314, 0.999908
0.667619, 34.2555, 0.409256, 1.7874, 0.4, -0.00012557, 1.00798, 0.996694, 1.00314, 0.999909
0.667669, 34.2554, 0.409256, 1.78738, 0.4, -0.000125623, 1.00799, 0.996695, 1.00315, 0.99991
0.667719, 34.2553, 0.409256, 1.78736, 0.4, -0.000125677, 1.00799, 0.996696, 1.00315, 0.99991
0.667769, 34.2552, 0.409256, 1.78734, 0.4, -0.000125731, 1.00799, 0.996697, 1.00315, 0.999911
0.667819, 34.2551, 0.409257, 1.78732, 0.4, -0.000125785, 1.00799, 0.996698, 1.00315, 0.999912
0.667869, 34.255, 0.409257, 1.7873, 0.4, -0.000125839, 1.00799, 0.996699, 1.00315, 0.999913
0.667919, 34.2549, 0.409257, 1.78728, 0.4, -0.000125892, 1.00799, 0.9967, 1.00315, 0.999914
0.667969, 34.2548, 0.409257, 1.78725, 0.4, -0.000125946, 1.008, 0.996701, 1.00315, 0.999914
0.668019, 34.2546, 0.409257, 1.78723, 0.4, -0.000126, 1.008, 0.996702, 1.00315, 0.999915
0.668069, 34.2545, 0.409258, 1.78721, 0.4, -0.000126054, 1.008, 0.996703, 1.00315, 0.999916
0.668119, 34.2544, 0.409258, 1.78719, 0.4, -0.000126107, 1.008, 0.996704, 1.00315, 0.999917
0.668169, 34.2543, 0.409258, 1.78717, 0.4, -0.000126161, 1.008, 0.996704, 1.00315, 0.999917
0.668219, 34.2542, 0.409258, 1.78715, 0.4, -0.000126215, 1.008, 0.996705, 1.00315, 0.999918
0.668269, 34.2541, 0.409259, 1.78713, 0.4, -0.000126269, 1.00801, 0.996706, 1.00315, 0.999919
0.668319, 34.254, 0.409259, 1.78711, 0.4, -0.000126323, 1.00801, 0.996707, 1.00315, 0.99992
0.668369, 34.2539, 0.409259, 1.78708, 0.4, -0.000126376, 1.00801, 0.996708, 1.00315, 0.999921
0.668419, 34.2537, 0.409259, 1.78706, 0.4, -0.00012643, 1.00801, 0.996709, 1.00316, 0.999921
0.668469, 34.2536, 0.409259, 1.78704, 0.4, -0.000126484, 1.00801, 0.99671, 1.00316, 0.999922
0.668519, 34.2535, 0.40926, 1.78702, 0.4, -0.000126538, 1.00801, 0.996711, 1.00316, 0.999923
0.668569, 34.2534, 0.40926, 1.787, 0.4, -0.000126592, 1.00802, 0.996712, 1.00316, 0.999924
0.668619, 34.2533, 0.40926, 1.78698, 0.4, -0.000126645, 1.00802, 0.996713, 1.00316, 0.999925
0.668669, 34.2532, 0.40926, 1.78696, 0.4, -0.000126699, 1.00802, 0.996714, 1.00316, 0.999925
0.668719, 34.2531, 0.409261, 1.78694, 0.4, -0.000126753, 1.00802, 0.996715, 1.00316, 0.999926
0.668769, 34.253, 0.409261, 1.78692, 0.4, -0.000126807, 1.00802, 0.996716, 1.00316, 0.999927
0.668819, 34.2528, 0.409261, 1.7869, 0.4, -0.000126861, 1.00802, 0.996717, 1.00316, 0.999928
0.668869, 34.2527, 0.409261, 1.78688, 0.4, -0.000126914, 1.00802, 0.996718, 1.00316, 0.999929
0.668919, 34.2526, 0.409261, 1.78685, 0.4, -0.000126968, 1.00803, 0.996719, 1.00316, 0.999929
0.668969, 34.2525, 0.409262, 1.78683, 0.4, -0.000127022, 1.00803, 0.99672, 1.00316, 0.99993
0.669019, 34.2524, 0.409262, 1.78682, 0.4, -0.000127076, 1.00803, 0.996721, 1.00316, 0.999931
0.669069, 34.2523, 0.409262, 1.78679, 0.4, -0.00012713, 1.00803, 0.996722, 1.00316, 0.999932
0.669119, 34.2522, 0.409262, 1.78677, 0.4, -0.000127183, 1.00803, 0.996723, 1.00316, 0.999933
0.669169, 34.252, 0.409262, 1.78675, 0.4, -0.000127237, 1.00803, 0.996723, 1.00316, 0.999933
0.669219, 34.2519, 0.409263, 1.78673, 0.4, -0.000127291, 1.00804, 0.996724, 1.00317, 0.999934
0.669269, 34.2518, 0.409263, 1.78671, 0.4, -0.000127345, 1.00804, 0.996725, 1.00317, 0.999935
0.669319, 34.2517, 0.409263, 1.78669, 0.4, -0.000127399, 1.00804, 0.996726, 1.00317, 0.999936
0.669369, 34.2516, 0.409263, 1.78667, 0.4, -0.000127452, 1.00804, 0.996727, 1.00317, 0.999936
0.669419, 34.2515, 0.409263, 1.78665, 0.4, -0.000127506, 1.00804, 0.996728, 1.00317, 0.999937
0.669469, 34.2514, 0.409263, 1.78663, 0.4, -0.00012756, 1.00804, 0.996729, 1.00317, 0.999938
0.669519, 34.2512, 0.409263, 1.78661, 0.4, -0.000127614, 1.00805, 0.99673, 1.00317, 0.999939
0.669569, 34.2511, 0.409264, 1.78659, 0.4, -0.000127668, 1.00805, 0.996731, 1.00317, 0.99994
0.669619, 34.251, 0.409264, 1.78657, 0.4, -0.000127721, 1.00805, 0.996732, 1.00317, 0.99994
0.669669, 34.2509, 0.409264, 1.78655, 0.4, -0.000127775, 1.00805, 0.996733, 1.00317, 0.999941
0.669719, 34.2508, 0.409264, 1.78653, 0.4, -0.000127829, 1.00805, 0.996734, 1.00317, 0.999942
0.669769, 34.2507, 0.409264, 1.78651, 0.4, -0.000127883, 1.00805, 0.996735, 1.00317, 0.999943
0.669819, 34.2505, 0.409264, 1.78649, 0.4, -0.000127937, 1.00805, 0.996736, 1.00317, 0.999944
0.669869, 34.2504, 0.409264, 1.78647, 0.4, -0.00012799, 1.00806, 0.996737, 1.00317, 0.999944
0.669919, 34.2503, 0.409265, 1.78645, 0.4, -0.000128044, 1.00806, 0.996738, 1.00317, 0.999945
0.669969, 34.2502, 0.409265, 1.78643, 0.4, -0.000128098, 1.00806, 0.996739, 1.00317, 0.999946
0.670019, 34.2501, 0.409265, 1.78641, 0.4, -0.000128152, 1.00806, 0.99674, 1.00318, 0.999947
0.670069, 34.25, 0.409265, 1.78639, 0.4, -0.000128206, 1.00806, 0.996741, 1.00318, 0.999948
0.670119, 34.2498, 0.409265, 1.78637, 0.4, -0.00012826, 1.00806, 0.996742, 1.00318, 0.999948
0.670169, 34.2497, 0.409265, 1.78635, 0.4, -0.000128313, 1.00807, 0.996743, 1.00318, 0.999949
0.670219, 34.2496, 0.409265, 1.78632, 0.4, -0.000128367, 1.00807, 0.996743, 1.00318, 0.99995
0.670269, 34.2495, 0.409266, 1.7863, 0.4, -0.000128421, 1.00807, 0.996744, 1.00318, 0.999951
0.670319, 34.2494, 0.409266, 1.78628, 0.4, -0.000128475, 1.00807, 0.996745, 1.00318, 0.999952
0.670369, 34.2493, 0.409266, 1.78626, 0.4, -0.000128529, 1.00807, 0.996746, 1.00318, 0.999952
0.670419, 34.2491, 0.409266, 1.78624, 0.4, -0.000128582, 1.00807, 0.996747, 1.00318, 0.999953
0.670469, 34.249, 0.409266, 1.78622, 0.4, -0.000128636, 1.00808, 0.996748, 1.00318, 0.999954
0.670519, 34.2489, 0.409266, 1.7862, 0.4, -0.00012869, 1.00808, 0.996749, 1.00318, 0.999955
0.670569, 34.2488, 0.409267, 1.78618, 0.4, -0.000128744, 1.00808, 0.99675, 1.00318, 0.999955
0.670619, 34.2487, 0.409267, 1.78616, 0.4, -0.000128798, 1.00808, 0.996751, 1.00318, 0.999956
0.670669, 34.2486, 0.409267, 1.78613, 0.4, -0.000128852, 1.00808, 0.996752, 1.00318, 0.999957
0.670719, 34.2484, 0.409267, 1.78611, 0.4, -0.000128905, 1.00808, 0.996753, 1.00318, 0.999958
0.670769, 34.2483, 0.409267, 1.78609, 0.4, -0.000128959, 1.00809, 0.996754, 1.00318, 0.999959
0.670819, 34.2482, 0.409267, 1.78607, 0.4, -0.000129013, 1.00809, 0.996755, 1.00319, 0.999959
0.670869, 34.2481, 0.409267, 1.78605, 0.4, -0.000129067, 1.00809, 0.996756, 1.00319, 0.99996
0.670919, 34.248, 0.409268, 1.78603, 0.4, -0.000129121, 1.00809, 0.996757, 1.00319, 0.999961
0.670969, 34.2479, 0.409268, 1.78601, 0.4, -0.000129175, 1.00809, 0.996758, 1.00319, 0.999962
0.671019, 34.2478, 0.409268, 1.78598, 0.4, -0.000129228, 1.00809, 0.996759, 1.00319, 0.999963
0.671069, 34.2476, 0.409268, 1.78596, 0.4, -0.000129282, 1.00809, 0.99676, 1.00319, 0.999963
0.671119, 34.2475, 0.409268, 1.78594, 0.4, -0.000129336, 1.0081, 0.996761, 1.00319, 0.999964
0.671169, 34.2474, 0.409268, 1.78592, 0.4, -0.00012939, 1.0081, 0.996762, 1.00319, 0.999965
0.671219, 34.2473, 0.409268, 1.7859, 0.4, -0.000129444, 1.0081, 0.996763, 1.00319, 0.999966
0.671269, 34.2472, 0.409269, 1.78587, 0.4, -0.000129498, 1.0081, 0.996763, 1.00319, 0.999967
0.671319, 34.2471, 0.409269, 1.78585, 0.4, -0.000129551, 1.0081, 0.996764, 1.00319, 0.999967
0.671369, 34.2469, 0.409269, 1.78583, 0.4, -0.000129605, 1.0081, 0.996765, 1.00319, 0.999968
0.671419, 34.2468, 0.409269, 1.78581, 0.4, -0.000129659, 1.00811, 0.996766, 1.00319, 0.999969
0.671469, 34.2467, 0.409269, 1.78579, 0.4, -0.000129713, 1.00811, 0.996767, 1.00319, 0.99997
0.671519, 34.2466, 0.409269, 1.78577, 0.4, -0.000129767, 1.00811, 0.996768, 1.00319, 0.99997
0.671569, 34.2465, 0.409269, 1.78574, 0.4, -0.000129821, 1.00811, 0.996769, 1.0032, 0.999971
0.671619, 34.2464, 0.409269, 1.78572, 0.4, -0.000129874, 1.00811, 0.99677, 1.0032, 0.999972
0.671669, 34.2462, 0.40927, 1.7857, 0.4, -0.000129928, 1.00811, 0.996771, 1.0032, 0.999973
0.671719, 34.2461, 0.40927, 1.78568, 0.4, -0.000129982, 1.00812, 0.996772, 1.0032, 0.999974
0.671769, 34.246, 0.40927, 1.78566, 0.4, -0.000130036, 1.00812, 0.996773, 1.0032, 0.999974
0.671819, 34.2459, 0.40927, 1.78564, 0.4, -0.00013009, 1.00812, 0.996774, 1.0032, 0.999975
0.671869, 34.2458, 0.40927, 1.78562, 0.4, -0.000130144, 1.00812, 0.996775, 1.0032, 0.999976
0.671919, 34.2457, 0.40927, 1.7856, 0.4, -0.000130198, 1.00812, 0.996776, 1.0032, 0.999977
0.671969, 34.2455, 0.40927, 1.78557, 0.4, -0.000130251, 1.00812, 0.996777, 1.0032, 0.999978
0.672019, 34.2454, 0.40927, 1.78555, 0.4, -0.000130305, 1.00812, 0.996778, 1.0032, 0.999978
0.672069, 34.2453, 0.409271, 1.78553, 0.4, -0.000130359, 1.00813, 0.996779, 1.0032, 0.999979
0.672119, 34.2452, 0.409271, 1.78551, 0.4, -0.000130413, 1.00813, 0.99678, 1.0032, 0.99998
0.672169, 34.2451, 0.409271, 1.78549, 0.4, -0.000130467, 1.00813, 0.99678, 1.0032, 0.999981
0.672219, 34.245, 0.409271, 1.78547, 0.4, -0.000130521, 1.00813, 0.996781, 1.0032, 0.999982
0.672269, 34.2449, 0.409271, 1.78545, 0.4, -0.000130574, 1.00813, 0.996782, 1.0032, 0.999982
0.672319, 34.2447, 0.409271, 1.78543, 0.4, -0.000130628, 1.00813, 0.996783, 1.0032, 0.999983
0.672369, 34.2446, 0.409271, 1.7854, 0.4, -0.000130682, 1.00814, 0.996784, 1.00321, 0.999984
0.672419, 34.2445, 0.409271, 1.78538, 0.4, -0.000130736, 1.00814, 0.996785, 1.00321, 0.999985
0.672469, 34.2444, 0.409272, 1.78536, 0.4, -0.00013079, 1.00814, 0.996786, 1.00321, 0.999985
0.672519, 34.2443, 0.409272, 1.78534, 0.4, -0.000130844, 1.00814, 0.996787, 1.00321, 0.999986
0.672569, 34.2442, 0.409272, 1.78532, 0.4, -0.000130898, 1.00814, 0.996788, 1.00321, 0.999987
0.672619, 34.244, 0.409272, 1.7853, 0.4, -0.000130951, 1.00814, 0.996789, 1.00321, 0.999988
0.672669, 34.2439, 0.409272, 1.78528, 0.4, -0.000131005, 1.00815, 0.99679, 1.00321, 0.999989
0.672719, 34.2438, 0.409272, 1.78526, 0.4, -0.000131059, 1.00815, 0.996791, 1.00321, 0.999989
0.672769, 34.2437, 0.409272, 1.78524, 0.4, -0.000131113, 1.00815, 0.996792, 1.00321, 0.99999
0.672819, 34.2436, 0.409272, 1.78522, 0.4, -0.000131167, 1.00815, 0.996793, 1.00321, 0.999991
0.672869, 34.2434, 0.409272, 1.7852, 0.4, -0.000131221, 1.00815, 0.996794, 1.00321, 0.999992
0.672919, 34.2433, 0.409272, 1.78517, 0.4, -0.000131275, 1.00815, 0.996795, 1.00321, 0.999993
0.672969, 34.2432, 0.409272, 1.78515, 0.4, -0.000131328, 1.00816, 0.996796, 1.00321, 0.999993
0.673019, 34.2431, 0.409272, 1.78513, 0.4, -0.000131382, 1.00816, 0.996796, 1.00321, 0.999994
0.673069, 34.243, 0.409272, 1.78511, 0.4, -0.000131436, 1.00816, 0.996797, 1.00321, 0.999995
0.673119, 34.2428, 0.409272, 1.78509, 0.4, -0.00013149, 1.00816, 0.996798, 1.00321, 0.999996
0.673169, 34.2427, 0.409272, 1.78507, 0.4, -0.000131544, 1.00816, 0.996799, 1.00322, 0.999996
0.67322, 34.2426, 0.409272, 1.78505, 0.4, -0.000131598, 1.00816, 0.9968, 1.00322, 0.999997
0.67327, 34.2425, 0.409272, 1.78503, 0.4, -0.000131652, 1.00816, 0.996801, 1.00322, 0.999998
0.67332, 34.2424, 0.409273, 1.785, 0.4, -0.000131705, 1.00817, 0.996802, 1.00322, 0.999999
0.67337, 34.2422, 0.409273, 1.78498, 0.4, -0.000131759, 1.00817, 0.996803, 1.00322, 1
0.67342, 34.2421, 0.409273, 1.78496, 0.4, -0.000131813, 1.00817, 0.996804, 1.00322, 1
0.67347, 34.242, 0.409273, 1.78494, 0.4, -0.000131867, 1.00817, 0.996805, 1.00322, 1
0.67352, 34.2419, 0.409273, 1.78492, 0.4, -0.000131921, 1.00817, 0.996806, 1.00322, 1
0.67357, 34.2418, 0.409273, 1.78489, 0.4, -0.000131975, 1.00817, 0.996807, 1.00322, 1
0.67362, 34.2416, 0.409273, 1.78487, 0.4, -0.000132029, 1.00818, 0.996808, 1.00322, 1
0.67367, 34.2415, 0.409273, 1.78485, 0.4, -0.000132082, 1.00818, 0.996809, 1.00322, 1
0.67372, 34.2414, 0.409273, 1.78483, 0.4, -0.000132136, 1.00818, 0.99681, 1.00322, 1.00001
0.67377, 34.2413, 0.409273, 1.78481, 0.4, -0.00013219, 1.00818, 0.996811, 1.00322, 1.00001
0.67382, 34.2412, 0.409273, 1.78478, 0.4, -0.000132244, 1.00818, 0.996812, 1.00322, 1.00001
0.67387, 34.241, 0.409273, 1.78476, 0.4, -0.000132298, 1.00818, 0.996813, 1.00322, 1.00001
0.67392, 34.2409, 0.409273, 1.78474, 0.4, -0.000132352, 1.00819, 0.996813, 1.00322, 1.00001
0.67397, 34.2408, 0.409273, 1.78472, 0.4, -0.000132406, 1.00819, 0.996814, 1.00323, 1.00001
0.67402, 34.2407, 0.409274, 1.7847, 0.4, -0.000132459, 1.00819, 0.996815, 1.00323, 1.00001
0.67407, 34.2406, 0.409274, 1.78467, 0.4, -0.000132513, 1.00819, 0.996816, 1.00323, 1.00001
0.67412, 34.2405, 0.409274, 1.78465, 0.4, -0.000132567, 1.00819, 0.996817, 1.00323, 1.00001
0.67417, 34.2403, 0.409274, 1.78463, 0.4, -0.000132621, 1.00819, 0.996818, 1.00323, 1.00001
0.67422, 34.2402, 0.409274, 1.78461, 0.4, -0.000132675, 1.00819, 0.996819, 1.00323, 1.00001
0.67427, 34.2401, 0.409274, 1.78459, 0.4, -0.000132729, 1.0082, 0.99682, 1.00323, 1.00001
0.67432, 34.24, 0.409274, 1.78457, 0.4, -0.000132783, 1.0082, 0.996821, 1.00323, 1.00001
0.67437, 34.2399, 0.409274, 1.78454, 0.4, -0.000132836, 1.0082, 0.996822, 1.00323, 1.00002
0.67442, 34.2397, 0.409274, 1.78452, 0.4, -0.00013289, 1.0082, 0.996823, 1.00323, 1.00002
0.67447, 34.2396, 0.409274, 1.7845, 0.4, -0.000132944, 1.0082, 0.996824, 1.00323, 1.00002
0.67452, 34.2395, 0.409274, 1.78448, 0.4, -0.000132998, 1.0082, 0.996825, 1.00323, 1.00002
0.67457, 34.2394, 0.409274, 1.78446, 0.4, -0.000133052, 1.00821, 0.996826, 1.00323, 1.00002
0.67462, 34.2393, 0.409274, 1.78444, 0.4, -0.000133106, 1.00821, 0.996827, 1.00323, 1.00002
0.67467, 34.2391, 0.409274, 1.78441, 0.4, -0.00013316, 1.00821, 0.996828, 1.00323, 1.00002
0.67472, 34.239, 0.409274, 1.78439, 0.4, -0.000133213, 1.00821, 0.996829, 1.00323, 1.00002
0.67477, 34.2389, 0.409274, 1.78437, 0.4, -0.000133267, 1.00821, 0.99683, 1.00324, 1.00002
0.67482, 34.2388, 0.409275, 1.78435, 0.4, -0.000133321, 1.00821, 0.996831, 1.00324, 1.00002
0.67487, 34.2387, 0.409275, 1.78433, 0.4, -0.000133375, 1.00822, 0.996831, 1.00324, 1.00002
0.67492, 34.2385, 0.409275, 1.7843, 0.4, -0.000133429, 1.00822, 0.996832, 1.00324, 1.00002
0.67497, 34.2384, 0.409275, 1.78428, 0.4, -0.000133483, 1.00822, 0.996833, 1.00324, 1.00002
0.67502, 34.2383, 0.409275, 1.78426, 0.4, -0.000133537, 1.00822, 0.996834, 1.00324, 1.00003
0.67507, 34.2382, 0.409275, 1.78424, 0.4, -0.00013359, 1.00822, 0.996835, 1.00324, 1.00003
0.67512, 34.2381, 0.409275, 1.78422, 0.4, -0.000133644, 1.00822, 0.996836, 1.00324, 1.00003
0.67517, 34.2379, 0.409275, 1.78419, 0.4, -0.000133698, 1.00822, 0.996837, 1.00324, 1.00003
0.67522, 34.2378, 0.409275, 1.78417, 0.4, -0.000133752, 1.00823, 0.996838, 1.00324, 1.00003
0.67527, 34.2377, 0.409275, 1.78415, 0.4, -0.000133806, 1.00823, 0.996839, 1.00324, 1.00003
0.67532, 34.2376, 0.409275, 1.78413, 0.4, -0.00013386, 1.00823, 0.99684, 1.00324, 1.00003
0.67537, 34.2375, 0.409275, 1.78411, 0.4, -0.000133914, 1.00823, 0.996841, 1.00324, 1.00003
0.67542, 34.2373, 0.409275, 1.78408, 0.4, -0.000133967, 1.00823, 0.996842, 1.00324, 1.00003
0.67547, 34.2372, 0.409275, 1.78406, 0.4, -0.000134021, 1.00823, 0.996843, 1.00324, 1.00003
0.67552, 34.2371, 0.409275, 1.78404, 0.4, -0.000134075, 1.00824, 0.996844, 1.00324, 1.00003
0.67557, 34.237, 0.409276, 1.78402, 0.4, -0.000134129, 1.00824, 0.996845, 1.00325, 1.00003
0.67562, 34.2369, 0.409276, 1.784, 0.4, -0.000134183, 1.00824, 0.996846, 1.00325, 1.00003
0.67567, 34.2367, 0.409276, 1.78398, 0.4, -0.000134237, 1.00824, 0.996846, 1.00325, 1.00004
0.67572, 34.2366, 0.409276, 1.78395, 0.4, -0.000134291, 1.00824, 0.996847, 1.00325, 1.00004
0.67577, 34.2365, 0.409276, 1.78393, 0.4, -0.000134345, 1.00824, 0.996848, 1.00325, 1.00004
0.67582, 34.2364, 0.409276, 1.78391, 0.4, -0.000134398, 1.00825, 0.996849, 1.00325, 1.00004
0.67587, 34.2363, 0.409276, 1.78389, 0.4, -0.000134452, 1.00825, 0.99685, 1.00325, 1.00004
0.67592, 34.2361, 0.409276, 1.78387, 0.4, -0.000134506, 1.00825, 0.996851, 1.00325, 1.00004
0.67597, 34.236, 0.409276, 1.78385, 0.4, -0.00013456, 1.00825, 0.996852, 1.00325, 1.00004
0.67602, 34.2359, 0.409276, 1.78382, 0.4, -0.000134614, 1.00825, 0.996853, 1.00325, 1.00004
0.67607, 34.2358, 0.409276, 1.7838, 0.4, -0.000134668, 1.00825, 0.996854, 1.00325, 1.00004
0.67612, 34.2357, 0.409276, 1.78378, 0.4, -0.000134722, 1.00825, 0.996855, 1.00325, 1.00004
0.67617, 34.2355, 0.409276, 1.78376, 0.4, -0.000134775, 1.00826, 0.996856, 1.00325, 1.00004
0.67622, 34.2354, 0.409276, 1.78374, 0.4, -0.000134829, 1.00826, 0.996857, 1.00325, 1.00004
0.67627, 34.2353, 0.409276, 1.78371, 0.4, -0.000134883, 1.00826, 0.996858, 1.00325, 1.00005
0.67632, 34.2352, 0.409276, 1.78369, 0.4, -0.000134937, 1.00826, 0.996859, 1.00325, 1.00005
0.67637, 34.2351, 0.409276, 1.78367, 0.4, -0.000134991, 1.00826, 0.99686, 1.00326, 1.00005
0.67642, 34.2349, 0.409276, 1.78365, 0.4, -0.000135045, 1.00826, 0.996861, 1.00326, 1.00005
0.67647, 34.2348, 0.409276, 1.78362, 0.4, -0.000135099, 1.00827, 0.996862, 1.00326, 1.00005
0.67652, 34.2347, 0.409276, 1.7836, 0.4, -0.000135153, 1.00827, 0.996862, 1.00326, 1.00005
0.67657, 34.2346, 0.409276, 1.78358, 0.4, -0.000135206, 1.00827, 0.996863, 1.00326, 1.00005
0.67662, 34.2344, 0.409276, 1.78356, 0.4, -0.00013526, 1.00827, 0.996864, 1.00326, 1.00005
0.67667, 34.2343, 0.409276, 1.78353, 0.4, -0.000135314, 1.00827, 0.996865, 1.00326, 1.00005
0.67672, 34.2342, 0.409276, 1.78351, 0.4, -0.000135368, 1.00827, 0.996866, 1.00326, 1.00005
0.67677, 34.2341, 0.409276, 1.78349, 0.4, -0.000135422, 1.00828, 0.996867, 1.00326, 1.00005
0.67682, 34.2339, 0.409276, 1.78347, 0.4, -0.000135476, 1.00828, 0.996868, 1.00326, 1.00005
0.67687, 34.2338, 0.409276, 1.78344, 0.4, -0.00013553, 1.00828, 0.996869, 1.00326, 1.00005
0.67692, 34.2337, 0.409276, 1.78342, 0.4, -0.000135584, 1.00828, 0.99687, 1.00326, 1.00006
0.67697, 34.2336, 0.409276, 1.7834, 0.4, -0.000135637, 1.00828, 0.996871, 1.00326, 1.00006
0.67702, 34.2335, 0.409276, 1.78337, 0.4, -0.000135691, 1.00828, 0.996872, 1.00326, 1.00006
0.67707, 34.2333, 0.409276, 1.78335, 0.4, -0.000135745, 1.00828, 0.996873, 1.00326, 1.00006
0.67712, 34.2332, 0.409276, 1.78333, 0.4, -0.000135799, 1.00829, 0.996874, 1.00326, 1.00006
0.67717, 34.2331, 0.409276, 1.78331, 0.4, -0.000135853, 1.00829, 0.996875, 1.00327, 1.00006
0.67722, 34.233, 0.409276, 1.78328, 0.4, -0.000135907, 1.00829, 0.996876, 1.00327, 1.00006
0.67727, 34.2328, 0.409276, 1.78326, 0.4, -0.000135961, 1.00829, 0.996877, 1.00327, 1.00006
0.67732, 34.2327, 0.409276, 1.78323, 0.4, -0.000136015, 1.00829, 0.996878, 1.00327, 1.00006
0.67737, 34.2326, 0.409276, 1.78321, 0.4, -0.000136068, 1.00829, 0.996879, 1.00327, 1.00006
0.67742, 34.2325, 0.409276, 1.78319, 0.4, -0.000136122, 1.0083, 0.996879, 1.00327, 1.00006
0.67747, 34.2323, 0.409276, 1.78317, 0.4, -0.000136176, 1.0083, 0.99688, 1.00327, 1.00006
0.67752, 34.2322, 0.409276, 1.78314, 0.4, -0.00013623, 1.0083, 0.996881, 1.00327, 1.00006
0.67757, 34.2321, 0.409276, 1.78312, 0.4, -0.000136284, 1.0083, 0.996882, 1.00327, 1.00007
0.67762, 34.232, 0.409276, 1.78309, 0.4, -0.000136338, 1.0083, 0.996883, 1.00327, 1.00007
0.67767, 34.2319, 0.409276, 1.78307, 0.4, -0.000136392, 1.0083, 0.996884, 1.00327, 1.00007
0.67772, 34.2317, 0.409276, 1.78305, 0.4, -0.000136445, 1.00831, 0.996885, 1.00327, 1.00007
0.67777, 34.2316, 0.409276, 1.78303, 0.4, -0.000136499, 1.00831, 0.996886, 1.00327, 1.00007
0.67782, 34.2315, 0.409276, 1.783, 0.4, -0.000136553, 1.00831, 0.996887, 1.00327, 1.00007
0.67787, 34.2314, 0.409276, 1.78298, 0.4, -0.000136607, 1.00831, 0.996888, 1.00327, 1.00007
0.67792, 34.2312, 0.409276, 1.78296, 0.4, -0.000136661, 1.00831, 0.996889, 1.00327, 1.00007
0.67797, 34.2311, 0.409276, 1.78293, 0.4, -0.000136715, 1.00831, 0.99689, 1.00328, 1.00007
0.67802, 34.231, 0.409276, 1.78291, 0.4, -0.000136769, 1.00831, 0.996891, 1.00328, 1.00007
0.67807, 34.2309, 0.409276, 1.78289, 0.4, -0.000136822, 1.00832, 0.996892, 1.00328, 1.00007
0.67812, 34.2307, 0.409276, 1.78286, 0.4, -0.000136876, 1.00832, 0.996893, 1.00328, 1.00007
0.67817, 34.2306, 0.409276, 1.78284, 0.4, -0.00013693, 1.00832, 0.996894, 1.00328, 1.00007
0.67822, 34.2305, 0.409276, 1.78281, 0.4, -0.000136984, 1.00832, 0.996895, 1.00328, 1.00008
0.67827, 34.2304, 0.409276, 1.78279, 0.4, -0.000137038, 1.00832, 0.996895, 1.00328, 1.00008
0.67832, 34.2303, 0.409276, 1.78277, 0.4, -0.000137092, 1.00832, 0.996897, 1.00328, 1.00008
0.67837, 34.2301, 0.409276, 1.78274, 0.4, -0.000137146, 1.00833, 0.996897, 1.00328, 1.00008
0.67842, 34.23, 0.409276, 1.78271, 0.4, -0.000137199, 1.00833, 0.996898, 1.00328, 1.00008
0.67847, 34.2299, 0.409276, 1.78269, 0.4, -0.000137253, 1.00833, 0.996899, 1.00328, 1.00008
0.67852, 34.2298, 0.409276, 1.78267, 0.4, -0.000137307, 1.00833, 0.9969, 1.00328, 1.00008
0.67857, 34.2296, 0.409275, 1.78264, 0.4, -0.000137361, 1.00833, 0.996901, 1.00328, 1.00008
0.67862, 34.2295, 0.409275, 1.78262, 0.4, -0.000137415, 1.00833, 0.996902, 1.00328, 1.00008
0.67867, 34.2294, 0.409275, 1.78259, 0.4, -0.000137469, 1.00834, 0.996903, 1.00328, 1.00008
0.67872, 34.2293, 0.409275, 1.78257, 0.4, -0.000137522, 1.00834, 0.996904, 1.00328, 1.00008
0.67877, 34.2291, 0.409275, 1.78254, 0.4, -0.000137576, 1.00834, 0.996905, 1.00329, 1.00008
0.67882, 34.229, 0.409275, 1.78252, 0.4, -0.00013763, 1.00834, 0.996906, 1.00329, 1.00009
0.67887, 34.2289, 0.409275, 1.7825, 0.4, -0.000137684, 1.00834, 0.996907, 1.00329, 1.00009
0.67892, 34.2288, 0.409275, 1.78247, 0.4, -0.000137738, 1.00834, 0.996908, 1.00329, 1.00009
0.67897, 34.2287, 0.409276, 1.78245, 0.4, -0.000137792, 1.00834, 0.996909, 1.00329, 1.00009
0.67902, 34.2285, 0.409275, 1.78242, 0.4, -0.000137846, 1.00835, 0.99691, 1.00329, 1.00009
0.67907, 34.2284, 0.409275, 1.7824, 0.4, -0.000137899, 1.00835, 0.996911, 1.00329, 1.00009
0.67912, 34.2283, 0.409276, 1.78237, 0.4, -0.000137953, 1.00835, 0.996912, 1.00329, 1.00009
0.67917, 34.2282, 0.409276, 1.78235, 0.4, -0.000138007, 1.00835, 0.996912, 1.00329, 1.00009
0.67922, 34.228, 0.409275, 1.78232, 0.4, -0.000138061, 1.00835, 0.996913, 1.00329, 1.00009
0.679271, 34.2279, 0.409275, 1.7823, 0.4, -0.000138115, 1.00835, 0.996914, 1.00329, 1.00009
0.679321, 34.2278, 0.409276, 1.78227, 0.4, -0.000138169, 1.00836, 0.996915, 1.00329, 1.00009
0.679371, 34.2277, 0.409276, 1.78225, 0.4, -0.000138223, 1.00836, 0.996916, 1.00329, 1.00009
0.679421, 34.2276, 0.409276, 1.78223, 0.4, -0.000138276, 1.00836, 0.996917, 1.00329, 1.00009
0.679471, 34.2274, 0.409276, 1.7822, 0.4, -0.00013833, 1.00836, 0.996918, 1.00329, 1.0001
0.679521, 34.2273, 0.409275, 1.78218, 0.4, -0.000138384, 1.00836, 0.996919, 1.00329, 1.0001
0.679571, 34.2272, 0.409276, 1.78216, 0.4, -0.000138438, 1.00836, 0.99692, 1.0033, 1.0001
0.679621, 34.2271, 0.409276, 1.78213, 0.4, -0.000138492, 1.00837, 0.996921, 1.0033, 1.0001
0.679671, 34.2269, 0.409276, 1.78211, 0.4, -0.000138546, 1.00837, 0.996922, 1.0033, 1.0001
0.679721, 34.2268, 0.409275, 1.78208, 0.4, -0.0001386, 1.00837, 0.996923, 1.0033, 1.0001
0.679771, 34.2267, 0.409276, 1.78206, 0.4, -0.000138653, 1.00837, 0.996924, 1.0033, 1.0001
0.679821, 34.2266, 0.409275, 1.78203, 0.4, -0.000138707, 1.00837, 0.996925, 1.0033, 1.0001
0.679871, 34.2264, 0.409275, 1.78201, 0.4, -0.000138761, 1.00837, 0.996926, 1.0033, 1.0001
0.679921, 34.2263, 0.409275, 1.78198, 0.4, -0.000138815, 1.00837, 0.996926, 1.0033, 1.0001
0.679971, 34.2262, 0.409275, 1.78196, 0.4, -0.000138869, 1.00838, 0.996927, 1.0033, 1.0001
0.680021, 34.2261, 0.409275, 1.78194, 0.4, -0.000138923, 1.00838, 0.996928, 1.0033, 1.0001
0.680071, 34.2259, 0.409275, 1.78191, 0.4, -0.000138977, 1.00838, 0.996929, 1.0033, 1.0001
0.680121, 34.2258, 0.409275, 1.78189, 0.4, -0.00013903, 1.00838, 0.99693, 1.0033, 1.00011
0.680171, 34.2257, 0.409275, 1.78186, 0.4, -0.000139084, 1.00838, 0.996931, 1.0033, 1.00011
0.680221, 34.2255, 0.409275, 1.78184, 0.4, -0.000139138, 1.00838, 0.996932, 1.0033, 1.00011
0.680271, 34.2254, 0.409275, 1.78181, 0.4, -0.000139192, 1.00839, 0.996933, 1.0033, 1.00011
0.680321, 34.2253, 0.409275, 1.78179, 0.4, -0.000139246, 1.00839, 0.996934, 1.0033, 1.00011
0.680371, 34.2252, 0.409275, 1.78177, 0.4, -0.0001393, 1.00839, 0.996935, 1.00331, 1.00011
0.680421, 34.225, 0.409274, 1.78174, 0.4, -0.000139354, 1.00839, 0.996936, 1.00331, 1.00011
0.680471, 34.2249, 0.409274, 1.78172, 0.4, -0.000139407, 1.00839, 0.996937, 1.00331, 1.00011
0.680521, 34.2248, 0.409274, 1.78169, 0.4, -0.000139461, 1.00839, 0.996938, 1.00331, 1.00011
0.680571, 34.2247, 0.409274, 1.78167, 0.4, -0.000139515, 1.0084, 0.996939, 1.00331, 1.00011
0.680621, 34.2245, 0.409274, 1.78165, 0.4, -0.000139569, 1.0084, 0.99694, 1.00331, 1.00011
0.680671, 34.2244, 0.409274, 1.78162, 0.4, -0.000139623, 1.0084, 0.996941, 1.00331, 1.00011
0.680721, 34.2243, 0.409274, 1.7816, 0.4, -0.000139677, 1.0084, 0.996942, 1.00331, 1.00011
0.680771, 34.2242, 0.409274, 1.78157, 0.4, -0.00013973, 1.0084, 0.996943, 1.00331, 1.00012
0.680821, 34.224, 0.409274, 1.78155, 0.4, -0.000139784, 1.0084, 0.996943, 1.00331, 1.00012
0.680871, 34.2239, 0.409274, 1.78152, 0.4, -0.000139838, 1.0084, 0.996944, 1.00331, 1.00012
0.680921, 34.2238, 0.409274, 1.7815, 0.4, -0.000139892, 1.00841, 0.996945, 1.00331, 1.00012
0.680971, 34.2237, 0.409274, 1.78147, 0.4, -0.000139946, 1.00841, 0.996946, 1.00331, 1.00012
0.681021, 34.2235, 0.409274, 1.78145, 0.4, -0.00014, 1.00841, 0.996947, 1.00331, 1.00012
0.681071, 34.2234, 0.409273, 1.78143, 0.4, -0.000140054, 1.00841, 0.996948, 1.00331, 1.00012
0.681121, 34.2233, 0.409273, 1.7814, 0.4, -0.000140107, 1.00841, 0.996949, 1.00331, 1.00012
0.681171, 34.2231, 0.409273, 1.78138, 0.4, -0.000140161, 1.00841, 0.99695, 1.00332, 1.00012
0.681221, 34.223, 0.409273, 1.78135, 0.4, -0.000140215, 1.00842, 0.996951, 1.00332, 1.00012
0.681271, 34.2229, 0.409273, 1.78133, 0.4, -0.000140269, 1.00842, 0.996952, 1.00332, 1.00012
0.681321, 34.2228, 0.409273, 1.7813, 0.4, -0.000140323, 1.00842, 0.996953, 1.00332, 1.00012
0.681371, 34.2226, 0.409273, 1.78128, 0.4, -0.000140377, 1.00842, 0.996954, 1.00332, 1.00013
0.681421, 34.2225, 0.409273, 1.78125, 0.4, -0.00014043, 1.00842, 0.996955, 1.00332, 1.00013
0.681471, 34.2224, 0.409273, 1.78123, 0.4, -0.000140484, 1.00842, 0.996956, 1.00332, 1.00013
0.681521, 34.2223, 0.409273, 1.7812, 0.4, -0.000140538, 1.00843, 0.996957, 1.00332, 1.00013
0.681571, 34.2221, 0.409273, 1.78118, 0.4, -0.000140592, 1.00843, 0.996958, 1.00332, 1.00013
0.681621, 34.222, 0.409272, 1.78115, 0.4, -0.000140646, 1.00843, 0.996958, 1.00332, 1.00013
0.681671, 34.2219, 0.409272, 1.78113, 0.4, -0.0001407, 1.00843, 0.996959, 1.00332, 1.00013
0.681721, 34.2218, 0.409272, 1.78111, 0.4, -0.000140753, 1.00843, 0.99696, 1.00332, 1.00013
0.681771, 34.2216, 0.409272, 1.78108, 0.4, -0.000140807, 1.00843, 0.996961, 1.00332, 1.00013
0.681821, 34.2215, 0.409272, 1.78106, 0.4, -0.000140861, 1.00843, 0.996962, 1.00332, 1.00013
0.681871, 34.2214, 0.409272, 1.78104, 0.4, -0.000140915, 1.00844, 0.996963, 1.00332, 1.00013
0.681921, 34.2212, 0.409272, 1.78101, 0.4, -0.000140969, 1.00844, 0.996964, 1.00332, 1.00013
0.681971, 34.2211, 0.409272, 1.78099, 0.4, -0.000141023, 1.00844, 0.996965, 1.00333, 1.00013
0.682021, 34.221, 0.409272, 1.78096, 0.4, -0.000141076, 1.00844, 0.996966, 1.00333, 1.00014
0.682071, 34.2209, 0.409272, 1.78094, 0.4, -0.00014113, 1.00844, 0.996967, 1.00333, 1.00014
0.682121, 34.2207, 0.409271, 1.78092, 0.4, -0.000141184, 1.00844, 0.996968, 1.00333, 1.00014
0.682171, 34.2206, 0.409271, 1.78089, 0.4, -0.000141238, 1.00845, 0.996969, 1.00333, 1.00014
0.682221, 34.2205, 0.409271, 1.78087, 0.4, -0.000141292, 1.00845, 0.99697, 1.00333, 1.00014
0.682271, 34.2204, 0.409271, 1.78085, 0.4, -0.000141345, 1.00845, 0.996971, 1.00333, 1.00014
0.682321, 34.2202, 0.409271, 1.78082, 0.4, -0.000141399, 1.00845, 0.996972, 1.00333, 1.00014
0.682371, 34.2201, 0.409271, 1.7808, 0.4, -0.000141453, 1.00845, 0.996973, 1.00333, 1.00014
0.682421, 34.22, 0.409271, 1.78078, 0.4, -0.000141507, 1.00845, 0.996973, 1.00333, 1.00014
0.682471, 34.2199, 0.409271, 1.78075, 0.4, -0.000141561, 1.00845, 0.996974, 1.00333, 1.00014
0.682521, 34.2197, 0.409271, 1.78073, 0.4, -0.000141615, 1.00846, 0.996975, 1.00333, 1.00014
0.682571, 34.2196, 0.409271, 1.7807, 0.4, -0.000141668, 1.00846, 0.996976, 1.00333, 1.00014
0.682621, 34.2195, 0.409271, 1.78068, 0.4, -0.000141722, 1.00846, 0.996977, 1.00333, 1.00014
0.682671, 34.2194, 0.409271, 1.78066, 0.4, -0.000141776, 1.00846, 0.996978, 1.00333, 1.00015
0.682721, 34.2192, 0.40927, 1.78064, 0.4, -0.00014183, 1.00846, 0.996979, 1.00333, 1.00015
0.682771, 34.2191, 0.40927, 1.78061, 0.4, -0.000141884, 1.00846, 0.99698, 1.00334, 1.00015
0.682821, 34.219, 0.40927, 1.78059, 0.4, -0.000141938, 1.00847, 0.996981, 1.00334, 1.00015
0.682871, 34.2188, 0.40927, 1.78057, 0.4, -0.000141991, 1.00847, 0.996982, 1.00334, 1.00015
0.682921, 34.2187, 0.40927, 1.78054, 0.4, -0.000142045, 1.00847, 0.996983, 1.00334, 1.00015
0.682971, 34.2186, 0.40927, 1.78052, 0.4, -0.000142099, 1.00847, 0.996984, 1.00334, 1.00015
0.683021, 34.2185, 0.40927, 1.7805, 0.4, -0.000142153, 1.00847, 0.996985, 1.00334, 1.00015
0.683071, 34.2183, 0.40927, 1.78047, 0.4, -0.000142207, 1.00847, 0.996986, 1.00334, 1.00015
0.683121, 34.2182, 0.40927, 1.78045, 0.4, -0.00014226, 1.00848, 0.996987, 1.00334, 1.00015
0.683171, 34.2181, 0.40927, 1.78043, 0.4, -0.000142314, 1.00848, 0.996987, 1.00334, 1.00015
0.683221, 34.218, 0.409269, 1.7804, 0.4, -0.000142368, 1.00848, 0.996988, 1.00334, 1.00015
0.683271, 34.2178, 0.409269, 1.78038, 0.4, -0.000142422, 1.00848, 0.996989, 1.00334, 1.00015
0.683321, 34.2177, 0.409269, 1.78035, 0.4, -0.000142476, 1.00848, 0.99699, 1.00334, 1.00016
0.683371, 34.2176, 0.409269, 1.78033, 0.4, -0.000142529, 1.00848, 0.996991, 1.00334, 1.00016
0.683421, 34.2174, 0.409269, 1.78031, 0.4, -0.000142583, 1.00848, 0.996992, 1.00334, 1.00016
0.683471, 34.2173, 0.409269, 1.78028, 0.4, -0.000142637, 1.00849, 0.996993, 1.00334, 1.00016
0.683521, 34.2172, 0.409268, 1.78026, 0.4, -0.000142691, 1.00849, 0.996994, 1.00334, 1.00016
0.683571, 34.217, 0.409268, 1.78024, 0.4, -0.000142745, 1.00849, 0.996995, 1.00335, 1.00016
0.683621, 34.2169, 0.409268, 1.78021, 0.4, -0.000142798, 1.00849, 0.996996, 1.00335, 1.00016
0.683671, 34.2168, 0.409268, 1.78019, 0.4, -0.000142852, 1.00849, 0.996997, 1.00335, 1.00016
0.683721, 34.2167, 0.409268, 1.78016, 0.4, -0.000142906, 1.00849, 0.996998, 1.00335, 1.00016
0.683771, 34.2165, 0.409268, 1.78014, 0.4, -0.00014296, 1.0085, 0.996999, 1.00335, 1.00016
0.683821, 34.2164, 0.409267, 1.78012, 0.4, -0.000143014, 1.0085, 0.997, 1.00335, 1.00016
0.683871, 34.2163, 0.409267, 1.78009, 0.4, -0.000143067, 1.0085, 0.997001, 1.00335, 1.00016
0.683921, 34.2161, 0.409267, 1.78007, 0.4, -0.000143121, 1.0085, 0.997001, 1.00335, 1.00016
0.683971, 34.216, 0.409267, 1.78005, 0.4, -0.000143175, 1.0085, 0.997002, 1.00335, 1.00017
0.684021, 34.2159, 0.409266, 1.78002, 0.4, -0.000143229, 1.0085, 0.997003, 1.00335, 1.00017
0.684071, 34.2158, 0.409266, 1.78, 0.4, -0.000143283, 1.0085, 0.997004, 1.00335, 1.00017
0.684121, 34.2156, 0.409266, 1.77997, 0.4, -0.000143336, 1.00851, 0.997005, 1.00335, 1.00017
0.684171, 34.2155, 0.409266, 1.77995, 0.4, -0.00014339, 1.00851, 0.997006, 1.00335, 1.00017
0.684221, 34.2154, 0.409266, 1.77993, 0.4, -0.000143444, 1.00851, 0.997007, 1.00335, 1.00017
0.684271, 34.2152, 0.409266, 1.7799, 0.4, -0.000143498, 1.00851, 0.997008, 1.00335, 1.00017
0.684321, 34.2151, 0.409266, 1.77988, 0.4, -0.000143552, 1.00851, 0.997009, 1.00335, 1.00017
0.684371, 34.215, 0.409265, 1.77985, 0.4, -0.000143605, 1.00851, 0.99701, 1.00336, 1.00017
0.684421, 34.2148, 0.409265, 1.77983, 0.4, -0.000143659, 1.00852, 0.997011, 1.00336, 1.00017
0.684471, 34.2147, 0.409265, 1.77981, 0.4, -0.000143713, 1.00852, 0.997012, 1.00336, 1.00017
0.684521, 34.2146, 0.409265, 1.77979, 0.4, -0.000143767, 1.00852, 0.997013, 1.00336, 1.00017
0.684571, 34.2145, 0.409265, 1.77976, 0.4, -0.000143821, 1.00852, 0.997014, 1.00336, 1.00017
0.684621, 34.2143, 0.409264, 1.77974, 0.4, -0.000143874, 1.00852, 0.997014, 1.00336, 1.00018
0.684671, 34.2142, 0.409264, 1.77972, 0.4, -0.000143928, 1.00852, 0.997015, 1.00336, 1.00018
0.684721, 34.2141, 0.409264, 1.77969, 0.4, -0.000143982, 1.00852, 0.997016, 1.00336, 1.00018
0.684771, 34.2139, 0.409264, 1.77967, 0.4, -0.000144036, 1.00853, 0.997017, 1.00336, 1.00018
0.684821, 34.2138, 0.409264, 1.77965, 0.4, -0.000144089, 1.00853, 0.997018, 1.00336, 1.00018
0.684871, 34.2137, 0.409264, 1.77963, 0.4, -0.000144143, 1.00853, 0.997019, 1.00336, 1.00018
0.684921, 34.2135, 0.409263, 1.77961, 0.4, -0.000144197, 1.00853, 0.99702, 1.00336, 1.00018
0.684971, 34.2134, 0.409263, 1.77959, 0.4, -0.000144251, 1.00853, 0.997021, 1.00336, 1.00018
0.685021, 34.2133, 0.409263, 1.77956, 0.4, -0.000144304, 1.00853, 0.997022, 1.00336, 1.00018
0.685071, 34.2132, 0.409263, 1.77954, 0.4, -0.000144358, 1.00854, 0.997023, 1.00336, 1.00018
0.685121, 34.213, 0.409263, 1.77952, 0.4, -0.000144412, 1.00854, 0.997024, 1.00336, 1.00018
0.685171, 34.2129, 0.409263, 1.7795, 0.4, -0.000144466, 1.00854, 0.997025, 1.00337, 1.00018
0.685221, 34.2128, 0.409262, 1.77948, 0.4, -0.00014452, 1.00854, 0.997025, 1.00337, 1.00018
0.685272, 34.2126, 0.409262, 1.77946, 0.4, -0.000144573, 1.00854, 0.997026, 1.00337, 1.00019
0.685322, 34.2125, 0.409262, 1.77944, 0.4, -0.000144627, 1.00854, 0.997027, 1.00337, 1.00019
0.685372, 34.2124, 0.409262, 1.77942, 0.4, -0.000144681, 1.00855, 0.997028, 1.00337, 1.00019
0.685422, 34.2122, 0.409262, 1.77939, 0.4, -0.000144735, 1.00855, 0.997029, 1.00337, 1.00019
0.685472, 34.2121, 0.409261, 1.77938, 0.4, -0.000144788, 1.00855, 0.99703, 1.00337, 1.00019
0.685522, 34.212, 0.409261, 1.77936, 0.4, -0.000144842, 1.00855, 0.997031, 1.00337, 1.00019
0.685572, 34.2119, 0.409261, 1.77933, 0.4, -0.000144896, 1.00855, 0.997032, 1.00337, 1.00019
0.685622, 34.2117, 0.409261, 1.77931, 0.4, -0.00014495, 1.00855, 0.997033, 1.00337, 1.00019
0.685672, 34.2116, 0.40926, 1.77929, 0.4, -0.000145003, 1.00855, 0.997034, 1.00337, 1.00019
0.685722, 34.2115, 0.40926, 1.77927, 0.4, -0.000145057, 1.00856, 0.997035, 1.00337, 1.00019
0.685772, 34.2113, 0.40926, 1.77926, 0.4, -0.000145111, 1.00856, 0.997036, 1.00337, 1.00019
0.685822, 34.2112, 0.40926, 1.77923, 0.4, -0.000145165, 1.00856, 0.997036, 1.00337, 1.00019
0.685872, 34.2111, 0.40926, 1.77922, 0.4, -0.000145218, 1.00856, 0.997037, 1.00337, 1.00019
0.685922, 34.2109, 0.40926, 1.7792, 0.4, -0.000145272, 1.00856, 0.997038, 1.00337, 1.0002
0.685972, 34.2108, 0.409259, 1.77918, 0.4, -0.000145326, 1.00856, 0.997039, 1.00337, 1.0002
0.686022, 34.2107, 0.409259, 1.77916, 0.4, -0.00014538, 1.00856, 0.99704, 1.00338, 1.0002
0.686072, 34.2106, 0.409259, 1.77914, 0.4, -0.000145433, 1.00857, 0.997041, 1.00338, 1.0002
0.686122, 34.2104, 0.409259, 1.77912, 0.4, -0.000145487, 1.00857, 0.997042, 1.00338, 1.0002
0.686172, 34.2103, 0.409259, 1.7791, 0.4, -0.000145541, 1.00857, 0.997043, 1.00338, 1.0002
0.686222, 34.2102, 0.409259, 1.77908, 0.4, -0.000145595, 1.00857, 0.997044, 1.00338, 1.0002
0.686272, 34.21, 0.409258, 1.77906, 0.4, -0.000145648, 1.00857, 0.997045, 1.00338, 1.0002
0.686322, 34.2099, 0.409258, 1.77904, 0.4, -0.000145702, 1.00857, 0.997046, 1.00338, 1.0002
0.686372, 34.2098, 0.409258, 1.77902, 0.4, -0.000145756, 1.00858, 0.997046, 1.00338, 1.0002
0.686422, 34.2097, 0.409258, 1.779, 0.4, -0.00014581, 1.00858, 0.997047, 1.00338, 1.0002
0.686472, 34.2095, 0.409258, 1.77898, 0.4, -0.000145863, 1.00858, 0.997048, 1.00338, 1.0002
0.686522, 34.2094, 0.409257, 1.77896, 0.4, -0.000145917, 1.00858, 0.997049, 1.00338, 1.0002
0.686572, 34.2093, 0.409257, 1.77895, 0.4, -0.000145971, 1.00858, 0.99705, 1.00338, 1.00021
0.686622, 34.2091, 0.409257, 1.77893, 0.4, -0.000146024, 1.00858, 0.997051, 1.00338, 1.00021
0.686672, 34.209, 0.409257, 1.77891, 0.4, -0.000146078, 1.00858, 0.997052, 1.00338, 1.00021
0.686722, 34.2089, 0.409256, 1.77889, 0.4, -0.000146132, 1.00859, 0.997053, 1.00338, 1.00021
0.686772, 34.2087, 0.409256, 1.77887, 0.4, -0.000146186, 1.00859, 0.997054, 1.00338, 1.00021
0.686822, 34.2086, 0.409256, 1.77885, 0.4, -0.000146239, 1.00859, 0.997055, 1.00339, 1.00021
0.686872, 34.2085, 0.409256, 1.77883, 0.4, -0.000146293, 1.00859, 0.997056, 1.00339, 1.00021
0.686922, 34.2083, 0.409256, 1.77881, 0.4, -0.000146347, 1.00859, 0.997057, 1.00339, 1.00021
0.686972, 34.2082, 0.409255, 1.77879, 0.4, -0.000146401, 1.00859, 0.997057, 1.00339, 1.00021
0.687022, 34.2081, 0.409255, 1.77877, 0.4, -0.000146454, 1.0086, 0.997058, 1.00339, 1.00021
0.687072, 34.2079, 0.409255, 1.77875, 0.4, -0.000146508, 1.0086, 0.997059, 1.00339, 1.00021
0.687122, 34.2078, 0.409254, 1.77873, 0.4, -0.000146562, 1.0086, 0.99706, 1.00339, 1.00021
0.687172, 34.2077, 0.409254, 1.77871, 0.4, -0.000146615, 1.0086, 0.997061, 1.00339, 1.00021
0.687222, 34.2075, 0.409254, 1.77869, 0.4, -0.000146669, 1.0086, 0.997062, 1.00339, 1.00022
0.687272, 34.2074, 0.409253, 1.77867, 0.4, -0.000146723, 1.0086, 0.997063, 1.00339, 1.00022
0.687322, 34.2073, 0.409253, 1.77865, 0.4, -0.000146777, 1.0086, 0.997064, 1.00339, 1.00022
0.687372, 34.2071, 0.409253, 1.77863, 0.4, -0.00014683, 1.00861, 0.997065, 1.00339, 1.00022
0.687422, 34.207, 0.409253, 1.77861, 0.4, -0.000146884, 1.00861, 0.997066, 1.00339, 1.00022
0.687472, 34.2069, 0.409253, 1.77859, 0.4, -0.000146938, 1.00861, 0.997067, 1.00339, 1.00022
0.687522, 34.2067, 0.409252, 1.77857, 0.4, -0.000146991, 1.00861, 0.997067, 1.00339, 1.00022
0.687572, 34.2066, 0.409252, 1.77855, 0.4, -0.000147045, 1.00861, 0.997068, 1.00339, 1.00022
0.687622, 34.2065, 0.409252, 1.77853, 0.4, -0.000147099, 1.00861, 0.997069, 1.0034, 1.00022
0.687672, 34.2063, 0.409251, 1.77851, 0.4, -0.000147152, 1.00862, 0.99707, 1.0034, 1.00022
