Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.687722, 34.2062, 0.409251, 1.77849, 0.4, -0.000147206, 1.00862, 0.997071, 1.0034, 1.00022
0.687772, 34.2061, 0.409251, 1.77847, 0.4, -0.00014726, 1.00862, 0.997072, 1.0034, 1.00022
0.687822, 34.2059, 0.409251, 1.77845, 0.4, -0.000147314, 1.00862, 0.997073, 1.0034, 1.00022
0.687872, 34.2058, 0.40925, 1.77843, 0.4, -0.000147367, 1.00862, 0.997074, 1.0034, 1.00023
0.687922, 34.2057, 0.40925, 1.77841, 0.4, -0.000147421, 1.00862, 0.997075, 1.0034, 1.00023
0.687972, 34.2055, 0.40925, 1.77839, 0.4, -0.000147475, 1.00862, 0.997076, 1.0034, 1.00023
0.688022, 34.2054, 0.409249, 1.77837, 0.4, -0.000147528, 1.00863, 0.997077, 1.0034, 1.00023
0.688072, 34.2053, 0.409249, 1.77835, 0.4, -0.000147582, 1.00863, 0.997078, 1.0034, 1.00023
0.688122, 34.2051, 0.409249, 1.77833, 0.4, -0.000147636, 1.00863, 0.997079, 1.0034, 1.00023
0.688172, 34.205, 0.409249, 1.77831, 0.4, -0.000147689, 1.00863, 0.997079, 1.0034, 1.00023
0.688222, 34.2049, 0.409248, 1.77829, 0.4, -0.000147743, 1.00863, 0.99708, 1.0034, 1.00023
0.688272, 34.2047, 0.409248, 1.77827, 0.4, -0.000147797, 1.00863, 0.997081, 1.0034, 1.00023
0.688322, 34.2046, 0.409248, 1.77825, 0.4, -0.00014785, 1.00864, 0.997082, 1.0034, 1.00023
0.688372, 34.2045, 0.409248, 1.77823, 0.4, -0.000147904, 1.00864, 0.997083, 1.0034, 1.00023
0.688422, 34.2043, 0.409247, 1.77821, 0.4, -0.000147958, 1.00864, 0.997084, 1.0034, 1.00023
0.688472, 34.2042, 0.409247, 1.77819, 0.4, -0.000148011, 1.00864, 0.997085, 1.00341, 1.00023
0.688522, 34.2041, 0.409247, 1.77817, 0.4, -0.000148065, 1.00864, 0.997086, 1.00341, 1.00024
0.688572, 34.2039, 0.409246, 1.77814, 0.4, -0.000148119, 1.00864, 0.997087, 1.00341, 1.00024
0.688622, 34.2038, 0.409246, 1.77812, 0.4, -0.000148172, 1.00864, 0.997088, 1.00341, 1.00024
0.688672, 34.2037, 0.409246, 1.7781, 0.4, -0.000148226, 1.00865, 0.997089, 1.00341, 1.00024
0.688722, 34.2035, 0.409245, 1.77808, 0.4, -0.00014828, 1.00865, 0.99709, 1.00341, 1.00024
0.688772, 34.2034, 0.409245, 1.77806, 0.4, -0.000148333, 1.00865, 0.99709, 1.00341, 1.00024
0.688822, 34.2033, 0.409245, 1.77804, 0.4, -0.000148387, 1.00865, 0.997091, 1.00341, 1.00024
0.688872, 34.2031, 0.409245, 1.77802, 0.4, -0.000148441, 1.00865, 0.997092, 1.00341, 1.00024
0.688922, 34.203, 0.409244, 1.778, 0.4, -0.000148494, 1.00865, 0.997093, 1.00341, 1.00024
0.688972, 34.2029, 0.409244, 1.77798, 0.4, -0.000148548, 1.00866, 0.997094, 1.00341, 1.00024
0.689022, 34.2027, 0.409244, 1.77795, 0.4, -0.000148602, 1.00866, 0.997095, 1.00341, 1.00024
0.689072, 34.2026, 0.409244, 1.77793, 0.4, -0.000148655, 1.00866, 0.997096, 1.00341, 1.00024
0.689122, 34.2025, 0.409243, 1.77791, 0.4, -0.000148709, 1.00866, 0.997097, 1.00341, 1.00024
0.689172, 34.2023, 0.409243, 1.77789, 0.4, -0.000148762, 1.00866, 0.997098, 1.00341, 1.00024
0.689222, 34.2022, 0.409243, 1.77787, 0.4, -0.000148816, 1.00866, 0.997099, 1.00341, 1.00025
0.689272, 34.2021, 0.409243, 1.77785, 0.4, -0.00014887, 1.00866, 0.9971, 1.00342, 1.00025
0.689322, 34.2019, 0.409242, 1.77783, 0.4, -0.000148923, 1.00867, 0.9971, 1.00342, 1.00025
0.689372, 34.2018, 0.409242, 1.7778, 0.4, -0.000148977, 1.00867, 0.997101, 1.00342, 1.00025
0.689422, 34.2017, 0.409242, 1.77778, 0.4, -0.000149031, 1.00867, 0.997102, 1.00342, 1.00025
0.689472, 34.2015, 0.409242, 1.77776, 0.4, -0.000149084, 1.00867, 0.997103, 1.00342, 1.00025
0.689522, 34.2014, 0.409241, 1.77774, 0.4, -0.000149138, 1.00867, 0.997104, 1.00342, 1.00025
0.689572, 34.2013, 0.409241, 1.77772, 0.4, -0.000149192, 1.00867, 0.997105, 1.00342, 1.00025
0.689622, 34.2011, 0.409241, 1.7777, 0.4, -0.000149245, 1.00868, 0.997106, 1.00342, 1.00025
0.689672, 34.201, 0.409241, 1.77768, 0.4, -0.000149299, 1.00868, 0.997107, 1.00342, 1.00025
0.689722, 34.2009, 0.40924, 1.77766, 0.4, -0.000149352, 1.00868, 0.997108, 1.00342, 1.00025
0.689772, 34.2007, 0.40924, 1.77764, 0.4, -0.000149406, 1.00868, 0.997109, 1.00342, 1.00025
0.689822, 34.2006, 0.40924, 1.77762, 0.4, -0.00014946, 1.00868, 0.99711, 1.00342, 1.00025
0.689872, 34.2005, 0.40924, 1.7776, 0.4, -0.000149513, 1.00868, 0.997111, 1.00342, 1.00026
0.689922, 34.2003, 0.409239, 1.77758, 0.4, -0.000149567, 1.00868, 0.997111, 1.00342, 1.00026
0.689972, 34.2002, 0.409239, 1.77756, 0.4, -0.000149621, 1.00869, 0.997112, 1.00342, 1.00026
0.690022, 34.2001, 0.409239, 1.77754, 0.4, -0.000149674, 1.00869, 0.997113, 1.00342, 1.00026
0.690072, 34.1999, 0.409239, 1.77751, 0.4, -0.000149728, 1.00869, 0.997114, 1.00342, 1.00026
0.690122, 34.1998, 0.409238, 1.77749, 0.4, -0.000149781, 1.00869, 0.997115, 1.00343, 1.00026
0.690172, 34.1997, 0.409238, 1.77747, 0.4, -0.000149835, 1.00869, 0.997116, 1.00343, 1.00026
0.690222, 34.1995, 0.409238, 1.77745, 0.4, -0.000149889, 1.00869, 0.997117, 1.00343, 1.00026
0.690272, 34.1994, 0.409238, 1.77743, 0.4, -0.000149942, 1.00869, 0.997118, 1.00343, 1.00026
0.690322, 34.1993, 0.409237, 1.77741, 0.4, -0.000149996, 1.0087, 0.997119, 1.00343, 1.00026
0.690372, 34.1991, 0.409237, 1.77739, 0.4, -0.000150049, 1.0087, 0.99712, 1.00343, 1.00026
0.690422, 34.199, 0.409237, 1.77737, 0.4, -0.000150103, 1.0087, 0.997121, 1.00343, 1.00026
0.690472, 34.1989, 0.409236, 1.77735, 0.4, -0.000150157, 1.0087, 0.997121, 1.00343, 1.00026
0.690522, 34.1987, 0.409236, 1.77733, 0.4, -0.00015021, 1.0087, 0.997122, 1.00343, 1.00027
0.690572, 34.1986, 0.409236, 1.7773, 0.4, -0.000150264, 1.0087, 0.997123, 1.00343, 1.00027
0.690622, 34.1985, 0.409235, 1.77728, 0.4, -0.000150317, 1.00871, 0.997124, 1.00343, 1.00027
0.690672, 34.1983, 0.409235, 1.77726, 0.4, -0.000150371, 1.00871, 0.997125, 1.00343, 1.00027
0.690722, 34.1982, 0.409235, 1.77724, 0.4, -0.000150425, 1.00871, 0.997126, 1.00343, 1.00027
0.690772, 34.198, 0.409234, 1.77722, 0.4, -0.000150478, 1.00871, 0.997127, 1.00343, 1.00027
0.690822, 34.1979, 0.409234, 1.7772, 0.4, -0.000150532, 1.00871, 0.997128, 1.00343, 1.00027
0.690872, 34.1978, 0.409234, 1.77718, 0.4, -0.000150585, 1.00871, 0.997129, 1.00343, 1.00027
0.690922, 34.1976, 0.409233, 1.77716, 0.4, -0.000150639, 1.00871, 0.99713, 1.00344, 1.00027
0.690972, 34.1975, 0.409233, 1.77714, 0.4, -0.000150693, 1.00872, 0.997131, 1.00344, 1.00027
0.691022, 34.1974, 0.409233, 1.77711, 0.4, -0.000150746, 1.00872, 0.997132, 1.00344, 1.00027
0.691072, 34.1972, 0.409232, 1.77709, 0.4, -0.0001508, 1.00872, 0.997132, 1.00344, 1.00027
0.691122, 34.1971, 0.409232, 1.77707, 0.4, -0.000150853, 1.00872, 0.997133, 1.00344, 1.00027
0.691172, 34.197, 0.409232, 1.77705, 0.4, -0.000150907, 1.00872, 0.997134, 1.00344, 1.00028
0.691222, 34.1968, 0.409231, 1.77702, 0.4, -0.00015096, 1.00872, 0.997135, 1.00344, 1.00028
0.691272, 34.1967, 0.409231, 1.777, 0.4, -0.000151014, 1.00873, 0.997136, 1.00344, 1.00028
0.691323, 34.1965, 0.409231, 1.77698, 0.4, -0.000151068, 1.00873, 0.997137, 1.00344, 1.00028
0.691373, 34.1964, 0.40923, 1.77696, 0.4, -0.000151121, 1.00873, 0.997138, 1.00344, 1.00028
0.691423, 34.1963, 0.40923, 1.77694, 0.4, -0.000151175, 1.00873, 0.997139, 1.00344, 1.00028
0.691473, 34.1961, 0.40923, 1.77692, 0.4, -0.000151228, 1.00873, 0.99714, 1.00344, 1.00028
0.691523, 34.196, 0.409229, 1.77689, 0.4, -0.000151282, 1.00873, 0.997141, 1.00344, 1.00028
0.691573, 34.1959, 0.409229, 1.77687, 0.4, -0.000151335, 1.00873, 0.997142, 1.00344, 1.00028
0.691623, 34.1957, 0.409229, 1.77685, 0.4, -0.000151389, 1.00874, 0.997142, 1.00344, 1.00028
0.691673, 34.1956, 0.409228, 1.77683, 0.4, -0.000151442, 1.00874, 0.997143, 1.00344, 1.00028
0.691723, 34.1954, 0.409228, 1.7768, 0.4, -0.000151496, 1.00874, 0.997144, 1.00344, 1.00028
0.691773, 34.1953, 0.409228, 1.77678, 0.4, -0.00015155, 1.00874, 0.997145, 1.00345, 1.00028
0.691823, 34.1952, 0.409227, 1.77676, 0.4, -0.000151603, 1.00874, 0.997146, 1.00345, 1.00029
0.691873, 34.195, 0.409227, 1.77674, 0.4, -0.000151657, 1.00874, 0.997147, 1.00345, 1.00029
0.691923, 34.1949, 0.409227, 1.77672, 0.4, -0.00015171, 1.00875, 0.997148, 1.00345, 1.00029
0.691973, 34.1948, 0.409226, 1.77669, 0.4, -0.000151764, 1.00875, 0.997149, 1.00345, 1.00029
0.692023, 34.1946, 0.409226, 1.77667, 0.4, -0.000151817, 1.00875, 0.99715, 1.00345, 1.00029
0.692073, 34.1945, 0.409226, 1.77665, 0.4, -0.000151871, 1.00875, 0.997151, 1.00345, 1.00029
0.692123, 34.1944, 0.409225, 1.77663, 0.4, -0.000151924, 1.00875, 0.997152, 1.00345, 1.00029
0.692173, 34.1942, 0.409225, 1.77661, 0.4, -0.000151978, 1.00875, 0.997153, 1.00345, 1.00029
0.692223, 34.1941, 0.409224, 1.77659, 0.4, -0.000152031, 1.00875, 0.997153, 1.00345, 1.00029
0.692273, 34.1939, 0.409224, 1.77657, 0.4, -0.000152085, 1.00876, 0.997154, 1.00345, 1.00029
0.692323, 34.1938, 0.409224, 1.77654, 0.4, -0.000152138, 1.00876, 0.997155, 1.00345, 1.00029
0.692373, 34.1937, 0.409223, 1.77652, 0.4, -0.000152192, 1.00876, 0.997156, 1.00345, 1.00029
0.692423, 34.1935, 0.409223, 1.7765, 0.4, -0.000152245, 1.00876, 0.997157, 1.00345, 1.00029
0.692473, 34.1934, 0.409223, 1.77648, 0.4, -0.000152299, 1.00876, 0.997158, 1.00345, 1.0003
0.692523, 34.1933, 0.409223, 1.77646, 0.4, -0.000152352, 1.00876, 0.997159, 1.00345, 1.0003
0.692573, 34.1931, 0.409222, 1.77644, 0.4, -0.000152406, 1.00876, 0.99716, 1.00346, 1.0003
0.692623, 34.193, 0.409222, 1.77642, 0.4, -0.000152459, 1.00877, 0.997161, 1.00346, 1.0003
0.692673, 34.1929, 0.409221, 1.7764, 0.4, -0.000152513, 1.00877, 0.997162, 1.00346, 1.0003
0.692723, 34.1927, 0.409221, 1.77637, 0.4, -0.000152566, 1.00877, 0.997162, 1.00346, 1.0003
0.692773, 34.1926, 0.409221, 1.77636, 0.4, -0.00015262, 1.00877, 0.997163, 1.00346, 1.0003
0.692823, 34.1924, 0.40922, 1.77633, 0.4, -0.000152674, 1.00877, 0.997164, 1.00346, 1.0003
0.692873, 34.1923, 0.40922, 1.77631, 0.4, -0.000152727, 1.00877, 0.997165, 1.00346, 1.0003
0.692923, 34.1922, 0.40922, 1.77629, 0.4, -0.000152781, 1.00878, 0.997166, 1.00346, 1.0003
0.692973, 34.192, 0.409219, 1.77627, 0.4, -0.000152834, 1.00878, 0.997167, 1.00346, 1.0003
0.693023, 34.1919, 0.409219, 1.77625, 0.4, -0.000152888, 1.00878, 0.997168, 1.00346, 1.0003
0.693073, 34.1918, 0.409219, 1.77623, 0.4, -0.000152941, 1.00878, 0.997169, 1.00346, 1.0003
0.693123, 34.1916, 0.409218, 1.77621, 0.4, -0.000152994, 1.00878, 0.99717, 1.00346, 1.0003
0.693173, 34.1915, 0.409218, 1.77619, 0.4, -0.000153048, 1.00878, 0.997171, 1.00346, 1.00031
0.693223, 34.1914, 0.409218, 1.77616, 0.4, -0.000153101, 1.00878, 0.997172, 1.00346, 1.00031
0.693273, 34.1912, 0.409217, 1.77614, 0.4, -0.000153155, 1.00879, 0.997173, 1.00346, 1.00031
0.693323, 34.1911, 0.409217, 1.77612, 0.4, -0.000153208, 1.00879, 0.997173, 1.00346, 1.00031
0.693373, 34.1909, 0.409216, 1.7761, 0.4, -0.000153262, 1.00879, 0.997174, 1.00346, 1.00031
0.693423, 34.1908, 0.409216, 1.77608, 0.4, -0.000153315, 1.00879, 0.997175, 1.00347, 1.00031
0.693473, 34.1907, 0.409216, 1.77606, 0.4, -0.000153369, 1.00879, 0.997176, 1.00347, 1.00031
0.693523, 34.1905, 0.409216, 1.77604, 0.4, -0.000153422, 1.00879, 0.997177, 1.00347, 1.00031
0.693573, 34.1904, 0.409215, 1.77601, 0.4, -0.000153476, 1.0088, 0.997178, 1.00347, 1.00031
0.693623, 34.1903, 0.409215, 1.77599, 0.4, -0.000153529, 1.0088, 0.997179, 1.00347, 1.00031
0.693673, 34.1901, 0.409214, 1.77597, 0.4, -0.000153583, 1.0088, 0.99718, 1.00347, 1.00031
0.693723, 34.19, 0.409214, 1.77595, 0.4, -0.000153636, 1.0088, 0.997181, 1.00347, 1.00031
0.693773, 34.1898, 0.409214, 1.77593, 0.4, -0.00015369, 1.0088, 0.997182, 1.00347, 1.00031
0.693823, 34.1897, 0.409213, 1.77591, 0.4, -0.000153743, 1.0088, 0.997182, 1.00347, 1.00032
0.693873, 34.1896, 0.409213, 1.77588, 0.4, -0.000153797, 1.0088, 0.997183, 1.00347, 1.00032
0.693923, 34.1894, 0.409212, 1.77586, 0.4, -0.00015385, 1.00881, 0.997184, 1.00347, 1.00032
0.693973, 34.1893, 0.409212, 1.77584, 0.4, -0.000153903, 1.00881, 0.997185, 1.00347, 1.00032
0.694023, 34.1891, 0.409212, 1.77582, 0.4, -0.000153957, 1.00881, 0.997186, 1.00347, 1.00032
0.694073, 34.189, 0.409211, 1.77579, 0.4, -0.00015401, 1.00881, 0.997187, 1.00347, 1.00032
0.694123, 34.1889, 0.409211, 1.77577, 0.4, -0.000154064, 1.00881, 0.997188, 1.00347, 1.00032
0.694173, 34.1887, 0.40921, 1.77575, 0.4, -0.000154117, 1.00881, 0.997189, 1.00347, 1.00032
0.694223, 34.1886, 0.40921, 1.77573, 0.4, -0.000154171, 1.00882, 0.99719, 1.00348, 1.00032
0.694273, 34.1884, 0.40921, 1.77571, 0.4, -0.000154224, 1.00882, 0.997191, 1.00348, 1.00032
0.694323, 34.1883, 0.409209, 1.77568, 0.4, -0.000154278, 1.00882, 0.997191, 1.00348, 1.00032
0.694373, 34.1882, 0.409209, 1.77566, 0.4, -0.000154331, 1.00882, 0.997192, 1.00348, 1.00032
0.694423, 34.188, 0.409208, 1.77564, 0.4, -0.000154384, 1.00882, 0.997193, 1.00348, 1.00032
0.694473, 34.1879, 0.409208, 1.77562, 0.4, -0.000154438, 1.00882, 0.997194, 1.00348, 1.00033
0.694523, 34.1877, 0.409207, 1.7756, 0.4, -0.000154491, 1.00882, 0.997195, 1.00348, 1.00033
0.694573, 34.1876, 0.409207, 1.77557, 0.4, -0.000154545, 1.00883, 0.997196, 1.00348, 1.00033
0.694623, 34.1875, 0.409207, 1.77555, 0.4, -0.000154598, 1.00883, 0.997197, 1.00348, 1.00033
0.694673, 34.1873, 0.409206, 1.77553, 0.4, -0.000154651, 1.00883, 0.997198, 1.00348, 1.00033
0.694723, 34.1872, 0.409206, 1.77551, 0.4, -0.000154705, 1.00883, 0.997199, 1.00348, 1.00033
0.694773, 34.187, 0.409205, 1.77549, 0.4, -0.000154758, 1.00883, 0.9972, 1.00348, 1.00033
0.694823, 34.1869, 0.409205, 1.77546, 0.4, -0.000154812, 1.00883, 0.997201, 1.00348, 1.00033
0.694873, 34.1868, 0.409205, 1.77544, 0.4, -0.000154865, 1.00883, 0.997202, 1.00348, 1.00033
0.694923, 34.1866, 0.409204, 1.77542, 0.4, -0.000154919, 1.00884, 0.997202, 1.00348, 1.00033
0.694973, 34.1865, 0.409204, 1.7754, 0.4, -0.000154972, 1.00884, 0.997203, 1.00348, 1.00033
0.695023, 34.1863, 0.409203, 1.77537, 0.4, -0.000155025, 1.00884, 0.997204, 1.00348, 1.00033
0.695073, 34.1862, 0.409203, 1.77535, 0.4, -0.000155079, 1.00884, 0.997205, 1.00349, 1.00033
0.695123, 34.1861, 0.409203, 1.77533, 0.4, -0.000155132, 1.00884, 0.997206, 1.00349, 1.00034
0.695173, 34.1859, 0.409202, 1.77531, 0.4, -0.000155185, 1.00884, 0.997207, 1.00349, 1.00034
0.695223, 34.1858, 0.409202, 1.77529, 0.4, -0.000155239, 1.00885, 0.997208, 1.00349, 1.00034
0.695273, 34.1856, 0.409201, 1.77526, 0.4, -0.000155292, 1.00885, 0.997209, 1.00349, 1.00034
0.695323, 34.1855, 0.409201, 1.77524, 0.4, -0.000155346, 1.00885, 0.99721, 1.00349, 1.00034
0.695373, 34.1854, 0.409201, 1.77522, 0.4, -0.000155399, 1.00885, 0.997211, 1.00349, 1.00034
0.695423, 34.1852, 0.4092, 1.7752, 0.4, -0.000155452, 1.00885, 0.997211, 1.00349, 1.00034
0.695473, 34.1851, 0.4092, 1.77518, 0.4, -0.000155506, 1.00885, 0.997212, 1.00349, 1.00034
0.695523, 34.1849, 0.409199, 1.77516, 0.4, -0.000155559, 1.00885, 0.997213, 1.00349, 1.00034
0.695573, 34.1848, 0.409199, 1.77513, 0.4, -0.000155613, 1.00886, 0.997214, 1.00349, 1.00034
0.695623, 34.1847, 0.409198, 1.77511, 0.4, -0.000155666, 1.00886, 0.997215, 1.00349, 1.00034
0.695673, 34.1845, 0.409198, 1.77509, 0.4, -0.000155719, 1.00886, 0.997216, 1.00349, 1.00034
0.695723, 34.1844, 0.409198, 1.77507, 0.4, -0.000155773, 1.00886, 0.997217, 1.00349, 1.00034
0.695773, 34.1842, 0.409197, 1.77505, 0.4, -0.000155826, 1.00886, 0.997218, 1.00349, 1.00034
0.695823, 34.1841, 0.409197, 1.77503, 0.4, -0.000155879, 1.00886, 0.997219, 1.00349, 1.00035
0.695873, 34.184, 0.409196, 1.77501, 0.4, -0.000155933, 1.00887, 0.99722, 1.0035, 1.00035
0.695923, 34.1838, 0.409196, 1.77498, 0.4, -0.000155986, 1.00887, 0.99722, 1.0035, 1.00035
0.695973, 34.1837, 0.409195, 1.77496, 0.4, -0.000156039, 1.00887, 0.997221, 1.0035, 1.00035
0.696023, 34.1835, 0.409195, 1.77494, 0.4, -0.000156093, 1.00887, 0.997222, 1.0035, 1.00035
0.696073, 34.1834, 0.409195, 1.77492, 0.4, -0.000156146, 1.00887, 0.997223, 1.0035, 1.00035
0.696123, 34.1833, 0.409194, 1.7749, 0.4, -0.000156199, 1.00887, 0.997224, 1.0035, 1.00035
0.696173, 34.1831, 0.409194, 1.77488, 0.4, -0.000156253, 1.00887, 0.997225, 1.0035, 1.00035
0.696223, 34.183, 0.409193, 1.77486, 0.4, -0.000156306, 1.00888, 0.997226, 1.0035, 1.00035
0.696273, 34.1828, 0.409193, 1.77483, 0.4, -0.000156359, 1.00888, 0.997227, 1.0035, 1.00035
0.696323, 34.1827, 0.409193, 1.77481, 0.4, -0.000156413, 1.00888, 0.997228, 1.0035, 1.00035
0.696373, 34.1826, 0.409192, 1.77479, 0.4, -0.000156466, 1.00888, 0.997229, 1.0035, 1.00035
0.696423, 34.1824, 0.409192, 1.77477, 0.4, -0.000156519, 1.00888, 0.99723, 1.0035, 1.00035
0.696473, 34.1823, 0.409191, 1.77475, 0.4, -0.000156573, 1.00888, 0.99723, 1.0035, 1.00036
0.696523, 34.1821, 0.409191, 1.77473, 0.4, -0.000156626, 1.00888, 0.997231, 1.0035, 1.00036
0.696573, 34.182, 0.409191, 1.7747, 0.4, -0.000156679, 1.00889, 0.997232, 1.0035, 1.00036
0.696623, 34.1819, 0.40919, 1.77468, 0.4, -0.000156733, 1.00889, 0.997233, 1.0035, 1.00036
0.696673, 34.1817, 0.40919, 1.77466, 0.4, -0.000156786, 1.00889, 0.997234, 1.0035, 1.00036
0.696723, 34.1816, 0.409189, 1.77464, 0.4, -0.000156839, 1.00889, 0.997235, 1.00351, 1.00036
0.696773, 34.1814, 0.409189, 1.77461, 0.4, -0.000156893, 1.00889, 0.997236, 1.00351, 1.00036
0.696823, 34.1813, 0.409189, 1.77459, 0.4, -0.000156946, 1.00889, 0.997237, 1.00351, 1.00036
0.696873, 34.1812, 0.409188, 1.77457, 0.4, -0.000156999, 1.0089, 0.997238, 1.00351, 1.00036
0.696923, 34.181, 0.409188, 1.77455, 0.4, -0.000157052, 1.0089, 0.997239, 1.00351, 1.00036
0.696973, 34.1809, 0.409187, 1.77453, 0.4, -0.000157106, 1.0089, 0.997239, 1.00351, 1.00036
0.697023, 34.1807, 0.409187, 1.7745, 0.4, -0.000157159, 1.0089, 0.99724, 1.00351, 1.00036
0.697073, 34.1806, 0.409186, 1.77448, 0.4, -0.000157212, 1.0089, 0.997241, 1.00351, 1.00036
0.697123, 34.1805, 0.409186, 1.77446, 0.4, -0.000157266, 1.0089, 0.997242, 1.00351, 1.00037
0.697173, 34.1803, 0.409186, 1.77444, 0.4, -0.000157319, 1.0089, 0.997243, 1.00351, 1.00037
0.697223, 34.1802, 0.409185, 1.77442, 0.4, -0.000157372, 1.00891, 0.997244, 1.00351, 1.00037
0.697273, 34.18, 0.409185, 1.77439, 0.4, -0.000157426, 1.00891, 0.997245, 1.00351, 1.00037
0.697324, 34.1799, 0.409185, 1.77437, 0.4, -0.000157479, 1.00891, 0.997246, 1.00351, 1.00037
0.697374, 34.1798, 0.409184, 1.77435, 0.4, -0.000157532, 1.00891, 0.997247, 1.00351, 1.00037
0.697424, 34.1796, 0.409183, 1.77433, 0.4, -0.000157585, 1.00891, 0.997248, 1.00351, 1.00037
0.697474, 34.1795, 0.409183, 1.77431, 0.4, -0.000157639, 1.00891, 0.997248, 1.00351, 1.00037
0.697524, 34.1793, 0.409183, 1.77428, 0.4, -0.000157692, 1.00891, 0.997249, 1.00351, 1.00037
0.697574, 34.1792, 0.409182, 1.77426, 0.4, -0.000157745, 1.00892, 0.99725, 1.00352, 1.00037
0.697624, 34.179, 0.409182, 1.77424, 0.4, -0.000157798, 1.00892, 0.997251, 1.00352, 1.00037
0.697674, 34.1789, 0.409181, 1.77422, 0.4, -0.000157852, 1.00892, 0.997252, 1.00352, 1.00037
0.697724, 34.1788, 0.409181, 1.7742, 0.4, -0.000157905, 1.00892, 0.997253, 1.00352, 1.00037
0.697774, 34.1786, 0.40918, 1.77417, 0.4, -0.000157958, 1.00892, 0.997254, 1.00352, 1.00038
0.697824, 34.1785, 0.40918, 1.77415, 0.4, -0.000158011, 1.00892, 0.997255, 1.00352, 1.00038
0.697874, 34.1783, 0.409179, 1.77413, 0.4, -0.000158065, 1.00893, 0.997256, 1.00352, 1.00038
0.697924, 34.1782, 0.409179, 1.7741, 0.4, -0.000158118, 1.00893, 0.997257, 1.00352, 1.00038
0.697974, 34.178, 0.409178, 1.77408, 0.4, -0.000158171, 1.00893, 0.997258, 1.00352, 1.00038
0.698024, 34.1779, 0.409178, 1.77406, 0.4, -0.000158224, 1.00893, 0.997258, 1.00352, 1.00038
0.698074, 34.1778, 0.409177, 1.77403, 0.4, -0.000158278, 1.00893, 0.997259, 1.00352, 1.00038
0.698124, 34.1776, 0.409177, 1.77401, 0.4, -0.000158331, 1.00893, 0.99726, 1.00352, 1.00038
0.698174, 34.1775, 0.409176, 1.77399, 0.4, -0.000158384, 1.00893, 0.997261, 1.00352, 1.00038
0.698224, 34.1773, 0.409176, 1.77396, 0.4, -0.000158437, 1.00894, 0.997262, 1.00352, 1.00038
0.698274, 34.1772, 0.409175, 1.77394, 0.4, -0.000158491, 1.00894, 0.997263, 1.00352, 1.00038
0.698324, 34.177, 0.409175, 1.77391, 0.4, -0.000158544, 1.00894, 0.997264, 1.00352, 1.00038
0.698374, 34.1769, 0.409174, 1.77389, 0.4, -0.000158597, 1.00894, 0.997265, 1.00353, 1.00038
0.698424, 34.1768, 0.409174, 1.77387, 0.4, -0.00015865, 1.00894, 0.997266, 1.00353, 1.00038
0.698474, 34.1766, 0.409173, 1.77384, 0.4, -0.000158703, 1.00894, 0.997267, 1.00353, 1.00039
0.698524, 34.1765, 0.409173, 1.77382, 0.4, -0.000158757, 1.00895, 0.997267, 1.00353, 1.00039
0.698574, 34.1763, 0.409172, 1.7738, 0.4, -0.00015881, 1.00895, 0.997268, 1.00353, 1.00039
0.698624, 34.1762, 0.409172, 1.77377, 0.4, -0.000158863, 1.00895, 0.997269, 1.00353, 1.00039
0.698674, 34.176, 0.409171, 1.77375, 0.4, -0.000158916, 1.00895, 0.99727, 1.00353, 1.00039
0.698724, 34.1759, 0.409171, 1.77373, 0.4, -0.000158969, 1.00895, 0.997271, 1.00353, 1.00039
0.698774, 34.1757, 0.40917, 1.7737, 0.4, -0.000159023, 1.00895, 0.997272, 1.00353, 1.00039
0.698824, 34.1756, 0.40917, 1.77368, 0.4, -0.000159076, 1.00895, 0.997273, 1.00353, 1.00039
0.698874, 34.1755, 0.409169, 1.77366, 0.4, -0.000159129, 1.00896, 0.997274, 1.00353, 1.00039
0.698924, 34.1753, 0.409169, 1.77363, 0.4, -0.000159182, 1.00896, 0.997275, 1.00353, 1.00039
0.698974, 34.1752, 0.409168, 1.77361, 0.4, -0.000159235, 1.00896, 0.997276, 1.00353, 1.00039
0.699024, 34.175, 0.409168, 1.77358, 0.4, -0.000159289, 1.00896, 0.997276, 1.00353, 1.00039
0.699074, 34.1749, 0.409167, 1.77356, 0.4, -0.000159342, 1.00896, 0.997277, 1.00353, 1.00039
0.699124, 34.1747, 0.409167, 1.77353, 0.4, -0.000159395, 1.00896, 0.997278, 1.00353, 1.0004
0.699174, 34.1746, 0.409166, 1.77351, 0.4, -0.000159448, 1.00896, 0.997279, 1.00353, 1.0004
0.699224, 34.1745, 0.409166, 1.77349, 0.4, -0.000159501, 1.00897, 0.99728, 1.00354, 1.0004
0.699274, 34.1743, 0.409165, 1.77346, 0.4, -0.000159554, 1.00897, 0.997281, 1.00354, 1.0004
0.699324, 34.1742, 0.409165, 1.77344, 0.4, -0.000159608, 1.00897, 0.997282, 1.00354, 1.0004
0.699374, 34.174, 0.409164, 1.77342, 0.4, -0.000159661, 1.00897, 0.997283, 1.00354, 1.0004
0.699424, 34.1739, 0.409164, 1.77339, 0.4, -0.000159714, 1.00897, 0.997284, 1.00354, 1.0004
0.699474, 34.1737, 0.409163, 1.77337, 0.4, -0.000159767, 1.00897, 0.997285, 1.00354, 1.0004
0.699524, 34.1736, 0.409163, 1.77334, 0.4, -0.00015982, 1.00898, 0.997286, 1.00354, 1.0004
0.699574, 34.1735, 0.409162, 1.77332, 0.4, -0.000159873, 1.00898, 0.997287, 1.00354, 1.0004
0.699624, 34.1733, 0.409162, 1.77329, 0.4, -0.000159926, 1.00898, 0.997287, 1.00354, 1.0004
0.699674, 34.1732, 0.409162, 1.77327, 0.4, -0.00015998, 1.00898, 0.997288, 1.00354, 1.0004
0.699724, 34.173, 0.409161, 1.77325, 0.4, -0.000160033, 1.00898, 0.997289, 1.00354, 1.0004
0.699774, 34.1729, 0.409161, 1.77322, 0.4, -0.000160086, 1.00898, 0.99729, 1.00354, 1.00041
0.699824, 34.1727, 0.40916, 1.7732, 0.4, -0.000160139, 1.00898, 0.997291, 1.00354, 1.00041
0.699874, 34.1726, 0.40916, 1.77318, 0.4, -0.000160192, 1.00899, 0.997292, 1.00354, 1.00041
0.699924, 34.1724, 0.409159, 1.77315, 0.4, -0.000160245, 1.00899, 0.997293, 1.00354, 1.00041
0.699974, 34.1723, 0.409159, 1.77313, 0.4, -0.000160298, 1.00899, 0.997294, 1.00354, 1.00041
0.700024, 34.1722, 0.409158, 1.77311, 0.4, -0.000160352, 1.00899, 0.997295, 1.00354, 1.00041
0.700074, 34.172, 0.409158, 1.77308, 0.4, -0.000160405, 1.00899, 0.997295, 1.00355, 1.00041
0.700124, 34.1719, 0.409157, 1.77306, 0.4, -0.000160458, 1.00899, 0.997296, 1.00355, 1.00041
0.700174, 34.1717, 0.409157, 1.77304, 0.4, -0.000160511, 1.00899, 0.997297, 1.00355, 1.00041
0.700224, 34.1716, 0.409157, 1.77301, 0.4, -0.000160564, 1.009, 0.997298, 1.00355, 1.00041
0.700274, 34.1714, 0.409156, 1.77299, 0.4, -0.000160617, 1.009, 0.997299, 1.00355, 1.00041
0.700324, 34.1713, 0.409155, 1.77297, 0.4, -0.00016067, 1.009, 0.9973, 1.00355, 1.00041
0.700374, 34.1712, 0.409155, 1.77294, 0.4, -0.000160723, 1.009, 0.997301, 1.00355, 1.00041
0.700424, 34.171, 0.409155, 1.77292, 0.4, -0.000160776, 1.009, 0.997302, 1.00355, 1.00041
0.700474, 34.1709, 0.409154, 1.77289, 0.4, -0.000160829, 1.009, 0.997303, 1.00355, 1.00042
0.700524, 34.1707, 0.409154, 1.77287, 0.4, -0.000160883, 1.00901, 0.997304, 1.00355, 1.00042
0.700574, 34.1706, 0.409153, 1.77285, 0.4, -0.000160936, 1.00901, 0.997304, 1.00355, 1.00042
0.700624, 34.1704, 0.409153, 1.77282, 0.4, -0.000160989, 1.00901, 0.997305, 1.00355, 1.00042
0.700674, 34.1703, 0.409152, 1.7728, 0.4, -0.000161042, 1.00901, 0.997306, 1.00355, 1.00042
0.700724, 34.1702, 0.409152, 1.77277, 0.4, -0.000161095, 1.00901, 0.997307, 1.00355, 1.00042
0.700774, 34.17, 0.409151, 1.77275, 0.4, -0.000161148, 1.00901, 0.997308, 1.00355, 1.00042
0.700824, 34.1699, 0.409151, 1.77273, 0.4, -0.000161201, 1.00901, 0.997309, 1.00355, 1.00042
0.700874, 34.1697, 0.40915, 1.7727, 0.4, -0.000161254, 1.00902, 0.99731, 1.00356, 1.00042
0.700924, 34.1696, 0.40915, 1.77268, 0.4, -0.000161307, 1.00902, 0.997311, 1.00356, 1.00042
0.700974, 34.1694, 0.409149, 1.77266, 0.4, -0.00016136, 1.00902, 0.997312, 1.00356, 1.00042
0.701024, 34.1693, 0.409149, 1.77263, 0.4, -0.000161413, 1.00902, 0.997313, 1.00356, 1.00042
0.701074, 34.1691, 0.409148, 1.77261, 0.4, -0.000161466, 1.00902, 0.997314, 1.00356, 1.00042
0.701124, 34.169, 0.409148, 1.77258, 0.4, -0.000161519, 1.00902, 0.997314, 1.00356, 1.00043
0.701174, 34.1688, 0.409147, 1.77256, 0.4, -0.000161573, 1.00902, 0.997315, 1.00356, 1.00043
0.701224, 34.1687, 0.409147, 1.77254, 0.4, -0.000161626, 1.00903, 0.997316, 1.00356, 1.00043
0.701274, 34.1685, 0.409146, 1.77251, 0.4, -0.000161679, 1.00903, 0.997317, 1.00356, 1.00043
0.701324, 34.1684, 0.409146, 1.77249, 0.4, -0.000161732, 1.00903, 0.997318, 1.00356, 1.00043
0.701374, 34.1683, 0.409145, 1.77247, 0.4, -0.000161785, 1.00903, 0.997319, 1.00356, 1.00043
0.701424, 34.1681, 0.409144, 1.77244, 0.4, -0.000161838, 1.00903, 0.99732, 1.00356, 1.00043
0.701474, 34.168, 0.409144, 1.77242, 0.4, -0.000161891, 1.00903, 0.997321, 1.00356, 1.00043
0.701524, 34.1678, 0.409143, 1.77239, 0.4, -0.000161944, 1.00904, 0.997322, 1.00356, 1.00043
0.701574, 34.1677, 0.409143, 1.77237, 0.4, -0.000161997, 1.00904, 0.997323, 1.00356, 1.00043
0.701624, 34.1675, 0.409142, 1.77235, 0.4, -0.00016205, 1.00904, 0.997323, 1.00356, 1.00043
0.701674, 34.1674, 0.409142, 1.77232, 0.4, -0.000162103, 1.00904, 0.997324, 1.00356, 1.00043
0.701724, 34.1672, 0.409141, 1.7723, 0.4, -0.000162156, 1.00904, 0.997325, 1.00357, 1.00043
0.701774, 34.1671, 0.40914, 1.77227, 0.4, -0.000162209, 1.00904, 0.997326, 1.00357, 1.00044
0.701824, 34.1669, 0.40914, 1.77225, 0.4, -0.000162262, 1.00904, 0.997327, 1.00357, 1.00044
0.701874, 34.1668, 0.409139, 1.77222, 0.4, -0.000162315, 1.00905, 0.997328, 1.00357, 1.00044
0.701924, 34.1666, 0.409139, 1.7722, 0.4, -0.000162368, 1.00905, 0.997329, 1.00357, 1.00044
0.701974, 34.1665, 0.409138, 1.77218, 0.4, -0.000162421, 1.00905, 0.99733, 1.00357, 1.00044
0.702024, 34.1663, 0.409138, 1.77215, 0.4, -0.000162474, 1.00905, 0.997331, 1.00357, 1.00044
0.702074, 34.1662, 0.409137, 1.77213, 0.4, -0.000162527, 1.00905, 0.997332, 1.00357, 1.00044
0.702124, 34.1661, 0.409137, 1.77211, 0.4, -0.00016258, 1.00905, 0.997332, 1.00357, 1.00044
0.702174, 34.1659, 0.409136, 1.77208, 0.4, -0.000162633, 1.00906, 0.997333, 1.00357, 1.00044
0.702224, 34.1658, 0.409135, 1.77206, 0.4, -0.000162686, 1.00906, 0.997334, 1.00357, 1.00044
0.702274, 34.1656, 0.409135, 1.77203, 0.4, -0.000162739, 1.00906, 0.997335, 1.00357, 1.00044
0.702324, 34.1655, 0.409134, 1.77201, 0.4, -0.000162792, 1.00906, 0.997336, 1.00357, 1.00044
0.702374, 34.1653, 0.409134, 1.77199, 0.4, -0.000162845, 1.00906, 0.997337, 1.00357, 1.00044
0.702424, 34.1652, 0.409133, 1.77196, 0.4, -0.000162898, 1.00906, 0.997338, 1.00357, 1.00044
0.702474, 34.165, 0.409133, 1.77194, 0.4, -0.000162951, 1.00906, 0.997339, 1.00357, 1.00045
0.702524, 34.1649, 0.409132, 1.77191, 0.4, -0.000163004, 1.00907, 0.99734, 1.00357, 1.00045
0.702574, 34.1647, 0.409132, 1.77189, 0.4, -0.000163057, 1.00907, 0.997341, 1.00358, 1.00045
0.702624, 34.1646, 0.409131, 1.77186, 0.4, -0.00016311, 1.00907, 0.997342, 1.00358, 1.00045
0.702674, 34.1644, 0.40913, 1.77184, 0.4, -0.000163163, 1.00907, 0.997342, 1.00358, 1.00045
0.702724, 34.1643, 0.40913, 1.77182, 0.4, -0.000163215, 1.00907, 0.997343, 1.00358, 1.00045
0.702774, 34.1641, 0.409129, 1.77179, 0.4, -0.000163268, 1.00907, 0.997344, 1.00358, 1.00045
0.702824, 34.164, 0.409129, 1.77177, 0.4, -0.000163321, 1.00907, 0.997345, 1.00358, 1.00045
0.702874, 34.1638, 0.409128, 1.77174, 0.4, -0.000163374, 1.00908, 0.997346, 1.00358, 1.00045
0.702924, 34.1637, 0.409127, 1.77172, 0.4, -0.000163427, 1.00908, 0.997347, 1.00358, 1.00045
0.702974, 34.1636, 0.409127, 1.7717, 0.4, -0.00016348, 1.00908, 0.997348, 1.00358, 1.00045
0.703024, 34.1634, 0.409126, 1.77168, 0.4, -0.000163533, 1.00908, 0.997349, 1.00358, 1.00045
0.703074, 34.1633, 0.409126, 1.77165, 0.4, -0.000163586, 1.00908, 0.99735, 1.00358, 1.00045
0.703124, 34.1631, 0.409125, 1.77163, 0.4, -0.000163639, 1.00908, 0.99735, 1.00358, 1.00046
0.703174, 34.163, 0.409124, 1.77161, 0.4, -0.000163692, 1.00909, 0.997351, 1.00358, 1.00046
0.703224, 34.1628, 0.409124, 1.77158, 0.4, -0.000163745, 1.00909, 0.997352, 1.00358, 1.00046
0.703274, 34.1627, 0.409123, 1.77156, 0.4, -0.000163798, 1.00909, 0.997353, 1.00358, 1.00046
0.703324, 34.1625, 0.409123, 1.77154, 0.4, -0.000163851, 1.00909, 0.997354, 1.00358, 1.00046
0.703375, 34.1624, 0.409122, 1.77151, 0.4, -0.000163904, 1.00909, 0.997355, 1.00358, 1.00046
0.703425, 34.1622, 0.409122, 1.77149, 0.4, -0.000163956, 1.00909, 0.997356, 1.00359, 1.00046
0.703475, 34.1621, 0.409121, 1.77147, 0.4, -0.000164009, 1.00909, 0.997357, 1.00359, 1.00046
0.703525, 34.1619, 0.409121, 1.77144, 0.4, -0.000164062, 1.0091, 0.997358, 1.00359, 1.00046
0.703575, 34.1618, 0.40912, 1.77142, 0.4, -0.000164115, 1.0091, 0.997359, 1.00359, 1.00046
0.703625, 34.1616, 0.409119, 1.7714, 0.4, -0.000164168, 1.0091, 0.997359, 1.00359, 1.00046
0.703675, 34.1615, 0.409119, 1.77137, 0.4, -0.000164221, 1.0091, 0.99736, 1.00359, 1.00046
0.703725, 34.1614, 0.409118, 1.77135, 0.4, -0.000164274, 1.0091, 0.997361, 1.00359, 1.00046
0.703775, 34.1612, 0.409118, 1.77133, 0.4, -0.000164327, 1.0091, 0.997362, 1.00359, 1.00047
0.703825, 34.1611, 0.409117, 1.7713, 0.4, -0.000164379, 1.0091, 0.997363, 1.00359, 1.00047
0.703875, 34.1609, 0.409117, 1.77128, 0.4, -0.000164432, 1.00911, 0.997364, 1.00359, 1.00047
0.703925, 34.1608, 0.409116, 1.77126, 0.4, -0.000164485, 1.00911, 0.997365, 1.00359, 1.00047
0.703975, 34.1606, 0.409116, 1.77123, 0.4, -0.000164538, 1.00911, 0.997366, 1.00359, 1.00047
0.704025, 34.1605, 0.409115, 1.77121, 0.4, -0.000164591, 1.00911, 0.997367, 1.00359, 1.00047
0.704075, 34.1603, 0.409114, 1.77119, 0.4, -0.000164644, 1.00911, 0.997368, 1.00359, 1.00047
0.704125, 34.1602, 0.409114, 1.77117, 0.4, -0.000164697, 1.00911, 0.997368, 1.00359, 1.00047
0.704175, 34.16, 0.409113, 1.77114, 0.4, -0.000164749, 1.00912, 0.997369, 1.00359, 1.00047
0.704225, 34.1599, 0.409113, 1.77112, 0.4, -0.000164802, 1.00912, 0.99737, 1.0036, 1.00047
0.704275, 34.1597, 0.409112, 1.7711, 0.4, -0.000164855, 1.00912, 0.997371, 1.0036, 1.00047
0.704325, 34.1596, 0.409112, 1.77108, 0.4, -0.000164908, 1.00912, 0.997372, 1.0036, 1.00047
0.704375, 34.1594, 0.409111, 1.77105, 0.4, -0.000164961, 1.00912, 0.997373, 1.0036, 1.00047
0.704425, 34.1593, 0.40911, 1.77103, 0.4, -0.000165014, 1.00912, 0.997374, 1.0036, 1.00047
0.704475, 34.1591, 0.40911, 1.77101, 0.4, -0.000165066, 1.00912, 0.997375, 1.0036, 1.00048
0.704525, 34.159, 0.40911, 1.77098, 0.4, -0.000165119, 1.00913, 0.997375, 1.0036, 1.00048
0.704575, 34.1588, 0.409109, 1.77096, 0.4, -0.000165172, 1.00913, 0.997376, 1.0036, 1.00048
0.704625, 34.1587, 0.409108, 1.77094, 0.4, -0.000165225, 1.00913, 0.997377, 1.0036, 1.00048
0.704675, 34.1585, 0.409107, 1.77092, 0.4, -0.000165278, 1.00913, 0.997378, 1.0036, 1.00048
0.704725, 34.1584, 0.409107, 1.77089, 0.4, -0.000165331, 1.00913, 0.997379, 1.0036, 1.00048
0.704775, 34.1582, 0.409106, 1.77087, 0.4, -0.000165383, 1.00913, 0.99738, 1.0036, 1.00048
0.704825, 34.1581, 0.409106, 1.77085, 0.4, -0.000165436, 1.00913, 0.997381, 1.0036, 1.00048
0.704875, 34.1579, 0.409105, 1.77083, 0.4, -0.000165489, 1.00914, 0.997382, 1.0036, 1.00048
0.704925, 34.1578, 0.409104, 1.77081, 0.4, -0.000165542, 1.00914, 0.997383, 1.0036, 1.00048
0.704975, 34.1576, 0.409104, 1.77078, 0.4, -0.000165595, 1.00914, 0.997384, 1.0036, 1.00048
0.705025, 34.1575, 0.409103, 1.77076, 0.4, -0.000165647, 1.00914, 0.997384, 1.0036, 1.00048
0.705075, 34.1573, 0.409102, 1.77074, 0.4, -0.0001657, 1.00914, 0.997385, 1.00361, 1.00048
0.705125, 34.1572, 0.409102, 1.77072, 0.4, -0.000165753, 1.00914, 0.997386, 1.00361, 1.00049
0.705175, 34.157, 0.409101, 1.77069, 0.4, -0.000165806, 1.00914, 0.997387, 1.00361, 1.00049
0.705225, 34.1569, 0.409101, 1.77067, 0.4, -0.000165858, 1.00915, 0.997388, 1.00361, 1.00049
0.705275, 34.1567, 0.4091, 1.77065, 0.4, -0.000165911, 1.00915, 0.997389, 1.00361, 1.00049
0.705325, 34.1566, 0.409099, 1.77063, 0.4, -0.000165964, 1.00915, 0.99739, 1.00361, 1.00049
0.705375, 34.1564, 0.409099, 1.77061, 0.4, -0.000166017, 1.00915, 0.997391, 1.00361, 1.00049
0.705425, 34.1563, 0.409098, 1.77058, 0.4, -0.00016607, 1.00915, 0.997392, 1.00361, 1.00049
0.705475, 34.1561, 0.409097, 1.77056, 0.4, -0.000166122, 1.00915, 0.997392, 1.00361, 1.00049
0.705525, 34.156, 0.409097, 1.77054, 0.4, -0.000166175, 1.00916, 0.997393, 1.00361, 1.00049
0.705575, 34.1558, 0.409096, 1.77051, 0.4, -0.000166228, 1.00916, 0.997394, 1.00361, 1.00049
0.705625, 34.1557, 0.409096, 1.77049, 0.4, -0.000166281, 1.00916, 0.997395, 1.00361, 1.00049
0.705675, 34.1555, 0.409095, 1.77047, 0.4, -0.000166333, 1.00916, 0.997396, 1.00361, 1.00049
0.705725, 34.1554, 0.409094, 1.77045, 0.4, -0.000166386, 1.00916, 0.997397, 1.00361, 1.00049
0.705775, 34.1552, 0.409094, 1.77043, 0.4, -0.000166439, 1.00916, 0.997398, 1.00361, 1.00049
0.705825, 34.1551, 0.409093, 1.77041, 0.4, -0.000166491, 1.00916, 0.997399, 1.00361, 1.0005
0.705875, 34.1549, 0.409093, 1.77038, 0.4, -0.000166544, 1.00917, 0.9974, 1.00361, 1.0005
0.705925, 34.1548, 0.409092, 1.77036, 0.4, -0.000166597, 1.00917, 0.9974, 1.00362, 1.0005
0.705975, 34.1546, 0.409091, 1.77034, 0.4, -0.00016665, 1.00917, 0.997401, 1.00362, 1.0005
0.706025, 34.1545, 0.409091, 1.77031, 0.4, -0.000166702, 1.00917, 0.997402, 1.00362, 1.0005
0.706075, 34.1543, 0.40909, 1.77029, 0.4, -0.000166755, 1.00917, 0.997403, 1.00362, 1.0005
0.706125, 34.1542, 0.409089, 1.77027, 0.4, -0.000166808, 1.00917, 0.997404, 1.00362, 1.0005
0.706175, 34.154, 0.409089, 1.77025, 0.4, -0.00016686, 1.00917, 0.997405, 1.00362, 1.0005
0.706225, 34.1539, 0.409088, 1.77022, 0.4, -0.000166913, 1.00918, 0.997406, 1.00362, 1.0005
0.706275, 34.1537, 0.409087, 1.7702, 0.4, -0.000166966, 1.00918, 0.997407, 1.00362, 1.0005
0.706325, 34.1536, 0.409087, 1.77018, 0.4, -0.000167018, 1.00918, 0.997408, 1.00362, 1.0005
0.706375, 34.1534, 0.409086, 1.77016, 0.4, -0.000167071, 1.00918, 0.997409, 1.00362, 1.0005
0.706425, 34.1533, 0.409086, 1.77013, 0.4, -0.000167124, 1.00918, 0.997409, 1.00362, 1.0005
0.706475, 34.1531, 0.409085, 1.77011, 0.4, -0.000167177, 1.00918, 0.99741, 1.00362, 1.00051
0.706525, 34.153, 0.409084, 1.77009, 0.4, -0.000167229, 1.00919, 0.997411, 1.00362, 1.00051
0.706575, 34.1528, 0.409084, 1.77006, 0.4, -0.000167282, 1.00919, 0.997412, 1.00362, 1.00051
0.706625, 34.1527, 0.409083, 1.77004, 0.4, -0.000167335, 1.00919, 0.997413, 1.00362, 1.00051
0.706675, 34.1525, 0.409083, 1.77002, 0.4, -0.000167387, 1.00919, 0.997414, 1.00362, 1.00051
0.706725, 34.1524, 0.409082, 1.76999, 0.4, -0.00016744, 1.00919, 0.997415, 1.00362, 1.00051
0.706775, 34.1522, 0.409081, 1.76997, 0.4, -0.000167493, 1.00919, 0.997416, 1.00363, 1.00051
0.706825, 34.1521, 0.409081, 1.76995, 0.4, -0.000167545, 1.00919, 0.997417, 1.00363, 1.00051
0.706875, 34.1519, 0.40908, 1.76992, 0.4, -0.000167598, 1.0092, 0.997417, 1.00363, 1.00051
0.706925, 34.1518, 0.409079, 1.7699, 0.4, -0.00016765, 1.0092, 0.997418, 1.00363, 1.00051
0.706975, 34.1516, 0.409079, 1.76988, 0.4, -0.000167703, 1.0092, 0.997419, 1.00363, 1.00051
0.707025, 34.1515, 0.409078, 1.76986, 0.4, -0.000167756, 1.0092, 0.99742, 1.00363, 1.00051
0.707075, 34.1513, 0.409078, 1.76983, 0.4, -0.000167808, 1.0092, 0.997421, 1.00363, 1.00051
0.707125, 34.1512, 0.409077, 1.76981, 0.4, -0.000167861, 1.0092, 0.997422, 1.00363, 1.00051
0.707175, 34.151, 0.409076, 1.76978, 0.4, -0.000167914, 1.0092, 0.997423, 1.00363, 1.00052
0.707225, 34.1509, 0.409076, 1.76976, 0.4, -0.000167966, 1.00921, 0.997424, 1.00363, 1.00052
0.707275, 34.1507, 0.409075, 1.76974, 0.4, -0.000168019, 1.00921, 0.997425, 1.00363, 1.00052
0.707325, 34.1506, 0.409074, 1.76971, 0.4, -0.000168071, 1.00921, 0.997425, 1.00363, 1.00052
0.707375, 34.1504, 0.409074, 1.76969, 0.4, -0.000168124, 1.00921, 0.997426, 1.00363, 1.00052
0.707425, 34.1503, 0.409073, 1.76967, 0.4, -0.000168177, 1.00921, 0.997427, 1.00363, 1.00052
0.707475, 34.1501, 0.409073, 1.76965, 0.4, -0.000168229, 1.00921, 0.997428, 1.00363, 1.00052
0.707525, 34.15, 0.409072, 1.76962, 0.4, -0.000168282, 1.00921, 0.997429, 1.00363, 1.00052
0.707575, 34.1498, 0.409071, 1.7696, 0.4, -0.000168334, 1.00922, 0.99743, 1.00363, 1.00052
0.707625, 34.1497, 0.409071, 1.76957, 0.4, -0.000168387, 1.00922, 0.997431, 1.00364, 1.00052
0.707675, 34.1495, 0.40907, 1.76955, 0.4, -0.00016844, 1.00922, 0.997432, 1.00364, 1.00052
0.707725, 34.1494, 0.409069, 1.76953, 0.4, -0.000168492, 1.00922, 0.997433, 1.00364, 1.00052
0.707775, 34.1492, 0.409069, 1.76951, 0.4, -0.000168545, 1.00922, 0.997433, 1.00364, 1.00052
0.707825, 34.1491, 0.409068, 1.76948, 0.4, -0.000168597, 1.00922, 0.997434, 1.00364, 1.00053
0.707875, 34.1489, 0.409068, 1.76946, 0.4, -0.00016865, 1.00923, 0.997435, 1.00364, 1.00053
0.707925, 34.1488, 0.409067, 1.76944, 0.4, -0.000168703, 1.00923, 0.997436, 1.00364, 1.00053
0.707975, 34.1486, 0.409066, 1.76941, 0.4, -0.000168755, 1.00923, 0.997437, 1.00364, 1.00053
0.708025, 34.1485, 0.409066, 1.76939, 0.4, -0.000168808, 1.00923, 0.997438, 1.00364, 1.00053
0.708075, 34.1483, 0.409065, 1.76936, 0.4, -0.00016886, 1.00923, 0.997439, 1.00364, 1.00053
0.708125, 34.1482, 0.409064, 1.76934, 0.4, -0.000168913, 1.00923, 0.99744, 1.00364, 1.00053
0.708175, 34.148, 0.409064, 1.76932, 0.4, -0.000168965, 1.00923, 0.997441, 1.00364, 1.00053
0.708225, 34.1479, 0.409063, 1.76929, 0.4, -0.000169018, 1.00924, 0.997442, 1.00364, 1.00053
0.708275, 34.1477, 0.409062, 1.76927, 0.4, -0.00016907, 1.00924, 0.997442, 1.00364, 1.00053
0.708325, 34.1476, 0.409061, 1.76925, 0.4, -0.000169123, 1.00924, 0.997443, 1.00364, 1.00053
0.708375, 34.1474, 0.409061, 1.76922, 0.4, -0.000169175, 1.00924, 0.997444, 1.00364, 1.00053
0.708425, 34.1473, 0.40906, 1.7692, 0.4, -0.000169228, 1.00924, 0.997445, 1.00365, 1.00053
0.708475, 34.1471, 0.409059, 1.76917, 0.4, -0.000169281, 1.00924, 0.997446, 1.00365, 1.00053
0.708525, 34.1469, 0.409059, 1.76915, 0.4, -0.000169333, 1.00924, 0.997447, 1.00365, 1.00054
0.708575, 34.1468, 0.409058, 1.76912, 0.4, -0.000169386, 1.00925, 0.997448, 1.00365, 1.00054
0.708625, 34.1466, 0.409057, 1.7691, 0.4, -0.000169438, 1.00925, 0.997449, 1.00365, 1.00054
0.708675, 34.1465, 0.409057, 1.76908, 0.4, -0.000169491, 1.00925, 0.99745, 1.00365, 1.00054
0.708725, 34.1463, 0.409056, 1.76905, 0.4, -0.000169543, 1.00925, 0.997451, 1.00365, 1.00054
0.708775, 34.1462, 0.409055, 1.76903, 0.4, -0.000169596, 1.00925, 0.997451, 1.00365, 1.00054
0.708825, 34.146, 0.409054, 1.769, 0.4, -0.000169648, 1.00925, 0.997452, 1.00365, 1.00054
0.708875, 34.1459, 0.409054, 1.76898, 0.4, -0.000169701, 1.00925, 0.997453, 1.00365, 1.00054
0.708925, 34.1457, 0.409053, 1.76896, 0.4, -0.000169753, 1.00926, 0.997454, 1.00365, 1.00054
0.708975, 34.1456, 0.409052, 1.76893, 0.4, -0.000169806, 1.00926, 0.997455, 1.00365, 1.00054
0.709025, 34.1454, 0.409051, 1.76891, 0.4, -0.000169858, 1.00926, 0.997456, 1.00365, 1.00054
0.709075, 34.1453, 0.409051, 1.76889, 0.4, -0.00016991, 1.00926, 0.997457, 1.00365, 1.00054
0.709125, 34.1451, 0.40905, 1.76886, 0.4, -0.000169963, 1.00926, 0.997458, 1.00365, 1.00054
0.709175, 34.1449, 0.409049, 1.76884, 0.4, -0.000170015, 1.00926, 0.997458, 1.00365, 1.00055
0.709225, 34.1448, 0.409048, 1.76882, 0.4, -0.000170068, 1.00927, 0.997459, 1.00365, 1.00055
0.709275, 34.1446, 0.409048, 1.7688, 0.4, -0.00017012, 1.00927, 0.99746, 1.00365, 1.00055
0.709325, 34.1445, 0.409047, 1.76878, 0.4, -0.000170173, 1.00927, 0.997461, 1.00366, 1.00055
0.709376, 34.1443, 0.409046, 1.76876, 0.4, -0.000170225, 1.00927, 0.997462, 1.00366, 1.00055
0.709426, 34.1442, 0.409046, 1.76874, 0.4, -0.000170278, 1.00927, 0.997463, 1.00366, 1.00055
0.709476, 34.144, 0.409045, 1.76871, 0.4, -0.00017033, 1.00927, 0.997464, 1.00366, 1.00055
0.709526, 34.1439, 0.409044, 1.76869, 0.4, -0.000170383, 1.00927, 0.997465, 1.00366, 1.00055
0.709576, 34.1437, 0.409043, 1.76867, 0.4, -0.000170435, 1.00928, 0.997465, 1.00366, 1.00055
0.709626, 34.1436, 0.409043, 1.76865, 0.4, -0.000170487, 1.00928, 0.997466, 1.00366, 1.00055
0.709676, 34.1434, 0.409042, 1.76863, 0.4, -0.00017054, 1.00928, 0.997467, 1.00366, 1.00055
0.709726, 34.1433, 0.409041, 1.76861, 0.4, -0.000170592, 1.00928, 0.997468, 1.00366, 1.00055
0.709776, 34.1431, 0.409041, 1.76859, 0.4, -0.000170645, 1.00928, 0.997469, 1.00366, 1.00055
0.709826, 34.1429, 0.40904, 1.76857, 0.4, -0.000170697, 1.00928, 0.99747, 1.00366, 1.00055
0.709876, 34.1428, 0.409039, 1.76855, 0.4, -0.000170749, 1.00928, 0.997471, 1.00366, 1.00056
0.709926, 34.1426, 0.409038, 1.76853, 0.4, -0.000170802, 1.00929, 0.997471, 1.00366, 1.00056
0.709976, 34.1425, 0.409037, 1.76851, 0.4, -0.000170854, 1.00929, 0.997472, 1.00366, 1.00056
0.710026, 34.1423, 0.409037, 1.76849, 0.4, -0.000170907, 1.00929, 0.997473, 1.00366, 1.00056
0.710076, 34.1422, 0.409036, 1.76847, 0.4, -0.000170959, 1.00929, 0.997474, 1.00366, 1.00056
0.710126, 34.142, 0.409035, 1.76845, 0.4, -0.000171011, 1.00929, 0.997475, 1.00366, 1.00056
0.710176, 34.1419, 0.409034, 1.76843, 0.4, -0.000171064, 1.00929, 0.997476, 1.00367, 1.00056
0.710226, 34.1417, 0.409034, 1.76841, 0.4, -0.000171116, 1.00929, 0.997477, 1.00367, 1.00056
0.710276, 34.1416, 0.409033, 1.76839, 0.4, -0.000171168, 1.0093, 0.997478, 1.00367, 1.00056
0.710326, 34.1414, 0.409032, 1.76837, 0.4, -0.000171221, 1.0093, 0.997478, 1.00367, 1.00056
0.710376, 34.1413, 0.409032, 1.76835, 0.4, -0.000171273, 1.0093, 0.997479, 1.00367, 1.00056
0.710426, 34.1411, 0.409031, 1.76833, 0.4, -0.000171326, 1.0093, 0.99748, 1.00367, 1.00056
0.710476, 34.1409, 0.40903, 1.76831, 0.4, -0.000171378, 1.0093, 0.997481, 1.00367, 1.00056
0.710526, 34.1408, 0.409029, 1.76829, 0.4, -0.00017143, 1.0093, 0.997482, 1.00367, 1.00056
0.710576, 34.1406, 0.409029, 1.76828, 0.4, -0.000171483, 1.0093, 0.997483, 1.00367, 1.00057
0.710626, 34.1405, 0.409028, 1.76826, 0.4, -0.000171535, 1.00931, 0.997484, 1.00367, 1.00057
0.710676, 34.1403, 0.409027, 1.76824, 0.4, -0.000171587, 1.00931, 0.997485, 1.00367, 1.00057
0.710726, 34.1402, 0.409027, 1.76822, 0.4, -0.00017164, 1.00931, 0.997485, 1.00367, 1.00057
0.710776, 34.14, 0.409026, 1.7682, 0.4, -0.000171692, 1.00931, 0.997486, 1.00367, 1.00057
0.710826, 34.1399, 0.409025, 1.76818, 0.4, -0.000171744, 1.00931, 0.997487, 1.00367, 1.00057
0.710876, 34.1397, 0.409024, 1.76816, 0.4, -0.000171797, 1.00931, 0.997488, 1.00367, 1.00057
0.710926, 34.1396, 0.409024, 1.76814, 0.4, -0.000171849, 1.00931, 0.997489, 1.00367, 1.00057
0.710976, 34.1394, 0.409023, 1.76812, 0.4, -0.000171901, 1.00932, 0.99749, 1.00367, 1.00057
0.711026, 34.1393, 0.409022, 1.7681, 0.4, -0.000171953, 1.00932, 0.997491, 1.00368, 1.00057
0.711076, 34.1391, 0.409021, 1.76808, 0.4, -0.000172006, 1.00932, 0.997492, 1.00368, 1.00057
0.711126, 34.139, 0.409021, 1.76806, 0.4, -0.000172058, 1.00932, 0.997492, 1.00368, 1.00057
0.711176, 34.1388, 0.40902, 1.76804, 0.4, -0.00017211, 1.00932, 0.997493, 1.00368, 1.00057
0.711226, 34.1386, 0.409019, 1.76802, 0.4, -0.000172163, 1.00932, 0.997494, 1.00368, 1.00058
0.711276, 34.1385, 0.409019, 1.768, 0.4, -0.000172215, 1.00932, 0.997495, 1.00368, 1.00058
0.711326, 34.1383, 0.409018, 1.76799, 0.4, -0.000172267, 1.00933, 0.997496, 1.00368, 1.00058
0.711376, 34.1382, 0.409017, 1.76797, 0.4, -0.000172319, 1.00933, 0.997497, 1.00368, 1.00058
0.711426, 34.138, 0.409016, 1.76795, 0.4, -0.000172372, 1.00933, 0.997498, 1.00368, 1.00058
0.711476, 34.1379, 0.409016, 1.76793, 0.4, -0.000172424, 1.00933, 0.997499, 1.00368, 1.00058
0.711526, 34.1377, 0.409015, 1.76791, 0.4, -0.000172476, 1.00933, 0.9975, 1.00368, 1.00058
0.711576, 34.1376, 0.409014, 1.76789, 0.4, -0.000172528, 1.00933, 0.9975, 1.00368, 1.00058
0.711626, 34.1374, 0.409014, 1.76787, 0.4, -0.000172581, 1.00934, 0.997501, 1.00368, 1.00058
0.711676, 34.1373, 0.409013, 1.76785, 0.4, -0.000172633, 1.00934, 0.997502, 1.00368, 1.00058
0.711726, 34.1371, 0.409012, 1.76783, 0.4, -0.000172685, 1.00934, 0.997503, 1.00368, 1.00058
0.711776, 34.1369, 0.409011, 1.76781, 0.4, -0.000172737, 1.00934, 0.997504, 1.00368, 1.00058
0.711826, 34.1368, 0.40901, 1.76779, 0.4, -0.00017279, 1.00934, 0.997505, 1.00368, 1.00058
0.711876, 34.1366, 0.40901, 1.76777, 0.4, -0.000172842, 1.00934, 0.997506, 1.00369, 1.00058
0.711926, 34.1365, 0.409009, 1.76775, 0.4, -0.000172894, 1.00934, 0.997506, 1.00369, 1.00059
0.711976, 34.1363, 0.409008, 1.76773, 0.4, -0.000172946, 1.00935, 0.997507, 1.00369, 1.00059
0.712026, 34.1362, 0.409007, 1.76771, 0.4, -0.000172999, 1.00935, 0.997508, 1.00369, 1.00059
0.712076, 34.136, 0.409006, 1.76769, 0.4, -0.000173051, 1.00935, 0.997509, 1.00369, 1.00059
0.712126, 34.1358, 0.409005, 1.76767, 0.4, -0.000173103, 1.00935, 0.99751, 1.00369, 1.00059
0.712176, 34.1357, 0.409005, 1.76766, 0.4, -0.000173155, 1.00935, 0.997511, 1.00369, 1.00059
0.712226, 34.1355, 0.409004, 1.76764, 0.4, -0.000173207, 1.00935, 0.997512, 1.00369, 1.00059
0.712276, 34.1354, 0.409003, 1.76762, 0.4, -0.00017326, 1.00935, 0.997513, 1.00369, 1.00059
0.712326, 34.1352, 0.409002, 1.7676, 0.4, -0.000173312, 1.00936, 0.997513, 1.00369, 1.00059
0.712376, 34.1351, 0.409002, 1.76758, 0.4, -0.000173364, 1.00936, 0.997514, 1.00369, 1.00059
0.712426, 34.1349, 0.409001, 1.76756, 0.4, -0.000173416, 1.00936, 0.997515, 1.00369, 1.00059
0.712476, 34.1348, 0.409, 1.76754, 0.4, -0.000173468, 1.00936, 0.997516, 1.00369, 1.00059
0.712526, 34.1346, 0.408999, 1.76752, 0.4, -0.00017352, 1.00936, 0.997517, 1.00369, 1.00059
0.712576, 34.1344, 0.408998, 1.7675, 0.4, -0.000173573, 1.00936, 0.997518, 1.00369, 1.00059
0.712626, 34.1343, 0.408998, 1.76748, 0.4, -0.000173625, 1.00936, 0.997519, 1.00369, 1.0006
0.712676, 34.1341, 0.408997, 1.76746, 0.4, -0.000173677, 1.00937, 0.99752, 1.00369, 1.0006
0.712726, 34.134, 0.408996, 1.76744, 0.4, -0.000173729, 1.00937, 0.99752, 1.0037, 1.0006
0.712776, 34.1338, 0.408995, 1.76742, 0.4, -0.000173781, 1.00937, 0.997521, 1.0037, 1.0006
0.712826, 34.1337, 0.408994, 1.7674, 0.4, -0.000173833, 1.00937, 0.997522, 1.0037, 1.0006
0.712876, 34.1335, 0.408993, 1.76737, 0.4, -0.000173885, 1.00937, 0.997523, 1.0037, 1.0006
0.712926, 34.1333, 0.408993, 1.76735, 0.4, -0.000173937, 1.00937, 0.997524, 1.0037, 1.0006
0.712976, 34.1332, 0.408992, 1.76733, 0.4, -0.00017399, 1.00937, 0.997525, 1.0037, 1.0006
0.713026, 34.133, 0.408991, 1.76731, 0.4, -0.000174042, 1.00938, 0.997526, 1.0037, 1.0006
0.713076, 34.1329, 0.40899, 1.76729, 0.4, -0.000174094, 1.00938, 0.997527, 1.0037, 1.0006
0.713126, 34.1327, 0.408989, 1.76727, 0.4, -0.000174146, 1.00938, 0.997527, 1.0037, 1.0006
0.713176, 34.1325, 0.408989, 1.76725, 0.4, -0.000174198, 1.00938, 0.997528, 1.0037, 1.0006
0.713226, 34.1324, 0.408988, 1.76723, 0.4, -0.00017425, 1.00938, 0.997529, 1.0037, 1.0006
0.713276, 34.1322, 0.408987, 1.76721, 0.4, -0.000174302, 1.00938, 0.99753, 1.0037, 1.0006
0.713326, 34.1321, 0.408986, 1.76719, 0.4, -0.000174354, 1.00938, 0.997531, 1.0037, 1.00061
0.713376, 34.1319, 0.408985, 1.76717, 0.4, -0.000174406, 1.00939, 0.997532, 1.0037, 1.00061
0.713426, 34.1318, 0.408984, 1.76715, 0.4, -0.000174458, 1.00939, 0.997533, 1.0037, 1.00061
