Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.713476, 34.1316, 0.408984, 1.76713, 0.4, -0.000174511, 1.00939, 0.997534, 1.0037, 1.00061
0.713526, 34.1315, 0.408983, 1.76711, 0.4, -0.000174563, 1.00939, 0.997534, 1.0037, 1.00061
0.713576, 34.1313, 0.408982, 1.76709, 0.4, -0.000174615, 1.00939, 0.997535, 1.0037, 1.00061
0.713626, 34.1311, 0.408981, 1.76707, 0.4, -0.000174667, 1.00939, 0.997536, 1.00371, 1.00061
0.713676, 34.131, 0.40898, 1.76705, 0.4, -0.000174719, 1.00939, 0.997537, 1.00371, 1.00061
0.713726, 34.1308, 0.40898, 1.76704, 0.4, -0.000174771, 1.0094, 0.997538, 1.00371, 1.00061
0.713776, 34.1307, 0.408979, 1.76701, 0.4, -0.000174823, 1.0094, 0.997539, 1.00371, 1.00061
0.713826, 34.1305, 0.408978, 1.76699, 0.4, -0.000174875, 1.0094, 0.99754, 1.00371, 1.00061
0.713876, 34.1304, 0.408977, 1.76697, 0.4, -0.000174927, 1.0094, 0.99754, 1.00371, 1.00061
0.713926, 34.1302, 0.408976, 1.76695, 0.4, -0.000174979, 1.0094, 0.997541, 1.00371, 1.00061
0.713976, 34.13, 0.408975, 1.76694, 0.4, -0.000175031, 1.0094, 0.997542, 1.00371, 1.00061
0.714026, 34.1299, 0.408974, 1.76692, 0.4, -0.000175083, 1.0094, 0.997543, 1.00371, 1.00062
0.714076, 34.1297, 0.408974, 1.7669, 0.4, -0.000175135, 1.00941, 0.997544, 1.00371, 1.00062
0.714126, 34.1296, 0.408973, 1.76688, 0.4, -0.000175187, 1.00941, 0.997545, 1.00371, 1.00062
0.714176, 34.1294, 0.408972, 1.76686, 0.4, -0.000175239, 1.00941, 0.997546, 1.00371, 1.00062
0.714226, 34.1292, 0.408971, 1.76684, 0.4, -0.000175291, 1.00941, 0.997547, 1.00371, 1.00062
0.714276, 34.1291, 0.408971, 1.76682, 0.4, -0.000175343, 1.00941, 0.997548, 1.00371, 1.00062
0.714326, 34.1289, 0.40897, 1.7668, 0.4, -0.000175395, 1.00941, 0.997548, 1.00371, 1.00062
0.714376, 34.1288, 0.408969, 1.76678, 0.4, -0.000175447, 1.00942, 0.997549, 1.00371, 1.00062
0.714426, 34.1286, 0.408968, 1.76676, 0.4, -0.000175499, 1.00942, 0.99755, 1.00371, 1.00062
0.714476, 34.1285, 0.408967, 1.76674, 0.4, -0.000175551, 1.00942, 0.997551, 1.00372, 1.00062
0.714526, 34.1283, 0.408966, 1.76672, 0.4, -0.000175603, 1.00942, 0.997552, 1.00372, 1.00062
0.714576, 34.1282, 0.408966, 1.7667, 0.4, -0.000175655, 1.00942, 0.997553, 1.00372, 1.00062
0.714626, 34.128, 0.408965, 1.76668, 0.4, -0.000175707, 1.00942, 0.997553, 1.00372, 1.00062
0.714676, 34.1278, 0.408964, 1.76666, 0.4, -0.000175759, 1.00942, 0.997554, 1.00372, 1.00063
0.714726, 34.1277, 0.408963, 1.76664, 0.4, -0.000175811, 1.00943, 0.997555, 1.00372, 1.00063
0.714776, 34.1275, 0.408962, 1.76662, 0.4, -0.000175863, 1.00943, 0.997556, 1.00372, 1.00063
0.714826, 34.1274, 0.408962, 1.76661, 0.4, -0.000175915, 1.00943, 0.997557, 1.00372, 1.00063
0.714876, 34.1272, 0.408961, 1.76659, 0.4, -0.000175966, 1.00943, 0.997558, 1.00372, 1.00063
0.714926, 34.1271, 0.40896, 1.76657, 0.4, -0.000176018, 1.00943, 0.997559, 1.00372, 1.00063
0.714976, 34.1269, 0.408959, 1.76655, 0.4, -0.00017607, 1.00943, 0.997559, 1.00372, 1.00063
0.715026, 34.1267, 0.408958, 1.76653, 0.4, -0.000176122, 1.00943, 0.99756, 1.00372, 1.00063
0.715076, 34.1266, 0.408958, 1.76651, 0.4, -0.000176174, 1.00944, 0.997561, 1.00372, 1.00063
0.715126, 34.1264, 0.408957, 1.76649, 0.4, -0.000176226, 1.00944, 0.997562, 1.00372, 1.00063
0.715176, 34.1263, 0.408956, 1.76647, 0.4, -0.000176278, 1.00944, 0.997563, 1.00372, 1.00063
0.715226, 34.1261, 0.408955, 1.76645, 0.4, -0.00017633, 1.00944, 0.997564, 1.00372, 1.00063
0.715276, 34.126, 0.408954, 1.76643, 0.4, -0.000176382, 1.00944, 0.997565, 1.00372, 1.00063
0.715326, 34.1258, 0.408954, 1.76641, 0.4, -0.000176434, 1.00944, 0.997566, 1.00373, 1.00063
0.715376, 34.1256, 0.408953, 1.76639, 0.4, -0.000176486, 1.00944, 0.997566, 1.00373, 1.00064
0.715427, 34.1255, 0.408952, 1.76637, 0.4, -0.000176537, 1.00945, 0.997567, 1.00373, 1.00064
0.715477, 34.1253, 0.408951, 1.76635, 0.4, -0.000176589, 1.00945, 0.997568, 1.00373, 1.00064
0.715527, 34.1252, 0.40895, 1.76633, 0.4, -0.000176641, 1.00945, 0.997569, 1.00373, 1.00064
0.715577, 34.125, 0.408949, 1.76631, 0.4, -0.000176693, 1.00945, 0.99757, 1.00373, 1.00064
0.715627, 34.1248, 0.408948, 1.76629, 0.4, -0.000176745, 1.00945, 0.997571, 1.00373, 1.00064
0.715677, 34.1247, 0.408948, 1.76628, 0.4, -0.000176797, 1.00945, 0.997572, 1.00373, 1.00064
0.715727, 34.1245, 0.408947, 1.76626, 0.4, -0.000176849, 1.00945, 0.997572, 1.00373, 1.00064
0.715777, 34.1244, 0.408946, 1.76624, 0.4, -0.0001769, 1.00946, 0.997573, 1.00373, 1.00064
0.715827, 34.1242, 0.408945, 1.76622, 0.4, -0.000176952, 1.00946, 0.997574, 1.00373, 1.00064
0.715877, 34.124, 0.408944, 1.7662, 0.4, -0.000177004, 1.00946, 0.997575, 1.00373, 1.00064
0.715927, 34.1239, 0.408943, 1.76618, 0.4, -0.000177056, 1.00946, 0.997576, 1.00373, 1.00064
0.715977, 34.1237, 0.408942, 1.76616, 0.4, -0.000177108, 1.00946, 0.997577, 1.00373, 1.00064
0.716027, 34.1236, 0.408941, 1.76614, 0.4, -0.00017716, 1.00946, 0.997578, 1.00373, 1.00064
0.716077, 34.1234, 0.40894, 1.76612, 0.4, -0.000177211, 1.00946, 0.997579, 1.00373, 1.00065
0.716127, 34.1232, 0.40894, 1.7661, 0.4, -0.000177263, 1.00947, 0.997579, 1.00373, 1.00065
0.716177, 34.1231, 0.408939, 1.76608, 0.4, -0.000177315, 1.00947, 0.99758, 1.00373, 1.00065
0.716227, 34.1229, 0.408938, 1.76606, 0.4, -0.000177367, 1.00947, 0.997581, 1.00374, 1.00065
0.716277, 34.1227, 0.408937, 1.76604, 0.4, -0.000177419, 1.00947, 0.997582, 1.00374, 1.00065
0.716327, 34.1226, 0.408936, 1.76603, 0.4, -0.00017747, 1.00947, 0.997583, 1.00374, 1.00065
0.716377, 34.1224, 0.408935, 1.76601, 0.4, -0.000177522, 1.00947, 0.997584, 1.00374, 1.00065
0.716427, 34.1223, 0.408934, 1.76599, 0.4, -0.000177574, 1.00947, 0.997585, 1.00374, 1.00065
0.716477, 34.1221, 0.408933, 1.76597, 0.4, -0.000177626, 1.00948, 0.997585, 1.00374, 1.00065
0.716527, 34.1219, 0.408933, 1.76595, 0.4, -0.000177677, 1.00948, 0.997586, 1.00374, 1.00065
0.716577, 34.1218, 0.408932, 1.76593, 0.4, -0.000177729, 1.00948, 0.997587, 1.00374, 1.00065
0.716627, 34.1216, 0.408931, 1.76591, 0.4, -0.000177781, 1.00948, 0.997588, 1.00374, 1.00065
0.716677, 34.1215, 0.40893, 1.76589, 0.4, -0.000177833, 1.00948, 0.997589, 1.00374, 1.00065
0.716727, 34.1213, 0.408929, 1.76587, 0.4, -0.000177884, 1.00948, 0.99759, 1.00374, 1.00065
0.716777, 34.1211, 0.408928, 1.76585, 0.4, -0.000177936, 1.00948, 0.997591, 1.00374, 1.00066
0.716827, 34.121, 0.408927, 1.76583, 0.4, -0.000177988, 1.00949, 0.997592, 1.00374, 1.00066
0.716877, 34.1208, 0.408926, 1.76581, 0.4, -0.00017804, 1.00949, 0.997592, 1.00374, 1.00066
0.716927, 34.1207, 0.408926, 1.76579, 0.4, -0.000178091, 1.00949, 0.997593, 1.00374, 1.00066
0.716977, 34.1205, 0.408925, 1.76577, 0.4, -0.000178143, 1.00949, 0.997594, 1.00374, 1.00066
0.717027, 34.1203, 0.408924, 1.76574, 0.4, -0.000178195, 1.00949, 0.997595, 1.00374, 1.00066
0.717077, 34.1202, 0.408923, 1.76573, 0.4, -0.000178246, 1.00949, 0.997596, 1.00375, 1.00066
0.717127, 34.12, 0.408922, 1.76571, 0.4, -0.000178298, 1.00949, 0.997597, 1.00375, 1.00066
0.717177, 34.1199, 0.408921, 1.76568, 0.4, -0.00017835, 1.0095, 0.997598, 1.00375, 1.00066
0.717227, 34.1197, 0.40892, 1.76566, 0.4, -0.000178402, 1.0095, 0.997599, 1.00375, 1.00066
0.717277, 34.1195, 0.408919, 1.76564, 0.4, -0.000178453, 1.0095, 0.997599, 1.00375, 1.00066
0.717327, 34.1194, 0.408918, 1.76562, 0.4, -0.000178505, 1.0095, 0.9976, 1.00375, 1.00066
0.717377, 34.1192, 0.408917, 1.7656, 0.4, -0.000178557, 1.0095, 0.997601, 1.00375, 1.00066
0.717427, 34.1191, 0.408916, 1.76558, 0.4, -0.000178608, 1.0095, 0.997602, 1.00375, 1.00066
0.717477, 34.1189, 0.408916, 1.76556, 0.4, -0.00017866, 1.0095, 0.997603, 1.00375, 1.00067
0.717527, 34.1187, 0.408915, 1.76554, 0.4, -0.000178712, 1.00951, 0.997604, 1.00375, 1.00067
0.717577, 34.1186, 0.408914, 1.76552, 0.4, -0.000178763, 1.00951, 0.997605, 1.00375, 1.00067
0.717627, 34.1184, 0.408913, 1.7655, 0.4, -0.000178815, 1.00951, 0.997605, 1.00375, 1.00067
0.717677, 34.1183, 0.408912, 1.76548, 0.4, -0.000178867, 1.00951, 0.997606, 1.00375, 1.00067
0.717727, 34.1181, 0.408911, 1.76546, 0.4, -0.000178918, 1.00951, 0.997607, 1.00375, 1.00067
0.717777, 34.1179, 0.40891, 1.76544, 0.4, -0.00017897, 1.00951, 0.997608, 1.00375, 1.00067
0.717827, 34.1178, 0.408909, 1.76541, 0.4, -0.000179021, 1.00951, 0.997609, 1.00375, 1.00067
0.717877, 34.1176, 0.408908, 1.76539, 0.4, -0.000179073, 1.00952, 0.99761, 1.00375, 1.00067
0.717927, 34.1174, 0.408908, 1.76537, 0.4, -0.000179125, 1.00952, 0.997611, 1.00376, 1.00067
0.717977, 34.1173, 0.408907, 1.76535, 0.4, -0.000179176, 1.00952, 0.997612, 1.00376, 1.00067
0.718027, 34.1171, 0.408906, 1.76533, 0.4, -0.000179228, 1.00952, 0.997612, 1.00376, 1.00067
0.718077, 34.117, 0.408905, 1.76531, 0.4, -0.000179279, 1.00952, 0.997613, 1.00376, 1.00067
0.718127, 34.1168, 0.408904, 1.76529, 0.4, -0.000179331, 1.00952, 0.997614, 1.00376, 1.00067
0.718177, 34.1166, 0.408903, 1.76526, 0.4, -0.000179383, 1.00952, 0.997615, 1.00376, 1.00068
0.718227, 34.1165, 0.408902, 1.76524, 0.4, -0.000179434, 1.00953, 0.997616, 1.00376, 1.00068
0.718277, 34.1163, 0.408901, 1.76522, 0.4, -0.000179486, 1.00953, 0.997617, 1.00376, 1.00068
0.718327, 34.1162, 0.408901, 1.7652, 0.4, -0.000179537, 1.00953, 0.997618, 1.00376, 1.00068
0.718377, 34.116, 0.4089, 1.76518, 0.4, -0.000179589, 1.00953, 0.997618, 1.00376, 1.00068
0.718427, 34.1158, 0.408899, 1.76516, 0.4, -0.00017964, 1.00953, 0.997619, 1.00376, 1.00068
0.718477, 34.1157, 0.408898, 1.76514, 0.4, -0.000179692, 1.00953, 0.99762, 1.00376, 1.00068
0.718527, 34.1155, 0.408897, 1.76511, 0.4, -0.000179744, 1.00953, 0.997621, 1.00376, 1.00068
0.718577, 34.1154, 0.408896, 1.76509, 0.4, -0.000179795, 1.00954, 0.997622, 1.00376, 1.00068
0.718627, 34.1152, 0.408895, 1.76507, 0.4, -0.000179847, 1.00954, 0.997623, 1.00376, 1.00068
0.718677, 34.115, 0.408894, 1.76505, 0.4, -0.000179898, 1.00954, 0.997624, 1.00376, 1.00068
0.718727, 34.1149, 0.408893, 1.76503, 0.4, -0.00017995, 1.00954, 0.997625, 1.00376, 1.00068
0.718777, 34.1147, 0.408893, 1.76501, 0.4, -0.000180001, 1.00954, 0.997625, 1.00376, 1.00068
0.718827, 34.1146, 0.408892, 1.76498, 0.4, -0.000180053, 1.00954, 0.997626, 1.00377, 1.00068
0.718877, 34.1144, 0.408891, 1.76496, 0.4, -0.000180104, 1.00954, 0.997627, 1.00377, 1.00069
0.718927, 34.1142, 0.40889, 1.76494, 0.4, -0.000180156, 1.00955, 0.997628, 1.00377, 1.00069
0.718977, 34.1141, 0.408889, 1.76492, 0.4, -0.000180207, 1.00955, 0.997629, 1.00377, 1.00069
0.719027, 34.1139, 0.408888, 1.7649, 0.4, -0.000180259, 1.00955, 0.99763, 1.00377, 1.00069
0.719077, 34.1138, 0.408887, 1.76488, 0.4, -0.00018031, 1.00955, 0.997631, 1.00377, 1.00069
0.719127, 34.1136, 0.408886, 1.76486, 0.4, -0.000180362, 1.00955, 0.997631, 1.00377, 1.00069
0.719177, 34.1134, 0.408885, 1.76483, 0.4, -0.000180413, 1.00955, 0.997632, 1.00377, 1.00069
0.719227, 34.1133, 0.408884, 1.76481, 0.4, -0.000180465, 1.00955, 0.997633, 1.00377, 1.00069
0.719277, 34.1131, 0.408883, 1.76479, 0.4, -0.000180516, 1.00956, 0.997634, 1.00377, 1.00069
0.719327, 34.1129, 0.408883, 1.76477, 0.4, -0.000180568, 1.00956, 0.997635, 1.00377, 1.00069
0.719377, 34.1128, 0.408882, 1.76475, 0.4, -0.000180619, 1.00956, 0.997636, 1.00377, 1.00069
0.719427, 34.1126, 0.408881, 1.76473, 0.4, -0.000180671, 1.00956, 0.997637, 1.00377, 1.00069
0.719477, 34.1124, 0.40888, 1.76471, 0.4, -0.000180722, 1.00956, 0.997637, 1.00377, 1.00069
0.719527, 34.1123, 0.408879, 1.76469, 0.4, -0.000180774, 1.00956, 0.997638, 1.00377, 1.00069
0.719577, 34.1121, 0.408878, 1.76467, 0.4, -0.000180825, 1.00956, 0.997639, 1.00377, 1.0007
0.719627, 34.1119, 0.408877, 1.76464, 0.4, -0.000180876, 1.00957, 0.99764, 1.00377, 1.0007
0.719677, 34.1118, 0.408876, 1.76463, 0.4, -0.000180928, 1.00957, 0.997641, 1.00378, 1.0007
0.719727, 34.1116, 0.408875, 1.76461, 0.4, -0.000180979, 1.00957, 0.997642, 1.00378, 1.0007
0.719777, 34.1115, 0.408874, 1.76458, 0.4, -0.000181031, 1.00957, 0.997643, 1.00378, 1.0007
0.719827, 34.1113, 0.408873, 1.76456, 0.4, -0.000181082, 1.00957, 0.997643, 1.00378, 1.0007
0.719877, 34.1111, 0.408872, 1.76454, 0.4, -0.000181133, 1.00957, 0.997644, 1.00378, 1.0007
0.719927, 34.111, 0.408871, 1.76452, 0.4, -0.000181185, 1.00958, 0.997645, 1.00378, 1.0007
0.719977, 34.1108, 0.40887, 1.7645, 0.4, -0.000181236, 1.00958, 0.997646, 1.00378, 1.0007
0.720027, 34.1106, 0.408869, 1.76448, 0.4, -0.000181288, 1.00958, 0.997647, 1.00378, 1.0007
0.720077, 34.1105, 0.408868, 1.76445, 0.4, -0.000181339, 1.00958, 0.997648, 1.00378, 1.0007
0.720127, 34.1103, 0.408867, 1.76443, 0.4, -0.00018139, 1.00958, 0.997649, 1.00378, 1.0007
0.720177, 34.1101, 0.408866, 1.76441, 0.4, -0.000181442, 1.00958, 0.99765, 1.00378, 1.0007
0.720227, 34.11, 0.408865, 1.76439, 0.4, -0.000181493, 1.00958, 0.99765, 1.00378, 1.0007
0.720277, 34.1098, 0.408864, 1.76437, 0.4, -0.000181544, 1.00959, 0.997651, 1.00378, 1.00071
0.720327, 34.1097, 0.408864, 1.76435, 0.4, -0.000181596, 1.00959, 0.997652, 1.00378, 1.00071
0.720377, 34.1095, 0.408863, 1.76433, 0.4, -0.000181647, 1.00959, 0.997653, 1.00378, 1.00071
0.720427, 34.1093, 0.408862, 1.7643, 0.4, -0.000181698, 1.00959, 0.997654, 1.00378, 1.00071
0.720477, 34.1092, 0.408861, 1.76428, 0.4, -0.00018175, 1.00959, 0.997655, 1.00378, 1.00071
0.720527, 34.109, 0.40886, 1.76426, 0.4, -0.000181801, 1.00959, 0.997656, 1.00378, 1.00071
0.720577, 34.1088, 0.408859, 1.76424, 0.4, -0.000181852, 1.00959, 0.997656, 1.00379, 1.00071
0.720627, 34.1087, 0.408858, 1.76422, 0.4, -0.000181904, 1.0096, 0.997657, 1.00379, 1.00071
0.720677, 34.1085, 0.408857, 1.7642, 0.4, -0.000181955, 1.0096, 0.997658, 1.00379, 1.00071
0.720727, 34.1083, 0.408856, 1.76418, 0.4, -0.000182006, 1.0096, 0.997659, 1.00379, 1.00071
0.720777, 34.1082, 0.408855, 1.76416, 0.4, -0.000182058, 1.0096, 0.99766, 1.00379, 1.00071
0.720827, 34.108, 0.408854, 1.76414, 0.4, -0.000182109, 1.0096, 0.997661, 1.00379, 1.00071
0.720877, 34.1079, 0.408853, 1.76412, 0.4, -0.00018216, 1.0096, 0.997662, 1.00379, 1.00071
0.720927, 34.1077, 0.408852, 1.7641, 0.4, -0.000182212, 1.0096, 0.997662, 1.00379, 1.00072
0.720977, 34.1075, 0.408851, 1.76407, 0.4, -0.000182263, 1.00961, 0.997663, 1.00379, 1.00072
0.721027, 34.1074, 0.40885, 1.76405, 0.4, -0.000182314, 1.00961, 0.997664, 1.00379, 1.00072
0.721077, 34.1072, 0.408849, 1.76403, 0.4, -0.000182365, 1.00961, 0.997665, 1.00379, 1.00072
0.721127, 34.107, 0.408849, 1.76401, 0.4, -0.000182417, 1.00961, 0.997666, 1.00379, 1.00072
0.721177, 34.1069, 0.408848, 1.76399, 0.4, -0.000182468, 1.00961, 0.997667, 1.00379, 1.00072
0.721227, 34.1067, 0.408847, 1.76397, 0.4, -0.000182519, 1.00961, 0.997668, 1.00379, 1.00072
0.721277, 34.1065, 0.408846, 1.76395, 0.4, -0.00018257, 1.00961, 0.997669, 1.00379, 1.00072
0.721327, 34.1064, 0.408845, 1.76392, 0.4, -0.000182622, 1.00962, 0.997669, 1.00379, 1.00072
0.721377, 34.1062, 0.408844, 1.7639, 0.4, -0.000182673, 1.00962, 0.99767, 1.00379, 1.00072
0.721428, 34.106, 0.408843, 1.76388, 0.4, -0.000182724, 1.00962, 0.997671, 1.0038, 1.00072
0.721478, 34.1059, 0.408842, 1.76386, 0.4, -0.000182775, 1.00962, 0.997672, 1.0038, 1.00072
0.721528, 34.1057, 0.408841, 1.76384, 0.4, -0.000182827, 1.00962, 0.997673, 1.0038, 1.00072
0.721578, 34.1056, 0.40884, 1.76382, 0.4, -0.000182878, 1.00962, 0.997674, 1.0038, 1.00072
0.721628, 34.1054, 0.408839, 1.7638, 0.4, -0.000182929, 1.00962, 0.997675, 1.0038, 1.00073
0.721678, 34.1052, 0.408838, 1.76377, 0.4, -0.00018298, 1.00963, 0.997675, 1.0038, 1.00073
0.721728, 34.1051, 0.408837, 1.76375, 0.4, -0.000183031, 1.00963, 0.997676, 1.0038, 1.00073
0.721778, 34.1049, 0.408836, 1.76373, 0.4, -0.000183083, 1.00963, 0.997677, 1.0038, 1.00073
0.721828, 34.1047, 0.408835, 1.76371, 0.4, -0.000183134, 1.00963, 0.997678, 1.0038, 1.00073
0.721878, 34.1046, 0.408835, 1.76369, 0.4, -0.000183185, 1.00963, 0.997679, 1.0038, 1.00073
0.721928, 34.1044, 0.408833, 1.76367, 0.4, -0.000183236, 1.00963, 0.99768, 1.0038, 1.00073
0.721978, 34.1042, 0.408832, 1.76365, 0.4, -0.000183287, 1.00963, 0.997681, 1.0038, 1.00073
0.722028, 34.1041, 0.408832, 1.76362, 0.4, -0.000183338, 1.00964, 0.997681, 1.0038, 1.00073
0.722078, 34.1039, 0.408831, 1.7636, 0.4, -0.00018339, 1.00964, 0.997682, 1.0038, 1.00073
0.722128, 34.1038, 0.40883, 1.76358, 0.4, -0.000183441, 1.00964, 0.997683, 1.0038, 1.00073
0.722178, 34.1036, 0.408829, 1.76356, 0.4, -0.000183492, 1.00964, 0.997684, 1.0038, 1.00073
0.722228, 34.1034, 0.408828, 1.76353, 0.4, -0.000183543, 1.00964, 0.997685, 1.0038, 1.00073
0.722278, 34.1033, 0.408827, 1.76351, 0.4, -0.000183594, 1.00964, 0.997686, 1.0038, 1.00073
0.722328, 34.1031, 0.408826, 1.76349, 0.4, -0.000183645, 1.00964, 0.997687, 1.00381, 1.00074
0.722378, 34.1029, 0.408825, 1.76347, 0.4, -0.000183696, 1.00965, 0.997687, 1.00381, 1.00074
0.722428, 34.1028, 0.408824, 1.76344, 0.4, -0.000183747, 1.00965, 0.997688, 1.00381, 1.00074
0.722478, 34.1026, 0.408823, 1.76342, 0.4, -0.000183799, 1.00965, 0.997689, 1.00381, 1.00074
0.722528, 34.1024, 0.408822, 1.7634, 0.4, -0.00018385, 1.00965, 0.99769, 1.00381, 1.00074
0.722578, 34.1023, 0.408821, 1.76338, 0.4, -0.000183901, 1.00965, 0.997691, 1.00381, 1.00074
0.722628, 34.1021, 0.40882, 1.76335, 0.4, -0.000183952, 1.00965, 0.997692, 1.00381, 1.00074
0.722678, 34.102, 0.408819, 1.76333, 0.4, -0.000184003, 1.00965, 0.997693, 1.00381, 1.00074
0.722728, 34.1018, 0.408818, 1.76331, 0.4, -0.000184054, 1.00966, 0.997693, 1.00381, 1.00074
0.722778, 34.1016, 0.408817, 1.76329, 0.4, -0.000184105, 1.00966, 0.997694, 1.00381, 1.00074
0.722828, 34.1015, 0.408816, 1.76326, 0.4, -0.000184156, 1.00966, 0.997695, 1.00381, 1.00074
0.722878, 34.1013, 0.408815, 1.76324, 0.4, -0.000184207, 1.00966, 0.997696, 1.00381, 1.00074
0.722928, 34.1011, 0.408814, 1.76322, 0.4, -0.000184258, 1.00966, 0.997697, 1.00381, 1.00074
0.722978, 34.101, 0.408813, 1.76319, 0.4, -0.000184309, 1.00966, 0.997698, 1.00381, 1.00074
0.723028, 34.1008, 0.408812, 1.76317, 0.4, -0.00018436, 1.00966, 0.997699, 1.00381, 1.00075
0.723078, 34.1006, 0.408811, 1.76315, 0.4, -0.000184411, 1.00967, 0.9977, 1.00381, 1.00075
0.723128, 34.1004, 0.40881, 1.76313, 0.4, -0.000184463, 1.00967, 0.9977, 1.00381, 1.00075
0.723178, 34.1003, 0.408809, 1.7631, 0.4, -0.000184514, 1.00967, 0.997701, 1.00382, 1.00075
0.723228, 34.1001, 0.408808, 1.76308, 0.4, -0.000184565, 1.00967, 0.997702, 1.00382, 1.00075
0.723278, 34.0999, 0.408807, 1.76306, 0.4, -0.000184616, 1.00967, 0.997703, 1.00382, 1.00075
0.723328, 34.0998, 0.408806, 1.76303, 0.4, -0.000184667, 1.00967, 0.997704, 1.00382, 1.00075
0.723378, 34.0996, 0.408805, 1.76301, 0.4, -0.000184718, 1.00967, 0.997705, 1.00382, 1.00075
0.723428, 34.0994, 0.408804, 1.76299, 0.4, -0.000184769, 1.00968, 0.997706, 1.00382, 1.00075
0.723478, 34.0993, 0.408803, 1.76296, 0.4, -0.00018482, 1.00968, 0.997706, 1.00382, 1.00075
0.723528, 34.0991, 0.408802, 1.76294, 0.4, -0.000184871, 1.00968, 0.997707, 1.00382, 1.00075
0.723578, 34.0989, 0.408801, 1.76292, 0.4, -0.000184922, 1.00968, 0.997708, 1.00382, 1.00075
0.723628, 34.0988, 0.4088, 1.76289, 0.4, -0.000184973, 1.00968, 0.997709, 1.00382, 1.00075
0.723678, 34.0986, 0.408799, 1.76287, 0.4, -0.000185023, 1.00968, 0.99771, 1.00382, 1.00075
0.723728, 34.0984, 0.408798, 1.76285, 0.4, -0.000185074, 1.00968, 0.997711, 1.00382, 1.00076
0.723778, 34.0983, 0.408797, 1.76282, 0.4, -0.000185125, 1.00969, 0.997712, 1.00382, 1.00076
0.723828, 34.0981, 0.408796, 1.7628, 0.4, -0.000185176, 1.00969, 0.997713, 1.00382, 1.00076
0.723878, 34.0979, 0.408795, 1.76278, 0.4, -0.000185227, 1.00969, 0.997713, 1.00382, 1.00076
0.723928, 34.0978, 0.408794, 1.76276, 0.4, -0.000185278, 1.00969, 0.997714, 1.00382, 1.00076
0.723978, 34.0976, 0.408793, 1.76273, 0.4, -0.000185329, 1.00969, 0.997715, 1.00382, 1.00076
0.724028, 34.0974, 0.408792, 1.76271, 0.4, -0.00018538, 1.00969, 0.997716, 1.00382, 1.00076
0.724078, 34.0973, 0.408791, 1.76269, 0.4, -0.000185431, 1.00969, 0.997717, 1.00383, 1.00076
0.724128, 34.0971, 0.40879, 1.76266, 0.4, -0.000185482, 1.0097, 0.997718, 1.00383, 1.00076
0.724178, 34.0969, 0.408789, 1.76264, 0.4, -0.000185533, 1.0097, 0.997719, 1.00383, 1.00076
0.724228, 34.0968, 0.408788, 1.76262, 0.4, -0.000185584, 1.0097, 0.997719, 1.00383, 1.00076
0.724278, 34.0966, 0.408787, 1.76259, 0.4, -0.000185635, 1.0097, 0.99772, 1.00383, 1.00076
0.724328, 34.0964, 0.408786, 1.76257, 0.4, -0.000185686, 1.0097, 0.997721, 1.00383, 1.00076
0.724378, 34.0963, 0.408785, 1.76255, 0.4, -0.000185736, 1.0097, 0.997722, 1.00383, 1.00076
0.724428, 34.0961, 0.408784, 1.76253, 0.4, -0.000185787, 1.0097, 0.997723, 1.00383, 1.00077
0.724478, 34.0959, 0.408783, 1.76251, 0.4, -0.000185838, 1.00971, 0.997724, 1.00383, 1.00077
0.724528, 34.0958, 0.408782, 1.76248, 0.4, -0.000185889, 1.00971, 0.997725, 1.00383, 1.00077
0.724578, 34.0956, 0.408781, 1.76246, 0.4, -0.00018594, 1.00971, 0.997725, 1.00383, 1.00077
0.724628, 34.0954, 0.40878, 1.76244, 0.4, -0.000185991, 1.00971, 0.997726, 1.00383, 1.00077
0.724678, 34.0953, 0.408779, 1.76242, 0.4, -0.000186042, 1.00971, 0.997727, 1.00383, 1.00077
0.724728, 34.0951, 0.408778, 1.76239, 0.4, -0.000186092, 1.00971, 0.997728, 1.00383, 1.00077
0.724778, 34.0949, 0.408777, 1.76237, 0.4, -0.000186143, 1.00971, 0.997729, 1.00383, 1.00077
0.724828, 34.0948, 0.408776, 1.76235, 0.4, -0.000186194, 1.00972, 0.99773, 1.00383, 1.00077
0.724878, 34.0946, 0.408775, 1.76233, 0.4, -0.000186245, 1.00972, 0.99773, 1.00383, 1.00077
0.724928, 34.0944, 0.408774, 1.76231, 0.4, -0.000186296, 1.00972, 0.997731, 1.00384, 1.00077
0.724978, 34.0943, 0.408773, 1.76229, 0.4, -0.000186347, 1.00972, 0.997732, 1.00384, 1.00077
0.725028, 34.0941, 0.408772, 1.76227, 0.4, -0.000186397, 1.00972, 0.997733, 1.00384, 1.00077
0.725078, 34.0939, 0.408771, 1.76224, 0.4, -0.000186448, 1.00972, 0.997734, 1.00384, 1.00077
0.725128, 34.0938, 0.408769, 1.76222, 0.4, -0.000186499, 1.00972, 0.997735, 1.00384, 1.00078
0.725178, 34.0936, 0.408768, 1.7622, 0.4, -0.00018655, 1.00973, 0.997736, 1.00384, 1.00078
0.725228, 34.0934, 0.408768, 1.76218, 0.4, -0.0001866, 1.00973, 0.997736, 1.00384, 1.00078
0.725278, 34.0933, 0.408766, 1.76216, 0.4, -0.000186651, 1.00973, 0.997737, 1.00384, 1.00078
0.725328, 34.0931, 0.408765, 1.76214, 0.4, -0.000186702, 1.00973, 0.997738, 1.00384, 1.00078
0.725378, 34.0929, 0.408764, 1.76212, 0.4, -0.000186753, 1.00973, 0.997739, 1.00384, 1.00078
0.725428, 34.0927, 0.408763, 1.7621, 0.4, -0.000186804, 1.00973, 0.99774, 1.00384, 1.00078
0.725478, 34.0926, 0.408762, 1.76208, 0.4, -0.000186854, 1.00973, 0.997741, 1.00384, 1.00078
0.725528, 34.0924, 0.408761, 1.76205, 0.4, -0.000186905, 1.00974, 0.997742, 1.00384, 1.00078
0.725578, 34.0922, 0.40876, 1.76203, 0.4, -0.000186956, 1.00974, 0.997742, 1.00384, 1.00078
0.725628, 34.0921, 0.408759, 1.76201, 0.4, -0.000187006, 1.00974, 0.997743, 1.00384, 1.00078
0.725678, 34.0919, 0.408758, 1.76199, 0.4, -0.000187057, 1.00974, 0.997744, 1.00384, 1.00078
0.725728, 34.0917, 0.408757, 1.76197, 0.4, -0.000187108, 1.00974, 0.997745, 1.00384, 1.00078
0.725778, 34.0916, 0.408756, 1.76195, 0.4, -0.000187159, 1.00974, 0.997746, 1.00384, 1.00078
0.725828, 34.0914, 0.408755, 1.76193, 0.4, -0.000187209, 1.00974, 0.997747, 1.00385, 1.00078
0.725878, 34.0912, 0.408754, 1.76191, 0.4, -0.00018726, 1.00975, 0.997748, 1.00385, 1.00079
0.725928, 34.0911, 0.408753, 1.76189, 0.4, -0.000187311, 1.00975, 0.997748, 1.00385, 1.00079
0.725978, 34.0909, 0.408752, 1.76186, 0.4, -0.000187361, 1.00975, 0.997749, 1.00385, 1.00079
0.726028, 34.0907, 0.408751, 1.76184, 0.4, -0.000187412, 1.00975, 0.99775, 1.00385, 1.00079
0.726078, 34.0906, 0.40875, 1.76182, 0.4, -0.000187463, 1.00975, 0.997751, 1.00385, 1.00079
0.726128, 34.0904, 0.408749, 1.7618, 0.4, -0.000187513, 1.00975, 0.997752, 1.00385, 1.00079
0.726178, 34.0902, 0.408748, 1.76178, 0.4, -0.000187564, 1.00975, 0.997753, 1.00385, 1.00079
0.726228, 34.0901, 0.408747, 1.76176, 0.4, -0.000187615, 1.00976, 0.997754, 1.00385, 1.00079
0.726278, 34.0899, 0.408746, 1.76174, 0.4, -0.000187665, 1.00976, 0.997754, 1.00385, 1.00079
0.726328, 34.0897, 0.408745, 1.76172, 0.4, -0.000187716, 1.00976, 0.997755, 1.00385, 1.00079
0.726378, 34.0896, 0.408744, 1.7617, 0.4, -0.000187767, 1.00976, 0.997756, 1.00385, 1.00079
0.726428, 34.0894, 0.408743, 1.76167, 0.4, -0.000187817, 1.00976, 0.997757, 1.00385, 1.00079
0.726478, 34.0892, 0.408742, 1.76165, 0.4, -0.000187868, 1.00976, 0.997758, 1.00385, 1.00079
0.726528, 34.0891, 0.408741, 1.76163, 0.4, -0.000187919, 1.00976, 0.997759, 1.00385, 1.00079
0.726578, 34.0889, 0.40874, 1.76161, 0.4, -0.000187969, 1.00977, 0.997759, 1.00385, 1.0008
0.726628, 34.0887, 0.408739, 1.76159, 0.4, -0.00018802, 1.00977, 0.99776, 1.00385, 1.0008
0.726678, 34.0886, 0.408738, 1.76157, 0.4, -0.00018807, 1.00977, 0.997761, 1.00385, 1.0008
0.726728, 34.0884, 0.408737, 1.76155, 0.4, -0.000188121, 1.00977, 0.997762, 1.00386, 1.0008
0.726778, 34.0882, 0.408736, 1.76153, 0.4, -0.000188172, 1.00977, 0.997763, 1.00386, 1.0008
0.726828, 34.088, 0.408734, 1.76151, 0.4, -0.000188222, 1.00977, 0.997764, 1.00386, 1.0008
0.726878, 34.0879, 0.408733, 1.76149, 0.4, -0.000188273, 1.00977, 0.997765, 1.00386, 1.0008
0.726928, 34.0877, 0.408732, 1.76146, 0.4, -0.000188323, 1.00977, 0.997765, 1.00386, 1.0008
0.726978, 34.0875, 0.408731, 1.76145, 0.4, -0.000188374, 1.00978, 0.997766, 1.00386, 1.0008
0.727028, 34.0874, 0.40873, 1.76142, 0.4, -0.000188424, 1.00978, 0.997767, 1.00386, 1.0008
0.727078, 34.0872, 0.408729, 1.7614, 0.4, -0.000188475, 1.00978, 0.997768, 1.00386, 1.0008
0.727128, 34.087, 0.408728, 1.76138, 0.4, -0.000188526, 1.00978, 0.997769, 1.00386, 1.0008
0.727178, 34.0868, 0.408727, 1.76136, 0.4, -0.000188576, 1.00978, 0.99777, 1.00386, 1.0008
0.727228, 34.0867, 0.408726, 1.76134, 0.4, -0.000188627, 1.00978, 0.997771, 1.00386, 1.0008
0.727278, 34.0865, 0.408724, 1.76132, 0.4, -0.000188677, 1.00978, 0.997771, 1.00386, 1.00081
0.727328, 34.0863, 0.408723, 1.7613, 0.4, -0.000188728, 1.00979, 0.997772, 1.00386, 1.00081
0.727378, 34.0862, 0.408722, 1.76128, 0.4, -0.000188778, 1.00979, 0.997773, 1.00386, 1.00081
0.727428, 34.086, 0.408721, 1.76125, 0.4, -0.000188829, 1.00979, 0.997774, 1.00386, 1.00081
0.727479, 34.0858, 0.40872, 1.76123, 0.4, -0.000188879, 1.00979, 0.997775, 1.00386, 1.00081
0.727529, 34.0856, 0.408719, 1.76121, 0.4, -0.00018893, 1.00979, 0.997776, 1.00386, 1.00081
0.727579, 34.0855, 0.408718, 1.76119, 0.4, -0.00018898, 1.00979, 0.997777, 1.00387, 1.00081
0.727629, 34.0853, 0.408717, 1.76117, 0.4, -0.000189031, 1.00979, 0.997777, 1.00387, 1.00081
0.727679, 34.0851, 0.408716, 1.76115, 0.4, -0.000189081, 1.0098, 0.997778, 1.00387, 1.00081
0.727729, 34.085, 0.408715, 1.76113, 0.4, -0.000189132, 1.0098, 0.997779, 1.00387, 1.00081
0.727779, 34.0848, 0.408713, 1.76111, 0.4, -0.000189182, 1.0098, 0.99778, 1.00387, 1.00081
0.727829, 34.0846, 0.408712, 1.76109, 0.4, -0.000189232, 1.0098, 0.997781, 1.00387, 1.00081
0.727879, 34.0845, 0.408711, 1.76106, 0.4, -0.000189283, 1.0098, 0.997782, 1.00387, 1.00081
0.727929, 34.0843, 0.40871, 1.76104, 0.4, -0.000189333, 1.0098, 0.997783, 1.00387, 1.00081
0.727979, 34.0841, 0.408709, 1.76102, 0.4, -0.000189384, 1.0098, 0.997783, 1.00387, 1.00082
0.728029, 34.0839, 0.408708, 1.761, 0.4, -0.000189434, 1.00981, 0.997784, 1.00387, 1.00082
0.728079, 34.0838, 0.408707, 1.76097, 0.4, -0.000189485, 1.00981, 0.997785, 1.00387, 1.00082
0.728129, 34.0836, 0.408706, 1.76095, 0.4, -0.000189535, 1.00981, 0.997786, 1.00387, 1.00082
0.728179, 34.0834, 0.408705, 1.76093, 0.4, -0.000189585, 1.00981, 0.997787, 1.00387, 1.00082
0.728229, 34.0833, 0.408704, 1.76091, 0.4, -0.000189636, 1.00981, 0.997788, 1.00387, 1.00082
0.728279, 34.0831, 0.408702, 1.76088, 0.4, -0.000189686, 1.00981, 0.997789, 1.00387, 1.00082
0.728329, 34.0829, 0.408701, 1.76086, 0.4, -0.000189737, 1.00981, 0.997789, 1.00387, 1.00082
0.728379, 34.0827, 0.4087, 1.76084, 0.4, -0.000189787, 1.00982, 0.99779, 1.00387, 1.00082
0.728429, 34.0826, 0.408699, 1.76082, 0.4, -0.000189837, 1.00982, 0.997791, 1.00387, 1.00082
0.728479, 34.0824, 0.408698, 1.76079, 0.4, -0.000189888, 1.00982, 0.997792, 1.00388, 1.00082
0.728529, 34.0822, 0.408697, 1.76077, 0.4, -0.000189938, 1.00982, 0.997793, 1.00388, 1.00082
0.728579, 34.0821, 0.408696, 1.76075, 0.4, -0.000189988, 1.00982, 0.997794, 1.00388, 1.00082
0.728629, 34.0819, 0.408695, 1.76073, 0.4, -0.000190039, 1.00982, 0.997794, 1.00388, 1.00082
0.728679, 34.0817, 0.408694, 1.76071, 0.4, -0.000190089, 1.00982, 0.997795, 1.00388, 1.00083
0.728729, 34.0816, 0.408693, 1.76069, 0.4, -0.000190139, 1.00983, 0.997796, 1.00388, 1.00083
0.728779, 34.0814, 0.408692, 1.76066, 0.4, -0.00019019, 1.00983, 0.997797, 1.00388, 1.00083
0.728829, 34.0812, 0.408691, 1.76064, 0.4, -0.00019024, 1.00983, 0.997798, 1.00388, 1.00083
0.728879, 34.081, 0.408689, 1.76062, 0.4, -0.00019029, 1.00983, 0.997799, 1.00388, 1.00083
0.728929, 34.0809, 0.408688, 1.7606, 0.4, -0.000190341, 1.00983, 0.9978, 1.00388, 1.00083
0.728979, 34.0807, 0.408687, 1.76058, 0.4, -0.000190391, 1.00983, 0.997801, 1.00388, 1.00083
0.729029, 34.0805, 0.408686, 1.76056, 0.4, -0.000190441, 1.00983, 0.997801, 1.00388, 1.00083
0.729079, 34.0804, 0.408685, 1.76053, 0.4, -0.000190492, 1.00984, 0.997802, 1.00388, 1.00083
0.729129, 34.0802, 0.408684, 1.76051, 0.4, -0.000190542, 1.00984, 0.997803, 1.00388, 1.00083
0.729179, 34.08, 0.408683, 1.76049, 0.4, -0.000190592, 1.00984, 0.997804, 1.00388, 1.00083
0.729229, 34.0798, 0.408682, 1.76047, 0.4, -0.000190642, 1.00984, 0.997805, 1.00388, 1.00083
0.729279, 34.0797, 0.408681, 1.76044, 0.4, -0.000190693, 1.00984, 0.997806, 1.00388, 1.00083
0.729329, 34.0795, 0.40868, 1.76042, 0.4, -0.000190743, 1.00984, 0.997806, 1.00389, 1.00083
0.729379, 34.0793, 0.408679, 1.7604, 0.4, -0.000190793, 1.00984, 0.997807, 1.00389, 1.00084
0.729429, 34.0792, 0.408678, 1.76038, 0.4, -0.000190843, 1.00985, 0.997808, 1.00389, 1.00084
0.729479, 34.079, 0.408677, 1.76035, 0.4, -0.000190894, 1.00985, 0.997809, 1.00389, 1.00084
0.729529, 34.0788, 0.408676, 1.76033, 0.4, -0.000190944, 1.00985, 0.99781, 1.00389, 1.00084
0.729579, 34.0786, 0.408674, 1.76031, 0.4, -0.000190994, 1.00985, 0.997811, 1.00389, 1.00084
0.729629, 34.0785, 0.408673, 1.76029, 0.4, -0.000191044, 1.00985, 0.997811, 1.00389, 1.00084
0.729679, 34.0783, 0.408672, 1.76027, 0.4, -0.000191095, 1.00985, 0.997812, 1.00389, 1.00084
0.729729, 34.0781, 0.408671, 1.76024, 0.4, -0.000191145, 1.00985, 0.997813, 1.00389, 1.00084
0.729779, 34.078, 0.40867, 1.76022, 0.4, -0.000191195, 1.00986, 0.997814, 1.00389, 1.00084
0.729829, 34.0778, 0.408669, 1.7602, 0.4, -0.000191245, 1.00986, 0.997815, 1.00389, 1.00084
0.729879, 34.0776, 0.408668, 1.76018, 0.4, -0.000191295, 1.00986, 0.997816, 1.00389, 1.00084
0.729929, 34.0774, 0.408667, 1.76016, 0.4, -0.000191346, 1.00986, 0.997817, 1.00389, 1.00084
0.729979, 34.0773, 0.408666, 1.76014, 0.4, -0.000191396, 1.00986, 0.997818, 1.00389, 1.00084
0.730029, 34.0771, 0.408665, 1.76011, 0.4, -0.000191446, 1.00986, 0.997818, 1.00389, 1.00084
0.730079, 34.0769, 0.408664, 1.76009, 0.4, -0.000191496, 1.00986, 0.997819, 1.00389, 1.00085
0.730129, 34.0768, 0.408663, 1.76007, 0.4, -0.000191546, 1.00987, 0.99782, 1.00389, 1.00085
0.730179, 34.0766, 0.408661, 1.76005, 0.4, -0.000191596, 1.00987, 0.997821, 1.00389, 1.00085
0.730229, 34.0764, 0.40866, 1.76002, 0.4, -0.000191646, 1.00987, 0.997822, 1.0039, 1.00085
0.730279, 34.0763, 0.408659, 1.76, 0.4, -0.000191697, 1.00987, 0.997823, 1.0039, 1.00085
0.730329, 34.0761, 0.408658, 1.75998, 0.4, -0.000191747, 1.00987, 0.997823, 1.0039, 1.00085
0.730379, 34.0759, 0.408657, 1.75996, 0.4, -0.000191797, 1.00987, 0.997824, 1.0039, 1.00085
0.730429, 34.0757, 0.408656, 1.75993, 0.4, -0.000191847, 1.00987, 0.997825, 1.0039, 1.00085
0.730479, 34.0756, 0.408655, 1.75991, 0.4, -0.000191897, 1.00988, 0.997826, 1.0039, 1.00085
0.730529, 34.0754, 0.408653, 1.75989, 0.4, -0.000191947, 1.00988, 0.997827, 1.0039, 1.00085
0.730579, 34.0752, 0.408652, 1.75987, 0.4, -0.000191997, 1.00988, 0.997828, 1.0039, 1.00085
0.730629, 34.075, 0.408651, 1.75985, 0.4, -0.000192047, 1.00988, 0.997828, 1.0039, 1.00085
0.730679, 34.0749, 0.40865, 1.75983, 0.4, -0.000192097, 1.00988, 0.997829, 1.0039, 1.00085
0.730729, 34.0747, 0.408649, 1.7598, 0.4, -0.000192147, 1.00988, 0.99783, 1.0039, 1.00085
0.730779, 34.0745, 0.408648, 1.75978, 0.4, -0.000192198, 1.00988, 0.997831, 1.0039, 1.00086
0.730829, 34.0743, 0.408646, 1.75976, 0.4, -0.000192248, 1.00989, 0.997832, 1.0039, 1.00086
0.730879, 34.0742, 0.408645, 1.75974, 0.4, -0.000192298, 1.00989, 0.997833, 1.0039, 1.00086
0.730929, 34.074, 0.408644, 1.75971, 0.4, -0.000192348, 1.00989, 0.997834, 1.0039, 1.00086
0.730979, 34.0738, 0.408643, 1.75969, 0.4, -0.000192398, 1.00989, 0.997834, 1.0039, 1.00086
0.731029, 34.0736, 0.408642, 1.75967, 0.4, -0.000192448, 1.00989, 0.997835, 1.0039, 1.00086
0.731079, 34.0735, 0.408641, 1.75965, 0.4, -0.000192498, 1.00989, 0.997836, 1.0039, 1.00086
0.731129, 34.0733, 0.40864, 1.75962, 0.4, -0.000192548, 1.00989, 0.997837, 1.00391, 1.00086
0.731179, 34.0731, 0.408638, 1.7596, 0.4, -0.000192598, 1.0099, 0.997838, 1.00391, 1.00086
0.731229, 34.0729, 0.408637, 1.75958, 0.4, -0.000192648, 1.0099, 0.997839, 1.00391, 1.00086
0.731279, 34.0728, 0.408636, 1.75956, 0.4, -0.000192698, 1.0099, 0.99784, 1.00391, 1.00086
0.731329, 34.0726, 0.408635, 1.75953, 0.4, -0.000192748, 1.0099, 0.99784, 1.00391, 1.00086
0.731379, 34.0724, 0.408634, 1.75951, 0.4, -0.000192798, 1.0099, 0.997841, 1.00391, 1.00086
0.731429, 34.0722, 0.408632, 1.75949, 0.4, -0.000192848, 1.0099, 0.997842, 1.00391, 1.00086
0.731479, 34.0721, 0.408631, 1.75947, 0.4, -0.000192898, 1.0099, 0.997843, 1.00391, 1.00087
0.731529, 34.0719, 0.40863, 1.75944, 0.4, -0.000192948, 1.00991, 0.997844, 1.00391, 1.00087
0.731579, 34.0717, 0.408629, 1.75942, 0.4, -0.000192998, 1.00991, 0.997845, 1.00391, 1.00087
0.731629, 34.0715, 0.408628, 1.7594, 0.4, -0.000193048, 1.00991, 0.997846, 1.00391, 1.00087
0.731679, 34.0714, 0.408627, 1.75938, 0.4, -0.000193098, 1.00991, 0.997846, 1.00391, 1.00087
0.731729, 34.0712, 0.408625, 1.75935, 0.4, -0.000193147, 1.00991, 0.997847, 1.00391, 1.00087
0.731779, 34.071, 0.408624, 1.75933, 0.4, -0.000193197, 1.00991, 0.997848, 1.00391, 1.00087
0.731829, 34.0709, 0.408623, 1.75931, 0.4, -0.000193247, 1.00991, 0.997849, 1.00391, 1.00087
0.731879, 34.0707, 0.408622, 1.75929, 0.4, -0.000193297, 1.00992, 0.99785, 1.00391, 1.00087
0.731929, 34.0705, 0.408621, 1.75926, 0.4, -0.000193347, 1.00992, 0.997851, 1.00391, 1.00087
0.731979, 34.0703, 0.40862, 1.75924, 0.4, -0.000193397, 1.00992, 0.997851, 1.00392, 1.00087
0.732029, 34.0702, 0.408619, 1.75922, 0.4, -0.000193447, 1.00992, 0.997852, 1.00392, 1.00087
0.732079, 34.07, 0.408617, 1.75919, 0.4, -0.000193497, 1.00992, 0.997853, 1.00392, 1.00087
0.732129, 34.0698, 0.408616, 1.75917, 0.4, -0.000193547, 1.00992, 0.997854, 1.00392, 1.00087
0.732179, 34.0696, 0.408615, 1.75915, 0.4, -0.000193597, 1.00992, 0.997855, 1.00392, 1.00087
0.732229, 34.0695, 0.408614, 1.75912, 0.4, -0.000193646, 1.00993, 0.997856, 1.00392, 1.00088
0.732279, 34.0693, 0.408613, 1.7591, 0.4, -0.000193696, 1.00993, 0.997857, 1.00392, 1.00088
0.732329, 34.0691, 0.408612, 1.75908, 0.4, -0.000193746, 1.00993, 0.997858, 1.00392, 1.00088
0.732379, 34.0689, 0.40861, 1.75906, 0.4, -0.000193796, 1.00993, 0.997858, 1.00392, 1.00088
0.732429, 34.0688, 0.408609, 1.75903, 0.4, -0.000193846, 1.00993, 0.997859, 1.00392, 1.00088
0.732479, 34.0686, 0.408608, 1.75901, 0.4, -0.000193896, 1.00993, 0.99786, 1.00392, 1.00088
0.732529, 34.0684, 0.408607, 1.75898, 0.4, -0.000193946, 1.00993, 0.997861, 1.00392, 1.00088
0.732579, 34.0682, 0.408606, 1.75896, 0.4, -0.000193995, 1.00994, 0.997862, 1.00392, 1.00088
0.732629, 34.0681, 0.408605, 1.75894, 0.4, -0.000194045, 1.00994, 0.997863, 1.00392, 1.00088
0.732679, 34.0679, 0.408603, 1.75891, 0.4, -0.000194095, 1.00994, 0.997863, 1.00392, 1.00088
0.732729, 34.0677, 0.408602, 1.75889, 0.4, -0.000194145, 1.00994, 0.997864, 1.00392, 1.00088
0.732779, 34.0675, 0.408601, 1.75887, 0.4, -0.000194195, 1.00994, 0.997865, 1.00392, 1.00088
0.732829, 34.0674, 0.4086, 1.75885, 0.4, -0.000194244, 1.00994, 0.997866, 1.00392, 1.00088
0.732879, 34.0672, 0.408599, 1.75882, 0.4, -0.000194294, 1.00994, 0.997867, 1.00393, 1.00089
0.732929, 34.067, 0.408598, 1.7588, 0.4, -0.000194344, 1.00994, 0.997868, 1.00393, 1.00089
0.732979, 34.0668, 0.408597, 1.75878, 0.4, -0.000194394, 1.00995, 0.997869, 1.00393, 1.00089
0.733029, 34.0667, 0.408595, 1.75875, 0.4, -0.000194443, 1.00995, 0.997869, 1.00393, 1.00089
0.733079, 34.0665, 0.408594, 1.75873, 0.4, -0.000194493, 1.00995, 0.99787, 1.00393, 1.00089
0.733129, 34.0663, 0.408593, 1.75871, 0.4, -0.000194543, 1.00995, 0.997871, 1.00393, 1.00089
0.733179, 34.0661, 0.408592, 1.75868, 0.4, -0.000194593, 1.00995, 0.997872, 1.00393, 1.00089
0.733229, 34.066, 0.40859, 1.75866, 0.4, -0.000194642, 1.00995, 0.997873, 1.00393, 1.00089
0.733279, 34.0658, 0.408589, 1.75864, 0.4, -0.000194692, 1.00995, 0.997874, 1.00393, 1.00089
0.733329, 34.0656, 0.408588, 1.75861, 0.4, -0.000194742, 1.00996, 0.997874, 1.00393, 1.00089
0.733379, 34.0654, 0.408587, 1.75859, 0.4, -0.000194791, 1.00996, 0.997875, 1.00393, 1.00089
0.733429, 34.0653, 0.408586, 1.75857, 0.4, -0.000194841, 1.00996, 0.997876, 1.00393, 1.00089
0.733479, 34.0651, 0.408585, 1.75854, 0.4, -0.000194891, 1.00996, 0.997877, 1.00393, 1.00089
0.73353, 34.0649, 0.408584, 1.75852, 0.4, -0.000194941, 1.00996, 0.997878, 1.00393, 1.00089
0.73358, 34.0648, 0.408583, 1.7585, 0.4, -0.00019499, 1.00996, 0.997879, 1.00393, 1.00089
0.73363, 34.0646, 0.408581, 1.75847, 0.4, -0.00019504, 1.00996, 0.99788, 1.00393, 1.0009
0.73368, 34.0644, 0.40858, 1.75845, 0.4, -0.00019509, 1.00997, 0.99788, 1.00393, 1.0009
0.73373, 34.0642, 0.408579, 1.75843, 0.4, -0.000195139, 1.00997, 0.997881, 1.00393, 1.0009
0.73378, 34.0641, 0.408578, 1.75841, 0.4, -0.000195189, 1.00997, 0.997882, 1.00394, 1.0009
0.73383, 34.0639, 0.408577, 1.75838, 0.4, -0.000195239, 1.00997, 0.997883, 1.00394, 1.0009
0.73388, 34.0637, 0.408576, 1.75836, 0.4, -0.000195288, 1.00997, 0.997884, 1.00394, 1.0009
0.73393, 34.0635, 0.408575, 1.75834, 0.4, -0.000195338, 1.00997, 0.997885, 1.00394, 1.0009
0.73398, 34.0634, 0.408574, 1.75831, 0.4, -0.000195387, 1.00997, 0.997886, 1.00394, 1.0009
0.73403, 34.0632, 0.408572, 1.75829, 0.4, -0.000195437, 1.00998, 0.997886, 1.00394, 1.0009
0.73408, 34.063, 0.408571, 1.75827, 0.4, -0.000195487, 1.00998, 0.997887, 1.00394, 1.0009
0.73413, 34.0628, 0.40857, 1.75825, 0.4, -0.000195536, 1.00998, 0.997888, 1.00394, 1.0009
0.73418, 34.0627, 0.408569, 1.75822, 0.4, -0.000195586, 1.00998, 0.997889, 1.00394, 1.0009
0.73423, 34.0625, 0.408568, 1.7582, 0.4, -0.000195635, 1.00998, 0.99789, 1.00394, 1.0009
0.73428, 34.0623, 0.408566, 1.75818, 0.4, -0.000195685, 1.00998, 0.997891, 1.00394, 1.0009
0.73433, 34.0621, 0.408565, 1.75815, 0.4, -0.000195735, 1.00998, 0.997891, 1.00394, 1.00091
0.73438, 34.0619, 0.408564, 1.75813, 0.4, -0.000195784, 1.00999, 0.997892, 1.00394, 1.00091
0.73443, 34.0618, 0.408563, 1.75811, 0.4, -0.000195834, 1.00999, 0.997893, 1.00394, 1.00091
0.73448, 34.0616, 0.408561, 1.75809, 0.4, -0.000195883, 1.00999, 0.997894, 1.00394, 1.00091
0.73453, 34.0614, 0.40856, 1.75806, 0.4, -0.000195933, 1.00999, 0.997895, 1.00394, 1.00091
0.73458, 34.0612, 0.408559, 1.75804, 0.4, -0.000195982, 1.00999, 0.997896, 1.00394, 1.00091
0.73463, 34.0611, 0.408558, 1.75802, 0.4, -0.000196032, 1.00999, 0.997896, 1.00394, 1.00091
0.73468, 34.0609, 0.408556, 1.758, 0.4, -0.000196081, 1.00999, 0.997897, 1.00395, 1.00091
0.73473, 34.0607, 0.408555, 1.75797, 0.4, -0.000196131, 1.01, 0.997898, 1.00395, 1.00091
0.73478, 34.0605, 0.408554, 1.75795, 0.4, -0.00019618, 1.01, 0.997899, 1.00395, 1.00091
0.73483, 34.0603, 0.408553, 1.75792, 0.4, -0.00019623, 1.01, 0.9979, 1.00395, 1.00091
0.73488, 34.0602, 0.408552, 1.7579, 0.4, -0.000196279, 1.01, 0.997901, 1.00395, 1.00091
0.73493, 34.06, 0.40855, 1.75788, 0.4, -0.000196329, 1.01, 0.997902, 1.00395, 1.00091
0.73498, 34.0598, 0.408549, 1.75785, 0.4, -0.000196378, 1.01, 0.997902, 1.00395, 1.00091
0.73503, 34.0596, 0.408548, 1.75783, 0.4, -0.000196428, 1.01, 0.997903, 1.00395, 1.00092
0.73508, 34.0595, 0.408547, 1.75781, 0.4, -0.000196477, 1.01001, 0.997904, 1.00395, 1.00092
0.73513, 34.0593, 0.408546, 1.75779, 0.4, -0.000196527, 1.01001, 0.997905, 1.00395, 1.00092
0.73518, 34.0591, 0.408544, 1.75776, 0.4, -0.000196576, 1.01001, 0.997906, 1.00395, 1.00092
0.73523, 34.0589, 0.408543, 1.75774, 0.4, -0.000196626, 1.01001, 0.997907, 1.00395, 1.00092
0.73528, 34.0587, 0.408542, 1.75772, 0.4, -0.000196675, 1.01001, 0.997908, 1.00395, 1.00092
0.73533, 34.0586, 0.40854, 1.7577, 0.4, -0.000196725, 1.01001, 0.997908, 1.00395, 1.00092
0.73538, 34.0584, 0.408539, 1.75767, 0.4, -0.000196774, 1.01001, 0.997909, 1.00395, 1.00092
0.73543, 34.0582, 0.408538, 1.75765, 0.4, -0.000196823, 1.01002, 0.99791, 1.00395, 1.00092
0.73548, 34.058, 0.408537, 1.75763, 0.4, -0.000196873, 1.01002, 0.997911, 1.00395, 1.00092
0.73553, 34.0579, 0.408536, 1.75761, 0.4, -0.000196922, 1.01002, 0.997912, 1.00396, 1.00092
0.73558, 34.0577, 0.408534, 1.75758, 0.4, -0.000196972, 1.01002, 0.997913, 1.00396, 1.00092
0.73563, 34.0575, 0.408533, 1.75756, 0.4, -0.000197021, 1.01002, 0.997913, 1.00396, 1.00092
0.73568, 34.0573, 0.408532, 1.75754, 0.4, -0.00019707, 1.01002, 0.997914, 1.00396, 1.00092
0.73573, 34.0571, 0.408531, 1.75752, 0.4, -0.00019712, 1.01002, 0.997915, 1.00396, 1.00093
0.73578, 34.057, 0.408529, 1.75749, 0.4, -0.000197169, 1.01003, 0.997916, 1.00396, 1.00093
0.73583, 34.0568, 0.408528, 1.75747, 0.4, -0.000197219, 1.01003, 0.997917, 1.00396, 1.00093
0.73588, 34.0566, 0.408527, 1.75745, 0.4, -0.000197268, 1.01003, 0.997918, 1.00396, 1.00093
0.73593, 34.0564, 0.408526, 1.75743, 0.4, -0.000197317, 1.01003, 0.997918, 1.00396, 1.00093
0.73598, 34.0563, 0.408524, 1.75741, 0.4, -0.000197367, 1.01003, 0.997919, 1.00396, 1.00093
0.73603, 34.0561, 0.408523, 1.75739, 0.4, -0.000197416, 1.01003, 0.99792, 1.00396, 1.00093
0.73608, 34.0559, 0.408522, 1.75736, 0.4, -0.000197465, 1.01003, 0.997921, 1.00396, 1.00093
0.73613, 34.0557, 0.408521, 1.75734, 0.4, -0.000197515, 1.01003, 0.997922, 1.00396, 1.00093
0.73618, 34.0555, 0.40852, 1.75732, 0.4, -0.000197564, 1.01004, 0.997923, 1.00396, 1.00093
0.73623, 34.0554, 0.408518, 1.7573, 0.4, -0.000197613, 1.01004, 0.997924, 1.00396, 1.00093
0.73628, 34.0552, 0.408517, 1.75728, 0.4, -0.000197662, 1.01004, 0.997924, 1.00396, 1.00093
0.73633, 34.055, 0.408516, 1.75725, 0.4, -0.000197712, 1.01004, 0.997925, 1.00396, 1.00093
0.73638, 34.0548, 0.408515, 1.75724, 0.4, -0.000197761, 1.01004, 0.997926, 1.00396, 1.00093
0.73643, 34.0547, 0.408513, 1.75721, 0.4, -0.00019781, 1.01004, 0.997927, 1.00397, 1.00093
0.73648, 34.0545, 0.408512, 1.75719, 0.4, -0.000197859, 1.01004, 0.997928, 1.00397, 1.00094
0.73653, 34.0543, 0.408511, 1.75717, 0.4, -0.000197909, 1.01005, 0.997929, 1.00397, 1.00094
0.73658, 34.0541, 0.40851, 1.75715, 0.4, -0.000197958, 1.01005, 0.997929, 1.00397, 1.00094
0.73663, 34.054, 0.408508, 1.75713, 0.4, -0.000198007, 1.01005, 0.99793, 1.00397, 1.00094
0.73668, 34.0538, 0.408507, 1.75711, 0.4, -0.000198056, 1.01005, 0.997931, 1.00397, 1.00094
0.73673, 34.0536, 0.408506, 1.75708, 0.4, -0.000198106, 1.01005, 0.997932, 1.00397, 1.00094
0.73678, 34.0534, 0.408505, 1.75706, 0.4, -0.000198155, 1.01005, 0.997933, 1.00397, 1.00094
0.73683, 34.0532, 0.408503, 1.75704, 0.4, -0.000198204, 1.01005, 0.997934, 1.00397, 1.00094
0.73688, 34.0531, 0.408502, 1.75702, 0.4, -0.000198253, 1.01006, 0.997934, 1.00397, 1.00094
0.73693, 34.0529, 0.408501, 1.757, 0.4, -0.000198302, 1.01006, 0.997935, 1.00397, 1.00094
0.73698, 34.0527, 0.4085, 1.75698, 0.4, -0.000198352, 1.01006, 0.997936, 1.00397, 1.00094
0.73703, 34.0525, 0.408499, 1.75695, 0.4, -0.000198401, 1.01006, 0.997937, 1.00397, 1.00094
0.73708, 34.0524, 0.408497, 1.75693, 0.4, -0.00019845, 1.01006, 0.997938, 1.00397, 1.00094
0.73713, 34.0522, 0.408496, 1.75691, 0.4, -0.000198499, 1.01006, 0.997939, 1.00397, 1.00094
0.73718, 34.052, 0.408495, 1.75689, 0.4, -0.000198548, 1.01006, 0.99794, 1.00397, 1.00095
0.73723, 34.0518, 0.408494, 1.75687, 0.4, -0.000198597, 1.01007, 0.99794, 1.00397, 1.00095
0.73728, 34.0516, 0.408492, 1.75685, 0.4, -0.000198647, 1.01007, 0.997941, 1.00397, 1.00095
0.73733, 34.0515, 0.408491, 1.75682, 0.4, -0.000198696, 1.01007, 0.997942, 1.00398, 1.00095
0.73738, 34.0513, 0.40849, 1.7568, 0.4, -0.000198745, 1.01007, 0.997943, 1.00398, 1.00095
0.73743, 34.0511, 0.408489, 1.75678, 0.4, -0.000198794, 1.01007, 0.997944, 1.00398, 1.00095
0.73748, 34.0509, 0.408487, 1.75676, 0.4, -0.000198843, 1.01007, 0.997945, 1.00398, 1.00095
0.73753, 34.0508, 0.408486, 1.75673, 0.4, -0.000198892, 1.01007, 0.997945, 1.00398, 1.00095
0.73758, 34.0506, 0.408485, 1.75671, 0.4, -0.000198941, 1.01008, 0.997946, 1.00398, 1.00095
0.73763, 34.0504, 0.408484, 1.75669, 0.4, -0.00019899, 1.01008, 0.997947, 1.00398, 1.00095
0.73768, 34.0502, 0.408483, 1.75667, 0.4, -0.00019904, 1.01008, 0.997948, 1.00398, 1.00095
0.73773, 34.05, 0.408481, 1.75665, 0.4, -0.000199089, 1.01008, 0.997949, 1.00398, 1.00095
0.73778, 34.0499, 0.40848, 1.75663, 0.4, -0.000199138, 1.01008, 0.99795, 1.00398, 1.00095
0.73783, 34.0497, 0.408479, 1.7566, 0.4, -0.000199187, 1.01008, 0.99795, 1.00398, 1.00095
0.73788, 34.0495, 0.408478, 1.75658, 0.4, -0.000199236, 1.01008, 0.997951, 1.00398, 1.00096
0.73793, 34.0493, 0.408476, 1.75656, 0.4, -0.000199285, 1.01009, 0.997952, 1.00398, 1.00096
0.73798, 34.0491, 0.408475, 1.75653, 0.4, -0.000199334, 1.01009, 0.997953, 1.00398, 1.00096
0.73803, 34.049, 0.408474, 1.75651, 0.4, -0.000199383, 1.01009, 0.997954, 1.00398, 1.00096
0.73808, 34.0488, 0.408472, 1.75649, 0.4, -0.000199432, 1.01009, 0.997955, 1.00398, 1.00096
0.73813, 34.0486, 0.408471, 1.75647, 0.4, -0.000199481, 1.01009, 0.997956, 1.00398, 1.00096
0.73818, 34.0484, 0.40847, 1.75644, 0.4, -0.00019953, 1.01009, 0.997956, 1.00398, 1.00096
0.73823, 34.0482, 0.408468, 1.75642, 0.4, -0.000199579, 1.01009, 0.997957, 1.00399, 1.00096
0.73828, 34.0481, 0.408467, 1.7564, 0.4, -0.000199628, 1.01009, 0.997958, 1.00399, 1.00096
0.73833, 34.0479, 0.408466, 1.75638, 0.4, -0.000199677, 1.0101, 0.997959, 1.00399, 1.00096
0.73838, 34.0477, 0.408465, 1.75636, 0.4, -0.000199726, 1.0101, 0.99796, 1.00399, 1.00096
0.73843, 34.0475, 0.408463, 1.75634, 0.4, -0.000199775, 1.0101, 0.997961, 1.00399, 1.00096
0.73848, 34.0473, 0.408462, 1.75631, 0.4, -0.000199824, 1.0101, 0.997961, 1.00399, 1.00096
0.73853, 34.0472, 0.408461, 1.75629, 0.4, -0.000199873, 1.0101, 0.997962, 1.00399, 1.00096
0.73858, 34.047, 0.408459, 1.75627, 0.4, -0.000199922, 1.0101, 0.997963, 1.00399, 1.00096
0.73863, 34.0468, 0.408458, 1.75625, 0.4, -0.000199971, 1.0101, 0.997964, 1.00399, 1.00097
0.73868, 34.0466, 0.408457, 1.75622, 0.4, -0.00020002, 1.01011, 0.997965, 1.00399, 1.00097
0.73873, 34.0464, 0.408456, 1.7562, 0.4, -0.000200069, 1.01011, 0.997966, 1.00399, 1.00097
0.73878, 34.0463, 0.408454, 1.75618, 0.4, -0.000200117, 1.01011, 0.997966, 1.00399, 1.00097
0.73883, 34.0461, 0.408453, 1.75616, 0.4, -0.000200166, 1.01011, 0.997967, 1.00399, 1.00097
0.73888, 34.0459, 0.408452, 1.75613, 0.4, -0.000200215, 1.01011, 0.997968, 1.00399, 1.00097
0.73893, 34.0457, 0.40845, 1.75611, 0.4, -0.000200264, 1.01011, 0.997969, 1.00399, 1.00097
0.73898, 34.0455, 0.408449, 1.75609, 0.4, -0.000200313, 1.01011, 0.99797, 1.00399, 1.00097
0.73903, 34.0453, 0.408448, 1.75607, 0.4, -0.000200362, 1.01012, 0.997971, 1.00399, 1.00097
0.73908, 34.0452, 0.408446, 1.75604, 0.4, -0.000200411, 1.01012, 0.997971, 1.00399, 1.00097
0.73913, 34.045, 0.408445, 1.75602, 0.4, -0.00020046, 1.01012, 0.997972, 1.004, 1.00097
0.73918, 34.0448, 0.408444, 1.756, 0.4, -0.000200509, 1.01012, 0.997973, 1.004, 1.00097
0.73923, 34.0446, 0.408443, 1.75598, 0.4, -0.000200557, 1.01012, 0.997974, 1.004, 1.00097
