Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.73928, 34.0444, 0.408441, 1.75596, 0.4, -0.000200606, 1.01012, 0.997975, 1.004, 1.00097
0.73933, 34.0443, 0.40844, 1.75593, 0.4, -0.000200655, 1.01012, 0.997976, 1.004, 1.00098
0.73938, 34.0441, 0.408439, 1.75591, 0.4, -0.000200704, 1.01013, 0.997976, 1.004, 1.00098
0.73943, 34.0439, 0.408437, 1.75589, 0.4, -0.000200753, 1.01013, 0.997977, 1.004, 1.00098
0.73948, 34.0437, 0.408436, 1.75587, 0.4, -0.000200802, 1.01013, 0.997978, 1.004, 1.00098
0.739531, 34.0435, 0.408435, 1.75585, 0.4, -0.00020085, 1.01013, 0.997979, 1.004, 1.00098
0.739581, 34.0434, 0.408434, 1.75582, 0.4, -0.000200899, 1.01013, 0.99798, 1.004, 1.00098
0.739631, 34.0432, 0.408432, 1.7558, 0.4, -0.000200948, 1.01013, 0.997981, 1.004, 1.00098
0.739681, 34.043, 0.408431, 1.75578, 0.4, -0.000200997, 1.01013, 0.997982, 1.004, 1.00098
0.739731, 34.0428, 0.40843, 1.75576, 0.4, -0.000201045, 1.01014, 0.997982, 1.004, 1.00098
0.739781, 34.0426, 0.408428, 1.75573, 0.4, -0.000201094, 1.01014, 0.997983, 1.004, 1.00098
0.739831, 34.0425, 0.408427, 1.75571, 0.4, -0.000201143, 1.01014, 0.997984, 1.004, 1.00098
0.739881, 34.0423, 0.408426, 1.75569, 0.4, -0.000201192, 1.01014, 0.997985, 1.004, 1.00098
0.739931, 34.0421, 0.408425, 1.75567, 0.4, -0.00020124, 1.01014, 0.997986, 1.004, 1.00098
0.739981, 34.0419, 0.408423, 1.75564, 0.4, -0.000201289, 1.01014, 0.997987, 1.004, 1.00098
0.740031, 34.0417, 0.408422, 1.75562, 0.4, -0.000201338, 1.01014, 0.997987, 1.00401, 1.00099
0.740081, 34.0415, 0.408421, 1.7556, 0.4, -0.000201387, 1.01014, 0.997988, 1.00401, 1.00099
0.740131, 34.0414, 0.408419, 1.75558, 0.4, -0.000201435, 1.01015, 0.997989, 1.00401, 1.00099
0.740181, 34.0412, 0.408418, 1.75556, 0.4, -0.000201484, 1.01015, 0.99799, 1.00401, 1.00099
0.740231, 34.041, 0.408417, 1.75554, 0.4, -0.000201533, 1.01015, 0.997991, 1.00401, 1.00099
0.740281, 34.0408, 0.408415, 1.75551, 0.4, -0.000201581, 1.01015, 0.997992, 1.00401, 1.00099
0.740331, 34.0406, 0.408414, 1.75549, 0.4, -0.00020163, 1.01015, 0.997992, 1.00401, 1.00099
0.740381, 34.0405, 0.408413, 1.75547, 0.4, -0.000201679, 1.01015, 0.997993, 1.00401, 1.00099
0.740431, 34.0403, 0.408412, 1.75545, 0.4, -0.000201727, 1.01015, 0.997994, 1.00401, 1.00099
0.740481, 34.0401, 0.40841, 1.75543, 0.4, -0.000201776, 1.01016, 0.997995, 1.00401, 1.00099
0.740531, 34.0399, 0.408409, 1.7554, 0.4, -0.000201825, 1.01016, 0.997996, 1.00401, 1.00099
0.740581, 34.0397, 0.408408, 1.75538, 0.4, -0.000201873, 1.01016, 0.997997, 1.00401, 1.00099
0.740631, 34.0396, 0.408406, 1.75536, 0.4, -0.000201922, 1.01016, 0.997997, 1.00401, 1.00099
0.740681, 34.0394, 0.408405, 1.75534, 0.4, -0.000201971, 1.01016, 0.997998, 1.00401, 1.00099
0.740731, 34.0392, 0.408404, 1.75531, 0.4, -0.000202019, 1.01016, 0.997999, 1.00401, 1.00099
0.740781, 34.039, 0.408402, 1.75529, 0.4, -0.000202068, 1.01016, 0.998, 1.00401, 1.001
0.740831, 34.0388, 0.408401, 1.75527, 0.4, -0.000202117, 1.01017, 0.998001, 1.00401, 1.001
0.740881, 34.0387, 0.4084, 1.75525, 0.4, -0.000202165, 1.01017, 0.998002, 1.00401, 1.001
0.740931, 34.0385, 0.408399, 1.75523, 0.4, -0.000202214, 1.01017, 0.998003, 1.00402, 1.001
0.740981, 34.0383, 0.408397, 1.7552, 0.4, -0.000202262, 1.01017, 0.998003, 1.00402, 1.001
0.741031, 34.0381, 0.408396, 1.75518, 0.4, -0.000202311, 1.01017, 0.998004, 1.00402, 1.001
0.741081, 34.0379, 0.408395, 1.75516, 0.4, -0.000202359, 1.01017, 0.998005, 1.00402, 1.001
0.741131, 34.0377, 0.408393, 1.75513, 0.4, -0.000202408, 1.01017, 0.998006, 1.00402, 1.001
0.741181, 34.0376, 0.408392, 1.75511, 0.4, -0.000202457, 1.01018, 0.998007, 1.00402, 1.001
0.741231, 34.0374, 0.408391, 1.75509, 0.4, -0.000202505, 1.01018, 0.998007, 1.00402, 1.001
0.741281, 34.0372, 0.40839, 1.75507, 0.4, -0.000202554, 1.01018, 0.998008, 1.00402, 1.001
0.741331, 34.037, 0.408388, 1.75504, 0.4, -0.000202602, 1.01018, 0.998009, 1.00402, 1.001
0.741381, 34.0368, 0.408387, 1.75502, 0.4, -0.000202651, 1.01018, 0.99801, 1.00402, 1.001
0.741431, 34.0367, 0.408386, 1.755, 0.4, -0.000202699, 1.01018, 0.998011, 1.00402, 1.001
0.741481, 34.0365, 0.408384, 1.75498, 0.4, -0.000202748, 1.01018, 0.998012, 1.00402, 1.00101
0.741531, 34.0363, 0.408383, 1.75495, 0.4, -0.000202796, 1.01019, 0.998013, 1.00402, 1.00101
0.741581, 34.0361, 0.408382, 1.75493, 0.4, -0.000202845, 1.01019, 0.998013, 1.00402, 1.00101
0.741631, 34.0359, 0.40838, 1.75491, 0.4, -0.000202893, 1.01019, 0.998014, 1.00402, 1.00101
0.741681, 34.0358, 0.408379, 1.75489, 0.4, -0.000202942, 1.01019, 0.998015, 1.00402, 1.00101
0.741731, 34.0356, 0.408378, 1.75486, 0.4, -0.00020299, 1.01019, 0.998016, 1.00402, 1.00101
0.741781, 34.0354, 0.408377, 1.75484, 0.4, -0.000203039, 1.01019, 0.998017, 1.00402, 1.00101
0.741831, 34.0352, 0.408375, 1.75482, 0.4, -0.000203087, 1.01019, 0.998018, 1.00403, 1.00101
0.741881, 34.035, 0.408374, 1.75479, 0.4, -0.000203135, 1.0102, 0.998018, 1.00403, 1.00101
0.741931, 34.0348, 0.408373, 1.75477, 0.4, -0.000203184, 1.0102, 0.998019, 1.00403, 1.00101
0.741981, 34.0347, 0.408371, 1.75475, 0.4, -0.000203232, 1.0102, 0.99802, 1.00403, 1.00101
0.742031, 34.0345, 0.40837, 1.75473, 0.4, -0.000203281, 1.0102, 0.998021, 1.00403, 1.00101
0.742081, 34.0343, 0.408368, 1.7547, 0.4, -0.000203329, 1.0102, 0.998022, 1.00403, 1.00101
0.742131, 34.0341, 0.408367, 1.75468, 0.4, -0.000203378, 1.0102, 0.998023, 1.00403, 1.00101
0.742181, 34.0339, 0.408366, 1.75466, 0.4, -0.000203426, 1.0102, 0.998024, 1.00403, 1.00102
0.742231, 34.0337, 0.408364, 1.75463, 0.4, -0.000203474, 1.0102, 0.998024, 1.00403, 1.00102
0.742281, 34.0335, 0.408363, 1.75461, 0.4, -0.000203523, 1.01021, 0.998025, 1.00403, 1.00102
0.742331, 34.0334, 0.408362, 1.75459, 0.4, -0.000203571, 1.01021, 0.998026, 1.00403, 1.00102
0.742381, 34.0332, 0.40836, 1.75457, 0.4, -0.000203619, 1.01021, 0.998027, 1.00403, 1.00102
0.742431, 34.033, 0.408359, 1.75454, 0.4, -0.000203668, 1.01021, 0.998028, 1.00403, 1.00102
0.742481, 34.0328, 0.408357, 1.75452, 0.4, -0.000203716, 1.01021, 0.998029, 1.00403, 1.00102
0.742531, 34.0326, 0.408356, 1.7545, 0.4, -0.000203764, 1.01021, 0.998029, 1.00403, 1.00102
0.742581, 34.0324, 0.408355, 1.75448, 0.4, -0.000203813, 1.01021, 0.99803, 1.00403, 1.00102
0.742631, 34.0323, 0.408353, 1.75445, 0.4, -0.000203861, 1.01022, 0.998031, 1.00403, 1.00102
0.742681, 34.0321, 0.408352, 1.75443, 0.4, -0.000203909, 1.01022, 0.998032, 1.00403, 1.00102
0.742731, 34.0319, 0.408351, 1.7544, 0.4, -0.000203958, 1.01022, 0.998033, 1.00404, 1.00102
0.742781, 34.0317, 0.408349, 1.75438, 0.4, -0.000204006, 1.01022, 0.998034, 1.00404, 1.00102
0.742831, 34.0315, 0.408348, 1.75436, 0.4, -0.000204054, 1.01022, 0.998034, 1.00404, 1.00102
0.742881, 34.0313, 0.408346, 1.75434, 0.4, -0.000204103, 1.01022, 0.998035, 1.00404, 1.00102
0.742931, 34.0312, 0.408345, 1.75431, 0.4, -0.000204151, 1.01022, 0.998036, 1.00404, 1.00103
0.742981, 34.031, 0.408344, 1.75429, 0.4, -0.000204199, 1.01023, 0.998037, 1.00404, 1.00103
0.743031, 34.0308, 0.408342, 1.75427, 0.4, -0.000204247, 1.01023, 0.998038, 1.00404, 1.00103
0.743081, 34.0306, 0.408341, 1.75424, 0.4, -0.000204296, 1.01023, 0.998039, 1.00404, 1.00103
0.743131, 34.0304, 0.40834, 1.75422, 0.4, -0.000204344, 1.01023, 0.998039, 1.00404, 1.00103
0.743181, 34.0302, 0.408338, 1.7542, 0.4, -0.000204392, 1.01023, 0.99804, 1.00404, 1.00103
0.743231, 34.03, 0.408337, 1.75417, 0.4, -0.00020444, 1.01023, 0.998041, 1.00404, 1.00103
0.743281, 34.0299, 0.408336, 1.75415, 0.4, -0.000204489, 1.01023, 0.998042, 1.00404, 1.00103
0.743331, 34.0297, 0.408334, 1.75413, 0.4, -0.000204537, 1.01024, 0.998043, 1.00404, 1.00103
0.743381, 34.0295, 0.408333, 1.7541, 0.4, -0.000204585, 1.01024, 0.998044, 1.00404, 1.00103
0.743431, 34.0293, 0.408332, 1.75408, 0.4, -0.000204633, 1.01024, 0.998044, 1.00404, 1.00103
0.743481, 34.0291, 0.40833, 1.75406, 0.4, -0.000204681, 1.01024, 0.998045, 1.00404, 1.00103
0.743531, 34.0289, 0.408329, 1.75404, 0.4, -0.000204729, 1.01024, 0.998046, 1.00404, 1.00103
0.743581, 34.0288, 0.408328, 1.75402, 0.4, -0.000204778, 1.01024, 0.998047, 1.00404, 1.00103
0.743631, 34.0286, 0.408326, 1.75399, 0.4, -0.000204826, 1.01024, 0.998048, 1.00405, 1.00104
0.743681, 34.0284, 0.408325, 1.75397, 0.4, -0.000204874, 1.01024, 0.998049, 1.00405, 1.00104
0.743731, 34.0282, 0.408323, 1.75395, 0.4, -0.000204922, 1.01025, 0.998049, 1.00405, 1.00104
0.743781, 34.028, 0.408322, 1.75393, 0.4, -0.00020497, 1.01025, 0.99805, 1.00405, 1.00104
0.743831, 34.0278, 0.408321, 1.7539, 0.4, -0.000205018, 1.01025, 0.998051, 1.00405, 1.00104
0.743881, 34.0276, 0.408319, 1.75388, 0.4, -0.000205066, 1.01025, 0.998052, 1.00405, 1.00104
0.743931, 34.0275, 0.408318, 1.75386, 0.4, -0.000205115, 1.01025, 0.998053, 1.00405, 1.00104
0.743981, 34.0273, 0.408317, 1.75384, 0.4, -0.000205163, 1.01025, 0.998054, 1.00405, 1.00104
0.744031, 34.0271, 0.408315, 1.75381, 0.4, -0.000205211, 1.01025, 0.998054, 1.00405, 1.00104
0.744081, 34.0269, 0.408314, 1.75379, 0.4, -0.000205259, 1.01026, 0.998055, 1.00405, 1.00104
0.744131, 34.0267, 0.408313, 1.75377, 0.4, -0.000205307, 1.01026, 0.998056, 1.00405, 1.00104
0.744181, 34.0265, 0.408311, 1.75375, 0.4, -0.000205355, 1.01026, 0.998057, 1.00405, 1.00104
0.744231, 34.0264, 0.40831, 1.75372, 0.4, -0.000205403, 1.01026, 0.998058, 1.00405, 1.00104
0.744281, 34.0262, 0.408309, 1.7537, 0.4, -0.000205451, 1.01026, 0.998059, 1.00405, 1.00104
0.744331, 34.026, 0.408307, 1.75368, 0.4, -0.000205499, 1.01026, 0.998059, 1.00405, 1.00104
0.744381, 34.0258, 0.408306, 1.75366, 0.4, -0.000205547, 1.01026, 0.99806, 1.00405, 1.00105
0.744431, 34.0256, 0.408305, 1.75364, 0.4, -0.000205595, 1.01027, 0.998061, 1.00405, 1.00105
0.744481, 34.0254, 0.408303, 1.75361, 0.4, -0.000205643, 1.01027, 0.998062, 1.00405, 1.00105
0.744531, 34.0252, 0.408302, 1.75359, 0.4, -0.000205691, 1.01027, 0.998063, 1.00406, 1.00105
0.744581, 34.0251, 0.408301, 1.75357, 0.4, -0.000205739, 1.01027, 0.998064, 1.00406, 1.00105
0.744631, 34.0249, 0.408299, 1.75354, 0.4, -0.000205787, 1.01027, 0.998064, 1.00406, 1.00105
0.744681, 34.0247, 0.408298, 1.75352, 0.4, -0.000205835, 1.01027, 0.998065, 1.00406, 1.00105
0.744731, 34.0245, 0.408296, 1.7535, 0.4, -0.000205883, 1.01027, 0.998066, 1.00406, 1.00105
0.744781, 34.0243, 0.408295, 1.75348, 0.4, -0.000205931, 1.01028, 0.998067, 1.00406, 1.00105
0.744831, 34.0241, 0.408294, 1.75345, 0.4, -0.000205979, 1.01028, 0.998068, 1.00406, 1.00105
0.744881, 34.024, 0.408292, 1.75343, 0.4, -0.000206027, 1.01028, 0.998069, 1.00406, 1.00105
0.744931, 34.0238, 0.408291, 1.75341, 0.4, -0.000206075, 1.01028, 0.998069, 1.00406, 1.00105
0.744981, 34.0236, 0.40829, 1.75339, 0.4, -0.000206123, 1.01028, 0.99807, 1.00406, 1.00105
0.745031, 34.0234, 0.408288, 1.75336, 0.4, -0.000206171, 1.01028, 0.998071, 1.00406, 1.00105
0.745081, 34.0232, 0.408287, 1.75334, 0.4, -0.000206219, 1.01028, 0.998072, 1.00406, 1.00106
0.745131, 34.023, 0.408286, 1.75332, 0.4, -0.000206267, 1.01029, 0.998073, 1.00406, 1.00106
0.745181, 34.0229, 0.408284, 1.7533, 0.4, -0.000206315, 1.01029, 0.998074, 1.00406, 1.00106
0.745231, 34.0227, 0.408283, 1.75327, 0.4, -0.000206363, 1.01029, 0.998074, 1.00406, 1.00106
0.745281, 34.0225, 0.408282, 1.75325, 0.4, -0.000206411, 1.01029, 0.998075, 1.00406, 1.00106
0.745331, 34.0223, 0.40828, 1.75323, 0.4, -0.000206458, 1.01029, 0.998076, 1.00406, 1.00106
0.745381, 34.0221, 0.408279, 1.7532, 0.4, -0.000206506, 1.01029, 0.998077, 1.00406, 1.00106
0.745431, 34.0219, 0.408277, 1.75318, 0.4, -0.000206554, 1.01029, 0.998078, 1.00407, 1.00106
0.745481, 34.0217, 0.408276, 1.75316, 0.4, -0.000206602, 1.01029, 0.998079, 1.00407, 1.00106
0.745531, 34.0216, 0.408275, 1.75314, 0.4, -0.00020665, 1.0103, 0.998079, 1.00407, 1.00106
0.745582, 34.0214, 0.408273, 1.75312, 0.4, -0.000206698, 1.0103, 0.99808, 1.00407, 1.00106
0.745632, 34.0212, 0.408272, 1.7531, 0.4, -0.000206746, 1.0103, 0.998081, 1.00407, 1.00106
0.745682, 34.021, 0.408271, 1.75307, 0.4, -0.000206793, 1.0103, 0.998082, 1.00407, 1.00106
0.745732, 34.0208, 0.408269, 1.75305, 0.4, -0.000206841, 1.0103, 0.998083, 1.00407, 1.00106
0.745782, 34.0206, 0.408268, 1.75303, 0.4, -0.000206889, 1.0103, 0.998084, 1.00407, 1.00107
0.745832, 34.0204, 0.408266, 1.75301, 0.4, -0.000206937, 1.0103, 0.998084, 1.00407, 1.00107
0.745882, 34.0203, 0.408265, 1.75299, 0.4, -0.000206985, 1.01031, 0.998085, 1.00407, 1.00107
0.745932, 34.0201, 0.408263, 1.75297, 0.4, -0.000207032, 1.01031, 0.998086, 1.00407, 1.00107
0.745982, 34.0199, 0.408262, 1.75295, 0.4, -0.00020708, 1.01031, 0.998087, 1.00407, 1.00107
0.746032, 34.0197, 0.40826, 1.75293, 0.4, -0.000207128, 1.01031, 0.998088, 1.00407, 1.00107
0.746082, 34.0195, 0.408259, 1.75291, 0.4, -0.000207176, 1.01031, 0.998088, 1.00407, 1.00107
0.746132, 34.0193, 0.408257, 1.75289, 0.4, -0.000207224, 1.01031, 0.998089, 1.00407, 1.00107
0.746182, 34.0191, 0.408256, 1.75287, 0.4, -0.000207271, 1.01031, 0.99809, 1.00407, 1.00107
0.746232, 34.0189, 0.408254, 1.75285, 0.4, -0.000207319, 1.01032, 0.998091, 1.00407, 1.00107
0.746282, 34.0188, 0.408253, 1.75283, 0.4, -0.000207367, 1.01032, 0.998092, 1.00407, 1.00107
0.746332, 34.0186, 0.408251, 1.75281, 0.4, -0.000207414, 1.01032, 0.998093, 1.00408, 1.00107
0.746382, 34.0184, 0.40825, 1.75279, 0.4, -0.000207462, 1.01032, 0.998093, 1.00408, 1.00107
0.746432, 34.0182, 0.408248, 1.75278, 0.4, -0.00020751, 1.01032, 0.998094, 1.00408, 1.00107
0.746482, 34.018, 0.408247, 1.75276, 0.4, -0.000207558, 1.01032, 0.998095, 1.00408, 1.00107
0.746532, 34.0178, 0.408245, 1.75274, 0.4, -0.000207605, 1.01032, 0.998096, 1.00408, 1.00108
0.746582, 34.0176, 0.408244, 1.75272, 0.4, -0.000207653, 1.01032, 0.998097, 1.00408, 1.00108
0.746632, 34.0174, 0.408242, 1.7527, 0.4, -0.000207701, 1.01033, 0.998097, 1.00408, 1.00108
0.746682, 34.0173, 0.408241, 1.75268, 0.4, -0.000207748, 1.01033, 0.998098, 1.00408, 1.00108
0.746732, 34.0171, 0.408239, 1.75266, 0.4, -0.000207796, 1.01033, 0.998099, 1.00408, 1.00108
0.746782, 34.0169, 0.408238, 1.75264, 0.4, -0.000207843, 1.01033, 0.9981, 1.00408, 1.00108
0.746832, 34.0167, 0.408236, 1.75262, 0.4, -0.000207891, 1.01033, 0.998101, 1.00408, 1.00108
0.746882, 34.0165, 0.408235, 1.7526, 0.4, -0.000207939, 1.01033, 0.998102, 1.00408, 1.00108
0.746932, 34.0163, 0.408233, 1.75258, 0.4, -0.000207986, 1.01033, 0.998102, 1.00408, 1.00108
0.746982, 34.0161, 0.408232, 1.75256, 0.4, -0.000208034, 1.01034, 0.998103, 1.00408, 1.00108
0.747032, 34.0159, 0.40823, 1.75255, 0.4, -0.000208082, 1.01034, 0.998104, 1.00408, 1.00108
0.747082, 34.0158, 0.408229, 1.75253, 0.4, -0.000208129, 1.01034, 0.998105, 1.00408, 1.00108
0.747132, 34.0156, 0.408227, 1.75251, 0.4, -0.000208177, 1.01034, 0.998106, 1.00408, 1.00108
0.747182, 34.0154, 0.408226, 1.75249, 0.4, -0.000208224, 1.01034, 0.998106, 1.00408, 1.00108
0.747232, 34.0152, 0.408224, 1.75247, 0.4, -0.000208272, 1.01034, 0.998107, 1.00408, 1.00108
0.747282, 34.015, 0.408223, 1.75246, 0.4, -0.000208319, 1.01034, 0.998108, 1.00409, 1.00109
0.747332, 34.0148, 0.408221, 1.75244, 0.4, -0.000208367, 1.01034, 0.998109, 1.00409, 1.00109
0.747382, 34.0146, 0.40822, 1.75242, 0.4, -0.000208414, 1.01035, 0.99811, 1.00409, 1.00109
0.747432, 34.0144, 0.408218, 1.7524, 0.4, -0.000208462, 1.01035, 0.998111, 1.00409, 1.00109
0.747482, 34.0142, 0.408217, 1.75238, 0.4, -0.000208509, 1.01035, 0.998111, 1.00409, 1.00109
0.747532, 34.0141, 0.408215, 1.75237, 0.4, -0.000208557, 1.01035, 0.998112, 1.00409, 1.00109
0.747582, 34.0139, 0.408214, 1.75235, 0.4, -0.000208604, 1.01035, 0.998113, 1.00409, 1.00109
0.747632, 34.0137, 0.408212, 1.75233, 0.4, -0.000208652, 1.01035, 0.998114, 1.00409, 1.00109
0.747682, 34.0135, 0.408211, 1.75232, 0.4, -0.000208699, 1.01035, 0.998115, 1.00409, 1.00109
0.747732, 34.0133, 0.40821, 1.7523, 0.4, -0.000208747, 1.01036, 0.998115, 1.00409, 1.00109
0.747782, 34.0131, 0.408208, 1.75228, 0.4, -0.000208794, 1.01036, 0.998116, 1.00409, 1.00109
0.747832, 34.0129, 0.408207, 1.75226, 0.4, -0.000208842, 1.01036, 0.998117, 1.00409, 1.00109
0.747882, 34.0127, 0.408205, 1.75225, 0.4, -0.000208889, 1.01036, 0.998118, 1.00409, 1.00109
0.747932, 34.0126, 0.408204, 1.75223, 0.4, -0.000208937, 1.01036, 0.998119, 1.00409, 1.00109
0.747982, 34.0124, 0.408202, 1.75221, 0.4, -0.000208984, 1.01036, 0.998119, 1.00409, 1.00109
0.748032, 34.0122, 0.408201, 1.7522, 0.4, -0.000209032, 1.01036, 0.99812, 1.00409, 1.0011
0.748082, 34.012, 0.408199, 1.75218, 0.4, -0.000209079, 1.01037, 0.998121, 1.00409, 1.0011
0.748132, 34.0118, 0.408198, 1.75216, 0.4, -0.000209126, 1.01037, 0.998122, 1.00409, 1.0011
0.748182, 34.0116, 0.408196, 1.75214, 0.4, -0.000209174, 1.01037, 0.998123, 1.00409, 1.0011
0.748232, 34.0114, 0.408195, 1.75213, 0.4, -0.000209221, 1.01037, 0.998123, 1.0041, 1.0011
0.748282, 34.0112, 0.408193, 1.75211, 0.4, -0.000209268, 1.01037, 0.998124, 1.0041, 1.0011
0.748332, 34.0111, 0.408192, 1.75209, 0.4, -0.000209316, 1.01037, 0.998125, 1.0041, 1.0011
0.748382, 34.0109, 0.40819, 1.75208, 0.4, -0.000209363, 1.01037, 0.998126, 1.0041, 1.0011
0.748432, 34.0107, 0.408189, 1.75206, 0.4, -0.000209411, 1.01037, 0.998127, 1.0041, 1.0011
0.748482, 34.0105, 0.408187, 1.75204, 0.4, -0.000209458, 1.01038, 0.998128, 1.0041, 1.0011
0.748532, 34.0103, 0.408186, 1.75202, 0.4, -0.000209505, 1.01038, 0.998128, 1.0041, 1.0011
0.748582, 34.0101, 0.408184, 1.75201, 0.4, -0.000209553, 1.01038, 0.998129, 1.0041, 1.0011
0.748632, 34.0099, 0.408183, 1.75199, 0.4, -0.0002096, 1.01038, 0.99813, 1.0041, 1.0011
0.748682, 34.0097, 0.408182, 1.75197, 0.4, -0.000209647, 1.01038, 0.998131, 1.0041, 1.0011
0.748732, 34.0095, 0.40818, 1.75196, 0.4, -0.000209694, 1.01038, 0.998132, 1.0041, 1.00111
0.748782, 34.0094, 0.408179, 1.75194, 0.4, -0.000209742, 1.01038, 0.998132, 1.0041, 1.00111
0.748832, 34.0092, 0.408177, 1.75192, 0.4, -0.000209789, 1.01039, 0.998133, 1.0041, 1.00111
0.748882, 34.009, 0.408176, 1.7519, 0.4, -0.000209836, 1.01039, 0.998134, 1.0041, 1.00111
0.748932, 34.0088, 0.408174, 1.75189, 0.4, -0.000209884, 1.01039, 0.998135, 1.0041, 1.00111
0.748982, 34.0086, 0.408173, 1.75187, 0.4, -0.000209931, 1.01039, 0.998136, 1.0041, 1.00111
0.749032, 34.0084, 0.408171, 1.75185, 0.4, -0.000209978, 1.01039, 0.998136, 1.0041, 1.00111
0.749082, 34.0082, 0.40817, 1.75183, 0.4, -0.000210025, 1.01039, 0.998137, 1.0041, 1.00111
0.749132, 34.008, 0.408168, 1.75182, 0.4, -0.000210073, 1.01039, 0.998138, 1.00411, 1.00111
0.749182, 34.0079, 0.408167, 1.7518, 0.4, -0.00021012, 1.01039, 0.998139, 1.00411, 1.00111
0.749232, 34.0077, 0.408165, 1.75178, 0.4, -0.000210167, 1.0104, 0.99814, 1.00411, 1.00111
0.749282, 34.0075, 0.408164, 1.75177, 0.4, -0.000210214, 1.0104, 0.998141, 1.00411, 1.00111
0.749332, 34.0073, 0.408162, 1.75175, 0.4, -0.000210261, 1.0104, 0.998141, 1.00411, 1.00111
0.749382, 34.0071, 0.408161, 1.75173, 0.4, -0.000210308, 1.0104, 0.998142, 1.00411, 1.00111
0.749432, 34.0069, 0.408159, 1.75172, 0.4, -0.000210356, 1.0104, 0.998143, 1.00411, 1.00111
0.749482, 34.0067, 0.408158, 1.7517, 0.4, -0.000210403, 1.0104, 0.998144, 1.00411, 1.00112
0.749532, 34.0065, 0.408157, 1.75168, 0.4, -0.00021045, 1.0104, 0.998145, 1.00411, 1.00112
0.749582, 34.0064, 0.408155, 1.75167, 0.4, -0.000210497, 1.01041, 0.998145, 1.00411, 1.00112
0.749632, 34.0062, 0.408154, 1.75165, 0.4, -0.000210544, 1.01041, 0.998146, 1.00411, 1.00112
0.749682, 34.006, 0.408152, 1.75163, 0.4, -0.000210591, 1.01041, 0.998147, 1.00411, 1.00112
0.749732, 34.0058, 0.408151, 1.75161, 0.4, -0.000210639, 1.01041, 0.998148, 1.00411, 1.00112
0.749782, 34.0056, 0.408149, 1.7516, 0.4, -0.000210686, 1.01041, 0.998149, 1.00411, 1.00112
0.749832, 34.0054, 0.408147, 1.75158, 0.4, -0.000210733, 1.01041, 0.998149, 1.00411, 1.00112
0.749882, 34.0052, 0.408146, 1.75156, 0.4, -0.00021078, 1.01041, 0.99815, 1.00411, 1.00112
0.749932, 34.005, 0.408144, 1.75154, 0.4, -0.000210827, 1.01041, 0.998151, 1.00411, 1.00112
0.749982, 34.0048, 0.408143, 1.75153, 0.4, -0.000210874, 1.01042, 0.998152, 1.00411, 1.00112
0.750032, 34.0046, 0.408141, 1.75151, 0.4, -0.000210921, 1.01042, 0.998153, 1.00411, 1.00112
0.750082, 34.0045, 0.40814, 1.75149, 0.4, -0.000210968, 1.01042, 0.998153, 1.00412, 1.00112
0.750132, 34.0043, 0.408138, 1.75147, 0.4, -0.000211015, 1.01042, 0.998154, 1.00412, 1.00112
0.750182, 34.0041, 0.408137, 1.75146, 0.4, -0.000211062, 1.01042, 0.998155, 1.00412, 1.00112
0.750232, 34.0039, 0.408135, 1.75144, 0.4, -0.000211109, 1.01042, 0.998156, 1.00412, 1.00113
0.750282, 34.0037, 0.408134, 1.75142, 0.4, -0.000211156, 1.01042, 0.998157, 1.00412, 1.00113
0.750332, 34.0035, 0.408132, 1.7514, 0.4, -0.000211203, 1.01043, 0.998158, 1.00412, 1.00113
0.750382, 34.0033, 0.40813, 1.75138, 0.4, -0.00021125, 1.01043, 0.998158, 1.00412, 1.00113
0.750432, 34.0031, 0.408129, 1.75136, 0.4, -0.000211297, 1.01043, 0.998159, 1.00412, 1.00113
0.750482, 34.0029, 0.408127, 1.75135, 0.4, -0.000211344, 1.01043, 0.99816, 1.00412, 1.00113
0.750532, 34.0027, 0.408126, 1.75133, 0.4, -0.000211391, 1.01043, 0.998161, 1.00412, 1.00113
0.750582, 34.0025, 0.408124, 1.75131, 0.4, -0.000211438, 1.01043, 0.998162, 1.00412, 1.00113
0.750632, 34.0023, 0.408123, 1.75129, 0.4, -0.000211485, 1.01043, 0.998162, 1.00412, 1.00113
0.750682, 34.0022, 0.408121, 1.75128, 0.4, -0.000211532, 1.01043, 0.998163, 1.00412, 1.00113
0.750732, 34.002, 0.408119, 1.75126, 0.4, -0.000211579, 1.01044, 0.998164, 1.00412, 1.00113
0.750782, 34.0018, 0.408118, 1.75124, 0.4, -0.000211626, 1.01044, 0.998165, 1.00412, 1.00113
0.750832, 34.0016, 0.408116, 1.75122, 0.4, -0.000211673, 1.01044, 0.998166, 1.00412, 1.00113
0.750882, 34.0014, 0.408115, 1.7512, 0.4, -0.00021172, 1.01044, 0.998166, 1.00412, 1.00113
0.750932, 34.0012, 0.408113, 1.75118, 0.4, -0.000211767, 1.01044, 0.998167, 1.00412, 1.00113
0.750982, 34.001, 0.408112, 1.75117, 0.4, -0.000211814, 1.01044, 0.998168, 1.00413, 1.00114
0.751032, 34.0008, 0.40811, 1.75115, 0.4, -0.00021186, 1.01044, 0.998169, 1.00413, 1.00114
0.751082, 34.0006, 0.408109, 1.75113, 0.4, -0.000211907, 1.01045, 0.99817, 1.00413, 1.00114
0.751132, 34.0004, 0.408107, 1.75111, 0.4, -0.000211954, 1.01045, 0.998171, 1.00413, 1.00114
0.751182, 34.0002, 0.408106, 1.75109, 0.4, -0.000212001, 1.01045, 0.998171, 1.00413, 1.00114
0.751232, 34.0001, 0.408104, 1.75107, 0.4, -0.000212048, 1.01045, 0.998172, 1.00413, 1.00114
0.751282, 33.9999, 0.408102, 1.75106, 0.4, -0.000212095, 1.01045, 0.998173, 1.00413, 1.00114
0.751332, 33.9997, 0.408101, 1.75104, 0.4, -0.000212142, 1.01045, 0.998174, 1.00413, 1.00114
0.751382, 33.9995, 0.408099, 1.75102, 0.4, -0.000212188, 1.01045, 0.998175, 1.00413, 1.00114
0.751432, 33.9993, 0.408098, 1.751, 0.4, -0.000212235, 1.01046, 0.998175, 1.00413, 1.00114
0.751482, 33.9991, 0.408096, 1.75098, 0.4, -0.000212282, 1.01046, 0.998176, 1.00413, 1.00114
0.751532, 33.9989, 0.408095, 1.75096, 0.4, -0.000212329, 1.01046, 0.998177, 1.00413, 1.00114
0.751583, 33.9987, 0.408093, 1.75094, 0.4, -0.000212376, 1.01046, 0.998178, 1.00413, 1.00114
0.751633, 33.9985, 0.408092, 1.75092, 0.4, -0.000212422, 1.01046, 0.998179, 1.00413, 1.00114
0.751683, 33.9983, 0.40809, 1.7509, 0.4, -0.000212469, 1.01046, 0.998179, 1.00413, 1.00114
0.751733, 33.9981, 0.408089, 1.75088, 0.4, -0.000212516, 1.01046, 0.99818, 1.00413, 1.00115
0.751783, 33.998, 0.408087, 1.75086, 0.4, -0.000212563, 1.01046, 0.998181, 1.00413, 1.00115
0.751833, 33.9978, 0.408085, 1.75084, 0.4, -0.000212609, 1.01047, 0.998182, 1.00413, 1.00115
0.751883, 33.9976, 0.408084, 1.75082, 0.4, -0.000212656, 1.01047, 0.998183, 1.00413, 1.00115
0.751933, 33.9974, 0.408082, 1.75081, 0.4, -0.000212703, 1.01047, 0.998184, 1.00414, 1.00115
0.751983, 33.9972, 0.408081, 1.75079, 0.4, -0.000212749, 1.01047, 0.998184, 1.00414, 1.00115
0.752033, 33.997, 0.408079, 1.75077, 0.4, -0.000212796, 1.01047, 0.998185, 1.00414, 1.00115
0.752083, 33.9968, 0.408078, 1.75075, 0.4, -0.000212843, 1.01047, 0.998186, 1.00414, 1.00115
0.752133, 33.9966, 0.408076, 1.75073, 0.4, -0.00021289, 1.01047, 0.998187, 1.00414, 1.00115
0.752183, 33.9964, 0.408074, 1.75071, 0.4, -0.000212936, 1.01048, 0.998188, 1.00414, 1.00115
0.752233, 33.9962, 0.408073, 1.75069, 0.4, -0.000212983, 1.01048, 0.998188, 1.00414, 1.00115
0.752283, 33.996, 0.408072, 1.75067, 0.4, -0.00021303, 1.01048, 0.998189, 1.00414, 1.00115
0.752333, 33.9958, 0.40807, 1.75065, 0.4, -0.000213076, 1.01048, 0.99819, 1.00414, 1.00115
0.752383, 33.9957, 0.408068, 1.75063, 0.4, -0.000213123, 1.01048, 0.998191, 1.00414, 1.00115
0.752433, 33.9955, 0.408067, 1.75061, 0.4, -0.000213169, 1.01048, 0.998192, 1.00414, 1.00115
0.752483, 33.9953, 0.408065, 1.75059, 0.4, -0.000213216, 1.01048, 0.998192, 1.00414, 1.00116
0.752533, 33.9951, 0.408064, 1.75057, 0.4, -0.000213263, 1.01048, 0.998193, 1.00414, 1.00116
0.752583, 33.9949, 0.408062, 1.75055, 0.4, -0.000213309, 1.01049, 0.998194, 1.00414, 1.00116
0.752633, 33.9947, 0.408061, 1.75053, 0.4, -0.000213356, 1.01049, 0.998195, 1.00414, 1.00116
0.752683, 33.9945, 0.408059, 1.75051, 0.4, -0.000213402, 1.01049, 0.998196, 1.00414, 1.00116
0.752733, 33.9943, 0.408058, 1.75049, 0.4, -0.000213449, 1.01049, 0.998196, 1.00414, 1.00116
0.752783, 33.9941, 0.408056, 1.75048, 0.4, -0.000213496, 1.01049, 0.998197, 1.00414, 1.00116
0.752833, 33.9939, 0.408055, 1.75046, 0.4, -0.000213542, 1.01049, 0.998198, 1.00415, 1.00116
0.752883, 33.9937, 0.408053, 1.75044, 0.4, -0.000213589, 1.01049, 0.998199, 1.00415, 1.00116
0.752933, 33.9936, 0.408052, 1.75042, 0.4, -0.000213635, 1.0105, 0.9982, 1.00415, 1.00116
0.752983, 33.9934, 0.40805, 1.7504, 0.4, -0.000213682, 1.0105, 0.9982, 1.00415, 1.00116
0.753033, 33.9932, 0.408049, 1.75038, 0.4, -0.000213728, 1.0105, 0.998201, 1.00415, 1.00116
0.753083, 33.993, 0.408047, 1.75036, 0.4, -0.000213775, 1.0105, 0.998202, 1.00415, 1.00116
0.753133, 33.9928, 0.408046, 1.75034, 0.4, -0.000213821, 1.0105, 0.998203, 1.00415, 1.00116
0.753183, 33.9926, 0.408044, 1.75032, 0.4, -0.000213868, 1.0105, 0.998204, 1.00415, 1.00117
0.753233, 33.9924, 0.408043, 1.7503, 0.4, -0.000213914, 1.0105, 0.998205, 1.00415, 1.00117
0.753283, 33.9922, 0.408041, 1.75029, 0.4, -0.000213961, 1.0105, 0.998205, 1.00415, 1.00117
0.753333, 33.992, 0.40804, 1.75027, 0.4, -0.000214007, 1.01051, 0.998206, 1.00415, 1.00117
0.753383, 33.9918, 0.408038, 1.75025, 0.4, -0.000214054, 1.01051, 0.998207, 1.00415, 1.00117
0.753433, 33.9916, 0.408036, 1.75023, 0.4, -0.0002141, 1.01051, 0.998208, 1.00415, 1.00117
0.753483, 33.9914, 0.408035, 1.75021, 0.4, -0.000214147, 1.01051, 0.998208, 1.00415, 1.00117
0.753533, 33.9913, 0.408033, 1.75019, 0.4, -0.000214193, 1.01051, 0.998209, 1.00415, 1.00117
0.753583, 33.9911, 0.408032, 1.75017, 0.4, -0.000214239, 1.01051, 0.99821, 1.00415, 1.00117
0.753633, 33.9909, 0.40803, 1.75015, 0.4, -0.000214286, 1.01051, 0.998211, 1.00415, 1.00117
0.753683, 33.9907, 0.408029, 1.75014, 0.4, -0.000214332, 1.01052, 0.998212, 1.00415, 1.00117
0.753733, 33.9905, 0.408027, 1.75012, 0.4, -0.000214379, 1.01052, 0.998213, 1.00415, 1.00117
0.753783, 33.9903, 0.408026, 1.7501, 0.4, -0.000214425, 1.01052, 0.998213, 1.00416, 1.00117
0.753833, 33.9901, 0.408024, 1.75008, 0.4, -0.000214471, 1.01052, 0.998214, 1.00416, 1.00117
0.753883, 33.9899, 0.408022, 1.75006, 0.4, -0.000214518, 1.01052, 0.998215, 1.00416, 1.00117
0.753933, 33.9897, 0.408021, 1.75004, 0.4, -0.000214564, 1.01052, 0.998216, 1.00416, 1.00118
0.753983, 33.9895, 0.408019, 1.75002, 0.4, -0.00021461, 1.01052, 0.998217, 1.00416, 1.00118
0.754033, 33.9893, 0.408018, 1.75001, 0.4, -0.000214657, 1.01052, 0.998217, 1.00416, 1.00118
0.754083, 33.9891, 0.408016, 1.74999, 0.4, -0.000214703, 1.01053, 0.998218, 1.00416, 1.00118
0.754133, 33.9889, 0.408015, 1.74997, 0.4, -0.000214749, 1.01053, 0.998219, 1.00416, 1.00118
0.754183, 33.9887, 0.408013, 1.74995, 0.4, -0.000214796, 1.01053, 0.99822, 1.00416, 1.00118
0.754233, 33.9885, 0.408011, 1.74993, 0.4, -0.000214842, 1.01053, 0.998221, 1.00416, 1.00118
0.754283, 33.9884, 0.40801, 1.74991, 0.4, -0.000214888, 1.01053, 0.998221, 1.00416, 1.00118
0.754333, 33.9882, 0.408008, 1.74989, 0.4, -0.000214935, 1.01053, 0.998222, 1.00416, 1.00118
0.754383, 33.988, 0.408006, 1.74987, 0.4, -0.000214981, 1.01053, 0.998223, 1.00416, 1.00118
0.754433, 33.9878, 0.408005, 1.74985, 0.4, -0.000215027, 1.01054, 0.998224, 1.00416, 1.00118
0.754483, 33.9876, 0.408003, 1.74984, 0.4, -0.000215073, 1.01054, 0.998225, 1.00416, 1.00118
0.754533, 33.9874, 0.408002, 1.74982, 0.4, -0.00021512, 1.01054, 0.998225, 1.00416, 1.00118
0.754583, 33.9872, 0.408, 1.7498, 0.4, -0.000215166, 1.01054, 0.998226, 1.00416, 1.00118
0.754633, 33.987, 0.407998, 1.74978, 0.4, -0.000215212, 1.01054, 0.998227, 1.00416, 1.00118
0.754683, 33.9868, 0.407997, 1.74976, 0.4, -0.000215258, 1.01054, 0.998228, 1.00416, 1.00119
0.754733, 33.9866, 0.407995, 1.74974, 0.4, -0.000215304, 1.01054, 0.998229, 1.00417, 1.00119
0.754783, 33.9864, 0.407993, 1.74972, 0.4, -0.000215351, 1.01054, 0.99823, 1.00417, 1.00119
0.754833, 33.9862, 0.407992, 1.7497, 0.4, -0.000215397, 1.01055, 0.99823, 1.00417, 1.00119
0.754883, 33.986, 0.40799, 1.74968, 0.4, -0.000215443, 1.01055, 0.998231, 1.00417, 1.00119
0.754933, 33.9858, 0.407989, 1.74966, 0.4, -0.000215489, 1.01055, 0.998232, 1.00417, 1.00119
0.754983, 33.9856, 0.407987, 1.74964, 0.4, -0.000215535, 1.01055, 0.998233, 1.00417, 1.00119
0.755033, 33.9854, 0.407985, 1.74962, 0.4, -0.000215581, 1.01055, 0.998234, 1.00417, 1.00119
0.755083, 33.9852, 0.407984, 1.7496, 0.4, -0.000215628, 1.01055, 0.998234, 1.00417, 1.00119
0.755133, 33.985, 0.407982, 1.74958, 0.4, -0.000215674, 1.01055, 0.998235, 1.00417, 1.00119
0.755183, 33.9849, 0.407981, 1.74956, 0.4, -0.00021572, 1.01056, 0.998236, 1.00417, 1.00119
0.755233, 33.9847, 0.407979, 1.74954, 0.4, -0.000215766, 1.01056, 0.998237, 1.00417, 1.00119
0.755283, 33.9845, 0.407978, 1.74952, 0.4, -0.000215812, 1.01056, 0.998238, 1.00417, 1.00119
0.755333, 33.9843, 0.407976, 1.7495, 0.4, -0.000215858, 1.01056, 0.998238, 1.00417, 1.00119
0.755383, 33.9841, 0.407974, 1.74948, 0.4, -0.000215904, 1.01056, 0.998239, 1.00417, 1.00119
0.755433, 33.9839, 0.407973, 1.74946, 0.4, -0.00021595, 1.01056, 0.99824, 1.00417, 1.0012
0.755483, 33.9837, 0.407971, 1.74944, 0.4, -0.000215996, 1.01056, 0.998241, 1.00417, 1.0012
0.755533, 33.9835, 0.407969, 1.74942, 0.4, -0.000216042, 1.01056, 0.998242, 1.00417, 1.0012
0.755583, 33.9833, 0.407968, 1.7494, 0.4, -0.000216088, 1.01057, 0.998242, 1.00417, 1.0012
0.755633, 33.9831, 0.407966, 1.74938, 0.4, -0.000216134, 1.01057, 0.998243, 1.00417, 1.0012
0.755683, 33.9829, 0.407965, 1.74936, 0.4, -0.00021618, 1.01057, 0.998244, 1.00418, 1.0012
0.755733, 33.9827, 0.407963, 1.74934, 0.4, -0.000216226, 1.01057, 0.998245, 1.00418, 1.0012
0.755783, 33.9825, 0.407961, 1.74932, 0.4, -0.000216272, 1.01057, 0.998246, 1.00418, 1.0012
0.755833, 33.9823, 0.40796, 1.7493, 0.4, -0.000216318, 1.01057, 0.998246, 1.00418, 1.0012
0.755883, 33.9821, 0.407958, 1.74928, 0.4, -0.000216364, 1.01057, 0.998247, 1.00418, 1.0012
0.755933, 33.9819, 0.407957, 1.74926, 0.4, -0.00021641, 1.01058, 0.998248, 1.00418, 1.0012
0.755983, 33.9817, 0.407955, 1.74924, 0.4, -0.000216456, 1.01058, 0.998249, 1.00418, 1.0012
0.756033, 33.9815, 0.407953, 1.74921, 0.4, -0.000216502, 1.01058, 0.99825, 1.00418, 1.0012
0.756083, 33.9813, 0.407952, 1.74919, 0.4, -0.000216548, 1.01058, 0.998251, 1.00418, 1.0012
0.756133, 33.9811, 0.40795, 1.74917, 0.4, -0.000216594, 1.01058, 0.998251, 1.00418, 1.0012
0.756183, 33.981, 0.407948, 1.74915, 0.4, -0.00021664, 1.01058, 0.998252, 1.00418, 1.00121
0.756233, 33.9808, 0.407947, 1.74913, 0.4, -0.000216686, 1.01058, 0.998253, 1.00418, 1.00121
0.756283, 33.9806, 0.407945, 1.74911, 0.4, -0.000216732, 1.01058, 0.998254, 1.00418, 1.00121
0.756333, 33.9804, 0.407944, 1.74909, 0.4, -0.000216778, 1.01059, 0.998255, 1.00418, 1.00121
0.756383, 33.9802, 0.407942, 1.74907, 0.4, -0.000216824, 1.01059, 0.998255, 1.00418, 1.00121
0.756433, 33.98, 0.40794, 1.74905, 0.4, -0.00021687, 1.01059, 0.998256, 1.00418, 1.00121
0.756483, 33.9798, 0.407939, 1.74903, 0.4, -0.000216915, 1.01059, 0.998257, 1.00418, 1.00121
0.756533, 33.9796, 0.407937, 1.74901, 0.4, -0.000216961, 1.01059, 0.998258, 1.00418, 1.00121
0.756583, 33.9794, 0.407936, 1.74899, 0.4, -0.000217007, 1.01059, 0.998259, 1.00419, 1.00121
0.756633, 33.9792, 0.407934, 1.74897, 0.4, -0.000217053, 1.01059, 0.998259, 1.00419, 1.00121
0.756683, 33.979, 0.407932, 1.74895, 0.4, -0.000217099, 1.0106, 0.99826, 1.00419, 1.00121
0.756733, 33.9788, 0.407931, 1.74893, 0.4, -0.000217145, 1.0106, 0.998261, 1.00419, 1.00121
0.756783, 33.9786, 0.407929, 1.74891, 0.4, -0.00021719, 1.0106, 0.998262, 1.00419, 1.00121
0.756833, 33.9784, 0.407927, 1.74888, 0.4, -0.000217236, 1.0106, 0.998263, 1.00419, 1.00121
0.756883, 33.9782, 0.407926, 1.74886, 0.4, -0.000217282, 1.0106, 0.998263, 1.00419, 1.00121
0.756933, 33.978, 0.407924, 1.74884, 0.4, -0.000217328, 1.0106, 0.998264, 1.00419, 1.00122
0.756983, 33.9778, 0.407923, 1.74882, 0.4, -0.000217374, 1.0106, 0.998265, 1.00419, 1.00122
0.757033, 33.9776, 0.407921, 1.7488, 0.4, -0.000217419, 1.0106, 0.998266, 1.00419, 1.00122
0.757083, 33.9775, 0.407919, 1.74878, 0.4, -0.000217465, 1.01061, 0.998267, 1.00419, 1.00122
0.757133, 33.9773, 0.407918, 1.74876, 0.4, -0.000217511, 1.01061, 0.998268, 1.00419, 1.00122
0.757183, 33.9771, 0.407916, 1.74873, 0.4, -0.000217557, 1.01061, 0.998268, 1.00419, 1.00122
0.757233, 33.9769, 0.407915, 1.74871, 0.4, -0.000217602, 1.01061, 0.998269, 1.00419, 1.00122
0.757283, 33.9767, 0.407913, 1.74869, 0.4, -0.000217648, 1.01061, 0.99827, 1.00419, 1.00122
0.757333, 33.9765, 0.407912, 1.74867, 0.4, -0.000217694, 1.01061, 0.998271, 1.00419, 1.00122
0.757383, 33.9763, 0.40791, 1.74865, 0.4, -0.000217739, 1.01061, 0.998272, 1.00419, 1.00122
0.757433, 33.9761, 0.407908, 1.74863, 0.4, -0.000217785, 1.01062, 0.998272, 1.00419, 1.00122
0.757483, 33.9759, 0.407907, 1.74861, 0.4, -0.000217831, 1.01062, 0.998273, 1.00419, 1.00122
0.757533, 33.9757, 0.407905, 1.74859, 0.4, -0.000217877, 1.01062, 0.998274, 1.0042, 1.00122
0.757583, 33.9755, 0.407904, 1.74857, 0.4, -0.000217922, 1.01062, 0.998275, 1.0042, 1.00122
0.757634, 33.9753, 0.407902, 1.74855, 0.4, -0.000217968, 1.01062, 0.998276, 1.0042, 1.00122
0.757684, 33.9751, 0.407901, 1.74853, 0.4, -0.000218013, 1.01062, 0.998276, 1.0042, 1.00123
0.757734, 33.9749, 0.407899, 1.74851, 0.4, -0.000218059, 1.01062, 0.998277, 1.0042, 1.00123
0.757784, 33.9747, 0.407897, 1.74849, 0.4, -0.000218105, 1.01062, 0.998278, 1.0042, 1.00123
0.757834, 33.9745, 0.407896, 1.74847, 0.4, -0.00021815, 1.01063, 0.998279, 1.0042, 1.00123
0.757884, 33.9743, 0.407894, 1.74845, 0.4, -0.000218196, 1.01063, 0.99828, 1.0042, 1.00123
0.757934, 33.9741, 0.407892, 1.74843, 0.4, -0.000218242, 1.01063, 0.99828, 1.0042, 1.00123
0.757984, 33.9739, 0.407891, 1.7484, 0.4, -0.000218287, 1.01063, 0.998281, 1.0042, 1.00123
0.758034, 33.9737, 0.407889, 1.74838, 0.4, -0.000218333, 1.01063, 0.998282, 1.0042, 1.00123
0.758084, 33.9735, 0.407887, 1.74836, 0.4, -0.000218378, 1.01063, 0.998283, 1.0042, 1.00123
0.758134, 33.9733, 0.407886, 1.74834, 0.4, -0.000218424, 1.01063, 0.998284, 1.0042, 1.00123
0.758184, 33.9731, 0.407884, 1.74832, 0.4, -0.000218469, 1.01064, 0.998284, 1.0042, 1.00123
0.758234, 33.9729, 0.407882, 1.7483, 0.4, -0.000218515, 1.01064, 0.998285, 1.0042, 1.00123
0.758284, 33.9728, 0.407881, 1.74828, 0.4, -0.00021856, 1.01064, 0.998286, 1.0042, 1.00123
0.758334, 33.9726, 0.407879, 1.74826, 0.4, -0.000218606, 1.01064, 0.998287, 1.0042, 1.00123
0.758384, 33.9724, 0.407877, 1.74824, 0.4, -0.000218651, 1.01064, 0.998288, 1.0042, 1.00123
0.758434, 33.9722, 0.407876, 1.74822, 0.4, -0.000218697, 1.01064, 0.998288, 1.0042, 1.00124
0.758484, 33.972, 0.407874, 1.7482, 0.4, -0.000218742, 1.01064, 0.998289, 1.00421, 1.00124
0.758534, 33.9718, 0.407872, 1.74818, 0.4, -0.000218788, 1.01064, 0.99829, 1.00421, 1.00124
0.758584, 33.9716, 0.407871, 1.74816, 0.4, -0.000218833, 1.01065, 0.998291, 1.00421, 1.00124
0.758634, 33.9714, 0.407869, 1.74814, 0.4, -0.000218879, 1.01065, 0.998292, 1.00421, 1.00124
0.758684, 33.9712, 0.407867, 1.74811, 0.4, -0.000218924, 1.01065, 0.998292, 1.00421, 1.00124
0.758734, 33.971, 0.407866, 1.74809, 0.4, -0.00021897, 1.01065, 0.998293, 1.00421, 1.00124
0.758784, 33.9708, 0.407864, 1.74808, 0.4, -0.000219015, 1.01065, 0.998294, 1.00421, 1.00124
0.758834, 33.9706, 0.407862, 1.74805, 0.4, -0.000219061, 1.01065, 0.998295, 1.00421, 1.00124
0.758884, 33.9704, 0.407861, 1.74803, 0.4, -0.000219106, 1.01065, 0.998296, 1.00421, 1.00124
0.758934, 33.9702, 0.407859, 1.74801, 0.4, -0.000219151, 1.01066, 0.998296, 1.00421, 1.00124
0.758984, 33.97, 0.407857, 1.74799, 0.4, -0.000219197, 1.01066, 0.998297, 1.00421, 1.00124
0.759034, 33.9698, 0.407856, 1.74797, 0.4, -0.000219242, 1.01066, 0.998298, 1.00421, 1.00124
0.759084, 33.9696, 0.407854, 1.74796, 0.4, -0.000219288, 1.01066, 0.998299, 1.00421, 1.00124
0.759134, 33.9694, 0.407852, 1.74794, 0.4, -0.000219333, 1.01066, 0.9983, 1.00421, 1.00124
0.759184, 33.9692, 0.407851, 1.74792, 0.4, -0.000219378, 1.01066, 0.9983, 1.00421, 1.00125
0.759234, 33.969, 0.407849, 1.7479, 0.4, -0.000219424, 1.01066, 0.998301, 1.00421, 1.00125
0.759284, 33.9688, 0.407847, 1.74788, 0.4, -0.000219469, 1.01066, 0.998302, 1.00421, 1.00125
0.759334, 33.9686, 0.407845, 1.74786, 0.4, -0.000219514, 1.01067, 0.998303, 1.00421, 1.00125
0.759384, 33.9684, 0.407844, 1.74784, 0.4, -0.00021956, 1.01067, 0.998304, 1.00421, 1.00125
0.759434, 33.9682, 0.407842, 1.74782, 0.4, -0.000219605, 1.01067, 0.998304, 1.00422, 1.00125
0.759484, 33.968, 0.40784, 1.7478, 0.4, -0.00021965, 1.01067, 0.998305, 1.00422, 1.00125
0.759534, 33.9678, 0.407839, 1.74778, 0.4, -0.000219695, 1.01067, 0.998306, 1.00422, 1.00125
0.759584, 33.9676, 0.407837, 1.74776, 0.4, -0.000219741, 1.01067, 0.998307, 1.00422, 1.00125
0.759634, 33.9674, 0.407835, 1.74774, 0.4, -0.000219786, 1.01067, 0.998308, 1.00422, 1.00125
0.759684, 33.9672, 0.407834, 1.74772, 0.4, -0.000219831, 1.01068, 0.998308, 1.00422, 1.00125
0.759734, 33.967, 0.407832, 1.7477, 0.4, -0.000219876, 1.01068, 0.998309, 1.00422, 1.00125
0.759784, 33.9668, 0.40783, 1.74768, 0.4, -0.000219922, 1.01068, 0.99831, 1.00422, 1.00125
0.759834, 33.9666, 0.407829, 1.74766, 0.4, -0.000219967, 1.01068, 0.998311, 1.00422, 1.00125
0.759884, 33.9664, 0.407827, 1.74764, 0.4, -0.000220012, 1.01068, 0.998312, 1.00422, 1.00125
0.759934, 33.9662, 0.407825, 1.74762, 0.4, -0.000220057, 1.01068, 0.998312, 1.00422, 1.00126
0.759984, 33.966, 0.407824, 1.7476, 0.4, -0.000220102, 1.01068, 0.998313, 1.00422, 1.00126
0.760034, 33.9658, 0.407822, 1.74759, 0.4, -0.000220148, 1.01068, 0.998314, 1.00422, 1.00126
0.760084, 33.9656, 0.40782, 1.74757, 0.4, -0.000220193, 1.01069, 0.998315, 1.00422, 1.00126
0.760134, 33.9654, 0.407819, 1.74755, 0.4, -0.000220238, 1.01069, 0.998316, 1.00422, 1.00126
0.760184, 33.9652, 0.407817, 1.74753, 0.4, -0.000220283, 1.01069, 0.998316, 1.00422, 1.00126
0.760234, 33.965, 0.407815, 1.74751, 0.4, -0.000220328, 1.01069, 0.998317, 1.00422, 1.00126
0.760284, 33.9648, 0.407813, 1.74749, 0.4, -0.000220373, 1.01069, 0.998318, 1.00422, 1.00126
0.760334, 33.9646, 0.407812, 1.74747, 0.4, -0.000220419, 1.01069, 0.998319, 1.00422, 1.00126
0.760384, 33.9644, 0.40781, 1.74745, 0.4, -0.000220464, 1.01069, 0.99832, 1.00423, 1.00126
0.760434, 33.9642, 0.407808, 1.74743, 0.4, -0.000220509, 1.01069, 0.99832, 1.00423, 1.00126
0.760484, 33.964, 0.407807, 1.74741, 0.4, -0.000220554, 1.0107, 0.998321, 1.00423, 1.00126
0.760534, 33.9638, 0.407805, 1.74739, 0.4, -0.000220599, 1.0107, 0.998322, 1.00423, 1.00126
0.760584, 33.9636, 0.407803, 1.74737, 0.4, -0.000220644, 1.0107, 0.998323, 1.00423, 1.00126
0.760634, 33.9634, 0.407802, 1.74735, 0.4, -0.000220689, 1.0107, 0.998324, 1.00423, 1.00126
0.760684, 33.9632, 0.4078, 1.74733, 0.4, -0.000220734, 1.0107, 0.998324, 1.00423, 1.00127
0.760734, 33.963, 0.407798, 1.74731, 0.4, -0.000220779, 1.0107, 0.998325, 1.00423, 1.00127
0.760784, 33.9628, 0.407796, 1.74729, 0.4, -0.000220824, 1.0107, 0.998326, 1.00423, 1.00127
0.760834, 33.9627, 0.407795, 1.74727, 0.4, -0.000220869, 1.01071, 0.998327, 1.00423, 1.00127
0.760884, 33.9625, 0.407793, 1.74725, 0.4, -0.000220914, 1.01071, 0.998328, 1.00423, 1.00127
0.760934, 33.9623, 0.407791, 1.74723, 0.4, -0.000220959, 1.01071, 0.998328, 1.00423, 1.00127
0.760984, 33.9621, 0.40779, 1.74721, 0.4, -0.000221004, 1.01071, 0.998329, 1.00423, 1.00127
0.761034, 33.9619, 0.407788, 1.74719, 0.4, -0.000221049, 1.01071, 0.99833, 1.00423, 1.00127
0.761084, 33.9617, 0.407786, 1.74717, 0.4, -0.000221094, 1.01071, 0.998331, 1.00423, 1.00127
0.761134, 33.9615, 0.407785, 1.74715, 0.4, -0.000221139, 1.01071, 0.998332, 1.00423, 1.00127
0.761184, 33.9613, 0.407783, 1.74713, 0.4, -0.000221184, 1.01071, 0.998332, 1.00423, 1.00127
0.761234, 33.9611, 0.407781, 1.74711, 0.4, -0.000221229, 1.01072, 0.998333, 1.00423, 1.00127
0.761284, 33.9609, 0.40778, 1.74709, 0.4, -0.000221274, 1.01072, 0.998334, 1.00424, 1.00127
0.761334, 33.9607, 0.407778, 1.74707, 0.4, -0.000221319, 1.01072, 0.998335, 1.00424, 1.00127
0.761384, 33.9605, 0.407776, 1.74705, 0.4, -0.000221364, 1.01072, 0.998336, 1.00424, 1.00127
0.761434, 33.9603, 0.407775, 1.74702, 0.4, -0.000221409, 1.01072, 0.998336, 1.00424, 1.00128
0.761484, 33.9601, 0.407773, 1.747, 0.4, -0.000221454, 1.01072, 0.998337, 1.00424, 1.00128
0.761534, 33.9599, 0.407771, 1.74698, 0.4, -0.000221498, 1.01072, 0.998338, 1.00424, 1.00128
0.761584, 33.9597, 0.40777, 1.74696, 0.4, -0.000221543, 1.01073, 0.998339, 1.00424, 1.00128
0.761634, 33.9595, 0.407768, 1.74694, 0.4, -0.000221588, 1.01073, 0.99834, 1.00424, 1.00128
0.761684, 33.9593, 0.407766, 1.74692, 0.4, -0.000221633, 1.01073, 0.99834, 1.00424, 1.00128
0.761734, 33.9591, 0.407765, 1.7469, 0.4, -0.000221678, 1.01073, 0.998341, 1.00424, 1.00128
0.761784, 33.9589, 0.407763, 1.74688, 0.4, -0.000221723, 1.01073, 0.998342, 1.00424, 1.00128
0.761834, 33.9587, 0.407761, 1.74686, 0.4, -0.000221767, 1.01073, 0.998343, 1.00424, 1.00128
0.761884, 33.9585, 0.40776, 1.74684, 0.4, -0.000221812, 1.01073, 0.998344, 1.00424, 1.00128
0.761934, 33.9583, 0.407758, 1.74682, 0.4, -0.000221857, 1.01073, 0.998344, 1.00424, 1.00128
0.761984, 33.9581, 0.407756, 1.7468, 0.4, -0.000221902, 1.01074, 0.998345, 1.00424, 1.00128
0.762034, 33.9579, 0.407755, 1.74678, 0.4, -0.000221947, 1.01074, 0.998346, 1.00424, 1.00128
0.762084, 33.9577, 0.407753, 1.74676, 0.4, -0.000221991, 1.01074, 0.998347, 1.00424, 1.00128
0.762134, 33.9575, 0.407751, 1.74674, 0.4, -0.000222036, 1.01074, 0.998348, 1.00424, 1.00128
0.762184, 33.9573, 0.40775, 1.74672, 0.4, -0.000222081, 1.01074, 0.998348, 1.00424, 1.00129
0.762234, 33.9571, 0.407748, 1.7467, 0.4, -0.000222126, 1.01074, 0.998349, 1.00425, 1.00129
0.762284, 33.9569, 0.407746, 1.74668, 0.4, -0.00022217, 1.01074, 0.99835, 1.00425, 1.00129
0.762334, 33.9567, 0.407744, 1.74666, 0.4, -0.000222215, 1.01075, 0.998351, 1.00425, 1.00129
0.762384, 33.9565, 0.407742, 1.74664, 0.4, -0.00022226, 1.01075, 0.998351, 1.00425, 1.00129
0.762434, 33.9563, 0.407741, 1.74662, 0.4, -0.000222305, 1.01075, 0.998352, 1.00425, 1.00129
0.762484, 33.9561, 0.407739, 1.7466, 0.4, -0.000222349, 1.01075, 0.998353, 1.00425, 1.00129
0.762534, 33.9559, 0.407737, 1.74658, 0.4, -0.000222394, 1.01075, 0.998354, 1.00425, 1.00129
0.762584, 33.9557, 0.407735, 1.74656, 0.4, -0.000222439, 1.01075, 0.998355, 1.00425, 1.00129
0.762634, 33.9555, 0.407734, 1.74654, 0.4, -0.000222483, 1.01075, 0.998356, 1.00425, 1.00129
0.762684, 33.9553, 0.407732, 1.74652, 0.4, -0.000222528, 1.01075, 0.998356, 1.00425, 1.00129
0.762734, 33.9551, 0.40773, 1.7465, 0.4, -0.000222573, 1.01076, 0.998357, 1.00425, 1.00129
0.762784, 33.9549, 0.407728, 1.74648, 0.4, -0.000222617, 1.01076, 0.998358, 1.00425, 1.00129
0.762834, 33.9547, 0.407727, 1.74646, 0.4, -0.000222662, 1.01076, 0.998359, 1.00425, 1.00129
0.762884, 33.9545, 0.407725, 1.74644, 0.4, -0.000222706, 1.01076, 0.998359, 1.00425, 1.00129
0.762934, 33.9543, 0.407723, 1.74642, 0.4, -0.000222751, 1.01076, 0.99836, 1.00425, 1.0013
0.762984, 33.9541, 0.407722, 1.7464, 0.4, -0.000222796, 1.01076, 0.998361, 1.00425, 1.0013
0.763034, 33.9539, 0.40772, 1.74638, 0.4, -0.00022284, 1.01076, 0.998362, 1.00425, 1.0013
0.763084, 33.9537, 0.407718, 1.74636, 0.4, -0.000222885, 1.01076, 0.998363, 1.00425, 1.0013
0.763134, 33.9535, 0.407716, 1.74634, 0.4, -0.000222929, 1.01077, 0.998363, 1.00425, 1.0013
0.763184, 33.9533, 0.407715, 1.74632, 0.4, -0.000222974, 1.01077, 0.998364, 1.00426, 1.0013
0.763234, 33.9531, 0.407713, 1.7463, 0.4, -0.000223018, 1.01077, 0.998365, 1.00426, 1.0013
0.763284, 33.9529, 0.407711, 1.74628, 0.4, -0.000223063, 1.01077, 0.998366, 1.00426, 1.0013
0.763334, 33.9527, 0.407709, 1.74626, 0.4, -0.000223107, 1.01077, 0.998367, 1.00426, 1.0013
0.763384, 33.9525, 0.407708, 1.74624, 0.4, -0.000223152, 1.01077, 0.998367, 1.00426, 1.0013
0.763434, 33.9523, 0.407706, 1.74622, 0.4, -0.000223196, 1.01077, 0.998368, 1.00426, 1.0013
0.763484, 33.9521, 0.407704, 1.7462, 0.4, -0.000223241, 1.01078, 0.998369, 1.00426, 1.0013
0.763534, 33.9519, 0.407702, 1.74617, 0.4, -0.000223285, 1.01078, 0.99837, 1.00426, 1.0013
0.763584, 33.9517, 0.407701, 1.74615, 0.4, -0.00022333, 1.01078, 0.998371, 1.00426, 1.0013
0.763635, 33.9515, 0.407699, 1.74613, 0.4, -0.000223374, 1.01078, 0.998371, 1.00426, 1.0013
0.763685, 33.9512, 0.407697, 1.74612, 0.4, -0.000223419, 1.01078, 0.998372, 1.00426, 1.0013
0.763735, 33.951, 0.407695, 1.74609, 0.4, -0.000223463, 1.01078, 0.998373, 1.00426, 1.00131
0.763785, 33.9508, 0.407694, 1.74607, 0.4, -0.000223508, 1.01078, 0.998374, 1.00426, 1.00131
0.763835, 33.9506, 0.407692, 1.74605, 0.4, -0.000223552, 1.01078, 0.998375, 1.00426, 1.00131
0.763885, 33.9504, 0.40769, 1.74603, 0.4, -0.000223596, 1.01079, 0.998375, 1.00426, 1.00131
0.763935, 33.9502, 0.407688, 1.74601, 0.4, -0.000223641, 1.01079, 0.998376, 1.00426, 1.00131
0.763985, 33.95, 0.407687, 1.74599, 0.4, -0.000223685, 1.01079, 0.998377, 1.00426, 1.00131
0.764035, 33.9498, 0.407685, 1.74597, 0.4, -0.000223729, 1.01079, 0.998378, 1.00426, 1.00131
0.764085, 33.9496, 0.407683, 1.74595, 0.4, -0.000223774, 1.01079, 0.998379, 1.00426, 1.00131
0.764135, 33.9494, 0.407681, 1.74593, 0.4, -0.000223818, 1.01079, 0.998379, 1.00427, 1.00131
0.764185, 33.9492, 0.40768, 1.74591, 0.4, -0.000223863, 1.01079, 0.99838, 1.00427, 1.00131
0.764235, 33.949, 0.407678, 1.74589, 0.4, -0.000223907, 1.01079, 0.998381, 1.00427, 1.00131
0.764285, 33.9488, 0.407676, 1.74587, 0.4, -0.000223951, 1.0108, 0.998382, 1.00427, 1.00131
0.764335, 33.9486, 0.407674, 1.74585, 0.4, -0.000223995, 1.0108, 0.998383, 1.00427, 1.00131
0.764385, 33.9484, 0.407672, 1.74583, 0.4, -0.00022404, 1.0108, 0.998383, 1.00427, 1.00131
0.764435, 33.9482, 0.407671, 1.74581, 0.4, -0.000224084, 1.0108, 0.998384, 1.00427, 1.00131
0.764485, 33.948, 0.407669, 1.74579, 0.4, -0.000224128, 1.0108, 0.998385, 1.00427, 1.00132
0.764535, 33.9478, 0.407667, 1.74577, 0.4, -0.000224173, 1.0108, 0.998386, 1.00427, 1.00132
0.764585, 33.9476, 0.407666, 1.74575, 0.4, -0.000224217, 1.0108, 0.998386, 1.00427, 1.00132
0.764635, 33.9474, 0.407664, 1.74573, 0.4, -0.000224261, 1.01081, 0.998387, 1.00427, 1.00132
0.764685, 33.9472, 0.407662, 1.74571, 0.4, -0.000224305, 1.01081, 0.998388, 1.00427, 1.00132
0.764735, 33.947, 0.40766, 1.74569, 0.4, -0.00022435, 1.01081, 0.998389, 1.00427, 1.00132
0.764785, 33.9468, 0.407659, 1.74567, 0.4, -0.000224394, 1.01081, 0.99839, 1.00427, 1.00132
0.764835, 33.9466, 0.407657, 1.74565, 0.4, -0.000224438, 1.01081, 0.99839, 1.00427, 1.00132
0.764885, 33.9464, 0.407655, 1.74563, 0.4, -0.000224482, 1.01081, 0.998391, 1.00427, 1.00132
0.764935, 33.9462, 0.407653, 1.74561, 0.4, -0.000224526, 1.01081, 0.998392, 1.00427, 1.00132
0.764985, 33.946, 0.407652, 1.74559, 0.4, -0.000224571, 1.01081, 0.998393, 1.00427, 1.00132
