Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.765035, 33.9458, 0.40765, 1.74557, 0.4, -0.000224615, 1.01082, 0.998394, 1.00427, 1.00132
0.765085, 33.9456, 0.407648, 1.74555, 0.4, -0.000224659, 1.01082, 0.998394, 1.00428, 1.00132
0.765135, 33.9454, 0.407646, 1.74553, 0.4, -0.000224703, 1.01082, 0.998395, 1.00428, 1.00132
0.765185, 33.9452, 0.407645, 1.74551, 0.4, -0.000224747, 1.01082, 0.998396, 1.00428, 1.00132
0.765235, 33.945, 0.407643, 1.74549, 0.4, -0.000224791, 1.01082, 0.998397, 1.00428, 1.00133
0.765285, 33.9448, 0.407641, 1.74546, 0.4, -0.000224835, 1.01082, 0.998398, 1.00428, 1.00133
0.765335, 33.9446, 0.407639, 1.74544, 0.4, -0.000224879, 1.01082, 0.998398, 1.00428, 1.00133
0.765385, 33.9444, 0.407638, 1.74542, 0.4, -0.000224924, 1.01083, 0.998399, 1.00428, 1.00133
0.765435, 33.9442, 0.407636, 1.7454, 0.4, -0.000224968, 1.01083, 0.9984, 1.00428, 1.00133
0.765485, 33.944, 0.407634, 1.74538, 0.4, -0.000225012, 1.01083, 0.998401, 1.00428, 1.00133
0.765535, 33.9438, 0.407632, 1.74536, 0.4, -0.000225056, 1.01083, 0.998402, 1.00428, 1.00133
0.765585, 33.9436, 0.407631, 1.74534, 0.4, -0.0002251, 1.01083, 0.998402, 1.00428, 1.00133
0.765635, 33.9434, 0.407629, 1.74532, 0.4, -0.000225144, 1.01083, 0.998403, 1.00428, 1.00133
0.765685, 33.9432, 0.407627, 1.7453, 0.4, -0.000225188, 1.01083, 0.998404, 1.00428, 1.00133
0.765735, 33.943, 0.407625, 1.74528, 0.4, -0.000225232, 1.01083, 0.998405, 1.00428, 1.00133
0.765785, 33.9428, 0.407624, 1.74526, 0.4, -0.000225276, 1.01084, 0.998406, 1.00428, 1.00133
0.765835, 33.9426, 0.407622, 1.74524, 0.4, -0.00022532, 1.01084, 0.998406, 1.00428, 1.00133
0.765885, 33.9424, 0.40762, 1.74522, 0.4, -0.000225364, 1.01084, 0.998407, 1.00428, 1.00133
0.765935, 33.9422, 0.407618, 1.7452, 0.4, -0.000225408, 1.01084, 0.998408, 1.00428, 1.00133
0.765985, 33.942, 0.407617, 1.74518, 0.4, -0.000225452, 1.01084, 0.998409, 1.00428, 1.00134
0.766035, 33.9418, 0.407615, 1.74516, 0.4, -0.000225496, 1.01084, 0.99841, 1.00429, 1.00134
0.766085, 33.9416, 0.407613, 1.74514, 0.4, -0.00022554, 1.01084, 0.99841, 1.00429, 1.00134
0.766135, 33.9414, 0.407612, 1.74512, 0.4, -0.000225584, 1.01084, 0.998411, 1.00429, 1.00134
0.766185, 33.9412, 0.40761, 1.74509, 0.4, -0.000225628, 1.01085, 0.998412, 1.00429, 1.00134
0.766235, 33.941, 0.407608, 1.74507, 0.4, -0.000225672, 1.01085, 0.998413, 1.00429, 1.00134
0.766285, 33.9408, 0.407606, 1.74505, 0.4, -0.000225715, 1.01085, 0.998414, 1.00429, 1.00134
0.766335, 33.9406, 0.407605, 1.74503, 0.4, -0.000225759, 1.01085, 0.998414, 1.00429, 1.00134
0.766385, 33.9404, 0.407603, 1.74501, 0.4, -0.000225803, 1.01085, 0.998415, 1.00429, 1.00134
0.766435, 33.9402, 0.407601, 1.74499, 0.4, -0.000225847, 1.01085, 0.998416, 1.00429, 1.00134
0.766485, 33.94, 0.407599, 1.74497, 0.4, -0.000225891, 1.01085, 0.998417, 1.00429, 1.00134
0.766535, 33.9398, 0.407597, 1.74495, 0.4, -0.000225935, 1.01086, 0.998418, 1.00429, 1.00134
0.766585, 33.9395, 0.407596, 1.74492, 0.4, -0.000225979, 1.01086, 0.998418, 1.00429, 1.00134
0.766635, 33.9393, 0.407594, 1.7449, 0.4, -0.000226023, 1.01086, 0.998419, 1.00429, 1.00134
0.766685, 33.9391, 0.407592, 1.74488, 0.4, -0.000226066, 1.01086, 0.99842, 1.00429, 1.00134
0.766735, 33.9389, 0.40759, 1.74486, 0.4, -0.00022611, 1.01086, 0.998421, 1.00429, 1.00135
0.766785, 33.9387, 0.407588, 1.74484, 0.4, -0.000226154, 1.01086, 0.998421, 1.00429, 1.00135
0.766835, 33.9385, 0.407587, 1.74482, 0.4, -0.000226198, 1.01086, 0.998422, 1.00429, 1.00135
0.766885, 33.9383, 0.407585, 1.74479, 0.4, -0.000226242, 1.01086, 0.998423, 1.00429, 1.00135
0.766935, 33.9381, 0.407583, 1.74477, 0.4, -0.000226285, 1.01087, 0.998424, 1.00429, 1.00135
0.766985, 33.9379, 0.407581, 1.74475, 0.4, -0.000226329, 1.01087, 0.998425, 1.0043, 1.00135
0.767035, 33.9377, 0.407579, 1.74473, 0.4, -0.000226373, 1.01087, 0.998425, 1.0043, 1.00135
0.767085, 33.9375, 0.407578, 1.74471, 0.4, -0.000226417, 1.01087, 0.998426, 1.0043, 1.00135
0.767135, 33.9373, 0.407576, 1.74469, 0.4, -0.00022646, 1.01087, 0.998427, 1.0043, 1.00135
0.767185, 33.9371, 0.407574, 1.74467, 0.4, -0.000226504, 1.01087, 0.998428, 1.0043, 1.00135
0.767235, 33.9369, 0.407572, 1.74464, 0.4, -0.000226548, 1.01087, 0.998429, 1.0043, 1.00135
0.767285, 33.9367, 0.40757, 1.74462, 0.4, -0.000226591, 1.01088, 0.998429, 1.0043, 1.00135
0.767335, 33.9365, 0.407569, 1.7446, 0.4, -0.000226635, 1.01088, 0.99843, 1.0043, 1.00135
0.767385, 33.9363, 0.407567, 1.74458, 0.4, -0.000226679, 1.01088, 0.998431, 1.0043, 1.00135
0.767435, 33.9361, 0.407565, 1.74456, 0.4, -0.000226722, 1.01088, 0.998432, 1.0043, 1.00135
0.767485, 33.9359, 0.407563, 1.74454, 0.4, -0.000226766, 1.01088, 0.998433, 1.0043, 1.00136
0.767535, 33.9357, 0.407561, 1.74452, 0.4, -0.00022681, 1.01088, 0.998433, 1.0043, 1.00136
0.767585, 33.9354, 0.40756, 1.7445, 0.4, -0.000226853, 1.01088, 0.998434, 1.0043, 1.00136
0.767635, 33.9352, 0.407558, 1.74448, 0.4, -0.000226897, 1.01088, 0.998435, 1.0043, 1.00136
0.767685, 33.935, 0.407556, 1.74445, 0.4, -0.000226941, 1.01089, 0.998436, 1.0043, 1.00136
0.767735, 33.9348, 0.407554, 1.74443, 0.4, -0.000226984, 1.01089, 0.998437, 1.0043, 1.00136
0.767785, 33.9346, 0.407552, 1.74441, 0.4, -0.000227028, 1.01089, 0.998437, 1.0043, 1.00136
0.767835, 33.9344, 0.40755, 1.74439, 0.4, -0.000227071, 1.01089, 0.998438, 1.0043, 1.00136
0.767885, 33.9342, 0.407549, 1.74437, 0.4, -0.000227115, 1.01089, 0.998439, 1.0043, 1.00136
0.767935, 33.934, 0.407547, 1.74435, 0.4, -0.000227158, 1.01089, 0.99844, 1.00431, 1.00136
0.767985, 33.9338, 0.407545, 1.74433, 0.4, -0.000227202, 1.01089, 0.99844, 1.00431, 1.00136
0.768035, 33.9336, 0.407543, 1.74431, 0.4, -0.000227246, 1.01089, 0.998441, 1.00431, 1.00136
0.768085, 33.9334, 0.407541, 1.74429, 0.4, -0.000227289, 1.0109, 0.998442, 1.00431, 1.00136
0.768135, 33.9332, 0.40754, 1.74426, 0.4, -0.000227333, 1.0109, 0.998443, 1.00431, 1.00136
0.768185, 33.933, 0.407538, 1.74424, 0.4, -0.000227376, 1.0109, 0.998444, 1.00431, 1.00136
0.768235, 33.9328, 0.407536, 1.74422, 0.4, -0.00022742, 1.0109, 0.998444, 1.00431, 1.00137
0.768285, 33.9326, 0.407534, 1.7442, 0.4, -0.000227463, 1.0109, 0.998445, 1.00431, 1.00137
0.768335, 33.9324, 0.407532, 1.74418, 0.4, -0.000227507, 1.0109, 0.998446, 1.00431, 1.00137
0.768385, 33.9322, 0.407531, 1.74416, 0.4, -0.00022755, 1.0109, 0.998447, 1.00431, 1.00137
0.768435, 33.932, 0.407529, 1.74414, 0.4, -0.000227593, 1.01091, 0.998448, 1.00431, 1.00137
0.768485, 33.9318, 0.407527, 1.74411, 0.4, -0.000227637, 1.01091, 0.998448, 1.00431, 1.00137
0.768535, 33.9316, 0.407525, 1.74409, 0.4, -0.00022768, 1.01091, 0.998449, 1.00431, 1.00137
0.768585, 33.9314, 0.407524, 1.74407, 0.4, -0.000227724, 1.01091, 0.99845, 1.00431, 1.00137
0.768635, 33.9311, 0.407522, 1.74405, 0.4, -0.000227767, 1.01091, 0.998451, 1.00431, 1.00137
0.768685, 33.9309, 0.40752, 1.74403, 0.4, -0.000227811, 1.01091, 0.998452, 1.00431, 1.00137
0.768735, 33.9307, 0.407518, 1.74401, 0.4, -0.000227854, 1.01091, 0.998452, 1.00431, 1.00137
0.768785, 33.9305, 0.407516, 1.74398, 0.4, -0.000227897, 1.01091, 0.998453, 1.00431, 1.00137
0.768835, 33.9303, 0.407515, 1.74396, 0.4, -0.000227941, 1.01092, 0.998454, 1.00431, 1.00137
0.768885, 33.9301, 0.407513, 1.74394, 0.4, -0.000227984, 1.01092, 0.998455, 1.00432, 1.00137
0.768935, 33.9299, 0.407511, 1.74392, 0.4, -0.000228027, 1.01092, 0.998456, 1.00432, 1.00137
0.768985, 33.9297, 0.407509, 1.7439, 0.4, -0.000228071, 1.01092, 0.998456, 1.00432, 1.00137
0.769035, 33.9295, 0.407507, 1.74388, 0.4, -0.000228114, 1.01092, 0.998457, 1.00432, 1.00138
0.769085, 33.9293, 0.407505, 1.74386, 0.4, -0.000228157, 1.01092, 0.998458, 1.00432, 1.00138
0.769135, 33.9291, 0.407504, 1.74384, 0.4, -0.000228201, 1.01092, 0.998459, 1.00432, 1.00138
0.769185, 33.9289, 0.407502, 1.74381, 0.4, -0.000228244, 1.01092, 0.99846, 1.00432, 1.00138
0.769235, 33.9287, 0.4075, 1.74379, 0.4, -0.000228287, 1.01093, 0.99846, 1.00432, 1.00138
0.769285, 33.9285, 0.407498, 1.74377, 0.4, -0.00022833, 1.01093, 0.998461, 1.00432, 1.00138
0.769335, 33.9283, 0.407497, 1.74375, 0.4, -0.000228374, 1.01093, 0.998462, 1.00432, 1.00138
0.769385, 33.9281, 0.407495, 1.74373, 0.4, -0.000228417, 1.01093, 0.998463, 1.00432, 1.00138
0.769435, 33.9279, 0.407493, 1.74371, 0.4, -0.00022846, 1.01093, 0.998463, 1.00432, 1.00138
0.769485, 33.9277, 0.407491, 1.74368, 0.4, -0.000228503, 1.01093, 0.998464, 1.00432, 1.00138
0.769535, 33.9275, 0.407489, 1.74366, 0.4, -0.000228547, 1.01093, 0.998465, 1.00432, 1.00138
0.769585, 33.9272, 0.407488, 1.74364, 0.4, -0.00022859, 1.01094, 0.998466, 1.00432, 1.00138
0.769635, 33.927, 0.407486, 1.74362, 0.4, -0.000228633, 1.01094, 0.998467, 1.00432, 1.00138
0.769686, 33.9268, 0.407484, 1.7436, 0.4, -0.000228676, 1.01094, 0.998467, 1.00432, 1.00138
0.769736, 33.9266, 0.407482, 1.74358, 0.4, -0.000228719, 1.01094, 0.998468, 1.00432, 1.00138
0.769786, 33.9264, 0.40748, 1.74355, 0.4, -0.000228763, 1.01094, 0.998469, 1.00432, 1.00139
0.769836, 33.9262, 0.407479, 1.74353, 0.4, -0.000228806, 1.01094, 0.99847, 1.00432, 1.00139
0.769886, 33.926, 0.407477, 1.74351, 0.4, -0.000228849, 1.01094, 0.998471, 1.00433, 1.00139
0.769936, 33.9258, 0.407475, 1.74349, 0.4, -0.000228892, 1.01094, 0.998471, 1.00433, 1.00139
0.769986, 33.9256, 0.407473, 1.74347, 0.4, -0.000228935, 1.01095, 0.998472, 1.00433, 1.00139
0.770036, 33.9254, 0.407471, 1.74344, 0.4, -0.000228978, 1.01095, 0.998473, 1.00433, 1.00139
0.770086, 33.9252, 0.40747, 1.74342, 0.4, -0.000229021, 1.01095, 0.998474, 1.00433, 1.00139
0.770136, 33.925, 0.407468, 1.7434, 0.4, -0.000229064, 1.01095, 0.998474, 1.00433, 1.00139
0.770186, 33.9248, 0.407466, 1.74338, 0.4, -0.000229108, 1.01095, 0.998475, 1.00433, 1.00139
0.770236, 33.9246, 0.407464, 1.74336, 0.4, -0.000229151, 1.01095, 0.998476, 1.00433, 1.00139
0.770286, 33.9244, 0.407462, 1.74334, 0.4, -0.000229194, 1.01095, 0.998477, 1.00433, 1.00139
0.770336, 33.9242, 0.40746, 1.74332, 0.4, -0.000229237, 1.01095, 0.998478, 1.00433, 1.00139
0.770386, 33.924, 0.407459, 1.74329, 0.4, -0.00022928, 1.01096, 0.998478, 1.00433, 1.00139
0.770436, 33.9238, 0.407457, 1.74327, 0.4, -0.000229323, 1.01096, 0.998479, 1.00433, 1.00139
0.770486, 33.9236, 0.407455, 1.74325, 0.4, -0.000229366, 1.01096, 0.99848, 1.00433, 1.00139
0.770536, 33.9234, 0.407453, 1.74323, 0.4, -0.000229409, 1.01096, 0.998481, 1.00433, 1.0014
0.770586, 33.9232, 0.407452, 1.74321, 0.4, -0.000229452, 1.01096, 0.998482, 1.00433, 1.0014
0.770636, 33.9229, 0.40745, 1.74318, 0.4, -0.000229495, 1.01096, 0.998482, 1.00433, 1.0014
0.770686, 33.9227, 0.407448, 1.74316, 0.4, -0.000229538, 1.01096, 0.998483, 1.00433, 1.0014
0.770736, 33.9225, 0.407446, 1.74314, 0.4, -0.000229581, 1.01097, 0.998484, 1.00433, 1.0014
0.770786, 33.9223, 0.407444, 1.74312, 0.4, -0.000229624, 1.01097, 0.998485, 1.00433, 1.0014
0.770836, 33.9221, 0.407442, 1.7431, 0.4, -0.000229667, 1.01097, 0.998486, 1.00434, 1.0014
0.770886, 33.9219, 0.40744, 1.74308, 0.4, -0.00022971, 1.01097, 0.998486, 1.00434, 1.0014
0.770936, 33.9217, 0.407439, 1.74306, 0.4, -0.000229752, 1.01097, 0.998487, 1.00434, 1.0014
0.770986, 33.9215, 0.407436, 1.74303, 0.4, -0.000229795, 1.01097, 0.998488, 1.00434, 1.0014
0.771036, 33.9213, 0.407435, 1.74301, 0.4, -0.000229838, 1.01097, 0.998489, 1.00434, 1.0014
0.771086, 33.9211, 0.407433, 1.74299, 0.4, -0.000229881, 1.01097, 0.998489, 1.00434, 1.0014
0.771136, 33.9209, 0.407431, 1.74297, 0.4, -0.000229924, 1.01098, 0.99849, 1.00434, 1.0014
0.771186, 33.9207, 0.407429, 1.74295, 0.4, -0.000229967, 1.01098, 0.998491, 1.00434, 1.0014
0.771236, 33.9205, 0.407427, 1.74293, 0.4, -0.00023001, 1.01098, 0.998492, 1.00434, 1.0014
0.771286, 33.9202, 0.407425, 1.74291, 0.4, -0.000230053, 1.01098, 0.998493, 1.00434, 1.00141
0.771336, 33.92, 0.407423, 1.74288, 0.4, -0.000230095, 1.01098, 0.998493, 1.00434, 1.00141
0.771386, 33.9198, 0.407421, 1.74286, 0.4, -0.000230138, 1.01098, 0.998494, 1.00434, 1.00141
0.771436, 33.9196, 0.407419, 1.74284, 0.4, -0.000230181, 1.01098, 0.998495, 1.00434, 1.00141
0.771486, 33.9194, 0.407418, 1.74282, 0.4, -0.000230224, 1.01098, 0.998496, 1.00434, 1.00141
0.771536, 33.9192, 0.407416, 1.7428, 0.4, -0.000230267, 1.01099, 0.998497, 1.00434, 1.00141
0.771586, 33.919, 0.407414, 1.74278, 0.4, -0.000230309, 1.01099, 0.998497, 1.00434, 1.00141
0.771636, 33.9188, 0.407412, 1.74276, 0.4, -0.000230352, 1.01099, 0.998498, 1.00434, 1.00141
0.771686, 33.9186, 0.40741, 1.74274, 0.4, -0.000230395, 1.01099, 0.998499, 1.00434, 1.00141
0.771736, 33.9184, 0.407408, 1.74272, 0.4, -0.000230438, 1.01099, 0.9985, 1.00434, 1.00141
0.771786, 33.9182, 0.407406, 1.7427, 0.4, -0.00023048, 1.01099, 0.9985, 1.00435, 1.00141
0.771836, 33.918, 0.407404, 1.74268, 0.4, -0.000230523, 1.01099, 0.998501, 1.00435, 1.00141
0.771886, 33.9177, 0.407403, 1.74266, 0.4, -0.000230566, 1.01099, 0.998502, 1.00435, 1.00141
0.771936, 33.9175, 0.407401, 1.74264, 0.4, -0.000230608, 1.011, 0.998503, 1.00435, 1.00141
0.771986, 33.9173, 0.407399, 1.74262, 0.4, -0.000230651, 1.011, 0.998504, 1.00435, 1.00141
0.772036, 33.9171, 0.407397, 1.7426, 0.4, -0.000230694, 1.011, 0.998504, 1.00435, 1.00141
0.772086, 33.9169, 0.407395, 1.74258, 0.4, -0.000230736, 1.011, 0.998505, 1.00435, 1.00142
0.772136, 33.9167, 0.407393, 1.74256, 0.4, -0.000230779, 1.011, 0.998506, 1.00435, 1.00142
0.772186, 33.9165, 0.407391, 1.74254, 0.4, -0.000230822, 1.011, 0.998507, 1.00435, 1.00142
0.772236, 33.9163, 0.407389, 1.74252, 0.4, -0.000230864, 1.011, 0.998507, 1.00435, 1.00142
0.772286, 33.9161, 0.407388, 1.7425, 0.4, -0.000230907, 1.01101, 0.998508, 1.00435, 1.00142
0.772336, 33.9159, 0.407386, 1.74248, 0.4, -0.00023095, 1.01101, 0.998509, 1.00435, 1.00142
0.772386, 33.9157, 0.407384, 1.74246, 0.4, -0.000230992, 1.01101, 0.99851, 1.00435, 1.00142
0.772436, 33.9155, 0.407382, 1.74244, 0.4, -0.000231035, 1.01101, 0.998511, 1.00435, 1.00142
0.772486, 33.9152, 0.40738, 1.74242, 0.4, -0.000231077, 1.01101, 0.998511, 1.00435, 1.00142
0.772536, 33.915, 0.407378, 1.7424, 0.4, -0.00023112, 1.01101, 0.998512, 1.00435, 1.00142
0.772586, 33.9148, 0.407376, 1.74238, 0.4, -0.000231162, 1.01101, 0.998513, 1.00435, 1.00142
0.772636, 33.9146, 0.407374, 1.74236, 0.4, -0.000231205, 1.01101, 0.998514, 1.00435, 1.00142
0.772686, 33.9144, 0.407372, 1.74234, 0.4, -0.000231248, 1.01102, 0.998515, 1.00435, 1.00142
0.772736, 33.9142, 0.407371, 1.74232, 0.4, -0.00023129, 1.01102, 0.998515, 1.00436, 1.00142
0.772786, 33.914, 0.407369, 1.7423, 0.4, -0.000231333, 1.01102, 0.998516, 1.00436, 1.00142
0.772836, 33.9138, 0.407367, 1.74228, 0.4, -0.000231375, 1.01102, 0.998517, 1.00436, 1.00143
0.772886, 33.9136, 0.407365, 1.74226, 0.4, -0.000231418, 1.01102, 0.998518, 1.00436, 1.00143
0.772936, 33.9134, 0.407363, 1.74224, 0.4, -0.00023146, 1.01102, 0.998518, 1.00436, 1.00143
0.772986, 33.9132, 0.407361, 1.74222, 0.4, -0.000231502, 1.01102, 0.998519, 1.00436, 1.00143
0.773036, 33.913, 0.407359, 1.7422, 0.4, -0.000231545, 1.01102, 0.99852, 1.00436, 1.00143
0.773086, 33.9127, 0.407358, 1.74218, 0.4, -0.000231587, 1.01103, 0.998521, 1.00436, 1.00143
0.773136, 33.9125, 0.407356, 1.74216, 0.4, -0.00023163, 1.01103, 0.998522, 1.00436, 1.00143
0.773186, 33.9123, 0.407354, 1.74214, 0.4, -0.000231672, 1.01103, 0.998522, 1.00436, 1.00143
0.773236, 33.9121, 0.407352, 1.74212, 0.4, -0.000231715, 1.01103, 0.998523, 1.00436, 1.00143
0.773286, 33.9119, 0.40735, 1.7421, 0.4, -0.000231757, 1.01103, 0.998524, 1.00436, 1.00143
0.773336, 33.9117, 0.407348, 1.74208, 0.4, -0.000231799, 1.01103, 0.998525, 1.00436, 1.00143
0.773386, 33.9115, 0.407346, 1.74206, 0.4, -0.000231842, 1.01103, 0.998526, 1.00436, 1.00143
0.773436, 33.9113, 0.407344, 1.74204, 0.4, -0.000231884, 1.01104, 0.998526, 1.00436, 1.00143
0.773486, 33.9111, 0.407343, 1.74202, 0.4, -0.000231926, 1.01104, 0.998527, 1.00436, 1.00143
0.773536, 33.9109, 0.407341, 1.742, 0.4, -0.000231969, 1.01104, 0.998528, 1.00436, 1.00143
0.773586, 33.9107, 0.407339, 1.74198, 0.4, -0.000232011, 1.01104, 0.998529, 1.00436, 1.00143
0.773636, 33.9105, 0.407337, 1.74196, 0.4, -0.000232053, 1.01104, 0.998529, 1.00436, 1.00144
0.773686, 33.9102, 0.407335, 1.74194, 0.4, -0.000232096, 1.01104, 0.99853, 1.00436, 1.00144
0.773736, 33.91, 0.407333, 1.74193, 0.4, -0.000232138, 1.01104, 0.998531, 1.00437, 1.00144
0.773786, 33.9098, 0.407331, 1.74191, 0.4, -0.00023218, 1.01104, 0.998532, 1.00437, 1.00144
0.773836, 33.9096, 0.407329, 1.74189, 0.4, -0.000232223, 1.01105, 0.998533, 1.00437, 1.00144
0.773886, 33.9094, 0.407328, 1.74186, 0.4, -0.000232265, 1.01105, 0.998533, 1.00437, 1.00144
0.773936, 33.9092, 0.407326, 1.74185, 0.4, -0.000232307, 1.01105, 0.998534, 1.00437, 1.00144
0.773986, 33.909, 0.407324, 1.74182, 0.4, -0.000232349, 1.01105, 0.998535, 1.00437, 1.00144
0.774036, 33.9088, 0.407322, 1.74181, 0.4, -0.000232392, 1.01105, 0.998536, 1.00437, 1.00144
0.774086, 33.9086, 0.40732, 1.74179, 0.4, -0.000232434, 1.01105, 0.998536, 1.00437, 1.00144
0.774136, 33.9084, 0.407318, 1.74177, 0.4, -0.000232476, 1.01105, 0.998537, 1.00437, 1.00144
0.774186, 33.9082, 0.407316, 1.74175, 0.4, -0.000232518, 1.01105, 0.998538, 1.00437, 1.00144
0.774236, 33.908, 0.407314, 1.74173, 0.4, -0.00023256, 1.01106, 0.998539, 1.00437, 1.00144
0.774286, 33.9077, 0.407312, 1.74171, 0.4, -0.000232603, 1.01106, 0.99854, 1.00437, 1.00144
0.774336, 33.9075, 0.407311, 1.74169, 0.4, -0.000232645, 1.01106, 0.99854, 1.00437, 1.00144
0.774386, 33.9073, 0.407309, 1.74167, 0.4, -0.000232687, 1.01106, 0.998541, 1.00437, 1.00145
0.774436, 33.9071, 0.407307, 1.74165, 0.4, -0.000232729, 1.01106, 0.998542, 1.00437, 1.00145
0.774486, 33.9069, 0.407305, 1.74163, 0.4, -0.000232771, 1.01106, 0.998543, 1.00437, 1.00145
0.774536, 33.9067, 0.407303, 1.74161, 0.4, -0.000232813, 1.01106, 0.998544, 1.00437, 1.00145
0.774586, 33.9065, 0.407301, 1.74159, 0.4, -0.000232855, 1.01106, 0.998544, 1.00437, 1.00145
0.774636, 33.9063, 0.407299, 1.74156, 0.4, -0.000232897, 1.01107, 0.998545, 1.00437, 1.00145
0.774686, 33.9061, 0.407298, 1.74154, 0.4, -0.00023294, 1.01107, 0.998546, 1.00438, 1.00145
0.774736, 33.9059, 0.407296, 1.74152, 0.4, -0.000232982, 1.01107, 0.998547, 1.00438, 1.00145
0.774786, 33.9057, 0.407294, 1.7415, 0.4, -0.000233024, 1.01107, 0.998547, 1.00438, 1.00145
0.774836, 33.9055, 0.407292, 1.74148, 0.4, -0.000233066, 1.01107, 0.998548, 1.00438, 1.00145
0.774886, 33.9052, 0.40729, 1.74146, 0.4, -0.000233108, 1.01107, 0.998549, 1.00438, 1.00145
0.774936, 33.905, 0.407288, 1.74144, 0.4, -0.00023315, 1.01107, 0.99855, 1.00438, 1.00145
0.774986, 33.9048, 0.407286, 1.74142, 0.4, -0.000233192, 1.01108, 0.998551, 1.00438, 1.00145
0.775036, 33.9046, 0.407284, 1.7414, 0.4, -0.000233234, 1.01108, 0.998551, 1.00438, 1.00145
0.775086, 33.9044, 0.407283, 1.74138, 0.4, -0.000233276, 1.01108, 0.998552, 1.00438, 1.00145
0.775136, 33.9042, 0.407281, 1.74135, 0.4, -0.000233318, 1.01108, 0.998553, 1.00438, 1.00146
0.775186, 33.904, 0.407279, 1.74133, 0.4, -0.00023336, 1.01108, 0.998554, 1.00438, 1.00146
0.775236, 33.9038, 0.407277, 1.74131, 0.4, -0.000233402, 1.01108, 0.998554, 1.00438, 1.00146
0.775286, 33.9036, 0.407275, 1.74129, 0.4, -0.000233444, 1.01108, 0.998555, 1.00438, 1.00146
0.775336, 33.9034, 0.407273, 1.74127, 0.4, -0.000233486, 1.01108, 0.998556, 1.00438, 1.00146
0.775386, 33.9032, 0.407271, 1.74125, 0.4, -0.000233528, 1.01109, 0.998557, 1.00438, 1.00146
0.775436, 33.9029, 0.407269, 1.74123, 0.4, -0.00023357, 1.01109, 0.998558, 1.00438, 1.00146
0.775486, 33.9027, 0.407267, 1.74121, 0.4, -0.000233611, 1.01109, 0.998558, 1.00438, 1.00146
0.775536, 33.9025, 0.407265, 1.74119, 0.4, -0.000233653, 1.01109, 0.998559, 1.00438, 1.00146
0.775586, 33.9023, 0.407263, 1.74117, 0.4, -0.000233695, 1.01109, 0.99856, 1.00438, 1.00146
0.775636, 33.9021, 0.407261, 1.74115, 0.4, -0.000233737, 1.01109, 0.998561, 1.00439, 1.00146
0.775687, 33.9019, 0.407259, 1.74112, 0.4, -0.000233779, 1.01109, 0.998562, 1.00439, 1.00146
0.775737, 33.9017, 0.407257, 1.7411, 0.4, -0.000233821, 1.01109, 0.998562, 1.00439, 1.00146
0.775787, 33.9015, 0.407255, 1.74108, 0.4, -0.000233863, 1.0111, 0.998563, 1.00439, 1.00146
0.775837, 33.9012, 0.407253, 1.74106, 0.4, -0.000233904, 1.0111, 0.998564, 1.00439, 1.00146
0.775887, 33.901, 0.407251, 1.74104, 0.4, -0.000233946, 1.0111, 0.998565, 1.00439, 1.00146
0.775937, 33.9008, 0.407249, 1.74102, 0.4, -0.000233988, 1.0111, 0.998565, 1.00439, 1.00147
0.775987, 33.9006, 0.407247, 1.741, 0.4, -0.00023403, 1.0111, 0.998566, 1.00439, 1.00147
0.776037, 33.9004, 0.407245, 1.74097, 0.4, -0.000234072, 1.0111, 0.998567, 1.00439, 1.00147
0.776087, 33.9002, 0.407243, 1.74095, 0.4, -0.000234113, 1.0111, 0.998568, 1.00439, 1.00147
0.776137, 33.9, 0.407241, 1.74093, 0.4, -0.000234155, 1.0111, 0.998569, 1.00439, 1.00147
0.776187, 33.8998, 0.40724, 1.74091, 0.4, -0.000234197, 1.01111, 0.998569, 1.00439, 1.00147
0.776237, 33.8996, 0.407238, 1.74089, 0.4, -0.000234239, 1.01111, 0.99857, 1.00439, 1.00147
0.776287, 33.8993, 0.407236, 1.74086, 0.4, -0.00023428, 1.01111, 0.998571, 1.00439, 1.00147
0.776337, 33.8991, 0.407234, 1.74084, 0.4, -0.000234322, 1.01111, 0.998572, 1.00439, 1.00147
0.776387, 33.8989, 0.407232, 1.74082, 0.4, -0.000234364, 1.01111, 0.998572, 1.00439, 1.00147
0.776437, 33.8987, 0.40723, 1.7408, 0.4, -0.000234405, 1.01111, 0.998573, 1.00439, 1.00147
0.776487, 33.8985, 0.407228, 1.74078, 0.4, -0.000234447, 1.01111, 0.998574, 1.00439, 1.00147
0.776537, 33.8983, 0.407226, 1.74076, 0.4, -0.000234489, 1.01112, 0.998575, 1.00439, 1.00147
0.776587, 33.8981, 0.407224, 1.74074, 0.4, -0.00023453, 1.01112, 0.998576, 1.0044, 1.00147
0.776637, 33.8979, 0.407222, 1.74072, 0.4, -0.000234572, 1.01112, 0.998576, 1.0044, 1.00147
0.776687, 33.8976, 0.40722, 1.7407, 0.4, -0.000234614, 1.01112, 0.998577, 1.0044, 1.00148
0.776737, 33.8974, 0.407218, 1.74067, 0.4, -0.000234655, 1.01112, 0.998578, 1.0044, 1.00148
0.776787, 33.8972, 0.407216, 1.74065, 0.4, -0.000234697, 1.01112, 0.998579, 1.0044, 1.00148
0.776837, 33.897, 0.407214, 1.74063, 0.4, -0.000234739, 1.01112, 0.998579, 1.0044, 1.00148
0.776887, 33.8968, 0.407212, 1.74061, 0.4, -0.00023478, 1.01112, 0.99858, 1.0044, 1.00148
0.776937, 33.8966, 0.40721, 1.74059, 0.4, -0.000234822, 1.01113, 0.998581, 1.0044, 1.00148
0.776987, 33.8964, 0.407208, 1.74057, 0.4, -0.000234863, 1.01113, 0.998582, 1.0044, 1.00148
0.777037, 33.8962, 0.407207, 1.74055, 0.4, -0.000234905, 1.01113, 0.998583, 1.0044, 1.00148
0.777087, 33.896, 0.407205, 1.74053, 0.4, -0.000234946, 1.01113, 0.998583, 1.0044, 1.00148
0.777137, 33.8957, 0.407203, 1.74051, 0.4, -0.000234988, 1.01113, 0.998584, 1.0044, 1.00148
0.777187, 33.8955, 0.407201, 1.74049, 0.4, -0.000235029, 1.01113, 0.998585, 1.0044, 1.00148
0.777237, 33.8953, 0.407199, 1.74047, 0.4, -0.000235071, 1.01113, 0.998586, 1.0044, 1.00148
0.777287, 33.8951, 0.407197, 1.74045, 0.4, -0.000235112, 1.01113, 0.998586, 1.0044, 1.00148
0.777337, 33.8949, 0.407195, 1.74042, 0.4, -0.000235154, 1.01114, 0.998587, 1.0044, 1.00148
0.777387, 33.8947, 0.407193, 1.7404, 0.4, -0.000235195, 1.01114, 0.998588, 1.0044, 1.00148
0.777437, 33.8945, 0.407191, 1.74038, 0.4, -0.000235237, 1.01114, 0.998589, 1.0044, 1.00148
0.777487, 33.8943, 0.407189, 1.74036, 0.4, -0.000235278, 1.01114, 0.99859, 1.0044, 1.00149
0.777537, 33.894, 0.407187, 1.74034, 0.4, -0.00023532, 1.01114, 0.99859, 1.0044, 1.00149
0.777587, 33.8938, 0.407185, 1.74032, 0.4, -0.000235361, 1.01114, 0.998591, 1.00441, 1.00149
0.777637, 33.8936, 0.407183, 1.74029, 0.4, -0.000235403, 1.01114, 0.998592, 1.00441, 1.00149
0.777687, 33.8934, 0.407181, 1.74027, 0.4, -0.000235444, 1.01114, 0.998593, 1.00441, 1.00149
0.777737, 33.8932, 0.40718, 1.74025, 0.4, -0.000235485, 1.01115, 0.998594, 1.00441, 1.00149
0.777787, 33.893, 0.407178, 1.74023, 0.4, -0.000235527, 1.01115, 0.998594, 1.00441, 1.00149
0.777837, 33.8928, 0.407176, 1.74021, 0.4, -0.000235568, 1.01115, 0.998595, 1.00441, 1.00149
0.777887, 33.8926, 0.407174, 1.74019, 0.4, -0.000235609, 1.01115, 0.998596, 1.00441, 1.00149
0.777937, 33.8924, 0.407172, 1.74017, 0.4, -0.000235651, 1.01115, 0.998597, 1.00441, 1.00149
0.777987, 33.8921, 0.40717, 1.74014, 0.4, -0.000235692, 1.01115, 0.998597, 1.00441, 1.00149
0.778037, 33.8919, 0.407168, 1.74012, 0.4, -0.000235733, 1.01115, 0.998598, 1.00441, 1.00149
0.778087, 33.8917, 0.407166, 1.7401, 0.4, -0.000235775, 1.01115, 0.998599, 1.00441, 1.00149
0.778137, 33.8915, 0.407164, 1.74008, 0.4, -0.000235816, 1.01116, 0.9986, 1.00441, 1.00149
0.778187, 33.8913, 0.407162, 1.74006, 0.4, -0.000235857, 1.01116, 0.998601, 1.00441, 1.00149
0.778237, 33.8911, 0.40716, 1.74004, 0.4, -0.000235899, 1.01116, 0.998601, 1.00441, 1.0015
0.778287, 33.8909, 0.407158, 1.74002, 0.4, -0.00023594, 1.01116, 0.998602, 1.00441, 1.0015
0.778337, 33.8907, 0.407156, 1.74, 0.4, -0.000235981, 1.01116, 0.998603, 1.00441, 1.0015
0.778387, 33.8904, 0.407154, 1.73998, 0.4, -0.000236022, 1.01116, 0.998604, 1.00441, 1.0015
0.778437, 33.8902, 0.407152, 1.73996, 0.4, -0.000236064, 1.01116, 0.998604, 1.00441, 1.0015
0.778487, 33.89, 0.40715, 1.73993, 0.4, -0.000236105, 1.01117, 0.998605, 1.00441, 1.0015
0.778537, 33.8898, 0.407148, 1.73991, 0.4, -0.000236146, 1.01117, 0.998606, 1.00442, 1.0015
0.778587, 33.8896, 0.407147, 1.7399, 0.4, -0.000236187, 1.01117, 0.998607, 1.00442, 1.0015
0.778637, 33.8894, 0.407145, 1.73987, 0.4, -0.000236228, 1.01117, 0.998608, 1.00442, 1.0015
0.778687, 33.8892, 0.407143, 1.73985, 0.4, -0.00023627, 1.01117, 0.998608, 1.00442, 1.0015
0.778737, 33.889, 0.407141, 1.73983, 0.4, -0.000236311, 1.01117, 0.998609, 1.00442, 1.0015
0.778787, 33.8888, 0.407139, 1.73981, 0.4, -0.000236352, 1.01117, 0.99861, 1.00442, 1.0015
0.778837, 33.8885, 0.407137, 1.73979, 0.4, -0.000236393, 1.01117, 0.998611, 1.00442, 1.0015
0.778887, 33.8883, 0.407135, 1.73977, 0.4, -0.000236434, 1.01118, 0.998611, 1.00442, 1.0015
0.778937, 33.8881, 0.407133, 1.73975, 0.4, -0.000236475, 1.01118, 0.998612, 1.00442, 1.0015
0.778987, 33.8879, 0.407131, 1.73973, 0.4, -0.000236516, 1.01118, 0.998613, 1.00442, 1.0015
0.779037, 33.8877, 0.407129, 1.7397, 0.4, -0.000236558, 1.01118, 0.998614, 1.00442, 1.00151
0.779087, 33.8875, 0.407127, 1.73968, 0.4, -0.000236599, 1.01118, 0.998615, 1.00442, 1.00151
0.779137, 33.8873, 0.407125, 1.73966, 0.4, -0.00023664, 1.01118, 0.998615, 1.00442, 1.00151
0.779187, 33.8871, 0.407123, 1.73964, 0.4, -0.000236681, 1.01118, 0.998616, 1.00442, 1.00151
0.779237, 33.8868, 0.407121, 1.73962, 0.4, -0.000236722, 1.01118, 0.998617, 1.00442, 1.00151
0.779287, 33.8866, 0.407119, 1.7396, 0.4, -0.000236763, 1.01119, 0.998618, 1.00442, 1.00151
0.779337, 33.8864, 0.407118, 1.73958, 0.4, -0.000236804, 1.01119, 0.998618, 1.00442, 1.00151
0.779387, 33.8862, 0.407116, 1.73955, 0.4, -0.000236845, 1.01119, 0.998619, 1.00442, 1.00151
0.779437, 33.886, 0.407114, 1.73953, 0.4, -0.000236886, 1.01119, 0.99862, 1.00442, 1.00151
0.779487, 33.8858, 0.407112, 1.73951, 0.4, -0.000236927, 1.01119, 0.998621, 1.00443, 1.00151
0.779537, 33.8856, 0.40711, 1.73949, 0.4, -0.000236968, 1.01119, 0.998622, 1.00443, 1.00151
0.779587, 33.8854, 0.407108, 1.73947, 0.4, -0.000237009, 1.01119, 0.998622, 1.00443, 1.00151
0.779637, 33.8852, 0.407106, 1.73945, 0.4, -0.00023705, 1.01119, 0.998623, 1.00443, 1.00151
0.779687, 33.8849, 0.407104, 1.73943, 0.4, -0.000237091, 1.0112, 0.998624, 1.00443, 1.00151
0.779737, 33.8847, 0.407102, 1.73941, 0.4, -0.000237132, 1.0112, 0.998625, 1.00443, 1.00151
0.779787, 33.8845, 0.4071, 1.73938, 0.4, -0.000237173, 1.0112, 0.998625, 1.00443, 1.00152
0.779837, 33.8843, 0.407098, 1.73936, 0.4, -0.000237214, 1.0112, 0.998626, 1.00443, 1.00152
0.779887, 33.8841, 0.407096, 1.73934, 0.4, -0.000237254, 1.0112, 0.998627, 1.00443, 1.00152
0.779937, 33.8839, 0.407094, 1.73932, 0.4, -0.000237295, 1.0112, 0.998628, 1.00443, 1.00152
0.779987, 33.8837, 0.407092, 1.7393, 0.4, -0.000237336, 1.0112, 0.998629, 1.00443, 1.00152
0.780037, 33.8834, 0.40709, 1.73928, 0.4, -0.000237377, 1.0112, 0.998629, 1.00443, 1.00152
0.780087, 33.8832, 0.407088, 1.73926, 0.4, -0.000237418, 1.01121, 0.99863, 1.00443, 1.00152
0.780137, 33.883, 0.407086, 1.73923, 0.4, -0.000237459, 1.01121, 0.998631, 1.00443, 1.00152
0.780187, 33.8828, 0.407084, 1.73921, 0.4, -0.0002375, 1.01121, 0.998632, 1.00443, 1.00152
0.780237, 33.8826, 0.407082, 1.73919, 0.4, -0.00023754, 1.01121, 0.998632, 1.00443, 1.00152
0.780287, 33.8824, 0.40708, 1.73917, 0.4, -0.000237581, 1.01121, 0.998633, 1.00443, 1.00152
0.780337, 33.8822, 0.407078, 1.73915, 0.4, -0.000237622, 1.01121, 0.998634, 1.00443, 1.00152
0.780387, 33.8819, 0.407076, 1.73913, 0.4, -0.000237663, 1.01121, 0.998635, 1.00443, 1.00152
0.780437, 33.8817, 0.407074, 1.73911, 0.4, -0.000237704, 1.01122, 0.998636, 1.00443, 1.00152
0.780487, 33.8815, 0.407072, 1.73908, 0.4, -0.000237744, 1.01122, 0.998636, 1.00444, 1.00152
0.780537, 33.8813, 0.40707, 1.73906, 0.4, -0.000237785, 1.01122, 0.998637, 1.00444, 1.00153
0.780587, 33.8811, 0.407068, 1.73904, 0.4, -0.000237826, 1.01122, 0.998638, 1.00444, 1.00153
0.780637, 33.8809, 0.407066, 1.73902, 0.4, -0.000237866, 1.01122, 0.998639, 1.00444, 1.00153
0.780687, 33.8806, 0.407064, 1.739, 0.4, -0.000237907, 1.01122, 0.998639, 1.00444, 1.00153
0.780737, 33.8804, 0.407062, 1.73898, 0.4, -0.000237948, 1.01122, 0.99864, 1.00444, 1.00153
0.780787, 33.8802, 0.40706, 1.73896, 0.4, -0.000237989, 1.01122, 0.998641, 1.00444, 1.00153
0.780837, 33.88, 0.407058, 1.73893, 0.4, -0.000238029, 1.01123, 0.998642, 1.00444, 1.00153
0.780887, 33.8798, 0.407056, 1.73891, 0.4, -0.00023807, 1.01123, 0.998643, 1.00444, 1.00153
0.780937, 33.8796, 0.407054, 1.73889, 0.4, -0.000238111, 1.01123, 0.998643, 1.00444, 1.00153
0.780987, 33.8794, 0.407052, 1.73887, 0.4, -0.000238151, 1.01123, 0.998644, 1.00444, 1.00153
0.781037, 33.8791, 0.40705, 1.73885, 0.4, -0.000238192, 1.01123, 0.998645, 1.00444, 1.00153
0.781087, 33.8789, 0.407048, 1.73883, 0.4, -0.000238232, 1.01123, 0.998646, 1.00444, 1.00153
0.781137, 33.8787, 0.407046, 1.7388, 0.4, -0.000238273, 1.01123, 0.998646, 1.00444, 1.00153
0.781187, 33.8785, 0.407044, 1.73879, 0.4, -0.000238314, 1.01123, 0.998647, 1.00444, 1.00153
0.781237, 33.8783, 0.407042, 1.73876, 0.4, -0.000238354, 1.01124, 0.998648, 1.00444, 1.00153
0.781287, 33.8781, 0.40704, 1.73874, 0.4, -0.000238395, 1.01124, 0.998649, 1.00444, 1.00153
0.781337, 33.8778, 0.407038, 1.73872, 0.4, -0.000238435, 1.01124, 0.99865, 1.00444, 1.00154
0.781387, 33.8776, 0.407036, 1.7387, 0.4, -0.000238476, 1.01124, 0.99865, 1.00444, 1.00154
0.781437, 33.8774, 0.407034, 1.73868, 0.4, -0.000238516, 1.01124, 0.998651, 1.00445, 1.00154
0.781487, 33.8772, 0.407032, 1.73865, 0.4, -0.000238557, 1.01124, 0.998652, 1.00445, 1.00154
0.781537, 33.877, 0.40703, 1.73863, 0.4, -0.000238597, 1.01124, 0.998653, 1.00445, 1.00154
0.781587, 33.8768, 0.407028, 1.73861, 0.4, -0.000238638, 1.01124, 0.998653, 1.00445, 1.00154
0.781637, 33.8766, 0.407026, 1.73859, 0.4, -0.000238678, 1.01125, 0.998654, 1.00445, 1.00154
0.781687, 33.8763, 0.407024, 1.73857, 0.4, -0.000238719, 1.01125, 0.998655, 1.00445, 1.00154
0.781738, 33.8761, 0.407022, 1.73855, 0.4, -0.000238759, 1.01125, 0.998656, 1.00445, 1.00154
0.781788, 33.8759, 0.40702, 1.73853, 0.4, -0.0002388, 1.01125, 0.998657, 1.00445, 1.00154
0.781838, 33.8757, 0.407018, 1.73851, 0.4, -0.00023884, 1.01125, 0.998657, 1.00445, 1.00154
0.781888, 33.8755, 0.407016, 1.73848, 0.4, -0.000238881, 1.01125, 0.998658, 1.00445, 1.00154
0.781938, 33.8753, 0.407014, 1.73846, 0.4, -0.000238921, 1.01125, 0.998659, 1.00445, 1.00154
0.781988, 33.8751, 0.407012, 1.73844, 0.4, -0.000238962, 1.01125, 0.99866, 1.00445, 1.00154
0.782038, 33.8748, 0.40701, 1.73842, 0.4, -0.000239002, 1.01126, 0.998661, 1.00445, 1.00154
0.782088, 33.8746, 0.407008, 1.7384, 0.4, -0.000239042, 1.01126, 0.998661, 1.00445, 1.00155
0.782138, 33.8744, 0.407006, 1.73838, 0.4, -0.000239083, 1.01126, 0.998662, 1.00445, 1.00155
0.782188, 33.8742, 0.407004, 1.73836, 0.4, -0.000239123, 1.01126, 0.998663, 1.00445, 1.00155
0.782238, 33.874, 0.407002, 1.73834, 0.4, -0.000239163, 1.01126, 0.998664, 1.00445, 1.00155
0.782288, 33.8738, 0.407, 1.73831, 0.4, -0.000239204, 1.01126, 0.998664, 1.00445, 1.00155
0.782338, 33.8735, 0.406998, 1.7383, 0.4, -0.000239244, 1.01126, 0.998665, 1.00445, 1.00155
0.782388, 33.8733, 0.406996, 1.73827, 0.4, -0.000239284, 1.01127, 0.998666, 1.00445, 1.00155
0.782438, 33.8731, 0.406994, 1.73825, 0.4, -0.000239325, 1.01127, 0.998667, 1.00446, 1.00155
0.782488, 33.8729, 0.406992, 1.73823, 0.4, -0.000239365, 1.01127, 0.998667, 1.00446, 1.00155
0.782538, 33.8727, 0.40699, 1.73821, 0.4, -0.000239405, 1.01127, 0.998668, 1.00446, 1.00155
0.782588, 33.8725, 0.406988, 1.73819, 0.4, -0.000239445, 1.01127, 0.998669, 1.00446, 1.00155
0.782638, 33.8723, 0.406986, 1.73817, 0.4, -0.000239486, 1.01127, 0.99867, 1.00446, 1.00155
0.782688, 33.872, 0.406984, 1.73815, 0.4, -0.000239526, 1.01127, 0.998671, 1.00446, 1.00155
0.782738, 33.8718, 0.406982, 1.73813, 0.4, -0.000239566, 1.01127, 0.998671, 1.00446, 1.00155
0.782788, 33.8716, 0.40698, 1.73811, 0.4, -0.000239606, 1.01128, 0.998672, 1.00446, 1.00155
0.782838, 33.8714, 0.406978, 1.73809, 0.4, -0.000239647, 1.01128, 0.998673, 1.00446, 1.00155
0.782888, 33.8712, 0.406976, 1.73807, 0.4, -0.000239687, 1.01128, 0.998674, 1.00446, 1.00156
0.782938, 33.871, 0.406974, 1.73804, 0.4, -0.000239727, 1.01128, 0.998674, 1.00446, 1.00156
0.782988, 33.8707, 0.406972, 1.73802, 0.4, -0.000239767, 1.01128, 0.998675, 1.00446, 1.00156
0.783038, 33.8705, 0.40697, 1.738, 0.4, -0.000239807, 1.01128, 0.998676, 1.00446, 1.00156
0.783088, 33.8703, 0.406968, 1.73799, 0.4, -0.000239847, 1.01128, 0.998677, 1.00446, 1.00156
0.783138, 33.8701, 0.406966, 1.73796, 0.4, -0.000239888, 1.01128, 0.998677, 1.00446, 1.00156
0.783188, 33.8699, 0.406964, 1.73794, 0.4, -0.000239928, 1.01129, 0.998678, 1.00446, 1.00156
0.783238, 33.8697, 0.406962, 1.73793, 0.4, -0.000239968, 1.01129, 0.998679, 1.00446, 1.00156
0.783288, 33.8695, 0.40696, 1.7379, 0.4, -0.000240008, 1.01129, 0.99868, 1.00446, 1.00156
0.783338, 33.8692, 0.406958, 1.73788, 0.4, -0.000240048, 1.01129, 0.998681, 1.00446, 1.00156
0.783388, 33.869, 0.406956, 1.73786, 0.4, -0.000240088, 1.01129, 0.998681, 1.00447, 1.00156
0.783438, 33.8688, 0.406954, 1.73784, 0.4, -0.000240128, 1.01129, 0.998682, 1.00447, 1.00156
0.783488, 33.8686, 0.406952, 1.73782, 0.4, -0.000240168, 1.01129, 0.998683, 1.00447, 1.00156
0.783538, 33.8684, 0.40695, 1.7378, 0.4, -0.000240208, 1.01129, 0.998684, 1.00447, 1.00156
0.783588, 33.8682, 0.406948, 1.73778, 0.4, -0.000240248, 1.0113, 0.998684, 1.00447, 1.00156
0.783638, 33.868, 0.406946, 1.73777, 0.4, -0.000240288, 1.0113, 0.998685, 1.00447, 1.00156
0.783688, 33.8677, 0.406944, 1.73774, 0.4, -0.000240328, 1.0113, 0.998686, 1.00447, 1.00157
0.783738, 33.8675, 0.406942, 1.73772, 0.4, -0.000240368, 1.0113, 0.998687, 1.00447, 1.00157
0.783788, 33.8673, 0.40694, 1.73771, 0.4, -0.000240408, 1.0113, 0.998687, 1.00447, 1.00157
0.783838, 33.8671, 0.406938, 1.73769, 0.4, -0.000240448, 1.0113, 0.998688, 1.00447, 1.00157
0.783888, 33.8669, 0.406936, 1.73767, 0.4, -0.000240488, 1.0113, 0.998689, 1.00447, 1.00157
0.783938, 33.8667, 0.406934, 1.73765, 0.4, -0.000240528, 1.0113, 0.99869, 1.00447, 1.00157
0.783988, 33.8664, 0.406932, 1.73763, 0.4, -0.000240568, 1.01131, 0.99869, 1.00447, 1.00157
0.784038, 33.8662, 0.40693, 1.73761, 0.4, -0.000240608, 1.01131, 0.998691, 1.00447, 1.00157
0.784088, 33.866, 0.406928, 1.73759, 0.4, -0.000240648, 1.01131, 0.998692, 1.00447, 1.00157
0.784138, 33.8658, 0.406926, 1.73757, 0.4, -0.000240688, 1.01131, 0.998693, 1.00447, 1.00157
0.784188, 33.8656, 0.406924, 1.73755, 0.4, -0.000240728, 1.01131, 0.998694, 1.00447, 1.00157
0.784238, 33.8654, 0.406922, 1.73753, 0.4, -0.000240768, 1.01131, 0.998694, 1.00447, 1.00157
0.784288, 33.8652, 0.40692, 1.73751, 0.4, -0.000240807, 1.01131, 0.998695, 1.00447, 1.00157
0.784338, 33.8649, 0.406918, 1.73749, 0.4, -0.000240847, 1.01131, 0.998696, 1.00447, 1.00157
0.784388, 33.8647, 0.406916, 1.73747, 0.4, -0.000240887, 1.01132, 0.998697, 1.00448, 1.00157
0.784438, 33.8645, 0.406914, 1.73745, 0.4, -0.000240927, 1.01132, 0.998697, 1.00448, 1.00158
0.784488, 33.8643, 0.406912, 1.73743, 0.4, -0.000240967, 1.01132, 0.998698, 1.00448, 1.00158
0.784538, 33.8641, 0.40691, 1.73741, 0.4, -0.000241007, 1.01132, 0.998699, 1.00448, 1.00158
0.784588, 33.8639, 0.406907, 1.73739, 0.4, -0.000241046, 1.01132, 0.9987, 1.00448, 1.00158
0.784638, 33.8636, 0.406905, 1.73737, 0.4, -0.000241086, 1.01132, 0.9987, 1.00448, 1.00158
0.784688, 33.8634, 0.406903, 1.73735, 0.4, -0.000241126, 1.01132, 0.998701, 1.00448, 1.00158
0.784738, 33.8632, 0.406901, 1.73733, 0.4, -0.000241166, 1.01132, 0.998702, 1.00448, 1.00158
0.784788, 33.863, 0.406899, 1.73731, 0.4, -0.000241205, 1.01133, 0.998703, 1.00448, 1.00158
0.784838, 33.8628, 0.406897, 1.73729, 0.4, -0.000241245, 1.01133, 0.998704, 1.00448, 1.00158
0.784888, 33.8625, 0.406895, 1.73726, 0.4, -0.000241285, 1.01133, 0.998704, 1.00448, 1.00158
0.784938, 33.8623, 0.406893, 1.73724, 0.4, -0.000241325, 1.01133, 0.998705, 1.00448, 1.00158
0.784988, 33.8621, 0.406891, 1.73722, 0.4, -0.000241364, 1.01133, 0.998706, 1.00448, 1.00158
0.785038, 33.8619, 0.406889, 1.7372, 0.4, -0.000241404, 1.01133, 0.998707, 1.00448, 1.00158
0.785088, 33.8617, 0.406887, 1.73718, 0.4, -0.000241444, 1.01133, 0.998707, 1.00448, 1.00158
0.785138, 33.8615, 0.406884, 1.73716, 0.4, -0.000241483, 1.01133, 0.998708, 1.00448, 1.00158
0.785188, 33.8612, 0.406882, 1.73714, 0.4, -0.000241523, 1.01134, 0.998709, 1.00448, 1.00158
0.785238, 33.861, 0.40688, 1.73712, 0.4, -0.000241562, 1.01134, 0.99871, 1.00448, 1.00159
0.785288, 33.8608, 0.406878, 1.7371, 0.4, -0.000241602, 1.01134, 0.99871, 1.00448, 1.00159
0.785338, 33.8606, 0.406876, 1.73708, 0.4, -0.000241642, 1.01134, 0.998711, 1.00449, 1.00159
0.785388, 33.8604, 0.406874, 1.73706, 0.4, -0.000241681, 1.01134, 0.998712, 1.00449, 1.00159
0.785438, 33.8601, 0.406872, 1.73704, 0.4, -0.000241721, 1.01134, 0.998713, 1.00449, 1.00159
0.785488, 33.8599, 0.40687, 1.73702, 0.4, -0.00024176, 1.01134, 0.998714, 1.00449, 1.00159
0.785538, 33.8597, 0.406868, 1.737, 0.4, -0.0002418, 1.01135, 0.998714, 1.00449, 1.00159
0.785588, 33.8595, 0.406866, 1.73698, 0.4, -0.00024184, 1.01135, 0.998715, 1.00449, 1.00159
0.785638, 33.8593, 0.406863, 1.73696, 0.4, -0.000241879, 1.01135, 0.998716, 1.00449, 1.00159
0.785688, 33.859, 0.406861, 1.73693, 0.4, -0.000241919, 1.01135, 0.998717, 1.00449, 1.00159
0.785738, 33.8588, 0.406859, 1.73691, 0.4, -0.000241958, 1.01135, 0.998717, 1.00449, 1.00159
0.785788, 33.8586, 0.406857, 1.73689, 0.4, -0.000241998, 1.01135, 0.998718, 1.00449, 1.00159
0.785838, 33.8584, 0.406855, 1.73687, 0.4, -0.000242037, 1.01135, 0.998719, 1.00449, 1.00159
0.785888, 33.8582, 0.406853, 1.73685, 0.4, -0.000242077, 1.01135, 0.99872, 1.00449, 1.00159
0.785938, 33.858, 0.406851, 1.73683, 0.4, -0.000242116, 1.01136, 0.998721, 1.00449, 1.00159
0.785988, 33.8577, 0.406849, 1.73681, 0.4, -0.000242155, 1.01136, 0.998721, 1.00449, 1.00159
0.786038, 33.8575, 0.406847, 1.73679, 0.4, -0.000242195, 1.01136, 0.998722, 1.00449, 1.0016
0.786088, 33.8573, 0.406845, 1.73676, 0.4, -0.000242234, 1.01136, 0.998723, 1.00449, 1.0016
0.786138, 33.8571, 0.406843, 1.73674, 0.4, -0.000242274, 1.01136, 0.998724, 1.00449, 1.0016
0.786188, 33.8569, 0.406841, 1.73672, 0.4, -0.000242313, 1.01136, 0.998724, 1.00449, 1.0016
0.786238, 33.8566, 0.406839, 1.7367, 0.4, -0.000242352, 1.01136, 0.998725, 1.00449, 1.0016
0.786288, 33.8564, 0.406837, 1.73668, 0.4, -0.000242392, 1.01136, 0.998726, 1.00449, 1.0016
0.786338, 33.8562, 0.406834, 1.73666, 0.4, -0.000242431, 1.01137, 0.998727, 1.0045, 1.0016
0.786388, 33.856, 0.406832, 1.73664, 0.4, -0.000242471, 1.01137, 0.998728, 1.0045, 1.0016
0.786438, 33.8558, 0.40683, 1.73662, 0.4, -0.00024251, 1.01137, 0.998728, 1.0045, 1.0016
0.786488, 33.8555, 0.406828, 1.7366, 0.4, -0.000242549, 1.01137, 0.998729, 1.0045, 1.0016
0.786538, 33.8553, 0.406826, 1.73658, 0.4, -0.000242589, 1.01137, 0.99873, 1.0045, 1.0016
0.786588, 33.8551, 0.406824, 1.73656, 0.4, -0.000242628, 1.01137, 0.99873, 1.0045, 1.0016
0.786638, 33.8549, 0.406822, 1.73654, 0.4, -0.000242667, 1.01137, 0.998731, 1.0045, 1.0016
0.786688, 33.8547, 0.40682, 1.73652, 0.4, -0.000242706, 1.01137, 0.998732, 1.0045, 1.0016
0.786738, 33.8545, 0.406818, 1.7365, 0.4, -0.000242746, 1.01138, 0.998733, 1.0045, 1.0016
0.786788, 33.8542, 0.406816, 1.73648, 0.4, -0.000242785, 1.01138, 0.998733, 1.0045, 1.0016
0.786838, 33.854, 0.406814, 1.73646, 0.4, -0.000242824, 1.01138, 0.998734, 1.0045, 1.00161
0.786888, 33.8538, 0.406812, 1.73644, 0.4, -0.000242863, 1.01138, 0.998735, 1.0045, 1.00161
0.786938, 33.8536, 0.40681, 1.73642, 0.4, -0.000242903, 1.01138, 0.998736, 1.0045, 1.00161
0.786988, 33.8534, 0.406808, 1.7364, 0.4, -0.000242942, 1.01138, 0.998737, 1.0045, 1.00161
0.787038, 33.8531, 0.406806, 1.73638, 0.4, -0.000242981, 1.01138, 0.998737, 1.0045, 1.00161
0.787088, 33.8529, 0.406803, 1.73635, 0.4, -0.00024302, 1.01138, 0.998738, 1.0045, 1.00161
0.787138, 33.8527, 0.406801, 1.73633, 0.4, -0.000243059, 1.01139, 0.998739, 1.0045, 1.00161
0.787188, 33.8525, 0.406799, 1.73631, 0.4, -0.000243099, 1.01139, 0.99874, 1.0045, 1.00161
0.787238, 33.8523, 0.406797, 1.73629, 0.4, -0.000243138, 1.01139, 0.99874, 1.0045, 1.00161
0.787288, 33.8521, 0.406795, 1.73627, 0.4, -0.000243177, 1.01139, 0.998741, 1.0045, 1.00161
0.787338, 33.8518, 0.406793, 1.73625, 0.4, -0.000243216, 1.01139, 0.998742, 1.00451, 1.00161
0.787388, 33.8516, 0.406791, 1.73623, 0.4, -0.000243255, 1.01139, 0.998743, 1.00451, 1.00161
0.787438, 33.8514, 0.406789, 1.73621, 0.4, -0.000243294, 1.01139, 0.998743, 1.00451, 1.00161
0.787488, 33.8512, 0.406787, 1.73619, 0.4, -0.000243333, 1.01139, 0.998744, 1.00451, 1.00161
0.787538, 33.851, 0.406785, 1.73617, 0.4, -0.000243372, 1.0114, 0.998745, 1.00451, 1.00161
0.787588, 33.8507, 0.406783, 1.73615, 0.4, -0.000243411, 1.0114, 0.998746, 1.00451, 1.00162
0.787638, 33.8505, 0.406781, 1.73613, 0.4, -0.00024345, 1.0114, 0.998747, 1.00451, 1.00162
0.787688, 33.8503, 0.406779, 1.73611, 0.4, -0.000243489, 1.0114, 0.998747, 1.00451, 1.00162
0.787739, 33.8501, 0.406777, 1.73609, 0.4, -0.000243528, 1.0114, 0.998748, 1.00451, 1.00162
0.787789, 33.8499, 0.406774, 1.73607, 0.4, -0.000243567, 1.0114, 0.998749, 1.00451, 1.00162
0.787839, 33.8496, 0.406773, 1.73605, 0.4, -0.000243606, 1.0114, 0.99875, 1.00451, 1.00162
0.787889, 33.8494, 0.406771, 1.73603, 0.4, -0.000243645, 1.0114, 0.99875, 1.00451, 1.00162
0.787939, 33.8492, 0.406768, 1.73601, 0.4, -0.000243684, 1.01141, 0.998751, 1.00451, 1.00162
0.787989, 33.849, 0.406766, 1.73599, 0.4, -0.000243723, 1.01141, 0.998752, 1.00451, 1.00162
0.788039, 33.8488, 0.406764, 1.73597, 0.4, -0.000243762, 1.01141, 0.998753, 1.00451, 1.00162
0.788089, 33.8486, 0.406762, 1.73595, 0.4, -0.000243801, 1.01141, 0.998753, 1.00451, 1.00162
0.788139, 33.8483, 0.40676, 1.73593, 0.4, -0.00024384, 1.01141, 0.998754, 1.00451, 1.00162
0.788189, 33.8481, 0.406758, 1.73591, 0.4, -0.000243879, 1.01141, 0.998755, 1.00451, 1.00162
0.788239, 33.8479, 0.406756, 1.73589, 0.4, -0.000243918, 1.01141, 0.998756, 1.00451, 1.00162
0.788289, 33.8477, 0.406754, 1.73587, 0.4, -0.000243957, 1.01141, 0.998757, 1.00451, 1.00162
0.788339, 33.8475, 0.406752, 1.73585, 0.4, -0.000243996, 1.01142, 0.998757, 1.00452, 1.00162
0.788389, 33.8472, 0.40675, 1.73583, 0.4, -0.000244035, 1.01142, 0.998758, 1.00452, 1.00163
0.788439, 33.847, 0.406748, 1.73581, 0.4, -0.000244073, 1.01142, 0.998759, 1.00452, 1.00163
0.788489, 33.8468, 0.406746, 1.73579, 0.4, -0.000244112, 1.01142, 0.99876, 1.00452, 1.00163
0.788539, 33.8466, 0.406744, 1.73576, 0.4, -0.000244151, 1.01142, 0.99876, 1.00452, 1.00163
0.788589, 33.8464, 0.406741, 1.73575, 0.4, -0.00024419, 1.01142, 0.998761, 1.00452, 1.00163
0.788639, 33.8461, 0.406739, 1.73573, 0.4, -0.000244229, 1.01142, 0.998762, 1.00452, 1.00163
0.788689, 33.8459, 0.406737, 1.73571, 0.4, -0.000244267, 1.01142, 0.998763, 1.00452, 1.00163
0.788739, 33.8457, 0.406735, 1.73569, 0.4, -0.000244306, 1.01143, 0.998763, 1.00452, 1.00163
0.788789, 33.8455, 0.406733, 1.73567, 0.4, -0.000244345, 1.01143, 0.998764, 1.00452, 1.00163
0.788839, 33.8453, 0.406731, 1.73564, 0.4, -0.000244384, 1.01143, 0.998765, 1.00452, 1.00163
0.788889, 33.8451, 0.406729, 1.73562, 0.4, -0.000244422, 1.01143, 0.998766, 1.00452, 1.00163
0.788939, 33.8448, 0.406727, 1.7356, 0.4, -0.000244461, 1.01143, 0.998766, 1.00452, 1.00163
0.788989, 33.8446, 0.406725, 1.73558, 0.4, -0.0002445, 1.01143, 0.998767, 1.00452, 1.00163
0.789039, 33.8444, 0.406723, 1.73556, 0.4, -0.000244539, 1.01143, 0.998768, 1.00452, 1.00163
0.789089, 33.8442, 0.406721, 1.73554, 0.4, -0.000244577, 1.01143, 0.998769, 1.00452, 1.00163
0.789139, 33.844, 0.406719, 1.73552, 0.4, -0.000244616, 1.01144, 0.99877, 1.00452, 1.00163
0.789189, 33.8437, 0.406717, 1.7355, 0.4, -0.000244655, 1.01144, 0.99877, 1.00452, 1.00164
0.789239, 33.8435, 0.406715, 1.73548, 0.4, -0.000244693, 1.01144, 0.998771, 1.00452, 1.00164
0.789289, 33.8433, 0.406713, 1.73546, 0.4, -0.000244732, 1.01144, 0.998772, 1.00453, 1.00164
0.789339, 33.8431, 0.40671, 1.73544, 0.4, -0.000244771, 1.01144, 0.998773, 1.00453, 1.00164
0.789389, 33.8429, 0.406708, 1.73542, 0.4, -0.000244809, 1.01144, 0.998773, 1.00453, 1.00164
0.789439, 33.8426, 0.406706, 1.73539, 0.4, -0.000244848, 1.01144, 0.998774, 1.00453, 1.00164
0.789489, 33.8424, 0.406704, 1.73537, 0.4, -0.000244886, 1.01144, 0.998775, 1.00453, 1.00164
0.789539, 33.8422, 0.406702, 1.73535, 0.4, -0.000244925, 1.01145, 0.998776, 1.00453, 1.00164
0.789589, 33.842, 0.4067, 1.73533, 0.4, -0.000244964, 1.01145, 0.998776, 1.00453, 1.00164
0.789639, 33.8418, 0.406697, 1.73531, 0.4, -0.000245002, 1.01145, 0.998777, 1.00453, 1.00164
0.789689, 33.8415, 0.406695, 1.73529, 0.4, -0.000245041, 1.01145, 0.998778, 1.00453, 1.00164
0.789739, 33.8413, 0.406693, 1.73527, 0.4, -0.000245079, 1.01145, 0.998779, 1.00453, 1.00164
0.789789, 33.8411, 0.406691, 1.73525, 0.4, -0.000245118, 1.01145, 0.99878, 1.00453, 1.00164
0.789839, 33.8409, 0.406689, 1.73523, 0.4, -0.000245156, 1.01145, 0.99878, 1.00453, 1.00164
0.789889, 33.8406, 0.406687, 1.73521, 0.4, -0.000245195, 1.01146, 0.998781, 1.00453, 1.00164
0.789939, 33.8404, 0.406685, 1.73519, 0.4, -0.000245233, 1.01146, 0.998782, 1.00453, 1.00165
0.789989, 33.8402, 0.406682, 1.73516, 0.4, -0.000245272, 1.01146, 0.998783, 1.00453, 1.00165
0.790039, 33.84, 0.40668, 1.73514, 0.4, -0.00024531, 1.01146, 0.998783, 1.00453, 1.00165
0.790089, 33.8398, 0.406678, 1.73512, 0.4, -0.000245348, 1.01146, 0.998784, 1.00453, 1.00165
0.790139, 33.8395, 0.406676, 1.7351, 0.4, -0.000245387, 1.01146, 0.998785, 1.00453, 1.00165
0.790189, 33.8393, 0.406674, 1.73508, 0.4, -0.000245425, 1.01146, 0.998786, 1.00453, 1.00165
0.790239, 33.8391, 0.406672, 1.73506, 0.4, -0.000245464, 1.01146, 0.998786, 1.00453, 1.00165
0.790289, 33.8389, 0.406669, 1.73504, 0.4, -0.000245502, 1.01146, 0.998787, 1.00454, 1.00165
0.790339, 33.8386, 0.406667, 1.73502, 0.4, -0.000245541, 1.01147, 0.998788, 1.00454, 1.00165
0.790389, 33.8384, 0.406665, 1.735, 0.4, -0.000245579, 1.01147, 0.998789, 1.00454, 1.00165
0.790439, 33.8382, 0.406663, 1.73498, 0.4, -0.000245617, 1.01147, 0.998789, 1.00454, 1.00165
0.790489, 33.838, 0.406661, 1.73496, 0.4, -0.000245656, 1.01147, 0.99879, 1.00454, 1.00165
0.790539, 33.8378, 0.406659, 1.73493, 0.4, -0.000245694, 1.01147, 0.998791, 1.00454, 1.00165
0.790589, 33.8375, 0.406657, 1.73491, 0.4, -0.000245732, 1.01147, 0.998792, 1.00454, 1.00165
0.790639, 33.8373, 0.406655, 1.73489, 0.4, -0.000245771, 1.01147, 0.998793, 1.00454, 1.00165
0.790689, 33.8371, 0.406652, 1.73487, 0.4, -0.000245809, 1.01148, 0.998793, 1.00454, 1.00165
0.790739, 33.8369, 0.40665, 1.73485, 0.4, -0.000245847, 1.01148, 0.998794, 1.00454, 1.00166
