Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.790789, 33.8367, 0.406648, 1.73483, 0.4, -0.000245885, 1.01148, 0.998795, 1.00454, 1.00166
0.790839, 33.8364, 0.406646, 1.73481, 0.4, -0.000245924, 1.01148, 0.998796, 1.00454, 1.00166
0.790889, 33.8362, 0.406644, 1.73478, 0.4, -0.000245962, 1.01148, 0.998796, 1.00454, 1.00166
0.790939, 33.836, 0.406642, 1.73476, 0.4, -0.000246, 1.01148, 0.998797, 1.00454, 1.00166
0.790989, 33.8358, 0.406639, 1.73474, 0.4, -0.000246038, 1.01148, 0.998798, 1.00454, 1.00166
0.791039, 33.8355, 0.406637, 1.73472, 0.4, -0.000246076, 1.01148, 0.998799, 1.00454, 1.00166
0.791089, 33.8353, 0.406635, 1.7347, 0.4, -0.000246115, 1.01149, 0.9988, 1.00454, 1.00166
0.791139, 33.8351, 0.406633, 1.73468, 0.4, -0.000246153, 1.01149, 0.9988, 1.00454, 1.00166
0.791189, 33.8349, 0.406631, 1.73466, 0.4, -0.000246191, 1.01149, 0.998801, 1.00454, 1.00166
0.791239, 33.8347, 0.406629, 1.73464, 0.4, -0.000246229, 1.01149, 0.998802, 1.00454, 1.00166
0.791289, 33.8344, 0.406627, 1.73462, 0.4, -0.000246267, 1.01149, 0.998802, 1.00455, 1.00166
0.791339, 33.8342, 0.406625, 1.7346, 0.4, -0.000246305, 1.01149, 0.998803, 1.00455, 1.00166
0.791389, 33.834, 0.406622, 1.73458, 0.4, -0.000246344, 1.01149, 0.998804, 1.00455, 1.00166
0.791439, 33.8338, 0.40662, 1.73456, 0.4, -0.000246382, 1.01149, 0.998805, 1.00455, 1.00166
0.791489, 33.8335, 0.406618, 1.73453, 0.4, -0.00024642, 1.0115, 0.998806, 1.00455, 1.00166
0.791539, 33.8333, 0.406616, 1.73451, 0.4, -0.000246458, 1.0115, 0.998806, 1.00455, 1.00167
0.791589, 33.8331, 0.406614, 1.73449, 0.4, -0.000246496, 1.0115, 0.998807, 1.00455, 1.00167
0.791639, 33.8329, 0.406612, 1.73447, 0.4, -0.000246534, 1.0115, 0.998808, 1.00455, 1.00167
0.791689, 33.8327, 0.40661, 1.73445, 0.4, -0.000246572, 1.0115, 0.998809, 1.00455, 1.00167
0.791739, 33.8324, 0.406608, 1.73443, 0.4, -0.00024661, 1.0115, 0.998809, 1.00455, 1.00167
0.791789, 33.8322, 0.406606, 1.73441, 0.4, -0.000246648, 1.0115, 0.99881, 1.00455, 1.00167
0.791839, 33.832, 0.406603, 1.73439, 0.4, -0.000246686, 1.0115, 0.998811, 1.00455, 1.00167
0.791889, 33.8318, 0.406601, 1.73437, 0.4, -0.000246724, 1.01151, 0.998812, 1.00455, 1.00167
0.791939, 33.8315, 0.406599, 1.73434, 0.4, -0.000246762, 1.01151, 0.998812, 1.00455, 1.00167
0.791989, 33.8313, 0.406597, 1.73432, 0.4, -0.0002468, 1.01151, 0.998813, 1.00455, 1.00167
0.792039, 33.8311, 0.406595, 1.7343, 0.4, -0.000246838, 1.01151, 0.998814, 1.00455, 1.00167
0.792089, 33.8309, 0.406593, 1.73428, 0.4, -0.000246876, 1.01151, 0.998815, 1.00455, 1.00167
0.792139, 33.8307, 0.406591, 1.73426, 0.4, -0.000246914, 1.01151, 0.998815, 1.00455, 1.00167
0.792189, 33.8304, 0.406588, 1.73424, 0.4, -0.000246952, 1.01151, 0.998816, 1.00455, 1.00167
0.792239, 33.8302, 0.406586, 1.73422, 0.4, -0.00024699, 1.01151, 0.998817, 1.00455, 1.00167
0.792289, 33.83, 0.406584, 1.7342, 0.4, -0.000247027, 1.01152, 0.998818, 1.00456, 1.00168
0.792339, 33.8298, 0.406582, 1.73418, 0.4, -0.000247065, 1.01152, 0.998818, 1.00456, 1.00168
0.792389, 33.8295, 0.40658, 1.73416, 0.4, -0.000247103, 1.01152, 0.998819, 1.00456, 1.00168
0.792439, 33.8293, 0.406578, 1.73414, 0.4, -0.000247141, 1.01152, 0.99882, 1.00456, 1.00168
0.792489, 33.8291, 0.406575, 1.73412, 0.4, -0.000247179, 1.01152, 0.998821, 1.00456, 1.00168
0.792539, 33.8289, 0.406573, 1.7341, 0.4, -0.000247217, 1.01152, 0.998822, 1.00456, 1.00168
0.792589, 33.8287, 0.406571, 1.73408, 0.4, -0.000247254, 1.01152, 0.998822, 1.00456, 1.00168
0.792639, 33.8284, 0.406569, 1.73405, 0.4, -0.000247292, 1.01152, 0.998823, 1.00456, 1.00168
0.792689, 33.8282, 0.406567, 1.73403, 0.4, -0.00024733, 1.01153, 0.998824, 1.00456, 1.00168
0.792739, 33.828, 0.406565, 1.73401, 0.4, -0.000247368, 1.01153, 0.998825, 1.00456, 1.00168
0.792789, 33.8278, 0.406563, 1.73399, 0.4, -0.000247406, 1.01153, 0.998825, 1.00456, 1.00168
0.792839, 33.8275, 0.406561, 1.73397, 0.4, -0.000247443, 1.01153, 0.998826, 1.00456, 1.00168
0.792889, 33.8273, 0.406558, 1.73395, 0.4, -0.000247481, 1.01153, 0.998827, 1.00456, 1.00168
0.792939, 33.8271, 0.406556, 1.73393, 0.4, -0.000247519, 1.01153, 0.998828, 1.00456, 1.00168
0.792989, 33.8269, 0.406554, 1.73391, 0.4, -0.000247557, 1.01153, 0.998828, 1.00456, 1.00168
0.793039, 33.8267, 0.406552, 1.73389, 0.4, -0.000247594, 1.01153, 0.998829, 1.00456, 1.00168
0.793089, 33.8264, 0.40655, 1.73387, 0.4, -0.000247632, 1.01154, 0.99883, 1.00456, 1.00169
0.793139, 33.8262, 0.406548, 1.73385, 0.4, -0.00024767, 1.01154, 0.998831, 1.00456, 1.00169
0.793189, 33.826, 0.406546, 1.73383, 0.4, -0.000247707, 1.01154, 0.998832, 1.00456, 1.00169
0.793239, 33.8258, 0.406544, 1.73381, 0.4, -0.000247745, 1.01154, 0.998832, 1.00457, 1.00169
0.793289, 33.8256, 0.406542, 1.73378, 0.4, -0.000247783, 1.01154, 0.998833, 1.00457, 1.00169
0.793339, 33.8253, 0.406539, 1.73376, 0.4, -0.00024782, 1.01154, 0.998834, 1.00457, 1.00169
0.793389, 33.8251, 0.406537, 1.73374, 0.4, -0.000247858, 1.01154, 0.998835, 1.00457, 1.00169
0.793439, 33.8249, 0.406535, 1.73372, 0.4, -0.000247895, 1.01154, 0.998835, 1.00457, 1.00169
0.793489, 33.8247, 0.406533, 1.7337, 0.4, -0.000247933, 1.01155, 0.998836, 1.00457, 1.00169
0.793539, 33.8244, 0.406531, 1.73368, 0.4, -0.000247971, 1.01155, 0.998837, 1.00457, 1.00169
0.793589, 33.8242, 0.406529, 1.73366, 0.4, -0.000248008, 1.01155, 0.998838, 1.00457, 1.00169
0.793639, 33.824, 0.406527, 1.73363, 0.4, -0.000248046, 1.01155, 0.998838, 1.00457, 1.00169
0.793689, 33.8238, 0.406525, 1.73361, 0.4, -0.000248083, 1.01155, 0.998839, 1.00457, 1.00169
0.793739, 33.8236, 0.406523, 1.73359, 0.4, -0.000248121, 1.01155, 0.99884, 1.00457, 1.00169
0.79379, 33.8233, 0.406521, 1.73357, 0.4, -0.000248158, 1.01155, 0.998841, 1.00457, 1.00169
0.79384, 33.8231, 0.406518, 1.73355, 0.4, -0.000248196, 1.01155, 0.998841, 1.00457, 1.00169
0.79389, 33.8229, 0.406516, 1.73352, 0.4, -0.000248233, 1.01156, 0.998842, 1.00457, 1.0017
0.79394, 33.8227, 0.406514, 1.7335, 0.4, -0.000248271, 1.01156, 0.998843, 1.00457, 1.0017
0.79399, 33.8224, 0.406512, 1.73348, 0.4, -0.000248308, 1.01156, 0.998844, 1.00457, 1.0017
0.79404, 33.8222, 0.40651, 1.73346, 0.4, -0.000248346, 1.01156, 0.998844, 1.00457, 1.0017
0.79409, 33.822, 0.406508, 1.73344, 0.4, -0.000248383, 1.01156, 0.998845, 1.00457, 1.0017
0.79414, 33.8218, 0.406505, 1.73342, 0.4, -0.00024842, 1.01156, 0.998846, 1.00457, 1.0017
0.79419, 33.8216, 0.406503, 1.7334, 0.4, -0.000248458, 1.01156, 0.998847, 1.00457, 1.0017
0.79424, 33.8213, 0.406501, 1.73338, 0.4, -0.000248495, 1.01156, 0.998847, 1.00458, 1.0017
0.79429, 33.8211, 0.406499, 1.73336, 0.4, -0.000248533, 1.01157, 0.998848, 1.00458, 1.0017
0.79434, 33.8209, 0.406497, 1.73334, 0.4, -0.00024857, 1.01157, 0.998849, 1.00458, 1.0017
0.79439, 33.8207, 0.406495, 1.73331, 0.4, -0.000248607, 1.01157, 0.99885, 1.00458, 1.0017
0.79444, 33.8204, 0.406493, 1.7333, 0.4, -0.000248645, 1.01157, 0.998851, 1.00458, 1.0017
0.79449, 33.8202, 0.40649, 1.73327, 0.4, -0.000248682, 1.01157, 0.998851, 1.00458, 1.0017
0.79454, 33.82, 0.406488, 1.73325, 0.4, -0.000248719, 1.01157, 0.998852, 1.00458, 1.0017
0.79459, 33.8198, 0.406486, 1.73323, 0.4, -0.000248757, 1.01157, 0.998853, 1.00458, 1.0017
0.79464, 33.8195, 0.406484, 1.73321, 0.4, -0.000248794, 1.01157, 0.998854, 1.00458, 1.0017
0.79469, 33.8193, 0.406482, 1.73319, 0.4, -0.000248831, 1.01158, 0.998854, 1.00458, 1.00171
0.79474, 33.8191, 0.406479, 1.73316, 0.4, -0.000248869, 1.01158, 0.998855, 1.00458, 1.00171
0.79479, 33.8189, 0.406477, 1.73314, 0.4, -0.000248906, 1.01158, 0.998856, 1.00458, 1.00171
0.79484, 33.8186, 0.406475, 1.73312, 0.4, -0.000248943, 1.01158, 0.998857, 1.00458, 1.00171
0.79489, 33.8184, 0.406473, 1.7331, 0.4, -0.00024898, 1.01158, 0.998857, 1.00458, 1.00171
0.79494, 33.8182, 0.406471, 1.73307, 0.4, -0.000249018, 1.01158, 0.998858, 1.00458, 1.00171
0.79499, 33.818, 0.406468, 1.73305, 0.4, -0.000249055, 1.01158, 0.998859, 1.00458, 1.00171
0.79504, 33.8177, 0.406466, 1.73303, 0.4, -0.000249092, 1.01158, 0.99886, 1.00458, 1.00171
0.79509, 33.8175, 0.406464, 1.73301, 0.4, -0.000249129, 1.01159, 0.99886, 1.00458, 1.00171
0.79514, 33.8173, 0.406462, 1.73299, 0.4, -0.000249166, 1.01159, 0.998861, 1.00458, 1.00171
0.79519, 33.8171, 0.406459, 1.73297, 0.4, -0.000249203, 1.01159, 0.998862, 1.00458, 1.00171
0.79524, 33.8168, 0.406457, 1.73294, 0.4, -0.000249241, 1.01159, 0.998863, 1.00459, 1.00171
0.79529, 33.8166, 0.406455, 1.73292, 0.4, -0.000249278, 1.01159, 0.998863, 1.00459, 1.00171
0.79534, 33.8164, 0.406453, 1.7329, 0.4, -0.000249315, 1.01159, 0.998864, 1.00459, 1.00171
0.79539, 33.8162, 0.40645, 1.73288, 0.4, -0.000249352, 1.01159, 0.998865, 1.00459, 1.00171
0.79544, 33.8159, 0.406448, 1.73286, 0.4, -0.000249389, 1.01159, 0.998866, 1.00459, 1.00171
0.79549, 33.8157, 0.406446, 1.73284, 0.4, -0.000249426, 1.0116, 0.998866, 1.00459, 1.00172
0.79554, 33.8155, 0.406444, 1.73282, 0.4, -0.000249463, 1.0116, 0.998867, 1.00459, 1.00172
0.79559, 33.8153, 0.406442, 1.73279, 0.4, -0.0002495, 1.0116, 0.998868, 1.00459, 1.00172
0.79564, 33.815, 0.406439, 1.73277, 0.4, -0.000249537, 1.0116, 0.998869, 1.00459, 1.00172
0.79569, 33.8148, 0.406437, 1.73275, 0.4, -0.000249574, 1.0116, 0.99887, 1.00459, 1.00172
0.79574, 33.8146, 0.406435, 1.73273, 0.4, -0.000249611, 1.0116, 0.99887, 1.00459, 1.00172
0.79579, 33.8144, 0.406433, 1.73271, 0.4, -0.000249648, 1.0116, 0.998871, 1.00459, 1.00172
0.79584, 33.8141, 0.406431, 1.73269, 0.4, -0.000249685, 1.0116, 0.998872, 1.00459, 1.00172
0.79589, 33.8139, 0.406428, 1.73267, 0.4, -0.000249722, 1.01161, 0.998873, 1.00459, 1.00172
0.79594, 33.8137, 0.406426, 1.73264, 0.4, -0.000249759, 1.01161, 0.998873, 1.00459, 1.00172
0.79599, 33.8134, 0.406424, 1.73262, 0.4, -0.000249796, 1.01161, 0.998874, 1.00459, 1.00172
0.79604, 33.8132, 0.406422, 1.7326, 0.4, -0.000249833, 1.01161, 0.998875, 1.00459, 1.00172
0.79609, 33.813, 0.40642, 1.73258, 0.4, -0.00024987, 1.01161, 0.998876, 1.00459, 1.00172
0.79614, 33.8128, 0.406417, 1.73256, 0.4, -0.000249907, 1.01161, 0.998876, 1.00459, 1.00172
0.79619, 33.8125, 0.406415, 1.73254, 0.4, -0.000249944, 1.01161, 0.998877, 1.00459, 1.00172
0.79624, 33.8123, 0.406413, 1.73252, 0.4, -0.000249981, 1.01161, 0.998878, 1.0046, 1.00172
0.79629, 33.8121, 0.406411, 1.7325, 0.4, -0.000250018, 1.01162, 0.998879, 1.0046, 1.00173
0.79634, 33.8119, 0.406408, 1.73248, 0.4, -0.000250054, 1.01162, 0.998879, 1.0046, 1.00173
0.79639, 33.8116, 0.406406, 1.73246, 0.4, -0.000250091, 1.01162, 0.99888, 1.0046, 1.00173
0.79644, 33.8114, 0.406404, 1.73244, 0.4, -0.000250128, 1.01162, 0.998881, 1.0046, 1.00173
0.79649, 33.8112, 0.406402, 1.73242, 0.4, -0.000250165, 1.01162, 0.998882, 1.0046, 1.00173
0.79654, 33.811, 0.4064, 1.7324, 0.4, -0.000250202, 1.01162, 0.998882, 1.0046, 1.00173
0.79659, 33.8107, 0.406398, 1.73238, 0.4, -0.000250238, 1.01162, 0.998883, 1.0046, 1.00173
0.79664, 33.8105, 0.406395, 1.73236, 0.4, -0.000250275, 1.01162, 0.998884, 1.0046, 1.00173
0.79669, 33.8103, 0.406393, 1.73234, 0.4, -0.000250312, 1.01163, 0.998885, 1.0046, 1.00173
0.79674, 33.8101, 0.406391, 1.73232, 0.4, -0.000250349, 1.01163, 0.998885, 1.0046, 1.00173
0.79679, 33.8098, 0.406389, 1.7323, 0.4, -0.000250385, 1.01163, 0.998886, 1.0046, 1.00173
0.79684, 33.8096, 0.406386, 1.73228, 0.4, -0.000250422, 1.01163, 0.998887, 1.0046, 1.00173
0.79689, 33.8094, 0.406384, 1.73226, 0.4, -0.000250459, 1.01163, 0.998888, 1.0046, 1.00173
0.79694, 33.8092, 0.406382, 1.73224, 0.4, -0.000250496, 1.01163, 0.998888, 1.0046, 1.00173
0.79699, 33.8089, 0.40638, 1.73222, 0.4, -0.000250532, 1.01163, 0.998889, 1.0046, 1.00173
0.79704, 33.8087, 0.406378, 1.7322, 0.4, -0.000250569, 1.01163, 0.99889, 1.0046, 1.00173
0.79709, 33.8085, 0.406376, 1.73218, 0.4, -0.000250606, 1.01164, 0.998891, 1.0046, 1.00174
0.79714, 33.8083, 0.406373, 1.73216, 0.4, -0.000250642, 1.01164, 0.998891, 1.0046, 1.00174
0.79719, 33.808, 0.406371, 1.73214, 0.4, -0.000250679, 1.01164, 0.998892, 1.0046, 1.00174
0.79724, 33.8078, 0.406369, 1.73212, 0.4, -0.000250716, 1.01164, 0.998893, 1.00461, 1.00174
0.79729, 33.8076, 0.406367, 1.7321, 0.4, -0.000250752, 1.01164, 0.998894, 1.00461, 1.00174
0.79734, 33.8074, 0.406365, 1.73208, 0.4, -0.000250789, 1.01164, 0.998894, 1.00461, 1.00174
0.79739, 33.8071, 0.406362, 1.73207, 0.4, -0.000250825, 1.01164, 0.998895, 1.00461, 1.00174
0.79744, 33.8069, 0.40636, 1.73204, 0.4, -0.000250862, 1.01164, 0.998896, 1.00461, 1.00174
0.79749, 33.8067, 0.406358, 1.73203, 0.4, -0.000250898, 1.01165, 0.998897, 1.00461, 1.00174
0.79754, 33.8065, 0.406356, 1.73201, 0.4, -0.000250935, 1.01165, 0.998897, 1.00461, 1.00174
0.79759, 33.8062, 0.406354, 1.73199, 0.4, -0.000250972, 1.01165, 0.998898, 1.00461, 1.00174
0.79764, 33.806, 0.406351, 1.73197, 0.4, -0.000251008, 1.01165, 0.998899, 1.00461, 1.00174
0.79769, 33.8058, 0.406349, 1.73195, 0.4, -0.000251045, 1.01165, 0.9989, 1.00461, 1.00174
0.79774, 33.8056, 0.406347, 1.73193, 0.4, -0.000251081, 1.01165, 0.9989, 1.00461, 1.00174
0.79779, 33.8053, 0.406345, 1.7319, 0.4, -0.000251118, 1.01165, 0.998901, 1.00461, 1.00174
0.79784, 33.8051, 0.406343, 1.73188, 0.4, -0.000251154, 1.01165, 0.998902, 1.00461, 1.00174
0.79789, 33.8049, 0.406341, 1.73187, 0.4, -0.00025119, 1.01165, 0.998903, 1.00461, 1.00175
0.79794, 33.8047, 0.406338, 1.73184, 0.4, -0.000251227, 1.01166, 0.998903, 1.00461, 1.00175
0.79799, 33.8044, 0.406336, 1.73183, 0.4, -0.000251263, 1.01166, 0.998904, 1.00461, 1.00175
0.79804, 33.8042, 0.406334, 1.7318, 0.4, -0.0002513, 1.01166, 0.998905, 1.00461, 1.00175
0.79809, 33.804, 0.406332, 1.73178, 0.4, -0.000251336, 1.01166, 0.998906, 1.00461, 1.00175
0.79814, 33.8038, 0.406329, 1.73177, 0.4, -0.000251373, 1.01166, 0.998906, 1.00461, 1.00175
0.79819, 33.8035, 0.406327, 1.73175, 0.4, -0.000251409, 1.01166, 0.998907, 1.00461, 1.00175
0.79824, 33.8033, 0.406325, 1.73173, 0.4, -0.000251445, 1.01166, 0.998908, 1.00462, 1.00175
0.79829, 33.8031, 0.406323, 1.73171, 0.4, -0.000251482, 1.01166, 0.998909, 1.00462, 1.00175
0.79834, 33.8029, 0.406321, 1.73169, 0.4, -0.000251518, 1.01167, 0.998909, 1.00462, 1.00175
0.79839, 33.8026, 0.406318, 1.73167, 0.4, -0.000251554, 1.01167, 0.99891, 1.00462, 1.00175
0.79844, 33.8024, 0.406316, 1.73165, 0.4, -0.000251591, 1.01167, 0.998911, 1.00462, 1.00175
0.79849, 33.8022, 0.406314, 1.73163, 0.4, -0.000251627, 1.01167, 0.998912, 1.00462, 1.00175
0.79854, 33.802, 0.406312, 1.73161, 0.4, -0.000251663, 1.01167, 0.998912, 1.00462, 1.00175
0.79859, 33.8017, 0.40631, 1.73159, 0.4, -0.000251699, 1.01167, 0.998913, 1.00462, 1.00175
0.79864, 33.8015, 0.406307, 1.73157, 0.4, -0.000251736, 1.01167, 0.998914, 1.00462, 1.00175
0.79869, 33.8013, 0.406305, 1.73155, 0.4, -0.000251772, 1.01167, 0.998915, 1.00462, 1.00176
0.79874, 33.8011, 0.406303, 1.73153, 0.4, -0.000251808, 1.01168, 0.998915, 1.00462, 1.00176
0.79879, 33.8008, 0.406301, 1.73151, 0.4, -0.000251844, 1.01168, 0.998916, 1.00462, 1.00176
0.79884, 33.8006, 0.406299, 1.73149, 0.4, -0.000251881, 1.01168, 0.998917, 1.00462, 1.00176
0.79889, 33.8004, 0.406296, 1.73147, 0.4, -0.000251917, 1.01168, 0.998918, 1.00462, 1.00176
0.79894, 33.8002, 0.406294, 1.73145, 0.4, -0.000251953, 1.01168, 0.998918, 1.00462, 1.00176
0.79899, 33.7999, 0.406292, 1.73143, 0.4, -0.000251989, 1.01168, 0.998919, 1.00462, 1.00176
0.79904, 33.7997, 0.40629, 1.73141, 0.4, -0.000252025, 1.01168, 0.99892, 1.00462, 1.00176
0.79909, 33.7995, 0.406288, 1.73139, 0.4, -0.000252061, 1.01168, 0.998921, 1.00462, 1.00176
0.79914, 33.7993, 0.406285, 1.73137, 0.4, -0.000252098, 1.01169, 0.998921, 1.00462, 1.00176
0.79919, 33.799, 0.406283, 1.73135, 0.4, -0.000252134, 1.01169, 0.998922, 1.00462, 1.00176
0.79924, 33.7988, 0.406281, 1.73133, 0.4, -0.00025217, 1.01169, 0.998923, 1.00462, 1.00176
0.79929, 33.7986, 0.406279, 1.73131, 0.4, -0.000252206, 1.01169, 0.998924, 1.00463, 1.00176
0.79934, 33.7983, 0.406277, 1.73129, 0.4, -0.000252242, 1.01169, 0.998924, 1.00463, 1.00176
0.79939, 33.7981, 0.406274, 1.73127, 0.4, -0.000252278, 1.01169, 0.998925, 1.00463, 1.00176
0.79944, 33.7979, 0.406272, 1.73125, 0.4, -0.000252314, 1.01169, 0.998926, 1.00463, 1.00176
0.79949, 33.7977, 0.40627, 1.73123, 0.4, -0.00025235, 1.01169, 0.998927, 1.00463, 1.00177
0.79954, 33.7974, 0.406268, 1.73121, 0.4, -0.000252386, 1.0117, 0.998927, 1.00463, 1.00177
0.79959, 33.7972, 0.406266, 1.73119, 0.4, -0.000252422, 1.0117, 0.998928, 1.00463, 1.00177
0.79964, 33.797, 0.406263, 1.73117, 0.4, -0.000252458, 1.0117, 0.998929, 1.00463, 1.00177
0.79969, 33.7968, 0.406261, 1.73115, 0.4, -0.000252494, 1.0117, 0.99893, 1.00463, 1.00177
0.79974, 33.7965, 0.406259, 1.73113, 0.4, -0.00025253, 1.0117, 0.99893, 1.00463, 1.00177
0.799791, 33.7963, 0.406256, 1.73111, 0.4, -0.000252566, 1.0117, 0.998931, 1.00463, 1.00177
0.799841, 33.7961, 0.406254, 1.73109, 0.4, -0.000252602, 1.0117, 0.998932, 1.00463, 1.00177
0.799891, 33.7958, 0.406252, 1.73107, 0.4, -0.000252638, 1.0117, 0.998933, 1.00463, 1.00177
0.799941, 33.7956, 0.406249, 1.73105, 0.4, -0.000252674, 1.01171, 0.998933, 1.00463, 1.00177
0.799991, 33.7954, 0.406247, 1.73103, 0.4, -0.00025271, 1.01171, 0.998934, 1.00463, 1.00177
0.800041, 33.7952, 0.406245, 1.73101, 0.4, -0.000252746, 1.01171, 0.998935, 1.00463, 1.00177
0.800091, 33.7949, 0.406243, 1.73099, 0.4, -0.000252782, 1.01171, 0.998936, 1.00463, 1.00177
0.800141, 33.7947, 0.40624, 1.73097, 0.4, -0.000252817, 1.01171, 0.998937, 1.00463, 1.00177
0.800191, 33.7945, 0.406238, 1.73095, 0.4, -0.000252853, 1.01171, 0.998937, 1.00463, 1.00177
0.800241, 33.7942, 0.406236, 1.73094, 0.4, -0.000252889, 1.01171, 0.998938, 1.00463, 1.00177
0.800291, 33.794, 0.406233, 1.73092, 0.4, -0.000252925, 1.01171, 0.998939, 1.00464, 1.00178
0.800341, 33.7938, 0.406231, 1.7309, 0.4, -0.000252961, 1.01172, 0.998939, 1.00464, 1.00178
0.800391, 33.7936, 0.406229, 1.73088, 0.4, -0.000252997, 1.01172, 0.99894, 1.00464, 1.00178
0.800441, 33.7933, 0.406226, 1.73086, 0.4, -0.000253032, 1.01172, 0.998941, 1.00464, 1.00178
0.800491, 33.7931, 0.406224, 1.73084, 0.4, -0.000253068, 1.01172, 0.998942, 1.00464, 1.00178
0.800541, 33.7929, 0.406222, 1.73082, 0.4, -0.000253104, 1.01172, 0.998942, 1.00464, 1.00178
0.800591, 33.7926, 0.406219, 1.7308, 0.4, -0.00025314, 1.01172, 0.998943, 1.00464, 1.00178
0.800641, 33.7924, 0.406217, 1.73078, 0.4, -0.000253175, 1.01172, 0.998944, 1.00464, 1.00178
0.800691, 33.7922, 0.406215, 1.73077, 0.4, -0.000253211, 1.01172, 0.998945, 1.00464, 1.00178
0.800741, 33.792, 0.406212, 1.73075, 0.4, -0.000253247, 1.01173, 0.998945, 1.00464, 1.00178
0.800791, 33.7917, 0.40621, 1.73073, 0.4, -0.000253282, 1.01173, 0.998946, 1.00464, 1.00178
0.800841, 33.7915, 0.406208, 1.73071, 0.4, -0.000253318, 1.01173, 0.998947, 1.00464, 1.00178
0.800891, 33.7913, 0.406206, 1.73069, 0.4, -0.000253354, 1.01173, 0.998948, 1.00464, 1.00178
0.800941, 33.791, 0.406203, 1.73068, 0.4, -0.000253389, 1.01173, 0.998948, 1.00464, 1.00178
0.800991, 33.7908, 0.406201, 1.73066, 0.4, -0.000253425, 1.01173, 0.998949, 1.00464, 1.00178
0.801041, 33.7906, 0.406199, 1.73064, 0.4, -0.000253461, 1.01173, 0.99895, 1.00464, 1.00178
0.801091, 33.7904, 0.406196, 1.73062, 0.4, -0.000253496, 1.01173, 0.99895, 1.00464, 1.00179
0.801141, 33.7901, 0.406194, 1.73061, 0.4, -0.000253532, 1.01173, 0.998951, 1.00464, 1.00179
0.801191, 33.7899, 0.406192, 1.73059, 0.4, -0.000253568, 1.01174, 0.998952, 1.00464, 1.00179
0.801241, 33.7897, 0.406189, 1.73057, 0.4, -0.000253603, 1.01174, 0.998953, 1.00464, 1.00179
0.801291, 33.7894, 0.406187, 1.73056, 0.4, -0.000253639, 1.01174, 0.998953, 1.00465, 1.00179
0.801341, 33.7892, 0.406185, 1.73054, 0.4, -0.000253674, 1.01174, 0.998954, 1.00465, 1.00179
0.801391, 33.789, 0.406183, 1.73052, 0.4, -0.00025371, 1.01174, 0.998955, 1.00465, 1.00179
0.801441, 33.7887, 0.40618, 1.73051, 0.4, -0.000253745, 1.01174, 0.998956, 1.00465, 1.00179
0.801491, 33.7885, 0.406178, 1.73049, 0.4, -0.000253781, 1.01174, 0.998956, 1.00465, 1.00179
0.801541, 33.7883, 0.406176, 1.73047, 0.4, -0.000253816, 1.01174, 0.998957, 1.00465, 1.00179
0.801591, 33.7881, 0.406173, 1.73045, 0.4, -0.000253852, 1.01175, 0.998958, 1.00465, 1.00179
0.801641, 33.7878, 0.406171, 1.73044, 0.4, -0.000253887, 1.01175, 0.998958, 1.00465, 1.00179
0.801691, 33.7876, 0.406169, 1.73042, 0.4, -0.000253923, 1.01175, 0.998959, 1.00465, 1.00179
0.801741, 33.7874, 0.406166, 1.7304, 0.4, -0.000253958, 1.01175, 0.99896, 1.00465, 1.00179
0.801791, 33.7871, 0.406164, 1.73039, 0.4, -0.000253993, 1.01175, 0.998961, 1.00465, 1.00179
0.801841, 33.7869, 0.406162, 1.73037, 0.4, -0.000254029, 1.01175, 0.998962, 1.00465, 1.00179
0.801891, 33.7867, 0.406159, 1.73036, 0.4, -0.000254064, 1.01175, 0.998962, 1.00465, 1.00179
0.801941, 33.7865, 0.406157, 1.73034, 0.4, -0.0002541, 1.01175, 0.998963, 1.00465, 1.0018
0.801991, 33.7862, 0.406155, 1.73032, 0.4, -0.000254135, 1.01176, 0.998964, 1.00465, 1.0018
0.802041, 33.786, 0.406153, 1.73031, 0.4, -0.00025417, 1.01176, 0.998964, 1.00465, 1.0018
0.802091, 33.7858, 0.40615, 1.73029, 0.4, -0.000254206, 1.01176, 0.998965, 1.00465, 1.0018
0.802141, 33.7855, 0.406148, 1.73027, 0.4, -0.000254241, 1.01176, 0.998966, 1.00465, 1.0018
0.802191, 33.7853, 0.406146, 1.73026, 0.4, -0.000254276, 1.01176, 0.998967, 1.00465, 1.0018
0.802241, 33.7851, 0.406143, 1.73024, 0.4, -0.000254312, 1.01176, 0.998967, 1.00465, 1.0018
0.802291, 33.7849, 0.406141, 1.73023, 0.4, -0.000254347, 1.01176, 0.998968, 1.00465, 1.0018
0.802341, 33.7846, 0.406139, 1.73021, 0.4, -0.000254382, 1.01176, 0.998969, 1.00466, 1.0018
0.802391, 33.7844, 0.406136, 1.73019, 0.4, -0.000254417, 1.01176, 0.99897, 1.00466, 1.0018
0.802441, 33.7842, 0.406134, 1.73018, 0.4, -0.000254453, 1.01177, 0.99897, 1.00466, 1.0018
0.802491, 33.7839, 0.406132, 1.73016, 0.4, -0.000254488, 1.01177, 0.998971, 1.00466, 1.0018
0.802541, 33.7837, 0.40613, 1.73015, 0.4, -0.000254523, 1.01177, 0.998972, 1.00466, 1.0018
0.802591, 33.7835, 0.406127, 1.73013, 0.4, -0.000254558, 1.01177, 0.998972, 1.00466, 1.0018
0.802641, 33.7833, 0.406125, 1.73012, 0.4, -0.000254593, 1.01177, 0.998973, 1.00466, 1.0018
0.802691, 33.783, 0.406123, 1.7301, 0.4, -0.000254629, 1.01177, 0.998974, 1.00466, 1.0018
0.802741, 33.7828, 0.40612, 1.73009, 0.4, -0.000254664, 1.01177, 0.998975, 1.00466, 1.00181
0.802791, 33.7826, 0.406118, 1.73007, 0.4, -0.000254699, 1.01177, 0.998975, 1.00466, 1.00181
0.802841, 33.7823, 0.406116, 1.73006, 0.4, -0.000254734, 1.01178, 0.998976, 1.00466, 1.00181
0.802891, 33.7821, 0.406113, 1.73004, 0.4, -0.000254769, 1.01178, 0.998977, 1.00466, 1.00181
0.802941, 33.7819, 0.406111, 1.73002, 0.4, -0.000254804, 1.01178, 0.998978, 1.00466, 1.00181
0.802991, 33.7817, 0.406109, 1.73001, 0.4, -0.000254839, 1.01178, 0.998978, 1.00466, 1.00181
0.803041, 33.7814, 0.406107, 1.72999, 0.4, -0.000254874, 1.01178, 0.998979, 1.00466, 1.00181
0.803091, 33.7812, 0.406104, 1.72998, 0.4, -0.00025491, 1.01178, 0.99898, 1.00466, 1.00181
0.803141, 33.781, 0.406102, 1.72996, 0.4, -0.000254945, 1.01178, 0.998981, 1.00466, 1.00181
0.803191, 33.7807, 0.4061, 1.72994, 0.4, -0.00025498, 1.01178, 0.998981, 1.00466, 1.00181
0.803241, 33.7805, 0.406097, 1.72993, 0.4, -0.000255015, 1.01179, 0.998982, 1.00466, 1.00181
0.803291, 33.7803, 0.406095, 1.72991, 0.4, -0.00025505, 1.01179, 0.998983, 1.00466, 1.00181
0.803341, 33.7801, 0.406093, 1.7299, 0.4, -0.000255085, 1.01179, 0.998984, 1.00467, 1.00181
0.803391, 33.7798, 0.40609, 1.72988, 0.4, -0.00025512, 1.01179, 0.998984, 1.00467, 1.00181
0.803441, 33.7796, 0.406088, 1.72986, 0.4, -0.000255155, 1.01179, 0.998985, 1.00467, 1.00181
0.803491, 33.7794, 0.406086, 1.72985, 0.4, -0.00025519, 1.01179, 0.998986, 1.00467, 1.00181
0.803541, 33.7791, 0.406084, 1.72983, 0.4, -0.000255225, 1.01179, 0.998986, 1.00467, 1.00181
0.803591, 33.7789, 0.406081, 1.72982, 0.4, -0.000255259, 1.01179, 0.998987, 1.00467, 1.00182
0.803641, 33.7787, 0.406079, 1.7298, 0.4, -0.000255294, 1.0118, 0.998988, 1.00467, 1.00182
0.803691, 33.7785, 0.406077, 1.72978, 0.4, -0.000255329, 1.0118, 0.998989, 1.00467, 1.00182
0.803741, 33.7782, 0.406074, 1.72977, 0.4, -0.000255364, 1.0118, 0.998989, 1.00467, 1.00182
0.803791, 33.778, 0.406072, 1.72975, 0.4, -0.000255399, 1.0118, 0.99899, 1.00467, 1.00182
0.803841, 33.7778, 0.40607, 1.72973, 0.4, -0.000255434, 1.0118, 0.998991, 1.00467, 1.00182
0.803891, 33.7775, 0.406068, 1.72972, 0.4, -0.000255469, 1.0118, 0.998992, 1.00467, 1.00182
0.803941, 33.7773, 0.406065, 1.7297, 0.4, -0.000255504, 1.0118, 0.998992, 1.00467, 1.00182
0.803991, 33.7771, 0.406063, 1.72968, 0.4, -0.000255538, 1.0118, 0.998993, 1.00467, 1.00182
0.804041, 33.7768, 0.406061, 1.72966, 0.4, -0.000255573, 1.0118, 0.998994, 1.00467, 1.00182
0.804091, 33.7766, 0.406058, 1.72965, 0.4, -0.000255608, 1.01181, 0.998995, 1.00467, 1.00182
0.804141, 33.7764, 0.406056, 1.72963, 0.4, -0.000255643, 1.01181, 0.998995, 1.00467, 1.00182
0.804191, 33.7762, 0.406054, 1.72961, 0.4, -0.000255678, 1.01181, 0.998996, 1.00467, 1.00182
0.804241, 33.7759, 0.406051, 1.72959, 0.4, -0.000255712, 1.01181, 0.998997, 1.00467, 1.00182
0.804291, 33.7757, 0.406049, 1.72958, 0.4, -0.000255747, 1.01181, 0.998997, 1.00467, 1.00182
0.804341, 33.7755, 0.406047, 1.72956, 0.4, -0.000255782, 1.01181, 0.998998, 1.00467, 1.00182
0.804391, 33.7752, 0.406044, 1.72955, 0.4, -0.000255817, 1.01181, 0.998999, 1.00468, 1.00183
0.804441, 33.775, 0.406042, 1.72953, 0.4, -0.000255851, 1.01181, 0.999, 1.00468, 1.00183
0.804491, 33.7748, 0.40604, 1.72951, 0.4, -0.000255886, 1.01182, 0.999, 1.00468, 1.00183
0.804541, 33.7746, 0.406038, 1.7295, 0.4, -0.000255921, 1.01182, 0.999001, 1.00468, 1.00183
0.804591, 33.7743, 0.406035, 1.72948, 0.4, -0.000255955, 1.01182, 0.999002, 1.00468, 1.00183
0.804641, 33.7741, 0.406033, 1.72946, 0.4, -0.00025599, 1.01182, 0.999003, 1.00468, 1.00183
0.804691, 33.7739, 0.406031, 1.72945, 0.4, -0.000256025, 1.01182, 0.999003, 1.00468, 1.00183
0.804741, 33.7736, 0.406028, 1.72943, 0.4, -0.000256059, 1.01182, 0.999004, 1.00468, 1.00183
0.804791, 33.7734, 0.406026, 1.72941, 0.4, -0.000256094, 1.01182, 0.999005, 1.00468, 1.00183
0.804841, 33.7732, 0.406024, 1.7294, 0.4, -0.000256128, 1.01182, 0.999005, 1.00468, 1.00183
0.804891, 33.773, 0.406021, 1.72938, 0.4, -0.000256163, 1.01183, 0.999006, 1.00468, 1.00183
0.804941, 33.7727, 0.406019, 1.72936, 0.4, -0.000256197, 1.01183, 0.999007, 1.00468, 1.00183
0.804991, 33.7725, 0.406017, 1.72935, 0.4, -0.000256232, 1.01183, 0.999008, 1.00468, 1.00183
0.805041, 33.7723, 0.406014, 1.72933, 0.4, -0.000256267, 1.01183, 0.999008, 1.00468, 1.00183
0.805091, 33.772, 0.406012, 1.72931, 0.4, -0.000256301, 1.01183, 0.999009, 1.00468, 1.00183
0.805141, 33.7718, 0.406009, 1.7293, 0.4, -0.000256336, 1.01183, 0.99901, 1.00468, 1.00183
0.805191, 33.7716, 0.406007, 1.72928, 0.4, -0.00025637, 1.01183, 0.999011, 1.00468, 1.00183
0.805241, 33.7713, 0.406005, 1.72926, 0.4, -0.000256405, 1.01183, 0.999011, 1.00468, 1.00184
0.805291, 33.7711, 0.406002, 1.72925, 0.4, -0.000256439, 1.01183, 0.999012, 1.00468, 1.00184
0.805341, 33.7709, 0.406, 1.72923, 0.4, -0.000256474, 1.01184, 0.999013, 1.00468, 1.00184
0.805391, 33.7706, 0.405997, 1.72921, 0.4, -0.000256508, 1.01184, 0.999014, 1.00468, 1.00184
0.805441, 33.7704, 0.405995, 1.7292, 0.4, -0.000256542, 1.01184, 0.999014, 1.00469, 1.00184
0.805491, 33.7702, 0.405993, 1.72918, 0.4, -0.000256577, 1.01184, 0.999015, 1.00469, 1.00184
0.805541, 33.7699, 0.40599, 1.72916, 0.4, -0.000256611, 1.01184, 0.999016, 1.00469, 1.00184
0.805591, 33.7697, 0.405988, 1.72914, 0.4, -0.000256646, 1.01184, 0.999017, 1.00469, 1.00184
0.805641, 33.7695, 0.405986, 1.72913, 0.4, -0.00025668, 1.01184, 0.999017, 1.00469, 1.00184
0.805691, 33.7692, 0.405983, 1.72911, 0.4, -0.000256714, 1.01184, 0.999018, 1.00469, 1.00184
0.805741, 33.769, 0.405981, 1.72909, 0.4, -0.000256749, 1.01185, 0.999019, 1.00469, 1.00184
0.805791, 33.7688, 0.405979, 1.72907, 0.4, -0.000256783, 1.01185, 0.999019, 1.00469, 1.00184
0.805842, 33.7685, 0.405976, 1.72906, 0.4, -0.000256817, 1.01185, 0.99902, 1.00469, 1.00184
0.805892, 33.7683, 0.405974, 1.72904, 0.4, -0.000256852, 1.01185, 0.999021, 1.00469, 1.00184
0.805942, 33.7681, 0.405971, 1.72902, 0.4, -0.000256886, 1.01185, 0.999022, 1.00469, 1.00184
0.805992, 33.7678, 0.405969, 1.729, 0.4, -0.00025692, 1.01185, 0.999022, 1.00469, 1.00184
0.806042, 33.7676, 0.405967, 1.72898, 0.4, -0.000256954, 1.01185, 0.999023, 1.00469, 1.00185
0.806092, 33.7674, 0.405964, 1.72897, 0.4, -0.000256989, 1.01185, 0.999024, 1.00469, 1.00185
0.806142, 33.7672, 0.405962, 1.72895, 0.4, -0.000257023, 1.01186, 0.999025, 1.00469, 1.00185
0.806192, 33.7669, 0.40596, 1.72893, 0.4, -0.000257057, 1.01186, 0.999025, 1.00469, 1.00185
0.806242, 33.7667, 0.405957, 1.72891, 0.4, -0.000257091, 1.01186, 0.999026, 1.00469, 1.00185
0.806292, 33.7665, 0.405955, 1.7289, 0.4, -0.000257125, 1.01186, 0.999027, 1.00469, 1.00185
0.806342, 33.7662, 0.405952, 1.72888, 0.4, -0.00025716, 1.01186, 0.999027, 1.00469, 1.00185
0.806392, 33.766, 0.40595, 1.72886, 0.4, -0.000257194, 1.01186, 0.999028, 1.00469, 1.00185
0.806442, 33.7658, 0.405948, 1.72885, 0.4, -0.000257228, 1.01186, 0.999029, 1.0047, 1.00185
0.806492, 33.7655, 0.405946, 1.72883, 0.4, -0.000257262, 1.01186, 0.99903, 1.0047, 1.00185
0.806542, 33.7653, 0.405943, 1.72881, 0.4, -0.000257296, 1.01186, 0.99903, 1.0047, 1.00185
0.806592, 33.7651, 0.405941, 1.72879, 0.4, -0.00025733, 1.01187, 0.999031, 1.0047, 1.00185
0.806642, 33.7648, 0.405938, 1.72877, 0.4, -0.000257364, 1.01187, 0.999032, 1.0047, 1.00185
0.806692, 33.7646, 0.405936, 1.72875, 0.4, -0.000257399, 1.01187, 0.999033, 1.0047, 1.00185
0.806742, 33.7644, 0.405934, 1.72874, 0.4, -0.000257433, 1.01187, 0.999033, 1.0047, 1.00185
0.806792, 33.7641, 0.405931, 1.72872, 0.4, -0.000257467, 1.01187, 0.999034, 1.0047, 1.00185
0.806842, 33.7639, 0.405929, 1.7287, 0.4, -0.000257501, 1.01187, 0.999035, 1.0047, 1.00186
0.806892, 33.7637, 0.405927, 1.72869, 0.4, -0.000257535, 1.01187, 0.999036, 1.0047, 1.00186
0.806942, 33.7634, 0.405924, 1.72867, 0.4, -0.000257569, 1.01187, 0.999036, 1.0047, 1.00186
0.806992, 33.7632, 0.405922, 1.72865, 0.4, -0.000257603, 1.01188, 0.999037, 1.0047, 1.00186
0.807042, 33.763, 0.40592, 1.72863, 0.4, -0.000257637, 1.01188, 0.999038, 1.0047, 1.00186
0.807092, 33.7627, 0.405917, 1.72861, 0.4, -0.000257671, 1.01188, 0.999038, 1.0047, 1.00186
0.807142, 33.7625, 0.405915, 1.7286, 0.4, -0.000257705, 1.01188, 0.999039, 1.0047, 1.00186
0.807192, 33.7623, 0.405913, 1.72858, 0.4, -0.000257739, 1.01188, 0.99904, 1.0047, 1.00186
0.807242, 33.762, 0.40591, 1.72856, 0.4, -0.000257772, 1.01188, 0.999041, 1.0047, 1.00186
0.807292, 33.7618, 0.405908, 1.72854, 0.4, -0.000257806, 1.01188, 0.999041, 1.0047, 1.00186
0.807342, 33.7616, 0.405906, 1.72852, 0.4, -0.00025784, 1.01188, 0.999042, 1.0047, 1.00186
0.807392, 33.7613, 0.405903, 1.72851, 0.4, -0.000257874, 1.01189, 0.999043, 1.0047, 1.00186
0.807442, 33.7611, 0.405901, 1.72849, 0.4, -0.000257908, 1.01189, 0.999044, 1.0047, 1.00186
0.807492, 33.7609, 0.405899, 1.72847, 0.4, -0.000257942, 1.01189, 0.999044, 1.00471, 1.00186
0.807542, 33.7607, 0.405896, 1.72845, 0.4, -0.000257976, 1.01189, 0.999045, 1.00471, 1.00186
0.807592, 33.7604, 0.405894, 1.72844, 0.4, -0.00025801, 1.01189, 0.999046, 1.00471, 1.00186
0.807642, 33.7602, 0.405891, 1.72842, 0.4, -0.000258043, 1.01189, 0.999046, 1.00471, 1.00186
0.807692, 33.76, 0.405889, 1.7284, 0.4, -0.000258077, 1.01189, 0.999047, 1.00471, 1.00187
0.807742, 33.7597, 0.405887, 1.72838, 0.4, -0.000258111, 1.01189, 0.999048, 1.00471, 1.00187
0.807792, 33.7595, 0.405884, 1.72837, 0.4, -0.000258145, 1.01189, 0.999049, 1.00471, 1.00187
0.807842, 33.7593, 0.405882, 1.72835, 0.4, -0.000258179, 1.0119, 0.999049, 1.00471, 1.00187
0.807892, 33.759, 0.40588, 1.72833, 0.4, -0.000258212, 1.0119, 0.99905, 1.00471, 1.00187
0.807942, 33.7588, 0.405877, 1.72831, 0.4, -0.000258246, 1.0119, 0.999051, 1.00471, 1.00187
0.807992, 33.7586, 0.405875, 1.72829, 0.4, -0.00025828, 1.0119, 0.999052, 1.00471, 1.00187
0.808042, 33.7583, 0.405873, 1.72828, 0.4, -0.000258313, 1.0119, 0.999052, 1.00471, 1.00187
0.808092, 33.7581, 0.40587, 1.72826, 0.4, -0.000258347, 1.0119, 0.999053, 1.00471, 1.00187
0.808142, 33.7579, 0.405868, 1.72824, 0.4, -0.000258381, 1.0119, 0.999054, 1.00471, 1.00187
0.808192, 33.7576, 0.405865, 1.72823, 0.4, -0.000258414, 1.0119, 0.999054, 1.00471, 1.00187
0.808242, 33.7574, 0.405863, 1.72821, 0.4, -0.000258448, 1.01191, 0.999055, 1.00471, 1.00187
0.808292, 33.7572, 0.405861, 1.72819, 0.4, -0.000258482, 1.01191, 0.999056, 1.00471, 1.00187
0.808342, 33.7569, 0.405858, 1.72817, 0.4, -0.000258515, 1.01191, 0.999057, 1.00471, 1.00187
0.808392, 33.7567, 0.405856, 1.72816, 0.4, -0.000258549, 1.01191, 0.999057, 1.00471, 1.00187
0.808442, 33.7565, 0.405854, 1.72814, 0.4, -0.000258583, 1.01191, 0.999058, 1.00471, 1.00187
0.808492, 33.7562, 0.405851, 1.72812, 0.4, -0.000258616, 1.01191, 0.999059, 1.00471, 1.00188
0.808542, 33.756, 0.405849, 1.7281, 0.4, -0.00025865, 1.01191, 0.99906, 1.00472, 1.00188
0.808592, 33.7558, 0.405847, 1.72809, 0.4, -0.000258683, 1.01191, 0.99906, 1.00472, 1.00188
0.808642, 33.7555, 0.405844, 1.72807, 0.4, -0.000258717, 1.01192, 0.999061, 1.00472, 1.00188
0.808692, 33.7553, 0.405842, 1.72805, 0.4, -0.00025875, 1.01192, 0.999062, 1.00472, 1.00188
0.808742, 33.7551, 0.40584, 1.72803, 0.4, -0.000258784, 1.01192, 0.999062, 1.00472, 1.00188
0.808792, 33.7548, 0.405837, 1.72801, 0.4, -0.000258817, 1.01192, 0.999063, 1.00472, 1.00188
0.808842, 33.7546, 0.405835, 1.728, 0.4, -0.000258851, 1.01192, 0.999064, 1.00472, 1.00188
0.808892, 33.7544, 0.405832, 1.72798, 0.4, -0.000258884, 1.01192, 0.999065, 1.00472, 1.00188
0.808942, 33.7541, 0.40583, 1.72796, 0.4, -0.000258918, 1.01192, 0.999065, 1.00472, 1.00188
0.808992, 33.7539, 0.405828, 1.72794, 0.4, -0.000258951, 1.01192, 0.999066, 1.00472, 1.00188
0.809042, 33.7537, 0.405825, 1.72793, 0.4, -0.000258985, 1.01192, 0.999067, 1.00472, 1.00188
0.809092, 33.7535, 0.405823, 1.72791, 0.4, -0.000259018, 1.01193, 0.999068, 1.00472, 1.00188
0.809142, 33.7532, 0.405821, 1.72789, 0.4, -0.000259051, 1.01193, 0.999068, 1.00472, 1.00188
0.809192, 33.753, 0.405818, 1.72788, 0.4, -0.000259085, 1.01193, 0.999069, 1.00472, 1.00188
0.809242, 33.7528, 0.405816, 1.72786, 0.4, -0.000259118, 1.01193, 0.99907, 1.00472, 1.00188
0.809292, 33.7525, 0.405814, 1.72784, 0.4, -0.000259152, 1.01193, 0.99907, 1.00472, 1.00188
0.809342, 33.7523, 0.405811, 1.72783, 0.4, -0.000259185, 1.01193, 0.999071, 1.00472, 1.00189
0.809392, 33.7521, 0.405809, 1.72781, 0.4, -0.000259218, 1.01193, 0.999072, 1.00472, 1.00189
0.809442, 33.7518, 0.405806, 1.72779, 0.4, -0.000259252, 1.01193, 0.999073, 1.00472, 1.00189
0.809492, 33.7516, 0.405804, 1.72778, 0.4, -0.000259285, 1.01194, 0.999073, 1.00472, 1.00189
0.809542, 33.7514, 0.405802, 1.72776, 0.4, -0.000259318, 1.01194, 0.999074, 1.00472, 1.00189
0.809592, 33.7511, 0.405799, 1.72774, 0.4, -0.000259351, 1.01194, 0.999075, 1.00473, 1.00189
0.809642, 33.7509, 0.405797, 1.72772, 0.4, -0.000259385, 1.01194, 0.999075, 1.00473, 1.00189
0.809692, 33.7507, 0.405795, 1.72771, 0.4, -0.000259418, 1.01194, 0.999076, 1.00473, 1.00189
0.809742, 33.7504, 0.405792, 1.72769, 0.4, -0.000259451, 1.01194, 0.999077, 1.00473, 1.00189
0.809792, 33.7502, 0.40579, 1.72767, 0.4, -0.000259484, 1.01194, 0.999078, 1.00473, 1.00189
0.809842, 33.75, 0.405787, 1.72766, 0.4, -0.000259518, 1.01194, 0.999078, 1.00473, 1.00189
0.809892, 33.7497, 0.405785, 1.72764, 0.4, -0.000259551, 1.01194, 0.999079, 1.00473, 1.00189
0.809942, 33.7495, 0.405783, 1.72762, 0.4, -0.000259584, 1.01195, 0.99908, 1.00473, 1.00189
0.809992, 33.7493, 0.40578, 1.7276, 0.4, -0.000259617, 1.01195, 0.999081, 1.00473, 1.00189
0.810042, 33.749, 0.405778, 1.72759, 0.4, -0.00025965, 1.01195, 0.999081, 1.00473, 1.00189
0.810092, 33.7488, 0.405776, 1.72757, 0.4, -0.000259683, 1.01195, 0.999082, 1.00473, 1.00189
0.810142, 33.7486, 0.405773, 1.72755, 0.4, -0.000259717, 1.01195, 0.999083, 1.00473, 1.00189
0.810192, 33.7483, 0.405771, 1.72753, 0.4, -0.00025975, 1.01195, 0.999083, 1.00473, 1.0019
0.810242, 33.7481, 0.405768, 1.72752, 0.4, -0.000259783, 1.01195, 0.999084, 1.00473, 1.0019
0.810292, 33.7479, 0.405766, 1.7275, 0.4, -0.000259816, 1.01195, 0.999085, 1.00473, 1.0019
0.810342, 33.7476, 0.405764, 1.72748, 0.4, -0.000259849, 1.01196, 0.999086, 1.00473, 1.0019
0.810392, 33.7474, 0.405761, 1.72747, 0.4, -0.000259882, 1.01196, 0.999086, 1.00473, 1.0019
0.810442, 33.7472, 0.405759, 1.72745, 0.4, -0.000259915, 1.01196, 0.999087, 1.00473, 1.0019
0.810492, 33.7469, 0.405757, 1.72743, 0.4, -0.000259948, 1.01196, 0.999088, 1.00473, 1.0019
0.810542, 33.7467, 0.405754, 1.72741, 0.4, -0.000259981, 1.01196, 0.999089, 1.00473, 1.0019
0.810592, 33.7465, 0.405752, 1.72739, 0.4, -0.000260014, 1.01196, 0.999089, 1.00473, 1.0019
0.810642, 33.7462, 0.405749, 1.72738, 0.4, -0.000260047, 1.01196, 0.99909, 1.00474, 1.0019
0.810692, 33.746, 0.405747, 1.72736, 0.4, -0.00026008, 1.01196, 0.999091, 1.00474, 1.0019
0.810742, 33.7458, 0.405744, 1.72734, 0.4, -0.000260113, 1.01197, 0.999091, 1.00474, 1.0019
0.810792, 33.7455, 0.405742, 1.72732, 0.4, -0.000260146, 1.01197, 0.999092, 1.00474, 1.0019
0.810842, 33.7453, 0.405739, 1.72731, 0.4, -0.000260179, 1.01197, 0.999093, 1.00474, 1.0019
0.810892, 33.7451, 0.405737, 1.72729, 0.4, -0.000260212, 1.01197, 0.999094, 1.00474, 1.0019
0.810942, 33.7448, 0.405734, 1.72727, 0.4, -0.000260244, 1.01197, 0.999094, 1.00474, 1.0019
0.810992, 33.7446, 0.405732, 1.72725, 0.4, -0.000260277, 1.01197, 0.999095, 1.00474, 1.0019
0.811042, 33.7444, 0.40573, 1.72724, 0.4, -0.00026031, 1.01197, 0.999096, 1.00474, 1.00191
0.811092, 33.7441, 0.405727, 1.72722, 0.4, -0.000260343, 1.01197, 0.999097, 1.00474, 1.00191
0.811142, 33.7439, 0.405725, 1.7272, 0.4, -0.000260376, 1.01197, 0.999097, 1.00474, 1.00191
0.811192, 33.7436, 0.405722, 1.72718, 0.4, -0.000260409, 1.01198, 0.999098, 1.00474, 1.00191
0.811242, 33.7434, 0.40572, 1.72716, 0.4, -0.000260442, 1.01198, 0.999099, 1.00474, 1.00191
0.811292, 33.7432, 0.405717, 1.72715, 0.4, -0.000260474, 1.01198, 0.999099, 1.00474, 1.00191
0.811342, 33.7429, 0.405715, 1.72713, 0.4, -0.000260507, 1.01198, 0.9991, 1.00474, 1.00191
0.811392, 33.7427, 0.405713, 1.72711, 0.4, -0.00026054, 1.01198, 0.999101, 1.00474, 1.00191
0.811442, 33.7425, 0.40571, 1.72709, 0.4, -0.000260573, 1.01198, 0.999102, 1.00474, 1.00191
0.811492, 33.7422, 0.405708, 1.72708, 0.4, -0.000260605, 1.01198, 0.999102, 1.00474, 1.00191
0.811542, 33.742, 0.405705, 1.72706, 0.4, -0.000260638, 1.01198, 0.999103, 1.00474, 1.00191
0.811592, 33.7418, 0.405703, 1.72704, 0.4, -0.000260671, 1.01199, 0.999104, 1.00474, 1.00191
0.811642, 33.7415, 0.4057, 1.72703, 0.4, -0.000260704, 1.01199, 0.999104, 1.00474, 1.00191
0.811692, 33.7413, 0.405698, 1.72701, 0.4, -0.000260736, 1.01199, 0.999105, 1.00475, 1.00191
0.811742, 33.7411, 0.405696, 1.72699, 0.4, -0.000260769, 1.01199, 0.999106, 1.00475, 1.00191
0.811792, 33.7408, 0.405693, 1.72697, 0.4, -0.000260802, 1.01199, 0.999107, 1.00475, 1.00191
0.811843, 33.7406, 0.405691, 1.72696, 0.4, -0.000260834, 1.01199, 0.999107, 1.00475, 1.00192
0.811893, 33.7403, 0.405688, 1.72694, 0.4, -0.000260867, 1.01199, 0.999108, 1.00475, 1.00192
0.811943, 33.7401, 0.405686, 1.72692, 0.4, -0.000260899, 1.01199, 0.999109, 1.00475, 1.00192
0.811993, 33.7399, 0.405683, 1.72691, 0.4, -0.000260932, 1.01199, 0.999109, 1.00475, 1.00192
0.812043, 33.7396, 0.405681, 1.72689, 0.4, -0.000260965, 1.012, 0.99911, 1.00475, 1.00192
0.812093, 33.7394, 0.405679, 1.72687, 0.4, -0.000260997, 1.012, 0.999111, 1.00475, 1.00192
0.812143, 33.7392, 0.405676, 1.72685, 0.4, -0.00026103, 1.012, 0.999112, 1.00475, 1.00192
0.812193, 33.7389, 0.405674, 1.72684, 0.4, -0.000261062, 1.012, 0.999112, 1.00475, 1.00192
0.812243, 33.7387, 0.405671, 1.72682, 0.4, -0.000261095, 1.012, 0.999113, 1.00475, 1.00192
0.812293, 33.7385, 0.405669, 1.7268, 0.4, -0.000261127, 1.012, 0.999114, 1.00475, 1.00192
0.812343, 33.7382, 0.405666, 1.72679, 0.4, -0.00026116, 1.012, 0.999115, 1.00475, 1.00192
0.812393, 33.738, 0.405664, 1.72677, 0.4, -0.000261192, 1.012, 0.999115, 1.00475, 1.00192
0.812443, 33.7378, 0.405662, 1.72675, 0.4, -0.000261225, 1.01201, 0.999116, 1.00475, 1.00192
0.812493, 33.7375, 0.405659, 1.72673, 0.4, -0.000261257, 1.01201, 0.999117, 1.00475, 1.00192
0.812543, 33.7373, 0.405657, 1.72672, 0.4, -0.00026129, 1.01201, 0.999117, 1.00475, 1.00192
0.812593, 33.7371, 0.405654, 1.7267, 0.4, -0.000261322, 1.01201, 0.999118, 1.00475, 1.00192
0.812643, 33.7368, 0.405652, 1.72668, 0.4, -0.000261354, 1.01201, 0.999119, 1.00475, 1.00192
0.812693, 33.7366, 0.405649, 1.72666, 0.4, -0.000261387, 1.01201, 0.99912, 1.00475, 1.00193
0.812743, 33.7363, 0.405647, 1.72665, 0.4, -0.000261419, 1.01201, 0.99912, 1.00476, 1.00193
0.812793, 33.7361, 0.405645, 1.72663, 0.4, -0.000261452, 1.01201, 0.999121, 1.00476, 1.00193
0.812843, 33.7359, 0.405642, 1.72661, 0.4, -0.000261484, 1.01201, 0.999122, 1.00476, 1.00193
0.812893, 33.7356, 0.40564, 1.7266, 0.4, -0.000261516, 1.01202, 0.999122, 1.00476, 1.00193
0.812943, 33.7354, 0.405637, 1.72658, 0.4, -0.000261549, 1.01202, 0.999123, 1.00476, 1.00193
0.812993, 33.7352, 0.405635, 1.72656, 0.4, -0.000261581, 1.01202, 0.999124, 1.00476, 1.00193
0.813043, 33.7349, 0.405632, 1.72654, 0.4, -0.000261613, 1.01202, 0.999125, 1.00476, 1.00193
0.813093, 33.7347, 0.40563, 1.72653, 0.4, -0.000261645, 1.01202, 0.999125, 1.00476, 1.00193
0.813143, 33.7345, 0.405627, 1.72651, 0.4, -0.000261678, 1.01202, 0.999126, 1.00476, 1.00193
0.813193, 33.7342, 0.405625, 1.72649, 0.4, -0.00026171, 1.01202, 0.999127, 1.00476, 1.00193
0.813243, 33.734, 0.405623, 1.72648, 0.4, -0.000261742, 1.01202, 0.999127, 1.00476, 1.00193
0.813293, 33.7338, 0.40562, 1.72646, 0.4, -0.000261774, 1.01203, 0.999128, 1.00476, 1.00193
0.813343, 33.7335, 0.405618, 1.72644, 0.4, -0.000261807, 1.01203, 0.999129, 1.00476, 1.00193
0.813393, 33.7333, 0.405615, 1.72643, 0.4, -0.000261839, 1.01203, 0.99913, 1.00476, 1.00193
0.813443, 33.733, 0.405613, 1.72641, 0.4, -0.000261871, 1.01203, 0.99913, 1.00476, 1.00193
0.813493, 33.7328, 0.40561, 1.72639, 0.4, -0.000261903, 1.01203, 0.999131, 1.00476, 1.00193
0.813543, 33.7326, 0.405608, 1.72637, 0.4, -0.000261935, 1.01203, 0.999132, 1.00476, 1.00194
0.813593, 33.7323, 0.405606, 1.72635, 0.4, -0.000261967, 1.01203, 0.999132, 1.00476, 1.00194
0.813643, 33.7321, 0.405603, 1.72634, 0.4, -0.000262, 1.01203, 0.999133, 1.00476, 1.00194
0.813693, 33.7319, 0.405601, 1.72632, 0.4, -0.000262032, 1.01203, 0.999134, 1.00476, 1.00194
0.813743, 33.7316, 0.405598, 1.7263, 0.4, -0.000262064, 1.01204, 0.999135, 1.00476, 1.00194
0.813793, 33.7314, 0.405596, 1.72628, 0.4, -0.000262096, 1.01204, 0.999135, 1.00477, 1.00194
0.813843, 33.7312, 0.405593, 1.72627, 0.4, -0.000262128, 1.01204, 0.999136, 1.00477, 1.00194
0.813893, 33.7309, 0.405591, 1.72625, 0.4, -0.00026216, 1.01204, 0.999137, 1.00477, 1.00194
0.813943, 33.7307, 0.405589, 1.72623, 0.4, -0.000262192, 1.01204, 0.999138, 1.00477, 1.00194
0.813993, 33.7304, 0.405586, 1.72621, 0.4, -0.000262224, 1.01204, 0.999138, 1.00477, 1.00194
0.814043, 33.7302, 0.405584, 1.72619, 0.4, -0.000262256, 1.01204, 0.999139, 1.00477, 1.00194
0.814093, 33.73, 0.405581, 1.72618, 0.4, -0.000262288, 1.01204, 0.99914, 1.00477, 1.00194
0.814143, 33.7297, 0.405579, 1.72616, 0.4, -0.00026232, 1.01205, 0.99914, 1.00477, 1.00194
0.814193, 33.7295, 0.405576, 1.72614, 0.4, -0.000262352, 1.01205, 0.999141, 1.00477, 1.00194
0.814243, 33.7293, 0.405574, 1.72612, 0.4, -0.000262384, 1.01205, 0.999142, 1.00477, 1.00194
0.814293, 33.729, 0.405571, 1.7261, 0.4, -0.000262416, 1.01205, 0.999143, 1.00477, 1.00194
0.814343, 33.7288, 0.405569, 1.72608, 0.4, -0.000262448, 1.01205, 0.999143, 1.00477, 1.00195
0.814393, 33.7286, 0.405567, 1.72607, 0.4, -0.00026248, 1.01205, 0.999144, 1.00477, 1.00195
0.814443, 33.7283, 0.405564, 1.72605, 0.4, -0.000262512, 1.01205, 0.999145, 1.00477, 1.00195
0.814493, 33.7281, 0.405562, 1.72603, 0.4, -0.000262544, 1.01205, 0.999145, 1.00477, 1.00195
0.814543, 33.7279, 0.405559, 1.72601, 0.4, -0.000262575, 1.01205, 0.999146, 1.00477, 1.00195
0.814593, 33.7276, 0.405557, 1.72599, 0.4, -0.000262607, 1.01206, 0.999147, 1.00477, 1.00195
0.814643, 33.7274, 0.405554, 1.72597, 0.4, -0.000262639, 1.01206, 0.999148, 1.00477, 1.00195
0.814693, 33.7271, 0.405552, 1.72595, 0.4, -0.000262671, 1.01206, 0.999148, 1.00477, 1.00195
0.814743, 33.7269, 0.40555, 1.72594, 0.4, -0.000262703, 1.01206, 0.999149, 1.00477, 1.00195
0.814793, 33.7267, 0.405547, 1.72592, 0.4, -0.000262734, 1.01206, 0.99915, 1.00477, 1.00195
0.814843, 33.7264, 0.405545, 1.7259, 0.4, -0.000262766, 1.01206, 0.99915, 1.00478, 1.00195
0.814893, 33.7262, 0.405542, 1.72588, 0.4, -0.000262798, 1.01206, 0.999151, 1.00478, 1.00195
0.814943, 33.726, 0.40554, 1.72586, 0.4, -0.00026283, 1.01206, 0.999152, 1.00478, 1.00195
0.814993, 33.7257, 0.405537, 1.72584, 0.4, -0.000262862, 1.01207, 0.999153, 1.00478, 1.00195
0.815043, 33.7255, 0.405535, 1.72582, 0.4, -0.000262893, 1.01207, 0.999153, 1.00478, 1.00195
0.815093, 33.7253, 0.405533, 1.7258, 0.4, -0.000262925, 1.01207, 0.999154, 1.00478, 1.00195
0.815143, 33.725, 0.40553, 1.72578, 0.4, -0.000262957, 1.01207, 0.999155, 1.00478, 1.00195
0.815193, 33.7248, 0.405528, 1.72577, 0.4, -0.000262988, 1.01207, 0.999156, 1.00478, 1.00196
0.815243, 33.7246, 0.405525, 1.72575, 0.4, -0.00026302, 1.01207, 0.999156, 1.00478, 1.00196
0.815293, 33.7243, 0.405523, 1.72573, 0.4, -0.000263052, 1.01207, 0.999157, 1.00478, 1.00196
0.815343, 33.7241, 0.40552, 1.72571, 0.4, -0.000263083, 1.01207, 0.999158, 1.00478, 1.00196
0.815393, 33.7239, 0.405518, 1.72569, 0.4, -0.000263115, 1.01207, 0.999158, 1.00478, 1.00196
0.815443, 33.7236, 0.405515, 1.72567, 0.4, -0.000263147, 1.01208, 0.999159, 1.00478, 1.00196
0.815493, 33.7234, 0.405513, 1.72565, 0.4, -0.000263178, 1.01208, 0.99916, 1.00478, 1.00196
0.815543, 33.7231, 0.405511, 1.72563, 0.4, -0.00026321, 1.01208, 0.999161, 1.00478, 1.00196
0.815593, 33.7229, 0.405508, 1.72561, 0.4, -0.000263241, 1.01208, 0.999161, 1.00478, 1.00196
0.815643, 33.7227, 0.405506, 1.72559, 0.4, -0.000263273, 1.01208, 0.999162, 1.00478, 1.00196
0.815693, 33.7224, 0.405503, 1.72557, 0.4, -0.000263304, 1.01208, 0.999163, 1.00478, 1.00196
0.815743, 33.7222, 0.405501, 1.72555, 0.4, -0.000263336, 1.01208, 0.999163, 1.00478, 1.00196
0.815793, 33.722, 0.405499, 1.72554, 0.4, -0.000263367, 1.01208, 0.999164, 1.00478, 1.00196
0.815843, 33.7217, 0.405496, 1.72552, 0.4, -0.000263399, 1.01209, 0.999165, 1.00478, 1.00196
0.815893, 33.7215, 0.405494, 1.7255, 0.4, -0.00026343, 1.01209, 0.999166, 1.00479, 1.00196
0.815943, 33.7213, 0.405491, 1.72548, 0.4, -0.000263462, 1.01209, 0.999166, 1.00479, 1.00196
0.815993, 33.721, 0.405489, 1.72546, 0.4, -0.000263493, 1.01209, 0.999167, 1.00479, 1.00196
0.816043, 33.7208, 0.405486, 1.72544, 0.4, -0.000263525, 1.01209, 0.999168, 1.00479, 1.00197
0.816093, 33.7206, 0.405484, 1.72542, 0.4, -0.000263556, 1.01209, 0.999168, 1.00479, 1.00197
0.816143, 33.7203, 0.405482, 1.7254, 0.4, -0.000263587, 1.01209, 0.999169, 1.00479, 1.00197
0.816193, 33.7201, 0.405479, 1.72538, 0.4, -0.000263619, 1.01209, 0.99917, 1.00479, 1.00197
0.816243, 33.7198, 0.405477, 1.72536, 0.4, -0.00026365, 1.01209, 0.999171, 1.00479, 1.00197
0.816293, 33.7196, 0.405474, 1.72534, 0.4, -0.000263682, 1.0121, 0.999171, 1.00479, 1.00197
0.816343, 33.7194, 0.405472, 1.72532, 0.4, -0.000263713, 1.0121, 0.999172, 1.00479, 1.00197
0.816393, 33.7191, 0.40547, 1.72531, 0.4, -0.000263744, 1.0121, 0.999173, 1.00479, 1.00197
0.816443, 33.7189, 0.405467, 1.72529, 0.4, -0.000263776, 1.0121, 0.999173, 1.00479, 1.00197
0.816493, 33.7187, 0.405465, 1.72527, 0.4, -0.000263807, 1.0121, 0.999174, 1.00479, 1.00197
0.816543, 33.7184, 0.405462, 1.72525, 0.4, -0.000263838, 1.0121, 0.999175, 1.00479, 1.00197
