Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.816593, 33.7182, 0.40546, 1.72523, 0.4, -0.00026387, 1.0121, 0.999176, 1.00479, 1.00197
0.816643, 33.7179, 0.405457, 1.72521, 0.4, -0.000263901, 1.0121, 0.999176, 1.00479, 1.00197
0.816693, 33.7177, 0.405455, 1.72519, 0.4, -0.000263932, 1.01211, 0.999177, 1.00479, 1.00197
0.816743, 33.7175, 0.405452, 1.72518, 0.4, -0.000263963, 1.01211, 0.999178, 1.00479, 1.00197
0.816793, 33.7172, 0.40545, 1.72516, 0.4, -0.000263995, 1.01211, 0.999178, 1.00479, 1.00197
0.816843, 33.717, 0.405447, 1.72514, 0.4, -0.000264026, 1.01211, 0.999179, 1.00479, 1.00197
0.816893, 33.7167, 0.405445, 1.72512, 0.4, -0.000264057, 1.01211, 0.99918, 1.00479, 1.00198
0.816943, 33.7165, 0.405442, 1.7251, 0.4, -0.000264088, 1.01211, 0.999181, 1.0048, 1.00198
0.816993, 33.7163, 0.40544, 1.72508, 0.4, -0.000264119, 1.01211, 0.999181, 1.0048, 1.00198
0.817043, 33.716, 0.405437, 1.72506, 0.4, -0.00026415, 1.01211, 0.999182, 1.0048, 1.00198
0.817093, 33.7158, 0.405435, 1.72505, 0.4, -0.000264182, 1.01211, 0.999183, 1.0048, 1.00198
0.817143, 33.7156, 0.405432, 1.72503, 0.4, -0.000264213, 1.01212, 0.999183, 1.0048, 1.00198
0.817193, 33.7153, 0.40543, 1.72501, 0.4, -0.000264244, 1.01212, 0.999184, 1.0048, 1.00198
0.817243, 33.7151, 0.405427, 1.72499, 0.4, -0.000264275, 1.01212, 0.999185, 1.0048, 1.00198
0.817293, 33.7148, 0.405425, 1.72498, 0.4, -0.000264306, 1.01212, 0.999186, 1.0048, 1.00198
0.817343, 33.7146, 0.405422, 1.72496, 0.4, -0.000264337, 1.01212, 0.999186, 1.0048, 1.00198
0.817393, 33.7144, 0.40542, 1.72494, 0.4, -0.000264368, 1.01212, 0.999187, 1.0048, 1.00198
0.817443, 33.7141, 0.405417, 1.72492, 0.4, -0.000264399, 1.01212, 0.999188, 1.0048, 1.00198
0.817493, 33.7139, 0.405415, 1.7249, 0.4, -0.00026443, 1.01212, 0.999189, 1.0048, 1.00198
0.817543, 33.7136, 0.405412, 1.72488, 0.4, -0.000264461, 1.01213, 0.999189, 1.0048, 1.00198
0.817593, 33.7134, 0.40541, 1.72487, 0.4, -0.000264492, 1.01213, 0.99919, 1.0048, 1.00198
0.817643, 33.7132, 0.405407, 1.72485, 0.4, -0.000264523, 1.01213, 0.999191, 1.0048, 1.00198
0.817693, 33.7129, 0.405405, 1.72483, 0.4, -0.000264554, 1.01213, 0.999191, 1.0048, 1.00198
0.817743, 33.7127, 0.405402, 1.72481, 0.4, -0.000264585, 1.01213, 0.999192, 1.0048, 1.00199
0.817793, 33.7124, 0.4054, 1.72479, 0.4, -0.000264616, 1.01213, 0.999193, 1.0048, 1.00199
0.817843, 33.7122, 0.405397, 1.72477, 0.4, -0.000264647, 1.01213, 0.999194, 1.0048, 1.00199
0.817894, 33.712, 0.405395, 1.72476, 0.4, -0.000264678, 1.01213, 0.999194, 1.0048, 1.00199
0.817944, 33.7117, 0.405392, 1.72474, 0.4, -0.000264709, 1.01213, 0.999195, 1.0048, 1.00199
0.817994, 33.7115, 0.40539, 1.72472, 0.4, -0.000264739, 1.01214, 0.999196, 1.00481, 1.00199
0.818044, 33.7113, 0.405387, 1.7247, 0.4, -0.00026477, 1.01214, 0.999196, 1.00481, 1.00199
0.818094, 33.711, 0.405385, 1.72468, 0.4, -0.000264801, 1.01214, 0.999197, 1.00481, 1.00199
0.818144, 33.7108, 0.405382, 1.72466, 0.4, -0.000264832, 1.01214, 0.999198, 1.00481, 1.00199
0.818194, 33.7105, 0.40538, 1.72465, 0.4, -0.000264863, 1.01214, 0.999199, 1.00481, 1.00199
0.818244, 33.7103, 0.405378, 1.72463, 0.4, -0.000264894, 1.01214, 0.999199, 1.00481, 1.00199
0.818294, 33.7101, 0.405375, 1.72461, 0.4, -0.000264924, 1.01214, 0.9992, 1.00481, 1.00199
0.818344, 33.7098, 0.405372, 1.72459, 0.4, -0.000264955, 1.01214, 0.999201, 1.00481, 1.00199
0.818394, 33.7096, 0.40537, 1.72457, 0.4, -0.000264986, 1.01215, 0.999201, 1.00481, 1.00199
0.818444, 33.7093, 0.405367, 1.72455, 0.4, -0.000265017, 1.01215, 0.999202, 1.00481, 1.00199
0.818494, 33.7091, 0.405365, 1.72453, 0.4, -0.000265047, 1.01215, 0.999203, 1.00481, 1.00199
0.818544, 33.7089, 0.405362, 1.72452, 0.4, -0.000265078, 1.01215, 0.999204, 1.00481, 1.00199
0.818594, 33.7086, 0.40536, 1.7245, 0.4, -0.000265109, 1.01215, 0.999204, 1.00481, 1.002
0.818644, 33.7084, 0.405358, 1.72448, 0.4, -0.000265139, 1.01215, 0.999205, 1.00481, 1.002
0.818694, 33.7081, 0.405355, 1.72446, 0.4, -0.00026517, 1.01215, 0.999206, 1.00481, 1.002
0.818744, 33.7079, 0.405353, 1.72444, 0.4, -0.000265201, 1.01215, 0.999206, 1.00481, 1.002
0.818794, 33.7077, 0.40535, 1.72443, 0.4, -0.000265231, 1.01215, 0.999207, 1.00481, 1.002
0.818844, 33.7074, 0.405348, 1.72441, 0.4, -0.000265262, 1.01216, 0.999208, 1.00481, 1.002
0.818894, 33.7072, 0.405345, 1.72439, 0.4, -0.000265293, 1.01216, 0.999209, 1.00481, 1.002
0.818944, 33.7069, 0.405343, 1.72437, 0.4, -0.000265323, 1.01216, 0.999209, 1.00481, 1.002
0.818994, 33.7067, 0.40534, 1.72435, 0.4, -0.000265354, 1.01216, 0.99921, 1.00481, 1.002
0.819044, 33.7065, 0.405338, 1.72433, 0.4, -0.000265384, 1.01216, 0.999211, 1.00482, 1.002
0.819094, 33.7062, 0.405335, 1.72431, 0.4, -0.000265415, 1.01216, 0.999211, 1.00482, 1.002
0.819144, 33.706, 0.405333, 1.72429, 0.4, -0.000265445, 1.01216, 0.999212, 1.00482, 1.002
0.819194, 33.7058, 0.40533, 1.72427, 0.4, -0.000265476, 1.01216, 0.999213, 1.00482, 1.002
0.819244, 33.7055, 0.405328, 1.72426, 0.4, -0.000265506, 1.01217, 0.999214, 1.00482, 1.002
0.819294, 33.7053, 0.405325, 1.72424, 0.4, -0.000265537, 1.01217, 0.999214, 1.00482, 1.002
0.819344, 33.705, 0.405323, 1.72422, 0.4, -0.000265567, 1.01217, 0.999215, 1.00482, 1.002
0.819394, 33.7048, 0.40532, 1.7242, 0.4, -0.000265598, 1.01217, 0.999216, 1.00482, 1.00201
0.819444, 33.7046, 0.405318, 1.72418, 0.4, -0.000265628, 1.01217, 0.999216, 1.00482, 1.00201
0.819494, 33.7043, 0.405315, 1.72416, 0.4, -0.000265659, 1.01217, 0.999217, 1.00482, 1.00201
0.819544, 33.7041, 0.405313, 1.72414, 0.4, -0.000265689, 1.01217, 0.999218, 1.00482, 1.00201
0.819594, 33.7038, 0.40531, 1.72412, 0.4, -0.000265719, 1.01217, 0.999219, 1.00482, 1.00201
0.819644, 33.7036, 0.405308, 1.7241, 0.4, -0.00026575, 1.01217, 0.999219, 1.00482, 1.00201
0.819694, 33.7034, 0.405305, 1.72408, 0.4, -0.00026578, 1.01218, 0.99922, 1.00482, 1.00201
0.819744, 33.7031, 0.405303, 1.72406, 0.4, -0.000265811, 1.01218, 0.999221, 1.00482, 1.00201
0.819794, 33.7029, 0.4053, 1.72404, 0.4, -0.000265841, 1.01218, 0.999222, 1.00482, 1.00201
0.819844, 33.7026, 0.405298, 1.72402, 0.4, -0.000265871, 1.01218, 0.999222, 1.00482, 1.00201
0.819894, 33.7024, 0.405295, 1.724, 0.4, -0.000265902, 1.01218, 0.999223, 1.00482, 1.00201
0.819944, 33.7022, 0.405293, 1.72398, 0.4, -0.000265932, 1.01218, 0.999224, 1.00482, 1.00201
0.819994, 33.7019, 0.40529, 1.72397, 0.4, -0.000265962, 1.01218, 0.999224, 1.00482, 1.00201
0.820044, 33.7017, 0.405288, 1.72394, 0.4, -0.000265992, 1.01218, 0.999225, 1.00482, 1.00201
0.820094, 33.7015, 0.405285, 1.72392, 0.4, -0.000266023, 1.01219, 0.999226, 1.00483, 1.00201
0.820144, 33.7012, 0.405283, 1.7239, 0.4, -0.000266053, 1.01219, 0.999227, 1.00483, 1.00201
0.820194, 33.701, 0.40528, 1.72388, 0.4, -0.000266083, 1.01219, 0.999227, 1.00483, 1.00201
0.820244, 33.7007, 0.405278, 1.72386, 0.4, -0.000266113, 1.01219, 0.999228, 1.00483, 1.00202
0.820294, 33.7005, 0.405275, 1.72385, 0.4, -0.000266144, 1.01219, 0.999229, 1.00483, 1.00202
0.820344, 33.7003, 0.405273, 1.72383, 0.4, -0.000266174, 1.01219, 0.999229, 1.00483, 1.00202
0.820394, 33.7, 0.405271, 1.7238, 0.4, -0.000266204, 1.01219, 0.99923, 1.00483, 1.00202
0.820444, 33.6998, 0.405268, 1.72378, 0.4, -0.000266234, 1.01219, 0.999231, 1.00483, 1.00202
0.820494, 33.6995, 0.405266, 1.72377, 0.4, -0.000266264, 1.01219, 0.999232, 1.00483, 1.00202
0.820544, 33.6993, 0.405263, 1.72375, 0.4, -0.000266294, 1.0122, 0.999232, 1.00483, 1.00202
0.820594, 33.6991, 0.40526, 1.72373, 0.4, -0.000266324, 1.0122, 0.999233, 1.00483, 1.00202
0.820644, 33.6988, 0.405258, 1.7237, 0.4, -0.000266354, 1.0122, 0.999234, 1.00483, 1.00202
0.820694, 33.6986, 0.405256, 1.72368, 0.4, -0.000266385, 1.0122, 0.999234, 1.00483, 1.00202
0.820744, 33.6983, 0.405253, 1.72366, 0.4, -0.000266415, 1.0122, 0.999235, 1.00483, 1.00202
0.820794, 33.6981, 0.405251, 1.72364, 0.4, -0.000266445, 1.0122, 0.999236, 1.00483, 1.00202
0.820844, 33.6979, 0.405248, 1.72362, 0.4, -0.000266475, 1.0122, 0.999237, 1.00483, 1.00202
0.820894, 33.6976, 0.405246, 1.7236, 0.4, -0.000266505, 1.0122, 0.999237, 1.00483, 1.00202
0.820944, 33.6974, 0.405243, 1.72358, 0.4, -0.000266535, 1.01221, 0.999238, 1.00483, 1.00202
0.820994, 33.6971, 0.405241, 1.72356, 0.4, -0.000266565, 1.01221, 0.999239, 1.00483, 1.00202
0.821044, 33.6969, 0.405238, 1.72354, 0.4, -0.000266595, 1.01221, 0.999239, 1.00483, 1.00202
0.821094, 33.6967, 0.405236, 1.72352, 0.4, -0.000266625, 1.01221, 0.99924, 1.00483, 1.00203
0.821144, 33.6964, 0.405233, 1.7235, 0.4, -0.000266655, 1.01221, 0.999241, 1.00484, 1.00203
0.821194, 33.6962, 0.405231, 1.72348, 0.4, -0.000266685, 1.01221, 0.999242, 1.00484, 1.00203
0.821244, 33.6959, 0.405228, 1.72346, 0.4, -0.000266714, 1.01221, 0.999242, 1.00484, 1.00203
0.821294, 33.6957, 0.405226, 1.72344, 0.4, -0.000266744, 1.01221, 0.999243, 1.00484, 1.00203
0.821344, 33.6955, 0.405223, 1.72342, 0.4, -0.000266774, 1.01221, 0.999244, 1.00484, 1.00203
0.821394, 33.6952, 0.405221, 1.7234, 0.4, -0.000266804, 1.01222, 0.999244, 1.00484, 1.00203
0.821444, 33.695, 0.405218, 1.72338, 0.4, -0.000266834, 1.01222, 0.999245, 1.00484, 1.00203
0.821494, 33.6948, 0.405216, 1.72336, 0.4, -0.000266864, 1.01222, 0.999246, 1.00484, 1.00203
0.821544, 33.6945, 0.405213, 1.72334, 0.4, -0.000266894, 1.01222, 0.999247, 1.00484, 1.00203
0.821594, 33.6943, 0.405211, 1.72332, 0.4, -0.000266923, 1.01222, 0.999247, 1.00484, 1.00203
0.821644, 33.694, 0.405208, 1.7233, 0.4, -0.000266953, 1.01222, 0.999248, 1.00484, 1.00203
0.821694, 33.6938, 0.405206, 1.72329, 0.4, -0.000266983, 1.01222, 0.999249, 1.00484, 1.00203
0.821744, 33.6936, 0.405203, 1.72326, 0.4, -0.000267013, 1.01222, 0.999249, 1.00484, 1.00203
0.821794, 33.6933, 0.405201, 1.72325, 0.4, -0.000267043, 1.01223, 0.99925, 1.00484, 1.00203
0.821844, 33.6931, 0.405199, 1.72323, 0.4, -0.000267072, 1.01223, 0.999251, 1.00484, 1.00203
0.821894, 33.6928, 0.405196, 1.72321, 0.4, -0.000267102, 1.01223, 0.999251, 1.00484, 1.00203
0.821944, 33.6926, 0.405194, 1.72319, 0.4, -0.000267132, 1.01223, 0.999252, 1.00484, 1.00204
0.821994, 33.6924, 0.405191, 1.72317, 0.4, -0.000267161, 1.01223, 0.999253, 1.00484, 1.00204
0.822044, 33.6921, 0.405189, 1.72315, 0.4, -0.000267191, 1.01223, 0.999254, 1.00484, 1.00204
0.822094, 33.6919, 0.405186, 1.72313, 0.4, -0.000267221, 1.01223, 0.999254, 1.00484, 1.00204
0.822144, 33.6916, 0.405184, 1.72311, 0.4, -0.000267251, 1.01223, 0.999255, 1.00484, 1.00204
0.822194, 33.6914, 0.405181, 1.72309, 0.4, -0.00026728, 1.01223, 0.999256, 1.00484, 1.00204
0.822244, 33.6912, 0.405179, 1.72307, 0.4, -0.00026731, 1.01224, 0.999256, 1.00485, 1.00204
0.822294, 33.6909, 0.405176, 1.72305, 0.4, -0.000267339, 1.01224, 0.999257, 1.00485, 1.00204
0.822344, 33.6907, 0.405174, 1.72303, 0.4, -0.000267369, 1.01224, 0.999258, 1.00485, 1.00204
0.822394, 33.6905, 0.405172, 1.72301, 0.4, -0.000267399, 1.01224, 0.999259, 1.00485, 1.00204
0.822444, 33.6902, 0.405169, 1.72299, 0.4, -0.000267428, 1.01224, 0.999259, 1.00485, 1.00204
0.822494, 33.69, 0.405167, 1.72297, 0.4, -0.000267458, 1.01224, 0.99926, 1.00485, 1.00204
0.822544, 33.6897, 0.405164, 1.72296, 0.4, -0.000267487, 1.01224, 0.999261, 1.00485, 1.00204
0.822594, 33.6895, 0.405162, 1.72294, 0.4, -0.000267517, 1.01224, 0.999261, 1.00485, 1.00204
0.822644, 33.6893, 0.405159, 1.72292, 0.4, -0.000267546, 1.01224, 0.999262, 1.00485, 1.00204
0.822694, 33.689, 0.405157, 1.7229, 0.4, -0.000267576, 1.01225, 0.999263, 1.00485, 1.00204
0.822744, 33.6888, 0.405154, 1.72288, 0.4, -0.000267605, 1.01225, 0.999264, 1.00485, 1.00204
0.822794, 33.6885, 0.405152, 1.72286, 0.4, -0.000267635, 1.01225, 0.999264, 1.00485, 1.00205
0.822844, 33.6883, 0.405149, 1.72284, 0.4, -0.000267664, 1.01225, 0.999265, 1.00485, 1.00205
0.822894, 33.688, 0.405146, 1.72282, 0.4, -0.000267694, 1.01225, 0.999266, 1.00485, 1.00205
0.822944, 33.6878, 0.405144, 1.7228, 0.4, -0.000267723, 1.01225, 0.999266, 1.00485, 1.00205
0.822994, 33.6876, 0.405141, 1.72279, 0.4, -0.000267752, 1.01225, 0.999267, 1.00485, 1.00205
0.823044, 33.6873, 0.405139, 1.72277, 0.4, -0.000267782, 1.01225, 0.999268, 1.00485, 1.00205
0.823094, 33.6871, 0.405136, 1.72275, 0.4, -0.000267811, 1.01226, 0.999269, 1.00485, 1.00205
0.823144, 33.6868, 0.405134, 1.72273, 0.4, -0.000267841, 1.01226, 0.999269, 1.00485, 1.00205
0.823194, 33.6866, 0.405131, 1.72271, 0.4, -0.00026787, 1.01226, 0.99927, 1.00485, 1.00205
0.823244, 33.6863, 0.405128, 1.72269, 0.4, -0.000267899, 1.01226, 0.999271, 1.00485, 1.00205
0.823294, 33.6861, 0.405126, 1.72267, 0.4, -0.000267929, 1.01226, 0.999271, 1.00486, 1.00205
0.823344, 33.6859, 0.405123, 1.72265, 0.4, -0.000267958, 1.01226, 0.999272, 1.00486, 1.00205
0.823394, 33.6856, 0.405121, 1.72264, 0.4, -0.000267987, 1.01226, 0.999273, 1.00486, 1.00205
0.823444, 33.6854, 0.405118, 1.72262, 0.4, -0.000268016, 1.01226, 0.999273, 1.00486, 1.00205
0.823494, 33.6851, 0.405116, 1.7226, 0.4, -0.000268046, 1.01226, 0.999274, 1.00486, 1.00205
0.823544, 33.6849, 0.405113, 1.72258, 0.4, -0.000268075, 1.01227, 0.999275, 1.00486, 1.00205
0.823594, 33.6846, 0.405111, 1.72256, 0.4, -0.000268104, 1.01227, 0.999276, 1.00486, 1.00205
0.823644, 33.6844, 0.405108, 1.72254, 0.4, -0.000268133, 1.01227, 0.999276, 1.00486, 1.00206
0.823694, 33.6842, 0.405105, 1.72252, 0.4, -0.000268163, 1.01227, 0.999277, 1.00486, 1.00206
0.823744, 33.6839, 0.405103, 1.72251, 0.4, -0.000268192, 1.01227, 0.999278, 1.00486, 1.00206
0.823794, 33.6837, 0.4051, 1.72249, 0.4, -0.000268221, 1.01227, 0.999278, 1.00486, 1.00206
0.823844, 33.6834, 0.405098, 1.72247, 0.4, -0.00026825, 1.01227, 0.999279, 1.00486, 1.00206
0.823895, 33.6832, 0.405095, 1.72245, 0.4, -0.000268279, 1.01227, 0.99928, 1.00486, 1.00206
0.823945, 33.6829, 0.405093, 1.72243, 0.4, -0.000268308, 1.01227, 0.999281, 1.00486, 1.00206
0.823995, 33.6827, 0.40509, 1.72241, 0.4, -0.000268338, 1.01228, 0.999281, 1.00486, 1.00206
0.824045, 33.6825, 0.405087, 1.7224, 0.4, -0.000268367, 1.01228, 0.999282, 1.00486, 1.00206
0.824095, 33.6822, 0.405085, 1.72238, 0.4, -0.000268396, 1.01228, 0.999283, 1.00486, 1.00206
0.824145, 33.682, 0.405082, 1.72236, 0.4, -0.000268425, 1.01228, 0.999283, 1.00486, 1.00206
0.824195, 33.6817, 0.40508, 1.72234, 0.4, -0.000268454, 1.01228, 0.999284, 1.00486, 1.00206
0.824245, 33.6815, 0.405077, 1.72232, 0.4, -0.000268483, 1.01228, 0.999285, 1.00486, 1.00206
0.824295, 33.6813, 0.405075, 1.7223, 0.4, -0.000268512, 1.01228, 0.999285, 1.00486, 1.00206
0.824345, 33.681, 0.405072, 1.72229, 0.4, -0.000268541, 1.01228, 0.999286, 1.00487, 1.00206
0.824395, 33.6808, 0.40507, 1.72227, 0.4, -0.00026857, 1.01229, 0.999287, 1.00487, 1.00206
0.824445, 33.6805, 0.405067, 1.72225, 0.4, -0.000268599, 1.01229, 0.999288, 1.00487, 1.00206
0.824495, 33.6803, 0.405064, 1.72223, 0.4, -0.000268628, 1.01229, 0.999288, 1.00487, 1.00207
0.824545, 33.68, 0.405062, 1.72221, 0.4, -0.000268657, 1.01229, 0.999289, 1.00487, 1.00207
0.824595, 33.6798, 0.405059, 1.72219, 0.4, -0.000268686, 1.01229, 0.99929, 1.00487, 1.00207
0.824645, 33.6796, 0.405057, 1.72218, 0.4, -0.000268715, 1.01229, 0.99929, 1.00487, 1.00207
0.824695, 33.6793, 0.405054, 1.72216, 0.4, -0.000268744, 1.01229, 0.999291, 1.00487, 1.00207
0.824745, 33.6791, 0.405052, 1.72214, 0.4, -0.000268772, 1.01229, 0.999292, 1.00487, 1.00207
0.824795, 33.6788, 0.405049, 1.72212, 0.4, -0.000268801, 1.01229, 0.999292, 1.00487, 1.00207
0.824845, 33.6786, 0.405046, 1.7221, 0.4, -0.00026883, 1.0123, 0.999293, 1.00487, 1.00207
0.824895, 33.6783, 0.405044, 1.72208, 0.4, -0.000268859, 1.0123, 0.999294, 1.00487, 1.00207
0.824945, 33.6781, 0.405041, 1.72207, 0.4, -0.000268888, 1.0123, 0.999295, 1.00487, 1.00207
0.824995, 33.6779, 0.405039, 1.72205, 0.4, -0.000268917, 1.0123, 0.999295, 1.00487, 1.00207
0.825045, 33.6776, 0.405036, 1.72203, 0.4, -0.000268945, 1.0123, 0.999296, 1.00487, 1.00207
0.825095, 33.6774, 0.405034, 1.72201, 0.4, -0.000268974, 1.0123, 0.999297, 1.00487, 1.00207
0.825145, 33.6771, 0.405031, 1.72199, 0.4, -0.000269003, 1.0123, 0.999297, 1.00487, 1.00207
0.825195, 33.6769, 0.405029, 1.72198, 0.4, -0.000269032, 1.0123, 0.999298, 1.00487, 1.00207
0.825245, 33.6766, 0.405026, 1.72196, 0.4, -0.00026906, 1.01231, 0.999299, 1.00487, 1.00207
0.825295, 33.6764, 0.405023, 1.72194, 0.4, -0.000269089, 1.01231, 0.9993, 1.00487, 1.00207
0.825345, 33.6762, 0.405021, 1.72192, 0.4, -0.000269118, 1.01231, 0.9993, 1.00487, 1.00208
0.825395, 33.6759, 0.405018, 1.7219, 0.4, -0.000269147, 1.01231, 0.999301, 1.00487, 1.00208
0.825445, 33.6757, 0.405016, 1.72188, 0.4, -0.000269175, 1.01231, 0.999302, 1.00488, 1.00208
0.825495, 33.6754, 0.405013, 1.72186, 0.4, -0.000269204, 1.01231, 0.999302, 1.00488, 1.00208
0.825545, 33.6752, 0.405011, 1.72185, 0.4, -0.000269233, 1.01231, 0.999303, 1.00488, 1.00208
0.825595, 33.6749, 0.405008, 1.72183, 0.4, -0.000269261, 1.01231, 0.999304, 1.00488, 1.00208
0.825645, 33.6747, 0.405005, 1.72181, 0.4, -0.00026929, 1.01231, 0.999305, 1.00488, 1.00208
0.825695, 33.6745, 0.405003, 1.72179, 0.4, -0.000269318, 1.01232, 0.999305, 1.00488, 1.00208
0.825745, 33.6742, 0.405, 1.72177, 0.4, -0.000269347, 1.01232, 0.999306, 1.00488, 1.00208
0.825795, 33.674, 0.404998, 1.72176, 0.4, -0.000269376, 1.01232, 0.999307, 1.00488, 1.00208
0.825845, 33.6737, 0.404995, 1.72174, 0.4, -0.000269404, 1.01232, 0.999307, 1.00488, 1.00208
0.825895, 33.6735, 0.404993, 1.72172, 0.4, -0.000269433, 1.01232, 0.999308, 1.00488, 1.00208
0.825945, 33.6732, 0.40499, 1.7217, 0.4, -0.000269461, 1.01232, 0.999309, 1.00488, 1.00208
0.825995, 33.673, 0.404987, 1.72168, 0.4, -0.00026949, 1.01232, 0.999309, 1.00488, 1.00208
0.826045, 33.6728, 0.404985, 1.72166, 0.4, -0.000269518, 1.01232, 0.99931, 1.00488, 1.00208
0.826095, 33.6725, 0.404982, 1.72164, 0.4, -0.000269547, 1.01232, 0.999311, 1.00488, 1.00208
0.826145, 33.6723, 0.40498, 1.72163, 0.4, -0.000269575, 1.01233, 0.999312, 1.00488, 1.00208
0.826195, 33.672, 0.404977, 1.72161, 0.4, -0.000269604, 1.01233, 0.999312, 1.00488, 1.00209
0.826245, 33.6718, 0.404975, 1.72159, 0.4, -0.000269632, 1.01233, 0.999313, 1.00488, 1.00209
0.826295, 33.6716, 0.404972, 1.72157, 0.4, -0.00026966, 1.01233, 0.999314, 1.00488, 1.00209
0.826345, 33.6713, 0.404969, 1.72156, 0.4, -0.000269689, 1.01233, 0.999314, 1.00488, 1.00209
0.826395, 33.6711, 0.404967, 1.72154, 0.4, -0.000269717, 1.01233, 0.999315, 1.00488, 1.00209
0.826445, 33.6708, 0.404964, 1.72152, 0.4, -0.000269746, 1.01233, 0.999316, 1.00488, 1.00209
0.826495, 33.6706, 0.404962, 1.7215, 0.4, -0.000269774, 1.01233, 0.999317, 1.00489, 1.00209
0.826545, 33.6703, 0.404959, 1.72148, 0.4, -0.000269802, 1.01234, 0.999317, 1.00489, 1.00209
0.826595, 33.6701, 0.404957, 1.72146, 0.4, -0.000269831, 1.01234, 0.999318, 1.00489, 1.00209
0.826645, 33.6699, 0.404954, 1.72144, 0.4, -0.000269859, 1.01234, 0.999319, 1.00489, 1.00209
0.826695, 33.6696, 0.404952, 1.72142, 0.4, -0.000269887, 1.01234, 0.999319, 1.00489, 1.00209
0.826745, 33.6694, 0.404949, 1.7214, 0.4, -0.000269916, 1.01234, 0.99932, 1.00489, 1.00209
0.826795, 33.6691, 0.404947, 1.72138, 0.4, -0.000269944, 1.01234, 0.999321, 1.00489, 1.00209
0.826845, 33.6689, 0.404944, 1.72137, 0.4, -0.000269972, 1.01234, 0.999321, 1.00489, 1.00209
0.826895, 33.6686, 0.404941, 1.72135, 0.4, -0.00027, 1.01234, 0.999322, 1.00489, 1.00209
0.826945, 33.6684, 0.404939, 1.72133, 0.4, -0.000270029, 1.01234, 0.999323, 1.00489, 1.00209
0.826995, 33.6682, 0.404936, 1.72131, 0.4, -0.000270057, 1.01235, 0.999324, 1.00489, 1.00209
0.827045, 33.6679, 0.404934, 1.72129, 0.4, -0.000270085, 1.01235, 0.999324, 1.00489, 1.0021
0.827095, 33.6677, 0.404931, 1.72128, 0.4, -0.000270113, 1.01235, 0.999325, 1.00489, 1.0021
0.827145, 33.6674, 0.404929, 1.72126, 0.4, -0.000270141, 1.01235, 0.999326, 1.00489, 1.0021
0.827195, 33.6672, 0.404926, 1.72124, 0.4, -0.000270169, 1.01235, 0.999326, 1.00489, 1.0021
0.827245, 33.6669, 0.404924, 1.72122, 0.4, -0.000270198, 1.01235, 0.999327, 1.00489, 1.0021
0.827295, 33.6667, 0.404921, 1.7212, 0.4, -0.000270226, 1.01235, 0.999328, 1.00489, 1.0021
0.827345, 33.6665, 0.404919, 1.72118, 0.4, -0.000270254, 1.01235, 0.999329, 1.00489, 1.0021
0.827395, 33.6662, 0.404916, 1.72116, 0.4, -0.000270282, 1.01235, 0.999329, 1.00489, 1.0021
0.827445, 33.666, 0.404914, 1.72115, 0.4, -0.00027031, 1.01236, 0.99933, 1.00489, 1.0021
0.827495, 33.6657, 0.404911, 1.72113, 0.4, -0.000270338, 1.01236, 0.999331, 1.00489, 1.0021
0.827545, 33.6655, 0.404909, 1.72111, 0.4, -0.000270366, 1.01236, 0.999331, 1.00489, 1.0021
0.827595, 33.6652, 0.404906, 1.72109, 0.4, -0.000270394, 1.01236, 0.999332, 1.0049, 1.0021
0.827645, 33.665, 0.404903, 1.72107, 0.4, -0.000270422, 1.01236, 0.999333, 1.0049, 1.0021
0.827695, 33.6648, 0.404901, 1.72105, 0.4, -0.00027045, 1.01236, 0.999333, 1.0049, 1.0021
0.827745, 33.6645, 0.404898, 1.72104, 0.4, -0.000270478, 1.01236, 0.999334, 1.0049, 1.0021
0.827795, 33.6643, 0.404896, 1.72102, 0.4, -0.000270506, 1.01236, 0.999335, 1.0049, 1.0021
0.827845, 33.664, 0.404893, 1.721, 0.4, -0.000270534, 1.01236, 0.999335, 1.0049, 1.0021
0.827895, 33.6638, 0.404891, 1.72098, 0.4, -0.000270562, 1.01237, 0.999336, 1.0049, 1.0021
0.827945, 33.6635, 0.404888, 1.72096, 0.4, -0.00027059, 1.01237, 0.999337, 1.0049, 1.00211
0.827995, 33.6633, 0.404886, 1.72094, 0.4, -0.000270618, 1.01237, 0.999338, 1.0049, 1.00211
0.828045, 33.6631, 0.404883, 1.72093, 0.4, -0.000270646, 1.01237, 0.999338, 1.0049, 1.00211
0.828095, 33.6628, 0.404881, 1.72091, 0.4, -0.000270674, 1.01237, 0.999339, 1.0049, 1.00211
0.828145, 33.6626, 0.404878, 1.72089, 0.4, -0.000270701, 1.01237, 0.99934, 1.0049, 1.00211
0.828195, 33.6623, 0.404876, 1.72087, 0.4, -0.000270729, 1.01237, 0.99934, 1.0049, 1.00211
0.828245, 33.6621, 0.404873, 1.72085, 0.4, -0.000270757, 1.01237, 0.999341, 1.0049, 1.00211
0.828295, 33.6618, 0.40487, 1.72083, 0.4, -0.000270785, 1.01238, 0.999342, 1.0049, 1.00211
0.828345, 33.6616, 0.404868, 1.72081, 0.4, -0.000270813, 1.01238, 0.999343, 1.0049, 1.00211
0.828395, 33.6614, 0.404865, 1.72079, 0.4, -0.000270841, 1.01238, 0.999343, 1.0049, 1.00211
0.828445, 33.6611, 0.404863, 1.72077, 0.4, -0.000270868, 1.01238, 0.999344, 1.0049, 1.00211
0.828495, 33.6609, 0.40486, 1.72076, 0.4, -0.000270896, 1.01238, 0.999345, 1.0049, 1.00211
0.828545, 33.6606, 0.404858, 1.72074, 0.4, -0.000270924, 1.01238, 0.999345, 1.0049, 1.00211
0.828595, 33.6604, 0.404855, 1.72072, 0.4, -0.000270952, 1.01238, 0.999346, 1.0049, 1.00211
0.828645, 33.6602, 0.404853, 1.7207, 0.4, -0.000270979, 1.01238, 0.999347, 1.0049, 1.00211
0.828695, 33.6599, 0.40485, 1.72068, 0.4, -0.000271007, 1.01238, 0.999348, 1.00491, 1.00211
0.828745, 33.6597, 0.404848, 1.72066, 0.4, -0.000271035, 1.01239, 0.999348, 1.00491, 1.00211
0.828795, 33.6594, 0.404845, 1.72064, 0.4, -0.000271062, 1.01239, 0.999349, 1.00491, 1.00212
0.828845, 33.6592, 0.404842, 1.72062, 0.4, -0.00027109, 1.01239, 0.99935, 1.00491, 1.00212
0.828895, 33.6589, 0.40484, 1.7206, 0.4, -0.000271118, 1.01239, 0.99935, 1.00491, 1.00212
0.828945, 33.6587, 0.404837, 1.72059, 0.4, -0.000271145, 1.01239, 0.999351, 1.00491, 1.00212
0.828995, 33.6585, 0.404835, 1.72056, 0.4, -0.000271173, 1.01239, 0.999352, 1.00491, 1.00212
0.829045, 33.6582, 0.404832, 1.72054, 0.4, -0.000271201, 1.01239, 0.999352, 1.00491, 1.00212
0.829095, 33.658, 0.40483, 1.72053, 0.4, -0.000271228, 1.01239, 0.999353, 1.00491, 1.00212
0.829145, 33.6577, 0.404827, 1.72051, 0.4, -0.000271256, 1.0124, 0.999354, 1.00491, 1.00212
0.829195, 33.6575, 0.404825, 1.72049, 0.4, -0.000271283, 1.0124, 0.999354, 1.00491, 1.00212
0.829245, 33.6572, 0.404822, 1.72047, 0.4, -0.000271311, 1.0124, 0.999355, 1.00491, 1.00212
0.829295, 33.657, 0.40482, 1.72045, 0.4, -0.000271338, 1.0124, 0.999356, 1.00491, 1.00212
0.829345, 33.6568, 0.404817, 1.72043, 0.4, -0.000271366, 1.0124, 0.999357, 1.00491, 1.00212
0.829395, 33.6565, 0.404814, 1.72041, 0.4, -0.000271393, 1.0124, 0.999357, 1.00491, 1.00212
0.829445, 33.6563, 0.404812, 1.72039, 0.4, -0.000271421, 1.0124, 0.999358, 1.00491, 1.00212
0.829495, 33.656, 0.404809, 1.72037, 0.4, -0.000271448, 1.0124, 0.999359, 1.00491, 1.00212
0.829545, 33.6558, 0.404806, 1.72035, 0.4, -0.000271476, 1.0124, 0.999359, 1.00491, 1.00212
0.829595, 33.6555, 0.404804, 1.72033, 0.4, -0.000271503, 1.01241, 0.99936, 1.00491, 1.00212
0.829645, 33.6553, 0.404801, 1.72031, 0.4, -0.000271531, 1.01241, 0.999361, 1.00491, 1.00213
0.829695, 33.655, 0.404798, 1.7203, 0.4, -0.000271558, 1.01241, 0.999361, 1.00491, 1.00213
0.829745, 33.6548, 0.404796, 1.72028, 0.4, -0.000271585, 1.01241, 0.999362, 1.00492, 1.00213
0.829795, 33.6545, 0.404793, 1.72026, 0.4, -0.000271613, 1.01241, 0.999363, 1.00492, 1.00213
0.829845, 33.6543, 0.404791, 1.72024, 0.4, -0.00027164, 1.01241, 0.999364, 1.00492, 1.00213
0.829895, 33.654, 0.404788, 1.72022, 0.4, -0.000271667, 1.01241, 0.999364, 1.00492, 1.00213
0.829946, 33.6538, 0.404786, 1.7202, 0.4, -0.000271695, 1.01241, 0.999365, 1.00492, 1.00213
0.829996, 33.6536, 0.404783, 1.72018, 0.4, -0.000271722, 1.01241, 0.999366, 1.00492, 1.00213
0.830046, 33.6533, 0.40478, 1.72016, 0.4, -0.000271749, 1.01242, 0.999366, 1.00492, 1.00213
0.830096, 33.6531, 0.404778, 1.72014, 0.4, -0.000271777, 1.01242, 0.999367, 1.00492, 1.00213
0.830146, 33.6528, 0.404775, 1.72012, 0.4, -0.000271804, 1.01242, 0.999368, 1.00492, 1.00213
0.830196, 33.6526, 0.404772, 1.7201, 0.4, -0.000271831, 1.01242, 0.999369, 1.00492, 1.00213
0.830246, 33.6523, 0.40477, 1.72008, 0.4, -0.000271858, 1.01242, 0.999369, 1.00492, 1.00213
0.830296, 33.6521, 0.404767, 1.72006, 0.4, -0.000271886, 1.01242, 0.99937, 1.00492, 1.00213
0.830346, 33.6518, 0.404764, 1.72004, 0.4, -0.000271913, 1.01242, 0.999371, 1.00492, 1.00213
0.830396, 33.6516, 0.404762, 1.72002, 0.4, -0.00027194, 1.01242, 0.999371, 1.00492, 1.00213
0.830446, 33.6513, 0.404759, 1.72001, 0.4, -0.000271967, 1.01242, 0.999372, 1.00492, 1.00213
0.830496, 33.6511, 0.404757, 1.71999, 0.4, -0.000271994, 1.01243, 0.999373, 1.00492, 1.00214
0.830546, 33.6509, 0.404754, 1.71997, 0.4, -0.000272021, 1.01243, 0.999373, 1.00492, 1.00214
0.830596, 33.6506, 0.404751, 1.71995, 0.4, -0.000272049, 1.01243, 0.999374, 1.00492, 1.00214
0.830646, 33.6504, 0.404749, 1.71993, 0.4, -0.000272076, 1.01243, 0.999375, 1.00492, 1.00214
0.830696, 33.6501, 0.404746, 1.71991, 0.4, -0.000272103, 1.01243, 0.999376, 1.00492, 1.00214
0.830746, 33.6499, 0.404744, 1.71989, 0.4, -0.00027213, 1.01243, 0.999376, 1.00492, 1.00214
0.830796, 33.6496, 0.404741, 1.71987, 0.4, -0.000272157, 1.01243, 0.999377, 1.00492, 1.00214
0.830846, 33.6494, 0.404738, 1.71985, 0.4, -0.000272184, 1.01243, 0.999378, 1.00493, 1.00214
0.830896, 33.6491, 0.404736, 1.71983, 0.4, -0.000272211, 1.01244, 0.999378, 1.00493, 1.00214
0.830946, 33.6489, 0.404733, 1.71981, 0.4, -0.000272238, 1.01244, 0.999379, 1.00493, 1.00214
0.830996, 33.6486, 0.40473, 1.71979, 0.4, -0.000272265, 1.01244, 0.99938, 1.00493, 1.00214
0.831046, 33.6484, 0.404728, 1.71978, 0.4, -0.000272292, 1.01244, 0.99938, 1.00493, 1.00214
0.831096, 33.6481, 0.404725, 1.71976, 0.4, -0.000272319, 1.01244, 0.999381, 1.00493, 1.00214
0.831146, 33.6479, 0.404723, 1.71974, 0.4, -0.000272346, 1.01244, 0.999382, 1.00493, 1.00214
0.831196, 33.6477, 0.40472, 1.71972, 0.4, -0.000272373, 1.01244, 0.999383, 1.00493, 1.00214
0.831246, 33.6474, 0.404717, 1.7197, 0.4, -0.0002724, 1.01244, 0.999383, 1.00493, 1.00214
0.831296, 33.6472, 0.404715, 1.71968, 0.4, -0.000272427, 1.01244, 0.999384, 1.00493, 1.00214
0.831346, 33.6469, 0.404712, 1.71966, 0.4, -0.000272454, 1.01245, 0.999385, 1.00493, 1.00215
0.831396, 33.6467, 0.404709, 1.71964, 0.4, -0.000272481, 1.01245, 0.999385, 1.00493, 1.00215
0.831446, 33.6464, 0.404707, 1.71962, 0.4, -0.000272507, 1.01245, 0.999386, 1.00493, 1.00215
0.831496, 33.6462, 0.404704, 1.7196, 0.4, -0.000272534, 1.01245, 0.999387, 1.00493, 1.00215
0.831546, 33.6459, 0.404702, 1.71958, 0.4, -0.000272561, 1.01245, 0.999388, 1.00493, 1.00215
0.831596, 33.6457, 0.404699, 1.71956, 0.4, -0.000272588, 1.01245, 0.999388, 1.00493, 1.00215
0.831646, 33.6454, 0.404696, 1.71955, 0.4, -0.000272615, 1.01245, 0.999389, 1.00493, 1.00215
0.831696, 33.6452, 0.404694, 1.71952, 0.4, -0.000272641, 1.01245, 0.99939, 1.00493, 1.00215
0.831746, 33.645, 0.404691, 1.71951, 0.4, -0.000272668, 1.01245, 0.99939, 1.00493, 1.00215
0.831796, 33.6447, 0.404689, 1.71949, 0.4, -0.000272695, 1.01246, 0.999391, 1.00493, 1.00215
0.831846, 33.6445, 0.404686, 1.71947, 0.4, -0.000272722, 1.01246, 0.999392, 1.00493, 1.00215
0.831896, 33.6442, 0.404683, 1.71945, 0.4, -0.000272748, 1.01246, 0.999392, 1.00494, 1.00215
0.831946, 33.644, 0.404681, 1.71943, 0.4, -0.000272775, 1.01246, 0.999393, 1.00494, 1.00215
0.831996, 33.6437, 0.404678, 1.71941, 0.4, -0.000272802, 1.01246, 0.999394, 1.00494, 1.00215
0.832046, 33.6435, 0.404675, 1.71939, 0.4, -0.000272829, 1.01246, 0.999395, 1.00494, 1.00215
0.832096, 33.6432, 0.404673, 1.71937, 0.4, -0.000272855, 1.01246, 0.999395, 1.00494, 1.00215
0.832146, 33.643, 0.40467, 1.71935, 0.4, -0.000272882, 1.01246, 0.999396, 1.00494, 1.00215
0.832196, 33.6427, 0.404668, 1.71933, 0.4, -0.000272909, 1.01247, 0.999397, 1.00494, 1.00216
0.832246, 33.6425, 0.404665, 1.71931, 0.4, -0.000272935, 1.01247, 0.999397, 1.00494, 1.00216
0.832296, 33.6422, 0.404662, 1.71929, 0.4, -0.000272962, 1.01247, 0.999398, 1.00494, 1.00216
0.832346, 33.642, 0.40466, 1.71927, 0.4, -0.000272988, 1.01247, 0.999399, 1.00494, 1.00216
0.832396, 33.6418, 0.404657, 1.71925, 0.4, -0.000273015, 1.01247, 0.999399, 1.00494, 1.00216
0.832446, 33.6415, 0.404655, 1.71923, 0.4, -0.000273041, 1.01247, 0.9994, 1.00494, 1.00216
0.832496, 33.6413, 0.404652, 1.71922, 0.4, -0.000273068, 1.01247, 0.999401, 1.00494, 1.00216
0.832546, 33.641, 0.40465, 1.71919, 0.4, -0.000273095, 1.01247, 0.999402, 1.00494, 1.00216
0.832596, 33.6408, 0.404647, 1.71917, 0.4, -0.000273121, 1.01247, 0.999402, 1.00494, 1.00216
0.832646, 33.6405, 0.404644, 1.71915, 0.4, -0.000273148, 1.01248, 0.999403, 1.00494, 1.00216
0.832696, 33.6403, 0.404642, 1.71914, 0.4, -0.000273174, 1.01248, 0.999404, 1.00494, 1.00216
0.832746, 33.64, 0.404639, 1.71912, 0.4, -0.000273201, 1.01248, 0.999404, 1.00494, 1.00216
0.832796, 33.6398, 0.404637, 1.7191, 0.4, -0.000273227, 1.01248, 0.999405, 1.00494, 1.00216
0.832846, 33.6395, 0.404634, 1.71908, 0.4, -0.000273253, 1.01248, 0.999406, 1.00494, 1.00216
0.832896, 33.6393, 0.404631, 1.71906, 0.4, -0.00027328, 1.01248, 0.999406, 1.00494, 1.00216
0.832946, 33.639, 0.404629, 1.71904, 0.4, -0.000273306, 1.01248, 0.999407, 1.00494, 1.00216
0.832996, 33.6388, 0.404626, 1.71902, 0.4, -0.000273333, 1.01248, 0.999408, 1.00495, 1.00216
0.833046, 33.6386, 0.404624, 1.719, 0.4, -0.000273359, 1.01248, 0.999409, 1.00495, 1.00216
0.833096, 33.6383, 0.404621, 1.71898, 0.4, -0.000273385, 1.01249, 0.999409, 1.00495, 1.00217
0.833146, 33.6381, 0.404618, 1.71896, 0.4, -0.000273412, 1.01249, 0.99941, 1.00495, 1.00217
0.833196, 33.6378, 0.404616, 1.71895, 0.4, -0.000273438, 1.01249, 0.999411, 1.00495, 1.00217
0.833246, 33.6376, 0.404613, 1.71893, 0.4, -0.000273464, 1.01249, 0.999411, 1.00495, 1.00217
0.833296, 33.6373, 0.404611, 1.71891, 0.4, -0.000273491, 1.01249, 0.999412, 1.00495, 1.00217
0.833346, 33.6371, 0.404608, 1.71889, 0.4, -0.000273517, 1.01249, 0.999413, 1.00495, 1.00217
0.833396, 33.6368, 0.404605, 1.71887, 0.4, -0.000273543, 1.01249, 0.999413, 1.00495, 1.00217
0.833446, 33.6366, 0.404603, 1.71885, 0.4, -0.000273569, 1.01249, 0.999414, 1.00495, 1.00217
0.833496, 33.6363, 0.4046, 1.71883, 0.4, -0.000273596, 1.01249, 0.999415, 1.00495, 1.00217
0.833546, 33.6361, 0.404598, 1.71881, 0.4, -0.000273622, 1.0125, 0.999416, 1.00495, 1.00217
0.833596, 33.6359, 0.404595, 1.71879, 0.4, -0.000273648, 1.0125, 0.999416, 1.00495, 1.00217
0.833646, 33.6356, 0.404592, 1.71878, 0.4, -0.000273674, 1.0125, 0.999417, 1.00495, 1.00217
0.833696, 33.6354, 0.40459, 1.71876, 0.4, -0.0002737, 1.0125, 0.999418, 1.00495, 1.00217
0.833746, 33.6351, 0.404587, 1.71874, 0.4, -0.000273727, 1.0125, 0.999418, 1.00495, 1.00217
0.833796, 33.6349, 0.404585, 1.71872, 0.4, -0.000273753, 1.0125, 0.999419, 1.00495, 1.00217
0.833846, 33.6346, 0.404582, 1.7187, 0.4, -0.000273779, 1.0125, 0.99942, 1.00495, 1.00217
0.833896, 33.6344, 0.40458, 1.71868, 0.4, -0.000273805, 1.0125, 0.99942, 1.00495, 1.00217
0.833946, 33.6341, 0.404577, 1.71866, 0.4, -0.000273831, 1.01251, 0.999421, 1.00495, 1.00218
0.833996, 33.6339, 0.404574, 1.71864, 0.4, -0.000273857, 1.01251, 0.999422, 1.00495, 1.00218
0.834046, 33.6336, 0.404572, 1.71862, 0.4, -0.000273883, 1.01251, 0.999422, 1.00495, 1.00218
0.834096, 33.6334, 0.404569, 1.71861, 0.4, -0.000273909, 1.01251, 0.999423, 1.00496, 1.00218
0.834146, 33.6331, 0.404567, 1.71859, 0.4, -0.000273935, 1.01251, 0.999424, 1.00496, 1.00218
0.834196, 33.6329, 0.404564, 1.71857, 0.4, -0.000273961, 1.01251, 0.999425, 1.00496, 1.00218
0.834246, 33.6327, 0.404561, 1.71855, 0.4, -0.000273987, 1.01251, 0.999425, 1.00496, 1.00218
0.834296, 33.6324, 0.404559, 1.71853, 0.4, -0.000274013, 1.01251, 0.999426, 1.00496, 1.00218
0.834346, 33.6322, 0.404556, 1.71851, 0.4, -0.000274039, 1.01251, 0.999427, 1.00496, 1.00218
0.834396, 33.6319, 0.404554, 1.71849, 0.4, -0.000274065, 1.01252, 0.999427, 1.00496, 1.00218
0.834446, 33.6317, 0.404551, 1.71847, 0.4, -0.000274091, 1.01252, 0.999428, 1.00496, 1.00218
0.834496, 33.6314, 0.404548, 1.71846, 0.4, -0.000274117, 1.01252, 0.999429, 1.00496, 1.00218
0.834546, 33.6312, 0.404546, 1.71844, 0.4, -0.000274143, 1.01252, 0.999429, 1.00496, 1.00218
0.834596, 33.6309, 0.404543, 1.71841, 0.4, -0.000274169, 1.01252, 0.99943, 1.00496, 1.00218
0.834646, 33.6307, 0.404541, 1.7184, 0.4, -0.000274195, 1.01252, 0.999431, 1.00496, 1.00218
0.834696, 33.6304, 0.404538, 1.71838, 0.4, -0.000274221, 1.01252, 0.999431, 1.00496, 1.00218
0.834746, 33.6302, 0.404535, 1.71836, 0.4, -0.000274247, 1.01252, 0.999432, 1.00496, 1.00218
0.834796, 33.63, 0.404533, 1.71834, 0.4, -0.000274273, 1.01252, 0.999433, 1.00496, 1.00219
0.834846, 33.6297, 0.40453, 1.71832, 0.4, -0.000274298, 1.01253, 0.999434, 1.00496, 1.00219
0.834896, 33.6295, 0.404528, 1.7183, 0.4, -0.000274324, 1.01253, 0.999434, 1.00496, 1.00219
0.834946, 33.6292, 0.404525, 1.71828, 0.4, -0.00027435, 1.01253, 0.999435, 1.00496, 1.00219
0.834996, 33.629, 0.404523, 1.71826, 0.4, -0.000274376, 1.01253, 0.999436, 1.00496, 1.00219
0.835046, 33.6287, 0.40452, 1.71824, 0.4, -0.000274402, 1.01253, 0.999436, 1.00496, 1.00219
0.835096, 33.6285, 0.404517, 1.71822, 0.4, -0.000274427, 1.01253, 0.999437, 1.00496, 1.00219
0.835146, 33.6282, 0.404515, 1.7182, 0.4, -0.000274453, 1.01253, 0.999438, 1.00496, 1.00219
0.835196, 33.628, 0.404512, 1.71818, 0.4, -0.000274479, 1.01253, 0.999439, 1.00497, 1.00219
0.835246, 33.6277, 0.40451, 1.71816, 0.4, -0.000274505, 1.01253, 0.999439, 1.00497, 1.00219
0.835296, 33.6275, 0.404507, 1.71815, 0.4, -0.00027453, 1.01254, 0.99944, 1.00497, 1.00219
0.835346, 33.6272, 0.404504, 1.71813, 0.4, -0.000274556, 1.01254, 0.999441, 1.00497, 1.00219
0.835396, 33.627, 0.404502, 1.71811, 0.4, -0.000274582, 1.01254, 0.999441, 1.00497, 1.00219
0.835446, 33.6268, 0.404499, 1.71809, 0.4, -0.000274607, 1.01254, 0.999442, 1.00497, 1.00219
0.835496, 33.6265, 0.404497, 1.71807, 0.4, -0.000274633, 1.01254, 0.999443, 1.00497, 1.00219
0.835546, 33.6263, 0.404494, 1.71805, 0.4, -0.000274658, 1.01254, 0.999443, 1.00497, 1.00219
0.835596, 33.626, 0.404491, 1.71803, 0.4, -0.000274684, 1.01254, 0.999444, 1.00497, 1.00219
0.835646, 33.6258, 0.404489, 1.71801, 0.4, -0.00027471, 1.01254, 0.999445, 1.00497, 1.0022
0.835696, 33.6255, 0.404486, 1.71799, 0.4, -0.000274735, 1.01254, 0.999445, 1.00497, 1.0022
0.835746, 33.6253, 0.404484, 1.71797, 0.4, -0.000274761, 1.01255, 0.999446, 1.00497, 1.0022
0.835796, 33.625, 0.404481, 1.71795, 0.4, -0.000274786, 1.01255, 0.999447, 1.00497, 1.0022
0.835846, 33.6248, 0.404478, 1.71793, 0.4, -0.000274812, 1.01255, 0.999448, 1.00497, 1.0022
0.835896, 33.6245, 0.404476, 1.71791, 0.4, -0.000274837, 1.01255, 0.999448, 1.00497, 1.0022
0.835947, 33.6243, 0.404473, 1.71789, 0.4, -0.000274863, 1.01255, 0.999449, 1.00497, 1.0022
0.835997, 33.6241, 0.404471, 1.71787, 0.4, -0.000274888, 1.01255, 0.99945, 1.00497, 1.0022
0.836047, 33.6238, 0.404468, 1.71785, 0.4, -0.000274914, 1.01255, 0.99945, 1.00497, 1.0022
0.836097, 33.6236, 0.404465, 1.71783, 0.4, -0.000274939, 1.01255, 0.999451, 1.00497, 1.0022
0.836147, 33.6233, 0.404463, 1.71781, 0.4, -0.000274965, 1.01256, 0.999452, 1.00497, 1.0022
0.836197, 33.6231, 0.40446, 1.71779, 0.4, -0.00027499, 1.01256, 0.999452, 1.00497, 1.0022
0.836247, 33.6228, 0.404458, 1.71777, 0.4, -0.000275015, 1.01256, 0.999453, 1.00498, 1.0022
0.836297, 33.6226, 0.404455, 1.71775, 0.4, -0.000275041, 1.01256, 0.999454, 1.00498, 1.0022
0.836347, 33.6223, 0.404453, 1.71773, 0.4, -0.000275066, 1.01256, 0.999455, 1.00498, 1.0022
0.836397, 33.6221, 0.40445, 1.71771, 0.4, -0.000275092, 1.01256, 0.999455, 1.00498, 1.0022
0.836447, 33.6218, 0.404447, 1.71769, 0.4, -0.000275117, 1.01256, 0.999456, 1.00498, 1.0022
0.836497, 33.6216, 0.404445, 1.71767, 0.4, -0.000275142, 1.01256, 0.999457, 1.00498, 1.0022
0.836547, 33.6213, 0.404442, 1.71765, 0.4, -0.000275168, 1.01256, 0.999457, 1.00498, 1.00221
0.836597, 33.6211, 0.404439, 1.71763, 0.4, -0.000275193, 1.01257, 0.999458, 1.00498, 1.00221
0.836647, 33.6208, 0.404437, 1.71761, 0.4, -0.000275218, 1.01257, 0.999459, 1.00498, 1.00221
0.836697, 33.6206, 0.404434, 1.71759, 0.4, -0.000275243, 1.01257, 0.999459, 1.00498, 1.00221
0.836747, 33.6203, 0.404431, 1.71757, 0.4, -0.000275269, 1.01257, 0.99946, 1.00498, 1.00221
0.836797, 33.6201, 0.404428, 1.71755, 0.4, -0.000275294, 1.01257, 0.999461, 1.00498, 1.00221
0.836847, 33.6198, 0.404426, 1.71753, 0.4, -0.000275319, 1.01257, 0.999461, 1.00498, 1.00221
0.836897, 33.6196, 0.404423, 1.71751, 0.4, -0.000275344, 1.01257, 0.999462, 1.00498, 1.00221
0.836947, 33.6193, 0.40442, 1.71749, 0.4, -0.000275369, 1.01257, 0.999463, 1.00498, 1.00221
0.836997, 33.6191, 0.404418, 1.71747, 0.4, -0.000275395, 1.01257, 0.999464, 1.00498, 1.00221
0.837047, 33.6188, 0.404415, 1.71745, 0.4, -0.00027542, 1.01258, 0.999464, 1.00498, 1.00221
0.837097, 33.6186, 0.404412, 1.71743, 0.4, -0.000275445, 1.01258, 0.999465, 1.00498, 1.00221
0.837147, 33.6183, 0.40441, 1.71741, 0.4, -0.00027547, 1.01258, 0.999466, 1.00498, 1.00221
0.837197, 33.6181, 0.404407, 1.7174, 0.4, -0.000275495, 1.01258, 0.999466, 1.00498, 1.00221
0.837247, 33.6178, 0.404404, 1.71737, 0.4, -0.00027552, 1.01258, 0.999467, 1.00498, 1.00221
0.837297, 33.6176, 0.404402, 1.71735, 0.4, -0.000275545, 1.01258, 0.999468, 1.00498, 1.00221
0.837347, 33.6173, 0.404399, 1.71733, 0.4, -0.00027557, 1.01258, 0.999468, 1.00499, 1.00221
0.837397, 33.6171, 0.404396, 1.71731, 0.4, -0.000275595, 1.01258, 0.999469, 1.00499, 1.00222
0.837447, 33.6169, 0.404393, 1.71729, 0.4, -0.00027562, 1.01258, 0.99947, 1.00499, 1.00222
0.837497, 33.6166, 0.404391, 1.71727, 0.4, -0.000275645, 1.01259, 0.99947, 1.00499, 1.00222
0.837547, 33.6164, 0.404388, 1.71725, 0.4, -0.00027567, 1.01259, 0.999471, 1.00499, 1.00222
0.837597, 33.6161, 0.404385, 1.71724, 0.4, -0.000275695, 1.01259, 0.999472, 1.00499, 1.00222
0.837647, 33.6159, 0.404383, 1.71722, 0.4, -0.00027572, 1.01259, 0.999472, 1.00499, 1.00222
0.837697, 33.6156, 0.40438, 1.7172, 0.4, -0.000275745, 1.01259, 0.999473, 1.00499, 1.00222
0.837747, 33.6154, 0.404377, 1.71718, 0.4, -0.00027577, 1.01259, 0.999474, 1.00499, 1.00222
0.837797, 33.6151, 0.404375, 1.71716, 0.4, -0.000275795, 1.01259, 0.999475, 1.00499, 1.00222
0.837847, 33.6149, 0.404372, 1.71714, 0.4, -0.00027582, 1.01259, 0.999475, 1.00499, 1.00222
0.837897, 33.6146, 0.404369, 1.71712, 0.4, -0.000275845, 1.01259, 0.999476, 1.00499, 1.00222
0.837947, 33.6144, 0.404367, 1.7171, 0.4, -0.00027587, 1.0126, 0.999477, 1.00499, 1.00222
0.837997, 33.6141, 0.404364, 1.71708, 0.4, -0.000275895, 1.0126, 0.999477, 1.00499, 1.00222
0.838047, 33.6139, 0.404361, 1.71706, 0.4, -0.000275919, 1.0126, 0.999478, 1.00499, 1.00222
0.838097, 33.6136, 0.404359, 1.71704, 0.4, -0.000275944, 1.0126, 0.999479, 1.00499, 1.00222
0.838147, 33.6134, 0.404356, 1.71702, 0.4, -0.000275969, 1.0126, 0.999479, 1.00499, 1.00222
0.838197, 33.6131, 0.404353, 1.71701, 0.4, -0.000275994, 1.0126, 0.99948, 1.00499, 1.00222
0.838247, 33.6129, 0.404351, 1.71699, 0.4, -0.000276019, 1.0126, 0.999481, 1.00499, 1.00222
0.838297, 33.6126, 0.404348, 1.71697, 0.4, -0.000276043, 1.0126, 0.999481, 1.00499, 1.00223
0.838347, 33.6124, 0.404345, 1.71695, 0.4, -0.000276068, 1.01261, 0.999482, 1.00499, 1.00223
0.838397, 33.6121, 0.404343, 1.71693, 0.4, -0.000276093, 1.01261, 0.999483, 1.00499, 1.00223
0.838447, 33.6119, 0.40434, 1.71691, 0.4, -0.000276118, 1.01261, 0.999484, 1.005, 1.00223
0.838497, 33.6116, 0.404337, 1.71689, 0.4, -0.000276142, 1.01261, 0.999484, 1.005, 1.00223
0.838547, 33.6114, 0.404335, 1.71687, 0.4, -0.000276167, 1.01261, 0.999485, 1.005, 1.00223
0.838597, 33.6111, 0.404332, 1.71685, 0.4, -0.000276192, 1.01261, 0.999486, 1.005, 1.00223
0.838647, 33.6109, 0.404329, 1.71683, 0.4, -0.000276216, 1.01261, 0.999486, 1.005, 1.00223
0.838697, 33.6106, 0.404327, 1.71682, 0.4, -0.000276241, 1.01261, 0.999487, 1.005, 1.00223
0.838747, 33.6104, 0.404324, 1.7168, 0.4, -0.000276266, 1.01261, 0.999488, 1.005, 1.00223
0.838797, 33.6101, 0.404321, 1.71678, 0.4, -0.00027629, 1.01262, 0.999488, 1.005, 1.00223
0.838847, 33.6099, 0.404319, 1.71676, 0.4, -0.000276315, 1.01262, 0.999489, 1.005, 1.00223
0.838897, 33.6096, 0.404316, 1.71674, 0.4, -0.000276339, 1.01262, 0.99949, 1.005, 1.00223
0.838947, 33.6094, 0.404313, 1.71673, 0.4, -0.000276364, 1.01262, 0.99949, 1.005, 1.00223
0.838997, 33.6091, 0.404311, 1.71671, 0.4, -0.000276388, 1.01262, 0.999491, 1.005, 1.00223
0.839047, 33.6089, 0.404308, 1.71669, 0.4, -0.000276413, 1.01262, 0.999492, 1.005, 1.00223
0.839097, 33.6086, 0.404305, 1.71667, 0.4, -0.000276437, 1.01262, 0.999493, 1.005, 1.00223
0.839147, 33.6084, 0.404303, 1.71665, 0.4, -0.000276462, 1.01262, 0.999493, 1.005, 1.00224
0.839197, 33.6081, 0.4043, 1.71663, 0.4, -0.000276486, 1.01262, 0.999494, 1.005, 1.00224
0.839247, 33.6079, 0.404297, 1.71662, 0.4, -0.000276511, 1.01263, 0.999495, 1.005, 1.00224
0.839297, 33.6076, 0.404295, 1.7166, 0.4, -0.000276535, 1.01263, 0.999495, 1.005, 1.00224
0.839347, 33.6074, 0.404292, 1.71658, 0.4, -0.00027656, 1.01263, 0.999496, 1.005, 1.00224
0.839397, 33.6071, 0.404289, 1.71656, 0.4, -0.000276584, 1.01263, 0.999497, 1.005, 1.00224
0.839447, 33.6069, 0.404287, 1.71654, 0.4, -0.000276609, 1.01263, 0.999497, 1.005, 1.00224
0.839497, 33.6066, 0.404284, 1.71652, 0.4, -0.000276633, 1.01263, 0.999498, 1.005, 1.00224
0.839547, 33.6064, 0.404281, 1.71651, 0.4, -0.000276657, 1.01263, 0.999499, 1.00501, 1.00224
0.839597, 33.6061, 0.404279, 1.71649, 0.4, -0.000276682, 1.01263, 0.999499, 1.00501, 1.00224
0.839647, 33.6059, 0.404276, 1.71647, 0.4, -0.000276706, 1.01263, 0.9995, 1.00501, 1.00224
0.839697, 33.6056, 0.404273, 1.71645, 0.4, -0.00027673, 1.01264, 0.999501, 1.00501, 1.00224
0.839747, 33.6054, 0.404271, 1.71644, 0.4, -0.000276755, 1.01264, 0.999501, 1.00501, 1.00224
0.839797, 33.6051, 0.404268, 1.71642, 0.4, -0.000276779, 1.01264, 0.999502, 1.00501, 1.00224
0.839847, 33.6049, 0.404265, 1.7164, 0.4, -0.000276803, 1.01264, 0.999503, 1.00501, 1.00224
0.839897, 33.6046, 0.404263, 1.71638, 0.4, -0.000276827, 1.01264, 0.999504, 1.00501, 1.00224
0.839947, 33.6044, 0.40426, 1.71636, 0.4, -0.000276852, 1.01264, 0.999504, 1.00501, 1.00224
0.839997, 33.6041, 0.404257, 1.71634, 0.4, -0.000276876, 1.01264, 0.999505, 1.00501, 1.00224
0.840047, 33.6039, 0.404255, 1.71633, 0.4, -0.0002769, 1.01264, 0.999506, 1.00501, 1.00225
0.840097, 33.6036, 0.404252, 1.71631, 0.4, -0.000276924, 1.01264, 0.999506, 1.00501, 1.00225
0.840147, 33.6034, 0.404249, 1.71629, 0.4, -0.000276949, 1.01265, 0.999507, 1.00501, 1.00225
0.840197, 33.6031, 0.404247, 1.71627, 0.4, -0.000276973, 1.01265, 0.999508, 1.00501, 1.00225
0.840247, 33.6029, 0.404244, 1.71625, 0.4, -0.000276997, 1.01265, 0.999508, 1.00501, 1.00225
0.840297, 33.6026, 0.404241, 1.71624, 0.4, -0.000277021, 1.01265, 0.999509, 1.00501, 1.00225
0.840347, 33.6024, 0.404238, 1.71622, 0.4, -0.000277045, 1.01265, 0.99951, 1.00501, 1.00225
0.840397, 33.6021, 0.404236, 1.7162, 0.4, -0.000277069, 1.01265, 0.99951, 1.00501, 1.00225
0.840447, 33.6019, 0.404233, 1.71618, 0.4, -0.000277093, 1.01265, 0.999511, 1.00501, 1.00225
0.840497, 33.6016, 0.404231, 1.71616, 0.4, -0.000277117, 1.01265, 0.999512, 1.00501, 1.00225
0.840547, 33.6014, 0.404228, 1.71614, 0.4, -0.000277141, 1.01265, 0.999513, 1.00501, 1.00225
0.840597, 33.6011, 0.404225, 1.71613, 0.4, -0.000277165, 1.01266, 0.999513, 1.00501, 1.00225
0.840647, 33.6009, 0.404222, 1.71611, 0.4, -0.000277189, 1.01266, 0.999514, 1.00502, 1.00225
0.840697, 33.6006, 0.40422, 1.71609, 0.4, -0.000277213, 1.01266, 0.999515, 1.00502, 1.00225
0.840747, 33.6004, 0.404217, 1.71607, 0.4, -0.000277237, 1.01266, 0.999515, 1.00502, 1.00225
0.840797, 33.6001, 0.404214, 1.71605, 0.4, -0.000277261, 1.01266, 0.999516, 1.00502, 1.00225
0.840847, 33.5999, 0.404212, 1.71604, 0.4, -0.000277285, 1.01266, 0.999517, 1.00502, 1.00225
0.840897, 33.5996, 0.404209, 1.71602, 0.4, -0.000277309, 1.01266, 0.999517, 1.00502, 1.00226
0.840947, 33.5994, 0.404206, 1.716, 0.4, -0.000277333, 1.01266, 0.999518, 1.00502, 1.00226
0.840997, 33.5991, 0.404204, 1.71598, 0.4, -0.000277357, 1.01266, 0.999519, 1.00502, 1.00226
0.841047, 33.5989, 0.404201, 1.71597, 0.4, -0.000277381, 1.01267, 0.999519, 1.00502, 1.00226
0.841097, 33.5986, 0.404198, 1.71595, 0.4, -0.000277405, 1.01267, 0.99952, 1.00502, 1.00226
0.841147, 33.5984, 0.404196, 1.71593, 0.4, -0.000277429, 1.01267, 0.999521, 1.00502, 1.00226
0.841197, 33.5981, 0.404193, 1.71591, 0.4, -0.000277453, 1.01267, 0.999521, 1.00502, 1.00226
0.841247, 33.5979, 0.40419, 1.7159, 0.4, -0.000277477, 1.01267, 0.999522, 1.00502, 1.00226
0.841297, 33.5977, 0.404188, 1.71588, 0.4, -0.0002775, 1.01267, 0.999523, 1.00502, 1.00226
0.841347, 33.5974, 0.404185, 1.71586, 0.4, -0.000277524, 1.01267, 0.999524, 1.00502, 1.00226
0.841397, 33.5972, 0.404182, 1.71584, 0.4, -0.000277548, 1.01267, 0.999524, 1.00502, 1.00226
0.841447, 33.5969, 0.40418, 1.71582, 0.4, -0.000277572, 1.01267, 0.999525, 1.00502, 1.00226
0.841497, 33.5967, 0.404177, 1.71581, 0.4, -0.000277595, 1.01268, 0.999526, 1.00502, 1.00226
0.841547, 33.5964, 0.404174, 1.71579, 0.4, -0.000277619, 1.01268, 0.999526, 1.00502, 1.00226
0.841597, 33.5962, 0.404172, 1.71577, 0.4, -0.000277643, 1.01268, 0.999527, 1.00502, 1.00226
0.841647, 33.5959, 0.404169, 1.71575, 0.4, -0.000277667, 1.01268, 0.999528, 1.00502, 1.00226
0.841697, 33.5957, 0.404166, 1.71573, 0.4, -0.00027769, 1.01268, 0.999528, 1.00502, 1.00226
0.841747, 33.5954, 0.404164, 1.71571, 0.4, -0.000277714, 1.01268, 0.999529, 1.00503, 1.00226
0.841797, 33.5952, 0.404161, 1.71569, 0.4, -0.000277738, 1.01268, 0.99953, 1.00503, 1.00227
0.841847, 33.5949, 0.404158, 1.71568, 0.4, -0.000277761, 1.01268, 0.99953, 1.00503, 1.00227
0.841897, 33.5947, 0.404156, 1.71566, 0.4, -0.000277785, 1.01268, 0.999531, 1.00503, 1.00227
0.841947, 33.5944, 0.404153, 1.71564, 0.4, -0.000277809, 1.01269, 0.999532, 1.00503, 1.00227
0.841998, 33.5942, 0.40415, 1.71562, 0.4, -0.000277832, 1.01269, 0.999532, 1.00503, 1.00227
0.842048, 33.5939, 0.404148, 1.7156, 0.4, -0.000277856, 1.01269, 0.999533, 1.00503, 1.00227
0.842098, 33.5937, 0.404145, 1.71558, 0.4, -0.000277879, 1.01269, 0.999534, 1.00503, 1.00227
0.842148, 33.5934, 0.404142, 1.71557, 0.4, -0.000277903, 1.01269, 0.999534, 1.00503, 1.00227
0.842198, 33.5932, 0.40414, 1.71555, 0.4, -0.000277926, 1.01269, 0.999535, 1.00503, 1.00227
0.842248, 33.5929, 0.404137, 1.71553, 0.4, -0.00027795, 1.01269, 0.999536, 1.00503, 1.00227
0.842298, 33.5927, 0.404134, 1.71551, 0.4, -0.000277973, 1.01269, 0.999537, 1.00503, 1.00227
