Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.842348, 33.5924, 0.404132, 1.71549, 0.4, -0.000277997, 1.0127, 0.999537, 1.00503, 1.00227
0.842398, 33.5922, 0.404129, 1.71547, 0.4, -0.00027802, 1.0127, 0.999538, 1.00503, 1.00227
0.842448, 33.5919, 0.404126, 1.71545, 0.4, -0.000278044, 1.0127, 0.999539, 1.00503, 1.00227
0.842498, 33.5917, 0.404124, 1.71543, 0.4, -0.000278067, 1.0127, 0.999539, 1.00503, 1.00227
0.842548, 33.5914, 0.404121, 1.71541, 0.4, -0.000278091, 1.0127, 0.99954, 1.00503, 1.00227
0.842598, 33.5912, 0.404118, 1.71539, 0.4, -0.000278114, 1.0127, 0.999541, 1.00503, 1.00227
0.842648, 33.5909, 0.404116, 1.71537, 0.4, -0.000278138, 1.0127, 0.999541, 1.00503, 1.00228
0.842698, 33.5907, 0.404113, 1.71536, 0.4, -0.000278161, 1.0127, 0.999542, 1.00503, 1.00228
0.842748, 33.5904, 0.40411, 1.71534, 0.4, -0.000278184, 1.0127, 0.999543, 1.00503, 1.00228
0.842798, 33.5902, 0.404108, 1.71532, 0.4, -0.000278208, 1.01271, 0.999543, 1.00503, 1.00228
0.842848, 33.5899, 0.404105, 1.7153, 0.4, -0.000278231, 1.01271, 0.999544, 1.00504, 1.00228
0.842898, 33.5897, 0.404102, 1.71528, 0.4, -0.000278254, 1.01271, 0.999545, 1.00504, 1.00228
0.842948, 33.5894, 0.4041, 1.71526, 0.4, -0.000278278, 1.01271, 0.999546, 1.00504, 1.00228
0.842998, 33.5892, 0.404097, 1.71524, 0.4, -0.000278301, 1.01271, 0.999546, 1.00504, 1.00228
0.843048, 33.5889, 0.404094, 1.71522, 0.4, -0.000278324, 1.01271, 0.999547, 1.00504, 1.00228
0.843098, 33.5887, 0.404092, 1.7152, 0.4, -0.000278347, 1.01271, 0.999548, 1.00504, 1.00228
0.843148, 33.5884, 0.404089, 1.71519, 0.4, -0.000278371, 1.01271, 0.999548, 1.00504, 1.00228
0.843198, 33.5882, 0.404086, 1.71516, 0.4, -0.000278394, 1.01271, 0.999549, 1.00504, 1.00228
0.843248, 33.5879, 0.404084, 1.71514, 0.4, -0.000278417, 1.01272, 0.99955, 1.00504, 1.00228
0.843298, 33.5877, 0.404081, 1.71513, 0.4, -0.00027844, 1.01272, 0.99955, 1.00504, 1.00228
0.843348, 33.5874, 0.404078, 1.71511, 0.4, -0.000278463, 1.01272, 0.999551, 1.00504, 1.00228
0.843398, 33.5872, 0.404076, 1.71509, 0.4, -0.000278487, 1.01272, 0.999552, 1.00504, 1.00228
0.843448, 33.5869, 0.404073, 1.71507, 0.4, -0.00027851, 1.01272, 0.999552, 1.00504, 1.00228
0.843498, 33.5867, 0.40407, 1.71505, 0.4, -0.000278533, 1.01272, 0.999553, 1.00504, 1.00228
0.843548, 33.5864, 0.404068, 1.71503, 0.4, -0.000278556, 1.01272, 0.999554, 1.00504, 1.00229
0.843598, 33.5862, 0.404065, 1.71501, 0.4, -0.000278579, 1.01272, 0.999554, 1.00504, 1.00229
0.843648, 33.5859, 0.404063, 1.71499, 0.4, -0.000278602, 1.01272, 0.999555, 1.00504, 1.00229
0.843698, 33.5857, 0.40406, 1.71497, 0.4, -0.000278625, 1.01273, 0.999556, 1.00504, 1.00229
0.843748, 33.5854, 0.404057, 1.71495, 0.4, -0.000278648, 1.01273, 0.999556, 1.00504, 1.00229
0.843798, 33.5852, 0.404055, 1.71493, 0.4, -0.000278671, 1.01273, 0.999557, 1.00504, 1.00229
0.843848, 33.5849, 0.404052, 1.71491, 0.4, -0.000278694, 1.01273, 0.999558, 1.00504, 1.00229
0.843898, 33.5847, 0.404049, 1.71489, 0.4, -0.000278717, 1.01273, 0.999559, 1.00504, 1.00229
0.843948, 33.5844, 0.404047, 1.71487, 0.4, -0.00027874, 1.01273, 0.999559, 1.00505, 1.00229
0.843998, 33.5842, 0.404044, 1.71486, 0.4, -0.000278763, 1.01273, 0.99956, 1.00505, 1.00229
0.844048, 33.5839, 0.404041, 1.71484, 0.4, -0.000278786, 1.01273, 0.999561, 1.00505, 1.00229
0.844098, 33.5837, 0.404039, 1.71482, 0.4, -0.000278809, 1.01273, 0.999561, 1.00505, 1.00229
0.844148, 33.5834, 0.404036, 1.7148, 0.4, -0.000278832, 1.01274, 0.999562, 1.00505, 1.00229
0.844198, 33.5832, 0.404034, 1.71478, 0.4, -0.000278855, 1.01274, 0.999563, 1.00505, 1.00229
0.844248, 33.5829, 0.404031, 1.71476, 0.4, -0.000278878, 1.01274, 0.999563, 1.00505, 1.00229
0.844298, 33.5827, 0.404028, 1.71474, 0.4, -0.000278901, 1.01274, 0.999564, 1.00505, 1.00229
0.844348, 33.5824, 0.404025, 1.71472, 0.4, -0.000278924, 1.01274, 0.999565, 1.00505, 1.00229
0.844398, 33.5822, 0.404023, 1.71471, 0.4, -0.000278947, 1.01274, 0.999565, 1.00505, 1.00229
0.844448, 33.5819, 0.40402, 1.71469, 0.4, -0.000278969, 1.01274, 0.999566, 1.00505, 1.0023
0.844498, 33.5817, 0.404017, 1.71467, 0.4, -0.000278992, 1.01274, 0.999567, 1.00505, 1.0023
0.844548, 33.5814, 0.404014, 1.71465, 0.4, -0.000279015, 1.01274, 0.999567, 1.00505, 1.0023
0.844598, 33.5812, 0.404012, 1.71463, 0.4, -0.000279038, 1.01275, 0.999568, 1.00505, 1.0023
0.844648, 33.5809, 0.404009, 1.71461, 0.4, -0.000279061, 1.01275, 0.999569, 1.00505, 1.0023
0.844698, 33.5807, 0.404007, 1.71459, 0.4, -0.000279083, 1.01275, 0.999569, 1.00505, 1.0023
0.844748, 33.5804, 0.404004, 1.71457, 0.4, -0.000279106, 1.01275, 0.99957, 1.00505, 1.0023
0.844798, 33.5802, 0.404001, 1.71455, 0.4, -0.000279129, 1.01275, 0.999571, 1.00505, 1.0023
0.844848, 33.5799, 0.403998, 1.71453, 0.4, -0.000279152, 1.01275, 0.999572, 1.00505, 1.0023
0.844898, 33.5797, 0.403996, 1.71451, 0.4, -0.000279174, 1.01275, 0.999572, 1.00505, 1.0023
0.844948, 33.5794, 0.403993, 1.71449, 0.4, -0.000279197, 1.01275, 0.999573, 1.00505, 1.0023
0.844998, 33.5792, 0.40399, 1.71447, 0.4, -0.00027922, 1.01275, 0.999574, 1.00505, 1.0023
0.845048, 33.5789, 0.403987, 1.71446, 0.4, -0.000279242, 1.01276, 0.999574, 1.00506, 1.0023
0.845098, 33.5786, 0.403985, 1.71444, 0.4, -0.000279265, 1.01276, 0.999575, 1.00506, 1.0023
0.845148, 33.5784, 0.403982, 1.71442, 0.4, -0.000279288, 1.01276, 0.999576, 1.00506, 1.0023
0.845198, 33.5781, 0.403979, 1.7144, 0.4, -0.00027931, 1.01276, 0.999576, 1.00506, 1.0023
0.845248, 33.5779, 0.403977, 1.71438, 0.4, -0.000279333, 1.01276, 0.999577, 1.00506, 1.0023
0.845298, 33.5776, 0.403974, 1.71436, 0.4, -0.000279355, 1.01276, 0.999578, 1.00506, 1.00231
0.845348, 33.5774, 0.403971, 1.71434, 0.4, -0.000279378, 1.01276, 0.999578, 1.00506, 1.00231
0.845398, 33.5771, 0.403968, 1.71432, 0.4, -0.0002794, 1.01276, 0.999579, 1.00506, 1.00231
0.845448, 33.5769, 0.403966, 1.71431, 0.4, -0.000279423, 1.01276, 0.99958, 1.00506, 1.00231
0.845498, 33.5766, 0.403963, 1.71429, 0.4, -0.000279445, 1.01277, 0.99958, 1.00506, 1.00231
0.845548, 33.5764, 0.40396, 1.71427, 0.4, -0.000279468, 1.01277, 0.999581, 1.00506, 1.00231
0.845598, 33.5761, 0.403957, 1.71425, 0.4, -0.00027949, 1.01277, 0.999582, 1.00506, 1.00231
0.845648, 33.5759, 0.403955, 1.71423, 0.4, -0.000279513, 1.01277, 0.999582, 1.00506, 1.00231
0.845698, 33.5756, 0.403952, 1.71421, 0.4, -0.000279535, 1.01277, 0.999583, 1.00506, 1.00231
0.845748, 33.5754, 0.403949, 1.71419, 0.4, -0.000279558, 1.01277, 0.999584, 1.00506, 1.00231
0.845798, 33.5751, 0.403947, 1.71417, 0.4, -0.00027958, 1.01277, 0.999584, 1.00506, 1.00231
0.845848, 33.5749, 0.403944, 1.71415, 0.4, -0.000279602, 1.01277, 0.999585, 1.00506, 1.00231
0.845898, 33.5746, 0.403941, 1.71414, 0.4, -0.000279625, 1.01277, 0.999586, 1.00506, 1.00231
0.845948, 33.5744, 0.403938, 1.71412, 0.4, -0.000279647, 1.01278, 0.999587, 1.00506, 1.00231
0.845998, 33.5741, 0.403936, 1.7141, 0.4, -0.00027967, 1.01278, 0.999587, 1.00506, 1.00231
0.846048, 33.5738, 0.403933, 1.71408, 0.4, -0.000279692, 1.01278, 0.999588, 1.00506, 1.00231
0.846098, 33.5736, 0.40393, 1.71406, 0.4, -0.000279714, 1.01278, 0.999589, 1.00506, 1.00231
0.846148, 33.5733, 0.403927, 1.71404, 0.4, -0.000279736, 1.01278, 0.999589, 1.00506, 1.00231
0.846198, 33.5731, 0.403925, 1.71402, 0.4, -0.000279759, 1.01278, 0.99959, 1.00507, 1.00232
0.846248, 33.5728, 0.403922, 1.714, 0.4, -0.000279781, 1.01278, 0.999591, 1.00507, 1.00232
0.846298, 33.5726, 0.403919, 1.71398, 0.4, -0.000279803, 1.01278, 0.999591, 1.00507, 1.00232
0.846348, 33.5723, 0.403917, 1.71396, 0.4, -0.000279826, 1.01278, 0.999592, 1.00507, 1.00232
0.846398, 33.5721, 0.403914, 1.71394, 0.4, -0.000279848, 1.01279, 0.999593, 1.00507, 1.00232
0.846448, 33.5718, 0.403911, 1.71392, 0.4, -0.00027987, 1.01279, 0.999593, 1.00507, 1.00232
0.846498, 33.5716, 0.403908, 1.7139, 0.4, -0.000279892, 1.01279, 0.999594, 1.00507, 1.00232
0.846548, 33.5713, 0.403906, 1.71389, 0.4, -0.000279914, 1.01279, 0.999595, 1.00507, 1.00232
0.846598, 33.5711, 0.403903, 1.71387, 0.4, -0.000279936, 1.01279, 0.999595, 1.00507, 1.00232
0.846648, 33.5708, 0.4039, 1.71385, 0.4, -0.000279959, 1.01279, 0.999596, 1.00507, 1.00232
0.846698, 33.5706, 0.403897, 1.71383, 0.4, -0.000279981, 1.01279, 0.999597, 1.00507, 1.00232
0.846748, 33.5703, 0.403895, 1.71381, 0.4, -0.000280003, 1.01279, 0.999598, 1.00507, 1.00232
0.846798, 33.5701, 0.403892, 1.71379, 0.4, -0.000280025, 1.01279, 0.999598, 1.00507, 1.00232
0.846848, 33.5698, 0.403889, 1.71377, 0.4, -0.000280047, 1.0128, 0.999599, 1.00507, 1.00232
0.846898, 33.5695, 0.403887, 1.71375, 0.4, -0.000280069, 1.0128, 0.9996, 1.00507, 1.00232
0.846948, 33.5693, 0.403884, 1.71373, 0.4, -0.000280091, 1.0128, 0.9996, 1.00507, 1.00232
0.846998, 33.569, 0.403881, 1.71371, 0.4, -0.000280113, 1.0128, 0.999601, 1.00507, 1.00232
0.847048, 33.5688, 0.403878, 1.71369, 0.4, -0.000280135, 1.0128, 0.999602, 1.00507, 1.00232
0.847098, 33.5685, 0.403876, 1.71367, 0.4, -0.000280157, 1.0128, 0.999602, 1.00507, 1.00233
0.847148, 33.5683, 0.403873, 1.71365, 0.4, -0.000280179, 1.0128, 0.999603, 1.00507, 1.00233
0.847198, 33.568, 0.40387, 1.71363, 0.4, -0.000280201, 1.0128, 0.999604, 1.00507, 1.00233
0.847248, 33.5678, 0.403867, 1.71361, 0.4, -0.000280223, 1.0128, 0.999604, 1.00507, 1.00233
0.847298, 33.5675, 0.403865, 1.71359, 0.4, -0.000280245, 1.01281, 0.999605, 1.00508, 1.00233
0.847348, 33.5673, 0.403862, 1.71358, 0.4, -0.000280267, 1.01281, 0.999606, 1.00508, 1.00233
0.847398, 33.567, 0.403859, 1.71355, 0.4, -0.000280289, 1.01281, 0.999606, 1.00508, 1.00233
0.847448, 33.5668, 0.403857, 1.71353, 0.4, -0.000280311, 1.01281, 0.999607, 1.00508, 1.00233
0.847498, 33.5665, 0.403854, 1.71351, 0.4, -0.000280332, 1.01281, 0.999608, 1.00508, 1.00233
0.847548, 33.5663, 0.403851, 1.71349, 0.4, -0.000280354, 1.01281, 0.999608, 1.00508, 1.00233
0.847598, 33.566, 0.403848, 1.71347, 0.4, -0.000280376, 1.01281, 0.999609, 1.00508, 1.00233
0.847648, 33.5658, 0.403846, 1.71345, 0.4, -0.000280398, 1.01281, 0.99961, 1.00508, 1.00233
0.847698, 33.5655, 0.403843, 1.71343, 0.4, -0.00028042, 1.01281, 0.99961, 1.00508, 1.00233
0.847748, 33.5653, 0.40384, 1.71341, 0.4, -0.000280441, 1.01282, 0.999611, 1.00508, 1.00233
0.847798, 33.565, 0.403838, 1.71339, 0.4, -0.000280463, 1.01282, 0.999612, 1.00508, 1.00233
0.847848, 33.5648, 0.403835, 1.71337, 0.4, -0.000280485, 1.01282, 0.999613, 1.00508, 1.00233
0.847898, 33.5645, 0.403832, 1.71335, 0.4, -0.000280507, 1.01282, 0.999613, 1.00508, 1.00233
0.847948, 33.5642, 0.403829, 1.71333, 0.4, -0.000280528, 1.01282, 0.999614, 1.00508, 1.00234
0.847998, 33.564, 0.403827, 1.71331, 0.4, -0.00028055, 1.01282, 0.999615, 1.00508, 1.00234
0.848049, 33.5637, 0.403824, 1.71329, 0.4, -0.000280572, 1.01282, 0.999615, 1.00508, 1.00234
0.848099, 33.5635, 0.403821, 1.71327, 0.4, -0.000280594, 1.01282, 0.999616, 1.00508, 1.00234
0.848149, 33.5632, 0.403818, 1.71325, 0.4, -0.000280615, 1.01282, 0.999617, 1.00508, 1.00234
0.848199, 33.563, 0.403816, 1.71323, 0.4, -0.000280637, 1.01283, 0.999617, 1.00508, 1.00234
0.848249, 33.5627, 0.403813, 1.71321, 0.4, -0.000280658, 1.01283, 0.999618, 1.00508, 1.00234
0.848299, 33.5625, 0.40381, 1.71319, 0.4, -0.00028068, 1.01283, 0.999619, 1.00508, 1.00234
0.848349, 33.5622, 0.403808, 1.71317, 0.4, -0.000280702, 1.01283, 0.999619, 1.00508, 1.00234
0.848399, 33.562, 0.403805, 1.71315, 0.4, -0.000280723, 1.01283, 0.99962, 1.00509, 1.00234
0.848449, 33.5617, 0.403802, 1.71314, 0.4, -0.000280745, 1.01283, 0.999621, 1.00509, 1.00234
0.848499, 33.5615, 0.403799, 1.71311, 0.4, -0.000280766, 1.01283, 0.999621, 1.00509, 1.00234
0.848549, 33.5612, 0.403797, 1.71309, 0.4, -0.000280788, 1.01283, 0.999622, 1.00509, 1.00234
0.848599, 33.561, 0.403794, 1.71307, 0.4, -0.000280809, 1.01284, 0.999623, 1.00509, 1.00234
0.848649, 33.5607, 0.403791, 1.71305, 0.4, -0.000280831, 1.01284, 0.999623, 1.00509, 1.00234
0.848699, 33.5605, 0.403788, 1.71303, 0.4, -0.000280852, 1.01284, 0.999624, 1.00509, 1.00234
0.848749, 33.5602, 0.403786, 1.71301, 0.4, -0.000280874, 1.01284, 0.999625, 1.00509, 1.00234
0.848799, 33.5599, 0.403783, 1.71299, 0.4, -0.000280895, 1.01284, 0.999626, 1.00509, 1.00234
0.848849, 33.5597, 0.40378, 1.71297, 0.4, -0.000280917, 1.01284, 0.999626, 1.00509, 1.00235
0.848899, 33.5594, 0.403778, 1.71295, 0.4, -0.000280938, 1.01284, 0.999627, 1.00509, 1.00235
0.848949, 33.5592, 0.403775, 1.71293, 0.4, -0.00028096, 1.01284, 0.999628, 1.00509, 1.00235
0.848999, 33.5589, 0.403772, 1.71291, 0.4, -0.000280981, 1.01284, 0.999628, 1.00509, 1.00235
0.849049, 33.5587, 0.403769, 1.71289, 0.4, -0.000281002, 1.01285, 0.999629, 1.00509, 1.00235
0.849099, 33.5584, 0.403767, 1.71287, 0.4, -0.000281024, 1.01285, 0.99963, 1.00509, 1.00235
0.849149, 33.5582, 0.403764, 1.71285, 0.4, -0.000281045, 1.01285, 0.99963, 1.00509, 1.00235
0.849199, 33.5579, 0.403761, 1.71283, 0.4, -0.000281066, 1.01285, 0.999631, 1.00509, 1.00235
0.849249, 33.5577, 0.403759, 1.71281, 0.4, -0.000281088, 1.01285, 0.999632, 1.00509, 1.00235
0.849299, 33.5574, 0.403756, 1.71279, 0.4, -0.000281109, 1.01285, 0.999632, 1.00509, 1.00235
0.849349, 33.5572, 0.403753, 1.71277, 0.4, -0.00028113, 1.01285, 0.999633, 1.00509, 1.00235
0.849399, 33.5569, 0.403751, 1.71275, 0.4, -0.000281151, 1.01285, 0.999634, 1.00509, 1.00235
0.849449, 33.5567, 0.403748, 1.71273, 0.4, -0.000281173, 1.01285, 0.999634, 1.00509, 1.00235
0.849499, 33.5564, 0.403745, 1.71271, 0.4, -0.000281194, 1.01286, 0.999635, 1.0051, 1.00235
0.849549, 33.5562, 0.403742, 1.71269, 0.4, -0.000281215, 1.01286, 0.999636, 1.0051, 1.00235
0.849599, 33.5559, 0.40374, 1.71268, 0.4, -0.000281236, 1.01286, 0.999636, 1.0051, 1.00235
0.849649, 33.5557, 0.403737, 1.71265, 0.4, -0.000281257, 1.01286, 0.999637, 1.0051, 1.00235
0.849699, 33.5554, 0.403734, 1.71264, 0.4, -0.000281279, 1.01286, 0.999638, 1.0051, 1.00235
0.849749, 33.5551, 0.403732, 1.71262, 0.4, -0.0002813, 1.01286, 0.999638, 1.0051, 1.00236
0.849799, 33.5549, 0.403729, 1.7126, 0.4, -0.000281321, 1.01286, 0.999639, 1.0051, 1.00236
0.849849, 33.5546, 0.403726, 1.71258, 0.4, -0.000281342, 1.01286, 0.99964, 1.0051, 1.00236
0.849899, 33.5544, 0.403724, 1.71256, 0.4, -0.000281363, 1.01286, 0.999641, 1.0051, 1.00236
0.849949, 33.5541, 0.403721, 1.71254, 0.4, -0.000281384, 1.01287, 0.999641, 1.0051, 1.00236
0.849999, 33.5539, 0.403718, 1.71252, 0.4, -0.000281405, 1.01287, 0.999642, 1.0051, 1.00236
0.850049, 33.5536, 0.403715, 1.7125, 0.4, -0.000281426, 1.01287, 0.999643, 1.0051, 1.00236
0.850099, 33.5534, 0.403713, 1.71248, 0.4, -0.000281447, 1.01287, 0.999643, 1.0051, 1.00236
0.850149, 33.5531, 0.40371, 1.71246, 0.4, -0.000281468, 1.01287, 0.999644, 1.0051, 1.00236
0.850199, 33.5529, 0.403707, 1.71244, 0.4, -0.000281489, 1.01287, 0.999645, 1.0051, 1.00236
0.850249, 33.5526, 0.403705, 1.71243, 0.4, -0.00028151, 1.01287, 0.999645, 1.0051, 1.00236
0.850299, 33.5524, 0.403702, 1.71241, 0.4, -0.000281531, 1.01287, 0.999646, 1.0051, 1.00236
0.850349, 33.5521, 0.403699, 1.71239, 0.4, -0.000281552, 1.01287, 0.999647, 1.0051, 1.00236
0.850399, 33.5519, 0.403697, 1.71237, 0.4, -0.000281573, 1.01288, 0.999647, 1.0051, 1.00236
0.850449, 33.5516, 0.403694, 1.71235, 0.4, -0.000281594, 1.01288, 0.999648, 1.0051, 1.00236
0.850499, 33.5514, 0.403691, 1.71233, 0.4, -0.000281615, 1.01288, 0.999649, 1.0051, 1.00236
0.850549, 33.5511, 0.403688, 1.71231, 0.4, -0.000281636, 1.01288, 0.999649, 1.0051, 1.00236
0.850599, 33.5508, 0.403686, 1.71229, 0.4, -0.000281657, 1.01288, 0.99965, 1.00511, 1.00237
0.850649, 33.5506, 0.403683, 1.71227, 0.4, -0.000281678, 1.01288, 0.999651, 1.00511, 1.00237
0.850699, 33.5503, 0.40368, 1.71225, 0.4, -0.000281699, 1.01288, 0.999651, 1.00511, 1.00237
0.850749, 33.5501, 0.403678, 1.71224, 0.4, -0.000281719, 1.01288, 0.999652, 1.00511, 1.00237
0.850799, 33.5498, 0.403675, 1.71222, 0.4, -0.00028174, 1.01288, 0.999653, 1.00511, 1.00237
0.850849, 33.5496, 0.403672, 1.7122, 0.4, -0.000281761, 1.01288, 0.999653, 1.00511, 1.00237
0.850899, 33.5493, 0.403669, 1.71218, 0.4, -0.000281782, 1.01289, 0.999654, 1.00511, 1.00237
0.850949, 33.5491, 0.403667, 1.71216, 0.4, -0.000281803, 1.01289, 0.999655, 1.00511, 1.00237
0.850999, 33.5488, 0.403664, 1.71215, 0.4, -0.000281823, 1.01289, 0.999655, 1.00511, 1.00237
0.851049, 33.5486, 0.403661, 1.71213, 0.4, -0.000281844, 1.01289, 0.999656, 1.00511, 1.00237
0.851099, 33.5483, 0.403659, 1.71211, 0.4, -0.000281865, 1.01289, 0.999657, 1.00511, 1.00237
0.851149, 33.5481, 0.403656, 1.71209, 0.4, -0.000281885, 1.01289, 0.999657, 1.00511, 1.00237
0.851199, 33.5478, 0.403653, 1.71207, 0.4, -0.000281906, 1.01289, 0.999658, 1.00511, 1.00237
0.851249, 33.5476, 0.40365, 1.71206, 0.4, -0.000281927, 1.01289, 0.999659, 1.00511, 1.00237
0.851299, 33.5473, 0.403648, 1.71204, 0.4, -0.000281948, 1.01289, 0.999659, 1.00511, 1.00237
0.851349, 33.5471, 0.403645, 1.71202, 0.4, -0.000281968, 1.0129, 0.99966, 1.00511, 1.00237
0.851399, 33.5468, 0.403642, 1.712, 0.4, -0.000281989, 1.0129, 0.999661, 1.00511, 1.00237
0.851449, 33.5466, 0.40364, 1.71198, 0.4, -0.000282009, 1.0129, 0.999661, 1.00511, 1.00237
0.851499, 33.5463, 0.403637, 1.71197, 0.4, -0.00028203, 1.0129, 0.999662, 1.00511, 1.00238
0.851549, 33.546, 0.403634, 1.71195, 0.4, -0.000282051, 1.0129, 0.999663, 1.00511, 1.00238
0.851599, 33.5458, 0.403631, 1.71193, 0.4, -0.000282071, 1.0129, 0.999664, 1.00511, 1.00238
0.851649, 33.5455, 0.403629, 1.71191, 0.4, -0.000282092, 1.0129, 0.999664, 1.00511, 1.00238
0.851699, 33.5453, 0.403626, 1.7119, 0.4, -0.000282112, 1.0129, 0.999665, 1.00511, 1.00238
0.851749, 33.545, 0.403623, 1.71188, 0.4, -0.000282133, 1.0129, 0.999665, 1.00512, 1.00238
0.851799, 33.5448, 0.403621, 1.71186, 0.4, -0.000282153, 1.01291, 0.999666, 1.00512, 1.00238
0.851849, 33.5445, 0.403618, 1.71184, 0.4, -0.000282174, 1.01291, 0.999667, 1.00512, 1.00238
0.851899, 33.5443, 0.403615, 1.71182, 0.4, -0.000282194, 1.01291, 0.999668, 1.00512, 1.00238
0.851949, 33.544, 0.403612, 1.7118, 0.4, -0.000282215, 1.01291, 0.999668, 1.00512, 1.00238
0.851999, 33.5438, 0.40361, 1.71179, 0.4, -0.000282235, 1.01291, 0.999669, 1.00512, 1.00238
0.852049, 33.5435, 0.403607, 1.71177, 0.4, -0.000282255, 1.01291, 0.99967, 1.00512, 1.00238
0.852099, 33.5433, 0.403604, 1.71175, 0.4, -0.000282276, 1.01291, 0.99967, 1.00512, 1.00238
0.852149, 33.543, 0.403602, 1.71173, 0.4, -0.000282296, 1.01291, 0.999671, 1.00512, 1.00238
0.852199, 33.5428, 0.403599, 1.71172, 0.4, -0.000282317, 1.01291, 0.999672, 1.00512, 1.00238
0.852249, 33.5425, 0.403596, 1.7117, 0.4, -0.000282337, 1.01292, 0.999672, 1.00512, 1.00238
0.852299, 33.5423, 0.403593, 1.71168, 0.4, -0.000282357, 1.01292, 0.999673, 1.00512, 1.00238
0.852349, 33.542, 0.403591, 1.71166, 0.4, -0.000282378, 1.01292, 0.999674, 1.00512, 1.00238
0.852399, 33.5418, 0.403588, 1.71164, 0.4, -0.000282398, 1.01292, 0.999674, 1.00512, 1.00239
0.852449, 33.5415, 0.403585, 1.71163, 0.4, -0.000282418, 1.01292, 0.999675, 1.00512, 1.00239
0.852499, 33.5412, 0.403582, 1.71161, 0.4, -0.000282438, 1.01292, 0.999676, 1.00512, 1.00239
0.852549, 33.541, 0.40358, 1.71159, 0.4, -0.000282459, 1.01292, 0.999676, 1.00512, 1.00239
0.852599, 33.5407, 0.403577, 1.71158, 0.4, -0.000282479, 1.01292, 0.999677, 1.00512, 1.00239
0.852649, 33.5405, 0.403574, 1.71156, 0.4, -0.000282499, 1.01292, 0.999678, 1.00512, 1.00239
0.852699, 33.5402, 0.403572, 1.71154, 0.4, -0.000282519, 1.01293, 0.999678, 1.00512, 1.00239
0.852749, 33.54, 0.403569, 1.71152, 0.4, -0.00028254, 1.01293, 0.999679, 1.00512, 1.00239
0.852799, 33.5397, 0.403566, 1.7115, 0.4, -0.00028256, 1.01293, 0.99968, 1.00512, 1.00239
0.852849, 33.5395, 0.403564, 1.71148, 0.4, -0.00028258, 1.01293, 0.99968, 1.00513, 1.00239
0.852899, 33.5392, 0.403561, 1.71147, 0.4, -0.0002826, 1.01293, 0.999681, 1.00513, 1.00239
0.852949, 33.539, 0.403558, 1.71145, 0.4, -0.00028262, 1.01293, 0.999682, 1.00513, 1.00239
0.852999, 33.5387, 0.403556, 1.71143, 0.4, -0.00028264, 1.01293, 0.999682, 1.00513, 1.00239
0.853049, 33.5385, 0.403553, 1.71141, 0.4, -0.00028266, 1.01293, 0.999683, 1.00513, 1.00239
0.853099, 33.5382, 0.40355, 1.7114, 0.4, -0.00028268, 1.01293, 0.999684, 1.00513, 1.00239
0.853149, 33.538, 0.403547, 1.71138, 0.4, -0.000282701, 1.01294, 0.999684, 1.00513, 1.00239
0.853199, 33.5377, 0.403544, 1.71136, 0.4, -0.000282721, 1.01294, 0.999685, 1.00513, 1.00239
0.853249, 33.5374, 0.403542, 1.71134, 0.4, -0.000282741, 1.01294, 0.999686, 1.00513, 1.00239
0.853299, 33.5372, 0.403539, 1.71132, 0.4, -0.000282761, 1.01294, 0.999686, 1.00513, 1.0024
0.853349, 33.5369, 0.403536, 1.7113, 0.4, -0.000282781, 1.01294, 0.999687, 1.00513, 1.0024
0.853399, 33.5367, 0.403533, 1.71128, 0.4, -0.000282801, 1.01294, 0.999688, 1.00513, 1.0024
0.853449, 33.5364, 0.40353, 1.71126, 0.4, -0.000282821, 1.01294, 0.999688, 1.00513, 1.0024
0.853499, 33.5362, 0.403528, 1.71125, 0.4, -0.000282841, 1.01294, 0.999689, 1.00513, 1.0024
0.853549, 33.5359, 0.403525, 1.71123, 0.4, -0.000282861, 1.01294, 0.99969, 1.00513, 1.0024
0.853599, 33.5357, 0.403522, 1.71121, 0.4, -0.00028288, 1.01295, 0.99969, 1.00513, 1.0024
0.853649, 33.5354, 0.403519, 1.71119, 0.4, -0.0002829, 1.01295, 0.999691, 1.00513, 1.0024
0.853699, 33.5351, 0.403516, 1.71117, 0.4, -0.00028292, 1.01295, 0.999692, 1.00513, 1.0024
0.853749, 33.5349, 0.403514, 1.71115, 0.4, -0.00028294, 1.01295, 0.999692, 1.00513, 1.0024
0.853799, 33.5346, 0.403511, 1.71114, 0.4, -0.00028296, 1.01295, 0.999693, 1.00513, 1.0024
0.853849, 33.5344, 0.403508, 1.71112, 0.4, -0.00028298, 1.01295, 0.999694, 1.00513, 1.0024
0.853899, 33.5341, 0.403505, 1.7111, 0.4, -0.000283, 1.01295, 0.999694, 1.00513, 1.0024
0.853949, 33.5339, 0.403502, 1.71108, 0.4, -0.000283019, 1.01295, 0.999695, 1.00513, 1.0024
0.853999, 33.5336, 0.4035, 1.71106, 0.4, -0.000283039, 1.01295, 0.999696, 1.00514, 1.0024
0.85405, 33.5334, 0.403497, 1.71104, 0.4, -0.000283059, 1.01296, 0.999696, 1.00514, 1.0024
0.8541, 33.5331, 0.403494, 1.71102, 0.4, -0.000283079, 1.01296, 0.999697, 1.00514, 1.0024
0.85415, 33.5328, 0.403491, 1.711, 0.4, -0.000283098, 1.01296, 0.999698, 1.00514, 1.0024
0.8542, 33.5326, 0.403489, 1.71098, 0.4, -0.000283118, 1.01296, 0.999699, 1.00514, 1.00241
0.85425, 33.5323, 0.403486, 1.71096, 0.4, -0.000283138, 1.01296, 0.999699, 1.00514, 1.00241
0.8543, 33.5321, 0.403483, 1.71095, 0.4, -0.000283158, 1.01296, 0.9997, 1.00514, 1.00241
0.85435, 33.5318, 0.40348, 1.71093, 0.4, -0.000283177, 1.01296, 0.999701, 1.00514, 1.00241
0.8544, 33.5316, 0.403477, 1.71091, 0.4, -0.000283197, 1.01296, 0.999701, 1.00514, 1.00241
0.85445, 33.5313, 0.403474, 1.71089, 0.4, -0.000283217, 1.01296, 0.999702, 1.00514, 1.00241
0.8545, 33.531, 0.403472, 1.71087, 0.4, -0.000283236, 1.01297, 0.999703, 1.00514, 1.00241
0.85455, 33.5308, 0.403469, 1.71085, 0.4, -0.000283256, 1.01297, 0.999703, 1.00514, 1.00241
0.8546, 33.5305, 0.403466, 1.71083, 0.4, -0.000283275, 1.01297, 0.999704, 1.00514, 1.00241
0.85465, 33.5303, 0.403463, 1.71081, 0.4, -0.000283295, 1.01297, 0.999705, 1.00514, 1.00241
0.8547, 33.53, 0.40346, 1.71079, 0.4, -0.000283315, 1.01297, 0.999705, 1.00514, 1.00241
0.85475, 33.5298, 0.403458, 1.71077, 0.4, -0.000283334, 1.01297, 0.999706, 1.00514, 1.00241
0.8548, 33.5295, 0.403455, 1.71075, 0.4, -0.000283354, 1.01297, 0.999707, 1.00514, 1.00241
0.85485, 33.5293, 0.403452, 1.71073, 0.4, -0.000283373, 1.01297, 0.999707, 1.00514, 1.00241
0.8549, 33.529, 0.403449, 1.71071, 0.4, -0.000283393, 1.01297, 0.999708, 1.00514, 1.00241
0.85495, 33.5287, 0.403446, 1.71069, 0.4, -0.000283412, 1.01298, 0.999709, 1.00514, 1.00241
0.855, 33.5285, 0.403444, 1.71068, 0.4, -0.000283432, 1.01298, 0.999709, 1.00514, 1.00241
0.85505, 33.5282, 0.403441, 1.71066, 0.4, -0.000283451, 1.01298, 0.99971, 1.00514, 1.00241
0.8551, 33.528, 0.403438, 1.71064, 0.4, -0.00028347, 1.01298, 0.999711, 1.00515, 1.00242
0.85515, 33.5277, 0.403435, 1.71062, 0.4, -0.00028349, 1.01298, 0.999711, 1.00515, 1.00242
0.8552, 33.5275, 0.403432, 1.7106, 0.4, -0.000283509, 1.01298, 0.999712, 1.00515, 1.00242
0.85525, 33.5272, 0.40343, 1.71058, 0.4, -0.000283529, 1.01298, 0.999713, 1.00515, 1.00242
0.8553, 33.5269, 0.403427, 1.71056, 0.4, -0.000283548, 1.01298, 0.999713, 1.00515, 1.00242
0.85535, 33.5267, 0.403424, 1.71054, 0.4, -0.000283567, 1.01298, 0.999714, 1.00515, 1.00242
0.8554, 33.5264, 0.403421, 1.71052, 0.4, -0.000283587, 1.01299, 0.999715, 1.00515, 1.00242
0.85545, 33.5262, 0.403419, 1.7105, 0.4, -0.000283606, 1.01299, 0.999715, 1.00515, 1.00242
0.8555, 33.5259, 0.403416, 1.71048, 0.4, -0.000283625, 1.01299, 0.999716, 1.00515, 1.00242
0.85555, 33.5257, 0.403413, 1.71047, 0.4, -0.000283645, 1.01299, 0.999717, 1.00515, 1.00242
0.8556, 33.5254, 0.40341, 1.71045, 0.4, -0.000283664, 1.01299, 0.999717, 1.00515, 1.00242
0.85565, 33.5252, 0.403408, 1.71043, 0.4, -0.000283683, 1.01299, 0.999718, 1.00515, 1.00242
0.8557, 33.5249, 0.403405, 1.71041, 0.4, -0.000283702, 1.01299, 0.999719, 1.00515, 1.00242
0.85575, 33.5246, 0.403402, 1.71039, 0.4, -0.000283721, 1.01299, 0.999719, 1.00515, 1.00242
0.8558, 33.5244, 0.403399, 1.71038, 0.4, -0.000283741, 1.01299, 0.99972, 1.00515, 1.00242
0.85585, 33.5241, 0.403397, 1.71036, 0.4, -0.00028376, 1.013, 0.999721, 1.00515, 1.00242
0.8559, 33.5239, 0.403394, 1.71034, 0.4, -0.000283779, 1.013, 0.999721, 1.00515, 1.00242
0.85595, 33.5236, 0.403391, 1.71032, 0.4, -0.000283798, 1.013, 0.999722, 1.00515, 1.00242
0.856, 33.5234, 0.403388, 1.7103, 0.4, -0.000283817, 1.013, 0.999723, 1.00515, 1.00243
0.85605, 33.5231, 0.403385, 1.71028, 0.4, -0.000283836, 1.013, 0.999723, 1.00515, 1.00243
0.8561, 33.5229, 0.403383, 1.71026, 0.4, -0.000283856, 1.013, 0.999724, 1.00515, 1.00243
0.85615, 33.5226, 0.40338, 1.71024, 0.4, -0.000283875, 1.013, 0.999725, 1.00515, 1.00243
0.8562, 33.5223, 0.403377, 1.71023, 0.4, -0.000283894, 1.013, 0.999725, 1.00515, 1.00243
0.85625, 33.5221, 0.403374, 1.71021, 0.4, -0.000283913, 1.013, 0.999726, 1.00516, 1.00243
0.8563, 33.5218, 0.403372, 1.71019, 0.4, -0.000283932, 1.013, 0.999727, 1.00516, 1.00243
0.85635, 33.5216, 0.403369, 1.71017, 0.4, -0.000283951, 1.01301, 0.999727, 1.00516, 1.00243
0.8564, 33.5213, 0.403366, 1.71015, 0.4, -0.00028397, 1.01301, 0.999728, 1.00516, 1.00243
0.85645, 33.5211, 0.403363, 1.71014, 0.4, -0.000283989, 1.01301, 0.999729, 1.00516, 1.00243
0.8565, 33.5208, 0.403361, 1.71012, 0.4, -0.000284008, 1.01301, 0.999729, 1.00516, 1.00243
0.85655, 33.5205, 0.403358, 1.7101, 0.4, -0.000284027, 1.01301, 0.99973, 1.00516, 1.00243
0.8566, 33.5203, 0.403355, 1.71008, 0.4, -0.000284046, 1.01301, 0.999731, 1.00516, 1.00243
0.85665, 33.52, 0.403352, 1.71006, 0.4, -0.000284065, 1.01301, 0.999731, 1.00516, 1.00243
0.8567, 33.5198, 0.403349, 1.71004, 0.4, -0.000284084, 1.01301, 0.999732, 1.00516, 1.00243
0.85675, 33.5195, 0.403347, 1.71002, 0.4, -0.000284102, 1.01301, 0.999733, 1.00516, 1.00243
0.8568, 33.5193, 0.403344, 1.71, 0.4, -0.000284121, 1.01302, 0.999733, 1.00516, 1.00243
0.85685, 33.519, 0.403341, 1.70998, 0.4, -0.00028414, 1.01302, 0.999734, 1.00516, 1.00243
0.8569, 33.5188, 0.403338, 1.70997, 0.4, -0.000284159, 1.01302, 0.999735, 1.00516, 1.00244
0.85695, 33.5185, 0.403336, 1.70995, 0.4, -0.000284178, 1.01302, 0.999735, 1.00516, 1.00244
0.857, 33.5182, 0.403333, 1.70993, 0.4, -0.000284197, 1.01302, 0.999736, 1.00516, 1.00244
0.85705, 33.518, 0.40333, 1.70991, 0.4, -0.000284215, 1.01302, 0.999737, 1.00516, 1.00244
0.8571, 33.5177, 0.403327, 1.70989, 0.4, -0.000284234, 1.01302, 0.999737, 1.00516, 1.00244
0.85715, 33.5175, 0.403325, 1.70987, 0.4, -0.000284253, 1.01302, 0.999738, 1.00516, 1.00244
0.8572, 33.5172, 0.403322, 1.70985, 0.4, -0.000284272, 1.01302, 0.999739, 1.00516, 1.00244
0.85725, 33.517, 0.403319, 1.70984, 0.4, -0.00028429, 1.01303, 0.999739, 1.00516, 1.00244
0.8573, 33.5167, 0.403316, 1.70982, 0.4, -0.000284309, 1.01303, 0.99974, 1.00516, 1.00244
0.85735, 33.5164, 0.403313, 1.7098, 0.4, -0.000284328, 1.01303, 0.999741, 1.00516, 1.00244
0.8574, 33.5162, 0.403311, 1.70978, 0.4, -0.000284347, 1.01303, 0.999741, 1.00517, 1.00244
0.85745, 33.5159, 0.403308, 1.70976, 0.4, -0.000284365, 1.01303, 0.999742, 1.00517, 1.00244
0.8575, 33.5157, 0.403305, 1.70974, 0.4, -0.000284384, 1.01303, 0.999743, 1.00517, 1.00244
0.85755, 33.5154, 0.403302, 1.70972, 0.4, -0.000284402, 1.01303, 0.999743, 1.00517, 1.00244
0.8576, 33.5152, 0.403299, 1.70971, 0.4, -0.000284421, 1.01303, 0.999744, 1.00517, 1.00244
0.85765, 33.5149, 0.403297, 1.70969, 0.4, -0.00028444, 1.01303, 0.999745, 1.00517, 1.00244
0.8577, 33.5147, 0.403294, 1.70967, 0.4, -0.000284458, 1.01304, 0.999745, 1.00517, 1.00244
0.85775, 33.5144, 0.403291, 1.70965, 0.4, -0.000284477, 1.01304, 0.999746, 1.00517, 1.00244
0.8578, 33.5141, 0.403288, 1.70963, 0.4, -0.000284495, 1.01304, 0.999747, 1.00517, 1.00245
0.85785, 33.5139, 0.403286, 1.70961, 0.4, -0.000284514, 1.01304, 0.999747, 1.00517, 1.00245
0.8579, 33.5136, 0.403283, 1.70959, 0.4, -0.000284532, 1.01304, 0.999748, 1.00517, 1.00245
0.85795, 33.5134, 0.40328, 1.70958, 0.4, -0.000284551, 1.01304, 0.999749, 1.00517, 1.00245
0.858, 33.5131, 0.403277, 1.70956, 0.4, -0.000284569, 1.01304, 0.999749, 1.00517, 1.00245
0.85805, 33.5129, 0.403275, 1.70954, 0.4, -0.000284588, 1.01304, 0.99975, 1.00517, 1.00245
0.8581, 33.5126, 0.403272, 1.70952, 0.4, -0.000284606, 1.01304, 0.999751, 1.00517, 1.00245
0.85815, 33.5123, 0.403269, 1.7095, 0.4, -0.000284625, 1.01305, 0.999752, 1.00517, 1.00245
0.8582, 33.5121, 0.403266, 1.70948, 0.4, -0.000284643, 1.01305, 0.999752, 1.00517, 1.00245
0.85825, 33.5118, 0.403264, 1.70946, 0.4, -0.000284662, 1.01305, 0.999753, 1.00517, 1.00245
0.8583, 33.5116, 0.403261, 1.70944, 0.4, -0.00028468, 1.01305, 0.999753, 1.00517, 1.00245
0.85835, 33.5113, 0.403258, 1.70943, 0.4, -0.000284698, 1.01305, 0.999754, 1.00517, 1.00245
0.8584, 33.5111, 0.403255, 1.70941, 0.4, -0.000284717, 1.01305, 0.999755, 1.00517, 1.00245
0.85845, 33.5108, 0.403252, 1.70939, 0.4, -0.000284735, 1.01305, 0.999755, 1.00517, 1.00245
0.8585, 33.5106, 0.40325, 1.70937, 0.4, -0.000284753, 1.01305, 0.999756, 1.00517, 1.00245
0.85855, 33.5103, 0.403247, 1.70935, 0.4, -0.000284772, 1.01305, 0.999757, 1.00518, 1.00245
0.8586, 33.51, 0.403244, 1.70933, 0.4, -0.00028479, 1.01305, 0.999758, 1.00518, 1.00245
0.85865, 33.5098, 0.403241, 1.70931, 0.4, -0.000284808, 1.01306, 0.999758, 1.00518, 1.00245
0.8587, 33.5095, 0.403238, 1.7093, 0.4, -0.000284827, 1.01306, 0.999759, 1.00518, 1.00246
0.85875, 33.5093, 0.403236, 1.70928, 0.4, -0.000284845, 1.01306, 0.999759, 1.00518, 1.00246
0.8588, 33.509, 0.403233, 1.70926, 0.4, -0.000284863, 1.01306, 0.99976, 1.00518, 1.00246
0.85885, 33.5088, 0.40323, 1.70924, 0.4, -0.000284881, 1.01306, 0.999761, 1.00518, 1.00246
0.8589, 33.5085, 0.403227, 1.70922, 0.4, -0.000284899, 1.01306, 0.999762, 1.00518, 1.00246
0.85895, 33.5082, 0.403225, 1.7092, 0.4, -0.000284918, 1.01306, 0.999762, 1.00518, 1.00246
0.859, 33.508, 0.403222, 1.70918, 0.4, -0.000284936, 1.01306, 0.999763, 1.00518, 1.00246
0.85905, 33.5077, 0.403219, 1.70917, 0.4, -0.000284954, 1.01306, 0.999763, 1.00518, 1.00246
0.8591, 33.5075, 0.403216, 1.70915, 0.4, -0.000284972, 1.01307, 0.999764, 1.00518, 1.00246
0.85915, 33.5072, 0.403214, 1.70913, 0.4, -0.00028499, 1.01307, 0.999765, 1.00518, 1.00246
0.8592, 33.507, 0.403211, 1.70911, 0.4, -0.000285008, 1.01307, 0.999766, 1.00518, 1.00246
0.85925, 33.5067, 0.403208, 1.70909, 0.4, -0.000285026, 1.01307, 0.999766, 1.00518, 1.00246
0.8593, 33.5065, 0.403205, 1.70907, 0.4, -0.000285044, 1.01307, 0.999767, 1.00518, 1.00246
0.85935, 33.5062, 0.403203, 1.70906, 0.4, -0.000285062, 1.01307, 0.999768, 1.00518, 1.00246
0.8594, 33.5059, 0.4032, 1.70904, 0.4, -0.00028508, 1.01307, 0.999768, 1.00518, 1.00246
0.85945, 33.5057, 0.403197, 1.70902, 0.4, -0.000285099, 1.01307, 0.999769, 1.00518, 1.00246
0.8595, 33.5054, 0.403194, 1.709, 0.4, -0.000285116, 1.01307, 0.99977, 1.00518, 1.00246
0.85955, 33.5052, 0.403191, 1.70898, 0.4, -0.000285134, 1.01308, 0.99977, 1.00518, 1.00246
0.8596, 33.5049, 0.403189, 1.70896, 0.4, -0.000285152, 1.01308, 0.999771, 1.00518, 1.00247
0.85965, 33.5047, 0.403186, 1.70894, 0.4, -0.00028517, 1.01308, 0.999772, 1.00519, 1.00247
0.8597, 33.5044, 0.403183, 1.70892, 0.4, -0.000285188, 1.01308, 0.999772, 1.00519, 1.00247
0.85975, 33.5042, 0.40318, 1.7089, 0.4, -0.000285206, 1.01308, 0.999773, 1.00519, 1.00247
0.8598, 33.5039, 0.403178, 1.70889, 0.4, -0.000285224, 1.01308, 0.999774, 1.00519, 1.00247
0.85985, 33.5036, 0.403175, 1.70887, 0.4, -0.000285242, 1.01308, 0.999774, 1.00519, 1.00247
0.8599, 33.5034, 0.403172, 1.70885, 0.4, -0.00028526, 1.01308, 0.999775, 1.00519, 1.00247
0.85995, 33.5031, 0.403169, 1.70883, 0.4, -0.000285278, 1.01308, 0.999776, 1.00519, 1.00247
0.86, 33.5029, 0.403167, 1.70881, 0.4, -0.000285296, 1.01309, 0.999776, 1.00519, 1.00247
0.86005, 33.5026, 0.403164, 1.7088, 0.4, -0.000285313, 1.01309, 0.999777, 1.00519, 1.00247
0.860101, 33.5024, 0.403161, 1.70878, 0.4, -0.000285331, 1.01309, 0.999777, 1.00519, 1.00247
0.860151, 33.5021, 0.403158, 1.70876, 0.4, -0.000285349, 1.01309, 0.999778, 1.00519, 1.00247
0.860201, 33.5018, 0.403155, 1.70874, 0.4, -0.000285367, 1.01309, 0.999779, 1.00519, 1.00247
0.860251, 33.5016, 0.403152, 1.70873, 0.4, -0.000285385, 1.01309, 0.99978, 1.00519, 1.00247
0.860301, 33.5013, 0.40315, 1.70871, 0.4, -0.000285402, 1.01309, 0.99978, 1.00519, 1.00247
0.860351, 33.5011, 0.403147, 1.70869, 0.4, -0.00028542, 1.01309, 0.999781, 1.00519, 1.00247
0.860401, 33.5008, 0.403144, 1.70867, 0.4, -0.000285438, 1.01309, 0.999781, 1.00519, 1.00247
0.860451, 33.5006, 0.403141, 1.70866, 0.4, -0.000285455, 1.0131, 0.999782, 1.00519, 1.00247
0.860501, 33.5003, 0.403138, 1.70864, 0.4, -0.000285473, 1.0131, 0.999783, 1.00519, 1.00248
0.860551, 33.5, 0.403136, 1.70863, 0.4, -0.000285491, 1.0131, 0.999783, 1.00519, 1.00248
0.860601, 33.4998, 0.403133, 1.70861, 0.4, -0.000285508, 1.0131, 0.999784, 1.00519, 1.00248
0.860651, 33.4995, 0.40313, 1.7086, 0.4, -0.000285526, 1.0131, 0.999785, 1.00519, 1.00248
0.860701, 33.4993, 0.403127, 1.70858, 0.4, -0.000285544, 1.0131, 0.999785, 1.00519, 1.00248
0.860751, 33.499, 0.403124, 1.70857, 0.4, -0.000285561, 1.0131, 0.999786, 1.00519, 1.00248
0.860801, 33.4988, 0.403121, 1.70855, 0.4, -0.000285579, 1.0131, 0.999787, 1.0052, 1.00248
0.860851, 33.4985, 0.403119, 1.70853, 0.4, -0.000285596, 1.0131, 0.999787, 1.0052, 1.00248
0.860901, 33.4983, 0.403116, 1.70851, 0.4, -0.000285614, 1.0131, 0.999788, 1.0052, 1.00248
0.860951, 33.498, 0.403113, 1.7085, 0.4, -0.000285631, 1.01311, 0.999789, 1.0052, 1.00248
0.861001, 33.4977, 0.40311, 1.70848, 0.4, -0.000285649, 1.01311, 0.999789, 1.0052, 1.00248
0.861051, 33.4975, 0.403107, 1.70847, 0.4, -0.000285666, 1.01311, 0.99979, 1.0052, 1.00248
0.861101, 33.4972, 0.403105, 1.70845, 0.4, -0.000285684, 1.01311, 0.999791, 1.0052, 1.00248
0.861151, 33.497, 0.403102, 1.70844, 0.4, -0.000285701, 1.01311, 0.999791, 1.0052, 1.00248
0.861201, 33.4967, 0.403099, 1.70842, 0.4, -0.000285719, 1.01311, 0.999792, 1.0052, 1.00248
0.861251, 33.4965, 0.403096, 1.7084, 0.4, -0.000285736, 1.01311, 0.999793, 1.0052, 1.00248
0.861301, 33.4962, 0.403093, 1.70839, 0.4, -0.000285754, 1.01311, 0.999793, 1.0052, 1.00248
0.861351, 33.496, 0.403091, 1.70837, 0.4, -0.000285771, 1.01311, 0.999794, 1.0052, 1.00248
0.861401, 33.4957, 0.403088, 1.70836, 0.4, -0.000285788, 1.01312, 0.999794, 1.0052, 1.00248
0.861451, 33.4954, 0.403085, 1.70834, 0.4, -0.000285806, 1.01312, 0.999795, 1.0052, 1.00249
0.861501, 33.4952, 0.403082, 1.70833, 0.4, -0.000285823, 1.01312, 0.999796, 1.0052, 1.00249
0.861551, 33.4949, 0.40308, 1.70831, 0.4, -0.00028584, 1.01312, 0.999796, 1.0052, 1.00249
0.861601, 33.4947, 0.403077, 1.70829, 0.4, -0.000285858, 1.01312, 0.999797, 1.0052, 1.00249
0.861651, 33.4944, 0.403074, 1.70828, 0.4, -0.000285875, 1.01312, 0.999798, 1.0052, 1.00249
0.861701, 33.4942, 0.403071, 1.70826, 0.4, -0.000285892, 1.01312, 0.999798, 1.0052, 1.00249
0.861751, 33.4939, 0.403068, 1.70825, 0.4, -0.00028591, 1.01312, 0.999799, 1.0052, 1.00249
0.861801, 33.4936, 0.403066, 1.70823, 0.4, -0.000285927, 1.01312, 0.9998, 1.0052, 1.00249
0.861851, 33.4934, 0.403063, 1.70822, 0.4, -0.000285944, 1.01312, 0.9998, 1.0052, 1.00249
0.861901, 33.4931, 0.40306, 1.7082, 0.4, -0.000285961, 1.01313, 0.999801, 1.0052, 1.00249
0.861951, 33.4929, 0.403057, 1.70819, 0.4, -0.000285978, 1.01313, 0.999802, 1.0052, 1.00249
0.862001, 33.4926, 0.403054, 1.70817, 0.4, -0.000285996, 1.01313, 0.999802, 1.00521, 1.00249
0.862051, 33.4924, 0.403052, 1.70816, 0.4, -0.000286013, 1.01313, 0.999803, 1.00521, 1.00249
0.862101, 33.4921, 0.403049, 1.70814, 0.4, -0.00028603, 1.01313, 0.999804, 1.00521, 1.00249
0.862151, 33.4919, 0.403046, 1.70813, 0.4, -0.000286047, 1.01313, 0.999804, 1.00521, 1.00249
0.862201, 33.4916, 0.403043, 1.70811, 0.4, -0.000286064, 1.01313, 0.999805, 1.00521, 1.00249
0.862251, 33.4913, 0.40304, 1.7081, 0.4, -0.000286081, 1.01313, 0.999806, 1.00521, 1.00249
0.862301, 33.4911, 0.403038, 1.70808, 0.4, -0.000286098, 1.01313, 0.999806, 1.00521, 1.00249
0.862351, 33.4908, 0.403035, 1.70807, 0.4, -0.000286115, 1.01314, 0.999807, 1.00521, 1.00249
0.862401, 33.4906, 0.403032, 1.70806, 0.4, -0.000286132, 1.01314, 0.999807, 1.00521, 1.0025
0.862451, 33.4903, 0.403029, 1.70804, 0.4, -0.00028615, 1.01314, 0.999808, 1.00521, 1.0025
0.862501, 33.4901, 0.403027, 1.70803, 0.4, -0.000286167, 1.01314, 0.999809, 1.00521, 1.0025
0.862551, 33.4898, 0.403024, 1.70802, 0.4, -0.000286184, 1.01314, 0.999809, 1.00521, 1.0025
0.862601, 33.4895, 0.403021, 1.708, 0.4, -0.000286201, 1.01314, 0.99981, 1.00521, 1.0025
0.862651, 33.4893, 0.403018, 1.70799, 0.4, -0.000286217, 1.01314, 0.999811, 1.00521, 1.0025
0.862701, 33.489, 0.403015, 1.70797, 0.4, -0.000286234, 1.01314, 0.999811, 1.00521, 1.0025
0.862751, 33.4888, 0.403013, 1.70796, 0.4, -0.000286251, 1.01314, 0.999812, 1.00521, 1.0025
0.862801, 33.4885, 0.40301, 1.70794, 0.4, -0.000286268, 1.01314, 0.999813, 1.00521, 1.0025
0.862851, 33.4883, 0.403007, 1.70793, 0.4, -0.000286285, 1.01315, 0.999813, 1.00521, 1.0025
0.862901, 33.488, 0.403004, 1.70792, 0.4, -0.000286302, 1.01315, 0.999814, 1.00521, 1.0025
0.862951, 33.4878, 0.403001, 1.7079, 0.4, -0.000286319, 1.01315, 0.999815, 1.00521, 1.0025
0.863001, 33.4875, 0.402999, 1.70789, 0.4, -0.000286336, 1.01315, 0.999815, 1.00521, 1.0025
0.863051, 33.4872, 0.402996, 1.70787, 0.4, -0.000286353, 1.01315, 0.999816, 1.00521, 1.0025
0.863101, 33.487, 0.402993, 1.70786, 0.4, -0.000286369, 1.01315, 0.999817, 1.00521, 1.0025
0.863151, 33.4867, 0.40299, 1.70785, 0.4, -0.000286386, 1.01315, 0.999817, 1.00522, 1.0025
0.863201, 33.4865, 0.402988, 1.70783, 0.4, -0.000286403, 1.01315, 0.999818, 1.00522, 1.0025
0.863251, 33.4862, 0.402985, 1.70782, 0.4, -0.00028642, 1.01315, 0.999818, 1.00522, 1.0025
0.863301, 33.486, 0.402982, 1.7078, 0.4, -0.000286437, 1.01316, 0.999819, 1.00522, 1.00251
0.863351, 33.4857, 0.402979, 1.70779, 0.4, -0.000286453, 1.01316, 0.99982, 1.00522, 1.00251
0.863401, 33.4855, 0.402976, 1.70777, 0.4, -0.00028647, 1.01316, 0.99982, 1.00522, 1.00251
0.863451, 33.4852, 0.402974, 1.70776, 0.4, -0.000286487, 1.01316, 0.999821, 1.00522, 1.00251
0.863501, 33.4849, 0.402971, 1.70774, 0.4, -0.000286503, 1.01316, 0.999822, 1.00522, 1.00251
0.863551, 33.4847, 0.402968, 1.70773, 0.4, -0.00028652, 1.01316, 0.999822, 1.00522, 1.00251
0.863601, 33.4844, 0.402965, 1.70771, 0.4, -0.000286537, 1.01316, 0.999823, 1.00522, 1.00251
0.863651, 33.4842, 0.402962, 1.7077, 0.4, -0.000286553, 1.01316, 0.999824, 1.00522, 1.00251
0.863701, 33.4839, 0.402959, 1.70768, 0.4, -0.00028657, 1.01316, 0.999824, 1.00522, 1.00251
0.863751, 33.4836, 0.402957, 1.70767, 0.4, -0.000286587, 1.01316, 0.999825, 1.00522, 1.00251
0.863801, 33.4834, 0.402954, 1.70766, 0.4, -0.000286603, 1.01317, 0.999826, 1.00522, 1.00251
0.863851, 33.4831, 0.402951, 1.70764, 0.4, -0.00028662, 1.01317, 0.999826, 1.00522, 1.00251
0.863901, 33.4829, 0.402948, 1.70763, 0.4, -0.000286636, 1.01317, 0.999827, 1.00522, 1.00251
0.863951, 33.4826, 0.402945, 1.70761, 0.4, -0.000286653, 1.01317, 0.999828, 1.00522, 1.00251
0.864001, 33.4823, 0.402942, 1.7076, 0.4, -0.000286669, 1.01317, 0.999828, 1.00522, 1.00251
0.864051, 33.4821, 0.402939, 1.70758, 0.4, -0.000286686, 1.01317, 0.999829, 1.00522, 1.00251
0.864101, 33.4818, 0.402936, 1.70757, 0.4, -0.000286702, 1.01317, 0.999829, 1.00522, 1.00251
0.864151, 33.4816, 0.402934, 1.70755, 0.4, -0.000286719, 1.01317, 0.99983, 1.00522, 1.00251
0.864201, 33.4813, 0.402931, 1.70754, 0.4, -0.000286735, 1.01317, 0.999831, 1.00522, 1.00251
0.864251, 33.481, 0.402928, 1.70752, 0.4, -0.000286752, 1.01318, 0.999831, 1.00522, 1.00252
0.864301, 33.4808, 0.402925, 1.70751, 0.4, -0.000286768, 1.01318, 0.999832, 1.00523, 1.00252
0.864351, 33.4805, 0.402922, 1.70749, 0.4, -0.000286785, 1.01318, 0.999833, 1.00523, 1.00252
0.864401, 33.4803, 0.402919, 1.70748, 0.4, -0.000286801, 1.01318, 0.999833, 1.00523, 1.00252
0.864451, 33.48, 0.402916, 1.70746, 0.4, -0.000286817, 1.01318, 0.999834, 1.00523, 1.00252
0.864501, 33.4797, 0.402913, 1.70745, 0.4, -0.000286834, 1.01318, 0.999835, 1.00523, 1.00252
0.864551, 33.4795, 0.402911, 1.70743, 0.4, -0.00028685, 1.01318, 0.999835, 1.00523, 1.00252
0.864601, 33.4792, 0.402908, 1.70742, 0.4, -0.000286866, 1.01318, 0.999836, 1.00523, 1.00252
0.864651, 33.479, 0.402905, 1.7074, 0.4, -0.000286883, 1.01318, 0.999837, 1.00523, 1.00252
0.864701, 33.4787, 0.402902, 1.70739, 0.4, -0.000286899, 1.01319, 0.999837, 1.00523, 1.00252
0.864751, 33.4785, 0.402899, 1.70737, 0.4, -0.000286915, 1.01319, 0.999838, 1.00523, 1.00252
0.864801, 33.4782, 0.402896, 1.70735, 0.4, -0.000286932, 1.01319, 0.999839, 1.00523, 1.00252
0.864851, 33.4779, 0.402893, 1.70734, 0.4, -0.000286948, 1.01319, 0.999839, 1.00523, 1.00252
0.864901, 33.4777, 0.40289, 1.70732, 0.4, -0.000286964, 1.01319, 0.99984, 1.00523, 1.00252
0.864951, 33.4774, 0.402888, 1.70731, 0.4, -0.00028698, 1.01319, 0.99984, 1.00523, 1.00252
0.865001, 33.4772, 0.402885, 1.70729, 0.4, -0.000286996, 1.01319, 0.999841, 1.00523, 1.00252
0.865051, 33.4769, 0.402882, 1.70728, 0.4, -0.000287013, 1.01319, 0.999842, 1.00523, 1.00252
0.865101, 33.4766, 0.402879, 1.70726, 0.4, -0.000287029, 1.01319, 0.999843, 1.00523, 1.00252
0.865151, 33.4764, 0.402876, 1.70724, 0.4, -0.000287045, 1.01319, 0.999843, 1.00523, 1.00253
0.865201, 33.4761, 0.402873, 1.70723, 0.4, -0.000287061, 1.0132, 0.999844, 1.00523, 1.00253
0.865251, 33.4759, 0.40287, 1.70721, 0.4, -0.000287077, 1.0132, 0.999844, 1.00523, 1.00253
0.865301, 33.4756, 0.402867, 1.7072, 0.4, -0.000287093, 1.0132, 0.999845, 1.00523, 1.00253
0.865351, 33.4753, 0.402865, 1.70718, 0.4, -0.000287109, 1.0132, 0.999846, 1.00523, 1.00253
0.865401, 33.4751, 0.402862, 1.70717, 0.4, -0.000287125, 1.0132, 0.999846, 1.00523, 1.00253
0.865451, 33.4748, 0.402859, 1.70716, 0.4, -0.000287141, 1.0132, 0.999847, 1.00523, 1.00253
0.865501, 33.4746, 0.402856, 1.70714, 0.4, -0.000287157, 1.0132, 0.999848, 1.00524, 1.00253
0.865551, 33.4743, 0.402853, 1.70713, 0.4, -0.000287173, 1.0132, 0.999848, 1.00524, 1.00253
0.865601, 33.474, 0.40285, 1.70711, 0.4, -0.000287189, 1.0132, 0.999849, 1.00524, 1.00253
0.865651, 33.4738, 0.402847, 1.70709, 0.4, -0.000287205, 1.01321, 0.99985, 1.00524, 1.00253
0.865701, 33.4735, 0.402844, 1.70708, 0.4, -0.000287221, 1.01321, 0.99985, 1.00524, 1.00253
0.865751, 33.4733, 0.402842, 1.70706, 0.4, -0.000287237, 1.01321, 0.999851, 1.00524, 1.00253
0.865801, 33.473, 0.402839, 1.70705, 0.4, -0.000287253, 1.01321, 0.999852, 1.00524, 1.00253
0.865851, 33.4727, 0.402836, 1.70703, 0.4, -0.000287269, 1.01321, 0.999852, 1.00524, 1.00253
0.865901, 33.4725, 0.402833, 1.70702, 0.4, -0.000287285, 1.01321, 0.999853, 1.00524, 1.00253
0.865951, 33.4722, 0.40283, 1.707, 0.4, -0.000287301, 1.01321, 0.999854, 1.00524, 1.00253
0.866001, 33.472, 0.402827, 1.70698, 0.4, -0.000287317, 1.01321, 0.999854, 1.00524, 1.00253
0.866051, 33.4717, 0.402824, 1.70697, 0.4, -0.000287332, 1.01321, 0.999855, 1.00524, 1.00253
0.866102, 33.4714, 0.402821, 1.70695, 0.4, -0.000287348, 1.01321, 0.999856, 1.00524, 1.00254
0.866152, 33.4712, 0.402819, 1.70694, 0.4, -0.000287364, 1.01322, 0.999856, 1.00524, 1.00254
0.866202, 33.4709, 0.402816, 1.70692, 0.4, -0.00028738, 1.01322, 0.999857, 1.00524, 1.00254
0.866252, 33.4707, 0.402813, 1.70691, 0.4, -0.000287396, 1.01322, 0.999857, 1.00524, 1.00254
0.866302, 33.4704, 0.40281, 1.70689, 0.4, -0.000287411, 1.01322, 0.999858, 1.00524, 1.00254
0.866352, 33.4701, 0.402807, 1.70687, 0.4, -0.000287427, 1.01322, 0.999859, 1.00524, 1.00254
0.866402, 33.4699, 0.402804, 1.70686, 0.4, -0.000287443, 1.01322, 0.999859, 1.00524, 1.00254
0.866452, 33.4696, 0.402801, 1.70684, 0.4, -0.000287458, 1.01322, 0.99986, 1.00524, 1.00254
0.866502, 33.4694, 0.402798, 1.70683, 0.4, -0.000287474, 1.01322, 0.999861, 1.00524, 1.00254
0.866552, 33.4691, 0.402795, 1.70681, 0.4, -0.00028749, 1.01322, 0.999861, 1.00524, 1.00254
0.866602, 33.4688, 0.402793, 1.7068, 0.4, -0.000287505, 1.01323, 0.999862, 1.00524, 1.00254
0.866652, 33.4686, 0.40279, 1.70678, 0.4, -0.000287521, 1.01323, 0.999863, 1.00525, 1.00254
0.866702, 33.4683, 0.402787, 1.70676, 0.4, -0.000287537, 1.01323, 0.999863, 1.00525, 1.00254
0.866752, 33.4681, 0.402784, 1.70675, 0.4, -0.000287552, 1.01323, 0.999864, 1.00525, 1.00254
0.866802, 33.4678, 0.402781, 1.70673, 0.4, -0.000287568, 1.01323, 0.999864, 1.00525, 1.00254
0.866852, 33.4675, 0.402778, 1.70672, 0.4, -0.000287583, 1.01323, 0.999865, 1.00525, 1.00254
0.866902, 33.4673, 0.402775, 1.7067, 0.4, -0.000287599, 1.01323, 0.999866, 1.00525, 1.00254
0.866952, 33.467, 0.402772, 1.70668, 0.4, -0.000287615, 1.01323, 0.999866, 1.00525, 1.00254
0.867002, 33.4668, 0.402769, 1.70667, 0.4, -0.00028763, 1.01323, 0.999867, 1.00525, 1.00254
0.867052, 33.4665, 0.402767, 1.70665, 0.4, -0.000287646, 1.01323, 0.999868, 1.00525, 1.00255
0.867102, 33.4663, 0.402764, 1.70664, 0.4, -0.000287661, 1.01324, 0.999868, 1.00525, 1.00255
0.867152, 33.466, 0.402761, 1.70663, 0.4, -0.000287676, 1.01324, 0.999869, 1.00525, 1.00255
0.867202, 33.4657, 0.402758, 1.70661, 0.4, -0.000287692, 1.01324, 0.99987, 1.00525, 1.00255
0.867252, 33.4655, 0.402755, 1.70659, 0.4, -0.000287707, 1.01324, 0.99987, 1.00525, 1.00255
0.867302, 33.4652, 0.402752, 1.70658, 0.4, -0.000287723, 1.01324, 0.999871, 1.00525, 1.00255
0.867352, 33.465, 0.402749, 1.70656, 0.4, -0.000287738, 1.01324, 0.999872, 1.00525, 1.00255
0.867402, 33.4647, 0.402747, 1.70655, 0.4, -0.000287754, 1.01324, 0.999872, 1.00525, 1.00255
0.867452, 33.4644, 0.402744, 1.70653, 0.4, -0.000287769, 1.01324, 0.999873, 1.00525, 1.00255
0.867502, 33.4642, 0.402741, 1.70651, 0.4, -0.000287784, 1.01324, 0.999874, 1.00525, 1.00255
0.867552, 33.4639, 0.402738, 1.7065, 0.4, -0.0002878, 1.01325, 0.999874, 1.00525, 1.00255
0.867602, 33.4637, 0.402735, 1.70648, 0.4, -0.000287815, 1.01325, 0.999875, 1.00525, 1.00255
0.867652, 33.4634, 0.402732, 1.70647, 0.4, -0.00028783, 1.01325, 0.999875, 1.00525, 1.00255
0.867702, 33.4631, 0.402729, 1.70645, 0.4, -0.000287845, 1.01325, 0.999876, 1.00525, 1.00255
0.867752, 33.4629, 0.402726, 1.70643, 0.4, -0.000287861, 1.01325, 0.999877, 1.00525, 1.00255
0.867802, 33.4626, 0.402723, 1.70642, 0.4, -0.000287876, 1.01325, 0.999877, 1.00525, 1.00255
0.867852, 33.4624, 0.402721, 1.7064, 0.4, -0.000287891, 1.01325, 0.999878, 1.00526, 1.00255
0.867902, 33.4621, 0.402718, 1.70639, 0.4, -0.000287906, 1.01325, 0.999879, 1.00526, 1.00255
0.867952, 33.4618, 0.402715, 1.70637, 0.4, -0.000287922, 1.01325, 0.999879, 1.00526, 1.00256
0.868002, 33.4616, 0.402712, 1.70636, 0.4, -0.000287937, 1.01325, 0.99988, 1.00526, 1.00256
0.868052, 33.4613, 0.402709, 1.70634, 0.4, -0.000287952, 1.01326, 0.999881, 1.00526, 1.00256
0.868102, 33.4611, 0.402706, 1.70633, 0.4, -0.000287967, 1.01326, 0.999881, 1.00526, 1.00256
0.868152, 33.4608, 0.402704, 1.70631, 0.4, -0.000287982, 1.01326, 0.999882, 1.00526, 1.00256
