Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.868202, 33.4605, 0.402701, 1.7063, 0.4, -0.000287997, 1.01326, 0.999882, 1.00526, 1.00256
0.868252, 33.4603, 0.402698, 1.70628, 0.4, -0.000288012, 1.01326, 0.999883, 1.00526, 1.00256
0.868302, 33.46, 0.402695, 1.70627, 0.4, -0.000288027, 1.01326, 0.999884, 1.00526, 1.00256
0.868352, 33.4598, 0.402692, 1.70625, 0.4, -0.000288043, 1.01326, 0.999884, 1.00526, 1.00256
0.868402, 33.4595, 0.402689, 1.70624, 0.4, -0.000288058, 1.01326, 0.999885, 1.00526, 1.00256
0.868452, 33.4592, 0.402686, 1.70622, 0.4, -0.000288073, 1.01326, 0.999886, 1.00526, 1.00256
0.868502, 33.459, 0.402683, 1.70621, 0.4, -0.000288088, 1.01327, 0.999886, 1.00526, 1.00256
0.868552, 33.4587, 0.402681, 1.7062, 0.4, -0.000288103, 1.01327, 0.999887, 1.00526, 1.00256
0.868602, 33.4585, 0.402678, 1.70618, 0.4, -0.000288118, 1.01327, 0.999888, 1.00526, 1.00256
0.868652, 33.4582, 0.402675, 1.70617, 0.4, -0.000288133, 1.01327, 0.999888, 1.00526, 1.00256
0.868702, 33.4579, 0.402672, 1.70615, 0.4, -0.000288147, 1.01327, 0.999889, 1.00526, 1.00256
0.868752, 33.4577, 0.402669, 1.70614, 0.4, -0.000288162, 1.01327, 0.999889, 1.00526, 1.00256
0.868802, 33.4574, 0.402666, 1.70613, 0.4, -0.000288177, 1.01327, 0.99989, 1.00526, 1.00256
0.868852, 33.4572, 0.402663, 1.70611, 0.4, -0.000288192, 1.01327, 0.999891, 1.00526, 1.00256
0.868902, 33.4569, 0.402661, 1.7061, 0.4, -0.000288207, 1.01327, 0.999891, 1.00526, 1.00257
0.868952, 33.4566, 0.402658, 1.70608, 0.4, -0.000288222, 1.01327, 0.999892, 1.00526, 1.00257
0.869002, 33.4564, 0.402655, 1.70607, 0.4, -0.000288237, 1.01328, 0.999893, 1.00526, 1.00257
0.869052, 33.4561, 0.402652, 1.70605, 0.4, -0.000288252, 1.01328, 0.999893, 1.00527, 1.00257
0.869102, 33.4559, 0.402649, 1.70604, 0.4, -0.000288266, 1.01328, 0.999894, 1.00527, 1.00257
0.869152, 33.4556, 0.402646, 1.70602, 0.4, -0.000288281, 1.01328, 0.999895, 1.00527, 1.00257
0.869202, 33.4553, 0.402643, 1.70601, 0.4, -0.000288296, 1.01328, 0.999895, 1.00527, 1.00257
0.869252, 33.4551, 0.402641, 1.706, 0.4, -0.000288311, 1.01328, 0.999896, 1.00527, 1.00257
0.869302, 33.4548, 0.402638, 1.70598, 0.4, -0.000288325, 1.01328, 0.999896, 1.00527, 1.00257
0.869352, 33.4546, 0.402635, 1.70597, 0.4, -0.00028834, 1.01328, 0.999897, 1.00527, 1.00257
0.869402, 33.4543, 0.402632, 1.70595, 0.4, -0.000288355, 1.01328, 0.999898, 1.00527, 1.00257
0.869452, 33.4541, 0.402629, 1.70594, 0.4, -0.00028837, 1.01328, 0.999898, 1.00527, 1.00257
0.869502, 33.4538, 0.402626, 1.70593, 0.4, -0.000288384, 1.01329, 0.999899, 1.00527, 1.00257
0.869552, 33.4535, 0.402624, 1.70592, 0.4, -0.000288399, 1.01329, 0.9999, 1.00527, 1.00257
0.869602, 33.4533, 0.402621, 1.7059, 0.4, -0.000288414, 1.01329, 0.9999, 1.00527, 1.00257
0.869652, 33.453, 0.402618, 1.70588, 0.4, -0.000288428, 1.01329, 0.999901, 1.00527, 1.00257
0.869702, 33.4528, 0.402615, 1.70587, 0.4, -0.000288443, 1.01329, 0.999902, 1.00527, 1.00257
0.869752, 33.4525, 0.402612, 1.70585, 0.4, -0.000288457, 1.01329, 0.999902, 1.00527, 1.00257
0.869802, 33.4522, 0.402609, 1.70584, 0.4, -0.000288472, 1.01329, 0.999903, 1.00527, 1.00257
0.869852, 33.452, 0.402606, 1.70582, 0.4, -0.000288487, 1.01329, 0.999904, 1.00527, 1.00258
0.869902, 33.4517, 0.402603, 1.70581, 0.4, -0.000288501, 1.01329, 0.999904, 1.00527, 1.00258
0.869952, 33.4515, 0.402601, 1.7058, 0.4, -0.000288516, 1.0133, 0.999905, 1.00527, 1.00258
0.870002, 33.4512, 0.402598, 1.70578, 0.4, -0.00028853, 1.0133, 0.999905, 1.00527, 1.00258
0.870052, 33.4509, 0.402595, 1.70576, 0.4, -0.000288545, 1.0133, 0.999906, 1.00527, 1.00258
0.870102, 33.4507, 0.402592, 1.70575, 0.4, -0.000288559, 1.0133, 0.999907, 1.00527, 1.00258
0.870152, 33.4504, 0.402589, 1.70574, 0.4, -0.000288574, 1.0133, 0.999907, 1.00527, 1.00258
0.870202, 33.4502, 0.402586, 1.70572, 0.4, -0.000288588, 1.0133, 0.999908, 1.00528, 1.00258
0.870252, 33.4499, 0.402583, 1.70571, 0.4, -0.000288602, 1.0133, 0.999909, 1.00528, 1.00258
0.870302, 33.4496, 0.402581, 1.7057, 0.4, -0.000288617, 1.0133, 0.999909, 1.00528, 1.00258
0.870352, 33.4494, 0.402578, 1.70568, 0.4, -0.000288631, 1.0133, 0.99991, 1.00528, 1.00258
0.870402, 33.4491, 0.402575, 1.70566, 0.4, -0.000288646, 1.0133, 0.999911, 1.00528, 1.00258
0.870452, 33.4489, 0.402572, 1.70565, 0.4, -0.00028866, 1.01331, 0.999911, 1.00528, 1.00258
0.870502, 33.4486, 0.402569, 1.70563, 0.4, -0.000288674, 1.01331, 0.999912, 1.00528, 1.00258
0.870552, 33.4483, 0.402566, 1.70562, 0.4, -0.000288689, 1.01331, 0.999912, 1.00528, 1.00258
0.870602, 33.4481, 0.402564, 1.7056, 0.4, -0.000288703, 1.01331, 0.999913, 1.00528, 1.00258
0.870652, 33.4478, 0.402561, 1.70559, 0.4, -0.000288717, 1.01331, 0.999914, 1.00528, 1.00258
0.870702, 33.4476, 0.402558, 1.70557, 0.4, -0.000288731, 1.01331, 0.999914, 1.00528, 1.00258
0.870752, 33.4473, 0.402555, 1.70556, 0.4, -0.000288746, 1.01331, 0.999915, 1.00528, 1.00258
0.870802, 33.447, 0.402552, 1.70554, 0.4, -0.00028876, 1.01331, 0.999916, 1.00528, 1.00259
0.870852, 33.4468, 0.402549, 1.70553, 0.4, -0.000288774, 1.01331, 0.999916, 1.00528, 1.00259
0.870902, 33.4465, 0.402546, 1.70551, 0.4, -0.000288788, 1.01331, 0.999917, 1.00528, 1.00259
0.870952, 33.4463, 0.402544, 1.7055, 0.4, -0.000288803, 1.01332, 0.999918, 1.00528, 1.00259
0.871002, 33.446, 0.402541, 1.70548, 0.4, -0.000288817, 1.01332, 0.999918, 1.00528, 1.00259
0.871052, 33.4457, 0.402538, 1.70547, 0.4, -0.000288831, 1.01332, 0.999919, 1.00528, 1.00259
0.871102, 33.4455, 0.402535, 1.70545, 0.4, -0.000288845, 1.01332, 0.999919, 1.00528, 1.00259
0.871152, 33.4452, 0.402532, 1.70544, 0.4, -0.000288859, 1.01332, 0.99992, 1.00528, 1.00259
0.871202, 33.445, 0.402529, 1.70542, 0.4, -0.000288873, 1.01332, 0.999921, 1.00528, 1.00259
0.871252, 33.4447, 0.402526, 1.70541, 0.4, -0.000288887, 1.01332, 0.999921, 1.00528, 1.00259
0.871302, 33.4445, 0.402524, 1.70539, 0.4, -0.000288901, 1.01332, 0.999922, 1.00528, 1.00259
0.871352, 33.4442, 0.402521, 1.70537, 0.4, -0.000288916, 1.01332, 0.999923, 1.00528, 1.00259
0.871402, 33.4439, 0.402518, 1.70536, 0.4, -0.00028893, 1.01333, 0.999923, 1.00529, 1.00259
0.871452, 33.4437, 0.402515, 1.70534, 0.4, -0.000288944, 1.01333, 0.999924, 1.00529, 1.00259
0.871502, 33.4434, 0.402512, 1.70533, 0.4, -0.000288958, 1.01333, 0.999924, 1.00529, 1.00259
0.871552, 33.4432, 0.402509, 1.70531, 0.4, -0.000288972, 1.01333, 0.999925, 1.00529, 1.00259
0.871602, 33.4429, 0.402506, 1.7053, 0.4, -0.000288986, 1.01333, 0.999926, 1.00529, 1.00259
0.871652, 33.4426, 0.402504, 1.70528, 0.4, -0.000288999, 1.01333, 0.999926, 1.00529, 1.00259
0.871702, 33.4424, 0.402501, 1.70527, 0.4, -0.000289013, 1.01333, 0.999927, 1.00529, 1.00259
0.871752, 33.4421, 0.402498, 1.70525, 0.4, -0.000289027, 1.01333, 0.999928, 1.00529, 1.0026
0.871802, 33.4419, 0.402495, 1.70523, 0.4, -0.000289041, 1.01333, 0.999928, 1.00529, 1.0026
0.871852, 33.4416, 0.402492, 1.70522, 0.4, -0.000289055, 1.01333, 0.999929, 1.00529, 1.0026
0.871902, 33.4413, 0.402489, 1.7052, 0.4, -0.000289069, 1.01334, 0.99993, 1.00529, 1.0026
0.871952, 33.4411, 0.402486, 1.70519, 0.4, -0.000289083, 1.01334, 0.99993, 1.00529, 1.0026
0.872002, 33.4408, 0.402484, 1.70517, 0.4, -0.000289097, 1.01334, 0.999931, 1.00529, 1.0026
0.872052, 33.4406, 0.402481, 1.70515, 0.4, -0.000289111, 1.01334, 0.999932, 1.00529, 1.0026
0.872102, 33.4403, 0.402478, 1.70514, 0.4, -0.000289124, 1.01334, 0.999932, 1.00529, 1.0026
0.872153, 33.44, 0.402475, 1.70512, 0.4, -0.000289138, 1.01334, 0.999933, 1.00529, 1.0026
0.872203, 33.4398, 0.402472, 1.7051, 0.4, -0.000289152, 1.01334, 0.999933, 1.00529, 1.0026
0.872253, 33.4395, 0.402469, 1.70509, 0.4, -0.000289166, 1.01334, 0.999934, 1.00529, 1.0026
0.872303, 33.4393, 0.402466, 1.70507, 0.4, -0.000289179, 1.01334, 0.999935, 1.00529, 1.0026
0.872353, 33.439, 0.402464, 1.70506, 0.4, -0.000289193, 1.01335, 0.999935, 1.00529, 1.0026
0.872403, 33.4387, 0.402461, 1.70504, 0.4, -0.000289207, 1.01335, 0.999936, 1.00529, 1.0026
0.872453, 33.4385, 0.402458, 1.70503, 0.4, -0.000289221, 1.01335, 0.999937, 1.00529, 1.0026
0.872503, 33.4382, 0.402455, 1.70501, 0.4, -0.000289234, 1.01335, 0.999937, 1.00529, 1.0026
0.872553, 33.438, 0.402452, 1.70499, 0.4, -0.000289248, 1.01335, 0.999938, 1.00529, 1.0026
0.872603, 33.4377, 0.402449, 1.70497, 0.4, -0.000289261, 1.01335, 0.999939, 1.0053, 1.0026
0.872653, 33.4374, 0.402446, 1.70496, 0.4, -0.000289275, 1.01335, 0.999939, 1.0053, 1.0026
0.872703, 33.4372, 0.402443, 1.70494, 0.4, -0.000289289, 1.01335, 0.99994, 1.0053, 1.00261
0.872753, 33.4369, 0.402441, 1.70493, 0.4, -0.000289302, 1.01335, 0.99994, 1.0053, 1.00261
0.872803, 33.4367, 0.402438, 1.70491, 0.4, -0.000289316, 1.01335, 0.999941, 1.0053, 1.00261
0.872853, 33.4364, 0.402435, 1.70489, 0.4, -0.000289329, 1.01336, 0.999942, 1.0053, 1.00261
0.872903, 33.4361, 0.402432, 1.70488, 0.4, -0.000289343, 1.01336, 0.999942, 1.0053, 1.00261
0.872953, 33.4359, 0.402429, 1.70486, 0.4, -0.000289356, 1.01336, 0.999943, 1.0053, 1.00261
0.873003, 33.4356, 0.402426, 1.70484, 0.4, -0.00028937, 1.01336, 0.999944, 1.0053, 1.00261
0.873053, 33.4354, 0.402423, 1.70483, 0.4, -0.000289383, 1.01336, 0.999944, 1.0053, 1.00261
0.873103, 33.4351, 0.402421, 1.70481, 0.4, -0.000289397, 1.01336, 0.999945, 1.0053, 1.00261
0.873153, 33.4348, 0.402418, 1.7048, 0.4, -0.00028941, 1.01336, 0.999946, 1.0053, 1.00261
0.873203, 33.4346, 0.402415, 1.70478, 0.4, -0.000289424, 1.01336, 0.999946, 1.0053, 1.00261
0.873253, 33.4343, 0.402412, 1.70476, 0.4, -0.000289437, 1.01336, 0.999947, 1.0053, 1.00261
0.873303, 33.4341, 0.402409, 1.70475, 0.4, -0.000289451, 1.01336, 0.999947, 1.0053, 1.00261
0.873353, 33.4338, 0.402406, 1.70473, 0.4, -0.000289464, 1.01337, 0.999948, 1.0053, 1.00261
0.873403, 33.4335, 0.402404, 1.70471, 0.4, -0.000289477, 1.01337, 0.999949, 1.0053, 1.00261
0.873453, 33.4333, 0.402401, 1.70469, 0.4, -0.000289491, 1.01337, 0.999949, 1.0053, 1.00261
0.873503, 33.433, 0.402398, 1.70468, 0.4, -0.000289504, 1.01337, 0.99995, 1.0053, 1.00261
0.873553, 33.4328, 0.402395, 1.70466, 0.4, -0.000289517, 1.01337, 0.999951, 1.0053, 1.00261
0.873603, 33.4325, 0.402392, 1.70464, 0.4, -0.000289531, 1.01337, 0.999951, 1.0053, 1.00261
0.873653, 33.4323, 0.402389, 1.70463, 0.4, -0.000289544, 1.01337, 0.999952, 1.0053, 1.00262
0.873703, 33.432, 0.402386, 1.70461, 0.4, -0.000289557, 1.01337, 0.999953, 1.0053, 1.00262
0.873753, 33.4317, 0.402384, 1.7046, 0.4, -0.000289571, 1.01337, 0.999953, 1.0053, 1.00262
0.873803, 33.4315, 0.402381, 1.70458, 0.4, -0.000289584, 1.01338, 0.999954, 1.00531, 1.00262
0.873853, 33.4312, 0.402378, 1.70456, 0.4, -0.000289597, 1.01338, 0.999955, 1.00531, 1.00262
0.873903, 33.431, 0.402375, 1.70455, 0.4, -0.00028961, 1.01338, 0.999955, 1.00531, 1.00262
0.873953, 33.4307, 0.402372, 1.70453, 0.4, -0.000289623, 1.01338, 0.999956, 1.00531, 1.00262
0.874003, 33.4304, 0.402369, 1.70451, 0.4, -0.000289637, 1.01338, 0.999956, 1.00531, 1.00262
0.874053, 33.4302, 0.402366, 1.70449, 0.4, -0.00028965, 1.01338, 0.999957, 1.00531, 1.00262
0.874103, 33.4299, 0.402364, 1.70448, 0.4, -0.000289663, 1.01338, 0.999958, 1.00531, 1.00262
0.874153, 33.4297, 0.402361, 1.70446, 0.4, -0.000289676, 1.01338, 0.999958, 1.00531, 1.00262
0.874203, 33.4294, 0.402358, 1.70444, 0.4, -0.000289689, 1.01338, 0.999959, 1.00531, 1.00262
0.874253, 33.4291, 0.402355, 1.70443, 0.4, -0.000289702, 1.01338, 0.99996, 1.00531, 1.00262
0.874303, 33.4289, 0.402352, 1.70441, 0.4, -0.000289715, 1.01339, 0.99996, 1.00531, 1.00262
0.874353, 33.4286, 0.402349, 1.70439, 0.4, -0.000289728, 1.01339, 0.999961, 1.00531, 1.00262
0.874403, 33.4284, 0.402347, 1.70437, 0.4, -0.000289741, 1.01339, 0.999962, 1.00531, 1.00262
0.874453, 33.4281, 0.402344, 1.70436, 0.4, -0.000289754, 1.01339, 0.999962, 1.00531, 1.00262
0.874503, 33.4278, 0.402341, 1.70434, 0.4, -0.000289767, 1.01339, 0.999963, 1.00531, 1.00262
0.874553, 33.4276, 0.402338, 1.70432, 0.4, -0.00028978, 1.01339, 0.999963, 1.00531, 1.00262
0.874603, 33.4273, 0.402335, 1.70431, 0.4, -0.000289793, 1.01339, 0.999964, 1.00531, 1.00263
0.874653, 33.4271, 0.402332, 1.70429, 0.4, -0.000289806, 1.01339, 0.999965, 1.00531, 1.00263
0.874703, 33.4268, 0.40233, 1.70427, 0.4, -0.000289819, 1.01339, 0.999965, 1.00531, 1.00263
0.874753, 33.4265, 0.402327, 1.70426, 0.4, -0.000289832, 1.01339, 0.999966, 1.00531, 1.00263
0.874803, 33.4263, 0.402324, 1.70424, 0.4, -0.000289845, 1.0134, 0.999967, 1.00531, 1.00263
0.874853, 33.426, 0.402321, 1.70422, 0.4, -0.000289858, 1.0134, 0.999967, 1.00531, 1.00263
0.874903, 33.4258, 0.402318, 1.70421, 0.4, -0.000289871, 1.0134, 0.999968, 1.00531, 1.00263
0.874953, 33.4255, 0.402315, 1.70419, 0.4, -0.000289884, 1.0134, 0.999968, 1.00531, 1.00263
0.875003, 33.4252, 0.402312, 1.70417, 0.4, -0.000289897, 1.0134, 0.999969, 1.00532, 1.00263
0.875053, 33.425, 0.40231, 1.70416, 0.4, -0.000289909, 1.0134, 0.99997, 1.00532, 1.00263
0.875103, 33.4247, 0.402307, 1.70414, 0.4, -0.000289922, 1.0134, 0.99997, 1.00532, 1.00263
0.875153, 33.4245, 0.402304, 1.70412, 0.4, -0.000289935, 1.0134, 0.999971, 1.00532, 1.00263
0.875203, 33.4242, 0.402301, 1.70411, 0.4, -0.000289948, 1.0134, 0.999972, 1.00532, 1.00263
0.875253, 33.4239, 0.402298, 1.70409, 0.4, -0.00028996, 1.01341, 0.999972, 1.00532, 1.00263
0.875303, 33.4237, 0.402296, 1.70407, 0.4, -0.000289973, 1.01341, 0.999973, 1.00532, 1.00263
0.875353, 33.4234, 0.402293, 1.70406, 0.4, -0.000289986, 1.01341, 0.999974, 1.00532, 1.00263
0.875403, 33.4232, 0.40229, 1.70404, 0.4, -0.000289999, 1.01341, 0.999974, 1.00532, 1.00263
0.875453, 33.4229, 0.402287, 1.70403, 0.4, -0.000290011, 1.01341, 0.999975, 1.00532, 1.00263
0.875503, 33.4226, 0.402284, 1.70401, 0.4, -0.000290024, 1.01341, 0.999975, 1.00532, 1.00263
0.875553, 33.4224, 0.402281, 1.70399, 0.4, -0.000290037, 1.01341, 0.999976, 1.00532, 1.00264
0.875603, 33.4221, 0.402278, 1.70398, 0.4, -0.000290049, 1.01341, 0.999977, 1.00532, 1.00264
0.875653, 33.4219, 0.402276, 1.70396, 0.4, -0.000290062, 1.01341, 0.999977, 1.00532, 1.00264
0.875703, 33.4216, 0.402273, 1.70394, 0.4, -0.000290075, 1.01341, 0.999978, 1.00532, 1.00264
0.875753, 33.4213, 0.40227, 1.70393, 0.4, -0.000290087, 1.01342, 0.999979, 1.00532, 1.00264
0.875803, 33.4211, 0.402267, 1.70391, 0.4, -0.0002901, 1.01342, 0.999979, 1.00532, 1.00264
0.875853, 33.4208, 0.402264, 1.7039, 0.4, -0.000290112, 1.01342, 0.99998, 1.00532, 1.00264
0.875903, 33.4206, 0.402262, 1.70388, 0.4, -0.000290125, 1.01342, 0.99998, 1.00532, 1.00264
0.875953, 33.4203, 0.402259, 1.70386, 0.4, -0.000290137, 1.01342, 0.999981, 1.00532, 1.00264
0.876003, 33.4201, 0.402256, 1.70385, 0.4, -0.00029015, 1.01342, 0.999982, 1.00532, 1.00264
0.876053, 33.4198, 0.402253, 1.70383, 0.4, -0.000290162, 1.01342, 0.999982, 1.00532, 1.00264
0.876103, 33.4195, 0.40225, 1.70381, 0.4, -0.000290175, 1.01342, 0.999983, 1.00532, 1.00264
0.876153, 33.4193, 0.402247, 1.7038, 0.4, -0.000290187, 1.01342, 0.999984, 1.00532, 1.00264
0.876203, 33.419, 0.402245, 1.70378, 0.4, -0.0002902, 1.01342, 0.999984, 1.00533, 1.00264
0.876253, 33.4188, 0.402242, 1.70377, 0.4, -0.000290212, 1.01343, 0.999985, 1.00533, 1.00264
0.876303, 33.4185, 0.402239, 1.70375, 0.4, -0.000290225, 1.01343, 0.999986, 1.00533, 1.00264
0.876353, 33.4182, 0.402236, 1.70373, 0.4, -0.000290237, 1.01343, 0.999986, 1.00533, 1.00264
0.876403, 33.418, 0.402233, 1.70372, 0.4, -0.000290249, 1.01343, 0.999987, 1.00533, 1.00264
0.876453, 33.4177, 0.40223, 1.7037, 0.4, -0.000290262, 1.01343, 0.999987, 1.00533, 1.00264
0.876503, 33.4175, 0.402228, 1.70368, 0.4, -0.000290274, 1.01343, 0.999988, 1.00533, 1.00265
0.876553, 33.4172, 0.402225, 1.70367, 0.4, -0.000290286, 1.01343, 0.999989, 1.00533, 1.00265
0.876603, 33.4169, 0.402222, 1.70365, 0.4, -0.000290299, 1.01343, 0.999989, 1.00533, 1.00265
0.876653, 33.4167, 0.402219, 1.70363, 0.4, -0.000290311, 1.01343, 0.99999, 1.00533, 1.00265
0.876703, 33.4164, 0.402216, 1.70361, 0.4, -0.000290323, 1.01344, 0.999991, 1.00533, 1.00265
0.876753, 33.4161, 0.402213, 1.7036, 0.4, -0.000290335, 1.01344, 0.999991, 1.00533, 1.00265
0.876803, 33.4159, 0.40221, 1.70358, 0.4, -0.000290348, 1.01344, 0.999992, 1.00533, 1.00265
0.876853, 33.4156, 0.402207, 1.70356, 0.4, -0.00029036, 1.01344, 0.999993, 1.00533, 1.00265
0.876903, 33.4154, 0.402204, 1.70355, 0.4, -0.000290372, 1.01344, 0.999993, 1.00533, 1.00265
0.876953, 33.4151, 0.402201, 1.70353, 0.4, -0.000290384, 1.01344, 0.999994, 1.00533, 1.00265
0.877003, 33.4148, 0.402199, 1.70351, 0.4, -0.000290396, 1.01344, 0.999994, 1.00533, 1.00265
0.877053, 33.4146, 0.402196, 1.70349, 0.4, -0.000290409, 1.01344, 0.999995, 1.00533, 1.00265
0.877103, 33.4143, 0.402193, 1.70348, 0.4, -0.000290421, 1.01344, 0.999996, 1.00533, 1.00265
0.877153, 33.414, 0.40219, 1.70346, 0.4, -0.000290433, 1.01344, 0.999996, 1.00533, 1.00265
0.877203, 33.4138, 0.402187, 1.70344, 0.4, -0.000290445, 1.01345, 0.999997, 1.00533, 1.00265
0.877253, 33.4135, 0.402184, 1.70343, 0.4, -0.000290457, 1.01345, 0.999998, 1.00533, 1.00265
0.877303, 33.4133, 0.402181, 1.70341, 0.4, -0.000290469, 1.01345, 0.999998, 1.00533, 1.00265
0.877353, 33.413, 0.402178, 1.70339, 0.4, -0.000290481, 1.01345, 0.999999, 1.00533, 1.00265
0.877403, 33.4127, 0.402175, 1.70337, 0.4, -0.000290493, 1.01345, 0.999999, 1.00534, 1.00265
0.877453, 33.4125, 0.402172, 1.70336, 0.4, -0.000290505, 1.01345, 1, 1.00534, 1.00266
0.877503, 33.4122, 0.402169, 1.70334, 0.4, -0.000290517, 1.01345, 1, 1.00534, 1.00266
0.877553, 33.4119, 0.402167, 1.70332, 0.4, -0.000290529, 1.01345, 1, 1.00534, 1.00266
0.877603, 33.4117, 0.402163, 1.7033, 0.4, -0.000290541, 1.01345, 1, 1.00534, 1.00266
0.877653, 33.4114, 0.402161, 1.70329, 0.4, -0.000290553, 1.01345, 1, 1.00534, 1.00266
0.877703, 33.4111, 0.402158, 1.70327, 0.4, -0.000290565, 1.01346, 1, 1.00534, 1.00266
0.877753, 33.4109, 0.402155, 1.70325, 0.4, -0.000290577, 1.01346, 1, 1.00534, 1.00266
0.877803, 33.4106, 0.402152, 1.70323, 0.4, -0.000290589, 1.01346, 1, 1.00534, 1.00266
0.877853, 33.4104, 0.402149, 1.70322, 0.4, -0.000290601, 1.01346, 1.00001, 1.00534, 1.00266
0.877903, 33.4101, 0.402146, 1.7032, 0.4, -0.000290613, 1.01346, 1.00001, 1.00534, 1.00266
0.877953, 33.4098, 0.402143, 1.70318, 0.4, -0.000290624, 1.01346, 1.00001, 1.00534, 1.00266
0.878003, 33.4096, 0.40214, 1.70316, 0.4, -0.000290636, 1.01346, 1.00001, 1.00534, 1.00266
0.878053, 33.4093, 0.402137, 1.70315, 0.4, -0.000290648, 1.01346, 1.00001, 1.00534, 1.00266
0.878103, 33.409, 0.402134, 1.70313, 0.4, -0.00029066, 1.01346, 1.00001, 1.00534, 1.00266
0.878154, 33.4088, 0.402131, 1.70311, 0.4, -0.000290672, 1.01347, 1.00001, 1.00534, 1.00266
0.878204, 33.4085, 0.402128, 1.7031, 0.4, -0.000290683, 1.01347, 1.00001, 1.00534, 1.00266
0.878254, 33.4083, 0.402126, 1.70308, 0.4, -0.000290695, 1.01347, 1.00001, 1.00534, 1.00266
0.878304, 33.408, 0.402123, 1.70306, 0.4, -0.000290707, 1.01347, 1.00001, 1.00534, 1.00266
0.878354, 33.4077, 0.40212, 1.70304, 0.4, -0.000290719, 1.01347, 1.00001, 1.00534, 1.00266
0.878404, 33.4075, 0.402117, 1.70302, 0.4, -0.00029073, 1.01347, 1.00001, 1.00534, 1.00267
0.878454, 33.4072, 0.402114, 1.70301, 0.4, -0.000290742, 1.01347, 1.00001, 1.00534, 1.00267
0.878504, 33.4069, 0.402111, 1.70299, 0.4, -0.000290754, 1.01347, 1.00001, 1.00534, 1.00267
0.878554, 33.4067, 0.402108, 1.70297, 0.4, -0.000290765, 1.01347, 1.00001, 1.00534, 1.00267
0.878604, 33.4064, 0.402105, 1.70295, 0.4, -0.000290777, 1.01347, 1.00001, 1.00535, 1.00267
0.878654, 33.4062, 0.402102, 1.70294, 0.4, -0.000290789, 1.01348, 1.00002, 1.00535, 1.00267
0.878704, 33.4059, 0.402099, 1.70292, 0.4, -0.0002908, 1.01348, 1.00002, 1.00535, 1.00267
0.878754, 33.4056, 0.402096, 1.7029, 0.4, -0.000290812, 1.01348, 1.00002, 1.00535, 1.00267
0.878804, 33.4054, 0.402093, 1.70289, 0.4, -0.000290823, 1.01348, 1.00002, 1.00535, 1.00267
0.878854, 33.4051, 0.402091, 1.70287, 0.4, -0.000290835, 1.01348, 1.00002, 1.00535, 1.00267
0.878904, 33.4048, 0.402088, 1.70285, 0.4, -0.000290846, 1.01348, 1.00002, 1.00535, 1.00267
0.878954, 33.4046, 0.402085, 1.70283, 0.4, -0.000290858, 1.01348, 1.00002, 1.00535, 1.00267
0.879004, 33.4043, 0.402082, 1.70281, 0.4, -0.000290869, 1.01348, 1.00002, 1.00535, 1.00267
0.879054, 33.404, 0.402079, 1.7028, 0.4, -0.000290881, 1.01348, 1.00002, 1.00535, 1.00267
0.879104, 33.4038, 0.402076, 1.70278, 0.4, -0.000290892, 1.01348, 1.00002, 1.00535, 1.00267
0.879154, 33.4035, 0.402073, 1.70276, 0.4, -0.000290904, 1.01349, 1.00002, 1.00535, 1.00267
0.879204, 33.4033, 0.40207, 1.70274, 0.4, -0.000290915, 1.01349, 1.00002, 1.00535, 1.00267
0.879254, 33.403, 0.402067, 1.70273, 0.4, -0.000290926, 1.01349, 1.00002, 1.00535, 1.00267
0.879304, 33.4027, 0.402064, 1.70271, 0.4, -0.000290938, 1.01349, 1.00002, 1.00535, 1.00267
0.879354, 33.4025, 0.402061, 1.70269, 0.4, -0.000290949, 1.01349, 1.00002, 1.00535, 1.00268
0.879404, 33.4022, 0.402058, 1.70267, 0.4, -0.000290961, 1.01349, 1.00002, 1.00535, 1.00268
0.879454, 33.4019, 0.402056, 1.70265, 0.4, -0.000290972, 1.01349, 1.00003, 1.00535, 1.00268
0.879504, 33.4017, 0.402053, 1.70264, 0.4, -0.000290983, 1.01349, 1.00003, 1.00535, 1.00268
0.879554, 33.4014, 0.40205, 1.70262, 0.4, -0.000290995, 1.01349, 1.00003, 1.00535, 1.00268
0.879604, 33.4012, 0.402047, 1.7026, 0.4, -0.000291006, 1.0135, 1.00003, 1.00535, 1.00268
0.879654, 33.4009, 0.402044, 1.70258, 0.4, -0.000291017, 1.0135, 1.00003, 1.00535, 1.00268
0.879704, 33.4006, 0.402041, 1.70256, 0.4, -0.000291028, 1.0135, 1.00003, 1.00535, 1.00268
0.879754, 33.4004, 0.402038, 1.70254, 0.4, -0.00029104, 1.0135, 1.00003, 1.00535, 1.00268
0.879804, 33.4001, 0.402035, 1.70253, 0.4, -0.000291051, 1.0135, 1.00003, 1.00536, 1.00268
0.879854, 33.3998, 0.402032, 1.70251, 0.4, -0.000291062, 1.0135, 1.00003, 1.00536, 1.00268
0.879904, 33.3996, 0.402029, 1.70249, 0.4, -0.000291073, 1.0135, 1.00003, 1.00536, 1.00268
0.879954, 33.3993, 0.402026, 1.70248, 0.4, -0.000291084, 1.0135, 1.00003, 1.00536, 1.00268
0.880004, 33.3991, 0.402024, 1.70246, 0.4, -0.000291095, 1.0135, 1.00003, 1.00536, 1.00268
0.880054, 33.3988, 0.402021, 1.70244, 0.4, -0.000291107, 1.0135, 1.00003, 1.00536, 1.00268
0.880104, 33.3985, 0.402018, 1.70242, 0.4, -0.000291118, 1.01351, 1.00003, 1.00536, 1.00268
0.880154, 33.3983, 0.402015, 1.70241, 0.4, -0.000291129, 1.01351, 1.00003, 1.00536, 1.00268
0.880204, 33.398, 0.402012, 1.70239, 0.4, -0.00029114, 1.01351, 1.00004, 1.00536, 1.00268
0.880254, 33.3977, 0.402009, 1.70237, 0.4, -0.000291151, 1.01351, 1.00004, 1.00536, 1.00268
0.880304, 33.3975, 0.402006, 1.70235, 0.4, -0.000291162, 1.01351, 1.00004, 1.00536, 1.00268
0.880354, 33.3972, 0.402003, 1.70233, 0.4, -0.000291173, 1.01351, 1.00004, 1.00536, 1.00269
0.880404, 33.3969, 0.402, 1.70232, 0.4, -0.000291184, 1.01351, 1.00004, 1.00536, 1.00269
0.880454, 33.3967, 0.401997, 1.7023, 0.4, -0.000291195, 1.01351, 1.00004, 1.00536, 1.00269
0.880504, 33.3964, 0.401994, 1.70228, 0.4, -0.000291206, 1.01351, 1.00004, 1.00536, 1.00269
0.880554, 33.3962, 0.401991, 1.70226, 0.4, -0.000291217, 1.01351, 1.00004, 1.00536, 1.00269
0.880604, 33.3959, 0.401989, 1.70225, 0.4, -0.000291228, 1.01352, 1.00004, 1.00536, 1.00269
0.880654, 33.3956, 0.401986, 1.70223, 0.4, -0.000291239, 1.01352, 1.00004, 1.00536, 1.00269
0.880704, 33.3954, 0.401983, 1.70221, 0.4, -0.00029125, 1.01352, 1.00004, 1.00536, 1.00269
0.880754, 33.3951, 0.40198, 1.70219, 0.4, -0.000291261, 1.01352, 1.00004, 1.00536, 1.00269
0.880804, 33.3948, 0.401977, 1.70218, 0.4, -0.000291272, 1.01352, 1.00004, 1.00536, 1.00269
0.880854, 33.3946, 0.401974, 1.70216, 0.4, -0.000291282, 1.01352, 1.00004, 1.00536, 1.00269
0.880904, 33.3943, 0.401971, 1.70214, 0.4, -0.000291293, 1.01352, 1.00004, 1.00536, 1.00269
0.880954, 33.3941, 0.401968, 1.70212, 0.4, -0.000291304, 1.01352, 1.00004, 1.00536, 1.00269
0.881004, 33.3938, 0.401965, 1.70211, 0.4, -0.000291315, 1.01352, 1.00005, 1.00537, 1.00269
0.881054, 33.3935, 0.401962, 1.70209, 0.4, -0.000291326, 1.01353, 1.00005, 1.00537, 1.00269
0.881104, 33.3933, 0.401959, 1.70207, 0.4, -0.000291336, 1.01353, 1.00005, 1.00537, 1.00269
0.881154, 33.393, 0.401956, 1.70205, 0.4, -0.000291347, 1.01353, 1.00005, 1.00537, 1.00269
0.881204, 33.3927, 0.401954, 1.70203, 0.4, -0.000291358, 1.01353, 1.00005, 1.00537, 1.00269
0.881254, 33.3925, 0.401951, 1.70202, 0.4, -0.000291369, 1.01353, 1.00005, 1.00537, 1.00269
0.881304, 33.3922, 0.401948, 1.702, 0.4, -0.000291379, 1.01353, 1.00005, 1.00537, 1.0027
0.881354, 33.392, 0.401945, 1.70198, 0.4, -0.00029139, 1.01353, 1.00005, 1.00537, 1.0027
0.881404, 33.3917, 0.401942, 1.70196, 0.4, -0.000291401, 1.01353, 1.00005, 1.00537, 1.0027
0.881454, 33.3914, 0.401939, 1.70194, 0.4, -0.000291411, 1.01353, 1.00005, 1.00537, 1.0027
0.881504, 33.3912, 0.401936, 1.70192, 0.4, -0.000291422, 1.01353, 1.00005, 1.00537, 1.0027
0.881554, 33.3909, 0.401933, 1.70191, 0.4, -0.000291433, 1.01354, 1.00005, 1.00537, 1.0027
0.881604, 33.3906, 0.401931, 1.70189, 0.4, -0.000291443, 1.01354, 1.00005, 1.00537, 1.0027
0.881654, 33.3904, 0.401928, 1.70187, 0.4, -0.000291454, 1.01354, 1.00005, 1.00537, 1.0027
0.881704, 33.3901, 0.401925, 1.70185, 0.4, -0.000291464, 1.01354, 1.00005, 1.00537, 1.0027
0.881754, 33.3899, 0.401922, 1.70183, 0.4, -0.000291475, 1.01354, 1.00005, 1.00537, 1.0027
0.881804, 33.3896, 0.401919, 1.70182, 0.4, -0.000291485, 1.01354, 1.00006, 1.00537, 1.0027
0.881854, 33.3893, 0.401916, 1.7018, 0.4, -0.000291496, 1.01354, 1.00006, 1.00537, 1.0027
0.881904, 33.3891, 0.401913, 1.70178, 0.4, -0.000291506, 1.01354, 1.00006, 1.00537, 1.0027
0.881954, 33.3888, 0.40191, 1.70176, 0.4, -0.000291517, 1.01354, 1.00006, 1.00537, 1.0027
0.882004, 33.3885, 0.401907, 1.70174, 0.4, -0.000291527, 1.01354, 1.00006, 1.00537, 1.0027
0.882054, 33.3883, 0.401905, 1.70172, 0.4, -0.000291538, 1.01355, 1.00006, 1.00537, 1.0027
0.882104, 33.388, 0.401902, 1.70171, 0.4, -0.000291548, 1.01355, 1.00006, 1.00537, 1.0027
0.882154, 33.3877, 0.401899, 1.70169, 0.4, -0.000291559, 1.01355, 1.00006, 1.00537, 1.0027
0.882204, 33.3875, 0.401896, 1.70167, 0.4, -0.000291569, 1.01355, 1.00006, 1.00538, 1.0027
0.882254, 33.3872, 0.401893, 1.70165, 0.4, -0.00029158, 1.01355, 1.00006, 1.00538, 1.00271
0.882304, 33.387, 0.40189, 1.70164, 0.4, -0.00029159, 1.01355, 1.00006, 1.00538, 1.00271
0.882354, 33.3867, 0.401887, 1.70162, 0.4, -0.0002916, 1.01355, 1.00006, 1.00538, 1.00271
0.882404, 33.3864, 0.401884, 1.7016, 0.4, -0.000291611, 1.01355, 1.00006, 1.00538, 1.00271
0.882454, 33.3862, 0.401882, 1.70158, 0.4, -0.000291621, 1.01355, 1.00006, 1.00538, 1.00271
0.882504, 33.3859, 0.401879, 1.70156, 0.4, -0.000291631, 1.01355, 1.00006, 1.00538, 1.00271
0.882554, 33.3856, 0.401876, 1.70154, 0.4, -0.000291642, 1.01356, 1.00006, 1.00538, 1.00271
0.882604, 33.3854, 0.401873, 1.70152, 0.4, -0.000291652, 1.01356, 1.00007, 1.00538, 1.00271
0.882654, 33.3851, 0.40187, 1.7015, 0.4, -0.000291662, 1.01356, 1.00007, 1.00538, 1.00271
0.882704, 33.3849, 0.401867, 1.70149, 0.4, -0.000291672, 1.01356, 1.00007, 1.00538, 1.00271
0.882754, 33.3846, 0.401864, 1.70147, 0.4, -0.000291682, 1.01356, 1.00007, 1.00538, 1.00271
0.882804, 33.3843, 0.401861, 1.70145, 0.4, -0.000291693, 1.01356, 1.00007, 1.00538, 1.00271
0.882854, 33.3841, 0.401858, 1.70143, 0.4, -0.000291703, 1.01356, 1.00007, 1.00538, 1.00271
0.882904, 33.3838, 0.401855, 1.70142, 0.4, -0.000291713, 1.01356, 1.00007, 1.00538, 1.00271
0.882954, 33.3835, 0.401852, 1.7014, 0.4, -0.000291723, 1.01356, 1.00007, 1.00538, 1.00271
0.883004, 33.3833, 0.401849, 1.70138, 0.4, -0.000291733, 1.01356, 1.00007, 1.00538, 1.00271
0.883054, 33.383, 0.401847, 1.70137, 0.4, -0.000291743, 1.01357, 1.00007, 1.00538, 1.00271
0.883104, 33.3827, 0.401844, 1.70135, 0.4, -0.000291753, 1.01357, 1.00007, 1.00538, 1.00271
0.883154, 33.3825, 0.401841, 1.70133, 0.4, -0.000291764, 1.01357, 1.00007, 1.00538, 1.00271
0.883204, 33.3822, 0.401838, 1.70132, 0.4, -0.000291774, 1.01357, 1.00007, 1.00538, 1.00272
0.883254, 33.382, 0.401835, 1.7013, 0.4, -0.000291784, 1.01357, 1.00007, 1.00538, 1.00272
0.883304, 33.3817, 0.401832, 1.70128, 0.4, -0.000291794, 1.01357, 1.00007, 1.00538, 1.00272
0.883354, 33.3814, 0.401829, 1.70126, 0.4, -0.000291804, 1.01357, 1.00007, 1.00538, 1.00272
0.883404, 33.3812, 0.401826, 1.70125, 0.4, -0.000291814, 1.01357, 1.00008, 1.00539, 1.00272
0.883454, 33.3809, 0.401824, 1.70123, 0.4, -0.000291824, 1.01357, 1.00008, 1.00539, 1.00272
0.883504, 33.3806, 0.401821, 1.70121, 0.4, -0.000291834, 1.01358, 1.00008, 1.00539, 1.00272
0.883554, 33.3804, 0.401818, 1.70119, 0.4, -0.000291844, 1.01358, 1.00008, 1.00539, 1.00272
0.883604, 33.3801, 0.401815, 1.70118, 0.4, -0.000291854, 1.01358, 1.00008, 1.00539, 1.00272
0.883654, 33.3799, 0.401812, 1.70116, 0.4, -0.000291863, 1.01358, 1.00008, 1.00539, 1.00272
0.883704, 33.3796, 0.401809, 1.70114, 0.4, -0.000291873, 1.01358, 1.00008, 1.00539, 1.00272
0.883754, 33.3793, 0.401806, 1.70112, 0.4, -0.000291883, 1.01358, 1.00008, 1.00539, 1.00272
0.883804, 33.3791, 0.401803, 1.70111, 0.4, -0.000291893, 1.01358, 1.00008, 1.00539, 1.00272
0.883854, 33.3788, 0.4018, 1.70109, 0.4, -0.000291903, 1.01358, 1.00008, 1.00539, 1.00272
0.883904, 33.3785, 0.401797, 1.70107, 0.4, -0.000291913, 1.01358, 1.00008, 1.00539, 1.00272
0.883954, 33.3783, 0.401794, 1.70106, 0.4, -0.000291923, 1.01358, 1.00008, 1.00539, 1.00272
0.884004, 33.378, 0.401792, 1.70104, 0.4, -0.000291932, 1.01359, 1.00008, 1.00539, 1.00272
0.884054, 33.3778, 0.401789, 1.70102, 0.4, -0.000291942, 1.01359, 1.00008, 1.00539, 1.00272
0.884104, 33.3775, 0.401786, 1.70101, 0.4, -0.000291952, 1.01359, 1.00008, 1.00539, 1.00272
0.884154, 33.3772, 0.401783, 1.70099, 0.4, -0.000291962, 1.01359, 1.00008, 1.00539, 1.00273
0.884205, 33.377, 0.40178, 1.70097, 0.4, -0.000291971, 1.01359, 1.00009, 1.00539, 1.00273
0.884255, 33.3767, 0.401777, 1.70096, 0.4, -0.000291981, 1.01359, 1.00009, 1.00539, 1.00273
0.884305, 33.3764, 0.401774, 1.70094, 0.4, -0.000291991, 1.01359, 1.00009, 1.00539, 1.00273
0.884355, 33.3762, 0.401771, 1.70092, 0.4, -0.000292, 1.01359, 1.00009, 1.00539, 1.00273
0.884405, 33.3759, 0.401768, 1.70091, 0.4, -0.00029201, 1.01359, 1.00009, 1.00539, 1.00273
0.884455, 33.3756, 0.401765, 1.70089, 0.4, -0.00029202, 1.01359, 1.00009, 1.00539, 1.00273
0.884505, 33.3754, 0.401762, 1.70088, 0.4, -0.000292029, 1.0136, 1.00009, 1.00539, 1.00273
0.884555, 33.3751, 0.40176, 1.70086, 0.4, -0.000292039, 1.0136, 1.00009, 1.00539, 1.00273
0.884605, 33.3749, 0.401757, 1.70084, 0.4, -0.000292048, 1.0136, 1.00009, 1.0054, 1.00273
0.884655, 33.3746, 0.401754, 1.70083, 0.4, -0.000292058, 1.0136, 1.00009, 1.0054, 1.00273
0.884705, 33.3743, 0.401751, 1.70081, 0.4, -0.000292068, 1.0136, 1.00009, 1.0054, 1.00273
0.884755, 33.3741, 0.401748, 1.7008, 0.4, -0.000292077, 1.0136, 1.00009, 1.0054, 1.00273
0.884805, 33.3738, 0.401745, 1.70078, 0.4, -0.000292087, 1.0136, 1.00009, 1.0054, 1.00273
0.884855, 33.3735, 0.401742, 1.70077, 0.4, -0.000292096, 1.0136, 1.00009, 1.0054, 1.00273
0.884905, 33.3733, 0.401739, 1.70075, 0.4, -0.000292106, 1.0136, 1.00009, 1.0054, 1.00273
0.884955, 33.373, 0.401736, 1.70073, 0.4, -0.000292115, 1.0136, 1.00009, 1.0054, 1.00273
0.885005, 33.3728, 0.401733, 1.70071, 0.4, -0.000292125, 1.01361, 1.0001, 1.0054, 1.00273
0.885055, 33.3725, 0.401731, 1.7007, 0.4, -0.000292134, 1.01361, 1.0001, 1.0054, 1.00273
0.885105, 33.3722, 0.401728, 1.70068, 0.4, -0.000292143, 1.01361, 1.0001, 1.0054, 1.00273
0.885155, 33.372, 0.401725, 1.70066, 0.4, -0.000292153, 1.01361, 1.0001, 1.0054, 1.00274
0.885205, 33.3717, 0.401722, 1.70065, 0.4, -0.000292162, 1.01361, 1.0001, 1.0054, 1.00274
0.885255, 33.3714, 0.401719, 1.70063, 0.4, -0.000292172, 1.01361, 1.0001, 1.0054, 1.00274
0.885305, 33.3712, 0.401716, 1.70062, 0.4, -0.000292181, 1.01361, 1.0001, 1.0054, 1.00274
0.885355, 33.3709, 0.401713, 1.7006, 0.4, -0.00029219, 1.01361, 1.0001, 1.0054, 1.00274
0.885405, 33.3706, 0.40171, 1.70058, 0.4, -0.0002922, 1.01361, 1.0001, 1.0054, 1.00274
0.885455, 33.3704, 0.401707, 1.70057, 0.4, -0.000292209, 1.01361, 1.0001, 1.0054, 1.00274
0.885505, 33.3701, 0.401704, 1.70055, 0.4, -0.000292218, 1.01362, 1.0001, 1.0054, 1.00274
0.885555, 33.3699, 0.401702, 1.70054, 0.4, -0.000292227, 1.01362, 1.0001, 1.0054, 1.00274
0.885605, 33.3696, 0.401699, 1.70052, 0.4, -0.000292237, 1.01362, 1.0001, 1.0054, 1.00274
0.885655, 33.3693, 0.401696, 1.7005, 0.4, -0.000292246, 1.01362, 1.0001, 1.0054, 1.00274
0.885705, 33.3691, 0.401693, 1.70049, 0.4, -0.000292255, 1.01362, 1.0001, 1.0054, 1.00274
0.885755, 33.3688, 0.40169, 1.70047, 0.4, -0.000292264, 1.01362, 1.0001, 1.0054, 1.00274
0.885805, 33.3685, 0.401687, 1.70045, 0.4, -0.000292273, 1.01362, 1.00011, 1.0054, 1.00274
0.885855, 33.3683, 0.401684, 1.70044, 0.4, -0.000292283, 1.01362, 1.00011, 1.00541, 1.00274
0.885905, 33.368, 0.401681, 1.70042, 0.4, -0.000292292, 1.01362, 1.00011, 1.00541, 1.00274
0.885955, 33.3678, 0.401678, 1.70041, 0.4, -0.000292301, 1.01362, 1.00011, 1.00541, 1.00274
0.886005, 33.3675, 0.401675, 1.70039, 0.4, -0.00029231, 1.01363, 1.00011, 1.00541, 1.00274
0.886055, 33.3672, 0.401672, 1.70037, 0.4, -0.000292319, 1.01363, 1.00011, 1.00541, 1.00274
0.886105, 33.367, 0.40167, 1.70036, 0.4, -0.000292328, 1.01363, 1.00011, 1.00541, 1.00275
0.886155, 33.3667, 0.401667, 1.70034, 0.4, -0.000292337, 1.01363, 1.00011, 1.00541, 1.00275
0.886205, 33.3664, 0.401664, 1.70032, 0.4, -0.000292346, 1.01363, 1.00011, 1.00541, 1.00275
0.886255, 33.3662, 0.401661, 1.70031, 0.4, -0.000292355, 1.01363, 1.00011, 1.00541, 1.00275
0.886305, 33.3659, 0.401658, 1.70029, 0.4, -0.000292364, 1.01363, 1.00011, 1.00541, 1.00275
0.886355, 33.3657, 0.401655, 1.70028, 0.4, -0.000292373, 1.01363, 1.00011, 1.00541, 1.00275
0.886405, 33.3654, 0.401652, 1.70026, 0.4, -0.000292382, 1.01363, 1.00011, 1.00541, 1.00275
0.886455, 33.3651, 0.401649, 1.70024, 0.4, -0.000292391, 1.01363, 1.00011, 1.00541, 1.00275
0.886505, 33.3649, 0.401646, 1.70022, 0.4, -0.0002924, 1.01364, 1.00011, 1.00541, 1.00275
0.886555, 33.3646, 0.401643, 1.70021, 0.4, -0.000292409, 1.01364, 1.00011, 1.00541, 1.00275
0.886605, 33.3643, 0.401641, 1.70019, 0.4, -0.000292418, 1.01364, 1.00012, 1.00541, 1.00275
0.886655, 33.3641, 0.401638, 1.70017, 0.4, -0.000292427, 1.01364, 1.00012, 1.00541, 1.00275
0.886705, 33.3638, 0.401635, 1.70016, 0.4, -0.000292436, 1.01364, 1.00012, 1.00541, 1.00275
0.886755, 33.3635, 0.401632, 1.70014, 0.4, -0.000292445, 1.01364, 1.00012, 1.00541, 1.00275
0.886805, 33.3633, 0.401629, 1.70012, 0.4, -0.000292453, 1.01364, 1.00012, 1.00541, 1.00275
0.886855, 33.363, 0.401626, 1.70011, 0.4, -0.000292462, 1.01364, 1.00012, 1.00541, 1.00275
0.886905, 33.3628, 0.401623, 1.70009, 0.4, -0.000292471, 1.01364, 1.00012, 1.00541, 1.00275
0.886955, 33.3625, 0.40162, 1.70007, 0.4, -0.00029248, 1.01364, 1.00012, 1.00541, 1.00275
0.887005, 33.3622, 0.401617, 1.70006, 0.4, -0.000292489, 1.01365, 1.00012, 1.00541, 1.00275
0.887055, 33.362, 0.401614, 1.70004, 0.4, -0.000292497, 1.01365, 1.00012, 1.00542, 1.00275
0.887105, 33.3617, 0.401611, 1.70002, 0.4, -0.000292506, 1.01365, 1.00012, 1.00542, 1.00276
0.887155, 33.3614, 0.401609, 1.70001, 0.4, -0.000292515, 1.01365, 1.00012, 1.00542, 1.00276
0.887205, 33.3612, 0.401606, 1.69999, 0.4, -0.000292524, 1.01365, 1.00012, 1.00542, 1.00276
0.887255, 33.3609, 0.401603, 1.69997, 0.4, -0.000292532, 1.01365, 1.00012, 1.00542, 1.00276
0.887305, 33.3607, 0.4016, 1.69996, 0.4, -0.000292541, 1.01365, 1.00012, 1.00542, 1.00276
0.887355, 33.3604, 0.401597, 1.69994, 0.4, -0.00029255, 1.01365, 1.00012, 1.00542, 1.00276
0.887405, 33.3601, 0.401594, 1.69992, 0.4, -0.000292558, 1.01365, 1.00013, 1.00542, 1.00276
0.887455, 33.3599, 0.401591, 1.69991, 0.4, -0.000292567, 1.01366, 1.00013, 1.00542, 1.00276
0.887505, 33.3596, 0.401588, 1.69989, 0.4, -0.000292575, 1.01366, 1.00013, 1.00542, 1.00276
0.887555, 33.3593, 0.401585, 1.69987, 0.4, -0.000292584, 1.01366, 1.00013, 1.00542, 1.00276
0.887605, 33.3591, 0.401582, 1.69985, 0.4, -0.000292593, 1.01366, 1.00013, 1.00542, 1.00276
0.887655, 33.3588, 0.40158, 1.69984, 0.4, -0.000292601, 1.01366, 1.00013, 1.00542, 1.00276
0.887705, 33.3586, 0.401576, 1.69982, 0.4, -0.00029261, 1.01366, 1.00013, 1.00542, 1.00276
0.887755, 33.3583, 0.401574, 1.6998, 0.4, -0.000292618, 1.01366, 1.00013, 1.00542, 1.00276
0.887805, 33.358, 0.401571, 1.69979, 0.4, -0.000292627, 1.01366, 1.00013, 1.00542, 1.00276
0.887855, 33.3578, 0.401568, 1.69977, 0.4, -0.000292635, 1.01366, 1.00013, 1.00542, 1.00276
0.887905, 33.3575, 0.401565, 1.69975, 0.4, -0.000292644, 1.01366, 1.00013, 1.00542, 1.00276
0.887955, 33.3572, 0.401562, 1.69973, 0.4, -0.000292652, 1.01367, 1.00013, 1.00542, 1.00276
0.888005, 33.357, 0.401559, 1.69971, 0.4, -0.000292661, 1.01367, 1.00013, 1.00542, 1.00276
0.888055, 33.3567, 0.401556, 1.69969, 0.4, -0.000292669, 1.01367, 1.00013, 1.00542, 1.00277
0.888105, 33.3564, 0.401553, 1.69968, 0.4, -0.000292677, 1.01367, 1.00013, 1.00542, 1.00277
0.888155, 33.3562, 0.401551, 1.69966, 0.4, -0.000292686, 1.01367, 1.00013, 1.00542, 1.00277
0.888205, 33.3559, 0.401548, 1.69964, 0.4, -0.000292694, 1.01367, 1.00014, 1.00542, 1.00277
0.888255, 33.3557, 0.401545, 1.69962, 0.4, -0.000292702, 1.01367, 1.00014, 1.00542, 1.00277
0.888305, 33.3554, 0.401542, 1.6996, 0.4, -0.000292711, 1.01367, 1.00014, 1.00543, 1.00277
0.888355, 33.3551, 0.401539, 1.69959, 0.4, -0.000292719, 1.01367, 1.00014, 1.00543, 1.00277
0.888405, 33.3549, 0.401536, 1.69957, 0.4, -0.000292727, 1.01367, 1.00014, 1.00543, 1.00277
0.888455, 33.3546, 0.401533, 1.69955, 0.4, -0.000292736, 1.01368, 1.00014, 1.00543, 1.00277
0.888505, 33.3543, 0.40153, 1.69954, 0.4, -0.000292744, 1.01368, 1.00014, 1.00543, 1.00277
0.888555, 33.3541, 0.401528, 1.69952, 0.4, -0.000292752, 1.01368, 1.00014, 1.00543, 1.00277
0.888605, 33.3538, 0.401524, 1.6995, 0.4, -0.00029276, 1.01368, 1.00014, 1.00543, 1.00277
0.888655, 33.3536, 0.401522, 1.69948, 0.4, -0.000292769, 1.01368, 1.00014, 1.00543, 1.00277
0.888705, 33.3533, 0.401519, 1.69946, 0.4, -0.000292777, 1.01368, 1.00014, 1.00543, 1.00277
0.888755, 33.353, 0.401516, 1.69945, 0.4, -0.000292785, 1.01368, 1.00014, 1.00543, 1.00277
0.888805, 33.3528, 0.401513, 1.69943, 0.4, -0.000292793, 1.01368, 1.00014, 1.00543, 1.00277
0.888855, 33.3525, 0.40151, 1.69941, 0.4, -0.000292801, 1.01368, 1.00014, 1.00543, 1.00277
0.888905, 33.3522, 0.401507, 1.6994, 0.4, -0.000292809, 1.01368, 1.00014, 1.00543, 1.00277
0.888955, 33.352, 0.401504, 1.69938, 0.4, -0.000292818, 1.01369, 1.00014, 1.00543, 1.00277
0.889005, 33.3517, 0.401502, 1.69936, 0.4, -0.000292826, 1.01369, 1.00014, 1.00543, 1.00277
0.889055, 33.3515, 0.401498, 1.69934, 0.4, -0.000292834, 1.01369, 1.00015, 1.00543, 1.00278
0.889105, 33.3512, 0.401496, 1.69933, 0.4, -0.000292842, 1.01369, 1.00015, 1.00543, 1.00278
0.889155, 33.3509, 0.401493, 1.69931, 0.4, -0.00029285, 1.01369, 1.00015, 1.00543, 1.00278
0.889205, 33.3507, 0.40149, 1.69929, 0.4, -0.000292858, 1.01369, 1.00015, 1.00543, 1.00278
0.889255, 33.3504, 0.401487, 1.69928, 0.4, -0.000292866, 1.01369, 1.00015, 1.00543, 1.00278
0.889305, 33.3501, 0.401484, 1.69926, 0.4, -0.000292874, 1.01369, 1.00015, 1.00543, 1.00278
0.889355, 33.3499, 0.401481, 1.69924, 0.4, -0.000292882, 1.01369, 1.00015, 1.00543, 1.00278
0.889405, 33.3496, 0.401478, 1.69922, 0.4, -0.00029289, 1.01369, 1.00015, 1.00543, 1.00278
0.889455, 33.3493, 0.401476, 1.6992, 0.4, -0.000292898, 1.0137, 1.00015, 1.00543, 1.00278
0.889505, 33.3491, 0.401473, 1.69919, 0.4, -0.000292906, 1.0137, 1.00015, 1.00544, 1.00278
0.889555, 33.3488, 0.40147, 1.69917, 0.4, -0.000292914, 1.0137, 1.00015, 1.00544, 1.00278
0.889605, 33.3486, 0.401467, 1.69915, 0.4, -0.000292921, 1.0137, 1.00015, 1.00544, 1.00278
0.889655, 33.3483, 0.401464, 1.69913, 0.4, -0.000292929, 1.0137, 1.00015, 1.00544, 1.00278
0.889705, 33.348, 0.401461, 1.69912, 0.4, -0.000292937, 1.0137, 1.00015, 1.00544, 1.00278
0.889755, 33.3478, 0.401458, 1.6991, 0.4, -0.000292945, 1.0137, 1.00015, 1.00544, 1.00278
0.889805, 33.3475, 0.401456, 1.69908, 0.4, -0.000292953, 1.0137, 1.00015, 1.00544, 1.00278
0.889855, 33.3472, 0.401453, 1.69907, 0.4, -0.000292961, 1.0137, 1.00016, 1.00544, 1.00278
0.889905, 33.347, 0.40145, 1.69905, 0.4, -0.000292968, 1.0137, 1.00016, 1.00544, 1.00278
0.889955, 33.3467, 0.401447, 1.69903, 0.4, -0.000292976, 1.01371, 1.00016, 1.00544, 1.00278
0.890005, 33.3465, 0.401444, 1.69901, 0.4, -0.000292984, 1.01371, 1.00016, 1.00544, 1.00279
0.890055, 33.3462, 0.401441, 1.699, 0.4, -0.000292992, 1.01371, 1.00016, 1.00544, 1.00279
0.890105, 33.3459, 0.401438, 1.69898, 0.4, -0.000292999, 1.01371, 1.00016, 1.00544, 1.00279
0.890155, 33.3457, 0.401435, 1.69896, 0.4, -0.000293007, 1.01371, 1.00016, 1.00544, 1.00279
0.890206, 33.3454, 0.401432, 1.69894, 0.4, -0.000293015, 1.01371, 1.00016, 1.00544, 1.00279
0.890256, 33.3451, 0.40143, 1.69893, 0.4, -0.000293023, 1.01371, 1.00016, 1.00544, 1.00279
0.890306, 33.3449, 0.401427, 1.69891, 0.4, -0.00029303, 1.01371, 1.00016, 1.00544, 1.00279
0.890356, 33.3446, 0.401424, 1.69889, 0.4, -0.000293038, 1.01371, 1.00016, 1.00544, 1.00279
0.890406, 33.3444, 0.401421, 1.69888, 0.4, -0.000293045, 1.01371, 1.00016, 1.00544, 1.00279
0.890456, 33.3441, 0.401418, 1.69886, 0.4, -0.000293053, 1.01372, 1.00016, 1.00544, 1.00279
0.890506, 33.3438, 0.401415, 1.69884, 0.4, -0.000293061, 1.01372, 1.00016, 1.00544, 1.00279
0.890556, 33.3436, 0.401412, 1.69883, 0.4, -0.000293068, 1.01372, 1.00016, 1.00544, 1.00279
0.890606, 33.3433, 0.401409, 1.69881, 0.4, -0.000293076, 1.01372, 1.00016, 1.00544, 1.00279
0.890656, 33.343, 0.401407, 1.6988, 0.4, -0.000293083, 1.01372, 1.00017, 1.00544, 1.00279
0.890706, 33.3428, 0.401404, 1.69878, 0.4, -0.000293091, 1.01372, 1.00017, 1.00544, 1.00279
0.890756, 33.3425, 0.401401, 1.69876, 0.4, -0.000293098, 1.01372, 1.00017, 1.00545, 1.00279
0.890806, 33.3423, 0.401398, 1.69874, 0.4, -0.000293106, 1.01372, 1.00017, 1.00545, 1.00279
0.890856, 33.342, 0.401395, 1.69873, 0.4, -0.000293113, 1.01372, 1.00017, 1.00545, 1.00279
0.890906, 33.3417, 0.401392, 1.69871, 0.4, -0.000293121, 1.01372, 1.00017, 1.00545, 1.00279
0.890956, 33.3415, 0.401389, 1.69869, 0.4, -0.000293128, 1.01373, 1.00017, 1.00545, 1.00279
0.891006, 33.3412, 0.401386, 1.69867, 0.4, -0.000293136, 1.01373, 1.00017, 1.00545, 1.0028
0.891056, 33.3409, 0.401384, 1.69866, 0.4, -0.000293143, 1.01373, 1.00017, 1.00545, 1.0028
0.891106, 33.3407, 0.401381, 1.69864, 0.4, -0.00029315, 1.01373, 1.00017, 1.00545, 1.0028
0.891156, 33.3404, 0.401378, 1.69862, 0.4, -0.000293158, 1.01373, 1.00017, 1.00545, 1.0028
0.891206, 33.3401, 0.401375, 1.69861, 0.4, -0.000293165, 1.01373, 1.00017, 1.00545, 1.0028
0.891256, 33.3399, 0.401372, 1.69859, 0.4, -0.000293172, 1.01373, 1.00017, 1.00545, 1.0028
0.891306, 33.3396, 0.401369, 1.69857, 0.4, -0.00029318, 1.01373, 1.00017, 1.00545, 1.0028
0.891356, 33.3394, 0.401366, 1.69855, 0.4, -0.000293187, 1.01373, 1.00017, 1.00545, 1.0028
0.891406, 33.3391, 0.401363, 1.69854, 0.4, -0.000293194, 1.01373, 1.00017, 1.00545, 1.0028
0.891456, 33.3388, 0.40136, 1.69852, 0.4, -0.000293202, 1.01374, 1.00018, 1.00545, 1.0028
0.891506, 33.3386, 0.401358, 1.6985, 0.4, -0.000293209, 1.01374, 1.00018, 1.00545, 1.0028
0.891556, 33.3383, 0.401355, 1.69849, 0.4, -0.000293216, 1.01374, 1.00018, 1.00545, 1.0028
0.891606, 33.338, 0.401352, 1.69847, 0.4, -0.000293223, 1.01374, 1.00018, 1.00545, 1.0028
0.891656, 33.3378, 0.401349, 1.69845, 0.4, -0.000293231, 1.01374, 1.00018, 1.00545, 1.0028
0.891706, 33.3375, 0.401346, 1.69844, 0.4, -0.000293238, 1.01374, 1.00018, 1.00545, 1.0028
0.891756, 33.3373, 0.401343, 1.69842, 0.4, -0.000293245, 1.01374, 1.00018, 1.00545, 1.0028
0.891806, 33.337, 0.40134, 1.6984, 0.4, -0.000293252, 1.01374, 1.00018, 1.00545, 1.0028
0.891856, 33.3367, 0.401338, 1.69838, 0.4, -0.000293259, 1.01374, 1.00018, 1.00545, 1.0028
0.891906, 33.3365, 0.401335, 1.69837, 0.4, -0.000293266, 1.01374, 1.00018, 1.00545, 1.0028
0.891956, 33.3362, 0.401332, 1.69835, 0.4, -0.000293273, 1.01375, 1.00018, 1.00546, 1.00281
0.892006, 33.3359, 0.401329, 1.69833, 0.4, -0.000293281, 1.01375, 1.00018, 1.00546, 1.00281
0.892056, 33.3357, 0.401326, 1.69831, 0.4, -0.000293288, 1.01375, 1.00018, 1.00546, 1.00281
0.892106, 33.3354, 0.401323, 1.6983, 0.4, -0.000293295, 1.01375, 1.00018, 1.00546, 1.00281
0.892156, 33.3351, 0.40132, 1.69828, 0.4, -0.000293302, 1.01375, 1.00018, 1.00546, 1.00281
0.892206, 33.3349, 0.401317, 1.69826, 0.4, -0.000293309, 1.01375, 1.00018, 1.00546, 1.00281
0.892256, 33.3346, 0.401315, 1.69824, 0.4, -0.000293316, 1.01375, 1.00019, 1.00546, 1.00281
0.892306, 33.3344, 0.401312, 1.69822, 0.4, -0.000293323, 1.01375, 1.00019, 1.00546, 1.00281
0.892356, 33.3341, 0.401309, 1.69821, 0.4, -0.00029333, 1.01375, 1.00019, 1.00546, 1.00281
0.892406, 33.3338, 0.401306, 1.69819, 0.4, -0.000293337, 1.01375, 1.00019, 1.00546, 1.00281
0.892456, 33.3336, 0.401303, 1.69817, 0.4, -0.000293344, 1.01376, 1.00019, 1.00546, 1.00281
0.892506, 33.3333, 0.4013, 1.69815, 0.4, -0.00029335, 1.01376, 1.00019, 1.00546, 1.00281
0.892556, 33.333, 0.401297, 1.69814, 0.4, -0.000293357, 1.01376, 1.00019, 1.00546, 1.00281
0.892606, 33.3328, 0.401294, 1.69812, 0.4, -0.000293364, 1.01376, 1.00019, 1.00546, 1.00281
0.892656, 33.3325, 0.401292, 1.6981, 0.4, -0.000293371, 1.01376, 1.00019, 1.00546, 1.00281
0.892706, 33.3323, 0.401289, 1.69808, 0.4, -0.000293378, 1.01376, 1.00019, 1.00546, 1.00281
0.892756, 33.332, 0.401286, 1.69807, 0.4, -0.000293385, 1.01376, 1.00019, 1.00546, 1.00281
0.892806, 33.3317, 0.401283, 1.69805, 0.4, -0.000293392, 1.01376, 1.00019, 1.00546, 1.00281
0.892856, 33.3315, 0.40128, 1.69803, 0.4, -0.000293398, 1.01376, 1.00019, 1.00546, 1.00281
0.892906, 33.3312, 0.401277, 1.69801, 0.4, -0.000293405, 1.01376, 1.00019, 1.00546, 1.00281
0.892956, 33.3309, 0.401274, 1.698, 0.4, -0.000293412, 1.01377, 1.00019, 1.00546, 1.00282
0.893006, 33.3307, 0.401271, 1.69798, 0.4, -0.000293419, 1.01377, 1.00019, 1.00546, 1.00282
0.893056, 33.3304, 0.401269, 1.69796, 0.4, -0.000293425, 1.01377, 1.00019, 1.00546, 1.00282
0.893106, 33.3302, 0.401266, 1.69794, 0.4, -0.000293432, 1.01377, 1.0002, 1.00546, 1.00282
0.893156, 33.3299, 0.401263, 1.69793, 0.4, -0.000293439, 1.01377, 1.0002, 1.00546, 1.00282
0.893206, 33.3296, 0.40126, 1.69791, 0.4, -0.000293446, 1.01377, 1.0002, 1.00547, 1.00282
0.893256, 33.3294, 0.401257, 1.69789, 0.4, -0.000293452, 1.01377, 1.0002, 1.00547, 1.00282
0.893306, 33.3291, 0.401254, 1.69787, 0.4, -0.000293459, 1.01377, 1.0002, 1.00547, 1.00282
0.893356, 33.3288, 0.401251, 1.69786, 0.4, -0.000293465, 1.01377, 1.0002, 1.00547, 1.00282
0.893406, 33.3286, 0.401248, 1.69784, 0.4, -0.000293472, 1.01377, 1.0002, 1.00547, 1.00282
0.893456, 33.3283, 0.401246, 1.69782, 0.4, -0.000293479, 1.01378, 1.0002, 1.00547, 1.00282
0.893506, 33.328, 0.401243, 1.6978, 0.4, -0.000293485, 1.01378, 1.0002, 1.00547, 1.00282
0.893556, 33.3278, 0.40124, 1.69778, 0.4, -0.000293492, 1.01378, 1.0002, 1.00547, 1.00282
0.893606, 33.3275, 0.401237, 1.69777, 0.4, -0.000293498, 1.01378, 1.0002, 1.00547, 1.00282
0.893656, 33.3273, 0.401234, 1.69775, 0.4, -0.000293505, 1.01378, 1.0002, 1.00547, 1.00282
0.893706, 33.327, 0.401231, 1.69773, 0.4, -0.000293511, 1.01378, 1.0002, 1.00547, 1.00282
0.893756, 33.3267, 0.401228, 1.69771, 0.4, -0.000293518, 1.01378, 1.0002, 1.00547, 1.00282
0.893806, 33.3265, 0.401226, 1.69769, 0.4, -0.000293524, 1.01378, 1.0002, 1.00547, 1.00282
0.893856, 33.3262, 0.401223, 1.69768, 0.4, -0.000293531, 1.01378, 1.0002, 1.00547, 1.00282
0.893906, 33.3259, 0.40122, 1.69766, 0.4, -0.000293537, 1.01379, 1.00021, 1.00547, 1.00283
0.893956, 33.3257, 0.401217, 1.69764, 0.4, -0.000293544, 1.01379, 1.00021, 1.00547, 1.00283
0.894006, 33.3254, 0.401214, 1.69762, 0.4, -0.00029355, 1.01379, 1.00021, 1.00547, 1.00283
0.894056, 33.3252, 0.401211, 1.6976, 0.4, -0.000293557, 1.01379, 1.00021, 1.00547, 1.00283
0.894106, 33.3249, 0.401208, 1.69758, 0.4, -0.000293563, 1.01379, 1.00021, 1.00547, 1.00283
