Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.894156, 33.3246, 0.401205, 1.69757, 0.4, -0.000293569, 1.01379, 1.00021, 1.00547, 1.00283
0.894206, 33.3244, 0.401203, 1.69755, 0.4, -0.000293576, 1.01379, 1.00021, 1.00547, 1.00283
0.894256, 33.3241, 0.4012, 1.69753, 0.4, -0.000293582, 1.01379, 1.00021, 1.00547, 1.00283
0.894306, 33.3238, 0.401197, 1.69751, 0.4, -0.000293588, 1.01379, 1.00021, 1.00547, 1.00283
0.894356, 33.3236, 0.401194, 1.6975, 0.4, -0.000293595, 1.01379, 1.00021, 1.00547, 1.00283
0.894406, 33.3233, 0.401191, 1.69748, 0.4, -0.000293601, 1.01379, 1.00021, 1.00547, 1.00283
0.894456, 33.3231, 0.401188, 1.69746, 0.4, -0.000293607, 1.0138, 1.00021, 1.00548, 1.00283
0.894506, 33.3228, 0.401185, 1.69744, 0.4, -0.000293613, 1.0138, 1.00021, 1.00548, 1.00283
0.894556, 33.3225, 0.401182, 1.69742, 0.4, -0.00029362, 1.0138, 1.00021, 1.00548, 1.00283
0.894606, 33.3223, 0.40118, 1.69741, 0.4, -0.000293626, 1.0138, 1.00021, 1.00548, 1.00283
0.894656, 33.322, 0.401177, 1.69739, 0.4, -0.000293632, 1.0138, 1.00021, 1.00548, 1.00283
0.894706, 33.3217, 0.401174, 1.69737, 0.4, -0.000293638, 1.0138, 1.00022, 1.00548, 1.00283
0.894756, 33.3215, 0.401171, 1.69735, 0.4, -0.000293644, 1.0138, 1.00022, 1.00548, 1.00283
0.894806, 33.3212, 0.401168, 1.69733, 0.4, -0.000293651, 1.0138, 1.00022, 1.00548, 1.00283
0.894856, 33.3209, 0.401165, 1.69732, 0.4, -0.000293657, 1.0138, 1.00022, 1.00548, 1.00283
0.894906, 33.3207, 0.401162, 1.6973, 0.4, -0.000293663, 1.0138, 1.00022, 1.00548, 1.00284
0.894956, 33.3204, 0.401159, 1.69728, 0.4, -0.000293669, 1.01381, 1.00022, 1.00548, 1.00284
0.895006, 33.3202, 0.401157, 1.69727, 0.4, -0.000293675, 1.01381, 1.00022, 1.00548, 1.00284
0.895056, 33.3199, 0.401154, 1.69725, 0.4, -0.000293681, 1.01381, 1.00022, 1.00548, 1.00284
0.895106, 33.3196, 0.401151, 1.69723, 0.4, -0.000293687, 1.01381, 1.00022, 1.00548, 1.00284
0.895156, 33.3194, 0.401148, 1.69721, 0.4, -0.000293693, 1.01381, 1.00022, 1.00548, 1.00284
0.895206, 33.3191, 0.401145, 1.69719, 0.4, -0.000293699, 1.01381, 1.00022, 1.00548, 1.00284
0.895256, 33.3188, 0.401142, 1.69717, 0.4, -0.000293705, 1.01381, 1.00022, 1.00548, 1.00284
0.895306, 33.3186, 0.401139, 1.69715, 0.4, -0.000293711, 1.01381, 1.00022, 1.00548, 1.00284
0.895356, 33.3183, 0.401136, 1.69714, 0.4, -0.000293717, 1.01381, 1.00022, 1.00548, 1.00284
0.895406, 33.3181, 0.401134, 1.69712, 0.4, -0.000293723, 1.01382, 1.00022, 1.00548, 1.00284
0.895456, 33.3178, 0.401131, 1.6971, 0.4, -0.000293729, 1.01382, 1.00022, 1.00548, 1.00284
0.895506, 33.3175, 0.401128, 1.69708, 0.4, -0.000293735, 1.01382, 1.00023, 1.00548, 1.00284
0.895556, 33.3173, 0.401125, 1.69706, 0.4, -0.000293741, 1.01382, 1.00023, 1.00548, 1.00284
0.895606, 33.317, 0.401122, 1.69704, 0.4, -0.000293747, 1.01382, 1.00023, 1.00548, 1.00284
0.895656, 33.3167, 0.401119, 1.69703, 0.4, -0.000293752, 1.01382, 1.00023, 1.00548, 1.00284
0.895706, 33.3165, 0.401116, 1.69701, 0.4, -0.000293758, 1.01382, 1.00023, 1.00549, 1.00284
0.895756, 33.3162, 0.401113, 1.69699, 0.4, -0.000293764, 1.01382, 1.00023, 1.00549, 1.00284
0.895806, 33.316, 0.401111, 1.69697, 0.4, -0.00029377, 1.01382, 1.00023, 1.00549, 1.00284
0.895856, 33.3157, 0.401108, 1.69695, 0.4, -0.000293776, 1.01382, 1.00023, 1.00549, 1.00284
0.895906, 33.3154, 0.401105, 1.69694, 0.4, -0.000293781, 1.01383, 1.00023, 1.00549, 1.00285
0.895956, 33.3152, 0.401102, 1.69692, 0.4, -0.000293787, 1.01383, 1.00023, 1.00549, 1.00285
0.896006, 33.3149, 0.401099, 1.6969, 0.4, -0.000293793, 1.01383, 1.00023, 1.00549, 1.00285
0.896056, 33.3146, 0.401096, 1.69688, 0.4, -0.000293799, 1.01383, 1.00023, 1.00549, 1.00285
0.896106, 33.3144, 0.401093, 1.69686, 0.4, -0.000293804, 1.01383, 1.00023, 1.00549, 1.00285
0.896156, 33.3141, 0.40109, 1.69684, 0.4, -0.00029381, 1.01383, 1.00023, 1.00549, 1.00285
0.896206, 33.3139, 0.401088, 1.69683, 0.4, -0.000293816, 1.01383, 1.00023, 1.00549, 1.00285
0.896257, 33.3136, 0.401085, 1.69681, 0.4, -0.000293821, 1.01383, 1.00023, 1.00549, 1.00285
0.896307, 33.3133, 0.401082, 1.69679, 0.4, -0.000293827, 1.01383, 1.00023, 1.00549, 1.00285
0.896357, 33.3131, 0.401079, 1.69678, 0.4, -0.000293833, 1.01383, 1.00024, 1.00549, 1.00285
0.896407, 33.3128, 0.401076, 1.69676, 0.4, -0.000293838, 1.01384, 1.00024, 1.00549, 1.00285
0.896457, 33.3125, 0.401073, 1.69674, 0.4, -0.000293844, 1.01384, 1.00024, 1.00549, 1.00285
0.896507, 33.3123, 0.401071, 1.69672, 0.4, -0.000293849, 1.01384, 1.00024, 1.00549, 1.00285
0.896557, 33.312, 0.401068, 1.69671, 0.4, -0.000293855, 1.01384, 1.00024, 1.00549, 1.00285
0.896607, 33.3117, 0.401065, 1.69669, 0.4, -0.000293861, 1.01384, 1.00024, 1.00549, 1.00285
0.896657, 33.3115, 0.401062, 1.69667, 0.4, -0.000293866, 1.01384, 1.00024, 1.00549, 1.00285
0.896707, 33.3112, 0.401059, 1.69665, 0.4, -0.000293872, 1.01384, 1.00024, 1.00549, 1.00285
0.896757, 33.311, 0.401056, 1.69664, 0.4, -0.000293877, 1.01384, 1.00024, 1.00549, 1.00285
0.896807, 33.3107, 0.401054, 1.69662, 0.4, -0.000293883, 1.01384, 1.00024, 1.00549, 1.00285
0.896857, 33.3104, 0.401051, 1.6966, 0.4, -0.000293888, 1.01384, 1.00024, 1.00549, 1.00285
0.896907, 33.3102, 0.401048, 1.69659, 0.4, -0.000293893, 1.01384, 1.00024, 1.0055, 1.00286
0.896957, 33.3099, 0.401045, 1.69657, 0.4, -0.000293899, 1.01385, 1.00024, 1.0055, 1.00286
0.897007, 33.3096, 0.401042, 1.69655, 0.4, -0.000293904, 1.01385, 1.00024, 1.0055, 1.00286
0.897057, 33.3094, 0.401039, 1.69653, 0.4, -0.00029391, 1.01385, 1.00024, 1.0055, 1.00286
0.897107, 33.3091, 0.401037, 1.69652, 0.4, -0.000293915, 1.01385, 1.00024, 1.0055, 1.00286
0.897157, 33.3089, 0.401034, 1.6965, 0.4, -0.00029392, 1.01385, 1.00025, 1.0055, 1.00286
0.897207, 33.3086, 0.401031, 1.69648, 0.4, -0.000293926, 1.01385, 1.00025, 1.0055, 1.00286
0.897257, 33.3083, 0.401028, 1.69647, 0.4, -0.000293931, 1.01385, 1.00025, 1.0055, 1.00286
0.897307, 33.3081, 0.401025, 1.69645, 0.4, -0.000293936, 1.01385, 1.00025, 1.0055, 1.00286
0.897357, 33.3078, 0.401022, 1.69643, 0.4, -0.000293942, 1.01385, 1.00025, 1.0055, 1.00286
0.897407, 33.3075, 0.401019, 1.69641, 0.4, -0.000293947, 1.01385, 1.00025, 1.0055, 1.00286
0.897457, 33.3073, 0.401017, 1.6964, 0.4, -0.000293952, 1.01386, 1.00025, 1.0055, 1.00286
0.897507, 33.307, 0.401014, 1.69638, 0.4, -0.000293957, 1.01386, 1.00025, 1.0055, 1.00286
0.897557, 33.3068, 0.401011, 1.69636, 0.4, -0.000293963, 1.01386, 1.00025, 1.0055, 1.00286
0.897607, 33.3065, 0.401008, 1.69634, 0.4, -0.000293968, 1.01386, 1.00025, 1.0055, 1.00286
0.897657, 33.3062, 0.401005, 1.69633, 0.4, -0.000293973, 1.01386, 1.00025, 1.0055, 1.00286
0.897707, 33.306, 0.401002, 1.69631, 0.4, -0.000293978, 1.01386, 1.00025, 1.0055, 1.00286
0.897757, 33.3057, 0.400999, 1.69629, 0.4, -0.000293983, 1.01386, 1.00025, 1.0055, 1.00286
0.897807, 33.3054, 0.400997, 1.69628, 0.4, -0.000293989, 1.01386, 1.00025, 1.0055, 1.00286
0.897857, 33.3052, 0.400994, 1.69626, 0.4, -0.000293994, 1.01386, 1.00025, 1.0055, 1.00287
0.897907, 33.3049, 0.400991, 1.69624, 0.4, -0.000293999, 1.01386, 1.00025, 1.0055, 1.00287
0.897957, 33.3046, 0.400988, 1.69622, 0.4, -0.000294004, 1.01387, 1.00026, 1.0055, 1.00287
0.898007, 33.3044, 0.400985, 1.6962, 0.4, -0.000294009, 1.01387, 1.00026, 1.0055, 1.00287
0.898057, 33.3041, 0.400982, 1.69619, 0.4, -0.000294014, 1.01387, 1.00026, 1.0055, 1.00287
0.898107, 33.3039, 0.40098, 1.69617, 0.4, -0.000294019, 1.01387, 1.00026, 1.0055, 1.00287
0.898157, 33.3036, 0.400977, 1.69615, 0.4, -0.000294024, 1.01387, 1.00026, 1.00551, 1.00287
0.898207, 33.3033, 0.400974, 1.69613, 0.4, -0.000294029, 1.01387, 1.00026, 1.00551, 1.00287
0.898257, 33.3031, 0.400971, 1.69611, 0.4, -0.000294034, 1.01387, 1.00026, 1.00551, 1.00287
0.898307, 33.3028, 0.400968, 1.6961, 0.4, -0.000294039, 1.01387, 1.00026, 1.00551, 1.00287
0.898357, 33.3025, 0.400965, 1.69608, 0.4, -0.000294044, 1.01387, 1.00026, 1.00551, 1.00287
0.898407, 33.3023, 0.400962, 1.69606, 0.4, -0.000294049, 1.01387, 1.00026, 1.00551, 1.00287
0.898457, 33.302, 0.40096, 1.69604, 0.4, -0.000294054, 1.01388, 1.00026, 1.00551, 1.00287
0.898507, 33.3018, 0.400957, 1.69602, 0.4, -0.000294059, 1.01388, 1.00026, 1.00551, 1.00287
0.898557, 33.3015, 0.400954, 1.69601, 0.4, -0.000294064, 1.01388, 1.00026, 1.00551, 1.00287
0.898607, 33.3012, 0.400951, 1.69599, 0.4, -0.000294069, 1.01388, 1.00026, 1.00551, 1.00287
0.898657, 33.301, 0.400948, 1.69597, 0.4, -0.000294073, 1.01388, 1.00026, 1.00551, 1.00287
0.898707, 33.3007, 0.400945, 1.69596, 0.4, -0.000294078, 1.01388, 1.00026, 1.00551, 1.00287
0.898757, 33.3004, 0.400942, 1.69594, 0.4, -0.000294083, 1.01388, 1.00026, 1.00551, 1.00287
0.898807, 33.3002, 0.400939, 1.69592, 0.4, -0.000294088, 1.01388, 1.00027, 1.00551, 1.00287
0.898857, 33.2999, 0.400936, 1.6959, 0.4, -0.000294093, 1.01388, 1.00027, 1.00551, 1.00288
0.898907, 33.2996, 0.400933, 1.69588, 0.4, -0.000294097, 1.01388, 1.00027, 1.00551, 1.00288
0.898957, 33.2994, 0.40093, 1.69587, 0.4, -0.000294102, 1.01389, 1.00027, 1.00551, 1.00288
0.899007, 33.2991, 0.400928, 1.69585, 0.4, -0.000294107, 1.01389, 1.00027, 1.00551, 1.00288
0.899057, 33.2988, 0.400925, 1.69583, 0.4, -0.000294112, 1.01389, 1.00027, 1.00551, 1.00288
0.899107, 33.2986, 0.400922, 1.69581, 0.4, -0.000294116, 1.01389, 1.00027, 1.00551, 1.00288
0.899157, 33.2983, 0.400919, 1.6958, 0.4, -0.000294121, 1.01389, 1.00027, 1.00551, 1.00288
0.899207, 33.298, 0.400916, 1.69578, 0.4, -0.000294126, 1.01389, 1.00027, 1.00551, 1.00288
0.899257, 33.2978, 0.400913, 1.69576, 0.4, -0.00029413, 1.01389, 1.00027, 1.00551, 1.00288
0.899307, 33.2975, 0.40091, 1.69575, 0.4, -0.000294135, 1.01389, 1.00027, 1.00551, 1.00288
0.899357, 33.2972, 0.400907, 1.69573, 0.4, -0.00029414, 1.01389, 1.00027, 1.00551, 1.00288
0.899407, 33.297, 0.400904, 1.69571, 0.4, -0.000294144, 1.01389, 1.00027, 1.00552, 1.00288
0.899457, 33.2967, 0.400901, 1.69569, 0.4, -0.000294149, 1.0139, 1.00027, 1.00552, 1.00288
0.899507, 33.2964, 0.400898, 1.69568, 0.4, -0.000294153, 1.0139, 1.00027, 1.00552, 1.00288
0.899557, 33.2962, 0.400895, 1.69566, 0.4, -0.000294158, 1.0139, 1.00027, 1.00552, 1.00288
0.899607, 33.2959, 0.400892, 1.69564, 0.4, -0.000294163, 1.0139, 1.00028, 1.00552, 1.00288
0.899657, 33.2956, 0.400889, 1.69562, 0.4, -0.000294167, 1.0139, 1.00028, 1.00552, 1.00288
0.899707, 33.2954, 0.400886, 1.69561, 0.4, -0.000294172, 1.0139, 1.00028, 1.00552, 1.00288
0.899757, 33.2951, 0.400883, 1.69559, 0.4, -0.000294176, 1.0139, 1.00028, 1.00552, 1.00288
0.899807, 33.2948, 0.40088, 1.69557, 0.4, -0.00029418, 1.0139, 1.00028, 1.00552, 1.00288
0.899857, 33.2946, 0.400877, 1.69555, 0.4, -0.000294185, 1.0139, 1.00028, 1.00552, 1.00289
0.899907, 33.2943, 0.400875, 1.69554, 0.4, -0.000294189, 1.0139, 1.00028, 1.00552, 1.00289
0.899957, 33.294, 0.400872, 1.69552, 0.4, -0.000294194, 1.01391, 1.00028, 1.00552, 1.00289
0.900007, 33.2938, 0.400869, 1.6955, 0.4, -0.000294198, 1.01391, 1.00028, 1.00552, 1.00289
0.900057, 33.2935, 0.400866, 1.69548, 0.4, -0.000294203, 1.01391, 1.00028, 1.00552, 1.00289
0.900107, 33.2932, 0.400863, 1.69547, 0.4, -0.000294207, 1.01391, 1.00028, 1.00552, 1.00289
0.900157, 33.293, 0.40086, 1.69545, 0.4, -0.000294211, 1.01391, 1.00028, 1.00552, 1.00289
0.900207, 33.2927, 0.400857, 1.69543, 0.4, -0.000294216, 1.01391, 1.00028, 1.00552, 1.00289
0.900257, 33.2924, 0.400854, 1.69542, 0.4, -0.00029422, 1.01391, 1.00028, 1.00552, 1.00289
0.900307, 33.2922, 0.400851, 1.6954, 0.4, -0.000294224, 1.01391, 1.00028, 1.00552, 1.00289
0.900357, 33.2919, 0.400848, 1.69539, 0.4, -0.000294228, 1.01391, 1.00028, 1.00552, 1.00289
0.900407, 33.2916, 0.400845, 1.69537, 0.4, -0.000294233, 1.01391, 1.00028, 1.00552, 1.00289
0.900457, 33.2914, 0.400842, 1.69535, 0.4, -0.000294237, 1.01392, 1.00029, 1.00552, 1.00289
0.900507, 33.2911, 0.400839, 1.69533, 0.4, -0.000294241, 1.01392, 1.00029, 1.00552, 1.00289
0.900557, 33.2908, 0.400836, 1.69531, 0.4, -0.000294245, 1.01392, 1.00029, 1.00552, 1.00289
0.900607, 33.2906, 0.400833, 1.6953, 0.4, -0.00029425, 1.01392, 1.00029, 1.00552, 1.00289
0.900657, 33.2903, 0.40083, 1.69528, 0.4, -0.000294254, 1.01392, 1.00029, 1.00553, 1.00289
0.900707, 33.29, 0.400827, 1.69526, 0.4, -0.000294258, 1.01392, 1.00029, 1.00553, 1.00289
0.900757, 33.2898, 0.400824, 1.69524, 0.4, -0.000294262, 1.01392, 1.00029, 1.00553, 1.00289
0.900807, 33.2895, 0.400821, 1.69523, 0.4, -0.000294266, 1.01392, 1.00029, 1.00553, 1.00289
0.900857, 33.2892, 0.400819, 1.69521, 0.4, -0.00029427, 1.01392, 1.00029, 1.00553, 1.0029
0.900907, 33.289, 0.400816, 1.69519, 0.4, -0.000294274, 1.01392, 1.00029, 1.00553, 1.0029
0.900957, 33.2887, 0.400813, 1.69517, 0.4, -0.000294278, 1.01393, 1.00029, 1.00553, 1.0029
0.901007, 33.2884, 0.40081, 1.69516, 0.4, -0.000294282, 1.01393, 1.00029, 1.00553, 1.0029
0.901057, 33.2882, 0.400807, 1.69514, 0.4, -0.000294286, 1.01393, 1.00029, 1.00553, 1.0029
0.901107, 33.2879, 0.400804, 1.69513, 0.4, -0.00029429, 1.01393, 1.00029, 1.00553, 1.0029
0.901157, 33.2876, 0.400801, 1.69511, 0.4, -0.000294294, 1.01393, 1.00029, 1.00553, 1.0029
0.901207, 33.2874, 0.400798, 1.69509, 0.4, -0.000294298, 1.01393, 1.00029, 1.00553, 1.0029
0.901257, 33.2871, 0.400795, 1.69507, 0.4, -0.000294302, 1.01393, 1.0003, 1.00553, 1.0029
0.901307, 33.2868, 0.400792, 1.69505, 0.4, -0.000294306, 1.01393, 1.0003, 1.00553, 1.0029
0.901357, 33.2866, 0.400789, 1.69504, 0.4, -0.00029431, 1.01393, 1.0003, 1.00553, 1.0029
0.901407, 33.2863, 0.400786, 1.69502, 0.4, -0.000294314, 1.01393, 1.0003, 1.00553, 1.0029
0.901457, 33.286, 0.400783, 1.695, 0.4, -0.000294318, 1.01394, 1.0003, 1.00553, 1.0029
0.901507, 33.2858, 0.40078, 1.69499, 0.4, -0.000294322, 1.01394, 1.0003, 1.00553, 1.0029
0.901557, 33.2855, 0.400777, 1.69497, 0.4, -0.000294326, 1.01394, 1.0003, 1.00553, 1.0029
0.901607, 33.2853, 0.400774, 1.69495, 0.4, -0.00029433, 1.01394, 1.0003, 1.00553, 1.0029
0.901657, 33.285, 0.400771, 1.69493, 0.4, -0.000294333, 1.01394, 1.0003, 1.00553, 1.0029
0.901707, 33.2847, 0.400768, 1.69492, 0.4, -0.000294337, 1.01394, 1.0003, 1.00553, 1.0029
0.901757, 33.2845, 0.400765, 1.6949, 0.4, -0.000294341, 1.01394, 1.0003, 1.00553, 1.0029
0.901807, 33.2842, 0.400762, 1.69488, 0.4, -0.000294345, 1.01394, 1.0003, 1.00553, 1.0029
0.901857, 33.2839, 0.40076, 1.69487, 0.4, -0.000294349, 1.01394, 1.0003, 1.00553, 1.00291
0.901907, 33.2837, 0.400756, 1.69485, 0.4, -0.000294352, 1.01394, 1.0003, 1.00554, 1.00291
0.901957, 33.2834, 0.400754, 1.69483, 0.4, -0.000294356, 1.01395, 1.0003, 1.00554, 1.00291
0.902007, 33.2831, 0.400751, 1.69481, 0.4, -0.00029436, 1.01395, 1.0003, 1.00554, 1.00291
0.902057, 33.2829, 0.400748, 1.6948, 0.4, -0.000294363, 1.01395, 1.0003, 1.00554, 1.00291
0.902107, 33.2826, 0.400745, 1.69478, 0.4, -0.000294367, 1.01395, 1.00031, 1.00554, 1.00291
0.902157, 33.2823, 0.400742, 1.69476, 0.4, -0.000294371, 1.01395, 1.00031, 1.00554, 1.00291
0.902207, 33.2821, 0.400739, 1.69474, 0.4, -0.000294374, 1.01395, 1.00031, 1.00554, 1.00291
0.902258, 33.2818, 0.400736, 1.69473, 0.4, -0.000294378, 1.01395, 1.00031, 1.00554, 1.00291
0.902308, 33.2815, 0.400733, 1.69471, 0.4, -0.000294382, 1.01395, 1.00031, 1.00554, 1.00291
0.902358, 33.2813, 0.40073, 1.69469, 0.4, -0.000294385, 1.01395, 1.00031, 1.00554, 1.00291
0.902408, 33.281, 0.400727, 1.69468, 0.4, -0.000294389, 1.01395, 1.00031, 1.00554, 1.00291
0.902458, 33.2807, 0.400724, 1.69466, 0.4, -0.000294392, 1.01395, 1.00031, 1.00554, 1.00291
0.902508, 33.2805, 0.400721, 1.69464, 0.4, -0.000294396, 1.01396, 1.00031, 1.00554, 1.00291
0.902558, 33.2802, 0.400718, 1.69462, 0.4, -0.000294399, 1.01396, 1.00031, 1.00554, 1.00291
0.902608, 33.2799, 0.400715, 1.69461, 0.4, -0.000294403, 1.01396, 1.00031, 1.00554, 1.00291
0.902658, 33.2797, 0.400712, 1.69459, 0.4, -0.000294406, 1.01396, 1.00031, 1.00554, 1.00291
0.902708, 33.2794, 0.400709, 1.69457, 0.4, -0.00029441, 1.01396, 1.00031, 1.00554, 1.00291
0.902758, 33.2791, 0.400706, 1.69455, 0.4, -0.000294413, 1.01396, 1.00031, 1.00554, 1.00291
0.902808, 33.2789, 0.400703, 1.69454, 0.4, -0.000294417, 1.01396, 1.00031, 1.00554, 1.00292
0.902858, 33.2786, 0.4007, 1.69452, 0.4, -0.00029442, 1.01396, 1.00031, 1.00554, 1.00292
0.902908, 33.2783, 0.400697, 1.6945, 0.4, -0.000294424, 1.01396, 1.00032, 1.00554, 1.00292
0.902958, 33.2781, 0.400695, 1.69448, 0.4, -0.000294427, 1.01396, 1.00032, 1.00554, 1.00292
0.903008, 33.2778, 0.400691, 1.69446, 0.4, -0.00029443, 1.01397, 1.00032, 1.00554, 1.00292
0.903058, 33.2775, 0.400689, 1.69445, 0.4, -0.000294434, 1.01397, 1.00032, 1.00554, 1.00292
0.903108, 33.2773, 0.400686, 1.69443, 0.4, -0.000294437, 1.01397, 1.00032, 1.00554, 1.00292
0.903158, 33.277, 0.400683, 1.69441, 0.4, -0.00029444, 1.01397, 1.00032, 1.00555, 1.00292
0.903208, 33.2767, 0.400679, 1.6944, 0.4, -0.000294444, 1.01397, 1.00032, 1.00555, 1.00292
0.903258, 33.2765, 0.400677, 1.69438, 0.4, -0.000294447, 1.01397, 1.00032, 1.00555, 1.00292
0.903308, 33.2762, 0.400674, 1.69436, 0.4, -0.00029445, 1.01397, 1.00032, 1.00555, 1.00292
0.903358, 33.2759, 0.40067, 1.69435, 0.4, -0.000294453, 1.01397, 1.00032, 1.00555, 1.00292
0.903408, 33.2757, 0.400668, 1.69433, 0.4, -0.000294457, 1.01397, 1.00032, 1.00555, 1.00292
0.903458, 33.2754, 0.400665, 1.69432, 0.4, -0.00029446, 1.01397, 1.00032, 1.00555, 1.00292
0.903508, 33.2751, 0.400662, 1.6943, 0.4, -0.000294463, 1.01398, 1.00032, 1.00555, 1.00292
0.903558, 33.2749, 0.400659, 1.69428, 0.4, -0.000294466, 1.01398, 1.00032, 1.00555, 1.00292
0.903608, 33.2746, 0.400656, 1.69427, 0.4, -0.000294469, 1.01398, 1.00032, 1.00555, 1.00292
0.903658, 33.2743, 0.400653, 1.69425, 0.4, -0.000294472, 1.01398, 1.00032, 1.00555, 1.00292
0.903708, 33.2741, 0.40065, 1.69424, 0.4, -0.000294475, 1.01398, 1.00032, 1.00555, 1.00292
0.903758, 33.2738, 0.400647, 1.69423, 0.4, -0.000294479, 1.01398, 1.00033, 1.00555, 1.00292
0.903808, 33.2735, 0.400644, 1.69421, 0.4, -0.000294482, 1.01398, 1.00033, 1.00555, 1.00292
0.903858, 33.2733, 0.400641, 1.69419, 0.4, -0.000294485, 1.01398, 1.00033, 1.00555, 1.00293
0.903908, 33.273, 0.400638, 1.69418, 0.4, -0.000294488, 1.01398, 1.00033, 1.00555, 1.00293
0.903958, 33.2727, 0.400635, 1.69417, 0.4, -0.000294491, 1.01398, 1.00033, 1.00555, 1.00293
0.904008, 33.2725, 0.400632, 1.69415, 0.4, -0.000294494, 1.01399, 1.00033, 1.00555, 1.00293
0.904058, 33.2722, 0.400629, 1.69414, 0.4, -0.000294497, 1.01399, 1.00033, 1.00555, 1.00293
0.904108, 33.2719, 0.400626, 1.69412, 0.4, -0.0002945, 1.01399, 1.00033, 1.00555, 1.00293
0.904158, 33.2717, 0.400623, 1.69411, 0.4, -0.000294503, 1.01399, 1.00033, 1.00555, 1.00293
0.904208, 33.2714, 0.40062, 1.69409, 0.4, -0.000294506, 1.01399, 1.00033, 1.00555, 1.00293
0.904258, 33.2711, 0.400617, 1.69408, 0.4, -0.000294509, 1.01399, 1.00033, 1.00555, 1.00293
0.904308, 33.2709, 0.400614, 1.69407, 0.4, -0.000294512, 1.01399, 1.00033, 1.00555, 1.00293
0.904358, 33.2706, 0.400611, 1.69405, 0.4, -0.000294514, 1.01399, 1.00033, 1.00555, 1.00293
0.904408, 33.2703, 0.400608, 1.69404, 0.4, -0.000294517, 1.01399, 1.00033, 1.00555, 1.00293
0.904458, 33.2701, 0.400605, 1.69403, 0.4, -0.00029452, 1.01399, 1.00033, 1.00556, 1.00293
0.904508, 33.2698, 0.400602, 1.69401, 0.4, -0.000294523, 1.01399, 1.00033, 1.00556, 1.00293
0.904558, 33.2695, 0.400599, 1.694, 0.4, -0.000294526, 1.014, 1.00033, 1.00556, 1.00293
0.904608, 33.2693, 0.400596, 1.69399, 0.4, -0.000294529, 1.014, 1.00034, 1.00556, 1.00293
0.904658, 33.269, 0.400593, 1.69397, 0.4, -0.000294531, 1.014, 1.00034, 1.00556, 1.00293
0.904708, 33.2687, 0.40059, 1.69396, 0.4, -0.000294534, 1.014, 1.00034, 1.00556, 1.00293
0.904758, 33.2685, 0.400587, 1.69395, 0.4, -0.000294537, 1.014, 1.00034, 1.00556, 1.00293
0.904808, 33.2682, 0.400584, 1.69393, 0.4, -0.00029454, 1.014, 1.00034, 1.00556, 1.00293
0.904858, 33.2679, 0.400581, 1.69392, 0.4, -0.000294542, 1.014, 1.00034, 1.00556, 1.00293
0.904908, 33.2677, 0.400578, 1.69391, 0.4, -0.000294545, 1.014, 1.00034, 1.00556, 1.00294
0.904958, 33.2674, 0.400575, 1.69389, 0.4, -0.000294548, 1.014, 1.00034, 1.00556, 1.00294
0.905008, 33.2671, 0.400572, 1.69388, 0.4, -0.00029455, 1.014, 1.00034, 1.00556, 1.00294
0.905058, 33.2669, 0.40057, 1.69387, 0.4, -0.000294553, 1.01401, 1.00034, 1.00556, 1.00294
0.905108, 33.2666, 0.400567, 1.69386, 0.4, -0.000294556, 1.01401, 1.00034, 1.00556, 1.00294
0.905158, 33.2663, 0.400564, 1.69384, 0.4, -0.000294558, 1.01401, 1.00034, 1.00556, 1.00294
0.905208, 33.2661, 0.400561, 1.69383, 0.4, -0.000294561, 1.01401, 1.00034, 1.00556, 1.00294
0.905258, 33.2658, 0.400558, 1.69382, 0.4, -0.000294563, 1.01401, 1.00034, 1.00556, 1.00294
0.905308, 33.2655, 0.400555, 1.69381, 0.4, -0.000294566, 1.01401, 1.00034, 1.00556, 1.00294
0.905358, 33.2653, 0.400552, 1.69379, 0.4, -0.000294569, 1.01401, 1.00034, 1.00556, 1.00294
0.905408, 33.265, 0.400549, 1.69378, 0.4, -0.000294571, 1.01401, 1.00034, 1.00556, 1.00294
0.905458, 33.2647, 0.400546, 1.69377, 0.4, -0.000294574, 1.01401, 1.00035, 1.00556, 1.00294
0.905508, 33.2645, 0.400543, 1.69375, 0.4, -0.000294576, 1.01401, 1.00035, 1.00556, 1.00294
0.905558, 33.2642, 0.40054, 1.69374, 0.4, -0.000294579, 1.01401, 1.00035, 1.00556, 1.00294
0.905608, 33.2639, 0.400537, 1.69373, 0.4, -0.000294581, 1.01402, 1.00035, 1.00556, 1.00294
0.905658, 33.2637, 0.400534, 1.69372, 0.4, -0.000294583, 1.01402, 1.00035, 1.00556, 1.00294
0.905708, 33.2634, 0.400531, 1.6937, 0.4, -0.000294586, 1.01402, 1.00035, 1.00556, 1.00294
0.905758, 33.2631, 0.400528, 1.69369, 0.4, -0.000294588, 1.01402, 1.00035, 1.00557, 1.00294
0.905808, 33.2629, 0.400525, 1.69368, 0.4, -0.000294591, 1.01402, 1.00035, 1.00557, 1.00294
0.905858, 33.2626, 0.400522, 1.69367, 0.4, -0.000294593, 1.01402, 1.00035, 1.00557, 1.00294
0.905908, 33.2623, 0.400519, 1.69365, 0.4, -0.000294595, 1.01402, 1.00035, 1.00557, 1.00295
0.905958, 33.2621, 0.400516, 1.69364, 0.4, -0.000294598, 1.01402, 1.00035, 1.00557, 1.00295
0.906008, 33.2618, 0.400513, 1.69363, 0.4, -0.0002946, 1.01402, 1.00035, 1.00557, 1.00295
0.906058, 33.2615, 0.40051, 1.69362, 0.4, -0.000294602, 1.01402, 1.00035, 1.00557, 1.00295
0.906108, 33.2613, 0.400507, 1.69361, 0.4, -0.000294605, 1.01402, 1.00035, 1.00557, 1.00295
0.906158, 33.261, 0.400504, 1.69359, 0.4, -0.000294607, 1.01403, 1.00035, 1.00557, 1.00295
0.906208, 33.2607, 0.400502, 1.69358, 0.4, -0.000294609, 1.01403, 1.00035, 1.00557, 1.00295
0.906258, 33.2605, 0.400498, 1.69357, 0.4, -0.000294611, 1.01403, 1.00035, 1.00557, 1.00295
0.906308, 33.2602, 0.400496, 1.69356, 0.4, -0.000294614, 1.01403, 1.00036, 1.00557, 1.00295
0.906358, 33.2599, 0.400493, 1.69354, 0.4, -0.000294616, 1.01403, 1.00036, 1.00557, 1.00295
0.906408, 33.2597, 0.40049, 1.69353, 0.4, -0.000294618, 1.01403, 1.00036, 1.00557, 1.00295
0.906458, 33.2594, 0.400487, 1.69352, 0.4, -0.00029462, 1.01403, 1.00036, 1.00557, 1.00295
0.906508, 33.2591, 0.400484, 1.69351, 0.4, -0.000294622, 1.01403, 1.00036, 1.00557, 1.00295
0.906558, 33.2589, 0.400481, 1.69349, 0.4, -0.000294624, 1.01403, 1.00036, 1.00557, 1.00295
0.906608, 33.2586, 0.400478, 1.69348, 0.4, -0.000294627, 1.01403, 1.00036, 1.00557, 1.00295
0.906658, 33.2583, 0.400475, 1.69347, 0.4, -0.000294629, 1.01404, 1.00036, 1.00557, 1.00295
0.906708, 33.2581, 0.400472, 1.69346, 0.4, -0.000294631, 1.01404, 1.00036, 1.00557, 1.00295
0.906758, 33.2578, 0.400469, 1.69345, 0.4, -0.000294633, 1.01404, 1.00036, 1.00557, 1.00295
0.906808, 33.2575, 0.400466, 1.69343, 0.4, -0.000294635, 1.01404, 1.00036, 1.00557, 1.00295
0.906858, 33.2573, 0.400463, 1.69342, 0.4, -0.000294637, 1.01404, 1.00036, 1.00557, 1.00295
0.906908, 33.257, 0.40046, 1.69341, 0.4, -0.000294639, 1.01404, 1.00036, 1.00557, 1.00295
0.906958, 33.2567, 0.400457, 1.6934, 0.4, -0.000294641, 1.01404, 1.00036, 1.00557, 1.00296
0.907008, 33.2565, 0.400454, 1.69338, 0.4, -0.000294643, 1.01404, 1.00036, 1.00557, 1.00296
0.907058, 33.2562, 0.400451, 1.69337, 0.4, -0.000294645, 1.01404, 1.00036, 1.00558, 1.00296
0.907108, 33.256, 0.400448, 1.69336, 0.4, -0.000294647, 1.01404, 1.00036, 1.00558, 1.00296
0.907158, 33.2557, 0.400445, 1.69335, 0.4, -0.000294649, 1.01405, 1.00037, 1.00558, 1.00296
0.907208, 33.2554, 0.400442, 1.69333, 0.4, -0.00029465, 1.01405, 1.00037, 1.00558, 1.00296
0.907258, 33.2551, 0.400439, 1.69332, 0.4, -0.000294652, 1.01405, 1.00037, 1.00558, 1.00296
0.907308, 33.2549, 0.400436, 1.69331, 0.4, -0.000294654, 1.01405, 1.00037, 1.00558, 1.00296
0.907358, 33.2546, 0.400433, 1.69329, 0.4, -0.000294656, 1.01405, 1.00037, 1.00558, 1.00296
0.907408, 33.2544, 0.40043, 1.69328, 0.4, -0.000294658, 1.01405, 1.00037, 1.00558, 1.00296
0.907458, 33.2541, 0.400427, 1.69327, 0.4, -0.00029466, 1.01405, 1.00037, 1.00558, 1.00296
0.907508, 33.2538, 0.400425, 1.69325, 0.4, -0.000294662, 1.01405, 1.00037, 1.00558, 1.00296
0.907558, 33.2536, 0.400422, 1.69324, 0.4, -0.000294663, 1.01405, 1.00037, 1.00558, 1.00296
0.907608, 33.2533, 0.400419, 1.69323, 0.4, -0.000294665, 1.01405, 1.00037, 1.00558, 1.00296
0.907658, 33.253, 0.400416, 1.69322, 0.4, -0.000294667, 1.01405, 1.00037, 1.00558, 1.00296
0.907708, 33.2528, 0.400413, 1.69321, 0.4, -0.000294669, 1.01406, 1.00037, 1.00558, 1.00296
0.907758, 33.2525, 0.40041, 1.69319, 0.4, -0.00029467, 1.01406, 1.00037, 1.00558, 1.00296
0.907808, 33.2522, 0.400407, 1.69318, 0.4, -0.000294672, 1.01406, 1.00037, 1.00558, 1.00296
0.907858, 33.252, 0.400404, 1.69317, 0.4, -0.000294674, 1.01406, 1.00037, 1.00558, 1.00296
0.907908, 33.2517, 0.400401, 1.69315, 0.4, -0.000294675, 1.01406, 1.00037, 1.00558, 1.00296
0.907958, 33.2514, 0.400398, 1.69314, 0.4, -0.000294677, 1.01406, 1.00037, 1.00558, 1.00297
0.908008, 33.2512, 0.400395, 1.69313, 0.4, -0.000294679, 1.01406, 1.00038, 1.00558, 1.00297
0.908058, 33.2509, 0.400392, 1.69311, 0.4, -0.00029468, 1.01406, 1.00038, 1.00558, 1.00297
0.908108, 33.2506, 0.400389, 1.6931, 0.4, -0.000294682, 1.01406, 1.00038, 1.00558, 1.00297
0.908158, 33.2504, 0.400386, 1.69309, 0.4, -0.000294683, 1.01406, 1.00038, 1.00558, 1.00297
0.908208, 33.2501, 0.400383, 1.69307, 0.4, -0.000294685, 1.01406, 1.00038, 1.00558, 1.00297
0.908258, 33.2498, 0.40038, 1.69306, 0.4, -0.000294686, 1.01407, 1.00038, 1.00558, 1.00297
0.908309, 33.2496, 0.400377, 1.69305, 0.4, -0.000294688, 1.01407, 1.00038, 1.00558, 1.00297
0.908359, 33.2493, 0.400374, 1.69304, 0.4, -0.00029469, 1.01407, 1.00038, 1.00559, 1.00297
0.908409, 33.249, 0.400371, 1.69302, 0.4, -0.000294691, 1.01407, 1.00038, 1.00559, 1.00297
0.908459, 33.2488, 0.400368, 1.69301, 0.4, -0.000294692, 1.01407, 1.00038, 1.00559, 1.00297
0.908509, 33.2485, 0.400365, 1.693, 0.4, -0.000294694, 1.01407, 1.00038, 1.00559, 1.00297
0.908559, 33.2482, 0.400362, 1.69298, 0.4, -0.000294695, 1.01407, 1.00038, 1.00559, 1.00297
0.908609, 33.248, 0.400359, 1.69297, 0.4, -0.000294697, 1.01407, 1.00038, 1.00559, 1.00297
0.908659, 33.2477, 0.400357, 1.69295, 0.4, -0.000294698, 1.01407, 1.00038, 1.00559, 1.00297
0.908709, 33.2474, 0.400353, 1.69294, 0.4, -0.0002947, 1.01407, 1.00038, 1.00559, 1.00297
0.908759, 33.2472, 0.400351, 1.69292, 0.4, -0.000294701, 1.01408, 1.00038, 1.00559, 1.00297
0.908809, 33.2469, 0.400347, 1.69291, 0.4, -0.000294702, 1.01408, 1.00038, 1.00559, 1.00297
0.908859, 33.2466, 0.400345, 1.69289, 0.4, -0.000294704, 1.01408, 1.00039, 1.00559, 1.00297
0.908909, 33.2464, 0.400342, 1.69288, 0.4, -0.000294705, 1.01408, 1.00039, 1.00559, 1.00297
0.908959, 33.2461, 0.400339, 1.69287, 0.4, -0.000294706, 1.01408, 1.00039, 1.00559, 1.00297
0.909009, 33.2458, 0.400336, 1.69285, 0.4, -0.000294707, 1.01408, 1.00039, 1.00559, 1.00298
0.909059, 33.2456, 0.400333, 1.69284, 0.4, -0.000294709, 1.01408, 1.00039, 1.00559, 1.00298
0.909109, 33.2453, 0.40033, 1.69283, 0.4, -0.00029471, 1.01408, 1.00039, 1.00559, 1.00298
0.909159, 33.245, 0.400327, 1.69281, 0.4, -0.000294711, 1.01408, 1.00039, 1.00559, 1.00298
0.909209, 33.2448, 0.400324, 1.6928, 0.4, -0.000294712, 1.01408, 1.00039, 1.00559, 1.00298
0.909259, 33.2445, 0.400321, 1.69278, 0.4, -0.000294714, 1.01408, 1.00039, 1.00559, 1.00298
0.909309, 33.2442, 0.400318, 1.69277, 0.4, -0.000294715, 1.01409, 1.00039, 1.00559, 1.00298
0.909359, 33.244, 0.400315, 1.69275, 0.4, -0.000294716, 1.01409, 1.00039, 1.00559, 1.00298
0.909409, 33.2437, 0.400312, 1.69274, 0.4, -0.000294717, 1.01409, 1.00039, 1.00559, 1.00298
0.909459, 33.2434, 0.400309, 1.69273, 0.4, -0.000294718, 1.01409, 1.00039, 1.00559, 1.00298
0.909509, 33.2432, 0.400306, 1.69271, 0.4, -0.000294719, 1.01409, 1.00039, 1.00559, 1.00298
0.909559, 33.2429, 0.400303, 1.6927, 0.4, -0.00029472, 1.01409, 1.00039, 1.00559, 1.00298
0.909609, 33.2426, 0.4003, 1.69268, 0.4, -0.000294722, 1.01409, 1.00039, 1.00559, 1.00298
0.909659, 33.2424, 0.400297, 1.69267, 0.4, -0.000294723, 1.01409, 1.00039, 1.0056, 1.00298
0.909709, 33.2421, 0.400294, 1.69265, 0.4, -0.000294724, 1.01409, 1.0004, 1.0056, 1.00298
0.909759, 33.2418, 0.400291, 1.69264, 0.4, -0.000294725, 1.01409, 1.0004, 1.0056, 1.00298
0.909809, 33.2416, 0.400288, 1.69262, 0.4, -0.000294726, 1.0141, 1.0004, 1.0056, 1.00298
0.909859, 33.2413, 0.400285, 1.69261, 0.4, -0.000294727, 1.0141, 1.0004, 1.0056, 1.00298
0.909909, 33.241, 0.400282, 1.6926, 0.4, -0.000294728, 1.0141, 1.0004, 1.0056, 1.00298
0.909959, 33.2408, 0.40028, 1.69258, 0.4, -0.000294729, 1.0141, 1.0004, 1.0056, 1.00298
0.910009, 33.2405, 0.400276, 1.69257, 0.4, -0.000294729, 1.0141, 1.0004, 1.0056, 1.00298
0.910059, 33.2402, 0.400274, 1.69255, 0.4, -0.00029473, 1.0141, 1.0004, 1.0056, 1.00299
0.910109, 33.24, 0.400271, 1.69254, 0.4, -0.000294731, 1.0141, 1.0004, 1.0056, 1.00299
0.910159, 33.2397, 0.400268, 1.69252, 0.4, -0.000294732, 1.0141, 1.0004, 1.0056, 1.00299
0.910209, 33.2394, 0.400265, 1.69251, 0.4, -0.000294733, 1.0141, 1.0004, 1.0056, 1.00299
0.910259, 33.2392, 0.400262, 1.69249, 0.4, -0.000294734, 1.0141, 1.0004, 1.0056, 1.00299
0.910309, 33.2389, 0.400259, 1.69248, 0.4, -0.000294735, 1.0141, 1.0004, 1.0056, 1.00299
0.910359, 33.2386, 0.400256, 1.69246, 0.4, -0.000294736, 1.01411, 1.0004, 1.0056, 1.00299
0.910409, 33.2384, 0.400253, 1.69245, 0.4, -0.000294736, 1.01411, 1.0004, 1.0056, 1.00299
0.910459, 33.2381, 0.40025, 1.69243, 0.4, -0.000294737, 1.01411, 1.0004, 1.0056, 1.00299
0.910509, 33.2378, 0.400247, 1.69242, 0.4, -0.000294738, 1.01411, 1.0004, 1.0056, 1.00299
0.910559, 33.2376, 0.400244, 1.6924, 0.4, -0.000294739, 1.01411, 1.00041, 1.0056, 1.00299
0.910609, 33.2373, 0.400241, 1.69239, 0.4, -0.000294739, 1.01411, 1.00041, 1.0056, 1.00299
0.910659, 33.237, 0.400238, 1.69237, 0.4, -0.00029474, 1.01411, 1.00041, 1.0056, 1.00299
0.910709, 33.2368, 0.400235, 1.69236, 0.4, -0.000294741, 1.01411, 1.00041, 1.0056, 1.00299
0.910759, 33.2365, 0.400232, 1.69234, 0.4, -0.000294741, 1.01411, 1.00041, 1.0056, 1.00299
0.910809, 33.2362, 0.400229, 1.69233, 0.4, -0.000294742, 1.01411, 1.00041, 1.0056, 1.00299
0.910859, 33.236, 0.400226, 1.69231, 0.4, -0.000294743, 1.01412, 1.00041, 1.0056, 1.00299
0.910909, 33.2357, 0.400223, 1.6923, 0.4, -0.000294743, 1.01412, 1.00041, 1.0056, 1.00299
0.910959, 33.2354, 0.40022, 1.69228, 0.4, -0.000294744, 1.01412, 1.00041, 1.00561, 1.00299
0.911009, 33.2352, 0.400217, 1.69227, 0.4, -0.000294745, 1.01412, 1.00041, 1.00561, 1.00299
0.911059, 33.2349, 0.400214, 1.69225, 0.4, -0.000294745, 1.01412, 1.00041, 1.00561, 1.003
0.911109, 33.2346, 0.400211, 1.69223, 0.4, -0.000294746, 1.01412, 1.00041, 1.00561, 1.003
0.911159, 33.2344, 0.400209, 1.69222, 0.4, -0.000294746, 1.01412, 1.00041, 1.00561, 1.003
0.911209, 33.2341, 0.400205, 1.6922, 0.4, -0.000294747, 1.01412, 1.00041, 1.00561, 1.003
0.911259, 33.2338, 0.400203, 1.69219, 0.4, -0.000294747, 1.01412, 1.00041, 1.00561, 1.003
0.911309, 33.2336, 0.400199, 1.69217, 0.4, -0.000294748, 1.01412, 1.00041, 1.00561, 1.003
0.911359, 33.2333, 0.400197, 1.69216, 0.4, -0.000294748, 1.01412, 1.00041, 1.00561, 1.003
0.911409, 33.233, 0.400194, 1.69214, 0.4, -0.000294749, 1.01413, 1.00041, 1.00561, 1.003
0.911459, 33.2328, 0.400191, 1.69213, 0.4, -0.000294749, 1.01413, 1.00042, 1.00561, 1.003
0.911509, 33.2325, 0.400188, 1.69211, 0.4, -0.00029475, 1.01413, 1.00042, 1.00561, 1.003
0.911559, 33.2322, 0.400185, 1.6921, 0.4, -0.00029475, 1.01413, 1.00042, 1.00561, 1.003
0.911609, 33.232, 0.400182, 1.69208, 0.4, -0.00029475, 1.01413, 1.00042, 1.00561, 1.003
0.911659, 33.2317, 0.400179, 1.69206, 0.4, -0.000294751, 1.01413, 1.00042, 1.00561, 1.003
0.911709, 33.2314, 0.400176, 1.69205, 0.4, -0.000294751, 1.01413, 1.00042, 1.00561, 1.003
0.911759, 33.2312, 0.400173, 1.69203, 0.4, -0.000294751, 1.01413, 1.00042, 1.00561, 1.003
0.911809, 33.2309, 0.40017, 1.69202, 0.4, -0.000294752, 1.01413, 1.00042, 1.00561, 1.003
0.911859, 33.2306, 0.400167, 1.692, 0.4, -0.000294752, 1.01413, 1.00042, 1.00561, 1.003
0.911909, 33.2304, 0.400164, 1.69199, 0.4, -0.000294752, 1.01414, 1.00042, 1.00561, 1.003
0.911959, 33.2301, 0.400161, 1.69197, 0.4, -0.000294752, 1.01414, 1.00042, 1.00561, 1.003
0.912009, 33.2298, 0.400158, 1.69195, 0.4, -0.000294753, 1.01414, 1.00042, 1.00561, 1.003
0.912059, 33.2296, 0.400155, 1.69194, 0.4, -0.000294753, 1.01414, 1.00042, 1.00561, 1.003
0.912109, 33.2293, 0.400152, 1.69192, 0.4, -0.000294753, 1.01414, 1.00042, 1.00561, 1.00301
0.912159, 33.229, 0.400149, 1.69191, 0.4, -0.000294753, 1.01414, 1.00042, 1.00561, 1.00301
0.912209, 33.2288, 0.400146, 1.69189, 0.4, -0.000294753, 1.01414, 1.00042, 1.00561, 1.00301
0.912259, 33.2285, 0.400143, 1.69188, 0.4, -0.000294754, 1.01414, 1.00042, 1.00562, 1.00301
0.912309, 33.2282, 0.40014, 1.69186, 0.4, -0.000294754, 1.01414, 1.00043, 1.00562, 1.00301
0.912359, 33.228, 0.400137, 1.69185, 0.4, -0.000294754, 1.01414, 1.00043, 1.00562, 1.00301
0.912409, 33.2277, 0.400134, 1.69183, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912459, 33.2274, 0.400132, 1.69181, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912509, 33.2272, 0.400129, 1.69179, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912559, 33.2269, 0.400126, 1.69178, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912609, 33.2266, 0.400123, 1.69176, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912659, 33.2264, 0.40012, 1.69175, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912709, 33.2261, 0.400117, 1.69173, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912759, 33.2258, 0.400114, 1.69172, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912809, 33.2256, 0.400111, 1.6917, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912859, 33.2253, 0.400108, 1.69168, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912909, 33.2251, 0.400105, 1.69167, 0.4, -0.000294754, 1.01415, 1.00043, 1.00562, 1.00301
0.912959, 33.2248, 0.400102, 1.69166, 0.4, -0.000294754, 1.01416, 1.00043, 1.00562, 1.00301
0.913009, 33.2245, 0.400099, 1.69164, 0.4, -0.000294754, 1.01416, 1.00043, 1.00562, 1.00301
0.913059, 33.2243, 0.400096, 1.69163, 0.4, -0.000294754, 1.01416, 1.00043, 1.00562, 1.00301
0.913109, 33.224, 0.400093, 1.69161, 0.4, -0.000294754, 1.01416, 1.00043, 1.00562, 1.00301
0.913159, 33.2237, 0.40009, 1.69159, 0.4, -0.000294754, 1.01416, 1.00044, 1.00562, 1.00302
0.913209, 33.2235, 0.400088, 1.69158, 0.4, -0.000294753, 1.01416, 1.00044, 1.00562, 1.00302
0.913259, 33.2232, 0.400084, 1.69156, 0.4, -0.000294753, 1.01416, 1.00044, 1.00562, 1.00302
0.913309, 33.2229, 0.400082, 1.69155, 0.4, -0.000294753, 1.01416, 1.00044, 1.00562, 1.00302
0.913359, 33.2227, 0.400079, 1.69153, 0.4, -0.000294753, 1.01416, 1.00044, 1.00562, 1.00302
0.913409, 33.2224, 0.400076, 1.69152, 0.4, -0.000294753, 1.01416, 1.00044, 1.00562, 1.00302
0.913459, 33.2221, 0.400073, 1.6915, 0.4, -0.000294752, 1.01416, 1.00044, 1.00562, 1.00302
0.913509, 33.2219, 0.40007, 1.69149, 0.4, -0.000294752, 1.01417, 1.00044, 1.00562, 1.00302
0.913559, 33.2216, 0.400067, 1.69147, 0.4, -0.000294752, 1.01417, 1.00044, 1.00563, 1.00302
0.913609, 33.2213, 0.400064, 1.69146, 0.4, -0.000294751, 1.01417, 1.00044, 1.00563, 1.00302
0.913659, 33.2211, 0.400061, 1.69144, 0.4, -0.000294751, 1.01417, 1.00044, 1.00563, 1.00302
0.913709, 33.2208, 0.400058, 1.69143, 0.4, -0.000294751, 1.01417, 1.00044, 1.00563, 1.00302
0.913759, 33.2205, 0.400055, 1.69141, 0.4, -0.00029475, 1.01417, 1.00044, 1.00563, 1.00302
0.913809, 33.2203, 0.400052, 1.6914, 0.4, -0.00029475, 1.01417, 1.00044, 1.00563, 1.00302
0.913859, 33.22, 0.400049, 1.69138, 0.4, -0.00029475, 1.01417, 1.00044, 1.00563, 1.00302
0.913909, 33.2197, 0.400046, 1.69137, 0.4, -0.000294749, 1.01417, 1.00044, 1.00563, 1.00302
0.913959, 33.2195, 0.400043, 1.69136, 0.4, -0.000294749, 1.01417, 1.00044, 1.00563, 1.00302
0.914009, 33.2192, 0.400041, 1.69134, 0.4, -0.000294748, 1.01418, 1.00045, 1.00563, 1.00302
0.914059, 33.2189, 0.400038, 1.69133, 0.4, -0.000294748, 1.01418, 1.00045, 1.00563, 1.00302
0.914109, 33.2187, 0.400035, 1.69131, 0.4, -0.000294747, 1.01418, 1.00045, 1.00563, 1.00302
0.914159, 33.2184, 0.400032, 1.6913, 0.4, -0.000294747, 1.01418, 1.00045, 1.00563, 1.00302
0.914209, 33.2181, 0.400029, 1.69128, 0.4, -0.000294746, 1.01418, 1.00045, 1.00563, 1.00303
0.914259, 33.2179, 0.400026, 1.69127, 0.4, -0.000294746, 1.01418, 1.00045, 1.00563, 1.00303
0.91431, 33.2176, 0.400023, 1.69125, 0.4, -0.000294745, 1.01418, 1.00045, 1.00563, 1.00303
0.91436, 33.2173, 0.40002, 1.69124, 0.4, -0.000294745, 1.01418, 1.00045, 1.00563, 1.00303
0.91441, 33.2171, 0.400017, 1.69122, 0.4, -0.000294744, 1.01418, 1.00045, 1.00563, 1.00303
0.91446, 33.2168, 0.400014, 1.69121, 0.4, -0.000294744, 1.01418, 1.00045, 1.00563, 1.00303
0.91451, 33.2165, 0.400011, 1.69119, 0.4, -0.000294743, 1.01418, 1.00045, 1.00563, 1.00303
0.91456, 33.2163, 0.400008, 1.69118, 0.4, -0.000294742, 1.01419, 1.00045, 1.00563, 1.00303
0.91461, 33.216, 0.400005, 1.69116, 0.4, -0.000294742, 1.01419, 1.00045, 1.00563, 1.00303
0.91466, 33.2157, 0.400002, 1.69115, 0.4, -0.000294741, 1.01419, 1.00045, 1.00563, 1.00303
0.91471, 33.2155, 0.399999, 1.69113, 0.4, -0.00029474, 1.01419, 1.00045, 1.00563, 1.00303
0.91476, 33.2152, 0.399996, 1.69112, 0.4, -0.00029474, 1.01419, 1.00045, 1.00563, 1.00303
0.91481, 33.2149, 0.399994, 1.6911, 0.4, -0.000294739, 1.01419, 1.00045, 1.00563, 1.00303
0.91486, 33.2147, 0.399991, 1.69108, 0.4, -0.000294738, 1.01419, 1.00046, 1.00564, 1.00303
0.91491, 33.2144, 0.399988, 1.69107, 0.4, -0.000294737, 1.01419, 1.00046, 1.00564, 1.00303
0.91496, 33.2141, 0.399985, 1.69106, 0.4, -0.000294737, 1.01419, 1.00046, 1.00564, 1.00303
0.91501, 33.2139, 0.399982, 1.69104, 0.4, -0.000294736, 1.01419, 1.00046, 1.00564, 1.00303
0.91506, 33.2136, 0.399979, 1.69102, 0.4, -0.000294735, 1.01419, 1.00046, 1.00564, 1.00303
0.91511, 33.2133, 0.399976, 1.69101, 0.4, -0.000294734, 1.0142, 1.00046, 1.00564, 1.00303
0.91516, 33.2131, 0.399973, 1.69099, 0.4, -0.000294733, 1.0142, 1.00046, 1.00564, 1.00303
0.91521, 33.2128, 0.39997, 1.69098, 0.4, -0.000294733, 1.0142, 1.00046, 1.00564, 1.00303
0.91526, 33.2125, 0.399967, 1.69096, 0.4, -0.000294732, 1.0142, 1.00046, 1.00564, 1.00304
0.91531, 33.2123, 0.399964, 1.69095, 0.4, -0.000294731, 1.0142, 1.00046, 1.00564, 1.00304
0.91536, 33.212, 0.399961, 1.69093, 0.4, -0.00029473, 1.0142, 1.00046, 1.00564, 1.00304
0.91541, 33.2117, 0.399958, 1.69091, 0.4, -0.000294729, 1.0142, 1.00046, 1.00564, 1.00304
0.91546, 33.2115, 0.399955, 1.6909, 0.4, -0.000294728, 1.0142, 1.00046, 1.00564, 1.00304
0.91551, 33.2112, 0.399952, 1.69088, 0.4, -0.000294727, 1.0142, 1.00046, 1.00564, 1.00304
0.91556, 33.2109, 0.399949, 1.69087, 0.4, -0.000294726, 1.0142, 1.00046, 1.00564, 1.00304
0.91561, 33.2107, 0.399947, 1.69086, 0.4, -0.000294725, 1.01421, 1.00046, 1.00564, 1.00304
0.91566, 33.2104, 0.399944, 1.69084, 0.4, -0.000294724, 1.01421, 1.00046, 1.00564, 1.00304
0.91571, 33.2101, 0.399941, 1.69082, 0.4, -0.000294723, 1.01421, 1.00047, 1.00564, 1.00304
0.91576, 33.2099, 0.399938, 1.6908, 0.4, -0.000294722, 1.01421, 1.00047, 1.00564, 1.00304
0.91581, 33.2096, 0.399935, 1.69079, 0.4, -0.000294721, 1.01421, 1.00047, 1.00564, 1.00304
0.91586, 33.2093, 0.399932, 1.69077, 0.4, -0.00029472, 1.01421, 1.00047, 1.00564, 1.00304
0.91591, 33.2091, 0.399929, 1.69076, 0.4, -0.000294719, 1.01421, 1.00047, 1.00564, 1.00304
0.91596, 33.2088, 0.399926, 1.69074, 0.4, -0.000294718, 1.01421, 1.00047, 1.00564, 1.00304
0.91601, 33.2085, 0.399923, 1.69072, 0.4, -0.000294717, 1.01421, 1.00047, 1.00564, 1.00304
0.91606, 33.2083, 0.39992, 1.69071, 0.4, -0.000294715, 1.01421, 1.00047, 1.00564, 1.00304
0.91611, 33.208, 0.399917, 1.69069, 0.4, -0.000294714, 1.01421, 1.00047, 1.00564, 1.00304
0.91616, 33.2077, 0.399914, 1.69068, 0.4, -0.000294713, 1.01422, 1.00047, 1.00564, 1.00304
0.91621, 33.2075, 0.399911, 1.69066, 0.4, -0.000294712, 1.01422, 1.00047, 1.00565, 1.00304
0.91626, 33.2072, 0.399908, 1.69064, 0.4, -0.000294711, 1.01422, 1.00047, 1.00565, 1.00305
0.91631, 33.2069, 0.399906, 1.69063, 0.4, -0.000294709, 1.01422, 1.00047, 1.00565, 1.00305
0.91636, 33.2067, 0.399903, 1.69061, 0.4, -0.000294708, 1.01422, 1.00047, 1.00565, 1.00305
0.91641, 33.2064, 0.3999, 1.6906, 0.4, -0.000294707, 1.01422, 1.00047, 1.00565, 1.00305
0.91646, 33.2061, 0.399897, 1.69058, 0.4, -0.000294706, 1.01422, 1.00047, 1.00565, 1.00305
0.91651, 33.2059, 0.399894, 1.69056, 0.4, -0.000294704, 1.01422, 1.00047, 1.00565, 1.00305
0.91656, 33.2056, 0.399891, 1.69054, 0.4, -0.000294703, 1.01422, 1.00047, 1.00565, 1.00305
0.91661, 33.2053, 0.399888, 1.69053, 0.4, -0.000294702, 1.01422, 1.00048, 1.00565, 1.00305
0.91666, 33.2051, 0.399885, 1.69051, 0.4, -0.0002947, 1.01423, 1.00048, 1.00565, 1.00305
0.91671, 33.2048, 0.399882, 1.6905, 0.4, -0.000294699, 1.01423, 1.00048, 1.00565, 1.00305
0.91676, 33.2045, 0.399879, 1.69048, 0.4, -0.000294698, 1.01423, 1.00048, 1.00565, 1.00305
0.91681, 33.2043, 0.399876, 1.69046, 0.4, -0.000294696, 1.01423, 1.00048, 1.00565, 1.00305
0.91686, 33.204, 0.399873, 1.69045, 0.4, -0.000294695, 1.01423, 1.00048, 1.00565, 1.00305
0.91691, 33.2037, 0.39987, 1.69043, 0.4, -0.000294693, 1.01423, 1.00048, 1.00565, 1.00305
0.91696, 33.2035, 0.399867, 1.69042, 0.4, -0.000294692, 1.01423, 1.00048, 1.00565, 1.00305
0.91701, 33.2032, 0.399864, 1.6904, 0.4, -0.00029469, 1.01423, 1.00048, 1.00565, 1.00305
0.91706, 33.2029, 0.399861, 1.69039, 0.4, -0.000294689, 1.01423, 1.00048, 1.00565, 1.00305
0.91711, 33.2027, 0.399858, 1.69037, 0.4, -0.000294687, 1.01423, 1.00048, 1.00565, 1.00305
0.91716, 33.2024, 0.399856, 1.69036, 0.4, -0.000294686, 1.01423, 1.00048, 1.00565, 1.00305
0.91721, 33.2021, 0.399853, 1.69034, 0.4, -0.000294684, 1.01424, 1.00048, 1.00565, 1.00305
0.91726, 33.2019, 0.39985, 1.69032, 0.4, -0.000294683, 1.01424, 1.00048, 1.00565, 1.00305
0.91731, 33.2016, 0.399847, 1.69031, 0.4, -0.000294681, 1.01424, 1.00048, 1.00565, 1.00306
0.91736, 33.2013, 0.399844, 1.69029, 0.4, -0.00029468, 1.01424, 1.00048, 1.00565, 1.00306
0.91741, 33.2011, 0.399841, 1.69028, 0.4, -0.000294678, 1.01424, 1.00048, 1.00565, 1.00306
0.91746, 33.2008, 0.399838, 1.69026, 0.4, -0.000294676, 1.01424, 1.00049, 1.00565, 1.00306
0.91751, 33.2005, 0.399835, 1.69025, 0.4, -0.000294675, 1.01424, 1.00049, 1.00566, 1.00306
0.91756, 33.2003, 0.399832, 1.69023, 0.4, -0.000294673, 1.01424, 1.00049, 1.00566, 1.00306
0.91761, 33.2, 0.399829, 1.69022, 0.4, -0.000294671, 1.01424, 1.00049, 1.00566, 1.00306
0.91766, 33.1997, 0.399826, 1.6902, 0.4, -0.00029467, 1.01424, 1.00049, 1.00566, 1.00306
0.91771, 33.1995, 0.399823, 1.69019, 0.4, -0.000294668, 1.01424, 1.00049, 1.00566, 1.00306
0.91776, 33.1992, 0.39982, 1.69017, 0.4, -0.000294666, 1.01425, 1.00049, 1.00566, 1.00306
0.91781, 33.1989, 0.399817, 1.69016, 0.4, -0.000294664, 1.01425, 1.00049, 1.00566, 1.00306
0.91786, 33.1987, 0.399814, 1.69014, 0.4, -0.000294663, 1.01425, 1.00049, 1.00566, 1.00306
0.91791, 33.1984, 0.399811, 1.69013, 0.4, -0.000294661, 1.01425, 1.00049, 1.00566, 1.00306
0.91796, 33.1981, 0.399808, 1.69011, 0.4, -0.000294659, 1.01425, 1.00049, 1.00566, 1.00306
0.91801, 33.1979, 0.399805, 1.6901, 0.4, -0.000294657, 1.01425, 1.00049, 1.00566, 1.00306
0.91806, 33.1976, 0.399802, 1.69008, 0.4, -0.000294655, 1.01425, 1.00049, 1.00566, 1.00306
0.91811, 33.1973, 0.3998, 1.69007, 0.4, -0.000294654, 1.01425, 1.00049, 1.00566, 1.00306
0.91816, 33.1971, 0.399797, 1.69005, 0.4, -0.000294652, 1.01425, 1.00049, 1.00566, 1.00306
0.91821, 33.1968, 0.399794, 1.69004, 0.4, -0.00029465, 1.01425, 1.00049, 1.00566, 1.00306
0.91826, 33.1965, 0.399791, 1.69003, 0.4, -0.000294648, 1.01425, 1.00049, 1.00566, 1.00306
0.91831, 33.1963, 0.399788, 1.69001, 0.4, -0.000294646, 1.01426, 1.00049, 1.00566, 1.00306
0.91836, 33.196, 0.399785, 1.69, 0.4, -0.000294644, 1.01426, 1.0005, 1.00566, 1.00307
0.91841, 33.1957, 0.399782, 1.68999, 0.4, -0.000294642, 1.01426, 1.0005, 1.00566, 1.00307
0.91846, 33.1955, 0.399779, 1.68997, 0.4, -0.00029464, 1.01426, 1.0005, 1.00566, 1.00307
0.91851, 33.1952, 0.399776, 1.68996, 0.4, -0.000294638, 1.01426, 1.0005, 1.00566, 1.00307
0.91856, 33.195, 0.399773, 1.68994, 0.4, -0.000294636, 1.01426, 1.0005, 1.00566, 1.00307
0.91861, 33.1947, 0.39977, 1.68993, 0.4, -0.000294634, 1.01426, 1.0005, 1.00566, 1.00307
0.91866, 33.1944, 0.399767, 1.68991, 0.4, -0.000294632, 1.01426, 1.0005, 1.00566, 1.00307
0.91871, 33.1941, 0.399764, 1.6899, 0.4, -0.00029463, 1.01426, 1.0005, 1.00566, 1.00307
0.91876, 33.1939, 0.399761, 1.68988, 0.4, -0.000294628, 1.01426, 1.0005, 1.00566, 1.00307
0.91881, 33.1936, 0.399758, 1.68987, 0.4, -0.000294626, 1.01427, 1.0005, 1.00567, 1.00307
0.91886, 33.1934, 0.399755, 1.68985, 0.4, -0.000294624, 1.01427, 1.0005, 1.00567, 1.00307
0.91891, 33.1931, 0.399752, 1.68984, 0.4, -0.000294622, 1.01427, 1.0005, 1.00567, 1.00307
0.91896, 33.1928, 0.39975, 1.68983, 0.4, -0.00029462, 1.01427, 1.0005, 1.00567, 1.00307
0.91901, 33.1926, 0.399747, 1.68981, 0.4, -0.000294617, 1.01427, 1.0005, 1.00567, 1.00307
0.91906, 33.1923, 0.399744, 1.6898, 0.4, -0.000294615, 1.01427, 1.0005, 1.00567, 1.00307
0.91911, 33.192, 0.399741, 1.68978, 0.4, -0.000294613, 1.01427, 1.0005, 1.00567, 1.00307
0.91916, 33.1918, 0.399738, 1.68977, 0.4, -0.000294611, 1.01427, 1.0005, 1.00567, 1.00307
0.91921, 33.1915, 0.399735, 1.68975, 0.4, -0.000294609, 1.01427, 1.00051, 1.00567, 1.00307
0.91926, 33.1912, 0.399732, 1.68974, 0.4, -0.000294606, 1.01427, 1.00051, 1.00567, 1.00307
0.91931, 33.191, 0.399729, 1.68972, 0.4, -0.000294604, 1.01427, 1.00051, 1.00567, 1.00307
0.91936, 33.1907, 0.399726, 1.68971, 0.4, -0.000294602, 1.01428, 1.00051, 1.00567, 1.00307
0.91941, 33.1904, 0.399723, 1.68969, 0.4, -0.000294599, 1.01428, 1.00051, 1.00567, 1.00308
0.91946, 33.1902, 0.39972, 1.68968, 0.4, -0.000294597, 1.01428, 1.00051, 1.00567, 1.00308
0.91951, 33.1899, 0.399717, 1.68967, 0.4, -0.000294595, 1.01428, 1.00051, 1.00567, 1.00308
0.91956, 33.1896, 0.399714, 1.68965, 0.4, -0.000294592, 1.01428, 1.00051, 1.00567, 1.00308
0.91961, 33.1894, 0.399711, 1.68964, 0.4, -0.00029459, 1.01428, 1.00051, 1.00567, 1.00308
0.91966, 33.1891, 0.399708, 1.68962, 0.4, -0.000294588, 1.01428, 1.00051, 1.00567, 1.00308
0.91971, 33.1888, 0.399705, 1.68961, 0.4, -0.000294585, 1.01428, 1.00051, 1.00567, 1.00308
0.91976, 33.1886, 0.399702, 1.68959, 0.4, -0.000294583, 1.01428, 1.00051, 1.00567, 1.00308
0.91981, 33.1883, 0.399699, 1.68957, 0.4, -0.00029458, 1.01428, 1.00051, 1.00567, 1.00308
0.91986, 33.188, 0.399696, 1.68956, 0.4, -0.000294578, 1.01428, 1.00051, 1.00567, 1.00308
0.91991, 33.1878, 0.399693, 1.68955, 0.4, -0.000294576, 1.01429, 1.00051, 1.00567, 1.00308
0.91996, 33.1875, 0.39969, 1.68953, 0.4, -0.000294573, 1.01429, 1.00051, 1.00567, 1.00308
0.92001, 33.1872, 0.399688, 1.68952, 0.4, -0.000294571, 1.01429, 1.00051, 1.00567, 1.00308
0.92006, 33.187, 0.399685, 1.6895, 0.4, -0.000294568, 1.01429, 1.00051, 1.00567, 1.00308
0.92011, 33.1867, 0.399682, 1.68949, 0.4, -0.000294565, 1.01429, 1.00052, 1.00567, 1.00308
0.92016, 33.1864, 0.399679, 1.68947, 0.4, -0.000294563, 1.01429, 1.00052, 1.00568, 1.00308
0.92021, 33.1862, 0.399676, 1.68946, 0.4, -0.00029456, 1.01429, 1.00052, 1.00568, 1.00308
