Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.92026, 33.1859, 0.399673, 1.68944, 0.4, -0.000294558, 1.01429, 1.00052, 1.00568, 1.00308
0.92031, 33.1856, 0.39967, 1.68943, 0.4, -0.000294555, 1.01429, 1.00052, 1.00568, 1.00308
0.920361, 33.1854, 0.399667, 1.68941, 0.4, -0.000294553, 1.01429, 1.00052, 1.00568, 1.00308
0.920411, 33.1851, 0.399664, 1.68939, 0.4, -0.00029455, 1.0143, 1.00052, 1.00568, 1.00308
0.920461, 33.1848, 0.399661, 1.68938, 0.4, -0.000294547, 1.0143, 1.00052, 1.00568, 1.00308
0.920511, 33.1846, 0.399658, 1.68936, 0.4, -0.000294545, 1.0143, 1.00052, 1.00568, 1.00309
0.920561, 33.1843, 0.399655, 1.68935, 0.4, -0.000294542, 1.0143, 1.00052, 1.00568, 1.00309
0.920611, 33.184, 0.399652, 1.68933, 0.4, -0.000294539, 1.0143, 1.00052, 1.00568, 1.00309
0.920661, 33.1838, 0.399649, 1.68932, 0.4, -0.000294536, 1.0143, 1.00052, 1.00568, 1.00309
0.920711, 33.1835, 0.399646, 1.6893, 0.4, -0.000294534, 1.0143, 1.00052, 1.00568, 1.00309
0.920761, 33.1832, 0.399644, 1.68929, 0.4, -0.000294531, 1.0143, 1.00052, 1.00568, 1.00309
0.920811, 33.183, 0.39964, 1.68927, 0.4, -0.000294528, 1.0143, 1.00052, 1.00568, 1.00309
0.920861, 33.1827, 0.399637, 1.68925, 0.4, -0.000294525, 1.0143, 1.00052, 1.00568, 1.00309
0.920911, 33.1824, 0.399635, 1.68924, 0.4, -0.000294523, 1.0143, 1.00052, 1.00568, 1.00309
0.920961, 33.1822, 0.399632, 1.68922, 0.4, -0.00029452, 1.01431, 1.00053, 1.00568, 1.00309
0.921011, 33.1819, 0.399629, 1.68921, 0.4, -0.000294517, 1.01431, 1.00053, 1.00568, 1.00309
0.921061, 33.1816, 0.399626, 1.68919, 0.4, -0.000294514, 1.01431, 1.00053, 1.00568, 1.00309
0.921111, 33.1814, 0.399623, 1.68917, 0.4, -0.000294511, 1.01431, 1.00053, 1.00568, 1.00309
0.921161, 33.1811, 0.39962, 1.68916, 0.4, -0.000294508, 1.01431, 1.00053, 1.00568, 1.00309
0.921211, 33.1808, 0.399617, 1.68914, 0.4, -0.000294505, 1.01431, 1.00053, 1.00568, 1.00309
0.921261, 33.1806, 0.399614, 1.68913, 0.4, -0.000294502, 1.01431, 1.00053, 1.00568, 1.00309
0.921311, 33.1803, 0.399611, 1.68911, 0.4, -0.000294499, 1.01431, 1.00053, 1.00568, 1.00309
0.921361, 33.18, 0.399608, 1.68909, 0.4, -0.000294496, 1.01431, 1.00053, 1.00568, 1.00309
0.921411, 33.1798, 0.399605, 1.68908, 0.4, -0.000294493, 1.01431, 1.00053, 1.00568, 1.00309
0.921461, 33.1795, 0.399602, 1.68906, 0.4, -0.00029449, 1.01431, 1.00053, 1.00568, 1.00309
0.921511, 33.1792, 0.399599, 1.68905, 0.4, -0.000294487, 1.01432, 1.00053, 1.00569, 1.0031
0.921561, 33.179, 0.399596, 1.68903, 0.4, -0.000294484, 1.01432, 1.00053, 1.00569, 1.0031
0.921611, 33.1787, 0.399593, 1.68901, 0.4, -0.000294481, 1.01432, 1.00053, 1.00569, 1.0031
0.921661, 33.1784, 0.39959, 1.689, 0.4, -0.000294478, 1.01432, 1.00053, 1.00569, 1.0031
0.921711, 33.1782, 0.399588, 1.68898, 0.4, -0.000294475, 1.01432, 1.00053, 1.00569, 1.0031
0.921761, 33.1779, 0.399585, 1.68896, 0.4, -0.000294472, 1.01432, 1.00053, 1.00569, 1.0031
0.921811, 33.1776, 0.399582, 1.68894, 0.4, -0.000294469, 1.01432, 1.00054, 1.00569, 1.0031
0.921861, 33.1774, 0.399579, 1.68893, 0.4, -0.000294466, 1.01432, 1.00054, 1.00569, 1.0031
0.921911, 33.1771, 0.399576, 1.68891, 0.4, -0.000294463, 1.01432, 1.00054, 1.00569, 1.0031
0.921961, 33.1768, 0.399573, 1.6889, 0.4, -0.000294459, 1.01432, 1.00054, 1.00569, 1.0031
0.922011, 33.1766, 0.39957, 1.68888, 0.4, -0.000294456, 1.01432, 1.00054, 1.00569, 1.0031
0.922061, 33.1763, 0.399567, 1.68887, 0.4, -0.000294453, 1.01433, 1.00054, 1.00569, 1.0031
0.922111, 33.176, 0.399564, 1.68885, 0.4, -0.00029445, 1.01433, 1.00054, 1.00569, 1.0031
0.922161, 33.1758, 0.399561, 1.68883, 0.4, -0.000294447, 1.01433, 1.00054, 1.00569, 1.0031
0.922211, 33.1755, 0.399558, 1.68882, 0.4, -0.000294443, 1.01433, 1.00054, 1.00569, 1.0031
0.922261, 33.1752, 0.399555, 1.6888, 0.4, -0.00029444, 1.01433, 1.00054, 1.00569, 1.0031
0.922311, 33.175, 0.399552, 1.68879, 0.4, -0.000294437, 1.01433, 1.00054, 1.00569, 1.0031
0.922361, 33.1747, 0.39955, 1.68877, 0.4, -0.000294433, 1.01433, 1.00054, 1.00569, 1.0031
0.922411, 33.1744, 0.399547, 1.68875, 0.4, -0.00029443, 1.01433, 1.00054, 1.00569, 1.0031
0.922461, 33.1742, 0.399544, 1.68874, 0.4, -0.000294427, 1.01433, 1.00054, 1.00569, 1.0031
0.922511, 33.1739, 0.399541, 1.68872, 0.4, -0.000294423, 1.01433, 1.00054, 1.00569, 1.0031
0.922561, 33.1736, 0.399538, 1.68871, 0.4, -0.00029442, 1.01433, 1.00054, 1.00569, 1.0031
0.922611, 33.1734, 0.399535, 1.68869, 0.4, -0.000294417, 1.01434, 1.00054, 1.00569, 1.00311
0.922661, 33.1731, 0.399532, 1.68868, 0.4, -0.000294413, 1.01434, 1.00054, 1.00569, 1.00311
0.922711, 33.1728, 0.399529, 1.68866, 0.4, -0.00029441, 1.01434, 1.00055, 1.00569, 1.00311
0.922761, 33.1726, 0.399526, 1.68864, 0.4, -0.000294406, 1.01434, 1.00055, 1.00569, 1.00311
0.922811, 33.1723, 0.399523, 1.68863, 0.4, -0.000294403, 1.01434, 1.00055, 1.0057, 1.00311
0.922861, 33.172, 0.39952, 1.68861, 0.4, -0.000294399, 1.01434, 1.00055, 1.0057, 1.00311
0.922911, 33.1718, 0.399517, 1.6886, 0.4, -0.000294396, 1.01434, 1.00055, 1.0057, 1.00311
0.922961, 33.1715, 0.399514, 1.68858, 0.4, -0.000294392, 1.01434, 1.00055, 1.0057, 1.00311
0.923011, 33.1712, 0.399512, 1.68856, 0.4, -0.000294389, 1.01434, 1.00055, 1.0057, 1.00311
0.923061, 33.171, 0.399509, 1.68855, 0.4, -0.000294385, 1.01434, 1.00055, 1.0057, 1.00311
0.923111, 33.1707, 0.399506, 1.68853, 0.4, -0.000294382, 1.01435, 1.00055, 1.0057, 1.00311
0.923161, 33.1704, 0.399503, 1.68852, 0.4, -0.000294378, 1.01435, 1.00055, 1.0057, 1.00311
0.923211, 33.1702, 0.3995, 1.6885, 0.4, -0.000294375, 1.01435, 1.00055, 1.0057, 1.00311
0.923261, 33.1699, 0.399497, 1.68849, 0.4, -0.000294371, 1.01435, 1.00055, 1.0057, 1.00311
0.923311, 33.1696, 0.399494, 1.68847, 0.4, -0.000294367, 1.01435, 1.00055, 1.0057, 1.00311
0.923361, 33.1694, 0.399491, 1.68846, 0.4, -0.000294364, 1.01435, 1.00055, 1.0057, 1.00311
0.923411, 33.1691, 0.399488, 1.68844, 0.4, -0.00029436, 1.01435, 1.00055, 1.0057, 1.00311
0.923461, 33.1688, 0.399485, 1.68843, 0.4, -0.000294356, 1.01435, 1.00055, 1.0057, 1.00311
0.923511, 33.1686, 0.399482, 1.68841, 0.4, -0.000294353, 1.01435, 1.00055, 1.0057, 1.00311
0.923561, 33.1683, 0.399479, 1.6884, 0.4, -0.000294349, 1.01435, 1.00056, 1.0057, 1.00311
0.923611, 33.168, 0.399476, 1.68838, 0.4, -0.000294345, 1.01435, 1.00056, 1.0057, 1.00311
0.923661, 33.1678, 0.399474, 1.68837, 0.4, -0.000294341, 1.01436, 1.00056, 1.0057, 1.00312
0.923711, 33.1675, 0.399471, 1.68835, 0.4, -0.000294338, 1.01436, 1.00056, 1.0057, 1.00312
0.923761, 33.1672, 0.399468, 1.68834, 0.4, -0.000294334, 1.01436, 1.00056, 1.0057, 1.00312
0.923811, 33.167, 0.399465, 1.68832, 0.4, -0.00029433, 1.01436, 1.00056, 1.0057, 1.00312
0.923861, 33.1667, 0.399462, 1.68831, 0.4, -0.000294326, 1.01436, 1.00056, 1.0057, 1.00312
0.923911, 33.1664, 0.399459, 1.68829, 0.4, -0.000294322, 1.01436, 1.00056, 1.0057, 1.00312
0.923961, 33.1662, 0.399456, 1.68828, 0.4, -0.000294319, 1.01436, 1.00056, 1.0057, 1.00312
0.924011, 33.1659, 0.399453, 1.68826, 0.4, -0.000294315, 1.01436, 1.00056, 1.0057, 1.00312
0.924061, 33.1656, 0.39945, 1.68825, 0.4, -0.000294311, 1.01436, 1.00056, 1.0057, 1.00312
0.924111, 33.1654, 0.399447, 1.68823, 0.4, -0.000294307, 1.01436, 1.00056, 1.0057, 1.00312
0.924161, 33.1651, 0.399444, 1.68822, 0.4, -0.000294303, 1.01436, 1.00056, 1.00571, 1.00312
0.924211, 33.1648, 0.399441, 1.68821, 0.4, -0.000294299, 1.01437, 1.00056, 1.00571, 1.00312
0.924261, 33.1646, 0.399439, 1.68819, 0.4, -0.000294295, 1.01437, 1.00056, 1.00571, 1.00312
0.924311, 33.1643, 0.399436, 1.68817, 0.4, -0.000294291, 1.01437, 1.00056, 1.00571, 1.00312
0.924361, 33.1641, 0.399433, 1.68816, 0.4, -0.000294287, 1.01437, 1.00056, 1.00571, 1.00312
0.924411, 33.1638, 0.39943, 1.68815, 0.4, -0.000294283, 1.01437, 1.00056, 1.00571, 1.00312
0.924461, 33.1635, 0.399427, 1.68813, 0.4, -0.000294279, 1.01437, 1.00057, 1.00571, 1.00312
0.924511, 33.1632, 0.399424, 1.68811, 0.4, -0.000294275, 1.01437, 1.00057, 1.00571, 1.00312
0.924561, 33.163, 0.399421, 1.6881, 0.4, -0.000294271, 1.01437, 1.00057, 1.00571, 1.00312
0.924611, 33.1627, 0.399418, 1.68808, 0.4, -0.000294267, 1.01437, 1.00057, 1.00571, 1.00312
0.924661, 33.1625, 0.399415, 1.68807, 0.4, -0.000294263, 1.01437, 1.00057, 1.00571, 1.00312
0.924711, 33.1622, 0.399412, 1.68805, 0.4, -0.000294259, 1.01437, 1.00057, 1.00571, 1.00313
0.924761, 33.1619, 0.399409, 1.68804, 0.4, -0.000294254, 1.01438, 1.00057, 1.00571, 1.00313
0.924811, 33.1617, 0.399406, 1.68802, 0.4, -0.00029425, 1.01438, 1.00057, 1.00571, 1.00313
0.924861, 33.1614, 0.399403, 1.68801, 0.4, -0.000294246, 1.01438, 1.00057, 1.00571, 1.00313
0.924911, 33.1611, 0.399401, 1.68799, 0.4, -0.000294242, 1.01438, 1.00057, 1.00571, 1.00313
0.924961, 33.1609, 0.399398, 1.68798, 0.4, -0.000294238, 1.01438, 1.00057, 1.00571, 1.00313
0.925011, 33.1606, 0.399395, 1.68796, 0.4, -0.000294234, 1.01438, 1.00057, 1.00571, 1.00313
0.925061, 33.1603, 0.399392, 1.68795, 0.4, -0.000294229, 1.01438, 1.00057, 1.00571, 1.00313
0.925111, 33.1601, 0.399389, 1.68793, 0.4, -0.000294225, 1.01438, 1.00057, 1.00571, 1.00313
0.925161, 33.1598, 0.399386, 1.68792, 0.4, -0.000294221, 1.01438, 1.00057, 1.00571, 1.00313
0.925211, 33.1595, 0.399383, 1.6879, 0.4, -0.000294217, 1.01438, 1.00057, 1.00571, 1.00313
0.925261, 33.1593, 0.39938, 1.68789, 0.4, -0.000294212, 1.01438, 1.00057, 1.00571, 1.00313
0.925311, 33.159, 0.399377, 1.68787, 0.4, -0.000294208, 1.01439, 1.00057, 1.00571, 1.00313
0.925361, 33.1587, 0.399374, 1.68786, 0.4, -0.000294204, 1.01439, 1.00058, 1.00571, 1.00313
0.925411, 33.1585, 0.399371, 1.68784, 0.4, -0.000294199, 1.01439, 1.00058, 1.00571, 1.00313
0.925461, 33.1582, 0.399369, 1.68782, 0.4, -0.000294195, 1.01439, 1.00058, 1.00571, 1.00313
0.925511, 33.1579, 0.399366, 1.68781, 0.4, -0.000294191, 1.01439, 1.00058, 1.00572, 1.00313
0.925561, 33.1577, 0.399363, 1.68779, 0.4, -0.000294186, 1.01439, 1.00058, 1.00572, 1.00313
0.925611, 33.1574, 0.39936, 1.68778, 0.4, -0.000294182, 1.01439, 1.00058, 1.00572, 1.00313
0.925661, 33.1571, 0.399357, 1.68776, 0.4, -0.000294177, 1.01439, 1.00058, 1.00572, 1.00313
0.925711, 33.1569, 0.399354, 1.68775, 0.4, -0.000294173, 1.01439, 1.00058, 1.00572, 1.00313
0.925761, 33.1566, 0.399351, 1.68773, 0.4, -0.000294168, 1.01439, 1.00058, 1.00572, 1.00313
0.925811, 33.1563, 0.399348, 1.68771, 0.4, -0.000294164, 1.01439, 1.00058, 1.00572, 1.00314
0.925861, 33.1561, 0.399345, 1.6877, 0.4, -0.000294159, 1.0144, 1.00058, 1.00572, 1.00314
0.925911, 33.1558, 0.399342, 1.68768, 0.4, -0.000294155, 1.0144, 1.00058, 1.00572, 1.00314
0.925961, 33.1555, 0.399339, 1.68766, 0.4, -0.00029415, 1.0144, 1.00058, 1.00572, 1.00314
0.926011, 33.1553, 0.399336, 1.68765, 0.4, -0.000294146, 1.0144, 1.00058, 1.00572, 1.00314
0.926061, 33.155, 0.399333, 1.68763, 0.4, -0.000294141, 1.0144, 1.00058, 1.00572, 1.00314
0.926111, 33.1547, 0.399331, 1.68762, 0.4, -0.000294137, 1.0144, 1.00058, 1.00572, 1.00314
0.926161, 33.1545, 0.399328, 1.6876, 0.4, -0.000294132, 1.0144, 1.00058, 1.00572, 1.00314
0.926211, 33.1542, 0.399325, 1.68758, 0.4, -0.000294127, 1.0144, 1.00059, 1.00572, 1.00314
0.926261, 33.1539, 0.399322, 1.68757, 0.4, -0.000294123, 1.0144, 1.00059, 1.00572, 1.00314
0.926311, 33.1537, 0.399319, 1.68755, 0.4, -0.000294118, 1.0144, 1.00059, 1.00572, 1.00314
0.926362, 33.1534, 0.399316, 1.68754, 0.4, -0.000294113, 1.01441, 1.00059, 1.00572, 1.00314
0.926412, 33.1531, 0.399313, 1.68752, 0.4, -0.000294109, 1.01441, 1.00059, 1.00572, 1.00314
0.926462, 33.1529, 0.39931, 1.6875, 0.4, -0.000294104, 1.01441, 1.00059, 1.00572, 1.00314
0.926512, 33.1526, 0.399307, 1.68748, 0.4, -0.000294099, 1.01441, 1.00059, 1.00572, 1.00314
0.926562, 33.1523, 0.399304, 1.68747, 0.4, -0.000294094, 1.01441, 1.00059, 1.00572, 1.00314
0.926612, 33.1521, 0.399301, 1.68745, 0.4, -0.00029409, 1.01441, 1.00059, 1.00572, 1.00314
0.926662, 33.1518, 0.399298, 1.68744, 0.4, -0.000294085, 1.01441, 1.00059, 1.00572, 1.00314
0.926712, 33.1515, 0.399296, 1.68742, 0.4, -0.00029408, 1.01441, 1.00059, 1.00572, 1.00314
0.926762, 33.1513, 0.399293, 1.6874, 0.4, -0.000294075, 1.01441, 1.00059, 1.00572, 1.00314
0.926812, 33.151, 0.39929, 1.68739, 0.4, -0.000294071, 1.01441, 1.00059, 1.00572, 1.00314
0.926862, 33.1507, 0.399287, 1.68737, 0.4, -0.000294066, 1.01441, 1.00059, 1.00573, 1.00315
0.926912, 33.1505, 0.399284, 1.68735, 0.4, -0.000294061, 1.01442, 1.00059, 1.00573, 1.00315
0.926962, 33.1502, 0.399281, 1.68734, 0.4, -0.000294056, 1.01442, 1.00059, 1.00573, 1.00315
0.927012, 33.1499, 0.399278, 1.68732, 0.4, -0.000294051, 1.01442, 1.00059, 1.00573, 1.00315
0.927062, 33.1497, 0.399276, 1.6873, 0.4, -0.000294046, 1.01442, 1.00059, 1.00573, 1.00315
0.927112, 33.1494, 0.399273, 1.68729, 0.4, -0.000294041, 1.01442, 1.0006, 1.00573, 1.00315
0.927162, 33.1492, 0.39927, 1.68727, 0.4, -0.000294036, 1.01442, 1.0006, 1.00573, 1.00315
0.927212, 33.1489, 0.399267, 1.68726, 0.4, -0.000294031, 1.01442, 1.0006, 1.00573, 1.00315
0.927262, 33.1486, 0.399264, 1.68724, 0.4, -0.000294026, 1.01442, 1.0006, 1.00573, 1.00315
0.927312, 33.1484, 0.399261, 1.68722, 0.4, -0.000294021, 1.01442, 1.0006, 1.00573, 1.00315
0.927362, 33.1481, 0.399259, 1.68721, 0.4, -0.000294016, 1.01442, 1.0006, 1.00573, 1.00315
0.927412, 33.1478, 0.399256, 1.68719, 0.4, -0.000294011, 1.01442, 1.0006, 1.00573, 1.00315
0.927462, 33.1476, 0.399253, 1.68717, 0.4, -0.000294006, 1.01443, 1.0006, 1.00573, 1.00315
0.927512, 33.1473, 0.39925, 1.68716, 0.4, -0.000294001, 1.01443, 1.0006, 1.00573, 1.00315
0.927562, 33.1471, 0.399247, 1.68714, 0.4, -0.000293996, 1.01443, 1.0006, 1.00573, 1.00315
0.927612, 33.1468, 0.399244, 1.68713, 0.4, -0.000293991, 1.01443, 1.0006, 1.00573, 1.00315
0.927662, 33.1465, 0.399242, 1.68711, 0.4, -0.000293986, 1.01443, 1.0006, 1.00573, 1.00315
0.927712, 33.1463, 0.399239, 1.68709, 0.4, -0.000293981, 1.01443, 1.0006, 1.00573, 1.00315
0.927762, 33.146, 0.399236, 1.68708, 0.4, -0.000293976, 1.01443, 1.0006, 1.00573, 1.00315
0.927812, 33.1457, 0.399233, 1.68706, 0.4, -0.000293971, 1.01443, 1.0006, 1.00573, 1.00315
0.927862, 33.1455, 0.39923, 1.68704, 0.4, -0.000293965, 1.01443, 1.0006, 1.00573, 1.00315
0.927912, 33.1452, 0.399227, 1.68703, 0.4, -0.00029396, 1.01443, 1.0006, 1.00573, 1.00316
0.927962, 33.145, 0.399224, 1.68701, 0.4, -0.000293955, 1.01443, 1.0006, 1.00573, 1.00316
0.928012, 33.1447, 0.399222, 1.687, 0.4, -0.00029395, 1.01444, 1.00061, 1.00573, 1.00316
0.928062, 33.1444, 0.399219, 1.68698, 0.4, -0.000293944, 1.01444, 1.00061, 1.00573, 1.00316
0.928112, 33.1442, 0.399216, 1.68696, 0.4, -0.000293939, 1.01444, 1.00061, 1.00573, 1.00316
0.928162, 33.1439, 0.399213, 1.68695, 0.4, -0.000293934, 1.01444, 1.00061, 1.00573, 1.00316
0.928212, 33.1436, 0.39921, 1.68693, 0.4, -0.000293929, 1.01444, 1.00061, 1.00574, 1.00316
0.928262, 33.1434, 0.399208, 1.68691, 0.4, -0.000293923, 1.01444, 1.00061, 1.00574, 1.00316
0.928312, 33.1431, 0.399205, 1.6869, 0.4, -0.000293918, 1.01444, 1.00061, 1.00574, 1.00316
0.928362, 33.1428, 0.399202, 1.68688, 0.4, -0.000293913, 1.01444, 1.00061, 1.00574, 1.00316
0.928412, 33.1426, 0.399199, 1.68686, 0.4, -0.000293907, 1.01444, 1.00061, 1.00574, 1.00316
0.928462, 33.1423, 0.399196, 1.68685, 0.4, -0.000293902, 1.01444, 1.00061, 1.00574, 1.00316
0.928512, 33.1421, 0.399193, 1.68683, 0.4, -0.000293897, 1.01444, 1.00061, 1.00574, 1.00316
0.928562, 33.1418, 0.39919, 1.68681, 0.4, -0.000293891, 1.01445, 1.00061, 1.00574, 1.00316
0.928612, 33.1415, 0.399188, 1.6868, 0.4, -0.000293886, 1.01445, 1.00061, 1.00574, 1.00316
0.928662, 33.1413, 0.399185, 1.68678, 0.4, -0.00029388, 1.01445, 1.00061, 1.00574, 1.00316
0.928712, 33.141, 0.399182, 1.68676, 0.4, -0.000293875, 1.01445, 1.00061, 1.00574, 1.00316
0.928762, 33.1407, 0.399179, 1.68675, 0.4, -0.000293869, 1.01445, 1.00061, 1.00574, 1.00316
0.928812, 33.1405, 0.399176, 1.68673, 0.4, -0.000293864, 1.01445, 1.00061, 1.00574, 1.00316
0.928862, 33.1402, 0.399174, 1.68671, 0.4, -0.000293858, 1.01445, 1.00062, 1.00574, 1.00316
0.928912, 33.14, 0.399171, 1.68669, 0.4, -0.000293853, 1.01445, 1.00062, 1.00574, 1.00316
0.928962, 33.1397, 0.399168, 1.68668, 0.4, -0.000293847, 1.01445, 1.00062, 1.00574, 1.00317
0.929012, 33.1394, 0.399165, 1.68666, 0.4, -0.000293842, 1.01445, 1.00062, 1.00574, 1.00317
0.929062, 33.1392, 0.399162, 1.68664, 0.4, -0.000293836, 1.01445, 1.00062, 1.00574, 1.00317
0.929112, 33.1389, 0.399159, 1.68663, 0.4, -0.000293831, 1.01446, 1.00062, 1.00574, 1.00317
0.929162, 33.1386, 0.399156, 1.68661, 0.4, -0.000293825, 1.01446, 1.00062, 1.00574, 1.00317
0.929212, 33.1384, 0.399154, 1.68659, 0.4, -0.000293819, 1.01446, 1.00062, 1.00574, 1.00317
0.929262, 33.1381, 0.399151, 1.68657, 0.4, -0.000293814, 1.01446, 1.00062, 1.00574, 1.00317
0.929312, 33.1379, 0.399148, 1.68656, 0.4, -0.000293808, 1.01446, 1.00062, 1.00574, 1.00317
0.929362, 33.1376, 0.399145, 1.68654, 0.4, -0.000293802, 1.01446, 1.00062, 1.00574, 1.00317
0.929412, 33.1373, 0.399142, 1.68652, 0.4, -0.000293797, 1.01446, 1.00062, 1.00574, 1.00317
0.929462, 33.1371, 0.399139, 1.68651, 0.4, -0.000293791, 1.01446, 1.00062, 1.00574, 1.00317
0.929512, 33.1368, 0.399137, 1.68649, 0.4, -0.000293785, 1.01446, 1.00062, 1.00575, 1.00317
0.929562, 33.1365, 0.399134, 1.68647, 0.4, -0.00029378, 1.01446, 1.00062, 1.00575, 1.00317
0.929612, 33.1363, 0.399131, 1.68646, 0.4, -0.000293774, 1.01447, 1.00062, 1.00575, 1.00317
0.929662, 33.136, 0.399128, 1.68644, 0.4, -0.000293768, 1.01447, 1.00062, 1.00575, 1.00317
0.929712, 33.1357, 0.399125, 1.68642, 0.4, -0.000293762, 1.01447, 1.00062, 1.00575, 1.00317
0.929762, 33.1355, 0.399123, 1.6864, 0.4, -0.000293756, 1.01447, 1.00063, 1.00575, 1.00317
0.929812, 33.1352, 0.39912, 1.68639, 0.4, -0.000293751, 1.01447, 1.00063, 1.00575, 1.00317
0.929862, 33.135, 0.399117, 1.68637, 0.4, -0.000293745, 1.01447, 1.00063, 1.00575, 1.00317
0.929912, 33.1347, 0.399114, 1.68635, 0.4, -0.000293739, 1.01447, 1.00063, 1.00575, 1.00317
0.929962, 33.1344, 0.399111, 1.68634, 0.4, -0.000293733, 1.01447, 1.00063, 1.00575, 1.00317
0.930012, 33.1342, 0.399108, 1.68632, 0.4, -0.000293727, 1.01447, 1.00063, 1.00575, 1.00317
0.930062, 33.1339, 0.399106, 1.6863, 0.4, -0.000293721, 1.01447, 1.00063, 1.00575, 1.00318
0.930112, 33.1336, 0.399103, 1.68629, 0.4, -0.000293715, 1.01447, 1.00063, 1.00575, 1.00318
0.930162, 33.1334, 0.3991, 1.68627, 0.4, -0.000293709, 1.01448, 1.00063, 1.00575, 1.00318
0.930212, 33.1331, 0.399097, 1.68625, 0.4, -0.000293703, 1.01448, 1.00063, 1.00575, 1.00318
0.930262, 33.1329, 0.399094, 1.68624, 0.4, -0.000293697, 1.01448, 1.00063, 1.00575, 1.00318
0.930312, 33.1326, 0.399091, 1.68622, 0.4, -0.000293691, 1.01448, 1.00063, 1.00575, 1.00318
0.930362, 33.1323, 0.399088, 1.6862, 0.4, -0.000293685, 1.01448, 1.00063, 1.00575, 1.00318
0.930412, 33.1321, 0.399086, 1.68619, 0.4, -0.000293679, 1.01448, 1.00063, 1.00575, 1.00318
0.930462, 33.1318, 0.399083, 1.68617, 0.4, -0.000293673, 1.01448, 1.00063, 1.00575, 1.00318
0.930512, 33.1315, 0.39908, 1.68615, 0.4, -0.000293667, 1.01448, 1.00063, 1.00575, 1.00318
0.930562, 33.1313, 0.399077, 1.68614, 0.4, -0.000293661, 1.01448, 1.00063, 1.00575, 1.00318
0.930612, 33.131, 0.399074, 1.68612, 0.4, -0.000293655, 1.01448, 1.00064, 1.00575, 1.00318
0.930662, 33.1308, 0.399072, 1.6861, 0.4, -0.000293649, 1.01448, 1.00064, 1.00575, 1.00318
0.930712, 33.1305, 0.399069, 1.68609, 0.4, -0.000293643, 1.01449, 1.00064, 1.00575, 1.00318
0.930762, 33.1302, 0.399066, 1.68607, 0.4, -0.000293637, 1.01449, 1.00064, 1.00575, 1.00318
0.930812, 33.13, 0.399063, 1.68605, 0.4, -0.000293631, 1.01449, 1.00064, 1.00575, 1.00318
0.930862, 33.1297, 0.39906, 1.68604, 0.4, -0.000293624, 1.01449, 1.00064, 1.00576, 1.00318
0.930912, 33.1294, 0.399058, 1.68602, 0.4, -0.000293618, 1.01449, 1.00064, 1.00576, 1.00318
0.930962, 33.1292, 0.399055, 1.686, 0.4, -0.000293612, 1.01449, 1.00064, 1.00576, 1.00318
0.931012, 33.1289, 0.399052, 1.68598, 0.4, -0.000293606, 1.01449, 1.00064, 1.00576, 1.00318
0.931062, 33.1286, 0.399049, 1.68596, 0.4, -0.0002936, 1.01449, 1.00064, 1.00576, 1.00318
0.931112, 33.1284, 0.399046, 1.68595, 0.4, -0.000293593, 1.01449, 1.00064, 1.00576, 1.00319
0.931162, 33.1281, 0.399043, 1.68593, 0.4, -0.000293587, 1.01449, 1.00064, 1.00576, 1.00319
0.931212, 33.1279, 0.399041, 1.68591, 0.4, -0.000293581, 1.01449, 1.00064, 1.00576, 1.00319
0.931262, 33.1276, 0.399038, 1.6859, 0.4, -0.000293575, 1.0145, 1.00064, 1.00576, 1.00319
0.931312, 33.1273, 0.399035, 1.68588, 0.4, -0.000293568, 1.0145, 1.00064, 1.00576, 1.00319
0.931362, 33.1271, 0.399032, 1.68586, 0.4, -0.000293562, 1.0145, 1.00064, 1.00576, 1.00319
0.931412, 33.1268, 0.399029, 1.68584, 0.4, -0.000293556, 1.0145, 1.00064, 1.00576, 1.00319
0.931462, 33.1265, 0.399026, 1.68582, 0.4, -0.000293549, 1.0145, 1.00064, 1.00576, 1.00319
0.931512, 33.1263, 0.399024, 1.68581, 0.4, -0.000293543, 1.0145, 1.00065, 1.00576, 1.00319
0.931562, 33.126, 0.399021, 1.68579, 0.4, -0.000293536, 1.0145, 1.00065, 1.00576, 1.00319
0.931612, 33.1258, 0.399018, 1.68577, 0.4, -0.00029353, 1.0145, 1.00065, 1.00576, 1.00319
0.931662, 33.1255, 0.399015, 1.68575, 0.4, -0.000293524, 1.0145, 1.00065, 1.00576, 1.00319
0.931712, 33.1252, 0.399012, 1.68573, 0.4, -0.000293517, 1.0145, 1.00065, 1.00576, 1.00319
0.931762, 33.125, 0.399009, 1.68572, 0.4, -0.000293511, 1.0145, 1.00065, 1.00576, 1.00319
0.931812, 33.1247, 0.399006, 1.6857, 0.4, -0.000293504, 1.01451, 1.00065, 1.00576, 1.00319
0.931862, 33.1244, 0.399004, 1.68568, 0.4, -0.000293498, 1.01451, 1.00065, 1.00576, 1.00319
0.931912, 33.1242, 0.399001, 1.68566, 0.4, -0.000293491, 1.01451, 1.00065, 1.00576, 1.00319
0.931962, 33.1239, 0.398998, 1.68564, 0.4, -0.000293485, 1.01451, 1.00065, 1.00576, 1.00319
0.932012, 33.1237, 0.398995, 1.68563, 0.4, -0.000293478, 1.01451, 1.00065, 1.00576, 1.00319
0.932062, 33.1234, 0.398992, 1.68561, 0.4, -0.000293472, 1.01451, 1.00065, 1.00576, 1.00319
0.932112, 33.1231, 0.398989, 1.68559, 0.4, -0.000293465, 1.01451, 1.00065, 1.00576, 1.00319
0.932162, 33.1229, 0.398987, 1.68558, 0.4, -0.000293458, 1.01451, 1.00065, 1.00576, 1.00319
0.932212, 33.1226, 0.398984, 1.68556, 0.4, -0.000293452, 1.01451, 1.00065, 1.00577, 1.0032
0.932262, 33.1223, 0.398981, 1.68554, 0.4, -0.000293445, 1.01451, 1.00065, 1.00577, 1.0032
0.932312, 33.1221, 0.398978, 1.68552, 0.4, -0.000293438, 1.01451, 1.00065, 1.00577, 1.0032
0.932362, 33.1218, 0.398975, 1.6855, 0.4, -0.000293432, 1.01452, 1.00065, 1.00577, 1.0032
0.932413, 33.1215, 0.398973, 1.68549, 0.4, -0.000293425, 1.01452, 1.00066, 1.00577, 1.0032
0.932463, 33.1213, 0.39897, 1.68547, 0.4, -0.000293418, 1.01452, 1.00066, 1.00577, 1.0032
0.932513, 33.121, 0.398967, 1.68545, 0.4, -0.000293412, 1.01452, 1.00066, 1.00577, 1.0032
0.932563, 33.1208, 0.398964, 1.68543, 0.4, -0.000293405, 1.01452, 1.00066, 1.00577, 1.0032
0.932613, 33.1205, 0.398961, 1.68541, 0.4, -0.000293398, 1.01452, 1.00066, 1.00577, 1.0032
0.932663, 33.1202, 0.398959, 1.68539, 0.4, -0.000293391, 1.01452, 1.00066, 1.00577, 1.0032
0.932713, 33.12, 0.398956, 1.68537, 0.4, -0.000293385, 1.01452, 1.00066, 1.00577, 1.0032
0.932763, 33.1197, 0.398953, 1.68536, 0.4, -0.000293378, 1.01452, 1.00066, 1.00577, 1.0032
0.932813, 33.1194, 0.39895, 1.68534, 0.4, -0.000293371, 1.01452, 1.00066, 1.00577, 1.0032
0.932863, 33.1192, 0.398947, 1.68532, 0.4, -0.000293364, 1.01452, 1.00066, 1.00577, 1.0032
0.932913, 33.1189, 0.398945, 1.68531, 0.4, -0.000293357, 1.01453, 1.00066, 1.00577, 1.0032
0.932963, 33.1187, 0.398942, 1.68529, 0.4, -0.000293351, 1.01453, 1.00066, 1.00577, 1.0032
0.933013, 33.1184, 0.398939, 1.68527, 0.4, -0.000293344, 1.01453, 1.00066, 1.00577, 1.0032
0.933063, 33.1181, 0.398936, 1.68525, 0.4, -0.000293337, 1.01453, 1.00066, 1.00577, 1.0032
0.933113, 33.1179, 0.398933, 1.68524, 0.4, -0.00029333, 1.01453, 1.00066, 1.00577, 1.0032
0.933163, 33.1176, 0.398931, 1.68522, 0.4, -0.000293323, 1.01453, 1.00066, 1.00577, 1.0032
0.933213, 33.1173, 0.398928, 1.6852, 0.4, -0.000293316, 1.01453, 1.00066, 1.00577, 1.0032
0.933263, 33.1171, 0.398925, 1.68518, 0.4, -0.000293309, 1.01453, 1.00066, 1.00577, 1.00321
0.933313, 33.1168, 0.398922, 1.68517, 0.4, -0.000293302, 1.01453, 1.00067, 1.00577, 1.00321
0.933363, 33.1166, 0.398919, 1.68515, 0.4, -0.000293295, 1.01453, 1.00067, 1.00577, 1.00321
0.933413, 33.1163, 0.398917, 1.68514, 0.4, -0.000293288, 1.01454, 1.00067, 1.00577, 1.00321
0.933463, 33.116, 0.398914, 1.68512, 0.4, -0.000293281, 1.01454, 1.00067, 1.00577, 1.00321
0.933513, 33.1158, 0.398911, 1.6851, 0.4, -0.000293274, 1.01454, 1.00067, 1.00577, 1.00321
0.933563, 33.1155, 0.398908, 1.68508, 0.4, -0.000293267, 1.01454, 1.00067, 1.00578, 1.00321
0.933613, 33.1152, 0.398905, 1.68507, 0.4, -0.00029326, 1.01454, 1.00067, 1.00578, 1.00321
0.933663, 33.115, 0.398902, 1.68505, 0.4, -0.000293253, 1.01454, 1.00067, 1.00578, 1.00321
0.933713, 33.1147, 0.3989, 1.68503, 0.4, -0.000293246, 1.01454, 1.00067, 1.00578, 1.00321
0.933763, 33.1144, 0.398897, 1.68502, 0.4, -0.000293239, 1.01454, 1.00067, 1.00578, 1.00321
0.933813, 33.1142, 0.398894, 1.685, 0.4, -0.000293231, 1.01454, 1.00067, 1.00578, 1.00321
0.933863, 33.1139, 0.398891, 1.68498, 0.4, -0.000293224, 1.01454, 1.00067, 1.00578, 1.00321
0.933913, 33.1137, 0.398888, 1.68497, 0.4, -0.000293217, 1.01454, 1.00067, 1.00578, 1.00321
0.933963, 33.1134, 0.398886, 1.68495, 0.4, -0.00029321, 1.01454, 1.00067, 1.00578, 1.00321
0.934013, 33.1131, 0.398883, 1.68493, 0.4, -0.000293203, 1.01455, 1.00067, 1.00578, 1.00321
0.934063, 33.1129, 0.39888, 1.68491, 0.4, -0.000293195, 1.01455, 1.00067, 1.00578, 1.00321
0.934113, 33.1126, 0.398877, 1.6849, 0.4, -0.000293188, 1.01455, 1.00067, 1.00578, 1.00321
0.934163, 33.1123, 0.398874, 1.68488, 0.4, -0.000293181, 1.01455, 1.00068, 1.00578, 1.00321
0.934213, 33.1121, 0.398872, 1.68487, 0.4, -0.000293174, 1.01455, 1.00068, 1.00578, 1.00321
0.934263, 33.1118, 0.398869, 1.68485, 0.4, -0.000293166, 1.01455, 1.00068, 1.00578, 1.00321
0.934313, 33.1116, 0.398866, 1.68483, 0.4, -0.000293159, 1.01455, 1.00068, 1.00578, 1.00321
0.934363, 33.1113, 0.398863, 1.68482, 0.4, -0.000293152, 1.01455, 1.00068, 1.00578, 1.00322
0.934413, 33.111, 0.39886, 1.6848, 0.4, -0.000293144, 1.01455, 1.00068, 1.00578, 1.00322
0.934463, 33.1108, 0.398857, 1.68478, 0.4, -0.000293137, 1.01455, 1.00068, 1.00578, 1.00322
0.934513, 33.1105, 0.398855, 1.68477, 0.4, -0.00029313, 1.01455, 1.00068, 1.00578, 1.00322
0.934563, 33.1102, 0.398852, 1.68475, 0.4, -0.000293122, 1.01456, 1.00068, 1.00578, 1.00322
0.934613, 33.11, 0.398849, 1.68474, 0.4, -0.000293115, 1.01456, 1.00068, 1.00578, 1.00322
0.934663, 33.1097, 0.398846, 1.68472, 0.4, -0.000293108, 1.01456, 1.00068, 1.00578, 1.00322
0.934713, 33.1095, 0.398843, 1.6847, 0.4, -0.0002931, 1.01456, 1.00068, 1.00578, 1.00322
0.934763, 33.1092, 0.398841, 1.68469, 0.4, -0.000293093, 1.01456, 1.00068, 1.00578, 1.00322
0.934813, 33.1089, 0.398838, 1.68467, 0.4, -0.000293085, 1.01456, 1.00068, 1.00578, 1.00322
0.934863, 33.1087, 0.398835, 1.68466, 0.4, -0.000293078, 1.01456, 1.00068, 1.00578, 1.00322
0.934913, 33.1084, 0.398832, 1.68464, 0.4, -0.00029307, 1.01456, 1.00068, 1.00578, 1.00322
0.934963, 33.1081, 0.398829, 1.68463, 0.4, -0.000293063, 1.01456, 1.00068, 1.00579, 1.00322
0.935013, 33.1079, 0.398826, 1.68461, 0.4, -0.000293055, 1.01456, 1.00068, 1.00579, 1.00322
0.935063, 33.1076, 0.398824, 1.6846, 0.4, -0.000293048, 1.01456, 1.00069, 1.00579, 1.00322
0.935113, 33.1073, 0.398821, 1.68458, 0.4, -0.00029304, 1.01457, 1.00069, 1.00579, 1.00322
0.935163, 33.1071, 0.398818, 1.68456, 0.4, -0.000293032, 1.01457, 1.00069, 1.00579, 1.00322
0.935213, 33.1068, 0.398815, 1.68455, 0.4, -0.000293025, 1.01457, 1.00069, 1.00579, 1.00322
0.935263, 33.1066, 0.398812, 1.68453, 0.4, -0.000293017, 1.01457, 1.00069, 1.00579, 1.00322
0.935313, 33.1063, 0.398809, 1.68452, 0.4, -0.00029301, 1.01457, 1.00069, 1.00579, 1.00322
0.935363, 33.106, 0.398807, 1.68451, 0.4, -0.000293002, 1.01457, 1.00069, 1.00579, 1.00322
0.935413, 33.1058, 0.398804, 1.68449, 0.4, -0.000292994, 1.01457, 1.00069, 1.00579, 1.00322
0.935463, 33.1055, 0.398801, 1.68448, 0.4, -0.000292987, 1.01457, 1.00069, 1.00579, 1.00323
0.935513, 33.1052, 0.398798, 1.68446, 0.4, -0.000292979, 1.01457, 1.00069, 1.00579, 1.00323
0.935563, 33.105, 0.398795, 1.68444, 0.4, -0.000292971, 1.01457, 1.00069, 1.00579, 1.00323
0.935613, 33.1047, 0.398793, 1.68443, 0.4, -0.000292964, 1.01457, 1.00069, 1.00579, 1.00323
0.935663, 33.1045, 0.39879, 1.68441, 0.4, -0.000292956, 1.01458, 1.00069, 1.00579, 1.00323
0.935713, 33.1042, 0.398787, 1.6844, 0.4, -0.000292948, 1.01458, 1.00069, 1.00579, 1.00323
0.935763, 33.1039, 0.398784, 1.68438, 0.4, -0.00029294, 1.01458, 1.00069, 1.00579, 1.00323
0.935813, 33.1037, 0.398781, 1.68437, 0.4, -0.000292932, 1.01458, 1.00069, 1.00579, 1.00323
0.935863, 33.1034, 0.398779, 1.68435, 0.4, -0.000292925, 1.01458, 1.00069, 1.00579, 1.00323
0.935913, 33.1031, 0.398776, 1.68434, 0.4, -0.000292917, 1.01458, 1.00069, 1.00579, 1.00323
0.935963, 33.1029, 0.398773, 1.68432, 0.4, -0.000292909, 1.01458, 1.00069, 1.00579, 1.00323
0.936013, 33.1026, 0.39877, 1.68431, 0.4, -0.000292901, 1.01458, 1.0007, 1.00579, 1.00323
0.936063, 33.1024, 0.398767, 1.68429, 0.4, -0.000292893, 1.01458, 1.0007, 1.00579, 1.00323
0.936113, 33.1021, 0.398764, 1.68428, 0.4, -0.000292885, 1.01458, 1.0007, 1.00579, 1.00323
0.936163, 33.1018, 0.398762, 1.68426, 0.4, -0.000292877, 1.01458, 1.0007, 1.00579, 1.00323
0.936213, 33.1016, 0.398759, 1.68425, 0.4, -0.000292869, 1.01459, 1.0007, 1.00579, 1.00323
0.936263, 33.1013, 0.398756, 1.68423, 0.4, -0.000292862, 1.01459, 1.0007, 1.00579, 1.00323
0.936313, 33.101, 0.398753, 1.68422, 0.4, -0.000292854, 1.01459, 1.0007, 1.0058, 1.00323
0.936363, 33.1008, 0.39875, 1.6842, 0.4, -0.000292846, 1.01459, 1.0007, 1.0058, 1.00323
0.936413, 33.1005, 0.398748, 1.68419, 0.4, -0.000292838, 1.01459, 1.0007, 1.0058, 1.00323
0.936463, 33.1003, 0.398745, 1.68417, 0.4, -0.00029283, 1.01459, 1.0007, 1.0058, 1.00323
0.936513, 33.1, 0.398742, 1.68416, 0.4, -0.000292822, 1.01459, 1.0007, 1.0058, 1.00324
0.936563, 33.0997, 0.398739, 1.68414, 0.4, -0.000292814, 1.01459, 1.0007, 1.0058, 1.00324
0.936613, 33.0995, 0.398736, 1.68413, 0.4, -0.000292805, 1.01459, 1.0007, 1.0058, 1.00324
0.936663, 33.0992, 0.398733, 1.68412, 0.4, -0.000292797, 1.01459, 1.0007, 1.0058, 1.00324
0.936713, 33.0989, 0.39873, 1.68411, 0.4, -0.000292789, 1.01459, 1.0007, 1.0058, 1.00324
0.936763, 33.0987, 0.398728, 1.68409, 0.4, -0.000292781, 1.0146, 1.0007, 1.0058, 1.00324
0.936813, 33.0984, 0.398725, 1.68408, 0.4, -0.000292773, 1.0146, 1.0007, 1.0058, 1.00324
0.936863, 33.0981, 0.398722, 1.68407, 0.4, -0.000292765, 1.0146, 1.00071, 1.0058, 1.00324
0.936913, 33.0979, 0.398719, 1.68405, 0.4, -0.000292757, 1.0146, 1.00071, 1.0058, 1.00324
0.936963, 33.0976, 0.398716, 1.68404, 0.4, -0.000292749, 1.0146, 1.00071, 1.0058, 1.00324
0.937013, 33.0974, 0.398713, 1.68403, 0.4, -0.00029274, 1.0146, 1.00071, 1.0058, 1.00324
0.937063, 33.0971, 0.39871, 1.68401, 0.4, -0.000292732, 1.0146, 1.00071, 1.0058, 1.00324
0.937113, 33.0968, 0.398707, 1.684, 0.4, -0.000292724, 1.0146, 1.00071, 1.0058, 1.00324
0.937163, 33.0966, 0.398705, 1.68399, 0.4, -0.000292716, 1.0146, 1.00071, 1.0058, 1.00324
0.937213, 33.0963, 0.398702, 1.68398, 0.4, -0.000292707, 1.0146, 1.00071, 1.0058, 1.00324
0.937263, 33.096, 0.398699, 1.68396, 0.4, -0.000292699, 1.0146, 1.00071, 1.0058, 1.00324
0.937313, 33.0958, 0.398696, 1.68395, 0.4, -0.000292691, 1.01461, 1.00071, 1.0058, 1.00324
0.937363, 33.0955, 0.398693, 1.68394, 0.4, -0.000292683, 1.01461, 1.00071, 1.0058, 1.00324
0.937413, 33.0953, 0.39869, 1.68393, 0.4, -0.000292674, 1.01461, 1.00071, 1.0058, 1.00324
0.937463, 33.095, 0.398687, 1.68392, 0.4, -0.000292666, 1.01461, 1.00071, 1.0058, 1.00324
0.937513, 33.0947, 0.398685, 1.6839, 0.4, -0.000292658, 1.01461, 1.00071, 1.0058, 1.00324
0.937563, 33.0945, 0.398682, 1.68389, 0.4, -0.000292649, 1.01461, 1.00071, 1.0058, 1.00324
0.937613, 33.0942, 0.398679, 1.68388, 0.4, -0.000292641, 1.01461, 1.00071, 1.0058, 1.00324
0.937663, 33.0939, 0.398676, 1.68387, 0.4, -0.000292632, 1.01461, 1.00071, 1.0058, 1.00325
0.937713, 33.0937, 0.398673, 1.68385, 0.4, -0.000292624, 1.01461, 1.00071, 1.00581, 1.00325
0.937763, 33.0934, 0.39867, 1.68384, 0.4, -0.000292616, 1.01461, 1.00071, 1.00581, 1.00325
0.937813, 33.0931, 0.398667, 1.68383, 0.4, -0.000292607, 1.01461, 1.00072, 1.00581, 1.00325
0.937863, 33.0929, 0.398665, 1.68382, 0.4, -0.000292599, 1.01461, 1.00072, 1.00581, 1.00325
0.937913, 33.0926, 0.398662, 1.68381, 0.4, -0.00029259, 1.01462, 1.00072, 1.00581, 1.00325
0.937963, 33.0924, 0.398659, 1.6838, 0.4, -0.000292582, 1.01462, 1.00072, 1.00581, 1.00325
0.938013, 33.0921, 0.398656, 1.68378, 0.4, -0.000292573, 1.01462, 1.00072, 1.00581, 1.00325
0.938063, 33.0918, 0.398653, 1.68377, 0.4, -0.000292565, 1.01462, 1.00072, 1.00581, 1.00325
0.938113, 33.0916, 0.39865, 1.68376, 0.4, -0.000292556, 1.01462, 1.00072, 1.00581, 1.00325
0.938163, 33.0913, 0.398647, 1.68375, 0.4, -0.000292547, 1.01462, 1.00072, 1.00581, 1.00325
0.938213, 33.091, 0.398645, 1.68374, 0.4, -0.000292539, 1.01462, 1.00072, 1.00581, 1.00325
0.938263, 33.0908, 0.398642, 1.68372, 0.4, -0.00029253, 1.01462, 1.00072, 1.00581, 1.00325
0.938313, 33.0905, 0.398639, 1.68371, 0.4, -0.000292522, 1.01462, 1.00072, 1.00581, 1.00325
0.938363, 33.0903, 0.398636, 1.6837, 0.4, -0.000292513, 1.01462, 1.00072, 1.00581, 1.00325
0.938414, 33.09, 0.398633, 1.68369, 0.4, -0.000292504, 1.01462, 1.00072, 1.00581, 1.00325
0.938464, 33.0897, 0.39863, 1.68368, 0.4, -0.000292496, 1.01463, 1.00072, 1.00581, 1.00325
0.938514, 33.0895, 0.398627, 1.68367, 0.4, -0.000292487, 1.01463, 1.00072, 1.00581, 1.00325
0.938564, 33.0892, 0.398625, 1.68366, 0.4, -0.000292478, 1.01463, 1.00072, 1.00581, 1.00325
0.938614, 33.0889, 0.398622, 1.68365, 0.4, -0.000292469, 1.01463, 1.00072, 1.00581, 1.00325
0.938664, 33.0887, 0.398619, 1.68363, 0.4, -0.000292461, 1.01463, 1.00072, 1.00581, 1.00325
0.938714, 33.0884, 0.398616, 1.68362, 0.4, -0.000292452, 1.01463, 1.00072, 1.00581, 1.00325
0.938764, 33.0882, 0.398613, 1.68361, 0.4, -0.000292443, 1.01463, 1.00073, 1.00581, 1.00326
0.938814, 33.0879, 0.39861, 1.6836, 0.4, -0.000292434, 1.01463, 1.00073, 1.00581, 1.00326
0.938864, 33.0876, 0.398607, 1.68359, 0.4, -0.000292426, 1.01463, 1.00073, 1.00581, 1.00326
0.938914, 33.0874, 0.398605, 1.68358, 0.4, -0.000292417, 1.01463, 1.00073, 1.00581, 1.00326
0.938964, 33.0871, 0.398602, 1.68357, 0.4, -0.000292408, 1.01463, 1.00073, 1.00581, 1.00326
0.939014, 33.0868, 0.398599, 1.68355, 0.4, -0.000292399, 1.01463, 1.00073, 1.00581, 1.00326
0.939064, 33.0866, 0.398596, 1.68354, 0.4, -0.00029239, 1.01464, 1.00073, 1.00581, 1.00326
0.939114, 33.0863, 0.398593, 1.68353, 0.4, -0.000292381, 1.01464, 1.00073, 1.00582, 1.00326
0.939164, 33.086, 0.39859, 1.68352, 0.4, -0.000292372, 1.01464, 1.00073, 1.00582, 1.00326
0.939214, 33.0858, 0.398587, 1.68351, 0.4, -0.000292363, 1.01464, 1.00073, 1.00582, 1.00326
0.939264, 33.0855, 0.398584, 1.6835, 0.4, -0.000292354, 1.01464, 1.00073, 1.00582, 1.00326
0.939314, 33.0853, 0.398582, 1.68349, 0.4, -0.000292346, 1.01464, 1.00073, 1.00582, 1.00326
0.939364, 33.085, 0.398579, 1.68348, 0.4, -0.000292337, 1.01464, 1.00073, 1.00582, 1.00326
0.939414, 33.0847, 0.398576, 1.68347, 0.4, -0.000292328, 1.01464, 1.00073, 1.00582, 1.00326
0.939464, 33.0845, 0.398573, 1.68345, 0.4, -0.000292319, 1.01464, 1.00073, 1.00582, 1.00326
0.939514, 33.0842, 0.39857, 1.68344, 0.4, -0.00029231, 1.01464, 1.00073, 1.00582, 1.00326
0.939564, 33.0839, 0.398567, 1.68343, 0.4, -0.0002923, 1.01464, 1.00073, 1.00582, 1.00326
0.939614, 33.0837, 0.398565, 1.68342, 0.4, -0.000292291, 1.01465, 1.00073, 1.00582, 1.00326
0.939664, 33.0834, 0.398562, 1.68341, 0.4, -0.000292282, 1.01465, 1.00074, 1.00582, 1.00326
0.939714, 33.0832, 0.398559, 1.6834, 0.4, -0.000292273, 1.01465, 1.00074, 1.00582, 1.00326
0.939764, 33.0829, 0.398556, 1.68339, 0.4, -0.000292264, 1.01465, 1.00074, 1.00582, 1.00326
0.939814, 33.0826, 0.398553, 1.68338, 0.4, -0.000292255, 1.01465, 1.00074, 1.00582, 1.00326
0.939864, 33.0824, 0.39855, 1.68336, 0.4, -0.000292246, 1.01465, 1.00074, 1.00582, 1.00327
0.939914, 33.0821, 0.398547, 1.68335, 0.4, -0.000292237, 1.01465, 1.00074, 1.00582, 1.00327
0.939964, 33.0818, 0.398544, 1.68334, 0.4, -0.000292228, 1.01465, 1.00074, 1.00582, 1.00327
0.940014, 33.0816, 0.398541, 1.68333, 0.4, -0.000292218, 1.01465, 1.00074, 1.00582, 1.00327
0.940064, 33.0813, 0.398539, 1.68331, 0.4, -0.000292209, 1.01465, 1.00074, 1.00582, 1.00327
0.940114, 33.0811, 0.398536, 1.6833, 0.4, -0.0002922, 1.01465, 1.00074, 1.00582, 1.00327
0.940164, 33.0808, 0.398533, 1.68329, 0.4, -0.000292191, 1.01465, 1.00074, 1.00582, 1.00327
0.940214, 33.0805, 0.39853, 1.68328, 0.4, -0.000292181, 1.01466, 1.00074, 1.00582, 1.00327
0.940264, 33.0803, 0.398527, 1.68327, 0.4, -0.000292172, 1.01466, 1.00074, 1.00582, 1.00327
0.940314, 33.08, 0.398524, 1.68325, 0.4, -0.000292163, 1.01466, 1.00074, 1.00582, 1.00327
0.940364, 33.0797, 0.398522, 1.68324, 0.4, -0.000292154, 1.01466, 1.00074, 1.00582, 1.00327
0.940414, 33.0795, 0.398519, 1.68323, 0.4, -0.000292144, 1.01466, 1.00074, 1.00582, 1.00327
0.940464, 33.0792, 0.398516, 1.68322, 0.4, -0.000292135, 1.01466, 1.00074, 1.00582, 1.00327
0.940514, 33.079, 0.398513, 1.68321, 0.4, -0.000292125, 1.01466, 1.00074, 1.00583, 1.00327
0.940564, 33.0787, 0.39851, 1.6832, 0.4, -0.000292116, 1.01466, 1.00074, 1.00583, 1.00327
0.940614, 33.0784, 0.398507, 1.68318, 0.4, -0.000292107, 1.01466, 1.00075, 1.00583, 1.00327
0.940664, 33.0782, 0.398504, 1.68317, 0.4, -0.000292097, 1.01466, 1.00075, 1.00583, 1.00327
0.940714, 33.0779, 0.398502, 1.68316, 0.4, -0.000292088, 1.01466, 1.00075, 1.00583, 1.00327
0.940764, 33.0776, 0.398499, 1.68314, 0.4, -0.000292078, 1.01467, 1.00075, 1.00583, 1.00327
0.940814, 33.0774, 0.398496, 1.68313, 0.4, -0.000292069, 1.01467, 1.00075, 1.00583, 1.00327
0.940864, 33.0771, 0.398493, 1.68312, 0.4, -0.000292059, 1.01467, 1.00075, 1.00583, 1.00327
0.940914, 33.0768, 0.39849, 1.68311, 0.4, -0.00029205, 1.01467, 1.00075, 1.00583, 1.00327
0.940964, 33.0766, 0.398487, 1.68309, 0.4, -0.00029204, 1.01467, 1.00075, 1.00583, 1.00327
0.941014, 33.0763, 0.398484, 1.68308, 0.4, -0.000292031, 1.01467, 1.00075, 1.00583, 1.00328
0.941064, 33.0761, 0.398482, 1.68307, 0.4, -0.000292021, 1.01467, 1.00075, 1.00583, 1.00328
0.941114, 33.0758, 0.398479, 1.68306, 0.4, -0.000292012, 1.01467, 1.00075, 1.00583, 1.00328
0.941164, 33.0755, 0.398476, 1.68304, 0.4, -0.000292002, 1.01467, 1.00075, 1.00583, 1.00328
0.941214, 33.0753, 0.398473, 1.68303, 0.4, -0.000291993, 1.01467, 1.00075, 1.00583, 1.00328
0.941264, 33.075, 0.39847, 1.68302, 0.4, -0.000291983, 1.01467, 1.00075, 1.00583, 1.00328
0.941314, 33.0747, 0.398467, 1.683, 0.4, -0.000291973, 1.01468, 1.00075, 1.00583, 1.00328
0.941364, 33.0745, 0.398464, 1.68299, 0.4, -0.000291964, 1.01468, 1.00075, 1.00583, 1.00328
0.941414, 33.0742, 0.398462, 1.68298, 0.4, -0.000291954, 1.01468, 1.00075, 1.00583, 1.00328
0.941464, 33.074, 0.398459, 1.68297, 0.4, -0.000291944, 1.01468, 1.00075, 1.00583, 1.00328
0.941514, 33.0737, 0.398456, 1.68295, 0.4, -0.000291935, 1.01468, 1.00076, 1.00583, 1.00328
0.941564, 33.0734, 0.398453, 1.68294, 0.4, -0.000291925, 1.01468, 1.00076, 1.00583, 1.00328
0.941614, 33.0732, 0.39845, 1.68293, 0.4, -0.000291915, 1.01468, 1.00076, 1.00583, 1.00328
0.941664, 33.0729, 0.398447, 1.68291, 0.4, -0.000291906, 1.01468, 1.00076, 1.00583, 1.00328
0.941714, 33.0726, 0.398444, 1.6829, 0.4, -0.000291896, 1.01468, 1.00076, 1.00583, 1.00328
0.941764, 33.0724, 0.398441, 1.68289, 0.4, -0.000291886, 1.01468, 1.00076, 1.00583, 1.00328
0.941814, 33.0721, 0.398439, 1.68288, 0.4, -0.000291876, 1.01468, 1.00076, 1.00583, 1.00328
0.941864, 33.0719, 0.398436, 1.68287, 0.4, -0.000291866, 1.01468, 1.00076, 1.00583, 1.00328
0.941914, 33.0716, 0.398433, 1.68285, 0.4, -0.000291857, 1.01469, 1.00076, 1.00583, 1.00328
0.941964, 33.0713, 0.39843, 1.68284, 0.4, -0.000291847, 1.01469, 1.00076, 1.00584, 1.00328
0.942014, 33.0711, 0.398427, 1.68283, 0.4, -0.000291837, 1.01469, 1.00076, 1.00584, 1.00328
0.942064, 33.0708, 0.398424, 1.68282, 0.4, -0.000291827, 1.01469, 1.00076, 1.00584, 1.00328
0.942114, 33.0705, 0.398422, 1.6828, 0.4, -0.000291817, 1.01469, 1.00076, 1.00584, 1.00329
0.942164, 33.0703, 0.398419, 1.68279, 0.4, -0.000291807, 1.01469, 1.00076, 1.00584, 1.00329
0.942214, 33.07, 0.398416, 1.68278, 0.4, -0.000291797, 1.01469, 1.00076, 1.00584, 1.00329
0.942264, 33.0697, 0.398413, 1.68277, 0.4, -0.000291787, 1.01469, 1.00076, 1.00584, 1.00329
0.942314, 33.0695, 0.39841, 1.68275, 0.4, -0.000291777, 1.01469, 1.00076, 1.00584, 1.00329
0.942364, 33.0692, 0.398407, 1.68274, 0.4, -0.000291767, 1.01469, 1.00076, 1.00584, 1.00329
0.942414, 33.069, 0.398404, 1.68273, 0.4, -0.000291757, 1.01469, 1.00076, 1.00584, 1.00329
0.942464, 33.0687, 0.398401, 1.68272, 0.4, -0.000291747, 1.0147, 1.00077, 1.00584, 1.00329
0.942514, 33.0684, 0.398399, 1.6827, 0.4, -0.000291737, 1.0147, 1.00077, 1.00584, 1.00329
0.942564, 33.0682, 0.398396, 1.68269, 0.4, -0.000291727, 1.0147, 1.00077, 1.00584, 1.00329
0.942614, 33.0679, 0.398393, 1.68268, 0.4, -0.000291717, 1.0147, 1.00077, 1.00584, 1.00329
0.942664, 33.0676, 0.39839, 1.68267, 0.4, -0.000291707, 1.0147, 1.00077, 1.00584, 1.00329
0.942714, 33.0674, 0.398387, 1.68265, 0.4, -0.000291697, 1.0147, 1.00077, 1.00584, 1.00329
0.942764, 33.0671, 0.398384, 1.68264, 0.4, -0.000291687, 1.0147, 1.00077, 1.00584, 1.00329
0.942814, 33.0669, 0.398382, 1.68263, 0.4, -0.000291677, 1.0147, 1.00077, 1.00584, 1.00329
0.942864, 33.0666, 0.398378, 1.68262, 0.4, -0.000291667, 1.0147, 1.00077, 1.00584, 1.00329
0.942914, 33.0663, 0.398376, 1.6826, 0.4, -0.000291657, 1.0147, 1.00077, 1.00584, 1.00329
0.942964, 33.0661, 0.398373, 1.68259, 0.4, -0.000291646, 1.0147, 1.00077, 1.00584, 1.00329
0.943014, 33.0658, 0.39837, 1.68258, 0.4, -0.000291636, 1.0147, 1.00077, 1.00584, 1.00329
0.943064, 33.0655, 0.398367, 1.68257, 0.4, -0.000291626, 1.01471, 1.00077, 1.00584, 1.00329
0.943114, 33.0653, 0.398364, 1.68255, 0.4, -0.000291616, 1.01471, 1.00077, 1.00584, 1.00329
0.943164, 33.065, 0.398361, 1.68254, 0.4, -0.000291605, 1.01471, 1.00077, 1.00584, 1.00329
0.943214, 33.0648, 0.398359, 1.68253, 0.4, -0.000291595, 1.01471, 1.00077, 1.00584, 1.00329
0.943264, 33.0645, 0.398356, 1.68252, 0.4, -0.000291585, 1.01471, 1.00077, 1.00584, 1.0033
0.943314, 33.0642, 0.398353, 1.6825, 0.4, -0.000291575, 1.01471, 1.00077, 1.00584, 1.0033
0.943364, 33.064, 0.39835, 1.68249, 0.4, -0.000291564, 1.01471, 1.00077, 1.00585, 1.0033
0.943414, 33.0637, 0.398347, 1.68247, 0.4, -0.000291554, 1.01471, 1.00078, 1.00585, 1.0033
0.943464, 33.0634, 0.398344, 1.68246, 0.4, -0.000291544, 1.01471, 1.00078, 1.00585, 1.0033
0.943514, 33.0632, 0.398342, 1.68245, 0.4, -0.000291533, 1.01471, 1.00078, 1.00585, 1.0033
0.943564, 33.0629, 0.398339, 1.68243, 0.4, -0.000291523, 1.01471, 1.00078, 1.00585, 1.0033
0.943614, 33.0626, 0.398336, 1.68242, 0.4, -0.000291513, 1.01472, 1.00078, 1.00585, 1.0033
0.943664, 33.0624, 0.398333, 1.68241, 0.4, -0.000291502, 1.01472, 1.00078, 1.00585, 1.0033
0.943714, 33.0621, 0.39833, 1.68239, 0.4, -0.000291492, 1.01472, 1.00078, 1.00585, 1.0033
0.943764, 33.0619, 0.398327, 1.68238, 0.4, -0.000291481, 1.01472, 1.00078, 1.00585, 1.0033
0.943814, 33.0616, 0.398324, 1.68236, 0.4, -0.000291471, 1.01472, 1.00078, 1.00585, 1.0033
0.943864, 33.0613, 0.398321, 1.68235, 0.4, -0.00029146, 1.01472, 1.00078, 1.00585, 1.0033
0.943914, 33.0611, 0.398319, 1.68233, 0.4, -0.00029145, 1.01472, 1.00078, 1.00585, 1.0033
0.943964, 33.0608, 0.398316, 1.68232, 0.4, -0.000291439, 1.01472, 1.00078, 1.00585, 1.0033
0.944014, 33.0605, 0.398313, 1.68231, 0.4, -0.000291429, 1.01472, 1.00078, 1.00585, 1.0033
0.944064, 33.0603, 0.39831, 1.68229, 0.4, -0.000291418, 1.01472, 1.00078, 1.00585, 1.0033
0.944114, 33.06, 0.398307, 1.68228, 0.4, -0.000291408, 1.01472, 1.00078, 1.00585, 1.0033
0.944164, 33.0598, 0.398304, 1.68226, 0.4, -0.000291397, 1.01472, 1.00078, 1.00585, 1.0033
0.944214, 33.0595, 0.398302, 1.68225, 0.4, -0.000291387, 1.01473, 1.00078, 1.00585, 1.0033
0.944264, 33.0592, 0.398299, 1.68223, 0.4, -0.000291376, 1.01473, 1.00078, 1.00585, 1.0033
0.944314, 33.059, 0.398296, 1.68222, 0.4, -0.000291365, 1.01473, 1.00079, 1.00585, 1.0033
0.944364, 33.0587, 0.398293, 1.6822, 0.4, -0.000291355, 1.01473, 1.00079, 1.00585, 1.00331
0.944414, 33.0584, 0.39829, 1.68219, 0.4, -0.000291344, 1.01473, 1.00079, 1.00585, 1.00331
0.944465, 33.0582, 0.398287, 1.68218, 0.4, -0.000291333, 1.01473, 1.00079, 1.00585, 1.00331
0.944515, 33.0579, 0.398284, 1.68216, 0.4, -0.000291323, 1.01473, 1.00079, 1.00585, 1.00331
0.944565, 33.0577, 0.398281, 1.68215, 0.4, -0.000291312, 1.01473, 1.00079, 1.00585, 1.00331
0.944615, 33.0574, 0.398279, 1.68213, 0.4, -0.000291301, 1.01473, 1.00079, 1.00585, 1.00331
0.944665, 33.0571, 0.398276, 1.68212, 0.4, -0.00029129, 1.01473, 1.00079, 1.00585, 1.00331
0.944715, 33.0569, 0.398273, 1.6821, 0.4, -0.00029128, 1.01473, 1.00079, 1.00585, 1.00331
0.944765, 33.0566, 0.39827, 1.68209, 0.4, -0.000291269, 1.01474, 1.00079, 1.00586, 1.00331
0.944815, 33.0563, 0.398267, 1.68207, 0.4, -0.000291258, 1.01474, 1.00079, 1.00586, 1.00331
0.944865, 33.0561, 0.398264, 1.68206, 0.4, -0.000291247, 1.01474, 1.00079, 1.00586, 1.00331
0.944915, 33.0558, 0.398262, 1.68205, 0.4, -0.000291236, 1.01474, 1.00079, 1.00586, 1.00331
0.944965, 33.0555, 0.398259, 1.68203, 0.4, -0.000291226, 1.01474, 1.00079, 1.00586, 1.00331
0.945015, 33.0553, 0.398256, 1.68202, 0.4, -0.000291215, 1.01474, 1.00079, 1.00586, 1.00331
0.945065, 33.055, 0.398253, 1.682, 0.4, -0.000291204, 1.01474, 1.00079, 1.00586, 1.00331
0.945115, 33.0548, 0.39825, 1.68199, 0.4, -0.000291193, 1.01474, 1.00079, 1.00586, 1.00331
0.945165, 33.0545, 0.398247, 1.68197, 0.4, -0.000291182, 1.01474, 1.00079, 1.00586, 1.00331
0.945215, 33.0542, 0.398244, 1.68196, 0.4, -0.000291171, 1.01474, 1.00079, 1.00586, 1.00331
0.945265, 33.054, 0.398242, 1.68194, 0.4, -0.00029116, 1.01474, 1.0008, 1.00586, 1.00331
0.945315, 33.0537, 0.398239, 1.68193, 0.4, -0.000291149, 1.01474, 1.0008, 1.00586, 1.00331
0.945365, 33.0534, 0.398236, 1.68191, 0.4, -0.000291138, 1.01475, 1.0008, 1.00586, 1.00331
0.945415, 33.0532, 0.398233, 1.6819, 0.4, -0.000291127, 1.01475, 1.0008, 1.00586, 1.00331
0.945465, 33.0529, 0.39823, 1.68188, 0.4, -0.000291116, 1.01475, 1.0008, 1.00586, 1.00331
0.945515, 33.0527, 0.398227, 1.68187, 0.4, -0.000291105, 1.01475, 1.0008, 1.00586, 1.00332
0.945565, 33.0524, 0.398225, 1.68186, 0.4, -0.000291094, 1.01475, 1.0008, 1.00586, 1.00332
0.945615, 33.0521, 0.398222, 1.68184, 0.4, -0.000291083, 1.01475, 1.0008, 1.00586, 1.00332
0.945665, 33.0519, 0.398219, 1.68183, 0.4, -0.000291072, 1.01475, 1.0008, 1.00586, 1.00332
0.945715, 33.0516, 0.398216, 1.68181, 0.4, -0.000291061, 1.01475, 1.0008, 1.00586, 1.00332
0.945765, 33.0513, 0.398213, 1.6818, 0.4, -0.00029105, 1.01475, 1.0008, 1.00586, 1.00332
0.945815, 33.0511, 0.39821, 1.68179, 0.4, -0.000291039, 1.01475, 1.0008, 1.00586, 1.00332
0.945865, 33.0508, 0.398208, 1.68177, 0.4, -0.000291028, 1.01475, 1.0008, 1.00586, 1.00332
0.945915, 33.0506, 0.398205, 1.68176, 0.4, -0.000291016, 1.01476, 1.0008, 1.00586, 1.00332
0.945965, 33.0503, 0.398202, 1.68175, 0.4, -0.000291005, 1.01476, 1.0008, 1.00586, 1.00332
0.946015, 33.05, 0.398199, 1.68173, 0.4, -0.000290994, 1.01476, 1.0008, 1.00586, 1.00332
0.946065, 33.0498, 0.398196, 1.68172, 0.4, -0.000290983, 1.01476, 1.0008, 1.00586, 1.00332
0.946115, 33.0495, 0.398193, 1.6817, 0.4, -0.000290972, 1.01476, 1.0008, 1.00586, 1.00332
0.946165, 33.0492, 0.398191, 1.68169, 0.4, -0.00029096, 1.01476, 1.00081, 1.00586, 1.00332
0.946215, 33.049, 0.398188, 1.68168, 0.4, -0.000290949, 1.01476, 1.00081, 1.00587, 1.00332
0.946265, 33.0487, 0.398185, 1.68166, 0.4, -0.000290938, 1.01476, 1.00081, 1.00587, 1.00332
