Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.946315, 33.0485, 0.398182, 1.68165, 0.4, -0.000290927, 1.01476, 1.00081, 1.00587, 1.00332
0.946365, 33.0482, 0.398179, 1.68164, 0.4, -0.000290915, 1.01476, 1.00081, 1.00587, 1.00332
0.946415, 33.0479, 0.398176, 1.68162, 0.4, -0.000290904, 1.01476, 1.00081, 1.00587, 1.00332
0.946465, 33.0477, 0.398174, 1.68161, 0.4, -0.000290893, 1.01476, 1.00081, 1.00587, 1.00332
0.946515, 33.0474, 0.398171, 1.68159, 0.4, -0.000290881, 1.01477, 1.00081, 1.00587, 1.00332
0.946565, 33.0471, 0.398168, 1.68158, 0.4, -0.00029087, 1.01477, 1.00081, 1.00587, 1.00332
0.946615, 33.0469, 0.398165, 1.68157, 0.4, -0.000290858, 1.01477, 1.00081, 1.00587, 1.00332
0.946665, 33.0466, 0.398162, 1.68155, 0.4, -0.000290847, 1.01477, 1.00081, 1.00587, 1.00333
0.946715, 33.0463, 0.398159, 1.68154, 0.4, -0.000290836, 1.01477, 1.00081, 1.00587, 1.00333
0.946765, 33.0461, 0.398157, 1.68153, 0.4, -0.000290824, 1.01477, 1.00081, 1.00587, 1.00333
0.946815, 33.0458, 0.398154, 1.68151, 0.4, -0.000290813, 1.01477, 1.00081, 1.00587, 1.00333
0.946865, 33.0456, 0.398151, 1.6815, 0.4, -0.000290801, 1.01477, 1.00081, 1.00587, 1.00333
0.946915, 33.0453, 0.398148, 1.68149, 0.4, -0.00029079, 1.01477, 1.00081, 1.00587, 1.00333
0.946965, 33.045, 0.398145, 1.68147, 0.4, -0.000290778, 1.01477, 1.00081, 1.00587, 1.00333
0.947015, 33.0448, 0.398143, 1.68146, 0.4, -0.000290767, 1.01477, 1.00081, 1.00587, 1.00333
0.947065, 33.0445, 0.39814, 1.68144, 0.4, -0.000290755, 1.01478, 1.00081, 1.00587, 1.00333
0.947115, 33.0442, 0.398137, 1.68143, 0.4, -0.000290744, 1.01478, 1.00082, 1.00587, 1.00333
0.947165, 33.044, 0.398134, 1.68142, 0.4, -0.000290732, 1.01478, 1.00082, 1.00587, 1.00333
0.947215, 33.0437, 0.398131, 1.6814, 0.4, -0.000290721, 1.01478, 1.00082, 1.00587, 1.00333
0.947265, 33.0435, 0.398128, 1.68139, 0.4, -0.000290709, 1.01478, 1.00082, 1.00587, 1.00333
0.947315, 33.0432, 0.398126, 1.68138, 0.4, -0.000290697, 1.01478, 1.00082, 1.00587, 1.00333
0.947365, 33.0429, 0.398123, 1.68137, 0.4, -0.000290686, 1.01478, 1.00082, 1.00587, 1.00333
0.947415, 33.0427, 0.39812, 1.68135, 0.4, -0.000290674, 1.01478, 1.00082, 1.00587, 1.00333
0.947465, 33.0424, 0.398117, 1.68134, 0.4, -0.000290662, 1.01478, 1.00082, 1.00587, 1.00333
0.947515, 33.0421, 0.398114, 1.68133, 0.4, -0.000290651, 1.01478, 1.00082, 1.00587, 1.00333
0.947565, 33.0419, 0.398111, 1.68131, 0.4, -0.000290639, 1.01478, 1.00082, 1.00587, 1.00333
0.947615, 33.0416, 0.398108, 1.6813, 0.4, -0.000290627, 1.01478, 1.00082, 1.00587, 1.00333
0.947665, 33.0413, 0.398106, 1.68129, 0.4, -0.000290616, 1.01479, 1.00082, 1.00588, 1.00333
0.947715, 33.0411, 0.398103, 1.68127, 0.4, -0.000290604, 1.01479, 1.00082, 1.00588, 1.00333
0.947765, 33.0408, 0.3981, 1.68126, 0.4, -0.000290592, 1.01479, 1.00082, 1.00588, 1.00334
0.947815, 33.0406, 0.398097, 1.68125, 0.4, -0.00029058, 1.01479, 1.00082, 1.00588, 1.00334
0.947865, 33.0403, 0.398094, 1.68123, 0.4, -0.000290568, 1.01479, 1.00082, 1.00588, 1.00334
0.947915, 33.04, 0.398092, 1.68122, 0.4, -0.000290557, 1.01479, 1.00082, 1.00588, 1.00334
0.947965, 33.0398, 0.398089, 1.6812, 0.4, -0.000290545, 1.01479, 1.00082, 1.00588, 1.00334
0.948015, 33.0395, 0.398086, 1.68119, 0.4, -0.000290533, 1.01479, 1.00082, 1.00588, 1.00334
0.948065, 33.0392, 0.398083, 1.68118, 0.4, -0.000290521, 1.01479, 1.00083, 1.00588, 1.00334
0.948115, 33.039, 0.39808, 1.68116, 0.4, -0.000290509, 1.01479, 1.00083, 1.00588, 1.00334
0.948165, 33.0387, 0.398077, 1.68115, 0.4, -0.000290497, 1.01479, 1.00083, 1.00588, 1.00334
0.948215, 33.0385, 0.398075, 1.68113, 0.4, -0.000290485, 1.0148, 1.00083, 1.00588, 1.00334
0.948265, 33.0382, 0.398072, 1.68112, 0.4, -0.000290473, 1.0148, 1.00083, 1.00588, 1.00334
0.948315, 33.0379, 0.398069, 1.6811, 0.4, -0.000290461, 1.0148, 1.00083, 1.00588, 1.00334
0.948365, 33.0377, 0.398066, 1.68109, 0.4, -0.000290449, 1.0148, 1.00083, 1.00588, 1.00334
0.948415, 33.0374, 0.398063, 1.68108, 0.4, -0.000290437, 1.0148, 1.00083, 1.00588, 1.00334
0.948465, 33.0371, 0.39806, 1.68106, 0.4, -0.000290425, 1.0148, 1.00083, 1.00588, 1.00334
0.948515, 33.0369, 0.398058, 1.68105, 0.4, -0.000290413, 1.0148, 1.00083, 1.00588, 1.00334
0.948565, 33.0366, 0.398055, 1.68103, 0.4, -0.000290401, 1.0148, 1.00083, 1.00588, 1.00334
0.948615, 33.0364, 0.398052, 1.68102, 0.4, -0.000290389, 1.0148, 1.00083, 1.00588, 1.00334
0.948665, 33.0361, 0.398049, 1.681, 0.4, -0.000290377, 1.0148, 1.00083, 1.00588, 1.00334
0.948715, 33.0358, 0.398046, 1.68099, 0.4, -0.000290365, 1.0148, 1.00083, 1.00588, 1.00334
0.948765, 33.0356, 0.398043, 1.68097, 0.4, -0.000290353, 1.0148, 1.00083, 1.00588, 1.00334
0.948815, 33.0353, 0.398041, 1.68096, 0.4, -0.000290341, 1.01481, 1.00083, 1.00588, 1.00334
0.948865, 33.035, 0.398038, 1.68095, 0.4, -0.000290329, 1.01481, 1.00083, 1.00588, 1.00334
0.948915, 33.0348, 0.398035, 1.68093, 0.4, -0.000290317, 1.01481, 1.00083, 1.00588, 1.00335
0.948965, 33.0345, 0.398032, 1.68092, 0.4, -0.000290305, 1.01481, 1.00083, 1.00588, 1.00335
0.949015, 33.0342, 0.398029, 1.6809, 0.4, -0.000290292, 1.01481, 1.00084, 1.00588, 1.00335
0.949065, 33.034, 0.398026, 1.68089, 0.4, -0.00029028, 1.01481, 1.00084, 1.00589, 1.00335
0.949115, 33.0337, 0.398024, 1.68087, 0.4, -0.000290268, 1.01481, 1.00084, 1.00589, 1.00335
0.949165, 33.0335, 0.398021, 1.68086, 0.4, -0.000290256, 1.01481, 1.00084, 1.00589, 1.00335
0.949215, 33.0332, 0.398018, 1.68085, 0.4, -0.000290244, 1.01481, 1.00084, 1.00589, 1.00335
0.949265, 33.0329, 0.398016, 1.68083, 0.4, -0.000290231, 1.01481, 1.00084, 1.00589, 1.00335
0.949315, 33.0327, 0.398013, 1.68082, 0.4, -0.000290219, 1.01481, 1.00084, 1.00589, 1.00335
0.949365, 33.0324, 0.39801, 1.6808, 0.4, -0.000290207, 1.01482, 1.00084, 1.00589, 1.00335
0.949415, 33.0322, 0.398007, 1.68079, 0.4, -0.000290194, 1.01482, 1.00084, 1.00589, 1.00335
0.949465, 33.0319, 0.398004, 1.68077, 0.4, -0.000290182, 1.01482, 1.00084, 1.00589, 1.00335
0.949515, 33.0317, 0.398002, 1.68076, 0.4, -0.00029017, 1.01482, 1.00084, 1.00589, 1.00335
0.949565, 33.0314, 0.397999, 1.68074, 0.4, -0.000290157, 1.01482, 1.00084, 1.00589, 1.00335
0.949615, 33.0311, 0.397996, 1.68073, 0.4, -0.000290145, 1.01482, 1.00084, 1.00589, 1.00335
0.949665, 33.0309, 0.397994, 1.68072, 0.4, -0.000290133, 1.01482, 1.00084, 1.00589, 1.00335
0.949715, 33.0306, 0.397991, 1.6807, 0.4, -0.00029012, 1.01482, 1.00084, 1.00589, 1.00335
0.949765, 33.0304, 0.397988, 1.68069, 0.4, -0.000290108, 1.01482, 1.00084, 1.00589, 1.00335
0.949815, 33.0301, 0.397985, 1.68067, 0.4, -0.000290095, 1.01482, 1.00084, 1.00589, 1.00335
0.949865, 33.0298, 0.397982, 1.68066, 0.4, -0.000290083, 1.01482, 1.00084, 1.00589, 1.00335
0.949915, 33.0296, 0.39798, 1.68064, 0.4, -0.00029007, 1.01482, 1.00084, 1.00589, 1.00335
0.949965, 33.0293, 0.397977, 1.68063, 0.4, -0.000290058, 1.01483, 1.00085, 1.00589, 1.00335
0.950015, 33.0291, 0.397974, 1.68061, 0.4, -0.000290045, 1.01483, 1.00085, 1.00589, 1.00335
0.950065, 33.0288, 0.397972, 1.68059, 0.4, -0.000290033, 1.01483, 1.00085, 1.00589, 1.00336
0.950115, 33.0285, 0.397969, 1.68058, 0.4, -0.00029002, 1.01483, 1.00085, 1.00589, 1.00336
0.950165, 33.0283, 0.397966, 1.68056, 0.4, -0.000290008, 1.01483, 1.00085, 1.00589, 1.00336
0.950215, 33.028, 0.397963, 1.68055, 0.4, -0.000289995, 1.01483, 1.00085, 1.00589, 1.00336
0.950265, 33.0278, 0.397961, 1.68054, 0.4, -0.000289983, 1.01483, 1.00085, 1.00589, 1.00336
0.950315, 33.0275, 0.397958, 1.68052, 0.4, -0.00028997, 1.01483, 1.00085, 1.00589, 1.00336
0.950365, 33.0272, 0.397955, 1.6805, 0.4, -0.000289957, 1.01483, 1.00085, 1.00589, 1.00336
0.950415, 33.027, 0.397952, 1.68049, 0.4, -0.000289945, 1.01483, 1.00085, 1.00589, 1.00336
0.950466, 33.0267, 0.39795, 1.68047, 0.4, -0.000289932, 1.01483, 1.00085, 1.0059, 1.00336
0.950516, 33.0265, 0.397947, 1.68046, 0.4, -0.000289919, 1.01484, 1.00085, 1.0059, 1.00336
0.950566, 33.0262, 0.397944, 1.68044, 0.4, -0.000289907, 1.01484, 1.00085, 1.0059, 1.00336
0.950616, 33.0259, 0.397941, 1.68043, 0.4, -0.000289894, 1.01484, 1.00085, 1.0059, 1.00336
0.950666, 33.0257, 0.397938, 1.68041, 0.4, -0.000289881, 1.01484, 1.00085, 1.0059, 1.00336
0.950716, 33.0254, 0.397936, 1.6804, 0.4, -0.000289869, 1.01484, 1.00085, 1.0059, 1.00336
0.950766, 33.0252, 0.397933, 1.68038, 0.4, -0.000289856, 1.01484, 1.00085, 1.0059, 1.00336
0.950816, 33.0249, 0.39793, 1.68037, 0.4, -0.000289843, 1.01484, 1.00085, 1.0059, 1.00336
0.950866, 33.0246, 0.397928, 1.68035, 0.4, -0.00028983, 1.01484, 1.00085, 1.0059, 1.00336
0.950916, 33.0244, 0.397925, 1.68034, 0.4, -0.000289818, 1.01484, 1.00086, 1.0059, 1.00336
0.950966, 33.0241, 0.397922, 1.68033, 0.4, -0.000289805, 1.01484, 1.00086, 1.0059, 1.00336
0.951016, 33.0239, 0.397919, 1.68031, 0.4, -0.000289792, 1.01484, 1.00086, 1.0059, 1.00336
0.951066, 33.0236, 0.397917, 1.68029, 0.4, -0.000289779, 1.01484, 1.00086, 1.0059, 1.00336
0.951116, 33.0233, 0.397914, 1.68028, 0.4, -0.000289766, 1.01485, 1.00086, 1.0059, 1.00336
0.951166, 33.0231, 0.397911, 1.68026, 0.4, -0.000289753, 1.01485, 1.00086, 1.0059, 1.00337
0.951216, 33.0228, 0.397908, 1.68025, 0.4, -0.000289741, 1.01485, 1.00086, 1.0059, 1.00337
0.951266, 33.0226, 0.397906, 1.68023, 0.4, -0.000289728, 1.01485, 1.00086, 1.0059, 1.00337
0.951316, 33.0223, 0.397903, 1.68022, 0.4, -0.000289715, 1.01485, 1.00086, 1.0059, 1.00337
0.951366, 33.022, 0.3979, 1.6802, 0.4, -0.000289702, 1.01485, 1.00086, 1.0059, 1.00337
0.951416, 33.0218, 0.397897, 1.68019, 0.4, -0.000289689, 1.01485, 1.00086, 1.0059, 1.00337
0.951466, 33.0215, 0.397895, 1.68017, 0.4, -0.000289676, 1.01485, 1.00086, 1.0059, 1.00337
0.951516, 33.0213, 0.397892, 1.68016, 0.4, -0.000289663, 1.01485, 1.00086, 1.0059, 1.00337
0.951566, 33.021, 0.397889, 1.68014, 0.4, -0.00028965, 1.01485, 1.00086, 1.0059, 1.00337
0.951616, 33.0207, 0.397887, 1.68013, 0.4, -0.000289637, 1.01485, 1.00086, 1.0059, 1.00337
0.951666, 33.0205, 0.397884, 1.68011, 0.4, -0.000289624, 1.01485, 1.00086, 1.0059, 1.00337
0.951716, 33.0202, 0.397881, 1.68009, 0.4, -0.000289611, 1.01486, 1.00086, 1.0059, 1.00337
0.951766, 33.02, 0.397878, 1.68008, 0.4, -0.000289598, 1.01486, 1.00086, 1.0059, 1.00337
0.951816, 33.0197, 0.397875, 1.68006, 0.4, -0.000289585, 1.01486, 1.00087, 1.0059, 1.00337
0.951866, 33.0195, 0.397873, 1.68005, 0.4, -0.000289572, 1.01486, 1.00087, 1.0059, 1.00337
0.951916, 33.0192, 0.39787, 1.68004, 0.4, -0.000289558, 1.01486, 1.00087, 1.00591, 1.00337
0.951966, 33.0189, 0.397867, 1.68002, 0.4, -0.000289545, 1.01486, 1.00087, 1.00591, 1.00337
0.952016, 33.0187, 0.397864, 1.68, 0.4, -0.000289532, 1.01486, 1.00087, 1.00591, 1.00337
0.952066, 33.0184, 0.397862, 1.67999, 0.4, -0.000289519, 1.01486, 1.00087, 1.00591, 1.00337
0.952116, 33.0182, 0.397859, 1.67997, 0.4, -0.000289506, 1.01486, 1.00087, 1.00591, 1.00337
0.952166, 33.0179, 0.397856, 1.67996, 0.4, -0.000289493, 1.01486, 1.00087, 1.00591, 1.00337
0.952216, 33.0176, 0.397854, 1.67994, 0.4, -0.000289479, 1.01486, 1.00087, 1.00591, 1.00337
0.952266, 33.0174, 0.397851, 1.67993, 0.4, -0.000289466, 1.01487, 1.00087, 1.00591, 1.00337
0.952316, 33.0171, 0.397848, 1.67991, 0.4, -0.000289453, 1.01487, 1.00087, 1.00591, 1.00338
0.952366, 33.0169, 0.397845, 1.6799, 0.4, -0.00028944, 1.01487, 1.00087, 1.00591, 1.00338
0.952416, 33.0166, 0.397842, 1.67988, 0.4, -0.000289426, 1.01487, 1.00087, 1.00591, 1.00338
0.952466, 33.0163, 0.39784, 1.67987, 0.4, -0.000289413, 1.01487, 1.00087, 1.00591, 1.00338
0.952516, 33.0161, 0.397837, 1.67985, 0.4, -0.0002894, 1.01487, 1.00087, 1.00591, 1.00338
0.952566, 33.0158, 0.397834, 1.67984, 0.4, -0.000289386, 1.01487, 1.00087, 1.00591, 1.00338
0.952616, 33.0156, 0.397831, 1.67982, 0.4, -0.000289373, 1.01487, 1.00087, 1.00591, 1.00338
0.952666, 33.0153, 0.397829, 1.67981, 0.4, -0.00028936, 1.01487, 1.00087, 1.00591, 1.00338
0.952716, 33.015, 0.397826, 1.67979, 0.4, -0.000289346, 1.01487, 1.00087, 1.00591, 1.00338
0.952766, 33.0148, 0.397823, 1.67977, 0.4, -0.000289333, 1.01487, 1.00088, 1.00591, 1.00338
0.952816, 33.0145, 0.397821, 1.67976, 0.4, -0.00028932, 1.01487, 1.00088, 1.00591, 1.00338
0.952866, 33.0143, 0.397818, 1.67974, 0.4, -0.000289306, 1.01488, 1.00088, 1.00591, 1.00338
0.952916, 33.014, 0.397815, 1.67973, 0.4, -0.000289293, 1.01488, 1.00088, 1.00591, 1.00338
0.952966, 33.0137, 0.397812, 1.67971, 0.4, -0.000289279, 1.01488, 1.00088, 1.00591, 1.00338
0.953016, 33.0135, 0.397809, 1.6797, 0.4, -0.000289266, 1.01488, 1.00088, 1.00591, 1.00338
0.953066, 33.0132, 0.397807, 1.67968, 0.4, -0.000289252, 1.01488, 1.00088, 1.00591, 1.00338
0.953116, 33.013, 0.397804, 1.67967, 0.4, -0.000289239, 1.01488, 1.00088, 1.00591, 1.00338
0.953166, 33.0127, 0.397801, 1.67965, 0.4, -0.000289225, 1.01488, 1.00088, 1.00591, 1.00338
0.953216, 33.0124, 0.397798, 1.67963, 0.4, -0.000289212, 1.01488, 1.00088, 1.00591, 1.00338
0.953266, 33.0122, 0.397796, 1.67962, 0.4, -0.000289198, 1.01488, 1.00088, 1.00591, 1.00338
0.953316, 33.0119, 0.397793, 1.67961, 0.4, -0.000289185, 1.01488, 1.00088, 1.00591, 1.00338
0.953366, 33.0117, 0.39779, 1.67959, 0.4, -0.000289171, 1.01488, 1.00088, 1.00592, 1.00338
0.953416, 33.0114, 0.397788, 1.67957, 0.4, -0.000289158, 1.01489, 1.00088, 1.00592, 1.00338
0.953466, 33.0111, 0.397785, 1.67956, 0.4, -0.000289144, 1.01489, 1.00088, 1.00592, 1.00339
0.953516, 33.0109, 0.397782, 1.67955, 0.4, -0.00028913, 1.01489, 1.00088, 1.00592, 1.00339
0.953566, 33.0106, 0.397779, 1.67953, 0.4, -0.000289117, 1.01489, 1.00088, 1.00592, 1.00339
0.953616, 33.0104, 0.397777, 1.67952, 0.4, -0.000289103, 1.01489, 1.00088, 1.00592, 1.00339
0.953666, 33.0101, 0.397774, 1.6795, 0.4, -0.000289089, 1.01489, 1.00088, 1.00592, 1.00339
0.953716, 33.0098, 0.397771, 1.67948, 0.4, -0.000289076, 1.01489, 1.00089, 1.00592, 1.00339
0.953766, 33.0096, 0.397768, 1.67947, 0.4, -0.000289062, 1.01489, 1.00089, 1.00592, 1.00339
0.953816, 33.0093, 0.397766, 1.67945, 0.4, -0.000289048, 1.01489, 1.00089, 1.00592, 1.00339
0.953866, 33.0091, 0.397763, 1.67944, 0.4, -0.000289035, 1.01489, 1.00089, 1.00592, 1.00339
0.953916, 33.0088, 0.39776, 1.67942, 0.4, -0.000289021, 1.01489, 1.00089, 1.00592, 1.00339
0.953966, 33.0085, 0.397757, 1.67941, 0.4, -0.000289007, 1.01489, 1.00089, 1.00592, 1.00339
0.954016, 33.0083, 0.397755, 1.67939, 0.4, -0.000288993, 1.0149, 1.00089, 1.00592, 1.00339
0.954066, 33.008, 0.397752, 1.67938, 0.4, -0.000288979, 1.0149, 1.00089, 1.00592, 1.00339
0.954116, 33.0078, 0.397749, 1.67936, 0.4, -0.000288966, 1.0149, 1.00089, 1.00592, 1.00339
0.954166, 33.0075, 0.397746, 1.67934, 0.4, -0.000288952, 1.0149, 1.00089, 1.00592, 1.00339
0.954216, 33.0073, 0.397744, 1.67933, 0.4, -0.000288938, 1.0149, 1.00089, 1.00592, 1.00339
0.954266, 33.007, 0.397741, 1.67931, 0.4, -0.000288924, 1.0149, 1.00089, 1.00592, 1.00339
0.954316, 33.0067, 0.397738, 1.6793, 0.4, -0.00028891, 1.0149, 1.00089, 1.00592, 1.00339
0.954366, 33.0065, 0.397735, 1.67928, 0.4, -0.000288896, 1.0149, 1.00089, 1.00592, 1.00339
0.954416, 33.0062, 0.397733, 1.67927, 0.4, -0.000288882, 1.0149, 1.00089, 1.00592, 1.00339
0.954466, 33.006, 0.39773, 1.67925, 0.4, -0.000288868, 1.0149, 1.00089, 1.00592, 1.00339
0.954516, 33.0057, 0.397727, 1.67924, 0.4, -0.000288855, 1.0149, 1.00089, 1.00592, 1.00339
0.954566, 33.0054, 0.397724, 1.67922, 0.4, -0.000288841, 1.0149, 1.00089, 1.00592, 1.00339
0.954616, 33.0052, 0.397722, 1.67921, 0.4, -0.000288827, 1.01491, 1.00089, 1.00592, 1.0034
0.954666, 33.0049, 0.397719, 1.67919, 0.4, -0.000288813, 1.01491, 1.0009, 1.00592, 1.0034
0.954716, 33.0047, 0.397716, 1.67918, 0.4, -0.000288799, 1.01491, 1.0009, 1.00592, 1.0034
0.954766, 33.0044, 0.397713, 1.67916, 0.4, -0.000288785, 1.01491, 1.0009, 1.00592, 1.0034
0.954816, 33.0041, 0.397711, 1.67915, 0.4, -0.000288771, 1.01491, 1.0009, 1.00593, 1.0034
0.954866, 33.0039, 0.397708, 1.67913, 0.4, -0.000288757, 1.01491, 1.0009, 1.00593, 1.0034
0.954916, 33.0036, 0.397705, 1.67912, 0.4, -0.000288742, 1.01491, 1.0009, 1.00593, 1.0034
0.954966, 33.0034, 0.397702, 1.6791, 0.4, -0.000288728, 1.01491, 1.0009, 1.00593, 1.0034
0.955016, 33.0031, 0.3977, 1.67909, 0.4, -0.000288714, 1.01491, 1.0009, 1.00593, 1.0034
0.955066, 33.0028, 0.397697, 1.67907, 0.4, -0.0002887, 1.01491, 1.0009, 1.00593, 1.0034
0.955116, 33.0026, 0.397694, 1.67906, 0.4, -0.000288686, 1.01491, 1.0009, 1.00593, 1.0034
0.955166, 33.0023, 0.397691, 1.67904, 0.4, -0.000288672, 1.01492, 1.0009, 1.00593, 1.0034
0.955216, 33.0021, 0.397689, 1.67903, 0.4, -0.000288658, 1.01492, 1.0009, 1.00593, 1.0034
0.955266, 33.0018, 0.397686, 1.67901, 0.4, -0.000288643, 1.01492, 1.0009, 1.00593, 1.0034
0.955316, 33.0015, 0.397683, 1.679, 0.4, -0.000288629, 1.01492, 1.0009, 1.00593, 1.0034
0.955366, 33.0013, 0.39768, 1.67898, 0.4, -0.000288615, 1.01492, 1.0009, 1.00593, 1.0034
0.955416, 33.001, 0.397677, 1.67897, 0.4, -0.000288601, 1.01492, 1.0009, 1.00593, 1.0034
0.955466, 33.0008, 0.397675, 1.67896, 0.4, -0.000288587, 1.01492, 1.0009, 1.00593, 1.0034
0.955516, 33.0005, 0.397672, 1.67894, 0.4, -0.000288572, 1.01492, 1.0009, 1.00593, 1.0034
0.955566, 33.0002, 0.397669, 1.67893, 0.4, -0.000288558, 1.01492, 1.0009, 1.00593, 1.0034
0.955616, 33, 0.397666, 1.67891, 0.4, -0.000288544, 1.01492, 1.00091, 1.00593, 1.0034
0.955666, 32.9997, 0.397664, 1.67889, 0.4, -0.000288529, 1.01492, 1.00091, 1.00593, 1.0034
0.955716, 32.9995, 0.397661, 1.67888, 0.4, -0.000288515, 1.01492, 1.00091, 1.00593, 1.0034
0.955766, 32.9992, 0.397658, 1.67886, 0.4, -0.000288501, 1.01493, 1.00091, 1.00593, 1.00341
0.955816, 32.9989, 0.397655, 1.67885, 0.4, -0.000288486, 1.01493, 1.00091, 1.00593, 1.00341
0.955866, 32.9987, 0.397653, 1.67883, 0.4, -0.000288472, 1.01493, 1.00091, 1.00593, 1.00341
0.955916, 32.9984, 0.39765, 1.67882, 0.4, -0.000288458, 1.01493, 1.00091, 1.00593, 1.00341
0.955966, 32.9982, 0.397647, 1.6788, 0.4, -0.000288443, 1.01493, 1.00091, 1.00593, 1.00341
0.956016, 32.9979, 0.397644, 1.67879, 0.4, -0.000288429, 1.01493, 1.00091, 1.00593, 1.00341
0.956066, 32.9977, 0.397642, 1.67877, 0.4, -0.000288414, 1.01493, 1.00091, 1.00593, 1.00341
0.956116, 32.9974, 0.397639, 1.67876, 0.4, -0.0002884, 1.01493, 1.00091, 1.00593, 1.00341
0.956166, 32.9971, 0.397636, 1.67874, 0.4, -0.000288385, 1.01493, 1.00091, 1.00593, 1.00341
0.956216, 32.9969, 0.397633, 1.67873, 0.4, -0.000288371, 1.01493, 1.00091, 1.00593, 1.00341
0.956266, 32.9966, 0.397631, 1.67872, 0.4, -0.000288356, 1.01493, 1.00091, 1.00594, 1.00341
0.956316, 32.9964, 0.397628, 1.6787, 0.4, -0.000288342, 1.01493, 1.00091, 1.00594, 1.00341
0.956366, 32.9961, 0.397625, 1.67868, 0.4, -0.000288327, 1.01494, 1.00091, 1.00594, 1.00341
0.956416, 32.9958, 0.397622, 1.67867, 0.4, -0.000288313, 1.01494, 1.00091, 1.00594, 1.00341
0.956466, 32.9956, 0.39762, 1.67865, 0.4, -0.000288298, 1.01494, 1.00091, 1.00594, 1.00341
0.956517, 32.9953, 0.397617, 1.67864, 0.4, -0.000288284, 1.01494, 1.00091, 1.00594, 1.00341
0.956567, 32.9951, 0.397614, 1.67862, 0.4, -0.000288269, 1.01494, 1.00092, 1.00594, 1.00341
0.956617, 32.9948, 0.397611, 1.67861, 0.4, -0.000288254, 1.01494, 1.00092, 1.00594, 1.00341
0.956667, 32.9945, 0.397609, 1.67859, 0.4, -0.00028824, 1.01494, 1.00092, 1.00594, 1.00341
0.956717, 32.9943, 0.397606, 1.67858, 0.4, -0.000288225, 1.01494, 1.00092, 1.00594, 1.00341
0.956767, 32.994, 0.397603, 1.67856, 0.4, -0.00028821, 1.01494, 1.00092, 1.00594, 1.00341
0.956817, 32.9938, 0.3976, 1.67855, 0.4, -0.000288196, 1.01494, 1.00092, 1.00594, 1.00341
0.956867, 32.9935, 0.397598, 1.67853, 0.4, -0.000288181, 1.01494, 1.00092, 1.00594, 1.00341
0.956917, 32.9932, 0.397595, 1.67852, 0.4, -0.000288166, 1.01495, 1.00092, 1.00594, 1.00342
0.956967, 32.993, 0.397592, 1.6785, 0.4, -0.000288152, 1.01495, 1.00092, 1.00594, 1.00342
0.957017, 32.9927, 0.397589, 1.67848, 0.4, -0.000288137, 1.01495, 1.00092, 1.00594, 1.00342
0.957067, 32.9925, 0.397586, 1.67847, 0.4, -0.000288122, 1.01495, 1.00092, 1.00594, 1.00342
0.957117, 32.9922, 0.397584, 1.67846, 0.4, -0.000288107, 1.01495, 1.00092, 1.00594, 1.00342
0.957167, 32.9919, 0.397581, 1.67844, 0.4, -0.000288093, 1.01495, 1.00092, 1.00594, 1.00342
0.957217, 32.9917, 0.397578, 1.67842, 0.4, -0.000288078, 1.01495, 1.00092, 1.00594, 1.00342
0.957267, 32.9914, 0.397575, 1.67841, 0.4, -0.000288063, 1.01495, 1.00092, 1.00594, 1.00342
0.957317, 32.9912, 0.397573, 1.67839, 0.4, -0.000288048, 1.01495, 1.00092, 1.00594, 1.00342
0.957367, 32.9909, 0.39757, 1.67838, 0.4, -0.000288033, 1.01495, 1.00092, 1.00594, 1.00342
0.957417, 32.9906, 0.397567, 1.67836, 0.4, -0.000288018, 1.01495, 1.00092, 1.00594, 1.00342
0.957467, 32.9904, 0.397564, 1.67835, 0.4, -0.000288003, 1.01495, 1.00092, 1.00594, 1.00342
0.957517, 32.9901, 0.397562, 1.67833, 0.4, -0.000287989, 1.01496, 1.00093, 1.00594, 1.00342
0.957567, 32.9899, 0.397559, 1.67832, 0.4, -0.000287974, 1.01496, 1.00093, 1.00594, 1.00342
0.957617, 32.9896, 0.397556, 1.6783, 0.4, -0.000287959, 1.01496, 1.00093, 1.00594, 1.00342
0.957667, 32.9893, 0.397553, 1.67829, 0.4, -0.000287944, 1.01496, 1.00093, 1.00595, 1.00342
0.957717, 32.9891, 0.397551, 1.67827, 0.4, -0.000287929, 1.01496, 1.00093, 1.00595, 1.00342
0.957767, 32.9888, 0.397548, 1.67826, 0.4, -0.000287914, 1.01496, 1.00093, 1.00595, 1.00342
0.957817, 32.9886, 0.397545, 1.67824, 0.4, -0.000287899, 1.01496, 1.00093, 1.00595, 1.00342
0.957867, 32.9883, 0.397542, 1.67823, 0.4, -0.000287884, 1.01496, 1.00093, 1.00595, 1.00342
0.957917, 32.988, 0.39754, 1.67821, 0.4, -0.000287869, 1.01496, 1.00093, 1.00595, 1.00342
0.957967, 32.9878, 0.397537, 1.67819, 0.4, -0.000287854, 1.01496, 1.00093, 1.00595, 1.00342
0.958017, 32.9875, 0.397534, 1.67818, 0.4, -0.000287839, 1.01496, 1.00093, 1.00595, 1.00342
0.958067, 32.9873, 0.397531, 1.67816, 0.4, -0.000287823, 1.01496, 1.00093, 1.00595, 1.00343
0.958117, 32.987, 0.397528, 1.67815, 0.4, -0.000287808, 1.01497, 1.00093, 1.00595, 1.00343
0.958167, 32.9867, 0.397526, 1.67813, 0.4, -0.000287793, 1.01497, 1.00093, 1.00595, 1.00343
0.958217, 32.9865, 0.397523, 1.67812, 0.4, -0.000287778, 1.01497, 1.00093, 1.00595, 1.00343
0.958267, 32.9862, 0.39752, 1.6781, 0.4, -0.000287763, 1.01497, 1.00093, 1.00595, 1.00343
0.958317, 32.986, 0.397517, 1.67809, 0.4, -0.000287748, 1.01497, 1.00093, 1.00595, 1.00343
0.958367, 32.9857, 0.397515, 1.67807, 0.4, -0.000287733, 1.01497, 1.00093, 1.00595, 1.00343
0.958417, 32.9855, 0.397512, 1.67806, 0.4, -0.000287717, 1.01497, 1.00093, 1.00595, 1.00343
0.958467, 32.9852, 0.397509, 1.67804, 0.4, -0.000287702, 1.01497, 1.00094, 1.00595, 1.00343
0.958517, 32.9849, 0.397506, 1.67803, 0.4, -0.000287687, 1.01497, 1.00094, 1.00595, 1.00343
0.958567, 32.9847, 0.397504, 1.67801, 0.4, -0.000287672, 1.01497, 1.00094, 1.00595, 1.00343
0.958617, 32.9844, 0.397501, 1.67799, 0.4, -0.000287656, 1.01497, 1.00094, 1.00595, 1.00343
0.958667, 32.9842, 0.397498, 1.67798, 0.4, -0.000287641, 1.01497, 1.00094, 1.00595, 1.00343
0.958717, 32.9839, 0.397496, 1.67796, 0.4, -0.000287626, 1.01498, 1.00094, 1.00595, 1.00343
0.958767, 32.9836, 0.397493, 1.67795, 0.4, -0.000287611, 1.01498, 1.00094, 1.00595, 1.00343
0.958817, 32.9834, 0.39749, 1.67793, 0.4, -0.000287595, 1.01498, 1.00094, 1.00595, 1.00343
0.958867, 32.9831, 0.397487, 1.67792, 0.4, -0.00028758, 1.01498, 1.00094, 1.00595, 1.00343
0.958917, 32.9829, 0.397484, 1.6779, 0.4, -0.000287565, 1.01498, 1.00094, 1.00595, 1.00343
0.958967, 32.9826, 0.397482, 1.67789, 0.4, -0.000287549, 1.01498, 1.00094, 1.00595, 1.00343
0.959017, 32.9823, 0.397479, 1.67787, 0.4, -0.000287534, 1.01498, 1.00094, 1.00595, 1.00343
0.959067, 32.9821, 0.397476, 1.67786, 0.4, -0.000287518, 1.01498, 1.00094, 1.00595, 1.00343
0.959117, 32.9818, 0.397473, 1.67784, 0.4, -0.000287503, 1.01498, 1.00094, 1.00595, 1.00343
0.959167, 32.9816, 0.397471, 1.67783, 0.4, -0.000287488, 1.01498, 1.00094, 1.00596, 1.00343
0.959217, 32.9813, 0.397468, 1.67781, 0.4, -0.000287472, 1.01498, 1.00094, 1.00596, 1.00344
0.959267, 32.981, 0.397465, 1.67779, 0.4, -0.000287457, 1.01499, 1.00094, 1.00596, 1.00344
0.959317, 32.9808, 0.397462, 1.67778, 0.4, -0.000287441, 1.01499, 1.00094, 1.00596, 1.00344
0.959367, 32.9805, 0.39746, 1.67776, 0.4, -0.000287426, 1.01499, 1.00094, 1.00596, 1.00344
0.959417, 32.9803, 0.397457, 1.67775, 0.4, -0.00028741, 1.01499, 1.00095, 1.00596, 1.00344
0.959467, 32.98, 0.397454, 1.67773, 0.4, -0.000287395, 1.01499, 1.00095, 1.00596, 1.00344
0.959517, 32.9797, 0.397451, 1.67772, 0.4, -0.000287379, 1.01499, 1.00095, 1.00596, 1.00344
0.959567, 32.9795, 0.397449, 1.6777, 0.4, -0.000287363, 1.01499, 1.00095, 1.00596, 1.00344
0.959617, 32.9792, 0.397446, 1.67769, 0.4, -0.000287348, 1.01499, 1.00095, 1.00596, 1.00344
0.959667, 32.979, 0.397443, 1.67767, 0.4, -0.000287332, 1.01499, 1.00095, 1.00596, 1.00344
0.959717, 32.9787, 0.39744, 1.67766, 0.4, -0.000287317, 1.01499, 1.00095, 1.00596, 1.00344
0.959767, 32.9784, 0.397438, 1.67764, 0.4, -0.000287301, 1.01499, 1.00095, 1.00596, 1.00344
0.959817, 32.9782, 0.397435, 1.67763, 0.4, -0.000287285, 1.01499, 1.00095, 1.00596, 1.00344
0.959867, 32.9779, 0.397432, 1.67761, 0.4, -0.00028727, 1.015, 1.00095, 1.00596, 1.00344
0.959917, 32.9777, 0.397429, 1.67759, 0.4, -0.000287254, 1.015, 1.00095, 1.00596, 1.00344
0.959967, 32.9774, 0.397426, 1.67758, 0.4, -0.000287238, 1.015, 1.00095, 1.00596, 1.00344
0.960017, 32.9771, 0.397424, 1.67756, 0.4, -0.000287223, 1.015, 1.00095, 1.00596, 1.00344
0.960067, 32.9769, 0.397421, 1.67755, 0.4, -0.000287207, 1.015, 1.00095, 1.00596, 1.00344
0.960117, 32.9766, 0.397418, 1.67753, 0.4, -0.000287191, 1.015, 1.00095, 1.00596, 1.00344
0.960167, 32.9764, 0.397415, 1.67751, 0.4, -0.000287175, 1.015, 1.00095, 1.00596, 1.00344
0.960217, 32.9761, 0.397413, 1.6775, 0.4, -0.00028716, 1.015, 1.00095, 1.00596, 1.00344
0.960267, 32.9758, 0.39741, 1.67748, 0.4, -0.000287144, 1.015, 1.00095, 1.00596, 1.00344
0.960317, 32.9756, 0.397407, 1.67747, 0.4, -0.000287128, 1.015, 1.00095, 1.00596, 1.00344
0.960367, 32.9753, 0.397404, 1.67746, 0.4, -0.000287112, 1.015, 1.00096, 1.00596, 1.00345
0.960417, 32.9751, 0.397402, 1.67744, 0.4, -0.000287096, 1.015, 1.00096, 1.00596, 1.00345
0.960467, 32.9748, 0.397399, 1.67742, 0.4, -0.000287081, 1.01501, 1.00096, 1.00596, 1.00345
0.960517, 32.9745, 0.397396, 1.67741, 0.4, -0.000287065, 1.01501, 1.00096, 1.00596, 1.00345
0.960567, 32.9743, 0.397393, 1.67739, 0.4, -0.000287049, 1.01501, 1.00096, 1.00596, 1.00345
0.960617, 32.974, 0.397391, 1.67738, 0.4, -0.000287033, 1.01501, 1.00096, 1.00597, 1.00345
0.960667, 32.9738, 0.397388, 1.67736, 0.4, -0.000287017, 1.01501, 1.00096, 1.00597, 1.00345
0.960717, 32.9735, 0.397385, 1.67735, 0.4, -0.000287001, 1.01501, 1.00096, 1.00597, 1.00345
0.960767, 32.9733, 0.397382, 1.67733, 0.4, -0.000286985, 1.01501, 1.00096, 1.00597, 1.00345
0.960817, 32.973, 0.39738, 1.67731, 0.4, -0.000286969, 1.01501, 1.00096, 1.00597, 1.00345
0.960867, 32.9727, 0.397377, 1.6773, 0.4, -0.000286953, 1.01501, 1.00096, 1.00597, 1.00345
0.960917, 32.9725, 0.397374, 1.67728, 0.4, -0.000286937, 1.01501, 1.00096, 1.00597, 1.00345
0.960967, 32.9722, 0.397372, 1.67727, 0.4, -0.000286921, 1.01501, 1.00096, 1.00597, 1.00345
0.961017, 32.972, 0.397369, 1.67725, 0.4, -0.000286905, 1.01501, 1.00096, 1.00597, 1.00345
0.961067, 32.9717, 0.397366, 1.67724, 0.4, -0.000286889, 1.01502, 1.00096, 1.00597, 1.00345
0.961117, 32.9714, 0.397363, 1.67723, 0.4, -0.000286873, 1.01502, 1.00096, 1.00597, 1.00345
0.961167, 32.9712, 0.397361, 1.67721, 0.4, -0.000286857, 1.01502, 1.00096, 1.00597, 1.00345
0.961217, 32.9709, 0.397358, 1.67719, 0.4, -0.000286841, 1.01502, 1.00096, 1.00597, 1.00345
0.961267, 32.9707, 0.397355, 1.67718, 0.4, -0.000286825, 1.01502, 1.00096, 1.00597, 1.00345
0.961317, 32.9704, 0.397352, 1.67716, 0.4, -0.000286809, 1.01502, 1.00097, 1.00597, 1.00345
0.961367, 32.9701, 0.39735, 1.67715, 0.4, -0.000286792, 1.01502, 1.00097, 1.00597, 1.00345
0.961417, 32.9699, 0.397347, 1.67714, 0.4, -0.000286776, 1.01502, 1.00097, 1.00597, 1.00345
0.961467, 32.9696, 0.397344, 1.67712, 0.4, -0.00028676, 1.01502, 1.00097, 1.00597, 1.00345
0.961517, 32.9694, 0.397342, 1.67711, 0.4, -0.000286744, 1.01502, 1.00097, 1.00597, 1.00346
0.961567, 32.9691, 0.397339, 1.67709, 0.4, -0.000286728, 1.01502, 1.00097, 1.00597, 1.00346
0.961617, 32.9688, 0.397336, 1.67708, 0.4, -0.000286711, 1.01503, 1.00097, 1.00597, 1.00346
0.961667, 32.9686, 0.397333, 1.67706, 0.4, -0.000286695, 1.01503, 1.00097, 1.00597, 1.00346
0.961717, 32.9683, 0.397331, 1.67705, 0.4, -0.000286679, 1.01503, 1.00097, 1.00597, 1.00346
0.961767, 32.9681, 0.397328, 1.67703, 0.4, -0.000286663, 1.01503, 1.00097, 1.00597, 1.00346
0.961817, 32.9678, 0.397325, 1.67702, 0.4, -0.000286646, 1.01503, 1.00097, 1.00597, 1.00346
0.961867, 32.9675, 0.397322, 1.67701, 0.4, -0.00028663, 1.01503, 1.00097, 1.00597, 1.00346
0.961917, 32.9673, 0.39732, 1.67699, 0.4, -0.000286614, 1.01503, 1.00097, 1.00597, 1.00346
0.961967, 32.967, 0.397317, 1.67698, 0.4, -0.000286597, 1.01503, 1.00097, 1.00597, 1.00346
0.962017, 32.9668, 0.397314, 1.67696, 0.4, -0.000286581, 1.01503, 1.00097, 1.00597, 1.00346
0.962067, 32.9665, 0.397311, 1.67695, 0.4, -0.000286565, 1.01503, 1.00097, 1.00598, 1.00346
0.962117, 32.9662, 0.397309, 1.67693, 0.4, -0.000286548, 1.01503, 1.00097, 1.00598, 1.00346
0.962167, 32.966, 0.397306, 1.67692, 0.4, -0.000286532, 1.01503, 1.00097, 1.00598, 1.00346
0.962217, 32.9657, 0.397303, 1.6769, 0.4, -0.000286515, 1.01504, 1.00097, 1.00598, 1.00346
0.962267, 32.9655, 0.397301, 1.67689, 0.4, -0.000286499, 1.01504, 1.00098, 1.00598, 1.00346
0.962317, 32.9652, 0.397298, 1.67687, 0.4, -0.000286483, 1.01504, 1.00098, 1.00598, 1.00346
0.962367, 32.965, 0.397295, 1.67686, 0.4, -0.000286466, 1.01504, 1.00098, 1.00598, 1.00346
0.962417, 32.9647, 0.397293, 1.67684, 0.4, -0.00028645, 1.01504, 1.00098, 1.00598, 1.00346
0.962467, 32.9644, 0.39729, 1.67683, 0.4, -0.000286433, 1.01504, 1.00098, 1.00598, 1.00346
0.962517, 32.9642, 0.397287, 1.67681, 0.4, -0.000286417, 1.01504, 1.00098, 1.00598, 1.00346
0.962568, 32.9639, 0.397285, 1.6768, 0.4, -0.0002864, 1.01504, 1.00098, 1.00598, 1.00346
0.962618, 32.9637, 0.397282, 1.67678, 0.4, -0.000286384, 1.01504, 1.00098, 1.00598, 1.00346
0.962668, 32.9634, 0.397279, 1.67677, 0.4, -0.000286367, 1.01504, 1.00098, 1.00598, 1.00347
0.962718, 32.9632, 0.397277, 1.67675, 0.4, -0.00028635, 1.01504, 1.00098, 1.00598, 1.00347
0.962768, 32.9629, 0.397274, 1.67674, 0.4, -0.000286334, 1.01504, 1.00098, 1.00598, 1.00347
0.962818, 32.9626, 0.397271, 1.67672, 0.4, -0.000286317, 1.01505, 1.00098, 1.00598, 1.00347
0.962868, 32.9624, 0.397269, 1.67671, 0.4, -0.000286301, 1.01505, 1.00098, 1.00598, 1.00347
0.962918, 32.9621, 0.397266, 1.6767, 0.4, -0.000286284, 1.01505, 1.00098, 1.00598, 1.00347
0.962968, 32.9619, 0.397263, 1.67668, 0.4, -0.000286267, 1.01505, 1.00098, 1.00598, 1.00347
0.963018, 32.9616, 0.397261, 1.67667, 0.4, -0.000286251, 1.01505, 1.00098, 1.00598, 1.00347
0.963068, 32.9614, 0.397258, 1.67665, 0.4, -0.000286234, 1.01505, 1.00098, 1.00598, 1.00347
0.963118, 32.9611, 0.397256, 1.67663, 0.4, -0.000286217, 1.01505, 1.00098, 1.00598, 1.00347
0.963168, 32.9608, 0.397253, 1.67662, 0.4, -0.000286201, 1.01505, 1.00098, 1.00598, 1.00347
0.963218, 32.9606, 0.39725, 1.6766, 0.4, -0.000286184, 1.01505, 1.00098, 1.00598, 1.00347
0.963268, 32.9603, 0.397247, 1.67659, 0.4, -0.000286167, 1.01505, 1.00099, 1.00598, 1.00347
0.963318, 32.9601, 0.397245, 1.67658, 0.4, -0.00028615, 1.01505, 1.00099, 1.00598, 1.00347
0.963368, 32.9598, 0.397242, 1.67656, 0.4, -0.000286134, 1.01505, 1.00099, 1.00598, 1.00347
0.963418, 32.9596, 0.397239, 1.67655, 0.4, -0.000286117, 1.01506, 1.00099, 1.00598, 1.00347
0.963468, 32.9593, 0.397237, 1.67654, 0.4, -0.0002861, 1.01506, 1.00099, 1.00598, 1.00347
0.963518, 32.9591, 0.397234, 1.67653, 0.4, -0.000286083, 1.01506, 1.00099, 1.00599, 1.00347
0.963568, 32.9588, 0.397231, 1.67651, 0.4, -0.000286066, 1.01506, 1.00099, 1.00599, 1.00347
0.963618, 32.9585, 0.397229, 1.6765, 0.4, -0.00028605, 1.01506, 1.00099, 1.00599, 1.00347
0.963668, 32.9583, 0.397226, 1.67649, 0.4, -0.000286033, 1.01506, 1.00099, 1.00599, 1.00347
0.963718, 32.958, 0.397223, 1.67648, 0.4, -0.000286016, 1.01506, 1.00099, 1.00599, 1.00347
0.963768, 32.9578, 0.397221, 1.67646, 0.4, -0.000285999, 1.01506, 1.00099, 1.00599, 1.00347
0.963818, 32.9575, 0.397218, 1.67645, 0.4, -0.000285982, 1.01506, 1.00099, 1.00599, 1.00347
0.963868, 32.9573, 0.397215, 1.67644, 0.4, -0.000285965, 1.01506, 1.00099, 1.00599, 1.00348
0.963918, 32.957, 0.397213, 1.67643, 0.4, -0.000285948, 1.01506, 1.00099, 1.00599, 1.00348
0.963968, 32.9568, 0.39721, 1.67642, 0.4, -0.000285931, 1.01506, 1.00099, 1.00599, 1.00348
0.964018, 32.9565, 0.397207, 1.6764, 0.4, -0.000285914, 1.01507, 1.00099, 1.00599, 1.00348
0.964068, 32.9562, 0.397204, 1.67639, 0.4, -0.000285897, 1.01507, 1.00099, 1.00599, 1.00348
0.964118, 32.956, 0.397202, 1.67638, 0.4, -0.00028588, 1.01507, 1.00099, 1.00599, 1.00348
0.964168, 32.9557, 0.397199, 1.67637, 0.4, -0.000285863, 1.01507, 1.00099, 1.00599, 1.00348
0.964218, 32.9555, 0.397197, 1.67636, 0.4, -0.000285846, 1.01507, 1.00099, 1.00599, 1.00348
0.964268, 32.9552, 0.397194, 1.67635, 0.4, -0.000285829, 1.01507, 1.001, 1.00599, 1.00348
0.964318, 32.955, 0.397191, 1.67633, 0.4, -0.000285812, 1.01507, 1.001, 1.00599, 1.00348
0.964368, 32.9547, 0.397188, 1.67632, 0.4, -0.000285795, 1.01507, 1.001, 1.00599, 1.00348
0.964418, 32.9544, 0.397186, 1.67631, 0.4, -0.000285778, 1.01507, 1.001, 1.00599, 1.00348
0.964468, 32.9542, 0.397183, 1.6763, 0.4, -0.000285761, 1.01507, 1.001, 1.00599, 1.00348
0.964518, 32.9539, 0.39718, 1.67629, 0.4, -0.000285744, 1.01507, 1.001, 1.00599, 1.00348
0.964568, 32.9537, 0.397178, 1.67628, 0.4, -0.000285727, 1.01507, 1.001, 1.00599, 1.00348
0.964618, 32.9534, 0.397175, 1.67627, 0.4, -0.000285709, 1.01507, 1.001, 1.00599, 1.00348
0.964668, 32.9532, 0.397172, 1.67626, 0.4, -0.000285692, 1.01508, 1.001, 1.00599, 1.00348
0.964718, 32.9529, 0.397169, 1.67624, 0.4, -0.000285675, 1.01508, 1.001, 1.00599, 1.00348
0.964768, 32.9527, 0.397167, 1.67623, 0.4, -0.000285658, 1.01508, 1.001, 1.00599, 1.00348
0.964818, 32.9524, 0.397164, 1.67622, 0.4, -0.000285641, 1.01508, 1.001, 1.00599, 1.00348
0.964868, 32.9521, 0.397162, 1.67621, 0.4, -0.000285623, 1.01508, 1.001, 1.00599, 1.00348
0.964918, 32.9519, 0.397159, 1.6762, 0.4, -0.000285606, 1.01508, 1.001, 1.00599, 1.00348
0.964968, 32.9516, 0.397156, 1.67619, 0.4, -0.000285589, 1.01508, 1.001, 1.00599, 1.00348
0.965018, 32.9514, 0.397153, 1.67618, 0.4, -0.000285571, 1.01508, 1.001, 1.00599, 1.00348
0.965068, 32.9511, 0.397151, 1.67617, 0.4, -0.000285554, 1.01508, 1.001, 1.006, 1.00349
0.965118, 32.9509, 0.397148, 1.67616, 0.4, -0.000285537, 1.01508, 1.001, 1.006, 1.00349
0.965168, 32.9506, 0.397146, 1.67615, 0.4, -0.00028552, 1.01508, 1.001, 1.006, 1.00349
0.965218, 32.9504, 0.397143, 1.67614, 0.4, -0.000285502, 1.01508, 1.001, 1.006, 1.00349
0.965268, 32.9501, 0.39714, 1.67613, 0.4, -0.000285485, 1.01509, 1.00101, 1.006, 1.00349
0.965318, 32.9498, 0.397137, 1.67611, 0.4, -0.000285467, 1.01509, 1.00101, 1.006, 1.00349
0.965368, 32.9496, 0.397135, 1.67611, 0.4, -0.00028545, 1.01509, 1.00101, 1.006, 1.00349
0.965418, 32.9493, 0.397132, 1.6761, 0.4, -0.000285433, 1.01509, 1.00101, 1.006, 1.00349
0.965468, 32.9491, 0.397129, 1.67608, 0.4, -0.000285415, 1.01509, 1.00101, 1.006, 1.00349
0.965518, 32.9488, 0.397127, 1.67607, 0.4, -0.000285398, 1.01509, 1.00101, 1.006, 1.00349
0.965568, 32.9486, 0.397124, 1.67606, 0.4, -0.00028538, 1.01509, 1.00101, 1.006, 1.00349
0.965618, 32.9483, 0.397121, 1.67605, 0.4, -0.000285363, 1.01509, 1.00101, 1.006, 1.00349
0.965668, 32.948, 0.397119, 1.67604, 0.4, -0.000285345, 1.01509, 1.00101, 1.006, 1.00349
0.965718, 32.9478, 0.397116, 1.67603, 0.4, -0.000285328, 1.01509, 1.00101, 1.006, 1.00349
0.965768, 32.9475, 0.397113, 1.67602, 0.4, -0.00028531, 1.01509, 1.00101, 1.006, 1.00349
0.965818, 32.9473, 0.39711, 1.67601, 0.4, -0.000285293, 1.01509, 1.00101, 1.006, 1.00349
0.965868, 32.947, 0.397108, 1.676, 0.4, -0.000285275, 1.0151, 1.00101, 1.006, 1.00349
0.965918, 32.9468, 0.397105, 1.67599, 0.4, -0.000285258, 1.0151, 1.00101, 1.006, 1.00349
0.965968, 32.9465, 0.397102, 1.67598, 0.4, -0.00028524, 1.0151, 1.00101, 1.006, 1.00349
0.966018, 32.9463, 0.3971, 1.67597, 0.4, -0.000285223, 1.0151, 1.00101, 1.006, 1.00349
0.966068, 32.946, 0.397097, 1.67595, 0.4, -0.000285205, 1.0151, 1.00101, 1.006, 1.00349
0.966118, 32.9457, 0.397094, 1.67594, 0.4, -0.000285187, 1.0151, 1.00101, 1.006, 1.00349
0.966168, 32.9455, 0.397092, 1.67593, 0.4, -0.00028517, 1.0151, 1.00101, 1.006, 1.00349
0.966218, 32.9452, 0.397089, 1.67592, 0.4, -0.000285152, 1.0151, 1.00101, 1.006, 1.00349
0.966268, 32.945, 0.397086, 1.67591, 0.4, -0.000285134, 1.0151, 1.00102, 1.006, 1.0035
0.966318, 32.9447, 0.397084, 1.6759, 0.4, -0.000285117, 1.0151, 1.00102, 1.006, 1.0035
0.966368, 32.9445, 0.397081, 1.67589, 0.4, -0.000285099, 1.0151, 1.00102, 1.006, 1.0035
0.966418, 32.9442, 0.397078, 1.67588, 0.4, -0.000285081, 1.0151, 1.00102, 1.006, 1.0035
0.966468, 32.9439, 0.397076, 1.67587, 0.4, -0.000285063, 1.01511, 1.00102, 1.006, 1.0035
0.966518, 32.9437, 0.397073, 1.67586, 0.4, -0.000285046, 1.01511, 1.00102, 1.006, 1.0035
0.966568, 32.9434, 0.39707, 1.67584, 0.4, -0.000285028, 1.01511, 1.00102, 1.00601, 1.0035
0.966618, 32.9432, 0.397067, 1.67583, 0.4, -0.00028501, 1.01511, 1.00102, 1.00601, 1.0035
0.966668, 32.9429, 0.397065, 1.67582, 0.4, -0.000284992, 1.01511, 1.00102, 1.00601, 1.0035
0.966718, 32.9427, 0.397062, 1.67581, 0.4, -0.000284974, 1.01511, 1.00102, 1.00601, 1.0035
0.966768, 32.9424, 0.397059, 1.6758, 0.4, -0.000284957, 1.01511, 1.00102, 1.00601, 1.0035
0.966818, 32.9422, 0.397057, 1.67579, 0.4, -0.000284939, 1.01511, 1.00102, 1.00601, 1.0035
0.966868, 32.9419, 0.397054, 1.67578, 0.4, -0.000284921, 1.01511, 1.00102, 1.00601, 1.0035
0.966918, 32.9416, 0.397051, 1.67577, 0.4, -0.000284903, 1.01511, 1.00102, 1.00601, 1.0035
0.966968, 32.9414, 0.397049, 1.67576, 0.4, -0.000284885, 1.01511, 1.00102, 1.00601, 1.0035
0.967018, 32.9411, 0.397046, 1.67575, 0.4, -0.000284867, 1.01511, 1.00102, 1.00601, 1.0035
0.967068, 32.9409, 0.397043, 1.67574, 0.4, -0.000284849, 1.01511, 1.00102, 1.00601, 1.0035
0.967118, 32.9406, 0.397041, 1.67572, 0.4, -0.000284831, 1.01512, 1.00102, 1.00601, 1.0035
0.967168, 32.9404, 0.397038, 1.67571, 0.4, -0.000284813, 1.01512, 1.00102, 1.00601, 1.0035
0.967218, 32.9401, 0.397035, 1.6757, 0.4, -0.000284795, 1.01512, 1.00102, 1.00601, 1.0035
0.967268, 32.9398, 0.397033, 1.67569, 0.4, -0.000284777, 1.01512, 1.00103, 1.00601, 1.0035
0.967318, 32.9396, 0.39703, 1.67568, 0.4, -0.000284759, 1.01512, 1.00103, 1.00601, 1.0035
0.967368, 32.9393, 0.397027, 1.67567, 0.4, -0.000284741, 1.01512, 1.00103, 1.00601, 1.0035
0.967418, 32.9391, 0.397025, 1.67566, 0.4, -0.000284723, 1.01512, 1.00103, 1.00601, 1.0035
0.967468, 32.9388, 0.397022, 1.67565, 0.4, -0.000284705, 1.01512, 1.00103, 1.00601, 1.0035
0.967518, 32.9386, 0.397019, 1.67563, 0.4, -0.000284687, 1.01512, 1.00103, 1.00601, 1.00351
0.967568, 32.9383, 0.397016, 1.67562, 0.4, -0.000284669, 1.01512, 1.00103, 1.00601, 1.00351
0.967618, 32.9381, 0.397014, 1.67561, 0.4, -0.000284651, 1.01512, 1.00103, 1.00601, 1.00351
0.967668, 32.9378, 0.397011, 1.6756, 0.4, -0.000284633, 1.01512, 1.00103, 1.00601, 1.00351
0.967718, 32.9375, 0.397008, 1.67559, 0.4, -0.000284615, 1.01513, 1.00103, 1.00601, 1.00351
0.967768, 32.9373, 0.397006, 1.67558, 0.4, -0.000284597, 1.01513, 1.00103, 1.00601, 1.00351
0.967818, 32.937, 0.397003, 1.67557, 0.4, -0.000284578, 1.01513, 1.00103, 1.00601, 1.00351
0.967868, 32.9368, 0.397, 1.67556, 0.4, -0.00028456, 1.01513, 1.00103, 1.00601, 1.00351
0.967918, 32.9365, 0.396998, 1.67555, 0.4, -0.000284542, 1.01513, 1.00103, 1.00601, 1.00351
0.967968, 32.9363, 0.396995, 1.67553, 0.4, -0.000284524, 1.01513, 1.00103, 1.00601, 1.00351
0.968018, 32.936, 0.396992, 1.67552, 0.4, -0.000284506, 1.01513, 1.00103, 1.00601, 1.00351
0.968068, 32.9358, 0.39699, 1.67551, 0.4, -0.000284487, 1.01513, 1.00103, 1.00601, 1.00351
0.968118, 32.9355, 0.396987, 1.6755, 0.4, -0.000284469, 1.01513, 1.00103, 1.00602, 1.00351
0.968168, 32.9352, 0.396984, 1.67549, 0.4, -0.000284451, 1.01513, 1.00103, 1.00602, 1.00351
0.968218, 32.935, 0.396982, 1.67548, 0.4, -0.000284433, 1.01513, 1.00103, 1.00602, 1.00351
0.968268, 32.9347, 0.396979, 1.67547, 0.4, -0.000284414, 1.01513, 1.00104, 1.00602, 1.00351
0.968318, 32.9345, 0.396976, 1.67545, 0.4, -0.000284396, 1.01514, 1.00104, 1.00602, 1.00351
0.968368, 32.9342, 0.396973, 1.67544, 0.4, -0.000284378, 1.01514, 1.00104, 1.00602, 1.00351
0.968418, 32.934, 0.396971, 1.67543, 0.4, -0.000284359, 1.01514, 1.00104, 1.00602, 1.00351
0.968468, 32.9337, 0.396968, 1.67542, 0.4, -0.000284341, 1.01514, 1.00104, 1.00602, 1.00351
0.968518, 32.9334, 0.396965, 1.67541, 0.4, -0.000284323, 1.01514, 1.00104, 1.00602, 1.00351
0.968569, 32.9332, 0.396963, 1.67539, 0.4, -0.000284304, 1.01514, 1.00104, 1.00602, 1.00351
0.968619, 32.9329, 0.39696, 1.67538, 0.4, -0.000284286, 1.01514, 1.00104, 1.00602, 1.00351
0.968669, 32.9327, 0.396957, 1.67537, 0.4, -0.000284267, 1.01514, 1.00104, 1.00602, 1.00352
0.968719, 32.9324, 0.396955, 1.67536, 0.4, -0.000284249, 1.01514, 1.00104, 1.00602, 1.00352
0.968769, 32.9322, 0.396952, 1.67535, 0.4, -0.00028423, 1.01514, 1.00104, 1.00602, 1.00352
0.968819, 32.9319, 0.396949, 1.67533, 0.4, -0.000284212, 1.01514, 1.00104, 1.00602, 1.00352
0.968869, 32.9317, 0.396947, 1.67532, 0.4, -0.000284193, 1.01514, 1.00104, 1.00602, 1.00352
0.968919, 32.9314, 0.396944, 1.67531, 0.4, -0.000284175, 1.01514, 1.00104, 1.00602, 1.00352
0.968969, 32.9311, 0.396941, 1.6753, 0.4, -0.000284156, 1.01515, 1.00104, 1.00602, 1.00352
0.969019, 32.9309, 0.396939, 1.67528, 0.4, -0.000284138, 1.01515, 1.00104, 1.00602, 1.00352
0.969069, 32.9306, 0.396936, 1.67527, 0.4, -0.000284119, 1.01515, 1.00104, 1.00602, 1.00352
0.969119, 32.9304, 0.396933, 1.67526, 0.4, -0.000284101, 1.01515, 1.00104, 1.00602, 1.00352
0.969169, 32.9301, 0.396931, 1.67524, 0.4, -0.000284082, 1.01515, 1.00104, 1.00602, 1.00352
0.969219, 32.9299, 0.396928, 1.67523, 0.4, -0.000284064, 1.01515, 1.00104, 1.00602, 1.00352
0.969269, 32.9296, 0.396925, 1.67522, 0.4, -0.000284045, 1.01515, 1.00105, 1.00602, 1.00352
0.969319, 32.9294, 0.396923, 1.67521, 0.4, -0.000284026, 1.01515, 1.00105, 1.00602, 1.00352
0.969369, 32.9291, 0.39692, 1.67519, 0.4, -0.000284008, 1.01515, 1.00105, 1.00602, 1.00352
0.969419, 32.9288, 0.396917, 1.67518, 0.4, -0.000283989, 1.01515, 1.00105, 1.00602, 1.00352
0.969469, 32.9286, 0.396914, 1.67517, 0.4, -0.00028397, 1.01515, 1.00105, 1.00602, 1.00352
0.969519, 32.9283, 0.396912, 1.67515, 0.4, -0.000283952, 1.01515, 1.00105, 1.00602, 1.00352
0.969569, 32.9281, 0.396909, 1.67514, 0.4, -0.000283933, 1.01516, 1.00105, 1.00602, 1.00352
0.969619, 32.9278, 0.396906, 1.67513, 0.4, -0.000283914, 1.01516, 1.00105, 1.00603, 1.00352
0.969669, 32.9276, 0.396904, 1.67511, 0.4, -0.000283895, 1.01516, 1.00105, 1.00603, 1.00352
0.969719, 32.9273, 0.396901, 1.6751, 0.4, -0.000283877, 1.01516, 1.00105, 1.00603, 1.00352
0.969769, 32.927, 0.396898, 1.67509, 0.4, -0.000283858, 1.01516, 1.00105, 1.00603, 1.00352
0.969819, 32.9268, 0.396896, 1.67508, 0.4, -0.000283839, 1.01516, 1.00105, 1.00603, 1.00352
0.969869, 32.9265, 0.396893, 1.67506, 0.4, -0.00028382, 1.01516, 1.00105, 1.00603, 1.00352
0.969919, 32.9263, 0.39689, 1.67505, 0.4, -0.000283802, 1.01516, 1.00105, 1.00603, 1.00353
0.969969, 32.926, 0.396888, 1.67504, 0.4, -0.000283783, 1.01516, 1.00105, 1.00603, 1.00353
0.970019, 32.9258, 0.396885, 1.67502, 0.4, -0.000283764, 1.01516, 1.00105, 1.00603, 1.00353
0.970069, 32.9255, 0.396882, 1.67501, 0.4, -0.000283745, 1.01516, 1.00105, 1.00603, 1.00353
0.970119, 32.9253, 0.39688, 1.675, 0.4, -0.000283726, 1.01516, 1.00105, 1.00603, 1.00353
0.970169, 32.925, 0.396877, 1.67498, 0.4, -0.000283707, 1.01517, 1.00105, 1.00603, 1.00353
0.970219, 32.9247, 0.396874, 1.67497, 0.4, -0.000283688, 1.01517, 1.00106, 1.00603, 1.00353
0.970269, 32.9245, 0.396872, 1.67495, 0.4, -0.000283669, 1.01517, 1.00106, 1.00603, 1.00353
0.970319, 32.9242, 0.396869, 1.67494, 0.4, -0.00028365, 1.01517, 1.00106, 1.00603, 1.00353
0.970369, 32.924, 0.396866, 1.67493, 0.4, -0.000283631, 1.01517, 1.00106, 1.00603, 1.00353
0.970419, 32.9237, 0.396863, 1.67491, 0.4, -0.000283612, 1.01517, 1.00106, 1.00603, 1.00353
0.970469, 32.9235, 0.396861, 1.6749, 0.4, -0.000283593, 1.01517, 1.00106, 1.00603, 1.00353
0.970519, 32.9232, 0.396858, 1.67489, 0.4, -0.000283574, 1.01517, 1.00106, 1.00603, 1.00353
0.970569, 32.9229, 0.396855, 1.67487, 0.4, -0.000283555, 1.01517, 1.00106, 1.00603, 1.00353
0.970619, 32.9227, 0.396853, 1.67486, 0.4, -0.000283536, 1.01517, 1.00106, 1.00603, 1.00353
0.970669, 32.9224, 0.39685, 1.67485, 0.4, -0.000283517, 1.01517, 1.00106, 1.00603, 1.00353
0.970719, 32.9222, 0.396847, 1.67483, 0.4, -0.000283498, 1.01517, 1.00106, 1.00603, 1.00353
0.970769, 32.9219, 0.396845, 1.67482, 0.4, -0.000283479, 1.01518, 1.00106, 1.00603, 1.00353
0.970819, 32.9217, 0.396842, 1.67481, 0.4, -0.00028346, 1.01518, 1.00106, 1.00603, 1.00353
0.970869, 32.9214, 0.396839, 1.67479, 0.4, -0.000283441, 1.01518, 1.00106, 1.00603, 1.00353
0.970919, 32.9212, 0.396837, 1.67478, 0.4, -0.000283422, 1.01518, 1.00106, 1.00603, 1.00353
0.970969, 32.9209, 0.396834, 1.67477, 0.4, -0.000283403, 1.01518, 1.00106, 1.00603, 1.00353
0.971019, 32.9206, 0.396831, 1.67475, 0.4, -0.000283384, 1.01518, 1.00106, 1.00603, 1.00353
0.971069, 32.9204, 0.396829, 1.67474, 0.4, -0.000283364, 1.01518, 1.00106, 1.00603, 1.00353
0.971119, 32.9201, 0.396826, 1.67472, 0.4, -0.000283345, 1.01518, 1.00106, 1.00603, 1.00354
0.971169, 32.9199, 0.396823, 1.67471, 0.4, -0.000283326, 1.01518, 1.00106, 1.00604, 1.00354
0.971219, 32.9196, 0.396821, 1.6747, 0.4, -0.000283307, 1.01518, 1.00107, 1.00604, 1.00354
0.971269, 32.9194, 0.396818, 1.67468, 0.4, -0.000283287, 1.01518, 1.00107, 1.00604, 1.00354
0.971319, 32.9191, 0.396815, 1.67467, 0.4, -0.000283268, 1.01518, 1.00107, 1.00604, 1.00354
0.971369, 32.9188, 0.396813, 1.67466, 0.4, -0.000283249, 1.01518, 1.00107, 1.00604, 1.00354
0.971419, 32.9186, 0.39681, 1.67464, 0.4, -0.00028323, 1.01519, 1.00107, 1.00604, 1.00354
0.971469, 32.9183, 0.396807, 1.67463, 0.4, -0.00028321, 1.01519, 1.00107, 1.00604, 1.00354
0.971519, 32.9181, 0.396804, 1.67462, 0.4, -0.000283191, 1.01519, 1.00107, 1.00604, 1.00354
0.971569, 32.9178, 0.396802, 1.6746, 0.4, -0.000283172, 1.01519, 1.00107, 1.00604, 1.00354
0.971619, 32.9176, 0.396799, 1.67459, 0.4, -0.000283152, 1.01519, 1.00107, 1.00604, 1.00354
0.971669, 32.9173, 0.396796, 1.67457, 0.4, -0.000283133, 1.01519, 1.00107, 1.00604, 1.00354
0.971719, 32.9171, 0.396794, 1.67456, 0.4, -0.000283114, 1.01519, 1.00107, 1.00604, 1.00354
0.971769, 32.9168, 0.396791, 1.67455, 0.4, -0.000283094, 1.01519, 1.00107, 1.00604, 1.00354
0.971819, 32.9165, 0.396788, 1.67453, 0.4, -0.000283075, 1.01519, 1.00107, 1.00604, 1.00354
0.971869, 32.9163, 0.396786, 1.67452, 0.4, -0.000283055, 1.01519, 1.00107, 1.00604, 1.00354
0.971919, 32.916, 0.396783, 1.67451, 0.4, -0.000283036, 1.01519, 1.00107, 1.00604, 1.00354
0.971969, 32.9158, 0.39678, 1.67449, 0.4, -0.000283016, 1.01519, 1.00107, 1.00604, 1.00354
0.972019, 32.9155, 0.396778, 1.67448, 0.4, -0.000282997, 1.0152, 1.00107, 1.00604, 1.00354
0.972069, 32.9153, 0.396775, 1.67447, 0.4, -0.000282977, 1.0152, 1.00107, 1.00604, 1.00354
0.972119, 32.915, 0.396772, 1.67445, 0.4, -0.000282958, 1.0152, 1.00107, 1.00604, 1.00354
0.972169, 32.9147, 0.39677, 1.67444, 0.4, -0.000282938, 1.0152, 1.00107, 1.00604, 1.00354
0.972219, 32.9145, 0.396767, 1.67443, 0.4, -0.000282919, 1.0152, 1.00108, 1.00604, 1.00354
0.972269, 32.9142, 0.396764, 1.67441, 0.4, -0.000282899, 1.0152, 1.00108, 1.00604, 1.00354
0.972319, 32.914, 0.396762, 1.6744, 0.4, -0.00028288, 1.0152, 1.00108, 1.00604, 1.00355
