Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.972369, 32.9137, 0.396759, 1.67439, 0.4, -0.00028286, 1.0152, 1.00108, 1.00604, 1.00355
0.972419, 32.9135, 0.396756, 1.67437, 0.4, -0.000282841, 1.0152, 1.00108, 1.00604, 1.00355
0.972469, 32.9132, 0.396754, 1.67436, 0.4, -0.000282821, 1.0152, 1.00108, 1.00604, 1.00355
0.972519, 32.913, 0.396751, 1.67434, 0.4, -0.000282801, 1.0152, 1.00108, 1.00604, 1.00355
0.972569, 32.9127, 0.396748, 1.67433, 0.4, -0.000282782, 1.0152, 1.00108, 1.00604, 1.00355
0.972619, 32.9124, 0.396746, 1.67432, 0.4, -0.000282762, 1.01521, 1.00108, 1.00604, 1.00355
0.972669, 32.9122, 0.396743, 1.6743, 0.4, -0.000282742, 1.01521, 1.00108, 1.00605, 1.00355
0.972719, 32.9119, 0.39674, 1.67429, 0.4, -0.000282723, 1.01521, 1.00108, 1.00605, 1.00355
0.972769, 32.9117, 0.396737, 1.67428, 0.4, -0.000282703, 1.01521, 1.00108, 1.00605, 1.00355
0.972819, 32.9114, 0.396735, 1.67426, 0.4, -0.000282683, 1.01521, 1.00108, 1.00605, 1.00355
0.972869, 32.9112, 0.396732, 1.67425, 0.4, -0.000282664, 1.01521, 1.00108, 1.00605, 1.00355
0.972919, 32.9109, 0.39673, 1.67423, 0.4, -0.000282644, 1.01521, 1.00108, 1.00605, 1.00355
0.972969, 32.9107, 0.396727, 1.67422, 0.4, -0.000282624, 1.01521, 1.00108, 1.00605, 1.00355
0.973019, 32.9104, 0.396724, 1.67421, 0.4, -0.000282604, 1.01521, 1.00108, 1.00605, 1.00355
0.973069, 32.9102, 0.396722, 1.67419, 0.4, -0.000282584, 1.01521, 1.00108, 1.00605, 1.00355
0.973119, 32.9099, 0.396719, 1.67418, 0.4, -0.000282565, 1.01521, 1.00108, 1.00605, 1.00355
0.973169, 32.9097, 0.396716, 1.67416, 0.4, -0.000282545, 1.01521, 1.00108, 1.00605, 1.00355
0.973219, 32.9094, 0.396714, 1.67415, 0.4, -0.000282525, 1.01522, 1.00109, 1.00605, 1.00355
0.973269, 32.9091, 0.396711, 1.67414, 0.4, -0.000282505, 1.01522, 1.00109, 1.00605, 1.00355
0.973319, 32.9089, 0.396709, 1.67413, 0.4, -0.000282485, 1.01522, 1.00109, 1.00605, 1.00355
0.973369, 32.9086, 0.396706, 1.67411, 0.4, -0.000282465, 1.01522, 1.00109, 1.00605, 1.00355
0.973419, 32.9084, 0.396704, 1.6741, 0.4, -0.000282445, 1.01522, 1.00109, 1.00605, 1.00355
0.973469, 32.9081, 0.396701, 1.67408, 0.4, -0.000282425, 1.01522, 1.00109, 1.00605, 1.00355
0.973519, 32.9079, 0.396698, 1.67407, 0.4, -0.000282405, 1.01522, 1.00109, 1.00605, 1.00356
0.973569, 32.9076, 0.396696, 1.67406, 0.4, -0.000282386, 1.01522, 1.00109, 1.00605, 1.00356
0.973619, 32.9074, 0.396693, 1.67405, 0.4, -0.000282366, 1.01522, 1.00109, 1.00605, 1.00356
0.973669, 32.9071, 0.396691, 1.67403, 0.4, -0.000282346, 1.01522, 1.00109, 1.00605, 1.00356
0.973719, 32.9069, 0.396688, 1.67402, 0.4, -0.000282326, 1.01522, 1.00109, 1.00605, 1.00356
0.973769, 32.9066, 0.396685, 1.674, 0.4, -0.000282306, 1.01522, 1.00109, 1.00605, 1.00356
0.973819, 32.9064, 0.396683, 1.67399, 0.4, -0.000282286, 1.01522, 1.00109, 1.00605, 1.00356
0.973869, 32.9061, 0.39668, 1.67398, 0.4, -0.000282266, 1.01523, 1.00109, 1.00605, 1.00356
0.973919, 32.9059, 0.396678, 1.67396, 0.4, -0.000282245, 1.01523, 1.00109, 1.00605, 1.00356
0.973969, 32.9056, 0.396675, 1.67395, 0.4, -0.000282225, 1.01523, 1.00109, 1.00605, 1.00356
0.974019, 32.9054, 0.396672, 1.67394, 0.4, -0.000282205, 1.01523, 1.00109, 1.00605, 1.00356
0.974069, 32.9051, 0.39667, 1.67392, 0.4, -0.000282185, 1.01523, 1.00109, 1.00605, 1.00356
0.974119, 32.9049, 0.396667, 1.67391, 0.4, -0.000282165, 1.01523, 1.00109, 1.00605, 1.00356
0.974169, 32.9046, 0.396665, 1.6739, 0.4, -0.000282145, 1.01523, 1.00109, 1.00606, 1.00356
0.974219, 32.9043, 0.396662, 1.67388, 0.4, -0.000282125, 1.01523, 1.0011, 1.00606, 1.00356
0.974269, 32.9041, 0.396659, 1.67387, 0.4, -0.000282105, 1.01523, 1.0011, 1.00606, 1.00356
0.974319, 32.9038, 0.396657, 1.67386, 0.4, -0.000282084, 1.01523, 1.0011, 1.00606, 1.00356
0.974369, 32.9036, 0.396654, 1.67384, 0.4, -0.000282064, 1.01523, 1.0011, 1.00606, 1.00356
0.974419, 32.9033, 0.396652, 1.67383, 0.4, -0.000282044, 1.01523, 1.0011, 1.00606, 1.00356
0.974469, 32.9031, 0.396649, 1.67382, 0.4, -0.000282024, 1.01524, 1.0011, 1.00606, 1.00356
0.974519, 32.9028, 0.396646, 1.6738, 0.4, -0.000282004, 1.01524, 1.0011, 1.00606, 1.00356
0.974569, 32.9026, 0.396644, 1.67379, 0.4, -0.000281983, 1.01524, 1.0011, 1.00606, 1.00356
0.97462, 32.9023, 0.396641, 1.67378, 0.4, -0.000281963, 1.01524, 1.0011, 1.00606, 1.00356
0.97467, 32.9021, 0.396639, 1.67376, 0.4, -0.000281943, 1.01524, 1.0011, 1.00606, 1.00356
0.97472, 32.9018, 0.396636, 1.67375, 0.4, -0.000281922, 1.01524, 1.0011, 1.00606, 1.00356
0.97477, 32.9016, 0.396634, 1.67374, 0.4, -0.000281902, 1.01524, 1.0011, 1.00606, 1.00357
0.97482, 32.9013, 0.396631, 1.67372, 0.4, -0.000281882, 1.01524, 1.0011, 1.00606, 1.00357
0.97487, 32.9011, 0.396628, 1.67371, 0.4, -0.000281861, 1.01524, 1.0011, 1.00606, 1.00357
0.97492, 32.9008, 0.396626, 1.67369, 0.4, -0.000281841, 1.01524, 1.0011, 1.00606, 1.00357
0.97497, 32.9006, 0.396623, 1.67368, 0.4, -0.000281821, 1.01524, 1.0011, 1.00606, 1.00357
0.97502, 32.9003, 0.396621, 1.67366, 0.4, -0.0002818, 1.01524, 1.0011, 1.00606, 1.00357
0.97507, 32.9, 0.396618, 1.67365, 0.4, -0.00028178, 1.01525, 1.0011, 1.00606, 1.00357
0.97512, 32.8998, 0.396615, 1.67363, 0.4, -0.000281759, 1.01525, 1.0011, 1.00606, 1.00357
0.97517, 32.8995, 0.396613, 1.67362, 0.4, -0.000281739, 1.01525, 1.0011, 1.00606, 1.00357
0.97522, 32.8993, 0.39661, 1.67361, 0.4, -0.000281719, 1.01525, 1.00111, 1.00606, 1.00357
0.97527, 32.899, 0.396607, 1.67359, 0.4, -0.000281698, 1.01525, 1.00111, 1.00606, 1.00357
0.97532, 32.8988, 0.396605, 1.67358, 0.4, -0.000281678, 1.01525, 1.00111, 1.00606, 1.00357
0.97537, 32.8985, 0.396602, 1.67356, 0.4, -0.000281657, 1.01525, 1.00111, 1.00606, 1.00357
0.97542, 32.8983, 0.3966, 1.67355, 0.4, -0.000281637, 1.01525, 1.00111, 1.00606, 1.00357
0.97547, 32.898, 0.396597, 1.67354, 0.4, -0.000281616, 1.01525, 1.00111, 1.00606, 1.00357
0.97552, 32.8978, 0.396594, 1.67352, 0.4, -0.000281596, 1.01525, 1.00111, 1.00606, 1.00357
0.97557, 32.8975, 0.396592, 1.67351, 0.4, -0.000281575, 1.01525, 1.00111, 1.00606, 1.00357
0.97562, 32.8973, 0.396589, 1.67349, 0.4, -0.000281554, 1.01525, 1.00111, 1.00606, 1.00357
0.97567, 32.897, 0.396587, 1.67348, 0.4, -0.000281534, 1.01525, 1.00111, 1.00606, 1.00357
0.97572, 32.8968, 0.396584, 1.67346, 0.4, -0.000281513, 1.01526, 1.00111, 1.00607, 1.00357
0.97577, 32.8965, 0.396581, 1.67345, 0.4, -0.000281493, 1.01526, 1.00111, 1.00607, 1.00357
0.97582, 32.8963, 0.396579, 1.67343, 0.4, -0.000281472, 1.01526, 1.00111, 1.00607, 1.00357
0.97587, 32.896, 0.396576, 1.67342, 0.4, -0.000281451, 1.01526, 1.00111, 1.00607, 1.00357
0.97592, 32.8958, 0.396574, 1.6734, 0.4, -0.000281431, 1.01526, 1.00111, 1.00607, 1.00357
0.97597, 32.8955, 0.396571, 1.67339, 0.4, -0.00028141, 1.01526, 1.00111, 1.00607, 1.00358
0.97602, 32.8952, 0.396568, 1.67338, 0.4, -0.000281389, 1.01526, 1.00111, 1.00607, 1.00358
0.97607, 32.895, 0.396566, 1.67336, 0.4, -0.000281369, 1.01526, 1.00111, 1.00607, 1.00358
0.97612, 32.8947, 0.396563, 1.67335, 0.4, -0.000281348, 1.01526, 1.00111, 1.00607, 1.00358
0.97617, 32.8945, 0.396561, 1.67333, 0.4, -0.000281327, 1.01526, 1.00111, 1.00607, 1.00358
0.97622, 32.8942, 0.396558, 1.67332, 0.4, -0.000281306, 1.01526, 1.00111, 1.00607, 1.00358
0.97627, 32.894, 0.396555, 1.67331, 0.4, -0.000281286, 1.01526, 1.00112, 1.00607, 1.00358
0.97632, 32.8937, 0.396553, 1.67329, 0.4, -0.000281265, 1.01527, 1.00112, 1.00607, 1.00358
0.97637, 32.8935, 0.39655, 1.67327, 0.4, -0.000281244, 1.01527, 1.00112, 1.00607, 1.00358
0.97642, 32.8932, 0.396548, 1.67326, 0.4, -0.000281223, 1.01527, 1.00112, 1.00607, 1.00358
0.97647, 32.893, 0.396545, 1.67325, 0.4, -0.000281202, 1.01527, 1.00112, 1.00607, 1.00358
0.97652, 32.8927, 0.396542, 1.67324, 0.4, -0.000281182, 1.01527, 1.00112, 1.00607, 1.00358
0.97657, 32.8925, 0.39654, 1.67322, 0.4, -0.000281161, 1.01527, 1.00112, 1.00607, 1.00358
0.97662, 32.8922, 0.396537, 1.67321, 0.4, -0.00028114, 1.01527, 1.00112, 1.00607, 1.00358
0.97667, 32.892, 0.396534, 1.67319, 0.4, -0.000281119, 1.01527, 1.00112, 1.00607, 1.00358
0.97672, 32.8917, 0.396532, 1.67318, 0.4, -0.000281098, 1.01527, 1.00112, 1.00607, 1.00358
0.97677, 32.8915, 0.396529, 1.67317, 0.4, -0.000281077, 1.01527, 1.00112, 1.00607, 1.00358
0.97682, 32.8912, 0.396527, 1.67315, 0.4, -0.000281056, 1.01527, 1.00112, 1.00607, 1.00358
0.97687, 32.891, 0.396524, 1.67314, 0.4, -0.000281035, 1.01527, 1.00112, 1.00607, 1.00358
0.97692, 32.8907, 0.396521, 1.67312, 0.4, -0.000281014, 1.01527, 1.00112, 1.00607, 1.00358
0.97697, 32.8904, 0.396519, 1.67311, 0.4, -0.000280993, 1.01528, 1.00112, 1.00607, 1.00358
0.97702, 32.8902, 0.396516, 1.6731, 0.4, -0.000280972, 1.01528, 1.00112, 1.00607, 1.00358
0.97707, 32.8899, 0.396514, 1.67308, 0.4, -0.000280951, 1.01528, 1.00112, 1.00607, 1.00358
0.97712, 32.8897, 0.396511, 1.67307, 0.4, -0.00028093, 1.01528, 1.00112, 1.00607, 1.00358
0.97717, 32.8894, 0.396508, 1.67305, 0.4, -0.000280909, 1.01528, 1.00112, 1.00607, 1.00359
0.97722, 32.8892, 0.396506, 1.67304, 0.4, -0.000280888, 1.01528, 1.00112, 1.00607, 1.00359
0.97727, 32.8889, 0.396503, 1.67303, 0.4, -0.000280867, 1.01528, 1.00113, 1.00608, 1.00359
0.97732, 32.8887, 0.396501, 1.67301, 0.4, -0.000280846, 1.01528, 1.00113, 1.00608, 1.00359
0.97737, 32.8884, 0.396498, 1.673, 0.4, -0.000280825, 1.01528, 1.00113, 1.00608, 1.00359
0.97742, 32.8882, 0.396495, 1.67298, 0.4, -0.000280804, 1.01528, 1.00113, 1.00608, 1.00359
0.97747, 32.8879, 0.396493, 1.67297, 0.4, -0.000280783, 1.01528, 1.00113, 1.00608, 1.00359
0.97752, 32.8877, 0.39649, 1.67296, 0.4, -0.000280761, 1.01528, 1.00113, 1.00608, 1.00359
0.97757, 32.8874, 0.396488, 1.67294, 0.4, -0.00028074, 1.01529, 1.00113, 1.00608, 1.00359
0.97762, 32.8872, 0.396485, 1.67293, 0.4, -0.000280719, 1.01529, 1.00113, 1.00608, 1.00359
0.97767, 32.8869, 0.396482, 1.67291, 0.4, -0.000280698, 1.01529, 1.00113, 1.00608, 1.00359
0.97772, 32.8867, 0.39648, 1.6729, 0.4, -0.000280677, 1.01529, 1.00113, 1.00608, 1.00359
0.97777, 32.8864, 0.396477, 1.67289, 0.4, -0.000280655, 1.01529, 1.00113, 1.00608, 1.00359
0.97782, 32.8862, 0.396474, 1.67287, 0.4, -0.000280634, 1.01529, 1.00113, 1.00608, 1.00359
0.97787, 32.8859, 0.396472, 1.67286, 0.4, -0.000280613, 1.01529, 1.00113, 1.00608, 1.00359
0.97792, 32.8856, 0.396469, 1.67285, 0.4, -0.000280592, 1.01529, 1.00113, 1.00608, 1.00359
0.97797, 32.8854, 0.396467, 1.67283, 0.4, -0.00028057, 1.01529, 1.00113, 1.00608, 1.00359
0.97802, 32.8851, 0.396464, 1.67282, 0.4, -0.000280549, 1.01529, 1.00113, 1.00608, 1.00359
0.97807, 32.8849, 0.396461, 1.6728, 0.4, -0.000280528, 1.01529, 1.00113, 1.00608, 1.00359
0.97812, 32.8846, 0.396459, 1.67279, 0.4, -0.000280506, 1.01529, 1.00113, 1.00608, 1.00359
0.97817, 32.8844, 0.396456, 1.67278, 0.4, -0.000280485, 1.01529, 1.00113, 1.00608, 1.00359
0.97822, 32.8841, 0.396454, 1.67276, 0.4, -0.000280464, 1.0153, 1.00113, 1.00608, 1.00359
0.97827, 32.8839, 0.396451, 1.67275, 0.4, -0.000280442, 1.0153, 1.00114, 1.00608, 1.00359
0.97832, 32.8836, 0.396448, 1.67273, 0.4, -0.000280421, 1.0153, 1.00114, 1.00608, 1.00359
0.97837, 32.8834, 0.396446, 1.67272, 0.4, -0.000280399, 1.0153, 1.00114, 1.00608, 1.00359
0.97842, 32.8831, 0.396443, 1.67271, 0.4, -0.000280378, 1.0153, 1.00114, 1.00608, 1.0036
0.97847, 32.8829, 0.39644, 1.6727, 0.4, -0.000280357, 1.0153, 1.00114, 1.00608, 1.0036
0.97852, 32.8826, 0.396438, 1.67268, 0.4, -0.000280335, 1.0153, 1.00114, 1.00608, 1.0036
0.97857, 32.8824, 0.396435, 1.67267, 0.4, -0.000280314, 1.0153, 1.00114, 1.00608, 1.0036
0.97862, 32.8821, 0.396433, 1.67265, 0.4, -0.000280292, 1.0153, 1.00114, 1.00608, 1.0036
0.97867, 32.8819, 0.39643, 1.67264, 0.4, -0.000280271, 1.0153, 1.00114, 1.00608, 1.0036
0.97872, 32.8816, 0.396427, 1.67263, 0.4, -0.000280249, 1.0153, 1.00114, 1.00608, 1.0036
0.97877, 32.8813, 0.396425, 1.67261, 0.4, -0.000280228, 1.0153, 1.00114, 1.00608, 1.0036
0.97882, 32.8811, 0.396422, 1.6726, 0.4, -0.000280206, 1.01531, 1.00114, 1.00609, 1.0036
0.97887, 32.8808, 0.396419, 1.67258, 0.4, -0.000280185, 1.01531, 1.00114, 1.00609, 1.0036
0.97892, 32.8806, 0.396417, 1.67257, 0.4, -0.000280163, 1.01531, 1.00114, 1.00609, 1.0036
0.97897, 32.8803, 0.396414, 1.67256, 0.4, -0.000280141, 1.01531, 1.00114, 1.00609, 1.0036
0.97902, 32.8801, 0.396412, 1.67254, 0.4, -0.00028012, 1.01531, 1.00114, 1.00609, 1.0036
0.97907, 32.8798, 0.396409, 1.67253, 0.4, -0.000280098, 1.01531, 1.00114, 1.00609, 1.0036
0.97912, 32.8796, 0.396407, 1.67252, 0.4, -0.000280077, 1.01531, 1.00114, 1.00609, 1.0036
0.97917, 32.8793, 0.396404, 1.6725, 0.4, -0.000280055, 1.01531, 1.00114, 1.00609, 1.0036
0.97922, 32.8791, 0.396401, 1.67249, 0.4, -0.000280033, 1.01531, 1.00114, 1.00609, 1.0036
0.97927, 32.8788, 0.396399, 1.67247, 0.4, -0.000280012, 1.01531, 1.00115, 1.00609, 1.0036
0.97932, 32.8786, 0.396396, 1.67246, 0.4, -0.00027999, 1.01531, 1.00115, 1.00609, 1.0036
0.97937, 32.8783, 0.396393, 1.67245, 0.4, -0.000279968, 1.01531, 1.00115, 1.00609, 1.0036
0.97942, 32.8781, 0.396391, 1.67243, 0.4, -0.000279946, 1.01531, 1.00115, 1.00609, 1.0036
0.97947, 32.8778, 0.396388, 1.67242, 0.4, -0.000279925, 1.01532, 1.00115, 1.00609, 1.0036
0.97952, 32.8776, 0.396385, 1.67241, 0.4, -0.000279903, 1.01532, 1.00115, 1.00609, 1.0036
0.97957, 32.8773, 0.396383, 1.67239, 0.4, -0.000279881, 1.01532, 1.00115, 1.00609, 1.0036
0.97962, 32.8771, 0.39638, 1.67238, 0.4, -0.000279859, 1.01532, 1.00115, 1.00609, 1.00361
0.97967, 32.8768, 0.396378, 1.67237, 0.4, -0.000279838, 1.01532, 1.00115, 1.00609, 1.00361
0.97972, 32.8765, 0.396375, 1.67235, 0.4, -0.000279816, 1.01532, 1.00115, 1.00609, 1.00361
0.97977, 32.8763, 0.396372, 1.67234, 0.4, -0.000279794, 1.01532, 1.00115, 1.00609, 1.00361
0.97982, 32.876, 0.39637, 1.67232, 0.4, -0.000279772, 1.01532, 1.00115, 1.00609, 1.00361
0.97987, 32.8758, 0.396367, 1.67231, 0.4, -0.00027975, 1.01532, 1.00115, 1.00609, 1.00361
0.97992, 32.8755, 0.396365, 1.6723, 0.4, -0.000279728, 1.01532, 1.00115, 1.00609, 1.00361
0.97997, 32.8753, 0.396362, 1.67228, 0.4, -0.000279706, 1.01532, 1.00115, 1.00609, 1.00361
0.98002, 32.875, 0.396359, 1.67227, 0.4, -0.000279684, 1.01532, 1.00115, 1.00609, 1.00361
0.98007, 32.8748, 0.396357, 1.67226, 0.4, -0.000279663, 1.01533, 1.00115, 1.00609, 1.00361
0.98012, 32.8745, 0.396354, 1.67224, 0.4, -0.000279641, 1.01533, 1.00115, 1.00609, 1.00361
0.98017, 32.8743, 0.396352, 1.67223, 0.4, -0.000279619, 1.01533, 1.00115, 1.00609, 1.00361
0.98022, 32.874, 0.396349, 1.67221, 0.4, -0.000279597, 1.01533, 1.00115, 1.00609, 1.00361
0.98027, 32.8738, 0.396346, 1.6722, 0.4, -0.000279575, 1.01533, 1.00115, 1.00609, 1.00361
0.98032, 32.8735, 0.396344, 1.67219, 0.4, -0.000279553, 1.01533, 1.00116, 1.00609, 1.00361
0.98037, 32.8733, 0.396341, 1.67217, 0.4, -0.000279531, 1.01533, 1.00116, 1.0061, 1.00361
0.98042, 32.873, 0.396338, 1.67216, 0.4, -0.000279509, 1.01533, 1.00116, 1.0061, 1.00361
0.98047, 32.8728, 0.396336, 1.67215, 0.4, -0.000279487, 1.01533, 1.00116, 1.0061, 1.00361
0.98052, 32.8725, 0.396333, 1.67213, 0.4, -0.000279464, 1.01533, 1.00116, 1.0061, 1.00361
0.98057, 32.8722, 0.396331, 1.67212, 0.4, -0.000279442, 1.01533, 1.00116, 1.0061, 1.00361
0.980621, 32.872, 0.396328, 1.6721, 0.4, -0.00027942, 1.01533, 1.00116, 1.0061, 1.00361
0.980671, 32.8717, 0.396325, 1.67209, 0.4, -0.000279398, 1.01533, 1.00116, 1.0061, 1.00361
0.980721, 32.8715, 0.396323, 1.67208, 0.4, -0.000279376, 1.01534, 1.00116, 1.0061, 1.00361
0.980771, 32.8712, 0.39632, 1.67206, 0.4, -0.000279354, 1.01534, 1.00116, 1.0061, 1.00361
0.980821, 32.871, 0.396318, 1.67205, 0.4, -0.000279332, 1.01534, 1.00116, 1.0061, 1.00361
0.980871, 32.8707, 0.396315, 1.67203, 0.4, -0.00027931, 1.01534, 1.00116, 1.0061, 1.00362
0.980921, 32.8705, 0.396312, 1.67202, 0.4, -0.000279287, 1.01534, 1.00116, 1.0061, 1.00362
0.980971, 32.8702, 0.39631, 1.672, 0.4, -0.000279265, 1.01534, 1.00116, 1.0061, 1.00362
0.981021, 32.87, 0.396307, 1.67199, 0.4, -0.000279243, 1.01534, 1.00116, 1.0061, 1.00362
0.981071, 32.8697, 0.396305, 1.67198, 0.4, -0.000279221, 1.01534, 1.00116, 1.0061, 1.00362
0.981121, 32.8695, 0.396302, 1.67196, 0.4, -0.000279199, 1.01534, 1.00116, 1.0061, 1.00362
0.981171, 32.8692, 0.396299, 1.67195, 0.4, -0.000279176, 1.01534, 1.00116, 1.0061, 1.00362
0.981221, 32.869, 0.396297, 1.67193, 0.4, -0.000279154, 1.01534, 1.00116, 1.0061, 1.00362
0.981271, 32.8687, 0.396294, 1.67192, 0.4, -0.000279132, 1.01534, 1.00116, 1.0061, 1.00362
0.981321, 32.8685, 0.396291, 1.67191, 0.4, -0.000279109, 1.01535, 1.00117, 1.0061, 1.00362
0.981371, 32.8682, 0.396289, 1.6719, 0.4, -0.000279087, 1.01535, 1.00117, 1.0061, 1.00362
0.981421, 32.868, 0.396286, 1.67188, 0.4, -0.000279065, 1.01535, 1.00117, 1.0061, 1.00362
0.981471, 32.8677, 0.396284, 1.67187, 0.4, -0.000279042, 1.01535, 1.00117, 1.0061, 1.00362
0.981521, 32.8674, 0.396281, 1.67185, 0.4, -0.00027902, 1.01535, 1.00117, 1.0061, 1.00362
0.981571, 32.8672, 0.396278, 1.67184, 0.4, -0.000278998, 1.01535, 1.00117, 1.0061, 1.00362
0.981621, 32.8669, 0.396276, 1.67182, 0.4, -0.000278975, 1.01535, 1.00117, 1.0061, 1.00362
0.981671, 32.8667, 0.396273, 1.67181, 0.4, -0.000278953, 1.01535, 1.00117, 1.0061, 1.00362
0.981721, 32.8664, 0.39627, 1.67179, 0.4, -0.00027893, 1.01535, 1.00117, 1.0061, 1.00362
0.981771, 32.8662, 0.396268, 1.67178, 0.4, -0.000278908, 1.01535, 1.00117, 1.0061, 1.00362
0.981821, 32.8659, 0.396265, 1.67177, 0.4, -0.000278886, 1.01535, 1.00117, 1.0061, 1.00362
0.981871, 32.8657, 0.396263, 1.67175, 0.4, -0.000278863, 1.01535, 1.00117, 1.00611, 1.00362
0.981921, 32.8654, 0.39626, 1.67174, 0.4, -0.000278841, 1.01535, 1.00117, 1.00611, 1.00362
0.981971, 32.8652, 0.396258, 1.67172, 0.4, -0.000278818, 1.01536, 1.00117, 1.00611, 1.00362
0.982021, 32.8649, 0.396255, 1.67171, 0.4, -0.000278796, 1.01536, 1.00117, 1.00611, 1.00362
0.982071, 32.8647, 0.396253, 1.67169, 0.4, -0.000278773, 1.01536, 1.00117, 1.00611, 1.00363
0.982121, 32.8644, 0.39625, 1.67168, 0.4, -0.000278751, 1.01536, 1.00117, 1.00611, 1.00363
0.982171, 32.8642, 0.396248, 1.67166, 0.4, -0.000278728, 1.01536, 1.00117, 1.00611, 1.00363
0.982221, 32.8639, 0.396245, 1.67165, 0.4, -0.000278705, 1.01536, 1.00117, 1.00611, 1.00363
0.982271, 32.8637, 0.396243, 1.67164, 0.4, -0.000278683, 1.01536, 1.00117, 1.00611, 1.00363
0.982321, 32.8634, 0.39624, 1.67162, 0.4, -0.00027866, 1.01536, 1.00118, 1.00611, 1.00363
0.982371, 32.8632, 0.396237, 1.67161, 0.4, -0.000278638, 1.01536, 1.00118, 1.00611, 1.00363
0.982421, 32.8629, 0.396235, 1.67159, 0.4, -0.000278615, 1.01536, 1.00118, 1.00611, 1.00363
0.982471, 32.8627, 0.396232, 1.67158, 0.4, -0.000278592, 1.01536, 1.00118, 1.00611, 1.00363
0.982521, 32.8624, 0.39623, 1.67156, 0.4, -0.00027857, 1.01536, 1.00118, 1.00611, 1.00363
0.982571, 32.8622, 0.396227, 1.67155, 0.4, -0.000278547, 1.01537, 1.00118, 1.00611, 1.00363
0.982621, 32.8619, 0.396225, 1.67153, 0.4, -0.000278524, 1.01537, 1.00118, 1.00611, 1.00363
0.982671, 32.8617, 0.396222, 1.67152, 0.4, -0.000278502, 1.01537, 1.00118, 1.00611, 1.00363
0.982721, 32.8614, 0.39622, 1.67151, 0.4, -0.000278479, 1.01537, 1.00118, 1.00611, 1.00363
0.982771, 32.8612, 0.396217, 1.67149, 0.4, -0.000278456, 1.01537, 1.00118, 1.00611, 1.00363
0.982821, 32.8609, 0.396215, 1.67147, 0.4, -0.000278433, 1.01537, 1.00118, 1.00611, 1.00363
0.982871, 32.8607, 0.396212, 1.67146, 0.4, -0.000278411, 1.01537, 1.00118, 1.00611, 1.00363
0.982921, 32.8604, 0.39621, 1.67145, 0.4, -0.000278388, 1.01537, 1.00118, 1.00611, 1.00363
0.982971, 32.8602, 0.396207, 1.67143, 0.4, -0.000278365, 1.01537, 1.00118, 1.00611, 1.00363
0.983021, 32.8599, 0.396205, 1.67142, 0.4, -0.000278342, 1.01537, 1.00118, 1.00611, 1.00363
0.983071, 32.8597, 0.396202, 1.6714, 0.4, -0.000278319, 1.01537, 1.00118, 1.00611, 1.00363
0.983121, 32.8595, 0.3962, 1.67139, 0.4, -0.000278296, 1.01537, 1.00118, 1.00611, 1.00363
0.983171, 32.8592, 0.396197, 1.67137, 0.4, -0.000278274, 1.01537, 1.00118, 1.00611, 1.00363
0.983221, 32.859, 0.396195, 1.67136, 0.4, -0.000278251, 1.01538, 1.00118, 1.00611, 1.00363
0.983271, 32.8587, 0.396192, 1.67134, 0.4, -0.000278228, 1.01538, 1.00118, 1.00611, 1.00363
0.983321, 32.8585, 0.39619, 1.67133, 0.4, -0.000278205, 1.01538, 1.00119, 1.00611, 1.00364
0.983371, 32.8582, 0.396187, 1.67131, 0.4, -0.000278182, 1.01538, 1.00119, 1.00611, 1.00364
0.983421, 32.858, 0.396184, 1.6713, 0.4, -0.000278159, 1.01538, 1.00119, 1.00612, 1.00364
0.983471, 32.8577, 0.396182, 1.67128, 0.4, -0.000278136, 1.01538, 1.00119, 1.00612, 1.00364
0.983521, 32.8575, 0.396179, 1.67127, 0.4, -0.000278113, 1.01538, 1.00119, 1.00612, 1.00364
0.983571, 32.8572, 0.396177, 1.67125, 0.4, -0.00027809, 1.01538, 1.00119, 1.00612, 1.00364
0.983621, 32.857, 0.396174, 1.67124, 0.4, -0.000278067, 1.01538, 1.00119, 1.00612, 1.00364
0.983671, 32.8567, 0.396172, 1.67122, 0.4, -0.000278044, 1.01538, 1.00119, 1.00612, 1.00364
0.983721, 32.8565, 0.396169, 1.67121, 0.4, -0.000278021, 1.01538, 1.00119, 1.00612, 1.00364
0.983771, 32.8562, 0.396167, 1.67119, 0.4, -0.000277998, 1.01538, 1.00119, 1.00612, 1.00364
0.983821, 32.856, 0.396164, 1.67118, 0.4, -0.000277975, 1.01539, 1.00119, 1.00612, 1.00364
0.983871, 32.8557, 0.396162, 1.67116, 0.4, -0.000277952, 1.01539, 1.00119, 1.00612, 1.00364
0.983921, 32.8555, 0.396159, 1.67114, 0.4, -0.000277929, 1.01539, 1.00119, 1.00612, 1.00364
0.983971, 32.8552, 0.396157, 1.67113, 0.4, -0.000277906, 1.01539, 1.00119, 1.00612, 1.00364
0.984021, 32.855, 0.396154, 1.67112, 0.4, -0.000277883, 1.01539, 1.00119, 1.00612, 1.00364
0.984071, 32.8547, 0.396152, 1.6711, 0.4, -0.00027786, 1.01539, 1.00119, 1.00612, 1.00364
0.984121, 32.8545, 0.396149, 1.67108, 0.4, -0.000277836, 1.01539, 1.00119, 1.00612, 1.00364
0.984171, 32.8542, 0.396147, 1.67107, 0.4, -0.000277813, 1.01539, 1.00119, 1.00612, 1.00364
0.984221, 32.854, 0.396144, 1.67105, 0.4, -0.00027779, 1.01539, 1.00119, 1.00612, 1.00364
0.984271, 32.8537, 0.396141, 1.67104, 0.4, -0.000277767, 1.01539, 1.00119, 1.00612, 1.00364
0.984321, 32.8535, 0.396139, 1.67102, 0.4, -0.000277744, 1.01539, 1.00119, 1.00612, 1.00364
0.984371, 32.8532, 0.396137, 1.67101, 0.4, -0.000277721, 1.01539, 1.0012, 1.00612, 1.00364
0.984421, 32.853, 0.396134, 1.67099, 0.4, -0.000277697, 1.01539, 1.0012, 1.00612, 1.00364
0.984471, 32.8527, 0.396131, 1.67098, 0.4, -0.000277674, 1.0154, 1.0012, 1.00612, 1.00364
0.984521, 32.8525, 0.396129, 1.67096, 0.4, -0.000277651, 1.0154, 1.0012, 1.00612, 1.00364
0.984571, 32.8522, 0.396126, 1.67095, 0.4, -0.000277628, 1.0154, 1.0012, 1.00612, 1.00365
0.984621, 32.852, 0.396124, 1.67093, 0.4, -0.000277604, 1.0154, 1.0012, 1.00612, 1.00365
0.984671, 32.8517, 0.396121, 1.67091, 0.4, -0.000277581, 1.0154, 1.0012, 1.00612, 1.00365
0.984721, 32.8515, 0.396119, 1.6709, 0.4, -0.000277558, 1.0154, 1.0012, 1.00612, 1.00365
0.984771, 32.8512, 0.396116, 1.67088, 0.4, -0.000277534, 1.0154, 1.0012, 1.00612, 1.00365
0.984821, 32.851, 0.396114, 1.67087, 0.4, -0.000277511, 1.0154, 1.0012, 1.00612, 1.00365
0.984871, 32.8507, 0.396111, 1.67085, 0.4, -0.000277488, 1.0154, 1.0012, 1.00612, 1.00365
0.984921, 32.8505, 0.396109, 1.67084, 0.4, -0.000277464, 1.0154, 1.0012, 1.00612, 1.00365
0.984971, 32.8502, 0.396106, 1.67082, 0.4, -0.000277441, 1.0154, 1.0012, 1.00613, 1.00365
0.985021, 32.85, 0.396104, 1.67081, 0.4, -0.000277417, 1.0154, 1.0012, 1.00613, 1.00365
0.985071, 32.8497, 0.396101, 1.67079, 0.4, -0.000277394, 1.01541, 1.0012, 1.00613, 1.00365
0.985121, 32.8495, 0.396099, 1.67078, 0.4, -0.000277371, 1.01541, 1.0012, 1.00613, 1.00365
0.985171, 32.8492, 0.396096, 1.67076, 0.4, -0.000277347, 1.01541, 1.0012, 1.00613, 1.00365
0.985221, 32.849, 0.396094, 1.67074, 0.4, -0.000277324, 1.01541, 1.0012, 1.00613, 1.00365
0.985271, 32.8487, 0.396091, 1.67073, 0.4, -0.0002773, 1.01541, 1.0012, 1.00613, 1.00365
0.985321, 32.8485, 0.396088, 1.67072, 0.4, -0.000277277, 1.01541, 1.0012, 1.00613, 1.00365
0.985371, 32.8482, 0.396086, 1.6707, 0.4, -0.000277253, 1.01541, 1.00121, 1.00613, 1.00365
0.985421, 32.848, 0.396083, 1.67069, 0.4, -0.00027723, 1.01541, 1.00121, 1.00613, 1.00365
0.985471, 32.8477, 0.396081, 1.67067, 0.4, -0.000277206, 1.01541, 1.00121, 1.00613, 1.00365
0.985521, 32.8475, 0.396078, 1.67065, 0.4, -0.000277183, 1.01541, 1.00121, 1.00613, 1.00365
0.985571, 32.8472, 0.396076, 1.67064, 0.4, -0.000277159, 1.01541, 1.00121, 1.00613, 1.00365
0.985621, 32.847, 0.396073, 1.67062, 0.4, -0.000277136, 1.01541, 1.00121, 1.00613, 1.00365
0.985671, 32.8467, 0.396071, 1.67061, 0.4, -0.000277112, 1.01541, 1.00121, 1.00613, 1.00365
0.985721, 32.8465, 0.396068, 1.67059, 0.4, -0.000277088, 1.01542, 1.00121, 1.00613, 1.00365
0.985771, 32.8462, 0.396066, 1.67058, 0.4, -0.000277065, 1.01542, 1.00121, 1.00613, 1.00366
0.985821, 32.846, 0.396063, 1.67056, 0.4, -0.000277041, 1.01542, 1.00121, 1.00613, 1.00366
0.985871, 32.8457, 0.396061, 1.67055, 0.4, -0.000277017, 1.01542, 1.00121, 1.00613, 1.00366
0.985921, 32.8455, 0.396058, 1.67053, 0.4, -0.000276994, 1.01542, 1.00121, 1.00613, 1.00366
0.985971, 32.8452, 0.396056, 1.67051, 0.4, -0.00027697, 1.01542, 1.00121, 1.00613, 1.00366
0.986021, 32.845, 0.396053, 1.6705, 0.4, -0.000276946, 1.01542, 1.00121, 1.00613, 1.00366
0.986071, 32.8447, 0.396051, 1.67048, 0.4, -0.000276923, 1.01542, 1.00121, 1.00613, 1.00366
0.986121, 32.8445, 0.396048, 1.67047, 0.4, -0.000276899, 1.01542, 1.00121, 1.00613, 1.00366
0.986171, 32.8442, 0.396046, 1.67045, 0.4, -0.000276875, 1.01542, 1.00121, 1.00613, 1.00366
0.986221, 32.844, 0.396043, 1.67044, 0.4, -0.000276851, 1.01542, 1.00121, 1.00613, 1.00366
0.986271, 32.8437, 0.396041, 1.67042, 0.4, -0.000276828, 1.01542, 1.00121, 1.00613, 1.00366
0.986321, 32.8435, 0.396038, 1.6704, 0.4, -0.000276804, 1.01543, 1.00121, 1.00613, 1.00366
0.986371, 32.8433, 0.396036, 1.67039, 0.4, -0.00027678, 1.01543, 1.00121, 1.00613, 1.00366
0.986421, 32.843, 0.396033, 1.67037, 0.4, -0.000276756, 1.01543, 1.00122, 1.00613, 1.00366
0.986471, 32.8428, 0.396031, 1.67036, 0.4, -0.000276733, 1.01543, 1.00122, 1.00613, 1.00366
0.986521, 32.8425, 0.396028, 1.67034, 0.4, -0.000276709, 1.01543, 1.00122, 1.00614, 1.00366
0.986571, 32.8423, 0.396026, 1.67033, 0.4, -0.000276685, 1.01543, 1.00122, 1.00614, 1.00366
0.986621, 32.842, 0.396023, 1.67031, 0.4, -0.000276661, 1.01543, 1.00122, 1.00614, 1.00366
0.986672, 32.8418, 0.39602, 1.6703, 0.4, -0.000276637, 1.01543, 1.00122, 1.00614, 1.00366
0.986722, 32.8415, 0.396018, 1.67028, 0.4, -0.000276613, 1.01543, 1.00122, 1.00614, 1.00366
0.986772, 32.8413, 0.396015, 1.67026, 0.4, -0.000276589, 1.01543, 1.00122, 1.00614, 1.00366
0.986822, 32.841, 0.396013, 1.67025, 0.4, -0.000276565, 1.01543, 1.00122, 1.00614, 1.00366
0.986872, 32.8408, 0.39601, 1.67023, 0.4, -0.000276541, 1.01543, 1.00122, 1.00614, 1.00366
0.986922, 32.8405, 0.396008, 1.67022, 0.4, -0.000276518, 1.01543, 1.00122, 1.00614, 1.00366
0.986972, 32.8403, 0.396005, 1.6702, 0.4, -0.000276494, 1.01544, 1.00122, 1.00614, 1.00366
0.987022, 32.84, 0.396003, 1.67019, 0.4, -0.00027647, 1.01544, 1.00122, 1.00614, 1.00367
0.987072, 32.8398, 0.396, 1.67018, 0.4, -0.000276446, 1.01544, 1.00122, 1.00614, 1.00367
0.987122, 32.8395, 0.395998, 1.67016, 0.4, -0.000276422, 1.01544, 1.00122, 1.00614, 1.00367
0.987172, 32.8393, 0.395995, 1.67015, 0.4, -0.000276398, 1.01544, 1.00122, 1.00614, 1.00367
0.987222, 32.839, 0.395993, 1.67014, 0.4, -0.000276373, 1.01544, 1.00122, 1.00614, 1.00367
0.987272, 32.8388, 0.39599, 1.67012, 0.4, -0.000276349, 1.01544, 1.00122, 1.00614, 1.00367
0.987322, 32.8385, 0.395988, 1.67011, 0.4, -0.000276325, 1.01544, 1.00122, 1.00614, 1.00367
0.987372, 32.8383, 0.395985, 1.6701, 0.4, -0.000276301, 1.01544, 1.00122, 1.00614, 1.00367
0.987422, 32.838, 0.395982, 1.67009, 0.4, -0.000276277, 1.01544, 1.00122, 1.00614, 1.00367
0.987472, 32.8378, 0.39598, 1.67008, 0.4, -0.000276253, 1.01544, 1.00123, 1.00614, 1.00367
0.987522, 32.8375, 0.395978, 1.67007, 0.4, -0.000276229, 1.01544, 1.00123, 1.00614, 1.00367
0.987572, 32.8373, 0.395975, 1.67005, 0.4, -0.000276205, 1.01544, 1.00123, 1.00614, 1.00367
0.987622, 32.837, 0.395972, 1.67004, 0.4, -0.000276181, 1.01545, 1.00123, 1.00614, 1.00367
0.987672, 32.8368, 0.39597, 1.67003, 0.4, -0.000276156, 1.01545, 1.00123, 1.00614, 1.00367
0.987722, 32.8365, 0.395967, 1.67002, 0.4, -0.000276132, 1.01545, 1.00123, 1.00614, 1.00367
0.987772, 32.8363, 0.395965, 1.67001, 0.4, -0.000276108, 1.01545, 1.00123, 1.00614, 1.00367
0.987822, 32.836, 0.395962, 1.67, 0.4, -0.000276084, 1.01545, 1.00123, 1.00614, 1.00367
0.987872, 32.8358, 0.39596, 1.66999, 0.4, -0.00027606, 1.01545, 1.00123, 1.00614, 1.00367
0.987922, 32.8355, 0.395957, 1.66998, 0.4, -0.000276035, 1.01545, 1.00123, 1.00614, 1.00367
0.987972, 32.8353, 0.395955, 1.66997, 0.4, -0.000276011, 1.01545, 1.00123, 1.00614, 1.00367
0.988022, 32.835, 0.395952, 1.66996, 0.4, -0.000275987, 1.01545, 1.00123, 1.00614, 1.00367
0.988072, 32.8348, 0.39595, 1.66995, 0.4, -0.000275962, 1.01545, 1.00123, 1.00614, 1.00367
0.988122, 32.8345, 0.395947, 1.66994, 0.4, -0.000275938, 1.01545, 1.00123, 1.00615, 1.00367
0.988172, 32.8343, 0.395944, 1.66992, 0.4, -0.000275914, 1.01545, 1.00123, 1.00615, 1.00367
0.988222, 32.834, 0.395942, 1.66991, 0.4, -0.000275889, 1.01545, 1.00123, 1.00615, 1.00367
0.988272, 32.8338, 0.395939, 1.6699, 0.4, -0.000275865, 1.01546, 1.00123, 1.00615, 1.00367
0.988322, 32.8335, 0.395937, 1.66989, 0.4, -0.000275841, 1.01546, 1.00123, 1.00615, 1.00368
0.988372, 32.8333, 0.395934, 1.66988, 0.4, -0.000275816, 1.01546, 1.00123, 1.00615, 1.00368
0.988422, 32.833, 0.395932, 1.66987, 0.4, -0.000275792, 1.01546, 1.00123, 1.00615, 1.00368
0.988472, 32.8328, 0.395929, 1.66986, 0.4, -0.000275767, 1.01546, 1.00123, 1.00615, 1.00368
0.988522, 32.8325, 0.395927, 1.66985, 0.4, -0.000275743, 1.01546, 1.00124, 1.00615, 1.00368
0.988572, 32.8323, 0.395924, 1.66984, 0.4, -0.000275719, 1.01546, 1.00124, 1.00615, 1.00368
0.988622, 32.832, 0.395922, 1.66983, 0.4, -0.000275694, 1.01546, 1.00124, 1.00615, 1.00368
0.988672, 32.8318, 0.395919, 1.66982, 0.4, -0.00027567, 1.01546, 1.00124, 1.00615, 1.00368
0.988722, 32.8315, 0.395917, 1.66981, 0.4, -0.000275645, 1.01546, 1.00124, 1.00615, 1.00368
0.988772, 32.8313, 0.395914, 1.6698, 0.4, -0.000275621, 1.01546, 1.00124, 1.00615, 1.00368
0.988822, 32.831, 0.395912, 1.66979, 0.4, -0.000275596, 1.01546, 1.00124, 1.00615, 1.00368
0.988872, 32.8308, 0.395909, 1.66978, 0.4, -0.000275572, 1.01546, 1.00124, 1.00615, 1.00368
0.988922, 32.8305, 0.395906, 1.66977, 0.4, -0.000275547, 1.01547, 1.00124, 1.00615, 1.00368
0.988972, 32.8303, 0.395904, 1.66976, 0.4, -0.000275522, 1.01547, 1.00124, 1.00615, 1.00368
0.989022, 32.83, 0.395901, 1.66975, 0.4, -0.000275498, 1.01547, 1.00124, 1.00615, 1.00368
0.989072, 32.8298, 0.395899, 1.66974, 0.4, -0.000275473, 1.01547, 1.00124, 1.00615, 1.00368
0.989122, 32.8295, 0.395896, 1.66973, 0.4, -0.000275449, 1.01547, 1.00124, 1.00615, 1.00368
0.989172, 32.8293, 0.395894, 1.66972, 0.4, -0.000275424, 1.01547, 1.00124, 1.00615, 1.00368
0.989222, 32.829, 0.395891, 1.66971, 0.4, -0.000275399, 1.01547, 1.00124, 1.00615, 1.00368
0.989272, 32.8288, 0.395889, 1.6697, 0.4, -0.000275375, 1.01547, 1.00124, 1.00615, 1.00368
0.989322, 32.8285, 0.395886, 1.66969, 0.4, -0.00027535, 1.01547, 1.00124, 1.00615, 1.00368
0.989372, 32.8283, 0.395884, 1.66968, 0.4, -0.000275325, 1.01547, 1.00124, 1.00615, 1.00368
0.989422, 32.828, 0.395881, 1.66967, 0.4, -0.000275301, 1.01547, 1.00124, 1.00615, 1.00368
0.989472, 32.8278, 0.395879, 1.66966, 0.4, -0.000275276, 1.01547, 1.00124, 1.00615, 1.00368
0.989522, 32.8275, 0.395876, 1.66965, 0.4, -0.000275251, 1.01547, 1.00124, 1.00615, 1.00368
0.989572, 32.8273, 0.395874, 1.66964, 0.4, -0.000275227, 1.01548, 1.00125, 1.00615, 1.00368
0.989622, 32.827, 0.395871, 1.66963, 0.4, -0.000275202, 1.01548, 1.00125, 1.00615, 1.00369
0.989672, 32.8268, 0.395868, 1.66962, 0.4, -0.000275177, 1.01548, 1.00125, 1.00615, 1.00369
0.989722, 32.8265, 0.395866, 1.66961, 0.4, -0.000275152, 1.01548, 1.00125, 1.00615, 1.00369
0.989772, 32.8263, 0.395863, 1.6696, 0.4, -0.000275127, 1.01548, 1.00125, 1.00616, 1.00369
0.989822, 32.826, 0.395861, 1.66959, 0.4, -0.000275103, 1.01548, 1.00125, 1.00616, 1.00369
0.989872, 32.8258, 0.395858, 1.66958, 0.4, -0.000275078, 1.01548, 1.00125, 1.00616, 1.00369
0.989922, 32.8256, 0.395856, 1.66957, 0.4, -0.000275053, 1.01548, 1.00125, 1.00616, 1.00369
0.989972, 32.8253, 0.395853, 1.66956, 0.4, -0.000275028, 1.01548, 1.00125, 1.00616, 1.00369
0.990022, 32.8251, 0.395851, 1.66955, 0.4, -0.000275003, 1.01548, 1.00125, 1.00616, 1.00369
0.990072, 32.8248, 0.395849, 1.66954, 0.4, -0.000274978, 1.01548, 1.00125, 1.00616, 1.00369
0.990122, 32.8246, 0.395846, 1.66952, 0.4, -0.000274953, 1.01548, 1.00125, 1.00616, 1.00369
0.990172, 32.8243, 0.395844, 1.66952, 0.4, -0.000274929, 1.01548, 1.00125, 1.00616, 1.00369
0.990222, 32.8241, 0.395841, 1.66951, 0.4, -0.000274904, 1.01549, 1.00125, 1.00616, 1.00369
0.990272, 32.8238, 0.395839, 1.66949, 0.4, -0.000274879, 1.01549, 1.00125, 1.00616, 1.00369
0.990322, 32.8236, 0.395836, 1.66949, 0.4, -0.000274854, 1.01549, 1.00125, 1.00616, 1.00369
0.990372, 32.8233, 0.395834, 1.66947, 0.4, -0.000274829, 1.01549, 1.00125, 1.00616, 1.00369
0.990422, 32.8231, 0.395831, 1.66946, 0.4, -0.000274804, 1.01549, 1.00125, 1.00616, 1.00369
0.990472, 32.8228, 0.395829, 1.66945, 0.4, -0.000274779, 1.01549, 1.00125, 1.00616, 1.00369
0.990522, 32.8226, 0.395827, 1.66944, 0.4, -0.000274754, 1.01549, 1.00125, 1.00616, 1.00369
0.990572, 32.8224, 0.395824, 1.66943, 0.4, -0.000274729, 1.01549, 1.00125, 1.00616, 1.00369
0.990622, 32.8221, 0.395822, 1.66942, 0.4, -0.000274704, 1.01549, 1.00126, 1.00616, 1.00369
0.990672, 32.8219, 0.395819, 1.66941, 0.4, -0.000274679, 1.01549, 1.00126, 1.00616, 1.00369
0.990722, 32.8216, 0.395817, 1.6694, 0.4, -0.000274654, 1.01549, 1.00126, 1.00616, 1.00369
0.990772, 32.8214, 0.395814, 1.66939, 0.4, -0.000274628, 1.01549, 1.00126, 1.00616, 1.00369
0.990822, 32.8211, 0.395812, 1.66938, 0.4, -0.000274603, 1.01549, 1.00126, 1.00616, 1.00369
0.990872, 32.8209, 0.395809, 1.66937, 0.4, -0.000274578, 1.0155, 1.00126, 1.00616, 1.0037
0.990922, 32.8206, 0.395807, 1.66936, 0.4, -0.000274553, 1.0155, 1.00126, 1.00616, 1.0037
0.990972, 32.8204, 0.395804, 1.66935, 0.4, -0.000274528, 1.0155, 1.00126, 1.00616, 1.0037
0.991022, 32.8201, 0.395802, 1.66934, 0.4, -0.000274503, 1.0155, 1.00126, 1.00616, 1.0037
0.991072, 32.8199, 0.395799, 1.66933, 0.4, -0.000274478, 1.0155, 1.00126, 1.00616, 1.0037
0.991122, 32.8197, 0.395797, 1.66932, 0.4, -0.000274452, 1.0155, 1.00126, 1.00616, 1.0037
0.991172, 32.8194, 0.395795, 1.66931, 0.4, -0.000274427, 1.0155, 1.00126, 1.00616, 1.0037
0.991222, 32.8192, 0.395792, 1.6693, 0.4, -0.000274402, 1.0155, 1.00126, 1.00616, 1.0037
0.991272, 32.8189, 0.39579, 1.66929, 0.4, -0.000274377, 1.0155, 1.00126, 1.00616, 1.0037
0.991322, 32.8187, 0.395787, 1.66928, 0.4, -0.000274352, 1.0155, 1.00126, 1.00616, 1.0037
0.991372, 32.8184, 0.395785, 1.66927, 0.4, -0.000274326, 1.0155, 1.00126, 1.00617, 1.0037
0.991422, 32.8182, 0.395782, 1.66926, 0.4, -0.000274301, 1.0155, 1.00126, 1.00617, 1.0037
0.991472, 32.8179, 0.39578, 1.66924, 0.4, -0.000274276, 1.0155, 1.00126, 1.00617, 1.0037
0.991522, 32.8177, 0.395777, 1.66923, 0.4, -0.00027425, 1.0155, 1.00126, 1.00617, 1.0037
0.991572, 32.8174, 0.395775, 1.66922, 0.4, -0.000274225, 1.01551, 1.00126, 1.00617, 1.0037
0.991622, 32.8172, 0.395773, 1.66921, 0.4, -0.0002742, 1.01551, 1.00126, 1.00617, 1.0037
0.991672, 32.8169, 0.39577, 1.6692, 0.4, -0.000274174, 1.01551, 1.00126, 1.00617, 1.0037
0.991722, 32.8167, 0.395768, 1.66919, 0.4, -0.000274149, 1.01551, 1.00127, 1.00617, 1.0037
0.991772, 32.8165, 0.395765, 1.66918, 0.4, -0.000274124, 1.01551, 1.00127, 1.00617, 1.0037
0.991822, 32.8162, 0.395763, 1.66917, 0.4, -0.000274098, 1.01551, 1.00127, 1.00617, 1.0037
0.991872, 32.816, 0.39576, 1.66916, 0.4, -0.000274073, 1.01551, 1.00127, 1.00617, 1.0037
0.991922, 32.8157, 0.395758, 1.66915, 0.4, -0.000274048, 1.01551, 1.00127, 1.00617, 1.0037
0.991972, 32.8155, 0.395755, 1.66914, 0.4, -0.000274022, 1.01551, 1.00127, 1.00617, 1.0037
0.992022, 32.8152, 0.395753, 1.66913, 0.4, -0.000273997, 1.01551, 1.00127, 1.00617, 1.0037
0.992072, 32.815, 0.395751, 1.66912, 0.4, -0.000273971, 1.01551, 1.00127, 1.00617, 1.0037
0.992122, 32.8147, 0.395748, 1.66911, 0.4, -0.000273946, 1.01551, 1.00127, 1.00617, 1.0037
0.992172, 32.8145, 0.395746, 1.6691, 0.4, -0.00027392, 1.01551, 1.00127, 1.00617, 1.00371
0.992222, 32.8142, 0.395743, 1.66909, 0.4, -0.000273895, 1.01552, 1.00127, 1.00617, 1.00371
0.992272, 32.814, 0.395741, 1.66907, 0.4, -0.000273869, 1.01552, 1.00127, 1.00617, 1.00371
0.992322, 32.8138, 0.395738, 1.66907, 0.4, -0.000273844, 1.01552, 1.00127, 1.00617, 1.00371
0.992372, 32.8135, 0.395736, 1.66905, 0.4, -0.000273818, 1.01552, 1.00127, 1.00617, 1.00371
0.992422, 32.8133, 0.395733, 1.66904, 0.4, -0.000273793, 1.01552, 1.00127, 1.00617, 1.00371
0.992472, 32.813, 0.395731, 1.66903, 0.4, -0.000273767, 1.01552, 1.00127, 1.00617, 1.00371
0.992522, 32.8128, 0.395729, 1.66902, 0.4, -0.000273742, 1.01552, 1.00127, 1.00617, 1.00371
0.992572, 32.8125, 0.395726, 1.66901, 0.4, -0.000273716, 1.01552, 1.00127, 1.00617, 1.00371
0.992622, 32.8123, 0.395724, 1.669, 0.4, -0.00027369, 1.01552, 1.00127, 1.00617, 1.00371
0.992673, 32.812, 0.395721, 1.66899, 0.4, -0.000273665, 1.01552, 1.00127, 1.00617, 1.00371
0.992723, 32.8118, 0.395719, 1.66898, 0.4, -0.000273639, 1.01552, 1.00127, 1.00617, 1.00371
0.992773, 32.8115, 0.395716, 1.66897, 0.4, -0.000273613, 1.01552, 1.00128, 1.00617, 1.00371
0.992823, 32.8113, 0.395714, 1.66895, 0.4, -0.000273588, 1.01552, 1.00128, 1.00617, 1.00371
0.992873, 32.811, 0.395711, 1.66894, 0.4, -0.000273562, 1.01553, 1.00128, 1.00617, 1.00371
0.992923, 32.8108, 0.395709, 1.66893, 0.4, -0.000273536, 1.01553, 1.00128, 1.00617, 1.00371
0.992973, 32.8106, 0.395706, 1.66892, 0.4, -0.000273511, 1.01553, 1.00128, 1.00617, 1.00371
0.993023, 32.8103, 0.395704, 1.66891, 0.4, -0.000273485, 1.01553, 1.00128, 1.00618, 1.00371
0.993073, 32.8101, 0.395701, 1.6689, 0.4, -0.000273459, 1.01553, 1.00128, 1.00618, 1.00371
0.993123, 32.8098, 0.395699, 1.66889, 0.4, -0.000273433, 1.01553, 1.00128, 1.00618, 1.00371
0.993173, 32.8096, 0.395697, 1.66888, 0.4, -0.000273408, 1.01553, 1.00128, 1.00618, 1.00371
0.993223, 32.8093, 0.395694, 1.66886, 0.4, -0.000273382, 1.01553, 1.00128, 1.00618, 1.00371
0.993273, 32.8091, 0.395692, 1.66885, 0.4, -0.000273356, 1.01553, 1.00128, 1.00618, 1.00371
0.993323, 32.8088, 0.395689, 1.66884, 0.4, -0.00027333, 1.01553, 1.00128, 1.00618, 1.00371
0.993373, 32.8086, 0.395687, 1.66883, 0.4, -0.000273304, 1.01553, 1.00128, 1.00618, 1.00371
0.993423, 32.8083, 0.395684, 1.66881, 0.4, -0.000273279, 1.01553, 1.00128, 1.00618, 1.00371
0.993473, 32.8081, 0.395682, 1.6688, 0.4, -0.000273253, 1.01553, 1.00128, 1.00618, 1.00372
0.993523, 32.8078, 0.395679, 1.66879, 0.4, -0.000273227, 1.01554, 1.00128, 1.00618, 1.00372
0.993573, 32.8076, 0.395677, 1.66878, 0.4, -0.000273201, 1.01554, 1.00128, 1.00618, 1.00372
0.993623, 32.8074, 0.395675, 1.66877, 0.4, -0.000273175, 1.01554, 1.00128, 1.00618, 1.00372
0.993673, 32.8071, 0.395672, 1.66876, 0.4, -0.000273149, 1.01554, 1.00128, 1.00618, 1.00372
0.993723, 32.8069, 0.39567, 1.66874, 0.4, -0.000273123, 1.01554, 1.00128, 1.00618, 1.00372
0.993773, 32.8066, 0.395667, 1.66873, 0.4, -0.000273097, 1.01554, 1.00128, 1.00618, 1.00372
0.993823, 32.8064, 0.395665, 1.66872, 0.4, -0.000273071, 1.01554, 1.00129, 1.00618, 1.00372
0.993873, 32.8061, 0.395662, 1.66871, 0.4, -0.000273045, 1.01554, 1.00129, 1.00618, 1.00372
0.993923, 32.8059, 0.39566, 1.6687, 0.4, -0.000273019, 1.01554, 1.00129, 1.00618, 1.00372
0.993973, 32.8056, 0.395657, 1.66869, 0.4, -0.000272993, 1.01554, 1.00129, 1.00618, 1.00372
0.994023, 32.8054, 0.395655, 1.66868, 0.4, -0.000272967, 1.01554, 1.00129, 1.00618, 1.00372
0.994073, 32.8051, 0.395653, 1.66866, 0.4, -0.000272941, 1.01554, 1.00129, 1.00618, 1.00372
0.994123, 32.8049, 0.39565, 1.66865, 0.4, -0.000272915, 1.01554, 1.00129, 1.00618, 1.00372
0.994173, 32.8047, 0.395648, 1.66864, 0.4, -0.000272889, 1.01555, 1.00129, 1.00618, 1.00372
0.994223, 32.8044, 0.395645, 1.66863, 0.4, -0.000272863, 1.01555, 1.00129, 1.00618, 1.00372
0.994273, 32.8042, 0.395643, 1.66862, 0.4, -0.000272837, 1.01555, 1.00129, 1.00618, 1.00372
0.994323, 32.8039, 0.39564, 1.66861, 0.4, -0.000272811, 1.01555, 1.00129, 1.00618, 1.00372
0.994373, 32.8037, 0.395638, 1.66859, 0.4, -0.000272785, 1.01555, 1.00129, 1.00618, 1.00372
0.994423, 32.8034, 0.395635, 1.66858, 0.4, -0.000272759, 1.01555, 1.00129, 1.00618, 1.00372
0.994473, 32.8032, 0.395633, 1.66857, 0.4, -0.000272733, 1.01555, 1.00129, 1.00618, 1.00372
0.994523, 32.8029, 0.39563, 1.66856, 0.4, -0.000272707, 1.01555, 1.00129, 1.00618, 1.00372
0.994573, 32.8027, 0.395628, 1.66855, 0.4, -0.00027268, 1.01555, 1.00129, 1.00618, 1.00372
0.994623, 32.8024, 0.395626, 1.66854, 0.4, -0.000272654, 1.01555, 1.00129, 1.00618, 1.00372
0.994673, 32.8022, 0.395623, 1.66852, 0.4, -0.000272628, 1.01555, 1.00129, 1.00619, 1.00372
0.994723, 32.8019, 0.395621, 1.66851, 0.4, -0.000272602, 1.01555, 1.00129, 1.00619, 1.00372
0.994773, 32.8017, 0.395618, 1.6685, 0.4, -0.000272576, 1.01555, 1.00129, 1.00619, 1.00373
0.994823, 32.8015, 0.395616, 1.66849, 0.4, -0.000272549, 1.01556, 1.00129, 1.00619, 1.00373
0.994873, 32.8012, 0.395613, 1.66848, 0.4, -0.000272523, 1.01556, 1.00129, 1.00619, 1.00373
0.994923, 32.801, 0.395611, 1.66846, 0.4, -0.000272497, 1.01556, 1.0013, 1.00619, 1.00373
0.994973, 32.8007, 0.395608, 1.66845, 0.4, -0.000272471, 1.01556, 1.0013, 1.00619, 1.00373
0.995023, 32.8005, 0.395606, 1.66844, 0.4, -0.000272444, 1.01556, 1.0013, 1.00619, 1.00373
0.995073, 32.8002, 0.395603, 1.66843, 0.4, -0.000272418, 1.01556, 1.0013, 1.00619, 1.00373
0.995123, 32.8, 0.395601, 1.66842, 0.4, -0.000272392, 1.01556, 1.0013, 1.00619, 1.00373
0.995173, 32.7997, 0.395599, 1.66841, 0.4, -0.000272365, 1.01556, 1.0013, 1.00619, 1.00373
0.995223, 32.7995, 0.395596, 1.66839, 0.4, -0.000272339, 1.01556, 1.0013, 1.00619, 1.00373
0.995273, 32.7992, 0.395594, 1.66839, 0.4, -0.000272313, 1.01556, 1.0013, 1.00619, 1.00373
0.995323, 32.799, 0.395591, 1.66837, 0.4, -0.000272286, 1.01556, 1.0013, 1.00619, 1.00373
0.995373, 32.7988, 0.395589, 1.66836, 0.4, -0.00027226, 1.01556, 1.0013, 1.00619, 1.00373
0.995423, 32.7985, 0.395586, 1.66835, 0.4, -0.000272233, 1.01556, 1.0013, 1.00619, 1.00373
0.995473, 32.7983, 0.395584, 1.66834, 0.4, -0.000272207, 1.01557, 1.0013, 1.00619, 1.00373
0.995523, 32.798, 0.395582, 1.66832, 0.4, -0.000272181, 1.01557, 1.0013, 1.00619, 1.00373
0.995573, 32.7978, 0.395579, 1.66831, 0.4, -0.000272154, 1.01557, 1.0013, 1.00619, 1.00373
0.995623, 32.7975, 0.395576, 1.6683, 0.4, -0.000272128, 1.01557, 1.0013, 1.00619, 1.00373
0.995673, 32.7973, 0.395574, 1.66829, 0.4, -0.000272101, 1.01557, 1.0013, 1.00619, 1.00373
0.995723, 32.797, 0.395572, 1.66827, 0.4, -0.000272075, 1.01557, 1.0013, 1.00619, 1.00373
0.995773, 32.7968, 0.395569, 1.66826, 0.4, -0.000272048, 1.01557, 1.0013, 1.00619, 1.00373
0.995823, 32.7965, 0.395567, 1.66825, 0.4, -0.000272022, 1.01557, 1.0013, 1.00619, 1.00373
0.995873, 32.7963, 0.395564, 1.66824, 0.4, -0.000271995, 1.01557, 1.0013, 1.00619, 1.00373
0.995923, 32.796, 0.395562, 1.66823, 0.4, -0.000271968, 1.01557, 1.0013, 1.00619, 1.00373
0.995973, 32.7958, 0.395559, 1.66821, 0.4, -0.000271942, 1.01557, 1.00131, 1.00619, 1.00373
0.996023, 32.7956, 0.395557, 1.6682, 0.4, -0.000271915, 1.01557, 1.00131, 1.00619, 1.00373
0.996073, 32.7953, 0.395554, 1.66819, 0.4, -0.000271889, 1.01557, 1.00131, 1.00619, 1.00374
0.996123, 32.7951, 0.395552, 1.66817, 0.4, -0.000271862, 1.01557, 1.00131, 1.00619, 1.00374
0.996173, 32.7948, 0.39555, 1.66816, 0.4, -0.000271835, 1.01558, 1.00131, 1.00619, 1.00374
0.996223, 32.7946, 0.395547, 1.66815, 0.4, -0.000271809, 1.01558, 1.00131, 1.00619, 1.00374
0.996273, 32.7943, 0.395545, 1.66814, 0.4, -0.000271782, 1.01558, 1.00131, 1.0062, 1.00374
0.996323, 32.7941, 0.395542, 1.66812, 0.4, -0.000271755, 1.01558, 1.00131, 1.0062, 1.00374
0.996373, 32.7938, 0.39554, 1.66811, 0.4, -0.000271729, 1.01558, 1.00131, 1.0062, 1.00374
0.996423, 32.7936, 0.395537, 1.6681, 0.4, -0.000271702, 1.01558, 1.00131, 1.0062, 1.00374
0.996473, 32.7933, 0.395535, 1.66808, 0.4, -0.000271675, 1.01558, 1.00131, 1.0062, 1.00374
0.996523, 32.7931, 0.395532, 1.66807, 0.4, -0.000271649, 1.01558, 1.00131, 1.0062, 1.00374
0.996573, 32.7929, 0.39553, 1.66806, 0.4, -0.000271622, 1.01558, 1.00131, 1.0062, 1.00374
0.996623, 32.7926, 0.395528, 1.66805, 0.4, -0.000271595, 1.01558, 1.00131, 1.0062, 1.00374
0.996673, 32.7924, 0.395525, 1.66803, 0.4, -0.000271568, 1.01558, 1.00131, 1.0062, 1.00374
0.996723, 32.7921, 0.395523, 1.66802, 0.4, -0.000271542, 1.01558, 1.00131, 1.0062, 1.00374
0.996773, 32.7919, 0.39552, 1.668, 0.4, -0.000271515, 1.01558, 1.00131, 1.0062, 1.00374
0.996823, 32.7916, 0.395518, 1.66799, 0.4, -0.000271488, 1.01559, 1.00131, 1.0062, 1.00374
0.996873, 32.7914, 0.395515, 1.66798, 0.4, -0.000271461, 1.01559, 1.00131, 1.0062, 1.00374
0.996923, 32.7911, 0.395513, 1.66796, 0.4, -0.000271434, 1.01559, 1.00131, 1.0062, 1.00374
0.996973, 32.7909, 0.39551, 1.66795, 0.4, -0.000271408, 1.01559, 1.00131, 1.0062, 1.00374
0.997023, 32.7906, 0.395508, 1.66794, 0.4, -0.000271381, 1.01559, 1.00131, 1.0062, 1.00374
0.997073, 32.7904, 0.395505, 1.66792, 0.4, -0.000271354, 1.01559, 1.00132, 1.0062, 1.00374
0.997123, 32.7901, 0.395503, 1.66791, 0.4, -0.000271327, 1.01559, 1.00132, 1.0062, 1.00374
0.997173, 32.7899, 0.395501, 1.66789, 0.4, -0.0002713, 1.01559, 1.00132, 1.0062, 1.00374
0.997223, 32.7897, 0.395498, 1.66788, 0.4, -0.000271273, 1.01559, 1.00132, 1.0062, 1.00374
0.997273, 32.7894, 0.395496, 1.66787, 0.4, -0.000271246, 1.01559, 1.00132, 1.0062, 1.00374
0.997323, 32.7892, 0.395493, 1.66785, 0.4, -0.000271219, 1.01559, 1.00132, 1.0062, 1.00374
0.997373, 32.7889, 0.395491, 1.66784, 0.4, -0.000271192, 1.01559, 1.00132, 1.0062, 1.00375
0.997423, 32.7887, 0.395489, 1.66782, 0.4, -0.000271165, 1.01559, 1.00132, 1.0062, 1.00375
0.997473, 32.7884, 0.395486, 1.66781, 0.4, -0.000271138, 1.0156, 1.00132, 1.0062, 1.00375
0.997523, 32.7882, 0.395484, 1.6678, 0.4, -0.000271111, 1.0156, 1.00132, 1.0062, 1.00375
0.997573, 32.788, 0.395482, 1.66779, 0.4, -0.000271084, 1.0156, 1.00132, 1.0062, 1.00375
0.997623, 32.7877, 0.395479, 1.66777, 0.4, -0.000271057, 1.0156, 1.00132, 1.0062, 1.00375
0.997673, 32.7875, 0.395477, 1.66776, 0.4, -0.00027103, 1.0156, 1.00132, 1.0062, 1.00375
0.997723, 32.7872, 0.395475, 1.66774, 0.4, -0.000271003, 1.0156, 1.00132, 1.0062, 1.00375
0.997773, 32.787, 0.395472, 1.66773, 0.4, -0.000270976, 1.0156, 1.00132, 1.0062, 1.00375
0.997823, 32.7868, 0.39547, 1.66771, 0.4, -0.000270949, 1.0156, 1.00132, 1.0062, 1.00375
0.997873, 32.7865, 0.395467, 1.6677, 0.4, -0.000270922, 1.0156, 1.00132, 1.0062, 1.00375
0.997923, 32.7863, 0.395465, 1.66769, 0.4, -0.000270895, 1.0156, 1.00132, 1.00621, 1.00375
0.997973, 32.786, 0.395463, 1.66767, 0.4, -0.000270868, 1.0156, 1.00132, 1.00621, 1.00375
0.998023, 32.7858, 0.39546, 1.66766, 0.4, -0.00027084, 1.0156, 1.00132, 1.00621, 1.00375
0.998073, 32.7855, 0.395458, 1.66765, 0.4, -0.000270813, 1.0156, 1.00132, 1.00621, 1.00375
0.998123, 32.7853, 0.395456, 1.66763, 0.4, -0.000270786, 1.01561, 1.00133, 1.00621, 1.00375
0.998173, 32.7851, 0.395453, 1.66762, 0.4, -0.000270759, 1.01561, 1.00133, 1.00621, 1.00375
0.998223, 32.7848, 0.395451, 1.66761, 0.4, -0.000270732, 1.01561, 1.00133, 1.00621, 1.00375
0.998273, 32.7846, 0.395448, 1.6676, 0.4, -0.000270705, 1.01561, 1.00133, 1.00621, 1.00375
0.998323, 32.7843, 0.395446, 1.66758, 0.4, -0.000270677, 1.01561, 1.00133, 1.00621, 1.00375
0.998373, 32.7841, 0.395444, 1.66757, 0.4, -0.00027065, 1.01561, 1.00133, 1.00621, 1.00375
0.998423, 32.7838, 0.395441, 1.66756, 0.4, -0.000270623, 1.01561, 1.00133, 1.00621, 1.00375
