Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.998473, 32.7836, 0.395439, 1.66754, 0.4, -0.000270596, 1.01561, 1.00133, 1.00621, 1.00375
0.998523, 32.7834, 0.395436, 1.66753, 0.4, -0.000270568, 1.01561, 1.00133, 1.00621, 1.00375
0.998573, 32.7831, 0.395434, 1.66752, 0.4, -0.000270541, 1.01561, 1.00133, 1.00621, 1.00375
0.998623, 32.7829, 0.395432, 1.66751, 0.4, -0.000270514, 1.01561, 1.00133, 1.00621, 1.00375
0.998673, 32.7826, 0.395429, 1.66749, 0.4, -0.000270486, 1.01561, 1.00133, 1.00621, 1.00376
0.998724, 32.7824, 0.395427, 1.66748, 0.4, -0.000270459, 1.01561, 1.00133, 1.00621, 1.00376
0.998774, 32.7821, 0.395425, 1.66747, 0.4, -0.000270432, 1.01562, 1.00133, 1.00621, 1.00376
0.998824, 32.7819, 0.395422, 1.66746, 0.4, -0.000270404, 1.01562, 1.00133, 1.00621, 1.00376
0.998874, 32.7817, 0.39542, 1.66744, 0.4, -0.000270377, 1.01562, 1.00133, 1.00621, 1.00376
0.998924, 32.7814, 0.395417, 1.66743, 0.4, -0.00027035, 1.01562, 1.00133, 1.00621, 1.00376
0.998974, 32.7812, 0.395415, 1.66742, 0.4, -0.000270322, 1.01562, 1.00133, 1.00621, 1.00376
0.999024, 32.7809, 0.395413, 1.66741, 0.4, -0.000270295, 1.01562, 1.00133, 1.00621, 1.00376
0.999074, 32.7807, 0.39541, 1.66739, 0.4, -0.000270267, 1.01562, 1.00133, 1.00621, 1.00376
0.999124, 32.7804, 0.395408, 1.66738, 0.4, -0.00027024, 1.01562, 1.00133, 1.00621, 1.00376
0.999174, 32.7802, 0.395406, 1.66737, 0.4, -0.000270212, 1.01562, 1.00133, 1.00621, 1.00376
0.999224, 32.78, 0.395403, 1.66736, 0.4, -0.000270185, 1.01562, 1.00134, 1.00621, 1.00376
0.999274, 32.7797, 0.395401, 1.66735, 0.4, -0.000270157, 1.01562, 1.00134, 1.00621, 1.00376
0.999324, 32.7795, 0.395398, 1.66733, 0.4, -0.00027013, 1.01562, 1.00134, 1.00621, 1.00376
0.999374, 32.7792, 0.395396, 1.66732, 0.4, -0.000270102, 1.01562, 1.00134, 1.00621, 1.00376
0.999424, 32.779, 0.395394, 1.66731, 0.4, -0.000270075, 1.01562, 1.00134, 1.00621, 1.00376
0.999474, 32.7787, 0.395391, 1.6673, 0.4, -0.000270047, 1.01563, 1.00134, 1.00621, 1.00376
0.999524, 32.7785, 0.395389, 1.66729, 0.4, -0.00027002, 1.01563, 1.00134, 1.00621, 1.00376
0.999574, 32.7783, 0.395386, 1.66727, 0.4, -0.000269992, 1.01563, 1.00134, 1.00622, 1.00376
0.999624, 32.778, 0.395384, 1.66726, 0.4, -0.000269965, 1.01563, 1.00134, 1.00622, 1.00376
0.999674, 32.7778, 0.395382, 1.66725, 0.4, -0.000269937, 1.01563, 1.00134, 1.00622, 1.00376
0.999724, 32.7775, 0.395379, 1.66724, 0.4, -0.000269909, 1.01563, 1.00134, 1.00622, 1.00376
0.999774, 32.7773, 0.395377, 1.66723, 0.4, -0.000269882, 1.01563, 1.00134, 1.00622, 1.00376
0.999824, 32.7771, 0.395375, 1.66721, 0.4, -0.000269854, 1.01563, 1.00134, 1.00622, 1.00376
0.999874, 32.7768, 0.395372, 1.6672, 0.4, -0.000269826, 1.01563, 1.00134, 1.00622, 1.00376
0.999924, 32.7766, 0.39537, 1.66719, 0.4, -0.000269799, 1.01563, 1.00134, 1.00622, 1.00376
0.999974, 32.7763, 0.395367, 1.66718, 0.4, -0.000269771, 1.01563, 1.00134, 1.00622, 1.00377
1.00002, 32.7761, 0.395365, 1.66717, 0.4, -0.000269743, 1.01563, 1.00134, 1.00622, 1.00377
1.00002, 32.7761, 0.395365, 1.66692, 0.4, -0.000269743, 1.01563, 1.00134, 1.00622, 1.00377
1.00102, 32.7689, 0.395294, 1.67127, 0.4, -0.000268926, 1.01566, 1.00136, 1.00623, 1.00378
1.00202, 32.7641, 0.395247, 1.66948, 0.4, -0.00026836, 1.01567, 1.00137, 1.00623, 1.00378
1.00302, 32.7593, 0.3952, 1.66915, 0.4, -0.000267789, 1.01569, 1.00137, 1.00624, 1.00379
1.00402, 32.7544, 0.395153, 1.66887, 0.4, -0.000267213, 1.0157, 1.00138, 1.00625, 1.0038
1.00502, 32.7496, 0.395107, 1.66859, 0.4, -0.000266632, 1.01572, 1.00139, 1.00625, 1.00381
1.00602, 32.7449, 0.39506, 1.66833, 0.4, -0.000266045, 1.01573, 1.0014, 1.00626, 1.00382
1.00702, 32.7401, 0.395014, 1.66804, 0.4, -0.000265453, 1.01575, 1.00141, 1.00626, 1.00382
1.00802, 32.7353, 0.394968, 1.66777, 0.4, -0.000264855, 1.01576, 1.00142, 1.00627, 1.00383
1.00902, 32.7305, 0.394922, 1.66747, 0.4, -0.000264252, 1.01578, 1.00143, 1.00628, 1.00384
1.01002, 32.7258, 0.394877, 1.66721, 0.4, -0.000263644, 1.01579, 1.00144, 1.00628, 1.00385
1.01102, 32.721, 0.394832, 1.66694, 0.4, -0.000263031, 1.01581, 1.00145, 1.00629, 1.00385
1.01202, 32.7163, 0.394787, 1.66669, 0.4, -0.000262412, 1.01582, 1.00146, 1.00629, 1.00386
1.01302, 32.7116, 0.394742, 1.66639, 0.4, -0.000261788, 1.01584, 1.00147, 1.0063, 1.00387
1.01402, 32.7069, 0.394697, 1.66615, 0.4, -0.000261159, 1.01585, 1.00148, 1.0063, 1.00388
1.01502, 32.7022, 0.394653, 1.66586, 0.4, -0.000260525, 1.01586, 1.00148, 1.00631, 1.00388
1.01602, 32.6975, 0.394609, 1.66562, 0.4, -0.000259885, 1.01588, 1.00149, 1.00632, 1.00389
1.01702, 32.6928, 0.394565, 1.66534, 0.4, -0.000259241, 1.01589, 1.0015, 1.00632, 1.0039
1.01802, 32.6882, 0.394521, 1.6651, 0.4, -0.000258591, 1.01591, 1.00151, 1.00633, 1.0039
1.01902, 32.6835, 0.394477, 1.66483, 0.4, -0.000257936, 1.01592, 1.00152, 1.00633, 1.00391
1.02002, 32.6789, 0.394434, 1.66459, 0.4, -0.000257277, 1.01594, 1.00153, 1.00634, 1.00392
1.02102, 32.6743, 0.394391, 1.66435, 0.4, -0.000256612, 1.01595, 1.00154, 1.00635, 1.00393
1.02202, 32.6697, 0.394348, 1.6641, 0.4, -0.000255942, 1.01597, 1.00155, 1.00635, 1.00393
1.02302, 32.6651, 0.394306, 1.66382, 0.4, -0.000255267, 1.01598, 1.00155, 1.00636, 1.00394
1.02402, 32.6605, 0.394264, 1.66356, 0.4, -0.000254588, 1.01599, 1.00156, 1.00636, 1.00395
1.02502, 32.6559, 0.394221, 1.66331, 0.4, -0.000253903, 1.01601, 1.00157, 1.00637, 1.00396
1.02602, 32.6513, 0.39418, 1.66309, 0.4, -0.000253214, 1.01602, 1.00158, 1.00637, 1.00396
1.02702, 32.6468, 0.394138, 1.66283, 0.4, -0.00025252, 1.01604, 1.00159, 1.00638, 1.00397
1.02803, 32.6422, 0.394097, 1.6626, 0.4, -0.000251821, 1.01605, 1.0016, 1.00639, 1.00398
1.02903, 32.6377, 0.394056, 1.66233, 0.4, -0.000251117, 1.01606, 1.00161, 1.00639, 1.00398
1.03003, 32.6332, 0.394015, 1.66209, 0.4, -0.000250408, 1.01608, 1.00162, 1.0064, 1.00399
1.03103, 32.6287, 0.393975, 1.66183, 0.4, -0.000249695, 1.01609, 1.00162, 1.0064, 1.004
1.03203, 32.6242, 0.393934, 1.66158, 0.4, -0.000248977, 1.01611, 1.00163, 1.00641, 1.00401
1.03303, 32.6197, 0.393894, 1.66135, 0.4, -0.000248255, 1.01612, 1.00164, 1.00641, 1.00401
1.03403, 32.6153, 0.393855, 1.66111, 0.4, -0.000247528, 1.01613, 1.00165, 1.00642, 1.00402
1.03503, 32.6108, 0.393815, 1.66086, 0.4, -0.000246796, 1.01615, 1.00166, 1.00642, 1.00403
1.03603, 32.6064, 0.393776, 1.66063, 0.4, -0.000246059, 1.01616, 1.00167, 1.00643, 1.00403
1.03703, 32.602, 0.393737, 1.66039, 0.4, -0.000245318, 1.01617, 1.00167, 1.00644, 1.00404
1.03803, 32.5975, 0.393698, 1.66014, 0.4, -0.000244573, 1.01619, 1.00168, 1.00644, 1.00405
1.03903, 32.5932, 0.39366, 1.65989, 0.4, -0.000243823, 1.0162, 1.00169, 1.00645, 1.00405
1.04003, 32.5888, 0.393622, 1.65966, 0.4, -0.000243069, 1.01622, 1.0017, 1.00645, 1.00406
1.04103, 32.5844, 0.393584, 1.65941, 0.4, -0.00024231, 1.01623, 1.00171, 1.00646, 1.00407
1.04203, 32.5801, 0.393546, 1.65919, 0.4, -0.000241547, 1.01624, 1.00172, 1.00646, 1.00407
1.04303, 32.5757, 0.393509, 1.65893, 0.4, -0.00024078, 1.01626, 1.00172, 1.00647, 1.00408
1.04403, 32.5714, 0.393472, 1.65871, 0.4, -0.000240008, 1.01627, 1.00173, 1.00647, 1.00409
1.04503, 32.5671, 0.393435, 1.65846, 0.4, -0.000239232, 1.01628, 1.00174, 1.00648, 1.00409
1.04603, 32.5628, 0.393399, 1.65826, 0.4, -0.000238452, 1.0163, 1.00175, 1.00648, 1.0041
1.04703, 32.5585, 0.393362, 1.65801, 0.4, -0.000237667, 1.01631, 1.00176, 1.00649, 1.00411
1.04803, 32.5542, 0.393326, 1.65777, 0.4, -0.000236879, 1.01632, 1.00176, 1.0065, 1.00411
1.04903, 32.55, 0.393291, 1.65754, 0.4, -0.000236086, 1.01634, 1.00177, 1.0065, 1.00412
1.05003, 32.5457, 0.393255, 1.6573, 0.4, -0.000235289, 1.01635, 1.00178, 1.00651, 1.00413
1.05103, 32.5415, 0.39322, 1.65706, 0.4, -0.000234488, 1.01636, 1.00179, 1.00651, 1.00413
1.05203, 32.5373, 0.393185, 1.65683, 0.4, -0.000233683, 1.01638, 1.0018, 1.00652, 1.00414
1.05303, 32.5331, 0.39315, 1.65662, 0.4, -0.000232874, 1.01639, 1.00181, 1.00652, 1.00415
1.05403, 32.5289, 0.393116, 1.65638, 0.4, -0.000232061, 1.0164, 1.00181, 1.00653, 1.00415
1.05503, 32.5247, 0.393082, 1.65615, 0.4, -0.000231244, 1.01641, 1.00182, 1.00653, 1.00416
1.05603, 32.5206, 0.393048, 1.65592, 0.4, -0.000230423, 1.01643, 1.00183, 1.00654, 1.00417
1.05703, 32.5164, 0.393015, 1.65568, 0.4, -0.000229598, 1.01644, 1.00184, 1.00654, 1.00417
1.05803, 32.5123, 0.392982, 1.65546, 0.4, -0.000228769, 1.01645, 1.00184, 1.00655, 1.00418
1.05903, 32.5082, 0.392949, 1.65525, 0.4, -0.000227937, 1.01647, 1.00185, 1.00655, 1.00419
1.06003, 32.5041, 0.392916, 1.65504, 0.4, -0.000227101, 1.01648, 1.00186, 1.00656, 1.00419
1.06103, 32.5, 0.392884, 1.65479, 0.4, -0.00022626, 1.01649, 1.00187, 1.00656, 1.0042
1.06203, 32.496, 0.392852, 1.65459, 0.4, -0.000225417, 1.0165, 1.00188, 1.00657, 1.00421
1.06303, 32.4919, 0.39282, 1.65437, 0.4, -0.000224569, 1.01652, 1.00188, 1.00657, 1.00421
1.06403, 32.4879, 0.392789, 1.65413, 0.4, -0.000223718, 1.01653, 1.00189, 1.00658, 1.00422
1.06503, 32.4838, 0.392758, 1.6539, 0.4, -0.000222863, 1.01654, 1.0019, 1.00658, 1.00423
1.06603, 32.4798, 0.392727, 1.65368, 0.4, -0.000222005, 1.01655, 1.00191, 1.00659, 1.00423
1.06703, 32.4759, 0.392696, 1.65348, 0.4, -0.000221143, 1.01657, 1.00191, 1.00659, 1.00424
1.06803, 32.4719, 0.392666, 1.65323, 0.4, -0.000220278, 1.01658, 1.00192, 1.0066, 1.00424
1.06903, 32.4679, 0.392636, 1.65303, 0.4, -0.000219409, 1.01659, 1.00193, 1.0066, 1.00425
1.07003, 32.464, 0.392606, 1.65281, 0.4, -0.000218537, 1.0166, 1.00194, 1.00661, 1.00426
1.07103, 32.4601, 0.392577, 1.65259, 0.4, -0.000217661, 1.01662, 1.00194, 1.00661, 1.00426
1.07203, 32.4561, 0.392548, 1.65239, 0.4, -0.000216782, 1.01663, 1.00195, 1.00662, 1.00427
1.07303, 32.4523, 0.392519, 1.65215, 0.4, -0.0002159, 1.01664, 1.00196, 1.00662, 1.00428
1.07403, 32.4484, 0.39249, 1.65194, 0.4, -0.000215014, 1.01665, 1.00197, 1.00663, 1.00428
1.07503, 32.4445, 0.392462, 1.65174, 0.4, -0.000214125, 1.01667, 1.00197, 1.00663, 1.00429
1.07603, 32.4407, 0.392434, 1.6515, 0.4, -0.000213233, 1.01668, 1.00198, 1.00664, 1.00429
1.07703, 32.4368, 0.392407, 1.65131, 0.4, -0.000212337, 1.01669, 1.00199, 1.00664, 1.0043
1.07803, 32.433, 0.392379, 1.65107, 0.4, -0.000211439, 1.0167, 1.002, 1.00665, 1.00431
1.07903, 32.4292, 0.392352, 1.65088, 0.4, -0.000210537, 1.01671, 1.002, 1.00665, 1.00431
1.08003, 32.4254, 0.392326, 1.65067, 0.4, -0.000209632, 1.01673, 1.00201, 1.00666, 1.00432
1.08103, 32.4217, 0.392299, 1.65043, 0.4, -0.000208724, 1.01674, 1.00202, 1.00666, 1.00432
1.08203, 32.4179, 0.392273, 1.65025, 0.4, -0.000207813, 1.01675, 1.00203, 1.00667, 1.00433
1.08303, 32.4142, 0.392247, 1.65002, 0.4, -0.000206899, 1.01676, 1.00203, 1.00667, 1.00434
1.08403, 32.4105, 0.392222, 1.64982, 0.4, -0.000205983, 1.01677, 1.00204, 1.00668, 1.00434
1.08503, 32.4068, 0.392197, 1.64963, 0.4, -0.000205063, 1.01679, 1.00205, 1.00668, 1.00435
1.08603, 32.4031, 0.392172, 1.6494, 0.4, -0.00020414, 1.0168, 1.00205, 1.00669, 1.00435
1.08703, 32.3994, 0.392147, 1.64921, 0.4, -0.000203215, 1.01681, 1.00206, 1.00669, 1.00436
1.08803, 32.3958, 0.392123, 1.64901, 0.4, -0.000202286, 1.01682, 1.00207, 1.0067, 1.00437
1.08903, 32.3921, 0.392099, 1.6488, 0.4, -0.000201355, 1.01683, 1.00208, 1.0067, 1.00437
1.09003, 32.3885, 0.392076, 1.64859, 0.4, -0.000200422, 1.01684, 1.00208, 1.0067, 1.00438
1.09103, 32.3849, 0.392052, 1.64838, 0.4, -0.000199485, 1.01686, 1.00209, 1.00671, 1.00438
1.09203, 32.3814, 0.392029, 1.64818, 0.4, -0.000198546, 1.01687, 1.0021, 1.00671, 1.00439
1.09303, 32.3778, 0.392007, 1.64797, 0.4, -0.000197604, 1.01688, 1.0021, 1.00672, 1.0044
1.09403, 32.3742, 0.391984, 1.64776, 0.4, -0.00019666, 1.01689, 1.00211, 1.00672, 1.0044
1.09503, 32.3707, 0.391962, 1.64756, 0.4, -0.000195713, 1.0169, 1.00212, 1.00673, 1.00441
1.09603, 32.3672, 0.391941, 1.64736, 0.4, -0.000194764, 1.01691, 1.00212, 1.00673, 1.00441
1.09703, 32.3637, 0.391919, 1.64715, 0.4, -0.000193812, 1.01692, 1.00213, 1.00674, 1.00442
1.09803, 32.3602, 0.391898, 1.64695, 0.4, -0.000192858, 1.01694, 1.00214, 1.00674, 1.00442
1.09903, 32.3567, 0.391877, 1.64675, 0.4, -0.000191901, 1.01695, 1.00214, 1.00675, 1.00443
1.10003, 32.3533, 0.391857, 1.64655, 0.4, -0.000190942, 1.01696, 1.00215, 1.00675, 1.00444
1.10103, 32.3499, 0.391837, 1.64636, 0.4, -0.00018998, 1.01697, 1.00216, 1.00675, 1.00444
1.10203, 32.3465, 0.391817, 1.64617, 0.4, -0.000189017, 1.01698, 1.00217, 1.00676, 1.00445
1.10303, 32.3431, 0.391797, 1.64594, 0.4, -0.000188051, 1.01699, 1.00217, 1.00676, 1.00445
1.10403, 32.3397, 0.391778, 1.64578, 0.4, -0.000187082, 1.017, 1.00218, 1.00677, 1.00446
1.10503, 32.3363, 0.391759, 1.64558, 0.4, -0.000186112, 1.01701, 1.00219, 1.00677, 1.00446
1.10603, 32.333, 0.391741, 1.64538, 0.4, -0.00018514, 1.01702, 1.00219, 1.00678, 1.00447
1.10703, 32.3297, 0.391722, 1.64518, 0.4, -0.000184165, 1.01704, 1.0022, 1.00678, 1.00447
1.10803, 32.3264, 0.391704, 1.64499, 0.4, -0.000183188, 1.01705, 1.00221, 1.00679, 1.00448
1.10903, 32.3231, 0.391687, 1.64479, 0.4, -0.00018221, 1.01706, 1.00221, 1.00679, 1.00449
1.11003, 32.3198, 0.391669, 1.64461, 0.4, -0.000181229, 1.01707, 1.00222, 1.00679, 1.00449
1.11103, 32.3166, 0.391652, 1.6444, 0.4, -0.000180246, 1.01708, 1.00223, 1.0068, 1.0045
1.11203, 32.3133, 0.391636, 1.64421, 0.4, -0.000179262, 1.01709, 1.00223, 1.0068, 1.0045
1.11303, 32.3101, 0.39162, 1.64402, 0.4, -0.000178275, 1.0171, 1.00224, 1.00681, 1.00451
1.11403, 32.3069, 0.391603, 1.64381, 0.4, -0.000177287, 1.01711, 1.00224, 1.00681, 1.00451
1.11503, 32.3037, 0.391588, 1.64363, 0.4, -0.000176297, 1.01712, 1.00225, 1.00682, 1.00452
1.11603, 32.3006, 0.391572, 1.64344, 0.4, -0.000175305, 1.01713, 1.00226, 1.00682, 1.00452
1.11703, 32.2974, 0.391557, 1.64324, 0.4, -0.000174311, 1.01714, 1.00226, 1.00682, 1.00453
1.11803, 32.2943, 0.391543, 1.64308, 0.4, -0.000173316, 1.01715, 1.00227, 1.00683, 1.00453
1.11903, 32.2912, 0.391528, 1.64289, 0.4, -0.000172319, 1.01716, 1.00228, 1.00683, 1.00454
1.12003, 32.2881, 0.391514, 1.64269, 0.4, -0.000171321, 1.01718, 1.00228, 1.00684, 1.00454
1.12103, 32.285, 0.3915, 1.64251, 0.4, -0.00017032, 1.01719, 1.00229, 1.00684, 1.00455
1.12203, 32.2819, 0.391487, 1.6423, 0.4, -0.000169319, 1.0172, 1.0023, 1.00685, 1.00455
1.12303, 32.2789, 0.391474, 1.64214, 0.4, -0.000168315, 1.01721, 1.0023, 1.00685, 1.00456
1.12403, 32.2759, 0.391461, 1.64194, 0.4, -0.000167311, 1.01722, 1.00231, 1.00685, 1.00457
1.12503, 32.2729, 0.391449, 1.64174, 0.4, -0.000166305, 1.01723, 1.00231, 1.00686, 1.00457
1.12603, 32.2699, 0.391436, 1.64156, 0.4, -0.000165297, 1.01724, 1.00232, 1.00686, 1.00458
1.12703, 32.2669, 0.391424, 1.64139, 0.4, -0.000164288, 1.01725, 1.00233, 1.00687, 1.00458
1.12803, 32.264, 0.391413, 1.64124, 0.4, -0.000163278, 1.01726, 1.00233, 1.00687, 1.00459
1.12903, 32.2611, 0.391402, 1.64103, 0.4, -0.000162267, 1.01727, 1.00234, 1.00687, 1.00459
1.13003, 32.2581, 0.391391, 1.64082, 0.4, -0.000161254, 1.01728, 1.00235, 1.00688, 1.0046
1.13103, 32.2552, 0.39138, 1.64065, 0.4, -0.00016024, 1.01729, 1.00235, 1.00688, 1.0046
1.13203, 32.2524, 0.39137, 1.64048, 0.4, -0.000159225, 1.0173, 1.00236, 1.00689, 1.00461
1.13303, 32.2495, 0.39136, 1.64027, 0.4, -0.000158209, 1.01731, 1.00236, 1.00689, 1.00461
1.13403, 32.2467, 0.391351, 1.64011, 0.4, -0.000157192, 1.01732, 1.00237, 1.00689, 1.00462
1.13503, 32.2439, 0.391341, 1.63994, 0.4, -0.000156173, 1.01733, 1.00238, 1.0069, 1.00462
1.13603, 32.241, 0.391332, 1.63978, 0.4, -0.000155154, 1.01734, 1.00238, 1.0069, 1.00463
1.13703, 32.2383, 0.391324, 1.63958, 0.4, -0.000154134, 1.01735, 1.00239, 1.00691, 1.00463
1.13803, 32.2355, 0.391315, 1.63941, 0.4, -0.000153112, 1.01736, 1.00239, 1.00691, 1.00464
1.13903, 32.2328, 0.391307, 1.63922, 0.4, -0.00015209, 1.01737, 1.0024, 1.00691, 1.00464
1.14003, 32.23, 0.3913, 1.63906, 0.4, -0.000151067, 1.01738, 1.00241, 1.00692, 1.00465
1.14103, 32.2273, 0.391293, 1.63888, 0.4, -0.000150043, 1.01739, 1.00241, 1.00692, 1.00465
1.14203, 32.2246, 0.391286, 1.63871, 0.4, -0.000149019, 1.0174, 1.00242, 1.00693, 1.00466
1.14303, 32.222, 0.391279, 1.63849, 0.4, -0.000147993, 1.01741, 1.00242, 1.00693, 1.00466
1.14403, 32.2193, 0.391273, 1.63834, 0.4, -0.000146967, 1.01742, 1.00243, 1.00693, 1.00467
1.14503, 32.2167, 0.391267, 1.63813, 0.4, -0.00014594, 1.01743, 1.00244, 1.00694, 1.00467
1.14603, 32.214, 0.391261, 1.63797, 0.4, -0.000144913, 1.01744, 1.00244, 1.00694, 1.00468
1.14703, 32.2114, 0.391255, 1.6378, 0.4, -0.000143885, 1.01745, 1.00245, 1.00695, 1.00468
1.14803, 32.2089, 0.39125, 1.63762, 0.4, -0.000142856, 1.01746, 1.00245, 1.00695, 1.00468
1.14903, 32.2063, 0.391246, 1.63749, 0.4, -0.000141827, 1.01747, 1.00246, 1.00695, 1.00469
1.15003, 32.2038, 0.391241, 1.6373, 0.4, -0.000140798, 1.01748, 1.00246, 1.00696, 1.00469
1.15103, 32.2012, 0.391237, 1.63715, 0.4, -0.000139768, 1.01749, 1.00247, 1.00696, 1.0047
1.15203, 32.1987, 0.391233, 1.63699, 0.4, -0.000138737, 1.01749, 1.00248, 1.00696, 1.0047
1.15303, 32.1962, 0.39123, 1.63678, 0.4, -0.000137706, 1.0175, 1.00248, 1.00697, 1.00471
1.15403, 32.1938, 0.391227, 1.63662, 0.4, -0.000136675, 1.01751, 1.00249, 1.00697, 1.00471
1.15503, 32.1913, 0.391224, 1.63644, 0.4, -0.000135644, 1.01752, 1.00249, 1.00698, 1.00472
1.15603, 32.1889, 0.391221, 1.63627, 0.4, -0.000134612, 1.01753, 1.0025, 1.00698, 1.00472
1.15703, 32.1865, 0.391219, 1.63613, 0.4, -0.00013358, 1.01754, 1.0025, 1.00698, 1.00473
1.15803, 32.1841, 0.391217, 1.63594, 0.4, -0.000132548, 1.01755, 1.00251, 1.00699, 1.00473
1.15903, 32.1817, 0.391216, 1.63579, 0.4, -0.000131516, 1.01756, 1.00251, 1.00699, 1.00474
1.16003, 32.1793, 0.391215, 1.63561, 0.4, -0.000130483, 1.01757, 1.00252, 1.00699, 1.00474
1.16103, 32.177, 0.391214, 1.63543, 0.4, -0.000129451, 1.01758, 1.00253, 1.007, 1.00475
1.16203, 32.1747, 0.391213, 1.63527, 0.4, -0.000128418, 1.01759, 1.00253, 1.007, 1.00475
1.16303, 32.1724, 0.391213, 1.6351, 0.4, -0.000127386, 1.0176, 1.00254, 1.007, 1.00475
1.16403, 32.1701, 0.391213, 1.63494, 0.4, -0.000126353, 1.01761, 1.00254, 1.00701, 1.00476
1.16503, 32.1678, 0.391213, 1.63476, 0.4, -0.000125321, 1.01762, 1.00255, 1.00701, 1.00476
1.16603, 32.1656, 0.391214, 1.6346, 0.4, -0.000124288, 1.01762, 1.00255, 1.00702, 1.00477
1.16703, 32.1634, 0.391215, 1.63445, 0.4, -0.000123256, 1.01763, 1.00256, 1.00702, 1.00477
1.16803, 32.1611, 0.391216, 1.63428, 0.4, -0.000122224, 1.01764, 1.00256, 1.00702, 1.00478
1.16903, 32.159, 0.391218, 1.63412, 0.4, -0.000121193, 1.01765, 1.00257, 1.00703, 1.00478
1.17003, 32.1568, 0.39122, 1.63396, 0.4, -0.000120161, 1.01766, 1.00257, 1.00703, 1.00479
1.17103, 32.1546, 0.391222, 1.63381, 0.4, -0.00011913, 1.01767, 1.00258, 1.00703, 1.00479
1.17203, 32.1525, 0.391225, 1.63364, 0.4, -0.000118099, 1.01768, 1.00258, 1.00704, 1.00479
1.17303, 32.1504, 0.391227, 1.63348, 0.4, -0.000117068, 1.01769, 1.00259, 1.00704, 1.0048
1.17403, 32.1483, 0.391231, 1.63332, 0.4, -0.000116038, 1.0177, 1.00259, 1.00704, 1.0048
1.17503, 32.1462, 0.391234, 1.63315, 0.4, -0.000115009, 1.0177, 1.0026, 1.00705, 1.00481
1.17603, 32.1441, 0.391238, 1.63298, 0.4, -0.000113979, 1.01771, 1.0026, 1.00705, 1.00481
1.17703, 32.1421, 0.391242, 1.63282, 0.4, -0.000112951, 1.01772, 1.00261, 1.00705, 1.00482
1.17803, 32.1401, 0.391246, 1.63266, 0.4, -0.000111923, 1.01773, 1.00262, 1.00706, 1.00482
1.17903, 32.1381, 0.391251, 1.6325, 0.4, -0.000110895, 1.01774, 1.00262, 1.00706, 1.00482
1.18003, 32.1361, 0.391256, 1.63235, 0.4, -0.000109868, 1.01775, 1.00263, 1.00706, 1.00483
1.18103, 32.1341, 0.391262, 1.6322, 0.4, -0.000108842, 1.01776, 1.00263, 1.00707, 1.00483
1.18203, 32.1322, 0.391267, 1.63202, 0.4, -0.000107816, 1.01776, 1.00264, 1.00707, 1.00484
1.18303, 32.1302, 0.391273, 1.63188, 0.4, -0.000106791, 1.01777, 1.00264, 1.00707, 1.00484
1.18403, 32.1283, 0.39128, 1.63171, 0.4, -0.000105767, 1.01778, 1.00265, 1.00708, 1.00485
1.18503, 32.1264, 0.391286, 1.63154, 0.4, -0.000104744, 1.01779, 1.00265, 1.00708, 1.00485
1.18603, 32.1245, 0.391293, 1.63141, 0.4, -0.000103721, 1.0178, 1.00266, 1.00708, 1.00485
1.18703, 32.1227, 0.3913, 1.63127, 0.4, -0.0001027, 1.01781, 1.00266, 1.00709, 1.00486
1.18803, 32.1208, 0.391308, 1.63111, 0.4, -0.000101679, 1.01782, 1.00267, 1.00709, 1.00486
1.18903, 32.119, 0.391315, 1.63096, 0.4, -0.000100659, 1.01782, 1.00267, 1.00709, 1.00487
1.19003, 32.1172, 0.391324, 1.63078, 0.4, -9.96405e-05, 1.01783, 1.00268, 1.0071, 1.00487
1.19103, 32.1154, 0.391332, 1.63065, 0.4, -9.86227e-05, 1.01784, 1.00268, 1.0071, 1.00487
1.19203, 32.1137, 0.391341, 1.63049, 0.4, -9.7606e-05, 1.01785, 1.00269, 1.0071, 1.00488
1.19303, 32.1119, 0.39135, 1.63034, 0.4, -9.65903e-05, 1.01786, 1.00269, 1.00711, 1.00488
1.19403, 32.1102, 0.391359, 1.63017, 0.4, -9.55758e-05, 1.01786, 1.00269, 1.00711, 1.00489
1.19503, 32.1085, 0.391369, 1.63004, 0.4, -9.45624e-05, 1.01787, 1.0027, 1.00711, 1.00489
1.19603, 32.1068, 0.391379, 1.62988, 0.4, -9.35503e-05, 1.01788, 1.0027, 1.00712, 1.00489
1.19703, 32.1051, 0.391389, 1.62973, 0.4, -9.25393e-05, 1.01789, 1.00271, 1.00712, 1.0049
1.19803, 32.1035, 0.391399, 1.62959, 0.4, -9.15296e-05, 1.0179, 1.00271, 1.00712, 1.0049
1.19903, 32.1018, 0.39141, 1.62946, 0.4, -9.05211e-05, 1.01791, 1.00272, 1.00713, 1.00491
1.20003, 32.1002, 0.391421, 1.6293, 0.4, -8.95141e-05, 1.01791, 1.00272, 1.00713, 1.00491
1.20103, 32.0986, 0.391432, 1.62913, 0.4, -8.85083e-05, 1.01792, 1.00273, 1.00713, 1.00491
1.20203, 32.097, 0.391444, 1.62899, 0.4, -8.7504e-05, 1.01793, 1.00273, 1.00714, 1.00492
1.20303, 32.0955, 0.391456, 1.62882, 0.4, -8.6501e-05, 1.01794, 1.00274, 1.00714, 1.00492
1.20403, 32.0939, 0.391468, 1.62866, 0.4, -8.54996e-05, 1.01795, 1.00274, 1.00714, 1.00493
1.20503, 32.0924, 0.391481, 1.62855, 0.4, -8.44996e-05, 1.01795, 1.00275, 1.00715, 1.00493
1.20603, 32.0909, 0.391493, 1.62839, 0.4, -8.35012e-05, 1.01796, 1.00275, 1.00715, 1.00493
1.20703, 32.0894, 0.391507, 1.62822, 0.4, -8.25043e-05, 1.01797, 1.00276, 1.00715, 1.00494
1.20803, 32.0879, 0.39152, 1.62809, 0.4, -8.1509e-05, 1.01798, 1.00276, 1.00716, 1.00494
1.20903, 32.0864, 0.391534, 1.62796, 0.4, -8.05153e-05, 1.01798, 1.00277, 1.00716, 1.00495
1.21003, 32.085, 0.391548, 1.6278, 0.4, -7.95233e-05, 1.01799, 1.00277, 1.00716, 1.00495
1.21103, 32.0836, 0.391562, 1.62766, 0.4, -7.8533e-05, 1.018, 1.00277, 1.00716, 1.00495
1.21203, 32.0822, 0.391577, 1.62754, 0.4, -7.75444e-05, 1.01801, 1.00278, 1.00717, 1.00496
1.21303, 32.0808, 0.391591, 1.62734, 0.4, -7.65576e-05, 1.01802, 1.00278, 1.00717, 1.00496
1.21403, 32.0794, 0.391606, 1.62721, 0.4, -7.55726e-05, 1.01802, 1.00279, 1.00717, 1.00496
1.21503, 32.0781, 0.391622, 1.62707, 0.4, -7.45895e-05, 1.01803, 1.00279, 1.00718, 1.00497
1.21603, 32.0767, 0.391637, 1.62693, 0.4, -7.36081e-05, 1.01804, 1.0028, 1.00718, 1.00497
1.21703, 32.0754, 0.391653, 1.62681, 0.4, -7.26287e-05, 1.01805, 1.0028, 1.00718, 1.00498
1.21803, 32.0741, 0.39167, 1.62663, 0.4, -7.16512e-05, 1.01805, 1.00281, 1.00719, 1.00498
1.21903, 32.0728, 0.391686, 1.6265, 0.4, -7.06756e-05, 1.01806, 1.00281, 1.00719, 1.00498
1.22003, 32.0716, 0.391703, 1.62637, 0.4, -6.9702e-05, 1.01807, 1.00281, 1.00719, 1.00499
1.22103, 32.0703, 0.39172, 1.62622, 0.4, -6.87305e-05, 1.01808, 1.00282, 1.00719, 1.00499
1.22203, 32.0691, 0.391737, 1.6261, 0.4, -6.7761e-05, 1.01808, 1.00282, 1.0072, 1.00499
1.22303, 32.0679, 0.391755, 1.62595, 0.4, -6.67936e-05, 1.01809, 1.00283, 1.0072, 1.005
1.22403, 32.0667, 0.391773, 1.62581, 0.4, -6.58283e-05, 1.0181, 1.00283, 1.0072, 1.005
1.22503, 32.0655, 0.391791, 1.62567, 0.4, -6.48652e-05, 1.01811, 1.00284, 1.00721, 1.00501
1.22603, 32.0644, 0.391809, 1.62553, 0.4, -6.39042e-05, 1.01811, 1.00284, 1.00721, 1.00501
1.22703, 32.0632, 0.391828, 1.62536, 0.4, -6.29455e-05, 1.01812, 1.00284, 1.00721, 1.00501
1.22803, 32.0621, 0.391847, 1.62526, 0.4, -6.1989e-05, 1.01813, 1.00285, 1.00721, 1.00502
1.22903, 32.061, 0.391866, 1.62508, 0.4, -6.10348e-05, 1.01814, 1.00285, 1.00722, 1.00502
1.23003, 32.0599, 0.391886, 1.62497, 0.4, -6.00828e-05, 1.01814, 1.00286, 1.00722, 1.00502
1.23103, 32.0588, 0.391905, 1.62485, 0.4, -5.91333e-05, 1.01815, 1.00286, 1.00722, 1.00503
1.23203, 32.0578, 0.391925, 1.6247, 0.4, -5.8186e-05, 1.01816, 1.00287, 1.00723, 1.00503
1.23303, 32.0567, 0.391946, 1.62455, 0.4, -5.72412e-05, 1.01816, 1.00287, 1.00723, 1.00503
1.23403, 32.0557, 0.391966, 1.62442, 0.4, -5.62988e-05, 1.01817, 1.00287, 1.00723, 1.00504
1.23503, 32.0547, 0.391987, 1.62428, 0.4, -5.53588e-05, 1.01818, 1.00288, 1.00723, 1.00504
1.23603, 32.0537, 0.392008, 1.62412, 0.4, -5.44214e-05, 1.01819, 1.00288, 1.00724, 1.00504
1.23703, 32.0527, 0.392029, 1.624, 0.4, -5.34864e-05, 1.01819, 1.00289, 1.00724, 1.00505
1.23803, 32.0518, 0.392051, 1.62387, 0.4, -5.2554e-05, 1.0182, 1.00289, 1.00724, 1.00505
1.23903, 32.0508, 0.392073, 1.62372, 0.4, -5.16242e-05, 1.01821, 1.00289, 1.00725, 1.00505
1.24003, 32.0499, 0.392095, 1.62359, 0.4, -5.0697e-05, 1.01821, 1.0029, 1.00725, 1.00506
1.24103, 32.049, 0.392117, 1.62345, 0.4, -4.97724e-05, 1.01822, 1.0029, 1.00725, 1.00506
1.24204, 32.0481, 0.39214, 1.62333, 0.4, -4.88505e-05, 1.01823, 1.00291, 1.00725, 1.00506
1.24304, 32.0473, 0.392163, 1.62319, 0.4, -4.79313e-05, 1.01823, 1.00291, 1.00726, 1.00507
1.24404, 32.0464, 0.392186, 1.62303, 0.4, -4.70148e-05, 1.01824, 1.00291, 1.00726, 1.00507
1.24504, 32.0456, 0.392209, 1.62293, 0.4, -4.61011e-05, 1.01825, 1.00292, 1.00726, 1.00507
1.24604, 32.0447, 0.392233, 1.62279, 0.4, -4.51902e-05, 1.01826, 1.00292, 1.00726, 1.00508
1.24704, 32.0439, 0.392256, 1.62267, 0.4, -4.4282e-05, 1.01826, 1.00293, 1.00727, 1.00508
1.24804, 32.0431, 0.39228, 1.62253, 0.4, -4.33767e-05, 1.01827, 1.00293, 1.00727, 1.00508
1.24904, 32.0424, 0.392305, 1.6224, 0.4, -4.24743e-05, 1.01828, 1.00293, 1.00727, 1.00509
1.25004, 32.0416, 0.392329, 1.62227, 0.4, -4.15748e-05, 1.01828, 1.00294, 1.00727, 1.00509
1.25104, 32.0409, 0.392354, 1.62213, 0.4, -4.06782e-05, 1.01829, 1.00294, 1.00728, 1.00509
1.25204, 32.0402, 0.392379, 1.622, 0.4, -3.97845e-05, 1.0183, 1.00295, 1.00728, 1.0051
1.25304, 32.0394, 0.392404, 1.62188, 0.4, -3.88939e-05, 1.0183, 1.00295, 1.00728, 1.0051
1.25404, 32.0388, 0.39243, 1.62175, 0.4, -3.80062e-05, 1.01831, 1.00295, 1.00729, 1.0051
1.25504, 32.0381, 0.392456, 1.62162, 0.4, -3.71216e-05, 1.01832, 1.00296, 1.00729, 1.00511
1.25604, 32.0374, 0.392482, 1.62149, 0.4, -3.624e-05, 1.01832, 1.00296, 1.00729, 1.00511
1.25704, 32.0368, 0.392508, 1.62135, 0.4, -3.53615e-05, 1.01833, 1.00297, 1.00729, 1.00511
1.25804, 32.0361, 0.392534, 1.62121, 0.4, -3.44861e-05, 1.01834, 1.00297, 1.0073, 1.00512
1.25904, 32.0355, 0.392561, 1.62109, 0.4, -3.36139e-05, 1.01834, 1.00297, 1.0073, 1.00512
1.26004, 32.0349, 0.392588, 1.62097, 0.4, -3.27449e-05, 1.01835, 1.00298, 1.0073, 1.00512
1.26104, 32.0344, 0.392615, 1.62081, 0.4, -3.1879e-05, 1.01836, 1.00298, 1.0073, 1.00513
1.26204, 32.0338, 0.392642, 1.62071, 0.4, -3.10164e-05, 1.01836, 1.00298, 1.00731, 1.00513
1.26304, 32.0332, 0.39267, 1.62057, 0.4, -3.0157e-05, 1.01837, 1.00299, 1.00731, 1.00513
1.26404, 32.0327, 0.392698, 1.62043, 0.4, -2.93009e-05, 1.01837, 1.00299, 1.00731, 1.00514
1.26504, 32.0322, 0.392726, 1.62033, 0.4, -2.84481e-05, 1.01838, 1.003, 1.00731, 1.00514
1.26604, 32.0317, 0.392754, 1.6202, 0.4, -2.75986e-05, 1.01839, 1.003, 1.00732, 1.00514
1.26704, 32.0312, 0.392782, 1.62007, 0.4, -2.67525e-05, 1.01839, 1.003, 1.00732, 1.00514
1.26804, 32.0307, 0.392811, 1.61994, 0.4, -2.59097e-05, 1.0184, 1.00301, 1.00732, 1.00515
1.26904, 32.0303, 0.39284, 1.61983, 0.4, -2.50704e-05, 1.01841, 1.00301, 1.00732, 1.00515
1.27004, 32.0298, 0.392869, 1.61971, 0.4, -2.42344e-05, 1.01841, 1.00301, 1.00733, 1.00515
1.27104, 32.0294, 0.392898, 1.61954, 0.4, -2.3402e-05, 1.01842, 1.00302, 1.00733, 1.00516
1.27204, 32.029, 0.392928, 1.61941, 0.4, -2.25729e-05, 1.01843, 1.00302, 1.00733, 1.00516
1.27304, 32.0286, 0.392958, 1.61933, 0.4, -2.17474e-05, 1.01843, 1.00302, 1.00733, 1.00516
1.27404, 32.0282, 0.392987, 1.61917, 0.4, -2.09255e-05, 1.01844, 1.00303, 1.00734, 1.00517
1.27504, 32.0278, 0.393018, 1.61906, 0.4, -2.0107e-05, 1.01844, 1.00303, 1.00734, 1.00517
1.27604, 32.0275, 0.393048, 1.61892, 0.4, -1.92922e-05, 1.01845, 1.00303, 1.00734, 1.00517
1.27704, 32.0271, 0.393078, 1.6188, 0.4, -1.84809e-05, 1.01846, 1.00304, 1.00734, 1.00518
1.27804, 32.0268, 0.393109, 1.61868, 0.4, -1.76732e-05, 1.01846, 1.00304, 1.00735, 1.00518
1.27904, 32.0265, 0.39314, 1.61857, 0.4, -1.68692e-05, 1.01847, 1.00305, 1.00735, 1.00518
1.28004, 32.0262, 0.393171, 1.61844, 0.4, -1.60689e-05, 1.01848, 1.00305, 1.00735, 1.00518
1.28104, 32.0259, 0.393203, 1.6183, 0.4, -1.52722e-05, 1.01848, 1.00305, 1.00735, 1.00519
1.28204, 32.0256, 0.393234, 1.61819, 0.4, -1.44793e-05, 1.01849, 1.00306, 1.00735, 1.00519
1.28304, 32.0254, 0.393266, 1.61805, 0.4, -1.36901e-05, 1.01849, 1.00306, 1.00736, 1.00519
1.28404, 32.0252, 0.393298, 1.61797, 0.4, -1.29046e-05, 1.0185, 1.00306, 1.00736, 1.0052
1.28504, 32.0249, 0.39333, 1.61784, 0.4, -1.2123e-05, 1.01851, 1.00307, 1.00736, 1.0052
1.28604, 32.0247, 0.393362, 1.61766, 0.4, -1.13451e-05, 1.01851, 1.00307, 1.00736, 1.0052
1.28704, 32.0245, 0.393395, 1.61758, 0.4, -1.05711e-05, 1.01852, 1.00307, 1.00737, 1.0052
1.28804, 32.0243, 0.393428, 1.61744, 0.4, -9.80085e-06, 1.01852, 1.00308, 1.00737, 1.00521
1.28904, 32.0242, 0.39346, 1.61732, 0.4, -9.03452e-06, 1.01853, 1.00308, 1.00737, 1.00521
1.29004, 32.024, 0.393494, 1.61722, 0.4, -8.27205e-06, 1.01854, 1.00308, 1.00737, 1.00521
1.29104, 32.0239, 0.393527, 1.61707, 0.4, -7.5135e-06, 1.01854, 1.00309, 1.00738, 1.00522
1.29204, 32.0237, 0.39356, 1.61697, 0.4, -6.75886e-06, 1.01855, 1.00309, 1.00738, 1.00522
1.29304, 32.0236, 0.393594, 1.61684, 0.4, -6.00818e-06, 1.01855, 1.00309, 1.00738, 1.00522
1.29404, 32.0235, 0.393627, 1.61673, 0.4, -5.26144e-06, 1.01856, 1.0031, 1.00738, 1.00522
1.29504, 32.0234, 0.393661, 1.61661, 0.4, -4.51871e-06, 1.01857, 1.0031, 1.00738, 1.00523
1.29604, 32.0233, 0.393695, 1.61649, 0.4, -3.77998e-06, 1.01857, 1.0031, 1.00739, 1.00523
1.29704, 32.0233, 0.39373, 1.61637, 0.4, -3.04528e-06, 1.01858, 1.00311, 1.00739, 1.00523
1.29804, 32.0232, 0.393764, 1.61624, 0.4, -2.31463e-06, 1.01858, 1.00311, 1.00739, 1.00523
1.29904, 32.0232, 0.393799, 1.61611, 0.4, -1.58805e-06, 1.01859, 1.00311, 1.00739, 1.00524
1.30004, 32.0232, 0.393834, 1.61598, 0.4, -8.65567e-07, 1.01859, 1.00312, 1.0074, 1.00524
1.30104, 32.0232, 0.393868, 1.61591, 0.4, -1.47182e-07, 1.0186, 1.00312, 1.0074, 1.00524
1.30204, 32.0232, 0.393904, 1.61577, 0.4, 5.67078e-07, 1.01861, 1.00312, 1.0074, 1.00525
1.30304, 32.0232, 0.393939, 1.61565, 0.4, 1.27717e-06, 1.01861, 1.00313, 1.0074, 1.00525
1.30404, 32.0232, 0.393974, 1.61555, 0.4, 1.98312e-06, 1.01862, 1.00313, 1.0074, 1.00525
1.30504, 32.0233, 0.39401, 1.6154, 0.4, 2.68486e-06, 1.01862, 1.00313, 1.00741, 1.00525
1.30604, 32.0233, 0.394046, 1.6153, 0.4, 3.3824e-06, 1.01863, 1.00313, 1.00741, 1.00526
1.30704, 32.0234, 0.394082, 1.61519, 0.4, 4.07575e-06, 1.01863, 1.00314, 1.00741, 1.00526
1.30804, 32.0235, 0.394118, 1.61507, 0.4, 4.76484e-06, 1.01864, 1.00314, 1.00741, 1.00526
1.30904, 32.0236, 0.394154, 1.61493, 0.4, 5.44968e-06, 1.01865, 1.00314, 1.00742, 1.00526
1.31004, 32.0237, 0.39419, 1.61482, 0.4, 6.13022e-06, 1.01865, 1.00315, 1.00742, 1.00527
1.31104, 32.0238, 0.394227, 1.61472, 0.4, 6.80651e-06, 1.01866, 1.00315, 1.00742, 1.00527
1.31204, 32.0239, 0.394264, 1.61461, 0.4, 7.4785e-06, 1.01866, 1.00315, 1.00742, 1.00527
1.31304, 32.024, 0.3943, 1.61448, 0.4, 8.14614e-06, 1.01867, 1.00316, 1.00742, 1.00528
1.31404, 32.0242, 0.394337, 1.61437, 0.4, 8.80944e-06, 1.01867, 1.00316, 1.00743, 1.00528
1.31504, 32.0244, 0.394375, 1.61426, 0.4, 9.46838e-06, 1.01868, 1.00316, 1.00743, 1.00528
1.31604, 32.0245, 0.394412, 1.61414, 0.4, 1.01229e-05, 1.01868, 1.00317, 1.00743, 1.00528
1.31704, 32.0247, 0.394449, 1.61402, 0.4, 1.07731e-05, 1.01869, 1.00317, 1.00743, 1.00529
1.31804, 32.0249, 0.394487, 1.6139, 0.4, 1.14189e-05, 1.01869, 1.00317, 1.00743, 1.00529
1.31904, 32.0251, 0.394524, 1.61378, 0.4, 1.20602e-05, 1.0187, 1.00318, 1.00744, 1.00529
1.32004, 32.0254, 0.394562, 1.61367, 0.4, 1.26972e-05, 1.01871, 1.00318, 1.00744, 1.00529
1.32104, 32.0256, 0.3946, 1.61356, 0.4, 1.33296e-05, 1.01871, 1.00318, 1.00744, 1.0053
1.32204, 32.0258, 0.394638, 1.61345, 0.4, 1.39576e-05, 1.01872, 1.00318, 1.00744, 1.0053
1.32304, 32.0261, 0.394676, 1.61334, 0.4, 1.45811e-05, 1.01872, 1.00319, 1.00744, 1.0053
1.32404, 32.0264, 0.394715, 1.6132, 0.4, 1.52001e-05, 1.01873, 1.00319, 1.00745, 1.0053
1.32504, 32.0266, 0.394753, 1.6131, 0.4, 1.58145e-05, 1.01873, 1.00319, 1.00745, 1.00531
1.32604, 32.0269, 0.394792, 1.61298, 0.4, 1.64245e-05, 1.01874, 1.0032, 1.00745, 1.00531
1.32704, 32.0272, 0.394831, 1.61288, 0.4, 1.70299e-05, 1.01874, 1.0032, 1.00745, 1.00531
1.32804, 32.0275, 0.39487, 1.61277, 0.4, 1.76307e-05, 1.01875, 1.0032, 1.00745, 1.00531
1.32904, 32.0279, 0.394908, 1.61263, 0.4, 1.82269e-05, 1.01875, 1.0032, 1.00746, 1.00532
1.33004, 32.0282, 0.394947, 1.61254, 0.4, 1.88187e-05, 1.01876, 1.00321, 1.00746, 1.00532
1.33104, 32.0285, 0.394987, 1.61238, 0.4, 1.94057e-05, 1.01876, 1.00321, 1.00746, 1.00532
1.33204, 32.0289, 0.395026, 1.61229, 0.4, 1.99882e-05, 1.01877, 1.00321, 1.00746, 1.00532
1.33304, 32.0293, 0.395065, 1.61218, 0.4, 2.05661e-05, 1.01877, 1.00322, 1.00746, 1.00533
1.33404, 32.0296, 0.395105, 1.6121, 0.4, 2.11393e-05, 1.01878, 1.00322, 1.00747, 1.00533
1.33504, 32.03, 0.395144, 1.61197, 0.4, 2.17079e-05, 1.01878, 1.00322, 1.00747, 1.00533
1.33604, 32.0304, 0.395184, 1.61184, 0.4, 2.22718e-05, 1.01879, 1.00322, 1.00747, 1.00533
1.33704, 32.0308, 0.395224, 1.61173, 0.4, 2.28311e-05, 1.01879, 1.00323, 1.00747, 1.00534
1.33804, 32.0312, 0.395264, 1.61162, 0.4, 2.33856e-05, 1.0188, 1.00323, 1.00747, 1.00534
1.33904, 32.0317, 0.395304, 1.61153, 0.4, 2.39355e-05, 1.01881, 1.00323, 1.00748, 1.00534
1.34004, 32.0321, 0.395344, 1.61141, 0.4, 2.44806e-05, 1.01881, 1.00324, 1.00748, 1.00534
1.34104, 32.0325, 0.395384, 1.61132, 0.4, 2.50211e-05, 1.01882, 1.00324, 1.00748, 1.00534
1.34204, 32.033, 0.395424, 1.61119, 0.4, 2.55568e-05, 1.01882, 1.00324, 1.00748, 1.00535
1.34304, 32.0335, 0.395465, 1.61109, 0.4, 2.60877e-05, 1.01883, 1.00324, 1.00748, 1.00535
1.34404, 32.0339, 0.395506, 1.61093, 0.4, 2.66139e-05, 1.01883, 1.00325, 1.00749, 1.00535
1.34504, 32.0344, 0.395546, 1.61085, 0.4, 2.71354e-05, 1.01884, 1.00325, 1.00749, 1.00535
1.34604, 32.0349, 0.395587, 1.61074, 0.4, 2.76521e-05, 1.01884, 1.00325, 1.00749, 1.00536
1.34704, 32.0354, 0.395628, 1.61063, 0.4, 2.81639e-05, 1.01885, 1.00326, 1.00749, 1.00536
1.34804, 32.0359, 0.395669, 1.61051, 0.4, 2.8671e-05, 1.01885, 1.00326, 1.00749, 1.00536
1.34904, 32.0364, 0.395709, 1.61042, 0.4, 2.91733e-05, 1.01886, 1.00326, 1.0075, 1.00536
1.35004, 32.037, 0.395751, 1.61032, 0.4, 2.96707e-05, 1.01886, 1.00326, 1.0075, 1.00537
1.35104, 32.0375, 0.395792, 1.61019, 0.4, 3.01634e-05, 1.01887, 1.00327, 1.0075, 1.00537
1.35204, 32.0381, 0.395833, 1.61007, 0.4, 3.06512e-05, 1.01887, 1.00327, 1.0075, 1.00537
1.35304, 32.0386, 0.395874, 1.60994, 0.4, 3.11342e-05, 1.01887, 1.00327, 1.0075, 1.00537
1.35404, 32.0392, 0.395916, 1.60985, 0.4, 3.16123e-05, 1.01888, 1.00327, 1.00751, 1.00537
1.35504, 32.0398, 0.395957, 1.60974, 0.4, 3.20855e-05, 1.01888, 1.00328, 1.00751, 1.00538
1.35604, 32.0403, 0.395999, 1.60963, 0.4, 3.25539e-05, 1.01889, 1.00328, 1.00751, 1.00538
1.35704, 32.0409, 0.39604, 1.60952, 0.4, 3.30174e-05, 1.01889, 1.00328, 1.00751, 1.00538
1.35804, 32.0415, 0.396082, 1.60942, 0.4, 3.3476e-05, 1.0189, 1.00328, 1.00751, 1.00538
1.35904, 32.0421, 0.396124, 1.60932, 0.4, 3.39297e-05, 1.0189, 1.00329, 1.00751, 1.00539
1.36004, 32.0428, 0.396165, 1.6092, 0.4, 3.43786e-05, 1.01891, 1.00329, 1.00752, 1.00539
1.36104, 32.0434, 0.396207, 1.60909, 0.4, 3.48225e-05, 1.01891, 1.00329, 1.00752, 1.00539
1.36204, 32.044, 0.396249, 1.60899, 0.4, 3.52615e-05, 1.01892, 1.0033, 1.00752, 1.00539
1.36304, 32.0446, 0.396291, 1.60888, 0.4, 3.56956e-05, 1.01892, 1.0033, 1.00752, 1.00539
1.36404, 32.0453, 0.396333, 1.60875, 0.4, 3.61248e-05, 1.01893, 1.0033, 1.00752, 1.0054
1.36504, 32.0459, 0.396375, 1.60863, 0.4, 3.6549e-05, 1.01893, 1.0033, 1.00753, 1.0054
1.36604, 32.0466, 0.396417, 1.60854, 0.4, 3.69683e-05, 1.01894, 1.00331, 1.00753, 1.0054
1.36704, 32.0473, 0.39646, 1.60843, 0.4, 3.73826e-05, 1.01894, 1.00331, 1.00753, 1.0054
1.36804, 32.048, 0.396502, 1.60833, 0.4, 3.7792e-05, 1.01895, 1.00331, 1.00753, 1.00541
1.36904, 32.0486, 0.396544, 1.60823, 0.4, 3.81964e-05, 1.01895, 1.00331, 1.00753, 1.00541
1.37004, 32.0493, 0.396586, 1.60813, 0.4, 3.85959e-05, 1.01896, 1.00332, 1.00753, 1.00541
1.37104, 32.05, 0.396629, 1.60802, 0.4, 3.89904e-05, 1.01896, 1.00332, 1.00754, 1.00541
1.37204, 32.0507, 0.396671, 1.60789, 0.4, 3.93799e-05, 1.01897, 1.00332, 1.00754, 1.00541
1.37304, 32.0514, 0.396714, 1.60778, 0.4, 3.97644e-05, 1.01897, 1.00332, 1.00754, 1.00542
1.37404, 32.0522, 0.396756, 1.6077, 0.4, 4.0144e-05, 1.01897, 1.00333, 1.00754, 1.00542
1.37504, 32.0529, 0.396799, 1.60758, 0.4, 4.05185e-05, 1.01898, 1.00333, 1.00754, 1.00542
1.37604, 32.0536, 0.396842, 1.60747, 0.4, 4.08881e-05, 1.01898, 1.00333, 1.00754, 1.00542
1.37704, 32.0544, 0.396884, 1.60735, 0.4, 4.12527e-05, 1.01899, 1.00333, 1.00755, 1.00543
1.37804, 32.0551, 0.396927, 1.60723, 0.4, 4.16122e-05, 1.01899, 1.00334, 1.00755, 1.00543
1.37904, 32.0559, 0.39697, 1.60715, 0.4, 4.19668e-05, 1.019, 1.00334, 1.00755, 1.00543
1.38004, 32.0566, 0.397012, 1.60701, 0.4, 4.23163e-05, 1.019, 1.00334, 1.00755, 1.00543
1.38104, 32.0574, 0.397055, 1.60693, 0.4, 4.26609e-05, 1.01901, 1.00334, 1.00755, 1.00543
1.38204, 32.0582, 0.397098, 1.60685, 0.4, 4.30004e-05, 1.01901, 1.00335, 1.00755, 1.00544
1.38304, 32.0589, 0.397141, 1.60671, 0.4, 4.33349e-05, 1.01902, 1.00335, 1.00756, 1.00544
1.38404, 32.0597, 0.397184, 1.6066, 0.4, 4.36644e-05, 1.01902, 1.00335, 1.00756, 1.00544
1.38504, 32.0605, 0.397226, 1.60649, 0.4, 4.39889e-05, 1.01902, 1.00335, 1.00756, 1.00544
1.38604, 32.0613, 0.397269, 1.6064, 0.4, 4.43084e-05, 1.01903, 1.00336, 1.00756, 1.00544
1.38704, 32.0621, 0.397312, 1.60628, 0.4, 4.46228e-05, 1.01903, 1.00336, 1.00756, 1.00545
1.38804, 32.0629, 0.397355, 1.60619, 0.4, 4.49322e-05, 1.01904, 1.00336, 1.00756, 1.00545
1.38904, 32.0637, 0.397398, 1.60607, 0.4, 4.52366e-05, 1.01904, 1.00336, 1.00757, 1.00545
1.39004, 32.0645, 0.397441, 1.60597, 0.4, 4.55359e-05, 1.01905, 1.00336, 1.00757, 1.00545
1.39104, 32.0654, 0.397484, 1.60589, 0.4, 4.58303e-05, 1.01905, 1.00337, 1.00757, 1.00545
1.39204, 32.0662, 0.397527, 1.60576, 0.4, 4.61196e-05, 1.01906, 1.00337, 1.00757, 1.00546
1.39304, 32.067, 0.39757, 1.60567, 0.4, 4.64038e-05, 1.01906, 1.00337, 1.00757, 1.00546
1.39404, 32.0679, 0.397613, 1.60556, 0.4, 4.66831e-05, 1.01906, 1.00337, 1.00757, 1.00546
1.39504, 32.0687, 0.397656, 1.60547, 0.4, 4.69573e-05, 1.01907, 1.00338, 1.00758, 1.00546
1.39604, 32.0695, 0.397698, 1.60536, 0.4, 4.72265e-05, 1.01907, 1.00338, 1.00758, 1.00546
1.39704, 32.0704, 0.397741, 1.60527, 0.4, 4.74906e-05, 1.01908, 1.00338, 1.00758, 1.00547
1.39804, 32.0713, 0.397785, 1.60512, 0.4, 4.77497e-05, 1.01908, 1.00338, 1.00758, 1.00547
1.39904, 32.0721, 0.397828, 1.60503, 0.4, 4.80038e-05, 1.01909, 1.00339, 1.00758, 1.00547
1.40004, 32.073, 0.39787, 1.60493, 0.4, 4.82529e-05, 1.01909, 1.00339, 1.00758, 1.00547
1.40104, 32.0739, 0.397913, 1.60481, 0.4, 4.84969e-05, 1.01909, 1.00339, 1.00759, 1.00547
1.40204, 32.0747, 0.397956, 1.60473, 0.4, 4.87359e-05, 1.0191, 1.00339, 1.00759, 1.00548
1.40304, 32.0756, 0.397999, 1.60462, 0.4, 4.89698e-05, 1.0191, 1.0034, 1.00759, 1.00548
1.40404, 32.0765, 0.398042, 1.60451, 0.4, 4.91988e-05, 1.01911, 1.0034, 1.00759, 1.00548
1.40504, 32.0774, 0.398085, 1.60441, 0.4, 4.94227e-05, 1.01911, 1.0034, 1.00759, 1.00548
1.40604, 32.0783, 0.398128, 1.6043, 0.4, 4.96415e-05, 1.01912, 1.0034, 1.00759, 1.00548
1.40704, 32.0792, 0.398171, 1.60418, 0.4, 4.98554e-05, 1.01912, 1.0034, 1.0076, 1.00549
1.40804, 32.0801, 0.398214, 1.60409, 0.4, 5.00643e-05, 1.01912, 1.00341, 1.0076, 1.00549
1.40904, 32.081, 0.398257, 1.60398, 0.4, 5.02681e-05, 1.01913, 1.00341, 1.0076, 1.00549
1.41004, 32.0819, 0.398299, 1.60388, 0.4, 5.04669e-05, 1.01913, 1.00341, 1.0076, 1.00549
1.41104, 32.0828, 0.398342, 1.60376, 0.4, 5.06608e-05, 1.01914, 1.00341, 1.0076, 1.00549
1.41204, 32.0837, 0.398385, 1.60366, 0.4, 5.08496e-05, 1.01914, 1.00342, 1.0076, 1.0055
1.41304, 32.0846, 0.398428, 1.60359, 0.4, 5.10333e-05, 1.01915, 1.00342, 1.00761, 1.0055
1.41404, 32.0855, 0.39847, 1.60344, 0.4, 5.12121e-05, 1.01915, 1.00342, 1.00761, 1.0055
1.41504, 32.0865, 0.398513, 1.60336, 0.4, 5.13859e-05, 1.01915, 1.00342, 1.00761, 1.0055
1.41604, 32.0874, 0.398556, 1.60325, 0.4, 5.15548e-05, 1.01916, 1.00342, 1.00761, 1.0055
1.41704, 32.0883, 0.398598, 1.60314, 0.4, 5.17186e-05, 1.01916, 1.00343, 1.00761, 1.00551
1.41804, 32.0893, 0.398641, 1.60304, 0.4, 5.18774e-05, 1.01917, 1.00343, 1.00761, 1.00551
1.41904, 32.0902, 0.398684, 1.60295, 0.4, 5.20312e-05, 1.01917, 1.00343, 1.00761, 1.00551
1.42004, 32.0911, 0.398726, 1.60283, 0.4, 5.21801e-05, 1.01917, 1.00343, 1.00762, 1.00551
1.42104, 32.0921, 0.398768, 1.60274, 0.4, 5.2324e-05, 1.01918, 1.00344, 1.00762, 1.00551
1.42204, 32.093, 0.398811, 1.60264, 0.4, 5.2463e-05, 1.01918, 1.00344, 1.00762, 1.00551
1.42304, 32.094, 0.398853, 1.60253, 0.4, 5.2597e-05, 1.01919, 1.00344, 1.00762, 1.00552
1.42404, 32.0949, 0.398896, 1.60243, 0.4, 5.2726e-05, 1.01919, 1.00344, 1.00762, 1.00552
1.42504, 32.0959, 0.398938, 1.60231, 0.4, 5.28501e-05, 1.0192, 1.00344, 1.00762, 1.00552
1.42604, 32.0968, 0.39898, 1.60221, 0.4, 5.29692e-05, 1.0192, 1.00345, 1.00763, 1.00552
1.42704, 32.0978, 0.399022, 1.6021, 0.4, 5.30834e-05, 1.0192, 1.00345, 1.00763, 1.00552
1.42804, 32.0987, 0.399065, 1.602, 0.4, 5.31926e-05, 1.01921, 1.00345, 1.00763, 1.00553
1.42904, 32.0997, 0.399107, 1.60192, 0.4, 5.32969e-05, 1.01921, 1.00345, 1.00763, 1.00553
1.43004, 32.1006, 0.399149, 1.60179, 0.4, 5.33963e-05, 1.01922, 1.00346, 1.00763, 1.00553
1.43104, 32.1016, 0.399191, 1.60168, 0.4, 5.34908e-05, 1.01922, 1.00346, 1.00763, 1.00553
1.43204, 32.1026, 0.399233, 1.60159, 0.4, 5.35804e-05, 1.01922, 1.00346, 1.00763, 1.00553
1.43304, 32.1035, 0.399274, 1.60148, 0.4, 5.36651e-05, 1.01923, 1.00346, 1.00764, 1.00553
1.43404, 32.1045, 0.399316, 1.60134, 0.4, 5.37449e-05, 1.01923, 1.00346, 1.00764, 1.00554
1.43504, 32.1055, 0.399358, 1.60128, 0.4, 5.38198e-05, 1.01924, 1.00347, 1.00764, 1.00554
1.43604, 32.1064, 0.3994, 1.60116, 0.4, 5.38899e-05, 1.01924, 1.00347, 1.00764, 1.00554
1.43704, 32.1074, 0.399441, 1.60104, 0.4, 5.3955e-05, 1.01924, 1.00347, 1.00764, 1.00554
1.43804, 32.1084, 0.399483, 1.60095, 0.4, 5.40153e-05, 1.01925, 1.00347, 1.00764, 1.00554
1.43904, 32.1093, 0.399524, 1.60085, 0.4, 5.40708e-05, 1.01925, 1.00347, 1.00764, 1.00555
1.44004, 32.1103, 0.399566, 1.60077, 0.4, 5.41214e-05, 1.01926, 1.00348, 1.00765, 1.00555
1.44104, 32.1113, 0.399607, 1.60065, 0.4, 5.41672e-05, 1.01926, 1.00348, 1.00765, 1.00555
1.44204, 32.1123, 0.399648, 1.60054, 0.4, 5.42081e-05, 1.01926, 1.00348, 1.00765, 1.00555
1.44304, 32.1132, 0.39969, 1.60044, 0.4, 5.42442e-05, 1.01927, 1.00348, 1.00765, 1.00555
1.44404, 32.1142, 0.399731, 1.60033, 0.4, 5.42756e-05, 1.01927, 1.00348, 1.00765, 1.00555
1.44504, 32.1152, 0.399772, 1.60023, 0.4, 5.43021e-05, 1.01927, 1.00349, 1.00765, 1.00556
1.44604, 32.1162, 0.399813, 1.60014, 0.4, 5.43238e-05, 1.01928, 1.00349, 1.00766, 1.00556
1.44704, 32.1172, 0.399854, 1.60003, 0.4, 5.43408e-05, 1.01928, 1.00349, 1.00766, 1.00556
1.44804, 32.1181, 0.399894, 1.59992, 0.4, 5.43529e-05, 1.01929, 1.00349, 1.00766, 1.00556
1.44904, 32.1191, 0.399935, 1.59983, 0.4, 5.43604e-05, 1.01929, 1.0035, 1.00766, 1.00556
1.45004, 32.1201, 0.399976, 1.59969, 0.4, 5.4363e-05, 1.01929, 1.0035, 1.00766, 1.00557
1.45104, 32.1211, 0.400016, 1.5996, 0.4, 5.43609e-05, 1.0193, 1.0035, 1.00766, 1.00557
1.45204, 32.122, 0.400057, 1.59948, 0.4, 5.43541e-05, 1.0193, 1.0035, 1.00766, 1.00557
1.45304, 32.123, 0.400097, 1.59939, 0.4, 5.43426e-05, 1.01931, 1.0035, 1.00767, 1.00557
1.45404, 32.124, 0.400137, 1.59929, 0.4, 5.43264e-05, 1.01931, 1.00351, 1.00767, 1.00557
1.45504, 32.125, 0.400178, 1.59922, 0.4, 5.43054e-05, 1.01931, 1.00351, 1.00767, 1.00557
1.45605, 32.126, 0.400218, 1.59911, 0.4, 5.42798e-05, 1.01932, 1.00351, 1.00767, 1.00558
1.45705, 32.1269, 0.400258, 1.59899, 0.4, 5.42495e-05, 1.01932, 1.00351, 1.00767, 1.00558
1.45805, 32.1279, 0.400297, 1.59889, 0.4, 5.42146e-05, 1.01932, 1.00351, 1.00767, 1.00558
1.45905, 32.1289, 0.400337, 1.59878, 0.4, 5.4175e-05, 1.01933, 1.00352, 1.00767, 1.00558
1.46005, 32.1299, 0.400377, 1.59868, 0.4, 5.41307e-05, 1.01933, 1.00352, 1.00768, 1.00558
1.46105, 32.1308, 0.400417, 1.59857, 0.4, 5.40818e-05, 1.01934, 1.00352, 1.00768, 1.00558
1.46205, 32.1318, 0.400456, 1.59849, 0.4, 5.40283e-05, 1.01934, 1.00352, 1.00768, 1.00559
1.46305, 32.1328, 0.400495, 1.59835, 0.4, 5.39702e-05, 1.01934, 1.00352, 1.00768, 1.00559
1.46405, 32.1337, 0.400535, 1.59826, 0.4, 5.39075e-05, 1.01935, 1.00353, 1.00768, 1.00559
1.46505, 32.1347, 0.400574, 1.59818, 0.4, 5.38402e-05, 1.01935, 1.00353, 1.00768, 1.00559
1.46605, 32.1357, 0.400613, 1.59806, 0.4, 5.37684e-05, 1.01936, 1.00353, 1.00768, 1.00559
1.46705, 32.1367, 0.400652, 1.59795, 0.4, 5.3692e-05, 1.01936, 1.00353, 1.00769, 1.00559
1.46805, 32.1376, 0.400691, 1.59785, 0.4, 5.3611e-05, 1.01936, 1.00353, 1.00769, 1.0056
1.46905, 32.1386, 0.400729, 1.59774, 0.4, 5.35256e-05, 1.01937, 1.00354, 1.00769, 1.0056
1.47005, 32.1395, 0.400768, 1.59762, 0.4, 5.34356e-05, 1.01937, 1.00354, 1.00769, 1.0056
1.47105, 32.1405, 0.400807, 1.59755, 0.4, 5.33411e-05, 1.01937, 1.00354, 1.00769, 1.0056
1.47205, 32.1415, 0.400845, 1.59742, 0.4, 5.32421e-05, 1.01938, 1.00354, 1.00769, 1.0056
1.47305, 32.1424, 0.400883, 1.59733, 0.4, 5.31386e-05, 1.01938, 1.00354, 1.00769, 1.0056
1.47405, 32.1434, 0.400922, 1.59723, 0.4, 5.30307e-05, 1.01938, 1.00355, 1.00769, 1.00561
1.47505, 32.1443, 0.40096, 1.59712, 0.4, 5.29184e-05, 1.01939, 1.00355, 1.0077, 1.00561
1.47605, 32.1453, 0.400997, 1.59704, 0.4, 5.28016e-05, 1.01939, 1.00355, 1.0077, 1.00561
1.47705, 32.1462, 0.401035, 1.59692, 0.4, 5.26804e-05, 1.0194, 1.00355, 1.0077, 1.00561
1.47805, 32.1472, 0.401073, 1.59681, 0.4, 5.25548e-05, 1.0194, 1.00355, 1.0077, 1.00561
1.47905, 32.1481, 0.401111, 1.59673, 0.4, 5.24248e-05, 1.0194, 1.00356, 1.0077, 1.00562
1.48005, 32.1491, 0.401148, 1.59657, 0.4, 5.22904e-05, 1.01941, 1.00356, 1.0077, 1.00562
1.48105, 32.15, 0.401185, 1.59649, 0.4, 5.21517e-05, 1.01941, 1.00356, 1.0077, 1.00562
1.48205, 32.1509, 0.401222, 1.5964, 0.4, 5.20087e-05, 1.01941, 1.00356, 1.00771, 1.00562
1.48305, 32.1519, 0.401259, 1.59629, 0.4, 5.18613e-05, 1.01942, 1.00356, 1.00771, 1.00562
1.48405, 32.1528, 0.401296, 1.5962, 0.4, 5.17096e-05, 1.01942, 1.00357, 1.00771, 1.00562
1.48505, 32.1537, 0.401333, 1.59611, 0.4, 5.15536e-05, 1.01943, 1.00357, 1.00771, 1.00563
1.48605, 32.1547, 0.40137, 1.59602, 0.4, 5.13934e-05, 1.01943, 1.00357, 1.00771, 1.00563
1.48705, 32.1556, 0.401406, 1.5959, 0.4, 5.12288e-05, 1.01943, 1.00357, 1.00771, 1.00563
1.48805, 32.1565, 0.401442, 1.59578, 0.4, 5.10601e-05, 1.01944, 1.00357, 1.00771, 1.00563
1.48905, 32.1574, 0.401479, 1.59568, 0.4, 5.08871e-05, 1.01944, 1.00358, 1.00772, 1.00563
1.49005, 32.1583, 0.401515, 1.59557, 0.4, 5.07098e-05, 1.01944, 1.00358, 1.00772, 1.00563
1.49105, 32.1593, 0.40155, 1.59545, 0.4, 5.05284e-05, 1.01945, 1.00358, 1.00772, 1.00564
1.49205, 32.1602, 0.401586, 1.59535, 0.4, 5.03429e-05, 1.01945, 1.00358, 1.00772, 1.00564
1.49305, 32.1611, 0.401622, 1.59525, 0.4, 5.01531e-05, 1.01945, 1.00358, 1.00772, 1.00564
1.49405, 32.162, 0.401657, 1.59517, 0.4, 4.99593e-05, 1.01946, 1.00358, 1.00772, 1.00564
1.49505, 32.1629, 0.401693, 1.59505, 0.4, 4.97613e-05, 1.01946, 1.00359, 1.00772, 1.00564
