Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.49605, 32.1638, 0.401728, 1.59495, 0.4, 4.95592e-05, 1.01946, 1.00359, 1.00772, 1.00564
1.49705, 32.1646, 0.401763, 1.59484, 0.4, 4.9353e-05, 1.01947, 1.00359, 1.00773, 1.00564
1.49805, 32.1655, 0.401798, 1.59474, 0.4, 4.91427e-05, 1.01947, 1.00359, 1.00773, 1.00565
1.49905, 32.1664, 0.401832, 1.59461, 0.4, 4.89284e-05, 1.01948, 1.00359, 1.00773, 1.00565
1.50005, 32.1673, 0.401867, 1.59455, 0.4, 4.871e-05, 1.01948, 1.0036, 1.00773, 1.00565
1.50105, 32.1682, 0.401901, 1.59442, 0.4, 4.84876e-05, 1.01948, 1.0036, 1.00773, 1.00565
1.50205, 32.169, 0.401936, 1.59433, 0.4, 4.82612e-05, 1.01949, 1.0036, 1.00773, 1.00565
1.50305, 32.1699, 0.40197, 1.59422, 0.4, 4.80308e-05, 1.01949, 1.0036, 1.00773, 1.00565
1.50405, 32.1708, 0.402004, 1.59411, 0.4, 4.77965e-05, 1.01949, 1.0036, 1.00774, 1.00566
1.50505, 32.1716, 0.402038, 1.594, 0.4, 4.75582e-05, 1.0195, 1.00361, 1.00774, 1.00566
1.50605, 32.1725, 0.402071, 1.59391, 0.4, 4.7316e-05, 1.0195, 1.00361, 1.00774, 1.00566
1.50705, 32.1733, 0.402105, 1.5938, 0.4, 4.70698e-05, 1.0195, 1.00361, 1.00774, 1.00566
1.50805, 32.1742, 0.402138, 1.59369, 0.4, 4.68198e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.50905, 32.175, 0.402171, 1.59362, 0.4, 4.65659e-05, 1.01951, 1.00361, 1.00774, 1.00566
1.51005, 32.1759, 0.402204, 1.5935, 0.4, 4.63082e-05, 1.01951, 1.00362, 1.00774, 1.00567
1.51105, 32.1767, 0.402237, 1.5934, 0.4, 4.60466e-05, 1.01952, 1.00362, 1.00774, 1.00567
1.51205, 32.1775, 0.40227, 1.59328, 0.4, 4.57812e-05, 1.01952, 1.00362, 1.00775, 1.00567
1.51305, 32.1783, 0.402302, 1.59319, 0.4, 4.5512e-05, 1.01952, 1.00362, 1.00775, 1.00567
1.51405, 32.1791, 0.402334, 1.59309, 0.4, 4.52391e-05, 1.01953, 1.00362, 1.00775, 1.00567
1.51505, 32.18, 0.402367, 1.59297, 0.4, 4.49624e-05, 1.01953, 1.00362, 1.00775, 1.00567
1.51605, 32.1808, 0.402399, 1.59287, 0.4, 4.46819e-05, 1.01954, 1.00363, 1.00775, 1.00568
1.51705, 32.1816, 0.402431, 1.59277, 0.4, 4.43978e-05, 1.01954, 1.00363, 1.00775, 1.00568
1.51805, 32.1824, 0.402462, 1.59265, 0.4, 4.41099e-05, 1.01954, 1.00363, 1.00775, 1.00568
1.51905, 32.1832, 0.402494, 1.59254, 0.4, 4.38184e-05, 1.01955, 1.00363, 1.00775, 1.00568
1.52005, 32.1839, 0.402525, 1.59244, 0.4, 4.35232e-05, 1.01955, 1.00363, 1.00776, 1.00568
1.52105, 32.1847, 0.402556, 1.59236, 0.4, 4.32244e-05, 1.01955, 1.00364, 1.00776, 1.00568
1.52205, 32.1855, 0.402587, 1.59223, 0.4, 4.29219e-05, 1.01956, 1.00364, 1.00776, 1.00569
1.52305, 32.1863, 0.402618, 1.59215, 0.4, 4.26159e-05, 1.01956, 1.00364, 1.00776, 1.00569
1.52405, 32.187, 0.402648, 1.592, 0.4, 4.23064e-05, 1.01956, 1.00364, 1.00776, 1.00569
1.52505, 32.1878, 0.402679, 1.59194, 0.4, 4.19932e-05, 1.01957, 1.00364, 1.00776, 1.00569
1.52605, 32.1885, 0.402709, 1.59183, 0.4, 4.16766e-05, 1.01957, 1.00365, 1.00776, 1.00569
1.52705, 32.1893, 0.402739, 1.5917, 0.4, 4.13564e-05, 1.01957, 1.00365, 1.00777, 1.00569
1.52805, 32.19, 0.402769, 1.59159, 0.4, 4.10327e-05, 1.01958, 1.00365, 1.00777, 1.00569
1.52905, 32.1908, 0.402799, 1.59151, 0.4, 4.07056e-05, 1.01958, 1.00365, 1.00777, 1.0057
1.53005, 32.1915, 0.402828, 1.59142, 0.4, 4.0375e-05, 1.01958, 1.00365, 1.00777, 1.0057
1.53105, 32.1922, 0.402857, 1.5913, 0.4, 4.0041e-05, 1.01959, 1.00365, 1.00777, 1.0057
1.53205, 32.1929, 0.402887, 1.59119, 0.4, 3.97037e-05, 1.01959, 1.00366, 1.00777, 1.0057
1.53305, 32.1937, 0.402916, 1.59108, 0.4, 3.93629e-05, 1.01959, 1.00366, 1.00777, 1.0057
1.53405, 32.1944, 0.402944, 1.59096, 0.4, 3.90188e-05, 1.0196, 1.00366, 1.00777, 1.0057
1.53505, 32.1951, 0.402973, 1.59087, 0.4, 3.86714e-05, 1.0196, 1.00366, 1.00778, 1.00571
1.53605, 32.1958, 0.403001, 1.59078, 0.4, 3.83206e-05, 1.0196, 1.00366, 1.00778, 1.00571
1.53705, 32.1964, 0.40303, 1.59066, 0.4, 3.79665e-05, 1.01961, 1.00367, 1.00778, 1.00571
1.53805, 32.1971, 0.403057, 1.59054, 0.4, 3.76092e-05, 1.01961, 1.00367, 1.00778, 1.00571
1.53905, 32.1978, 0.403085, 1.59047, 0.4, 3.72487e-05, 1.01961, 1.00367, 1.00778, 1.00571
1.54005, 32.1985, 0.403113, 1.59035, 0.4, 3.68849e-05, 1.01962, 1.00367, 1.00778, 1.00571
1.54105, 32.1991, 0.40314, 1.59023, 0.4, 3.65179e-05, 1.01962, 1.00367, 1.00778, 1.00572
1.54205, 32.1998, 0.403167, 1.59018, 0.4, 3.61478e-05, 1.01962, 1.00367, 1.00778, 1.00572
1.54305, 32.2004, 0.403195, 1.59003, 0.4, 3.57745e-05, 1.01963, 1.00368, 1.00779, 1.00572
1.54405, 32.2011, 0.403221, 1.58994, 0.4, 3.53981e-05, 1.01963, 1.00368, 1.00779, 1.00572
1.54505, 32.2017, 0.403248, 1.58984, 0.4, 3.50185e-05, 1.01963, 1.00368, 1.00779, 1.00572
1.54605, 32.2023, 0.403275, 1.58971, 0.4, 3.46359e-05, 1.01964, 1.00368, 1.00779, 1.00572
1.54705, 32.2029, 0.403301, 1.58961, 0.4, 3.42502e-05, 1.01964, 1.00368, 1.00779, 1.00572
1.54805, 32.2036, 0.403327, 1.58951, 0.4, 3.38614e-05, 1.01964, 1.00369, 1.00779, 1.00573
1.54905, 32.2042, 0.403353, 1.58943, 0.4, 3.34697e-05, 1.01965, 1.00369, 1.00779, 1.00573
1.55005, 32.2048, 0.403378, 1.5893, 0.4, 3.3075e-05, 1.01965, 1.00369, 1.00779, 1.00573
1.55105, 32.2053, 0.403404, 1.5892, 0.4, 3.26773e-05, 1.01965, 1.00369, 1.0078, 1.00573
1.55205, 32.2059, 0.403429, 1.58909, 0.4, 3.22767e-05, 1.01966, 1.00369, 1.0078, 1.00573
1.55305, 32.2065, 0.403454, 1.58899, 0.4, 3.18731e-05, 1.01966, 1.0037, 1.0078, 1.00573
1.55405, 32.2071, 0.403479, 1.5889, 0.4, 3.14667e-05, 1.01966, 1.0037, 1.0078, 1.00574
1.55505, 32.2076, 0.403504, 1.58877, 0.4, 3.10573e-05, 1.01967, 1.0037, 1.0078, 1.00574
1.55605, 32.2082, 0.403528, 1.58866, 0.4, 3.06452e-05, 1.01967, 1.0037, 1.0078, 1.00574
1.55705, 32.2088, 0.403552, 1.58858, 0.4, 3.02302e-05, 1.01967, 1.0037, 1.0078, 1.00574
1.55805, 32.2093, 0.403576, 1.58847, 0.4, 2.98124e-05, 1.01968, 1.0037, 1.0078, 1.00574
1.55905, 32.2098, 0.4036, 1.58836, 0.4, 2.93918e-05, 1.01968, 1.00371, 1.00781, 1.00574
1.56005, 32.2103, 0.403624, 1.58824, 0.4, 2.89685e-05, 1.01968, 1.00371, 1.00781, 1.00574
1.56105, 32.2109, 0.403647, 1.58815, 0.4, 2.85424e-05, 1.01969, 1.00371, 1.00781, 1.00575
1.56205, 32.2114, 0.40367, 1.58804, 0.4, 2.81137e-05, 1.01969, 1.00371, 1.00781, 1.00575
1.56305, 32.2119, 0.403693, 1.58793, 0.4, 2.76822e-05, 1.01969, 1.00371, 1.00781, 1.00575
1.56405, 32.2124, 0.403716, 1.58784, 0.4, 2.72482e-05, 1.0197, 1.00372, 1.00781, 1.00575
1.56505, 32.2129, 0.403739, 1.58773, 0.4, 2.68115e-05, 1.0197, 1.00372, 1.00781, 1.00575
1.56605, 32.2133, 0.403761, 1.58763, 0.4, 2.63721e-05, 1.0197, 1.00372, 1.00781, 1.00575
1.56705, 32.2138, 0.403783, 1.58753, 0.4, 2.59303e-05, 1.01971, 1.00372, 1.00782, 1.00576
1.56805, 32.2143, 0.403805, 1.58742, 0.4, 2.54858e-05, 1.01971, 1.00372, 1.00782, 1.00576
1.56905, 32.2147, 0.403827, 1.58728, 0.4, 2.50388e-05, 1.01971, 1.00372, 1.00782, 1.00576
1.57005, 32.2152, 0.403848, 1.5872, 0.4, 2.45893e-05, 1.01972, 1.00373, 1.00782, 1.00576
1.57105, 32.2156, 0.40387, 1.58711, 0.4, 2.41374e-05, 1.01972, 1.00373, 1.00782, 1.00576
1.57205, 32.216, 0.403891, 1.58699, 0.4, 2.3683e-05, 1.01972, 1.00373, 1.00782, 1.00576
1.57305, 32.2165, 0.403911, 1.58689, 0.4, 2.32261e-05, 1.01973, 1.00373, 1.00782, 1.00576
1.57405, 32.2169, 0.403932, 1.58677, 0.4, 2.27669e-05, 1.01973, 1.00373, 1.00782, 1.00577
1.57505, 32.2173, 0.403953, 1.5867, 0.4, 2.23053e-05, 1.01973, 1.00373, 1.00783, 1.00577
1.57605, 32.2177, 0.403973, 1.58657, 0.4, 2.18413e-05, 1.01974, 1.00374, 1.00783, 1.00577
1.57705, 32.2181, 0.403993, 1.58647, 0.4, 2.1375e-05, 1.01974, 1.00374, 1.00783, 1.00577
1.57805, 32.2185, 0.404013, 1.58635, 0.4, 2.09064e-05, 1.01974, 1.00374, 1.00783, 1.00577
1.57905, 32.2188, 0.404032, 1.58625, 0.4, 2.04355e-05, 1.01975, 1.00374, 1.00783, 1.00577
1.58005, 32.2192, 0.404052, 1.58615, 0.4, 1.99623e-05, 1.01975, 1.00374, 1.00783, 1.00578
1.58105, 32.2195, 0.404071, 1.58602, 0.4, 1.94869e-05, 1.01975, 1.00375, 1.00783, 1.00578
1.58205, 32.2199, 0.40409, 1.58592, 0.4, 1.90093e-05, 1.01976, 1.00375, 1.00783, 1.00578
1.58305, 32.2202, 0.404108, 1.58582, 0.4, 1.85296e-05, 1.01976, 1.00375, 1.00784, 1.00578
1.58405, 32.2206, 0.404127, 1.58571, 0.4, 1.80477e-05, 1.01976, 1.00375, 1.00784, 1.00578
1.58505, 32.2209, 0.404145, 1.58558, 0.4, 1.75637e-05, 1.01977, 1.00375, 1.00784, 1.00578
1.58605, 32.2212, 0.404163, 1.58552, 0.4, 1.70776e-05, 1.01977, 1.00375, 1.00784, 1.00578
1.58705, 32.2215, 0.404181, 1.58539, 0.4, 1.65894e-05, 1.01977, 1.00376, 1.00784, 1.00579
1.58805, 32.2218, 0.404198, 1.58529, 0.4, 1.60992e-05, 1.01978, 1.00376, 1.00784, 1.00579
1.58905, 32.2221, 0.404216, 1.58518, 0.4, 1.56069e-05, 1.01978, 1.00376, 1.00784, 1.00579
1.59005, 32.2223, 0.404233, 1.58507, 0.4, 1.51127e-05, 1.01978, 1.00376, 1.00784, 1.00579
1.59105, 32.2226, 0.40425, 1.58499, 0.4, 1.46165e-05, 1.01979, 1.00376, 1.00785, 1.00579
1.59205, 32.2229, 0.404267, 1.58485, 0.4, 1.41183e-05, 1.01979, 1.00377, 1.00785, 1.00579
1.59305, 32.2231, 0.404283, 1.58477, 0.4, 1.36183e-05, 1.01979, 1.00377, 1.00785, 1.0058
1.59405, 32.2234, 0.404299, 1.58466, 0.4, 1.31163e-05, 1.01979, 1.00377, 1.00785, 1.0058
1.59505, 32.2236, 0.404315, 1.58455, 0.4, 1.26125e-05, 1.0198, 1.00377, 1.00785, 1.0058
1.59605, 32.2238, 0.404331, 1.58443, 0.4, 1.21069e-05, 1.0198, 1.00377, 1.00785, 1.0058
1.59705, 32.224, 0.404347, 1.58437, 0.4, 1.15995e-05, 1.0198, 1.00377, 1.00785, 1.0058
1.59805, 32.2242, 0.404362, 1.58423, 0.4, 1.10903e-05, 1.01981, 1.00378, 1.00785, 1.0058
1.59905, 32.2244, 0.404377, 1.58412, 0.4, 1.05793e-05, 1.01981, 1.00378, 1.00786, 1.0058
1.60005, 32.2246, 0.404392, 1.58403, 0.4, 1.00666e-05, 1.01981, 1.00378, 1.00786, 1.00581
1.60105, 32.2248, 0.404407, 1.58391, 0.4, 9.55219e-06, 1.01982, 1.00378, 1.00786, 1.00581
1.60205, 32.225, 0.404421, 1.58382, 0.4, 9.0361e-06, 1.01982, 1.00378, 1.00786, 1.00581
1.60305, 32.2251, 0.404435, 1.5837, 0.4, 8.51837e-06, 1.01982, 1.00379, 1.00786, 1.00581
1.60405, 32.2253, 0.404449, 1.58361, 0.4, 7.99902e-06, 1.01983, 1.00379, 1.00786, 1.00581
1.60505, 32.2254, 0.404463, 1.58349, 0.4, 7.47807e-06, 1.01983, 1.00379, 1.00786, 1.00581
1.60605, 32.2255, 0.404476, 1.58337, 0.4, 6.95555e-06, 1.01983, 1.00379, 1.00786, 1.00581
1.60705, 32.2257, 0.40449, 1.5833, 0.4, 6.43151e-06, 1.01984, 1.00379, 1.00787, 1.00582
1.60805, 32.2258, 0.404503, 1.58318, 0.4, 5.90593e-06, 1.01984, 1.00379, 1.00787, 1.00582
1.60905, 32.2259, 0.404516, 1.58308, 0.4, 5.37885e-06, 1.01984, 1.0038, 1.00787, 1.00582
1.61005, 32.226, 0.404528, 1.58296, 0.4, 4.85032e-06, 1.01985, 1.0038, 1.00787, 1.00582
1.61105, 32.226, 0.404541, 1.58284, 0.4, 4.32036e-06, 1.01985, 1.0038, 1.00787, 1.00582
1.61205, 32.2261, 0.404553, 1.58277, 0.4, 3.78897e-06, 1.01985, 1.0038, 1.00787, 1.00582
1.61305, 32.2262, 0.404565, 1.58262, 0.4, 3.25621e-06, 1.01985, 1.0038, 1.00787, 1.00583
1.61405, 32.2262, 0.404577, 1.58252, 0.4, 2.72209e-06, 1.01986, 1.00381, 1.00787, 1.00583
1.61505, 32.2263, 0.404588, 1.58242, 0.4, 2.1866e-06, 1.01986, 1.00381, 1.00788, 1.00583
1.61605, 32.2263, 0.4046, 1.5823, 0.4, 1.64985e-06, 1.01986, 1.00381, 1.00788, 1.00583
1.61705, 32.2263, 0.404611, 1.5822, 0.4, 1.1118e-06, 1.01987, 1.00381, 1.00788, 1.00583
1.61805, 32.2264, 0.404621, 1.5821, 0.4, 5.72489e-07, 1.01987, 1.00381, 1.00788, 1.00583
1.61905, 32.2264, 0.404632, 1.58197, 0.4, 3.19509e-08, 1.01987, 1.00381, 1.00788, 1.00583
1.62005, 32.2264, 0.404642, 1.58187, 0.4, -5.09767e-07, 1.01988, 1.00382, 1.00788, 1.00584
1.62105, 32.2263, 0.404652, 1.58177, 0.4, -1.05264e-06, 1.01988, 1.00382, 1.00788, 1.00584
1.62205, 32.2263, 0.404662, 1.58165, 0.4, -1.59667e-06, 1.01988, 1.00382, 1.00788, 1.00584
1.62305, 32.2263, 0.404672, 1.58157, 0.4, -2.14182e-06, 1.01989, 1.00382, 1.00788, 1.00584
1.62405, 32.2262, 0.404681, 1.58144, 0.4, -2.68806e-06, 1.01989, 1.00382, 1.00789, 1.00584
1.62505, 32.2262, 0.404691, 1.58136, 0.4, -3.23536e-06, 1.01989, 1.00383, 1.00789, 1.00584
1.62605, 32.2261, 0.4047, 1.58125, 0.4, -3.78369e-06, 1.0199, 1.00383, 1.00789, 1.00585
1.62705, 32.226, 0.404708, 1.58112, 0.4, -4.33305e-06, 1.0199, 1.00383, 1.00789, 1.00585
1.62805, 32.226, 0.404717, 1.58104, 0.4, -4.88338e-06, 1.0199, 1.00383, 1.00789, 1.00585
1.62905, 32.2259, 0.404725, 1.58093, 0.4, -5.43467e-06, 1.0199, 1.00383, 1.00789, 1.00585
1.63005, 32.2258, 0.404733, 1.58082, 0.4, -5.98688e-06, 1.01991, 1.00383, 1.00789, 1.00585
1.63105, 32.2257, 0.404741, 1.58073, 0.4, -6.53999e-06, 1.01991, 1.00384, 1.00789, 1.00585
1.63205, 32.2255, 0.404749, 1.58062, 0.4, -7.09397e-06, 1.01991, 1.00384, 1.0079, 1.00585
1.63305, 32.2254, 0.404756, 1.58049, 0.4, -7.64882e-06, 1.01992, 1.00384, 1.0079, 1.00586
1.63405, 32.2253, 0.404763, 1.58036, 0.4, -8.20448e-06, 1.01992, 1.00384, 1.0079, 1.00586
1.63505, 32.2251, 0.40477, 1.58027, 0.4, -8.76095e-06, 1.01992, 1.00384, 1.0079, 1.00586
1.63605, 32.2249, 0.404777, 1.58016, 0.4, -9.31819e-06, 1.01993, 1.00384, 1.0079, 1.00586
1.63705, 32.2248, 0.404783, 1.58007, 0.4, -9.87618e-06, 1.01993, 1.00385, 1.0079, 1.00586
1.63805, 32.2246, 0.40479, 1.57994, 0.4, -1.04349e-05, 1.01993, 1.00385, 1.0079, 1.00586
1.63905, 32.2244, 0.404796, 1.57985, 0.4, -1.09943e-05, 1.01994, 1.00385, 1.0079, 1.00586
1.64005, 32.2242, 0.404801, 1.57974, 0.4, -1.15543e-05, 1.01994, 1.00385, 1.00791, 1.00587
1.64105, 32.224, 0.404807, 1.57965, 0.4, -1.2115e-05, 1.01994, 1.00385, 1.00791, 1.00587
1.64205, 32.2238, 0.404812, 1.57955, 0.4, -1.26763e-05, 1.01994, 1.00386, 1.00791, 1.00587
1.64305, 32.2235, 0.404817, 1.57942, 0.4, -1.32382e-05, 1.01995, 1.00386, 1.00791, 1.00587
1.64405, 32.2233, 0.404822, 1.57932, 0.4, -1.38006e-05, 1.01995, 1.00386, 1.00791, 1.00587
1.64505, 32.223, 0.404827, 1.57921, 0.4, -1.43635e-05, 1.01995, 1.00386, 1.00791, 1.00587
1.64605, 32.2228, 0.404831, 1.57909, 0.4, -1.4927e-05, 1.01996, 1.00386, 1.00791, 1.00587
1.64705, 32.2225, 0.404835, 1.579, 0.4, -1.54909e-05, 1.01996, 1.00386, 1.00791, 1.00588
1.64805, 32.2222, 0.404839, 1.5789, 0.4, -1.60552e-05, 1.01996, 1.00387, 1.00791, 1.00588
1.64905, 32.2219, 0.404843, 1.57878, 0.4, -1.662e-05, 1.01997, 1.00387, 1.00792, 1.00588
1.65005, 32.2216, 0.404846, 1.57869, 0.4, -1.71852e-05, 1.01997, 1.00387, 1.00792, 1.00588
1.65105, 32.2213, 0.404849, 1.57857, 0.4, -1.77507e-05, 1.01997, 1.00387, 1.00792, 1.00588
1.65205, 32.221, 0.404853, 1.57847, 0.4, -1.83166e-05, 1.01998, 1.00387, 1.00792, 1.00588
1.65305, 32.2206, 0.404855, 1.57837, 0.4, -1.88828e-05, 1.01998, 1.00388, 1.00792, 1.00589
1.65405, 32.2203, 0.404858, 1.57825, 0.4, -1.94493e-05, 1.01998, 1.00388, 1.00792, 1.00589
1.65505, 32.2199, 0.40486, 1.57815, 0.4, -2.0016e-05, 1.01998, 1.00388, 1.00792, 1.00589
1.65605, 32.2196, 0.404862, 1.57805, 0.4, -2.05829e-05, 1.01999, 1.00388, 1.00792, 1.00589
1.65705, 32.2192, 0.404864, 1.57793, 0.4, -2.11501e-05, 1.01999, 1.00388, 1.00793, 1.00589
1.65805, 32.2188, 0.404866, 1.57785, 0.4, -2.17175e-05, 1.01999, 1.00388, 1.00793, 1.00589
1.65905, 32.2184, 0.404868, 1.5777, 0.4, -2.2285e-05, 1.02, 1.00389, 1.00793, 1.00589
1.66005, 32.218, 0.404869, 1.5776, 0.4, -2.28527e-05, 1.02, 1.00389, 1.00793, 1.0059
1.66105, 32.2176, 0.40487, 1.57752, 0.4, -2.34205e-05, 1.02, 1.00389, 1.00793, 1.0059
1.66205, 32.2172, 0.404871, 1.57737, 0.4, -2.39884e-05, 1.02001, 1.00389, 1.00793, 1.0059
1.66305, 32.2167, 0.404871, 1.57729, 0.4, -2.45563e-05, 1.02001, 1.00389, 1.00793, 1.0059
1.66405, 32.2163, 0.404872, 1.57719, 0.4, -2.51242e-05, 1.02001, 1.00389, 1.00793, 1.0059
1.66505, 32.2158, 0.404872, 1.57708, 0.4, -2.56922e-05, 1.02001, 1.0039, 1.00794, 1.0059
1.66605, 32.2154, 0.404872, 1.57698, 0.4, -2.62601e-05, 1.02002, 1.0039, 1.00794, 1.0059
1.66705, 32.2149, 0.404872, 1.57685, 0.4, -2.6828e-05, 1.02002, 1.0039, 1.00794, 1.00591
1.66805, 32.2144, 0.404871, 1.57674, 0.4, -2.73959e-05, 1.02002, 1.0039, 1.00794, 1.00591
1.66905, 32.2139, 0.40487, 1.57666, 0.4, -2.79635e-05, 1.02003, 1.0039, 1.00794, 1.00591
1.67006, 32.2134, 0.404869, 1.57655, 0.4, -2.85311e-05, 1.02003, 1.00391, 1.00794, 1.00591
1.67106, 32.2129, 0.404868, 1.57647, 0.4, -2.90986e-05, 1.02003, 1.00391, 1.00794, 1.00591
1.67206, 32.2123, 0.404867, 1.57636, 0.4, -2.96658e-05, 1.02004, 1.00391, 1.00794, 1.00591
1.67306, 32.2118, 0.404865, 1.57623, 0.4, -3.02329e-05, 1.02004, 1.00391, 1.00794, 1.00592
1.67406, 32.2113, 0.404863, 1.57614, 0.4, -3.07997e-05, 1.02004, 1.00391, 1.00795, 1.00592
1.67506, 32.2107, 0.404861, 1.57603, 0.4, -3.13663e-05, 1.02004, 1.00391, 1.00795, 1.00592
1.67606, 32.2101, 0.404859, 1.57591, 0.4, -3.19326e-05, 1.02005, 1.00392, 1.00795, 1.00592
1.67706, 32.2095, 0.404856, 1.5758, 0.4, -3.24986e-05, 1.02005, 1.00392, 1.00795, 1.00592
1.67806, 32.209, 0.404854, 1.57572, 0.4, -3.30642e-05, 1.02005, 1.00392, 1.00795, 1.00592
1.67906, 32.2084, 0.404851, 1.5756, 0.4, -3.36295e-05, 1.02006, 1.00392, 1.00795, 1.00592
1.68006, 32.2078, 0.404847, 1.57551, 0.4, -3.41945e-05, 1.02006, 1.00392, 1.00795, 1.00593
1.68106, 32.2071, 0.404844, 1.57539, 0.4, -3.47589e-05, 1.02006, 1.00392, 1.00795, 1.00593
1.68206, 32.2065, 0.404841, 1.57526, 0.4, -3.5323e-05, 1.02006, 1.00393, 1.00796, 1.00593
1.68306, 32.2059, 0.404837, 1.57519, 0.4, -3.58866e-05, 1.02007, 1.00393, 1.00796, 1.00593
1.68406, 32.2052, 0.404833, 1.57507, 0.4, -3.64498e-05, 1.02007, 1.00393, 1.00796, 1.00593
1.68506, 32.2046, 0.404829, 1.57495, 0.4, -3.70124e-05, 1.02007, 1.00393, 1.00796, 1.00593
1.68606, 32.2039, 0.404824, 1.57486, 0.4, -3.75745e-05, 1.02008, 1.00393, 1.00796, 1.00593
1.68706, 32.2032, 0.404819, 1.57479, 0.4, -3.8136e-05, 1.02008, 1.00394, 1.00796, 1.00594
1.68806, 32.2025, 0.404814, 1.57464, 0.4, -3.86969e-05, 1.02008, 1.00394, 1.00796, 1.00594
1.68906, 32.2018, 0.404809, 1.57455, 0.4, -3.92572e-05, 1.02008, 1.00394, 1.00796, 1.00594
1.69006, 32.2011, 0.404804, 1.57445, 0.4, -3.98169e-05, 1.02009, 1.00394, 1.00796, 1.00594
1.69106, 32.2004, 0.404799, 1.57437, 0.4, -4.0376e-05, 1.02009, 1.00394, 1.00797, 1.00594
1.69206, 32.1996, 0.404793, 1.57421, 0.4, -4.09343e-05, 1.02009, 1.00394, 1.00797, 1.00594
1.69306, 32.1989, 0.404787, 1.57411, 0.4, -4.1492e-05, 1.0201, 1.00395, 1.00797, 1.00594
1.69406, 32.1981, 0.404781, 1.57401, 0.4, -4.20488e-05, 1.0201, 1.00395, 1.00797, 1.00595
1.69506, 32.1974, 0.404774, 1.57391, 0.4, -4.2605e-05, 1.0201, 1.00395, 1.00797, 1.00595
1.69606, 32.1966, 0.404768, 1.57381, 0.4, -4.31603e-05, 1.02011, 1.00395, 1.00797, 1.00595
1.69706, 32.1958, 0.404761, 1.57371, 0.4, -4.37149e-05, 1.02011, 1.00395, 1.00797, 1.00595
1.69806, 32.195, 0.404754, 1.57358, 0.4, -4.42686e-05, 1.02011, 1.00395, 1.00797, 1.00595
1.69906, 32.1942, 0.404747, 1.57348, 0.4, -4.48215e-05, 1.02011, 1.00396, 1.00797, 1.00595
1.70006, 32.1934, 0.404739, 1.5734, 0.4, -4.53734e-05, 1.02012, 1.00396, 1.00798, 1.00595
1.70106, 32.1926, 0.404732, 1.57327, 0.4, -4.59245e-05, 1.02012, 1.00396, 1.00798, 1.00596
1.70206, 32.1918, 0.404724, 1.57319, 0.4, -4.64747e-05, 1.02012, 1.00396, 1.00798, 1.00596
1.70306, 32.1909, 0.404716, 1.57308, 0.4, -4.70239e-05, 1.02013, 1.00396, 1.00798, 1.00596
1.70406, 32.1901, 0.404708, 1.57298, 0.4, -4.75721e-05, 1.02013, 1.00397, 1.00798, 1.00596
1.70506, 32.1892, 0.404699, 1.57285, 0.4, -4.81193e-05, 1.02013, 1.00397, 1.00798, 1.00596
1.70606, 32.1883, 0.40469, 1.57276, 0.4, -4.86656e-05, 1.02013, 1.00397, 1.00798, 1.00596
1.70706, 32.1875, 0.404682, 1.57266, 0.4, -4.92107e-05, 1.02014, 1.00397, 1.00798, 1.00596
1.70806, 32.1866, 0.404673, 1.57255, 0.4, -4.97548e-05, 1.02014, 1.00397, 1.00799, 1.00597
1.70906, 32.1857, 0.404663, 1.57244, 0.4, -5.02978e-05, 1.02014, 1.00397, 1.00799, 1.00597
1.71006, 32.1848, 0.404654, 1.57235, 0.4, -5.08396e-05, 1.02014, 1.00398, 1.00799, 1.00597
1.71106, 32.1838, 0.404644, 1.57226, 0.4, -5.13803e-05, 1.02015, 1.00398, 1.00799, 1.00597
1.71206, 32.1829, 0.404634, 1.57215, 0.4, -5.19199e-05, 1.02015, 1.00398, 1.00799, 1.00597
1.71306, 32.182, 0.404624, 1.57204, 0.4, -5.24583e-05, 1.02015, 1.00398, 1.00799, 1.00597
1.71406, 32.181, 0.404614, 1.57192, 0.4, -5.29955e-05, 1.02016, 1.00398, 1.00799, 1.00597
1.71506, 32.1801, 0.404604, 1.57183, 0.4, -5.35314e-05, 1.02016, 1.00398, 1.00799, 1.00598
1.71606, 32.1791, 0.404593, 1.5717, 0.4, -5.40661e-05, 1.02016, 1.00399, 1.00799, 1.00598
1.71706, 32.1781, 0.404582, 1.57163, 0.4, -5.45996e-05, 1.02016, 1.00399, 1.008, 1.00598
1.71806, 32.1771, 0.404571, 1.57151, 0.4, -5.51317e-05, 1.02017, 1.00399, 1.008, 1.00598
1.71906, 32.1761, 0.40456, 1.57142, 0.4, -5.56625e-05, 1.02017, 1.00399, 1.008, 1.00598
1.72006, 32.1751, 0.404549, 1.5713, 0.4, -5.6192e-05, 1.02017, 1.00399, 1.008, 1.00598
1.72106, 32.1741, 0.404537, 1.5712, 0.4, -5.672e-05, 1.02018, 1.00399, 1.008, 1.00598
1.72206, 32.1731, 0.404525, 1.57109, 0.4, -5.72467e-05, 1.02018, 1.004, 1.008, 1.00599
1.72306, 32.1721, 0.404513, 1.57099, 0.4, -5.7772e-05, 1.02018, 1.004, 1.008, 1.00599
1.72406, 32.171, 0.404501, 1.57089, 0.4, -5.82959e-05, 1.02018, 1.004, 1.008, 1.00599
1.72506, 32.1699, 0.404489, 1.5708, 0.4, -5.88183e-05, 1.02019, 1.004, 1.008, 1.00599
1.72606, 32.1689, 0.404476, 1.57067, 0.4, -5.93392e-05, 1.02019, 1.004, 1.00801, 1.00599
1.72706, 32.1678, 0.404464, 1.57058, 0.4, -5.98586e-05, 1.02019, 1.00401, 1.00801, 1.00599
1.72806, 32.1667, 0.404451, 1.57048, 0.4, -6.03765e-05, 1.0202, 1.00401, 1.00801, 1.00599
1.72906, 32.1656, 0.404438, 1.57037, 0.4, -6.08928e-05, 1.0202, 1.00401, 1.00801, 1.006
1.73006, 32.1645, 0.404424, 1.57027, 0.4, -6.14076e-05, 1.0202, 1.00401, 1.00801, 1.006
1.73106, 32.1634, 0.404411, 1.57017, 0.4, -6.19208e-05, 1.0202, 1.00401, 1.00801, 1.006
1.73206, 32.1623, 0.404397, 1.57005, 0.4, -6.24325e-05, 1.02021, 1.00401, 1.00801, 1.006
1.73306, 32.1612, 0.404383, 1.56997, 0.4, -6.29425e-05, 1.02021, 1.00402, 1.00801, 1.006
1.73406, 32.16, 0.40437, 1.56986, 0.4, -6.34508e-05, 1.02021, 1.00402, 1.00801, 1.006
1.73506, 32.1589, 0.404355, 1.56976, 0.4, -6.39574e-05, 1.02021, 1.00402, 1.00802, 1.006
1.73606, 32.1577, 0.404341, 1.56965, 0.4, -6.44624e-05, 1.02022, 1.00402, 1.00802, 1.00601
1.73706, 32.1566, 0.404326, 1.56955, 0.4, -6.49657e-05, 1.02022, 1.00402, 1.00802, 1.00601
1.73806, 32.1554, 0.404312, 1.56944, 0.4, -6.54672e-05, 1.02022, 1.00402, 1.00802, 1.00601
1.73906, 32.1542, 0.404297, 1.56936, 0.4, -6.5967e-05, 1.02023, 1.00403, 1.00802, 1.00601
1.74006, 32.153, 0.404282, 1.56922, 0.4, -6.6465e-05, 1.02023, 1.00403, 1.00802, 1.00601
1.74106, 32.1518, 0.404267, 1.56916, 0.4, -6.69612e-05, 1.02023, 1.00403, 1.00802, 1.00601
1.74206, 32.1506, 0.404251, 1.56905, 0.4, -6.74556e-05, 1.02023, 1.00403, 1.00802, 1.00601
1.74306, 32.1494, 0.404236, 1.56894, 0.4, -6.79482e-05, 1.02024, 1.00403, 1.00802, 1.00602
1.74406, 32.1482, 0.40422, 1.56883, 0.4, -6.84389e-05, 1.02024, 1.00403, 1.00803, 1.00602
1.74506, 32.1469, 0.404204, 1.56872, 0.4, -6.89277e-05, 1.02024, 1.00404, 1.00803, 1.00602
1.74606, 32.1457, 0.404188, 1.56863, 0.4, -6.94147e-05, 1.02024, 1.00404, 1.00803, 1.00602
1.74706, 32.1444, 0.404171, 1.56854, 0.4, -6.98997e-05, 1.02025, 1.00404, 1.00803, 1.00602
1.74806, 32.1432, 0.404155, 1.56844, 0.4, -7.03828e-05, 1.02025, 1.00404, 1.00803, 1.00602
1.74906, 32.1419, 0.404139, 1.56835, 0.4, -7.08639e-05, 1.02025, 1.00404, 1.00803, 1.00602
1.75006, 32.1406, 0.404122, 1.56823, 0.4, -7.13431e-05, 1.02025, 1.00404, 1.00803, 1.00603
1.75106, 32.1393, 0.404105, 1.56814, 0.4, -7.18203e-05, 1.02026, 1.00405, 1.00803, 1.00603
1.75206, 32.138, 0.404088, 1.56804, 0.4, -7.22954e-05, 1.02026, 1.00405, 1.00803, 1.00603
1.75306, 32.1367, 0.40407, 1.56792, 0.4, -7.27686e-05, 1.02026, 1.00405, 1.00804, 1.00603
1.75406, 32.1354, 0.404053, 1.5678, 0.4, -7.32396e-05, 1.02027, 1.00405, 1.00804, 1.00603
1.75506, 32.1341, 0.404035, 1.56773, 0.4, -7.37086e-05, 1.02027, 1.00405, 1.00804, 1.00603
1.75606, 32.1328, 0.404017, 1.56763, 0.4, -7.41755e-05, 1.02027, 1.00405, 1.00804, 1.00603
1.75706, 32.1314, 0.404, 1.56753, 0.4, -7.46403e-05, 1.02027, 1.00406, 1.00804, 1.00604
1.75806, 32.1301, 0.403981, 1.56743, 0.4, -7.5103e-05, 1.02028, 1.00406, 1.00804, 1.00604
1.75906, 32.1287, 0.403963, 1.56731, 0.4, -7.55635e-05, 1.02028, 1.00406, 1.00804, 1.00604
1.76006, 32.1274, 0.403945, 1.56723, 0.4, -7.6022e-05, 1.02028, 1.00406, 1.00804, 1.00604
1.76106, 32.126, 0.403926, 1.56713, 0.4, -7.64782e-05, 1.02028, 1.00406, 1.00804, 1.00604
1.76206, 32.1246, 0.403908, 1.56705, 0.4, -7.69322e-05, 1.02029, 1.00406, 1.00805, 1.00604
1.76306, 32.1232, 0.403889, 1.56692, 0.4, -7.7384e-05, 1.02029, 1.00407, 1.00805, 1.00604
1.76406, 32.1218, 0.40387, 1.56684, 0.4, -7.78335e-05, 1.02029, 1.00407, 1.00805, 1.00604
1.76506, 32.1204, 0.403851, 1.56673, 0.4, -7.82808e-05, 1.02029, 1.00407, 1.00805, 1.00605
1.76606, 32.119, 0.403831, 1.56665, 0.4, -7.87259e-05, 1.0203, 1.00407, 1.00805, 1.00605
1.76706, 32.1176, 0.403812, 1.56654, 0.4, -7.91686e-05, 1.0203, 1.00407, 1.00805, 1.00605
1.76806, 32.1161, 0.403792, 1.56643, 0.4, -7.96091e-05, 1.0203, 1.00407, 1.00805, 1.00605
1.76906, 32.1147, 0.403772, 1.56632, 0.4, -8.00472e-05, 1.0203, 1.00408, 1.00805, 1.00605
1.77006, 32.1133, 0.403752, 1.56623, 0.4, -8.0483e-05, 1.02031, 1.00408, 1.00805, 1.00605
1.77106, 32.1118, 0.403732, 1.56614, 0.4, -8.09164e-05, 1.02031, 1.00408, 1.00805, 1.00605
1.77206, 32.1104, 0.403712, 1.56603, 0.4, -8.13474e-05, 1.02031, 1.00408, 1.00806, 1.00606
1.77306, 32.1089, 0.403692, 1.56594, 0.4, -8.17761e-05, 1.02031, 1.00408, 1.00806, 1.00606
1.77406, 32.1074, 0.403671, 1.56583, 0.4, -8.22024e-05, 1.02032, 1.00408, 1.00806, 1.00606
1.77506, 32.1059, 0.403651, 1.56574, 0.4, -8.26262e-05, 1.02032, 1.00409, 1.00806, 1.00606
1.77606, 32.1044, 0.40363, 1.56567, 0.4, -8.30476e-05, 1.02032, 1.00409, 1.00806, 1.00606
1.77706, 32.1029, 0.403609, 1.56557, 0.4, -8.34666e-05, 1.02032, 1.00409, 1.00806, 1.00606
1.77806, 32.1014, 0.403588, 1.56545, 0.4, -8.38831e-05, 1.02033, 1.00409, 1.00806, 1.00606
1.77906, 32.0999, 0.403567, 1.56536, 0.4, -8.42971e-05, 1.02033, 1.00409, 1.00806, 1.00607
1.78006, 32.0984, 0.403546, 1.56526, 0.4, -8.47086e-05, 1.02033, 1.00409, 1.00806, 1.00607
1.78106, 32.0969, 0.403524, 1.56516, 0.4, -8.51176e-05, 1.02033, 1.0041, 1.00807, 1.00607
1.78206, 32.0953, 0.403503, 1.56507, 0.4, -8.55241e-05, 1.02034, 1.0041, 1.00807, 1.00607
1.78306, 32.0938, 0.403481, 1.56497, 0.4, -8.5928e-05, 1.02034, 1.0041, 1.00807, 1.00607
1.78406, 32.0922, 0.403459, 1.56487, 0.4, -8.63293e-05, 1.02034, 1.0041, 1.00807, 1.00607
1.78506, 32.0907, 0.403437, 1.56476, 0.4, -8.67281e-05, 1.02034, 1.0041, 1.00807, 1.00607
1.78606, 32.0891, 0.403415, 1.56468, 0.4, -8.71242e-05, 1.02035, 1.0041, 1.00807, 1.00607
1.78706, 32.0876, 0.403393, 1.56458, 0.4, -8.75178e-05, 1.02035, 1.00411, 1.00807, 1.00608
1.78806, 32.086, 0.40337, 1.56448, 0.4, -8.79087e-05, 1.02035, 1.00411, 1.00807, 1.00608
1.78906, 32.0844, 0.403348, 1.56437, 0.4, -8.8297e-05, 1.02035, 1.00411, 1.00807, 1.00608
1.79006, 32.0828, 0.403325, 1.56429, 0.4, -8.86827e-05, 1.02036, 1.00411, 1.00807, 1.00608
1.79106, 32.0812, 0.403303, 1.56419, 0.4, -8.90657e-05, 1.02036, 1.00411, 1.00808, 1.00608
1.79206, 32.0796, 0.40328, 1.5641, 0.4, -8.9446e-05, 1.02036, 1.00411, 1.00808, 1.00608
1.79306, 32.078, 0.403257, 1.56401, 0.4, -8.98236e-05, 1.02036, 1.00412, 1.00808, 1.00608
1.79406, 32.0764, 0.403234, 1.56393, 0.4, -9.01985e-05, 1.02037, 1.00412, 1.00808, 1.00608
1.79506, 32.0747, 0.40321, 1.56382, 0.4, -9.05707e-05, 1.02037, 1.00412, 1.00808, 1.00609
1.79606, 32.0731, 0.403187, 1.56372, 0.4, -9.09401e-05, 1.02037, 1.00412, 1.00808, 1.00609
1.79706, 32.0715, 0.403164, 1.56361, 0.4, -9.13069e-05, 1.02037, 1.00412, 1.00808, 1.00609
1.79806, 32.0698, 0.40314, 1.56352, 0.4, -9.16708e-05, 1.02038, 1.00412, 1.00808, 1.00609
1.79906, 32.0682, 0.403116, 1.56343, 0.4, -9.2032e-05, 1.02038, 1.00412, 1.00808, 1.00609
1.80006, 32.0665, 0.403093, 1.56334, 0.4, -9.23903e-05, 1.02038, 1.00413, 1.00809, 1.00609
1.80106, 32.0648, 0.403069, 1.56325, 0.4, -9.27459e-05, 1.02038, 1.00413, 1.00809, 1.00609
1.80206, 32.0632, 0.403045, 1.56315, 0.4, -9.30987e-05, 1.02039, 1.00413, 1.00809, 1.0061
1.80306, 32.0615, 0.403021, 1.56306, 0.4, -9.34486e-05, 1.02039, 1.00413, 1.00809, 1.0061
1.80406, 32.0598, 0.402996, 1.56296, 0.4, -9.37957e-05, 1.02039, 1.00413, 1.00809, 1.0061
1.80506, 32.0581, 0.402972, 1.56288, 0.4, -9.41399e-05, 1.02039, 1.00413, 1.00809, 1.0061
1.80606, 32.0564, 0.402948, 1.56278, 0.4, -9.44813e-05, 1.0204, 1.00414, 1.00809, 1.0061
1.80706, 32.0547, 0.402923, 1.56266, 0.4, -9.48198e-05, 1.0204, 1.00414, 1.00809, 1.0061
1.80806, 32.053, 0.402898, 1.56258, 0.4, -9.51554e-05, 1.0204, 1.00414, 1.00809, 1.0061
1.80906, 32.0513, 0.402873, 1.56248, 0.4, -9.5488e-05, 1.0204, 1.00414, 1.00809, 1.0061
1.81006, 32.0496, 0.402849, 1.5624, 0.4, -9.58178e-05, 1.0204, 1.00414, 1.0081, 1.00611
1.81106, 32.0478, 0.402824, 1.5623, 0.4, -9.61446e-05, 1.02041, 1.00414, 1.0081, 1.00611
1.81206, 32.0461, 0.402798, 1.5622, 0.4, -9.64685e-05, 1.02041, 1.00414, 1.0081, 1.00611
1.81306, 32.0444, 0.402773, 1.56214, 0.4, -9.67894e-05, 1.02041, 1.00415, 1.0081, 1.00611
1.81406, 32.0426, 0.402748, 1.56203, 0.4, -9.71074e-05, 1.02041, 1.00415, 1.0081, 1.00611
1.81506, 32.0409, 0.402723, 1.56195, 0.4, -9.74224e-05, 1.02042, 1.00415, 1.0081, 1.00611
1.81606, 32.0391, 0.402697, 1.56186, 0.4, -9.77344e-05, 1.02042, 1.00415, 1.0081, 1.00611
1.81706, 32.0373, 0.402672, 1.56175, 0.4, -9.80435e-05, 1.02042, 1.00415, 1.0081, 1.00611
1.81806, 32.0356, 0.402646, 1.56166, 0.4, -9.83495e-05, 1.02042, 1.00415, 1.0081, 1.00612
1.81906, 32.0338, 0.40262, 1.56157, 0.4, -9.86525e-05, 1.02043, 1.00416, 1.0081, 1.00612
1.82006, 32.032, 0.402595, 1.56148, 0.4, -9.89524e-05, 1.02043, 1.00416, 1.0081, 1.00612
1.82106, 32.0302, 0.402568, 1.56141, 0.4, -9.92494e-05, 1.02043, 1.00416, 1.00811, 1.00612
1.82206, 32.0285, 0.402542, 1.56129, 0.4, -9.95433e-05, 1.02043, 1.00416, 1.00811, 1.00612
1.82306, 32.0267, 0.402516, 1.56122, 0.4, -9.98341e-05, 1.02043, 1.00416, 1.00811, 1.00612
1.82406, 32.0249, 0.40249, 1.56111, 0.4, -0.000100122, 1.02044, 1.00416, 1.00811, 1.00612
1.82506, 32.0231, 0.402464, 1.56101, 0.4, -0.000100407, 1.02044, 1.00416, 1.00811, 1.00612
1.82606, 32.0212, 0.402438, 1.56094, 0.4, -0.000100688, 1.02044, 1.00417, 1.00811, 1.00612
1.82706, 32.0194, 0.402411, 1.56086, 0.4, -0.000100967, 1.02044, 1.00417, 1.00811, 1.00613
1.82806, 32.0176, 0.402385, 1.56074, 0.4, -0.000101242, 1.02045, 1.00417, 1.00811, 1.00613
1.82906, 32.0158, 0.402358, 1.56066, 0.4, -0.000101514, 1.02045, 1.00417, 1.00811, 1.00613
1.83006, 32.014, 0.402331, 1.56058, 0.4, -0.000101783, 1.02045, 1.00417, 1.00811, 1.00613
1.83106, 32.0121, 0.402305, 1.5605, 0.4, -0.000102049, 1.02045, 1.00417, 1.00811, 1.00613
1.83206, 32.0103, 0.402278, 1.5604, 0.4, -0.000102312, 1.02045, 1.00417, 1.00812, 1.00613
1.83306, 32.0084, 0.402251, 1.56032, 0.4, -0.000102572, 1.02046, 1.00418, 1.00812, 1.00613
1.83406, 32.0066, 0.402224, 1.56024, 0.4, -0.000102829, 1.02046, 1.00418, 1.00812, 1.00613
1.83506, 32.0047, 0.402197, 1.56015, 0.4, -0.000103082, 1.02046, 1.00418, 1.00812, 1.00614
1.83606, 32.0029, 0.40217, 1.56006, 0.4, -0.000103332, 1.02046, 1.00418, 1.00812, 1.00614
1.83706, 32.001, 0.402143, 1.55995, 0.4, -0.000103579, 1.02046, 1.00418, 1.00812, 1.00614
1.83806, 31.9991, 0.402115, 1.55986, 0.4, -0.000103823, 1.02047, 1.00418, 1.00812, 1.00614
1.83906, 31.9973, 0.402088, 1.5598, 0.4, -0.000104064, 1.02047, 1.00418, 1.00812, 1.00614
1.84006, 31.9954, 0.402061, 1.55971, 0.4, -0.000104301, 1.02047, 1.00419, 1.00812, 1.00614
1.84106, 31.9935, 0.402033, 1.55959, 0.4, -0.000104536, 1.02047, 1.00419, 1.00812, 1.00614
1.84206, 31.9916, 0.402006, 1.5595, 0.4, -0.000104767, 1.02048, 1.00419, 1.00813, 1.00614
1.84306, 31.9898, 0.401978, 1.55943, 0.4, -0.000104994, 1.02048, 1.00419, 1.00813, 1.00615
1.84406, 31.9879, 0.40195, 1.55932, 0.4, -0.000105219, 1.02048, 1.00419, 1.00813, 1.00615
1.84506, 31.986, 0.401923, 1.55924, 0.4, -0.00010544, 1.02048, 1.00419, 1.00813, 1.00615
1.84606, 31.9841, 0.401895, 1.55917, 0.4, -0.000105658, 1.02048, 1.00419, 1.00813, 1.00615
1.84706, 31.9822, 0.401867, 1.55909, 0.4, -0.000105873, 1.02049, 1.0042, 1.00813, 1.00615
1.84806, 31.9803, 0.401839, 1.55899, 0.4, -0.000106085, 1.02049, 1.0042, 1.00813, 1.00615
1.84906, 31.9783, 0.401811, 1.55892, 0.4, -0.000106293, 1.02049, 1.0042, 1.00813, 1.00615
1.85006, 31.9764, 0.401784, 1.55884, 0.4, -0.000106498, 1.02049, 1.0042, 1.00813, 1.00615
1.85106, 31.9745, 0.401755, 1.55874, 0.4, -0.0001067, 1.02049, 1.0042, 1.00813, 1.00615
1.85206, 31.9726, 0.401727, 1.55865, 0.4, -0.000106898, 1.0205, 1.0042, 1.00813, 1.00616
1.85306, 31.9707, 0.401699, 1.55857, 0.4, -0.000107093, 1.0205, 1.0042, 1.00813, 1.00616
1.85406, 31.9687, 0.401671, 1.55847, 0.4, -0.000107285, 1.0205, 1.00421, 1.00814, 1.00616
1.85506, 31.9668, 0.401643, 1.55838, 0.4, -0.000107474, 1.0205, 1.00421, 1.00814, 1.00616
1.85606, 31.9649, 0.401615, 1.55832, 0.4, -0.000107659, 1.0205, 1.00421, 1.00814, 1.00616
1.85706, 31.9629, 0.401587, 1.55823, 0.4, -0.000107841, 1.02051, 1.00421, 1.00814, 1.00616
1.85806, 31.961, 0.401558, 1.55814, 0.4, -0.00010802, 1.02051, 1.00421, 1.00814, 1.00616
1.85906, 31.959, 0.40153, 1.55803, 0.4, -0.000108195, 1.02051, 1.00421, 1.00814, 1.00616
1.86006, 31.9571, 0.401502, 1.55797, 0.4, -0.000108367, 1.02051, 1.00421, 1.00814, 1.00616
1.86106, 31.9551, 0.401473, 1.55787, 0.4, -0.000108536, 1.02051, 1.00422, 1.00814, 1.00617
1.86206, 31.9532, 0.401445, 1.55781, 0.4, -0.000108701, 1.02052, 1.00422, 1.00814, 1.00617
1.86306, 31.9512, 0.401416, 1.55771, 0.4, -0.000108863, 1.02052, 1.00422, 1.00814, 1.00617
1.86406, 31.9493, 0.401387, 1.55762, 0.4, -0.000109022, 1.02052, 1.00422, 1.00814, 1.00617
1.86506, 31.9473, 0.401359, 1.55754, 0.4, -0.000109177, 1.02052, 1.00422, 1.00815, 1.00617
1.86606, 31.9453, 0.40133, 1.55749, 0.4, -0.000109329, 1.02052, 1.00422, 1.00815, 1.00617
1.86706, 31.9434, 0.401302, 1.55737, 0.4, -0.000109477, 1.02053, 1.00422, 1.00815, 1.00617
1.86806, 31.9414, 0.401273, 1.55729, 0.4, -0.000109623, 1.02053, 1.00422, 1.00815, 1.00617
1.86906, 31.9394, 0.401244, 1.55722, 0.4, -0.000109765, 1.02053, 1.00423, 1.00815, 1.00617
1.87006, 31.9375, 0.401215, 1.55714, 0.4, -0.000109903, 1.02053, 1.00423, 1.00815, 1.00618
1.87106, 31.9355, 0.401186, 1.55706, 0.4, -0.000110038, 1.02053, 1.00423, 1.00815, 1.00618
1.87206, 31.9335, 0.401158, 1.55695, 0.4, -0.00011017, 1.02054, 1.00423, 1.00815, 1.00618
1.87306, 31.9315, 0.401129, 1.55689, 0.4, -0.000110298, 1.02054, 1.00423, 1.00815, 1.00618
1.87406, 31.9295, 0.4011, 1.55681, 0.4, -0.000110423, 1.02054, 1.00423, 1.00815, 1.00618
1.87506, 31.9275, 0.401071, 1.55672, 0.4, -0.000110545, 1.02054, 1.00423, 1.00815, 1.00618
1.87606, 31.9255, 0.401042, 1.55666, 0.4, -0.000110663, 1.02054, 1.00424, 1.00815, 1.00618
1.87706, 31.9235, 0.401013, 1.55655, 0.4, -0.000110778, 1.02055, 1.00424, 1.00815, 1.00618
1.87806, 31.9215, 0.400984, 1.55649, 0.4, -0.00011089, 1.02055, 1.00424, 1.00816, 1.00618
1.87906, 31.9196, 0.400955, 1.55642, 0.4, -0.000110998, 1.02055, 1.00424, 1.00816, 1.00618
1.88006, 31.9176, 0.400926, 1.55633, 0.4, -0.000111102, 1.02055, 1.00424, 1.00816, 1.00619
1.88106, 31.9156, 0.400897, 1.55623, 0.4, -0.000111204, 1.02055, 1.00424, 1.00816, 1.00619
1.88206, 31.9136, 0.400868, 1.55618, 0.4, -0.000111302, 1.02055, 1.00424, 1.00816, 1.00619
1.88306, 31.9115, 0.400839, 1.55609, 0.4, -0.000111396, 1.02056, 1.00424, 1.00816, 1.00619
1.88407, 31.9095, 0.40081, 1.55601, 0.4, -0.000111487, 1.02056, 1.00425, 1.00816, 1.00619
1.88507, 31.9075, 0.400781, 1.55591, 0.4, -0.000111575, 1.02056, 1.00425, 1.00816, 1.00619
1.88607, 31.9055, 0.400752, 1.55586, 0.4, -0.000111659, 1.02056, 1.00425, 1.00816, 1.00619
1.88707, 31.9035, 0.400723, 1.55578, 0.4, -0.00011174, 1.02056, 1.00425, 1.00816, 1.00619
1.88807, 31.9015, 0.400694, 1.5557, 0.4, -0.000111818, 1.02056, 1.00425, 1.00816, 1.00619
1.88907, 31.8995, 0.400665, 1.55562, 0.4, -0.000111892, 1.02057, 1.00425, 1.00816, 1.00619
1.89007, 31.8975, 0.400636, 1.55554, 0.4, -0.000111963, 1.02057, 1.00425, 1.00817, 1.0062
1.89107, 31.8955, 0.400607, 1.55545, 0.4, -0.00011203, 1.02057, 1.00425, 1.00817, 1.0062
1.89207, 31.8934, 0.400578, 1.55539, 0.4, -0.000112094, 1.02057, 1.00426, 1.00817, 1.0062
1.89307, 31.8914, 0.400549, 1.55531, 0.4, -0.000112155, 1.02057, 1.00426, 1.00817, 1.0062
1.89407, 31.8894, 0.400519, 1.55522, 0.4, -0.000112212, 1.02058, 1.00426, 1.00817, 1.0062
1.89507, 31.8874, 0.40049, 1.55515, 0.4, -0.000112265, 1.02058, 1.00426, 1.00817, 1.0062
1.89607, 31.8854, 0.400461, 1.55509, 0.4, -0.000112316, 1.02058, 1.00426, 1.00817, 1.0062
1.89707, 31.8833, 0.400432, 1.55499, 0.4, -0.000112363, 1.02058, 1.00426, 1.00817, 1.0062
1.89807, 31.8813, 0.400403, 1.55492, 0.4, -0.000112406, 1.02058, 1.00426, 1.00817, 1.0062
1.89907, 31.8793, 0.400374, 1.55485, 0.4, -0.000112446, 1.02058, 1.00426, 1.00817, 1.0062
1.90007, 31.8773, 0.400345, 1.55476, 0.4, -0.000112483, 1.02059, 1.00426, 1.00817, 1.00621
1.90107, 31.8752, 0.400316, 1.55469, 0.4, -0.000112516, 1.02059, 1.00427, 1.00817, 1.00621
1.90207, 31.8732, 0.400287, 1.55461, 0.4, -0.000112546, 1.02059, 1.00427, 1.00817, 1.00621
1.90307, 31.8712, 0.400258, 1.55453, 0.4, -0.000112573, 1.02059, 1.00427, 1.00817, 1.00621
1.90407, 31.8692, 0.400229, 1.55446, 0.4, -0.000112596, 1.02059, 1.00427, 1.00818, 1.00621
1.90507, 31.8671, 0.4002, 1.55438, 0.4, -0.000112616, 1.02059, 1.00427, 1.00818, 1.00621
1.90607, 31.8651, 0.400171, 1.55432, 0.4, -0.000112632, 1.0206, 1.00427, 1.00818, 1.00621
1.90707, 31.8631, 0.400142, 1.55422, 0.4, -0.000112646, 1.0206, 1.00427, 1.00818, 1.00621
1.90807, 31.8611, 0.400113, 1.55414, 0.4, -0.000112655, 1.0206, 1.00427, 1.00818, 1.00621
1.90907, 31.859, 0.400084, 1.5541, 0.4, -0.000112661, 1.0206, 1.00428, 1.00818, 1.00621
1.91007, 31.857, 0.400055, 1.55402, 0.4, -0.000112664, 1.0206, 1.00428, 1.00818, 1.00621
1.91107, 31.855, 0.400026, 1.55395, 0.4, -0.000112664, 1.0206, 1.00428, 1.00818, 1.00622
1.91207, 31.8529, 0.399998, 1.55386, 0.4, -0.00011266, 1.02061, 1.00428, 1.00818, 1.00622
1.91307, 31.8509, 0.399969, 1.5538, 0.4, -0.000112653, 1.02061, 1.00428, 1.00818, 1.00622
1.91407, 31.8489, 0.39994, 1.55373, 0.4, -0.000112642, 1.02061, 1.00428, 1.00818, 1.00622
1.91507, 31.8469, 0.399911, 1.55366, 0.4, -0.000112628, 1.02061, 1.00428, 1.00818, 1.00622
1.91607, 31.8448, 0.399882, 1.55359, 0.4, -0.000112611, 1.02061, 1.00428, 1.00818, 1.00622
1.91707, 31.8428, 0.399854, 1.55349, 0.4, -0.00011259, 1.02061, 1.00428, 1.00818, 1.00622
1.91807, 31.8408, 0.399825, 1.55344, 0.4, -0.000112566, 1.02061, 1.00429, 1.00819, 1.00622
1.91907, 31.8387, 0.399796, 1.55335, 0.4, -0.000112539, 1.02062, 1.00429, 1.00819, 1.00622
1.92007, 31.8367, 0.399768, 1.55332, 0.4, -0.000112508, 1.02062, 1.00429, 1.00819, 1.00622
1.92107, 31.8347, 0.399739, 1.55321, 0.4, -0.000112474, 1.02062, 1.00429, 1.00819, 1.00622
1.92207, 31.8327, 0.399711, 1.55316, 0.4, -0.000112437, 1.02062, 1.00429, 1.00819, 1.00622
1.92307, 31.8306, 0.399682, 1.55308, 0.4, -0.000112396, 1.02062, 1.00429, 1.00819, 1.00623
1.92407, 31.8286, 0.399654, 1.55302, 0.4, -0.000112352, 1.02062, 1.00429, 1.00819, 1.00623
1.92507, 31.8266, 0.399625, 1.55294, 0.4, -0.000112304, 1.02063, 1.00429, 1.00819, 1.00623
1.92607, 31.8246, 0.399597, 1.55285, 0.4, -0.000112254, 1.02063, 1.00429, 1.00819, 1.00623
1.92707, 31.8226, 0.399568, 1.55281, 0.4, -0.0001122, 1.02063, 1.00429, 1.00819, 1.00623
1.92807, 31.8205, 0.39954, 1.55272, 0.4, -0.000112142, 1.02063, 1.0043, 1.00819, 1.00623
1.92907, 31.8185, 0.399512, 1.55266, 0.4, -0.000112082, 1.02063, 1.0043, 1.00819, 1.00623
1.93007, 31.8165, 0.399483, 1.55259, 0.4, -0.000112018, 1.02063, 1.0043, 1.00819, 1.00623
1.93107, 31.8145, 0.399455, 1.55252, 0.4, -0.00011195, 1.02063, 1.0043, 1.00819, 1.00623
1.93207, 31.8125, 0.399427, 1.55245, 0.4, -0.00011188, 1.02064, 1.0043, 1.00819, 1.00623
1.93307, 31.8105, 0.399399, 1.55238, 0.4, -0.000111806, 1.02064, 1.0043, 1.0082, 1.00623
1.93407, 31.8085, 0.399371, 1.55231, 0.4, -0.000111729, 1.02064, 1.0043, 1.0082, 1.00623
1.93507, 31.8064, 0.399343, 1.55226, 0.4, -0.000111649, 1.02064, 1.0043, 1.0082, 1.00624
1.93607, 31.8044, 0.399315, 1.55216, 0.4, -0.000111565, 1.02064, 1.0043, 1.0082, 1.00624
1.93707, 31.8024, 0.399287, 1.55211, 0.4, -0.000111478, 1.02064, 1.0043, 1.0082, 1.00624
1.93807, 31.8004, 0.399259, 1.55205, 0.4, -0.000111388, 1.02064, 1.00431, 1.0082, 1.00624
1.93907, 31.7984, 0.399232, 1.55195, 0.4, -0.000111295, 1.02064, 1.00431, 1.0082, 1.00624
1.94007, 31.7964, 0.399204, 1.5519, 0.4, -0.000111198, 1.02065, 1.00431, 1.0082, 1.00624
1.94107, 31.7944, 0.399176, 1.55186, 0.4, -0.000111098, 1.02065, 1.00431, 1.0082, 1.00624
1.94207, 31.7924, 0.399148, 1.5518, 0.4, -0.000110995, 1.02065, 1.00431, 1.0082, 1.00624
1.94307, 31.7904, 0.39912, 1.55173, 0.4, -0.000110889, 1.02065, 1.00431, 1.0082, 1.00624
1.94407, 31.7884, 0.399093, 1.55167, 0.4, -0.000110779, 1.02065, 1.00431, 1.0082, 1.00624
1.94507, 31.7864, 0.399066, 1.55158, 0.4, -0.000110667, 1.02065, 1.00431, 1.0082, 1.00624
1.94607, 31.7844, 0.399038, 1.55153, 0.4, -0.000110551, 1.02065, 1.00431, 1.0082, 1.00624
1.94707, 31.7825, 0.399011, 1.55147, 0.4, -0.000110432, 1.02066, 1.00431, 1.0082, 1.00624
1.94807, 31.7805, 0.398984, 1.55137, 0.4, -0.000110309, 1.02066, 1.00432, 1.0082, 1.00625
1.94907, 31.7785, 0.398956, 1.55132, 0.4, -0.000110184, 1.02066, 1.00432, 1.0082, 1.00625
1.95007, 31.7765, 0.398929, 1.55125, 0.4, -0.000110055, 1.02066, 1.00432, 1.00821, 1.00625
1.95107, 31.7745, 0.398902, 1.55118, 0.4, -0.000109923, 1.02066, 1.00432, 1.00821, 1.00625
1.95207, 31.7725, 0.398875, 1.55113, 0.4, -0.000109788, 1.02066, 1.00432, 1.00821, 1.00625
1.95307, 31.7706, 0.398848, 1.55107, 0.4, -0.00010965, 1.02066, 1.00432, 1.00821, 1.00625
1.95407, 31.7686, 0.398821, 1.551, 0.4, -0.000109509, 1.02066, 1.00432, 1.00821, 1.00625
1.95507, 31.7666, 0.398795, 1.55094, 0.4, -0.000109365, 1.02067, 1.00432, 1.00821, 1.00625
1.95607, 31.7647, 0.398768, 1.55086, 0.4, -0.000109217, 1.02067, 1.00432, 1.00821, 1.00625
1.95707, 31.7627, 0.398741, 1.55082, 0.4, -0.000109067, 1.02067, 1.00432, 1.00821, 1.00625
1.95807, 31.7607, 0.398715, 1.55074, 0.4, -0.000108913, 1.02067, 1.00432, 1.00821, 1.00625
1.95907, 31.7588, 0.398688, 1.55068, 0.4, -0.000108756, 1.02067, 1.00433, 1.00821, 1.00625
1.96007, 31.7568, 0.398662, 1.55061, 0.4, -0.000108596, 1.02067, 1.00433, 1.00821, 1.00625
1.96107, 31.7549, 0.398635, 1.55057, 0.4, -0.000108433, 1.02067, 1.00433, 1.00821, 1.00625
1.96207, 31.7529, 0.398609, 1.5505, 0.4, -0.000108267, 1.02067, 1.00433, 1.00821, 1.00626
1.96307, 31.751, 0.398583, 1.55044, 0.4, -0.000108098, 1.02067, 1.00433, 1.00821, 1.00626
1.96407, 31.749, 0.398556, 1.55039, 0.4, -0.000107926, 1.02068, 1.00433, 1.00821, 1.00626
1.96507, 31.7471, 0.398531, 1.55032, 0.4, -0.000107751, 1.02068, 1.00433, 1.00821, 1.00626
1.96607, 31.7451, 0.398504, 1.55025, 0.4, -0.000107572, 1.02068, 1.00433, 1.00821, 1.00626
1.96707, 31.7432, 0.398479, 1.5502, 0.4, -0.000107391, 1.02068, 1.00433, 1.00821, 1.00626
1.96807, 31.7413, 0.398453, 1.55014, 0.4, -0.000107207, 1.02068, 1.00433, 1.00821, 1.00626
1.96907, 31.7393, 0.398427, 1.55007, 0.4, -0.00010702, 1.02068, 1.00433, 1.00821, 1.00626
1.97007, 31.7374, 0.398401, 1.55001, 0.4, -0.000106829, 1.02068, 1.00433, 1.00822, 1.00626
1.97107, 31.7355, 0.398376, 1.54993, 0.4, -0.000106636, 1.02068, 1.00433, 1.00822, 1.00626
1.97207, 31.7336, 0.39835, 1.54992, 0.4, -0.00010644, 1.02068, 1.00434, 1.00822, 1.00626
1.97307, 31.7317, 0.398325, 1.54984, 0.4, -0.000106241, 1.02069, 1.00434, 1.00822, 1.00626
1.97407, 31.7298, 0.3983, 1.54978, 0.4, -0.000106039, 1.02069, 1.00434, 1.00822, 1.00626
1.97507, 31.7279, 0.398275, 1.54971, 0.4, -0.000105834, 1.02069, 1.00434, 1.00822, 1.00626
1.97607, 31.7259, 0.398249, 1.54967, 0.4, -0.000105626, 1.02069, 1.00434, 1.00822, 1.00626
1.97707, 31.724, 0.398224, 1.54961, 0.4, -0.000105415, 1.02069, 1.00434, 1.00822, 1.00626
1.97807, 31.7221, 0.398199, 1.54954, 0.4, -0.000105201, 1.02069, 1.00434, 1.00822, 1.00627
1.97907, 31.7203, 0.398175, 1.54949, 0.4, -0.000104984, 1.02069, 1.00434, 1.00822, 1.00627
1.98007, 31.7184, 0.39815, 1.54943, 0.4, -0.000104764, 1.02069, 1.00434, 1.00822, 1.00627
1.98107, 31.7165, 0.398125, 1.54936, 0.4, -0.000104542, 1.02069, 1.00434, 1.00822, 1.00627
1.98207, 31.7146, 0.398101, 1.54931, 0.4, -0.000104317, 1.0207, 1.00434, 1.00822, 1.00627
1.98307, 31.7127, 0.398076, 1.54923, 0.4, -0.000104089, 1.0207, 1.00434, 1.00822, 1.00627
1.98407, 31.7109, 0.398052, 1.54918, 0.4, -0.000103857, 1.0207, 1.00434, 1.00822, 1.00627
1.98507, 31.709, 0.398028, 1.54913, 0.4, -0.000103624, 1.0207, 1.00435, 1.00822, 1.00627
1.98607, 31.7071, 0.398004, 1.5491, 0.4, -0.000103387, 1.0207, 1.00435, 1.00822, 1.00627
1.98707, 31.7053, 0.39798, 1.54904, 0.4, -0.000103147, 1.0207, 1.00435, 1.00822, 1.00627
1.98807, 31.7034, 0.397956, 1.54896, 0.4, -0.000102905, 1.0207, 1.00435, 1.00822, 1.00627
1.98907, 31.7016, 0.397932, 1.54892, 0.4, -0.00010266, 1.0207, 1.00435, 1.00822, 1.00627
1.99007, 31.6997, 0.397908, 1.54884, 0.4, -0.000102412, 1.0207, 1.00435, 1.00822, 1.00627
1.99107, 31.6979, 0.397884, 1.5488, 0.4, -0.000102162, 1.0207, 1.00435, 1.00822, 1.00627
1.99207, 31.696, 0.397861, 1.54876, 0.4, -0.000101909, 1.0207, 1.00435, 1.00823, 1.00627
1.99307, 31.6942, 0.397837, 1.54869, 0.4, -0.000101652, 1.02071, 1.00435, 1.00823, 1.00627
1.99407, 31.6924, 0.397814, 1.54865, 0.4, -0.000101394, 1.02071, 1.00435, 1.00823, 1.00627
1.99507, 31.6906, 0.397791, 1.54858, 0.4, -0.000101132, 1.02071, 1.00435, 1.00823, 1.00627
1.99607, 31.6887, 0.397768, 1.54854, 0.4, -0.000100868, 1.02071, 1.00435, 1.00823, 1.00628
1.99707, 31.6869, 0.397745, 1.54847, 0.4, -0.000100601, 1.02071, 1.00435, 1.00823, 1.00628
1.99807, 31.6851, 0.397722, 1.54842, 0.4, -0.000100332, 1.02071, 1.00435, 1.00823, 1.00628
1.99907, 31.6833, 0.397699, 1.54839, 0.4, -0.00010006, 1.02071, 1.00435, 1.00823, 1.00628
2.00007, 31.6815, 0.397676, 1.54831, 0.4, -9.97848e-05, 1.02071, 1.00436, 1.00823, 1.00628
2.00107, 31.6797, 0.397654, 1.54824, 0.4, -9.95073e-05, 1.02071, 1.00436, 1.00823, 1.00628
2.00207, 31.6779, 0.397631, 1.54821, 0.4, -9.92273e-05, 1.02071, 1.00436, 1.00823, 1.00628
2.00307, 31.6762, 0.397609, 1.54815, 0.4, -9.89446e-05, 1.02071, 1.00436, 1.00823, 1.00628
2.00407, 31.6744, 0.397587, 1.54809, 0.4, -9.86594e-05, 1.02071, 1.00436, 1.00823, 1.00628
2.00507, 31.6726, 0.397565, 1.54806, 0.4, -9.83716e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.00607, 31.6708, 0.397543, 1.548, 0.4, -9.80812e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.00707, 31.6691, 0.397521, 1.54796, 0.4, -9.77883e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.00807, 31.6673, 0.397499, 1.54792, 0.4, -9.74929e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.00907, 31.6656, 0.397478, 1.54785, 0.4, -9.71949e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01007, 31.6638, 0.397456, 1.54778, 0.4, -9.68944e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01107, 31.6621, 0.397435, 1.54776, 0.4, -9.65914e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01207, 31.6603, 0.397413, 1.54769, 0.4, -9.62859e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01307, 31.6586, 0.397392, 1.54762, 0.4, -9.5978e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01407, 31.6569, 0.397371, 1.54758, 0.4, -9.56677e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01507, 31.6552, 0.39735, 1.54755, 0.4, -9.53549e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01607, 31.6535, 0.39733, 1.5475, 0.4, -9.50396e-05, 1.02072, 1.00436, 1.00823, 1.00628
2.01707, 31.6517, 0.397309, 1.54744, 0.4, -9.4722e-05, 1.02072, 1.00437, 1.00823, 1.00629
2.01807, 31.65, 0.397288, 1.54737, 0.4, -9.4402e-05, 1.02072, 1.00437, 1.00823, 1.00629
2.01907, 31.6483, 0.397268, 1.54736, 0.4, -9.40796e-05, 1.02073, 1.00437, 1.00823, 1.00629
2.02007, 31.6467, 0.397248, 1.54732, 0.4, -9.37548e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02107, 31.645, 0.397227, 1.54724, 0.4, -9.34277e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02207, 31.6433, 0.397207, 1.5472, 0.4, -9.30982e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02307, 31.6416, 0.397188, 1.54714, 0.4, -9.27665e-05, 1.02073, 1.00437, 1.00824, 1.00629
