Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.02407, 31.64, 0.397168, 1.54708, 0.4, -9.24325e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02507, 31.6383, 0.397148, 1.54704, 0.4, -9.20961e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02607, 31.6366, 0.397129, 1.547, 0.4, -9.17575e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02707, 31.635, 0.397109, 1.54695, 0.4, -9.14166e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02807, 31.6333, 0.39709, 1.54689, 0.4, -9.10735e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.02907, 31.6317, 0.397071, 1.54686, 0.4, -9.07281e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.03007, 31.6301, 0.397052, 1.54681, 0.4, -9.03806e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.03107, 31.6285, 0.397033, 1.54677, 0.4, -9.00308e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.03207, 31.6268, 0.397014, 1.54674, 0.4, -8.96789e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.03307, 31.6252, 0.396995, 1.54668, 0.4, -8.93248e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.03407, 31.6236, 0.396977, 1.54665, 0.4, -8.89685e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.03507, 31.622, 0.396959, 1.5466, 0.4, -8.86102e-05, 1.02074, 1.00437, 1.00824, 1.00629
2.03607, 31.6204, 0.39694, 1.54654, 0.4, -8.82497e-05, 1.02074, 1.00437, 1.00824, 1.00629
2.03707, 31.6188, 0.396922, 1.54651, 0.4, -8.78871e-05, 1.02074, 1.00437, 1.00824, 1.00629
2.03807, 31.6173, 0.396904, 1.54647, 0.4, -8.75223e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.03907, 31.6157, 0.396887, 1.54643, 0.4, -8.71556e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.04007, 31.6141, 0.396869, 1.54637, 0.4, -8.67868e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.04107, 31.6126, 0.396852, 1.54632, 0.4, -8.6416e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.04207, 31.611, 0.396834, 1.54626, 0.4, -8.60431e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.04307, 31.6095, 0.396817, 1.54624, 0.4, -8.56682e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.04407, 31.6079, 0.3968, 1.54619, 0.4, -8.52914e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.04507, 31.6064, 0.396783, 1.54615, 0.4, -8.49126e-05, 1.02074, 1.00438, 1.00824, 1.00629
2.04607, 31.6049, 0.396766, 1.54608, 0.4, -8.45318e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.04707, 31.6034, 0.39675, 1.54607, 0.4, -8.41491e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.04807, 31.6018, 0.396733, 1.546, 0.4, -8.37645e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.04907, 31.6003, 0.396717, 1.54597, 0.4, -8.33779e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05007, 31.5989, 0.3967, 1.54592, 0.4, -8.29895e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05107, 31.5974, 0.396684, 1.54587, 0.4, -8.25992e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05207, 31.5959, 0.396668, 1.54586, 0.4, -8.22071e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05307, 31.5944, 0.396653, 1.54582, 0.4, -8.18131e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05407, 31.5929, 0.396637, 1.54576, 0.4, -8.14173e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05507, 31.5915, 0.396621, 1.54571, 0.4, -8.10197e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05607, 31.59, 0.396606, 1.54567, 0.4, -8.06204e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05707, 31.5886, 0.396591, 1.54563, 0.4, -8.02192e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.05807, 31.5871, 0.396576, 1.54561, 0.4, -7.98163e-05, 1.02075, 1.00438, 1.00824, 1.0063
2.05907, 31.5857, 0.396561, 1.54557, 0.4, -7.94117e-05, 1.02075, 1.00438, 1.00824, 1.0063
2.06007, 31.5843, 0.396546, 1.54553, 0.4, -7.90054e-05, 1.02075, 1.00438, 1.00824, 1.0063
2.06107, 31.5829, 0.396531, 1.54548, 0.4, -7.85973e-05, 1.02075, 1.00438, 1.00824, 1.0063
2.06207, 31.5814, 0.396517, 1.54544, 0.4, -7.81876e-05, 1.02075, 1.00438, 1.00824, 1.0063
2.06307, 31.58, 0.396503, 1.54539, 0.4, -7.77762e-05, 1.02075, 1.00438, 1.00824, 1.0063
2.06407, 31.5786, 0.396489, 1.54537, 0.4, -7.73632e-05, 1.02075, 1.00438, 1.00824, 1.0063
2.06507, 31.5773, 0.396474, 1.54534, 0.4, -7.69485e-05, 1.02075, 1.00438, 1.00825, 1.0063
2.06607, 31.5759, 0.396461, 1.54529, 0.4, -7.65322e-05, 1.02075, 1.00438, 1.00825, 1.0063
2.06707, 31.5745, 0.396447, 1.54525, 0.4, -7.61144e-05, 1.02075, 1.00438, 1.00825, 1.0063
2.06807, 31.5731, 0.396433, 1.5452, 0.4, -7.56949e-05, 1.02075, 1.00438, 1.00825, 1.0063
2.06907, 31.5718, 0.39642, 1.54517, 0.4, -7.52739e-05, 1.02075, 1.00438, 1.00825, 1.0063
2.07007, 31.5704, 0.396407, 1.54511, 0.4, -7.48514e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07107, 31.5691, 0.396393, 1.54508, 0.4, -7.44274e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07207, 31.5677, 0.39638, 1.54504, 0.4, -7.40018e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07307, 31.5664, 0.396368, 1.54503, 0.4, -7.35747e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07406, 31.5651, 0.396355, 1.54497, 0.4, -7.31462e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07506, 31.5638, 0.396342, 1.54495, 0.4, -7.27162e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07606, 31.5625, 0.39633, 1.54491, 0.4, -7.22848e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07706, 31.5612, 0.396318, 1.54487, 0.4, -7.1852e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07806, 31.5599, 0.396306, 1.54482, 0.4, -7.14178e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.07906, 31.5586, 0.396294, 1.54478, 0.4, -7.09823e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08006, 31.5573, 0.396282, 1.54473, 0.4, -7.05453e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08106, 31.5561, 0.396271, 1.54471, 0.4, -7.0107e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08206, 31.5548, 0.396259, 1.54468, 0.4, -6.96674e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08306, 31.5536, 0.396248, 1.54466, 0.4, -6.92265e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08406, 31.5523, 0.396237, 1.54463, 0.4, -6.87842e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08506, 31.5511, 0.396226, 1.54457, 0.4, -6.83408e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08606, 31.5499, 0.396215, 1.54454, 0.4, -6.7896e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08706, 31.5486, 0.396204, 1.54451, 0.4, -6.74501e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08806, 31.5474, 0.396194, 1.54448, 0.4, -6.70029e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.08906, 31.5462, 0.396183, 1.54444, 0.4, -6.65545e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09006, 31.545, 0.396173, 1.54441, 0.4, -6.61049e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09106, 31.5438, 0.396163, 1.54437, 0.4, -6.56542e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09206, 31.5427, 0.396153, 1.54435, 0.4, -6.52023e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09306, 31.5415, 0.396144, 1.54429, 0.4, -6.47494e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09406, 31.5403, 0.396134, 1.54425, 0.4, -6.42953e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09506, 31.5392, 0.396125, 1.54423, 0.4, -6.38401e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09606, 31.538, 0.396116, 1.54421, 0.4, -6.33839e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09706, 31.5369, 0.396106, 1.54418, 0.4, -6.29266e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09806, 31.5358, 0.396097, 1.54414, 0.4, -6.24682e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.09906, 31.5346, 0.396089, 1.54413, 0.4, -6.20089e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10006, 31.5335, 0.39608, 1.54406, 0.4, -6.15486e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10106, 31.5324, 0.396072, 1.54403, 0.4, -6.10873e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10206, 31.5313, 0.396063, 1.54403, 0.4, -6.06251e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10306, 31.5303, 0.396055, 1.54397, 0.4, -6.01619e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10406, 31.5292, 0.396047, 1.54394, 0.4, -5.96977e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10506, 31.5281, 0.39604, 1.54391, 0.4, -5.92328e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10606, 31.527, 0.396032, 1.54386, 0.4, -5.87669e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10706, 31.526, 0.396024, 1.54383, 0.4, -5.83001e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10806, 31.5249, 0.396017, 1.54384, 0.4, -5.78325e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.10906, 31.5239, 0.39601, 1.54378, 0.4, -5.73641e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11006, 31.5229, 0.396003, 1.54374, 0.4, -5.68949e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11106, 31.5219, 0.395996, 1.54373, 0.4, -5.64249e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11206, 31.5208, 0.395989, 1.54369, 0.4, -5.59541e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11306, 31.5198, 0.395983, 1.54365, 0.4, -5.54826e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11406, 31.5189, 0.395977, 1.54363, 0.4, -5.50104e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11506, 31.5179, 0.395971, 1.54359, 0.4, -5.45375e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11606, 31.5169, 0.395965, 1.54357, 0.4, -5.40638e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11706, 31.5159, 0.395959, 1.54354, 0.4, -5.35895e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11806, 31.515, 0.395953, 1.5435, 0.4, -5.31145e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.11906, 31.514, 0.395947, 1.54349, 0.4, -5.2639e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12006, 31.5131, 0.395942, 1.54346, 0.4, -5.21627e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12106, 31.5121, 0.395937, 1.54344, 0.4, -5.16859e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12206, 31.5112, 0.395932, 1.54341, 0.4, -5.12085e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12306, 31.5103, 0.395927, 1.54338, 0.4, -5.07306e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12406, 31.5094, 0.395922, 1.54335, 0.4, -5.02521e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12506, 31.5085, 0.395917, 1.54331, 0.4, -4.97731e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12606, 31.5076, 0.395913, 1.54328, 0.4, -4.92935e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12706, 31.5067, 0.395909, 1.54325, 0.4, -4.88135e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12806, 31.5058, 0.395905, 1.54324, 0.4, -4.83331e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.12906, 31.505, 0.395901, 1.54322, 0.4, -4.78521e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13006, 31.5041, 0.395897, 1.5432, 0.4, -4.73708e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13106, 31.5033, 0.395893, 1.54316, 0.4, -4.6889e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13206, 31.5024, 0.39589, 1.54312, 0.4, -4.64068e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13306, 31.5016, 0.395886, 1.5431, 0.4, -4.59243e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13406, 31.5008, 0.395883, 1.54308, 0.4, -4.54414e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13506, 31.5, 0.39588, 1.54304, 0.4, -4.49581e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13606, 31.4991, 0.395877, 1.54302, 0.4, -4.44746e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13706, 31.4984, 0.395875, 1.54297, 0.4, -4.39907e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13806, 31.4976, 0.395872, 1.54295, 0.4, -4.35066e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.13906, 31.4968, 0.39587, 1.54293, 0.4, -4.30222e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14006, 31.496, 0.395868, 1.54293, 0.4, -4.25376e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14106, 31.4953, 0.395866, 1.54288, 0.4, -4.20527e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14206, 31.4945, 0.395864, 1.54285, 0.4, -4.15677e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14306, 31.4938, 0.395862, 1.54284, 0.4, -4.10824e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14406, 31.493, 0.395861, 1.54279, 0.4, -4.0597e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14506, 31.4923, 0.395859, 1.54276, 0.4, -4.01114e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14606, 31.4916, 0.395858, 1.54275, 0.4, -3.96257e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14706, 31.4909, 0.395857, 1.54274, 0.4, -3.91399e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14806, 31.4902, 0.395856, 1.54269, 0.4, -3.8654e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.14906, 31.4895, 0.395855, 1.5427, 0.4, -3.8168e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.15006, 31.4888, 0.395854, 1.54266, 0.4, -3.76819e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.15106, 31.4881, 0.395854, 1.54265, 0.4, -3.71958e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.15206, 31.4875, 0.395854, 1.54259, 0.4, -3.67098e-05, 1.02075, 1.00439, 1.00825, 1.0063
2.15306, 31.4868, 0.395854, 1.54257, 0.4, -3.62236e-05, 1.02074, 1.00439, 1.00825, 1.0063
2.15406, 31.4862, 0.395854, 1.54256, 0.4, -3.57375e-05, 1.02074, 1.00439, 1.00825, 1.0063
2.15506, 31.4855, 0.395854, 1.54252, 0.4, -3.52515e-05, 1.02074, 1.00439, 1.00825, 1.0063
2.15606, 31.4849, 0.395854, 1.5425, 0.4, -3.47655e-05, 1.02074, 1.00439, 1.00824, 1.0063
2.15706, 31.4843, 0.395855, 1.54248, 0.4, -3.42796e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.15806, 31.4837, 0.395855, 1.54246, 0.4, -3.37938e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.15906, 31.483, 0.395856, 1.54242, 0.4, -3.33081e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16006, 31.4825, 0.395857, 1.5424, 0.4, -3.28225e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16106, 31.4819, 0.395858, 1.5424, 0.4, -3.2337e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16206, 31.4813, 0.39586, 1.54237, 0.4, -3.18517e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16306, 31.4807, 0.395861, 1.54235, 0.4, -3.13666e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16406, 31.4802, 0.395862, 1.54234, 0.4, -3.08817e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16506, 31.4796, 0.395864, 1.54232, 0.4, -3.0397e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16606, 31.4791, 0.395866, 1.54229, 0.4, -2.99125e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16706, 31.4785, 0.395868, 1.54226, 0.4, -2.94283e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16806, 31.478, 0.39587, 1.54225, 0.4, -2.89443e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.16906, 31.4775, 0.395873, 1.54222, 0.4, -2.84607e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17006, 31.477, 0.395875, 1.54221, 0.4, -2.79773e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17106, 31.4765, 0.395878, 1.5422, 0.4, -2.74943e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17206, 31.476, 0.395881, 1.54216, 0.4, -2.70116e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17306, 31.4755, 0.395884, 1.54215, 0.4, -2.65293e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17406, 31.475, 0.395887, 1.54211, 0.4, -2.60473e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17506, 31.4746, 0.39589, 1.5421, 0.4, -2.55657e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17606, 31.4741, 0.395893, 1.54206, 0.4, -2.50846e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17706, 31.4737, 0.395897, 1.54207, 0.4, -2.46039e-05, 1.02074, 1.00438, 1.00824, 1.0063
2.17806, 31.4732, 0.395901, 1.54203, 0.4, -2.41236e-05, 1.02073, 1.00438, 1.00824, 1.0063
2.17906, 31.4728, 0.395904, 1.54201, 0.4, -2.36438e-05, 1.02073, 1.00438, 1.00824, 1.0063
2.18006, 31.4724, 0.395908, 1.54199, 0.4, -2.31644e-05, 1.02073, 1.00438, 1.00824, 1.0063
2.18106, 31.472, 0.395912, 1.54197, 0.4, -2.26856e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18206, 31.4716, 0.395917, 1.54198, 0.4, -2.22073e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18306, 31.4712, 0.395921, 1.54195, 0.4, -2.17295e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18406, 31.4708, 0.395926, 1.54193, 0.4, -2.12522e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18506, 31.4704, 0.395931, 1.54188, 0.4, -2.07755e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18606, 31.47, 0.395935, 1.54186, 0.4, -2.02995e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18706, 31.4697, 0.395941, 1.54188, 0.4, -1.9824e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18806, 31.4693, 0.395946, 1.54183, 0.4, -1.93491e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.18906, 31.469, 0.395951, 1.54183, 0.4, -1.88749e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.19006, 31.4686, 0.395957, 1.5418, 0.4, -1.84013e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.19106, 31.4683, 0.395962, 1.5418, 0.4, -1.79284e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.19206, 31.468, 0.395968, 1.54177, 0.4, -1.74562e-05, 1.02073, 1.00438, 1.00824, 1.00629
2.19306, 31.4677, 0.395974, 1.54171, 0.4, -1.69847e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.19406, 31.4674, 0.39598, 1.54171, 0.4, -1.6514e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.19506, 31.4671, 0.395986, 1.5417, 0.4, -1.6044e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.19606, 31.4668, 0.395993, 1.54167, 0.4, -1.55747e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.19706, 31.4665, 0.395999, 1.54166, 0.4, -1.51062e-05, 1.02073, 1.00437, 1.00824, 1.00629
2.19806, 31.4663, 0.396006, 1.54163, 0.4, -1.46385e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.19906, 31.466, 0.396013, 1.54162, 0.4, -1.41716e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20006, 31.4657, 0.39602, 1.54159, 0.4, -1.37055e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20106, 31.4655, 0.396027, 1.54157, 0.4, -1.32403e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20206, 31.4653, 0.396034, 1.54156, 0.4, -1.27759e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20306, 31.465, 0.396041, 1.54152, 0.4, -1.23124e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20406, 31.4648, 0.396049, 1.54154, 0.4, -1.18498e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20506, 31.4646, 0.396056, 1.5415, 0.4, -1.13881e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20606, 31.4644, 0.396064, 1.5415, 0.4, -1.09273e-05, 1.02072, 1.00437, 1.00824, 1.00629
2.20706, 31.4642, 0.396072, 1.54151, 0.4, -1.04674e-05, 1.02072, 1.00437, 1.00823, 1.00629
2.20806, 31.464, 0.39608, 1.54147, 0.4, -1.00085e-05, 1.02072, 1.00437, 1.00823, 1.00629
2.20906, 31.4639, 0.396088, 1.54143, 0.4, -9.55055e-06, 1.02072, 1.00437, 1.00823, 1.00629
2.21006, 31.4637, 0.396096, 1.54143, 0.4, -9.09359e-06, 1.02072, 1.00437, 1.00823, 1.00629
2.21106, 31.4635, 0.396105, 1.54143, 0.4, -8.63763e-06, 1.02072, 1.00437, 1.00823, 1.00629
2.21205, 31.4634, 0.396113, 1.54139, 0.4, -8.18268e-06, 1.02072, 1.00437, 1.00823, 1.00629
2.21305, 31.4632, 0.396122, 1.54139, 0.4, -7.72875e-06, 1.02072, 1.00437, 1.00823, 1.00629
2.21405, 31.4631, 0.396131, 1.54137, 0.4, -7.27588e-06, 1.02071, 1.00437, 1.00823, 1.00628
2.21505, 31.463, 0.39614, 1.54134, 0.4, -6.82408e-06, 1.02071, 1.00437, 1.00823, 1.00628
2.21605, 31.4629, 0.396149, 1.54134, 0.4, -6.37335e-06, 1.02071, 1.00437, 1.00823, 1.00628
2.21705, 31.4627, 0.396158, 1.54134, 0.4, -5.9237e-06, 1.02071, 1.00437, 1.00823, 1.00628
2.21805, 31.4626, 0.396168, 1.54134, 0.4, -5.47517e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.21905, 31.4626, 0.396177, 1.54128, 0.4, -5.02775e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22005, 31.4625, 0.396187, 1.54126, 0.4, -4.5815e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22105, 31.4624, 0.396197, 1.54128, 0.4, -4.1364e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22205, 31.4623, 0.396207, 1.54125, 0.4, -3.69246e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22305, 31.4623, 0.396217, 1.54122, 0.4, -3.24972e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22405, 31.4622, 0.396227, 1.54121, 0.4, -2.80817e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22505, 31.4622, 0.396237, 1.5412, 0.4, -2.36782e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22605, 31.4621, 0.396247, 1.5412, 0.4, -1.92871e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22705, 31.4621, 0.396258, 1.54118, 0.4, -1.49084e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22805, 31.4621, 0.396269, 1.54115, 0.4, -1.05425e-06, 1.02071, 1.00436, 1.00823, 1.00628
2.22905, 31.462, 0.396279, 1.54114, 0.4, -6.18928e-07, 1.0207, 1.00436, 1.00823, 1.00628
2.23005, 31.462, 0.39629, 1.54113, 0.4, -1.84883e-07, 1.0207, 1.00436, 1.00823, 1.00628
2.23105, 31.462, 0.396301, 1.54112, 0.4, 2.47861e-07, 1.0207, 1.00436, 1.00823, 1.00628
2.23205, 31.4621, 0.396313, 1.54108, 0.4, 6.79267e-07, 1.0207, 1.00436, 1.00823, 1.00628
2.23305, 31.4621, 0.396324, 1.54107, 0.4, 1.10933e-06, 1.0207, 1.00436, 1.00823, 1.00628
2.23405, 31.4621, 0.396335, 1.54106, 0.4, 1.53805e-06, 1.0207, 1.00436, 1.00823, 1.00628
2.23505, 31.4621, 0.396347, 1.54107, 0.4, 1.96543e-06, 1.0207, 1.00436, 1.00823, 1.00628
2.23605, 31.4622, 0.396359, 1.54101, 0.4, 2.39141e-06, 1.0207, 1.00436, 1.00823, 1.00628
2.23705, 31.4622, 0.39637, 1.54099, 0.4, 2.81601e-06, 1.0207, 1.00436, 1.00823, 1.00628
2.23805, 31.4623, 0.396382, 1.54098, 0.4, 3.23919e-06, 1.0207, 1.00436, 1.00823, 1.00628
2.23905, 31.4623, 0.396394, 1.54099, 0.4, 3.66097e-06, 1.0207, 1.00435, 1.00823, 1.00628
2.24005, 31.4624, 0.396407, 1.54095, 0.4, 4.08129e-06, 1.0207, 1.00435, 1.00823, 1.00628
2.24105, 31.4625, 0.396419, 1.54093, 0.4, 4.50018e-06, 1.0207, 1.00435, 1.00823, 1.00627
2.24205, 31.4626, 0.396431, 1.54092, 0.4, 4.91759e-06, 1.0207, 1.00435, 1.00822, 1.00627
2.24305, 31.4627, 0.396444, 1.54092, 0.4, 5.33354e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.24405, 31.4628, 0.396456, 1.5409, 0.4, 5.74801e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.24505, 31.4629, 0.396469, 1.54089, 0.4, 6.16095e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.24605, 31.463, 0.396482, 1.54089, 0.4, 6.5724e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.24705, 31.4631, 0.396495, 1.54087, 0.4, 6.98232e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.24805, 31.4632, 0.396508, 1.54085, 0.4, 7.39071e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.24905, 31.4634, 0.396521, 1.54083, 0.4, 7.79755e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.25005, 31.4635, 0.396534, 1.54081, 0.4, 8.20283e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.25105, 31.4637, 0.396548, 1.54081, 0.4, 8.60651e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.25205, 31.4638, 0.396561, 1.54081, 0.4, 9.00862e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.25305, 31.464, 0.396575, 1.54079, 0.4, 9.4091e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.25405, 31.4642, 0.396589, 1.54076, 0.4, 9.80799e-06, 1.02069, 1.00435, 1.00822, 1.00627
2.25505, 31.4643, 0.396603, 1.54074, 0.4, 1.02052e-05, 1.02069, 1.00435, 1.00822, 1.00627
2.25605, 31.4645, 0.396617, 1.54074, 0.4, 1.06008e-05, 1.02069, 1.00435, 1.00822, 1.00627
2.25705, 31.4647, 0.396631, 1.54074, 0.4, 1.09948e-05, 1.02068, 1.00435, 1.00822, 1.00627
2.25805, 31.4649, 0.396645, 1.54073, 0.4, 1.13871e-05, 1.02068, 1.00434, 1.00822, 1.00627
2.25905, 31.4651, 0.396659, 1.5407, 0.4, 1.17777e-05, 1.02068, 1.00434, 1.00822, 1.00627
2.26005, 31.4653, 0.396673, 1.5407, 0.4, 1.21666e-05, 1.02068, 1.00434, 1.00822, 1.00627
2.26105, 31.4656, 0.396688, 1.5407, 0.4, 1.25538e-05, 1.02068, 1.00434, 1.00822, 1.00627
2.26205, 31.4658, 0.396702, 1.54067, 0.4, 1.29393e-05, 1.02068, 1.00434, 1.00822, 1.00627
2.26305, 31.466, 0.396717, 1.54064, 0.4, 1.33231e-05, 1.02068, 1.00434, 1.00822, 1.00627
2.26405, 31.4663, 0.396732, 1.54066, 0.4, 1.37051e-05, 1.02068, 1.00434, 1.00822, 1.00626
2.26505, 31.4665, 0.396747, 1.54065, 0.4, 1.40854e-05, 1.02068, 1.00434, 1.00822, 1.00626
2.26605, 31.4668, 0.396762, 1.54062, 0.4, 1.44639e-05, 1.02068, 1.00434, 1.00822, 1.00626
2.26705, 31.467, 0.396777, 1.54059, 0.4, 1.48406e-05, 1.02068, 1.00434, 1.00822, 1.00626
2.26805, 31.4673, 0.396792, 1.54058, 0.4, 1.52156e-05, 1.02068, 1.00434, 1.00822, 1.00626
2.26905, 31.4676, 0.396807, 1.5406, 0.4, 1.55888e-05, 1.02067, 1.00434, 1.00822, 1.00626
2.27005, 31.4679, 0.396823, 1.54056, 0.4, 1.59601e-05, 1.02067, 1.00434, 1.00822, 1.00626
2.27105, 31.4682, 0.396838, 1.54055, 0.4, 1.63297e-05, 1.02067, 1.00434, 1.00821, 1.00626
2.27205, 31.4685, 0.396854, 1.54052, 0.4, 1.66974e-05, 1.02067, 1.00434, 1.00821, 1.00626
2.27305, 31.4688, 0.396869, 1.54054, 0.4, 1.70632e-05, 1.02067, 1.00434, 1.00821, 1.00626
2.27405, 31.4691, 0.396885, 1.5405, 0.4, 1.74272e-05, 1.02067, 1.00434, 1.00821, 1.00626
2.27505, 31.4694, 0.396901, 1.54049, 0.4, 1.77894e-05, 1.02067, 1.00434, 1.00821, 1.00626
2.27605, 31.4697, 0.396917, 1.54048, 0.4, 1.81496e-05, 1.02067, 1.00433, 1.00821, 1.00626
2.27705, 31.47, 0.396933, 1.54045, 0.4, 1.8508e-05, 1.02067, 1.00433, 1.00821, 1.00626
2.27805, 31.4704, 0.396949, 1.54046, 0.4, 1.88645e-05, 1.02067, 1.00433, 1.00821, 1.00626
2.27905, 31.4707, 0.396966, 1.54043, 0.4, 1.9219e-05, 1.02067, 1.00433, 1.00821, 1.00626
2.28005, 31.4711, 0.396982, 1.54044, 0.4, 1.95716e-05, 1.02067, 1.00433, 1.00821, 1.00626
2.28105, 31.4714, 0.396998, 1.54043, 0.4, 1.99224e-05, 1.02066, 1.00433, 1.00821, 1.00626
2.28205, 31.4718, 0.397015, 1.54039, 0.4, 2.02711e-05, 1.02066, 1.00433, 1.00821, 1.00626
2.28305, 31.4722, 0.397031, 1.54038, 0.4, 2.06179e-05, 1.02066, 1.00433, 1.00821, 1.00626
2.28405, 31.4725, 0.397048, 1.54041, 0.4, 2.09628e-05, 1.02066, 1.00433, 1.00821, 1.00626
2.28505, 31.4729, 0.397065, 1.54037, 0.4, 2.13057e-05, 1.02066, 1.00433, 1.00821, 1.00626
2.28605, 31.4733, 0.397082, 1.54036, 0.4, 2.16466e-05, 1.02066, 1.00433, 1.00821, 1.00625
2.28705, 31.4737, 0.397099, 1.54035, 0.4, 2.19855e-05, 1.02066, 1.00433, 1.00821, 1.00625
2.28805, 31.4741, 0.397116, 1.54035, 0.4, 2.23225e-05, 1.02066, 1.00433, 1.00821, 1.00625
2.28905, 31.4745, 0.397133, 1.54034, 0.4, 2.26574e-05, 1.02066, 1.00433, 1.00821, 1.00625
2.29005, 31.4749, 0.39715, 1.54032, 0.4, 2.29903e-05, 1.02066, 1.00433, 1.00821, 1.00625
2.29105, 31.4753, 0.397167, 1.54033, 0.4, 2.33211e-05, 1.02066, 1.00433, 1.00821, 1.00625
2.29205, 31.4757, 0.397184, 1.54029, 0.4, 2.36499e-05, 1.02066, 1.00433, 1.00821, 1.00625
2.29305, 31.4762, 0.397202, 1.54027, 0.4, 2.39768e-05, 1.02065, 1.00432, 1.00821, 1.00625
2.29405, 31.4766, 0.397219, 1.54025, 0.4, 2.43015e-05, 1.02065, 1.00432, 1.00821, 1.00625
2.29505, 31.477, 0.397237, 1.54026, 0.4, 2.46242e-05, 1.02065, 1.00432, 1.00821, 1.00625
2.29605, 31.4775, 0.397255, 1.54024, 0.4, 2.49448e-05, 1.02065, 1.00432, 1.00821, 1.00625
2.29705, 31.4779, 0.397272, 1.54025, 0.4, 2.52633e-05, 1.02065, 1.00432, 1.00821, 1.00625
2.29805, 31.4784, 0.39729, 1.54023, 0.4, 2.55797e-05, 1.02065, 1.00432, 1.00821, 1.00625
2.29905, 31.4789, 0.397308, 1.54021, 0.4, 2.5894e-05, 1.02065, 1.00432, 1.0082, 1.00625
2.30005, 31.4793, 0.397326, 1.54021, 0.4, 2.62063e-05, 1.02065, 1.00432, 1.0082, 1.00625
2.30105, 31.4798, 0.397344, 1.5402, 0.4, 2.65164e-05, 1.02065, 1.00432, 1.0082, 1.00625
2.30205, 31.4803, 0.397362, 1.5402, 0.4, 2.68244e-05, 1.02065, 1.00432, 1.0082, 1.00625
2.30305, 31.4808, 0.39738, 1.54018, 0.4, 2.71302e-05, 1.02065, 1.00432, 1.0082, 1.00625
2.30405, 31.4813, 0.397399, 1.54018, 0.4, 2.74339e-05, 1.02064, 1.00432, 1.0082, 1.00625
2.30505, 31.4818, 0.397417, 1.54016, 0.4, 2.77355e-05, 1.02064, 1.00432, 1.0082, 1.00625
2.30605, 31.4823, 0.397435, 1.54014, 0.4, 2.80349e-05, 1.02064, 1.00432, 1.0082, 1.00624
2.30705, 31.4828, 0.397454, 1.54012, 0.4, 2.83321e-05, 1.02064, 1.00432, 1.0082, 1.00624
2.30805, 31.4833, 0.397472, 1.5401, 0.4, 2.86271e-05, 1.02064, 1.00432, 1.0082, 1.00624
2.30905, 31.4838, 0.397491, 1.5401, 0.4, 2.892e-05, 1.02064, 1.00431, 1.0082, 1.00624
2.31005, 31.4843, 0.39751, 1.54008, 0.4, 2.92107e-05, 1.02064, 1.00431, 1.0082, 1.00624
2.31105, 31.4848, 0.397528, 1.54008, 0.4, 2.94992e-05, 1.02064, 1.00431, 1.0082, 1.00624
2.31205, 31.4854, 0.397547, 1.54006, 0.4, 2.97855e-05, 1.02064, 1.00431, 1.0082, 1.00624
2.31305, 31.4859, 0.397566, 1.54006, 0.4, 3.00695e-05, 1.02064, 1.00431, 1.0082, 1.00624
2.31405, 31.4865, 0.397585, 1.54004, 0.4, 3.03514e-05, 1.02064, 1.00431, 1.0082, 1.00624
2.31505, 31.487, 0.397604, 1.54001, 0.4, 3.0631e-05, 1.02064, 1.00431, 1.0082, 1.00624
2.31605, 31.4876, 0.397623, 1.53999, 0.4, 3.09084e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.31705, 31.4881, 0.397642, 1.54, 0.4, 3.11835e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.31805, 31.4887, 0.397661, 1.54, 0.4, 3.14564e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.31905, 31.4893, 0.39768, 1.54, 0.4, 3.17271e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.32005, 31.4898, 0.3977, 1.53995, 0.4, 3.19955e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.32105, 31.4904, 0.397719, 1.53997, 0.4, 3.22616e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.32205, 31.491, 0.397738, 1.53995, 0.4, 3.25255e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.32305, 31.4916, 0.397758, 1.53995, 0.4, 3.2787e-05, 1.02063, 1.00431, 1.0082, 1.00624
2.32405, 31.4922, 0.397777, 1.53995, 0.4, 3.30463e-05, 1.02063, 1.0043, 1.00819, 1.00624
2.32505, 31.4928, 0.397797, 1.53992, 0.4, 3.33034e-05, 1.02063, 1.0043, 1.00819, 1.00623
2.32605, 31.4934, 0.397816, 1.53992, 0.4, 3.35581e-05, 1.02063, 1.0043, 1.00819, 1.00623
2.32705, 31.494, 0.397836, 1.5399, 0.4, 3.38104e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.32805, 31.4946, 0.397856, 1.53989, 0.4, 3.40605e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.32905, 31.4952, 0.397875, 1.53987, 0.4, 3.43083e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33005, 31.4958, 0.397895, 1.53987, 0.4, 3.45537e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33105, 31.4964, 0.397915, 1.53987, 0.4, 3.47969e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33205, 31.4971, 0.397935, 1.53986, 0.4, 3.50377e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33305, 31.4977, 0.397955, 1.53983, 0.4, 3.52761e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33405, 31.4983, 0.397975, 1.53983, 0.4, 3.55122e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33505, 31.499, 0.397995, 1.53983, 0.4, 3.5746e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33605, 31.4996, 0.398015, 1.53978, 0.4, 3.59774e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33705, 31.5003, 0.398035, 1.5398, 0.4, 3.62065e-05, 1.02062, 1.0043, 1.00819, 1.00623
2.33805, 31.5009, 0.398055, 1.5398, 0.4, 3.64332e-05, 1.02061, 1.0043, 1.00819, 1.00623
2.33905, 31.5016, 0.398075, 1.53979, 0.4, 3.66575e-05, 1.02061, 1.00429, 1.00819, 1.00623
2.34005, 31.5023, 0.398095, 1.53977, 0.4, 3.68794e-05, 1.02061, 1.00429, 1.00819, 1.00623
2.34105, 31.5029, 0.398116, 1.53976, 0.4, 3.7099e-05, 1.02061, 1.00429, 1.00819, 1.00623
2.34205, 31.5036, 0.398136, 1.53973, 0.4, 3.73162e-05, 1.02061, 1.00429, 1.00819, 1.00623
2.34305, 31.5043, 0.398157, 1.53971, 0.4, 3.7531e-05, 1.02061, 1.00429, 1.00819, 1.00623
2.34405, 31.5049, 0.398177, 1.53971, 0.4, 3.77434e-05, 1.02061, 1.00429, 1.00819, 1.00622
2.34505, 31.5056, 0.398197, 1.5397, 0.4, 3.79534e-05, 1.02061, 1.00429, 1.00819, 1.00622
2.34605, 31.5063, 0.398218, 1.53968, 0.4, 3.81611e-05, 1.02061, 1.00429, 1.00819, 1.00622
2.34705, 31.507, 0.398238, 1.53965, 0.4, 3.83663e-05, 1.02061, 1.00429, 1.00819, 1.00622
2.34805, 31.5077, 0.398259, 1.53965, 0.4, 3.85691e-05, 1.02061, 1.00429, 1.00819, 1.00622
2.34905, 31.5084, 0.398279, 1.53965, 0.4, 3.87695e-05, 1.0206, 1.00429, 1.00818, 1.00622
2.35004, 31.5091, 0.3983, 1.53965, 0.4, 3.89674e-05, 1.0206, 1.00429, 1.00818, 1.00622
2.35104, 31.5098, 0.39832, 1.53964, 0.4, 3.9163e-05, 1.0206, 1.00429, 1.00818, 1.00622
2.35204, 31.5105, 0.398341, 1.53962, 0.4, 3.93562e-05, 1.0206, 1.00429, 1.00818, 1.00622
2.35304, 31.5112, 0.398362, 1.53961, 0.4, 3.9547e-05, 1.0206, 1.00429, 1.00818, 1.00622
2.35404, 31.5119, 0.398382, 1.53961, 0.4, 3.97353e-05, 1.0206, 1.00428, 1.00818, 1.00622
2.35504, 31.5126, 0.398403, 1.5396, 0.4, 3.99212e-05, 1.0206, 1.00428, 1.00818, 1.00622
2.35604, 31.5133, 0.398424, 1.53958, 0.4, 4.01047e-05, 1.0206, 1.00428, 1.00818, 1.00622
2.35704, 31.5141, 0.398444, 1.53959, 0.4, 4.02858e-05, 1.0206, 1.00428, 1.00818, 1.00622
2.35804, 31.5148, 0.398465, 1.53959, 0.4, 4.04644e-05, 1.0206, 1.00428, 1.00818, 1.00622
2.35904, 31.5155, 0.398486, 1.53956, 0.4, 4.06406e-05, 1.0206, 1.00428, 1.00818, 1.00622
2.36004, 31.5163, 0.398507, 1.53953, 0.4, 4.08143e-05, 1.02059, 1.00428, 1.00818, 1.00622
2.36104, 31.517, 0.398528, 1.53953, 0.4, 4.09856e-05, 1.02059, 1.00428, 1.00818, 1.00622
2.36204, 31.5177, 0.398549, 1.5395, 0.4, 4.11545e-05, 1.02059, 1.00428, 1.00818, 1.00622
2.36304, 31.5185, 0.39857, 1.53952, 0.4, 4.13209e-05, 1.02059, 1.00428, 1.00818, 1.00621
2.36404, 31.5192, 0.398591, 1.53951, 0.4, 4.14848e-05, 1.02059, 1.00428, 1.00818, 1.00621
2.36504, 31.52, 0.398612, 1.53949, 0.4, 4.16463e-05, 1.02059, 1.00428, 1.00818, 1.00621
2.36604, 31.5207, 0.398633, 1.53946, 0.4, 4.18053e-05, 1.02059, 1.00428, 1.00818, 1.00621
2.36704, 31.5215, 0.398654, 1.53946, 0.4, 4.19619e-05, 1.02059, 1.00428, 1.00818, 1.00621
2.36804, 31.5222, 0.398675, 1.53945, 0.4, 4.2116e-05, 1.02059, 1.00428, 1.00818, 1.00621
2.36904, 31.523, 0.398696, 1.53943, 0.4, 4.22676e-05, 1.02059, 1.00427, 1.00818, 1.00621
2.37004, 31.5237, 0.398717, 1.5394, 0.4, 4.24168e-05, 1.02059, 1.00427, 1.00818, 1.00621
2.37104, 31.5245, 0.398738, 1.53938, 0.4, 4.25635e-05, 1.02058, 1.00427, 1.00818, 1.00621
2.37204, 31.5253, 0.398759, 1.5394, 0.4, 4.27078e-05, 1.02058, 1.00427, 1.00818, 1.00621
2.37304, 31.5261, 0.39878, 1.53937, 0.4, 4.28496e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.37404, 31.5268, 0.398801, 1.53937, 0.4, 4.29889e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.37504, 31.5276, 0.398822, 1.53937, 0.4, 4.31257e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.37604, 31.5284, 0.398843, 1.53934, 0.4, 4.32601e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.37704, 31.5292, 0.398864, 1.53936, 0.4, 4.3392e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.37804, 31.5299, 0.398885, 1.53933, 0.4, 4.35214e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.37904, 31.5307, 0.398906, 1.53931, 0.4, 4.36483e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.38004, 31.5315, 0.398928, 1.53931, 0.4, 4.37728e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.38104, 31.5323, 0.398949, 1.53928, 0.4, 4.38948e-05, 1.02058, 1.00427, 1.00817, 1.00621
2.38204, 31.5331, 0.39897, 1.53928, 0.4, 4.40144e-05, 1.02057, 1.00427, 1.00817, 1.0062
2.38304, 31.5339, 0.398991, 1.53928, 0.4, 4.41314e-05, 1.02057, 1.00427, 1.00817, 1.0062
2.38404, 31.5347, 0.399012, 1.53925, 0.4, 4.4246e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.38504, 31.5355, 0.399033, 1.53927, 0.4, 4.43582e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.38604, 31.5363, 0.399054, 1.53925, 0.4, 4.44678e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.38704, 31.5371, 0.399075, 1.53924, 0.4, 4.4575e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.38804, 31.5379, 0.399096, 1.53922, 0.4, 4.46797e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.38904, 31.5387, 0.399118, 1.53921, 0.4, 4.47819e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.39004, 31.5395, 0.399139, 1.53921, 0.4, 4.48816e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.39104, 31.5403, 0.39916, 1.53918, 0.4, 4.49789e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.39204, 31.5411, 0.399181, 1.53916, 0.4, 4.50737e-05, 1.02057, 1.00426, 1.00817, 1.0062
2.39304, 31.5419, 0.399202, 1.53914, 0.4, 4.5166e-05, 1.02056, 1.00426, 1.00817, 1.0062
2.39404, 31.5427, 0.399223, 1.53916, 0.4, 4.52559e-05, 1.02056, 1.00426, 1.00817, 1.0062
2.39504, 31.5436, 0.399245, 1.53913, 0.4, 4.53433e-05, 1.02056, 1.00426, 1.00817, 1.0062
2.39604, 31.5444, 0.399266, 1.53911, 0.4, 4.54282e-05, 1.02056, 1.00426, 1.00817, 1.0062
2.39704, 31.5452, 0.399287, 1.53909, 0.4, 4.55106e-05, 1.02056, 1.00426, 1.00817, 1.0062
2.39804, 31.546, 0.399308, 1.53909, 0.4, 4.55906e-05, 1.02056, 1.00426, 1.00816, 1.0062
2.39904, 31.5468, 0.399329, 1.53906, 0.4, 4.56681e-05, 1.02056, 1.00425, 1.00816, 1.0062
2.40004, 31.5477, 0.39935, 1.53907, 0.4, 4.57431e-05, 1.02056, 1.00425, 1.00816, 1.0062
2.40104, 31.5485, 0.399371, 1.53906, 0.4, 4.58158e-05, 1.02056, 1.00425, 1.00816, 1.00619
2.40204, 31.5493, 0.399392, 1.53906, 0.4, 4.58859e-05, 1.02056, 1.00425, 1.00816, 1.00619
2.40304, 31.5501, 0.399413, 1.53902, 0.4, 4.59535e-05, 1.02056, 1.00425, 1.00816, 1.00619
2.40404, 31.551, 0.399434, 1.53902, 0.4, 4.60188e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.40504, 31.5518, 0.399455, 1.53902, 0.4, 4.60815e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.40604, 31.5526, 0.399476, 1.539, 0.4, 4.61419e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.40704, 31.5534, 0.399497, 1.539, 0.4, 4.61997e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.40804, 31.5543, 0.399518, 1.53897, 0.4, 4.62551e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.40904, 31.5551, 0.399539, 1.53897, 0.4, 4.63081e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.41004, 31.556, 0.399559, 1.53893, 0.4, 4.63586e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.41104, 31.5568, 0.39958, 1.53893, 0.4, 4.64067e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.41204, 31.5576, 0.399601, 1.53891, 0.4, 4.64523e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.41304, 31.5585, 0.399622, 1.53894, 0.4, 4.64955e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.41404, 31.5593, 0.399643, 1.53889, 0.4, 4.65363e-05, 1.02055, 1.00425, 1.00816, 1.00619
2.41504, 31.5601, 0.399664, 1.53887, 0.4, 4.65746e-05, 1.02054, 1.00424, 1.00816, 1.00619
2.41604, 31.561, 0.399684, 1.53885, 0.4, 4.66105e-05, 1.02054, 1.00424, 1.00816, 1.00619
2.41704, 31.5618, 0.399705, 1.53883, 0.4, 4.6644e-05, 1.02054, 1.00424, 1.00816, 1.00619
2.41804, 31.5626, 0.399726, 1.53882, 0.4, 4.66751e-05, 1.02054, 1.00424, 1.00816, 1.00619
2.41904, 31.5635, 0.399747, 1.53882, 0.4, 4.67037e-05, 1.02054, 1.00424, 1.00816, 1.00619
2.42004, 31.5643, 0.399767, 1.5388, 0.4, 4.67299e-05, 1.02054, 1.00424, 1.00816, 1.00618
2.42104, 31.5652, 0.399788, 1.53881, 0.4, 4.67537e-05, 1.02054, 1.00424, 1.00816, 1.00618
2.42204, 31.566, 0.399808, 1.53879, 0.4, 4.67752e-05, 1.02054, 1.00424, 1.00816, 1.00618
2.42304, 31.5669, 0.399829, 1.53879, 0.4, 4.67942e-05, 1.02054, 1.00424, 1.00815, 1.00618
2.42404, 31.5677, 0.399849, 1.53875, 0.4, 4.68108e-05, 1.02054, 1.00424, 1.00815, 1.00618
2.42504, 31.5685, 0.39987, 1.53874, 0.4, 4.6825e-05, 1.02054, 1.00424, 1.00815, 1.00618
2.42604, 31.5694, 0.39989, 1.53874, 0.4, 4.68368e-05, 1.02054, 1.00424, 1.00815, 1.00618
2.42704, 31.5702, 0.399911, 1.53872, 0.4, 4.68462e-05, 1.02053, 1.00424, 1.00815, 1.00618
2.42804, 31.5711, 0.399931, 1.53871, 0.4, 4.68532e-05, 1.02053, 1.00424, 1.00815, 1.00618
2.42904, 31.5719, 0.399952, 1.53871, 0.4, 4.68579e-05, 1.02053, 1.00424, 1.00815, 1.00618
2.43004, 31.5728, 0.399972, 1.53869, 0.4, 4.68602e-05, 1.02053, 1.00424, 1.00815, 1.00618
2.43104, 31.5736, 0.399992, 1.53868, 0.4, 4.68601e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43204, 31.5744, 0.400012, 1.53866, 0.4, 4.68577e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43304, 31.5753, 0.400033, 1.53864, 0.4, 4.68528e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43404, 31.5761, 0.400053, 1.53865, 0.4, 4.68457e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43504, 31.577, 0.400073, 1.53863, 0.4, 4.68361e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43604, 31.5778, 0.400093, 1.5386, 0.4, 4.68242e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43704, 31.5787, 0.400113, 1.53858, 0.4, 4.681e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43804, 31.5795, 0.400133, 1.53857, 0.4, 4.67934e-05, 1.02053, 1.00423, 1.00815, 1.00618
2.43904, 31.5804, 0.400153, 1.53858, 0.4, 4.67745e-05, 1.02052, 1.00423, 1.00815, 1.00618
2.44004, 31.5812, 0.400173, 1.53854, 0.4, 4.67532e-05, 1.02052, 1.00423, 1.00815, 1.00617
2.44104, 31.582, 0.400193, 1.53853, 0.4, 4.67296e-05, 1.02052, 1.00423, 1.00815, 1.00617
2.44204, 31.5829, 0.400213, 1.53851, 0.4, 4.67037e-05, 1.02052, 1.00423, 1.00815, 1.00617
2.44304, 31.5837, 0.400233, 1.53848, 0.4, 4.66755e-05, 1.02052, 1.00423, 1.00815, 1.00617
2.44404, 31.5846, 0.400252, 1.53851, 0.4, 4.6645e-05, 1.02052, 1.00423, 1.00815, 1.00617
2.44504, 31.5854, 0.400272, 1.53847, 0.4, 4.66122e-05, 1.02052, 1.00423, 1.00815, 1.00617
2.44604, 31.5862, 0.400292, 1.53846, 0.4, 4.6577e-05, 1.02052, 1.00423, 1.00815, 1.00617
2.44704, 31.5871, 0.400311, 1.53843, 0.4, 4.65396e-05, 1.02052, 1.00422, 1.00815, 1.00617
2.44804, 31.5879, 0.400331, 1.53844, 0.4, 4.64999e-05, 1.02052, 1.00422, 1.00815, 1.00617
2.44904, 31.5887, 0.40035, 1.53843, 0.4, 4.6458e-05, 1.02052, 1.00422, 1.00815, 1.00617
2.45004, 31.5896, 0.40037, 1.53839, 0.4, 4.64137e-05, 1.02052, 1.00422, 1.00814, 1.00617
2.45104, 31.5904, 0.400389, 1.53839, 0.4, 4.63672e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45204, 31.5912, 0.400409, 1.53835, 0.4, 4.63184e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45304, 31.5921, 0.400428, 1.53837, 0.4, 4.62674e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45404, 31.5929, 0.400447, 1.53833, 0.4, 4.62141e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45504, 31.5937, 0.400467, 1.53833, 0.4, 4.61585e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45604, 31.5946, 0.400486, 1.53832, 0.4, 4.61008e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45704, 31.5954, 0.400505, 1.53831, 0.4, 4.60408e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45804, 31.5962, 0.400524, 1.5383, 0.4, 4.59785e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.45904, 31.5971, 0.400543, 1.53827, 0.4, 4.59141e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.46004, 31.5979, 0.400562, 1.53826, 0.4, 4.58475e-05, 1.02051, 1.00422, 1.00814, 1.00617
2.46104, 31.5987, 0.400581, 1.53821, 0.4, 4.57786e-05, 1.02051, 1.00422, 1.00814, 1.00616
2.46204, 31.5995, 0.400599, 1.53823, 0.4, 4.57076e-05, 1.02051, 1.00422, 1.00814, 1.00616
2.46304, 31.6004, 0.400618, 1.5382, 0.4, 4.56343e-05, 1.02051, 1.00422, 1.00814, 1.00616
2.46404, 31.6012, 0.400637, 1.53817, 0.4, 4.55589e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.46504, 31.602, 0.400655, 1.53817, 0.4, 4.54813e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.46604, 31.6028, 0.400674, 1.53816, 0.4, 4.54015e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.46704, 31.6036, 0.400693, 1.53816, 0.4, 4.53195e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.46804, 31.6044, 0.400711, 1.53811, 0.4, 4.52354e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.46904, 31.6053, 0.400729, 1.5381, 0.4, 4.51492e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.47004, 31.6061, 0.400748, 1.53808, 0.4, 4.50608e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.47104, 31.6069, 0.400766, 1.5381, 0.4, 4.49703e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.47204, 31.6077, 0.400784, 1.53805, 0.4, 4.48777e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.47304, 31.6085, 0.400802, 1.53805, 0.4, 4.47829e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.47404, 31.6093, 0.40082, 1.53804, 0.4, 4.46861e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.47504, 31.6101, 0.400838, 1.53804, 0.4, 4.45872e-05, 1.0205, 1.00421, 1.00814, 1.00616
2.47604, 31.6109, 0.400856, 1.53799, 0.4, 4.44861e-05, 1.02049, 1.00421, 1.00814, 1.00616
2.47704, 31.6117, 0.400874, 1.53799, 0.4, 4.4383e-05, 1.02049, 1.00421, 1.00814, 1.00616
2.47804, 31.6125, 0.400892, 1.53797, 0.4, 4.42778e-05, 1.02049, 1.00421, 1.00813, 1.00616
2.47904, 31.6133, 0.400909, 1.53797, 0.4, 4.41705e-05, 1.02049, 1.00421, 1.00813, 1.00616
2.48004, 31.6141, 0.400927, 1.53796, 0.4, 4.40612e-05, 1.02049, 1.00421, 1.00813, 1.00616
2.48104, 31.6149, 0.400944, 1.5379, 0.4, 4.39498e-05, 1.02049, 1.0042, 1.00813, 1.00616
2.48204, 31.6157, 0.400962, 1.5379, 0.4, 4.38364e-05, 1.02049, 1.0042, 1.00813, 1.00616
2.48304, 31.6165, 0.40098, 1.53788, 0.4, 4.3721e-05, 1.02049, 1.0042, 1.00813, 1.00616
2.48404, 31.6173, 0.400997, 1.53784, 0.4, 4.36035e-05, 1.02049, 1.0042, 1.00813, 1.00615
2.48504, 31.618, 0.401014, 1.53786, 0.4, 4.3484e-05, 1.02049, 1.0042, 1.00813, 1.00615
2.48604, 31.6188, 0.401031, 1.53786, 0.4, 4.33625e-05, 1.02049, 1.0042, 1.00813, 1.00615
2.48704, 31.6196, 0.401048, 1.53782, 0.4, 4.3239e-05, 1.02049, 1.0042, 1.00813, 1.00615
2.48803, 31.6204, 0.401066, 1.5378, 0.4, 4.31135e-05, 1.02049, 1.0042, 1.00813, 1.00615
2.48903, 31.6212, 0.401083, 1.53778, 0.4, 4.2986e-05, 1.02049, 1.0042, 1.00813, 1.00615
2.49003, 31.6219, 0.401099, 1.53776, 0.4, 4.28565e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49103, 31.6227, 0.401116, 1.53774, 0.4, 4.27251e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49203, 31.6235, 0.401133, 1.53773, 0.4, 4.25917e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49303, 31.6242, 0.40115, 1.53773, 0.4, 4.24564e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49403, 31.625, 0.401166, 1.53769, 0.4, 4.23191e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49503, 31.6258, 0.401183, 1.5377, 0.4, 4.218e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49603, 31.6265, 0.401199, 1.53766, 0.4, 4.20389e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49703, 31.6273, 0.401216, 1.53767, 0.4, 4.18959e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49803, 31.628, 0.401232, 1.53763, 0.4, 4.1751e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.49903, 31.6288, 0.401248, 1.53759, 0.4, 4.16042e-05, 1.02048, 1.0042, 1.00813, 1.00615
2.50003, 31.6295, 0.401264, 1.5376, 0.4, 4.14556e-05, 1.02048, 1.00419, 1.00813, 1.00615
2.50103, 31.6303, 0.40128, 1.53756, 0.4, 4.1305e-05, 1.02048, 1.00419, 1.00813, 1.00615
2.50203, 31.631, 0.401296, 1.53757, 0.4, 4.11526e-05, 1.02048, 1.00419, 1.00813, 1.00615
2.50303, 31.6317, 0.401312, 1.53754, 0.4, 4.09984e-05, 1.02048, 1.00419, 1.00813, 1.00615
2.50403, 31.6325, 0.401328, 1.53752, 0.4, 4.08423e-05, 1.02047, 1.00419, 1.00813, 1.00615
2.50503, 31.6332, 0.401343, 1.53751, 0.4, 4.06843e-05, 1.02047, 1.00419, 1.00813, 1.00615
2.50603, 31.6339, 0.401359, 1.5375, 0.4, 4.05246e-05, 1.02047, 1.00419, 1.00813, 1.00615
2.50703, 31.6347, 0.401374, 1.53747, 0.4, 4.03631e-05, 1.02047, 1.00419, 1.00813, 1.00615
2.50803, 31.6354, 0.40139, 1.53746, 0.4, 4.01997e-05, 1.02047, 1.00419, 1.00813, 1.00614
2.50903, 31.6361, 0.401405, 1.53744, 0.4, 4.00346e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51003, 31.6368, 0.401421, 1.53743, 0.4, 3.98676e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51103, 31.6376, 0.401436, 1.53738, 0.4, 3.96989e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51203, 31.6383, 0.401451, 1.53739, 0.4, 3.95285e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51303, 31.639, 0.401466, 1.53736, 0.4, 3.93562e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51403, 31.6397, 0.401481, 1.53733, 0.4, 3.91823e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51503, 31.6404, 0.401495, 1.53732, 0.4, 3.90066e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51603, 31.6411, 0.40151, 1.53731, 0.4, 3.88292e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51703, 31.6418, 0.401525, 1.53728, 0.4, 3.86501e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51803, 31.6425, 0.40154, 1.53728, 0.4, 3.84693e-05, 1.02047, 1.00419, 1.00812, 1.00614
2.51903, 31.6432, 0.401554, 1.53723, 0.4, 3.82868e-05, 1.02046, 1.00419, 1.00812, 1.00614
2.52003, 31.6439, 0.401569, 1.53722, 0.4, 3.81026e-05, 1.02046, 1.00419, 1.00812, 1.00614
2.52103, 31.6445, 0.401583, 1.5372, 0.4, 3.79168e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52203, 31.6452, 0.401597, 1.53717, 0.4, 3.77292e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52303, 31.6459, 0.401611, 1.53714, 0.4, 3.75401e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52403, 31.6466, 0.401625, 1.53714, 0.4, 3.73493e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52503, 31.6473, 0.401639, 1.53714, 0.4, 3.71569e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52603, 31.6479, 0.401653, 1.53711, 0.4, 3.69629e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52703, 31.6486, 0.401667, 1.53709, 0.4, 3.67672e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52803, 31.6492, 0.40168, 1.53706, 0.4, 3.657e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.52903, 31.6499, 0.401694, 1.53706, 0.4, 3.63712e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.53003, 31.6506, 0.401707, 1.53704, 0.4, 3.61708e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.53103, 31.6512, 0.401721, 1.53699, 0.4, 3.59689e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.53203, 31.6519, 0.401734, 1.53697, 0.4, 3.57654e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.53303, 31.6525, 0.401747, 1.537, 0.4, 3.55604e-05, 1.02046, 1.00418, 1.00812, 1.00614
2.53403, 31.6531, 0.40176, 1.53695, 0.4, 3.53539e-05, 1.02046, 1.00418, 1.00812, 1.00613
2.53503, 31.6538, 0.401773, 1.53693, 0.4, 3.51459e-05, 1.02046, 1.00418, 1.00812, 1.00613
2.53603, 31.6544, 0.401786, 1.53691, 0.4, 3.49364e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.53703, 31.655, 0.401799, 1.53689, 0.4, 3.47254e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.53803, 31.6556, 0.401811, 1.53687, 0.4, 3.45129e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.53903, 31.6563, 0.401824, 1.53683, 0.4, 3.42989e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.54003, 31.6569, 0.401836, 1.53683, 0.4, 3.40835e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.54103, 31.6575, 0.401849, 1.53679, 0.4, 3.38667e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.54203, 31.6581, 0.401861, 1.5368, 0.4, 3.36484e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.54303, 31.6587, 0.401873, 1.53678, 0.4, 3.34287e-05, 1.02045, 1.00418, 1.00812, 1.00613
2.54403, 31.6593, 0.401885, 1.53676, 0.4, 3.32076e-05, 1.02045, 1.00417, 1.00812, 1.00613
2.54503, 31.6599, 0.401897, 1.53672, 0.4, 3.29851e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.54603, 31.6605, 0.401909, 1.53673, 0.4, 3.27613e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.54703, 31.6611, 0.401921, 1.53669, 0.4, 3.2536e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.54803, 31.6617, 0.401933, 1.5367, 0.4, 3.23094e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.54903, 31.6622, 0.401944, 1.53666, 0.4, 3.20815e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.55003, 31.6628, 0.401955, 1.53664, 0.4, 3.18523e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.55103, 31.6634, 0.401967, 1.53663, 0.4, 3.16217e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.55203, 31.664, 0.401978, 1.53659, 0.4, 3.13898e-05, 1.02045, 1.00417, 1.00811, 1.00613
2.55303, 31.6645, 0.401989, 1.53655, 0.4, 3.11566e-05, 1.02044, 1.00417, 1.00811, 1.00613
