Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.55403, 31.6651, 0.402, 1.53656, 0.4, 3.09222e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.55503, 31.6656, 0.402011, 1.53655, 0.4, 3.06864e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.55603, 31.6662, 0.402022, 1.53651, 0.4, 3.04494e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.55703, 31.6667, 0.402032, 1.5365, 0.4, 3.02112e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.55803, 31.6673, 0.402043, 1.53647, 0.4, 2.99717e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.55903, 31.6678, 0.402054, 1.53646, 0.4, 2.97311e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.56003, 31.6683, 0.402064, 1.53642, 0.4, 2.94891e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.56103, 31.6689, 0.402074, 1.53639, 0.4, 2.9246e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.56203, 31.6694, 0.402084, 1.53638, 0.4, 2.90018e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.56303, 31.6699, 0.402095, 1.53637, 0.4, 2.87563e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.56403, 31.6704, 0.402104, 1.53634, 0.4, 2.85097e-05, 1.02044, 1.00417, 1.00811, 1.00613
2.56503, 31.6709, 0.402114, 1.53633, 0.4, 2.8262e-05, 1.02044, 1.00417, 1.00811, 1.00612
2.56603, 31.6714, 0.402124, 1.5363, 0.4, 2.80131e-05, 1.02044, 1.00417, 1.00811, 1.00612
2.56703, 31.6719, 0.402134, 1.53629, 0.4, 2.77631e-05, 1.02044, 1.00417, 1.00811, 1.00612
2.56803, 31.6724, 0.402143, 1.53624, 0.4, 2.7512e-05, 1.02044, 1.00417, 1.00811, 1.00612
2.56903, 31.6729, 0.402153, 1.53624, 0.4, 2.72597e-05, 1.02044, 1.00416, 1.00811, 1.00612
2.57003, 31.6734, 0.402162, 1.53621, 0.4, 2.70064e-05, 1.02044, 1.00416, 1.00811, 1.00612
2.57103, 31.6739, 0.402171, 1.5362, 0.4, 2.6752e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57203, 31.6744, 0.40218, 1.53617, 0.4, 2.64966e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57303, 31.6749, 0.402189, 1.53615, 0.4, 2.62401e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57403, 31.6753, 0.402198, 1.53612, 0.4, 2.59826e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57503, 31.6758, 0.402207, 1.53612, 0.4, 2.57241e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57603, 31.6763, 0.402216, 1.53607, 0.4, 2.54645e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57703, 31.6767, 0.402224, 1.53607, 0.4, 2.5204e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57803, 31.6772, 0.402233, 1.53604, 0.4, 2.49425e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.57903, 31.6776, 0.402241, 1.53602, 0.4, 2.46799e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58003, 31.6781, 0.402249, 1.53597, 0.4, 2.44165e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58103, 31.6785, 0.402258, 1.53595, 0.4, 2.41521e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58203, 31.6789, 0.402266, 1.53595, 0.4, 2.38867e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58303, 31.6794, 0.402273, 1.5359, 0.4, 2.36205e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58403, 31.6798, 0.402281, 1.53591, 0.4, 2.33534e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58503, 31.6802, 0.402289, 1.53588, 0.4, 2.30853e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58603, 31.6806, 0.402297, 1.53589, 0.4, 2.28164e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58703, 31.681, 0.402304, 1.53582, 0.4, 2.25466e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58803, 31.6814, 0.402311, 1.53582, 0.4, 2.2276e-05, 1.02043, 1.00416, 1.00811, 1.00612
2.58903, 31.6818, 0.402318, 1.5358, 0.4, 2.20046e-05, 1.02043, 1.00416, 1.0081, 1.00612
2.59003, 31.6822, 0.402326, 1.53578, 0.4, 2.17323e-05, 1.02043, 1.00416, 1.0081, 1.00612
2.59103, 31.6826, 0.402333, 1.53574, 0.4, 2.14592e-05, 1.02043, 1.00416, 1.0081, 1.00612
2.59203, 31.683, 0.40234, 1.53572, 0.4, 2.11852e-05, 1.02042, 1.00416, 1.0081, 1.00612
2.59303, 31.6834, 0.402346, 1.5357, 0.4, 2.09105e-05, 1.02042, 1.00416, 1.0081, 1.00612
2.59403, 31.6837, 0.402353, 1.53568, 0.4, 2.06351e-05, 1.02042, 1.00416, 1.0081, 1.00612
2.59503, 31.6841, 0.40236, 1.53564, 0.4, 2.03588e-05, 1.02042, 1.00416, 1.0081, 1.00612
2.59603, 31.6845, 0.402366, 1.53563, 0.4, 2.00819e-05, 1.02042, 1.00416, 1.0081, 1.00612
2.59703, 31.6848, 0.402373, 1.53559, 0.4, 1.98041e-05, 1.02042, 1.00416, 1.0081, 1.00612
2.59803, 31.6852, 0.402379, 1.53557, 0.4, 1.95257e-05, 1.02042, 1.00416, 1.0081, 1.00612
2.59903, 31.6855, 0.402385, 1.53556, 0.4, 1.92465e-05, 1.02042, 1.00415, 1.0081, 1.00612
2.60003, 31.6859, 0.402391, 1.53554, 0.4, 1.89667e-05, 1.02042, 1.00415, 1.0081, 1.00612
2.60103, 31.6862, 0.402397, 1.53551, 0.4, 1.86861e-05, 1.02042, 1.00415, 1.0081, 1.00612
2.60203, 31.6865, 0.402402, 1.53547, 0.4, 1.84049e-05, 1.02042, 1.00415, 1.0081, 1.00612
2.60303, 31.6869, 0.402408, 1.53548, 0.4, 1.81231e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.60403, 31.6872, 0.402414, 1.53544, 0.4, 1.78406e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.60503, 31.6875, 0.402419, 1.53541, 0.4, 1.75575e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.60603, 31.6878, 0.402425, 1.5354, 0.4, 1.72737e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.60703, 31.6881, 0.40243, 1.53536, 0.4, 1.69894e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.60803, 31.6884, 0.402435, 1.53535, 0.4, 1.67044e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.60903, 31.6887, 0.40244, 1.53532, 0.4, 1.64189e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.61003, 31.689, 0.402445, 1.53531, 0.4, 1.61328e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.61103, 31.6893, 0.40245, 1.53527, 0.4, 1.58462e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.61203, 31.6896, 0.402454, 1.53526, 0.4, 1.5559e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.61303, 31.6899, 0.402459, 1.53521, 0.4, 1.52712e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.61403, 31.6902, 0.402463, 1.5352, 0.4, 1.4983e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.61503, 31.6904, 0.402467, 1.53522, 0.4, 1.46943e-05, 1.02042, 1.00415, 1.0081, 1.00611
2.61603, 31.6907, 0.402472, 1.53516, 0.4, 1.44051e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.61703, 31.6909, 0.402476, 1.53513, 0.4, 1.41155e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.61803, 31.6912, 0.40248, 1.5351, 0.4, 1.38253e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.61903, 31.6914, 0.402484, 1.53509, 0.4, 1.35348e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62003, 31.6917, 0.402488, 1.53506, 0.4, 1.32438e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62103, 31.6919, 0.402491, 1.53504, 0.4, 1.29523e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62203, 31.6921, 0.402495, 1.53501, 0.4, 1.26605e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62303, 31.6924, 0.402498, 1.535, 0.4, 1.23683e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62403, 31.6926, 0.402501, 1.53495, 0.4, 1.20757e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62503, 31.6928, 0.402505, 1.53495, 0.4, 1.17827e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62602, 31.693, 0.402508, 1.53492, 0.4, 1.14894e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62702, 31.6932, 0.402511, 1.53489, 0.4, 1.11958e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62802, 31.6934, 0.402513, 1.53487, 0.4, 1.09018e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.62902, 31.6936, 0.402516, 1.53484, 0.4, 1.06075e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.63002, 31.6938, 0.402519, 1.53481, 0.4, 1.03129e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.63102, 31.694, 0.402521, 1.53479, 0.4, 1.0018e-05, 1.02041, 1.00415, 1.0081, 1.00611
2.63202, 31.6942, 0.402524, 1.53474, 0.4, 9.72288e-06, 1.02041, 1.00415, 1.0081, 1.00611
2.63302, 31.6943, 0.402526, 1.53474, 0.4, 9.42748e-06, 1.02041, 1.00415, 1.0081, 1.00611
2.63402, 31.6945, 0.402528, 1.53472, 0.4, 9.13183e-06, 1.02041, 1.00415, 1.0081, 1.00611
2.63502, 31.6947, 0.40253, 1.53468, 0.4, 8.83593e-06, 1.02041, 1.00415, 1.0081, 1.00611
2.63602, 31.6948, 0.402532, 1.53468, 0.4, 8.53984e-06, 1.02041, 1.00415, 1.0081, 1.00611
2.63702, 31.695, 0.402534, 1.53461, 0.4, 8.2435e-06, 1.02041, 1.00415, 1.0081, 1.00611
2.63802, 31.6951, 0.402536, 1.53461, 0.4, 7.94697e-06, 1.02041, 1.00415, 1.0081, 1.00611
2.63902, 31.6953, 0.402537, 1.53459, 0.4, 7.65026e-06, 1.02041, 1.00414, 1.0081, 1.00611
2.64002, 31.6954, 0.402539, 1.53457, 0.4, 7.35342e-06, 1.02041, 1.00414, 1.0081, 1.00611
2.64102, 31.6955, 0.40254, 1.53453, 0.4, 7.05639e-06, 1.02041, 1.00414, 1.0081, 1.00611
2.64202, 31.6956, 0.402542, 1.53451, 0.4, 6.75924e-06, 1.02041, 1.00414, 1.0081, 1.00611
2.64302, 31.6958, 0.402543, 1.53449, 0.4, 6.46193e-06, 1.02041, 1.00414, 1.0081, 1.00611
2.64402, 31.6959, 0.402544, 1.53447, 0.4, 6.16453e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.64502, 31.696, 0.402545, 1.53445, 0.4, 5.86702e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.64602, 31.6961, 0.402546, 1.53443, 0.4, 5.56944e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.64702, 31.6962, 0.402546, 1.53437, 0.4, 5.27175e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.64802, 31.6963, 0.402547, 1.53437, 0.4, 4.97403e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.64902, 31.6964, 0.402547, 1.53433, 0.4, 4.67623e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.65002, 31.6964, 0.402548, 1.53434, 0.4, 4.37843e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.65102, 31.6965, 0.402548, 1.53432, 0.4, 4.08059e-06, 1.0204, 1.00414, 1.0081, 1.00611
2.65202, 31.6966, 0.402548, 1.53426, 0.4, 3.78271e-06, 1.0204, 1.00414, 1.00809, 1.00611
2.65302, 31.6967, 0.402548, 1.53424, 0.4, 3.48485e-06, 1.0204, 1.00414, 1.00809, 1.00611
2.65402, 31.6967, 0.402548, 1.5342, 0.4, 3.18698e-06, 1.0204, 1.00414, 1.00809, 1.00611
2.65502, 31.6968, 0.402548, 1.53419, 0.4, 2.88916e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.65602, 31.6968, 0.402548, 1.53415, 0.4, 2.59137e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.65702, 31.6969, 0.402547, 1.53412, 0.4, 2.29362e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.65802, 31.6969, 0.402547, 1.53408, 0.4, 1.99595e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.65902, 31.6969, 0.402546, 1.53409, 0.4, 1.69834e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.66002, 31.697, 0.402546, 1.53406, 0.4, 1.40085e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.66102, 31.697, 0.402545, 1.53404, 0.4, 1.10342e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.66202, 31.697, 0.402544, 1.53401, 0.4, 8.0612e-07, 1.0204, 1.00414, 1.00809, 1.0061
2.66302, 31.697, 0.402543, 1.53397, 0.4, 5.08932e-07, 1.0204, 1.00414, 1.00809, 1.0061
2.66402, 31.697, 0.402542, 1.53398, 0.4, 2.11908e-07, 1.0204, 1.00414, 1.00809, 1.0061
2.66502, 31.697, 0.402541, 1.53393, 0.4, -8.49853e-08, 1.0204, 1.00414, 1.00809, 1.0061
2.66602, 31.697, 0.402539, 1.53389, 0.4, -3.81706e-07, 1.0204, 1.00414, 1.00809, 1.0061
2.66702, 31.697, 0.402538, 1.53388, 0.4, -6.78257e-07, 1.0204, 1.00414, 1.00809, 1.0061
2.66802, 31.697, 0.402536, 1.53385, 0.4, -9.74609e-07, 1.0204, 1.00414, 1.00809, 1.0061
2.66902, 31.697, 0.402535, 1.53382, 0.4, -1.27076e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67002, 31.697, 0.402533, 1.53381, 0.4, -1.56668e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67102, 31.6969, 0.402531, 1.53377, 0.4, -1.86238e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67202, 31.6969, 0.402529, 1.53374, 0.4, -2.15785e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67302, 31.6968, 0.402527, 1.53371, 0.4, -2.45304e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67402, 31.6968, 0.402525, 1.5337, 0.4, -2.74798e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67502, 31.6967, 0.402522, 1.53369, 0.4, -3.04265e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67602, 31.6967, 0.40252, 1.53366, 0.4, -3.337e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67702, 31.6966, 0.402517, 1.53361, 0.4, -3.63108e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67802, 31.6966, 0.402515, 1.53358, 0.4, -3.92486e-06, 1.0204, 1.00414, 1.00809, 1.0061
2.67902, 31.6965, 0.402512, 1.53358, 0.4, -4.21829e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68002, 31.6964, 0.402509, 1.53355, 0.4, -4.51139e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68102, 31.6963, 0.402506, 1.53354, 0.4, -4.80413e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68202, 31.6962, 0.402503, 1.53351, 0.4, -5.09648e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68302, 31.6961, 0.4025, 1.53348, 0.4, -5.38851e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68402, 31.696, 0.402497, 1.53345, 0.4, -5.68015e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68502, 31.6959, 0.402494, 1.5334, 0.4, -5.97139e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68602, 31.6958, 0.40249, 1.53337, 0.4, -6.2622e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68702, 31.6957, 0.402487, 1.53335, 0.4, -6.55259e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68802, 31.6956, 0.402483, 1.53334, 0.4, -6.84257e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.68902, 31.6955, 0.402479, 1.53332, 0.4, -7.13208e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69002, 31.6953, 0.402475, 1.53327, 0.4, -7.42114e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69102, 31.6952, 0.402471, 1.53326, 0.4, -7.70974e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69202, 31.6951, 0.402467, 1.53324, 0.4, -7.99785e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69302, 31.6949, 0.402463, 1.53321, 0.4, -8.28542e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69402, 31.6948, 0.402459, 1.53319, 0.4, -8.57255e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69502, 31.6946, 0.402454, 1.53316, 0.4, -8.85911e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69602, 31.6944, 0.40245, 1.53314, 0.4, -9.14516e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69702, 31.6943, 0.402445, 1.53309, 0.4, -9.43069e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69802, 31.6941, 0.402441, 1.53309, 0.4, -9.71566e-06, 1.02039, 1.00414, 1.00809, 1.0061
2.69902, 31.6939, 0.402436, 1.53304, 0.4, -1.00001e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70002, 31.6937, 0.402431, 1.53302, 0.4, -1.02839e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70102, 31.6935, 0.402426, 1.53302, 0.4, -1.05671e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70202, 31.6934, 0.402421, 1.53297, 0.4, -1.08497e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70302, 31.6932, 0.402416, 1.53292, 0.4, -1.11318e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70402, 31.693, 0.402411, 1.53293, 0.4, -1.14132e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70502, 31.6927, 0.402405, 1.53288, 0.4, -1.16939e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70602, 31.6925, 0.4024, 1.53286, 0.4, -1.19741e-05, 1.02039, 1.00414, 1.00809, 1.0061
2.70702, 31.6923, 0.402394, 1.53284, 0.4, -1.22536e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.70802, 31.6921, 0.402389, 1.53284, 0.4, -1.25324e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.70902, 31.6919, 0.402383, 1.5328, 0.4, -1.28105e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71002, 31.6916, 0.402377, 1.53275, 0.4, -1.3088e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71102, 31.6914, 0.402371, 1.53273, 0.4, -1.33647e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71202, 31.6911, 0.402365, 1.53269, 0.4, -1.36408e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71302, 31.6909, 0.402359, 1.53267, 0.4, -1.39161e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71402, 31.6906, 0.402353, 1.53267, 0.4, -1.41907e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71502, 31.6904, 0.402347, 1.53261, 0.4, -1.44646e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71602, 31.6901, 0.40234, 1.53261, 0.4, -1.47377e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71702, 31.6899, 0.402334, 1.53259, 0.4, -1.50101e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71802, 31.6896, 0.402327, 1.53257, 0.4, -1.52816e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.71902, 31.6893, 0.402321, 1.53253, 0.4, -1.55524e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.72002, 31.689, 0.402314, 1.53251, 0.4, -1.58224e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.72102, 31.6887, 0.402307, 1.53247, 0.4, -1.60916e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.72202, 31.6884, 0.4023, 1.53243, 0.4, -1.636e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.72302, 31.6881, 0.402293, 1.53241, 0.4, -1.66276e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.72402, 31.6878, 0.402286, 1.53237, 0.4, -1.68943e-05, 1.02039, 1.00413, 1.00809, 1.0061
2.72502, 31.6875, 0.402279, 1.53236, 0.4, -1.71601e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.72602, 31.6872, 0.402272, 1.53234, 0.4, -1.74251e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.72702, 31.6869, 0.402264, 1.5323, 0.4, -1.76893e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.72802, 31.6866, 0.402257, 1.53231, 0.4, -1.79525e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.72902, 31.6863, 0.402249, 1.53227, 0.4, -1.82149e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73002, 31.6859, 0.402242, 1.53225, 0.4, -1.84764e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73102, 31.6856, 0.402234, 1.53221, 0.4, -1.87369e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73202, 31.6853, 0.402226, 1.53219, 0.4, -1.89966e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73302, 31.6849, 0.402219, 1.53216, 0.4, -1.92553e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73402, 31.6846, 0.40221, 1.53212, 0.4, -1.95131e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73502, 31.6842, 0.402202, 1.53213, 0.4, -1.977e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73602, 31.6839, 0.402194, 1.53211, 0.4, -2.00259e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73702, 31.6835, 0.402186, 1.53205, 0.4, -2.02808e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73802, 31.6831, 0.402178, 1.53203, 0.4, -2.05348e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.73902, 31.6828, 0.40217, 1.53202, 0.4, -2.07878e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74002, 31.6824, 0.402161, 1.53196, 0.4, -2.10398e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74102, 31.682, 0.402153, 1.53194, 0.4, -2.12908e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74202, 31.6816, 0.402144, 1.53193, 0.4, -2.15407e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74302, 31.6812, 0.402135, 1.53189, 0.4, -2.17897e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74402, 31.6808, 0.402126, 1.53188, 0.4, -2.20375e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74502, 31.6804, 0.402118, 1.53184, 0.4, -2.22844e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74602, 31.68, 0.402108, 1.53183, 0.4, -2.25302e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74702, 31.6796, 0.4021, 1.53181, 0.4, -2.2775e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74802, 31.6792, 0.402091, 1.53178, 0.4, -2.30187e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.74902, 31.6788, 0.402081, 1.53174, 0.4, -2.32613e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75002, 31.6784, 0.402072, 1.53173, 0.4, -2.35028e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75102, 31.6779, 0.402063, 1.53171, 0.4, -2.37432e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75202, 31.6775, 0.402054, 1.53168, 0.4, -2.39825e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75302, 31.6771, 0.402044, 1.53164, 0.4, -2.42208e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75402, 31.6766, 0.402034, 1.53163, 0.4, -2.44579e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75502, 31.6762, 0.402025, 1.53159, 0.4, -2.46938e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75602, 31.6758, 0.402015, 1.53158, 0.4, -2.49286e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75702, 31.6753, 0.402005, 1.53155, 0.4, -2.51623e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75802, 31.6748, 0.401996, 1.53151, 0.4, -2.53949e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.75902, 31.6744, 0.401986, 1.53148, 0.4, -2.56262e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76002, 31.6739, 0.401976, 1.53147, 0.4, -2.58564e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76102, 31.6735, 0.401966, 1.53143, 0.4, -2.60854e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76202, 31.673, 0.401955, 1.53144, 0.4, -2.63132e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76302, 31.6725, 0.401945, 1.53138, 0.4, -2.65399e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76401, 31.672, 0.401935, 1.53135, 0.4, -2.67653e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76501, 31.6715, 0.401925, 1.53134, 0.4, -2.69895e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76601, 31.6711, 0.401914, 1.5313, 0.4, -2.72125e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76701, 31.6706, 0.401904, 1.53129, 0.4, -2.74343e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76801, 31.6701, 0.401894, 1.53126, 0.4, -2.76548e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.76901, 31.6696, 0.401883, 1.53123, 0.4, -2.78741e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77001, 31.6691, 0.401872, 1.53122, 0.4, -2.80921e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77101, 31.6686, 0.401862, 1.53121, 0.4, -2.83089e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77201, 31.668, 0.401851, 1.53117, 0.4, -2.85244e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77301, 31.6675, 0.40184, 1.53111, 0.4, -2.87387e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77401, 31.667, 0.401829, 1.53111, 0.4, -2.89516e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77501, 31.6665, 0.401818, 1.53107, 0.4, -2.91633e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77601, 31.666, 0.401807, 1.53106, 0.4, -2.93736e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77701, 31.6654, 0.401796, 1.53103, 0.4, -2.95827e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77801, 31.6649, 0.401785, 1.531, 0.4, -2.97905e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.77901, 31.6644, 0.401773, 1.53099, 0.4, -2.99969e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.78001, 31.6638, 0.401762, 1.53097, 0.4, -3.0202e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.78101, 31.6633, 0.401751, 1.53094, 0.4, -3.04058e-05, 1.02038, 1.00413, 1.00809, 1.0061
2.78201, 31.6627, 0.401739, 1.53091, 0.4, -3.06082e-05, 1.02037, 1.00413, 1.00809, 1.0061
2.78301, 31.6622, 0.401728, 1.5309, 0.4, -3.08093e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.78401, 31.6616, 0.401716, 1.53089, 0.4, -3.1009e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.78501, 31.6611, 0.401705, 1.53083, 0.4, -3.12074e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.78601, 31.6605, 0.401693, 1.53082, 0.4, -3.14044e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.78701, 31.6599, 0.401681, 1.53079, 0.4, -3.16001e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.78801, 31.6594, 0.40167, 1.53078, 0.4, -3.17943e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.78901, 31.6588, 0.401658, 1.53075, 0.4, -3.19871e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79001, 31.6582, 0.401646, 1.53071, 0.4, -3.21786e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79101, 31.6576, 0.401634, 1.5307, 0.4, -3.23686e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79201, 31.657, 0.401622, 1.53069, 0.4, -3.25573e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79301, 31.6564, 0.40161, 1.53063, 0.4, -3.27445e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79401, 31.6559, 0.401598, 1.53062, 0.4, -3.29304e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79501, 31.6553, 0.401585, 1.53059, 0.4, -3.31147e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79601, 31.6547, 0.401573, 1.5306, 0.4, -3.32976e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79701, 31.6541, 0.401561, 1.53057, 0.4, -3.34791e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79801, 31.6535, 0.401549, 1.53055, 0.4, -3.36592e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.79901, 31.6528, 0.401536, 1.5305, 0.4, -3.38378e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.80001, 31.6522, 0.401524, 1.53047, 0.4, -3.40149e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.80101, 31.6516, 0.401511, 1.53046, 0.4, -3.41907e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.80201, 31.651, 0.401499, 1.53042, 0.4, -3.43649e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.80301, 31.6504, 0.401486, 1.53042, 0.4, -3.45377e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.80401, 31.6498, 0.401474, 1.5304, 0.4, -3.4709e-05, 1.02037, 1.00413, 1.00809, 1.00609
2.80501, 31.6491, 0.401461, 1.53037, 0.4, -3.48788e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.80601, 31.6485, 0.401449, 1.53036, 0.4, -3.50471e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.80701, 31.6479, 0.401436, 1.53033, 0.4, -3.52139e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.80801, 31.6472, 0.401423, 1.53029, 0.4, -3.53793e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.80901, 31.6466, 0.40141, 1.53026, 0.4, -3.55431e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81001, 31.646, 0.401397, 1.53023, 0.4, -3.57055e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81101, 31.6453, 0.401385, 1.53024, 0.4, -3.58663e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81201, 31.6447, 0.401372, 1.53018, 0.4, -3.60256e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81301, 31.644, 0.401359, 1.53017, 0.4, -3.61834e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81401, 31.6434, 0.401346, 1.53014, 0.4, -3.63396e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81501, 31.6427, 0.401332, 1.5301, 0.4, -3.64944e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81601, 31.6421, 0.401319, 1.5301, 0.4, -3.66475e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81701, 31.6414, 0.401306, 1.53006, 0.4, -3.67992e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81801, 31.6407, 0.401293, 1.53003, 0.4, -3.69493e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.81901, 31.6401, 0.40128, 1.53002, 0.4, -3.70979e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82001, 31.6394, 0.401266, 1.53003, 0.4, -3.72449e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82101, 31.6387, 0.401253, 1.53, 0.4, -3.73903e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82201, 31.638, 0.40124, 1.52997, 0.4, -3.75341e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82301, 31.6374, 0.401226, 1.52995, 0.4, -3.76764e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82401, 31.6367, 0.401213, 1.52994, 0.4, -3.78172e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82501, 31.636, 0.4012, 1.52991, 0.4, -3.79563e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82601, 31.6353, 0.401186, 1.52987, 0.4, -3.80939e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82701, 31.6346, 0.401173, 1.52986, 0.4, -3.82299e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82801, 31.6339, 0.401159, 1.52985, 0.4, -3.83643e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.82901, 31.6333, 0.401145, 1.52981, 0.4, -3.84971e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83001, 31.6326, 0.401132, 1.5298, 0.4, -3.86283e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83101, 31.6319, 0.401118, 1.52976, 0.4, -3.87579e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83201, 31.6312, 0.401105, 1.52975, 0.4, -3.88859e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83301, 31.6305, 0.401091, 1.52974, 0.4, -3.90123e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83401, 31.6298, 0.401077, 1.52973, 0.4, -3.91371e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83501, 31.6291, 0.401063, 1.52969, 0.4, -3.92603e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83601, 31.6283, 0.401049, 1.52965, 0.4, -3.93818e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83701, 31.6276, 0.401036, 1.52964, 0.4, -3.95018e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83801, 31.6269, 0.401022, 1.52963, 0.4, -3.96201e-05, 1.02037, 1.00413, 1.00808, 1.00609
2.83901, 31.6262, 0.401008, 1.52959, 0.4, -3.97368e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84001, 31.6255, 0.400994, 1.52958, 0.4, -3.98518e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84101, 31.6248, 0.40098, 1.52956, 0.4, -3.99653e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84201, 31.6241, 0.400966, 1.52955, 0.4, -4.00771e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84301, 31.6233, 0.400952, 1.52949, 0.4, -4.01873e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84401, 31.6226, 0.400938, 1.52948, 0.4, -4.02958e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84501, 31.6219, 0.400924, 1.52946, 0.4, -4.04027e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84601, 31.6212, 0.40091, 1.52943, 0.4, -4.0508e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84701, 31.6204, 0.400896, 1.52944, 0.4, -4.06116e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84801, 31.6197, 0.400882, 1.52942, 0.4, -4.07135e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.84901, 31.619, 0.400868, 1.52938, 0.4, -4.08138e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85001, 31.6182, 0.400854, 1.52937, 0.4, -4.09125e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85101, 31.6175, 0.40084, 1.52935, 0.4, -4.10095e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85201, 31.6167, 0.400825, 1.52932, 0.4, -4.11048e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85301, 31.616, 0.400811, 1.5293, 0.4, -4.11984e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85401, 31.6153, 0.400797, 1.52929, 0.4, -4.12905e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85501, 31.6145, 0.400783, 1.52927, 0.4, -4.13808e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85601, 31.6138, 0.400769, 1.52923, 0.4, -4.14695e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85701, 31.613, 0.400754, 1.52922, 0.4, -4.15565e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85801, 31.6123, 0.40074, 1.52918, 0.4, -4.16418e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.85901, 31.6115, 0.400726, 1.52916, 0.4, -4.17255e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86001, 31.6108, 0.400712, 1.52917, 0.4, -4.18075e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86101, 31.61, 0.400697, 1.52913, 0.4, -4.18878e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86201, 31.6093, 0.400683, 1.52911, 0.4, -4.19665e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86301, 31.6085, 0.400669, 1.5291, 0.4, -4.20435e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86401, 31.6077, 0.400655, 1.52906, 0.4, -4.21188e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86501, 31.607, 0.40064, 1.52904, 0.4, -4.21925e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86601, 31.6062, 0.400626, 1.52903, 0.4, -4.22644e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86701, 31.6055, 0.400611, 1.52901, 0.4, -4.23347e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86801, 31.6047, 0.400597, 1.52897, 0.4, -4.24033e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.86901, 31.6039, 0.400583, 1.52898, 0.4, -4.24702e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87001, 31.6032, 0.400568, 1.52894, 0.4, -4.25355e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87101, 31.6024, 0.400554, 1.52892, 0.4, -4.25991e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87201, 31.6016, 0.40054, 1.5289, 0.4, -4.2661e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87301, 31.6009, 0.400525, 1.52886, 0.4, -4.27211e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87401, 31.6001, 0.400511, 1.52885, 0.4, -4.27797e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87501, 31.5993, 0.400496, 1.52885, 0.4, -4.28365e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87601, 31.5986, 0.400482, 1.52883, 0.4, -4.28916e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87701, 31.5978, 0.400468, 1.52879, 0.4, -4.29451e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87801, 31.597, 0.400453, 1.52878, 0.4, -4.29969e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.87901, 31.5962, 0.400439, 1.52878, 0.4, -4.3047e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.88001, 31.5955, 0.400425, 1.52874, 0.4, -4.30954e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.88101, 31.5947, 0.40041, 1.52872, 0.4, -4.31421e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.88201, 31.5939, 0.400396, 1.5287, 0.4, -4.31872e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.88301, 31.5931, 0.400381, 1.52868, 0.4, -4.32305e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.88401, 31.5924, 0.400367, 1.52867, 0.4, -4.32722e-05, 1.02036, 1.00413, 1.00808, 1.00609
2.88501, 31.5916, 0.400352, 1.52865, 0.4, -4.33122e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.88601, 31.5908, 0.400338, 1.52863, 0.4, -4.33505e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.88701, 31.59, 0.400324, 1.52861, 0.4, -4.33872e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.88801, 31.5892, 0.400309, 1.52859, 0.4, -4.34221e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.88901, 31.5885, 0.400295, 1.52857, 0.4, -4.34554e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89001, 31.5877, 0.400281, 1.52855, 0.4, -4.3487e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89101, 31.5869, 0.400266, 1.52855, 0.4, -4.35168e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89201, 31.5861, 0.400252, 1.52851, 0.4, -4.35451e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89301, 31.5853, 0.400238, 1.52849, 0.4, -4.35716e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89401, 31.5845, 0.400223, 1.52847, 0.4, -4.35965e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89501, 31.5838, 0.400209, 1.52845, 0.4, -4.36197e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89601, 31.583, 0.400194, 1.52845, 0.4, -4.36412e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89701, 31.5822, 0.40018, 1.52843, 0.4, -4.3661e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89801, 31.5814, 0.400166, 1.5284, 0.4, -4.36792e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.89901, 31.5806, 0.400151, 1.52838, 0.4, -4.36957e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.90001, 31.5798, 0.400137, 1.52838, 0.4, -4.37105e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.90101, 31.579, 0.400123, 1.52836, 0.4, -4.37237e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.902, 31.5783, 0.400109, 1.52834, 0.4, -4.37352e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.903, 31.5775, 0.400094, 1.52831, 0.4, -4.3745e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.904, 31.5767, 0.40008, 1.52829, 0.4, -4.37532e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.905, 31.5759, 0.400066, 1.52829, 0.4, -4.37596e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.906, 31.5751, 0.400052, 1.52829, 0.4, -4.37644e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.907, 31.5743, 0.400037, 1.52826, 0.4, -4.37676e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.908, 31.5735, 0.400023, 1.52824, 0.4, -4.37691e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.909, 31.5727, 0.400009, 1.52821, 0.4, -4.37689e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.91, 31.5719, 0.399995, 1.52821, 0.4, -4.3767e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.911, 31.5712, 0.39998, 1.52818, 0.4, -4.37635e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.912, 31.5704, 0.399966, 1.52818, 0.4, -4.37584e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.913, 31.5696, 0.399952, 1.52818, 0.4, -4.37515e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.914, 31.5688, 0.399938, 1.52815, 0.4, -4.3743e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.915, 31.568, 0.399924, 1.52814, 0.4, -4.37329e-05, 1.02035, 1.00413, 1.00808, 1.00609
2.916, 31.5672, 0.39991, 1.52814, 0.4, -4.37211e-05, 1.02035, 1.00412, 1.00808, 1.00609
2.917, 31.5664, 0.399896, 1.52811, 0.4, -4.37077e-05, 1.02035, 1.00412, 1.00808, 1.00609
2.918, 31.5656, 0.399882, 1.5281, 0.4, -4.36926e-05, 1.02035, 1.00412, 1.00808, 1.00609
2.919, 31.5649, 0.399868, 1.52807, 0.4, -4.3676e-05, 1.02035, 1.00412, 1.00808, 1.00609
2.92, 31.5641, 0.399854, 1.52807, 0.4, -4.36576e-05, 1.02035, 1.00412, 1.00808, 1.00609
2.921, 31.5633, 0.39984, 1.52804, 0.4, -4.36377e-05, 1.02035, 1.00412, 1.00808, 1.00609
2.922, 31.5625, 0.399826, 1.52801, 0.4, -4.36161e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.923, 31.5617, 0.399812, 1.528, 0.4, -4.35929e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.924, 31.5609, 0.399798, 1.52797, 0.4, -4.35681e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.925, 31.5601, 0.399784, 1.52799, 0.4, -4.35416e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.926, 31.5594, 0.39977, 1.52796, 0.4, -4.35136e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.927, 31.5586, 0.399756, 1.52795, 0.4, -4.34839e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.928, 31.5578, 0.399743, 1.52794, 0.4, -4.34526e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.929, 31.557, 0.399729, 1.52791, 0.4, -4.34197e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.93, 31.5562, 0.399715, 1.52792, 0.4, -4.33852e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.931, 31.5555, 0.399702, 1.52791, 0.4, -4.33491e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.932, 31.5547, 0.399688, 1.52788, 0.4, -4.33114e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.933, 31.5539, 0.399674, 1.52787, 0.4, -4.32721e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.934, 31.5531, 0.399661, 1.52786, 0.4, -4.32312e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.935, 31.5523, 0.399647, 1.52782, 0.4, -4.31887e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.936, 31.5516, 0.399633, 1.52781, 0.4, -4.31447e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.937, 31.5508, 0.39962, 1.5278, 0.4, -4.3099e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.938, 31.55, 0.399606, 1.52779, 0.4, -4.30518e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.939, 31.5492, 0.399593, 1.52778, 0.4, -4.3003e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.94, 31.5485, 0.39958, 1.52777, 0.4, -4.29527e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.941, 31.5477, 0.399566, 1.52773, 0.4, -4.29008e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.942, 31.5469, 0.399553, 1.52772, 0.4, -4.28473e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.943, 31.5461, 0.399539, 1.52773, 0.4, -4.27923e-05, 1.02034, 1.00412, 1.00808, 1.00609
2.944, 31.5454, 0.399526, 1.52769, 0.4, -4.27357e-05, 1.02034, 1.00412, 1.00808, 1.00608
2.945, 31.5446, 0.399513, 1.52768, 0.4, -4.26776e-05, 1.02034, 1.00412, 1.00808, 1.00608
2.946, 31.5438, 0.3995, 1.52767, 0.4, -4.26179e-05, 1.02034, 1.00412, 1.00808, 1.00608
2.947, 31.5431, 0.399486, 1.52763, 0.4, -4.25568e-05, 1.02034, 1.00412, 1.00808, 1.00608
2.948, 31.5423, 0.399473, 1.52764, 0.4, -4.2494e-05, 1.02034, 1.00412, 1.00808, 1.00608
2.949, 31.5415, 0.39946, 1.52763, 0.4, -4.24297e-05, 1.02034, 1.00412, 1.00808, 1.00608
2.95, 31.5408, 0.399447, 1.52761, 0.4, -4.23639e-05, 1.02034, 1.00412, 1.00808, 1.00608
2.951, 31.54, 0.399434, 1.5276, 0.4, -4.22966e-05, 1.02033, 1.00412, 1.00808, 1.00608
2.952, 31.5393, 0.399421, 1.52756, 0.4, -4.22278e-05, 1.02033, 1.00412, 1.00808, 1.00608
2.953, 31.5385, 0.399408, 1.52757, 0.4, -4.21574e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.954, 31.5377, 0.399395, 1.52758, 0.4, -4.20855e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.955, 31.537, 0.399382, 1.52754, 0.4, -4.20122e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.956, 31.5362, 0.39937, 1.52754, 0.4, -4.19373e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.957, 31.5355, 0.399357, 1.52753, 0.4, -4.18609e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.958, 31.5347, 0.399344, 1.52751, 0.4, -4.17831e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.959, 31.534, 0.399331, 1.52749, 0.4, -4.17037e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.96, 31.5332, 0.399319, 1.52747, 0.4, -4.16229e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.961, 31.5325, 0.399306, 1.52746, 0.4, -4.15406e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.962, 31.5317, 0.399293, 1.52746, 0.4, -4.14569e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.963, 31.531, 0.399281, 1.52745, 0.4, -4.13716e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.964, 31.5302, 0.399268, 1.52745, 0.4, -4.1285e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.965, 31.5295, 0.399256, 1.52741, 0.4, -4.11968e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.966, 31.5287, 0.399243, 1.52741, 0.4, -4.11072e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.967, 31.528, 0.399231, 1.52739, 0.4, -4.10162e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.968, 31.5273, 0.399219, 1.52739, 0.4, -4.09237e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.969, 31.5265, 0.399206, 1.52737, 0.4, -4.08298e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.97, 31.5258, 0.399194, 1.52735, 0.4, -4.07344e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.971, 31.5251, 0.399182, 1.52733, 0.4, -4.06377e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.972, 31.5243, 0.39917, 1.52733, 0.4, -4.05395e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.973, 31.5236, 0.399158, 1.52734, 0.4, -4.04399e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.974, 31.5229, 0.399146, 1.52731, 0.4, -4.03389e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.975, 31.5222, 0.399134, 1.52731, 0.4, -4.02366e-05, 1.02033, 1.00412, 1.00807, 1.00608
2.976, 31.5214, 0.399122, 1.52729, 0.4, -4.01328e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.977, 31.5207, 0.39911, 1.52729, 0.4, -4.00276e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.978, 31.52, 0.399098, 1.52729, 0.4, -3.9921e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.979, 31.5193, 0.399086, 1.52726, 0.4, -3.98131e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.98, 31.5186, 0.399074, 1.52726, 0.4, -3.97038e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.981, 31.5178, 0.399063, 1.52724, 0.4, -3.95931e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.982, 31.5171, 0.399051, 1.52724, 0.4, -3.94811e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.983, 31.5164, 0.39904, 1.52723, 0.4, -3.93678e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.984, 31.5157, 0.399028, 1.52721, 0.4, -3.92531e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.985, 31.515, 0.399017, 1.5272, 0.4, -3.9137e-05, 1.02032, 1.00412, 1.00807, 1.00608
2.986, 31.5143, 0.399005, 1.52718, 0.4, -3.90197e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.987, 31.5136, 0.398994, 1.52717, 0.4, -3.8901e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.988, 31.5129, 0.398983, 1.52715, 0.4, -3.8781e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.989, 31.5122, 0.398971, 1.52714, 0.4, -3.86596e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.99, 31.5115, 0.39896, 1.52714, 0.4, -3.8537e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.991, 31.5108, 0.398949, 1.52714, 0.4, -3.84131e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.992, 31.5101, 0.398938, 1.52713, 0.4, -3.82879e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.993, 31.5094, 0.398927, 1.5271, 0.4, -3.81614e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.994, 31.5088, 0.398916, 1.52712, 0.4, -3.80336e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.995, 31.5081, 0.398905, 1.52709, 0.4, -3.79046e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.996, 31.5074, 0.398894, 1.52706, 0.4, -3.77743e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.997, 31.5067, 0.398883, 1.52706, 0.4, -3.76427e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.998, 31.506, 0.398873, 1.52707, 0.4, -3.75098e-05, 1.02032, 1.00411, 1.00807, 1.00608
2.999, 31.5054, 0.398862, 1.52704, 0.4, -3.73758e-05, 1.02031, 1.00411, 1.00807, 1.00608
3, 31.5047, 0.398851, 1.52704, 0.4, -3.72404e-05, 1.02031, 1.00411, 1.00807, 1.00608
3.001, 31.504, 0.398841, 1.52703, 0.4, -3.71039e-05, 1.02031, 1.00411, 1.00807, 1.00608
3.002, 31.5034, 0.39883, 1.52702, 0.4, -3.69661e-05, 1.02031, 1.00411, 1.00807, 1.00608
3.003, 31.5027, 0.39882, 1.52701, 0.4, -3.68271e-05, 1.02031, 1.00411, 1.00807, 1.00608
3.004, 31.502, 0.398809, 1.52701, 0.4, -3.66869e-05, 1.02031, 1.00411, 1.00807, 1.00608
3.005, 31.5014, 0.398799, 1.52702, 0.4, -3.65455e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.006, 31.5007, 0.398789, 1.52703, 0.4, -3.64029e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.007, 31.5001, 0.398778, 1.52699, 0.4, -3.6259e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.008, 31.4994, 0.398768, 1.52701, 0.4, -3.6114e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.009, 31.4988, 0.398758, 1.52699, 0.4, -3.59679e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.01, 31.4981, 0.398748, 1.52698, 0.4, -3.58205e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.011, 31.4975, 0.398738, 1.52694, 0.4, -3.5672e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.012, 31.4968, 0.398728, 1.52696, 0.4, -3.55224e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.013, 31.4962, 0.398719, 1.52694, 0.4, -3.53716e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.014, 31.4956, 0.398709, 1.52691, 0.4, -3.52197e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.015, 31.4949, 0.398699, 1.52692, 0.4, -3.50666e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.016, 31.4943, 0.398689, 1.52695, 0.4, -3.49124e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.017, 31.4937, 0.39868, 1.52691, 0.4, -3.47571e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.018, 31.493, 0.39867, 1.52692, 0.4, -3.46007e-05, 1.02031, 1.00411, 1.00807, 1.00607
3.019, 31.4924, 0.398661, 1.52693, 0.4, -3.44431e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.02, 31.4918, 0.398651, 1.52689, 0.4, -3.42845e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.021, 31.4912, 0.398642, 1.52692, 0.4, -3.41248e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.022, 31.4906, 0.398633, 1.52688, 0.4, -3.3964e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.023, 31.49, 0.398623, 1.52688, 0.4, -3.38021e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.024, 31.4894, 0.398614, 1.52686, 0.4, -3.36392e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.025, 31.4888, 0.398605, 1.52689, 0.4, -3.34752e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.026, 31.4882, 0.398596, 1.52685, 0.4, -3.33102e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.027, 31.4876, 0.398587, 1.52688, 0.4, -3.31441e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.028, 31.487, 0.398579, 1.52686, 0.4, -3.2977e-05, 1.0203, 1.00411, 1.00806, 1.00607
3.029, 31.4864, 0.398569, 1.52682, 0.4, -3.28089e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.03, 31.4858, 0.398561, 1.52684, 0.4, -3.26397e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.031, 31.4852, 0.398552, 1.52682, 0.4, -3.24695e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.032, 31.4846, 0.398544, 1.52685, 0.4, -3.22984e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.033, 31.484, 0.398535, 1.52683, 0.4, -3.21262e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.034, 31.4835, 0.398527, 1.5268, 0.4, -3.19531e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.035, 31.4829, 0.398518, 1.52681, 0.4, -3.1779e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.036, 31.4823, 0.39851, 1.52683, 0.4, -3.16039e-05, 1.0203, 1.0041, 1.00806, 1.00607
3.037, 31.4817, 0.398502, 1.5268, 0.4, -3.14279e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.038, 31.4812, 0.398493, 1.52678, 0.4, -3.12509e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.039, 31.4806, 0.398485, 1.52678, 0.4, -3.10729e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.03999, 31.4801, 0.398477, 1.52678, 0.4, -3.08941e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04099, 31.4795, 0.398469, 1.5268, 0.4, -3.07143e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04199, 31.479, 0.398461, 1.5268, 0.4, -3.05335e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04299, 31.4784, 0.398453, 1.5268, 0.4, -3.03519e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04399, 31.4779, 0.398446, 1.52677, 0.4, -3.01693e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04499, 31.4773, 0.398438, 1.52677, 0.4, -2.99859e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04599, 31.4768, 0.39843, 1.52676, 0.4, -2.98015e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04699, 31.4762, 0.398423, 1.52674, 0.4, -2.96164e-05, 1.02029, 1.0041, 1.00806, 1.00607
3.04799, 31.4757, 0.398415, 1.52676, 0.4, -2.94303e-05, 1.02029, 1.0041, 1.00806, 1.00606
3.04899, 31.4752, 0.398408, 1.52677, 0.4, -2.92433e-05, 1.02029, 1.0041, 1.00806, 1.00606
3.04999, 31.4747, 0.398401, 1.52675, 0.4, -2.90555e-05, 1.02029, 1.0041, 1.00806, 1.00606
3.05099, 31.4741, 0.398393, 1.52676, 0.4, -2.88669e-05, 1.02029, 1.0041, 1.00806, 1.00606
3.05199, 31.4736, 0.398386, 1.52675, 0.4, -2.86774e-05, 1.02029, 1.0041, 1.00806, 1.00606
3.05299, 31.4731, 0.398379, 1.52673, 0.4, -2.84871e-05, 1.02029, 1.0041, 1.00806, 1.00606
3.05399, 31.4726, 0.398372, 1.52672, 0.4, -2.8296e-05, 1.02028, 1.0041, 1.00806, 1.00606
3.05499, 31.4721, 0.398365, 1.52671, 0.4, -2.81041e-05, 1.02028, 1.0041, 1.00806, 1.00606
3.05599, 31.4716, 0.398358, 1.52671, 0.4, -2.79114e-05, 1.02028, 1.0041, 1.00806, 1.00606
3.05699, 31.4711, 0.398351, 1.52675, 0.4, -2.77179e-05, 1.02028, 1.0041, 1.00806, 1.00606
3.05799, 31.4706, 0.398345, 1.52674, 0.4, -2.75237e-05, 1.02028, 1.0041, 1.00806, 1.00606
3.05899, 31.4701, 0.398338, 1.5267, 0.4, -2.73286e-05, 1.02028, 1.0041, 1.00806, 1.00606
3.05999, 31.4696, 0.398332, 1.52672, 0.4, -2.71328e-05, 1.02028, 1.0041, 1.00806, 1.00606
3.06099, 31.4691, 0.398325, 1.52669, 0.4, -2.69362e-05, 1.02028, 1.00409, 1.00806, 1.00606
3.06199, 31.4686, 0.398319, 1.52668, 0.4, -2.67389e-05, 1.02028, 1.00409, 1.00806, 1.00606
3.06299, 31.4682, 0.398312, 1.52667, 0.4, -2.65409e-05, 1.02028, 1.00409, 1.00806, 1.00606
3.06399, 31.4677, 0.398306, 1.52669, 0.4, -2.63421e-05, 1.02028, 1.00409, 1.00806, 1.00606
3.06499, 31.4672, 0.3983, 1.52668, 0.4, -2.61426e-05, 1.02028, 1.00409, 1.00806, 1.00606
3.06599, 31.4667, 0.398294, 1.52667, 0.4, -2.59424e-05, 1.02028, 1.00409, 1.00805, 1.00606
3.06699, 31.4663, 0.398288, 1.52666, 0.4, -2.57414e-05, 1.02028, 1.00409, 1.00805, 1.00606
3.06799, 31.4658, 0.398282, 1.52667, 0.4, -2.55398e-05, 1.02028, 1.00409, 1.00805, 1.00606
3.06899, 31.4654, 0.398276, 1.52664, 0.4, -2.53375e-05, 1.02028, 1.00409, 1.00805, 1.00606
3.06999, 31.4649, 0.39827, 1.52668, 0.4, -2.51345e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07099, 31.4645, 0.398264, 1.52666, 0.4, -2.49309e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07199, 31.464, 0.398258, 1.52665, 0.4, -2.47266e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07299, 31.4636, 0.398253, 1.52664, 0.4, -2.45216e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07399, 31.4631, 0.398247, 1.52665, 0.4, -2.4316e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07499, 31.4627, 0.398242, 1.52664, 0.4, -2.41098e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07599, 31.4623, 0.398236, 1.52665, 0.4, -2.3903e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07699, 31.4618, 0.398231, 1.52664, 0.4, -2.36955e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07799, 31.4614, 0.398226, 1.52665, 0.4, -2.34875e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07899, 31.461, 0.398221, 1.52663, 0.4, -2.32789e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.07999, 31.4606, 0.398216, 1.52664, 0.4, -2.30696e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.08099, 31.4601, 0.398211, 1.52665, 0.4, -2.28598e-05, 1.02027, 1.00409, 1.00805, 1.00606
3.08199, 31.4597, 0.398206, 1.52663, 0.4, -2.26494e-05, 1.02027, 1.00409, 1.00805, 1.00605
3.08299, 31.4593, 0.398201, 1.5266, 0.4, -2.24385e-05, 1.02027, 1.00409, 1.00805, 1.00605
3.08399, 31.4589, 0.398196, 1.52663, 0.4, -2.2227e-05, 1.02027, 1.00409, 1.00805, 1.00605
