Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.08499, 31.4585, 0.398192, 1.52663, 0.4, -2.2015e-05, 1.02026, 1.00409, 1.00805, 1.00605
3.08599, 31.4581, 0.398187, 1.52664, 0.4, -2.18024e-05, 1.02026, 1.00409, 1.00805, 1.00605
3.08699, 31.4578, 0.398183, 1.5266, 0.4, -2.15893e-05, 1.02026, 1.00409, 1.00805, 1.00605
3.08799, 31.4574, 0.398178, 1.52661, 0.4, -2.13758e-05, 1.02026, 1.00409, 1.00805, 1.00605
3.08899, 31.457, 0.398174, 1.52664, 0.4, -2.11617e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.08999, 31.4566, 0.398169, 1.52662, 0.4, -2.09471e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09099, 31.4562, 0.398165, 1.52662, 0.4, -2.0732e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09199, 31.4559, 0.398161, 1.52661, 0.4, -2.05164e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09299, 31.4555, 0.398157, 1.52663, 0.4, -2.03004e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09399, 31.4551, 0.398153, 1.52659, 0.4, -2.00839e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09499, 31.4548, 0.398149, 1.5266, 0.4, -1.9867e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09599, 31.4544, 0.398145, 1.5266, 0.4, -1.96496e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09699, 31.4541, 0.398141, 1.5266, 0.4, -1.94318e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09799, 31.4537, 0.398138, 1.52663, 0.4, -1.92135e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09899, 31.4534, 0.398134, 1.52661, 0.4, -1.89949e-05, 1.02026, 1.00408, 1.00805, 1.00605
3.09999, 31.453, 0.398131, 1.52661, 0.4, -1.87758e-05, 1.02025, 1.00408, 1.00805, 1.00605
3.10099, 31.4527, 0.398127, 1.52659, 0.4, -1.85564e-05, 1.02025, 1.00408, 1.00805, 1.00605
3.10199, 31.4524, 0.398124, 1.52662, 0.4, -1.83365e-05, 1.02025, 1.00408, 1.00805, 1.00605
3.10299, 31.452, 0.398121, 1.52662, 0.4, -1.81163e-05, 1.02025, 1.00408, 1.00805, 1.00605
3.10399, 31.4517, 0.398117, 1.52659, 0.4, -1.78957e-05, 1.02025, 1.00408, 1.00805, 1.00605
3.10499, 31.4514, 0.398114, 1.52662, 0.4, -1.76748e-05, 1.02025, 1.00408, 1.00804, 1.00605
3.10599, 31.4511, 0.398111, 1.52662, 0.4, -1.74535e-05, 1.02025, 1.00408, 1.00804, 1.00605
3.10699, 31.4508, 0.398108, 1.52659, 0.4, -1.72319e-05, 1.02025, 1.00408, 1.00804, 1.00605
3.10799, 31.4505, 0.398105, 1.52662, 0.4, -1.70099e-05, 1.02025, 1.00408, 1.00804, 1.00605
3.10899, 31.4501, 0.398103, 1.52661, 0.4, -1.67876e-05, 1.02025, 1.00408, 1.00804, 1.00605
3.10999, 31.4498, 0.3981, 1.52661, 0.4, -1.6565e-05, 1.02025, 1.00408, 1.00804, 1.00605
3.11099, 31.4496, 0.398097, 1.52663, 0.4, -1.63421e-05, 1.02025, 1.00408, 1.00804, 1.00605
3.11199, 31.4493, 0.398095, 1.52663, 0.4, -1.61189e-05, 1.02025, 1.00408, 1.00804, 1.00604
3.11299, 31.449, 0.398092, 1.52665, 0.4, -1.58954e-05, 1.02025, 1.00408, 1.00804, 1.00604
3.11399, 31.4487, 0.39809, 1.52662, 0.4, -1.56716e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.11499, 31.4484, 0.398087, 1.52662, 0.4, -1.54476e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.11599, 31.4481, 0.398085, 1.52664, 0.4, -1.52233e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.11699, 31.4479, 0.398083, 1.52661, 0.4, -1.49988e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.11799, 31.4476, 0.398081, 1.52663, 0.4, -1.4774e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.11899, 31.4473, 0.398079, 1.5266, 0.4, -1.4549e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.11999, 31.4471, 0.398077, 1.52662, 0.4, -1.43239e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.12099, 31.4468, 0.398075, 1.52662, 0.4, -1.40985e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.12199, 31.4466, 0.398074, 1.52663, 0.4, -1.38728e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.12299, 31.4463, 0.398072, 1.52658, 0.4, -1.36471e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.12399, 31.4461, 0.39807, 1.5266, 0.4, -1.34211e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.12499, 31.4458, 0.398069, 1.52662, 0.4, -1.31949e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.12599, 31.4456, 0.398067, 1.52659, 0.4, -1.29686e-05, 1.02024, 1.00407, 1.00804, 1.00604
3.12699, 31.4454, 0.398066, 1.52661, 0.4, -1.27421e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.12799, 31.4451, 0.398065, 1.52663, 0.4, -1.25155e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.12899, 31.4449, 0.398063, 1.5266, 0.4, -1.22887e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.12999, 31.4447, 0.398062, 1.52662, 0.4, -1.20618e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.13099, 31.4445, 0.398061, 1.52661, 0.4, -1.18348e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.13199, 31.4443, 0.39806, 1.52661, 0.4, -1.16077e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.13299, 31.4441, 0.398059, 1.52662, 0.4, -1.13805e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.13399, 31.4439, 0.398058, 1.52661, 0.4, -1.11532e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.13499, 31.4437, 0.398058, 1.52663, 0.4, -1.09258e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.13599, 31.4435, 0.398057, 1.52662, 0.4, -1.06983e-05, 1.02023, 1.00407, 1.00804, 1.00604
3.13699, 31.4433, 0.398056, 1.52664, 0.4, -1.04708e-05, 1.02023, 1.00406, 1.00804, 1.00604
3.13799, 31.4431, 0.398056, 1.52661, 0.4, -1.02432e-05, 1.02023, 1.00406, 1.00804, 1.00604
3.13899, 31.4429, 0.398055, 1.52662, 0.4, -1.00156e-05, 1.02023, 1.00406, 1.00803, 1.00604
3.13999, 31.4427, 0.398055, 1.52661, 0.4, -9.78791e-06, 1.02023, 1.00406, 1.00803, 1.00603
3.14099, 31.4426, 0.398055, 1.52663, 0.4, -9.56022e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14199, 31.4424, 0.398055, 1.52664, 0.4, -9.33251e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14299, 31.4422, 0.398054, 1.52663, 0.4, -9.10479e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14399, 31.4421, 0.398054, 1.52662, 0.4, -8.87706e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14499, 31.4419, 0.398054, 1.52664, 0.4, -8.64935e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14599, 31.4417, 0.398054, 1.52665, 0.4, -8.42166e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14699, 31.4416, 0.398055, 1.52664, 0.4, -8.19397e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14799, 31.4414, 0.398055, 1.52665, 0.4, -7.96635e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14899, 31.4413, 0.398055, 1.52664, 0.4, -7.73875e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.14999, 31.4412, 0.398056, 1.52663, 0.4, -7.5112e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.15099, 31.441, 0.398056, 1.52666, 0.4, -7.28374e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.15199, 31.4409, 0.398057, 1.52663, 0.4, -7.05632e-06, 1.02022, 1.00406, 1.00803, 1.00603
3.15299, 31.4408, 0.398057, 1.52666, 0.4, -6.82901e-06, 1.02021, 1.00406, 1.00803, 1.00603
3.15399, 31.4407, 0.398058, 1.52665, 0.4, -6.60178e-06, 1.02021, 1.00406, 1.00803, 1.00603
3.15499, 31.4405, 0.398059, 1.52666, 0.4, -6.37463e-06, 1.02021, 1.00406, 1.00803, 1.00603
3.15599, 31.4404, 0.39806, 1.52665, 0.4, -6.14763e-06, 1.02021, 1.00406, 1.00803, 1.00603
3.15699, 31.4403, 0.398061, 1.52668, 0.4, -5.9207e-06, 1.02021, 1.00406, 1.00803, 1.00603
3.15799, 31.4402, 0.398062, 1.52665, 0.4, -5.69392e-06, 1.02021, 1.00405, 1.00803, 1.00603
3.15899, 31.4401, 0.398063, 1.52668, 0.4, -5.46725e-06, 1.02021, 1.00405, 1.00803, 1.00603
3.15999, 31.44, 0.398064, 1.52667, 0.4, -5.24074e-06, 1.02021, 1.00405, 1.00803, 1.00603
3.16099, 31.4399, 0.398065, 1.52668, 0.4, -5.01439e-06, 1.02021, 1.00405, 1.00803, 1.00603
3.16199, 31.4398, 0.398066, 1.52668, 0.4, -4.78817e-06, 1.02021, 1.00405, 1.00803, 1.00603
3.16299, 31.4398, 0.398068, 1.52667, 0.4, -4.56213e-06, 1.02021, 1.00405, 1.00803, 1.00603
3.16399, 31.4397, 0.398069, 1.5267, 0.4, -4.33625e-06, 1.02021, 1.00405, 1.00803, 1.00603
3.16499, 31.4396, 0.398071, 1.52669, 0.4, -4.11057e-06, 1.02021, 1.00405, 1.00803, 1.00602
3.16599, 31.4395, 0.398072, 1.5267, 0.4, -3.8851e-06, 1.0202, 1.00405, 1.00803, 1.00602
3.16699, 31.4395, 0.398074, 1.52668, 0.4, -3.6598e-06, 1.0202, 1.00405, 1.00803, 1.00602
3.16799, 31.4394, 0.398076, 1.52669, 0.4, -3.43473e-06, 1.0202, 1.00405, 1.00803, 1.00602
3.16899, 31.4393, 0.398078, 1.5267, 0.4, -3.20988e-06, 1.0202, 1.00405, 1.00803, 1.00602
3.16999, 31.4393, 0.398079, 1.52673, 0.4, -2.98525e-06, 1.0202, 1.00405, 1.00803, 1.00602
3.17099, 31.4392, 0.398081, 1.52671, 0.4, -2.76086e-06, 1.0202, 1.00405, 1.00802, 1.00602
3.17199, 31.4392, 0.398083, 1.52674, 0.4, -2.53672e-06, 1.0202, 1.00405, 1.00802, 1.00602
3.17299, 31.4391, 0.398086, 1.52674, 0.4, -2.3128e-06, 1.0202, 1.00405, 1.00802, 1.00602
3.17399, 31.4391, 0.398088, 1.52672, 0.4, -2.08918e-06, 1.0202, 1.00405, 1.00802, 1.00602
3.17499, 31.4391, 0.39809, 1.52673, 0.4, -1.8658e-06, 1.0202, 1.00405, 1.00802, 1.00602
3.17599, 31.439, 0.398092, 1.52673, 0.4, -1.6427e-06, 1.0202, 1.00405, 1.00802, 1.00602
3.17699, 31.439, 0.398095, 1.52674, 0.4, -1.41989e-06, 1.0202, 1.00405, 1.00802, 1.00602
3.17798, 31.439, 0.398097, 1.52675, 0.4, -1.19736e-06, 1.02019, 1.00405, 1.00802, 1.00602
3.17898, 31.439, 0.3981, 1.52677, 0.4, -9.75142e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.17998, 31.4389, 0.398102, 1.52677, 0.4, -7.53238e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.18098, 31.4389, 0.398105, 1.52675, 0.4, -5.31665e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.18198, 31.4389, 0.398108, 1.52676, 0.4, -3.10426e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.18298, 31.4389, 0.398111, 1.52674, 0.4, -8.9555e-08, 1.02019, 1.00404, 1.00802, 1.00602
3.18398, 31.4389, 0.398114, 1.52677, 0.4, 1.30998e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.18498, 31.4389, 0.398117, 1.52677, 0.4, 3.51183e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.18598, 31.4389, 0.39812, 1.52675, 0.4, 5.71003e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.18698, 31.439, 0.398123, 1.52676, 0.4, 7.90461e-07, 1.02019, 1.00404, 1.00802, 1.00602
3.18798, 31.439, 0.398126, 1.52676, 0.4, 1.00951e-06, 1.02019, 1.00404, 1.00802, 1.00602
3.18898, 31.439, 0.398129, 1.52679, 0.4, 1.22823e-06, 1.02019, 1.00404, 1.00802, 1.00601
3.18998, 31.439, 0.398133, 1.52677, 0.4, 1.44652e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19098, 31.439, 0.398136, 1.52678, 0.4, 1.66441e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19198, 31.4391, 0.398139, 1.52678, 0.4, 1.88188e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19298, 31.4391, 0.398143, 1.52678, 0.4, 2.09894e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19398, 31.4391, 0.398147, 1.52679, 0.4, 2.31556e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19498, 31.4392, 0.39815, 1.52679, 0.4, 2.53175e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19598, 31.4392, 0.398154, 1.52679, 0.4, 2.74749e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19698, 31.4393, 0.398158, 1.5268, 0.4, 2.9628e-06, 1.02018, 1.00404, 1.00802, 1.00601
3.19798, 31.4393, 0.398162, 1.52682, 0.4, 3.17767e-06, 1.02018, 1.00403, 1.00802, 1.00601
3.19898, 31.4394, 0.398166, 1.5268, 0.4, 3.39203e-06, 1.02018, 1.00403, 1.00802, 1.00601
3.19998, 31.4395, 0.39817, 1.52681, 0.4, 3.60593e-06, 1.02018, 1.00403, 1.00801, 1.00601
3.20098, 31.4395, 0.398174, 1.52681, 0.4, 3.81932e-06, 1.02018, 1.00403, 1.00801, 1.00601
3.20198, 31.4396, 0.398178, 1.52681, 0.4, 4.03222e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20298, 31.4397, 0.398182, 1.52682, 0.4, 4.24464e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20398, 31.4398, 0.398186, 1.52682, 0.4, 4.45658e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20498, 31.4398, 0.398191, 1.52682, 0.4, 4.66802e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20598, 31.4399, 0.398195, 1.52682, 0.4, 4.8789e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20698, 31.44, 0.3982, 1.52685, 0.4, 5.08926e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20798, 31.4401, 0.398204, 1.52685, 0.4, 5.29908e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20898, 31.4402, 0.398209, 1.52685, 0.4, 5.50836e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.20998, 31.4403, 0.398213, 1.52685, 0.4, 5.71708e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.21098, 31.4404, 0.398218, 1.52686, 0.4, 5.92524e-06, 1.02017, 1.00403, 1.00801, 1.00601
3.21198, 31.4405, 0.398223, 1.52686, 0.4, 6.13284e-06, 1.02017, 1.00403, 1.00801, 1.006
3.21298, 31.4406, 0.398228, 1.52686, 0.4, 6.33988e-06, 1.02017, 1.00403, 1.00801, 1.006
3.21398, 31.4407, 0.398233, 1.52688, 0.4, 6.54633e-06, 1.02016, 1.00403, 1.00801, 1.006
3.21498, 31.4409, 0.398238, 1.52688, 0.4, 6.7522e-06, 1.02016, 1.00403, 1.00801, 1.006
3.21598, 31.441, 0.398243, 1.52686, 0.4, 6.95745e-06, 1.02016, 1.00403, 1.00801, 1.006
3.21698, 31.4411, 0.398248, 1.52687, 0.4, 7.1621e-06, 1.02016, 1.00402, 1.00801, 1.006
3.21798, 31.4412, 0.398253, 1.52689, 0.4, 7.36614e-06, 1.02016, 1.00402, 1.00801, 1.006
3.21898, 31.4414, 0.398258, 1.52691, 0.4, 7.56957e-06, 1.02016, 1.00402, 1.00801, 1.006
3.21998, 31.4415, 0.398264, 1.52689, 0.4, 7.77237e-06, 1.02016, 1.00402, 1.00801, 1.006
3.22098, 31.4417, 0.398269, 1.52691, 0.4, 7.97452e-06, 1.02016, 1.00402, 1.00801, 1.006
3.22198, 31.4418, 0.398275, 1.52691, 0.4, 8.17606e-06, 1.02016, 1.00402, 1.00801, 1.006
3.22298, 31.442, 0.39828, 1.52689, 0.4, 8.37693e-06, 1.02016, 1.00402, 1.00801, 1.006
3.22398, 31.4421, 0.398285, 1.52694, 0.4, 8.57715e-06, 1.02016, 1.00402, 1.00801, 1.006
3.22498, 31.4423, 0.398291, 1.52694, 0.4, 8.77673e-06, 1.02015, 1.00402, 1.00801, 1.006
3.22598, 31.4424, 0.398297, 1.52694, 0.4, 8.97563e-06, 1.02015, 1.00402, 1.00801, 1.006
3.22698, 31.4426, 0.398302, 1.52696, 0.4, 9.17386e-06, 1.02015, 1.00402, 1.00801, 1.006
3.22798, 31.4428, 0.398308, 1.52693, 0.4, 9.3714e-06, 1.02015, 1.00402, 1.00801, 1.006
3.22898, 31.4429, 0.398314, 1.52696, 0.4, 9.56829e-06, 1.02015, 1.00402, 1.008, 1.006
3.22998, 31.4431, 0.39832, 1.52696, 0.4, 9.76445e-06, 1.02015, 1.00402, 1.008, 1.006
3.23098, 31.4433, 0.398326, 1.52696, 0.4, 9.95993e-06, 1.02015, 1.00402, 1.008, 1.006
3.23198, 31.4434, 0.398332, 1.52698, 0.4, 1.01547e-05, 1.02015, 1.00402, 1.008, 1.006
3.23298, 31.4436, 0.398338, 1.52698, 0.4, 1.03488e-05, 1.02015, 1.00402, 1.008, 1.006
3.23398, 31.4438, 0.398344, 1.52697, 0.4, 1.05422e-05, 1.02015, 1.00402, 1.008, 1.00599
3.23498, 31.444, 0.39835, 1.52697, 0.4, 1.07348e-05, 1.02015, 1.00401, 1.008, 1.00599
3.23598, 31.4442, 0.398356, 1.52697, 0.4, 1.09267e-05, 1.02015, 1.00401, 1.008, 1.00599
3.23698, 31.4444, 0.398363, 1.52702, 0.4, 1.11178e-05, 1.02014, 1.00401, 1.008, 1.00599
3.23798, 31.4446, 0.398369, 1.52699, 0.4, 1.13082e-05, 1.02014, 1.00401, 1.008, 1.00599
3.23898, 31.4448, 0.398375, 1.52699, 0.4, 1.14978e-05, 1.02014, 1.00401, 1.008, 1.00599
3.23998, 31.445, 0.398382, 1.52701, 0.4, 1.16867e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24098, 31.4452, 0.398389, 1.52701, 0.4, 1.18748e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24198, 31.4455, 0.398395, 1.52701, 0.4, 1.20621e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24298, 31.4457, 0.398402, 1.52703, 0.4, 1.22486e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24398, 31.4459, 0.398408, 1.52705, 0.4, 1.24344e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24498, 31.4461, 0.398415, 1.52705, 0.4, 1.26193e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24598, 31.4464, 0.398422, 1.52705, 0.4, 1.28035e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24698, 31.4466, 0.398429, 1.52707, 0.4, 1.29868e-05, 1.02014, 1.00401, 1.008, 1.00599
3.24798, 31.4468, 0.398436, 1.52706, 0.4, 1.31693e-05, 1.02013, 1.00401, 1.008, 1.00599
3.24898, 31.4471, 0.398443, 1.52706, 0.4, 1.33511e-05, 1.02013, 1.00401, 1.008, 1.00599
3.24998, 31.4473, 0.398449, 1.52706, 0.4, 1.3532e-05, 1.02013, 1.00401, 1.008, 1.00599
3.25098, 31.4476, 0.398457, 1.52708, 0.4, 1.37121e-05, 1.02013, 1.00401, 1.008, 1.00599
3.25198, 31.4478, 0.398464, 1.5271, 0.4, 1.38914e-05, 1.02013, 1.00401, 1.008, 1.00599
3.25298, 31.4481, 0.398471, 1.52709, 0.4, 1.40698e-05, 1.02013, 1.004, 1.008, 1.00599
3.25398, 31.4483, 0.398478, 1.52711, 0.4, 1.42474e-05, 1.02013, 1.004, 1.008, 1.00599
3.25498, 31.4486, 0.398485, 1.52711, 0.4, 1.44241e-05, 1.02013, 1.004, 1.008, 1.00599
3.25598, 31.4488, 0.398492, 1.52713, 0.4, 1.46e-05, 1.02013, 1.004, 1.008, 1.00598
3.25698, 31.4491, 0.3985, 1.52708, 0.4, 1.4775e-05, 1.02013, 1.004, 1.00799, 1.00598
3.25798, 31.4494, 0.398507, 1.5271, 0.4, 1.49492e-05, 1.02013, 1.004, 1.00799, 1.00598
3.25898, 31.4496, 0.398514, 1.52712, 0.4, 1.51225e-05, 1.02013, 1.004, 1.00799, 1.00598
3.25998, 31.4499, 0.398522, 1.52714, 0.4, 1.52949e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26098, 31.4502, 0.39853, 1.52714, 0.4, 1.54664e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26198, 31.4505, 0.398537, 1.52714, 0.4, 1.5637e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26298, 31.4507, 0.398545, 1.52716, 0.4, 1.58068e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26398, 31.451, 0.398552, 1.52713, 0.4, 1.59756e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26498, 31.4513, 0.39856, 1.52715, 0.4, 1.61435e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26598, 31.4516, 0.398568, 1.52715, 0.4, 1.63106e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26698, 31.4519, 0.398576, 1.52719, 0.4, 1.64766e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26798, 31.4522, 0.398583, 1.52719, 0.4, 1.66418e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26898, 31.4525, 0.398591, 1.52716, 0.4, 1.68061e-05, 1.02012, 1.004, 1.00799, 1.00598
3.26998, 31.4528, 0.398599, 1.52718, 0.4, 1.69694e-05, 1.02012, 1.004, 1.00799, 1.00598
3.27098, 31.4531, 0.398607, 1.52718, 0.4, 1.71317e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.27198, 31.4534, 0.398615, 1.52716, 0.4, 1.72932e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.27298, 31.4537, 0.398623, 1.52718, 0.4, 1.74536e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.27398, 31.4541, 0.398632, 1.5272, 0.4, 1.76132e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.27498, 31.4544, 0.39864, 1.52722, 0.4, 1.77717e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.27598, 31.4547, 0.398648, 1.5272, 0.4, 1.79293e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.27698, 31.455, 0.398656, 1.52722, 0.4, 1.8086e-05, 1.02011, 1.00399, 1.00799, 1.00598
3.27798, 31.4553, 0.398665, 1.52722, 0.4, 1.82416e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.27898, 31.4557, 0.398673, 1.52722, 0.4, 1.83963e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.27998, 31.456, 0.398681, 1.52724, 0.4, 1.855e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.28098, 31.4563, 0.39869, 1.52721, 0.4, 1.87027e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.28198, 31.4567, 0.398698, 1.52721, 0.4, 1.88544e-05, 1.02011, 1.00399, 1.00799, 1.00597
3.28298, 31.457, 0.398707, 1.52721, 0.4, 1.90051e-05, 1.0201, 1.00399, 1.00799, 1.00597
3.28398, 31.4574, 0.398715, 1.52724, 0.4, 1.91549e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.28498, 31.4577, 0.398724, 1.52726, 0.4, 1.93035e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.28598, 31.4581, 0.398732, 1.52724, 0.4, 1.94512e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.28698, 31.4584, 0.398741, 1.52726, 0.4, 1.95979e-05, 1.0201, 1.00399, 1.00798, 1.00597
3.28798, 31.4588, 0.39875, 1.52726, 0.4, 1.97436e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.28898, 31.4591, 0.398758, 1.52728, 0.4, 1.98882e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.28998, 31.4595, 0.398767, 1.52726, 0.4, 2.00318e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.29098, 31.4598, 0.398776, 1.52728, 0.4, 2.01744e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.29198, 31.4602, 0.398785, 1.52728, 0.4, 2.03159e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.29298, 31.4606, 0.398794, 1.5273, 0.4, 2.04564e-05, 1.0201, 1.00398, 1.00798, 1.00597
3.29398, 31.4609, 0.398803, 1.52728, 0.4, 2.05958e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.29498, 31.4613, 0.398812, 1.5273, 0.4, 2.07342e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.29598, 31.4617, 0.398821, 1.52728, 0.4, 2.08716e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.29698, 31.4621, 0.398829, 1.52728, 0.4, 2.10079e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.29798, 31.4625, 0.398839, 1.52731, 0.4, 2.11431e-05, 1.02009, 1.00398, 1.00798, 1.00597
3.29898, 31.4628, 0.398848, 1.52729, 0.4, 2.12773e-05, 1.02009, 1.00398, 1.00798, 1.00596
3.29998, 31.4632, 0.398857, 1.52733, 0.4, 2.14104e-05, 1.02009, 1.00398, 1.00798, 1.00596
3.30098, 31.4636, 0.398866, 1.52731, 0.4, 2.15424e-05, 1.02009, 1.00398, 1.00798, 1.00596
3.30198, 31.464, 0.398875, 1.52734, 0.4, 2.16734e-05, 1.02009, 1.00398, 1.00798, 1.00596
3.30298, 31.4644, 0.398884, 1.52736, 0.4, 2.18033e-05, 1.02009, 1.00398, 1.00798, 1.00596
3.30398, 31.4648, 0.398893, 1.52734, 0.4, 2.19321e-05, 1.02009, 1.00398, 1.00798, 1.00596
3.30498, 31.4652, 0.398903, 1.52736, 0.4, 2.20598e-05, 1.02009, 1.00398, 1.00798, 1.00596
3.30598, 31.4656, 0.398912, 1.52734, 0.4, 2.21864e-05, 1.02008, 1.00397, 1.00798, 1.00596
3.30698, 31.466, 0.398921, 1.52734, 0.4, 2.23119e-05, 1.02008, 1.00397, 1.00798, 1.00596
3.30798, 31.4664, 0.398931, 1.52737, 0.4, 2.24363e-05, 1.02008, 1.00397, 1.00798, 1.00596
3.30898, 31.4668, 0.39894, 1.52737, 0.4, 2.25597e-05, 1.02008, 1.00397, 1.00798, 1.00596
3.30998, 31.4672, 0.398949, 1.52735, 0.4, 2.26819e-05, 1.02008, 1.00397, 1.00798, 1.00596
3.31098, 31.4676, 0.398959, 1.52737, 0.4, 2.2803e-05, 1.02008, 1.00397, 1.00798, 1.00596
3.31198, 31.468, 0.398968, 1.5274, 0.4, 2.29231e-05, 1.02008, 1.00397, 1.00797, 1.00596
3.31298, 31.4684, 0.398978, 1.52738, 0.4, 2.3042e-05, 1.02008, 1.00397, 1.00797, 1.00596
3.31398, 31.4688, 0.398987, 1.52742, 0.4, 2.31598e-05, 1.02008, 1.00397, 1.00797, 1.00596
3.31498, 31.4693, 0.398997, 1.5274, 0.4, 2.32764e-05, 1.02008, 1.00397, 1.00797, 1.00596
3.31597, 31.4697, 0.399006, 1.5274, 0.4, 2.3392e-05, 1.02008, 1.00397, 1.00797, 1.00596
3.31697, 31.4701, 0.399016, 1.52741, 0.4, 2.35064e-05, 1.02008, 1.00397, 1.00797, 1.00596
3.31797, 31.4705, 0.399026, 1.52743, 0.4, 2.36197e-05, 1.02007, 1.00397, 1.00797, 1.00596
3.31897, 31.4709, 0.399035, 1.52741, 0.4, 2.37319e-05, 1.02007, 1.00397, 1.00797, 1.00596
3.31997, 31.4714, 0.399045, 1.52743, 0.4, 2.3843e-05, 1.02007, 1.00397, 1.00797, 1.00596
3.32097, 31.4718, 0.399055, 1.52741, 0.4, 2.39529e-05, 1.02007, 1.00397, 1.00797, 1.00595
3.32197, 31.4722, 0.399064, 1.52742, 0.4, 2.40616e-05, 1.02007, 1.00397, 1.00797, 1.00595
3.32297, 31.4727, 0.399074, 1.52742, 0.4, 2.41693e-05, 1.02007, 1.00397, 1.00797, 1.00595
3.32397, 31.4731, 0.399084, 1.52745, 0.4, 2.42758e-05, 1.02007, 1.00396, 1.00797, 1.00595
3.32497, 31.4735, 0.399093, 1.52743, 0.4, 2.43811e-05, 1.02007, 1.00396, 1.00797, 1.00595
3.32597, 31.474, 0.399103, 1.52746, 0.4, 2.44853e-05, 1.02007, 1.00396, 1.00797, 1.00595
3.32697, 31.4744, 0.399113, 1.52746, 0.4, 2.45884e-05, 1.02007, 1.00396, 1.00797, 1.00595
3.32797, 31.4749, 0.399123, 1.52746, 0.4, 2.46903e-05, 1.02007, 1.00396, 1.00797, 1.00595
3.32897, 31.4753, 0.399133, 1.52747, 0.4, 2.4791e-05, 1.02007, 1.00396, 1.00797, 1.00595
3.32997, 31.4758, 0.399142, 1.52745, 0.4, 2.48905e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33097, 31.4762, 0.399153, 1.52748, 0.4, 2.4989e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33197, 31.4767, 0.399163, 1.52748, 0.4, 2.50862e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33297, 31.4771, 0.399172, 1.52747, 0.4, 2.51823e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33397, 31.4776, 0.399182, 1.52747, 0.4, 2.52772e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33497, 31.478, 0.399192, 1.52748, 0.4, 2.5371e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33597, 31.4785, 0.399202, 1.52751, 0.4, 2.54636e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33697, 31.4789, 0.399212, 1.52749, 0.4, 2.5555e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33797, 31.4794, 0.399222, 1.52752, 0.4, 2.56453e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33897, 31.4799, 0.399232, 1.5275, 0.4, 2.57344e-05, 1.02006, 1.00396, 1.00797, 1.00595
3.33997, 31.4803, 0.399242, 1.52751, 0.4, 2.58222e-05, 1.02006, 1.00396, 1.00796, 1.00595
3.34097, 31.4808, 0.399252, 1.52754, 0.4, 2.5909e-05, 1.02006, 1.00396, 1.00796, 1.00595
3.34197, 31.4813, 0.399262, 1.52752, 0.4, 2.59945e-05, 1.02005, 1.00395, 1.00796, 1.00595
3.34297, 31.4817, 0.399273, 1.52752, 0.4, 2.60789e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.34397, 31.4822, 0.399283, 1.52753, 0.4, 2.6162e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.34497, 31.4827, 0.399293, 1.52756, 0.4, 2.6244e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.34597, 31.4832, 0.399303, 1.52757, 0.4, 2.63248e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.34697, 31.4836, 0.399313, 1.52755, 0.4, 2.64045e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.34797, 31.4841, 0.399323, 1.52756, 0.4, 2.64829e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.34897, 31.4846, 0.399333, 1.52756, 0.4, 2.65601e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.34997, 31.4851, 0.399343, 1.52757, 0.4, 2.66362e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.35097, 31.4855, 0.399354, 1.52758, 0.4, 2.6711e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.35197, 31.486, 0.399364, 1.52758, 0.4, 2.67847e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.35297, 31.4865, 0.399374, 1.52757, 0.4, 2.68572e-05, 1.02005, 1.00395, 1.00796, 1.00594
3.35397, 31.487, 0.399384, 1.52758, 0.4, 2.69285e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.35497, 31.4875, 0.399395, 1.52758, 0.4, 2.69985e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.35597, 31.488, 0.399405, 1.52759, 0.4, 2.70674e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.35697, 31.4884, 0.399415, 1.5276, 0.4, 2.71351e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.35797, 31.4889, 0.399425, 1.52759, 0.4, 2.72016e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.35897, 31.4894, 0.399435, 1.52762, 0.4, 2.72668e-05, 1.02004, 1.00395, 1.00796, 1.00594
3.35997, 31.4899, 0.399446, 1.5276, 0.4, 2.73309e-05, 1.02004, 1.00394, 1.00796, 1.00594
3.36097, 31.4904, 0.399456, 1.52764, 0.4, 2.73938e-05, 1.02004, 1.00394, 1.00796, 1.00594
3.36197, 31.4909, 0.399466, 1.52762, 0.4, 2.74555e-05, 1.02004, 1.00394, 1.00796, 1.00594
3.36297, 31.4914, 0.399477, 1.52763, 0.4, 2.7516e-05, 1.02004, 1.00394, 1.00796, 1.00594
3.36397, 31.4919, 0.399487, 1.52762, 0.4, 2.75752e-05, 1.02004, 1.00394, 1.00796, 1.00594
3.36497, 31.4924, 0.399497, 1.52763, 0.4, 2.76333e-05, 1.02004, 1.00394, 1.00796, 1.00594
3.36597, 31.4929, 0.399507, 1.52762, 0.4, 2.76902e-05, 1.02003, 1.00394, 1.00796, 1.00593
3.36697, 31.4934, 0.399518, 1.52763, 0.4, 2.77458e-05, 1.02003, 1.00394, 1.00796, 1.00593
3.36797, 31.4939, 0.399528, 1.52764, 0.4, 2.78003e-05, 1.02003, 1.00394, 1.00796, 1.00593
3.36897, 31.4944, 0.399538, 1.52763, 0.4, 2.78535e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.36997, 31.4949, 0.399549, 1.52764, 0.4, 2.79056e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37097, 31.4954, 0.399559, 1.52765, 0.4, 2.79564e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37197, 31.4959, 0.399569, 1.52766, 0.4, 2.8006e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37297, 31.4964, 0.399579, 1.52768, 0.4, 2.80545e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37397, 31.4969, 0.39959, 1.52769, 0.4, 2.81017e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37497, 31.4974, 0.3996, 1.52767, 0.4, 2.81477e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37597, 31.4979, 0.39961, 1.52769, 0.4, 2.81925e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37697, 31.4984, 0.399621, 1.5277, 0.4, 2.82361e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37797, 31.4989, 0.399631, 1.52769, 0.4, 2.82785e-05, 1.02003, 1.00394, 1.00795, 1.00593
3.37897, 31.4995, 0.399641, 1.5277, 0.4, 2.83197e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.37997, 31.5, 0.399652, 1.52769, 0.4, 2.83597e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38097, 31.5005, 0.399662, 1.5277, 0.4, 2.83984e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38197, 31.501, 0.399672, 1.52769, 0.4, 2.8436e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38297, 31.5015, 0.399683, 1.52768, 0.4, 2.84724e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38397, 31.502, 0.399693, 1.52768, 0.4, 2.85075e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38497, 31.5025, 0.399703, 1.52772, 0.4, 2.85415e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38597, 31.503, 0.399713, 1.52768, 0.4, 2.85742e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38697, 31.5035, 0.399724, 1.5277, 0.4, 2.86058e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38797, 31.5041, 0.399734, 1.52772, 0.4, 2.86361e-05, 1.02002, 1.00393, 1.00795, 1.00593
3.38897, 31.5046, 0.399744, 1.52771, 0.4, 2.86653e-05, 1.02002, 1.00393, 1.00795, 1.00592
3.38997, 31.5051, 0.399755, 1.52773, 0.4, 2.86933e-05, 1.02002, 1.00393, 1.00795, 1.00592
3.39097, 31.5056, 0.399765, 1.52774, 0.4, 2.872e-05, 1.02002, 1.00393, 1.00795, 1.00592
3.39197, 31.5061, 0.399775, 1.52776, 0.4, 2.87455e-05, 1.02001, 1.00393, 1.00795, 1.00592
3.39297, 31.5066, 0.399785, 1.52775, 0.4, 2.87699e-05, 1.02001, 1.00393, 1.00795, 1.00592
3.39397, 31.5072, 0.399796, 1.52774, 0.4, 2.8793e-05, 1.02001, 1.00393, 1.00795, 1.00592
3.39497, 31.5077, 0.399806, 1.52776, 0.4, 2.8815e-05, 1.02001, 1.00393, 1.00795, 1.00592
3.39597, 31.5082, 0.399816, 1.52773, 0.4, 2.88357e-05, 1.02001, 1.00393, 1.00795, 1.00592
3.39697, 31.5087, 0.399826, 1.52775, 0.4, 2.88553e-05, 1.02001, 1.00393, 1.00795, 1.00592
3.39797, 31.5092, 0.399836, 1.52774, 0.4, 2.88736e-05, 1.02001, 1.00392, 1.00795, 1.00592
3.39897, 31.5098, 0.399847, 1.52776, 0.4, 2.88908e-05, 1.02001, 1.00392, 1.00795, 1.00592
3.39997, 31.5103, 0.399857, 1.52776, 0.4, 2.89068e-05, 1.02001, 1.00392, 1.00794, 1.00592
3.40097, 31.5108, 0.399867, 1.52775, 0.4, 2.89216e-05, 1.02001, 1.00392, 1.00794, 1.00592
3.40197, 31.5113, 0.399877, 1.52775, 0.4, 2.89352e-05, 1.02001, 1.00392, 1.00794, 1.00592
3.40297, 31.5118, 0.399887, 1.52777, 0.4, 2.89476e-05, 1.02001, 1.00392, 1.00794, 1.00592
3.40397, 31.5124, 0.399897, 1.52779, 0.4, 2.89588e-05, 1.02001, 1.00392, 1.00794, 1.00592
3.40497, 31.5129, 0.399908, 1.52778, 0.4, 2.89689e-05, 1.02, 1.00392, 1.00794, 1.00592
3.40597, 31.5134, 0.399918, 1.52778, 0.4, 2.89777e-05, 1.02, 1.00392, 1.00794, 1.00592
3.40697, 31.5139, 0.399928, 1.5278, 0.4, 2.89854e-05, 1.02, 1.00392, 1.00794, 1.00592
3.40797, 31.5145, 0.399938, 1.52779, 0.4, 2.89919e-05, 1.02, 1.00392, 1.00794, 1.00592
3.40897, 31.515, 0.399948, 1.52779, 0.4, 2.89972e-05, 1.02, 1.00392, 1.00794, 1.00592
3.40997, 31.5155, 0.399958, 1.52777, 0.4, 2.90013e-05, 1.02, 1.00392, 1.00794, 1.00592
3.41097, 31.516, 0.399968, 1.52779, 0.4, 2.90043e-05, 1.02, 1.00392, 1.00794, 1.00592
3.41197, 31.5165, 0.399978, 1.52776, 0.4, 2.90061e-05, 1.02, 1.00392, 1.00794, 1.00592
3.41297, 31.5171, 0.399988, 1.52779, 0.4, 2.90067e-05, 1.02, 1.00392, 1.00794, 1.00592
3.41397, 31.5176, 0.399998, 1.52779, 0.4, 2.90061e-05, 1.02, 1.00392, 1.00794, 1.00591
3.41497, 31.5181, 0.400008, 1.52779, 0.4, 2.90043e-05, 1.02, 1.00392, 1.00794, 1.00591
3.41597, 31.5186, 0.400018, 1.52781, 0.4, 2.90014e-05, 1.02, 1.00392, 1.00794, 1.00591
3.41697, 31.5192, 0.400028, 1.52781, 0.4, 2.89973e-05, 1.02, 1.00392, 1.00794, 1.00591
3.41797, 31.5197, 0.400038, 1.52781, 0.4, 2.89921e-05, 1.02, 1.00391, 1.00794, 1.00591
3.41897, 31.5202, 0.400048, 1.52779, 0.4, 2.89857e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.41997, 31.5207, 0.400058, 1.52781, 0.4, 2.89782e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42097, 31.5212, 0.400068, 1.52781, 0.4, 2.89694e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42197, 31.5218, 0.400078, 1.52781, 0.4, 2.89596e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42297, 31.5223, 0.400088, 1.52782, 0.4, 2.89485e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42397, 31.5228, 0.400098, 1.52782, 0.4, 2.89363e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42497, 31.5233, 0.400108, 1.52782, 0.4, 2.8923e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42597, 31.5239, 0.400117, 1.52782, 0.4, 2.89085e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42697, 31.5244, 0.400127, 1.52783, 0.4, 2.88929e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42797, 31.5249, 0.400137, 1.52781, 0.4, 2.88761e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42897, 31.5254, 0.400147, 1.52781, 0.4, 2.88582e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.42997, 31.5259, 0.400156, 1.52782, 0.4, 2.88392e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.43097, 31.5264, 0.400166, 1.52782, 0.4, 2.8819e-05, 1.01999, 1.00391, 1.00794, 1.00591
3.43197, 31.527, 0.400176, 1.52783, 0.4, 2.87977e-05, 1.01999, 1.00391, 1.00793, 1.00591
3.43297, 31.5275, 0.400185, 1.52783, 0.4, 2.87752e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43397, 31.528, 0.400195, 1.52782, 0.4, 2.87517e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43497, 31.5285, 0.400205, 1.52784, 0.4, 2.8727e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43597, 31.529, 0.400214, 1.52785, 0.4, 2.87012e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43697, 31.5296, 0.400224, 1.52783, 0.4, 2.86743e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43797, 31.5301, 0.400233, 1.52784, 0.4, 2.86462e-05, 1.01998, 1.00391, 1.00793, 1.00591
3.43897, 31.5306, 0.400243, 1.52782, 0.4, 2.86171e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.43997, 31.5311, 0.400252, 1.52783, 0.4, 2.85868e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.44097, 31.5316, 0.400262, 1.52786, 0.4, 2.85555e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.44197, 31.5321, 0.400271, 1.52785, 0.4, 2.8523e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.44297, 31.5326, 0.400281, 1.52785, 0.4, 2.84895e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.44397, 31.5332, 0.40029, 1.52786, 0.4, 2.84548e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.44497, 31.5337, 0.400299, 1.52785, 0.4, 2.8419e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.44597, 31.5342, 0.400309, 1.52783, 0.4, 2.83822e-05, 1.01998, 1.0039, 1.00793, 1.0059
3.44697, 31.5347, 0.400318, 1.52786, 0.4, 2.83443e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.44797, 31.5352, 0.400327, 1.52785, 0.4, 2.83053e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.44897, 31.5357, 0.400337, 1.52784, 0.4, 2.82652e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.44997, 31.5362, 0.400346, 1.52785, 0.4, 2.8224e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45097, 31.5367, 0.400355, 1.52786, 0.4, 2.81818e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45197, 31.5372, 0.400364, 1.52787, 0.4, 2.81385e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45297, 31.5377, 0.400373, 1.52786, 0.4, 2.80941e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45396, 31.5382, 0.400382, 1.52785, 0.4, 2.80487e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45496, 31.5388, 0.400391, 1.5279, 0.4, 2.80022e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45596, 31.5393, 0.4004, 1.52789, 0.4, 2.79547e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45696, 31.5398, 0.400409, 1.52788, 0.4, 2.79061e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45796, 31.5403, 0.400418, 1.52789, 0.4, 2.78564e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45896, 31.5408, 0.400427, 1.52788, 0.4, 2.78057e-05, 1.01997, 1.0039, 1.00793, 1.0059
3.45996, 31.5413, 0.400436, 1.52791, 0.4, 2.77541e-05, 1.01997, 1.00389, 1.00793, 1.0059
3.46096, 31.5418, 0.400445, 1.52792, 0.4, 2.77013e-05, 1.01997, 1.00389, 1.00793, 1.0059
3.46196, 31.5423, 0.400454, 1.52791, 0.4, 2.76475e-05, 1.01996, 1.00389, 1.00793, 1.0059
3.46296, 31.5428, 0.400462, 1.5279, 0.4, 2.75928e-05, 1.01996, 1.00389, 1.00793, 1.0059
3.46396, 31.5433, 0.400471, 1.52793, 0.4, 2.75369e-05, 1.01996, 1.00389, 1.00793, 1.0059
3.46496, 31.5437, 0.40048, 1.52792, 0.4, 2.74801e-05, 1.01996, 1.00389, 1.00793, 1.0059
3.46596, 31.5442, 0.400489, 1.52791, 0.4, 2.74223e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.46696, 31.5447, 0.400497, 1.52792, 0.4, 2.73634e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.46796, 31.5452, 0.400506, 1.52793, 0.4, 2.73035e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.46896, 31.5457, 0.400514, 1.52792, 0.4, 2.72427e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.46996, 31.5462, 0.400523, 1.52793, 0.4, 2.71808e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47096, 31.5467, 0.400532, 1.5279, 0.4, 2.71179e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47196, 31.5472, 0.40054, 1.52792, 0.4, 2.70541e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47296, 31.5477, 0.400548, 1.52791, 0.4, 2.69892e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47396, 31.5482, 0.400557, 1.52792, 0.4, 2.69234e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47496, 31.5486, 0.400565, 1.5279, 0.4, 2.68566e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47596, 31.5491, 0.400574, 1.52791, 0.4, 2.67888e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47696, 31.5496, 0.400582, 1.52795, 0.4, 2.67201e-05, 1.01996, 1.00389, 1.00792, 1.00589
3.47796, 31.5501, 0.40059, 1.52792, 0.4, 2.66503e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47896, 31.5506, 0.400598, 1.52793, 0.4, 2.65797e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.47996, 31.551, 0.400607, 1.52793, 0.4, 2.6508e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.48096, 31.5515, 0.400615, 1.52792, 0.4, 2.64354e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.48196, 31.552, 0.400623, 1.52794, 0.4, 2.63619e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.48296, 31.5525, 0.400631, 1.52791, 0.4, 2.62875e-05, 1.01995, 1.00389, 1.00792, 1.00589
3.48396, 31.5529, 0.400639, 1.52791, 0.4, 2.6212e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.48496, 31.5534, 0.400647, 1.52795, 0.4, 2.61357e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.48596, 31.5539, 0.400655, 1.5279, 0.4, 2.60584e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.48696, 31.5544, 0.400663, 1.5279, 0.4, 2.59802e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.48796, 31.5548, 0.400671, 1.52794, 0.4, 2.59011e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.48896, 31.5553, 0.400679, 1.52794, 0.4, 2.58211e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.48996, 31.5557, 0.400687, 1.52791, 0.4, 2.57401e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.49096, 31.5562, 0.400694, 1.52793, 0.4, 2.56582e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.49196, 31.5567, 0.400702, 1.52793, 0.4, 2.55754e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.49296, 31.5571, 0.40071, 1.5279, 0.4, 2.54918e-05, 1.01995, 1.00388, 1.00792, 1.00589
3.49396, 31.5576, 0.400717, 1.5279, 0.4, 2.54072e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49496, 31.558, 0.400725, 1.5279, 0.4, 2.53218e-05, 1.01994, 1.00388, 1.00792, 1.00589
3.49596, 31.5585, 0.400733, 1.52791, 0.4, 2.52355e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.49696, 31.559, 0.40074, 1.52793, 0.4, 2.51482e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.49796, 31.5594, 0.400748, 1.52795, 0.4, 2.50602e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.49896, 31.5599, 0.400755, 1.5279, 0.4, 2.49712e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.49996, 31.5603, 0.400762, 1.52793, 0.4, 2.48814e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.50096, 31.5608, 0.40077, 1.52793, 0.4, 2.47908e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.50196, 31.5612, 0.400777, 1.52791, 0.4, 2.46993e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.50296, 31.5616, 0.400784, 1.52791, 0.4, 2.46069e-05, 1.01994, 1.00388, 1.00792, 1.00588
3.50396, 31.5621, 0.400792, 1.52793, 0.4, 2.45137e-05, 1.01994, 1.00388, 1.00791, 1.00588
3.50496, 31.5625, 0.400799, 1.52794, 0.4, 2.44197e-05, 1.01994, 1.00388, 1.00791, 1.00588
3.50596, 31.563, 0.400806, 1.52794, 0.4, 2.43248e-05, 1.01994, 1.00388, 1.00791, 1.00588
3.50696, 31.5634, 0.400813, 1.52792, 0.4, 2.42291e-05, 1.01994, 1.00388, 1.00791, 1.00588
3.50796, 31.5638, 0.40082, 1.52792, 0.4, 2.41326e-05, 1.01994, 1.00387, 1.00791, 1.00588
3.50896, 31.5643, 0.400827, 1.5279, 0.4, 2.40353e-05, 1.01994, 1.00387, 1.00791, 1.00588
3.50996, 31.5647, 0.400834, 1.52793, 0.4, 2.39371e-05, 1.01994, 1.00387, 1.00791, 1.00588
3.51096, 31.5651, 0.400841, 1.52791, 0.4, 2.38382e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51196, 31.5656, 0.400848, 1.52791, 0.4, 2.37384e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51296, 31.566, 0.400855, 1.5279, 0.4, 2.36378e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51396, 31.5664, 0.400862, 1.5279, 0.4, 2.35365e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51496, 31.5668, 0.400868, 1.52789, 0.4, 2.34343e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51596, 31.5673, 0.400875, 1.52789, 0.4, 2.33314e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51696, 31.5677, 0.400882, 1.52792, 0.4, 2.32277e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51796, 31.5681, 0.400888, 1.52789, 0.4, 2.31232e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51896, 31.5685, 0.400895, 1.52787, 0.4, 2.30179e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.51996, 31.5689, 0.400901, 1.52788, 0.4, 2.29119e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52096, 31.5693, 0.400908, 1.52789, 0.4, 2.28052e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52196, 31.5697, 0.400914, 1.52788, 0.4, 2.26977e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52296, 31.5702, 0.400921, 1.52789, 0.4, 2.25895e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52396, 31.5706, 0.400927, 1.52787, 0.4, 2.24805e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52496, 31.571, 0.400933, 1.52789, 0.4, 2.23708e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52596, 31.5714, 0.400939, 1.52787, 0.4, 2.22603e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52696, 31.5718, 0.400946, 1.52789, 0.4, 2.21492e-05, 1.01993, 1.00387, 1.00791, 1.00588
3.52796, 31.5722, 0.400952, 1.52787, 0.4, 2.20373e-05, 1.01993, 1.00387, 1.00791, 1.00587
3.52896, 31.5726, 0.400958, 1.52784, 0.4, 2.19248e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.52996, 31.573, 0.400964, 1.52788, 0.4, 2.18115e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53096, 31.5733, 0.40097, 1.52787, 0.4, 2.16975e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53196, 31.5737, 0.400976, 1.52786, 0.4, 2.15828e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53296, 31.5741, 0.400982, 1.52787, 0.4, 2.14675e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53396, 31.5745, 0.400988, 1.52786, 0.4, 2.13515e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53496, 31.5749, 0.400993, 1.52785, 0.4, 2.12348e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53596, 31.5753, 0.400999, 1.52784, 0.4, 2.11174e-05, 1.01992, 1.00387, 1.00791, 1.00587
3.53696, 31.5756, 0.401005, 1.52786, 0.4, 2.09994e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.53796, 31.576, 0.40101, 1.52783, 0.4, 2.08806e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.53896, 31.5764, 0.401016, 1.52782, 0.4, 2.07613e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.53996, 31.5768, 0.401022, 1.52784, 0.4, 2.06413e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54096, 31.5771, 0.401027, 1.52784, 0.4, 2.05207e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54196, 31.5775, 0.401032, 1.52783, 0.4, 2.03994e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54296, 31.5779, 0.401038, 1.52785, 0.4, 2.02775e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54396, 31.5782, 0.401043, 1.52782, 0.4, 2.0155e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54496, 31.5786, 0.401049, 1.52782, 0.4, 2.00319e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54596, 31.579, 0.401054, 1.52779, 0.4, 1.99081e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54696, 31.5793, 0.401059, 1.52781, 0.4, 1.97838e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54796, 31.5797, 0.401064, 1.52781, 0.4, 1.96588e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54896, 31.58, 0.401069, 1.52783, 0.4, 1.95333e-05, 1.01992, 1.00386, 1.00791, 1.00587
3.54996, 31.5804, 0.401074, 1.5278, 0.4, 1.94072e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55096, 31.5807, 0.401079, 1.5278, 0.4, 1.92804e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55196, 31.5811, 0.401084, 1.5278, 0.4, 1.91532e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55296, 31.5814, 0.401089, 1.5278, 0.4, 1.90253e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55396, 31.5818, 0.401094, 1.5278, 0.4, 1.88969e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55496, 31.5821, 0.401099, 1.52779, 0.4, 1.87679e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55596, 31.5824, 0.401103, 1.5278, 0.4, 1.86385e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55696, 31.5828, 0.401108, 1.52779, 0.4, 1.85084e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55796, 31.5831, 0.401113, 1.52779, 0.4, 1.83778e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55896, 31.5834, 0.401117, 1.52779, 0.4, 1.82467e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.55996, 31.5838, 0.401122, 1.52777, 0.4, 1.81151e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.56096, 31.5841, 0.401126, 1.52777, 0.4, 1.79829e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.56196, 31.5844, 0.40113, 1.52779, 0.4, 1.78503e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.56296, 31.5847, 0.401135, 1.52777, 0.4, 1.77172e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.56396, 31.585, 0.401139, 1.52777, 0.4, 1.75835e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.56496, 31.5854, 0.401143, 1.5278, 0.4, 1.74494e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.56596, 31.5857, 0.401147, 1.52778, 0.4, 1.73148e-05, 1.01991, 1.00386, 1.0079, 1.00587
3.56696, 31.586, 0.401152, 1.52775, 0.4, 1.71797e-05, 1.01991, 1.00386, 1.0079, 1.00586
3.56796, 31.5863, 0.401156, 1.52776, 0.4, 1.70441e-05, 1.01991, 1.00386, 1.0079, 1.00586
3.56896, 31.5866, 0.40116, 1.52776, 0.4, 1.6908e-05, 1.01991, 1.00385, 1.0079, 1.00586
3.56996, 31.5869, 0.401164, 1.52776, 0.4, 1.67716e-05, 1.01991, 1.00385, 1.0079, 1.00586
3.57096, 31.5872, 0.401168, 1.52779, 0.4, 1.66346e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57196, 31.5875, 0.401171, 1.52777, 0.4, 1.64972e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57296, 31.5878, 0.401175, 1.52775, 0.4, 1.63594e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57396, 31.5881, 0.401179, 1.52773, 0.4, 1.62211e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57496, 31.5884, 0.401183, 1.52774, 0.4, 1.60824e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57596, 31.5887, 0.401186, 1.52774, 0.4, 1.59433e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57696, 31.5889, 0.40119, 1.52775, 0.4, 1.58038e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57796, 31.5892, 0.401193, 1.52773, 0.4, 1.56639e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57896, 31.5895, 0.401197, 1.52773, 0.4, 1.55235e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.57996, 31.5898, 0.4012, 1.52774, 0.4, 1.53828e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58096, 31.5901, 0.401204, 1.52774, 0.4, 1.52417e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58196, 31.5903, 0.401207, 1.52773, 0.4, 1.51002e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58296, 31.5906, 0.40121, 1.52773, 0.4, 1.49583e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58396, 31.5909, 0.401213, 1.52772, 0.4, 1.48161e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58496, 31.5911, 0.401216, 1.5277, 0.4, 1.46735e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58596, 31.5914, 0.40122, 1.52771, 0.4, 1.45305e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58696, 31.5917, 0.401223, 1.52769, 0.4, 1.43872e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58796, 31.5919, 0.401226, 1.5277, 0.4, 1.42435e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58896, 31.5922, 0.401228, 1.52771, 0.4, 1.40995e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.58996, 31.5924, 0.401231, 1.5277, 0.4, 1.39552e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.59096, 31.5927, 0.401234, 1.52771, 0.4, 1.38105e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.59195, 31.5929, 0.401237, 1.52769, 0.4, 1.36655e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.59295, 31.5932, 0.40124, 1.52768, 0.4, 1.35203e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.59395, 31.5934, 0.401242, 1.52767, 0.4, 1.33747e-05, 1.0199, 1.00385, 1.0079, 1.00586
3.59495, 31.5937, 0.401245, 1.52768, 0.4, 1.32288e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.59595, 31.5939, 0.401247, 1.52767, 0.4, 1.30826e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.59695, 31.5941, 0.40125, 1.52765, 0.4, 1.29361e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.59795, 31.5944, 0.401252, 1.52764, 0.4, 1.27894e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.59895, 31.5946, 0.401255, 1.52766, 0.4, 1.26423e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.59995, 31.5948, 0.401257, 1.52765, 0.4, 1.2495e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.60095, 31.595, 0.401259, 1.52764, 0.4, 1.23475e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.60195, 31.5953, 0.401261, 1.52763, 0.4, 1.21997e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.60295, 31.5955, 0.401264, 1.52764, 0.4, 1.20516e-05, 1.01989, 1.00385, 1.0079, 1.00586
3.60395, 31.5957, 0.401266, 1.52761, 0.4, 1.19033e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.60495, 31.5959, 0.401268, 1.52765, 0.4, 1.17548e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.60595, 31.5961, 0.40127, 1.52762, 0.4, 1.1606e-05, 1.01989, 1.00385, 1.00789, 1.00586
3.60695, 31.5963, 0.401272, 1.52761, 0.4, 1.1457e-05, 1.01989, 1.00384, 1.00789, 1.00586
3.60795, 31.5965, 0.401274, 1.5276, 0.4, 1.13078e-05, 1.01989, 1.00384, 1.00789, 1.00586
3.60895, 31.5967, 0.401275, 1.52759, 0.4, 1.11584e-05, 1.01989, 1.00384, 1.00789, 1.00586
3.60995, 31.5969, 0.401277, 1.52761, 0.4, 1.10088e-05, 1.01989, 1.00384, 1.00789, 1.00586
3.61095, 31.5971, 0.401279, 1.52758, 0.4, 1.0859e-05, 1.01989, 1.00384, 1.00789, 1.00586
3.61195, 31.5973, 0.40128, 1.5276, 0.4, 1.0709e-05, 1.01989, 1.00384, 1.00789, 1.00586
3.61295, 31.5975, 0.401282, 1.52757, 0.4, 1.05588e-05, 1.01989, 1.00384, 1.00789, 1.00586
3.61395, 31.5977, 0.401284, 1.52759, 0.4, 1.04084e-05, 1.01989, 1.00384, 1.00789, 1.00585
3.61495, 31.5979, 0.401285, 1.52756, 0.4, 1.02579e-05, 1.01989, 1.00384, 1.00789, 1.00585
3.61595, 31.5981, 0.401287, 1.52758, 0.4, 1.01072e-05, 1.01989, 1.00384, 1.00789, 1.00585
