Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.61695, 31.5983, 0.401288, 1.52755, 0.4, 9.95633e-06, 1.01989, 1.00384, 1.00789, 1.00585
3.61795, 31.5984, 0.401289, 1.52757, 0.4, 9.80533e-06, 1.01989, 1.00384, 1.00789, 1.00585
3.61895, 31.5986, 0.401291, 1.52754, 0.4, 9.6542e-06, 1.01989, 1.00384, 1.00789, 1.00585
3.61995, 31.5988, 0.401292, 1.52754, 0.4, 9.5029e-06, 1.01989, 1.00384, 1.00789, 1.00585
3.62095, 31.5989, 0.401293, 1.52754, 0.4, 9.35148e-06, 1.01989, 1.00384, 1.00789, 1.00585
3.62195, 31.5991, 0.401294, 1.52751, 0.4, 9.19995e-06, 1.01989, 1.00384, 1.00789, 1.00585
3.62295, 31.5993, 0.401295, 1.52751, 0.4, 9.0483e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.62395, 31.5994, 0.401296, 1.52753, 0.4, 8.89652e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.62495, 31.5996, 0.401297, 1.52751, 0.4, 8.74462e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.62595, 31.5998, 0.401298, 1.5275, 0.4, 8.59267e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.62695, 31.5999, 0.401299, 1.5275, 0.4, 8.44059e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.62795, 31.6001, 0.4013, 1.5275, 0.4, 8.28844e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.62895, 31.6002, 0.4013, 1.52748, 0.4, 8.1362e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.62995, 31.6003, 0.401301, 1.52748, 0.4, 7.98387e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63095, 31.6005, 0.401302, 1.52748, 0.4, 7.83151e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63195, 31.6006, 0.401302, 1.52748, 0.4, 7.67904e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63295, 31.6008, 0.401303, 1.52744, 0.4, 7.52652e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63395, 31.6009, 0.401303, 1.52744, 0.4, 7.37399e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63495, 31.601, 0.401304, 1.52744, 0.4, 7.2214e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63595, 31.6012, 0.401304, 1.52742, 0.4, 7.06874e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63695, 31.6013, 0.401304, 1.52743, 0.4, 6.91611e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63795, 31.6014, 0.401304, 1.52743, 0.4, 6.7634e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63895, 31.6015, 0.401305, 1.52743, 0.4, 6.61071e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.63995, 31.6016, 0.401305, 1.52739, 0.4, 6.45798e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64095, 31.6018, 0.401305, 1.5274, 0.4, 6.30526e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64195, 31.6019, 0.401305, 1.5274, 0.4, 6.15253e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64295, 31.602, 0.401305, 1.52738, 0.4, 5.99981e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64395, 31.6021, 0.401305, 1.52739, 0.4, 5.84714e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64495, 31.6022, 0.401304, 1.52739, 0.4, 5.69446e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64595, 31.6023, 0.401304, 1.5274, 0.4, 5.54182e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64695, 31.6024, 0.401304, 1.52738, 0.4, 5.3892e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64795, 31.6025, 0.401304, 1.52738, 0.4, 5.23665e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64895, 31.6026, 0.401303, 1.52739, 0.4, 5.08413e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.64995, 31.6027, 0.401303, 1.52737, 0.4, 4.93166e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.65095, 31.6028, 0.401302, 1.52738, 0.4, 4.77927e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.65195, 31.6028, 0.401302, 1.52738, 0.4, 4.62693e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.65295, 31.6029, 0.401301, 1.52736, 0.4, 4.47465e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.65395, 31.603, 0.401301, 1.52737, 0.4, 4.32247e-06, 1.01988, 1.00384, 1.00789, 1.00585
3.65495, 31.6031, 0.4013, 1.52735, 0.4, 4.17036e-06, 1.01987, 1.00384, 1.00789, 1.00585
3.65595, 31.6032, 0.401299, 1.52733, 0.4, 4.01834e-06, 1.01987, 1.00384, 1.00789, 1.00585
3.65695, 31.6032, 0.401299, 1.52734, 0.4, 3.86642e-06, 1.01987, 1.00384, 1.00789, 1.00585
3.65795, 31.6033, 0.401298, 1.52732, 0.4, 3.71459e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.65895, 31.6034, 0.401297, 1.52733, 0.4, 3.56289e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.65995, 31.6034, 0.401296, 1.52734, 0.4, 3.41129e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66095, 31.6035, 0.401295, 1.5273, 0.4, 3.25981e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66195, 31.6035, 0.401294, 1.52733, 0.4, 3.10848e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66295, 31.6036, 0.401292, 1.52731, 0.4, 2.95726e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66395, 31.6036, 0.401291, 1.52732, 0.4, 2.80621e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66495, 31.6037, 0.40129, 1.5273, 0.4, 2.65529e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66595, 31.6037, 0.401289, 1.52729, 0.4, 2.50452e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66695, 31.6038, 0.401288, 1.52725, 0.4, 2.35389e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66795, 31.6038, 0.401286, 1.52726, 0.4, 2.20342e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66895, 31.6039, 0.401285, 1.52727, 0.4, 2.05315e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.66995, 31.6039, 0.401283, 1.52726, 0.4, 1.90307e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.67095, 31.6039, 0.401282, 1.52727, 0.4, 1.75312e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.67195, 31.604, 0.40128, 1.52725, 0.4, 1.60338e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.67295, 31.604, 0.401279, 1.52724, 0.4, 1.45384e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.67395, 31.604, 0.401277, 1.52725, 0.4, 1.30452e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.67495, 31.604, 0.401275, 1.52722, 0.4, 1.15536e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.67595, 31.6041, 0.401273, 1.52723, 0.4, 1.00641e-06, 1.01987, 1.00383, 1.00789, 1.00585
3.67695, 31.6041, 0.401272, 1.52722, 0.4, 8.57718e-07, 1.01987, 1.00383, 1.00789, 1.00585
3.67795, 31.6041, 0.40127, 1.52723, 0.4, 7.09227e-07, 1.01987, 1.00383, 1.00789, 1.00585
3.67895, 31.6041, 0.401268, 1.52722, 0.4, 5.60969e-07, 1.01987, 1.00383, 1.00789, 1.00585
3.67995, 31.6041, 0.401266, 1.5272, 0.4, 4.12911e-07, 1.01987, 1.00383, 1.00789, 1.00585
3.68095, 31.6041, 0.401264, 1.52719, 0.4, 2.6511e-07, 1.01987, 1.00383, 1.00789, 1.00584
3.68195, 31.6041, 0.401262, 1.52721, 0.4, 1.17558e-07, 1.01987, 1.00383, 1.00789, 1.00584
3.68295, 31.6041, 0.40126, 1.52717, 0.4, -2.97507e-08, 1.01987, 1.00383, 1.00789, 1.00584
3.68395, 31.6041, 0.401258, 1.52718, 0.4, -1.7678e-07, 1.01987, 1.00383, 1.00789, 1.00584
3.68495, 31.6041, 0.401255, 1.5272, 0.4, -3.23572e-07, 1.01987, 1.00383, 1.00789, 1.00584
3.68595, 31.6041, 0.401253, 1.52716, 0.4, -4.7009e-07, 1.01987, 1.00383, 1.00788, 1.00584
3.68695, 31.6041, 0.401251, 1.52717, 0.4, -6.16324e-07, 1.01987, 1.00383, 1.00788, 1.00584
3.68795, 31.6041, 0.401249, 1.52714, 0.4, -7.6231e-07, 1.01987, 1.00383, 1.00788, 1.00584
3.68895, 31.6041, 0.401246, 1.52713, 0.4, -9.07991e-07, 1.01987, 1.00383, 1.00788, 1.00584
3.68995, 31.6041, 0.401244, 1.52715, 0.4, -1.05338e-06, 1.01987, 1.00383, 1.00788, 1.00584
3.69095, 31.604, 0.401241, 1.52712, 0.4, -1.19847e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69195, 31.604, 0.401239, 1.52713, 0.4, -1.34324e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69295, 31.604, 0.401236, 1.52712, 0.4, -1.48773e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69395, 31.604, 0.401233, 1.52711, 0.4, -1.63188e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69495, 31.6039, 0.401231, 1.52711, 0.4, -1.77575e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69595, 31.6039, 0.401228, 1.5271, 0.4, -1.91927e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69695, 31.6039, 0.401225, 1.52712, 0.4, -2.06246e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69795, 31.6038, 0.401223, 1.52709, 0.4, -2.20532e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69895, 31.6038, 0.40122, 1.52706, 0.4, -2.34788e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.69995, 31.6037, 0.401217, 1.52705, 0.4, -2.49006e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70095, 31.6037, 0.401214, 1.52707, 0.4, -2.63188e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70195, 31.6036, 0.401211, 1.52706, 0.4, -2.77335e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70295, 31.6036, 0.401208, 1.52703, 0.4, -2.91445e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70395, 31.6035, 0.401204, 1.52705, 0.4, -3.05521e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70495, 31.6035, 0.401201, 1.52705, 0.4, -3.19558e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70595, 31.6034, 0.401198, 1.52704, 0.4, -3.33559e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70695, 31.6034, 0.401195, 1.52703, 0.4, -3.47523e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70795, 31.6033, 0.401192, 1.52703, 0.4, -3.61445e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70895, 31.6032, 0.401188, 1.52702, 0.4, -3.75327e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.70995, 31.6032, 0.401185, 1.52702, 0.4, -3.89171e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71095, 31.6031, 0.401181, 1.52701, 0.4, -4.02974e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71195, 31.603, 0.401178, 1.52698, 0.4, -4.16736e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71295, 31.6029, 0.401175, 1.52696, 0.4, -4.30459e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71395, 31.6029, 0.401171, 1.52696, 0.4, -4.44139e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71495, 31.6028, 0.401168, 1.52696, 0.4, -4.57778e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71595, 31.6027, 0.401164, 1.52695, 0.4, -4.71374e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71695, 31.6026, 0.40116, 1.52695, 0.4, -4.84925e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71795, 31.6025, 0.401156, 1.52695, 0.4, -4.98434e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71895, 31.6024, 0.401153, 1.52695, 0.4, -5.11898e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.71995, 31.6023, 0.401149, 1.52694, 0.4, -5.25318e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72095, 31.6022, 0.401145, 1.52694, 0.4, -5.38694e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72195, 31.6021, 0.401141, 1.52694, 0.4, -5.5202e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72295, 31.602, 0.401137, 1.52691, 0.4, -5.65304e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72395, 31.6019, 0.401133, 1.52691, 0.4, -5.7854e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72495, 31.6018, 0.401129, 1.52691, 0.4, -5.91728e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72595, 31.6017, 0.401125, 1.52688, 0.4, -6.04872e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72695, 31.6016, 0.401121, 1.52688, 0.4, -6.17968e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72795, 31.6015, 0.401117, 1.52686, 0.4, -6.31013e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72895, 31.6014, 0.401113, 1.52686, 0.4, -6.44009e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.72994, 31.6013, 0.401109, 1.52686, 0.4, -6.56956e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.73094, 31.6011, 0.401105, 1.52688, 0.4, -6.69856e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.73194, 31.601, 0.4011, 1.52686, 0.4, -6.82703e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.73294, 31.6009, 0.401096, 1.52684, 0.4, -6.95501e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.73394, 31.6008, 0.401092, 1.52684, 0.4, -7.08245e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.73494, 31.6006, 0.401087, 1.52682, 0.4, -7.20942e-06, 1.01986, 1.00382, 1.00788, 1.00584
3.73594, 31.6005, 0.401083, 1.52684, 0.4, -7.33581e-06, 1.01986, 1.00383, 1.00788, 1.00584
3.73694, 31.6004, 0.401078, 1.52679, 0.4, -7.46173e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.73794, 31.6002, 0.401074, 1.52682, 0.4, -7.5871e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.73894, 31.6001, 0.401069, 1.5268, 0.4, -7.71194e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.73994, 31.6, 0.401065, 1.5268, 0.4, -7.83624e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74094, 31.5998, 0.40106, 1.52678, 0.4, -7.96e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74194, 31.5997, 0.401055, 1.52676, 0.4, -8.08319e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74294, 31.5995, 0.401051, 1.52676, 0.4, -8.20583e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74394, 31.5994, 0.401046, 1.52676, 0.4, -8.32794e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74494, 31.5992, 0.401041, 1.52676, 0.4, -8.44947e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74594, 31.5991, 0.401037, 1.52674, 0.4, -8.57045e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74694, 31.5989, 0.401032, 1.52672, 0.4, -8.69085e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74794, 31.5988, 0.401027, 1.52673, 0.4, -8.81069e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74894, 31.5986, 0.401022, 1.52673, 0.4, -8.92994e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.74994, 31.5984, 0.401017, 1.52671, 0.4, -9.04863e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75094, 31.5983, 0.401012, 1.52669, 0.4, -9.16673e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75194, 31.5981, 0.401007, 1.52667, 0.4, -9.28424e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75294, 31.5979, 0.401002, 1.52668, 0.4, -9.40116e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75394, 31.5978, 0.400997, 1.52669, 0.4, -9.51747e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75494, 31.5976, 0.400992, 1.52669, 0.4, -9.63316e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75594, 31.5974, 0.400987, 1.52667, 0.4, -9.74828e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75694, 31.5973, 0.400981, 1.52668, 0.4, -9.86277e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75794, 31.5971, 0.400976, 1.52666, 0.4, -9.97667e-06, 1.01985, 1.00382, 1.00788, 1.00584
3.75894, 31.5969, 0.400971, 1.52664, 0.4, -1.00899e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.75994, 31.5967, 0.400966, 1.52664, 0.4, -1.02026e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76094, 31.5965, 0.40096, 1.52661, 0.4, -1.03146e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76194, 31.5963, 0.400955, 1.52661, 0.4, -1.0426e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76294, 31.5962, 0.40095, 1.52662, 0.4, -1.05368e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76394, 31.596, 0.400944, 1.5266, 0.4, -1.0647e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76494, 31.5958, 0.400939, 1.52658, 0.4, -1.07565e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76594, 31.5956, 0.400933, 1.52659, 0.4, -1.08653e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76694, 31.5954, 0.400928, 1.52658, 0.4, -1.09735e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76794, 31.5952, 0.400922, 1.52658, 0.4, -1.10811e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76894, 31.595, 0.400917, 1.52657, 0.4, -1.1188e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.76994, 31.5948, 0.400911, 1.52657, 0.4, -1.12943e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77094, 31.5946, 0.400906, 1.52656, 0.4, -1.13999e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77194, 31.5944, 0.4009, 1.52654, 0.4, -1.15049e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77294, 31.5942, 0.400894, 1.52655, 0.4, -1.16091e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77394, 31.5939, 0.400889, 1.52653, 0.4, -1.17128e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77494, 31.5937, 0.400883, 1.52654, 0.4, -1.18157e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77594, 31.5935, 0.400877, 1.5265, 0.4, -1.19179e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77694, 31.5933, 0.400871, 1.52651, 0.4, -1.20195e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77794, 31.5931, 0.400866, 1.52654, 0.4, -1.21204e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77894, 31.5929, 0.40086, 1.52652, 0.4, -1.22206e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.77994, 31.5926, 0.400854, 1.5265, 0.4, -1.23201e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78094, 31.5924, 0.400848, 1.52651, 0.4, -1.24189e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78194, 31.5922, 0.400842, 1.52649, 0.4, -1.25171e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78294, 31.592, 0.400836, 1.5265, 0.4, -1.26146e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78394, 31.5917, 0.40083, 1.52646, 0.4, -1.27113e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78494, 31.5915, 0.400824, 1.52647, 0.4, -1.28074e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78594, 31.5913, 0.400818, 1.52645, 0.4, -1.29027e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78694, 31.5911, 0.400812, 1.52646, 0.4, -1.29973e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78794, 31.5908, 0.400806, 1.52645, 0.4, -1.30912e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78894, 31.5906, 0.4008, 1.52645, 0.4, -1.31844e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.78994, 31.5903, 0.400794, 1.52644, 0.4, -1.32768e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.79094, 31.5901, 0.400788, 1.52645, 0.4, -1.33685e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.79194, 31.5899, 0.400781, 1.52643, 0.4, -1.34595e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.79294, 31.5896, 0.400775, 1.52644, 0.4, -1.35498e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.79394, 31.5894, 0.400769, 1.52642, 0.4, -1.36394e-05, 1.01985, 1.00382, 1.00788, 1.00584
3.79494, 31.5891, 0.400763, 1.52641, 0.4, -1.37282e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.79594, 31.5889, 0.400756, 1.52639, 0.4, -1.38163e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.79694, 31.5886, 0.40075, 1.5264, 0.4, -1.39036e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.79794, 31.5884, 0.400744, 1.5264, 0.4, -1.39902e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.79894, 31.5881, 0.400737, 1.52637, 0.4, -1.40761e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.79994, 31.5879, 0.400731, 1.5264, 0.4, -1.41612e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.80094, 31.5876, 0.400725, 1.5264, 0.4, -1.42456e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.80194, 31.5874, 0.400718, 1.52639, 0.4, -1.43292e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.80294, 31.5871, 0.400712, 1.52635, 0.4, -1.44121e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.80394, 31.5868, 0.400705, 1.52636, 0.4, -1.44942e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.80494, 31.5866, 0.400699, 1.52636, 0.4, -1.45756e-05, 1.01984, 1.00382, 1.00788, 1.00584
3.80594, 31.5863, 0.400693, 1.52635, 0.4, -1.46561e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.80694, 31.5861, 0.400686, 1.52636, 0.4, -1.4736e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.80794, 31.5858, 0.400679, 1.52634, 0.4, -1.4815e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.80894, 31.5855, 0.400673, 1.52635, 0.4, -1.48933e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.80994, 31.5853, 0.400666, 1.52633, 0.4, -1.49708e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81094, 31.585, 0.40066, 1.52634, 0.4, -1.50476e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81194, 31.5847, 0.400653, 1.5263, 0.4, -1.51235e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81294, 31.5844, 0.400647, 1.52631, 0.4, -1.51988e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81394, 31.5842, 0.40064, 1.52627, 0.4, -1.52732e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81494, 31.5839, 0.400633, 1.5263, 0.4, -1.53468e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81594, 31.5836, 0.400627, 1.52629, 0.4, -1.54197e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81694, 31.5833, 0.40062, 1.5263, 0.4, -1.54918e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81794, 31.5831, 0.400613, 1.5263, 0.4, -1.55631e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81894, 31.5828, 0.400607, 1.52628, 0.4, -1.56336e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.81994, 31.5825, 0.4006, 1.52627, 0.4, -1.57033e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82094, 31.5822, 0.400593, 1.52625, 0.4, -1.57723e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82194, 31.5819, 0.400586, 1.52624, 0.4, -1.58404e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82294, 31.5816, 0.400579, 1.52625, 0.4, -1.59077e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82394, 31.5814, 0.400573, 1.52623, 0.4, -1.59743e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82494, 31.5811, 0.400566, 1.52624, 0.4, -1.604e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82594, 31.5808, 0.400559, 1.52625, 0.4, -1.6105e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82694, 31.5805, 0.400552, 1.52623, 0.4, -1.61691e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82794, 31.5802, 0.400545, 1.52624, 0.4, -1.62324e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82894, 31.5799, 0.400538, 1.52622, 0.4, -1.6295e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.82994, 31.5796, 0.400532, 1.52623, 0.4, -1.63567e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83094, 31.5793, 0.400525, 1.52619, 0.4, -1.64177e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83194, 31.579, 0.400518, 1.5262, 0.4, -1.64778e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83294, 31.5787, 0.400511, 1.52619, 0.4, -1.65371e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83394, 31.5784, 0.400504, 1.52619, 0.4, -1.65956e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83494, 31.5781, 0.400497, 1.52618, 0.4, -1.66533e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83594, 31.5778, 0.40049, 1.52616, 0.4, -1.67102e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83694, 31.5775, 0.400483, 1.52617, 0.4, -1.67663e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83794, 31.5772, 0.400476, 1.52616, 0.4, -1.68215e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83894, 31.5769, 0.400469, 1.52617, 0.4, -1.6876e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.83994, 31.5766, 0.400462, 1.52615, 0.4, -1.69296e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84094, 31.5763, 0.400455, 1.52616, 0.4, -1.69824e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84194, 31.576, 0.400448, 1.52612, 0.4, -1.70344e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84294, 31.5757, 0.400441, 1.52615, 0.4, -1.70856e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84394, 31.5754, 0.400434, 1.52614, 0.4, -1.71359e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84494, 31.5751, 0.400427, 1.52612, 0.4, -1.71855e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84594, 31.5748, 0.40042, 1.52609, 0.4, -1.72342e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84694, 31.5744, 0.400413, 1.5261, 0.4, -1.72821e-05, 1.01984, 1.00382, 1.00788, 1.00583
3.84794, 31.5741, 0.400406, 1.52611, 0.4, -1.73291e-05, 1.01984, 1.00382, 1.00787, 1.00583
3.84894, 31.5738, 0.400399, 1.52609, 0.4, -1.73753e-05, 1.01984, 1.00382, 1.00787, 1.00583
3.84994, 31.5735, 0.400392, 1.5261, 0.4, -1.74207e-05, 1.01984, 1.00382, 1.00787, 1.00583
3.85094, 31.5732, 0.400385, 1.52609, 0.4, -1.74653e-05, 1.01984, 1.00382, 1.00787, 1.00583
3.85194, 31.5729, 0.400378, 1.52607, 0.4, -1.75091e-05, 1.01984, 1.00382, 1.00787, 1.00583
3.85294, 31.5726, 0.400371, 1.52608, 0.4, -1.7552e-05, 1.01984, 1.00382, 1.00787, 1.00583
3.85394, 31.5723, 0.400364, 1.52607, 0.4, -1.75941e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.85494, 31.5719, 0.400357, 1.52605, 0.4, -1.76354e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.85594, 31.5716, 0.40035, 1.52606, 0.4, -1.76758e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.85694, 31.5713, 0.400343, 1.52605, 0.4, -1.77155e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.85794, 31.571, 0.400336, 1.52606, 0.4, -1.77542e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.85894, 31.5707, 0.400328, 1.52604, 0.4, -1.77922e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.85994, 31.5703, 0.400321, 1.52605, 0.4, -1.78293e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86094, 31.57, 0.400314, 1.52603, 0.4, -1.78656e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86194, 31.5697, 0.400307, 1.52602, 0.4, -1.79011e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86294, 31.5694, 0.4003, 1.52601, 0.4, -1.79357e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86394, 31.569, 0.400293, 1.52602, 0.4, -1.79695e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86494, 31.5687, 0.400286, 1.526, 0.4, -1.80025e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86594, 31.5684, 0.400279, 1.52601, 0.4, -1.80347e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86694, 31.5681, 0.400272, 1.526, 0.4, -1.8066e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86793, 31.5677, 0.400265, 1.52601, 0.4, -1.80964e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86893, 31.5674, 0.400258, 1.52599, 0.4, -1.81261e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.86993, 31.5671, 0.40025, 1.52598, 0.4, -1.81549e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87093, 31.5668, 0.400243, 1.52596, 0.4, -1.81829e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87193, 31.5664, 0.400236, 1.52597, 0.4, -1.82101e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87293, 31.5661, 0.400229, 1.52598, 0.4, -1.82364e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87393, 31.5658, 0.400222, 1.52596, 0.4, -1.82619e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87493, 31.5655, 0.400215, 1.52597, 0.4, -1.82865e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87593, 31.5651, 0.400208, 1.52596, 0.4, -1.83103e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87693, 31.5648, 0.400201, 1.52594, 0.4, -1.83334e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87793, 31.5645, 0.400194, 1.52595, 0.4, -1.83555e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87893, 31.5641, 0.400187, 1.52594, 0.4, -1.83769e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.87993, 31.5638, 0.400179, 1.5259, 0.4, -1.83974e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88093, 31.5635, 0.400172, 1.52591, 0.4, -1.84171e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88193, 31.5631, 0.400165, 1.52592, 0.4, -1.84359e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88293, 31.5628, 0.400158, 1.52591, 0.4, -1.84539e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88393, 31.5625, 0.400151, 1.52589, 0.4, -1.84711e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88493, 31.5621, 0.400144, 1.5259, 0.4, -1.84875e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88593, 31.5618, 0.400137, 1.52589, 0.4, -1.8503e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88693, 31.5615, 0.40013, 1.5259, 0.4, -1.85177e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88793, 31.5611, 0.400123, 1.5259, 0.4, -1.85316e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88893, 31.5608, 0.400116, 1.52589, 0.4, -1.85446e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.88993, 31.5605, 0.400108, 1.52588, 0.4, -1.85569e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.89093, 31.5601, 0.400101, 1.52588, 0.4, -1.85682e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.89193, 31.5598, 0.400095, 1.52589, 0.4, -1.85788e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.89293, 31.5595, 0.400087, 1.52585, 0.4, -1.85886e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.89393, 31.5591, 0.40008, 1.52586, 0.4, -1.85975e-05, 1.01983, 1.00382, 1.00787, 1.00583
3.89493, 31.5588, 0.400073, 1.52585, 0.4, -1.86056e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.89593, 31.5585, 0.400066, 1.52586, 0.4, -1.86129e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.89693, 31.5581, 0.400059, 1.52586, 0.4, -1.86193e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.89793, 31.5578, 0.400052, 1.52585, 0.4, -1.8625e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.89893, 31.5575, 0.400045, 1.52585, 0.4, -1.86298e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.89993, 31.5571, 0.400038, 1.52584, 0.4, -1.86338e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90093, 31.5568, 0.400032, 1.52585, 0.4, -1.8637e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90193, 31.5565, 0.400024, 1.52583, 0.4, -1.86394e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90293, 31.5561, 0.400017, 1.52582, 0.4, -1.8641e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90393, 31.5558, 0.400011, 1.52582, 0.4, -1.86418e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90493, 31.5555, 0.400004, 1.52583, 0.4, -1.86417e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90593, 31.5551, 0.399997, 1.52584, 0.4, -1.86409e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90693, 31.5548, 0.39999, 1.52582, 0.4, -1.86392e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90793, 31.5544, 0.399983, 1.52583, 0.4, -1.86367e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90893, 31.5541, 0.399976, 1.52583, 0.4, -1.86335e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.90993, 31.5538, 0.399969, 1.52584, 0.4, -1.86294e-05, 1.01983, 1.00381, 1.00787, 1.00583
3.91093, 31.5534, 0.399962, 1.52582, 0.4, -1.86245e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91193, 31.5531, 0.399955, 1.52582, 0.4, -1.86188e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91293, 31.5528, 0.399949, 1.5258, 0.4, -1.86123e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91393, 31.5524, 0.399942, 1.52581, 0.4, -1.8605e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91493, 31.5521, 0.399935, 1.52579, 0.4, -1.85969e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91593, 31.5518, 0.399928, 1.52578, 0.4, -1.8588e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91693, 31.5514, 0.399921, 1.52576, 0.4, -1.85783e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91793, 31.5511, 0.399914, 1.52579, 0.4, -1.85679e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91893, 31.5508, 0.399908, 1.52577, 0.4, -1.85566e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.91993, 31.5504, 0.399901, 1.52578, 0.4, -1.85446e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92093, 31.5501, 0.399894, 1.52576, 0.4, -1.85317e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92193, 31.5498, 0.399887, 1.52577, 0.4, -1.8518e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92293, 31.5494, 0.39988, 1.52579, 0.4, -1.85036e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92393, 31.5491, 0.399874, 1.52575, 0.4, -1.84883e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92493, 31.5488, 0.399867, 1.52576, 0.4, -1.84723e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92593, 31.5484, 0.39986, 1.52576, 0.4, -1.84555e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92693, 31.5481, 0.399854, 1.52577, 0.4, -1.84379e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92793, 31.5478, 0.399847, 1.52577, 0.4, -1.84196e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92893, 31.5474, 0.39984, 1.52577, 0.4, -1.84005e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.92993, 31.5471, 0.399834, 1.52575, 0.4, -1.83806e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93093, 31.5468, 0.399827, 1.52576, 0.4, -1.83599e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93193, 31.5464, 0.39982, 1.52576, 0.4, -1.83384e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93293, 31.5461, 0.399814, 1.52576, 0.4, -1.83162e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93393, 31.5458, 0.399807, 1.52574, 0.4, -1.82932e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93493, 31.5455, 0.399801, 1.52574, 0.4, -1.82695e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93593, 31.5451, 0.399794, 1.52575, 0.4, -1.82449e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93693, 31.5448, 0.399788, 1.52575, 0.4, -1.82196e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93793, 31.5445, 0.399781, 1.52575, 0.4, -1.81936e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93893, 31.5441, 0.399775, 1.52575, 0.4, -1.81668e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.93993, 31.5438, 0.399768, 1.52573, 0.4, -1.81392e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94093, 31.5435, 0.399762, 1.52573, 0.4, -1.81109e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94193, 31.5432, 0.399755, 1.52573, 0.4, -1.80818e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94293, 31.5428, 0.399749, 1.52574, 0.4, -1.8052e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94393, 31.5425, 0.399743, 1.52574, 0.4, -1.80215e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94493, 31.5422, 0.399736, 1.52572, 0.4, -1.79902e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94593, 31.5419, 0.39973, 1.52572, 0.4, -1.79581e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94693, 31.5415, 0.399723, 1.52574, 0.4, -1.79253e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94793, 31.5412, 0.399717, 1.52572, 0.4, -1.78918e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94893, 31.5409, 0.399711, 1.52572, 0.4, -1.78576e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.94993, 31.5406, 0.399705, 1.5257, 0.4, -1.78226e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95093, 31.5403, 0.399698, 1.5257, 0.4, -1.77869e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95193, 31.5399, 0.399692, 1.52572, 0.4, -1.77505e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95293, 31.5396, 0.399686, 1.5257, 0.4, -1.77133e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95393, 31.5393, 0.39968, 1.5257, 0.4, -1.76754e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95493, 31.539, 0.399673, 1.5257, 0.4, -1.76368e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95593, 31.5387, 0.399667, 1.5257, 0.4, -1.75975e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95693, 31.5384, 0.399661, 1.5257, 0.4, -1.75574e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95793, 31.538, 0.399655, 1.5257, 0.4, -1.75167e-05, 1.01982, 1.00381, 1.00787, 1.00583
3.95893, 31.5377, 0.399649, 1.52568, 0.4, -1.74752e-05, 1.01981, 1.00381, 1.00787, 1.00583
3.95993, 31.5374, 0.399643, 1.52568, 0.4, -1.7433e-05, 1.01981, 1.00381, 1.00787, 1.00583
3.96093, 31.5371, 0.399637, 1.52568, 0.4, -1.73902e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96193, 31.5368, 0.399631, 1.52571, 0.4, -1.73466e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96293, 31.5365, 0.399625, 1.52568, 0.4, -1.73023e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96393, 31.5362, 0.399619, 1.52568, 0.4, -1.72574e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96493, 31.5358, 0.399613, 1.5257, 0.4, -1.72117e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96593, 31.5355, 0.399607, 1.52568, 0.4, -1.71654e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96693, 31.5352, 0.399601, 1.5257, 0.4, -1.71183e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96793, 31.5349, 0.399595, 1.5257, 0.4, -1.70706e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96893, 31.5346, 0.39959, 1.5257, 0.4, -1.70222e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.96993, 31.5343, 0.399584, 1.52572, 0.4, -1.69731e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97093, 31.534, 0.399578, 1.52569, 0.4, -1.69233e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97193, 31.5337, 0.399572, 1.52569, 0.4, -1.68729e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97293, 31.5334, 0.399566, 1.52566, 0.4, -1.68218e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97393, 31.5331, 0.399561, 1.52571, 0.4, -1.677e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97493, 31.5328, 0.399555, 1.52573, 0.4, -1.67175e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97593, 31.5325, 0.399549, 1.52572, 0.4, -1.66644e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97693, 31.5322, 0.399543, 1.52572, 0.4, -1.66107e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97793, 31.5319, 0.399538, 1.52571, 0.4, -1.65562e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97893, 31.5316, 0.399532, 1.52573, 0.4, -1.65011e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.97993, 31.5313, 0.399527, 1.5257, 0.4, -1.64453e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98093, 31.531, 0.399521, 1.52572, 0.4, -1.6389e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98193, 31.5307, 0.399516, 1.52571, 0.4, -1.63319e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98293, 31.5304, 0.39951, 1.52573, 0.4, -1.62743e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98393, 31.5301, 0.399505, 1.5257, 0.4, -1.6216e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98493, 31.5298, 0.399499, 1.52572, 0.4, -1.6157e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98593, 31.5295, 0.399494, 1.52569, 0.4, -1.60975e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98693, 31.5293, 0.399489, 1.52568, 0.4, -1.60373e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98793, 31.529, 0.399483, 1.5257, 0.4, -1.59765e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98893, 31.5287, 0.399478, 1.52569, 0.4, -1.59151e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.98993, 31.5284, 0.399473, 1.52569, 0.4, -1.5853e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.99093, 31.5281, 0.399467, 1.52568, 0.4, -1.57904e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.99193, 31.5278, 0.399462, 1.52568, 0.4, -1.57271e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.99293, 31.5275, 0.399457, 1.5257, 0.4, -1.56632e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.99393, 31.5273, 0.399452, 1.52571, 0.4, -1.55987e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.99493, 31.527, 0.399447, 1.52568, 0.4, -1.55337e-05, 1.01981, 1.00381, 1.00787, 1.00582
3.99593, 31.5267, 0.399442, 1.5257, 0.4, -1.5468e-05, 1.01981, 1.00381, 1.00786, 1.00582
3.99693, 31.5264, 0.399437, 1.52567, 0.4, -1.54017e-05, 1.01981, 1.00381, 1.00786, 1.00582
3.99793, 31.5261, 0.399432, 1.52569, 0.4, -1.53349e-05, 1.0198, 1.0038, 1.00786, 1.00582
3.99893, 31.5259, 0.399426, 1.52568, 0.4, -1.52675e-05, 1.0198, 1.0038, 1.00786, 1.00582
3.99993, 31.5256, 0.399422, 1.52568, 0.4, -1.51995e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00093, 31.5253, 0.399417, 1.52569, 0.4, -1.51309e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00193, 31.525, 0.399412, 1.52569, 0.4, -1.50617e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00293, 31.5248, 0.399407, 1.52566, 0.4, -1.4992e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00393, 31.5245, 0.399402, 1.5257, 0.4, -1.49217e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00493, 31.5242, 0.399397, 1.52569, 0.4, -1.48508e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00593, 31.524, 0.399392, 1.52568, 0.4, -1.47794e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00693, 31.5237, 0.399387, 1.5257, 0.4, -1.47074e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00793, 31.5234, 0.399383, 1.52569, 0.4, -1.46349e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00892, 31.5232, 0.399378, 1.52568, 0.4, -1.45618e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.00992, 31.5229, 0.399373, 1.5257, 0.4, -1.44881e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01092, 31.5227, 0.399369, 1.52569, 0.4, -1.4414e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01192, 31.5224, 0.399364, 1.52568, 0.4, -1.43393e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01292, 31.5221, 0.399359, 1.5257, 0.4, -1.4264e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01392, 31.5219, 0.399355, 1.52571, 0.4, -1.41882e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01492, 31.5216, 0.39935, 1.5257, 0.4, -1.41119e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01592, 31.5214, 0.399346, 1.52569, 0.4, -1.40351e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01692, 31.5211, 0.399341, 1.52568, 0.4, -1.39577e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01792, 31.5209, 0.399337, 1.52572, 0.4, -1.38799e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01892, 31.5206, 0.399333, 1.52571, 0.4, -1.38015e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.01992, 31.5204, 0.399328, 1.5257, 0.4, -1.37226e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02092, 31.5201, 0.399324, 1.52571, 0.4, -1.36433e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02192, 31.5199, 0.39932, 1.5257, 0.4, -1.35634e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02292, 31.5196, 0.399315, 1.52572, 0.4, -1.3483e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02392, 31.5194, 0.399311, 1.52573, 0.4, -1.34021e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02492, 31.5192, 0.399307, 1.52572, 0.4, -1.33208e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02592, 31.5189, 0.399303, 1.52571, 0.4, -1.32389e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02692, 31.5187, 0.399299, 1.5257, 0.4, -1.31566e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02792, 31.5185, 0.399295, 1.52569, 0.4, -1.30738e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02892, 31.5182, 0.399291, 1.5257, 0.4, -1.29906e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.02992, 31.518, 0.399287, 1.52569, 0.4, -1.29069e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.03092, 31.5178, 0.399283, 1.52573, 0.4, -1.28227e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.03192, 31.5175, 0.399279, 1.52572, 0.4, -1.27381e-05, 1.0198, 1.0038, 1.00786, 1.00582
4.03292, 31.5173, 0.399275, 1.5257, 0.4, -1.2653e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.03392, 31.5171, 0.399271, 1.52572, 0.4, -1.25674e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.03492, 31.5168, 0.399267, 1.52571, 0.4, -1.24814e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.03592, 31.5166, 0.399263, 1.52572, 0.4, -1.2395e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.03692, 31.5164, 0.39926, 1.52571, 0.4, -1.23082e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.03792, 31.5162, 0.399256, 1.52572, 0.4, -1.22209e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.03892, 31.516, 0.399252, 1.52573, 0.4, -1.21332e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.03992, 31.5157, 0.399249, 1.52572, 0.4, -1.2045e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.04092, 31.5155, 0.399245, 1.52573, 0.4, -1.19565e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.04192, 31.5153, 0.399241, 1.52574, 0.4, -1.18675e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.04292, 31.5151, 0.399238, 1.5257, 0.4, -1.17781e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.04392, 31.5149, 0.399234, 1.52574, 0.4, -1.16883e-05, 1.01979, 1.0038, 1.00786, 1.00582
4.04492, 31.5147, 0.399231, 1.52573, 0.4, -1.15981e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.04592, 31.5145, 0.399227, 1.52576, 0.4, -1.15074e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.04692, 31.5143, 0.399224, 1.52577, 0.4, -1.14164e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.04792, 31.5141, 0.399221, 1.52575, 0.4, -1.1325e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.04892, 31.5139, 0.399217, 1.52572, 0.4, -1.12332e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.04992, 31.5136, 0.399214, 1.52575, 0.4, -1.1141e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05092, 31.5135, 0.399211, 1.52574, 0.4, -1.10485e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05192, 31.5133, 0.399207, 1.52575, 0.4, -1.09556e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05292, 31.5131, 0.399204, 1.52575, 0.4, -1.08623e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05392, 31.5129, 0.399201, 1.52576, 0.4, -1.07686e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05492, 31.5127, 0.399198, 1.52577, 0.4, -1.06745e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05592, 31.5125, 0.399195, 1.52573, 0.4, -1.05802e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05692, 31.5123, 0.399192, 1.52574, 0.4, -1.04854e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05792, 31.5121, 0.399189, 1.52575, 0.4, -1.03903e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05892, 31.5119, 0.399186, 1.52578, 0.4, -1.02949e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.05992, 31.5117, 0.399183, 1.52579, 0.4, -1.01991e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.06092, 31.5115, 0.39918, 1.5258, 0.4, -1.0103e-05, 1.01979, 1.0038, 1.00786, 1.00581
4.06192, 31.5114, 0.399177, 1.52578, 0.4, -1.00065e-05, 1.01979, 1.00379, 1.00786, 1.00581
4.06292, 31.5112, 0.399174, 1.52576, 0.4, -9.90976e-06, 1.01979, 1.00379, 1.00786, 1.00581
4.06392, 31.511, 0.399172, 1.52579, 0.4, -9.81269e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.06492, 31.5108, 0.399169, 1.5258, 0.4, -9.71528e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.06592, 31.5107, 0.399166, 1.52578, 0.4, -9.61755e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.06692, 31.5105, 0.399163, 1.52579, 0.4, -9.51952e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.06792, 31.5103, 0.399161, 1.52578, 0.4, -9.4212e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.06892, 31.5101, 0.399158, 1.52578, 0.4, -9.32257e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.06992, 31.51, 0.399156, 1.52579, 0.4, -9.22366e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07092, 31.5098, 0.399153, 1.52577, 0.4, -9.12442e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07192, 31.5097, 0.399151, 1.52578, 0.4, -9.02494e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07292, 31.5095, 0.399148, 1.52581, 0.4, -8.92515e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07392, 31.5093, 0.399146, 1.5258, 0.4, -8.82508e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07492, 31.5092, 0.399144, 1.52578, 0.4, -8.72475e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07592, 31.509, 0.399141, 1.52579, 0.4, -8.62415e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07692, 31.5089, 0.399139, 1.52579, 0.4, -8.52329e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07792, 31.5087, 0.399137, 1.5258, 0.4, -8.42216e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07892, 31.5086, 0.399135, 1.52581, 0.4, -8.3208e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.07992, 31.5084, 0.399132, 1.52579, 0.4, -8.21918e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.08092, 31.5083, 0.39913, 1.5258, 0.4, -8.11733e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.08192, 31.5081, 0.399128, 1.52581, 0.4, -8.01522e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.08292, 31.508, 0.399126, 1.52581, 0.4, -7.91287e-06, 1.01978, 1.00379, 1.00786, 1.00581
4.08392, 31.5078, 0.399124, 1.52582, 0.4, -7.8103e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.08492, 31.5077, 0.399122, 1.5258, 0.4, -7.7075e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.08592, 31.5076, 0.39912, 1.52583, 0.4, -7.60448e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.08692, 31.5074, 0.399118, 1.52581, 0.4, -7.50121e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.08792, 31.5073, 0.399116, 1.52582, 0.4, -7.39774e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.08892, 31.5072, 0.399115, 1.52583, 0.4, -7.29407e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.08992, 31.507, 0.399113, 1.52583, 0.4, -7.19022e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.09092, 31.5069, 0.399111, 1.52582, 0.4, -7.08613e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.09192, 31.5068, 0.39911, 1.52582, 0.4, -6.98187e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.09292, 31.5066, 0.399108, 1.52581, 0.4, -6.87742e-06, 1.01978, 1.00379, 1.00785, 1.00581
4.09392, 31.5065, 0.399106, 1.52581, 0.4, -6.77278e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.09492, 31.5064, 0.399105, 1.52584, 0.4, -6.66799e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.09592, 31.5063, 0.399103, 1.52583, 0.4, -6.56298e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.09692, 31.5062, 0.399102, 1.52586, 0.4, -6.45782e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.09792, 31.506, 0.3991, 1.52586, 0.4, -6.35249e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.09892, 31.5059, 0.399099, 1.52584, 0.4, -6.24699e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.09992, 31.5058, 0.399097, 1.52587, 0.4, -6.14134e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10092, 31.5057, 0.399096, 1.52587, 0.4, -6.03552e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10192, 31.5056, 0.399095, 1.52583, 0.4, -5.92958e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10292, 31.5055, 0.399093, 1.52586, 0.4, -5.82348e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10392, 31.5054, 0.399092, 1.52586, 0.4, -5.71722e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10492, 31.5053, 0.399091, 1.52587, 0.4, -5.61085e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10592, 31.5052, 0.39909, 1.5259, 0.4, -5.50432e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10692, 31.5051, 0.399089, 1.5259, 0.4, -5.39765e-06, 1.01977, 1.00379, 1.00785, 1.00581
4.10792, 31.505, 0.399088, 1.5259, 0.4, -5.29087e-06, 1.01977, 1.00379, 1.00785, 1.0058
4.10892, 31.5049, 0.399087, 1.52588, 0.4, -5.184e-06, 1.01977, 1.00379, 1.00785, 1.0058
4.10992, 31.5048, 0.399086, 1.52591, 0.4, -5.077e-06, 1.01977, 1.00379, 1.00785, 1.0058
4.11092, 31.5047, 0.399085, 1.52589, 0.4, -4.96989e-06, 1.01977, 1.00379, 1.00785, 1.0058
4.11192, 31.5046, 0.399084, 1.52591, 0.4, -4.86268e-06, 1.01977, 1.00379, 1.00785, 1.0058
4.11292, 31.5045, 0.399083, 1.52589, 0.4, -4.75538e-06, 1.01977, 1.00379, 1.00785, 1.0058
4.11392, 31.5045, 0.399082, 1.52594, 0.4, -4.64795e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.11492, 31.5044, 0.399081, 1.52594, 0.4, -4.54043e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.11592, 31.5043, 0.39908, 1.52594, 0.4, -4.43283e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.11692, 31.5042, 0.39908, 1.52594, 0.4, -4.32514e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.11792, 31.5041, 0.399079, 1.52594, 0.4, -4.21736e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.11892, 31.5041, 0.399078, 1.52594, 0.4, -4.10953e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.11992, 31.504, 0.399078, 1.52595, 0.4, -4.00164e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.12092, 31.5039, 0.399077, 1.52595, 0.4, -3.89366e-06, 1.01977, 1.00378, 1.00785, 1.0058
4.12192, 31.5039, 0.399077, 1.52595, 0.4, -3.78563e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12292, 31.5038, 0.399076, 1.52595, 0.4, -3.67753e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12392, 31.5037, 0.399076, 1.52595, 0.4, -3.56938e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12492, 31.5037, 0.399075, 1.52595, 0.4, -3.46119e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12592, 31.5036, 0.399075, 1.52596, 0.4, -3.35298e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12692, 31.5035, 0.399074, 1.52596, 0.4, -3.24469e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12792, 31.5035, 0.399074, 1.52598, 0.4, -3.13636e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12892, 31.5034, 0.399074, 1.52598, 0.4, -3.02802e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.12992, 31.5034, 0.399073, 1.526, 0.4, -2.91965e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13092, 31.5033, 0.399073, 1.526, 0.4, -2.81125e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13192, 31.5033, 0.399073, 1.52602, 0.4, -2.70282e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13292, 31.5032, 0.399073, 1.52602, 0.4, -2.5944e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13392, 31.5032, 0.399073, 1.52602, 0.4, -2.48595e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13492, 31.5031, 0.399073, 1.52602, 0.4, -2.3775e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13592, 31.5031, 0.399073, 1.52602, 0.4, -2.26905e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13692, 31.503, 0.399073, 1.52604, 0.4, -2.16061e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13792, 31.503, 0.399073, 1.52604, 0.4, -2.05217e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13892, 31.503, 0.399073, 1.52606, 0.4, -1.94375e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.13992, 31.5029, 0.399073, 1.52603, 0.4, -1.83536e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.14092, 31.5029, 0.399073, 1.52603, 0.4, -1.72696e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.14192, 31.5029, 0.399073, 1.52603, 0.4, -1.61862e-06, 1.01976, 1.00378, 1.00785, 1.0058
