Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.14292, 31.5029, 0.399073, 1.52603, 0.4, -1.51028e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.14392, 31.5028, 0.399074, 1.52605, 0.4, -1.402e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.14492, 31.5028, 0.399074, 1.52605, 0.4, -1.29376e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.14592, 31.5028, 0.399075, 1.52605, 0.4, -1.18557e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.14691, 31.5028, 0.399075, 1.52605, 0.4, -1.07743e-06, 1.01976, 1.00378, 1.00785, 1.0058
4.14791, 31.5027, 0.399075, 1.52605, 0.4, -9.6935e-07, 1.01975, 1.00378, 1.00785, 1.0058
4.14891, 31.5027, 0.399076, 1.52605, 0.4, -8.61319e-07, 1.01975, 1.00378, 1.00785, 1.0058
4.14991, 31.5027, 0.399077, 1.52605, 0.4, -7.53365e-07, 1.01975, 1.00378, 1.00785, 1.0058
4.15091, 31.5027, 0.399077, 1.52605, 0.4, -6.45487e-07, 1.01975, 1.00378, 1.00785, 1.0058
4.15191, 31.5027, 0.399078, 1.52607, 0.4, -5.3764e-07, 1.01975, 1.00378, 1.00785, 1.0058
4.15291, 31.5027, 0.399078, 1.52609, 0.4, -4.29895e-07, 1.01975, 1.00378, 1.00784, 1.0058
4.15391, 31.5027, 0.399079, 1.52609, 0.4, -3.2225e-07, 1.01975, 1.00378, 1.00784, 1.0058
4.15491, 31.5027, 0.39908, 1.52609, 0.4, -2.14662e-07, 1.01975, 1.00378, 1.00784, 1.0058
4.15591, 31.5027, 0.39908, 1.52609, 0.4, -1.07181e-07, 1.01975, 1.00378, 1.00784, 1.0058
4.15691, 31.5027, 0.399081, 1.52609, 0.4, 2.27612e-10, 1.01975, 1.00378, 1.00784, 1.0058
4.15791, 31.5027, 0.399082, 1.52611, 0.4, 1.07546e-07, 1.01975, 1.00377, 1.00784, 1.0058
4.15891, 31.5027, 0.399083, 1.52608, 0.4, 2.1475e-07, 1.01975, 1.00377, 1.00784, 1.0058
4.15991, 31.5027, 0.399084, 1.52611, 0.4, 3.21846e-07, 1.01975, 1.00377, 1.00784, 1.0058
4.16091, 31.5027, 0.399085, 1.52611, 0.4, 4.28812e-07, 1.01975, 1.00377, 1.00784, 1.00579
4.16191, 31.5027, 0.399086, 1.5261, 0.4, 5.35656e-07, 1.01975, 1.00377, 1.00784, 1.00579
4.16291, 31.5027, 0.399086, 1.5261, 0.4, 6.42415e-07, 1.01975, 1.00377, 1.00784, 1.00579
4.16391, 31.5027, 0.399087, 1.52613, 0.4, 7.49061e-07, 1.01975, 1.00377, 1.00784, 1.00579
4.16491, 31.5027, 0.399089, 1.52613, 0.4, 8.55579e-07, 1.01975, 1.00377, 1.00784, 1.00579
4.16591, 31.5027, 0.39909, 1.52612, 0.4, 9.61958e-07, 1.01975, 1.00377, 1.00784, 1.00579
4.16691, 31.5028, 0.399091, 1.52615, 0.4, 1.06821e-06, 1.01975, 1.00377, 1.00784, 1.00579
4.16791, 31.5028, 0.399092, 1.52614, 0.4, 1.17429e-06, 1.01975, 1.00377, 1.00784, 1.00579
4.16891, 31.5028, 0.399093, 1.52614, 0.4, 1.28022e-06, 1.01975, 1.00377, 1.00784, 1.00579
4.16991, 31.5028, 0.399094, 1.52616, 0.4, 1.38604e-06, 1.01975, 1.00377, 1.00784, 1.00579
4.17091, 31.5029, 0.399096, 1.52614, 0.4, 1.49169e-06, 1.01975, 1.00377, 1.00784, 1.00579
4.17191, 31.5029, 0.399097, 1.52616, 0.4, 1.59718e-06, 1.01975, 1.00377, 1.00784, 1.00579
4.17291, 31.5029, 0.399098, 1.52618, 0.4, 1.70254e-06, 1.01975, 1.00377, 1.00784, 1.00579
4.17391, 31.5029, 0.3991, 1.52616, 0.4, 1.80772e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.17491, 31.503, 0.399101, 1.52618, 0.4, 1.91274e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.17591, 31.503, 0.399103, 1.52617, 0.4, 2.01756e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.17691, 31.503, 0.399104, 1.52619, 0.4, 2.12222e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.17791, 31.5031, 0.399106, 1.52617, 0.4, 2.22668e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.17891, 31.5031, 0.399107, 1.52617, 0.4, 2.33096e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.17991, 31.5032, 0.399109, 1.52621, 0.4, 2.43507e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18091, 31.5032, 0.39911, 1.52621, 0.4, 2.53899e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18191, 31.5033, 0.399112, 1.52623, 0.4, 2.64272e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18291, 31.5033, 0.399114, 1.52622, 0.4, 2.74623e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18391, 31.5034, 0.399115, 1.52622, 0.4, 2.84953e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18491, 31.5034, 0.399117, 1.52622, 0.4, 2.95264e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18591, 31.5035, 0.399119, 1.52622, 0.4, 3.05553e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18691, 31.5035, 0.399121, 1.52624, 0.4, 3.15819e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18791, 31.5036, 0.399123, 1.52621, 0.4, 3.26064e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18891, 31.5036, 0.399125, 1.52626, 0.4, 3.36289e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.18991, 31.5037, 0.399126, 1.52625, 0.4, 3.46489e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19091, 31.5038, 0.399128, 1.52627, 0.4, 3.56668e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19191, 31.5038, 0.39913, 1.52627, 0.4, 3.66823e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19291, 31.5039, 0.399132, 1.52629, 0.4, 3.76954e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19391, 31.504, 0.399134, 1.52628, 0.4, 3.87062e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19491, 31.504, 0.399136, 1.52628, 0.4, 3.97143e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19591, 31.5041, 0.399139, 1.5263, 0.4, 4.07202e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19691, 31.5042, 0.399141, 1.52629, 0.4, 4.17234e-06, 1.01974, 1.00377, 1.00784, 1.00579
4.19791, 31.5043, 0.399143, 1.52629, 0.4, 4.27239e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.19891, 31.5043, 0.399145, 1.52631, 0.4, 4.37219e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.19991, 31.5044, 0.399147, 1.5263, 0.4, 4.47173e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20091, 31.5045, 0.39915, 1.52632, 0.4, 4.57097e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20191, 31.5046, 0.399152, 1.52632, 0.4, 4.67e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20291, 31.5047, 0.399154, 1.52632, 0.4, 4.76871e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20391, 31.5048, 0.399157, 1.52633, 0.4, 4.86715e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20491, 31.5048, 0.399159, 1.52635, 0.4, 4.96532e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20591, 31.5049, 0.399161, 1.52632, 0.4, 5.06319e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20691, 31.505, 0.399164, 1.52634, 0.4, 5.16078e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20791, 31.5051, 0.399166, 1.52638, 0.4, 5.25808e-06, 1.01973, 1.00376, 1.00784, 1.00579
4.20891, 31.5052, 0.399169, 1.52636, 0.4, 5.35507e-06, 1.01973, 1.00376, 1.00784, 1.00578
4.20991, 31.5053, 0.399171, 1.52635, 0.4, 5.45176e-06, 1.01973, 1.00376, 1.00784, 1.00578
4.21091, 31.5054, 0.399174, 1.52639, 0.4, 5.54817e-06, 1.01973, 1.00376, 1.00784, 1.00578
4.21191, 31.5055, 0.399177, 1.52641, 0.4, 5.64426e-06, 1.01973, 1.00376, 1.00784, 1.00578
4.21291, 31.5056, 0.399179, 1.52638, 0.4, 5.74004e-06, 1.01973, 1.00376, 1.00784, 1.00578
4.21391, 31.5057, 0.399182, 1.5264, 0.4, 5.83554e-06, 1.01973, 1.00376, 1.00784, 1.00578
4.21491, 31.5058, 0.399184, 1.52639, 0.4, 5.93069e-06, 1.01973, 1.00376, 1.00783, 1.00578
4.21591, 31.5059, 0.399187, 1.52641, 0.4, 6.02553e-06, 1.01973, 1.00376, 1.00783, 1.00578
4.21691, 31.506, 0.39919, 1.52641, 0.4, 6.12003e-06, 1.01973, 1.00376, 1.00783, 1.00578
4.21791, 31.5062, 0.399193, 1.52642, 0.4, 6.21422e-06, 1.01973, 1.00376, 1.00783, 1.00578
4.21891, 31.5063, 0.399196, 1.52642, 0.4, 6.30808e-06, 1.01973, 1.00376, 1.00783, 1.00578
4.21991, 31.5064, 0.399198, 1.52641, 0.4, 6.4016e-06, 1.01973, 1.00376, 1.00783, 1.00578
4.22091, 31.5065, 0.399201, 1.52645, 0.4, 6.49478e-06, 1.01973, 1.00376, 1.00783, 1.00578
4.22191, 31.5066, 0.399204, 1.52645, 0.4, 6.58765e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22291, 31.5067, 0.399207, 1.52646, 0.4, 6.68017e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22391, 31.5069, 0.39921, 1.52643, 0.4, 6.77232e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22491, 31.507, 0.399213, 1.52645, 0.4, 6.86411e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22591, 31.5071, 0.399216, 1.52645, 0.4, 6.95554e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22691, 31.5072, 0.399219, 1.52644, 0.4, 7.04664e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22791, 31.5074, 0.399222, 1.52648, 0.4, 7.13737e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22891, 31.5075, 0.399225, 1.5265, 0.4, 7.22773e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.22991, 31.5076, 0.399228, 1.52649, 0.4, 7.31771e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.23091, 31.5077, 0.399232, 1.52649, 0.4, 7.40731e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.23191, 31.5079, 0.399235, 1.5265, 0.4, 7.49655e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.23291, 31.508, 0.399238, 1.52648, 0.4, 7.58538e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.23391, 31.5082, 0.399241, 1.52649, 0.4, 7.67386e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.23491, 31.5083, 0.399244, 1.52649, 0.4, 7.76198e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.23591, 31.5084, 0.399248, 1.52649, 0.4, 7.8497e-06, 1.01972, 1.00376, 1.00783, 1.00578
4.23691, 31.5086, 0.399251, 1.52651, 0.4, 7.93702e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.23791, 31.5087, 0.399255, 1.52648, 0.4, 8.02393e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.23891, 31.5089, 0.399258, 1.5265, 0.4, 8.11046e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.23991, 31.509, 0.399261, 1.52652, 0.4, 8.19659e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24091, 31.5092, 0.399265, 1.5265, 0.4, 8.28233e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24191, 31.5093, 0.399268, 1.52652, 0.4, 8.36765e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24291, 31.5095, 0.399272, 1.52651, 0.4, 8.45255e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24391, 31.5096, 0.399275, 1.52651, 0.4, 8.53705e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24491, 31.5098, 0.399279, 1.52655, 0.4, 8.62115e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24591, 31.5099, 0.399282, 1.52655, 0.4, 8.70482e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24691, 31.5101, 0.399286, 1.52652, 0.4, 8.78804e-06, 1.01972, 1.00375, 1.00783, 1.00578
4.24791, 31.5102, 0.399289, 1.52654, 0.4, 8.87087e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.24891, 31.5104, 0.399293, 1.52656, 0.4, 8.95329e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.24991, 31.5106, 0.399297, 1.52654, 0.4, 9.03524e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.25091, 31.5107, 0.3993, 1.52656, 0.4, 9.11679e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.25191, 31.5109, 0.399304, 1.52658, 0.4, 9.1979e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.25291, 31.5111, 0.399307, 1.5266, 0.4, 9.27858e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.25391, 31.5112, 0.399311, 1.52659, 0.4, 9.35883e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.25491, 31.5114, 0.399315, 1.52659, 0.4, 9.43861e-06, 1.01971, 1.00375, 1.00783, 1.00578
4.25591, 31.5116, 0.399319, 1.52661, 0.4, 9.51796e-06, 1.01971, 1.00375, 1.00783, 1.00577
4.25691, 31.5117, 0.399323, 1.5266, 0.4, 9.59688e-06, 1.01971, 1.00375, 1.00783, 1.00577
4.25791, 31.5119, 0.399326, 1.5266, 0.4, 9.67533e-06, 1.01971, 1.00375, 1.00783, 1.00577
4.25891, 31.5121, 0.39933, 1.52662, 0.4, 9.75334e-06, 1.01971, 1.00375, 1.00783, 1.00577
4.25991, 31.5123, 0.399334, 1.5266, 0.4, 9.83088e-06, 1.01971, 1.00375, 1.00783, 1.00577
4.26091, 31.5124, 0.399338, 1.52662, 0.4, 9.90799e-06, 1.01971, 1.00375, 1.00783, 1.00577
4.26191, 31.5126, 0.399342, 1.52664, 0.4, 9.98462e-06, 1.01971, 1.00375, 1.00783, 1.00577
4.26291, 31.5128, 0.399346, 1.52663, 0.4, 1.00608e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.26391, 31.513, 0.39935, 1.52663, 0.4, 1.01365e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.26491, 31.5132, 0.399354, 1.52665, 0.4, 1.02117e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.26591, 31.5133, 0.399358, 1.52665, 0.4, 1.02865e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.26691, 31.5135, 0.399362, 1.52667, 0.4, 1.03608e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.26791, 31.5137, 0.399366, 1.52664, 0.4, 1.04347e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.26891, 31.5139, 0.39937, 1.52666, 0.4, 1.0508e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.26991, 31.5141, 0.399374, 1.52668, 0.4, 1.05809e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.27091, 31.5143, 0.399378, 1.52668, 0.4, 1.06533e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.27191, 31.5145, 0.399382, 1.52667, 0.4, 1.07252e-05, 1.01971, 1.00375, 1.00783, 1.00577
4.27291, 31.5147, 0.399386, 1.52665, 0.4, 1.07966e-05, 1.0197, 1.00375, 1.00783, 1.00577
4.27391, 31.5149, 0.399391, 1.52667, 0.4, 1.08675e-05, 1.0197, 1.00375, 1.00782, 1.00577
4.27491, 31.5151, 0.399395, 1.52667, 0.4, 1.0938e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.27591, 31.5153, 0.399399, 1.52669, 0.4, 1.10079e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.27691, 31.5155, 0.399403, 1.52671, 0.4, 1.10774e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.27791, 31.5157, 0.399407, 1.52669, 0.4, 1.11463e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.27891, 31.5159, 0.399412, 1.52669, 0.4, 1.12148e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.27991, 31.5161, 0.399416, 1.52671, 0.4, 1.12828e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.28091, 31.5163, 0.39942, 1.52673, 0.4, 1.13502e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.28191, 31.5165, 0.399424, 1.52675, 0.4, 1.14172e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.28291, 31.5167, 0.399429, 1.52675, 0.4, 1.14837e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.28391, 31.5169, 0.399433, 1.52674, 0.4, 1.15496e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2849, 31.5171, 0.399437, 1.52674, 0.4, 1.16151e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2859, 31.5173, 0.399442, 1.52676, 0.4, 1.168e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2869, 31.5175, 0.399446, 1.52676, 0.4, 1.17444e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2879, 31.5177, 0.399451, 1.52678, 0.4, 1.18083e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2889, 31.5179, 0.399455, 1.52675, 0.4, 1.18717e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2899, 31.5182, 0.399459, 1.52677, 0.4, 1.19345e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2909, 31.5184, 0.399464, 1.52675, 0.4, 1.19969e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2919, 31.5186, 0.399468, 1.5268, 0.4, 1.20587e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2929, 31.5188, 0.399473, 1.52681, 0.4, 1.212e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2939, 31.519, 0.399477, 1.52677, 0.4, 1.21807e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2949, 31.5193, 0.399482, 1.52681, 0.4, 1.2241e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2959, 31.5195, 0.399486, 1.52681, 0.4, 1.23007e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2969, 31.5197, 0.399491, 1.52683, 0.4, 1.23598e-05, 1.0197, 1.00374, 1.00782, 1.00577
4.2979, 31.5199, 0.399496, 1.5268, 0.4, 1.24185e-05, 1.01969, 1.00374, 1.00782, 1.00577
4.2989, 31.5201, 0.3995, 1.5268, 0.4, 1.24765e-05, 1.01969, 1.00374, 1.00782, 1.00577
4.2999, 31.5204, 0.399505, 1.52685, 0.4, 1.25341e-05, 1.01969, 1.00374, 1.00782, 1.00577
4.3009, 31.5206, 0.399509, 1.52682, 0.4, 1.25911e-05, 1.01969, 1.00374, 1.00782, 1.00577
4.3019, 31.5208, 0.399514, 1.52684, 0.4, 1.26476e-05, 1.01969, 1.00374, 1.00782, 1.00577
4.3029, 31.521, 0.399518, 1.52684, 0.4, 1.27036e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3039, 31.5213, 0.399523, 1.52682, 0.4, 1.2759e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3049, 31.5215, 0.399528, 1.52686, 0.4, 1.28138e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3059, 31.5217, 0.399532, 1.52686, 0.4, 1.28681e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3069, 31.522, 0.399537, 1.52686, 0.4, 1.29219e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3079, 31.5222, 0.399542, 1.52686, 0.4, 1.29751e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3089, 31.5224, 0.399546, 1.52688, 0.4, 1.30278e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3099, 31.5227, 0.399551, 1.52688, 0.4, 1.308e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3109, 31.5229, 0.399556, 1.5269, 0.4, 1.31315e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3119, 31.5231, 0.39956, 1.5269, 0.4, 1.31825e-05, 1.01969, 1.00374, 1.00782, 1.00576
4.3129, 31.5234, 0.399565, 1.5269, 0.4, 1.3233e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3139, 31.5236, 0.39957, 1.52689, 0.4, 1.32829e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3149, 31.5239, 0.399575, 1.52692, 0.4, 1.33323e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3159, 31.5241, 0.399579, 1.52692, 0.4, 1.33811e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3169, 31.5243, 0.399584, 1.52691, 0.4, 1.34293e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3179, 31.5246, 0.399589, 1.52694, 0.4, 1.3477e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3189, 31.5248, 0.399594, 1.52691, 0.4, 1.35241e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3199, 31.5251, 0.399599, 1.52696, 0.4, 1.35706e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3209, 31.5253, 0.399603, 1.52693, 0.4, 1.36166e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3219, 31.5256, 0.399608, 1.52695, 0.4, 1.3662e-05, 1.01969, 1.00373, 1.00782, 1.00576
4.3229, 31.5258, 0.399613, 1.52695, 0.4, 1.37069e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3239, 31.5261, 0.399618, 1.52695, 0.4, 1.37512e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3249, 31.5263, 0.399623, 1.52695, 0.4, 1.37949e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3259, 31.5266, 0.399627, 1.52695, 0.4, 1.38381e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3269, 31.5268, 0.399632, 1.52698, 0.4, 1.38806e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3279, 31.5271, 0.399637, 1.52698, 0.4, 1.39227e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3289, 31.5273, 0.399642, 1.52698, 0.4, 1.39641e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3299, 31.5276, 0.399647, 1.527, 0.4, 1.4005e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3309, 31.5278, 0.399652, 1.527, 0.4, 1.40453e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3319, 31.5281, 0.399657, 1.527, 0.4, 1.4085e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3329, 31.5283, 0.399662, 1.52702, 0.4, 1.41241e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3339, 31.5286, 0.399667, 1.527, 0.4, 1.41627e-05, 1.01968, 1.00373, 1.00782, 1.00576
4.3349, 31.5288, 0.399671, 1.52702, 0.4, 1.42007e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3359, 31.5291, 0.399677, 1.52704, 0.4, 1.42381e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3369, 31.5293, 0.399681, 1.52702, 0.4, 1.42749e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3379, 31.5296, 0.399686, 1.52704, 0.4, 1.43112e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3389, 31.5299, 0.399691, 1.52704, 0.4, 1.43469e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3399, 31.5301, 0.399696, 1.52704, 0.4, 1.4382e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3409, 31.5304, 0.399701, 1.52704, 0.4, 1.44165e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3419, 31.5306, 0.399706, 1.52706, 0.4, 1.44505e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3429, 31.5309, 0.399711, 1.52706, 0.4, 1.44839e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3439, 31.5311, 0.399716, 1.52706, 0.4, 1.45167e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3449, 31.5314, 0.399721, 1.52709, 0.4, 1.45489e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3459, 31.5317, 0.399726, 1.52706, 0.4, 1.45805e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3469, 31.5319, 0.399731, 1.52707, 0.4, 1.46116e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3479, 31.5322, 0.399736, 1.52707, 0.4, 1.4642e-05, 1.01968, 1.00373, 1.00781, 1.00576
4.3489, 31.5325, 0.399741, 1.52707, 0.4, 1.46719e-05, 1.01967, 1.00373, 1.00781, 1.00576
4.3499, 31.5327, 0.399746, 1.52709, 0.4, 1.47011e-05, 1.01967, 1.00373, 1.00781, 1.00576
4.3509, 31.533, 0.399751, 1.52709, 0.4, 1.47298e-05, 1.01967, 1.00373, 1.00781, 1.00575
4.3519, 31.5333, 0.399756, 1.52712, 0.4, 1.4758e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3529, 31.5335, 0.399761, 1.5271, 0.4, 1.47855e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3539, 31.5338, 0.399766, 1.52712, 0.4, 1.48125e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3549, 31.5341, 0.399771, 1.5271, 0.4, 1.48388e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3559, 31.5343, 0.399776, 1.52715, 0.4, 1.48646e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3569, 31.5346, 0.399781, 1.52715, 0.4, 1.48898e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3579, 31.5349, 0.399786, 1.52715, 0.4, 1.49145e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3589, 31.5351, 0.399791, 1.52715, 0.4, 1.49385e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3599, 31.5354, 0.399796, 1.52713, 0.4, 1.4962e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3609, 31.5357, 0.399801, 1.52715, 0.4, 1.49848e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3619, 31.5359, 0.399806, 1.52713, 0.4, 1.50071e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3629, 31.5362, 0.399811, 1.52714, 0.4, 1.50288e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3639, 31.5365, 0.399816, 1.52716, 0.4, 1.50498e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3649, 31.5367, 0.399821, 1.52716, 0.4, 1.50703e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3659, 31.537, 0.399826, 1.52719, 0.4, 1.50903e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3669, 31.5373, 0.399831, 1.52717, 0.4, 1.51096e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3679, 31.5376, 0.399836, 1.52717, 0.4, 1.51284e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3689, 31.5378, 0.399841, 1.52718, 0.4, 1.51465e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3699, 31.5381, 0.399846, 1.5272, 0.4, 1.51641e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3709, 31.5384, 0.399851, 1.5272, 0.4, 1.51811e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3719, 31.5387, 0.399856, 1.52721, 0.4, 1.51975e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3729, 31.5389, 0.399861, 1.52721, 0.4, 1.52133e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3739, 31.5392, 0.399866, 1.52721, 0.4, 1.52285e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3749, 31.5395, 0.399871, 1.52724, 0.4, 1.52432e-05, 1.01967, 1.00372, 1.00781, 1.00575
4.3759, 31.5398, 0.399876, 1.52722, 0.4, 1.52572e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3769, 31.54, 0.399881, 1.52724, 0.4, 1.52707e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3779, 31.5403, 0.399886, 1.52724, 0.4, 1.52837e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3789, 31.5406, 0.399891, 1.52723, 0.4, 1.5296e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3799, 31.5409, 0.399896, 1.52725, 0.4, 1.53077e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3809, 31.5411, 0.399901, 1.52725, 0.4, 1.53189e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3819, 31.5414, 0.399906, 1.52728, 0.4, 1.53294e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3829, 31.5417, 0.399911, 1.52724, 0.4, 1.53394e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3839, 31.542, 0.399916, 1.52726, 0.4, 1.53488e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3849, 31.5422, 0.399921, 1.52725, 0.4, 1.53576e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3859, 31.5425, 0.399926, 1.52725, 0.4, 1.53659e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3869, 31.5428, 0.399931, 1.52728, 0.4, 1.53735e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3879, 31.5431, 0.399936, 1.52726, 0.4, 1.53806e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3889, 31.5433, 0.399941, 1.52729, 0.4, 1.5387e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3899, 31.5436, 0.399946, 1.52727, 0.4, 1.53929e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3909, 31.5439, 0.399951, 1.52728, 0.4, 1.53983e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3919, 31.5442, 0.399956, 1.52728, 0.4, 1.5403e-05, 1.01966, 1.00372, 1.00781, 1.00575
4.3929, 31.5445, 0.399961, 1.52727, 0.4, 1.54072e-05, 1.01966, 1.00371, 1.00781, 1.00575
4.3939, 31.5447, 0.399966, 1.5273, 0.4, 1.54108e-05, 1.01966, 1.00371, 1.00781, 1.00575
4.3949, 31.545, 0.39997, 1.5273, 0.4, 1.54138e-05, 1.01966, 1.00371, 1.00781, 1.00575
4.3959, 31.5453, 0.399975, 1.52731, 0.4, 1.54162e-05, 1.01966, 1.00371, 1.00781, 1.00575
4.3969, 31.5456, 0.39998, 1.52734, 0.4, 1.54181e-05, 1.01966, 1.00371, 1.0078, 1.00575
4.3979, 31.5458, 0.399985, 1.52732, 0.4, 1.54194e-05, 1.01966, 1.00371, 1.0078, 1.00575
4.3989, 31.5461, 0.39999, 1.52733, 0.4, 1.54202e-05, 1.01966, 1.00371, 1.0078, 1.00575
4.3999, 31.5464, 0.399995, 1.52733, 0.4, 1.54203e-05, 1.01966, 1.00371, 1.0078, 1.00575
4.4009, 31.5467, 0.4, 1.52734, 0.4, 1.542e-05, 1.01966, 1.00371, 1.0078, 1.00574
4.4019, 31.5469, 0.400005, 1.52732, 0.4, 1.5419e-05, 1.01966, 1.00371, 1.0078, 1.00574
4.4029, 31.5472, 0.400009, 1.52735, 0.4, 1.54175e-05, 1.01966, 1.00371, 1.0078, 1.00574
4.4039, 31.5475, 0.400014, 1.52736, 0.4, 1.54154e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4049, 31.5478, 0.400019, 1.52734, 0.4, 1.54127e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4059, 31.548, 0.400024, 1.52735, 0.4, 1.54095e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4069, 31.5483, 0.400029, 1.52735, 0.4, 1.54057e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4079, 31.5486, 0.400034, 1.52734, 0.4, 1.54013e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4089, 31.5489, 0.400039, 1.52735, 0.4, 1.53964e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4099, 31.5492, 0.400043, 1.52734, 0.4, 1.53909e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4109, 31.5494, 0.400048, 1.52737, 0.4, 1.53848e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4119, 31.5497, 0.400053, 1.52735, 0.4, 1.53782e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4129, 31.55, 0.400058, 1.52736, 0.4, 1.5371e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4139, 31.5503, 0.400063, 1.52737, 0.4, 1.53633e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4149, 31.5505, 0.400067, 1.52736, 0.4, 1.5355e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4159, 31.5508, 0.400072, 1.52737, 0.4, 1.53462e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4169, 31.5511, 0.400077, 1.52736, 0.4, 1.53367e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4179, 31.5514, 0.400082, 1.52737, 0.4, 1.53268e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4189, 31.5516, 0.400086, 1.52738, 0.4, 1.53163e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4199, 31.5519, 0.400091, 1.52741, 0.4, 1.53052e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4209, 31.5522, 0.400096, 1.5274, 0.4, 1.52935e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.4219, 31.5525, 0.400101, 1.52741, 0.4, 1.52814e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42289, 31.5527, 0.400105, 1.5274, 0.4, 1.52686e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42389, 31.553, 0.40011, 1.52738, 0.4, 1.52553e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42489, 31.5533, 0.400115, 1.52737, 0.4, 1.52415e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42589, 31.5536, 0.400119, 1.52743, 0.4, 1.52271e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42689, 31.5538, 0.400124, 1.52742, 0.4, 1.52122e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42789, 31.5541, 0.400129, 1.52741, 0.4, 1.51967e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42889, 31.5544, 0.400133, 1.52742, 0.4, 1.51807e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.42989, 31.5547, 0.400138, 1.52741, 0.4, 1.51642e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.43089, 31.5549, 0.400143, 1.52742, 0.4, 1.51471e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.43189, 31.5552, 0.400147, 1.52741, 0.4, 1.51294e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.43289, 31.5555, 0.400152, 1.52743, 0.4, 1.51113e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.43389, 31.5558, 0.400156, 1.52742, 0.4, 1.50925e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.43489, 31.556, 0.400161, 1.52743, 0.4, 1.50733e-05, 1.01965, 1.00371, 1.0078, 1.00574
4.43589, 31.5563, 0.400166, 1.52744, 0.4, 1.50535e-05, 1.01964, 1.00371, 1.0078, 1.00574
4.43689, 31.5566, 0.40017, 1.52743, 0.4, 1.50332e-05, 1.01964, 1.00371, 1.0078, 1.00574
4.43789, 31.5568, 0.400175, 1.52742, 0.4, 1.50124e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.43889, 31.5571, 0.400179, 1.52742, 0.4, 1.4991e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.43989, 31.5574, 0.400184, 1.52743, 0.4, 1.49691e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44089, 31.5576, 0.400188, 1.52745, 0.4, 1.49467e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44189, 31.5579, 0.400192, 1.52744, 0.4, 1.49238e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44289, 31.5582, 0.400197, 1.52743, 0.4, 1.49004e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44389, 31.5584, 0.400202, 1.52747, 0.4, 1.48764e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44489, 31.5587, 0.400206, 1.52746, 0.4, 1.48519e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44589, 31.559, 0.40021, 1.52743, 0.4, 1.48269e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44689, 31.5592, 0.400215, 1.52745, 0.4, 1.48013e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44789, 31.5595, 0.400219, 1.52747, 0.4, 1.47753e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44889, 31.5598, 0.400224, 1.52746, 0.4, 1.47487e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.44989, 31.56, 0.400228, 1.52745, 0.4, 1.47217e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45089, 31.5603, 0.400232, 1.52747, 0.4, 1.46941e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45189, 31.5606, 0.400237, 1.52749, 0.4, 1.46661e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45289, 31.5608, 0.400241, 1.5275, 0.4, 1.46375e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45389, 31.5611, 0.400245, 1.52747, 0.4, 1.46084e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45489, 31.5614, 0.400249, 1.52746, 0.4, 1.45788e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45589, 31.5616, 0.400254, 1.52748, 0.4, 1.45488e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45689, 31.5619, 0.400258, 1.5275, 0.4, 1.45183e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45789, 31.5622, 0.400262, 1.52749, 0.4, 1.44872e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45889, 31.5624, 0.400266, 1.52749, 0.4, 1.44556e-05, 1.01964, 1.0037, 1.0078, 1.00574
4.45989, 31.5627, 0.400271, 1.5275, 0.4, 1.44236e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46089, 31.5629, 0.400275, 1.5275, 0.4, 1.43911e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46189, 31.5632, 0.400279, 1.52752, 0.4, 1.43581e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46289, 31.5634, 0.400283, 1.52749, 0.4, 1.43246e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46389, 31.5637, 0.400287, 1.52748, 0.4, 1.42906e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46489, 31.564, 0.400291, 1.5275, 0.4, 1.42561e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46589, 31.5642, 0.400296, 1.5275, 0.4, 1.42211e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46689, 31.5645, 0.4003, 1.5275, 0.4, 1.41857e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46789, 31.5647, 0.400304, 1.52749, 0.4, 1.41498e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46889, 31.565, 0.400308, 1.52749, 0.4, 1.41135e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.46989, 31.5652, 0.400312, 1.52749, 0.4, 1.40766e-05, 1.01964, 1.0037, 1.0078, 1.00573
4.47089, 31.5655, 0.400316, 1.52751, 0.4, 1.40393e-05, 1.01963, 1.0037, 1.0078, 1.00573
4.47189, 31.5657, 0.40032, 1.52753, 0.4, 1.40016e-05, 1.01963, 1.0037, 1.0078, 1.00573
4.47289, 31.566, 0.400324, 1.52753, 0.4, 1.39634e-05, 1.01963, 1.0037, 1.0078, 1.00573
4.47389, 31.5662, 0.400328, 1.52752, 0.4, 1.39247e-05, 1.01963, 1.0037, 1.0078, 1.00573
4.47489, 31.5665, 0.400331, 1.52754, 0.4, 1.38855e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.47589, 31.5667, 0.400335, 1.52752, 0.4, 1.38459e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.47689, 31.567, 0.400339, 1.52754, 0.4, 1.38059e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.47789, 31.5672, 0.400343, 1.52751, 0.4, 1.37654e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.47889, 31.5675, 0.400347, 1.52753, 0.4, 1.37244e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.47989, 31.5677, 0.400351, 1.52755, 0.4, 1.3683e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48089, 31.568, 0.400355, 1.52755, 0.4, 1.36412e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48189, 31.5682, 0.400358, 1.52755, 0.4, 1.35989e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48289, 31.5685, 0.400362, 1.52755, 0.4, 1.35562e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48389, 31.5687, 0.400366, 1.52757, 0.4, 1.3513e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48489, 31.569, 0.40037, 1.52757, 0.4, 1.34694e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48589, 31.5692, 0.400373, 1.52754, 0.4, 1.34254e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48689, 31.5694, 0.400377, 1.52754, 0.4, 1.33809e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48789, 31.5697, 0.400381, 1.52754, 0.4, 1.3336e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48889, 31.5699, 0.400384, 1.52754, 0.4, 1.32907e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.48989, 31.5702, 0.400388, 1.52754, 0.4, 1.3245e-05, 1.01963, 1.0037, 1.00779, 1.00573
4.49089, 31.5704, 0.400392, 1.52757, 0.4, 1.31988e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49189, 31.5706, 0.400395, 1.52757, 0.4, 1.31523e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49289, 31.5709, 0.400399, 1.52757, 0.4, 1.31053e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49389, 31.5711, 0.400402, 1.52759, 0.4, 1.30578e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49489, 31.5713, 0.400406, 1.52759, 0.4, 1.301e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49589, 31.5716, 0.400409, 1.52758, 0.4, 1.29618e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49689, 31.5718, 0.400413, 1.52758, 0.4, 1.29132e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49789, 31.572, 0.400416, 1.52758, 0.4, 1.28642e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49889, 31.5723, 0.40042, 1.52759, 0.4, 1.28147e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.49989, 31.5725, 0.400423, 1.52759, 0.4, 1.27649e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50089, 31.5727, 0.400427, 1.52759, 0.4, 1.27146e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50189, 31.573, 0.40043, 1.52759, 0.4, 1.2664e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50289, 31.5732, 0.400433, 1.52757, 0.4, 1.2613e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50389, 31.5734, 0.400437, 1.52759, 0.4, 1.25616e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50489, 31.5736, 0.40044, 1.52759, 0.4, 1.25098e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50589, 31.5739, 0.400443, 1.5276, 0.4, 1.24577e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50689, 31.5741, 0.400446, 1.5276, 0.4, 1.24051e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50789, 31.5743, 0.40045, 1.5276, 0.4, 1.23522e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50889, 31.5745, 0.400453, 1.52758, 0.4, 1.22989e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.50989, 31.5748, 0.400456, 1.52763, 0.4, 1.22453e-05, 1.01963, 1.00369, 1.00779, 1.00573
4.51089, 31.575, 0.400459, 1.52763, 0.4, 1.21913e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51189, 31.5752, 0.400462, 1.52763, 0.4, 1.21369e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51289, 31.5754, 0.400465, 1.52763, 0.4, 1.20822e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51389, 31.5756, 0.400468, 1.52763, 0.4, 1.20271e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51489, 31.5758, 0.400471, 1.52761, 0.4, 1.19717e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51589, 31.5761, 0.400474, 1.52761, 0.4, 1.19159e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51689, 31.5763, 0.400477, 1.52761, 0.4, 1.18597e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51789, 31.5765, 0.40048, 1.52766, 0.4, 1.18032e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51889, 31.5767, 0.400483, 1.52764, 0.4, 1.17464e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.51989, 31.5769, 0.400486, 1.52764, 0.4, 1.16892e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52089, 31.5771, 0.400489, 1.52764, 0.4, 1.16317e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52189, 31.5773, 0.400492, 1.52762, 0.4, 1.15738e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52289, 31.5775, 0.400495, 1.52763, 0.4, 1.15157e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52389, 31.5777, 0.400498, 1.52763, 0.4, 1.14571e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52489, 31.578, 0.4005, 1.52764, 0.4, 1.13983e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52589, 31.5782, 0.400503, 1.52766, 0.4, 1.13391e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52689, 31.5784, 0.400506, 1.52764, 0.4, 1.12796e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52789, 31.5786, 0.400509, 1.52765, 0.4, 1.12198e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52889, 31.5788, 0.400512, 1.52761, 0.4, 1.11596e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.52989, 31.579, 0.400514, 1.52766, 0.4, 1.10992e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.53089, 31.5792, 0.400517, 1.52764, 0.4, 1.10384e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.53189, 31.5794, 0.40052, 1.52762, 0.4, 1.09773e-05, 1.01962, 1.00369, 1.00779, 1.00573
4.53289, 31.5796, 0.400522, 1.52765, 0.4, 1.0916e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.53389, 31.5798, 0.400525, 1.52766, 0.4, 1.08543e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.53489, 31.58, 0.400528, 1.52764, 0.4, 1.07923e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.53589, 31.5801, 0.40053, 1.52764, 0.4, 1.073e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.53689, 31.5803, 0.400533, 1.52763, 0.4, 1.06674e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.53789, 31.5805, 0.400535, 1.52764, 0.4, 1.06046e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.53889, 31.5807, 0.400538, 1.52764, 0.4, 1.05414e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.53989, 31.5809, 0.40054, 1.52763, 0.4, 1.0478e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54089, 31.5811, 0.400543, 1.52764, 0.4, 1.04142e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54189, 31.5813, 0.400545, 1.52765, 0.4, 1.03502e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54289, 31.5815, 0.400547, 1.52765, 0.4, 1.02859e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54389, 31.5817, 0.40055, 1.52764, 0.4, 1.02214e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54489, 31.5818, 0.400552, 1.52765, 0.4, 1.01565e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54589, 31.582, 0.400554, 1.52766, 0.4, 1.00914e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54689, 31.5822, 0.400557, 1.52764, 0.4, 1.00261e-05, 1.01962, 1.00369, 1.00779, 1.00572
4.54789, 31.5824, 0.400559, 1.52765, 0.4, 9.96045e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.54889, 31.5826, 0.400561, 1.52766, 0.4, 9.89456e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.54989, 31.5827, 0.400563, 1.52767, 0.4, 9.82846e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.55089, 31.5829, 0.400565, 1.52765, 0.4, 9.76208e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.55189, 31.5831, 0.400567, 1.52764, 0.4, 9.69544e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.55289, 31.5833, 0.40057, 1.52765, 0.4, 9.62858e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.55389, 31.5834, 0.400572, 1.52766, 0.4, 9.56145e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.55489, 31.5836, 0.400574, 1.52765, 0.4, 9.49409e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.55589, 31.5838, 0.400576, 1.52766, 0.4, 9.42648e-06, 1.01962, 1.00369, 1.00779, 1.00572
4.55689, 31.584, 0.400578, 1.52762, 0.4, 9.35865e-06, 1.01962, 1.00368, 1.00779, 1.00572
4.55789, 31.5841, 0.40058, 1.52763, 0.4, 9.29059e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.55889, 31.5843, 0.400582, 1.52767, 0.4, 9.22232e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.55989, 31.5844, 0.400584, 1.52763, 0.4, 9.15382e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56088, 31.5846, 0.400586, 1.52767, 0.4, 9.08508e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56188, 31.5848, 0.400588, 1.52763, 0.4, 9.01611e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56288, 31.5849, 0.40059, 1.52765, 0.4, 8.94692e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56388, 31.5851, 0.400591, 1.52764, 0.4, 8.87753e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56488, 31.5853, 0.400593, 1.52767, 0.4, 8.80792e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56588, 31.5854, 0.400595, 1.52766, 0.4, 8.73813e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56688, 31.5856, 0.400597, 1.52767, 0.4, 8.66813e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56788, 31.5857, 0.400598, 1.52766, 0.4, 8.59793e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56888, 31.5859, 0.4006, 1.52765, 0.4, 8.52751e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.56988, 31.586, 0.400602, 1.52766, 0.4, 8.45693e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57088, 31.5862, 0.400603, 1.52765, 0.4, 8.38615e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57188, 31.5863, 0.400605, 1.52766, 0.4, 8.31518e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57288, 31.5865, 0.400607, 1.52767, 0.4, 8.24401e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57388, 31.5866, 0.400608, 1.52766, 0.4, 8.17267e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57488, 31.5868, 0.40061, 1.52765, 0.4, 8.10116e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57588, 31.5869, 0.400611, 1.52765, 0.4, 8.02946e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57688, 31.5871, 0.400613, 1.52766, 0.4, 7.95759e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57788, 31.5872, 0.400614, 1.52763, 0.4, 7.88555e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57888, 31.5874, 0.400616, 1.52767, 0.4, 7.81334e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.57988, 31.5875, 0.400617, 1.52764, 0.4, 7.74093e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.58088, 31.5876, 0.400618, 1.52763, 0.4, 7.6684e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.58188, 31.5878, 0.40062, 1.52764, 0.4, 7.59572e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.58288, 31.5879, 0.400621, 1.52764, 0.4, 7.52288e-06, 1.01961, 1.00368, 1.00779, 1.00572
4.58388, 31.588, 0.400623, 1.52763, 0.4, 7.4499e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.58488, 31.5882, 0.400624, 1.52762, 0.4, 7.37674e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.58588, 31.5883, 0.400625, 1.52762, 0.4, 7.30348e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.58688, 31.5884, 0.400626, 1.52766, 0.4, 7.23007e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.58788, 31.5886, 0.400627, 1.52763, 0.4, 7.15653e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.58888, 31.5887, 0.400629, 1.52762, 0.4, 7.08283e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.58988, 31.5888, 0.40063, 1.52764, 0.4, 7.009e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59088, 31.5889, 0.400631, 1.52764, 0.4, 6.93505e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59188, 31.5891, 0.400632, 1.52763, 0.4, 6.86098e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59288, 31.5892, 0.400633, 1.52765, 0.4, 6.78677e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59388, 31.5893, 0.400634, 1.52764, 0.4, 6.71248e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59488, 31.5894, 0.400635, 1.52764, 0.4, 6.63803e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59588, 31.5896, 0.400636, 1.52763, 0.4, 6.56347e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59688, 31.5897, 0.400637, 1.52763, 0.4, 6.48882e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59788, 31.5898, 0.400638, 1.52762, 0.4, 6.41406e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59888, 31.5899, 0.400639, 1.52762, 0.4, 6.33918e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.59988, 31.59, 0.40064, 1.52762, 0.4, 6.26421e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60088, 31.5901, 0.400641, 1.52761, 0.4, 6.18913e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60188, 31.5902, 0.400641, 1.52761, 0.4, 6.11396e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60288, 31.5903, 0.400642, 1.52763, 0.4, 6.03872e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60388, 31.5905, 0.400643, 1.52765, 0.4, 5.96339e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60488, 31.5906, 0.400644, 1.52764, 0.4, 5.88799e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60588, 31.5907, 0.400644, 1.52764, 0.4, 5.8125e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60688, 31.5908, 0.400645, 1.52764, 0.4, 5.73693e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60788, 31.5909, 0.400646, 1.52763, 0.4, 5.66127e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60888, 31.591, 0.400646, 1.52763, 0.4, 5.58556e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.60988, 31.5911, 0.400647, 1.5276, 0.4, 5.50976e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61088, 31.5912, 0.400647, 1.5276, 0.4, 5.43389e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61188, 31.5913, 0.400648, 1.5276, 0.4, 5.35797e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61288, 31.5914, 0.400649, 1.52762, 0.4, 5.28198e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61388, 31.5915, 0.400649, 1.52762, 0.4, 5.20596e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61488, 31.5916, 0.40065, 1.5276, 0.4, 5.12985e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61588, 31.5916, 0.40065, 1.5276, 0.4, 5.05368e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61688, 31.5917, 0.40065, 1.5276, 0.4, 4.97749e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61788, 31.5918, 0.400651, 1.5276, 0.4, 4.90126e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61888, 31.5919, 0.400651, 1.5276, 0.4, 4.82499e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.61988, 31.592, 0.400652, 1.52762, 0.4, 4.74869e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62088, 31.5921, 0.400652, 1.5276, 0.4, 4.67231e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62188, 31.5922, 0.400652, 1.5276, 0.4, 4.59593e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62288, 31.5922, 0.400652, 1.5276, 0.4, 4.51955e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62388, 31.5923, 0.400653, 1.5276, 0.4, 4.44309e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62488, 31.5924, 0.400653, 1.5276, 0.4, 4.36664e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62588, 31.5925, 0.400653, 1.52758, 0.4, 4.29014e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62688, 31.5926, 0.400653, 1.52758, 0.4, 4.21364e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62788, 31.5926, 0.400653, 1.52756, 0.4, 4.13712e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62888, 31.5927, 0.400654, 1.52758, 0.4, 4.0606e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.62988, 31.5928, 0.400654, 1.52757, 0.4, 3.98405e-06, 1.01961, 1.00368, 1.00778, 1.00572
4.63088, 31.5928, 0.400654, 1.52757, 0.4, 3.90754e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63188, 31.5929, 0.400654, 1.52759, 0.4, 3.831e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63288, 31.593, 0.400653, 1.52757, 0.4, 3.75448e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63388, 31.5931, 0.400654, 1.52757, 0.4, 3.67797e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63488, 31.5931, 0.400653, 1.52756, 0.4, 3.60144e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63588, 31.5932, 0.400653, 1.52758, 0.4, 3.52497e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63688, 31.5932, 0.400653, 1.52758, 0.4, 3.44848e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63788, 31.5933, 0.400653, 1.52756, 0.4, 3.37201e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63888, 31.5934, 0.400653, 1.52757, 0.4, 3.29555e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.63988, 31.5934, 0.400653, 1.52757, 0.4, 3.21912e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64088, 31.5935, 0.400653, 1.52757, 0.4, 3.14273e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64188, 31.5935, 0.400652, 1.52755, 0.4, 3.06635e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64288, 31.5936, 0.400652, 1.52756, 0.4, 2.99001e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64388, 31.5937, 0.400652, 1.52758, 0.4, 2.91371e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64488, 31.5937, 0.400652, 1.52756, 0.4, 2.83742e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64588, 31.5938, 0.400651, 1.52757, 0.4, 2.76119e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64688, 31.5938, 0.400651, 1.52755, 0.4, 2.68503e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64788, 31.5938, 0.40065, 1.52755, 0.4, 2.60887e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64888, 31.5939, 0.40065, 1.52756, 0.4, 2.53279e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.64988, 31.5939, 0.40065, 1.52754, 0.4, 2.45674e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65088, 31.594, 0.400649, 1.52754, 0.4, 2.38078e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65188, 31.594, 0.400649, 1.52755, 0.4, 2.30488e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65288, 31.5941, 0.400648, 1.52753, 0.4, 2.22902e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65388, 31.5941, 0.400648, 1.52756, 0.4, 2.15324e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65488, 31.5941, 0.400647, 1.52756, 0.4, 2.07751e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65588, 31.5942, 0.400647, 1.52754, 0.4, 2.00187e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65688, 31.5942, 0.400646, 1.52753, 0.4, 1.92628e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65788, 31.5943, 0.400645, 1.52751, 0.4, 1.85077e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65888, 31.5943, 0.400645, 1.52754, 0.4, 1.77534e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.65988, 31.5943, 0.400644, 1.52753, 0.4, 1.7e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66088, 31.5943, 0.400643, 1.52753, 0.4, 1.62474e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66188, 31.5944, 0.400642, 1.52752, 0.4, 1.54959e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66288, 31.5944, 0.400642, 1.52752, 0.4, 1.47451e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66388, 31.5944, 0.400641, 1.52751, 0.4, 1.39953e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66488, 31.5945, 0.40064, 1.52754, 0.4, 1.32466e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66588, 31.5945, 0.400639, 1.52752, 0.4, 1.24988e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66688, 31.5945, 0.400638, 1.52751, 0.4, 1.17521e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66788, 31.5945, 0.400637, 1.52751, 0.4, 1.10061e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66888, 31.5945, 0.400637, 1.5275, 0.4, 1.02616e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.66988, 31.5946, 0.400636, 1.52751, 0.4, 9.51782e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67088, 31.5946, 0.400635, 1.52751, 0.4, 8.77559e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67188, 31.5946, 0.400634, 1.52748, 0.4, 8.0341e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67288, 31.5946, 0.400633, 1.52751, 0.4, 7.29428e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67388, 31.5946, 0.400632, 1.52749, 0.4, 6.55542e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67488, 31.5946, 0.400631, 1.52748, 0.4, 5.81793e-07, 1.0196, 1.00368, 1.00778, 1.00572
