Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.67588, 31.5946, 0.400629, 1.52749, 0.4, 5.08173e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67688, 31.5946, 0.400628, 1.5275, 0.4, 4.34683e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67788, 31.5946, 0.400627, 1.52748, 0.4, 3.6131e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67888, 31.5947, 0.400626, 1.52747, 0.4, 2.88106e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.67988, 31.5947, 0.400625, 1.5275, 0.4, 2.15014e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.68088, 31.5947, 0.400624, 1.52749, 0.4, 1.42058e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.68188, 31.5947, 0.400623, 1.52745, 0.4, 6.92333e-08, 1.0196, 1.00368, 1.00778, 1.00572
4.68288, 31.5947, 0.400621, 1.52746, 0.4, -3.4168e-09, 1.0196, 1.00368, 1.00778, 1.00572
4.68388, 31.5947, 0.40062, 1.52745, 0.4, -7.59433e-08, 1.0196, 1.00368, 1.00778, 1.00572
4.68488, 31.5947, 0.400619, 1.52744, 0.4, -1.48303e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.68588, 31.5947, 0.400618, 1.52747, 0.4, -2.20511e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.68688, 31.5947, 0.400616, 1.52746, 0.4, -2.92571e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.68788, 31.5946, 0.400615, 1.52742, 0.4, -3.64471e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.68888, 31.5946, 0.400613, 1.52746, 0.4, -4.36188e-07, 1.0196, 1.00368, 1.00778, 1.00572
4.68988, 31.5946, 0.400612, 1.52745, 0.4, -5.07731e-07, 1.0196, 1.00368, 1.00778, 1.00571
4.69088, 31.5946, 0.40061, 1.52746, 0.4, -5.79115e-07, 1.0196, 1.00368, 1.00778, 1.00571
4.69188, 31.5946, 0.400609, 1.52747, 0.4, -6.50315e-07, 1.0196, 1.00368, 1.00778, 1.00571
4.69288, 31.5946, 0.400608, 1.52743, 0.4, -7.21348e-07, 1.0196, 1.00368, 1.00778, 1.00571
4.69388, 31.5946, 0.400606, 1.52745, 0.4, -7.9221e-07, 1.0196, 1.00368, 1.00778, 1.00571
4.69488, 31.5946, 0.400605, 1.52743, 0.4, -8.62897e-07, 1.0196, 1.00368, 1.00778, 1.00571
4.69588, 31.5946, 0.400603, 1.52745, 0.4, -9.33425e-07, 1.0196, 1.00368, 1.00778, 1.00571
4.69688, 31.5945, 0.400602, 1.52746, 0.4, -1.00373e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.69788, 31.5945, 0.4006, 1.52742, 0.4, -1.07387e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.69887, 31.5945, 0.400598, 1.52743, 0.4, -1.14382e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.69987, 31.5945, 0.400597, 1.52742, 0.4, -1.21357e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70087, 31.5945, 0.400595, 1.52744, 0.4, -1.28313e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70187, 31.5944, 0.400594, 1.5274, 0.4, -1.3525e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70287, 31.5944, 0.400592, 1.52742, 0.4, -1.42168e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70387, 31.5944, 0.40059, 1.52741, 0.4, -1.49065e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70487, 31.5944, 0.400588, 1.52742, 0.4, -1.55944e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70587, 31.5943, 0.400587, 1.52743, 0.4, -1.62799e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70687, 31.5943, 0.400585, 1.52742, 0.4, -1.69634e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70787, 31.5943, 0.400583, 1.52739, 0.4, -1.76449e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70887, 31.5942, 0.400581, 1.5274, 0.4, -1.8324e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.70987, 31.5942, 0.400579, 1.52741, 0.4, -1.9001e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71087, 31.5942, 0.400578, 1.5274, 0.4, -1.96758e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71187, 31.5941, 0.400576, 1.52739, 0.4, -2.03487e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71287, 31.5941, 0.400574, 1.52741, 0.4, -2.10193e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71387, 31.5941, 0.400572, 1.52737, 0.4, -2.16877e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71487, 31.594, 0.40057, 1.52739, 0.4, -2.23536e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71587, 31.594, 0.400568, 1.52736, 0.4, -2.30174e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71687, 31.5939, 0.400566, 1.52739, 0.4, -2.36787e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71787, 31.5939, 0.400564, 1.52736, 0.4, -2.43378e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71887, 31.5938, 0.400562, 1.52735, 0.4, -2.49945e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.71987, 31.5938, 0.40056, 1.52739, 0.4, -2.56487e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72087, 31.5938, 0.400558, 1.52736, 0.4, -2.63005e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72187, 31.5937, 0.400556, 1.52739, 0.4, -2.69498e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72287, 31.5937, 0.400554, 1.52736, 0.4, -2.75969e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72387, 31.5936, 0.400552, 1.52738, 0.4, -2.82413e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72487, 31.5936, 0.40055, 1.52732, 0.4, -2.88834e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72587, 31.5935, 0.400547, 1.52736, 0.4, -2.95227e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72687, 31.5934, 0.400545, 1.52735, 0.4, -3.01596e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72787, 31.5934, 0.400543, 1.52734, 0.4, -3.0794e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72887, 31.5933, 0.400541, 1.52734, 0.4, -3.14256e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.72987, 31.5933, 0.400539, 1.52733, 0.4, -3.20548e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73087, 31.5932, 0.400537, 1.52732, 0.4, -3.26813e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73187, 31.5932, 0.400534, 1.52734, 0.4, -3.33052e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73287, 31.5931, 0.400532, 1.52733, 0.4, -3.39264e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73387, 31.593, 0.40053, 1.52732, 0.4, -3.45447e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73487, 31.593, 0.400527, 1.52734, 0.4, -3.51602e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73587, 31.5929, 0.400525, 1.52733, 0.4, -3.57729e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73687, 31.5928, 0.400523, 1.5273, 0.4, -3.63832e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73787, 31.5928, 0.40052, 1.5273, 0.4, -3.69906e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73887, 31.5927, 0.400518, 1.52731, 0.4, -3.75949e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.73987, 31.5926, 0.400515, 1.52731, 0.4, -3.81969e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74087, 31.5926, 0.400513, 1.5273, 0.4, -3.87957e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74187, 31.5925, 0.400511, 1.52729, 0.4, -3.93917e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74287, 31.5924, 0.400508, 1.52731, 0.4, -3.99851e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74387, 31.5924, 0.400506, 1.52733, 0.4, -4.05755e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74487, 31.5923, 0.400503, 1.52727, 0.4, -4.11629e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74587, 31.5922, 0.400501, 1.52729, 0.4, -4.17474e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74687, 31.5921, 0.400498, 1.52731, 0.4, -4.2329e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74787, 31.5921, 0.400496, 1.52728, 0.4, -4.29075e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74887, 31.592, 0.400493, 1.5273, 0.4, -4.3483e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.74987, 31.5919, 0.400491, 1.52731, 0.4, -4.40556e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75087, 31.5918, 0.400488, 1.52728, 0.4, -4.46251e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75187, 31.5917, 0.400485, 1.52728, 0.4, -4.51915e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75287, 31.5917, 0.400483, 1.52727, 0.4, -4.57547e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75387, 31.5916, 0.40048, 1.52729, 0.4, -4.63148e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75487, 31.5915, 0.400477, 1.52726, 0.4, -4.6872e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75587, 31.5914, 0.400475, 1.52728, 0.4, -4.7426e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75687, 31.5913, 0.400472, 1.52727, 0.4, -4.79769e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75787, 31.5912, 0.400469, 1.52726, 0.4, -4.85247e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75887, 31.5911, 0.400467, 1.52726, 0.4, -4.90693e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.75987, 31.5911, 0.400464, 1.52725, 0.4, -4.96108e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76087, 31.591, 0.400461, 1.52725, 0.4, -5.01489e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76187, 31.5909, 0.400459, 1.52724, 0.4, -5.06839e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76287, 31.5908, 0.400456, 1.52724, 0.4, -5.12156e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76387, 31.5907, 0.400453, 1.52723, 0.4, -5.17442e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76487, 31.5906, 0.40045, 1.52725, 0.4, -5.22693e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76587, 31.5905, 0.400447, 1.52725, 0.4, -5.2791e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76687, 31.5904, 0.400445, 1.52724, 0.4, -5.33096e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76787, 31.5903, 0.400442, 1.52721, 0.4, -5.38248e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76887, 31.5902, 0.400439, 1.52721, 0.4, -5.43369e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.76987, 31.5901, 0.400436, 1.52723, 0.4, -5.48456e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77087, 31.59, 0.400433, 1.52722, 0.4, -5.53508e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77187, 31.5899, 0.40043, 1.52722, 0.4, -5.58525e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77287, 31.5898, 0.400427, 1.52722, 0.4, -5.63508e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77387, 31.5897, 0.400425, 1.52721, 0.4, -5.68458e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77487, 31.5896, 0.400422, 1.52721, 0.4, -5.73375e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77587, 31.5895, 0.400419, 1.5272, 0.4, -5.78257e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77687, 31.5894, 0.400416, 1.52722, 0.4, -5.83103e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77787, 31.5893, 0.400413, 1.52719, 0.4, -5.87917e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77887, 31.5892, 0.40041, 1.52719, 0.4, -5.92696e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.77987, 31.5891, 0.400407, 1.52719, 0.4, -5.97438e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78087, 31.589, 0.400404, 1.5272, 0.4, -6.02145e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78187, 31.5889, 0.400401, 1.5272, 0.4, -6.06815e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78287, 31.5888, 0.400398, 1.52719, 0.4, -6.11451e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78387, 31.5887, 0.400395, 1.52717, 0.4, -6.16053e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78487, 31.5885, 0.400392, 1.52719, 0.4, -6.20619e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78587, 31.5884, 0.400389, 1.52718, 0.4, -6.25149e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78687, 31.5883, 0.400386, 1.5272, 0.4, -6.29641e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78787, 31.5882, 0.400383, 1.52717, 0.4, -6.341e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78887, 31.5881, 0.40038, 1.52717, 0.4, -6.38521e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.78987, 31.588, 0.400376, 1.52716, 0.4, -6.42907e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79087, 31.5879, 0.400373, 1.52716, 0.4, -6.47257e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79187, 31.5877, 0.40037, 1.52716, 0.4, -6.51569e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79287, 31.5876, 0.400367, 1.52716, 0.4, -6.55844e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79387, 31.5875, 0.400364, 1.52715, 0.4, -6.60084e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79487, 31.5874, 0.400361, 1.52715, 0.4, -6.64285e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79587, 31.5873, 0.400358, 1.52715, 0.4, -6.68452e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79687, 31.5871, 0.400354, 1.52716, 0.4, -6.72578e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79787, 31.587, 0.400351, 1.52716, 0.4, -6.76668e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79887, 31.5869, 0.400348, 1.52716, 0.4, -6.80722e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.79987, 31.5868, 0.400345, 1.52713, 0.4, -6.84738e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80087, 31.5867, 0.400342, 1.52715, 0.4, -6.88715e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80187, 31.5865, 0.400338, 1.52712, 0.4, -6.92655e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80287, 31.5864, 0.400335, 1.52714, 0.4, -6.96558e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80387, 31.5863, 0.400332, 1.52714, 0.4, -7.00422e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80487, 31.5862, 0.400329, 1.52713, 0.4, -7.0425e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80587, 31.586, 0.400326, 1.52713, 0.4, -7.0804e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80687, 31.5859, 0.400322, 1.52712, 0.4, -7.11789e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.80787, 31.5858, 0.400319, 1.52712, 0.4, -7.15503e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.80887, 31.5856, 0.400316, 1.52712, 0.4, -7.19178e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.80987, 31.5855, 0.400312, 1.52711, 0.4, -7.22813e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.81087, 31.5854, 0.400309, 1.52711, 0.4, -7.26409e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.81187, 31.5852, 0.400306, 1.52708, 0.4, -7.29967e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.81287, 31.5851, 0.400303, 1.52711, 0.4, -7.33486e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.81387, 31.585, 0.400299, 1.52712, 0.4, -7.36966e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.81487, 31.5849, 0.400296, 1.52712, 0.4, -7.40409e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.81587, 31.5847, 0.400292, 1.52711, 0.4, -7.4381e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.81687, 31.5846, 0.400289, 1.52711, 0.4, -7.47171e-06, 1.0196, 1.00368, 1.00778, 1.00571
4.81787, 31.5844, 0.400286, 1.52711, 0.4, -7.50495e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.81887, 31.5843, 0.400283, 1.5271, 0.4, -7.53779e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.81987, 31.5842, 0.400279, 1.5271, 0.4, -7.57025e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82087, 31.584, 0.400276, 1.52709, 0.4, -7.6023e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82187, 31.5839, 0.400272, 1.52711, 0.4, -7.63396e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82287, 31.5838, 0.400269, 1.52708, 0.4, -7.66521e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82387, 31.5836, 0.400266, 1.52708, 0.4, -7.69611e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82487, 31.5835, 0.400262, 1.52708, 0.4, -7.7266e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82587, 31.5833, 0.400259, 1.52707, 0.4, -7.75668e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82687, 31.5832, 0.400256, 1.52707, 0.4, -7.78638e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82787, 31.5831, 0.400252, 1.52707, 0.4, -7.81567e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82887, 31.5829, 0.400249, 1.52706, 0.4, -7.84455e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.82987, 31.5828, 0.400245, 1.52704, 0.4, -7.87302e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83087, 31.5826, 0.400242, 1.52706, 0.4, -7.90111e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83187, 31.5825, 0.400239, 1.52706, 0.4, -7.9288e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83287, 31.5824, 0.400235, 1.52705, 0.4, -7.95609e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83387, 31.5822, 0.400232, 1.52705, 0.4, -7.98299e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83487, 31.5821, 0.400228, 1.52705, 0.4, -8.00947e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83587, 31.5819, 0.400225, 1.52707, 0.4, -8.03554e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83686, 31.5818, 0.400221, 1.52704, 0.4, -8.06122e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83786, 31.5816, 0.400218, 1.52706, 0.4, -8.08651e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83886, 31.5815, 0.400214, 1.52705, 0.4, -8.11138e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.83986, 31.5813, 0.400211, 1.52705, 0.4, -8.13584e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84086, 31.5812, 0.400207, 1.52705, 0.4, -8.1599e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84186, 31.5811, 0.400204, 1.52706, 0.4, -8.18354e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84286, 31.5809, 0.400201, 1.52706, 0.4, -8.20679e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84386, 31.5808, 0.400197, 1.52703, 0.4, -8.22964e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84486, 31.5806, 0.400194, 1.52705, 0.4, -8.25207e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84586, 31.5805, 0.40019, 1.52702, 0.4, -8.27414e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84686, 31.5803, 0.400187, 1.52704, 0.4, -8.29579e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84786, 31.5802, 0.400183, 1.52704, 0.4, -8.317e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84886, 31.58, 0.40018, 1.52703, 0.4, -8.33782e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.84986, 31.5799, 0.400176, 1.52703, 0.4, -8.35823e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85086, 31.5797, 0.400173, 1.52702, 0.4, -8.37823e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85186, 31.5796, 0.400169, 1.52704, 0.4, -8.39782e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85286, 31.5794, 0.400166, 1.52704, 0.4, -8.417e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85386, 31.5793, 0.400163, 1.52701, 0.4, -8.4358e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85486, 31.5791, 0.400159, 1.52698, 0.4, -8.4542e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85586, 31.579, 0.400156, 1.527, 0.4, -8.47217e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85686, 31.5788, 0.400152, 1.527, 0.4, -8.48974e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85786, 31.5786, 0.400149, 1.527, 0.4, -8.50688e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85886, 31.5785, 0.400145, 1.52702, 0.4, -8.52364e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.85986, 31.5783, 0.400142, 1.52701, 0.4, -8.53996e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86086, 31.5782, 0.400138, 1.52701, 0.4, -8.5559e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86186, 31.578, 0.400134, 1.527, 0.4, -8.57138e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86286, 31.5779, 0.400131, 1.527, 0.4, -8.58646e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86386, 31.5777, 0.400127, 1.52699, 0.4, -8.60114e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86486, 31.5776, 0.400124, 1.52699, 0.4, -8.61543e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86586, 31.5774, 0.40012, 1.52701, 0.4, -8.62928e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86686, 31.5773, 0.400117, 1.527, 0.4, -8.64273e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86786, 31.5771, 0.400113, 1.527, 0.4, -8.65579e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86886, 31.5769, 0.40011, 1.52699, 0.4, -8.66843e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.86986, 31.5768, 0.400106, 1.52699, 0.4, -8.68068e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87086, 31.5766, 0.400103, 1.52698, 0.4, -8.69249e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87186, 31.5765, 0.400099, 1.527, 0.4, -8.70391e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87286, 31.5763, 0.400096, 1.527, 0.4, -8.71492e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87386, 31.5762, 0.400092, 1.52699, 0.4, -8.72552e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87486, 31.576, 0.400089, 1.52699, 0.4, -8.7357e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87586, 31.5758, 0.400085, 1.52698, 0.4, -8.74547e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87686, 31.5757, 0.400082, 1.52698, 0.4, -8.75484e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87786, 31.5755, 0.400079, 1.52697, 0.4, -8.7638e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87886, 31.5754, 0.400075, 1.52699, 0.4, -8.77237e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.87986, 31.5752, 0.400072, 1.52698, 0.4, -8.78052e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88086, 31.5751, 0.400068, 1.52698, 0.4, -8.78826e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88186, 31.5749, 0.400065, 1.52697, 0.4, -8.79561e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88286, 31.5747, 0.400061, 1.52697, 0.4, -8.80256e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88386, 31.5746, 0.400058, 1.52698, 0.4, -8.80911e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88486, 31.5744, 0.400054, 1.527, 0.4, -8.81524e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88586, 31.5743, 0.400051, 1.52697, 0.4, -8.82099e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88686, 31.5741, 0.400048, 1.52696, 0.4, -8.82631e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88786, 31.574, 0.400044, 1.52696, 0.4, -8.83126e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88886, 31.5738, 0.400041, 1.52695, 0.4, -8.8358e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.88986, 31.5736, 0.400037, 1.52697, 0.4, -8.83991e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89086, 31.5735, 0.400034, 1.52696, 0.4, -8.84364e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89186, 31.5733, 0.40003, 1.52698, 0.4, -8.84693e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89286, 31.5732, 0.400027, 1.52693, 0.4, -8.84984e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89386, 31.573, 0.400023, 1.52695, 0.4, -8.85234e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89486, 31.5728, 0.40002, 1.52697, 0.4, -8.85442e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89586, 31.5727, 0.400016, 1.52696, 0.4, -8.85609e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89686, 31.5725, 0.400013, 1.52695, 0.4, -8.85733e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89786, 31.5724, 0.400009, 1.52695, 0.4, -8.85818e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89886, 31.5722, 0.400006, 1.52696, 0.4, -8.85863e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.89986, 31.572, 0.400002, 1.52696, 0.4, -8.85868e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90086, 31.5719, 0.399999, 1.52695, 0.4, -8.85832e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90186, 31.5717, 0.399995, 1.52696, 0.4, -8.85755e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90286, 31.5716, 0.399992, 1.52696, 0.4, -8.85639e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90386, 31.5714, 0.399989, 1.52697, 0.4, -8.85483e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90486, 31.5712, 0.399985, 1.52694, 0.4, -8.85288e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90586, 31.5711, 0.399982, 1.52696, 0.4, -8.85054e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90686, 31.5709, 0.399978, 1.52695, 0.4, -8.8478e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90786, 31.5708, 0.399975, 1.52692, 0.4, -8.84466e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90886, 31.5706, 0.399972, 1.52694, 0.4, -8.84113e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.90986, 31.5704, 0.399968, 1.52695, 0.4, -8.83721e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91086, 31.5703, 0.399965, 1.52694, 0.4, -8.83287e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91186, 31.5701, 0.399961, 1.52694, 0.4, -8.82817e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91286, 31.5699, 0.399958, 1.52695, 0.4, -8.82305e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91386, 31.5698, 0.399955, 1.52694, 0.4, -8.81754e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91486, 31.5696, 0.399951, 1.52694, 0.4, -8.81164e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91586, 31.5695, 0.399948, 1.52693, 0.4, -8.80537e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91686, 31.5693, 0.399945, 1.52692, 0.4, -8.79869e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91786, 31.5692, 0.399942, 1.52691, 0.4, -8.79165e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91886, 31.569, 0.399938, 1.52691, 0.4, -8.78423e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.91986, 31.5688, 0.399935, 1.52693, 0.4, -8.77641e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92086, 31.5687, 0.399932, 1.52692, 0.4, -8.76823e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92186, 31.5685, 0.399929, 1.52693, 0.4, -8.75964e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92286, 31.5684, 0.399925, 1.52693, 0.4, -8.75069e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92386, 31.5682, 0.399922, 1.52694, 0.4, -8.74138e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92486, 31.5681, 0.399919, 1.52691, 0.4, -8.73166e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92586, 31.5679, 0.399916, 1.52693, 0.4, -8.7216e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92686, 31.5677, 0.399912, 1.52689, 0.4, -8.71113e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92786, 31.5676, 0.399909, 1.52693, 0.4, -8.7003e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92886, 31.5674, 0.399906, 1.52693, 0.4, -8.68906e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.92986, 31.5673, 0.399903, 1.52694, 0.4, -8.67747e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93086, 31.5671, 0.399899, 1.52693, 0.4, -8.66551e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93186, 31.567, 0.399896, 1.52692, 0.4, -8.65315e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93286, 31.5668, 0.399893, 1.52694, 0.4, -8.64041e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93386, 31.5666, 0.39989, 1.52693, 0.4, -8.62732e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93486, 31.5665, 0.399887, 1.52692, 0.4, -8.61384e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93586, 31.5663, 0.399883, 1.52693, 0.4, -8.6e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93686, 31.5662, 0.39988, 1.52692, 0.4, -8.58579e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93786, 31.566, 0.399877, 1.52694, 0.4, -8.57123e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93886, 31.5659, 0.399874, 1.52693, 0.4, -8.5563e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.93986, 31.5657, 0.399871, 1.52694, 0.4, -8.541e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94086, 31.5656, 0.399868, 1.52693, 0.4, -8.52535e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94186, 31.5654, 0.399865, 1.52692, 0.4, -8.50933e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94286, 31.5653, 0.399862, 1.52693, 0.4, -8.49294e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94386, 31.5651, 0.399859, 1.52692, 0.4, -8.47619e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94486, 31.565, 0.399855, 1.52691, 0.4, -8.4591e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94586, 31.5648, 0.399852, 1.52693, 0.4, -8.44161e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94686, 31.5647, 0.399849, 1.52692, 0.4, -8.42378e-06, 1.0196, 1.00368, 1.00778, 1.00572
4.94786, 31.5645, 0.399846, 1.52693, 0.4, -8.40561e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.94886, 31.5644, 0.399843, 1.52694, 0.4, -8.3871e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.94986, 31.5642, 0.39984, 1.52695, 0.4, -8.36824e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95086, 31.5641, 0.399837, 1.52692, 0.4, -8.34902e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95186, 31.5639, 0.399834, 1.52693, 0.4, -8.32943e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95286, 31.5638, 0.399831, 1.52694, 0.4, -8.30953e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95386, 31.5636, 0.399828, 1.52695, 0.4, -8.28924e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95486, 31.5635, 0.399825, 1.52694, 0.4, -8.26861e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95586, 31.5633, 0.399822, 1.52695, 0.4, -8.24764e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.95686, 31.5632, 0.399819, 1.52692, 0.4, -8.22635e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.95786, 31.563, 0.399816, 1.52695, 0.4, -8.20466e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95886, 31.5629, 0.399814, 1.52694, 0.4, -8.18266e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.95986, 31.5627, 0.399811, 1.52695, 0.4, -8.16032e-06, 1.01959, 1.00368, 1.00778, 1.00572
4.96086, 31.5626, 0.399808, 1.52693, 0.4, -8.13764e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96186, 31.5624, 0.399805, 1.52692, 0.4, -8.11462e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96286, 31.5623, 0.399802, 1.52693, 0.4, -8.09131e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96386, 31.5621, 0.399799, 1.52694, 0.4, -8.06762e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96486, 31.562, 0.399796, 1.52693, 0.4, -8.04358e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96586, 31.5618, 0.399793, 1.52694, 0.4, -8.01923e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96686, 31.5617, 0.39979, 1.52693, 0.4, -7.99454e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96786, 31.5616, 0.399788, 1.52694, 0.4, -7.96952e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96886, 31.5614, 0.399785, 1.52695, 0.4, -7.94416e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.96986, 31.5613, 0.399782, 1.52696, 0.4, -7.91851e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97086, 31.5611, 0.399779, 1.52695, 0.4, -7.89251e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97186, 31.561, 0.399776, 1.52693, 0.4, -7.86618e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97286, 31.5608, 0.399774, 1.52694, 0.4, -7.83953e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97386, 31.5607, 0.399771, 1.52695, 0.4, -7.81256e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97485, 31.5606, 0.399768, 1.52696, 0.4, -7.78529e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97585, 31.5604, 0.399766, 1.52695, 0.4, -7.75768e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97685, 31.5603, 0.399763, 1.52696, 0.4, -7.72979e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97785, 31.5601, 0.39976, 1.52699, 0.4, -7.70155e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97885, 31.56, 0.399758, 1.52697, 0.4, -7.67303e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.97985, 31.5599, 0.399755, 1.52696, 0.4, -7.6442e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98085, 31.5597, 0.399752, 1.52696, 0.4, -7.61506e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98185, 31.5596, 0.39975, 1.52697, 0.4, -7.5856e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98285, 31.5595, 0.399747, 1.52696, 0.4, -7.55586e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98385, 31.5593, 0.399745, 1.52696, 0.4, -7.52579e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98485, 31.5592, 0.399742, 1.52697, 0.4, -7.49544e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98585, 31.559, 0.399739, 1.52696, 0.4, -7.46478e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98685, 31.5589, 0.399737, 1.52696, 0.4, -7.43382e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98785, 31.5588, 0.399734, 1.52697, 0.4, -7.40254e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98885, 31.5586, 0.399732, 1.52698, 0.4, -7.371e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.98985, 31.5585, 0.399729, 1.52698, 0.4, -7.33914e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99085, 31.5584, 0.399727, 1.52697, 0.4, -7.30701e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99185, 31.5583, 0.399724, 1.52695, 0.4, -7.27458e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99285, 31.5581, 0.399722, 1.52698, 0.4, -7.24188e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99385, 31.558, 0.399719, 1.52697, 0.4, -7.20888e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99485, 31.5579, 0.399717, 1.52697, 0.4, -7.1756e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99585, 31.5577, 0.399714, 1.52698, 0.4, -7.14203e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99685, 31.5576, 0.399712, 1.52696, 0.4, -7.10819e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99785, 31.5575, 0.399709, 1.52699, 0.4, -7.07405e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99885, 31.5574, 0.399707, 1.527, 0.4, -7.03965e-06, 1.01959, 1.00368, 1.00778, 1.00571
4.99985, 31.5572, 0.399705, 1.52698, 0.4, -7.00499e-06, 1.01959, 1.00368, 1.00778, 1.00571
5.00085, 31.5571, 0.399703, 1.52697, 0.4, -6.97003e-06, 1.01959, 1.00368, 1.00778, 1.00571
5.00085, 31.5571, 0.399703, 1.52699, 0.4, -6.97003e-06, 1.01959, 1.00368, 1.00778, 1.00571
5.00585, 31.5562, 0.399686, 1.52687, 0.4, -6.72431e-06, 1.01959, 1.00368, 1.00778, 1.00571
5.01085, 31.5556, 0.399675, 1.52691, 0.4, -6.53442e-06, 1.01959, 1.00368, 1.00778, 1.00571
5.01585, 31.555, 0.399664, 1.52692, 0.4, -6.33983e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.02085, 31.5545, 0.399654, 1.52692, 0.4, -6.1393e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.02585, 31.5539, 0.399644, 1.52693, 0.4, -5.93295e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.03085, 31.5534, 0.399635, 1.52694, 0.4, -5.72104e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.03585, 31.5529, 0.399627, 1.52694, 0.4, -5.50412e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.04085, 31.5524, 0.399618, 1.52694, 0.4, -5.28205e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.04585, 31.552, 0.39961, 1.52697, 0.4, -5.05516e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.05085, 31.5515, 0.399603, 1.52698, 0.4, -4.82387e-06, 1.01959, 1.00367, 1.00778, 1.00571
5.05585, 31.5511, 0.399595, 1.52698, 0.4, -4.58839e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.06085, 31.5507, 0.399589, 1.52698, 0.4, -4.34886e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.06585, 31.5503, 0.399583, 1.52699, 0.4, -4.10604e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.07085, 31.55, 0.399577, 1.527, 0.4, -3.85961e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.07585, 31.5496, 0.399572, 1.52701, 0.4, -3.61015e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.08085, 31.5493, 0.399567, 1.52702, 0.4, -3.35777e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.08586, 31.549, 0.399563, 1.52703, 0.4, -3.10294e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.09086, 31.5487, 0.399559, 1.52705, 0.4, -2.8458e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.09586, 31.5485, 0.399556, 1.52705, 0.4, -2.58671e-06, 1.01958, 1.00367, 1.00778, 1.00571
5.10086, 31.5483, 0.399554, 1.52706, 0.4, -2.32603e-06, 1.01958, 1.00367, 1.00777, 1.00571
5.10586, 31.5481, 0.399551, 1.52708, 0.4, -2.06391e-06, 1.01958, 1.00367, 1.00777, 1.00571
5.11086, 31.5479, 0.39955, 1.5271, 0.4, -1.80061e-06, 1.01958, 1.00367, 1.00777, 1.00571
5.11586, 31.5478, 0.399548, 1.52709, 0.4, -1.5366e-06, 1.01958, 1.00367, 1.00777, 1.00571
5.12086, 31.5476, 0.399547, 1.5271, 0.4, -1.27193e-06, 1.01958, 1.00367, 1.00777, 1.00571
5.12586, 31.5475, 0.399547, 1.52712, 0.4, -1.00705e-06, 1.01958, 1.00367, 1.00777, 1.00571
5.13086, 31.5475, 0.399547, 1.52715, 0.4, -7.41968e-07, 1.01957, 1.00367, 1.00777, 1.00571
5.13586, 31.5474, 0.399547, 1.52716, 0.4, -4.77176e-07, 1.01957, 1.00367, 1.00777, 1.00571
5.14086, 31.5474, 0.399548, 1.52717, 0.4, -2.12803e-07, 1.01957, 1.00367, 1.00777, 1.00571
5.14586, 31.5474, 0.39955, 1.52719, 0.4, 5.07616e-08, 1.01957, 1.00367, 1.00777, 1.00571
5.15086, 31.5474, 0.399552, 1.52719, 0.4, 3.13316e-07, 1.01957, 1.00367, 1.00777, 1.0057
5.15586, 31.5474, 0.399554, 1.52722, 0.4, 5.74513e-07, 1.01957, 1.00366, 1.00777, 1.0057
5.16086, 31.5475, 0.399557, 1.52723, 0.4, 8.34117e-07, 1.01957, 1.00366, 1.00777, 1.0057
5.16586, 31.5476, 0.39956, 1.52723, 0.4, 1.09187e-06, 1.01957, 1.00366, 1.00777, 1.0057
5.17086, 31.5477, 0.399564, 1.52724, 0.4, 1.34766e-06, 1.01957, 1.00366, 1.00777, 1.0057
5.17586, 31.5478, 0.399568, 1.52726, 0.4, 1.60102e-06, 1.01957, 1.00366, 1.00777, 1.0057
5.18086, 31.548, 0.399573, 1.52729, 0.4, 1.85177e-06, 1.01957, 1.00366, 1.00777, 1.0057
5.18586, 31.5481, 0.399577, 1.52731, 0.4, 2.09967e-06, 1.01957, 1.00366, 1.00777, 1.0057
5.19086, 31.5483, 0.399583, 1.52732, 0.4, 2.34457e-06, 1.01957, 1.00366, 1.00777, 1.0057
5.19586, 31.5486, 0.399589, 1.52733, 0.4, 2.58607e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.20086, 31.5488, 0.399595, 1.52734, 0.4, 2.8241e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.20586, 31.5491, 0.399601, 1.52736, 0.4, 3.05847e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.21086, 31.5494, 0.399608, 1.52738, 0.4, 3.28888e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.21586, 31.5497, 0.399615, 1.52739, 0.4, 3.5151e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.22086, 31.55, 0.399623, 1.52741, 0.4, 3.73695e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.22586, 31.5503, 0.399631, 1.52743, 0.4, 3.95428e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.23086, 31.5507, 0.399639, 1.52745, 0.4, 4.16686e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.23586, 31.5511, 0.399647, 1.52746, 0.4, 4.37442e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.24086, 31.5515, 0.399656, 1.52747, 0.4, 4.57678e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.24586, 31.5519, 0.399665, 1.52749, 0.4, 4.77409e-06, 1.01956, 1.00366, 1.00777, 1.0057
5.25086, 31.5523, 0.399675, 1.52751, 0.4, 4.96576e-06, 1.01956, 1.00365, 1.00777, 1.0057
5.25586, 31.5528, 0.399684, 1.52754, 0.4, 5.1519e-06, 1.01956, 1.00365, 1.00777, 1.0057
5.26086, 31.5533, 0.399694, 1.52753, 0.4, 5.33228e-06, 1.01955, 1.00365, 1.00776, 1.0057
5.26586, 31.5538, 0.399704, 1.52755, 0.4, 5.50654e-06, 1.01955, 1.00365, 1.00776, 1.0057
5.27086, 31.5543, 0.399715, 1.52758, 0.4, 5.67491e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.27586, 31.5548, 0.399726, 1.5276, 0.4, 5.83697e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.28086, 31.5553, 0.399736, 1.5276, 0.4, 5.99288e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.28586, 31.5559, 0.399747, 1.52762, 0.4, 6.14236e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.29086, 31.5564, 0.399759, 1.52765, 0.4, 6.28524e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.29586, 31.557, 0.39977, 1.52766, 0.4, 6.42159e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.30086, 31.5576, 0.399782, 1.52768, 0.4, 6.55107e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.30586, 31.5582, 0.399793, 1.52768, 0.4, 6.6738e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.31086, 31.5588, 0.399805, 1.52771, 0.4, 6.78953e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.31586, 31.5594, 0.399817, 1.52773, 0.4, 6.89844e-06, 1.01955, 1.00365, 1.00776, 1.00569
5.32086, 31.56, 0.399829, 1.52773, 0.4, 7.00022e-06, 1.01954, 1.00365, 1.00776, 1.00569
5.32586, 31.5607, 0.399841, 1.52775, 0.4, 7.095e-06, 1.01954, 1.00365, 1.00776, 1.00569
5.33086, 31.5613, 0.399853, 1.52776, 0.4, 7.18245e-06, 1.01954, 1.00365, 1.00776, 1.00569
5.33586, 31.562, 0.399866, 1.52777, 0.4, 7.26288e-06, 1.01954, 1.00365, 1.00776, 1.00569
5.34086, 31.5626, 0.399878, 1.52779, 0.4, 7.33594e-06, 1.01954, 1.00365, 1.00776, 1.00569
5.34586, 31.5633, 0.39989, 1.52782, 0.4, 7.40186e-06, 1.01954, 1.00365, 1.00776, 1.00569
5.35086, 31.5639, 0.399903, 1.52783, 0.4, 7.46053e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.35586, 31.5646, 0.399915, 1.52783, 0.4, 7.51187e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.36086, 31.5653, 0.399928, 1.52785, 0.4, 7.55598e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.36586, 31.566, 0.39994, 1.52787, 0.4, 7.59293e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.37086, 31.5667, 0.399953, 1.52789, 0.4, 7.62242e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.37586, 31.5673, 0.399965, 1.52789, 0.4, 7.64479e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.38086, 31.568, 0.399977, 1.5279, 0.4, 7.6599e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.38586, 31.5687, 0.39999, 1.52792, 0.4, 7.66793e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.39086, 31.5694, 0.400002, 1.52793, 0.4, 7.66861e-06, 1.01954, 1.00364, 1.00776, 1.00569
5.39586, 31.5701, 0.400014, 1.52794, 0.4, 7.66227e-06, 1.01954, 1.00364, 1.00776, 1.00568
5.40086, 31.5708, 0.400026, 1.52795, 0.4, 7.64888e-06, 1.01953, 1.00364, 1.00776, 1.00568
5.40586, 31.5715, 0.400038, 1.52797, 0.4, 7.62856e-06, 1.01953, 1.00364, 1.00776, 1.00568
5.41086, 31.5722, 0.400049, 1.52798, 0.4, 7.60128e-06, 1.01953, 1.00364, 1.00776, 1.00568
5.41586, 31.5729, 0.400061, 1.528, 0.4, 7.56717e-06, 1.01953, 1.00364, 1.00776, 1.00568
5.42086, 31.5735, 0.400073, 1.52801, 0.4, 7.52632e-06, 1.01953, 1.00364, 1.00776, 1.00568
5.42586, 31.5742, 0.400084, 1.52801, 0.4, 7.47877e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.43086, 31.5749, 0.400095, 1.52802, 0.4, 7.42472e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.43586, 31.5755, 0.400106, 1.52803, 0.4, 7.36422e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.44086, 31.5762, 0.400117, 1.52804, 0.4, 7.2972e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.44586, 31.5769, 0.400128, 1.52805, 0.4, 7.22401e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.45086, 31.5775, 0.400138, 1.52807, 0.4, 7.14472e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.45586, 31.5781, 0.400148, 1.52807, 0.4, 7.05939e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.46086, 31.5788, 0.400158, 1.52808, 0.4, 6.9681e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.46586, 31.5794, 0.400168, 1.52809, 0.4, 6.87113e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.47086, 31.58, 0.400178, 1.52808, 0.4, 6.76837e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.47586, 31.5806, 0.400187, 1.5281, 0.4, 6.66022e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.48086, 31.5812, 0.400196, 1.52812, 0.4, 6.54674e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.48586, 31.5818, 0.400205, 1.5281, 0.4, 6.42781e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.49086, 31.5824, 0.400214, 1.52811, 0.4, 6.30397e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.49586, 31.5829, 0.400222, 1.52813, 0.4, 6.17512e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.50086, 31.5835, 0.40023, 1.52812, 0.4, 6.04143e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.50586, 31.584, 0.400238, 1.52814, 0.4, 5.90333e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.51086, 31.5845, 0.400245, 1.52815, 0.4, 5.76077e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.51586, 31.5851, 0.400253, 1.52815, 0.4, 5.61407e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.52086, 31.5856, 0.400259, 1.52814, 0.4, 5.46318e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.52587, 31.586, 0.400266, 1.52814, 0.4, 5.30846e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.53087, 31.5865, 0.400272, 1.52816, 0.4, 5.15009e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.53587, 31.587, 0.400278, 1.52816, 0.4, 4.98811e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.54087, 31.5874, 0.400284, 1.52816, 0.4, 4.82281e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.54587, 31.5878, 0.400289, 1.52816, 0.4, 4.65447e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.55087, 31.5882, 0.400294, 1.52816, 0.4, 4.48313e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.55587, 31.5886, 0.400298, 1.52817, 0.4, 4.30916e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.56087, 31.589, 0.400303, 1.52817, 0.4, 4.13256e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.56587, 31.5894, 0.400307, 1.52817, 0.4, 3.95356e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.57087, 31.5897, 0.40031, 1.52817, 0.4, 3.77242e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.57587, 31.5901, 0.400314, 1.52817, 0.4, 3.58914e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.58087, 31.5904, 0.400317, 1.52817, 0.4, 3.4042e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.58587, 31.5907, 0.400319, 1.52817, 0.4, 3.2176e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.59087, 31.591, 0.400322, 1.52816, 0.4, 3.02946e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.59587, 31.5912, 0.400324, 1.52817, 0.4, 2.84026e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.60087, 31.5915, 0.400325, 1.52818, 0.4, 2.64998e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.60587, 31.5917, 0.400327, 1.52817, 0.4, 2.45907e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.61087, 31.5919, 0.400328, 1.52816, 0.4, 2.26741e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.61587, 31.5921, 0.400328, 1.52816, 0.4, 2.0754e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.62087, 31.5923, 0.400328, 1.52817, 0.4, 1.88314e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.62587, 31.5925, 0.400329, 1.52816, 0.4, 1.69073e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.63087, 31.5926, 0.400328, 1.52816, 0.4, 1.49847e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.63587, 31.5927, 0.400327, 1.52815, 0.4, 1.30662e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.64087, 31.5928, 0.400326, 1.52815, 0.4, 1.11526e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.64587, 31.5929, 0.400325, 1.52815, 0.4, 9.24805e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.65087, 31.593, 0.400323, 1.52815, 0.4, 7.35233e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.65587, 31.5931, 0.400321, 1.52814, 0.4, 5.46862e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.66087, 31.5931, 0.400319, 1.52813, 0.4, 3.59597e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.66587, 31.5931, 0.400316, 1.52814, 0.4, 1.74029e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.67087, 31.5931, 0.400313, 1.52813, 0.4, -9.96417e-09, 1.01952, 1.00363, 1.00775, 1.00568
5.67587, 31.5931, 0.40031, 1.52813, 0.4, -1.92225e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.68087, 31.5931, 0.400307, 1.52812, 0.4, -3.72501e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.68587, 31.593, 0.400303, 1.52812, 0.4, -5.50558e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.69087, 31.593, 0.400299, 1.52811, 0.4, -7.2643e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.69587, 31.5929, 0.400295, 1.5281, 0.4, -8.99699e-07, 1.01952, 1.00363, 1.00775, 1.00568
5.70087, 31.5928, 0.40029, 1.5281, 0.4, -1.07023e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.70587, 31.5927, 0.400286, 1.52811, 0.4, -1.23816e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.71087, 31.5926, 0.40028, 1.52809, 0.4, -1.40322e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.71587, 31.5925, 0.400275, 1.52808, 0.4, -1.56516e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.72087, 31.5923, 0.40027, 1.52809, 0.4, -1.72385e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.72587, 31.5922, 0.400264, 1.52807, 0.4, -1.87922e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.73087, 31.592, 0.400258, 1.52806, 0.4, -2.03115e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.73587, 31.5918, 0.400252, 1.52807, 0.4, -2.1794e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.74087, 31.5916, 0.400245, 1.52806, 0.4, -2.32398e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.74587, 31.5914, 0.400239, 1.52805, 0.4, -2.46469e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.75087, 31.5911, 0.400232, 1.52804, 0.4, -2.60163e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.75587, 31.5909, 0.400225, 1.52804, 0.4, -2.73445e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.76087, 31.5907, 0.400218, 1.52804, 0.4, -2.86314e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.76587, 31.5904, 0.40021, 1.52802, 0.4, -2.9875e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.77087, 31.5901, 0.400203, 1.52802, 0.4, -3.10751e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.77587, 31.5898, 0.400195, 1.52801, 0.4, -3.22315e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.78087, 31.5895, 0.400188, 1.52801, 0.4, -3.33431e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.78587, 31.5892, 0.40018, 1.52801, 0.4, -3.44087e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.79087, 31.5889, 0.400172, 1.52799, 0.4, -3.54286e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.79587, 31.5886, 0.400164, 1.52799, 0.4, -3.6399e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.80087, 31.5883, 0.400155, 1.52799, 0.4, -3.7322e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.80587, 31.5879, 0.400147, 1.52798, 0.4, -3.81967e-06, 1.01952, 1.00363, 1.00775, 1.00568
5.81087, 31.5876, 0.400139, 1.52798, 0.4, -3.90234e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.81587, 31.5872, 0.40013, 1.52797, 0.4, -3.97992e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.82087, 31.5869, 0.400122, 1.52796, 0.4, -4.05264e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.82587, 31.5865, 0.400113, 1.52796, 0.4, -4.12023e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.83087, 31.5861, 0.400104, 1.52795, 0.4, -4.1827e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.83587, 31.5857, 0.400095, 1.52795, 0.4, -4.23999e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.84087, 31.5853, 0.400087, 1.52795, 0.4, -4.29212e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.84587, 31.585, 0.400078, 1.52794, 0.4, -4.33934e-06, 1.01953, 1.00363, 1.00775, 1.00568
5.85087, 31.5846, 0.400069, 1.52793, 0.4, -4.38128e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.85587, 31.5842, 0.400061, 1.52792, 0.4, -4.41826e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.86087, 31.5838, 0.400052, 1.52791, 0.4, -4.45006e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.86587, 31.5834, 0.400043, 1.52792, 0.4, -4.47674e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.87087, 31.583, 0.400034, 1.52791, 0.4, -4.49834e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.87587, 31.5826, 0.400026, 1.52791, 0.4, -4.51483e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.88087, 31.5822, 0.400017, 1.52791, 0.4, -4.52617e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.88587, 31.5817, 0.400008, 1.52791, 0.4, -4.53246e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.89087, 31.5813, 0.4, 1.5279, 0.4, -4.53382e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.89587, 31.5809, 0.399991, 1.52788, 0.4, -4.53019e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.90087, 31.5805, 0.399983, 1.52789, 0.4, -4.52154e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.90587, 31.5801, 0.399975, 1.52789, 0.4, -4.50819e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.91087, 31.5797, 0.399966, 1.52788, 0.4, -4.48985e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.91587, 31.5793, 0.399958, 1.52789, 0.4, -4.46677e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.92087, 31.5789, 0.39995, 1.52789, 0.4, -4.43899e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.92587, 31.5785, 0.399942, 1.52787, 0.4, -4.40652e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.93087, 31.5781, 0.399935, 1.52788, 0.4, -4.36949e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.93587, 31.5777, 0.399927, 1.52788, 0.4, -4.32805e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.94087, 31.5773, 0.399919, 1.52787, 0.4, -4.28203e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.94587, 31.577, 0.399912, 1.52787, 0.4, -4.23149e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.95087, 31.5766, 0.399904, 1.52787, 0.4, -4.17685e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.95587, 31.5762, 0.399897, 1.52787, 0.4, -4.11778e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.96088, 31.5758, 0.39989, 1.52787, 0.4, -4.05475e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.96588, 31.5755, 0.399883, 1.52787, 0.4, -3.98753e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.97088, 31.5751, 0.399877, 1.52788, 0.4, -3.91633e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.97588, 31.5748, 0.39987, 1.52788, 0.4, -3.84128e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.98088, 31.5744, 0.399864, 1.52787, 0.4, -3.76265e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.98588, 31.5741, 0.399858, 1.52788, 0.4, -3.68043e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.99088, 31.5738, 0.399852, 1.52788, 0.4, -3.59464e-06, 1.01953, 1.00364, 1.00775, 1.00568
5.99588, 31.5734, 0.399846, 1.52787, 0.4, -3.50569e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.00088, 31.5731, 0.399841, 1.52787, 0.4, -3.41332e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.00588, 31.5728, 0.399835, 1.52787, 0.4, -3.31787e-06, 1.01953, 1.00364, 1.00775, 1.00568
