Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.01088, 31.5725, 0.39983, 1.52786, 0.4, -3.21935e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.01588, 31.5723, 0.399825, 1.52787, 0.4, -3.11801e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.02088, 31.572, 0.399821, 1.52789, 0.4, -3.01392e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.02588, 31.5717, 0.399816, 1.52789, 0.4, -2.90705e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.03088, 31.5715, 0.399812, 1.52789, 0.4, -2.79766e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.03588, 31.5712, 0.399808, 1.52789, 0.4, -2.68584e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.04088, 31.571, 0.399804, 1.5279, 0.4, -2.57174e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.04588, 31.5707, 0.3998, 1.52789, 0.4, -2.45555e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.05088, 31.5705, 0.399797, 1.52789, 0.4, -2.33734e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.05588, 31.5703, 0.399794, 1.52789, 0.4, -2.21735e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.06088, 31.5701, 0.399791, 1.52791, 0.4, -2.09545e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.06588, 31.5699, 0.399788, 1.52791, 0.4, -1.97223e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.07088, 31.5698, 0.399786, 1.52792, 0.4, -1.84741e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.07588, 31.5696, 0.399784, 1.52791, 0.4, -1.72137e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.08088, 31.5695, 0.399782, 1.52792, 0.4, -1.59412e-06, 1.01953, 1.00364, 1.00775, 1.00568
6.08588, 31.5693, 0.39978, 1.52792, 0.4, -1.46587e-06, 1.01952, 1.00364, 1.00775, 1.00568
6.09088, 31.5692, 0.399779, 1.52793, 0.4, -1.33676e-06, 1.01952, 1.00364, 1.00775, 1.00568
6.09588, 31.5691, 0.399778, 1.52794, 0.4, -1.20676e-06, 1.01952, 1.00364, 1.00775, 1.00568
6.10088, 31.569, 0.399777, 1.52793, 0.4, -1.07622e-06, 1.01952, 1.00364, 1.00775, 1.00568
6.10588, 31.5689, 0.399776, 1.52795, 0.4, -9.45326e-07, 1.01952, 1.00364, 1.00775, 1.00568
6.11088, 31.5688, 0.399775, 1.52795, 0.4, -8.14088e-07, 1.01952, 1.00364, 1.00775, 1.00568
6.11588, 31.5687, 0.399775, 1.52795, 0.4, -6.82493e-07, 1.01952, 1.00364, 1.00775, 1.00568
6.12088, 31.5687, 0.399775, 1.52796, 0.4, -5.50924e-07, 1.01952, 1.00364, 1.00775, 1.00568
6.12588, 31.5686, 0.399775, 1.52797, 0.4, -4.1946e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.13088, 31.5686, 0.399776, 1.52798, 0.4, -2.88239e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.13588, 31.5686, 0.399776, 1.52797, 0.4, -1.57218e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.14088, 31.5686, 0.399777, 1.52798, 0.4, -2.68332e-08, 1.01952, 1.00363, 1.00775, 1.00568
6.14588, 31.5686, 0.399778, 1.52798, 0.4, 1.03091e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.15088, 31.5686, 0.39978, 1.52799, 0.4, 2.32153e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.15588, 31.5686, 0.399781, 1.52801, 0.4, 3.60432e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.16088, 31.5687, 0.399783, 1.528, 0.4, 4.87579e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.16588, 31.5687, 0.399785, 1.52802, 0.4, 6.13847e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.17088, 31.5688, 0.399787, 1.52802, 0.4, 7.38853e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.17588, 31.5688, 0.399789, 1.52802, 0.4, 8.62475e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.18088, 31.5689, 0.399792, 1.52803, 0.4, 9.84609e-07, 1.01952, 1.00363, 1.00775, 1.00568
6.18588, 31.569, 0.399795, 1.52804, 0.4, 1.10521e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.19088, 31.5691, 0.399798, 1.52806, 0.4, 1.22416e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.19588, 31.5692, 0.399801, 1.52806, 0.4, 1.34127e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.20088, 31.5694, 0.399804, 1.52807, 0.4, 1.45652e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.20588, 31.5695, 0.399807, 1.52808, 0.4, 1.56976e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.21088, 31.5696, 0.399811, 1.52808, 0.4, 1.68084e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.21588, 31.5698, 0.399815, 1.52808, 0.4, 1.78962e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.22088, 31.57, 0.399819, 1.52808, 0.4, 1.89623e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.22588, 31.5701, 0.399823, 1.5281, 0.4, 2.00019e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.23088, 31.5703, 0.399827, 1.52811, 0.4, 2.10199e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.23588, 31.5705, 0.399832, 1.52812, 0.4, 2.20108e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.24088, 31.5707, 0.399837, 1.52812, 0.4, 2.29736e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.24588, 31.5709, 0.399841, 1.52813, 0.4, 2.39105e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.25088, 31.5712, 0.399846, 1.52814, 0.4, 2.48181e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.25588, 31.5714, 0.399851, 1.52815, 0.4, 2.56968e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.26088, 31.5716, 0.399856, 1.52815, 0.4, 2.65446e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.26588, 31.5719, 0.399861, 1.52816, 0.4, 2.73637e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.27088, 31.5721, 0.399867, 1.52817, 0.4, 2.81514e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.27588, 31.5724, 0.399872, 1.52817, 0.4, 2.89069e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.28088, 31.5726, 0.399878, 1.52818, 0.4, 2.96312e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.28588, 31.5729, 0.399883, 1.52819, 0.4, 3.03216e-06, 1.01952, 1.00363, 1.00775, 1.00568
6.29088, 31.5732, 0.399889, 1.5282, 0.4, 3.098e-06, 1.01951, 1.00363, 1.00775, 1.00568
6.29588, 31.5735, 0.399895, 1.52819, 0.4, 3.16049e-06, 1.01951, 1.00363, 1.00775, 1.00568
6.30088, 31.5737, 0.399901, 1.52821, 0.4, 3.21947e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.30588, 31.574, 0.399907, 1.52823, 0.4, 3.27503e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.31088, 31.5743, 0.399912, 1.52822, 0.4, 3.32713e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.31588, 31.5746, 0.399919, 1.52823, 0.4, 3.37576e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.32088, 31.5749, 0.399925, 1.52824, 0.4, 3.42074e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.32588, 31.5753, 0.399931, 1.52824, 0.4, 3.46224e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.33088, 31.5756, 0.399937, 1.52824, 0.4, 3.50012e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.33588, 31.5759, 0.399943, 1.52826, 0.4, 3.53449e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.34088, 31.5762, 0.399949, 1.52827, 0.4, 3.56517e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.34588, 31.5765, 0.399955, 1.52827, 0.4, 3.59227e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.35088, 31.5768, 0.399961, 1.52828, 0.4, 3.61576e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.35588, 31.5772, 0.399968, 1.52828, 0.4, 3.6357e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.36088, 31.5775, 0.399974, 1.52828, 0.4, 3.65186e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.36588, 31.5778, 0.39998, 1.52829, 0.4, 3.6645e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.37088, 31.5782, 0.399986, 1.5283, 0.4, 3.67353e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.37588, 31.5785, 0.399992, 1.52831, 0.4, 3.67893e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.38088, 31.5788, 0.399998, 1.52831, 0.4, 3.68088e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.38588, 31.5792, 0.400004, 1.5283, 0.4, 3.67927e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.39088, 31.5795, 0.40001, 1.52832, 0.4, 3.67404e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.39588, 31.5798, 0.400016, 1.52833, 0.4, 3.66544e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.40089, 31.5801, 0.400022, 1.52833, 0.4, 3.65337e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.40589, 31.5805, 0.400028, 1.52833, 0.4, 3.63778e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.41089, 31.5808, 0.400034, 1.52833, 0.4, 3.61893e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.41589, 31.5811, 0.400039, 1.52833, 0.4, 3.59676e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.42089, 31.5814, 0.400045, 1.52834, 0.4, 3.57124e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.42589, 31.5818, 0.40005, 1.52835, 0.4, 3.54253e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.43089, 31.5821, 0.400056, 1.52836, 0.4, 3.51057e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.43589, 31.5824, 0.400061, 1.52835, 0.4, 3.4756e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.44089, 31.5827, 0.400067, 1.52836, 0.4, 3.43756e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.44589, 31.583, 0.400072, 1.52837, 0.4, 3.3963e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.45089, 31.5833, 0.400077, 1.52838, 0.4, 3.35214e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.45589, 31.5836, 0.400082, 1.52837, 0.4, 3.30493e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.46089, 31.5839, 0.400087, 1.52836, 0.4, 3.255e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.46589, 31.5842, 0.400091, 1.52836, 0.4, 3.2022e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.47089, 31.5845, 0.400096, 1.52837, 0.4, 3.14691e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.47589, 31.5848, 0.4001, 1.52838, 0.4, 3.08899e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.48089, 31.5851, 0.400105, 1.52839, 0.4, 3.02846e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.48589, 31.5853, 0.400109, 1.52838, 0.4, 2.96545e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.49089, 31.5856, 0.400113, 1.52838, 0.4, 2.90008e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.49589, 31.5858, 0.400117, 1.52838, 0.4, 2.83241e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.50089, 31.5861, 0.40012, 1.52839, 0.4, 2.7626e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.50589, 31.5863, 0.400124, 1.52839, 0.4, 2.69052e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.51089, 31.5866, 0.400127, 1.52838, 0.4, 2.61641e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.51589, 31.5868, 0.400131, 1.52839, 0.4, 2.5405e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.52089, 31.587, 0.400134, 1.52839, 0.4, 2.46262e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.52589, 31.5873, 0.400137, 1.52839, 0.4, 2.38284e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.53089, 31.5875, 0.40014, 1.5284, 0.4, 2.30164e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.53589, 31.5877, 0.400142, 1.52839, 0.4, 2.2187e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.54089, 31.5879, 0.400145, 1.5284, 0.4, 2.13428e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.54589, 31.5881, 0.400147, 1.5284, 0.4, 2.04839e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.55089, 31.5882, 0.400149, 1.52839, 0.4, 1.96144e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.55589, 31.5884, 0.400151, 1.5284, 0.4, 1.87301e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.56089, 31.5886, 0.400153, 1.5284, 0.4, 1.78361e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.56589, 31.5887, 0.400155, 1.5284, 0.4, 1.69337e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.57089, 31.5889, 0.400156, 1.52839, 0.4, 1.60206e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.57589, 31.589, 0.400158, 1.52841, 0.4, 1.51014e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.58089, 31.5892, 0.400159, 1.52841, 0.4, 1.41728e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.58589, 31.5893, 0.40016, 1.5284, 0.4, 1.32387e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.59089, 31.5894, 0.400161, 1.5284, 0.4, 1.22993e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.59589, 31.5895, 0.400161, 1.5284, 0.4, 1.1357e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.60089, 31.5896, 0.400162, 1.52839, 0.4, 1.04125e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.60589, 31.5897, 0.400162, 1.52839, 0.4, 9.46408e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.61089, 31.5898, 0.400162, 1.5284, 0.4, 8.51456e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.61589, 31.5898, 0.400162, 1.52839, 0.4, 7.56444e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.62089, 31.5899, 0.400162, 1.52838, 0.4, 6.61641e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.62589, 31.59, 0.400162, 1.52839, 0.4, 5.66837e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.63089, 31.59, 0.400161, 1.52838, 0.4, 4.72513e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.63589, 31.59, 0.400161, 1.52839, 0.4, 3.78493e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.64089, 31.5901, 0.40016, 1.52839, 0.4, 2.84838e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.64589, 31.5901, 0.400159, 1.52839, 0.4, 1.91793e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.65089, 31.5901, 0.400158, 1.52838, 0.4, 9.92699e-08, 1.01951, 1.00362, 1.00775, 1.00567
6.65589, 31.5901, 0.400157, 1.52837, 0.4, 7.45192e-09, 1.01951, 1.00362, 1.00775, 1.00567
6.66089, 31.5901, 0.400155, 1.52838, 0.4, -8.35653e-08, 1.01951, 1.00362, 1.00775, 1.00567
6.66589, 31.5901, 0.400153, 1.52837, 0.4, -1.73782e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.67089, 31.5901, 0.400152, 1.52838, 0.4, -2.62875e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.67589, 31.59, 0.40015, 1.52836, 0.4, -3.51142e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.68089, 31.59, 0.400148, 1.52835, 0.4, -4.38208e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.68589, 31.59, 0.400146, 1.52837, 0.4, -5.2402e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.69089, 31.5899, 0.400144, 1.52836, 0.4, -6.08579e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.69589, 31.5899, 0.400142, 1.52835, 0.4, -6.91745e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.70089, 31.5898, 0.400139, 1.52834, 0.4, -7.73493e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.70589, 31.5897, 0.400137, 1.52835, 0.4, -8.53743e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.71089, 31.5896, 0.400134, 1.52834, 0.4, -9.32531e-07, 1.01951, 1.00362, 1.00775, 1.00567
6.71589, 31.5896, 0.400131, 1.52833, 0.4, -1.00973e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.72089, 31.5895, 0.400128, 1.52833, 0.4, -1.08522e-06, 1.01951, 1.00362, 1.00775, 1.00567
6.72589, 31.5894, 0.400125, 1.52833, 0.4, -1.15892e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.73089, 31.5892, 0.400122, 1.52834, 0.4, -1.23078e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.73589, 31.5891, 0.400119, 1.52833, 0.4, -1.30067e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.74089, 31.589, 0.400115, 1.52832, 0.4, -1.36863e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.74589, 31.5889, 0.400112, 1.52833, 0.4, -1.43467e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.75089, 31.5888, 0.400108, 1.52832, 0.4, -1.49864e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.75589, 31.5886, 0.400105, 1.52832, 0.4, -1.56036e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.76089, 31.5885, 0.400101, 1.52832, 0.4, -1.62006e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.76589, 31.5883, 0.400097, 1.52831, 0.4, -1.67746e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.77089, 31.5882, 0.400093, 1.52831, 0.4, -1.73268e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.77589, 31.588, 0.400089, 1.52831, 0.4, -1.7856e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.78089, 31.5878, 0.400085, 1.5283, 0.4, -1.83623e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.78589, 31.5877, 0.400081, 1.5283, 0.4, -1.88442e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.79089, 31.5875, 0.400077, 1.5283, 0.4, -1.93026e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.79589, 31.5873, 0.400073, 1.52829, 0.4, -1.97365e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.80089, 31.5872, 0.400069, 1.52829, 0.4, -2.01475e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.80589, 31.587, 0.400065, 1.52829, 0.4, -2.05333e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.81089, 31.5868, 0.40006, 1.5283, 0.4, -2.08943e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.81589, 31.5866, 0.400056, 1.52829, 0.4, -2.12296e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.82089, 31.5864, 0.400052, 1.52829, 0.4, -2.15395e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.82589, 31.5862, 0.400048, 1.52827, 0.4, -2.1825e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.83089, 31.586, 0.400043, 1.52828, 0.4, -2.20847e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8359, 31.5858, 0.400039, 1.52828, 0.4, -2.23182e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8409, 31.5856, 0.400034, 1.52828, 0.4, -2.25255e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8459, 31.5854, 0.40003, 1.52828, 0.4, -2.27094e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8509, 31.5852, 0.400026, 1.52828, 0.4, -2.28667e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8559, 31.585, 0.400022, 1.52828, 0.4, -2.29976e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8609, 31.5848, 0.400017, 1.52826, 0.4, -2.3106e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8659, 31.5846, 0.400013, 1.52825, 0.4, -2.31871e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8709, 31.5844, 0.400008, 1.52825, 0.4, -2.32442e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8759, 31.5842, 0.400004, 1.52826, 0.4, -2.32748e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8809, 31.5839, 0.4, 1.52826, 0.4, -2.32804e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8859, 31.5837, 0.399996, 1.52825, 0.4, -2.32624e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8909, 31.5835, 0.399992, 1.52825, 0.4, -2.32194e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.8959, 31.5833, 0.399987, 1.52824, 0.4, -2.31535e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9009, 31.5831, 0.399983, 1.52826, 0.4, -2.30623e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9059, 31.5829, 0.399979, 1.52826, 0.4, -2.29474e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9109, 31.5827, 0.399976, 1.52824, 0.4, -2.28103e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9159, 31.5825, 0.399972, 1.52823, 0.4, -2.2651e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9209, 31.5823, 0.399968, 1.52823, 0.4, -2.24681e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9259, 31.5821, 0.399964, 1.52823, 0.4, -2.22623e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9309, 31.5819, 0.39996, 1.52823, 0.4, -2.20336e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9359, 31.5817, 0.399957, 1.52823, 0.4, -2.1784e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9409, 31.5815, 0.399953, 1.52822, 0.4, -2.15143e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9459, 31.5813, 0.399949, 1.52822, 0.4, -2.12236e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9509, 31.5811, 0.399946, 1.52822, 0.4, -2.09123e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9559, 31.5809, 0.399943, 1.52823, 0.4, -2.05813e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9609, 31.5807, 0.399939, 1.52822, 0.4, -2.02315e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9659, 31.5806, 0.399936, 1.52822, 0.4, -1.98616e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9709, 31.5804, 0.399933, 1.52823, 0.4, -1.94742e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9759, 31.5802, 0.39993, 1.52822, 0.4, -1.9069e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9809, 31.5801, 0.399927, 1.52823, 0.4, -1.86459e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9859, 31.5799, 0.399924, 1.52823, 0.4, -1.82086e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9909, 31.5797, 0.399922, 1.52821, 0.4, -1.77541e-06, 1.01951, 1.00363, 1.00775, 1.00567
6.9959, 31.5796, 0.399919, 1.52822, 0.4, -1.72837e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.0009, 31.5794, 0.399916, 1.52823, 0.4, -1.67983e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0059, 31.5793, 0.399914, 1.52823, 0.4, -1.62979e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0109, 31.5791, 0.399912, 1.52821, 0.4, -1.57845e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0159, 31.579, 0.399909, 1.52822, 0.4, -1.52573e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0209, 31.5788, 0.399907, 1.52824, 0.4, -1.47161e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0259, 31.5787, 0.399905, 1.52823, 0.4, -1.41649e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0309, 31.5786, 0.399903, 1.52822, 0.4, -1.36026e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0359, 31.5785, 0.399902, 1.52823, 0.4, -1.30287e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0409, 31.5784, 0.3999, 1.52822, 0.4, -1.24453e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0459, 31.5782, 0.399898, 1.52823, 0.4, -1.18532e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0509, 31.5781, 0.399897, 1.52823, 0.4, -1.12524e-06, 1.01951, 1.00363, 1.00775, 1.00568
7.0559, 31.578, 0.399896, 1.52823, 0.4, -1.06426e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.0609, 31.5779, 0.399894, 1.52824, 0.4, -1.00267e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.0659, 31.5779, 0.399893, 1.52825, 0.4, -9.40329e-07, 1.01951, 1.00363, 1.00775, 1.00568
7.0709, 31.5778, 0.399892, 1.52823, 0.4, -8.77521e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.0759, 31.5777, 0.399891, 1.52824, 0.4, -8.14078e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.0809, 31.5776, 0.399891, 1.52825, 0.4, -7.50183e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.0859, 31.5776, 0.39989, 1.52825, 0.4, -6.85965e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.0909, 31.5775, 0.39989, 1.52824, 0.4, -6.21312e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.0959, 31.5775, 0.399889, 1.52824, 0.4, -5.56555e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1009, 31.5774, 0.399889, 1.52826, 0.4, -4.91406e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1059, 31.5774, 0.399889, 1.52826, 0.4, -4.26213e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1109, 31.5773, 0.399889, 1.52826, 0.4, -3.60907e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1159, 31.5773, 0.399889, 1.52826, 0.4, -2.95741e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1209, 31.5773, 0.399889, 1.52826, 0.4, -2.30548e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1259, 31.5773, 0.399889, 1.52827, 0.4, -1.65434e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1309, 31.5773, 0.399889, 1.52828, 0.4, -1.00607e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1359, 31.5772, 0.39989, 1.52827, 0.4, -3.61978e-08, 1.01951, 1.00363, 1.00775, 1.00567
7.1409, 31.5772, 0.399891, 1.52827, 0.4, 2.80983e-08, 1.01951, 1.00363, 1.00775, 1.00567
7.1459, 31.5772, 0.399891, 1.52828, 0.4, 9.1759e-08, 1.01951, 1.00363, 1.00775, 1.00567
7.1509, 31.5773, 0.399892, 1.52829, 0.4, 1.55115e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1559, 31.5773, 0.399893, 1.52828, 0.4, 2.1774e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1609, 31.5773, 0.399894, 1.52828, 0.4, 2.79912e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1659, 31.5773, 0.399895, 1.52828, 0.4, 3.41319e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1709, 31.5774, 0.399897, 1.52829, 0.4, 4.02098e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1759, 31.5774, 0.399898, 1.52829, 0.4, 4.62051e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1809, 31.5774, 0.399899, 1.52829, 0.4, 5.21186e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1859, 31.5775, 0.399901, 1.5283, 0.4, 5.79415e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1909, 31.5775, 0.399903, 1.5283, 0.4, 6.36774e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.1959, 31.5776, 0.399904, 1.52831, 0.4, 6.93106e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.2009, 31.5777, 0.399906, 1.5283, 0.4, 7.48359e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.2059, 31.5777, 0.399908, 1.52831, 0.4, 8.02698e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.2109, 31.5778, 0.39991, 1.52832, 0.4, 8.55661e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.2159, 31.5779, 0.399912, 1.52832, 0.4, 9.07702e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.2209, 31.578, 0.399914, 1.52832, 0.4, 9.58324e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.2259, 31.5781, 0.399916, 1.52833, 0.4, 1.00781e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2309, 31.5782, 0.399918, 1.52832, 0.4, 1.05576e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2359, 31.5783, 0.399921, 1.52833, 0.4, 1.10258e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2409, 31.5784, 0.399923, 1.52834, 0.4, 1.14804e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2459, 31.5785, 0.399925, 1.52834, 0.4, 1.19198e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2509, 31.5786, 0.399928, 1.52835, 0.4, 1.23454e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2559, 31.5787, 0.399931, 1.52835, 0.4, 1.27547e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2609, 31.5788, 0.399933, 1.52835, 0.4, 1.31509e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.2659, 31.5789, 0.399936, 1.52836, 0.4, 1.35298e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.27091, 31.5791, 0.399939, 1.52836, 0.4, 1.3894e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.27591, 31.5792, 0.399941, 1.52836, 0.4, 1.42419e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.28091, 31.5793, 0.399944, 1.52837, 0.4, 1.45739e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.28591, 31.5794, 0.399947, 1.52837, 0.4, 1.48878e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.29091, 31.5796, 0.39995, 1.52838, 0.4, 1.51879e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.29591, 31.5797, 0.399953, 1.52839, 0.4, 1.54691e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.30091, 31.5799, 0.399956, 1.52838, 0.4, 1.5733e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.30591, 31.58, 0.399959, 1.52837, 0.4, 1.59808e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.31091, 31.5801, 0.399962, 1.52838, 0.4, 1.62108e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.31591, 31.5803, 0.399964, 1.5284, 0.4, 1.64236e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.32091, 31.5804, 0.399968, 1.5284, 0.4, 1.66189e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.32591, 31.5806, 0.39997, 1.5284, 0.4, 1.67963e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.33091, 31.5807, 0.399973, 1.5284, 0.4, 1.69562e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.33591, 31.5809, 0.399976, 1.52841, 0.4, 1.70982e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.34091, 31.5811, 0.39998, 1.5284, 0.4, 1.72238e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.34591, 31.5812, 0.399983, 1.5284, 0.4, 1.73302e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.35091, 31.5814, 0.399986, 1.5284, 0.4, 1.74171e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.35591, 31.5815, 0.399989, 1.52841, 0.4, 1.74869e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.36091, 31.5817, 0.399992, 1.52842, 0.4, 1.754e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.36591, 31.5818, 0.399995, 1.52841, 0.4, 1.75749e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.37091, 31.582, 0.399998, 1.52841, 0.4, 1.75922e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.37591, 31.5821, 0.400001, 1.52841, 0.4, 1.75922e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.38091, 31.5823, 0.400004, 1.52841, 0.4, 1.75753e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.38591, 31.5825, 0.400007, 1.52843, 0.4, 1.75414e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.39091, 31.5826, 0.40001, 1.52843, 0.4, 1.74906e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.39591, 31.5828, 0.400012, 1.52842, 0.4, 1.74225e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.40091, 31.5829, 0.400015, 1.52842, 0.4, 1.73376e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.40591, 31.5831, 0.400018, 1.52843, 0.4, 1.72369e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.41091, 31.5832, 0.400021, 1.52843, 0.4, 1.71184e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.41591, 31.5834, 0.400024, 1.52843, 0.4, 1.69859e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.42091, 31.5835, 0.400026, 1.52844, 0.4, 1.68366e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.42591, 31.5837, 0.400029, 1.52844, 0.4, 1.66724e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.43091, 31.5839, 0.400031, 1.52845, 0.4, 1.64917e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.43591, 31.584, 0.400034, 1.52845, 0.4, 1.6297e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.44091, 31.5841, 0.400036, 1.52844, 0.4, 1.60867e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.44591, 31.5843, 0.400039, 1.52844, 0.4, 1.58643e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.45091, 31.5844, 0.400041, 1.52846, 0.4, 1.56273e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.45591, 31.5846, 0.400044, 1.52846, 0.4, 1.53767e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.46091, 31.5847, 0.400046, 1.52843, 0.4, 1.51116e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.46591, 31.5848, 0.400048, 1.52845, 0.4, 1.48335e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.47091, 31.585, 0.40005, 1.52846, 0.4, 1.45438e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.47591, 31.5851, 0.400052, 1.52846, 0.4, 1.42401e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.48091, 31.5852, 0.400054, 1.52845, 0.4, 1.39262e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.48591, 31.5854, 0.400056, 1.52845, 0.4, 1.36004e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.49091, 31.5855, 0.400058, 1.52845, 0.4, 1.32624e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.49591, 31.5856, 0.40006, 1.52846, 0.4, 1.29148e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.50091, 31.5857, 0.400062, 1.52846, 0.4, 1.25569e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.50591, 31.5858, 0.400063, 1.52846, 0.4, 1.21881e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.51091, 31.5859, 0.400065, 1.52847, 0.4, 1.18095e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.51591, 31.586, 0.400066, 1.52846, 0.4, 1.14239e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.52091, 31.5861, 0.400068, 1.52845, 0.4, 1.10287e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.52591, 31.5862, 0.400069, 1.52846, 0.4, 1.06271e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.53091, 31.5863, 0.40007, 1.52845, 0.4, 1.02164e-06, 1.01951, 1.00362, 1.00775, 1.00567
7.53591, 31.5864, 0.400072, 1.52847, 0.4, 9.80023e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.54091, 31.5865, 0.400073, 1.52846, 0.4, 9.37713e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.54591, 31.5866, 0.400074, 1.52846, 0.4, 8.94803e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.55091, 31.5867, 0.400075, 1.52846, 0.4, 8.5137e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.55591, 31.5867, 0.400075, 1.52846, 0.4, 8.07224e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.56091, 31.5868, 0.400076, 1.52846, 0.4, 7.62833e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.56591, 31.5869, 0.400077, 1.52845, 0.4, 7.17956e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.57091, 31.5869, 0.400077, 1.52846, 0.4, 6.72652e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.57591, 31.587, 0.400078, 1.52846, 0.4, 6.27121e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.58091, 31.5871, 0.400078, 1.52846, 0.4, 5.81191e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.58591, 31.5871, 0.400079, 1.52846, 0.4, 5.35208e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.59091, 31.5871, 0.400079, 1.52847, 0.4, 4.88938e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.59591, 31.5872, 0.400079, 1.52846, 0.4, 4.42554e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.60091, 31.5872, 0.40008, 1.52846, 0.4, 3.96093e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.60591, 31.5873, 0.40008, 1.52845, 0.4, 3.49448e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.61091, 31.5873, 0.40008, 1.52845, 0.4, 3.02934e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.61591, 31.5873, 0.400079, 1.52845, 0.4, 2.56351e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.62091, 31.5873, 0.400079, 1.52844, 0.4, 2.09993e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.62591, 31.5874, 0.400079, 1.52845, 0.4, 1.63723e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.63091, 31.5874, 0.400079, 1.52846, 0.4, 1.17662e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.63591, 31.5874, 0.400078, 1.52845, 0.4, 7.18008e-08, 1.01951, 1.00362, 1.00775, 1.00567
7.64091, 31.5874, 0.400078, 1.52845, 0.4, 2.62356e-08, 1.01951, 1.00362, 1.00775, 1.00567
7.64591, 31.5874, 0.400077, 1.52844, 0.4, -1.89901e-08, 1.01951, 1.00362, 1.00775, 1.00567
7.65091, 31.5874, 0.400076, 1.52844, 0.4, -6.38241e-08, 1.01951, 1.00362, 1.00775, 1.00567
7.65591, 31.5874, 0.400076, 1.52845, 0.4, -1.08319e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.66091, 31.5874, 0.400075, 1.52843, 0.4, -1.5223e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.66591, 31.5873, 0.400074, 1.52844, 0.4, -1.95663e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.67091, 31.5873, 0.400073, 1.52844, 0.4, -2.38686e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.67591, 31.5873, 0.400072, 1.52842, 0.4, -2.81092e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.68091, 31.5873, 0.400071, 1.52842, 0.4, -3.22941e-07, 1.01951, 1.00362, 1.00775, 1.00567
7.68591, 31.5872, 0.40007, 1.52843, 0.4, -3.64076e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.69091, 31.5872, 0.400069, 1.52843, 0.4, -4.04627e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.69591, 31.5872, 0.400068, 1.52841, 0.4, -4.44361e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.70091, 31.5871, 0.400066, 1.52842, 0.4, -4.8332e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.70591, 31.5871, 0.400065, 1.52842, 0.4, -5.21565e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.71092, 31.587, 0.400063, 1.52842, 0.4, -5.58974e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.71592, 31.587, 0.400062, 1.52841, 0.4, -5.95453e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.72092, 31.5869, 0.40006, 1.52841, 0.4, -6.312e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.72592, 31.5869, 0.400059, 1.52841, 0.4, -6.65876e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.73092, 31.5868, 0.400057, 1.52841, 0.4, -6.99708e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.73592, 31.5867, 0.400056, 1.5284, 0.4, -7.3234e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.74092, 31.5867, 0.400054, 1.5284, 0.4, -7.64318e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.74592, 31.5866, 0.400052, 1.5284, 0.4, -7.95182e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.75092, 31.5865, 0.400051, 1.52839, 0.4, -8.25063e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.75592, 31.5864, 0.400049, 1.5284, 0.4, -8.53951e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.76092, 31.5864, 0.400047, 1.52839, 0.4, -8.81717e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.76592, 31.5863, 0.400045, 1.52839, 0.4, -9.08273e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.77092, 31.5862, 0.400043, 1.52838, 0.4, -9.33793e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.77592, 31.5861, 0.400041, 1.52839, 0.4, -9.58024e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.78092, 31.586, 0.400039, 1.5284, 0.4, -9.81246e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.78592, 31.5859, 0.400037, 1.52839, 0.4, -1.00318e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.79092, 31.5858, 0.400035, 1.52838, 0.4, -1.02387e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.79592, 31.5858, 0.400033, 1.52838, 0.4, -1.04356e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.80092, 31.5857, 0.400031, 1.52837, 0.4, -1.06211e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.80592, 31.5856, 0.400029, 1.52837, 0.4, -1.07924e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.81092, 31.5855, 0.400027, 1.52837, 0.4, -1.09515e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.81592, 31.5854, 0.400025, 1.52837, 0.4, -1.10992e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.82092, 31.5853, 0.400022, 1.52837, 0.4, -1.12329e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.82592, 31.5852, 0.40002, 1.52838, 0.4, -1.13552e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.83092, 31.5851, 0.400018, 1.52836, 0.4, -1.14633e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.83592, 31.585, 0.400016, 1.52836, 0.4, -1.1561e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.84092, 31.5849, 0.400014, 1.52837, 0.4, -1.16446e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.84592, 31.5847, 0.400012, 1.52837, 0.4, -1.17154e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.85092, 31.5846, 0.40001, 1.52837, 0.4, -1.17742e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.85592, 31.5845, 0.400007, 1.52836, 0.4, -1.18216e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.86092, 31.5844, 0.400005, 1.52836, 0.4, -1.18535e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.86592, 31.5843, 0.400003, 1.52837, 0.4, -1.18752e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.87092, 31.5842, 0.400001, 1.52835, 0.4, -1.1885e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.87592, 31.5841, 0.399999, 1.52835, 0.4, -1.18818e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.88092, 31.584, 0.399997, 1.52835, 0.4, -1.18672e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.88592, 31.5839, 0.399995, 1.52835, 0.4, -1.18407e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.89092, 31.5838, 0.399993, 1.52836, 0.4, -1.18022e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.89592, 31.5837, 0.399991, 1.52834, 0.4, -1.17527e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.90092, 31.5836, 0.399989, 1.52835, 0.4, -1.16897e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.90592, 31.5835, 0.399987, 1.52834, 0.4, -1.16175e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.91092, 31.5834, 0.399985, 1.52835, 0.4, -1.15332e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.91592, 31.5833, 0.399983, 1.52835, 0.4, -1.14367e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.92092, 31.5832, 0.399981, 1.52834, 0.4, -1.13292e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.92592, 31.5831, 0.399979, 1.52834, 0.4, -1.12128e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.93092, 31.583, 0.399978, 1.52834, 0.4, -1.10847e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.93592, 31.5829, 0.399976, 1.52834, 0.4, -1.09465e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.94092, 31.5828, 0.399974, 1.52834, 0.4, -1.07971e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.94592, 31.5827, 0.399972, 1.52834, 0.4, -1.06379e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.95092, 31.5826, 0.399971, 1.52834, 0.4, -1.04693e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.95592, 31.5825, 0.399969, 1.52834, 0.4, -1.02921e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.96092, 31.5824, 0.399968, 1.52834, 0.4, -1.01048e-06, 1.01951, 1.00363, 1.00775, 1.00567
7.96592, 31.5823, 0.399966, 1.52833, 0.4, -9.90881e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.97092, 31.5822, 0.399965, 1.52833, 0.4, -9.70453e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.97592, 31.5821, 0.399963, 1.52834, 0.4, -9.49068e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.98092, 31.582, 0.399962, 1.52833, 0.4, -9.2689e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.98592, 31.582, 0.399961, 1.52833, 0.4, -9.03955e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.99092, 31.5819, 0.399959, 1.52833, 0.4, -8.80341e-07, 1.01951, 1.00363, 1.00775, 1.00567
7.99592, 31.5818, 0.399958, 1.52834, 0.4, -8.55935e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.00092, 31.5817, 0.399957, 1.52834, 0.4, -8.30737e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.00592, 31.5816, 0.399956, 1.52832, 0.4, -8.04913e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.01092, 31.5816, 0.399955, 1.52833, 0.4, -7.78618e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.01592, 31.5815, 0.399954, 1.52833, 0.4, -7.51679e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.02092, 31.5814, 0.399953, 1.52832, 0.4, -7.24105e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.02592, 31.5814, 0.399952, 1.52832, 0.4, -6.96035e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.03092, 31.5813, 0.399951, 1.52833, 0.4, -6.67295e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.03592, 31.5813, 0.39995, 1.52834, 0.4, -6.38136e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.04092, 31.5812, 0.399949, 1.52833, 0.4, -6.08569e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.04592, 31.5811, 0.399949, 1.52833, 0.4, -5.78593e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.05092, 31.5811, 0.399948, 1.52834, 0.4, -5.4812e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.05592, 31.5811, 0.399947, 1.52834, 0.4, -5.17465e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.06092, 31.581, 0.399947, 1.52834, 0.4, -4.86296e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.06592, 31.581, 0.399946, 1.52833, 0.4, -4.55084e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.07092, 31.5809, 0.399946, 1.52833, 0.4, -4.23567e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.07592, 31.5809, 0.399946, 1.52832, 0.4, -3.91867e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.08092, 31.5809, 0.399945, 1.52832, 0.4, -3.60037e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.08592, 31.5808, 0.399945, 1.52832, 0.4, -3.27971e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.09092, 31.5808, 0.399945, 1.52834, 0.4, -2.95697e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.09592, 31.5808, 0.399945, 1.52835, 0.4, -2.63553e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.10092, 31.5807, 0.399945, 1.52835, 0.4, -2.31218e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.10592, 31.5807, 0.399945, 1.52835, 0.4, -1.98944e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.11092, 31.5807, 0.399945, 1.52834, 0.4, -1.6667e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.11592, 31.5807, 0.399945, 1.52834, 0.4, -1.34421e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.12092, 31.5807, 0.399945, 1.52835, 0.4, -1.02321e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.12592, 31.5807, 0.399945, 1.52834, 0.4, -7.01428e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.13092, 31.5807, 0.399946, 1.52833, 0.4, -3.82342e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.13592, 31.5807, 0.399946, 1.52834, 0.4, -6.49958e-09, 1.01951, 1.00363, 1.00775, 1.00567
8.14092, 31.5807, 0.399946, 1.52834, 0.4, 2.50348e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.14592, 31.5807, 0.399947, 1.52835, 0.4, 5.62733e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.15092, 31.5807, 0.399947, 1.52834, 0.4, 8.72768e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.15592, 31.5807, 0.399948, 1.52835, 0.4, 1.18037e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.16092, 31.5807, 0.399948, 1.52836, 0.4, 1.48474e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.16593, 31.5807, 0.399949, 1.52836, 0.4, 1.78459e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.17093, 31.5807, 0.39995, 1.52835, 0.4, 2.08122e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.17593, 31.5808, 0.39995, 1.52835, 0.4, 2.37385e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.18093, 31.5808, 0.399951, 1.52836, 0.4, 2.66108e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.18593, 31.5808, 0.399952, 1.52836, 0.4, 2.94579e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.19093, 31.5808, 0.399953, 1.52837, 0.4, 3.22379e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.19593, 31.5809, 0.399953, 1.52837, 0.4, 3.49753e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.20093, 31.5809, 0.399954, 1.52836, 0.4, 3.76605e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.20593, 31.5809, 0.399955, 1.52837, 0.4, 4.02925e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.21093, 31.581, 0.399956, 1.52838, 0.4, 4.28567e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.21593, 31.581, 0.399957, 1.52836, 0.4, 4.53661e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.22093, 31.581, 0.399959, 1.52837, 0.4, 4.78128e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.22593, 31.5811, 0.39996, 1.52837, 0.4, 5.01907e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.23093, 31.5811, 0.399961, 1.52837, 0.4, 5.25103e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.23593, 31.5812, 0.399962, 1.52839, 0.4, 5.47611e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.24093, 31.5812, 0.399963, 1.52839, 0.4, 5.69354e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.24593, 31.5813, 0.399964, 1.52838, 0.4, 5.90417e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.25093, 31.5813, 0.399966, 1.52838, 0.4, 6.10732e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.25593, 31.5814, 0.399967, 1.52839, 0.4, 6.30238e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.26093, 31.5815, 0.399968, 1.52839, 0.4, 6.49221e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.26593, 31.5815, 0.399969, 1.5284, 0.4, 6.67256e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.27093, 31.5816, 0.399971, 1.5284, 0.4, 6.84507e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.27593, 31.5816, 0.399972, 1.52839, 0.4, 7.00931e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.28093, 31.5817, 0.399973, 1.5284, 0.4, 7.1659e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.28593, 31.5818, 0.399975, 1.5284, 0.4, 7.31595e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.29093, 31.5818, 0.399976, 1.5284, 0.4, 7.45643e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.29593, 31.5819, 0.399978, 1.52841, 0.4, 7.58769e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.30093, 31.582, 0.399979, 1.52841, 0.4, 7.71198e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.30593, 31.582, 0.399981, 1.5284, 0.4, 7.82809e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.31093, 31.5821, 0.399982, 1.5284, 0.4, 7.93489e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.31593, 31.5822, 0.399983, 1.52841, 0.4, 8.03307e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.32093, 31.5823, 0.399985, 1.52843, 0.4, 8.12359e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.32593, 31.5823, 0.399987, 1.52843, 0.4, 8.20428e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.33093, 31.5824, 0.399988, 1.52842, 0.4, 8.27652e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.33593, 31.5825, 0.39999, 1.52842, 0.4, 8.34032e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.34093, 31.5826, 0.399991, 1.52842, 0.4, 8.39429e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.34593, 31.5826, 0.399992, 1.52841, 0.4, 8.4412e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.35093, 31.5827, 0.399994, 1.52842, 0.4, 8.47924e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.35593, 31.5828, 0.399995, 1.52843, 0.4, 8.5077e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.36093, 31.5829, 0.399997, 1.52842, 0.4, 8.52798e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.36593, 31.5829, 0.399998, 1.52843, 0.4, 8.54051e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.37093, 31.583, 0.4, 1.52843, 0.4, 8.54399e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.37593, 31.5831, 0.400001, 1.52843, 0.4, 8.53877e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.38093, 31.5832, 0.400003, 1.52845, 0.4, 8.52615e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.38593, 31.5832, 0.400004, 1.52843, 0.4, 8.50465e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.39093, 31.5833, 0.400005, 1.52844, 0.4, 8.47436e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.39593, 31.5834, 0.400007, 1.52844, 0.4, 8.43798e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.40093, 31.5835, 0.400008, 1.52843, 0.4, 8.39202e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.40593, 31.5835, 0.40001, 1.52844, 0.4, 8.33841e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.41093, 31.5836, 0.400011, 1.52844, 0.4, 8.27678e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.41593, 31.5837, 0.400012, 1.52845, 0.4, 8.20741e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.42093, 31.5838, 0.400014, 1.52844, 0.4, 8.12969e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.42593, 31.5838, 0.400015, 1.52844, 0.4, 8.04482e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.43093, 31.5839, 0.400016, 1.52846, 0.4, 7.95378e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.43593, 31.584, 0.400017, 1.52844, 0.4, 7.85455e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.44093, 31.584, 0.400019, 1.52844, 0.4, 7.74845e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.44593, 31.5841, 0.40002, 1.52845, 0.4, 7.63522e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.45093, 31.5842, 0.400021, 1.52845, 0.4, 7.51562e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.45593, 31.5843, 0.400022, 1.52845, 0.4, 7.38837e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.46093, 31.5843, 0.400023, 1.52845, 0.4, 7.25433e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.46593, 31.5844, 0.400024, 1.52845, 0.4, 7.11568e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.47093, 31.5844, 0.400025, 1.52846, 0.4, 6.97058e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.47593, 31.5845, 0.400026, 1.52846, 0.4, 6.81966e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.48093, 31.5846, 0.400027, 1.52845, 0.4, 6.66307e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.48593, 31.5846, 0.400028, 1.52845, 0.4, 6.50179e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.49093, 31.5847, 0.400029, 1.52846, 0.4, 6.33467e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.49593, 31.5847, 0.40003, 1.52846, 0.4, 6.16094e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.50093, 31.5848, 0.400031, 1.52845, 0.4, 5.98408e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.50593, 31.5849, 0.400031, 1.52845, 0.4, 5.80251e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.51093, 31.5849, 0.400032, 1.52846, 0.4, 5.61538e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.51593, 31.5849, 0.400033, 1.52846, 0.4, 5.42485e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.52093, 31.585, 0.400033, 1.52846, 0.4, 5.23005e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.52593, 31.585, 0.400034, 1.52845, 0.4, 5.0316e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.53093, 31.5851, 0.400035, 1.52845, 0.4, 4.82906e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.53593, 31.5851, 0.400035, 1.52845, 0.4, 4.62356e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.54093, 31.5852, 0.400036, 1.52846, 0.4, 4.4158e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.54593, 31.5852, 0.400036, 1.52846, 0.4, 4.20307e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.55093, 31.5853, 0.400037, 1.52846, 0.4, 3.98878e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.55593, 31.5853, 0.400037, 1.52846, 0.4, 3.77153e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.56093, 31.5853, 0.400038, 1.52845, 0.4, 3.55228e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.56593, 31.5854, 0.400038, 1.52846, 0.4, 3.33129e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.57093, 31.5854, 0.400038, 1.52846, 0.4, 3.10786e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.57593, 31.5854, 0.400038, 1.52846, 0.4, 2.88425e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.58093, 31.5854, 0.400039, 1.52846, 0.4, 2.65899e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.58593, 31.5855, 0.400039, 1.52846, 0.4, 2.43313e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.59093, 31.5855, 0.400039, 1.52846, 0.4, 2.20665e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.59593, 31.5855, 0.400039, 1.52846, 0.4, 1.97922e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.60093, 31.5855, 0.400039, 1.52846, 0.4, 1.75143e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.60594, 31.5855, 0.400039, 1.52846, 0.4, 1.52287e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.61094, 31.5855, 0.400039, 1.52845, 0.4, 1.29648e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.61594, 31.5855, 0.400039, 1.52846, 0.4, 1.06896e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.62094, 31.5856, 0.400039, 1.52847, 0.4, 8.43176e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.62594, 31.5856, 0.400038, 1.52846, 0.4, 6.16351e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.63094, 31.5856, 0.400038, 1.52846, 0.4, 3.92311e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.63594, 31.5856, 0.400038, 1.52845, 0.4, 1.68446e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.64094, 31.5856, 0.400038, 1.52845, 0.4, -5.31566e-09, 1.01951, 1.00363, 1.00775, 1.00567
8.64594, 31.5856, 0.400038, 1.52845, 0.4, -2.73541e-08, 1.01951, 1.00363, 1.00775, 1.00567
