Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.65094, 31.5856, 0.400037, 1.52845, 0.4, -4.91749e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.65594, 31.5856, 0.400037, 1.52845, 0.4, -7.08042e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.66094, 31.5856, 0.400037, 1.52845, 0.4, -9.21375e-08, 1.01951, 1.00363, 1.00775, 1.00567
8.66594, 31.5855, 0.400036, 1.52845, 0.4, -1.13314e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.67094, 31.5855, 0.400036, 1.52845, 0.4, -1.34221e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.67594, 31.5855, 0.400035, 1.52845, 0.4, -1.54858e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.68094, 31.5855, 0.400034, 1.52844, 0.4, -1.75077e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.68594, 31.5855, 0.400034, 1.52844, 0.4, -1.95036e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.69094, 31.5855, 0.400033, 1.52844, 0.4, -2.14567e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.69594, 31.5854, 0.400033, 1.52845, 0.4, -2.33794e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.70094, 31.5854, 0.400032, 1.52844, 0.4, -2.52691e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.70594, 31.5854, 0.400031, 1.52844, 0.4, -2.71073e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.71094, 31.5854, 0.400031, 1.52845, 0.4, -2.89108e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.71594, 31.5853, 0.40003, 1.52843, 0.4, -3.06733e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.72094, 31.5853, 0.400029, 1.52844, 0.4, -3.23854e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.72594, 31.5853, 0.400028, 1.52845, 0.4, -3.40479e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.73094, 31.5853, 0.400028, 1.52844, 0.4, -3.56746e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.73594, 31.5852, 0.400027, 1.52843, 0.4, -3.72509e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.74094, 31.5852, 0.400026, 1.52843, 0.4, -3.87671e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.74594, 31.5852, 0.400025, 1.52844, 0.4, -4.02564e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.75094, 31.5851, 0.400024, 1.52843, 0.4, -4.16804e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.75594, 31.5851, 0.400023, 1.52843, 0.4, -4.30591e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.76094, 31.585, 0.400022, 1.52843, 0.4, -4.43864e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.76594, 31.585, 0.400021, 1.52843, 0.4, -4.56502e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.77094, 31.585, 0.400021, 1.52842, 0.4, -4.68705e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.77594, 31.5849, 0.40002, 1.52842, 0.4, -4.80316e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.78094, 31.5849, 0.400019, 1.52843, 0.4, -4.91396e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.78594, 31.5848, 0.400018, 1.52843, 0.4, -5.01911e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.79094, 31.5848, 0.400017, 1.52841, 0.4, -5.11868e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.79594, 31.5847, 0.400016, 1.52841, 0.4, -5.21138e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.80094, 31.5847, 0.400015, 1.52842, 0.4, -5.2992e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.80594, 31.5846, 0.400014, 1.52841, 0.4, -5.38137e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.81094, 31.5846, 0.400013, 1.52841, 0.4, -5.45561e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.81594, 31.5845, 0.400012, 1.52842, 0.4, -5.52585e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.82094, 31.5845, 0.400011, 1.52842, 0.4, -5.58948e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.82594, 31.5844, 0.40001, 1.52841, 0.4, -5.64727e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.83094, 31.5844, 0.400008, 1.5284, 0.4, -5.69889e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.83594, 31.5843, 0.400007, 1.52842, 0.4, -5.74415e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.84094, 31.5843, 0.400007, 1.52842, 0.4, -5.78288e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.84594, 31.5842, 0.400005, 1.5284, 0.4, -5.81622e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.85094, 31.5842, 0.400004, 1.52842, 0.4, -5.8425e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.85594, 31.5841, 0.400003, 1.52842, 0.4, -5.86322e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.86094, 31.5841, 0.400002, 1.5284, 0.4, -5.87854e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.86594, 31.584, 0.400001, 1.5284, 0.4, -5.88829e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.87094, 31.584, 0.4, 1.52841, 0.4, -5.89194e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.87594, 31.5839, 0.399999, 1.52841, 0.4, -5.88915e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.88094, 31.5839, 0.399998, 1.5284, 0.4, -5.88115e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.88594, 31.5838, 0.399997, 1.5284, 0.4, -5.86653e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.89094, 31.5838, 0.399996, 1.5284, 0.4, -5.84746e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.89594, 31.5837, 0.399996, 1.5284, 0.4, -5.82205e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.90094, 31.5837, 0.399995, 1.5284, 0.4, -5.79176e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.90594, 31.5836, 0.399994, 1.5284, 0.4, -5.75625e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.91094, 31.5836, 0.399993, 1.5284, 0.4, -5.71551e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.91594, 31.5835, 0.399992, 1.52839, 0.4, -5.66799e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.92094, 31.5835, 0.399991, 1.52839, 0.4, -5.6155e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.92594, 31.5834, 0.39999, 1.5284, 0.4, -5.55919e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.93094, 31.5834, 0.399989, 1.52839, 0.4, -5.49722e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.93594, 31.5833, 0.399988, 1.52839, 0.4, -5.4295e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.94094, 31.5833, 0.399987, 1.52839, 0.4, -5.35752e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.94594, 31.5832, 0.399987, 1.52841, 0.4, -5.28058e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.95094, 31.5832, 0.399986, 1.5284, 0.4, -5.19824e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.95594, 31.5831, 0.399985, 1.52838, 0.4, -5.1125e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.96094, 31.5831, 0.399984, 1.52839, 0.4, -5.02172e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.96594, 31.583, 0.399984, 1.52839, 0.4, -4.92624e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.97094, 31.583, 0.399983, 1.52839, 0.4, -4.82788e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.97594, 31.5829, 0.399982, 1.52839, 0.4, -4.72422e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.98094, 31.5829, 0.399982, 1.52838, 0.4, -4.61716e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.98594, 31.5829, 0.399981, 1.52838, 0.4, -4.50653e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.99094, 31.5828, 0.39998, 1.52839, 0.4, -4.39199e-07, 1.01951, 1.00363, 1.00775, 1.00567
8.99594, 31.5828, 0.39998, 1.5284, 0.4, -4.27309e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.00094, 31.5827, 0.399979, 1.52839, 0.4, -4.15185e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.00594, 31.5827, 0.399979, 1.52839, 0.4, -4.02581e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.01094, 31.5827, 0.399978, 1.52839, 0.4, -3.89821e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.01594, 31.5826, 0.399977, 1.52839, 0.4, -3.76609e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.02094, 31.5826, 0.399977, 1.52839, 0.4, -3.63196e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.02594, 31.5826, 0.399976, 1.5284, 0.4, -3.49418e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.03094, 31.5825, 0.399976, 1.52838, 0.4, -3.35282e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.03594, 31.5825, 0.399975, 1.52839, 0.4, -3.21034e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.04095, 31.5825, 0.399975, 1.5284, 0.4, -3.0649e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.04595, 31.5825, 0.399975, 1.52839, 0.4, -2.91711e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.05095, 31.5824, 0.399975, 1.52839, 0.4, -2.76896e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.05595, 31.5824, 0.399974, 1.52838, 0.4, -2.61795e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.06095, 31.5824, 0.399974, 1.52839, 0.4, -2.4652e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.06595, 31.5824, 0.399974, 1.5284, 0.4, -2.31288e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.07095, 31.5823, 0.399974, 1.52838, 0.4, -2.15943e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.07595, 31.5823, 0.399973, 1.52839, 0.4, -2.00249e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.08095, 31.5823, 0.399973, 1.52841, 0.4, -1.84582e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.08595, 31.5823, 0.399973, 1.52839, 0.4, -1.68976e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.09095, 31.5823, 0.399973, 1.52839, 0.4, -1.53361e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.09595, 31.5823, 0.399973, 1.5284, 0.4, -1.37564e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.10095, 31.5822, 0.399973, 1.52839, 0.4, -1.21827e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.10595, 31.5822, 0.399973, 1.5284, 0.4, -1.05907e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.11095, 31.5822, 0.399973, 1.5284, 0.4, -9.01532e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.11595, 31.5822, 0.399973, 1.5284, 0.4, -7.43381e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.12095, 31.5822, 0.399973, 1.5284, 0.4, -5.86101e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.12595, 31.5822, 0.399973, 1.5284, 0.4, -4.30126e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.13095, 31.5822, 0.399973, 1.5284, 0.4, -2.72846e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.13595, 31.5822, 0.399974, 1.5284, 0.4, -1.17132e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.14095, 31.5822, 0.399974, 1.52839, 0.4, 3.71887e-09, 1.01951, 1.00363, 1.00775, 1.00567
9.14595, 31.5822, 0.399974, 1.5284, 0.4, 1.90552e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.15095, 31.5822, 0.399974, 1.5284, 0.4, 3.42871e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.15595, 31.5822, 0.399974, 1.52839, 0.4, 4.9284e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.16095, 31.5822, 0.399975, 1.5284, 0.4, 6.41678e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.16595, 31.5822, 0.399975, 1.52841, 0.4, 7.88339e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.17095, 31.5822, 0.399975, 1.52842, 0.4, 9.33608e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.17595, 31.5822, 0.399976, 1.52841, 0.4, 1.07653e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.18095, 31.5823, 0.399976, 1.52841, 0.4, 1.2184e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.18595, 31.5823, 0.399976, 1.52841, 0.4, 1.35836e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.19095, 31.5823, 0.399977, 1.52842, 0.4, 1.49554e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.19595, 31.5823, 0.399977, 1.52841, 0.4, 1.63053e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.20095, 31.5823, 0.399978, 1.52841, 0.4, 1.76249e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.20595, 31.5823, 0.399978, 1.52841, 0.4, 1.89217e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.21095, 31.5823, 0.399978, 1.52841, 0.4, 2.01864e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.21595, 31.5824, 0.399979, 1.52842, 0.4, 2.1432e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.22095, 31.5824, 0.39998, 1.52843, 0.4, 2.26392e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.22595, 31.5824, 0.39998, 1.52842, 0.4, 2.38134e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.23095, 31.5824, 0.399981, 1.52842, 0.4, 2.49518e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.23595, 31.5824, 0.399981, 1.52841, 0.4, 2.60555e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.24095, 31.5825, 0.399982, 1.52841, 0.4, 2.71374e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.24595, 31.5825, 0.399983, 1.52842, 0.4, 2.81775e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.25095, 31.5825, 0.399983, 1.52843, 0.4, 2.91706e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.25595, 31.5826, 0.399984, 1.52843, 0.4, 3.01437e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.26095, 31.5826, 0.399984, 1.52842, 0.4, 3.10733e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.26595, 31.5826, 0.399985, 1.52842, 0.4, 3.19724e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.27095, 31.5826, 0.399985, 1.52842, 0.4, 3.28228e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.27595, 31.5827, 0.399986, 1.52842, 0.4, 3.36453e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.28095, 31.5827, 0.399987, 1.52844, 0.4, 3.44296e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.28595, 31.5827, 0.399988, 1.52843, 0.4, 3.51668e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.29095, 31.5828, 0.399988, 1.52842, 0.4, 3.58683e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.29595, 31.5828, 0.399989, 1.52843, 0.4, 3.65263e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.30095, 31.5828, 0.39999, 1.52842, 0.4, 3.71556e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.30595, 31.5829, 0.39999, 1.52843, 0.4, 3.77284e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.31095, 31.5829, 0.399991, 1.52844, 0.4, 3.82523e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.31595, 31.5829, 0.399992, 1.52843, 0.4, 3.87537e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.32095, 31.583, 0.399992, 1.52843, 0.4, 3.9195e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.32595, 31.583, 0.399993, 1.52844, 0.4, 3.96119e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.33095, 31.583, 0.399994, 1.52844, 0.4, 3.99853e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.33595, 31.5831, 0.399995, 1.52843, 0.4, 4.03134e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.34095, 31.5831, 0.399995, 1.52843, 0.4, 4.0585e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.34595, 31.5831, 0.399996, 1.52844, 0.4, 4.08331e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.35095, 31.5832, 0.399997, 1.52844, 0.4, 4.10324e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.35595, 31.5832, 0.399998, 1.52844, 0.4, 4.11882e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.36095, 31.5833, 0.399998, 1.52845, 0.4, 4.12926e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.36595, 31.5833, 0.399999, 1.52845, 0.4, 4.13744e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.37095, 31.5833, 0.4, 1.52845, 0.4, 4.14223e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.37595, 31.5834, 0.4, 1.52844, 0.4, 4.13979e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.38095, 31.5834, 0.400001, 1.52845, 0.4, 4.13483e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.38595, 31.5834, 0.400002, 1.52845, 0.4, 4.12569e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.39095, 31.5835, 0.400003, 1.52844, 0.4, 4.11203e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.39595, 31.5835, 0.400003, 1.52845, 0.4, 4.09323e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.40095, 31.5836, 0.400004, 1.52845, 0.4, 4.07034e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.40595, 31.5836, 0.400005, 1.52845, 0.4, 4.04335e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.41095, 31.5836, 0.400005, 1.52845, 0.4, 4.01246e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.41595, 31.5837, 0.400006, 1.52844, 0.4, 3.97808e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.42095, 31.5837, 0.400007, 1.52844, 0.4, 3.93978e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.42595, 31.5837, 0.400007, 1.52845, 0.4, 3.89765e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.43095, 31.5838, 0.400008, 1.52845, 0.4, 3.85196e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.43595, 31.5838, 0.400009, 1.52846, 0.4, 3.8026e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.44095, 31.5838, 0.400009, 1.52846, 0.4, 3.75038e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.44595, 31.5839, 0.40001, 1.52844, 0.4, 3.69502e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.45095, 31.5839, 0.40001, 1.52844, 0.4, 3.63653e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.45595, 31.5839, 0.400011, 1.52845, 0.4, 3.57334e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.46095, 31.584, 0.400011, 1.52846, 0.4, 3.50702e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.46595, 31.584, 0.400012, 1.52845, 0.4, 3.43852e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.47095, 31.584, 0.400012, 1.52845, 0.4, 3.36714e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.47596, 31.5841, 0.400013, 1.52845, 0.4, 3.29247e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.48096, 31.5841, 0.400013, 1.52846, 0.4, 3.2157e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.48596, 31.5841, 0.400014, 1.52846, 0.4, 3.1344e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.49096, 31.5841, 0.400014, 1.52844, 0.4, 3.0511e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.49596, 31.5842, 0.400015, 1.52844, 0.4, 2.96546e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.50096, 31.5842, 0.400015, 1.52845, 0.4, 2.87711e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.50596, 31.5842, 0.400016, 1.52845, 0.4, 2.78616e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.51096, 31.5842, 0.400016, 1.52845, 0.4, 2.69337e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.51596, 31.5843, 0.400016, 1.52845, 0.4, 2.59772e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.52096, 31.5843, 0.400017, 1.52844, 0.4, 2.50049e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.52596, 31.5843, 0.400017, 1.52845, 0.4, 2.40292e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.53096, 31.5843, 0.400017, 1.52846, 0.4, 2.30239e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.53596, 31.5844, 0.400017, 1.52846, 0.4, 2.20116e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.54096, 31.5844, 0.400018, 1.52845, 0.4, 2.09767e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.54596, 31.5844, 0.400018, 1.52845, 0.4, 1.99305e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.55096, 31.5844, 0.400018, 1.52846, 0.4, 1.88626e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.55596, 31.5844, 0.400018, 1.52846, 0.4, 1.77963e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.56096, 31.5844, 0.400019, 1.52845, 0.4, 1.67196e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.56596, 31.5845, 0.400019, 1.52845, 0.4, 1.5629e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.57096, 31.5845, 0.400019, 1.52845, 0.4, 1.45367e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.57596, 31.5845, 0.400019, 1.52845, 0.4, 1.34261e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.58096, 31.5845, 0.400019, 1.52845, 0.4, 1.23172e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.58596, 31.5845, 0.400019, 1.52845, 0.4, 1.11996e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.59096, 31.5845, 0.400019, 1.52845, 0.4, 1.0075e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.59596, 31.5845, 0.400019, 1.52845, 0.4, 8.94875e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.60096, 31.5845, 0.400019, 1.52845, 0.4, 7.81898e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.60596, 31.5845, 0.400019, 1.52845, 0.4, 6.70139e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.61096, 31.5846, 0.400019, 1.52846, 0.4, 5.5751e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.61596, 31.5846, 0.400019, 1.52845, 0.4, 4.44533e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.62096, 31.5846, 0.400019, 1.52846, 0.4, 3.32774e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.62596, 31.5846, 0.400019, 1.52845, 0.4, 2.21712e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.63096, 31.5846, 0.400019, 1.52845, 0.4, 1.11868e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.63596, 31.5846, 0.400019, 1.52844, 0.4, 1.50211e-10, 1.01951, 1.00363, 1.00775, 1.00567
9.64096, 31.5846, 0.400019, 1.52845, 0.4, -1.07297e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.64596, 31.5846, 0.400018, 1.52846, 0.4, -2.15313e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.65096, 31.5846, 0.400018, 1.52845, 0.4, -3.22459e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.65596, 31.5846, 0.400018, 1.52845, 0.4, -4.28473e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.66096, 31.5845, 0.400018, 1.52845, 0.4, -5.33181e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.66596, 31.5845, 0.400018, 1.52844, 0.4, -6.3641e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.67096, 31.5845, 0.400018, 1.52844, 0.4, -7.39291e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.67596, 31.5845, 0.400017, 1.52845, 0.4, -8.4017e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.68096, 31.5845, 0.400017, 1.52845, 0.4, -9.39221e-08, 1.01951, 1.00363, 1.00775, 1.00567
9.68596, 31.5845, 0.400017, 1.52845, 0.4, -1.0381e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.69096, 31.5845, 0.400017, 1.52845, 0.4, -1.13393e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.69596, 31.5845, 0.400016, 1.52844, 0.4, -1.22958e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.70096, 31.5845, 0.400016, 1.52844, 0.4, -1.32254e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.70596, 31.5845, 0.400016, 1.52844, 0.4, -1.41263e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.71096, 31.5845, 0.400015, 1.52845, 0.4, -1.50141e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.71596, 31.5844, 0.400015, 1.52845, 0.4, -1.58923e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.72096, 31.5844, 0.400014, 1.52845, 0.4, -1.67244e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.72596, 31.5844, 0.400014, 1.52845, 0.4, -1.75556e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.73096, 31.5844, 0.400014, 1.52845, 0.4, -1.83512e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.73596, 31.5844, 0.400013, 1.52844, 0.4, -1.91241e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.74096, 31.5844, 0.400013, 1.52844, 0.4, -1.987e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.74596, 31.5843, 0.400012, 1.52844, 0.4, -2.05846e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.75096, 31.5843, 0.400012, 1.52844, 0.4, -2.12853e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.75596, 31.5843, 0.400011, 1.52844, 0.4, -2.19485e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.76096, 31.5843, 0.400011, 1.52845, 0.4, -2.25935e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.76596, 31.5843, 0.400011, 1.52844, 0.4, -2.32132e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.77096, 31.5842, 0.40001, 1.52844, 0.4, -2.38112e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.77596, 31.5842, 0.40001, 1.52843, 0.4, -2.43865e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.78096, 31.5842, 0.400009, 1.52843, 0.4, -2.49261e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.78596, 31.5842, 0.400009, 1.52843, 0.4, -2.54553e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.79096, 31.5842, 0.400008, 1.52844, 0.4, -2.59306e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.79596, 31.5841, 0.400008, 1.52844, 0.4, -2.63823e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.80096, 31.5841, 0.400007, 1.52843, 0.4, -2.68045e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.80596, 31.5841, 0.400007, 1.52843, 0.4, -2.71996e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.81096, 31.5841, 0.400006, 1.52843, 0.4, -2.75513e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.81596, 31.584, 0.400006, 1.52843, 0.4, -2.78777e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.82096, 31.584, 0.400005, 1.52843, 0.4, -2.81849e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.82596, 31.584, 0.400005, 1.52843, 0.4, -2.84591e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.83096, 31.584, 0.400004, 1.52843, 0.4, -2.87167e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.83596, 31.5839, 0.400004, 1.52843, 0.4, -2.89326e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.84096, 31.5839, 0.400003, 1.52843, 0.4, -2.91136e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.84596, 31.5839, 0.400002, 1.52843, 0.4, -2.92624e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.85096, 31.5839, 0.400002, 1.52843, 0.4, -2.93834e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.85596, 31.5838, 0.400001, 1.52843, 0.4, -2.9467e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.86096, 31.5838, 0.400001, 1.52842, 0.4, -2.95288e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.86596, 31.5838, 0.4, 1.52842, 0.4, -2.95384e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.87096, 31.5837, 0.4, 1.52843, 0.4, -2.95305e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.87596, 31.5837, 0.399999, 1.52843, 0.4, -2.95044e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.88096, 31.5837, 0.399999, 1.52843, 0.4, -2.94339e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.88596, 31.5837, 0.399998, 1.52843, 0.4, -2.93295e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.89096, 31.5836, 0.399998, 1.52844, 0.4, -2.92007e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.89596, 31.5836, 0.399997, 1.52843, 0.4, -2.90466e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.90096, 31.5836, 0.399997, 1.52842, 0.4, -2.88664e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.90596, 31.5836, 0.399996, 1.52842, 0.4, -2.86471e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.91096, 31.5835, 0.399996, 1.52842, 0.4, -2.84034e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.91597, 31.5835, 0.399995, 1.52842, 0.4, -2.81318e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.92097, 31.5835, 0.399995, 1.52843, 0.4, -2.78402e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.92597, 31.5835, 0.399995, 1.52843, 0.4, -2.7513e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.93097, 31.5834, 0.399994, 1.52843, 0.4, -2.71805e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.93597, 31.5834, 0.399994, 1.52843, 0.4, -2.68132e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.94097, 31.5834, 0.399993, 1.52843, 0.4, -2.64258e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.94597, 31.5834, 0.399993, 1.52843, 0.4, -2.60107e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.95097, 31.5833, 0.399992, 1.52843, 0.4, -2.55903e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.95597, 31.5833, 0.399992, 1.52843, 0.4, -2.51263e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.96097, 31.5833, 0.399992, 1.52842, 0.4, -2.4645e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.96597, 31.5833, 0.399991, 1.52842, 0.4, -2.41306e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.97097, 31.5833, 0.399991, 1.52842, 0.4, -2.36049e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.97597, 31.5832, 0.399991, 1.52842, 0.4, -2.3067e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.98097, 31.5832, 0.39999, 1.52842, 0.4, -2.25125e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.98597, 31.5832, 0.39999, 1.52842, 0.4, -2.19372e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.99097, 31.5832, 0.39999, 1.52842, 0.4, -2.1348e-07, 1.01951, 1.00363, 1.00775, 1.00567
9.99597, 31.5831, 0.39999, 1.52842, 0.4, -2.07483e-07, 1.01951, 1.00363, 1.00775, 1.00567
10.001, 31.5831, 0.399989, 1.52841, 0.4, -2.01207e-07, 1.01951, 1.00363, 1.00775, 1.00567
