Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,28.84595,0.3999996,0.0,1.3274746,1.0,0.99199355,1.0,0.99598414
1e-10,28.84595,0.3999996,-8.2879646e-19,1.3274746,1.0,0.99199355,1.0,0.99598414
0.002,28.84595,0.3999996,-1.6574365e-11,1.3274746,1.0,0.99199355,1.0,0.99598414
0.004,28.84595,0.3999996,-3.314268e-11,1.3274746,1.0,0.99199355,1.0,0.99598414
0.006,28.84595,0.3999996,-4.969931e-11,1.3274746,1.0,0.99199355,1.0,0.99598414
0.008,28.84595,0.3999996,-6.624387e-11,1.3274746,1.0,0.99199355,1.0,0.99598414
0.01,28.84595,0.3999996,-8.276321e-11,1.3274746,1.0,0.99199355,1.0,0.99598414
0.012,28.84595,0.3999996,-9.925976e-11,1.3274746,1.0,0.99199355,1.0,0.99598414
0.014,28.84595,0.3999996,-1.1573442e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.016,28.84595,0.3999996,-1.3218722e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.018,28.84595,0.3999996,-1.4858113e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.02,28.84595,0.3999996,-1.6492757e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.022,28.84595,0.3999996,-1.812335e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.024,28.84595,0.3999996,-1.9749889e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.026,28.84595,0.3999996,-2.1372377e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.028,28.84595,0.3999996,-2.2990813e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.03,28.84595,0.3999996,-2.4605196e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.032,28.84595,0.3999996,-2.6215527e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.034,28.84595,0.3999996,-2.7813093e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.036,28.84595,0.3999996,-2.939861e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.038,28.84595,0.3999996,-3.0976868e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.04,28.84595,0.3999996,-3.254787e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.042,28.84595,0.3999996,-3.411161e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.044,28.84595,0.3999996,-3.5668096e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.046,28.84595,0.3999996,-3.7217324e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.048,28.84595,0.3999996,-3.8759293e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.05,28.84595,0.3999996,-4.0294004e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.052,28.84595,0.3999996,-4.1821457e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.054,28.84595,0.3999996,-4.3341652e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.056,28.84595,0.3999996,-4.4854592e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.058,28.84595,0.3999996,-4.636027e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.06,28.84595,0.3999996,-4.7858695e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.062,28.84595,0.3999996,-4.934986e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.064,28.84595,0.3999996,-5.0833765e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.066,28.84595,0.3999996,-5.2302424e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.068,28.84595,0.3999996,-5.373497e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.07,28.84595,0.3999996,-5.5156135e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.072,28.84595,0.3999996,-5.656591e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.074,28.84595,0.3999996,-5.79643e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.076,28.84595,0.3999996,-5.93513e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.078,28.84595,0.3999996,-6.0726923e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.08,28.84595,0.3999996,-6.2091154e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.082,28.84595,0.3999996,-6.3444e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.084,28.84595,0.3999996,-6.478546e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.086,28.84595,0.3999996,-6.6115535e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.088,28.84595,0.3999996,-6.7434225e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.09,28.84595,0.3999996,-6.874153e-10,1.3274746,1.0,0.99199355,1.0,0.99598414
0.092,28.84595,0.3999996,-7.003744e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.094,28.84595,0.3999996,-7.1321976e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.096,28.84595,0.3999996,-7.259512e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.098,28.84595,0.3999996,-7.385688e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.1,28.84595,0.3999996,-7.5107254e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.102,28.84595,0.3999996,-7.634624e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.104,28.84595,0.3999996,-7.757384e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.106,28.84595,0.3999996,-7.879006e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.108,28.84595,0.3999996,-7.999489e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.11,28.84595,0.3999996,-8.1188334e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.112,28.84595,0.3999996,-8.2370394e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.114,28.84595,0.3999996,-8.3541063e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.116,28.84595,0.3999996,-8.470035e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.118,28.84595,0.3999996,-8.584825e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.12,28.84595,0.3999996,-8.6984764e-10,1.3274747,1.0,0.99199355,1.0,0.99598414
0.122,28.84595,0.3999996,-8.810989e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.124,28.84595,0.3999996,-8.9223634e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.126,28.84595,0.3999996,-9.032599e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.128,28.84595,0.39999956,-9.1416963e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.13,28.84595,0.39999956,-9.249655e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.132,28.845945,0.39999956,-9.323822e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.134,28.845945,0.39999956,-9.360114e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.136,28.845945,0.39999956,-9.396407e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.138,28.845945,0.39999956,-9.4327e-10,1.3274748,1.0,0.99199355,1.0,0.99598414
0.14,28.845945,0.39999956,-9.468993e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.142,28.845945,0.39999956,-9.505287e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.144,28.845945,0.39999956,-9.54158e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.146,28.845945,0.39999956,-9.577873e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.148,28.845945,0.39999956,-9.614166e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.15,28.845945,0.39999956,-9.650458e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.152,28.845945,0.39999956,-9.686751e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.154,28.845945,0.39999956,-9.723045e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.156,28.845945,0.39999956,-9.759338e-10,1.327475,1.0,0.99199355,1.0,0.99598414
0.158,28.845945,0.39999956,-9.795631e-10,1.3274751,1.0,0.99199355,1.0,0.9959842
0.16,28.845945,0.39999956,-9.831924e-10,1.3274751,1.0,0.99199355,1.0,0.9959842
0.162,28.845945,0.39999956,-9.868217e-10,1.3274751,1.0,0.99199355,1.0,0.9959842
0.164,28.845945,0.39999956,-9.90451e-10,1.3274751,1.0,0.99199355,1.0,0.9959842
0.166,28.845945,0.39999956,-9.940804e-10,1.3274751,1.0,0.99199355,1.0,0.9959842
0.168,28.845945,0.39999956,-9.977096e-10,1.3274751,1.0,0.99199355,1.0,0.9959842
0.17,28.845945,0.39999956,-1.0013389e-09,1.3274751,1.0,0.99199355,1.0,0.9959842
0.172,28.845945,0.39999956,-1.0049682e-09,1.3274751,1.0,0.99199355,1.0,0.9959842
0.174,28.845945,0.39999956,-1.0085975e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.176,28.845945,0.39999956,-1.0122269e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.178,28.845945,0.39999956,-1.0158562e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.18,28.845945,0.39999956,-1.0194855e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.182,28.845945,0.39999956,-1.0231148e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.184,28.845945,0.39999956,-1.026744e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.186,28.845945,0.39999956,-1.0303733e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.188,28.845945,0.39999956,-1.0340027e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.19,28.845945,0.39999956,-1.037632e-09,1.3274752,1.0,0.99199355,1.0,0.9959842
0.192,28.845945,0.39999956,-1.0412613e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.194,28.845945,0.39999956,-1.0448906e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.196,28.845945,0.39999956,-1.0485199e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.198,28.845945,0.39999956,-1.0521493e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.2,28.845945,0.39999956,-1.0557785e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.202,28.845945,0.39999956,-1.0594078e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.204,28.845945,0.39999956,-1.0630371e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.206,28.845945,0.39999956,-1.0666664e-09,1.3274753,1.0,0.99199355,1.0,0.9959842
0.208,28.845945,0.39999956,-1.0702957e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.21,28.845945,0.39999956,-1.0739251e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.212,28.845945,0.39999956,-1.0775544e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.214,28.845945,0.39999956,-1.0811837e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.216,28.845945,0.39999956,-1.084813e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.218,28.845945,0.39999956,-1.0884422e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.22,28.845945,0.39999956,-1.0920715e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.222,28.845945,0.39999956,-1.0957009e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.224,28.845945,0.39999956,-1.0993302e-09,1.3274754,1.0,0.99199355,1.0,0.9959842
0.226,28.845945,0.39999956,-1.1029595e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.228,28.845945,0.39999956,-1.1065888e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.23,28.845945,0.39999956,-1.1102181e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.232,28.845945,0.39999956,-1.1138475e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.234,28.845945,0.39999956,-1.1174767e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.236,28.845945,0.39999956,-1.121106e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.238,28.845945,0.39999956,-1.1247353e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.24,28.845945,0.39999956,-1.1283646e-09,1.3274755,1.0,0.99199355,1.0,0.9959842
0.242,28.845945,0.39999956,-1.1319939e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.244,28.845945,0.39999956,-1.1356233e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.246,28.845945,0.39999956,-1.1392526e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.248,28.845945,0.39999956,-1.1428819e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.25,28.845945,0.39999956,-1.1465112e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.252,28.845945,0.39999956,-1.1501404e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.254,28.845945,0.39999956,-1.1537697e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.256,28.845945,0.39999956,-1.1573991e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.258,28.845945,0.39999956,-1.1610284e-09,1.3274757,1.0,0.99199355,1.0,0.9959842
0.26,28.845945,0.39999956,-1.1646577e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.262,28.845945,0.39999956,-1.168287e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.264,28.845945,0.39999953,-1.1686132e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.266,28.845945,0.39999953,-1.1686869e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.268,28.845945,0.39999953,-1.1687608e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.27,28.845945,0.39999953,-1.1688345e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.272,28.845945,0.39999953,-1.1689082e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.274,28.845945,0.39999953,-1.168982e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.276,28.845945,0.39999953,-1.1690557e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.278,28.845945,0.39999953,-1.1691296e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.28,28.845945,0.39999953,-1.1692033e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.282,28.845945,0.39999953,-1.169277e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.284,28.845945,0.39999953,-1.1693508e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.286,28.845945,0.39999953,-1.1694246e-09,1.3274758,1.0,0.99199355,1.0,0.9959842
0.288,28.845945,0.39999953,-1.1694983e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.29,28.845945,0.39999953,-1.1695721e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.292,28.845945,0.39999953,-1.1696458e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.294,28.845942,0.39999953,-1.1697197e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.296,28.845942,0.39999953,-1.1697934e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.298,28.845942,0.39999953,-1.1698671e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.3,28.845942,0.39999953,-1.1699409e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.302,28.845942,0.39999953,-1.1700146e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.304,28.845942,0.39999953,-1.1700885e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.306,28.845942,0.39999953,-1.1701622e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.308,28.845942,0.39999953,-1.1702359e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.31,28.845942,0.39999953,-1.1703097e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.312,28.845942,0.39999953,-1.1703835e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.314,28.845942,0.39999953,-1.1704573e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.316,28.845942,0.39999953,-1.170531e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.318,28.845942,0.39999953,-1.1706047e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.32,28.845942,0.39999953,-1.1706786e-09,1.3274759,1.0,0.99199355,1.0,0.9959842
0.322,28.845942,0.39999953,-1.1707523e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.324,28.845942,0.39999953,-1.170826e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.326,28.845942,0.39999953,-1.1708998e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.328,28.845942,0.39999953,-1.1709735e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.33,28.845942,0.39999953,-1.1710474e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.332,28.845942,0.39999953,-1.1711211e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.334,28.845942,0.39999953,-1.1711948e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.336,28.845942,0.39999953,-1.1712686e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.338,28.845942,0.39999953,-1.1713424e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.34,28.845942,0.39999953,-1.1714162e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.342,28.845942,0.39999953,-1.1714899e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.344,28.845942,0.39999953,-1.1715636e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.346,28.845942,0.39999953,-1.1716375e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.348,28.845942,0.39999953,-1.1717112e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.35,28.845942,0.39999953,-1.171785e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.352,28.845942,0.39999953,-1.1718587e-09,1.327476,1.0,0.99199355,1.0,0.9959842
0.354,28.845942,0.39999953,-1.1719324e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.356,28.845942,0.39999953,-1.1720063e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.358,28.845942,0.39999953,-1.17208e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.36,28.845942,0.39999953,-1.1721537e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.362,28.845942,0.39999953,-1.1722275e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.364,28.845942,0.39999953,-1.1723013e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.366,28.845942,0.39999953,-1.1723751e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.368,28.845942,0.39999953,-1.1724488e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.37,28.845942,0.39999953,-1.1725225e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.372,28.845942,0.39999953,-1.1725964e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.374,28.845942,0.39999953,-1.1726701e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.376,28.845942,0.39999953,-1.1727439e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.378,28.845942,0.39999953,-1.1728176e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.38,28.845942,0.39999953,-1.1728913e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.382,28.845942,0.39999953,-1.1729652e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.384,28.845942,0.39999953,-1.1730389e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.386,28.845942,0.39999953,-1.1731127e-09,1.3274761,1.0,0.99199355,1.0,0.9959842
0.388,28.845942,0.39999953,-1.1731864e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.39,28.845942,0.39999953,-1.1732602e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.392,28.845942,0.39999953,-1.173334e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.394,28.845942,0.39999953,-1.1734077e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.396,28.845942,0.39999953,-1.1734814e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.398,28.845942,0.39999953,-1.1735553e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.4,28.845942,0.39999953,-1.173629e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.402,28.845942,0.39999953,-1.1737028e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.404,28.845942,0.39999953,-1.1737765e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.406,28.845942,0.39999953,-1.1738502e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.408,28.845942,0.39999953,-1.1739241e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.41,28.845942,0.39999953,-1.1739978e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.412,28.845942,0.39999953,-1.1740716e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.414,28.845942,0.39999953,-1.1741453e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.416,28.845942,0.39999953,-1.174219e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.418,28.845942,0.39999953,-1.1742929e-09,1.3274763,1.0,0.99199355,1.0,0.9959842
0.42,28.845942,0.39999953,-1.1743666e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.422,28.845942,0.39999953,-1.1744404e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.424,28.845942,0.39999953,-1.1745142e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.426,28.845942,0.39999953,-1.1745879e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.428,28.845942,0.39999953,-1.1746617e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.43,28.845942,0.39999953,-1.1747354e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.432,28.845942,0.39999953,-1.1748091e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.434,28.845942,0.39999953,-1.174883e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.436,28.845942,0.39999953,-1.1749567e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.438,28.845942,0.39999953,-1.1750305e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.44,28.845942,0.39999953,-1.1751042e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.442,28.845942,0.39999953,-1.175178e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.444,28.845942,0.39999953,-1.1752518e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.446,28.845942,0.39999953,-1.1753255e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.448,28.845942,0.39999953,-1.1753993e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.45,28.845942,0.39999953,-1.175473e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.452,28.845942,0.39999953,-1.1755468e-09,1.3274764,1.0,0.99199355,1.0,0.9959842
0.454,28.845938,0.39999953,-1.1756206e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.456,28.845938,0.39999953,-1.1756943e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.458,28.845938,0.39999953,-1.1757681e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.46,28.845938,0.39999953,-1.1758419e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.462,28.845938,0.39999953,-1.1759156e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.464,28.845938,0.39999953,-1.1759894e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.466,28.845938,0.39999953,-1.1760631e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.468,28.845938,0.39999953,-1.1761369e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.47,28.845938,0.39999953,-1.1762107e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.472,28.845938,0.39999953,-1.1762844e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.474,28.845938,0.39999953,-1.1763582e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.476,28.845938,0.39999953,-1.176432e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.478,28.845938,0.39999953,-1.1765057e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.48,28.845938,0.39999953,-1.1765795e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.482,28.845938,0.39999953,-1.1766532e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.484,28.845938,0.39999953,-1.176727e-09,1.3274765,1.0,0.99199355,1.0,0.9959842
0.486,28.845938,0.39999953,-1.1768008e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.488,28.845938,0.39999953,-1.1768745e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.49,28.845938,0.39999953,-1.1769483e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.492,28.845938,0.39999953,-1.177022e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.494,28.845938,0.39999953,-1.1770959e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.496,28.845938,0.39999953,-1.1771696e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.498,28.845938,0.39999953,-1.1772433e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.5,28.845938,0.39999953,-1.1773171e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.502,28.845938,0.39999953,-1.1773909e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.504,28.845938,0.39999953,-1.1774646e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.506,28.845938,0.39999953,-1.1775384e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.508,28.845938,0.39999953,-1.1776121e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.51,28.845938,0.39999953,-1.177686e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.512,28.845938,0.39999953,-1.1777597e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.514,28.845938,0.39999953,-1.1778334e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.516,28.845938,0.39999953,-1.1779072e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.518,28.845938,0.39999953,-1.1779809e-09,1.3274766,1.0,0.99199355,1.0,0.9959842
0.52,28.845938,0.39999953,-1.1780548e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.522,28.845938,0.39999953,-1.1781285e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.524,28.845938,0.39999953,-1.1782022e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.526,28.845938,0.39999953,-1.1783864e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.528,28.845938,0.39999953,-1.1785889e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.53,28.845938,0.39999953,-1.1787914e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.532,28.845938,0.39999953,-1.1789939e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.534,28.845938,0.39999953,-1.1791964e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.536,28.845938,0.39999953,-1.1793989e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.538,28.845938,0.39999953,-1.1796015e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.54,28.845938,0.39999953,-1.179804e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.542,28.845938,0.39999953,-1.1800065e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.544,28.845938,0.39999953,-1.180209e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.546,28.845938,0.39999953,-1.1804115e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.548,28.845938,0.39999953,-1.180614e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.55,28.845938,0.39999953,-1.1808166e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.552,28.845938,0.39999953,-1.1810191e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.554,28.845938,0.39999953,-1.1812217e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.556,28.845938,0.39999953,-1.1814242e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.558,28.845938,0.39999953,-1.1816267e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.56,28.845938,0.39999953,-1.1818292e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.562,28.845938,0.39999953,-1.1820317e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.564,28.845938,0.39999953,-1.1822342e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.566,28.845938,0.39999953,-1.1824367e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.568,28.845938,0.39999953,-1.1826393e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.57,28.845938,0.39999953,-1.1828418e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.572,28.845938,0.39999953,-1.1830443e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.574,28.845938,0.39999953,-1.1832468e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.576,28.845938,0.39999953,-1.1834493e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.578,28.845938,0.39999953,-1.1836518e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.58,28.845938,0.39999953,-1.1838543e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.582,28.845938,0.39999953,-1.184057e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.584,28.845938,0.39999953,-1.1842595e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.586,28.845938,0.39999953,-1.184462e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.588,28.845938,0.39999953,-1.1846645e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.59,28.845938,0.39999953,-1.184867e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.592,28.845938,0.39999953,-1.1850695e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.594,28.845938,0.39999953,-1.185272e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.596,28.845938,0.39999953,-1.1854745e-09,1.3274767,1.0,0.99199355,1.0,0.9959842
0.598,28.845938,0.39999953,-1.1856771e-09,1.3274767,1.0,0.9919936,1.0,0.9959842
0.6,28.845938,0.39999953,-1.1858796e-09,1.3274767,1.0,0.9919936,1.0,0.9959842
0.602,28.845938,0.39999953,-1.1860821e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.604,28.845938,0.39999953,-1.1862846e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.606,28.845938,0.39999953,-1.1864871e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.608,28.845938,0.39999953,-1.1866896e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.61,28.845938,0.39999953,-1.1868921e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.612,28.845934,0.39999953,-1.1870948e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.614,28.845934,0.39999953,-1.1872973e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.616,28.845934,0.39999953,-1.1874998e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.618,28.845934,0.39999953,-1.1877023e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.62,28.845934,0.39999953,-1.1879048e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.622,28.845934,0.39999953,-1.1881073e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.624,28.845934,0.39999953,-1.1883098e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.626,28.845934,0.39999953,-1.1885124e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.628,28.845934,0.39999953,-1.1887149e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.63,28.845934,0.39999953,-1.1889174e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.632,28.845934,0.39999953,-1.1891199e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.634,28.845934,0.39999953,-1.1893224e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.636,28.845934,0.39999953,-1.1895249e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.638,28.845934,0.39999953,-1.1897274e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.64,28.845934,0.39999953,-1.1899299e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.642,28.845934,0.39999953,-1.1901325e-09,1.3274769,1.0,0.9919936,1.0,0.9959842
0.644,28.845934,0.39999953,-1.190335e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.646,28.845934,0.39999953,-1.1905376e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.648,28.845934,0.39999953,-1.1907401e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.65,28.845934,0.39999953,-1.1909426e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.652,28.845934,0.39999953,-1.1911451e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.654,28.845934,0.39999953,-1.1913476e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.656,28.845934,0.39999953,-1.1915502e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.658,28.845934,0.39999953,-1.1917527e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.66,28.845934,0.39999953,-1.1919552e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.662,28.845934,0.39999953,-1.1921577e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.664,28.845934,0.39999953,-1.1923602e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.666,28.845934,0.39999953,-1.1925627e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.668,28.845934,0.39999953,-1.1927652e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.67,28.845934,0.39999953,-1.1929678e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.672,28.845934,0.39999953,-1.1931703e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.674,28.845934,0.39999953,-1.1933728e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.676,28.845934,0.39999953,-1.1935753e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.678,28.845934,0.39999953,-1.1937779e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.68,28.845934,0.39999953,-1.1939804e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.682,28.845934,0.39999953,-1.1941829e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.684,28.845934,0.39999953,-1.1943854e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.686,28.845934,0.39999953,-1.194588e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.688,28.845934,0.39999953,-1.1947905e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.69,28.845934,0.39999953,-1.194993e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.692,28.845934,0.39999953,-1.1951955e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.694,28.845934,0.39999953,-1.195398e-09,1.3274769,1.0000001,0.9919936,1.0,0.9959842
0.696,28.845934,0.39999953,-1.1956005e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.698,28.845934,0.39999953,-1.195803e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.7,28.845934,0.39999953,-1.1960056e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.702,28.845934,0.39999953,-1.1962081e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.704,28.845934,0.39999953,-1.1964106e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.706,28.845934,0.39999953,-1.1966131e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.708,28.845934,0.39999953,-1.1968156e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.71,28.845934,0.39999953,-1.1970182e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.712,28.845934,0.39999953,-1.1972207e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.714,28.845934,0.39999953,-1.1974233e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.716,28.845934,0.39999953,-1.1976258e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.718,28.845934,0.39999953,-1.1978283e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.72,28.845934,0.39999953,-1.1980308e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.722,28.845934,0.39999953,-1.1982333e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.724,28.845934,0.39999953,-1.1984358e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.726,28.845934,0.39999953,-1.1986383e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.728,28.845934,0.39999953,-1.1988408e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.73,28.845934,0.39999953,-1.1990434e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.732,28.845934,0.39999953,-1.1992459e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.734,28.845934,0.39999953,-1.1994484e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.736,28.845934,0.39999953,-1.1996509e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.738,28.845934,0.39999953,-1.1998534e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.74,28.845934,0.39999953,-1.2000559e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.742,28.845934,0.39999953,-1.2002584e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.744,28.845934,0.39999953,-1.2004611e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.746,28.845934,0.39999953,-1.2006636e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.748,28.845934,0.39999953,-1.2008661e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.75,28.845934,0.39999953,-1.2010686e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.752,28.845934,0.39999953,-1.2012711e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.754,28.845934,0.39999953,-1.2014736e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.756,28.845934,0.39999953,-1.2016761e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.758,28.845934,0.39999953,-1.2018786e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.76,28.845934,0.39999953,-1.2020812e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.762,28.845934,0.39999953,-1.2022837e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.764,28.845934,0.39999953,-1.2024862e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.766,28.845932,0.39999953,-1.2026887e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.768,28.845932,0.39999953,-1.2028912e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.77,28.845932,0.39999953,-1.2030937e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.772,28.845932,0.39999953,-1.2032962e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.774,28.845932,0.39999953,-1.2034989e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.776,28.845932,0.39999953,-1.2037014e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.778,28.845932,0.39999953,-1.2039039e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.78,28.845932,0.39999953,-1.2041064e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.782,28.845932,0.39999953,-1.2043089e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.784,28.845932,0.39999953,-1.2045114e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.786,28.845932,0.39999953,-1.2047139e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.788,28.845932,0.39999953,-1.2049165e-09,1.327477,1.0000001,0.9919936,1.0,0.9959842
0.79,28.845932,0.39999953,-1.205119e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.792,28.845932,0.39999953,-1.2053215e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.794,28.845932,0.39999953,-1.205524e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.796,28.845932,0.39999953,-1.2057265e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.798,28.845932,0.39999953,-1.205929e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.8,28.845932,0.39999953,-1.2061315e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.802,28.845932,0.39999953,-1.206334e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.804,28.845932,0.39999953,-1.2065366e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.806,28.845932,0.39999953,-1.2067392e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.808,28.845932,0.39999953,-1.2069417e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.81,28.845932,0.39999953,-1.2071442e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.812,28.845932,0.39999953,-1.2073467e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.814,28.845932,0.39999953,-1.2075492e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.816,28.845932,0.39999953,-1.2077517e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.818,28.845932,0.39999953,-1.2079543e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.82,28.845932,0.39999953,-1.2081568e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.822,28.845932,0.39999953,-1.2083593e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.824,28.845932,0.39999953,-1.2085618e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.826,28.845932,0.39999953,-1.2087643e-09,1.3274771,1.0000001,0.9919936,1.0,0.9959842
0.828,28.845932,0.39999953,-1.2089668e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.83,28.845932,0.39999953,-1.2091693e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.832,28.845932,0.39999953,-1.2093719e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.834,28.845932,0.39999953,-1.2095744e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.836,28.845932,0.39999953,-1.209777e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.838,28.845932,0.39999953,-1.2099794e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.84,28.845932,0.39999953,-1.210182e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.842,28.845932,0.39999953,-1.2103845e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.844,28.845932,0.39999953,-1.210587e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.846,28.845932,0.39999953,-1.2107895e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.848,28.845932,0.39999953,-1.2109921e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.85,28.845932,0.39999953,-1.2111946e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.852,28.845932,0.39999953,-1.2113971e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.854,28.845932,0.39999953,-1.2115996e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.856,28.845932,0.39999953,-1.2118021e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.858,28.845932,0.39999953,-1.2120046e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.86,28.845932,0.39999953,-1.2122071e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.862,28.845932,0.39999953,-1.2124097e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.864,28.845932,0.39999953,-1.2126122e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.866,28.845932,0.39999953,-1.2128147e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.868,28.845932,0.39999953,-1.2130172e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.87,28.845932,0.39999953,-1.2132197e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.872,28.845932,0.39999953,-1.2134223e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.874,28.845932,0.39999953,-1.2136248e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.876,28.845932,0.39999953,-1.2138274e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.878,28.845932,0.39999953,-1.2140299e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.88,28.845932,0.39999953,-1.2142324e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.882,28.845932,0.39999953,-1.2144349e-09,1.3274771,1.0000001,0.9919936,1.0,0.99598426
0.884,28.845932,0.39999953,-1.2146374e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.886,28.845932,0.39999953,-1.2148399e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.888,28.845932,0.39999953,-1.2150424e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.89,28.845932,0.39999953,-1.2152449e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.892,28.845932,0.39999953,-1.2154475e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.894,28.845932,0.39999953,-1.21565e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.896,28.845932,0.39999953,-1.2158525e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.898,28.845932,0.39999953,-1.216055e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.9,28.845932,0.39999953,-1.2162575e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.902,28.845932,0.39999953,-1.21646e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.904,28.845932,0.39999953,-1.2166625e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.906,28.845932,0.39999953,-1.2168652e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.908,28.845932,0.39999953,-1.2170677e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.91,28.845932,0.39999953,-1.2172702e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.912,28.845932,0.39999953,-1.2174727e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.914,28.845932,0.39999953,-1.2176752e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.916,28.845932,0.39999953,-1.2178777e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.918,28.845932,0.39999953,-1.2180802e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.92,28.845928,0.39999953,-1.2182828e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.922,28.845928,0.39999953,-1.2184853e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.924,28.845928,0.39999953,-1.2186878e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.926,28.845928,0.39999953,-1.2188903e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.928,28.845928,0.39999953,-1.2190928e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.93,28.845928,0.39999953,-1.2192953e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.932,28.845928,0.39999953,-1.2194978e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.934,28.845928,0.39999953,-1.2197003e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.936,28.845928,0.39999953,-1.219903e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.938,28.845928,0.39999953,-1.2201055e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.94,28.845928,0.39999953,-1.220308e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.942,28.845928,0.39999953,-1.2205105e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.944,28.845928,0.39999953,-1.220713e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.946,28.845928,0.39999953,-1.2209155e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.948,28.845928,0.39999953,-1.221118e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.95,28.845928,0.39999953,-1.2213206e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.952,28.845928,0.39999953,-1.2215231e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.954,28.845928,0.39999953,-1.2217256e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.956,28.845928,0.39999953,-1.2219281e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.958,28.845928,0.39999953,-1.2221306e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.96,28.845928,0.39999953,-1.2223331e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.962,28.845928,0.39999953,-1.2225356e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.964,28.845928,0.39999953,-1.2227382e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.966,28.845928,0.39999953,-1.2229407e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.968,28.845928,0.39999953,-1.2231433e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.97,28.845928,0.39999953,-1.2233458e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.972,28.845928,0.39999953,-1.2235483e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.974,28.845928,0.39999953,-1.2237508e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.976,28.845928,0.39999953,-1.2239533e-09,1.3274772,1.0000001,0.9919936,1.0,0.99598426
0.978,28.845928,0.39999953,-1.2241558e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.98,28.845928,0.39999953,-1.2243584e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.982,28.845928,0.39999953,-1.2245609e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.984,28.845928,0.39999953,-1.2247634e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.986,28.845928,0.39999953,-1.2249659e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.988,28.845928,0.39999953,-1.2251684e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.99,28.845928,0.39999953,-1.2253709e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.992,28.845928,0.39999953,-1.2255734e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.994,28.845928,0.39999953,-1.225776e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.996,28.845928,0.39999953,-1.2259785e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
0.998,28.845928,0.39999953,-1.226181e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.0,28.845928,0.39999953,-1.2263836e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.002,28.845928,0.39999953,-1.226586e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.004,28.845928,0.39999953,-1.2267886e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.006,28.845928,0.39999953,-1.2269911e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.008,28.845928,0.39999953,-1.2271937e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.01,28.845928,0.39999953,-1.2273962e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.012,28.845928,0.39999953,-1.2275987e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.014,28.845928,0.39999953,-1.2278012e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.016,28.845928,0.39999953,-1.2280037e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.018,28.845928,0.39999953,-1.2282062e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.02,28.845928,0.39999953,-1.2284087e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.022,28.845928,0.39999953,-1.2286112e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.024,28.845928,0.39999953,-1.2288138e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.026,28.845928,0.39999953,-1.2290163e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.028,28.845928,0.39999953,-1.2292188e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.03,28.845928,0.39999953,-1.2294213e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.032,28.845928,0.39999953,-1.2296238e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.034,28.845928,0.39999953,-1.2298264e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.036,28.845928,0.39999953,-1.2300289e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.038,28.845928,0.39999953,-1.2302315e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.04,28.845928,0.39999953,-1.230434e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.042,28.845928,0.39999953,-1.2306365e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.044,28.845928,0.39999953,-1.230839e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.046,28.845928,0.39999953,-1.2310415e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.048,28.845928,0.39999953,-1.231244e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.05,28.845928,0.39999953,-1.23144e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.052,28.845928,0.39999953,-1.2316332e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.054,28.845928,0.39999953,-1.2318265e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.056,28.845928,0.39999953,-1.2320198e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.058,28.845928,0.39999953,-1.2322131e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.06,28.845928,0.39999953,-1.2324064e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.062,28.845928,0.39999953,-1.2325997e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.064,28.845928,0.39999953,-1.232793e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.066,28.845928,0.39999953,-1.2329863e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.068,28.845928,0.39999953,-1.2331796e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.07,28.845928,0.39999953,-1.2333727e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.072,28.845924,0.39999953,-1.233566e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.074,28.845924,0.39999953,-1.2337593e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.076,28.845924,0.39999953,-1.2339526e-09,1.3274773,1.0000001,0.9919936,1.0,0.99598426
1.078,28.845924,0.39999953,-1.2341459e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.08,28.845924,0.39999953,-1.2343392e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.082,28.845924,0.39999953,-1.2345325e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.084,28.845924,0.39999953,-1.2347258e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.086,28.845924,0.39999953,-1.2349191e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.088,28.845924,0.39999953,-1.2351123e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.09,28.845924,0.39999953,-1.2353056e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.092,28.845924,0.39999953,-1.2354989e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.094,28.845924,0.39999953,-1.2356922e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.096,28.845924,0.39999953,-1.2358855e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.098,28.845924,0.39999953,-1.2360788e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.1,28.845924,0.39999953,-1.2362721e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.102,28.845924,0.39999953,-1.2364653e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.104,28.845924,0.39999953,-1.2366586e-09,1.3274775,1.0000001,0.9919936,1.0,0.99598426
1.106,28.845924,0.39999953,-1.2368518e-09,1.3274775,1.0000001,0.9919936,1.0000001,0.99598426
1.108,28.845924,0.39999953,-1.2370451e-09,1.3274775,1.0000001,0.9919936,1.0000001,0.99598426
1.11,28.845924,0.39999953,-1.2372384e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.112,28.845924,0.39999953,-1.2374317e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.114,28.845924,0.39999953,-1.237625e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.116,28.845924,0.39999953,-1.2378183e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.118,28.845924,0.39999953,-1.2380116e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.12,28.845924,0.39999953,-1.2382049e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.122,28.845924,0.39999953,-1.2383982e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.124,28.845924,0.39999953,-1.2385915e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.126,28.845924,0.39999953,-1.2387847e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.128,28.845924,0.39999953,-1.238978e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.13,28.845924,0.39999953,-1.2391713e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.132,28.845924,0.39999953,-1.2393646e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.134,28.845924,0.39999953,-1.2395578e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.136,28.845924,0.39999953,-1.2397511e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.138,28.845924,0.39999953,-1.2399444e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.14,28.845924,0.39999953,-1.2401377e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.142,28.845924,0.39999953,-1.240331e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.144,28.845924,0.39999953,-1.2405242e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.146,28.845924,0.39999953,-1.2407175e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.148,28.845924,0.39999953,-1.2409108e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.15,28.845924,0.39999953,-1.2411041e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
