Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.152,28.845924,0.39999953,-1.2412974e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.154,28.845924,0.39999953,-1.2414907e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.156,28.845924,0.39999953,-1.241684e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.158,28.845924,0.39999953,-1.2418773e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.16,28.845924,0.39999953,-1.2420706e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.162,28.845924,0.39999953,-1.2422638e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.164,28.845924,0.39999953,-1.2424571e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.166,28.845924,0.39999953,-1.2426504e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.168,28.845924,0.39999953,-1.2428436e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.17,28.845924,0.39999953,-1.2430369e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.172,28.845924,0.39999953,-1.2432302e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.174,28.845924,0.39999953,-1.2434235e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.176,28.845924,0.39999953,-1.2436168e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.178,28.845924,0.39999953,-1.24381e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.18,28.845924,0.39999953,-1.2440033e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.182,28.845924,0.39999953,-1.2441966e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.184,28.845924,0.39999953,-1.2443899e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.186,28.845924,0.39999953,-1.2445832e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.188,28.845924,0.39999953,-1.2447765e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.19,28.845924,0.39999953,-1.2449698e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.192,28.845924,0.39999953,-1.2451631e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.194,28.845924,0.39999953,-1.2453564e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.196,28.845924,0.39999953,-1.2455497e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.198,28.845924,0.39999953,-1.245743e-09,1.3274775,1.0000001,0.99199367,1.0000001,0.99598426
1.2,28.845924,0.39999953,-1.2459361e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.202,28.845924,0.39999953,-1.2461294e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.204,28.845924,0.39999953,-1.2463227e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.206,28.845924,0.39999953,-1.246516e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.208,28.845924,0.39999953,-1.2467093e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.21,28.845924,0.39999953,-1.2469026e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.212,28.845924,0.39999953,-1.2470959e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.214,28.845924,0.39999953,-1.2472892e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.216,28.84592,0.39999953,-1.2474825e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.218,28.84592,0.39999953,-1.2476757e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.22,28.84592,0.39999953,-1.247869e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.222,28.84592,0.39999953,-1.2480623e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.224,28.84592,0.39999953,-1.2482556e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.226,28.84592,0.39999953,-1.2484489e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.228,28.84592,0.39999953,-1.2486422e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.23,28.84592,0.39999953,-1.2488355e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.232,28.84592,0.39999953,-1.2490287e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.234,28.84592,0.39999953,-1.249222e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.236,28.84592,0.39999953,-1.2494152e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.238,28.84592,0.39999953,-1.2496085e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.24,28.84592,0.39999953,-1.2498018e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.242,28.84592,0.39999953,-1.2499951e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.244,28.84592,0.39999953,-1.2501884e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.246,28.84592,0.39999953,-1.2503817e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.248,28.84592,0.39999953,-1.250575e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.25,28.84592,0.39999953,-1.2507683e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.252,28.84592,0.39999953,-1.2509616e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.254,28.84592,0.39999953,-1.2511548e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.256,28.84592,0.39999953,-1.2513481e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.258,28.84592,0.39999953,-1.2515414e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.26,28.84592,0.39999953,-1.2517347e-09,1.3274776,1.0000001,0.99199367,1.0000001,0.99598426
1.262,28.84592,0.39999953,-1.251928e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.264,28.84592,0.39999953,-1.2521212e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.266,28.84592,0.39999953,-1.2523145e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.268,28.84592,0.39999953,-1.2525078e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.27,28.84592,0.39999953,-1.252701e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.272,28.84592,0.39999953,-1.2528943e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.274,28.84592,0.39999953,-1.2530876e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.276,28.84592,0.39999953,-1.2532809e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.278,28.84592,0.39999953,-1.2534742e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.28,28.84592,0.39999953,-1.2536675e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.282,28.84592,0.39999953,-1.2538608e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.284,28.84592,0.39999953,-1.2540541e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.286,28.84592,0.39999953,-1.2542474e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.288,28.84592,0.39999953,-1.2544407e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.29,28.84592,0.39999953,-1.254634e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.292,28.84592,0.39999953,-1.2548272e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.294,28.84592,0.39999953,-1.2550205e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.296,28.84592,0.39999953,-1.2552138e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.298,28.84592,0.39999953,-1.255407e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.3,28.84592,0.39999953,-1.2556003e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.302,28.84592,0.39999953,-1.2557936e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.304,28.84592,0.39999953,-1.2559869e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.306,28.84592,0.39999953,-1.2561802e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.308,28.84592,0.39999953,-1.2563734e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.31,28.84592,0.39999953,-1.2565667e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.312,28.84592,0.39999953,-1.25676e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.314,28.84592,0.39999953,-1.2569533e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.316,28.84592,0.39999953,-1.2571466e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.318,28.84592,0.39999953,-1.2573399e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.32,28.84592,0.39999953,-1.2575332e-09,1.3274776,1.0000002,0.99199367,1.0000001,0.99598426
1.322,28.84592,0.39999953,-1.2577265e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.324,28.84592,0.39999953,-1.2579198e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.326,28.84592,0.39999953,-1.2581131e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.328,28.84592,0.39999953,-1.2583063e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.33,28.84592,0.39999953,-1.2584995e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.332,28.84592,0.39999953,-1.2586928e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.334,28.84592,0.39999953,-1.2588861e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.336,28.84592,0.39999953,-1.2590794e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.338,28.84592,0.39999953,-1.2592727e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.34,28.84592,0.39999953,-1.259466e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.342,28.84592,0.39999953,-1.2596593e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.344,28.84592,0.39999953,-1.2598526e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.346,28.84592,0.39999953,-1.2600458e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.348,28.84592,0.39999953,-1.2602391e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.35,28.84592,0.39999953,-1.2604324e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.352,28.84592,0.39999953,-1.2606257e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.354,28.84592,0.39999953,-1.260819e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.356,28.84592,0.39999953,-1.2610123e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.358,28.84592,0.39999953,-1.2612056e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.36,28.845919,0.39999953,-1.2613989e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.362,28.845919,0.39999953,-1.261592e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.364,28.845919,0.39999953,-1.2617853e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.366,28.845919,0.39999953,-1.2619786e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.368,28.845919,0.39999953,-1.2621719e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.37,28.845919,0.39999953,-1.2623652e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.372,28.845919,0.39999953,-1.2625585e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.374,28.845919,0.39999953,-1.2627518e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.376,28.845919,0.39999953,-1.2629451e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.378,28.845919,0.39999953,-1.2631384e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.38,28.845919,0.39999953,-1.2633317e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.382,28.845919,0.39999953,-1.263525e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.384,28.845919,0.39999953,-1.2637182e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.386,28.845919,0.39999953,-1.2639115e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.388,28.845919,0.39999953,-1.2641048e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.39,28.845919,0.39999953,-1.2642981e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.392,28.845919,0.39999953,-1.2644914e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.394,28.845919,0.39999953,-1.2646846e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.396,28.845919,0.39999953,-1.2648779e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.398,28.845919,0.39999953,-1.2650712e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.4,28.845919,0.39999953,-1.2652644e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.402,28.845919,0.39999953,-1.2654577e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.404,28.845919,0.39999953,-1.265651e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.406,28.845919,0.39999953,-1.2658443e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.408,28.845919,0.39999953,-1.2660376e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.41,28.845919,0.39999953,-1.2662309e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.412,28.845919,0.39999953,-1.2664242e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.414,28.845919,0.39999953,-1.2666175e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.416,28.845919,0.39999953,-1.2668108e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.418,28.845919,0.39999953,-1.2670041e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.42,28.845919,0.39999953,-1.2671973e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.422,28.845919,0.39999953,-1.2673906e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.424,28.845919,0.39999953,-1.2675839e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.426,28.845919,0.39999953,-1.2677772e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.428,28.845919,0.39999953,-1.2679704e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.43,28.845919,0.39999953,-1.2681637e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.432,28.845919,0.39999953,-1.268357e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.434,28.845919,0.39999953,-1.2685503e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.436,28.845919,0.39999953,-1.2687436e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.438,28.845919,0.39999953,-1.2689368e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.44,28.845919,0.39999953,-1.2691301e-09,1.3274777,1.0000002,0.99199367,1.0000001,0.99598426
1.442,28.845919,0.39999953,-1.2693234e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.99598426
1.444,28.845919,0.39999953,-1.2695167e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.99598426
1.446,28.845919,0.39999953,-1.26971e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.99598426
1.448,28.845919,0.39999953,-1.2699033e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.99598426
1.45,28.845919,0.39999953,-1.2700966e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.99598426
1.452,28.845919,0.39999953,-1.2702899e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.99598426
1.454,28.845919,0.39999953,-1.2704832e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.456,28.845919,0.39999953,-1.2706765e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.458,28.845919,0.39999953,-1.2708697e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.46,28.845919,0.39999953,-1.2710629e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.462,28.845919,0.39999953,-1.2712562e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.464,28.845919,0.39999953,-1.2714495e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.466,28.845919,0.39999953,-1.2716428e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.468,28.845919,0.39999953,-1.2718361e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.47,28.845919,0.39999953,-1.2720294e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.472,28.845919,0.39999953,-1.2722227e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.474,28.845919,0.39999953,-1.272416e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.476,28.845919,0.39999953,-1.2726092e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.478,28.845919,0.39999953,-1.2728025e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.48,28.845919,0.39999953,-1.2729958e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.482,28.845919,0.39999953,-1.2731891e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.484,28.845919,0.39999953,-1.2733824e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.486,28.845919,0.39999953,-1.2735757e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.488,28.845919,0.39999953,-1.273769e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.49,28.845919,0.39999953,-1.2739623e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.492,28.845919,0.39999953,-1.2741554e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.494,28.845919,0.39999953,-1.2743487e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.496,28.845919,0.39999953,-1.274542e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.498,28.845919,0.39999953,-1.2747353e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.5,28.845919,0.39999953,-1.2749286e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.502,28.845915,0.39999953,-1.2751219e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.504,28.845915,0.39999953,-1.2753152e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.506,28.845915,0.39999953,-1.2755085e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.508,28.845915,0.39999953,-1.2757018e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.51,28.845915,0.39999953,-1.2758951e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.512,28.845915,0.39999953,-1.2760883e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.514,28.845915,0.39999953,-1.2762816e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.516,28.845915,0.39999953,-1.2764749e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.518,28.845915,0.39999953,-1.2766682e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.52,28.845915,0.39999953,-1.2768615e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.522,28.845915,0.39999953,-1.2770548e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.524,28.845915,0.39999953,-1.277248e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.526,28.845915,0.39999953,-1.2774413e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.528,28.845915,0.39999953,-1.2776346e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.53,28.845915,0.39999953,-1.2778278e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.532,28.845915,0.39999953,-1.2780211e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.534,28.845915,0.39999953,-1.2782144e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.536,28.845915,0.39999953,-1.2784077e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.538,28.845915,0.39999953,-1.278601e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.54,28.845915,0.39999953,-1.2787943e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.542,28.845915,0.39999953,-1.2789876e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.544,28.845915,0.39999953,-1.2791809e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.546,28.845915,0.39999953,-1.2793742e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.548,28.845915,0.39999953,-1.2795675e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.55,28.845915,0.39999953,-1.2797607e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.552,28.845915,0.39999953,-1.279954e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.554,28.845915,0.39999953,-1.2801473e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.556,28.845915,0.39999953,-1.2803406e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.558,28.845915,0.39999953,-1.2805338e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.56,28.845915,0.39999953,-1.2807271e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.562,28.845915,0.39999953,-1.2809204e-09,1.3274778,1.0000002,0.99199367,1.0000001,0.9959843
1.564,28.845915,0.39999953,-1.2811137e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.566,28.845915,0.39999953,-1.281307e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.568,28.845915,0.39999953,-1.2815002e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.57,28.845915,0.39999953,-1.2816935e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.572,28.845915,0.39999953,-1.2818868e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.574,28.845915,0.39999953,-1.2820801e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.576,28.845915,0.39999953,-1.2822734e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.578,28.845915,0.39999953,-1.2824667e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.58,28.845915,0.39999953,-1.28266e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.582,28.845915,0.39999953,-1.2828533e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.584,28.845915,0.39999953,-1.2830466e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.586,28.845915,0.39999953,-1.2832398e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.588,28.845915,0.39999953,-1.2834331e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.59,28.845915,0.39999953,-1.2836263e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.592,28.845915,0.39999953,-1.2838196e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.594,28.845915,0.39999953,-1.2840129e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.596,28.845915,0.39999953,-1.2842062e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.598,28.845915,0.39999953,-1.2843995e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.6,28.845915,0.39999953,-1.2845928e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.602,28.845915,0.39999953,-1.284786e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.604,28.845915,0.39999953,-1.2849793e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.606,28.845915,0.39999953,-1.2851726e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.608,28.845915,0.39999953,-1.2853659e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.61,28.845915,0.39999953,-1.2855592e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.612,28.845915,0.39999953,-1.2857525e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.614,28.845915,0.39999953,-1.2859458e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.616,28.845915,0.39999953,-1.2861391e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.618,28.845915,0.39999953,-1.2863324e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.62,28.845915,0.39999953,-1.2865257e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.622,28.845915,0.39999953,-1.2867188e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.624,28.845915,0.39999953,-1.2869121e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.626,28.845915,0.39999953,-1.2871054e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.628,28.845915,0.39999953,-1.2872987e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.63,28.845915,0.39999953,-1.287492e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.632,28.845915,0.39999953,-1.2876853e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.634,28.845915,0.39999953,-1.2878786e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.636,28.845915,0.39999953,-1.2880719e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.638,28.845915,0.39999953,-1.2882652e-09,1.3274779,1.0000002,0.99199367,1.0000001,0.9959843
1.64,28.845915,0.39999953,-1.2884585e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.642,28.845915,0.39999953,-1.2886517e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.644,28.845915,0.39999953,-1.288845e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.646,28.845911,0.39999953,-1.2890383e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.648,28.845911,0.39999953,-1.2892316e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.65,28.845911,0.39999953,-1.2894249e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.652,28.845911,0.39999953,-1.2896182e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.654,28.845911,0.39999953,-1.2898114e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.656,28.845911,0.39999953,-1.2900047e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.658,28.845911,0.39999953,-1.290198e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.66,28.845911,0.39999953,-1.2903912e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.662,28.845911,0.39999953,-1.2905845e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.664,28.845911,0.39999953,-1.2907778e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.666,28.845911,0.39999953,-1.2909711e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.668,28.845911,0.39999953,-1.2911644e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.67,28.845911,0.39999953,-1.2913577e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.672,28.845911,0.39999953,-1.291551e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.674,28.845911,0.39999953,-1.2917443e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.676,28.845911,0.39999953,-1.2919376e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.678,28.845911,0.39999953,-1.2921308e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.68,28.845911,0.39999953,-1.2923241e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.682,28.845911,0.39999953,-1.2925174e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.684,28.845911,0.39999953,-1.2927107e-09,1.3274779,1.0000002,0.9919937,1.0000001,0.9959843
1.686,28.845911,0.39999953,-1.292904e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.688,28.845911,0.39999953,-1.2930972e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.69,28.845911,0.39999953,-1.2932905e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.692,28.845911,0.39999953,-1.2934838e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.694,28.845911,0.39999953,-1.293677e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.696,28.845911,0.39999953,-1.2938703e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.698,28.845911,0.39999953,-1.2940636e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.7,28.845911,0.39999953,-1.2942569e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.702,28.845911,0.39999953,-1.2944502e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.704,28.845911,0.39999953,-1.2946435e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.706,28.845911,0.39999953,-1.2948368e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.708,28.845911,0.39999953,-1.2950301e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.71,28.845911,0.39999953,-1.2952234e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.712,28.845911,0.39999953,-1.2954167e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.714,28.845911,0.39999953,-1.29561e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.716,28.845911,0.39999953,-1.2958032e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.718,28.845911,0.39999953,-1.2959965e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.72,28.845911,0.39999953,-1.2961897e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.722,28.845911,0.39999953,-1.296383e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.724,28.845911,0.39999953,-1.2965763e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.726,28.845911,0.39999953,-1.2967696e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.728,28.845911,0.39999953,-1.2969629e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.73,28.845911,0.39999953,-1.2971562e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.732,28.845911,0.39999953,-1.2973495e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.734,28.845911,0.39999953,-1.2975427e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.736,28.845911,0.39999953,-1.297736e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.738,28.845911,0.39999953,-1.2979293e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.74,28.845911,0.39999953,-1.2981226e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.742,28.845911,0.39999953,-1.2983159e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.744,28.845911,0.39999953,-1.2985092e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.746,28.845911,0.39999953,-1.2987025e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.748,28.845911,0.39999953,-1.2988958e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.75,28.845911,0.39999953,-1.2990891e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.752,28.845911,0.39999953,-1.2992822e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.754,28.845911,0.39999953,-1.2994755e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.756,28.845911,0.39999953,-1.2996688e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.758,28.845911,0.39999953,-1.2998621e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.76,28.845911,0.39999953,-1.3000554e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.762,28.845911,0.39999953,-1.3002487e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.764,28.845911,0.39999953,-1.300442e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.766,28.845911,0.39999953,-1.3006353e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.768,28.845911,0.39999953,-1.3008286e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.77,28.845911,0.39999953,-1.3010218e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.772,28.845911,0.39999953,-1.3012151e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.774,28.845911,0.39999953,-1.3014084e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.776,28.845911,0.39999953,-1.3016017e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.778,28.845911,0.39999953,-1.301795e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.78,28.845911,0.39999953,-1.3019883e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.782,28.845911,0.39999953,-1.3021816e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.784,28.845911,0.39999953,-1.3023748e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.786,28.845911,0.39999953,-1.302568e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.788,28.845911,0.39999953,-1.3027613e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.79,28.845907,0.39999953,-1.3029546e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.792,28.845907,0.39999953,-1.3031479e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.794,28.845907,0.39999953,-1.3033412e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.796,28.845907,0.39999953,-1.3035345e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.798,28.845907,0.39999953,-1.3037278e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.8,28.845907,0.39999953,-1.3039211e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.802,28.845907,0.39999953,-1.3041144e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.804,28.845907,0.39999953,-1.3043077e-09,1.327478,1.0000002,0.9919937,1.0000001,0.9959843
1.806,28.845907,0.39999953,-1.304501e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.808,28.845907,0.39999953,-1.3046942e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.81,28.845907,0.39999953,-1.3048875e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.812,28.845907,0.39999953,-1.3050808e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.814,28.845907,0.39999953,-1.3052741e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.816,28.845907,0.39999953,-1.3054673e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.818,28.845907,0.39999953,-1.3056606e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.82,28.845907,0.39999953,-1.3058539e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.822,28.845907,0.39999953,-1.3060472e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.824,28.845907,0.39999953,-1.3062404e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.826,28.845907,0.39999953,-1.3064337e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.828,28.845907,0.39999953,-1.306627e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.83,28.845907,0.39999953,-1.3068203e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.832,28.845907,0.39999953,-1.3070136e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.834,28.845907,0.39999953,-1.3072069e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.836,28.845907,0.39999953,-1.3074002e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.838,28.845907,0.39999953,-1.3075935e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.84,28.845907,0.39999953,-1.3077868e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.842,28.845907,0.39999953,-1.3079801e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.844,28.845907,0.39999953,-1.3081733e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.846,28.845907,0.39999953,-1.3083666e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.848,28.845907,0.39999953,-1.3085599e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.85,28.845907,0.39999953,-1.3087531e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.852,28.845907,0.39999953,-1.3089464e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.854,28.845907,0.39999953,-1.3091397e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.856,28.845907,0.39999953,-1.309333e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.858,28.845907,0.39999953,-1.3095263e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.86,28.845907,0.39999953,-1.3097196e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.862,28.845907,0.39999953,-1.3099128e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.864,28.845907,0.39999953,-1.3101061e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.866,28.845907,0.39999953,-1.3102994e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.868,28.845907,0.39999953,-1.3104927e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.87,28.845907,0.39999953,-1.310686e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.872,28.845907,0.39999953,-1.3108793e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.874,28.845907,0.39999953,-1.3110726e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.876,28.845907,0.39999953,-1.3112659e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.878,28.845907,0.39999953,-1.3114592e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.88,28.845907,0.39999953,-1.3116525e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.882,28.845907,0.39999953,-1.3118456e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.884,28.845907,0.39999953,-1.3120389e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.886,28.845907,0.39999953,-1.3122322e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.888,28.845907,0.39999953,-1.3124255e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.89,28.845907,0.39999953,-1.3126188e-09,1.3274782,1.0000002,0.9919937,1.0000001,0.9959843
1.892,28.845907,0.39999953,-1.3128121e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.894,28.845907,0.39999953,-1.3130054e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.896,28.845907,0.39999953,-1.3131987e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.898,28.845907,0.39999953,-1.313392e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.9,28.845907,0.39999953,-1.3135852e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.902,28.845907,0.39999953,-1.3137785e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.904,28.845907,0.39999953,-1.3139718e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.906,28.845907,0.39999953,-1.3141651e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.908,28.845907,0.39999953,-1.3143584e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.91,28.845907,0.39999953,-1.3145517e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.912,28.845907,0.39999953,-1.314745e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.914,28.845907,0.39999953,-1.3149382e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.916,28.845907,0.39999953,-1.3151314e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.918,28.845907,0.39999953,-1.3153247e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.92,28.845907,0.39999953,-1.315518e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.922,28.845907,0.39999953,-1.3157113e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.924,28.845907,0.39999953,-1.3159046e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.926,28.845907,0.39999953,-1.3160979e-09,1.3274782,1.0000004,0.9919937,1.0000001,0.9959843
1.928,28.845907,0.39999953,-1.3162912e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.93,28.845907,0.39999953,-1.3164845e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.932,28.845903,0.39999953,-1.3166778e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.934,28.845903,0.39999953,-1.3168711e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.936,28.845903,0.39999953,-1.3170643e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.938,28.845903,0.39999953,-1.3172576e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.94,28.845903,0.39999953,-1.3174509e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.942,28.845903,0.39999953,-1.3176442e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.944,28.845903,0.39999953,-1.3178375e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.946,28.845903,0.39999953,-1.3180307e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.948,28.845903,0.39999953,-1.318224e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.95,28.845903,0.39999953,-1.3184173e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.952,28.845903,0.39999953,-1.3186106e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.954,28.845903,0.39999953,-1.3188038e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.956,28.845903,0.39999953,-1.3189971e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.958,28.845903,0.39999953,-1.3191904e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.96,28.845903,0.39999953,-1.3193837e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.962,28.845903,0.39999953,-1.319577e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.964,28.845903,0.39999953,-1.3197703e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.966,28.845903,0.39999953,-1.3199636e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.968,28.845903,0.39999953,-1.3201569e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.97,28.845903,0.39999953,-1.3203502e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.972,28.845903,0.39999953,-1.3205435e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.974,28.845903,0.39999953,-1.3207367e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.976,28.845903,0.39999953,-1.32093e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.978,28.845903,0.39999953,-1.3211233e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.98,28.845903,0.39999953,-1.3213165e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.982,28.845903,0.39999953,-1.3215098e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.984,28.845903,0.39999953,-1.3217031e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.986,28.845903,0.39999953,-1.3218964e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.988,28.845903,0.39999953,-1.3220897e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.99,28.845903,0.39999953,-1.322283e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.992,28.845903,0.39999953,-1.3224762e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.994,28.845903,0.39999953,-1.3226695e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.996,28.845903,0.39999953,-1.3228628e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
1.998,28.845903,0.39999953,-1.3230561e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
2.0,28.845903,0.39999953,-1.3232494e-09,1.3274783,1.0000004,0.9919937,1.0000001,0.9959843
2.0,28.845903,0.09132065,-1.3232494e-09,1.2331846,0.621516,0.23095082,0.3117892,1e-10
2.0003195,28.845938,0.0912926,1.2326831e-05,1.2330586,0.6206861,0.23072761,0.3117337,1e-10
2.0003195,28.845938,0.0912926,1.2326831e-05,1.2330586,0.6206861,0.23072761,0.3117337,1e-10
2.001194,28.8464,0.09122005,4.6076453e-05,1.2337416,0.6184448,0.2301246,0.31158358,1e-10
2.001194,28.8464,0.09122005,4.6076453e-05,1.2337416,0.6184448,0.2301246,0.31158358,1e-10
2.002,28.847294,0.09115857,7.718537e-05,1.2343719,0.6164178,0.22957894,0.3114477,1e-10
2.004,28.851461,0.09102742,0.00015440081,1.2359416,0.61154336,0.22826569,0.3111205,1e-10
2.006,28.85841,0.090925306,0.00023163784,1.2375232,0.6068825,0.22700839,0.310807,1e-10
2.008,28.86814,0.09085041,0.00030888934,1.2391208,0.6024253,0.2258044,0.3105065,1e-10
2.01,28.88065,0.090801045,0.00038614872,1.2407379,0.5981621,0.22465125,0.3102184,1e-10
2.012,28.895943,0.09077562,0.00046340976,1.2423775,0.59408385,0.22354649,0.3099421,1e-10
2.014,28.914015,0.09077264,0.0005406665,1.2440419,0.59018177,0.22248785,0.30967703,1e-10
2.016,28.934872,0.09079076,0.00061791367,1.2457331,0.58644766,0.22147314,0.30942267,1e-10
2.018,28.958508,0.09082871,0.00069514604,1.2474529,0.5828735,0.2205003,0.30917853,1e-10
2.02,28.984919,0.09088528,0.0007723588,1.2492021,0.579452,0.21956737,0.30894408,1e-10
2.022,29.014114,0.09095939,0.0008495475,1.2509819,0.5761757,0.21867242,0.30871886,1e-10
2.024,29.046087,0.09105,0.0009267079,1.2527931,0.573038,0.21781369,0.30850244,1e-10
2.026,29.08084,0.09115614,0.0010038358,1.2546357,0.57003206,0.2169894,0.3082944,1e-10
2.028,29.118364,0.091276936,0.0010809277,1.2565101,0.5671519,0.21619797,0.30809432,1e-10
2.03,29.158665,0.09141156,0.00115798,1.2584165,0.56439155,0.21543781,0.30790186,1e-10
2.032,29.201736,0.09155925,0.0012349891,1.2603544,0.5617453,0.21470746,0.3077166,1e-10
2.034,29.247583,0.09171929,0.0013119521,1.2623237,0.5592078,0.21400547,0.3075382,1e-10
2.036,29.296198,0.09189102,0.0013888661,1.2643241,0.55677384,0.21333052,0.30736637,1e-10
2.038,29.347582,0.09207382,0.001465728,1.2663547,0.5544386,0.21268128,0.30720076,1e-10
2.04,29.401728,0.09226712,0.0015425353,1.2684152,0.5521974,0.21205655,0.30704105,1e-10
2.042,29.458643,0.092470385,0.0016192853,1.270505,0.55004567,0.2114551,0.30688697,1e-10
2.044,29.518316,0.09268313,0.0016959757,1.272623,0.5479793,0.21087588,0.30673823,1e-10
2.046,29.580751,0.09290489,0.0017726041,1.2747685,0.5459941,0.21031776,0.30659458,1e-10
2.048,29.645945,0.09313524,0.0018491683,1.2769408,0.5440863,0.20977975,0.30645576,1e-10
2.05,29.713892,0.0933738,0.0019256664,1.279139,0.5422522,0.20926087,0.30632156,1e-10
2.052,29.78459,0.09362019,0.0020020963,1.2813622,0.54048824,0.20876017,0.30619168,1e-10
2.054,29.858042,0.09387408,0.0020784559,1.2836093,0.5387912,0.2082768,0.30606598,1e-10
2.056,29.93424,0.094135165,0.0021547435,1.2858796,0.5371578,0.2078099,0.3059442,1e-10
2.058,30.01318,0.094403155,0.0022309574,1.2881721,0.53558505,0.20735864,0.30582613,1e-10
2.06,30.094866,0.09467777,0.002307096,1.290486,0.53407,0.2069223,0.30571163,1e-10
2.062,30.17929,0.09495877,0.0023831574,1.2928201,0.53261006,0.20650008,0.30560046,1e-10
2.064,30.266453,0.09524593,0.0024591403,1.2951767,0.5312025,0.20609136,0.3054925,1e-10
2.066,30.35635,0.09553903,0.0025350433,1.2975582,0.5298448,0.20569544,0.30538756,1e-10
2.068,30.448977,0.09583789,0.0026108646,1.2999626,0.5285347,0.20531167,0.30528545,1e-10
2.07,30.54433,0.096142314,0.002686603,1.3023889,0.52726996,0.20493945,0.30518606,1e-10
2.072,30.64241,0.09645215,0.0027622571,1.3048354,0.5260483,0.20457824,0.30508927,1e-10
2.074,30.743212,0.096767224,0.0028378256,1.307301,0.5248677,0.20422743,0.30499485,1e-10
2.076,30.846733,0.0970874,0.0029133072,1.3097844,0.5237263,0.20388654,0.30490273,1e-10
2.078,30.95297,0.09741254,0.0029887005,1.3122844,0.52262205,0.20355503,0.3048128,1e-10
2.08,31.061918,0.09774253,0.0030640045,1.3147998,0.52155334,0.20323242,0.30472487,1e-10
2.082,31.173574,0.09807724,0.0031392178,1.3173298,0.5205184,0.20291828,0.3046389,1e-10
2.084,31.28794,0.09841659,0.0032143397,1.3198731,0.5195157,0.20261215,0.3045547,1e-10
2.085781,31.39206,0.09872259,0.0032811589,1.3221486,0.5186486,0.20234595,0.30448118,1e-10
2.085781,31.39206,0.09872259,0.0032811589,1.3221486,0.5186486,0.20234595,0.30448118,1e-10
2.086,31.405005,0.098760456,0.0032893685,1.322429,0.51854366,0.20231363,0.30447224,1e-10
2.088,31.524773,0.09910874,0.0033643031,1.3249962,0.5176007,0.20202227,0.30439135,1e-10
2.09,31.647234,0.09946138,0.0034391428,1.3275741,0.51668555,0.20173772,0.304312,1e-10
2.092,31.77239,0.09981829,0.0035138864,1.3301619,0.5157969,0.20145963,0.30423403,1e-10
2.094,31.900234,0.1001794,0.0035885328,1.3327589,0.5149335,0.20118767,0.30415738,1e-10
2.096,32.03076,0.10054463,0.003663081,1.3353641,0.5140942,0.20092148,0.30408198,1e-10
2.098,32.16397,0.100913934,0.00373753,1.3379769,0.5132777,0.20066075,0.3040077,1e-10
2.1,32.299862,0.10128724,0.0038118786,1.3405966,0.51248306,0.20040517,0.30393454,1e-10
2.102,32.438427,0.10166449,0.0038861262,1.3432225,0.5117091,0.20015444,0.30386236,1e-10
2.104,32.579666,0.10204563,0.003960272,1.345854,0.5109549,0.1999083,0.30379108,1e-10
2.106,32.723568,0.10243061,0.004034314,1.3484907,0.5102195,0.19966647,0.30372068,1e-10
2.108,32.870132,0.10281938,0.004108252,1.3511318,0.50950205,0.1994287,0.30365103,1e-10
2.11,33.01936,0.1032119,0.0041820854,1.3537768,0.50880164,0.19919476,0.30358213,1e-10
2.112,33.17124,0.10360812,0.0042558126,1.3564254,0.5081174,0.19896439,0.30351388,1e-10
2.114,33.32578,0.10400799,0.004329433,1.3590769,0.5074486,0.19873738,0.3034462,1e-10
2.116,33.48296,0.104411475,0.004402946,1.3617307,0.5067945,0.19851352,0.3033791,1e-10
2.118,33.642788,0.10481854,0.0044763503,1.3643868,0.5061544,0.1982926,0.30331245,1e-10
2.12,33.805256,0.10522913,0.004549645,1.3670444,0.5055276,0.19807443,0.30324626,1e-10
2.122,33.97036,0.10564323,0.0046228296,1.3697033,0.50491345,0.1978588,0.30318043,1e-10
2.124,34.1381,0.10606079,0.0046959026,1.3723631,0.5043113,0.19764555,0.30311492,1e-10
2.126,34.308464,0.10648177,0.004768864,1.3750234,0.50372064,0.19743448,0.30304968,1e-10
2.128,34.481457,0.10690613,0.004841712,1.3776838,0.50314087,0.19722547,0.30298468,1e-10
2.13,34.657066,0.10733385,0.0049144463,1.380344,0.5025714,0.19701831,0.30291986,1e-10
2.132,34.835293,0.10776488,0.0049870666,1.3830038,0.5020117,0.19681288,0.30285522,1e-10
2.134,35.016132,0.10819919,0.005059571,1.3856629,0.50146145,0.19660902,0.30279064,1e-10
2.136,35.19958,0.10863674,0.0051319594,1.3883208,0.50092,0.19640659,0.30272615,1e-10
2.138,35.38563,0.1090775,0.005204231,1.3909775,0.50038695,0.19620545,0.3026617,1e-10
2.14,35.574287,0.10952142,0.0052763848,1.3936325,0.49986193,0.19600546,0.30259717,1e-10
2.142,35.76553,0.109968476,0.0053484202,1.3962859,0.49934447,0.1958065,0.30253264,1e-10
2.144,35.95937,0.110418625,0.005420336,1.3989371,0.49883422,0.19560848,0.302468,1e-10
2.146,36.155796,0.11087183,0.005492132,1.401586,0.4983308,0.19541124,0.30240324,1e-10
2.148,36.3548,0.11132805,0.005563807,1.4042325,0.49783385,0.19521469,0.30233833,1e-10
2.15,36.556385,0.11178725,0.005635361,1.4068763,0.497343,0.19501871,0.3022732,1e-10
2.15,36.556385,0.64618164,0.005635361,1.4894905,0.8314814,0.88551337,0.9285293,0.9069535
2.15,36.556385,0.64618164,0.005635361,1.4894905,0.8314814,0.88551337,0.9285293,0.9069535
2.15,36.556385,0.64618164,0.005635361,1.4894905,0.8314814,0.88551337,0.9285293,0.9069535
2.1509285,36.650326,0.64695776,0.005606486,1.49262,0.8337464,0.886885,0.9294446,0.9080972
2.1509285,36.650326,0.64695776,0.005606486,1.49262,0.8337464,0.886885,0.9294446,0.9080972
2.152,36.75814,0.6478477,0.0055730497,1.4924862,0.8363083,0.8884359,0.9304794,0.9093903
2.1525052,36.80874,0.6482648,0.0055572484,1.4899014,0.83749676,0.8891551,0.9309593,0.9099899
2.1525052,36.80874,0.6482648,0.0055572484,1.4899014,0.83749676,0.8891551,0.9309593,0.9099899
2.1528,36.838207,0.64850765,0.0055480106,1.4879271,0.838185,0.88957155,0.9312371,0.91033715
2.1528,36.838207,0.64850765,0.0055480106,1.4879271,0.838185,0.88957155,0.9312371,0.91033715
2.154,36.95764,0.6494901,0.0055103307,1.4798747,0.8409436,0.8912402,0.9323504,0.91172826
2.156,37.154877,0.6511072,0.0054472107,1.4663898,0.84539413,0.89393073,0.9341453,0.91397136
2.158,37.349834,0.6526983,0.005383696,1.4528289,0.84966725,0.89651215,0.93586713,0.91612333
2.16,37.542496,0.65426266,0.005319793,1.4391972,0.85376996,0.89898896,0.937519,0.9181879
2.162,37.732853,0.65580016,0.0052555082,1.4255002,0.8577094,0.9013656,0.9391039,0.9201689
2.164,37.92089,0.65731037,0.005190849,1.4117423,0.8614923,0.9036463,0.94062465,0.9220698
2.166,38.106594,0.6587928,0.0051258225,1.3979285,0.86512494,0.90583503,0.94208395,0.923894
2.168,38.289944,0.660247,0.005060435,1.384063,0.86861354,0.90793574,0.94348437,0.9256447
