Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.17,38.47094,0.66167265,0.004994694,1.37015,0.8719639,0.90995204,0.94482833,0.9273249
2.172,38.64956,0.6630693,0.004928607,1.3561915,0.8751817,0.9118874,0.94611824,0.9289376
2.174,38.825794,0.6644365,0.004862181,1.3421764,0.87827224,0.9137452,0.94735634,0.93048567
2.176,38.999634,0.665774,0.0047954232,1.3281068,0.8812407,0.9155288,0.9485448,0.9319717
2.178,39.17106,0.66708124,0.0047283415,1.313988,0.8840921,0.9172411,0.9496857,0.93339837
2.18,39.34007,0.66835797,0.0046609435,1.2998255,0.8868311,0.9188852,0.950781,0.9347681
2.182,39.506645,0.6696038,0.004593237,1.2856241,0.88946235,0.9204638,0.95183265,0.9360832
2.184,39.670776,0.67081845,0.0045252293,1.2713884,0.8919901,0.9219797,0.9528424,0.93734604
2.186,39.83246,0.6720014,0.004456929,1.2571226,0.89441866,0.92343557,0.95381206,0.93855876
2.188,39.991673,0.6731524,0.004388344,1.2428308,0.8967519,0.9248337,0.9547432,0.93972343
2.19,40.148415,0.67427105,0.0043194816,1.2285167,0.8989937,0.92617667,0.9556375,0.940842
2.192,40.302673,0.67535704,0.0042503504,1.214184,0.9011477,0.92746663,0.95649654,0.9419164
2.194,40.454437,0.67640996,0.004180959,1.1998359,0.9032175,0.92870575,0.95732164,0.9429485
2.196,40.6037,0.6774297,0.0041113156,1.1854757,0.9052065,0.92989624,0.9581143,0.94394004
2.198,40.75045,0.67841566,0.0040414277,1.1711063,0.9071179,0.9310401,0.9588759,0.9448927
2.2,40.89468,0.6793677,0.003971305,1.1567305,0.90895486,0.93213916,0.95960766,0.9458081
2.202,41.03638,0.6802856,0.0039009557,1.142351,0.91072035,0.9331954,0.9603109,0.94668776
2.204,41.175545,0.68116885,0.0038303877,1.1279702,0.91241723,0.93421054,0.9609867,0.9475332
2.206,41.31217,0.68201727,0.0037596107,1.1135904,0.91404825,0.9351862,0.9616363,0.9483458
2.208,41.446236,0.6828306,0.0036886327,1.0992138,0.9156161,0.93612415,0.9622608,0.94912696
2.21,41.577747,0.6836085,0.003617463,1.0848427,0.9171232,0.93702585,0.9628611,0.949878
2.212,41.706688,0.68435067,0.0035461104,1.0704787,0.91857207,0.93789285,0.96343845,0.9506001
2.214,41.833065,0.68505687,0.0034745838,1.0561239,0.919965,0.9387266,0.9639936,0.95129454
2.216,41.95686,0.6857269,0.0034028923,1.0417798,0.9213043,0.93952847,0.9645276,0.9519624
2.218,42.07807,0.6863604,0.003331045,1.027448,0.922592,0.9402997,0.9650413,0.95260483
2.22,42.196693,0.6869572,0.003259051,1.0131304,0.92383015,0.94104165,0.96553546,0.95322293
2.222,42.31272,0.68751705,0.0031869195,0.99882823,0.92502075,0.94175553,0.96601105,0.95381767
2.224,42.42615,0.68803966,0.0031146598,0.9845428,0.92616576,0.9424424,0.96646875,0.95439
2.226,42.536976,0.6885248,0.0030422816,0.97027546,0.9272669,0.94310355,0.96690935,0.9549409
2.228,42.64519,0.68897223,0.0029697937,0.95602745,0.9283259,0.94373995,0.96733356,0.9554712
2.23,42.7508,0.6893818,0.0028972062,0.9417999,0.9293444,0.94435257,0.9677421,0.95598185
2.232,42.85379,0.6897532,0.0028245281,0.9275938,0.9303241,0.9449425,0.96813554,0.9564736
2.234,42.954163,0.6900863,0.0027517693,0.91341037,0.9312665,0.9455106,0.9685146,0.95694727
2.236,43.051914,0.690381,0.0026789391,0.89925045,0.9321731,0.9460579,0.9688799,0.9574036
2.238,43.147045,0.690637,0.0026060473,0.885115,0.93304527,0.94658524,0.96923196,0.9578434
2.24,43.23955,0.6908542,0.0025331036,0.871005,0.93388444,0.9470934,0.9695714,0.95826733
2.242,43.32943,0.69103247,0.002460118,0.85692114,0.9346919,0.94758326,0.96989876,0.9586761
2.244,43.41668,0.69117147,0.0023870997,0.8428642,0.93546885,0.9480555,0.9702145,0.9590702
2.246,43.5013,0.6912711,0.0023140588,0.82883495,0.9362165,0.9485109,0.9705191,0.95945036
2.248,43.58329,0.6913313,0.0022410054,0.814834,0.9369359,0.9489501,0.97081316,0.9598172
2.25,43.66265,0.6913519,0.002167949,0.80086213,0.9376283,0.9493739,0.971097,0.9601712
2.252,43.739384,0.6913327,0.0020948998,0.7869199,0.9382948,0.9497829,0.9713711,0.960513
2.254,43.813484,0.6912737,0.0020218675,0.77300787,0.9389363,0.9501777,0.97163594,0.960843
2.2542024,43.820835,0.6912655,0.0020144815,0.77160233,0.93899983,0.9502169,0.9716622,0.96087575
2.2542024,43.820835,0.6912655,0.0020144815,0.77160233,0.93899983,0.9502169,0.9716622,0.96087575
2.256,43.88496,0.69117457,0.0019488625,0.75912654,0.9395537,0.9505589,0.9718918,0.9611618
2.258,43.953804,0.6910352,0.0018758945,0.7452765,0.94014794,0.95092696,0.9721391,0.9614697
2.26,44.020023,0.6908557,0.0018029736,0.73145825,0.9407199,0.95128256,0.97237825,0.9617673
2.262,44.08362,0.69063574,0.0017301099,0.71767217,0.94127053,0.9516262,0.9726095,0.9620551
2.264,44.144592,0.6903753,0.0016573134,0.70391876,0.9418006,0.9519583,0.9728333,0.9623333
2.266,44.202946,0.69007444,0.0015845944,0.6901984,0.9423109,0.9522794,0.9730499,0.9626025
2.268,44.258682,0.68973297,0.001511963,0.6765116,0.9428022,0.95259,0.97325957,0.962863
2.27,44.31181,0.68935084,0.0014394291,0.66285855,0.9432752,0.9528905,0.97346276,0.9631152
2.272,44.362324,0.688928,0.0013670032,0.6492397,0.9437306,0.9531813,0.9736596,0.9633594
2.274,44.410236,0.68846446,0.0012946952,0.6356554,0.9441691,0.9534629,0.9738504,0.963596
2.276,44.455544,0.6879601,0.0012225155,0.6221059,0.9445913,0.95373553,0.97403544,0.9638253
2.278,44.498257,0.68741494,0.0011504742,0.60859156,0.9449977,0.9539997,0.974215,0.96404755
2.28,44.53838,0.686829,0.0010785813,0.5951125,0.94538915,0.95425564,0.9743892,0.9642631
2.282,44.57592,0.6862021,0.0010068474,0.5816692,0.945766,0.9545038,0.97455835,0.96447223
2.284,44.610874,0.6855345,0.00093528227,0.56826174,0.9461288,0.95474446,0.9747227,0.9646752
2.286,44.64326,0.68482596,0.0008638964,0.5548904,0.9464781,0.95497787,0.97488236,0.96487224
2.288,44.673077,0.68407667,0.0007926998,0.54155535,0.9468144,0.9552044,0.9750375,0.96506363
2.29,44.700336,0.68328655,0.00072170276,0.5282569,0.9471382,0.9554243,0.9751885,0.9652496
2.292,44.72504,0.6824557,0.00065091543,0.5149951,0.9474499,0.9556379,0.9753353,0.9654304
2.294,44.747208,0.6815841,0.00058034796,0.5017702,0.9477499,0.9558453,0.97547823,0.9656061
2.296,44.76683,0.68067193,0.0005100105,0.4885824,0.94803876,0.9560469,0.9756174,0.9657771
2.2970188,44.775856,0.68019164,0.00047426968,0.48187834,0.9481817,0.95614743,0.9756869,0.9658624
2.2970188,44.775856,0.68019164,0.00047426968,0.48178092,0.9481817,0.95614743,0.9756869,0.9658624
2.298,44.783928,0.67971915,0.00043991324,0.47532418,0.9483167,0.95624286,0.97575295,0.96594346
2.3,44.798508,0.6787258,0.00037006772,0.46212393,0.9485842,0.9564334,0.97588503,0.9661054
2.302,44.81058,0.67769206,0.00030048404,0.44886672,0.94884163,0.95661885,0.97601384,0.9662631
2.304,44.820152,0.67661786,0.00023117098,0.43554512,0.9490893,0.9567992,0.9761394,0.9664168
2.306,44.827236,0.6755034,0.00016213853,0.42215073,0.94932747,0.9569748,0.9762619,0.96656644
2.308,44.831837,0.67434865,9.339579e-05,0.40867412,0.9495564,0.95714563,0.97638136,0.96671236
2.31,44.833965,0.6731537,2.4952968e-05,0.39510447,0.9497764,0.957312,0.976498,0.9668545
2.312,44.833637,0.6719187,-4.318067e-05,0.38142928,0.94998777,0.957474,0.9766118,0.96699315
2.314,44.830864,0.6706436,-0.000110994006,0.36763427,0.9501907,0.95763177,0.97672296,0.96712834
2.3143358,44.83016,0.67042565,-0.00012234929,0.36530486,0.950224,0.9576579,0.9767413,0.9671507
2.3143358,44.83016,0.67042565,-0.00012234929,0.36530486,0.950224,0.9576579,0.9767413,0.9671507
2.316,44.825653,0.66932875,-0.00017847693,0.35370272,0.9503856,0.9577855,0.9768315,0.9672602
2.318,44.81802,0.6679741,-0.00024561933,0.33961508,0.9505725,0.9579353,0.9769375,0.96738887
2.32,44.807976,0.6665798,-0.0003124116,0.3253481,0.9507517,0.9580812,0.97704107,0.9675144
2.322,44.79553,0.66514593,-0.00037884372,0.3108742,0.95092344,0.95822346,0.9771423,0.9676369
2.324,44.7807,0.6636726,-0.0004449058,0.29615974,0.95108783,0.95836204,0.97724116,0.9677564
2.326,44.7635,0.66216,-0.00051058806,0.28116372,0.95124507,0.95849705,0.9773378,0.96787304
2.328,44.743946,0.6606082,-0.00057588064,0.26583502,0.9513953,0.95862865,0.9774322,0.9679868
2.33,44.722042,0.6590172,-0.00064077385,0.25010878,0.95153856,0.9587568,0.9775244,0.96809787
2.332,44.697815,0.65738726,-0.000705258,0.23390092,0.9516751,0.9588816,0.9776145,0.9682061
2.334,44.67127,0.6557183,-0.0007693234,0.21709949,0.95180494,0.95900315,0.97770244,0.9683117
2.336,44.64243,0.6540106,-0.0008329602,0.19955015,0.9519282,0.9591214,0.9777883,0.9684146
2.338,44.6113,0.65226394,-0.0008961589,0.1810308,0.9520448,0.9592363,0.977872,0.9685148
2.34,44.57791,0.6504784,-0.00095890975,0.16120224,0.9521548,0.95934796,0.9779536,0.9686123
2.340411,44.57077,0.6501068,-0.0009717439,0.15692192,0.95217663,0.9593705,0.9779701,0.968632
2.340411,44.57077,0.6501068,-0.0009717439,0.15691732,0.95217663,0.9593705,0.9779701,0.968632
2.342,44.542267,0.648654,-0.001021203,0.14022797,0.9522582,0.9594563,0.97803307,0.968707
2.344,44.50439,0.6467908,-0.0010830276,0.119294666,0.952355,0.95956135,0.9781104,0.9687991
2.346,44.4643,0.644889,-0.0011443748,0.09844014,0.9524453,0.9596631,0.9781856,0.9688884
2.348,44.422012,0.64294887,-0.0012052357,0.07766429,0.95252925,0.95976156,0.9782586,0.96897507
2.35,44.377537,0.64097065,-0.0012656015,0.05696704,0.95260674,0.9598568,0.9783296,0.96905905
2.352,44.330894,0.6389546,-0.0013254628,0.036348276,0.952678,0.95994884,0.97839844,0.9691404
2.354,44.282112,0.63690096,-0.0013848098,0.015807876,0.95274305,0.9600377,0.9784652,0.96921915
2.3555443,44.24298,0.63528967,-0.00143028,-1.1544518e-11,0.9527891,0.9601042,0.9785153,0.96927816
2.3555443,44.24298,0.63528967,-0.00143028,0.0,0.9527891,0.9601042,0.9785153,0.96927816
2.356,44.231197,0.6348102,-0.001443633,0.0,0.95280206,0.9601235,0.97852993,0.96929526
2.358,44.178177,0.6326856,-0.0015019226,0.0,0.9528566,0.960207,0.9785932,0.9693696
2.36,44.12307,0.6305288,-0.0015596699,0.0,0.95290744,0.96028876,0.9786552,0.96944237
2.3619616,44.067017,0.6283827,-0.0016157734,0.0,0.9529539,0.9603672,0.97871494,0.96951234
2.3619616,44.067017,0.6283827,-0.0016157734,0.0,0.9529539,0.9603672,0.97871494,0.96951234
2.362,44.0659,0.6283403,-0.0016168681,0.0,0.95295477,0.9603687,0.97871614,0.96951365
2.364,44.00667,0.6261204,-0.0016735115,0.0,0.95299864,0.96044695,0.97877586,0.9695836
2.366,43.945415,0.6238696,-0.0017295904,0.0,0.95303917,0.96052355,0.97883445,0.96965206
2.368,43.882145,0.62158847,-0.0017850973,0.0,0.95307654,0.9605985,0.97889197,0.96971923
2.37,43.816895,0.6192775,-0.0018400247,0.0,0.9531108,0.96067196,0.9789484,0.96978503
2.372,43.749672,0.616937,-0.0018943652,0.0,0.95314205,0.9607438,0.9790038,0.9698495
2.374,43.680504,0.6145676,-0.0019481116,0.0,0.95317036,0.9608142,0.97905815,0.9699127
2.376,43.609417,0.6121697,-0.0020012567,0.0,0.95319587,0.960883,0.9791115,0.9699747
2.378,43.536423,0.60974383,-0.0020537933,0.0,0.95321864,0.96095043,0.97916377,0.9700354
2.38,43.461548,0.6072904,-0.002105715,0.0,0.95323867,0.96101636,0.979215,0.97009486
2.382,43.38482,0.6048099,-0.0021570146,0.0,0.9532561,0.9610809,0.97926533,0.9701531
2.384,43.30625,0.60230285,-0.0022076857,0.0,0.9532709,0.96114403,0.9793146,0.97021013
2.386,43.225872,0.5997697,-0.0022577217,0.0,0.95328325,0.9612057,0.97936285,0.9702659
2.388,43.143703,0.59721094,-0.0023071163,0.0,0.95329314,0.96126604,0.9794101,0.9703205
2.39,43.05977,0.5946271,-0.0023558629,0.0,0.9533006,0.96132493,0.97945637,0.9703739
2.392,42.97409,0.5920186,-0.0024039557,0.0,0.95330566,0.96138245,0.9795016,0.9704261
2.394,42.88669,0.589386,-0.0024513884,0.0,0.9533084,0.9614386,0.97954583,0.97047704
2.396,42.797596,0.5867297,-0.0024981555,0.0,0.9533088,0.9614933,0.97958905,0.9705268
2.398,42.70683,0.5840503,-0.0025442508,0.0,0.9533069,0.96154666,0.97963125,0.9705753
2.4,42.614418,0.58134824,-0.0025896688,0.0,0.9533028,0.9615986,0.9796724,0.97062254
2.4006367,42.584663,0.5804835,-0.0026039826,-0.0,0.953301,0.9616148,0.97968525,0.9706374
2.4006367,42.584663,0.5804835,-0.0026039826,-6.9381514e-12,0.953301,0.9616148,0.97968525,0.9706374
2.400979,42.56859,0.5800174,-0.0026116543,-6.9381514e-12,0.95329994,0.9616235,0.9796921,0.97064525
2.400979,42.56859,0.5800174,-0.0026116543,-6.9381514e-12,0.95329994,0.9616235,0.9796921,0.97064525
2.402,42.520382,0.57862407,-0.002634404,-6.9381514e-12,0.9532964,0.9616491,0.9797124,0.9706686
2.404,42.42475,0.57587826,-0.002678451,-6.9381514e-12,0.95328784,0.9616982,0.97975147,0.9707134
2.406,42.327545,0.5731113,-0.0027218044,-6.9381514e-12,0.95327705,0.96174586,0.97978944,0.9707569
2.408,42.22879,0.57032377,-0.0027644592,-6.9381514e-12,0.95326406,0.9617921,0.97982633,0.9707991
2.41,42.128513,0.5675161,-0.0028064104,-6.9381514e-12,0.9532489,0.9618369,0.9798621,0.97084004
2.412,42.026733,0.56468886,-0.002847653,-6.9381514e-12,0.95323163,0.96188015,0.9798967,0.9708796
2.414,41.92349,0.5618426,-0.0028881824,-6.9381514e-12,0.95321214,0.96192193,0.9799303,0.97091794
2.416,41.818798,0.5589778,-0.002927994,-6.9381514e-12,0.9531905,0.9619622,0.9799627,0.97095484
2.418,41.712685,0.55609494,-0.002967083,-6.9381514e-12,0.9531667,0.962001,0.97999394,0.9709905
2.42,41.605175,0.55319464,-0.003005445,-6.9381514e-12,0.9531408,0.9620383,0.980024,0.97102463
2.422,41.4963,0.5502774,-0.0030430763,-6.9381514e-12,0.95311266,0.9620739,0.9800529,0.9710575
2.424,41.386086,0.54734373,-0.0030799722,-6.9381514e-12,0.9530824,0.9621081,0.98008054,0.9710889
2.426,41.27455,0.5443942,-0.0031161292,-6.9381514e-12,0.95305,0.96214056,0.98010695,0.97111887
2.428,41.161728,0.5414293,-0.0031515432,-6.9381514e-12,0.9530154,0.96217144,0.98013216,0.97114736
2.43,41.04765,0.5384496,-0.0031862105,-6.9381514e-12,0.9529787,0.96220064,0.9801561,0.9711744
2.432,40.93233,0.53545564,-0.0032201277,-6.9381514e-12,0.9529397,0.96222824,0.9801788,0.9712
2.433609,40.838684,0.53303707,-0.0032468662,-6.9381514e-12,0.9529068,0.9622492,0.98019606,0.9712194
2.433609,40.838684,0.53303707,-0.0032468662,-6.9381514e-12,0.9529068,0.9622492,0.98019606,0.9712194
2.434,40.815807,0.53244793,-0.0032532914,-6.9381514e-12,0.95289856,0.96225417,0.9802002,0.971224
2.436,40.698105,0.5294271,-0.003285698,-6.9381514e-12,0.9528552,0.9622783,0.9802202,0.9712465
2.438,40.579247,0.5263937,-0.0033173445,-6.9381514e-12,0.9528097,0.9623008,0.9802389,0.97126746
2.44,40.459267,0.5233482,-0.003348228,-6.9381514e-12,0.95276195,0.9623215,0.9802563,0.97128683
2.442,40.338184,0.52029115,-0.003378346,-6.9381514e-12,0.95271194,0.9623404,0.98027235,0.97130466
2.444,40.216034,0.5172232,-0.003407695,-6.9381514e-12,0.95265967,0.9623576,0.98028696,0.9713208
2.446,40.092842,0.5141448,-0.0034362732,-6.9381514e-12,0.9526052,0.9623729,0.9803002,0.97133535
2.448,39.96863,0.51105654,-0.0034640774,-6.9381514e-12,0.9525484,0.96238637,0.98031205,0.9713482
2.45,39.843437,0.50795907,-0.0034911057,-6.9381514e-12,0.9524893,0.96239805,0.9803224,0.9713595
2.452,39.717285,0.50485283,-0.0035173558,-6.9381514e-12,0.952428,0.96240777,0.98033136,0.971369
2.454,39.5902,0.5017384,-0.0035428256,-6.9381514e-12,0.9523643,0.96241564,0.9803388,0.97137684
2.456,39.462208,0.49861646,-0.0035675135,-6.9381514e-12,0.9522983,0.9624216,0.98034483,0.9713829
2.4578254,39.344624,0.49576074,-0.003589363,-6.9381514e-12,0.952236,0.9624253,0.980349,0.97138697
2.4578254,39.344624,0.49576074,-0.003589363,-6.9381514e-12,0.952236,0.9624253,0.980349,0.97138697
2.458,39.333347,0.49548745,-0.0035914176,-6.9381514e-12,0.95223,0.9624256,0.98034936,0.9713873
2.46,39.203636,0.49235198,-0.003614536,-6.9381514e-12,0.9521593,0.9624276,0.98035234,0.9713899
2.462,39.07311,0.48921064,-0.0036368677,-6.9381514e-12,0.9520862,0.9624277,0.98035383,0.9713907
2.464,38.94179,0.48606393,-0.003658411,-6.9381514e-12,0.95201075,0.96242577,0.9803538,0.9713898
2.466,38.80971,0.48291245,-0.0036791652,-6.9381514e-12,0.95193297,0.96242183,0.98035216,0.971387
2.468,38.676903,0.4797568,-0.0036991287,-6.9381514e-12,0.9518527,0.9624158,0.98034906,0.9713824
2.47,38.543385,0.4765975,-0.003718301,-6.9381514e-12,0.95177007,0.9624078,0.9803443,0.971376
2.472,38.409195,0.47343513,-0.003736681,-6.9381514e-12,0.95168495,0.96239775,0.980338,0.9713677
2.472917,38.34744,0.4719841,-0.0037448446,-6.9381514e-12,0.95164514,0.96239245,0.9803346,0.9713633
2.472917,38.34744,0.4719841,-0.0037448446,-6.9381514e-12,0.95164514,0.96239245,0.9803346,0.9713633
2.474,38.274357,0.47027028,-0.0037542684,-6.9381514e-12,0.95159745,0.9623856,0.9803301,0.9713576
2.476,38.1389,0.46710354,-0.0037710625,-6.9381514e-12,0.95150745,0.96237135,0.9803206,0.97134554
2.478,38.002853,0.46393546,-0.0037870633,-6.9381514e-12,0.951415,0.96235496,0.9803095,0.97133166
2.479223,37.91938,0.46199763,-0.003796457,-6.9381514e-12,0.95135725,0.96234393,0.9803019,0.97132224
2.479223,37.91938,0.46199763,-0.003796457,-6.9381514e-12,0.95135725,0.96234393,0.9803019,0.97132224
2.48,37.866245,0.46076655,-0.0038022702,-6.9381514e-12,0.95132005,0.96233654,0.98029673,0.97131586
2.4803066,37.84526,0.4602808,-0.0038045307,-6.9381514e-12,0.9513053,0.9623335,0.98029464,0.9713133
2.4803066,37.84526,0.4602808,-0.0038045307,-6.9381514e-12,0.9513053,0.9623335,0.98029464,0.9713133
2.4803367,37.843204,0.4602332,-0.0038047512,-6.9381514e-12,0.95130384,0.9623332,0.98029447,0.971313
2.4803367,37.843204,0.4602332,-0.0038047512,-6.9381514e-12,0.95130384,0.9623332,0.98029447,0.971313
2.4803367,37.843204,0.4602332,-0.0038047512,-6.9381514e-12,0.95130384,0.9623332,0.98029447,0.971313
2.4803367,37.843204,0.4602332,-0.0038047512,-6.9381514e-12,0.95130384,0.9623332,0.98029447,0.971313
2.482,37.729103,0.45759737,-0.0038166833,-6.9381514e-12,0.95122266,0.9623159,0.9802824,0.97129816
2.484,37.591457,0.45442858,-0.003830303,-6.9381514e-12,0.95112276,0.9622932,0.9802664,0.97127855
2.486,37.45333,0.45126066,-0.003843129,-6.9381514e-12,0.95102036,0.9622683,0.98024875,0.97125703
2.488,37.314762,0.4480942,-0.003855162,-6.9381514e-12,0.95091546,0.96224123,0.9802295,0.9712336
2.49,37.17577,0.44492972,-0.0038664024,-6.9381514e-12,0.95080805,0.962212,0.9802086,0.9712082
2.4907167,37.125866,0.44379634,-0.0038702379,-6.9381514e-12,0.95076895,0.96220106,0.98020065,0.9711986
2.4907167,37.125866,0.44379634,-0.0038702379,-6.9381514e-12,0.95076895,0.96220106,0.98020065,0.9711986
2.492,37.036392,0.44176784,-0.0038768512,-6.9381514e-12,0.95069814,0.9621807,0.980186,0.97118086
2.494,36.896652,0.43860915,-0.0038865088,-6.9381514e-12,0.95058566,0.9621471,0.9801618,0.9711516
2.496,36.756577,0.43545416,-0.003895376,-6.9381514e-12,0.9504707,0.96211135,0.98013586,0.97112036
2.498,36.6162,0.43230343,-0.0039034546,-6.9381514e-12,0.95035315,0.9620734,0.9801083,0.97108716
2.5,36.475544,0.42915747,-0.003910745,-6.9381514e-12,0.9502331,0.9620333,0.98007905,0.97105205
2.502,36.334637,0.4260168,-0.003917249,-6.9381514e-12,0.9501105,0.96199095,0.9800482,0.971015
2.5036356,36.21924,0.42345268,-0.003921984,-6.9381514e-12,0.9500084,0.9619547,0.9800217,0.97098315
2.5036356,36.21924,0.42345268,-0.003921984,-6.9381514e-12,0.9500084,0.9619547,0.9800217,0.97098315
2.5036356,36.219234,0.42345262,-0.003921984,1.0570002e-16,0.9500084,0.9619547,0.9800217,0.97098315
2.5036356,36.219234,0.42345262,-0.003921984,0.0,0.9500084,0.9619547,0.9800217,0.97098315
2.504,36.193512,0.42288205,-0.0039229677,0.0,0.9499854,0.9619464,0.98001564,0.97097594
2.506,36.052193,0.41975376,-0.0039279032,0.0,0.9498577,0.9618997,0.9799814,0.9709349
2.508,35.910713,0.41663244,-0.003932057,0.0,0.94972754,0.96185076,0.9799456,0.97089195
2.51,35.769096,0.41351864,-0.003935431,0.0,0.9495948,0.9617997,0.97990805,0.9708471
2.511196,35.68436,0.4116605,-0.003937077,0.0,0.9495142,0.96176803,0.97988486,0.9708193
2.511196,35.68436,0.4116605,-0.003937077,0.0,0.9495142,0.96176803,0.97988486,0.9708193
2.512,35.62737,0.41041288,-0.003938027,0.0,0.9494595,0.96174634,0.9798689,0.9708002
2.514,35.485573,0.40731576,-0.003939848,0.0,0.94932175,0.96169084,0.97982806,0.9707514
2.516,35.34372,0.40422782,-0.0039408957,0.0,0.9491814,0.96163315,0.9797856,0.9707007
2.518,35.201847,0.4011495,-0.0039411727,0.0,0.94903857,0.9615733,0.9797415,0.970648
2.52,35.059975,0.3980814,-0.003940681,0.0,0.9488932,0.96151125,0.9796958,0.97059345
2.521255,34.97097,0.39616165,-0.0039399816,0.0,0.94880074,0.9614712,0.9796663,0.97055817
2.521255,34.97097,0.39616165,-0.0039399816,0.0,0.94880074,0.9614712,0.9796663,0.97055817
2.522,34.918137,0.39502388,-0.003939424,0.0,0.94874537,0.961447,0.9796485,0.97053695
2.524,34.776352,0.39197755,-0.0039374037,0.0,0.948595,0.9613806,0.9795995,0.9704785
2.526,34.634655,0.38894293,-0.0039346237,0.0,0.94844216,0.9613121,0.97954893,0.9704182
2.528,34.49307,0.3859205,-0.003931087,0.0,0.9482869,0.9612414,0.9794968,0.970356
2.53,34.35162,0.38291076,-0.003926797,0.0,0.9481291,0.96116865,0.979443,0.9702919
2.532,34.210346,0.37991425,-0.0039217565,0.0,0.9479689,0.9610937,0.9793877,0.97022593
2.534,34.06926,0.37693143,-0.0039159697,0.0,0.94780624,0.9610167,0.97933084,0.97015816
2.536,33.9284,0.37396282,-0.0039094393,0.0,0.9476412,0.96093756,0.9792724,0.97008854
2.538,33.78779,0.37100893,-0.003902169,0.0,0.9474737,0.9608564,0.97921246,0.9700171
2.54,33.64745,0.36807016,-0.003894163,0.0,0.94730383,0.9607731,0.97915095,0.96994376
2.542,33.507412,0.36514705,-0.0038854254,0.0,0.9471316,0.9606878,0.97908795,0.9698687
2.544,33.367706,0.36224005,-0.0038759592,0.0,0.946957,0.9606005,0.9790235,0.9697918
2.546,33.22835,0.3593496,-0.00386577,0.0,0.94678,0.96051115,0.97895753,0.9697133
2.548,33.08938,0.3564762,-0.0038548613,0.0,0.9466008,0.96041983,0.9788901,0.9696329
2.55,32.95081,0.35362026,-0.003843237,0.0,0.94641924,0.9603265,0.9788213,0.96955085
2.552,32.812668,0.35078222,-0.0038309027,0.0,0.94623536,0.96023124,0.978751,0.96946704
2.554,32.67499,0.3479626,-0.0038178621,0.0,0.94604933,0.9601341,0.97867936,0.96938163
2.556,32.537792,0.34516174,-0.0038041205,0.0,0.945861,0.96003497,0.9786063,0.9692945
2.5562356,32.521664,0.34483305,-0.0038024557,0.0,0.9458387,0.96002316,0.9785976,0.9692841
2.5562356,32.521664,0.34483305,-0.0038024557,1.7302404e-12,0.9458387,0.96002316,0.9785976,0.9692841
2.558,32.401104,0.34238115,-0.003789682,0.013566414,0.94567114,0.9599344,0.97853214,0.9692061
2.56,32.26495,0.33962288,-0.0037745538,0.02890291,0.94548094,0.959833,0.97845733,0.9691169
2.562,32.129368,0.33688766,-0.0037587439,0.044195607,0.9452904,0.95973086,0.97838193,0.9690271
2.564,31.99437,0.33417562,-0.0037422548,0.059444547,0.9450997,0.9596281,0.978306,0.9689366
2.566,31.859982,0.33148742,-0.0037250945,0.074649855,0.94490886,0.9595247,0.9782296,0.9688456
2.568,31.726236,0.3288235,-0.00370727,0.08981162,0.944718,0.9594207,0.97815275,0.9687541
2.57,31.593191,0.326185,-0.0036887974,0.10493003,0.94452727,0.9593163,0.9780755,0.9686622
2.5715084,31.4933,0.3242115,-0.0036744322,0.116303496,0.9443835,0.9592372,0.97801703,0.9685926
2.5715084,31.4933,0.3242115,-0.0036744322,0.11630691,0.9443835,0.9592372,0.97801703,0.9685926
2.572,31.460804,0.32357103,-0.0036696645,0.119963765,0.9443366,0.9592114,0.9779979,0.9685698
2.574,31.329054,0.3209812,-0.0036498664,0.134019,0.9441459,0.959106,0.9779199,0.96847695
2.576,31.198034,0.318417,-0.0036294279,0.14703265,0.9439553,0.9590002,0.9778415,0.9683837
2.578,31.067776,0.3158788,-0.0036083583,0.15925896,0.94376475,0.9588939,0.9777628,0.9682901
2.58,30.938284,0.3133666,-0.0035866587,0.17086537,0.94357425,0.95878714,0.9776837,0.96819603
2.582,30.809597,0.31088087,-0.0035643405,0.1819693,0.94338375,0.95868,0.9776043,0.9681016
2.584,30.681719,0.30842164,-0.0035414048,0.19265611,0.9431934,0.9585724,0.97752464,0.9680068
2.586,30.554747,0.30599013,-0.0035178808,0.20299086,0.943003,0.95846444,0.9774446,0.96791166
2.588,30.428637,0.30358583,-0.0034937577,0.21302319,0.94281274,0.9583561,0.9773643,0.9678162
2.59,30.30339,0.30120876,-0.0034690348,0.22279267,0.94262254,0.95824736,0.9772838,0.9677204
2.592,30.179033,0.29885915,-0.0034437196,0.23233126,0.94243246,0.95813835,0.977203,0.9676243
2.594,30.05567,0.2965384,-0.0034178488,0.24166536,0.9422426,0.95802903,0.977122,0.96752805
2.596,29.933233,0.2942456,-0.0033913974,0.2508165,0.9420529,0.9579195,0.9770408,0.9674315
2.598,29.811714,0.2919807,-0.0033643653,0.25980288,0.94186336,0.9578097,0.9769595,0.96733475
2.6,29.691143,0.289744,-0.0033367616,0.26864,0.94167405,0.9576996,0.97687805,0.96723783
2.602,29.571676,0.28753752,-0.0033086424,0.2773414,0.94148505,0.95758945,0.97679645,0.96714073
2.604,29.45321,0.2853599,-0.0032799707,0.28591824,0.94129634,0.95747906,0.97671473,0.9670436
2.606,29.335745,0.28321108,-0.003250746,0.29438046,0.9411079,0.95736855,0.97663295,0.96694624
2.608,29.219301,0.28109136,-0.003220976,0.30273676,0.9409198,0.957258,0.9765512,0.9668489
2.61,29.104038,0.27900276,-0.0031907232,0.3109949,0.9407322,0.9571473,0.97646934,0.9667515
2.612,28.989853,0.27694386,-0.0031599472,0.31916147,0.9405449,0.9570366,0.97638756,0.9666541
2.614,28.876745,0.27491468,-0.0031286478,0.32724252,0.94035804,0.9569259,0.9763058,0.9665567
2.6146772,28.838692,0.27423438,-0.0031179315,0.32996023,0.94029486,0.95688844,0.97627807,0.96652377
2.6146772,28.838692,0.27423438,-0.0031179315,0.33002695,0.94029486,0.95688844,0.97627807,0.96652377
2.616,28.764704,0.2729151,-0.0030968206,0.3353226,0.9401716,0.95681524,0.976224,0.9664594
2.618,28.653801,0.27094597,-0.003064495,0.34331253,0.93998575,0.9567046,0.97614235,0.9663621
2.62,28.544075,0.2690077,-0.0030316864,0.35128242,0.9398004,0.95659405,0.97606075,0.96626496
2.622,28.435562,0.26710075,-0.0029984103,0.3592323,0.9396156,0.95648366,0.9759794,0.9661679
2.624,28.328257,0.26522502,-0.0029646663,0.36716217,0.9394315,0.9563734,0.9758981,0.96607107
2.626,28.222181,0.26338068,-0.0029304642,0.37507203,0.9392481,0.95626336,0.975817,0.9659744
2.628,28.117416,0.26156867,-0.002895846,0.3829618,0.9390654,0.9561536,0.9757362,0.965878
2.63,28.013922,0.25978845,-0.0028607894,0.39083156,0.9388834,0.9560441,0.9756557,0.9657819
2.632,27.911694,0.25803998,-0.0028252942,0.3986813,0.9387023,0.9559348,0.9755753,0.9656861
2.634,27.810734,0.25632325,-0.0027893605,0.40651104,0.93852186,0.9558259,0.97549534,0.9655906
2.636,27.71104,0.25463822,-0.0027529881,0.4143208,0.9383423,0.9557173,0.9754156,0.9654954
2.638,27.612759,0.2529863,-0.0027162542,0.42211047,0.9381637,0.9556092,0.97533625,0.96540064
2.64,27.51582,0.25136685,-0.0026791254,0.42988014,0.937986,0.9555015,0.97525734,0.9653063
2.642,27.420206,0.24977958,-0.002641588,0.4376298,0.9378093,0.9553942,0.9751788,0.96521235
2.644,27.325914,0.24822445,-0.002603642,0.44535947,0.93763345,0.9552874,0.9751006,0.9651189
2.646,27.232944,0.24670142,-0.0025652873,0.45306918,0.93745863,0.95518106,0.9750228,0.96502584
2.648,27.14138,0.24521127,-0.0025265738,0.4607589,0.9372848,0.95507526,0.9749455,0.96493334
2.65,27.051311,0.24375482,-0.0024875542,0.46842855,0.9371123,0.9549701,0.9748688,0.9648414
2.652,26.962635,0.24233106,-0.0024481681,0.4760782,0.9369408,0.9548656,0.9747925,0.9647501
2.654,26.87535,0.24093994,-0.0024084155,0.48370793,0.93677044,0.95476156,0.9747167,0.96465933
2.656,26.789463,0.23958144,-0.0023682963,0.49131766,0.9366012,0.95465827,0.9746415,0.96456915
2.658,26.704964,0.23825552,-0.0023278107,0.49890745,0.93643314,0.9545555,0.9745669,0.96447957
2.66,26.62207,0.2369639,-0.0022870982,0.50647724,0.9362665,0.95445365,0.97449285,0.9643908
2.662,26.540634,0.23570535,-0.0022460646,0.514027,0.93610114,0.9543525,0.9744195,0.96430266
2.664,26.460655,0.23447981,-0.0022047085,0.52155685,0.93593705,0.9542521,0.9743467,0.9642153
2.666,26.382137,0.23328727,-0.00216303,0.5290668,0.9357742,0.95415246,0.9742746,0.96412855
2.668,26.305077,0.2321277,-0.002121029,0.5365568,0.93561274,0.9540536,0.9742031,0.9640426
2.67,26.229536,0.23100138,-0.0020787548,0.54402685,0.93545264,0.95395553,0.9741323,0.9639574
2.672,26.155542,0.22990848,-0.0020362323,0.55147696,0.93529403,0.95385844,0.97406226,0.9638731
2.674,26.08307,0.22884881,-0.00199344,0.5589072,0.93513685,0.9537622,0.97399294,0.9637896
2.676,26.01213,0.22782238,-0.0019503862,0.5663175,0.9349812,0.95366687,0.9739244,0.9637069
2.678,25.94273,0.22682922,-0.0019070782,0.57370794,0.934827,0.9535724,0.97385657,0.96362513
2.68,25.874882,0.22586934,-0.0018635236,0.58107847,0.9346744,0.95347893,0.9737896,0.9635442
2.682,25.80859,0.22494276,-0.0018197302,0.5884291,0.93452334,0.9533864,0.9737233,0.9634642
2.684,25.74387,0.22404948,-0.0017757053,0.59575987,0.9343738,0.95329493,0.9736579,0.9633851
2.686,25.680725,0.22318955,-0.0017314566,0.60307074,0.9342259,0.95320445,0.9735933,0.96330696
2.688,25.619167,0.22236297,-0.0016869918,0.6103618,0.93407965,0.953115,0.9735295,0.9632298
2.69,25.559206,0.22156976,-0.0016423184,0.617633,0.933935,0.95302653,0.97346663,0.96315354
2.692,25.500835,0.2208094,-0.0015974658,0.62488437,0.9337921,0.9529392,0.9734046,0.9630783
2.694,25.444073,0.22008207,-0.0015524353,0.63211596,0.9336509,0.95285296,0.9733435,0.9630041
2.696,25.388927,0.21938793,-0.0015072288,0.6393277,0.93351144,0.95276785,0.97328323,0.9629309
2.698,25.335407,0.21872698,-0.0014618548,0.64651966,0.93337375,0.95268387,0.9732239,0.9628588
2.7,25.283522,0.21809919,-0.0014163217,0.6536919,0.93323785,0.952601,0.9731655,0.96278775
2.702,25.23328,0.21750459,-0.001370638,0.66084427,0.93310374,0.95251936,0.9731081,0.9627178
2.704,25.184692,0.21694316,-0.0013248123,0.66797686,0.9329714,0.9524389,0.9730516,0.96264887
2.706,25.137766,0.2164149,-0.001278853,0.67508966,0.932841,0.95235956,0.97299606,0.9625811
2.708,25.092506,0.2159198,-0.0012327688,0.6821827,0.9327124,0.9522815,0.9729415,0.9625144
2.71,25.048927,0.21545787,-0.0011865678,0.6892561,0.93258566,0.95220464,0.97288793,0.96244884
2.712,25.007034,0.2150291,-0.001140259,0.6963096,0.9324609,0.952129,0.97283536,0.96238446
2.714,24.966722,0.2146315,-0.0010938486,0.7033436,0.93233794,0.9520546,0.97278374,0.96232116
2.716,24.92807,0.21426626,-0.0010473464,0.7103579,0.932217,0.9519815,0.9727332,0.96225905
2.718,24.891092,0.21393353,-0.0010007612,0.7173525,0.9320979,0.9519096,0.9726836,0.9621981
2.72,24.855799,0.21363327,-0.0009541011,0.72432745,0.93198085,0.951839,0.97263503,0.9621383
2.722,24.82219,0.21336542,-0.00090737484,0.7312827,0.93186575,0.9517697,0.9725875,0.9620797
2.724,24.790274,0.21312995,-0.00086059084,0.7382183,0.9317526,0.95170176,0.97254103,0.9620223
2.726,24.76006,0.21292679,-0.0008137574,0.74513435,0.9316415,0.95163506,0.9724956,0.9619661
2.728,24.731548,0.2127559,-0.0007668832,0.7520307,0.93153244,0.95156974,0.9724512,0.96191114
2.73,24.704748,0.21261723,-0.00071997644,0.75890744,0.93142545,0.9515057,0.97240794,0.9618574
2.732,24.679665,0.21251073,-0.00067304575,0.76576453,0.9313204,0.951443,0.9723657,0.9618048
2.734,24.656294,0.21243623,-0.0006260988,0.7726021,0.93121755,0.9513817,0.9723245,0.96175355
2.736,24.634499,0.21239133,-0.00057913025,0.7794202,0.9311166,0.95132166,0.9722843,0.9617034
2.738,24.614393,0.21237779,-0.0005321591,0.7862188,0.9310177,0.951263,0.97224516,0.9616545
2.74,24.595982,0.2123955,-0.00048519348,0.79299784,0.9309209,0.9512057,0.9722071,0.96160686
2.742,24.579266,0.21244437,-0.0004382415,0.7997574,0.9308262,0.9511497,0.9721702,0.9615604
2.7439072,24.564905,0.21251988,-0.00039348673,0.80618536,0.93073785,0.9510976,0.9721359,0.9615173
2.7439072,24.564905,0.21251988,-0.00039348673,0.80618536,0.93073785,0.9510976,0.9721359,0.9615173
2.744,24.56425,0.21252434,-0.00039131165,0.80649745,0.93073356,0.9510951,0.9721343,0.96151525
2.746,24.551008,0.21263638,-0.00034441962,0.813218,0.93064314,0.9510419,0.9720995,0.9614713
2.748,24.539454,0.21277903,-0.00029756426,0.819919,0.9305548,0.9509901,0.9720658,0.96142864
2.75,24.529583,0.21295214,-0.0002507528,0.8266006,0.93046856,0.9509396,0.97203314,0.9613873
2.752,24.521397,0.21315557,-0.00020399301,0.8332628,0.9303844,0.95089054,0.97200155,0.9613471
2.754,24.514894,0.21338913,-0.00015729251,0.83990556,0.9303024,0.9508428,0.97197104,0.9613081
2.756,24.51007,0.21365269,-0.00011065884,0.8465289,0.9302225,0.9507964,0.97194165,0.96127045
2.758,24.506926,0.21394604,-6.409947e-05,0.8531329,0.9301447,0.9507514,0.9719133,0.961234
2.76,24.505455,0.21426904,-1.7621811e-05,0.85971755,0.9300691,0.9507078,0.971886,0.96119875
2.762,24.505657,0.21462151,2.8766794e-05,0.8662828,0.9299956,0.95066553,0.9718597,0.9611648
2.764,24.507524,0.21500328,7.505898e-05,0.8728288,0.9299242,0.95062464,0.97183454,0.96113205
2.766,24.511059,0.21541417,0.000121247474,0.87935543,0.9298549,0.95058507,0.9718104,0.9611005
2.768,24.516254,0.21585397,0.00016732502,0.8858628,0.92978776,0.9505469,0.97178733,0.9610702
2.77,24.523104,0.21632254,0.00021328441,0.8923509,0.9297227,0.9505101,0.9717653,0.9610411
2.772,24.531609,0.21681966,0.0002591185,0.89881974,0.92965984,0.95047456,0.9717443,0.96101326
2.774,24.54176,0.21734515,0.00030482016,0.9052693,0.92959905,0.9504404,0.97172433,0.96098655
2.776,24.553555,0.21789882,0.00035038238,0.91169965,0.9295404,0.9504076,0.9717054,0.9609611
2.778,24.566986,0.21848045,0.00039579815,0.91811085,0.9294839,0.95037615,0.9716875,0.96093684
2.78,24.582048,0.21908988,0.00044106046,0.9245028,0.9294295,0.950346,0.9716706,0.9609138
2.782,24.59874,0.21972689,0.00048616246,0.9308756,0.92937714,0.95031714,0.9716548,0.9608919
2.784,24.617052,0.22039126,0.0005310973,0.9372292,0.92932695,0.9502896,0.9716399,0.9608712
2.786,24.636978,0.2210828,0.00057585817,0.94356376,0.9292788,0.95026344,0.97162604,0.96085167
2.788,24.658512,0.22180131,0.0006204383,0.9498791,0.9292328,0.95023847,0.97161317,0.9608333
2.79,24.681646,0.22254655,0.000664831,0.9561754,0.92918885,0.95021486,0.97160125,0.9608161
2.792,24.706377,0.22331834,0.00070902973,0.9624526,0.929147,0.9501925,0.97159034,0.9608
2.794,24.732695,0.22411643,0.00075302774,0.9687107,0.92910725,0.9501714,0.9715804,0.9607851
2.796,24.760592,0.22494063,0.0007968186,0.97494984,0.9290695,0.9501516,0.97157145,0.96077126
2.798,24.790062,0.22579071,0.0008403958,0.9811699,0.9290339,0.9501331,0.9715634,0.96075857
2.8,24.821096,0.22666644,0.00088375295,0.98737097,0.9290003,0.95011574,0.9715563,0.960747
2.802,24.853691,0.2275676,0.00092688366,0.99355304,0.9289688,0.95009965,0.9715501,0.9607365
2.804,24.88783,0.22849394,0.00096978166,0.9997161,0.9289392,0.9500848,0.97154486,0.9607271
2.8044143,24.895096,0.22868896,0.0009786376,1.0009903,0.9289334,0.9500819,0.9715439,0.9607253
2.8044143,24.895096,0.22868896,0.0009786376,1.0009903,0.9289334,0.9500819,0.9715439,0.9607253
2.806,24.923512,0.22944526,0.0010124405,1.0058602,0.92891175,0.95007116,0.9715406,0.9607188
2.808,24.960724,0.23042133,0.0010548542,1.0119854,0.9288863,0.9500587,0.9715371,0.96071154
2.81,24.999458,0.2314219,0.0010970167,1.0180917,0.9288628,0.95004743,0.9715346,0.96070534
2.812,25.039705,0.23244673,0.0011389218,1.0241791,0.92884135,0.95003736,0.97153294,0.96070015
2.814,25.081457,0.23349561,0.0011805636,1.0302476,0.92882186,0.9500284,0.97153217,0.96069604
2.816,25.124702,0.23456827,0.0012219361,1.0362972,0.92880434,0.9500207,0.9715322,0.96069294
2.818,25.169434,0.23566447,0.0012630332,1.042328,0.9287888,0.95001405,0.9715331,0.96069086
2.82,25.215637,0.23678398,0.0013038494,1.0483401,0.92877513,0.9500085,0.9715349,0.9606897
2.822,25.263306,0.23792654,0.0013443788,1.0543332,0.9287635,0.95000416,0.9715375,0.9606896
2.824,25.31243,0.23909193,0.0013846155,1.0603076,0.92875373,0.9500009,0.97154087,0.96069044
2.826,25.362995,0.24027987,0.0014245542,1.0662632,0.9287459,0.9499987,0.9715451,0.9606923
2.828,25.414993,0.24149013,0.001464189,1.0722002,0.92873996,0.94999754,0.97155005,0.960695
2.83,25.468412,0.24272244,0.0015035147,1.0781183,0.9287359,0.9499975,0.9715558,0.96069866
2.832,25.523243,0.24397655,0.0015425256,1.0840178,0.9287337,0.9499985,0.9715624,0.96070325
2.834,25.57947,0.24525222,0.0015812163,1.0898986,0.9287334,0.9500005,0.97156966,0.96070874
2.836,25.637087,0.24654916,0.0016195817,1.0957607,0.92873496,0.95000356,0.9715777,0.9607151
2.838,25.696077,0.24786715,0.0016576163,1.1016042,0.9287383,0.9500076,0.9715864,0.9607224
2.84,25.75643,0.24920589,0.0016953152,1.107429,0.9287435,0.9500126,0.9715959,0.9607305
2.842,25.818136,0.25056514,0.001732673,1.1132354,0.92875046,0.95001864,0.9716061,0.9607395
2.844,25.881178,0.25194463,0.0017696848,1.1190231,0.92875916,0.9500256,0.9716169,0.96074927
2.846,25.945549,0.25334412,0.0018063455,1.1247922,0.9287697,0.95003355,0.9716285,0.96075994
2.848,26.011232,0.2547633,0.0018426502,1.1305428,0.928782,0.95004237,0.9716407,0.9607713
2.85,26.078217,0.25620192,0.0018785942,1.1362749,0.928796,0.95005214,0.9716536,0.96078354
2.852,26.146486,0.2576597,0.0019141724,1.1419885,0.9288118,0.9500628,0.97166705,0.96079654
2.8532221,26.188833,0.25855982,0.001935731,1.1454709,0.9288222,0.9500698,0.97167563,0.9608049
2.8532221,26.188833,0.25855982,0.001935731,1.1454709,0.9288222,0.9500698,0.97167563,0.9608049
2.854,26.216032,0.2591364,0.0019493804,1.1476836,0.9288292,0.9500744,0.9716812,0.9608103
2.856,26.286837,0.2606317,0.0019842132,1.1533604,0.9288484,0.95008683,0.97169596,0.9608248
2.858,26.358889,0.26214537,0.0020186664,1.1590186,0.9288692,0.95010006,0.9717113,0.96084005
2.86,26.432175,0.26367712,0.0020527358,1.1646585,0.92889166,0.9501142,0.9717272,0.960856
2.862,26.506681,0.26522666,0.0020864164,1.17028,0.9289158,0.95012915,0.9717437,0.96087265
2.864,26.582394,0.26679376,0.0021197044,1.1758832,0.9289416,0.95014495,0.97176075,0.96089
2.866,26.659296,0.26837808,0.002152595,1.181468,0.92896897,0.9501615,0.9717784,0.96090806
2.868,26.737375,0.26997936,0.002185084,1.1870346,0.92899793,0.95017886,0.9717966,0.9609267
2.87,26.816616,0.27159733,0.0022171675,1.1925828,0.9290285,0.950197,0.9718152,0.9609461
2.872,26.897005,0.27323171,0.0022488413,1.1981128,0.92906064,0.9502158,0.9718344,0.96096605
2.874,26.978529,0.2748822,0.0022801012,1.2036246,0.9290943,0.9502354,0.9718541,0.9609866
2.876,27.061167,0.27654853,0.0023109436,1.2091181,0.9291295,0.95025575,0.97187424,0.96100783
2.878,27.14491,0.27823043,0.0023413643,1.2145935,0.9291662,0.9502768,0.9718949,0.9610296
2.88,27.229742,0.27992755,0.0023713598,1.2200508,0.9292044,0.9502985,0.971916,0.96105194
2.882,27.315643,0.2816397,0.002400926,1.2254899,0.9292441,0.9503209,0.97193754,0.9610749
2.884,27.402603,0.2833665,0.0024300595,1.2309109,0.9292853,0.95034397,0.97195953,0.9610984
2.886,27.490602,0.28510773,0.0024587566,1.2363138,0.9293279,0.9503677,0.97198194,0.96112233
2.888,27.579628,0.28686303,0.0024870136,1.2416987,0.92937195,0.950392,0.9720048,0.9611469
2.89,27.669662,0.28863218,0.0025148273,1.2470657,0.92941743,0.950417,0.97202796,0.9611719
2.892,27.760689,0.29041487,0.0025421944,1.2524145,0.9294643,0.95044255,0.97205156,0.96119744
2.89379,27.842989,0.2920216,0.0025663066,1.2571865,0.9295074,0.950466,0.972073,0.96122074
2.89379,27.842989,0.2920216,0.0025663066,1.2571865,0.9295074,0.950466,0.972073,0.96122074
2.894,27.852695,0.2922108,0.0025691115,1.2577454,0.9295125,0.9504687,0.9720756,0.9612235
2.896,27.94566,0.2940196,0.002595575,1.2630584,0.92956215,0.9504955,0.9720999,0.96124995
2.898,28.03957,0.2958411,0.0026215822,1.2683536,0.9296131,0.9505228,0.97212464,0.9612769
2.9,28.134407,0.29767495,0.00264713,1.2736307,0.9296654,0.9505507,0.97214967,0.9613043
2.902,28.230156,0.29952088,0.0026722155,1.2788901,0.92971903,0.95057905,0.972175,0.9613321
2.904,28.326801,0.30137858,0.0026968354,1.2841318,0.929774,0.950608,0.9722007,0.96136034
2.906,28.424322,0.30324775,0.0027209872,1.2893555,0.9298302,0.95063746,0.9722267,0.96138895
2.908,28.522707,0.3051281,0.0027446677,1.2945615,0.92988765,0.9506674,0.97225296,0.96141803
2.91,28.621933,0.3070193,0.0027678746,1.2997499,0.9299464,0.95069784,0.97227955,0.9614474
2.912,28.721987,0.3089211,0.002790605,1.3049206,0.9300064,0.9507287,0.9723064,0.9614772
2.914,28.822853,0.31083316,0.0028128563,1.3100735,0.93006766,0.9507601,0.9723335,0.9615074
2.916,28.924505,0.31275523,0.0028346262,1.3152088,0.93013006,0.95079195,0.97236085,0.96153784
2.918,29.026937,0.31468695,0.0028559123,1.3203266,0.93019366,0.9508242,0.9723885,0.96156865
2.92,29.130125,0.31662807,0.0028767122,1.3254268,0.9302585,0.9508569,0.97241634,0.9615998
2.922,29.234056,0.3185783,0.0028970237,1.3305095,0.9303245,0.95089,0.9724444,0.9616313
2.924,29.338705,0.32053727,0.0029168443,1.3355747,0.9303916,0.9509235,0.9724727,0.96166307
2.926,29.444061,0.32250476,0.0029361723,1.3406224,0.93045986,0.9509575,0.9725012,0.96169513
2.9266312,29.477457,0.32312742,0.0029421698,1.342212,0.9304817,0.9509682,0.9725103,0.9617053
2.9266312,29.477457,0.32312742,0.0029421698,1.342212,0.9304817,0.9509682,0.9725103,0.9617053
2.928,29.550104,0.3244804,0.0029550055,1.3456528,0.93052924,0.95099175,0.9725299,0.9617275
2.93,29.656815,0.32646394,0.0029733418,1.3506658,0.93059975,0.95102644,0.9725588,0.96176016
2.932,29.76418,0.32845506,0.0029911797,1.3556614,0.9306714,0.9510615,0.9725879,0.96179307
2.934,29.872173,0.33045346,0.0030085172,1.3606398,0.93074405,0.9510969,0.97261715,0.9618262
2.936,29.980785,0.33245885,0.0030253523,1.3656008,0.9308178,0.9511326,0.97264653,0.9618596
2.938,30.089996,0.3344709,0.0030416837,1.3705447,0.93089265,0.9511687,0.9726761,0.96189326
2.94,30.199781,0.33648935,0.0030575097,1.3754712,0.93096846,0.95120513,0.97270584,0.9619271
2.942,30.31013,0.33851385,0.0030728288,1.3803807,0.93104535,0.95124185,0.9727357,0.9619612
2.944,30.421017,0.34054413,0.0030876396,1.3852732,0.93112326,0.9512789,0.9727657,0.96199554
2.946,30.53243,0.34257987,0.0031019405,1.3901485,0.9312022,0.95131624,0.97279584,0.96203005
2.948,30.64435,0.3446208,0.0031157306,1.3950068,0.9312821,0.9513539,0.97282606,0.9620648
2.95,30.75676,0.34666657,0.0031290085,1.3998481,0.931363,0.9513919,0.97285646,0.9620997
2.951267,30.828217,0.34796503,0.0031371547,1.4029064,0.9314148,0.951416,0.9728758,0.9621219
2.951267,30.828217,0.34796503,0.0031371547,1.4029064,0.9314148,0.951416,0.9728758,0.9621219
2.952,30.869635,0.34871694,0.003141773,1.4046724,0.9314449,0.9514301,0.9728869,0.9621348
2.954,30.982962,0.35077155,0.0031540229,1.4094799,0.9315277,0.9514686,0.9729175,0.96217006
2.956,31.096718,0.3528301,0.0031657577,1.4142705,0.9316115,0.95150733,0.9729482,0.9622055
2.958,31.210888,0.35489234,0.0031769762,1.4190443,0.9316962,0.9515464,0.972979,0.9622412
2.96,31.325455,0.35695794,0.0031876776,1.4238013,0.9317818,0.95158565,0.9730099,0.96227694
2.962,31.440395,0.3590266,0.0031978611,1.4285415,0.93186843,0.95162517,0.9730408,0.9623129
2.964,31.555693,0.36109805,0.0032075264,1.4332651,0.9319559,0.951665,0.9730719,0.962349
2.966,31.671331,0.36317194,0.0032166725,1.4379721,0.93204427,0.951705,0.973103,0.96238524
2.9668384,31.719904,0.36404198,0.003220352,1.4399405,0.9320816,0.95172185,0.97311604,0.96240044
2.9668384,31.719904,0.36404198,0.003220352,1.4399405,0.9320816,0.95172185,0.97311604,0.96240044
2.968,31.787287,0.36524796,0.0032252988,1.4426625,0.93213356,0.9517453,0.97313416,0.9624216
2.97,31.903543,0.36732584,0.003233405,1.4473363,0.9322237,0.95178574,0.9731654,0.96245813
2.972,32.02008,0.36940527,0.003240991,1.4519937,0.9323147,0.9518265,0.97319674,0.9624948
2.9735346,32.109676,0.37100157,0.003246458,1.4555559,0.9323851,0.9518579,0.9732208,0.96252304
2.9735346,32.109676,0.37100157,0.003246458,1.4555559,0.9323851,0.9518579,0.9732208,0.96252304
2.974,32.136883,0.37148598,0.003248056,1.4566346,0.93240654,0.95186746,0.9732281,0.9625316
2.9747608,32.181385,0.3722778,0.0032506068,1.4583958,0.9324418,0.9518831,0.9732401,0.96254563
2.9747608,32.181385,0.3722778,0.0032506068,1.4583958,0.9324418,0.9518831,0.9732401,0.96254563
2.9747994,32.183643,0.37231794,0.0032507342,1.458485,0.93244356,0.9518839,0.9732407,0.96254635
2.9747994,32.183643,0.37231794,0.0032507342,1.458485,0.93244356,0.9518839,0.9732407,0.96254635
2.9747994,32.183643,0.37231794,0.0032507342,1.458485,0.93244356,0.9518839,0.9732407,0.96254635
2.976,32.253933,0.37356764,0.0032546,1.4612591,0.9324993,0.95190865,0.97325957,0.9625685
2.978,32.37121,0.37565,0.003260623,1.4658673,0.93259287,0.95195,0.97329104,0.9626056
2.98,32.48869,0.37773266,0.0032661248,1.4704591,0.9326873,0.9519916,0.97332263,0.9626427
2.982,32.606358,0.37981543,0.0032711055,1.4750347,0.93278253,0.95203346,0.9733542,0.96268004
2.984,32.724197,0.38189802,0.0032755649,1.4795941,0.9328786,0.95207554,0.9733859,0.9627175
2.986,32.842194,0.38398007,0.0032795032,1.4841374,0.93297553,0.95211774,0.9734176,0.962755
2.988,32.96032,0.3860613,0.003282921,1.4886646,0.9330732,0.95216024,0.97344935,0.96279263
2.99,33.078556,0.38814148,0.003285818,1.4931757,0.93317175,0.9522029,0.9734811,0.9628304
2.992,33.19689,0.39022022,0.0032881952,1.4976709,0.93327105,0.9522458,0.973513,0.96286833
2.994,33.3153,0.39229727,0.0032900525,1.50215,0.9333712,0.95228887,0.9735449,0.9629063
2.996,33.433765,0.3943723,0.0032913906,1.5066135,0.9334721,0.9523322,0.9735768,0.96294445
2.998,33.552273,0.39644513,0.0032922102,1.511061,0.9335737,0.9523757,0.9736088,0.96298265
3.0,33.6708,0.39851534,0.003292512,1.5154927,0.9336762,0.95241946,0.97364086,0.96302104
3.000434,33.696518,0.3989641,0.003292509,1.5164522,0.93369853,0.95242894,0.9736478,0.9630293
3.000434,33.696518,0.3989641,0.003292509,1.5164522,0.93369853,0.95242894,0.9736478,0.9630293
3.002,33.78933,0.40058267,0.0032922963,1.5194097,0.9337794,0.9524634,0.9736729,0.9630595
3.004,33.907837,0.40264657,0.0032915643,1.5216943,0.93388325,0.9525074,0.97370493,0.963098
3.006,34.02631,0.40470648,0.0032903173,1.5222704,0.93398744,0.9525514,0.97373694,0.9631364
3.008,34.144726,0.40676183,0.0032885557,1.521107,0.93409187,0.95259535,0.9737687,0.9631747
3.01,34.263073,0.40881196,0.0032862814,1.5181816,0.9341963,0.9526391,0.9738003,0.9632127
3.012,34.38133,0.4108563,0.0032834953,1.5134791,0.9343005,0.95268244,0.9738315,0.9632504
3.014,34.499477,0.4128942,0.0032801991,1.5069906,0.9344042,0.9527253,0.9738623,0.9632876
3.016,34.617496,0.41492495,0.003276395,1.4987129,0.9345072,0.95276755,0.9738926,0.96332425
3.018,34.73537,0.41694784,0.003272084,1.4886509,0.93460923,0.95280904,0.9739223,0.9633602
3.02,34.85308,0.4189622,0.003267269,1.4768158,0.93471,0.95284957,0.9739513,0.9633953
3.022,34.97061,0.42096734,0.0032619524,1.4632238,0.9348093,0.9528891,0.9739795,0.96342945
3.0231423,35.037647,0.42210817,0.0032586912,1.4546798,0.9348653,0.9529111,0.97399515,0.9634485
3.0231423,35.037647,0.42210817,0.0032586912,1.4546798,0.9348653,0.9529111,0.97399515,0.9634485
3.024,35.087936,0.42296252,0.0032561359,1.4480573,0.9349069,0.95292735,0.9740068,0.9634626
3.026,35.205044,0.42494714,0.003249823,1.4326414,0.93500257,0.95296437,0.9740331,0.9634946
3.0272536,35.27832,0.42618546,0.0032456145,1.4229985,0.9350615,0.9529869,0.97404915,0.96351403
3.0272536,35.27832,0.42618546,0.0032456145,1.4229985,0.9350615,0.9529869,0.97404915,0.96351403
3.028,35.321903,0.42692068,0.0032430172,1.417264,0.9350962,0.95300007,0.97405845,0.9635254
3.03,35.43851,0.4288829,0.0032357203,1.4019248,0.9351879,0.9530344,0.9740828,0.96355504
3.032,35.554836,0.43083325,0.0032279368,1.386624,0.93527734,0.95306736,0.9741062,0.96358347
3.034,35.670887,0.4327717,0.0032196667,1.3713613,0.9353648,0.9530989,0.9741286,0.9636107
3.036,35.786617,0.43469757,0.003210916,1.3561367,0.93545,0.95312905,0.97414994,0.9636367
3.038,35.90203,0.4366108,0.0032016851,1.34095,0.93553305,0.9531578,0.9741702,0.96366143
3.04,36.017097,0.43851078,0.0031919794,1.3258014,0.9356138,0.9531851,0.9741895,0.9636849
3.042,36.131813,0.4403974,0.0031818002,1.3106905,0.93569237,0.95321095,0.9742077,0.9637072
3.044,36.24616,0.4422702,0.0031711524,1.2956175,0.93576854,0.9532354,0.97422487,0.9637282
3.046,36.36011,0.4441289,0.0031600385,1.2805821,0.93584245,0.95325834,0.974241,0.9637479
3.048,36.473667,0.4459732,0.0031484615,1.2655843,0.935914,0.9532798,0.9742561,0.96376634
3.05,36.586792,0.44780266,0.0031364274,1.2506242,0.9359831,0.9532998,0.9742701,0.9637835
3.052,36.699482,0.449617,0.0031239383,1.2357014,0.9360498,0.9533183,0.97428304,0.9637994
3.054,36.811714,0.45141584,0.0031109985,1.2208161,0.9361141,0.95333534,0.9742949,0.96381396
3.056,36.92347,0.4531989,0.0030976122,1.2059681,0.9361759,0.95335084,0.9743057,0.9638273
3.058,37.03474,0.45496592,0.003083784,1.1911575,0.93623525,0.9533649,0.9743154,0.9638393
3.06,37.145504,0.45671654,0.0030695167,1.176384,0.9362921,0.9533774,0.9743241,0.96385
3.062,37.25574,0.4584504,0.003054815,1.1616476,0.9363464,0.95338845,0.9743317,0.96385944
3.064,37.365448,0.46016738,0.0030396844,1.1469482,0.93639827,0.95339805,0.97433823,0.9638676
3.066,37.474598,0.46186706,0.0030241278,1.132286,0.9364476,0.9534061,0.9743438,0.96387446
3.068,37.58318,0.4635492,0.0030081498,1.1176608,0.9364944,0.9534127,0.9743482,0.96388006
3.07,37.691185,0.46521357,0.0029917553,1.1030723,0.93653864,0.95341784,0.97435164,0.9638844
