Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.072,37.798588,0.46685988,0.0029749486,1.0885208,0.9365804,0.9534215,0.974354,0.9638875
3.074,37.905376,0.46848786,0.0029577343,1.0740061,0.93661964,0.9534237,0.97435534,0.96388936
3.076,38.01154,0.47009724,0.0029401167,1.0595281,0.9366563,0.95342445,0.9743557,0.9638899
3.078,38.11706,0.47168785,0.0029221012,1.045087,0.9366904,0.95342374,0.974355,0.96388924
3.08,38.221928,0.47325936,0.002903692,1.0306824,0.936722,0.9534216,0.9743533,0.9638874
3.082,38.326126,0.47481158,0.0028848941,1.0163145,0.93675107,0.9534181,0.97435063,0.9638843
3.084,38.429638,0.4763443,0.0028657124,1.001983,0.9367776,0.95341307,0.97434694,0.96388
3.086,38.53245,0.4778572,0.002846152,0.98768824,0.9368016,0.95340675,0.9743423,0.9638745
3.088,38.634556,0.47935015,0.0028262176,0.9734299,0.9368231,0.953399,0.9743367,0.96386784
3.09,38.73593,0.48082292,0.0028059147,0.959208,0.93684214,0.9533899,0.9743301,0.96386
3.092,38.836575,0.48227525,0.0027852478,0.9450225,0.93685865,0.9533794,0.9743226,0.963851
3.094,38.936466,0.48370695,0.0027642224,0.9308734,0.93687266,0.95336753,0.97431415,0.96384084
3.096,39.0356,0.48511785,0.002742844,0.91676056,0.93688416,0.9533544,0.97430474,0.9638295
3.098,39.13395,0.48650774,0.0027211173,0.90268403,0.93689317,0.95333993,0.9742945,0.9638171
3.1,39.23151,0.4878764,0.002699048,0.8886437,0.9368998,0.95332414,0.9742833,0.9638036
3.102,39.328278,0.48922366,0.0026766413,0.8746396,0.9369039,0.95330703,0.9742712,0.963789
3.104,39.42423,0.49054936,0.0026539026,0.86067164,0.93690556,0.9532887,0.97425824,0.9637733
3.106,39.519356,0.4918533,0.0026308375,0.8467398,0.9369048,0.95326906,0.9742444,0.9637565
3.108,39.613647,0.4931353,0.0026074513,0.8328441,0.9369016,0.9532482,0.9742297,0.9637387
3.11,39.70709,0.4943952,0.0025837498,0.81898445,0.936896,0.9532261,0.9742142,0.96371984
3.112,39.799675,0.49563286,0.0025597385,0.80516076,0.9368881,0.9532028,0.97419786,0.9637
3.114,39.891384,0.4968481,0.0025354228,0.7913731,0.9368777,0.9531783,0.9741807,0.9636791
3.116,39.98222,0.49804077,0.002510809,0.7776214,0.93686503,0.95315266,0.9741627,0.9636572
3.118,40.072163,0.49921075,0.0024859025,0.7639056,0.93685,0.9531258,0.974144,0.9636344
3.12,40.1612,0.50035787,0.0024607081,0.7502256,0.9368326,0.9530978,0.97412443,0.96361053
3.122,40.249332,0.50148195,0.0024352323,0.7365815,0.93681294,0.9530687,0.9741041,0.96358573
3.124,40.33654,0.5025829,0.0024094807,0.7229732,0.9367909,0.9530384,0.97408307,0.96356
3.126,40.422817,0.50366056,0.0023834596,0.7094007,0.9367666,0.95300704,0.97406125,0.96353334
3.128,40.50815,0.50471485,0.0023571744,0.6958639,0.93674004,0.9529746,0.9740387,0.9635058
3.13,40.592533,0.50574565,0.002330631,0.68236285,0.9367112,0.9529411,0.9740155,0.9634773
3.132,40.675957,0.50675285,0.0023038357,0.66889745,0.9366801,0.95290655,0.9739915,0.963448
3.134,40.75841,0.50773627,0.0022767945,0.6554677,0.9366468,0.95287097,0.9739669,0.9634178
3.136,40.83988,0.50869584,0.0022495133,0.6420736,0.9366113,0.95283437,0.97394156,0.9633868
3.138,40.920376,0.5096315,0.0022219971,0.62871504,0.93657357,0.95279676,0.9739156,0.9633549
3.14,40.99987,0.5105431,0.0021942526,0.61539197,0.9365337,0.95275813,0.9738889,0.96332216
3.142,41.07836,0.51143056,0.0021662859,0.6021045,0.9364916,0.95271856,0.9738616,0.96328866
3.144,41.155846,0.5122938,0.0021381034,0.58885247,0.93644744,0.95267797,0.9738337,0.96325433
3.146,41.232307,0.5131328,0.0021097108,0.57563585,0.93640107,0.9526365,0.9738051,0.9632192
3.148,41.307743,0.51394737,0.0020811143,0.5624547,0.93635267,0.9525941,0.973776,0.96318334
3.15,41.38215,0.5147375,0.0020523206,0.54930896,0.9363021,0.95255077,0.97374624,0.96314675
3.152,41.455513,0.5155031,0.0020233355,0.53619856,0.9362495,0.95250654,0.9737159,0.9631094
3.154,41.527832,0.5162442,0.0019941656,0.52312344,0.93619484,0.9524614,0.97368497,0.9630713
3.156,41.599094,0.51696056,0.001964816,0.5100837,0.9361381,0.95241547,0.9736535,0.9630325
3.158,41.669296,0.5176522,0.0019352922,0.4970791,0.9360793,0.9523686,0.9736215,0.96299297
3.16,41.738438,0.51831913,0.0019056016,0.48410976,0.9360185,0.95232093,0.9735889,0.9629528
3.162,41.806503,0.51896125,0.0018757505,0.4711756,0.93595576,0.9522724,0.97355574,0.9629119
3.164,41.873493,0.5195785,0.001845745,0.45827663,0.935891,0.9522231,0.9735221,0.96287036
3.166,41.939396,0.52017087,0.0018155915,0.44541276,0.9358242,0.952173,0.973488,0.9628281
3.168,42.004215,0.52073836,0.0017852964,0.432584,0.9357555,0.95212203,0.9734533,0.96278524
3.17,42.06794,0.5212809,0.0017548657,0.41979027,0.9356848,0.95207036,0.9734181,0.9627418
3.172,42.13057,0.5217985,0.0017243063,0.4070316,0.9356122,0.9520179,0.9733825,0.9626976
3.1738834,42.188538,0.52226305,0.0016954134,0.39504778,0.9355421,0.9519678,0.9733485,0.96265554
3.1738834,42.188538,0.52226305,0.0016954134,0.3949679,0.9355421,0.9519678,0.9733485,0.96265554
3.174,42.19209,0.52229106,0.0016936236,0.39422786,0.9355377,0.9519647,0.97334635,0.9626529
3.176,42.252506,0.52275866,0.0016628245,0.38147977,0.9354613,0.95191073,0.97330976,0.96260756
3.178,42.31181,0.52320117,0.0016319163,0.36865306,0.93538296,0.951856,0.97327274,0.9625616
3.18,42.37,0.5236186,0.0016009078,0.3557367,0.93530273,0.9518006,0.9732352,0.96251506
3.182,42.427067,0.5240109,0.0015698029,0.342718,0.93522054,0.9517444,0.97319716,0.9624679
3.184,42.48301,0.524378,0.0015386214,0.32958212,0.9351365,0.9516874,0.9731587,0.96242017
3.186,42.537823,0.52472,0.001507356,0.31631172,0.9350504,0.9516297,0.97311974,0.9623718
3.188,42.59152,0.52503675,0.0014760065,0.3028862,0.93496245,0.9515713,0.97308034,0.96232283
3.19,42.64407,0.5253282,0.0014446037,0.2892811,0.93487245,0.95151204,0.9730404,0.9622732
3.192,42.695484,0.52559406,0.001413182,0.27546695,0.9347802,0.95145184,0.97299993,0.9622228
3.194,42.745766,0.52583444,0.00138171,0.26140708,0.9346858,0.95139086,0.97295886,0.96217173
3.196,42.79491,0.5260495,0.0013501879,0.24705602,0.9345894,0.95132905,0.9729173,0.96212006
3.198,42.84292,0.5262391,0.0013186156,0.2323561,0.9344909,0.95126635,0.97287524,0.96206766
3.2,42.889793,0.5264033,0.001286993,0.21723256,0.9343903,0.9512029,0.9728327,0.9620146
3.202,42.93553,0.5265421,0.0012553203,0.2015858,0.9342876,0.9511386,0.9727896,0.9619609
3.204,42.98014,0.5266555,0.0012235972,0.18527868,0.9341829,0.9510735,0.97274595,0.9619065
3.2054603,43.01199,0.5267219,0.0012004144,0.17284597,0.9341049,0.95102537,0.97271377,0.9618663
3.2054603,43.01199,0.5267219,0.0012004144,0.17284597,0.9341049,0.95102537,0.97271377,0.9618663
3.206,43.02361,0.5267431,0.0011918318,0.16811486,0.9340759,0.9510075,0.9727018,0.96185136
3.208,43.06594,0.52680516,0.0011600205,0.1497941,0.9339667,0.95094055,0.9726571,0.96179557
3.2098439,43.10396,0.5268391,0.0011306837,0.13145807,0.9338637,0.9508779,0.9726152,0.9617433
3.2098439,43.10396,0.5268391,0.0011306837,0.13145423,0.9338637,0.9508779,0.9726152,0.9617433
3.21,43.107132,0.5268409,0.0011282002,0.12982692,0.9338549,0.95087254,0.9726116,0.9617388
3.212,43.14717,0.52685016,0.0010963773,0.109012,0.9337403,0.95080334,0.9725654,0.9616811
3.214,43.18607,0.5268328,0.0010645591,0.0882665,0.93362296,0.9507329,0.97251844,0.96162236
3.216,43.22382,0.5267889,0.0010327519,0.067590274,0.9335028,0.9506612,0.97247064,0.96156263
3.218,43.26043,0.5267184,0.0010009619,0.04698315,0.93337977,0.9505883,0.97242206,0.9615019
3.22,43.29589,0.52662134,0.0009691956,0.026444975,0.9332539,0.9505141,0.97237265,0.9614401
3.222,43.33021,0.52649784,0.0009374598,0.005975579,0.93312514,0.95043856,0.9723224,0.9613772
3.2225852,43.34004,0.5264567,0.00092818186,-1.6465176e-11,0.93308693,0.9504162,0.97230756,0.96135867
3.2225852,43.34004,0.5264567,0.00092818186,0.0,0.93308693,0.9504162,0.97230756,0.96135867
3.224,43.363388,0.52634895,0.0009057613,0.0,0.932994,0.9503621,0.9722716,0.9613136
3.226,43.395428,0.52617776,0.0008741068,0.0,0.93286216,0.95028555,0.9722208,0.96124995
3.228,43.426327,0.5259846,0.0008425011,0.0,0.93272966,0.950209,0.97216994,0.9611863
3.23,43.45609,0.5257697,0.0008109494,0.0,0.9325966,0.95013255,0.9721192,0.9611227
3.232,43.484715,0.5255333,0.0007794571,0.0,0.9324631,0.9500562,0.9720685,0.96105915
3.234,43.51221,0.5252756,0.0007480292,0.0,0.9323292,0.94997984,0.97201794,0.96099573
3.236,43.538574,0.52499676,0.0007166714,0.0,0.9321948,0.94990367,0.97196746,0.9609325
3.238,43.563812,0.524697,0.000685389,0.0,0.9320601,0.9498277,0.97191715,0.9608693
3.24,43.587925,0.5243766,0.0006541873,0.0,0.9319251,0.94975185,0.97186697,0.96080637
3.242,43.610916,0.52403563,0.00062307133,0.0,0.93178993,0.94967616,0.9718169,0.96074355
3.244,43.632786,0.52367437,0.0005920463,0.0,0.93165445,0.94960076,0.97176707,0.96068096
3.246,43.65354,0.523293,0.00056111725,0.0,0.93151885,0.9495256,0.97171736,0.96061856
3.248,43.673187,0.52289176,0.00053028914,0.0,0.93138313,0.9494507,0.9716679,0.9605564
3.25,43.691723,0.5224708,0.00049956696,0.0,0.9312473,0.949376,0.9716186,0.96049446
3.252,43.709156,0.52203023,0.00046895552,0.0,0.93111134,0.9493016,0.97156954,0.96043277
3.254,43.72549,0.5215704,0.00043845965,0.0,0.9309754,0.9492275,0.97152066,0.9603714
3.256,43.740726,0.5210914,0.00040808413,0.0,0.93083936,0.9491537,0.971472,0.9603102
3.258,43.754875,0.5205935,0.00037783376,0.0,0.9307034,0.9490803,0.9714236,0.96024936
3.2581346,43.755787,0.5205593,0.00037580263,0.0,0.9306942,0.94907534,0.97142035,0.96024525
3.2581346,43.755787,0.5205593,0.00037580263,0.0,0.9306942,0.94907534,0.97142035,0.96024525
3.26,43.767933,0.5200768,0.00034771333,0.0,0.93056744,0.94900715,0.97137547,0.96018875
3.2616024,43.777615,0.51964945,0.00032367825,-0.0,0.93045855,0.94894874,0.971337,0.9601404
3.2616024,43.777615,0.51964945,0.00032367825,-9.253561e-12,0.93045855,0.94894874,0.971337,0.9601404
3.262,43.77991,0.51954156,0.00031772748,-9.253561e-12,0.9304315,0.9489343,0.9713275,0.9601284
3.264,43.790813,0.51898795,0.00028788068,-9.253561e-12,0.93029565,0.94886184,0.9712798,0.9600684
3.266,43.80064,0.5184161,0.00025817764,-9.253561e-12,0.93015987,0.9487897,0.97123235,0.9600087
3.268,43.809402,0.5178263,0.00022862258,-9.253561e-12,0.9300242,0.9487179,0.97118515,0.95994925
3.27,43.817104,0.51721865,0.00019922007,-9.253561e-12,0.92988867,0.9486465,0.97113824,0.9598901
3.272,43.823746,0.51659346,0.0001699746,-9.253561e-12,0.9297532,0.9485754,0.9710915,0.9598313
3.274,43.829346,0.51595074,0.00014089057,-9.253561e-12,0.9296179,0.9485047,0.9710451,0.95977277
3.276,43.833893,0.51529086,0.00011197226,-9.253561e-12,0.9294827,0.9484343,0.9709988,0.95971453
3.278,43.837406,0.51461387,8.322397e-05,-9.253561e-12,0.9293477,0.94836426,0.97095287,0.9596566
3.28,43.83989,0.51392007,5.464988e-05,-9.253561e-12,0.92921287,0.9482946,0.97090715,0.95959896
3.282,43.841347,0.5132096,2.625417e-05,-9.253561e-12,0.92907816,0.94822526,0.97086173,0.9595416
3.284,43.84178,0.51248264,-1.9590289e-06,-9.253561e-12,0.92894363,0.9481563,0.9708165,0.95948464
3.286,43.841206,0.51173943,-2.9985646e-05,-9.253561e-12,0.9288093,0.94808763,0.9707715,0.9594279
3.288,43.839622,0.51098007,-5.7821646e-05,-9.253561e-12,0.9286751,0.9480194,0.9707267,0.9593714
3.29,43.837048,0.51020485,-8.546305e-05,-9.253561e-12,0.9285411,0.94795144,0.9706822,0.95931524
3.292,43.833473,0.50941396,-0.000112905924,-9.253561e-12,0.9284073,0.9478838,0.9706379,0.95925933
3.294,43.82892,0.5086075,-0.0001401464,-9.253561e-12,0.9282737,0.9478165,0.9705938,0.9592037
3.296,43.823387,0.5077858,-0.00016718062,-9.253561e-12,0.9281402,0.94774956,0.97054994,0.9591484
3.298,43.816883,0.50694895,-0.00019400481,-9.253561e-12,0.92800695,0.9476829,0.9705063,0.95909333
3.3,43.80942,0.50609714,-0.00022061526,-9.253561e-12,0.92787385,0.9476165,0.97046286,0.9590385
3.302,43.801003,0.50523067,-0.00024700825,-9.253561e-12,0.92774093,0.9475505,0.9704196,0.9589839
3.304,43.791637,0.5043496,-0.00027318017,-9.253561e-12,0.9276082,0.94748473,0.97037655,0.9589296
3.3050451,43.78637,0.5038835,-0.00028676863,-9.253561e-12,0.9275389,0.9474505,0.97035414,0.9589013
3.3050451,43.78637,0.5038835,-0.00028676863,-9.253561e-12,0.9275389,0.9474505,0.97035414,0.9589013
3.306,43.781334,0.50345427,-0.00029912742,-9.253561e-12,0.9274756,0.9474193,0.9703337,0.9588755
3.308,43.770103,0.50254476,-0.00032484627,-9.253561e-12,0.92734313,0.9473541,0.970291,0.9588216
3.31,43.757954,0.50162137,-0.0003503334,-9.253561e-12,0.92721087,0.94728917,0.9702485,0.95876795
3.312,43.744884,0.5006842,-0.00037558557,-9.253561e-12,0.9270787,0.9472245,0.97020614,0.9587145
3.314,43.73091,0.49973354,-0.00040059935,-9.253561e-12,0.9269467,0.94716007,0.97016394,0.95866126
3.316,43.716045,0.49876955,-0.00042537134,-9.253561e-12,0.92681485,0.9470959,0.9701219,0.9586082
3.318,43.700287,0.49779242,-0.00044989822,-9.253561e-12,0.9266831,0.9470319,0.97008,0.95855534
3.32,43.683655,0.4968024,-0.00047417672,-9.253561e-12,0.92655146,0.9469682,0.9700383,0.95850265
3.322,43.666153,0.49579966,-0.00049820374,-9.253561e-12,0.92642,0.94690466,0.9699967,0.95845014
3.324,43.64779,0.4947844,-0.00052197604,-9.253561e-12,0.92628855,0.9468413,0.96995515,0.95839775
3.326,43.62857,0.49375686,-0.00054549065,-9.253561e-12,0.92615724,0.9467782,0.9699138,0.95834553
3.328,43.608513,0.49271724,-0.0005687445,-9.253561e-12,0.926026,0.9467152,0.9698725,0.95829344
3.33,43.587624,0.49166572,-0.00059173466,-9.253561e-12,0.92589486,0.94665235,0.9698313,0.95824146
3.332,43.565914,0.49060252,-0.00061445823,-9.253561e-12,0.9257637,0.9465897,0.96979016,0.9581896
3.334,43.54339,0.48952785,-0.00063691224,-9.253561e-12,0.92563266,0.9465271,0.9697491,0.95813787
3.336,43.52006,0.48844197,-0.00065909396,-9.253561e-12,0.92550164,0.9464647,0.96970814,0.9580862
3.338,43.495937,0.487345,-0.00068100065,-9.253561e-12,0.9253707,0.94640243,0.9696672,0.95803463
3.34,43.47103,0.48623726,-0.00070262956,-9.253561e-12,0.92523974,0.94634026,0.96962637,0.95798314
3.3419435,43.446087,0.48515064,-0.00072337815,-9.253561e-12,0.9251125,0.9462799,0.9695867,0.9579332
3.3419435,43.446087,0.48515064,-0.00072337815,-9.253561e-12,0.9251125,0.9462799,0.9695867,0.9579332
3.342,43.44535,0.48511887,-0.00072397804,-9.253561e-12,0.92510873,0.94627815,0.96958554,0.9579317
3.344,43.418907,0.4839901,-0.0007450434,-9.253561e-12,0.9249778,0.9462161,0.9695447,0.9578803
3.346,43.391712,0.48285115,-0.00076582306,-9.253561e-12,0.9248468,0.9461541,0.96950394,0.957829
3.348,43.363773,0.48170224,-0.0007863148,-9.253561e-12,0.9247158,0.94609225,0.96946317,0.9577777
3.35,43.335102,0.48054355,-0.0008065161,-9.253561e-12,0.92458475,0.9460303,0.9694224,0.95772636
3.352,43.30571,0.47937533,-0.00082642457,-9.253561e-12,0.9244537,0.9459685,0.9693817,0.95767504
3.354,43.2756,0.4781978,-0.0008460379,-9.253561e-12,0.9243225,0.94590664,0.96934086,0.9576238
3.356,43.244797,0.47701117,-0.0008653536,-9.253561e-12,0.92419124,0.9458448,0.9693001,0.95757246
3.358,43.2133,0.47581568,-0.0008843697,-9.253561e-12,0.9240599,0.94578296,0.96925926,0.9575211
3.36,43.181126,0.47461152,-0.00090308394,-9.253561e-12,0.9239285,0.9457211,0.9692184,0.9574697
3.362,43.14828,0.47339892,-0.0009214942,-9.253561e-12,0.92379695,0.94565916,0.9691774,0.95741826
3.364,43.11478,0.4721781,-0.0009395985,-9.253561e-12,0.9236653,0.94559723,0.9691364,0.9573668
3.366,43.080635,0.4709493,-0.0009573947,-9.253561e-12,0.9235335,0.9455352,0.96909535,0.95731527
3.368,43.045853,0.46971273,-0.00097488106,-9.253561e-12,0.92340153,0.9454731,0.9690542,0.9572636
3.3699808,43.01079,0.46848062,-0.0009918917,-9.253561e-12,0.92327064,0.9454115,0.9690134,0.9572124
3.3699808,43.01079,0.46848062,-0.0009918917,-9.253561e-12,0.92327064,0.9454115,0.9690134,0.9572124
3.37,43.010445,0.4684686,-0.0009920555,-9.253561e-12,0.9232694,0.9454109,0.969013,0.95721185
3.372,42.97443,0.46721715,-0.0010089163,-9.253561e-12,0.92313707,0.9453486,0.96897167,0.95716006
3.374,42.93781,0.46595863,-0.0010254615,-9.253561e-12,0.9230046,0.9452862,0.96893024,0.9571081
3.376,42.900604,0.46469322,-0.0010416895,-9.253561e-12,0.9228719,0.9452237,0.96888864,0.957056
3.378,42.862816,0.46342117,-0.001057599,-9.253561e-12,0.922739,0.94516104,0.968847,0.9570038
3.38,42.82446,0.46214265,-0.001073188,-9.253561e-12,0.9226059,0.9450982,0.9688052,0.95695144
3.382,42.78555,0.46085796,-0.0010884551,-9.253561e-12,0.92247254,0.9450352,0.96876323,0.9568989
3.384,42.746094,0.45956725,-0.0011033989,-9.253561e-12,0.9223389,0.9449721,0.96872115,0.95684624
3.386,42.706112,0.45827082,-0.0011180176,-9.253561e-12,0.92220503,0.9449088,0.9686789,0.9567934
3.388,42.665604,0.45696887,-0.0011323103,-9.253561e-12,0.92207086,0.94484526,0.9686365,0.9567404
3.38884,42.648438,0.45642048,-0.001138215,-9.253561e-12,0.9220145,0.9448185,0.96861863,0.9567181
3.38884,42.648438,0.45642048,-0.001138215,-9.253561e-12,0.9220145,0.9448185,0.96861863,0.9567181
3.39,42.624584,0.4556616,-0.0011462752,-9.253561e-12,0.92193645,0.94478154,0.9685939,0.95668715
3.392,42.583073,0.4543493,-0.0011599112,-9.253561e-12,0.9218017,0.9447176,0.9685511,0.95663375
3.394,42.54108,0.45303214,-0.0011732172,-9.253561e-12,0.9216667,0.9446534,0.9685082,0.9565801
3.396,42.498608,0.45171037,-0.001186192,-9.253561e-12,0.9215313,0.944589,0.96846503,0.9565262
3.398,42.455677,0.4503842,-0.0011988346,-9.253561e-12,0.9213956,0.94452435,0.96842164,0.9564721
3.398365,42.447796,0.45014173,-0.0012011059,-9.253561e-12,0.9213708,0.9445125,0.9684137,0.9564622
3.398365,42.447796,0.45014173,-0.0012011059,-9.253561e-12,0.9213708,0.9445125,0.9684137,0.9564622
3.4,42.4123,0.44905385,-0.0012111439,-9.253561e-12,0.9212596,0.94445944,0.96837807,0.9564178
3.400866,42.39338,0.44847658,-0.0012163703,-9.253561e-12,0.9212006,0.9444312,0.9683592,0.9563942
3.400866,42.39338,0.44847658,-0.0012163703,-9.253561e-12,0.9212006,0.9444312,0.9683592,0.9563942
3.401029,42.38981,0.44836777,-0.0012173476,-9.253561e-12,0.9211895,0.9444259,0.9683556,0.9563897
3.401029,42.38981,0.44836777,-0.0012173476,-9.253561e-12,0.9211895,0.9444259,0.9683556,0.9563897
3.401029,42.38981,0.44836777,-0.0012173476,-9.253561e-12,0.9211895,0.9444259,0.9683556,0.9563897
3.402,42.36848,0.44771957,-0.0012231189,-9.253561e-12,0.9211232,0.94439423,0.9683343,0.9563632
3.404,42.324238,0.4463816,-0.0012347586,-9.253561e-12,0.9209865,0.9443287,0.96829027,0.95630836
3.406,42.279587,0.44504017,-0.0012460622,-9.253561e-12,0.9208493,0.944263,0.96824604,0.95625323
3.408,42.234528,0.44369543,-0.001257029,-9.253561e-12,0.9207118,0.9441969,0.9682016,0.95619786
3.41,42.189083,0.44234768,-0.0012676582,-9.253561e-12,0.92057395,0.94413054,0.9681568,0.9561421
3.412,42.14326,0.44099712,-0.0012779491,-9.253561e-12,0.92043567,0.94406384,0.9681119,0.9560862
3.414,42.097076,0.43964398,-0.001287901,-9.253561e-12,0.92029697,0.9439968,0.96806663,0.95602995
3.416,42.050533,0.4382885,-0.0012975133,-9.253561e-12,0.9201578,0.94392943,0.9680211,0.9559733
3.4178715,42.00668,0.43701816,-0.0013062002,-9.253561e-12,0.9200272,0.9438661,0.9679783,0.95592016
3.4178715,42.00668,0.43701816,-0.0013062002,-9.253561e-12,0.9200272,0.9438661,0.9679783,0.95592016
3.418,42.00366,0.4369309,-0.0013067854,-9.253561e-12,0.92001826,0.9438617,0.9679754,0.95591646
3.42,41.95645,0.4355714,-0.0013157171,-9.253561e-12,0.91987824,0.94379365,0.9679293,0.95585924
3.422,41.90893,0.43421027,-0.0013243076,-9.253561e-12,0.91973776,0.94372517,0.967883,0.9558017
3.424,41.861115,0.4328477,-0.001332557,-9.253561e-12,0.91959685,0.9436564,0.9678364,0.95574385
3.426,41.813,0.43148392,-0.0013404647,-9.253561e-12,0.91945547,0.9435872,0.9677895,0.9556856
3.428,41.76461,0.43011913,-0.0013480305,-9.253561e-12,0.9193136,0.9435176,0.96774226,0.9556271
3.43,41.715954,0.42875358,-0.0013552543,-9.253561e-12,0.9191713,0.94344765,0.9676947,0.9555682
3.432,41.66704,0.42738742,-0.001362136,-9.253561e-12,0.91902846,0.94337726,0.9676469,0.9555089
3.434,41.617886,0.42602095,-0.0013686755,-9.253561e-12,0.9188851,0.9433065,0.9675988,0.9554493
3.436,41.568504,0.4246543,-0.0013748726,-9.253561e-12,0.9187413,0.9432353,0.96755034,0.95538926
3.438,41.5189,0.4232878,-0.0013807276,-9.253561e-12,0.918597,0.9431637,0.9675016,0.9553289
3.44,41.469093,0.4219216,-0.0013862405,-9.253561e-12,0.9184521,0.94309163,0.96745247,0.9552681
3.440636,41.453217,0.42148733,-0.0013879216,-9.253561e-12,0.91840595,0.9430686,0.9674368,0.9552487
3.440636,41.453217,0.42148733,-0.0013879216,-9.253561e-12,0.91840595,0.9430686,0.9674368,0.9552487
3.440636,41.453217,0.4214873,-0.0013879217,6.9577547e-16,0.91840595,0.9430686,0.9674368,0.9552487
3.440636,41.453217,0.4214873,-0.0013879217,0.0,0.91840595,0.9430686,0.9674368,0.9552487
3.442,41.419098,0.42055598,-0.0013914112,0.0,0.9183067,0.94301915,0.96740305,0.95520693
3.444,41.36892,0.41919112,-0.0013962401,0.0,0.9181608,0.9429462,0.96735334,0.9551454
3.446,41.318573,0.41782725,-0.0014007275,0.0,0.91801435,0.9428728,0.9673033,0.9550835
3.448,41.26807,0.4164646,-0.0014048737,0.0,0.91786736,0.94279903,0.96725285,0.95502114
3.45,41.21743,0.41510335,-0.0014086788,0.0,0.91771984,0.9427247,0.96720207,0.9549584
3.452,41.166653,0.4137437,-0.0014121436,0.0,0.9175718,0.94265,0.967151,0.95489526
3.454,41.115757,0.4123859,-0.0014152683,0.0,0.9174231,0.9425748,0.96709955,0.95483166
3.4556496,41.0737,0.4112676,-0.00141759,0.0,0.9173001,0.9425124,0.9670568,0.95477897
3.4556496,41.0737,0.4112676,-0.00141759,0.0,0.9173001,0.9425124,0.9670568,0.95477897
3.456,41.06476,0.4110302,-0.0014180535,0.0,0.91727394,0.9424991,0.96704775,0.9547677
3.458,41.013664,0.40967676,-0.0014204999,0.0,0.91712415,0.942423,0.9669956,0.95470333
3.46,40.96249,0.40832588,-0.0014226082,0.0,0.9169738,0.94234633,0.9669431,0.9546385
3.462,40.911247,0.4069777,-0.0014243791,0.0,0.9168229,0.9422692,0.9668902,0.9545733
3.464,40.859955,0.40563247,-0.0014258131,0.0,0.91667145,0.94219166,0.966837,0.95450765
3.466,40.808613,0.40429038,-0.0014269113,0.0,0.9165194,0.9421136,0.96678346,0.95444155
3.468,40.757236,0.40295154,-0.0014276742,0.0,0.91636676,0.942035,0.9667295,0.954375
3.47,40.705837,0.40161625,-0.0014281026,0.0,0.9162135,0.9419559,0.9666752,0.9543081
3.472,40.65443,0.40028465,-0.0014281978,0.0,0.91605973,0.9418764,0.96662056,0.9542407
3.474,40.603024,0.39895692,-0.0014279606,0.0,0.9159053,0.94179636,0.96656555,0.9541729
3.476,40.551624,0.3976333,-0.0014273915,0.0,0.9157503,0.9417158,0.9665102,0.95410466
3.4779272,40.502125,0.39636192,-0.001426531,0.0,0.9156004,0.9416377,0.9664565,0.9540385
3.4779272,40.502125,0.39636192,-0.001426531,0.0,0.9156004,0.9416377,0.9664565,0.9540385
3.478,40.500256,0.396314,-0.0014264925,0.0,0.91559476,0.9416348,0.96645445,0.954036
3.48,40.448925,0.3949992,-0.0014252642,0.0,0.9154386,0.9415532,0.96639836,0.95396686
3.482,40.397644,0.39368913,-0.0014237077,0.0,0.9152819,0.94147116,0.9663419,0.95389736
3.484,40.34642,0.39238393,-0.0014218248,0.0,0.91512454,0.9413886,0.96628505,0.9538274
3.486,40.295273,0.39108387,-0.0014196165,0.0,0.9149666,0.9413056,0.9662279,0.9537569
3.488,40.24421,0.38978907,-0.001417084,0.0,0.91480803,0.941222,0.9661703,0.95368606
3.49,40.19324,0.38849983,-0.0014142288,0.0,0.91464895,0.94113797,0.96611243,0.9536148
3.492,40.142384,0.3872162,-0.0014110525,0.0,0.91448927,0.9410534,0.96605414,0.95354307
3.49215,40.138577,0.3871202,-0.0014108015,0.0,0.9144772,0.941047,0.9660498,0.9535377
3.49215,40.138577,0.3871202,-0.0014108015,8.263306e-13,0.9144772,0.941047,0.9660498,0.9535377
3.494,40.091652,0.38593978,-0.001407556,0.013999026,0.91432965,0.94096875,0.9659958,0.95347124
3.496,40.04105,0.3846724,-0.0014037421,0.029090883,0.9141711,0.94088453,0.96593773,0.95339984
3.498,39.990597,0.38341454,-0.0013996147,0.044139467,0.91401374,0.94080085,0.96588,0.9533288
3.5,39.9403,0.3821662,-0.0013951743,0.059144825,0.9138575,0.9407177,0.9658226,0.95325816
3.502,39.890175,0.3809279,-0.0013904249,0.07410726,0.91370255,0.94063514,0.96576554,0.95318806
3.504,39.84022,0.3796996,-0.0013853674,0.089026816,0.9135489,0.9405531,0.96570885,0.9531184
3.506,39.790485,0.37848228,-0.0013800118,0.1039041,0.91339666,0.9404718,0.96565264,0.9530493
3.5065281,39.777386,0.37816262,-0.0013785472,0.10782563,0.9133567,0.9404505,0.96563786,0.9530312
3.5065281,39.777386,0.37816262,-0.0013785472,0.10782879,0.9133567,0.9404505,0.96563786,0.9530312
3.508,39.74092,0.37727484,-0.0013743464,0.11835606,0.91324574,0.9403911,0.9655968,0.9529807
3.51,39.69155,0.3760778,-0.0013683786,0.13162068,0.913096,0.94031096,0.9655413,0.95291257
3.512,39.642406,0.3748914,-0.0013621144,0.14398596,0.91294754,0.94023144,0.9654862,0.9528449
3.514,39.593506,0.37371585,-0.0013555586,0.15566473,0.91280025,0.9401524,0.96543145,0.9527777
3.516,39.544853,0.3725512,-0.0013487132,0.16679944,0.91265416,0.9400739,0.96537703,0.9527109
3.518,39.49645,0.37139738,-0.0013415772,0.1774905,0.9125092,0.9399959,0.965323,0.9526446
3.52,39.448315,0.3702547,-0.001334158,0.18781236,0.9123654,0.93991846,0.96526927,0.95257866
3.522,39.400455,0.3691232,-0.0013264563,0.19782116,0.9122226,0.9398415,0.96521586,0.95251316
3.524,39.352867,0.36800274,-0.0013184698,0.20756043,0.91208106,0.9397651,0.9651628,0.95244807
3.526,39.30558,0.36689383,-0.0013102089,0.21706535,0.91194063,0.93968916,0.96511006,0.9523834
3.528,39.258602,0.36579642,-0.0013016748,0.22636402,0.9118013,0.9396137,0.9650577,0.9523192
3.53,39.21192,0.3647104,-0.001292864,0.23547933,0.911663,0.9395388,0.96500564,0.95225537
3.532,39.165573,0.36363623,-0.0012837873,0.2444307,0.91152585,0.9394644,0.9649539,0.95219195
3.534,39.119556,0.36257395,-0.0012744464,0.2532343,0.9113898,0.9393904,0.9649025,0.95212895
3.536,39.07387,0.3615234,-0.0012648376,0.26190364,0.9112548,0.93931705,0.96485144,0.9520664
3.538,39.02853,0.36048487,-0.0012549682,0.27045053,0.911121,0.9392441,0.9648007,0.95200425
3.54,38.983555,0.35945854,-0.0012448435,0.2788852,0.9109882,0.93917173,0.96475035,0.95194256
3.542,38.938946,0.35844442,-0.0012344636,0.2872163,0.91085654,0.9390998,0.96470034,0.9518813
3.544,38.894707,0.35744262,-0.0012238317,0.29545164,0.91072595,0.93902844,0.96465063,0.95182043
3.546,38.85085,0.35645324,-0.0012129502,0.30359793,0.9105965,0.9389576,0.9646013,0.95176
3.548,38.80739,0.35547638,-0.001201822,0.31166118,0.9104681,0.9388872,0.9645523,0.9517
3.5484896,38.796806,0.3552392,-0.0011990609,0.31362274,0.91043687,0.9388701,0.96454036,0.95168537
3.5484896,38.796806,0.3552392,-0.0011990609,0.31368616,0.91043687,0.9388701,0.96454036,0.95168537
3.55,38.764324,0.3545122,-0.0011904507,0.31972593,0.91034085,0.9388174,0.96450365,0.9516404
3.552,38.72168,0.35356086,-0.0011788418,0.3277056,0.9102146,0.93874806,0.96445537,0.9515813
3.554,38.67946,0.35262245,-0.0011669991,0.33566526,0.91008955,0.9386792,0.96440744,0.95152265
3.556,38.637672,0.35169712,-0.0011549279,0.343605,0.9099656,0.938611,0.9643599,0.9514644
3.558,38.596336,0.35078502,-0.0011426314,0.3515248,0.9098427,0.9385432,0.9643127,0.9514066
3.56,38.555447,0.34988603,-0.0011301084,0.35942468,0.909721,0.938476,0.9642659,0.9513493
3.562,38.515015,0.3490004,-0.001117366,0.36730465,0.90960044,0.9384094,0.96421945,0.95129246
3.564,38.47505,0.3481282,-0.0011044082,0.37516475,0.9094809,0.9383433,0.9641734,0.95123607
3.566,38.435547,0.34726936,-0.0010912308,0.38300496,0.9093626,0.9382777,0.9641277,0.95118016
3.568,38.396538,0.3464242,-0.0010778492,0.3908254,0.9092455,0.93821275,0.9640824,0.9511247
3.57,38.35805,0.34559312,-0.0010642785,0.39862606,0.9091295,0.9381484,0.96403754,0.95106983
3.572,38.320065,0.34477583,-0.0010505066,0.40640694,0.90901464,0.93808454,0.9639931,0.95101535
3.574,38.282578,0.3439723,-0.0010365333,0.41416806,0.908901,0.9380213,0.963949,0.9509614
3.576,38.24559,0.3431825,-0.0010223585,0.42190936,0.9087885,0.9379586,0.96390533,0.95090795
3.578,38.209103,0.34240645,-0.0010079825,0.4296309,0.9086772,0.93789655,0.96386206,0.950855
3.58,38.173138,0.3416444,-0.0009934186,0.43733272,0.9085671,0.93783504,0.96381927,0.95080256
3.582,38.137756,0.340897,-0.0009786964,0.44501495,0.9084582,0.9377742,0.9637768,0.95075065
3.584,38.102898,0.3401636,-0.0009637872,0.45267752,0.90835047,0.93771386,0.96373487,0.95069927
3.586,38.06857,0.3394442,-0.0009486913,0.46032035,0.90824395,0.9376542,0.9636933,0.95064837
3.588,38.034767,0.3387388,-0.0009334085,0.4679435,0.90813863,0.9375951,0.9636522,0.950598
3.59,38.001488,0.3380474,-0.00091793895,0.47554696,0.9080345,0.9375367,0.96361154,0.9505482
3.592,37.968754,0.33737007,-0.00090228935,0.48313072,0.9079316,0.9374789,0.9635713,0.95049894
3.594,37.936665,0.33670804,-0.0008865246,0.49069515,0.90783,0.93742174,0.9635315,0.9504502
3.596,37.905144,0.33606035,-0.0008705943,0.49824002,0.90772957,0.9373652,0.96349216,0.950402
3.598,37.874184,0.33542702,-0.0008544984,0.50576526,0.90763044,0.93730927,0.9634533,0.9503544
3.6,37.843792,0.334808,-0.00083823694,0.513271,0.9075325,0.937254,0.96341485,0.9503073
3.602,37.81396,0.33420327,-0.0008218099,0.5207571,0.9074358,0.9371994,0.96337694,0.95026076
3.604,37.784695,0.3336129,-0.0008052173,0.5282236,0.90734035,0.9371454,0.9633394,0.9502148
3.606,37.7561,0.3330378,-0.0007885312,0.5356709,0.9072462,0.9370921,0.9633024,0.95016944
3.608,37.728115,0.3324774,-0.00077170756,0.5430987,0.9071533,0.9370395,0.96326584,0.9501246
3.61,37.700726,0.3319316,-0.0007547405,0.5505071,0.9070617,0.9369876,0.9632298,0.9500804
3.612,37.67393,0.33140036,-0.00073763006,0.557896,0.90697134,0.93693626,0.9631942,0.95003676
3.614,37.647736,0.3308837,-0.00072037627,0.5652655,0.9068822,0.93688565,0.9631591,0.94999367
3.616,37.62214,0.33038163,-0.0007029791,0.5726155,0.9067944,0.9368357,0.96312445,0.9499512
3.618,37.597183,0.3298944,-0.0006854756,0.5799462,0.90670794,0.9367864,0.96309036,0.9499093
3.62,37.572865,0.32942197,-0.000667863,0.5872577,0.90662277,0.93673784,0.96305674,0.949868
3.622,37.549175,0.32896432,-0.0006501337,0.5945498,0.90653884,0.93669,0.9630236,0.9498273
3.624,37.526123,0.32852143,-0.0006322911,0.6018226,0.90645623,0.9366428,0.96299094,0.94978726
3.626,37.5037,0.32809332,-0.00061433855,0.60907614,0.90637493,0.93659633,0.9629588,0.9497478
3.628,37.481922,0.32768002,-0.0005962794,0.6163104,0.90629494,0.93655056,0.9629272,0.94970894
3.63,37.460793,0.32728156,-0.0005781171,0.62352544,0.90621626,0.9365055,0.9628961,0.9496707
3.632,37.440308,0.32689792,-0.0005598549,0.6307212,0.90613896,0.93646115,0.96286553,0.94963306
3.634,37.420475,0.32652918,-0.00054149627,0.63789785,0.9060629,0.9364175,0.96283543,0.94959605
3.636,37.4013,0.3261753,-0.00052304455,0.64505523,0.9059882,0.9363746,0.96280587,0.9495596
3.638,37.382786,0.3258363,-0.00050450314,0.6521934,0.9059149,0.9363324,0.9627768,0.94952387
3.64,37.36494,0.32551226,-0.00048587535,0.6593125,0.90584284,0.9362909,0.9627483,0.94948876
3.642,37.347755,0.325203,-0.0004671704,0.6664125,0.90577215,0.93625015,0.9627203,0.94945425
3.644,37.331238,0.32490838,-0.00044839946,0.67349344,0.9057028,0.93621016,0.9626928,0.9494204
3.646,37.31539,0.3246286,-0.00042955705,0.6805553,0.9056349,0.9361709,0.96266586,0.94938713
3.648,37.30022,0.3243637,-0.000410647,0.6875981,0.90556824,0.9361324,0.96263945,0.9493546
3.65,37.285732,0.3241137,-0.000391673,0.6946219,0.905503,0.9360945,0.9626136,0.94932264
3.652,37.271935,0.3238786,-0.0003726389,0.7016267,0.9054391,0.9360575,0.96258825,0.94929135
3.654,37.25882,0.32365838,-0.00035354844,0.70861256,0.9053765,0.9360212,0.96256346,0.9492607
3.656,37.2464,0.32345307,-0.00033440546,0.7155794,0.90531534,0.9359856,0.9625392,0.94923073
3.658,37.234673,0.3232627,-0.00031521366,0.72252727,0.90525556,0.9359508,0.9625155,0.94920135
3.66,37.223648,0.32308725,-0.00029597688,0.7294563,0.9051971,0.9359168,0.9624923,0.9491727
3.662,37.213326,0.32292673,-0.00027669888,0.73636633,0.90514004,0.93588346,0.96246964,0.94914466
3.664,37.203697,0.32278094,-0.0002573836,0.7432576,0.9050844,0.9358509,0.9624476,0.9491173
3.666,37.194717,0.32264906,-0.00023803543,0.75013,0.9050301,0.93581915,0.962426,0.94909054
3.668,37.186436,0.32253182,-0.0002186576,0.7569836,0.90497714,0.9357881,0.962405,0.9490645
3.67,37.178856,0.32242924,-0.00019925393,0.7638184,0.9049256,0.9357578,0.9623846,0.9490391
3.672,37.171974,0.32234126,-0.0001798282,0.7706344,0.9048754,0.9357283,0.9623647,0.94901437
3.674,37.16579,0.32226792,-0.00016038421,0.77743167,0.90482664,0.9356996,0.96234536,0.94899035
3.6743367,37.16482,0.322257,-0.00015710959,0.778574,0.9048186,0.9356949,0.96234214,0.94898635
3.6743367,37.16482,0.322257,-0.00015710959,0.778574,0.9048186,0.9356949,0.96234214,0.94898635
3.676,37.160362,0.32220986,-0.00014092826,0.78421015,0.9047793,0.9356716,0.9623266,0.9489669
3.678,37.15564,0.32216638,-0.00012146214,0.7909699,0.90473336,0.93564445,0.96230835,0.9489442
3.68,37.151615,0.32213736,-0.00010198882,0.797711,0.9046888,0.93561804,0.9622907,0.94892216
3.682,37.148293,0.3221227,-8.251191e-05,0.80443347,0.90464556,0.9355924,0.9622736,0.94890076
3.684,37.14567,0.32212234,-6.303506e-05,0.81113726,0.9046038,0.9355675,0.962257,0.9488801
3.686,37.143753,0.32213625,-4.3561842e-05,0.81782246,0.9045634,0.9355434,0.962241,0.94886005
3.688,37.14254,0.32216442,-2.4095843e-05,0.82448906,0.90452445,0.9355201,0.96222556,0.9488407
3.69,37.14202,0.32220674,-4.6406067e-06,0.8311371,0.9044869,0.9354975,0.9622107,0.94882196
3.692,37.142204,0.32226318,1.4800332e-05,0.8377666,0.9044507,0.93547577,0.96219635,0.94880396
3.694,37.143085,0.32233366,3.422346e-05,0.8443776,0.9044159,0.9354548,0.9621826,0.94878656
3.696,37.144665,0.32241815,5.362527e-05,0.85097003,0.9043825,0.9354345,0.96216935,0.9487699
3.698,37.146946,0.3225166,7.300228e-05,0.85754406,0.9043506,0.9354151,0.9621567,0.9487539
3.7,37.14992,0.3226289,9.2351e-05,0.8640996,0.90432,0.93539643,0.9621446,0.9487386
3.702,37.153595,0.322755,0.00011166799,0.87063676,0.90429085,0.93537855,0.96213305,0.9487239
3.704,37.157963,0.32289487,0.0001309498,0.8771555,0.9042631,0.9353614,0.9621221,0.9487099
3.706,37.16302,0.32304844,0.000150193,0.8836559,0.90423673,0.93534505,0.96211165,0.9486966
3.708,37.168777,0.3232156,0.00016939419,0.8901379,0.90421176,0.9353295,0.96210176,0.948684
3.71,37.175217,0.3233963,0.00018854998,0.8966016,0.9041882,0.9353147,0.96209246,0.948672
3.712,37.18235,0.32359046,0.000207657,0.9030471,0.9041661,0.9353007,0.9620837,0.9486607
3.714,37.19017,0.32379803,0.00022671188,0.9094742,0.90414536,0.9352875,0.9620755,0.94865006
3.716,37.198673,0.32401893,0.0002457113,0.9158831,0.904126,0.935275,0.96206784,0.94864005
3.718,37.20786,0.32425305,0.00026465196,0.9222738,0.9041081,0.93526334,0.9620607,0.94863075
3.72,37.217728,0.32450032,0.00028353053,0.9286463,0.90409154,0.9352524,0.96205413,0.94862217
3.722,37.228275,0.3247607,0.00030234377,0.93500066,0.9040764,0.93524224,0.9620482,0.9486142
3.724,37.2395,0.32503408,0.00032108845,0.94133687,0.9040627,0.9352329,0.9620427,0.94860685
3.726,37.251392,0.3253204,0.00033976126,0.94765496,0.9040503,0.9352243,0.9620378,0.94860023
3.728,37.263958,0.32561952,0.00035835902,0.953955,0.9040394,0.9352164,0.9620334,0.9485943
3.73,37.27719,0.32593143,0.00037687854,0.96023697,0.9040298,0.9352094,0.9620296,0.94858897
3.730152,37.278225,0.32595563,0.00037828158,0.9607132,0.90402913,0.93520886,0.96202934,0.94858855
3.730152,37.278225,0.32595563,0.00037828158,0.9607132,0.90402913,0.93520886,0.96202934,0.94858855
3.732,37.291092,0.32625598,0.0003953166,0.9665009,0.9040216,0.9352031,0.9620263,0.9485843
3.734,37.305653,0.3265931,0.00041366997,0.9727468,0.9040149,0.93519753,0.96202356,0.9485803
3.736,37.320873,0.32694268,0.00043193574,0.9789747,0.90400946,0.93519276,0.96202135,0.948577
3.738,37.33675,0.3273047,0.00045011088,0.9851847,0.90400547,0.9351887,0.9620197,0.9485743
3.74,37.35328,0.327679,0.00046819216,0.9913768,0.90400285,0.93518543,0.9620186,0.9485722
3.742,37.370457,0.3280655,0.00048617655,0.99755096,0.90400165,0.9351829,0.962018,0.94857085
3.744,37.388287,0.32846415,0.000504061,1.0037073,0.9040018,0.9351812,0.96201795,0.94857013
3.746,37.40675,0.3288748,0.00052184245,1.0098457,0.9040033,0.9351802,0.96201843,0.94857
3.748,37.425854,0.32929733,0.000539518,1.0159664,0.9040062,0.93517995,0.96201944,0.9485706
3.75,37.445595,0.3297317,0.0005570847,1.0220693,0.9040105,0.9351805,0.96202093,0.9485718
3.752,37.465965,0.3301778,0.0005745396,1.0281545,0.9040161,0.93518174,0.962023,0.9485736
3.754,37.48696,0.33063552,0.0005918797,1.0342219,0.9040231,0.9351837,0.9620256,0.9485761
3.756,37.50858,0.33110473,0.0006091023,1.0402716,0.90403146,0.93518645,0.9620287,0.9485792
3.758,37.530815,0.33158535,0.0006262044,1.0463036,0.9040412,0.93518996,0.9620323,0.94858295
3.76,37.553665,0.3320773,0.0006431833,1.0523181,0.90405226,0.93519413,0.96203643,0.9485873
3.762,37.57712,0.33258042,0.0006600361,1.0583149,0.9040647,0.9351991,0.9620411,0.9485923
3.764,37.601185,0.33309463,0.00067676004,1.0642941,0.9040785,0.93520474,0.96204627,0.94859797
3.766,37.625847,0.33361983,0.00069335237,1.0702559,0.9040936,0.9352112,0.9620519,0.94860417
3.768,37.651104,0.3341559,0.0007098104,1.0762,0.9041101,0.93521833,0.96205807,0.9486111
3.77,37.676952,0.3347027,0.00072613143,1.0821267,0.9041279,0.9352262,0.96206474,0.94861853
3.772,37.703384,0.33526018,0.0007423128,1.088036,0.904147,0.9352347,0.96207196,0.94862664
3.773739,37.72684,0.33575347,0.00075626717,1.0931599,0.9041648,0.9352428,0.9620786,0.9486342
3.773739,37.72684,0.33575347,0.00075626717,1.0931599,0.9041648,0.9352428,0.9620786,0.9486342
3.774,37.730396,0.33582816,0.0007583519,1.0939277,0.90416753,0.935244,0.96207964,0.94863534
3.776,37.757984,0.3364066,0.00077424594,1.0998023,0.9041893,0.93525404,0.9620878,0.94864464
3.778,37.78614,0.3369953,0.0007899924,1.1056592,0.9042124,0.93526477,0.96209645,0.9486546
3.78,37.81486,0.33759418,0.0008055889,1.111499,0.9042369,0.9352762,0.96210563,0.94866514
3.782,37.84414,0.33820316,0.00082103297,1.1173214,0.90426266,0.93528837,0.9621152,0.9486762
3.784,37.873974,0.3388221,0.00083632214,1.1231265,0.9042897,0.9353012,0.96212536,0.948688
3.786,37.904354,0.33945084,0.0008514538,1.1289145,0.9043181,0.9353147,0.962136,0.9487003
3.788,37.935272,0.34008932,0.0008664256,1.1346852,0.9043478,0.93532896,0.9621471,0.9487132
3.79,37.966732,0.34073737,0.000881235,1.1404387,0.9043788,0.9353439,0.9621587,0.94872665
3.792,37.998722,0.3413949,0.00089587976,1.1461751,0.904411,0.93535954,0.9621707,0.9487408
3.794,38.031235,0.34206176,0.0009103575,1.1518945,0.9044446,0.9353758,0.96218324,0.94875544
3.796,38.064266,0.34273785,0.0009246659,1.1575966,0.90447944,0.9353928,0.9621962,0.94877064
3.798,38.09781,0.34342304,0.0009388028,1.1632818,0.90451556,0.9354105,0.96220964,0.94878644
3.8,38.13186,0.34411722,0.0009527658,1.16895,0.90455294,0.93542886,0.96222353,0.9488028
3.802,38.16641,0.3448202,0.0009665528,1.1746011,0.9045916,0.9354479,0.9622379,0.9488198
3.804,38.201447,0.34553194,0.0009801616,1.1802353,0.90463156,0.93546754,0.96225274,0.94883734
3.806,38.236977,0.34625223,0.0009935901,1.1858526,0.90467274,0.9354879,0.962268,0.9488554
3.808,38.272984,0.34698102,0.0010068361,1.1914531,0.9047152,0.9355089,0.96228373,0.94887406
3.8081546,38.275787,0.34703764,0.0010078517,1.191885,0.9047185,0.9355106,0.962285,0.9488755
3.8081546,38.275787,0.34703764,0.0010078517,1.191885,0.9047185,0.9355106,0.962285,0.9488755
3.81,38.309467,0.3477181,0.0010198974,1.1970366,0.9047589,0.9355306,0.96229994,0.9488932
3.812,38.346413,0.3484634,0.0010327721,1.2026035,0.9048038,0.93555295,0.9623165,0.948913
3.814,38.383823,0.34921673,0.0010454583,1.2081535,0.90485,0.93557596,0.9623336,0.94893324
3.816,38.421684,0.34997803,0.0010579538,1.2136867,0.9048974,0.93559957,0.9623511,0.9489541
3.818,38.45999,0.35074714,0.0010702569,1.2192034,0.9049461,0.9356239,0.962369,0.94897544
3.82,38.49874,0.3515239,0.0010823656,1.2247032,0.9049959,0.9356488,0.9623874,0.9489974
3.822,38.537918,0.3523082,0.001094278,1.2301865,0.905047,0.93567437,0.9624062,0.94901985
3.824,38.577526,0.35309994,0.001105992,1.2356532,0.90509933,0.9357006,0.9624254,0.9490428
3.826,38.61755,0.3538989,0.0011175062,1.2411033,0.90515286,0.9357274,0.9624451,0.94906634
3.828,38.65798,0.354705,0.0011288185,1.2465369,0.9052076,0.9357549,0.96246517,0.94909036
3.83,38.698822,0.3555181,0.0011399273,1.2519538,0.9052635,0.93578297,0.9624857,0.9491149
3.832,38.740055,0.35633805,0.0011508309,1.2573545,0.9053206,0.9358117,0.96250653,0.94914
3.8336885,38.77517,0.35703552,0.0011598746,1.2619009,0.9053697,0.93583643,0.96252453,0.9491616
3.8336885,38.77517,0.35703552,0.0011598746,1.2619009,0.9053697,0.93583643,0.96252453,0.9491616
3.834,38.781677,0.35716474,0.0011615276,1.2627387,0.9053789,0.935841,0.9625279,0.94916564
3.836,38.823685,0.35799798,0.0011720156,1.2681066,0.90543836,0.93587095,0.96254957,0.94919175
3.838,38.866062,0.35883766,0.0011822934,1.273458,0.905499,0.9359015,0.96257174,0.94921833
3.84,38.908806,0.35968366,0.0011923595,1.2787932,0.90556085,0.9359327,0.9625943,0.94924545
3.842,38.95191,0.3605358,0.0012022123,1.2841121,0.9056238,0.93596447,0.9626172,0.9492731
3.844,38.99536,0.361394,0.0012118506,1.2894148,0.905688,0.9359969,0.9626405,0.94930124
3.846,39.039154,0.36225808,0.0012212725,1.2947012,0.90575325,0.93602985,0.96266425,0.94932985
3.848,39.08329,0.3631279,0.0012304769,1.2999715,0.9058197,0.9360634,0.9626884,0.949359
3.8498523,39.12445,0.36393842,0.0012388058,1.3048381,0.9058823,0.93609506,0.9627111,0.9493864
3.8498523,39.12445,0.36393842,0.0012388058,1.3048381,0.9058823,0.93609506,0.9627111,0.9493864
3.85,39.127747,0.3640033,0.0012394622,1.3052257,0.90588737,0.9360976,0.9627129,0.9493886
3.852,39.172523,0.36488417,0.0012482269,1.3104638,0.9059561,0.9361324,0.9627378,0.9494187
3.854,39.217613,0.36577034,0.0012567699,1.3156859,0.90602595,0.9361677,0.96276313,0.9494493
3.856,39.26301,0.36666167,0.0012650897,1.3208919,0.90609694,0.93620366,0.96278876,0.94948035
3.8569572,39.28484,0.36709008,0.0012689924,1.3233778,0.9061313,0.93622106,0.9628012,0.94949543
3.8569572,39.28484,0.36709008,0.0012689924,1.3233778,0.9061313,0.93622106,0.9628012,0.94949543
3.858,39.3087,0.36755806,0.0012731855,1.326082,0.9061691,0.9362402,0.9628148,0.94951195
3.8583338,39.316353,0.36770815,0.0012745147,1.3269466,0.9061812,0.93624634,0.9628192,0.94951725
3.8583338,39.316353,0.36770815,0.0012745147,1.3269466,0.9061812,0.93624634,0.9628192,0.94951725
3.8583825,39.31747,0.36773005,0.0012747081,1.3270727,0.906183,0.9362472,0.9628199,0.949518
3.8583825,39.31747,0.36773005,0.0012747081,1.3270727,0.906183,0.9362472,0.9628199,0.949518
3.8583825,39.31747,0.36773005,0.0012747081,1.3270727,0.906183,0.9362472,0.9628199,0.949518
3.86,39.354675,0.3684593,0.0012810557,1.3312562,0.9062423,0.9362773,0.9628413,0.94954395
3.862,39.40093,0.3693653,0.0012886991,1.3364143,0.9063167,0.93631494,0.96286803,0.94957644
3.864,39.447456,0.37027588,0.0012961145,1.3415568,0.90639216,0.9363532,0.9628952,0.94960946
3.866,39.494244,0.3711909,0.0013033011,1.3466834,0.90646875,0.936392,0.9629228,0.9496429
3.868,39.541286,0.37211028,0.0013102578,1.3517942,0.9065464,0.9364314,0.9629507,0.9496768
3.87,39.58858,0.3730338,0.0013169835,1.3568894,0.90662515,0.93647134,0.96297896,0.94971114
3.872,39.63611,0.37396136,0.0013234772,1.3619688,0.906705,0.9365119,0.9630076,0.949746
3.874,39.683865,0.37489277,0.001329738,1.3670325,0.9067859,0.93655294,0.96303666,0.9497813
3.876,39.731846,0.37582794,0.0013357648,1.3720807,0.9068679,0.93659455,0.963066,0.94981706
3.878,39.780037,0.37676668,0.0013415568,1.3771133,0.906951,0.93663675,0.9630957,0.94985324
3.88,39.828434,0.37770885,0.001347113,1.3821304,0.9070351,0.9366795,0.9631258,0.9498899
3.882,39.87703,0.3786543,0.0013524329,1.3871319,0.90712035,0.93672276,0.9631562,0.94992703
3.884,39.925808,0.3796029,0.0013575153,1.3921181,0.9072066,0.93676656,0.96318704,0.9499646
3.886,39.974766,0.38055453,0.0013623597,1.3970889,0.9072939,0.936811,0.96321815,0.9500026
3.888,40.023895,0.38150898,0.0013669655,1.4020442,0.90738225,0.9368559,0.9632496,0.95004106
3.89,40.073185,0.3824661,0.0013713319,1.4069843,0.90747166,0.93690133,0.96328145,0.9500799
3.892,40.122627,0.38342583,0.0013754581,1.4119091,0.9075621,0.93694735,0.96331364,0.95011926
3.894,40.172215,0.38438794,0.0013793438,1.4168186,0.90765357,0.9369939,0.9633461,0.950159
3.896,40.221935,0.3853523,0.0013829882,1.421713,0.9077461,0.937041,0.96337897,0.9501992
3.898,40.271786,0.3863188,0.001386391,1.4265922,0.90783954,0.93708855,0.96341217,0.95023984
3.8990598,40.298244,0.3868317,0.0013880958,1.4291713,0.90788954,0.937114,0.96342987,0.95026153
3.8990598,40.298244,0.3868317,0.0013880958,1.4291713,0.90788954,0.937114,0.96342987,0.95026153
3.9,40.321754,0.38728726,0.0013895516,1.4313515,0.90793407,0.9371367,0.96344566,0.9502809
3.902,40.37183,0.3882574,0.0013924694,1.4352756,0.90802956,0.93718535,0.9634795,0.9503224
3.904,40.422005,0.38922888,0.0013951443,1.438224,0.9081259,0.9372344,0.9635136,0.9503642
3.906,40.47227,0.39020142,0.0013975758,1.4401928,0.908223,0.9372838,0.96354795,0.95040625
3.908,40.52262,0.3911746,0.001399764,1.4411803,0.9083206,0.9373335,0.96358246,0.95044863
3.91,40.573048,0.3921482,0.0014017087,1.441188,0.90841883,0.93738353,0.96361715,0.9504912
3.912,40.623543,0.39312175,0.0014034098,1.4402199,0.9085174,0.93743366,0.9636519,0.95053387
3.914,40.674088,0.39409494,0.0014048674,1.4382818,0.90861624,0.9374839,0.9636867,0.9505766
3.916,40.724686,0.39506736,0.0014060817,1.4353806,0.9087152,0.9375342,0.96372145,0.95061934
3.918,40.775326,0.39603862,0.0014070531,1.4315304,0.9088142,0.9375844,0.9637562,0.950662
3.92,40.825993,0.39700833,0.0014077815,1.4267411,0.908913,0.9376345,0.96379083,0.9507046
3.922,40.876682,0.39797607,0.0014082679,1.4210306,0.90901154,0.9376844,0.96382535,0.95074695
3.924,40.927383,0.39894152,0.0014085124,1.4144138,0.9091097,0.937734,0.9638596,0.9507891
3.926,40.978092,0.39990422,0.001408516,1.4069096,0.90920734,0.93778324,0.9638936,0.95083094
3.928,41.028797,0.40086383,0.0014082792,1.398538,0.9093043,0.9378321,0.9639273,0.9508724
3.93,41.079487,0.40181994,0.0014078029,1.3893185,0.90940046,0.9378804,0.96396065,0.9509134
3.932,41.130154,0.4027722,0.0014070882,1.379273,0.90949565,0.93792814,0.96399355,0.95095396
3.934,41.180794,0.40372014,0.0014061361,1.3684238,0.90958977,0.9379752,0.96402603,0.9509939
3.936,41.23139,0.40466347,0.0014049476,1.3567934,0.90968275,0.9380216,0.964058,0.95103323
3.938,41.281948,0.40560174,0.0014035242,1.3444055,0.90977436,0.93806714,0.9640894,0.9510719
3.94,41.332443,0.4065346,0.0014018668,1.3312839,0.9098645,0.93811184,0.9641202,0.9511098
3.942,41.382877,0.4074617,0.0013999772,1.3174529,0.9099531,0.9381556,0.96415037,0.95114696
3.9439611,41.432262,0.40836483,0.0013979,1.3032252,0.9100383,0.93819755,0.9641792,0.95118254
3.9439611,41.432262,0.40836483,0.0013979,1.3032252,0.9100383,0.93819755,0.9641792,0.95118254
3.944,41.43324,0.40838265,0.0013978567,1.3029373,0.91003996,0.9381983,0.9641798,0.9511832
3.946,41.48352,0.40929708,0.0013955071,1.2881211,0.9101251,0.93824,0.96420854,0.95121855
3.948,41.53371,0.4102047,0.0013929305,1.2733432,0.9102083,0.9382806,0.9642365,0.951253
3.95,41.5838,0.41110533,0.0013901283,1.2586036,0.9102895,0.93832,0.9642637,0.95128644
3.952,41.63379,0.41199884,0.0013871022,1.243902,0.9103689,0.9383583,0.96429,0.951319
3.954,41.683666,0.41288495,0.001383854,1.2292383,0.9104463,0.93839544,0.96431565,0.95135045
3.9551013,41.711075,0.41336963,0.0013819715,1.2211804,0.910488,0.9384154,0.96432936,0.9513674
3.9551013,41.711075,0.41336963,0.0013819715,1.2211804,0.910488,0.9384154,0.96432936,0.9513674
3.956,41.733418,0.41376346,0.0013803858,1.2146125,0.9105216,0.9384314,0.96434045,0.95138097
3.958,41.78304,0.41463426,0.0013766988,1.2000246,0.91059494,0.9384662,0.9643644,0.9514105
3.96,41.832527,0.41549712,0.0013727956,1.1854743,0.91066617,0.93849975,0.96438754,0.95143896
3.962,41.881878,0.41635188,0.0013686775,1.1709617,0.91073525,0.93853205,0.9644098,0.95146644
3.964,41.931072,0.41719833,0.0013643473,1.1564865,0.9108023,0.93856317,0.96443135,0.95149285
3.966,41.980106,0.41803625,0.0013598069,1.1420488,0.9108671,0.93859303,0.9644519,0.95151824
3.968,42.028976,0.41886553,0.0013550584,1.1276485,0.9109298,0.93862164,0.9644717,0.95154256
3.97,42.07767,0.419686,0.0013501042,1.1132853,0.91099024,0.93864894,0.96449053,0.95156574
3.972,42.126183,0.42049745,0.0013449466,1.0989593,0.9110485,0.938675,0.9645086,0.9515879
3.974,42.174507,0.42129976,0.0013395878,1.0846703,0.91110444,0.9386998,0.9645257,0.951609
3.976,42.222633,0.42209274,0.0013340302,1.0704184,0.91115814,0.93872327,0.964542,0.951629
3.978,42.270557,0.42287627,0.001328276,1.0562034,0.91120964,0.93874544,0.96455735,0.9516478
3.98,42.318268,0.42365018,0.0013223278,1.0420251,0.91125876,0.9387663,0.9645718,0.95166564
