Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.982,42.36576,0.42441437,0.0013161879,1.0278836,0.91130567,0.93878585,0.96458536,0.9516823
3.984,42.41303,0.42516863,0.0013098588,1.0137788,0.9113502,0.9388041,0.96459806,0.9516979
3.986,42.460068,0.42591292,0.001303343,0.9997106,0.9113924,0.938821,0.96460986,0.9517123
3.988,42.50687,0.42664704,0.0012966432,0.9856789,0.91143227,0.93883663,0.96462077,0.95172566
3.99,42.55343,0.4273709,0.0012897616,0.9716836,0.9114698,0.93885094,0.9646307,0.95173794
3.992,42.59973,0.42808437,0.0012827012,0.95772475,0.911505,0.9388639,0.96463984,0.951749
3.994,42.645782,0.42878732,0.0012754643,0.9438021,0.9115378,0.93887556,0.964648,0.95175904
3.996,42.691566,0.42947966,0.0012680538,0.9299157,0.91156834,0.93888587,0.96465534,0.9517679
3.998,42.73708,0.43016127,0.0012604722,0.9160655,0.9115964,0.9388948,0.9646617,0.9517757
4.0,42.78232,0.43083203,0.0012527223,0.90225136,0.91162217,0.9389025,0.9646672,0.95178235
4.002,42.827274,0.43149182,0.0012448068,0.8884732,0.91164553,0.9389088,0.9646718,0.9517879
4.004,42.871944,0.4321406,0.0012367285,0.874731,0.9116665,0.9389138,0.9646755,0.9517923
4.006,42.916317,0.43277818,0.0012284903,0.8610247,0.9116851,0.9389175,0.9646783,0.95179564
4.008,42.960392,0.43340456,0.0012200947,0.8473542,0.9117013,0.93891984,0.9646802,0.95179784
4.01,43.00416,0.4340196,0.0012115448,0.8337194,0.91171515,0.9389209,0.9646812,0.9517989
4.012,43.047623,0.43462324,0.0012028435,0.82012033,0.9117266,0.9389206,0.9646813,0.9517989
4.014,43.090767,0.43521535,0.0011939935,0.8065568,0.91173565,0.938919,0.96468055,0.9517978
4.016,43.133587,0.43579587,0.0011849977,0.7930289,0.9117424,0.93891615,0.9646789,0.9517956
4.018,43.176083,0.43636477,0.0011758591,0.7795364,0.9117467,0.9389119,0.9646763,0.95179224
4.02,43.218246,0.4369219,0.0011665807,0.76607937,0.91174865,0.9389064,0.96467286,0.9517878
4.022,43.260075,0.43746725,0.0011571656,0.7526577,0.9117482,0.9388996,0.9646686,0.95178235
4.024,43.301567,0.4380008,0.001147617,0.73927134,0.9117454,0.9388915,0.9646634,0.9517757
4.026,43.34271,0.4385224,0.0011379375,0.7259202,0.91174024,0.93888205,0.96465737,0.95176804
4.028,43.3835,0.43903202,0.0011281301,0.7126042,0.91173273,0.9388713,0.9646504,0.9517593
4.03,43.42394,0.43952954,0.0011181979,0.69932336,0.91172284,0.93885934,0.96464264,0.95174944
4.032,43.46402,0.44001493,0.0011081436,0.6860775,0.9117106,0.9388461,0.96463394,0.95173854
4.034,43.503735,0.44048816,0.0010979708,0.67286664,0.911696,0.93883157,0.96462446,0.95172656
4.036,43.543083,0.4409492,0.0010876826,0.65969074,0.9116791,0.9388157,0.96461403,0.95171344
4.038,43.582058,0.441398,0.0010772815,0.64654964,0.9116598,0.93879867,0.9646028,0.9516994
4.04,43.620655,0.44183442,0.0010667709,0.63344336,0.9116382,0.9387803,0.9645907,0.9516842
4.042,43.658875,0.44225842,0.0010561536,0.6203718,0.91161424,0.9387607,0.9645778,0.95166796
4.044,43.696705,0.44267,0.0010454325,0.607335,0.9115879,0.9387398,0.964564,0.9516506
4.046,43.73415,0.4430691,0.0010346114,0.5943327,0.9115593,0.93871766,0.9645494,0.9516323
4.048,43.77121,0.44345582,0.0010236935,0.58136505,0.9115284,0.9386943,0.9645339,0.95161295
4.05,43.80787,0.44382998,0.0010126816,0.56843185,0.91149515,0.9386697,0.96451765,0.9515925
4.052,43.844135,0.44419158,0.0010015786,0.5555331,0.9114596,0.9386439,0.96450055,0.95157105
4.054,43.879993,0.44454053,0.0009903879,0.5426687,0.9114218,0.9386168,0.9644826,0.9515486
4.056,43.91545,0.44487682,0.0009791123,0.5298386,0.91138166,0.9385885,0.96446383,0.9515251
4.058,43.9505,0.4452006,0.0009677555,0.5170428,0.9113392,0.93855894,0.9644442,0.95150054
4.06,43.985153,0.44551188,0.000956321,0.5042812,0.9112945,0.93852824,0.96442384,0.951475
4.062,44.019394,0.44581056,0.00094481156,0.49155378,0.91124755,0.9384963,0.9644026,0.95144844
4.064,44.053223,0.4460966,0.00093323033,0.4788604,0.9111984,0.93846315,0.96438056,0.9514209
4.066,44.086636,0.44636998,0.0009215804,0.46620107,0.9111469,0.9384288,0.96435773,0.9513923
4.068,44.119633,0.4466307,0.0009098651,0.4535757,0.9110932,0.9383933,0.96433413,0.9513627
4.0689774,44.135605,0.4467535,0.0009041161,0.44741714,0.9110661,0.9383755,0.96432227,0.95134795
4.0689774,44.135605,0.4467535,0.0009041161,0.44741714,0.9110661,0.9383755,0.96432227,0.95134795
4.07,44.15219,0.4468784,0.0008980865,0.44098422,0.9110372,0.9383565,0.9643097,0.9513322
4.072,44.184307,0.44711304,0.0008862483,0.42842653,0.9109789,0.9383186,0.9642844,0.9513006
4.074,44.216,0.44733492,0.0008743543,0.41590264,0.9109185,0.9382795,0.96425843,0.9512681
4.076,44.24726,0.4475441,0.00086240744,0.4034125,0.91085577,0.9382392,0.9642316,0.9512345
4.078,44.27809,0.44774053,0.0008504109,0.390956,0.9107908,0.93819773,0.964204,0.9512
4.08,44.30849,0.4479242,0.0008383681,0.37853315,0.9107237,0.9381551,0.96417564,0.95116454
4.082,44.338455,0.44809514,0.0008262821,0.36614385,0.91065437,0.9381113,0.9641465,0.95112807
4.084,44.36798,0.4482534,0.0008141562,0.35378805,0.91058284,0.93806636,0.9641166,0.9510907
4.085204,44.385548,0.4483425,0.00080683787,0.3463654,0.91053873,0.93803877,0.96409816,0.9510677
4.085204,44.385548,0.4483425,0.00080683787,0.34629536,0.91053873,0.93803877,0.96409816,0.9510677
4.086,44.39707,0.4483989,0.00080199353,0.34138706,0.9105091,0.9380203,0.9640859,0.9510523
4.088,44.425724,0.4485317,0.00078979763,0.3289966,0.91043323,0.937973,0.9640544,0.9510129
4.09,44.453934,0.44865176,0.00077757164,0.31651545,0.9103551,0.9379246,0.96402216,0.9509726
4.092,44.48171,0.44875908,0.0007653185,0.30392948,0.9102748,0.9378751,0.96398914,0.9509314
4.094,44.509037,0.44885367,0.0007530413,0.29122216,0.9101923,0.93782437,0.96395534,0.9508891
4.096,44.535927,0.44893548,0.000740743,0.2783738,0.91010755,0.9377725,0.9639208,0.9508459
4.098,44.56237,0.4490045,0.0007284268,0.2653607,0.9100206,0.9377194,0.9638854,0.9508017
4.1,44.588375,0.44906074,0.0007160961,0.25215393,0.9099314,0.93766516,0.96384925,0.9507565
4.102,44.613934,0.4491041,0.0007037541,0.23871787,0.9098399,0.93760973,0.9638123,0.9507103
4.104,44.63904,0.44913462,0.0006914041,0.2250077,0.9097461,0.93755305,0.96377456,0.9506631
4.106,44.663715,0.44915217,0.0006790494,0.21096607,0.90964997,0.9374952,0.96373594,0.9506148
4.108,44.68794,0.44915673,0.00066669314,0.19651774,0.90955144,0.937436,0.9636965,0.9505655
4.108929,44.69904,0.4491544,0.0006609532,0.18964009,0.90950483,0.9374081,0.9636779,0.9505423
4.108929,44.69904,0.4491544,0.0006609532,0.18964009,0.90950483,0.9374081,0.9636779,0.9505423
4.11,44.711716,0.44914824,0.0006543386,0.18156117,0.90945053,0.93737555,0.9636562,0.95051515
4.112,44.73505,0.44912654,0.0006419894,0.1659542,0.90934706,0.9373138,0.963615,0.95046365
4.114,44.75794,0.44909152,0.0006296485,0.14948809,0.909241,0.9372506,0.9635729,0.950411
4.116,44.780384,0.44904298,0.0006173192,0.1318355,0.9091323,0.937186,0.9635299,0.9503572
4.117793,44.80013,0.4489877,0.0006062772,0.114545405,0.9090324,0.9371268,0.96349037,0.95030785
4.117793,44.80013,0.4489877,0.0006062772,0.114542045,0.9090324,0.9371268,0.96349037,0.95030785
4.118,44.802387,0.44898057,0.00060500484,0.1124439,0.9090207,0.9371199,0.9634858,0.95030206
4.12,44.823944,0.44890407,0.0005927092,0.09218557,0.9089061,0.93705213,0.9634406,0.9502456
4.122,44.845062,0.44881332,0.00058043626,0.07199112,0.9087884,0.9369827,0.9633943,0.95018774
4.124,44.865738,0.44870836,0.000568189,0.05186039,0.90866756,0.9369115,0.96334684,0.95012844
4.126,44.88597,0.44858918,0.00055597106,0.031793155,0.9085436,0.93683875,0.96329826,0.95006776
4.128,44.90577,0.4484558,0.00054378563,0.011789232,0.9084165,0.93676424,0.9632486,0.95000565
4.129182,44.91726,0.44837034,0.0005366028,-7.710785e-12,0.90834,0.9367194,0.9632187,0.9499683
4.129182,44.91726,0.44837034,0.0005366028,0.0,0.90834,0.9367194,0.9632187,0.9499683
4.13,44.925125,0.4483086,0.0005316361,0.0,0.90828645,0.9366881,0.9631978,0.94994223
4.132,44.944046,0.4481507,0.00051952613,0.0,0.9081549,0.93661124,0.96314657,0.94987816
4.134,44.962532,0.44798297,0.0005074583,0.0,0.90802234,0.93653387,0.963095,0.94981366
4.135351,44.974773,0.44786417,0.0004993314,0.0,0.9079322,0.93648136,0.96305996,0.94976985
4.135351,44.974773,0.44786417,0.0004993314,0.0,0.9079322,0.93648136,0.96305996,0.94976985
4.136,44.980583,0.44780555,0.0004954347,0.0,0.90788877,0.9364561,0.9630431,0.9497488
4.138,44.998207,0.4476187,0.0004834576,0.0,0.9077543,0.9363778,0.9629909,0.94968355
4.14,45.015392,0.4474225,0.00047152975,0.0,0.90761894,0.93629915,0.9629384,0.949618
4.142,45.032154,0.44721717,0.00045965327,0.0,0.90748274,0.9362201,0.9628857,0.94955206
4.144,45.04849,0.44700283,0.0004478303,0.0,0.9073458,0.9361407,0.9628327,0.9494859
4.146,45.0644,0.44677964,0.00043606304,0.0,0.9072081,0.93606097,0.9627795,0.9494194
4.148,45.079887,0.44654778,0.00042435378,0.0,0.9070697,0.935981,0.9627261,0.9493527
4.15,45.094955,0.4463074,0.00041270474,0.0,0.9069306,0.9359006,0.96267253,0.94928575
4.151406,45.105293,0.4461334,0.00040455462,0.0,0.9068325,0.93584406,0.9626348,0.94923854
4.151406,45.105293,0.4461334,0.00040455462,0.0,0.9068325,0.93584406,0.9626348,0.94923854
4.152,45.109604,0.4460586,0.000401118,0.0,0.906791,0.9358201,0.9626188,0.9492186
4.154,45.123837,0.4458016,0.00038959584,0.0,0.9066507,0.9357393,0.9625649,0.94915116
4.156,45.137653,0.4455365,0.00037814016,0.0,0.90651,0.9356583,0.9625108,0.9490836
4.158,45.151062,0.44526342,0.00036675285,0.0,0.90636873,0.93557703,0.96245664,0.9490159
4.15823,45.152576,0.44523156,0.00036545002,0.0,0.9063525,0.93556774,0.9624504,0.9490081
4.15823,45.152576,0.44523156,0.00036545002,0.0,0.9063525,0.93556774,0.9624504,0.9490081
4.159485,45.160755,0.44505557,0.00035834312,0.0,0.9062636,0.9355166,0.9624163,0.9489655
4.159485,45.160755,0.44505557,0.00035834312,0.0,0.9062636,0.9355166,0.9624163,0.9489655
4.1595254,45.161015,0.44504988,0.0003581153,0.0,0.9062607,0.935515,0.9624152,0.9489641
4.1595254,45.161015,0.44504988,0.0003581153,0.0,0.9062607,0.935515,0.9624152,0.9489641
4.1595254,45.161015,0.44504988,0.0003581153,0.0,0.9062607,0.935515,0.9624152,0.9489641
4.16,45.164062,0.4449825,0.0003554358,0.0,0.90622705,0.9354956,0.9624023,0.948948
4.162,45.176655,0.44469392,0.00034419115,0.0,0.9060849,0.9354141,0.96234787,0.94888
4.163771,45.18747,0.44443208,0.00033429623,-0.0,0.90595865,0.9353417,0.9622996,0.94881964
4.163771,45.18747,0.44443208,0.00033429623,-1.1634779e-11,0.90595865,0.9353417,0.9622996,0.94881964
4.164,45.188847,0.4443978,0.000333021,-1.1634779e-11,0.9059423,0.93533236,0.9622933,0.9488118
4.166,45.200634,0.4440942,0.00032192658,-1.1634779e-11,0.9057993,0.93525046,0.96223867,0.9487436
4.168,45.21203,0.44378337,0.00031091057,-1.1634779e-11,0.90565604,0.9351685,0.96218395,0.9486752
4.17,45.223026,0.4434654,0.0002999753,-1.1634779e-11,0.9055124,0.9350864,0.9621292,0.9486067
4.172,45.23363,0.4431404,0.00028912153,-1.1634779e-11,0.90536845,0.93500423,0.9620743,0.9485382
4.174,45.24385,0.44280848,0.0002783514,-1.1634779e-11,0.90522426,0.9349219,0.9620194,0.9484696
4.176,45.25368,0.44246972,0.00026766578,-1.1634779e-11,0.9050797,0.9348396,0.96196437,0.94840086
4.178,45.263126,0.44212428,0.00025706706,-1.1634779e-11,0.904935,0.9347572,0.96190935,0.9483321
4.18,45.272198,0.44177228,0.00024655648,-1.1634779e-11,0.90479,0.9346747,0.9618543,0.9482633
4.182,45.28089,0.4414138,0.00023613562,-1.1634779e-11,0.9046448,0.9345921,0.96179914,0.9481944
4.184,45.289207,0.44104892,0.00022580568,-1.1634779e-11,0.90449935,0.9345095,0.96174395,0.9481255
4.186,45.297153,0.44067785,0.0002155687,-1.1634779e-11,0.90435374,0.93442684,0.96168876,0.9480565
4.188,45.304733,0.4403006,0.00020542575,-1.1634779e-11,0.90420794,0.9343442,0.9616335,0.94798756
4.19,45.311947,0.43991733,0.00019537828,-1.1634779e-11,0.904062,0.93426144,0.96157825,0.94791853
4.192,45.318806,0.43952814,0.00018542832,-1.1634779e-11,0.9039159,0.9341787,0.961523,0.9478495
4.194,45.325302,0.43913317,0.00017557721,-1.1634779e-11,0.9037696,0.934096,0.96146774,0.9477805
4.196,45.331448,0.4387325,0.00016582648,-1.1634779e-11,0.9036232,0.93401325,0.96141243,0.9477114
4.1969376,45.33421,0.43854272,0.00016128953,-1.1634779e-11,0.90355456,0.93397444,0.9613865,0.94767904
4.1969376,45.33421,0.43854272,0.00016128953,-1.1634779e-11,0.90355456,0.93397444,0.9613865,0.94767904
4.198,45.337242,0.4383263,0.00015617773,-1.1634779e-11,0.9034768,0.93393046,0.9613571,0.9476423
4.2,45.342697,0.43791464,0.00014663248,-1.1634779e-11,0.90333015,0.9338477,0.9613018,0.9475733
4.202,45.347805,0.43749768,0.00013719223,-1.1634779e-11,0.9031835,0.93376493,0.9612465,0.9475042
4.204,45.35258,0.43707553,0.0001278587,-1.1634779e-11,0.9030367,0.9336822,0.9611912,0.94743514
4.206,45.35702,0.4366482,0.00011863205,-1.1634779e-11,0.9028899,0.9335994,0.96113586,0.94736606
4.208,45.361134,0.43621594,0.00010951474,-1.1634779e-11,0.902743,0.9335167,0.96108055,0.947297
4.21,45.364918,0.43577862,0.000100505764,-1.1634779e-11,0.902596,0.93343395,0.96102524,0.94722795
4.212,45.368385,0.43533662,9.160909e-05,-1.1634779e-11,0.90244895,0.9333513,0.9609699,0.9471589
4.214,45.37153,0.43488976,8.282325e-05,-1.1634779e-11,0.90230185,0.93326855,0.9609146,0.94708985
4.216,45.37436,0.43443838,7.415135e-05,-1.1634779e-11,0.9021547,0.9331859,0.9608593,0.94702077
4.218,45.37688,0.4339824,6.5593194e-05,-1.1634779e-11,0.90200746,0.9331032,0.960804,0.94695175
4.22,45.379093,0.433522,5.7149904e-05,-1.1634779e-11,0.9018602,0.93302053,0.96074873,0.9468827
4.222,45.38101,0.43305725,4.8823156e-05,-1.1634779e-11,0.9017129,0.9329379,0.9606934,0.94681376
4.224,45.38262,0.43258825,4.061353e-05,-1.1634779e-11,0.90156555,0.9328553,0.96063817,0.94674474
4.226,45.38394,0.4321151,3.2522017e-05,-1.1634779e-11,0.90141815,0.9327727,0.96058285,0.9466758
4.228,45.384968,0.43163788,2.4549718e-05,-1.1634779e-11,0.90127075,0.9326901,0.9605276,0.9466068
4.23,45.385708,0.43115678,1.6697935e-05,-1.1634779e-11,0.9011233,0.93260753,0.96047235,0.94653785
4.232,45.386173,0.4306718,8.967565e-06,-1.1634779e-11,0.9009758,0.932525,0.9604171,0.9464689
4.234,45.38636,0.43018314,1.3596654e-06,-1.1634779e-11,0.90082836,0.9324425,0.96036184,0.9463999
4.236,45.386272,0.4296908,-6.1247056e-06,-1.1634779e-11,0.90068084,0.93235993,0.9603066,0.946331
4.238,45.38592,0.42919496,-1.3485266e-05,-1.1634779e-11,0.90053326,0.93227744,0.96025133,0.94626206
4.24,45.385307,0.42869565,-2.0720716e-05,-1.1634779e-11,0.90038574,0.932195,0.96019614,0.94619316
4.242,45.384434,0.42819303,-2.7830067e-05,-1.1634779e-11,0.90023816,0.9321125,0.9601409,0.94612426
4.244,45.3833,0.4276872,-3.4812354e-05,-1.1634779e-11,0.9000906,0.9320301,0.96008563,0.94605535
4.246,45.381924,0.4271782,-4.1667223e-05,-1.1634779e-11,0.89994293,0.93194765,0.96003044,0.9459865
4.248,45.380306,0.42666617,-4.839404e-05,-1.1634779e-11,0.8997953,0.9318652,0.9599752,0.9459176
4.25,45.378445,0.4261512,-5.4991684e-05,-1.1634779e-11,0.89964765,0.93178284,0.95992,0.94584876
4.252,45.37635,0.42563334,-6.145933e-05,-1.1634779e-11,0.8995,0.9317004,0.95986474,0.94577986
4.254,45.37402,0.42511275,-6.779635e-05,-1.1634779e-11,0.8993523,0.93161803,0.95980954,0.945711
4.255769,45.371777,0.4246502,-7.329143e-05,-1.1634779e-11,0.8992217,0.9315452,0.95976067,0.9456501
4.255769,45.371777,0.4246502,-7.329143e-05,-1.1634779e-11,0.8992217,0.9315452,0.95976067,0.9456501
4.255769,45.371777,0.42465007,-7.329255e-05,4.1132717e-17,0.89922166,0.93154514,0.95976067,0.9456501
4.255769,45.371777,0.42465007,-7.329255e-05,0.0,0.89922166,0.93154514,0.95976067,0.9456501
4.256,45.371468,0.4245895,-7.4002644e-05,0.0,0.8992046,0.93153566,0.9597543,0.9456421
4.258,45.368694,0.4240637,-8.007672e-05,0.0,0.89905685,0.9314533,0.95969903,0.9455733
4.26,45.365707,0.42353547,-8.6018335e-05,0.0,0.89890915,0.9313709,0.95964384,0.94550437
4.262,45.362507,0.42300484,-9.182699e-05,0.0,0.8987614,0.93128854,0.9595886,0.9454355
4.264,45.3591,0.42247194,-9.750211e-05,0.0,0.8986136,0.9312061,0.95953333,0.9453666
4.266,45.355488,0.42193684,-0.00010304322,0.0,0.8984658,0.93112373,0.9594781,0.9452977
4.268,45.351685,0.42139965,-0.00010844979,0.0,0.89831793,0.93104136,0.95942277,0.9452288
4.27,45.347683,0.42086047,-0.000113721355,0.0,0.8981701,0.930959,0.9593675,0.9451599
4.272,45.3435,0.42031935,-0.00011885738,0.0,0.89802223,0.93087655,0.9593122,0.945091
4.274,45.339127,0.41977644,-0.0001238574,0.0,0.8978743,0.9307942,0.9592569,0.9450221
4.276,45.334583,0.4192318,-0.00012872103,0.0,0.89772636,0.93071175,0.9592016,0.94495314
4.278,45.32986,0.41868553,-0.00013344779,0.0,0.8975784,0.9306293,0.95914626,0.9448842
4.28,45.324974,0.41813773,-0.00013803734,0.0,0.8974304,0.9305468,0.9590909,0.94481516
4.282,45.319923,0.4175885,-0.00014248928,0.0,0.89728236,0.9304644,0.9590355,0.9447462
4.284,45.314716,0.41703793,-0.00014680333,0.0,0.8971343,0.9303819,0.9589801,0.9446772
4.286,45.309353,0.41648608,-0.00015097913,0.0,0.8969862,0.93029934,0.95892465,0.9446081
4.288,45.30385,0.41593307,-0.0001550164,0.0,0.89683807,0.9302168,0.9588692,0.944539
4.29,45.2982,0.41537902,-0.00015891492,0.0,0.8966899,0.93013424,0.9588138,0.9444699
4.292,45.292408,0.41482395,-0.00016267436,0.0,0.8965417,0.9300516,0.9587583,0.9444008
4.294,45.286488,0.41426802,-0.0001662946,0.0,0.8963934,0.929969,0.95870274,0.94433165
4.296,45.280437,0.41371125,-0.00016977536,0.0,0.8962451,0.92988634,0.9586472,0.94426244
4.298,45.274265,0.4131538,-0.0001731165,0.0,0.8960968,0.92980367,0.9585916,0.94419324
4.2980027,45.274254,0.41315305,-0.00017312089,0.0,0.8960966,0.92980355,0.9585915,0.9441931
4.2980027,45.274254,0.41315305,-0.00017312089,0.0,0.8960966,0.92980355,0.9585915,0.9441931
4.3,45.267975,0.41259572,-0.00017631784,0.0,0.8959484,0.92972094,0.95853597,0.944124
4.302,45.26157,0.41203713,-0.00017937926,0.0,0.8958,0.92963815,0.95848036,0.94405466
4.304,45.255062,0.4114781,-0.00018230068,0.0,0.89565146,0.92955536,0.9584247,0.94398534
4.306,45.248455,0.4109188,-0.00018508197,0.0,0.8955029,0.92947245,0.95836896,0.94391596
4.308,45.24175,0.4103592,-0.00018772314,0.0,0.8953544,0.9293896,0.9583132,0.9438466
4.31,45.234955,0.40979946,-0.00019022413,0.0,0.89520574,0.9293066,0.95825744,0.9437771
4.312,45.228065,0.4092396,-0.00019258496,0.0,0.895057,0.9292236,0.9582016,0.9437076
4.314,45.2211,0.40867978,-0.00019480563,0.0,0.89490825,0.92914057,0.95814574,0.943638
4.316,45.214054,0.40811998,-0.00019688613,0.0,0.8947595,0.9290575,0.9580898,0.94356847
4.3178806,45.207363,0.4075938,-0.00019871474,0.0,0.89461946,0.9289793,0.9580372,0.94350296
4.3178806,45.207363,0.4075938,-0.00019871474,5.4255146e-13,0.89461946,0.9289793,0.9580372,0.94350296
4.318,45.206936,0.4075604,-0.00019882656,0.0008934817,0.8946106,0.92897433,0.95803386,0.9434988
4.32,45.19975,0.40700272,-0.00020062705,0.015848797,0.8944625,0.9288916,0.9579782,0.9434295
4.322,45.192493,0.40644863,-0.00020228862,0.030760143,0.8943159,0.9288097,0.9579231,0.9433609
4.324,45.18519,0.4058984,-0.00020381268,0.04562789,0.89417094,0.92872876,0.9578686,0.9432931
4.326,45.177834,0.40535212,-0.00020519967,0.060452122,0.89402753,0.92864865,0.95781463,0.943226
4.328,45.17044,0.40481034,-0.00020645343,0.075233646,0.8938859,0.92856956,0.9577614,0.9431597
4.33,45.163006,0.40427288,-0.00020757262,0.08997218,0.89374596,0.9284914,0.9577088,0.94309425
4.3319073,45.15588,0.40376443,-0.00020851445,0.10398589,0.89361405,0.9284178,0.9576592,0.94303256
4.3319073,45.15588,0.40376443,-0.00020851445,0.103988945,0.89361405,0.9284178,0.9576592,0.94303256
4.332,45.155533,0.40373972,-0.00020855706,0.10466909,0.8936077,0.9284142,0.9576568,0.9430296
4.334,45.14801,0.40321055,-0.00020940503,0.11857335,0.893471,0.92833793,0.95760536,0.9429656
4.336,45.140457,0.40268582,-0.00021012152,0.13136992,0.893336,0.92826253,0.95755464,0.94290245
4.338,45.132885,0.40216553,-0.00021070748,0.14335363,0.8932026,0.9281881,0.95750445,0.94284004
4.34,45.1253,0.40164968,-0.00021116583,0.15471198,0.8930707,0.9281145,0.9574548,0.94277835
4.342,45.117706,0.40113825,-0.00021149594,0.16557136,0.89294034,0.9280417,0.95740575,0.9427173
4.344,45.110096,0.40063125,-0.0002116978,0.17602205,0.89281154,0.92796975,0.9573573,0.94265705
4.346,45.10249,0.4001288,-0.00021177594,0.18613176,0.89268416,0.9278987,0.95730937,0.94259745
4.348,45.09488,0.39963087,-0.00021172836,0.19595109,0.8925583,0.92782843,0.957262,0.9425385
4.35,45.08727,0.39913744,-0.0002115549,0.20551988,0.8924339,0.927759,0.9572152,0.9424803
4.352,45.07969,0.39864886,-0.00021126661,0.21487114,0.89231086,0.9276903,0.9571689,0.94242275
4.354,45.07214,0.39816502,-0.00021085938,0.22403009,0.89218926,0.92762244,0.95712304,0.94236577
4.356,45.0646,0.3976859,-0.00021033241,0.23301782,0.8920691,0.9275553,0.9570778,0.9423095
4.358,45.057087,0.39721143,-0.00020968568,0.24185194,0.89195037,0.92748904,0.95703304,0.9422539
4.36,45.049587,0.3967417,-0.0002089192,0.2505473,0.891833,0.92742354,0.9569889,0.942199
4.362,45.04211,0.39627665,-0.00020803297,0.2591165,0.89171714,0.9273588,0.9569452,0.9421447
4.364,45.03469,0.3958168,-0.00020703959,0.26757106,0.8916026,0.92729485,0.956902,0.942091
4.366,45.027317,0.39536196,-0.00020593322,0.27591997,0.8914894,0.92723167,0.95685935,0.942038
4.368,45.019978,0.39491197,-0.00020471153,0.28417116,0.8913777,0.92716926,0.9568172,0.9419856
4.37,45.01267,0.39446685,-0.00020337451,0.29233173,0.8912673,0.92710763,0.9567756,0.94193393
4.372,45.005394,0.3940266,-0.00020192219,0.30040795,0.89115834,0.9270468,0.9567345,0.94188285
4.373767,44.999012,0.39364195,-0.00020054792,0.30747634,0.8910633,0.9269936,0.9566986,0.94183826
4.373767,44.999012,0.39364195,-0.00020054792,0.3075385,0.8910633,0.9269936,0.9566986,0.94183826
4.374,44.99817,0.3935914,-0.00020035941,0.30846804,0.89105076,0.92698663,0.95669395,0.9418324
4.376,44.990986,0.3931612,-0.00019868363,0.31642398,0.8909446,0.9269273,0.95665383,0.94178265
4.378,44.983864,0.39273626,-0.00019690147,0.32435977,0.89083976,0.9268688,0.9566143,0.9417335
4.38,44.976814,0.3923166,-0.00019501476,0.33227548,0.89073634,0.926811,0.9565753,0.94168496
4.382,44.969833,0.39190233,-0.00019302455,0.34017113,0.89063424,0.92675394,0.9565367,0.9416371
4.384,44.962936,0.3914935,-0.00019093486,0.34804684,0.89053357,0.9266976,0.9564987,0.94158983
4.386,44.956116,0.39109012,-0.00018874416,0.35590255,0.8904342,0.9266421,0.95646113,0.9415432
4.388,44.94937,0.39069217,-0.00018645241,0.36373824,0.8903362,0.92658734,0.9564241,0.94149727
4.39,44.94272,0.39029977,-0.0001840633,0.37155408,0.8902396,0.9265333,0.9563876,0.9414519
4.392,44.936157,0.389913,-0.00018157996,0.37935007,0.89014435,0.92648,0.9563516,0.94140714
4.3926344,44.934093,0.38979146,-0.0001807717,0.3818194,0.89011437,0.92646325,0.95634025,0.9413931
4.3926344,44.934093,0.38979146,-0.0001807717,0.3818194,0.89011437,0.92646325,0.95634025,0.9413931
4.394,44.929684,0.3895318,-0.00017899922,0.38712618,0.8900504,0.9264275,0.95631605,0.94136304
4.396,44.923294,0.3891561,-0.00017632109,0.3948824,0.8899579,0.9263757,0.95628107,0.9413196
4.398,44.917015,0.38878617,-0.00017355302,0.40261897,0.8898667,0.92632467,0.95624655,0.9412767
4.4,44.91084,0.38842204,-0.00017069587,0.41033584,0.8897768,0.92627436,0.9562126,0.9412345
4.402,44.904762,0.38806358,-0.00016774649,0.41803297,0.8896884,0.9262248,0.9561791,0.9411929
4.404,44.898785,0.3877108,-0.00016470486,0.42571035,0.88960123,0.9261761,0.9561461,0.941152
4.406,44.892933,0.387364,-0.00016158144,0.43336824,0.88951546,0.92612803,0.95611364,0.9411116
4.408,44.88719,0.38702303,-0.00015837299,0.44100657,0.889431,0.9260807,0.9560816,0.9410719
4.41,44.88156,0.3866879,-0.00015507775,0.44862524,0.8893479,0.92603415,0.95605016,0.9410328
4.412,44.87605,0.3863586,-0.00015169574,0.45622432,0.88926613,0.9259883,0.95601916,0.9409943
4.414,44.870663,0.3860353,-0.0001482364,0.463804,0.8891857,0.92594326,0.95598865,0.9409565
4.416,44.8654,0.38571796,-0.00014469684,0.4713642,0.88910663,0.9258989,0.95595866,0.9409192
4.418,44.860264,0.3854066,-0.00014107842,0.47890496,0.8890289,0.92585534,0.95592916,0.9408826
4.42,44.855255,0.38510126,-0.00013738249,0.48642632,0.8889525,0.9258125,0.9559002,0.9408466
4.422,44.850384,0.38480195,-0.00013361043,0.4939283,0.88887745,0.92577034,0.9558717,0.9408113
4.424,44.845642,0.3845087,-0.0001297636,0.50141096,0.8888037,0.9257289,0.9558437,0.94077647
4.426,44.841038,0.38422152,-0.00012584335,0.5088743,0.8887313,0.92568827,0.9558162,0.9407424
4.428,44.83658,0.3839405,-0.000121852085,0.5163183,0.8886602,0.9256484,0.9557892,0.9407088
4.43,44.832264,0.38366556,-0.00011779293,0.5237432,0.88859046,0.9256092,0.9557627,0.9406759
4.432,44.828094,0.3833968,-0.00011366589,0.53114885,0.88852197,0.9255707,0.95573664,0.9406436
4.434,44.824074,0.38313425,-0.000109472516,0.53853536,0.88845485,0.925533,0.9557111,0.9406119
4.436,44.820206,0.3828779,-0.00010521436,0.5459027,0.88838905,0.925496,0.9556861,0.94058084
4.438,44.81649,0.3826278,-0.00010089297,0.553251,0.88832456,0.9254597,0.95566154,0.9405503
4.44,44.812935,0.38238397,-9.650989e-05,0.56058025,0.8882614,0.9254241,0.9556375,0.94052047
4.442,44.80954,0.38214642,-9.206667e-05,0.56789047,0.8881995,0.9253893,0.955614,0.94049126
4.444,44.806297,0.38191506,-8.75656e-05,0.57518166,0.88813895,0.9253552,0.9555909,0.9404626
4.446,44.80322,0.38168994,-8.3008126e-05,0.5824539,0.8880797,0.92532176,0.9555683,0.9404346
4.448,44.8003,0.38147107,-7.839559e-05,0.58970726,0.88802177,0.9252891,0.9555462,0.9404071
4.45,44.797546,0.38125852,-7.37296e-05,0.59694165,0.8879651,0.92525715,0.95552456,0.9403803
4.452,44.79497,0.3810523,-6.901174e-05,0.6041572,0.88790977,0.9252259,0.95550346,0.94035405
4.454,44.79256,0.3808524,-6.4243606e-05,0.61135393,0.8878557,0.9251954,0.95548284,0.9403284
4.456,44.79032,0.3806589,-5.94268e-05,0.6185319,0.8878029,0.9251656,0.9554627,0.9403034
4.458,44.78826,0.38047174,-5.4562912e-05,0.62569106,0.88775146,0.9251365,0.955443,0.94027895
4.46,44.78638,0.380291,-4.965354e-05,0.6328315,0.8877013,0.92510813,0.95542383,0.94025517
4.462,44.78468,0.3801166,-4.470028e-05,0.63995326,0.8876524,0.9250804,0.9554051,0.9402319
4.464,44.783146,0.37994844,-3.9704642e-05,0.64705634,0.8876048,0.9250535,0.9553869,0.94020927
4.466,44.78179,0.37978658,-3.4668275e-05,0.65414083,0.8875584,0.9250272,0.9553692,0.9401873
4.4663434,44.781578,0.37975946,-3.380009e-05,0.65535456,0.8875506,0.9250228,0.9553662,0.9401835
4.4663434,44.781578,0.37975946,-3.380009e-05,0.65535456,0.8875506,0.9250228,0.9553662,0.9401835
4.468,44.780632,0.37963134,-2.95924e-05,0.66120666,0.88751334,0.9250017,0.9553519,0.9401658
4.47,44.77966,0.37948248,-2.4479194e-05,0.668254,0.8874696,0.9249768,0.95533514,0.94014496
4.472,44.77887,0.37934002,-1.933034e-05,0.6752828,0.8874271,0.9249527,0.9553188,0.9401247
4.474,44.77827,0.3792039,-1.4147899e-05,0.68229306,0.88738585,0.92492926,0.955303,0.940105
4.476,44.777855,0.37907413,-8.93283e-06,0.68928486,0.8873459,0.9249065,0.95528764,0.94008595
4.478,44.777626,0.37895074,-3.6862025e-06,0.69625825,0.88730717,0.9248845,0.9552728,0.94006747
4.48,44.77759,0.37883368,1.5893539e-06,0.7032132,0.88726974,0.92486316,0.95525837,0.9400496
4.482,44.777744,0.378723,6.8931945e-06,0.7101498,0.88723356,0.9248425,0.9552445,0.9400323
4.484,44.778088,0.37861863,1.222362e-05,0.7170681,0.8871987,0.92482257,0.955231,0.94001555
4.486,44.778625,0.3785206,1.7578179e-05,0.723968,0.887165,0.9248033,0.955218,0.9399994
4.488,44.779354,0.3784289,2.2956692e-05,0.7308497,0.8871326,0.9247847,0.9552055,0.93998384
4.49,44.78028,0.37834352,2.835676e-05,0.7377131,0.8871015,0.9247669,0.9551935,0.9399689
4.492,44.7814,0.37826446,3.3777254e-05,0.7445583,0.88707155,0.92474973,0.95518196,0.9399545
4.494,44.782715,0.37819168,3.9216513e-05,0.7513853,0.88704294,0.9247332,0.9551708,0.9399407
4.495584,44.78389,0.3781385,4.353634e-05,0.7567793,0.8870211,0.92472064,0.9551624,0.9399302
4.495584,44.78389,0.3781385,4.353634e-05,0.7567793,0.8870211,0.92472064,0.9551624,0.9399302
4.496,44.78422,0.37812522,4.4672615e-05,0.75819415,0.8870155,0.9247174,0.9551602,0.93992746
4.498,44.78593,0.37806502,5.014398e-05,0.76498485,0.88698936,0.92470235,0.95515007,0.9399148
4.5,44.78783,0.37801108,5.562885e-05,0.77175754,0.88696444,0.9246879,0.95514035,0.9399028
4.502,44.789936,0.3779634,6.112537e-05,0.7785121,0.8869407,0.92467415,0.9551311,0.9398913
4.504,44.792233,0.37792194,6.663225e-05,0.78524876,0.8869183,0.9246611,0.95512235,0.9398804
4.506,44.794735,0.3778867,7.214773e-05,0.7919674,0.8868971,0.92464876,0.95511407,0.93987
4.508,44.79743,0.37785769,7.767116e-05,0.798668,0.88687706,0.924637,0.95510626,0.9398602
4.51,44.800323,0.37783486,8.320047e-05,0.8053508,0.88685834,0.92462605,0.95509887,0.93985105
4.512,44.80342,0.37781817,8.873384e-05,0.81201565,0.88684076,0.9246157,0.95509195,0.9398424
4.512158,44.803677,0.37781712,8.917079e-05,0.81254095,0.88683945,0.9246149,0.9550914,0.93984175
4.512158,44.803677,0.37781712,8.917079e-05,0.81254095,0.88683945,0.9246149,0.9550914,0.93984175
4.514,44.806713,0.37780768,9.427134e-05,0.8186626,0.8868245,0.924606,0.9550855,0.93983436
4.516,44.810207,0.3778033,9.980997e-05,0.82529175,0.88680935,0.9245971,0.95507956,0.9398269
4.518,44.8139,0.37780502,0.00010534821,0.83190316,0.8867955,0.92458874,0.955074,0.93982
4.519046,44.81591,0.37780833,0.00010824282,0.8353529,0.8867887,0.9245847,0.95507133,0.9398166
4.519046,44.81591,0.37780833,0.00010824282,0.8353529,0.8867887,0.9245847,0.95507133,0.9398166
4.52,44.81779,0.37781283,0.00011088442,0.83849674,0.8867828,0.9245811,0.95506895,0.9398136
4.52031,44.818413,0.3778146,0.00011174227,0.83951706,0.886781,0.92458004,0.9550682,0.9398127
4.52031,44.818413,0.3778146,0.00011174227,0.83951706,0.886781,0.92458004,0.9550682,0.9398127
4.5203505,44.818497,0.37781483,0.00011185497,0.83965105,0.88678074,0.92457986,0.9550681,0.9398126
4.5203505,44.818497,0.37781483,0.00011185497,0.83965105,0.88678074,0.92457986,0.9550681,0.9398126
4.5203505,44.818497,0.37781483,0.00011185497,0.83965105,0.88678074,0.92457986,0.9550681,0.9398126
4.522,44.821884,0.37782672,0.00011641808,0.8450726,0.8867714,0.9245742,0.95506436,0.93980783
4.524,44.82617,0.37784666,0.00012194667,0.85163087,0.8867612,0.9245679,0.9550602,0.93980265
4.526,44.830666,0.37787262,0.0001274682,0.8581714,0.8867521,0.9245623,0.9550565,0.939798
4.528,44.835354,0.37790453,0.00013298183,0.86469436,0.8867443,0.9245573,0.9550532,0.9397939
4.53,44.840237,0.37794244,0.00013848612,0.87119967,0.8867377,0.92455304,0.9550504,0.93979037
4.532,44.84532,0.3779863,0.00014397941,0.87768745,0.8867323,0.9245494,0.9550481,0.9397874
4.534,44.850605,0.37803608,0.00014946095,0.8841577,0.88672805,0.9245464,0.9550462,0.939785
4.536,44.856083,0.37809172,0.00015492797,0.89061046,0.886725,0.92454416,0.95504475,0.9397831
4.538,44.86176,0.37815326,0.0001603807,0.8970458,0.8867232,0.9245425,0.9550438,0.93978184
4.54,44.86763,0.37822062,0.00016581664,0.90346366,0.88672256,0.92454153,0.9550432,0.93978107
4.542,44.873695,0.3782938,0.00017123486,0.9098641,0.8867231,0.92454123,0.95504314,0.9397809
4.544,44.87996,0.37837276,0.00017663401,0.9162472,0.8867248,0.92454153,0.9550435,0.93978125
4.546,44.886414,0.37845746,0.00018201213,0.92261297,0.88672775,0.92454255,0.95504427,0.9397822
4.548,44.893063,0.37854788,0.00018736796,0.92896146,0.88673186,0.9245442,0.9550455,0.93978363
4.55,44.899902,0.37864396,0.00019270001,0.93529266,0.8867371,0.92454654,0.9550472,0.93978566
4.552,44.906933,0.3787457,0.0001980069,0.94160664,0.88674355,0.92454946,0.95504934,0.9397882
4.554,44.914158,0.37885305,0.0002032872,0.9479034,0.8867512,0.9245531,0.9550519,0.9397914
4.556,44.92157,0.37896597,0.00020853941,0.95418304,0.88676,0.9245573,0.95505494,0.939795
4.558,44.92917,0.37908444,0.00021376208,0.9604455,0.88676995,0.9245622,0.9550584,0.93979925
4.56,44.93696,0.37920842,0.00021895405,0.96669096,0.88678104,0.92456776,0.95506227,0.939804
4.562,44.944935,0.37933785,0.00022411384,0.9729193,0.8867933,0.92457396,0.9550666,0.93980926
4.564,44.95309,0.37947273,0.00022924,0.9791306,0.8868068,0.9245808,0.9550714,0.9398151
4.566,44.961437,0.379613,0.00023433121,0.985325,0.8868214,0.9245883,0.9550766,0.9398215
4.568,44.969963,0.37975863,0.00023938627,0.99150234,0.8868371,0.9245964,0.95508224,0.9398284
4.57,44.978672,0.37990955,0.00024440372,0.9976628,0.886854,0.9246052,0.95508826,0.93983585
4.572,44.987556,0.38006577,0.0002493822,1.0038064,0.88687205,0.92461455,0.95509475,0.93984383
4.574,44.996624,0.3802272,0.00025432053,1.0099331,0.88689125,0.9246246,0.9551017,0.93985236
4.576,45.005867,0.38039383,0.00025921737,1.016043,0.88691163,0.9246353,0.95510906,0.9398614
4.578,45.01529,0.3805656,0.00026407142,1.0221361,0.8869331,0.92464656,0.95511687,0.939871
4.58,45.02488,0.38074252,0.0002688813,1.0282124,0.8869557,0.92465854,0.9551251,0.93988115
4.582,45.034645,0.38092446,0.00027364597,1.0342721,0.88697946,0.92467105,0.95513374,0.9398918
4.584,45.04458,0.38111144,0.00027836402,1.040315,0.8870043,0.9246843,0.9551428,0.93990296
4.586,45.054684,0.3813034,0.0002830342,1.0463414,0.88703036,0.9246981,0.95515233,0.9399147
4.588,45.064957,0.3815003,0.00028765528,1.0523511,0.8870575,0.92471254,0.9551622,0.9399269
4.59,45.075394,0.38170207,0.00029222606,1.0583442,0.8870858,0.9247276,0.9551726,0.9399397
4.592,45.086,0.38190868,0.00029674533,1.0643208,0.8871152,0.92474335,0.9551834,0.93995297
4.594,45.09676,0.3821201,0.00030121187,1.0702809,0.88714564,0.9247596,0.9551946,0.9399668
4.596,45.10768,0.38233626,0.0003056245,1.0762244,0.8871773,0.9247766,0.95520616,0.9399811
4.598,45.118767,0.38255712,0.00030998205,1.0821517,0.88721,0.92479414,0.9552182,0.93999594
4.6,45.13,0.38278264,0.00031428336,1.0880624,0.88724387,0.9248123,0.95523065,0.9400113
4.602,45.14139,0.38301274,0.00031852728,1.0939567,0.8872788,0.92483115,0.9552435,0.94002724
4.604,45.152935,0.3832474,0.0003227127,1.0998348,0.88731486,0.9248505,0.9552568,0.9400436
4.606,45.164627,0.3834866,0.00032683843,1.1056966,0.88735205,0.92487055,0.95527047,0.94006056
4.608,45.176468,0.3837302,0.00033090342,1.111542,0.8873903,0.92489123,0.9552846,0.94007796
4.61,45.18845,0.38397822,0.00033490654,1.1173713,0.88742965,0.92491245,0.95529914,0.9400959
4.612,45.20058,0.38423058,0.00033884673,1.1231843,0.8874701,0.9249343,0.95531404,0.9401144
4.614,45.21285,0.38448727,0.00034272287,1.1289812,0.8875117,0.9249568,0.9553294,0.94013333
4.616,45.225254,0.3847482,0.00034653395,1.134762,0.8875543,0.92497987,0.95534515,0.9401528
4.618,45.237797,0.38501328,0.0003502789,1.1405268,0.887598,0.9250036,0.9553613,0.9401728
4.62,45.250477,0.38528255,0.00035395668,1.1462754,0.8876428,0.92502785,0.9553779,0.9401933
4.6216087,45.26077,0.38550207,0.0003568656,1.1508878,0.88767964,0.9250478,0.9553915,0.94021016
4.6216087,45.26077,0.38550207,0.0003568656,1.1508878,0.88767964,0.9250478,0.9553915,0.94021016
4.622,45.263287,0.38555586,0.0003575663,1.1520005,0.8876887,0.92505276,0.95539486,0.9402143
4.624,45.276222,0.3858332,0.00036110665,1.1574453,0.8877356,0.9250783,0.95541227,0.9402358
4.626,45.28928,0.38611433,0.0003645765,1.1624819,0.8877836,0.9251043,0.95543,0.9402578
4.628,45.302467,0.3863992,0.00036797512,1.16711,0.8878325,0.9251309,0.9554481,0.9402802
4.63,45.315773,0.38668758,0.0003713014,1.1713303,0.88788235,0.92515796,0.95546657,0.940303
4.632,45.329193,0.38697946,0.0003745551,1.1751437,0.8879331,0.9251856,0.95548534,0.9403263
4.634,45.342735,0.3872746,0.00037773498,1.1785522,0.8879847,0.9252137,0.9555045,0.94034994
4.636,45.356388,0.38757285,0.00038084033,1.1815586,0.888037,0.9252422,0.9555239,0.94037396
4.638,45.37015,0.38787416,0.00038387073,1.1841648,0.88809013,0.9252711,0.9555436,0.94039834
4.64,45.384018,0.38817823,0.0003868252,1.1863767,0.88814396,0.92530036,0.9555635,0.940423
4.642,45.398,0.38848504,0.00038970323,1.1881971,0.8881984,0.92533004,0.9555837,0.940448
4.644,45.41208,0.3887944,0.00039250418,1.1896299,0.88825345,0.92536,0.9556041,0.94047326
4.646,45.426254,0.3891061,0.00039522734,1.1906831,0.888309,0.9253903,0.95562464,0.94049877
4.648,45.440533,0.38941997,0.00039787206,1.1913601,0.8883651,0.9254208,0.95564544,0.94052446
4.65,45.4549,0.3897359,0.0004004377,1.1916662,0.8884216,0.9254516,0.95566636,0.9405504
4.652,45.46936,0.3900537,0.00040292408,1.1916119,0.88847846,0.9254826,0.9556874,0.9405765
4.654,45.48391,0.39037317,0.00040533047,1.1912013,0.8885357,0.9255137,0.95570856,0.9406027
4.656,45.498543,0.39069417,0.0004076565,1.190442,0.88859314,0.925545,0.95572984,0.94062907
4.658,45.51326,0.39101654,0.000409902,1.1893432,0.88865083,0.9255764,0.9557512,0.94065547
4.66,45.528057,0.39134014,0.0004120664,1.187911,0.88870865,0.92560786,0.9557726,0.940682
4.662,45.542927,0.39166474,0.0004141496,1.1861541,0.8887666,0.92563933,0.955794,0.9407085
4.664,45.557873,0.39199024,0.0004161514,1.1840807,0.8888246,0.92567086,0.95581543,0.94073504
4.666,45.57289,0.39231643,0.00041807137,1.1816982,0.88888264,0.9257024,0.95583683,0.94076157
4.668,45.587975,0.3926432,0.0004199097,1.1790158,0.8889406,0.92573386,0.95585823,0.9407881
4.67,45.603123,0.39297035,0.00042166602,1.176041,0.88899845,0.9257653,0.95587957,0.94081455
4.672,45.618332,0.39329776,0.0004233403,1.1727824,0.88905615,0.9257966,0.95590085,0.9408409
4.674,45.633602,0.39362526,0.00042493266,1.1692486,0.88911366,0.9258278,0.95592207,0.9408672
4.676,45.64893,0.3939527,0.0004264429,1.1654476,0.88917094,0.92585886,0.9559431,0.9408933
4.678,45.664307,0.3942799,0.0004278711,1.161388,0.8892279,0.92588973,0.9559641,0.9409193
4.68,45.679733,0.39460674,0.0004292174,1.1570783,0.8892846,0.92592037,0.95598495,0.9409451
4.682,45.69521,0.39493304,0.0004304819,1.1525267,0.8893408,0.92595077,0.9560056,0.9409707
4.684,45.710728,0.3952587,0.00043166472,1.1477418,0.88939667,0.9259809,0.9560261,0.9409961
4.686,45.726288,0.39558354,0.0004327661,1.1427315,0.88945204,0.92601085,0.9560464,0.94102126
4.688,45.741882,0.39590743,0.00043378634,1.1375045,0.8895069,0.9260404,0.9560665,0.9410462
4.69,45.75752,0.39623028,0.00043472578,1.1320684,0.8895611,0.9260697,0.9560864,0.9410708
4.692,45.773182,0.39655188,0.00043558466,1.1264315,0.8896148,0.9260985,0.956106,0.9410951
4.694,45.78888,0.3968721,0.00043636322,1.1206021,0.88966787,0.9261271,0.9561254,0.94111913
4.696,45.8046,0.39719087,0.0004370619,1.1145879,0.8897202,0.9261552,0.9561445,0.9411428
4.698,45.820347,0.39750803,0.00043768118,1.1083966,0.8897719,0.9261829,0.95616335,0.94116616
4.7,45.836113,0.39782342,0.00043822126,1.1020365,0.8898228,0.92621017,0.9561819,0.9411891
4.702,45.8519,0.39813694,0.00043868247,1.0955155,0.88987285,0.926237,0.9562001,0.9412117
4.704,45.8677,0.39844847,0.00043906574,1.0888401,0.88992214,0.9262633,0.956218,0.9412339
4.706,45.88351,0.3987579,0.00043937145,1.0820185,0.88997054,0.9262891,0.9562355,0.9412556
4.708,45.899334,0.3990651,0.00043959988,1.0750585,0.89001805,0.9263144,0.95625275,0.9412769
4.71,45.91516,0.39936993,0.00043975154,1.0679677,0.8900646,0.92633915,0.9562696,0.94129777
4.712,45.930996,0.39967233,0.00043982768,1.0607513,0.89011025,0.92636335,0.9562861,0.94131815
4.714,45.94683,0.39997217,0.00043982847,1.053418,0.8901549,0.926387,0.95630217,0.9413381
4.716,45.96266,0.40026933,0.00043975448,1.0459751,0.89019847,0.9264101,0.95631784,0.94135755
4.718,45.978493,0.40056372,0.0004396064,1.0384294,0.8902411,0.92643255,0.95633316,0.94137645
4.72,45.994312,0.40085527,0.00043938542,1.0307859,0.8902826,0.92645437,0.956348,0.94139487
4.722,46.010124,0.40114382,0.00043909185,1.0230529,0.890323,0.9264756,0.9563625,0.94141275
4.724,46.02593,0.40142933,0.0004387264,1.0152372,0.89036226,0.92649615,0.9563765,0.9414301
4.726,46.041714,0.40171164,0.00043828992,1.0073448,0.8904004,0.92651606,0.9563901,0.9414469
4.728,46.057484,0.40199077,0.00043778337,0.9993816,0.8904374,0.92653525,0.9564032,0.9414631
4.73,46.073235,0.40226653,0.00043720743,0.99135417,0.8904732,0.92655385,0.95641583,0.9414788
4.732,46.088963,0.4025389,0.000436563,0.98326874,0.8905078,0.92657167,0.95642805,0.94149387
4.734,46.104664,0.40280777,0.0004358509,0.9751311,0.89054114,0.92658883,0.95643973,0.94150835
4.736,46.120342,0.40307307,0.00043507208,0.9669469,0.89057326,0.9266053,0.956451,0.94152224
4.738,46.13599,0.40333474,0.00043422743,0.95872205,0.89060414,0.926621,0.9564618,0.94153553
4.74,46.151608,0.40359268,0.00043331794,0.950462,0.8906337,0.92663604,0.95647204,0.9415482
4.742,46.16719,0.40384686,0.00043234442,0.9421724,0.890662,0.9266503,0.9564818,0.94156027
4.744,46.182735,0.4040972,0.00043130788,0.9338585,0.890689,0.9266638,0.95649105,0.9415717
4.746,46.198242,0.4043436,0.00043020927,0.92552567,0.89071465,0.9266766,0.9564998,0.9415825
4.748,46.21371,0.40458608,0.00042904963,0.91717887,0.890739,0.9266886,0.9565081,0.9415927
4.75,46.229134,0.40482453,0.00042782992,0.9088232,0.890762,0.9266998,0.9565158,0.94160223
4.752,46.244514,0.4050589,0.0004265512,0.9004635,0.89078367,0.9267103,0.95652306,0.9416111
4.754,46.259846,0.4052891,0.00042521453,0.89210457,0.89080393,0.92672,0.95652974,0.9416194
4.756,46.275127,0.4055152,0.0004238209,0.8837511,0.8908229,0.92672896,0.95653594,0.94162697
4.758,46.29036,0.40573704,0.00042237132,0.8754079,0.8908404,0.92673707,0.9565416,0.9416339
4.76,46.30554,0.40595463,0.00042086694,0.8670792,0.89085656,0.92674446,0.9565467,0.9416402
4.762,46.32066,0.4061679,0.00041930887,0.8587695,0.8908714,0.926751,0.9565513,0.9416458
4.764,46.335728,0.40637684,0.0004176982,0.8504828,0.89088476,0.92675686,0.95655537,0.9416508
4.766,46.350735,0.40658143,0.00041603605,0.84222347,0.8908968,0.92676187,0.9565589,0.9416551
4.768,46.36568,0.40678158,0.00041432361,0.83399534,0.8909074,0.92676604,0.9565619,0.94165874
4.77,46.380566,0.40697733,0.00041256202,0.8258023,0.89091665,0.9267695,0.95656437,0.9416617
4.772,46.395386,0.4071686,0.00041075196,0.81764877,0.89092445,0.9267721,0.95656633,0.94166404
4.774,46.41014,0.40735537,0.00040889473,0.8095382,0.8909309,0.92677397,0.9565677,0.9416657
4.776,46.424828,0.4075376,0.0004069916,0.80147415,0.8909359,0.926775,0.9565686,0.94166666
4.778,46.439445,0.40771532,0.00040504368,0.7934602,0.89093953,0.9267753,0.95656896,0.941667
4.78,46.453987,0.4078885,0.00040305217,0.78549963,0.8909418,0.92677474,0.9565688,0.9416667
4.782,46.468464,0.40805712,0.00040101822,0.7775958,0.89094263,0.9267734,0.95656806,0.9416657
4.784,46.482864,0.40822116,0.00039894303,0.7697519,0.8909421,0.92677134,0.9565668,0.9416641
4.786,46.497185,0.4083806,0.0003968277,0.76197124,0.8909402,0.9267685,0.9565651,0.9416618
4.788,46.511433,0.40853542,0.00039467297,0.7542572,0.8909369,0.92676485,0.95656276,0.94165885
4.79,46.525604,0.40868565,0.00039248035,0.7466125,0.89093226,0.92676044,0.95655996,0.9416553
4.792,46.539692,0.4088313,0.00039025096,0.73903984,0.89092624,0.9267552,0.9565567,0.94165105
4.794,46.553703,0.4089723,0.00038798605,0.731542,0.89091885,0.9267493,0.9565528,0.94164616
4.796,46.56763,0.4091087,0.00038568673,0.72412163,0.8909101,0.92674255,0.95654845,0.9416407
4.798,46.58147,0.40924048,0.00038335426,0.71678126,0.8909,0.9267351,0.9565436,0.94163454
4.8,46.59523,0.4093677,0.00038098978,0.7095233,0.89088863,0.9267269,0.95653826,0.94162774
4.802,46.608902,0.4094903,0.00037859412,0.70235074,0.8908759,0.9267179,0.9565324,0.94162035
4.804,46.62249,0.40960827,0.0003761685,0.6952657,0.8908618,0.92670816,0.95652604,0.94161236
4.806,46.635986,0.4097217,0.00037371423,0.6882702,0.89084643,0.92669773,0.9565192,0.9416037
4.808,46.649395,0.40983054,0.0003712324,0.68136644,0.8908298,0.9266866,0.95651186,0.9415945
4.81,46.662716,0.40993485,0.00036872426,0.67455643,0.89081186,0.9266747,0.95650405,0.9415847
4.812,46.67594,0.4100346,0.0003661909,0.667842,0.89079267,0.92666215,0.95649576,0.9415743
4.814,46.68908,0.41012987,0.00036363356,0.661225,0.89077216,0.9266488,0.956487,0.94156325
4.816,46.702126,0.41022062,0.00036105327,0.65470743,0.89075047,0.92663485,0.9564777,0.9415516
4.818,46.715076,0.41030684,0.00035845055,0.6482921,0.8907275,0.9266201,0.95646805,0.94153947
4.82,46.727932,0.41038862,0.00035582692,0.64198,0.8907033,0.92660475,0.95645785,0.9415267
4.822,46.740696,0.41046593,0.00035318354,0.6357725,0.8906779,0.9265887,0.95644724,0.94151336
4.824,46.75336,0.41053882,0.00035052147,0.62967134,0.89065135,0.926572,0.95643616,0.9414995
4.826,46.76593,0.41060734,0.00034784176,0.62367773,0.8906236,0.9265546,0.95642465,0.94148505
4.828,46.778404,0.41067147,0.00034514559,0.6177932,0.89059466,0.9265366,0.9564127,0.9414701
4.83,46.790783,0.4107313,0.00034243395,0.61201894,0.8905646,0.9265179,0.9564003,0.9414546
4.832,46.80306,0.41078678,0.00033970797,0.6063561,0.8905334,0.92649865,0.9563875,0.9414385
4.834,46.81524,0.41083804,0.00033696872,0.60080576,0.890501,0.9264787,0.9563743,0.9414219
4.836,46.82732,0.41088504,0.00033421724,0.595369,0.89046764,0.9264582,0.95636064,0.9414049
4.838,46.8393,0.41092786,0.00033145465,0.59004664,0.89043313,0.926437,0.9563466,0.9413873
4.84,46.85118,0.41096652,0.00032868198,0.5848397,0.89039755,0.9264153,0.95633215,0.94136924
4.842,46.862965,0.41100106,0.00032590027,0.57974875,0.8903609,0.926393,0.9563173,0.94135064
4.844,46.874645,0.41103154,0.00032311064,0.57477456,0.8903233,0.92637014,0.9563021,0.9413316
4.846,46.886227,0.41105798,0.00032031405,0.56991774,0.8902846,0.92634666,0.9562865,0.9413121
4.848,46.89771,0.41108036,0.00031751092,0.56518096,0.8902449,0.9263227,0.9562705,0.9412921
4.85,46.909084,0.4110988,0.00031470275,0.5605631,0.89020425,0.92629814,0.9562542,0.94127166
4.852,46.920364,0.41111335,0.0003118906,0.5560645,0.89016265,0.92627305,0.9562375,0.9412508
4.854,46.931538,0.41112402,0.00030907543,0.5516856,0.89012015,0.9262475,0.95622045,0.94122946
4.856,46.94261,0.4111309,0.00030625827,0.5474266,0.8900767,0.9262214,0.95620304,0.94120777
4.858,46.953587,0.411134,0.0003034401,0.5432877,0.8900323,0.9261948,0.95618534,0.9411856
4.86,46.964455,0.41113344,0.0003006219,0.53926903,0.8899871,0.9261677,0.95616734,0.94116306
4.862,46.975227,0.4111292,0.0002978047,0.5353706,0.88994104,0.9261401,0.956149,0.9411401
4.864,46.985897,0.41112137,0.00029498944,0.53159237,0.8898941,0.9261122,0.9561303,0.94111675
4.866,46.996464,0.41111004,0.0002921771,0.5279342,0.8898464,0.92608374,0.9561113,0.9410931
4.868,47.00693,0.41109523,0.00028936868,0.5243958,0.8897979,0.92605484,0.9560921,0.941069
4.87,47.017296,0.411077,0.00028656507,0.5209771,0.88974863,0.92602557,0.95607257,0.94104457
4.872,47.02756,0.41105545,0.00028376732,0.5176775,0.8896987,0.9259959,0.9560528,0.94101983
4.874,47.037724,0.4110306,0.00028097632,0.51449656,0.88964796,0.9259658,0.9560327,0.9409948
4.876,47.047787,0.41100255,0.00027819304,0.51143396,0.8895966,0.9259353,0.95601237,0.9409694
4.878,47.05775,0.41097096,0.0002754145,0.5084995,0.88954437,0.9259044,0.95599174,0.9409436
4.88,47.06761,0.41093615,0.00027264413,0.50568575,0.8894915,0.9258731,0.9559709,0.94091755
4.882,47.077374,0.4108982,0.0002698831,0.50299144,0.889438,0.9258415,0.9559498,0.94089115
4.884,47.087036,0.41085723,0.0002671322,0.5004159,0.8893838,0.9258095,0.95592844,0.9408645
4.886,47.0966,0.41081324,0.00026439223,0.49795875,0.889329,0.9257772,0.95590687,0.9408375
4.888,47.106068,0.4107663,0.00026166395,0.4956192,0.88927364,0.92574453,0.95588505,0.9408103
4.89,47.115433,0.4107165,0.00025894816,0.4933966,0.8892177,0.9257116,0.95586306,0.94078285
4.892,47.124702,0.4106639,0.0002562456,0.49129018,0.88916117,0.9256784,0.9558409,0.9407551
4.894,47.133877,0.41060856,0.00025355702,0.48929912,0.8891042,0.9256448,0.9558185,0.9407272
4.896,47.14295,0.41055053,0.00025088314,0.48742253,0.88904667,0.925611,0.95579594,0.940699
4.898,47.15193,0.4104899,0.0002482247,0.4856594,0.8889887,0.925577,0.9557732,0.94067055
4.9,47.160816,0.41042674,0.00024558243,0.48400873,0.88893026,0.9255427,0.9557503,0.94064194
4.902,47.16961,0.41036108,0.000242957,0.48246947,0.8888714,0.9255082,0.9557272,0.94061315
4.904,47.178307,0.41029307,0.00024034914,0.4810404,0.8888121,0.92547345,0.95570403,0.9405842
4.906,47.186913,0.4102227,0.0002377595,0.47972032,0.88875246,0.9254385,0.95568067,0.94055504
4.908,47.19542,0.41014975,0.00023518653,0.47851783,0.8886924,0.9254033,0.9556572,0.94052565
4.91,47.203835,0.41007447,0.00023263195,0.47742686,0.8886318,0.9253679,0.9556335,0.94049615
4.912,47.21216,0.40999696,0.00023009686,0.47644413,0.88857096,0.9253323,0.95560974,0.94046646
4.914,47.22039,0.4099173,0.00022758181,0.47556844,0.8885098,0.92529655,0.95558584,0.9404366
4.916,47.228535,0.40983555,0.00022508734,0.47479862,0.8884483,0.92526066,0.9555618,0.9404066
4.918,47.236588,0.40975177,0.000222614,0.47413343,0.88838655,0.9252246,0.95553774,0.9403765
4.92,47.244553,0.40966606,0.00022016233,0.4735715,0.8883245,0.92518836,0.95551354,0.9403463
