Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.922,47.25243,0.40957847,0.0002177328,0.4731115,0.8882622,0.92515206,0.9554893,0.940316
4.924,47.260223,0.4094891,0.00021532594,0.47275206,0.88819975,0.92511564,0.9554649,0.9402856
4.926,47.26793,0.40939793,0.00021294224,0.47249165,0.88813704,0.9250791,0.95544046,0.9402551
4.928,47.27555,0.40930513,0.00021058212,0.47232875,0.88807416,0.92504245,0.95541596,0.9402245
4.93,47.28309,0.4092107,0.00020824609,0.47226185,0.88801116,0.9250058,0.95539147,0.94019395
4.932,47.290543,0.40911475,0.00020593457,0.4722893,0.887948,0.924969,0.95536685,0.94016325
4.934,47.297913,0.40901724,0.00020364756,0.472413,0.8878847,0.9249322,0.95534223,0.9401325
4.936,47.305202,0.40891796,0.00020138464,0.47263888,0.8878212,0.9248953,0.95531756,0.9401017
4.938,47.312405,0.4088173,0.00019914705,0.4729576,0.8877576,0.9248583,0.9552928,0.9400708
4.94,47.319527,0.40871522,0.00019693513,0.47336778,0.8876939,0.92482126,0.9552681,0.94003993
4.942,47.326572,0.40861183,0.0001947492,0.47386792,0.88763016,0.92478424,0.9552433,0.940009
4.944,47.33354,0.40850723,0.00019258958,0.47445655,0.8875663,0.92474717,0.9552185,0.93997806
4.946,47.34043,0.4084014,0.00019045656,0.47513217,0.8875025,0.92471015,0.9551937,0.9399471
4.948,47.347248,0.40829447,0.00018835042,0.47589314,0.88743865,0.9246731,0.95516896,0.9399162
4.95,47.353985,0.40818647,0.00018627141,0.47673792,0.88737476,0.924636,0.95514417,0.93988526
4.952,47.360653,0.40807745,0.0001842198,0.4776649,0.887311,0.924599,0.9551194,0.9398543
4.954,47.367245,0.40796748,0.0001821958,0.4786723,0.88724715,0.924562,0.95509464,0.93982345
4.956,47.373764,0.40785664,0.00018019964,0.47975853,0.8871834,0.9245251,0.9550699,0.9397926
4.958,47.380215,0.40774497,0.00017823151,0.4809218,0.88711977,0.9244882,0.9550452,0.9397618
4.96,47.386597,0.40763256,0.00017629159,0.4821604,0.8870562,0.92445135,0.9550206,0.939731
4.962,47.392902,0.40751925,0.00017438048,0.48347974,0.88699263,0.9244145,0.95499593,0.9397003
4.964,47.399143,0.4074052,0.00017249813,0.48487508,0.8869292,0.9243778,0.9549714,0.9396696
4.966,47.405315,0.40729052,0.00017064462,0.48634303,0.8868659,0.92434114,0.9549469,0.93963903
4.968,47.41142,0.4071752,0.00016882007,0.48788193,0.88680273,0.9243046,0.9549224,0.9396085
4.97,47.41746,0.4070594,0.00016702461,0.48949018,0.88673973,0.9242681,0.954898,0.93957806
4.972,47.42344,0.40694308,0.00016525836,0.4911661,0.88667685,0.92423177,0.9548736,0.93954766
4.974,47.42935,0.40682635,0.0001635214,0.49290806,0.8866142,0.9241955,0.95484936,0.9395174
4.976,47.435207,0.40670925,0.0001618138,0.49471435,0.8865517,0.92415935,0.95482516,0.9394872
4.978,47.440994,0.4065918,0.00016013565,0.49658328,0.8864894,0.92412335,0.9548011,0.9394571
4.98,47.446728,0.40647408,0.00015848696,0.4985131,0.88642734,0.92408746,0.95477706,0.9394272
4.982,47.4524,0.40635616,0.0001568678,0.50050205,0.88636553,0.92405176,0.95475316,0.93939734
4.984,47.45802,0.40623805,0.00015527816,0.5025484,0.88630396,0.9240162,0.9547293,0.9393676
4.986,47.46358,0.40611982,0.00015371805,0.5046503,0.8862426,0.9239807,0.9547056,0.939338
4.988,47.469086,0.4060015,0.00015218777,0.5068078,0.88618153,0.9239455,0.954682,0.9393086
4.99,47.474533,0.40588304,0.00015068799,0.5090239,0.88612074,0.9239103,0.95465845,0.9392792
4.992,47.479927,0.40576455,0.00014921802,0.5112922,0.88606024,0.9238754,0.9546351,0.93925005
4.994,47.485268,0.40564615,0.0001477778,0.51361114,0.88600004,0.92384064,0.9546118,0.93922096
4.996,47.49056,0.4055278,0.00014636733,0.51597905,0.8859401,0.9238061,0.95458865,0.9391921
4.998,47.4958,0.40540957,0.00014498655,0.51839435,0.88588053,0.9237717,0.95456564,0.9391634
5.0,47.50099,0.40529153,0.00014363542,0.52085525,0.8858213,0.92373747,0.9545427,0.93913484
5.002,47.506134,0.40517372,0.00014231386,0.5233602,0.88576233,0.9237035,0.9545199,0.9391064
5.004,47.51123,0.40505615,0.00014102177,0.5259074,0.8857038,0.9236697,0.95449734,0.9390782
5.006,47.51628,0.4049389,0.00013975907,0.5284953,0.88564557,0.9236361,0.95447487,0.93905014
5.008,47.521286,0.404822,0.00013852565,0.5311221,0.88558775,0.92360276,0.9544525,0.93902224
5.01,47.52625,0.40470546,0.00013732136,0.5337861,0.8855303,0.9235696,0.9544303,0.9389946
5.012,47.53117,0.40458938,0.0001361461,0.5364857,0.88547325,0.9235367,0.9544083,0.9389671
5.014,47.536053,0.40447375,0.00013499969,0.53921896,0.8854166,0.92350405,0.9543864,0.9389398
5.016,47.54089,0.40435857,0.00013388299,0.54198945,0.88536036,0.92347157,0.95436466,0.9389127
5.018,47.545685,0.4042439,0.00013279547,0.54479355,0.88530445,0.9234394,0.9543431,0.9388858
5.02,47.55044,0.40412974,0.00013173667,0.5476283,0.885249,0.92340744,0.9543217,0.9388591
5.022,47.555164,0.4040162,0.00013070645,0.55049205,0.885194,0.9233757,0.95430046,0.9388326
5.024,47.55985,0.4039033,0.00012970464,0.5533833,0.88513947,0.92334425,0.95427936,0.9388063
5.026,47.564495,0.40379107,0.00012873103,0.5563005,0.88508534,0.9233131,0.95425844,0.93878025
5.028,47.56911,0.40367952,0.00012778546,0.5592421,0.88503164,0.92328215,0.95423776,0.9387544
5.03,47.57369,0.40356869,0.00012686772,0.5622066,0.8849784,0.92325145,0.9542172,0.93872875
5.032,47.57824,0.40345863,0.00012597759,0.5651925,0.8849256,0.92322105,0.9541968,0.93870336
5.034,47.582756,0.40334937,0.00012511484,0.56819814,0.88487333,0.9231909,0.9541766,0.9386782
5.036,47.587242,0.40324092,0.00012427922,0.57122207,0.8848215,0.92316103,0.95415664,0.93865323
5.038,47.5917,0.40313333,0.0001234705,0.5742627,0.8847701,0.92313147,0.9541368,0.9386285
5.04,47.59613,0.40302664,0.0001226884,0.5773185,0.88471925,0.92310214,0.9541172,0.938604
5.042,47.600533,0.40292084,0.00012193302,0.58038914,0.8846689,0.9230731,0.9540977,0.93857974
5.044,47.604908,0.4028159,0.00012120505,0.5834769,0.88461894,0.9230443,0.95407844,0.9385557
5.046,47.609253,0.40271196,0.0001205033,0.5865768,0.8845696,0.9230159,0.95405936,0.93853194
5.048,47.61358,0.40260896,0.000119827506,0.5896875,0.88452065,0.9229877,0.9540405,0.9385084
5.05,47.617878,0.40250698,0.00011917741,0.59280765,0.88447225,0.9229598,0.9540218,0.9384851
5.052,47.622154,0.402406,0.00011855274,0.59593594,0.8844243,0.9229322,0.95400333,0.938462
5.054,47.626404,0.40230608,0.00011795321,0.599071,0.88437694,0.9229049,0.95398504,0.93843925
5.056,47.63064,0.40220723,0.00011737853,0.60221153,0.8843301,0.9228779,0.9539669,0.93841666
5.058,47.634853,0.40210944,0.000116828385,0.6053562,0.8842837,0.9228512,0.95394903,0.93839437
5.06,47.639046,0.4020128,0.00011630248,0.60850376,0.8842379,0.9228248,0.95393133,0.93837225
5.062,47.643223,0.40191725,0.00011580049,0.61165285,0.8841926,0.9227987,0.95391387,0.93835044
5.064,47.64738,0.4018229,0.00011532209,0.6148022,0.88414776,0.9227729,0.9538966,0.9383289
5.066,47.651524,0.40172967,0.00011486693,0.6179505,0.88410354,0.9227474,0.9538795,0.9383076
5.068,47.65565,0.40163764,0.00011443469,0.6210965,0.8840598,0.92272216,0.9538626,0.93828654
5.07,47.65976,0.4015468,0.000114025905,0.6242412,0.8840166,0.9226973,0.9538459,0.9382657
5.072,47.663857,0.4014572,0.00011363998,0.6273827,0.8839739,0.9226727,0.9538294,0.9382452
5.074,47.66794,0.4013688,0.00011327632,0.6305193,0.8839317,0.9226484,0.95381314,0.93822485
5.076,47.67201,0.40128163,0.0001129346,0.6336497,0.8838901,0.9226244,0.95379704,0.9382048
5.078,47.67607,0.40119573,0.0001126145,0.6367731,0.883849,0.92260075,0.9537812,0.93818504
5.08,47.68012,0.4011111,0.00011231569,0.63988835,0.88380843,0.9225773,0.9537655,0.9381655
5.082,47.684155,0.40102774,0.000112037844,0.64299434,0.88376844,0.92255425,0.9537501,0.9381462
5.084,47.688183,0.4009457,0.00011178063,0.64609027,0.8837289,0.9225315,0.9537348,0.93812716
5.086,47.6922,0.40086493,0.00011154371,0.649175,0.88368994,0.922509,0.95371974,0.9381084
5.088,47.696213,0.40078548,0.00011132674,0.6522476,0.88365155,0.92248684,0.9537049,0.93808985
5.09,47.700214,0.40070733,0.00011112939,0.65530723,0.88361365,0.922465,0.95369023,0.9380716
5.092,47.704212,0.40063053,0.00011095131,0.6583529,0.8835763,0.92244345,0.9536758,0.9380536
5.094,47.708202,0.40055504,0.00011079215,0.66138375,0.8835394,0.9224222,0.95366156,0.93803585
5.096,47.712193,0.40048093,0.00011065162,0.6643989,0.8835031,0.92240125,0.95364755,0.9380183
5.098,47.71617,0.40040815,0.00011052963,0.6673971,0.8834673,0.92238057,0.95363367,0.9380011
5.1,47.72015,0.40033674,0.000110425615,0.6703778,0.88343203,0.92236024,0.9536201,0.93798405
5.102,47.724125,0.4002667,0.00011033924,0.67334026,0.88339734,0.9223402,0.9536066,0.9379673
5.104,47.728096,0.400198,0.000110270164,0.67628366,0.8833631,0.9223204,0.9535934,0.9379508
5.106,47.732063,0.40013072,0.00011021804,0.67920727,0.8833294,0.922301,0.9535804,0.9379346
5.108,47.73603,0.4000648,0.00011018254,0.6821103,0.88329625,0.9222818,0.9535675,0.93791854
5.11,47.739998,0.4000002,0.00011016332,0.68499213,0.8832636,0.92226297,0.95355487,0.9379028
5.112,47.743965,0.39993703,0.000110160036,0.6878521,0.8832314,0.92224437,0.9535425,0.93788725
5.114,47.74793,0.39987525,0.00011017235,0.6906894,0.8831998,0.9222261,0.9535302,0.937872
5.116,47.7519,0.3998148,0.00011019992,0.6935035,0.88316864,0.9222081,0.95351815,0.937857
5.118,47.755867,0.39975578,0.00011024243,0.69629383,0.88313806,0.92219037,0.9535063,0.93784213
5.12,47.759834,0.3996981,0.000110299516,0.6990598,0.8831079,0.92217296,0.9534946,0.9378276
5.122,47.76381,0.3996418,0.000110370864,0.7018008,0.8830783,0.9221558,0.9534831,0.9378133
5.124,47.767784,0.39958695,0.00011045595,0.7045151,0.88304913,0.922139,0.95347184,0.9377992
5.126,47.771763,0.39953342,0.00011055447,0.7072024,0.8830205,0.9221224,0.95346075,0.9377853
5.128,47.775745,0.3994813,0.000110666166,0.7098626,0.8829924,0.9221061,0.95344985,0.93777174
5.13,47.779736,0.39943054,0.00011079069,0.7124952,0.88296473,0.92209005,0.9534391,0.9377583
5.132,47.783726,0.39938116,0.00011092771,0.71509975,0.88293755,0.9220743,0.95342857,0.9377452
5.134,47.787724,0.39933318,0.00011107688,0.7176757,0.88291085,0.9220588,0.9534182,0.9377323
5.136,47.791725,0.39928654,0.00011123787,0.7202226,0.88288456,0.9220436,0.953408,0.9377196
5.138,47.795734,0.39924124,0.00011141035,0.72274,0.8828588,0.9220287,0.953398,0.93770707
5.14,47.799747,0.3991973,0.00011159399,0.7252274,0.88283354,0.922014,0.95338815,0.9376948
5.142,47.803772,0.39915472,0.00011178845,0.72768456,0.8828087,0.9219996,0.9533785,0.93768275
5.144,47.8078,0.3991135,0.00011199343,0.730111,0.8827843,0.92198545,0.953369,0.93767095
5.146,47.811832,0.3990736,0.00011220859,0.7325064,0.8827604,0.92197156,0.9533597,0.9376593
5.148,47.81588,0.39903504,0.000112433605,0.73487043,0.8827369,0.9219579,0.9533506,0.93764794
5.15,47.81993,0.39899778,0.0001126681,0.7372025,0.88271385,0.9219445,0.9533416,0.93763673
5.152,47.82399,0.39896187,0.000112911475,0.7395014,0.88269126,0.9219313,0.95333284,0.93762577
5.154,47.828064,0.39892727,0.000113163645,0.7417677,0.8826691,0.92191845,0.9533242,0.937615
5.156,47.832138,0.39889395,0.00011342429,0.744001,0.88264734,0.92190576,0.95331573,0.9376044
5.158,47.83623,0.39886194,0.00011369308,0.746201,0.88262606,0.92189336,0.9533074,0.93759406
5.16,47.84033,0.39883122,0.0001139697,0.7483674,0.88260514,0.92188114,0.9532993,0.93758386
5.162,47.844437,0.39880177,0.00011425383,0.7505001,0.88258463,0.9218692,0.95329124,0.9375739
5.164,47.848557,0.39877358,0.00011454515,0.75259876,0.88256454,0.9218575,0.9532834,0.93756413
5.166,47.852684,0.39874667,0.000114843366,0.75466317,0.8825449,0.921846,0.95327574,0.93755454
5.168,47.856823,0.39872098,0.00011514815,0.7566931,0.8825256,0.9218347,0.9532682,0.9375451
5.17,47.860977,0.3986965,0.0001154592,0.75868845,0.8825067,0.9218237,0.9532608,0.9375359
5.172,47.86514,0.3986733,0.00011577622,0.76064897,0.8824882,0.92181283,0.95325357,0.9375268
5.174,47.869312,0.3986513,0.00011609891,0.7625746,0.8824701,0.9218022,0.9532465,0.937518
5.176,47.873497,0.39863047,0.00011642697,0.7644651,0.88245237,0.92179185,0.9532395,0.9375093
5.178,47.877693,0.39861086,0.00011675998,0.7663202,0.88243496,0.92178166,0.9532327,0.9375008
5.18,47.881905,0.3985924,0.00011709766,0.7681399,0.882418,0.92177165,0.95322603,0.9374925
5.182,47.886127,0.39857516,0.00011743979,0.7699241,0.8824013,0.9217619,0.9532195,0.93748426
5.184,47.89036,0.39855903,0.00011778606,0.7716728,0.88238496,0.9217523,0.9532131,0.9374763
5.186,47.894608,0.39854404,0.0001181362,0.7733858,0.88236904,0.92174286,0.9532068,0.93746847
5.188,47.89887,0.3985302,0.00011848991,0.77506316,0.88235337,0.9217337,0.95320064,0.9374608
5.19,47.90314,0.39851743,0.00011884692,0.77670485,0.8823381,0.9217246,0.9531946,0.93745327
5.192,47.90742,0.39850578,0.000119206954,0.7783108,0.88232315,0.9217158,0.9531887,0.9374459
5.194,47.91172,0.39849523,0.000119569726,0.779881,0.8823085,0.92170715,0.95318294,0.93743867
5.196,47.91603,0.39848575,0.000119934986,0.7814155,0.8822942,0.9216987,0.95317733,0.93743163
5.198,47.920357,0.39847732,0.00012030246,0.78291434,0.8822802,0.9216904,0.9531718,0.9374247
5.2,47.924694,0.39846992,0.00012067188,0.7843775,0.88226646,0.92168224,0.95316637,0.9374179
5.202,47.929047,0.39846358,0.000121043005,0.78580517,0.88225305,0.9216743,0.95316106,0.9374113
5.204,47.93341,0.39845824,0.000121415556,0.78719723,0.88223994,0.9216665,0.9531558,0.9374048
5.206,47.93779,0.3984539,0.000121789206,0.7885537,0.8822271,0.9216589,0.95315075,0.93739843
5.208,47.942177,0.39845052,0.00012216378,0.78987485,0.88221455,0.9216514,0.95314574,0.9373922
5.21,47.946583,0.39844814,0.00012253903,0.7911607,0.88220227,0.9216441,0.95314085,0.9373861
5.212,47.951,0.39844668,0.00012291472,0.7924114,0.8821903,0.9216369,0.9531361,0.93738014
5.214,47.955437,0.39844617,0.00012329059,0.7936271,0.8821785,0.9216299,0.95313144,0.93737423
5.216,47.959877,0.3984466,0.00012366645,0.7948079,0.88216704,0.921623,0.95312685,0.9373685
5.218,47.964336,0.39844793,0.00012404205,0.795954,0.8821558,0.92161626,0.9531223,0.9373629
5.22,47.96881,0.39845014,0.00012441717,0.79706556,0.88214475,0.92160964,0.95311797,0.9373574
5.222,47.973297,0.3984532,0.00012479161,0.79814273,0.882134,0.92160314,0.9531136,0.937352
5.224,47.9778,0.39845717,0.00012516513,0.79918575,0.8821235,0.9215968,0.95310944,0.93734676
5.226,47.982307,0.39846194,0.00012553754,0.80019486,0.88211316,0.9215906,0.9531053,0.9373416
5.228,47.98683,0.39846754,0.00012590863,0.8011702,0.8821031,0.9215845,0.9531012,0.9373365
5.23,47.991375,0.39847398,0.0001262782,0.80211204,0.8820932,0.9215785,0.9530972,0.9373315
5.232,47.995926,0.3984812,0.00012664596,0.80302036,0.88208354,0.9215727,0.95309335,0.9373266
5.234,48.000492,0.39848918,0.0001270117,0.8038954,0.88207406,0.9215669,0.95308954,0.93732184
5.236,48.005074,0.3984979,0.00012737532,0.8047376,0.88206476,0.9215613,0.9530858,0.93731713
5.238,48.009663,0.39850742,0.00012773661,0.80554724,0.8820557,0.92155576,0.9530821,0.93731254
5.24,48.01427,0.3985176,0.00012809539,0.8063245,0.8820468,0.92155033,0.9530785,0.937308
5.242,48.018887,0.39852855,0.00012845149,0.80706966,0.88203806,0.92154497,0.95307493,0.9373036
5.244,48.023518,0.39854017,0.00012880474,0.80778307,0.88202953,0.9215397,0.9530715,0.93729925
5.246,48.028164,0.39855245,0.00012915497,0.808465,0.8820211,0.9215346,0.9530681,0.93729496
5.248,48.032818,0.3985654,0.00012950202,0.80911577,0.8820129,0.92152953,0.95306474,0.9372908
5.25,48.037487,0.398579,0.00012984574,0.8097357,0.88200486,0.9215246,0.9530614,0.9372866
5.252,48.042168,0.39859322,0.00013018596,0.81032515,0.8819969,0.9215197,0.9530582,0.93728256
5.254,48.04686,0.39860806,0.00013052256,0.81088436,0.8819892,0.92151487,0.95305496,0.93727857
5.256,48.051567,0.3986235,0.00013085538,0.8114137,0.8819815,0.92151016,0.95305187,0.93727463
5.258,48.056282,0.3986395,0.00013118426,0.8119135,0.881974,0.92150545,0.95304877,0.93727076
5.26,48.061012,0.39865607,0.00013150886,0.8123838,0.88196665,0.92150086,0.9530457,0.93726695
5.262,48.065754,0.39867318,0.0001318292,0.81282514,0.8819594,0.92149633,0.95304275,0.9372632
5.264,48.070503,0.3986908,0.00013214517,0.81323797,0.8819522,0.9214919,0.95303977,0.9372595
5.266,48.075268,0.39870894,0.00013245664,0.81362253,0.8819452,0.9214875,0.95303684,0.93725586
5.268,48.08004,0.3987276,0.00013276348,0.8139793,0.8819382,0.92148316,0.953034,0.9372522
5.27,48.084827,0.3987467,0.00013306557,0.81430864,0.8819314,0.92147887,0.9530312,0.9372487
5.272,48.089622,0.3987663,0.0001333628,0.81461084,0.8819247,0.92147464,0.9530284,0.9372452
5.274,48.09443,0.39878634,0.00013365506,0.81488633,0.881918,0.92147046,0.9530256,0.93724173
5.276,48.099243,0.39880678,0.00013394226,0.8151355,0.88191146,0.9214663,0.95302284,0.9372383
5.278,48.104073,0.39882767,0.00013422428,0.8153587,0.881905,0.9214622,0.95302016,0.9372349
5.28,48.10891,0.39884895,0.00013450104,0.8155564,0.8818986,0.9214581,0.9530175,0.9372315
5.282,48.113754,0.39887062,0.00013477243,0.8157289,0.88189226,0.92145413,0.9530148,0.9372282
5.284,48.118614,0.39889267,0.0001350384,0.81587666,0.88188595,0.92145014,0.95301217,0.93722486
5.286,48.123478,0.39891505,0.0001352987,0.81600004,0.88187975,0.9214462,0.95300955,0.9372216
5.288,48.128353,0.39893776,0.00013555327,0.81609946,0.8818736,0.9214423,0.953007,0.93721837
5.29,48.13324,0.3989608,0.0001358021,0.8161753,0.88186747,0.92143834,0.9530044,0.9372151
5.292,48.138134,0.39898416,0.0001360451,0.816228,0.88186145,0.92143446,0.95300186,0.93721193
5.294,48.143032,0.3990078,0.0001362822,0.8162579,0.8818554,0.92143065,0.9529993,0.9372087
5.296,48.147945,0.39903173,0.00013651335,0.8162655,0.8818494,0.9214268,0.9529968,0.93720555
5.298,48.152866,0.3990559,0.00013673845,0.8162512,0.88184345,0.92142296,0.9529943,0.9372024
5.3,48.15779,0.39908034,0.00013695749,0.8162154,0.88183755,0.9214192,0.9529918,0.93719923
5.302,48.162724,0.399105,0.00013717037,0.8161585,0.88183165,0.9214154,0.9529893,0.9371961
5.304,48.167667,0.3991299,0.00013737705,0.81608087,0.88182575,0.92141163,0.9529868,0.937193
5.306,48.172615,0.399155,0.00013757749,0.81598306,0.8818199,0.9214078,0.9529843,0.9371898
5.308,48.177574,0.39918026,0.00013777164,0.81586534,0.88181406,0.92140406,0.9529818,0.9371867
5.31,48.182537,0.39920574,0.00013795945,0.81572825,0.8818082,0.9214003,0.9529793,0.9371836
5.312,48.187504,0.39923137,0.00013814088,0.81557214,0.8818024,0.92139655,0.9529768,0.93718046
5.314,48.19248,0.39925715,0.00013831578,0.8153977,0.8817965,0.92139274,0.9529744,0.93717736
5.316,48.197464,0.39928305,0.00013848419,0.8152051,0.88179064,0.921389,0.9529719,0.9371742
5.318,48.202454,0.3993091,0.0001386461,0.8149949,0.8817848,0.9213852,0.9529694,0.9371711
5.32,48.207443,0.39933524,0.00013880146,0.81476736,0.88177896,0.9213814,0.95296687,0.93716794
5.322,48.212444,0.3993615,0.00013895027,0.81452304,0.88177305,0.9213776,0.9529644,0.93716484
5.324,48.21745,0.3993878,0.0001390925,0.81426233,0.88176715,0.9213738,0.95296186,0.9371617
5.326,48.222458,0.3994142,0.00013922813,0.8139856,0.8817612,0.92136997,0.95295936,0.9371585
5.328,48.227474,0.39944068,0.00013935714,0.81369334,0.8817553,0.92136616,0.95295686,0.9371553
5.33,48.23249,0.3994672,0.00013947953,0.8133859,0.8817493,0.9213623,0.9529543,0.93715215
5.332,48.237514,0.39949372,0.00013959529,0.81306374,0.88174325,0.9213584,0.9529517,0.9371489
5.334,48.242542,0.3995203,0.0001397044,0.8127273,0.88173723,0.92135453,0.95294917,0.9371457
5.336,48.247578,0.3995469,0.00013980687,0.8123769,0.88173115,0.9213506,0.9529466,0.93714243
5.338,48.25261,0.3995735,0.00013990271,0.8120131,0.881725,0.92134666,0.952944,0.93713915
5.34,48.25765,0.39960006,0.00013999185,0.8116363,0.8817189,0.9213427,0.95294136,0.9371359
5.342,48.262688,0.3996266,0.00014007433,0.81124705,0.8817126,0.9213387,0.95293874,0.9371326
5.344,48.26773,0.39965314,0.00014015016,0.8108457,0.88170636,0.9213346,0.9529361,0.93712926
5.346,48.272778,0.39967963,0.00014021936,0.8104325,0.88170004,0.9213306,0.95293343,0.93712586
5.348,48.27783,0.39970607,0.00014028195,0.8100079,0.88169366,0.92132646,0.9529307,0.93712246
5.35,48.28288,0.3997324,0.00014033793,0.80957246,0.8816872,0.92132235,0.952928,0.93711907
5.352,48.287933,0.3997587,0.00014038732,0.8091265,0.8816808,0.9213182,0.95292526,0.9371156
5.354,48.292988,0.3997849,0.00014043014,0.80867034,0.88167423,0.921314,0.95292246,0.93711215
5.356,48.298042,0.39981103,0.00014046644,0.8082045,0.88166755,0.92130977,0.95291966,0.93710864
5.358,48.303097,0.39983702,0.00014049621,0.80772924,0.8816609,0.9213055,0.95291686,0.93710506
5.36,48.30816,0.39986292,0.00014051949,0.80724514,0.88165414,0.9213012,0.952914,0.9371015
5.362,48.313217,0.3998887,0.00014053634,0.80675244,0.8816473,0.9212968,0.95291114,0.9370979
5.364,48.318275,0.39991435,0.00014054676,0.8062516,0.88164043,0.9212924,0.9529082,0.9370942
5.366,48.323338,0.39993986,0.0001405508,0.8057429,0.88163346,0.92128795,0.9529053,0.9370906
5.368,48.328396,0.39996523,0.00014054844,0.8052271,0.88162637,0.9212835,0.9529023,0.9370868
5.37,48.333454,0.39999044,0.00014053975,0.8047043,0.8816192,0.9212789,0.95289934,0.93708307
5.372,48.338512,0.40001547,0.00014052477,0.8041749,0.881612,0.92127436,0.9528963,0.93707925
5.374,48.343575,0.40004033,0.00014050357,0.8036393,0.88160473,0.9212697,0.95289326,0.93707544
5.376,48.348633,0.400065,0.00014047619,0.80309784,0.88159734,0.921265,0.95289016,0.93707156
5.378,48.353687,0.4000895,0.00014044264,0.802551,0.8815899,0.9212603,0.95288706,0.9370676
5.38,48.35874,0.40011382,0.000140403,0.8019989,0.8815823,0.9212555,0.9528839,0.93706363
5.382,48.363796,0.40013793,0.00014035734,0.80144215,0.88157463,0.9212507,0.9528807,0.93705964
5.384,48.36885,0.4001618,0.00014030567,0.8008809,0.88156694,0.9212458,0.95287746,0.9370556
5.386,48.373898,0.4001855,0.00014024807,0.8003157,0.8815591,0.92124087,0.9528742,0.9370515
5.388,48.378944,0.40020895,0.0001401846,0.7997467,0.88155115,0.92123586,0.9528709,0.93704736
5.39,48.38399,0.40023217,0.00014011528,0.7991743,0.88154316,0.9212308,0.95286757,0.9370432
5.392,48.389034,0.40025517,0.00014004023,0.7985989,0.88153505,0.9212257,0.95286417,0.93703896
5.394,48.394073,0.40027794,0.00013995945,0.7980209,0.8815268,0.92122054,0.9528608,0.93703467
5.396,48.39911,0.40030044,0.000139873,0.79744065,0.88151854,0.92121536,0.9528573,0.9370303
5.398,48.404144,0.40032268,0.00013978097,0.7968584,0.8815101,0.9212101,0.95285386,0.93702596
5.4,48.409176,0.40034467,0.00013968341,0.7962744,0.8815016,0.92120475,0.9528503,0.93702155
5.402,48.4142,0.40036643,0.0001395804,0.7956891,0.881493,0.9211994,0.95284677,0.9370171
5.404,48.419224,0.40038788,0.000139472,0.7951028,0.88148427,0.92119396,0.9528431,0.93701255
5.406,48.424244,0.40040907,0.00013935828,0.7945156,0.88147545,0.9211884,0.9528395,0.937008
5.408,48.42926,0.40043,0.00013923932,0.793928,0.88146657,0.9211829,0.95283586,0.9370034
5.41,48.43427,0.40045062,0.00013911517,0.79334027,0.88145757,0.92117727,0.9528321,0.9369987
5.412,48.43927,0.40047097,0.00013898592,0.7927527,0.88144845,0.9211716,0.95282835,0.936994
5.414,48.444275,0.40049106,0.00013885164,0.79216546,0.8814392,0.9211659,0.95282453,0.93698925
5.416,48.449272,0.40051082,0.00013871238,0.7915789,0.8814299,0.92116004,0.9528207,0.9369844
5.418,48.45426,0.40053028,0.00013856826,0.79099333,0.88142043,0.9211542,0.95281684,0.9369796
5.42,48.459248,0.40054947,0.0001384193,0.79040897,0.88141096,0.9211483,0.9528129,0.9369747
5.422,48.464226,0.40056834,0.0001382656,0.78982633,0.8814013,0.92114234,0.952809,0.9369697
5.424,48.4692,0.4005869,0.00013810725,0.78924555,0.8813915,0.9211363,0.952805,0.9369647
5.426,48.47417,0.40060514,0.00013794431,0.78866684,0.8813817,0.92113024,0.9528009,0.9369596
5.428,48.479134,0.40062308,0.00013777688,0.7880904,0.88137174,0.9211241,0.9527969,0.93695456
5.43,48.484093,0.4006407,0.000137605,0.7875166,0.88136166,0.92111784,0.95279276,0.9369494
5.432,48.48904,0.400658,0.00013742878,0.7869455,0.88135153,0.9211116,0.9527886,0.9369442
5.434,48.493984,0.400675,0.0001372483,0.78637755,0.8813412,0.92110527,0.95278436,0.9369389
5.436,48.498924,0.40069166,0.00013706363,0.7858128,0.88133085,0.9210989,0.9527801,0.9369336
5.438,48.503853,0.40070802,0.00013687485,0.78525156,0.8813204,0.92109245,0.9527759,0.9369282
5.44,48.508778,0.40072402,0.00013668205,0.784694,0.8813098,0.92108595,0.95277154,0.93692285
5.442,48.513695,0.40073973,0.0001364853,0.7841404,0.88129914,0.92107934,0.9527672,0.93691736
5.444,48.518604,0.40075508,0.00013628468,0.78359085,0.88128835,0.9210727,0.9527628,0.9369119
5.446,48.523506,0.40077013,0.00013608029,0.78304565,0.88127744,0.92106605,0.9527584,0.93690634
5.448,48.528404,0.40078482,0.00013587222,0.7825052,0.8812664,0.9210593,0.9527539,0.93690073
5.45,48.53329,0.40079919,0.00013566056,0.78196967,0.8812553,0.9210525,0.9527494,0.9368951
5.452,48.53817,0.40081322,0.00013544539,0.7814392,0.8812441,0.92104566,0.95274484,0.93688935
5.454,48.54304,0.40082693,0.00013522677,0.78091395,0.8812328,0.92103875,0.95274025,0.9368836
5.456,48.5479,0.40084028,0.00013500481,0.780394,0.8812214,0.9210318,0.9527356,0.9368778
5.458,48.552757,0.4008533,0.00013477958,0.77987975,0.8812099,0.92102474,0.95273095,0.93687195
5.46,48.55761,0.400866,0.00013455117,0.77937114,0.8811983,0.92101765,0.95272624,0.93686604
5.462,48.562447,0.40087837,0.00013431965,0.7788685,0.88118654,0.9210105,0.9527215,0.93686014
5.464,48.567276,0.40089038,0.00013408513,0.77837193,0.88117474,0.9210033,0.9527167,0.9368541
5.466,48.572098,0.40090206,0.00013384767,0.77788156,0.8811628,0.92099607,0.9527119,0.9368481
5.468,48.576912,0.40091342,0.00013360738,0.77739763,0.88115084,0.92098874,0.952707,0.936842
5.47,48.58172,0.40092444,0.00013336432,0.77692026,0.88113874,0.9209814,0.9527021,0.9368359
5.472,48.586514,0.4009351,0.00013311859,0.77644956,0.8811265,0.92097396,0.9526972,0.93682975
5.474,48.5913,0.40094545,0.00013287025,0.7759857,0.88111424,0.9209665,0.9526922,0.9368235
5.476,48.59608,0.40095547,0.00013261942,0.7755288,0.88110185,0.920959,0.9526872,0.9368172
5.478,48.600845,0.40096515,0.00013236616,0.77507895,0.8810893,0.9209514,0.9526822,0.936811
5.48,48.605606,0.4009745,0.00013211054,0.7746364,0.88107675,0.9209438,0.95267713,0.9368046
5.482,48.61036,0.40098354,0.00013185266,0.7742011,0.8810641,0.9209361,0.952672,0.9367982
5.484,48.615097,0.40099224,0.0001315926,0.77377325,0.88105136,0.92092836,0.9526669,0.9367918
5.486,48.619827,0.4010006,0.00013133045,0.7733529,0.8810385,0.9209206,0.9526617,0.9367853
5.488,48.62455,0.40100864,0.00013106628,0.7729403,0.88102555,0.92091274,0.9526565,0.9367788
5.49,48.629265,0.40101635,0.00013080017,0.7725354,0.88101256,0.9209049,0.95265126,0.9367722
5.492,48.633965,0.40102375,0.0001305322,0.7721383,0.88099945,0.92089695,0.95264596,0.9367656
5.494,48.63866,0.40103084,0.00013026243,0.77174914,0.8809863,0.92088896,0.95264065,0.936759
5.496,48.64334,0.40103757,0.00012999096,0.77136797,0.880973,0.920881,0.95263535,0.9367523
5.498,48.648014,0.40104404,0.00012971787,0.77099484,0.88095963,0.9208729,0.95263,0.9367456
5.5,48.65268,0.40105015,0.00012944323,0.7706298,0.88094616,0.92086476,0.95262456,0.93673885
5.502,48.65733,0.401056,0.0001291672,0.77027315,0.8809327,0.92085665,0.95261914,0.93673205
5.504,48.661972,0.4010615,0.00012888985,0.76992476,0.88091904,0.9208484,0.9526137,0.93672526
5.506,48.666603,0.4010667,0.00012861121,0.76958466,0.8809054,0.9208402,0.9526082,0.9367184
5.508,48.67123,0.4010716,0.00012833135,0.76925296,0.8808916,0.9208319,0.9526027,0.9367115
5.51,48.67584,0.4010762,0.00012805033,0.76892966,0.8808778,0.9208236,0.95259714,0.9367046
5.512,48.680443,0.40108052,0.00012776825,0.7686148,0.8808639,0.9208152,0.9525916,0.9366976
5.514,48.685036,0.40108454,0.00012748517,0.76830846,0.88084996,0.9208068,0.952586,0.93669057
5.516,48.689617,0.40108827,0.00012720114,0.76801056,0.8808359,0.92079836,0.9525804,0.9366836
5.518,48.694187,0.4010917,0.00012691627,0.7677212,0.8808218,0.9207899,0.95257473,0.9366765
5.52,48.69875,0.40109485,0.0001266306,0.7674403,0.88080764,0.9207814,0.95256907,0.9366694
5.522,48.7033,0.40109774,0.00012634422,0.767168,0.8807934,0.92077285,0.95256335,0.93666226
5.524,48.70784,0.40110034,0.00012605717,0.7669042,0.8807791,0.9207642,0.9525576,0.9366551
5.526,48.71237,0.40110266,0.00012576955,0.7666489,0.8807647,0.9207556,0.9525519,0.93664795
5.528,48.716892,0.40110472,0.0001254814,0.76640207,0.8807503,0.9207469,0.9525461,0.93664074
5.53,48.7214,0.4011065,0.00012519279,0.7661638,0.8807358,0.9207383,0.95254034,0.9366335
5.532,48.725903,0.40110803,0.00012490377,0.765934,0.8807213,0.9207295,0.95253456,0.93662626
5.534,48.730392,0.4011093,0.00012461442,0.76571256,0.88070667,0.92072076,0.9525287,0.9366189
5.536,48.734867,0.40111032,0.0001243248,0.7654996,0.880692,0.920712,0.9525229,0.93661165
5.538,48.739338,0.4011111,0.00012403494,0.7652949,0.8806773,0.9207032,0.952517,0.93660426
5.54,48.743797,0.40111163,0.00012374493,0.7650986,0.8806625,0.92069435,0.9525111,0.93659693
5.542,48.748245,0.40111193,0.0001234548,0.7649105,0.8806477,0.92068547,0.9525052,0.93658954
5.544,48.75268,0.40111196,0.00012316462,0.76473063,0.8806328,0.9206766,0.9524993,0.9365821
5.546,48.75711,0.40111178,0.00012287444,0.76455885,0.8806179,0.92066765,0.9524933,0.9365747
5.548,48.76153,0.4011114,0.00012258429,0.7643951,0.88060296,0.9206587,0.95248735,0.93656725
5.55,48.765938,0.40111074,0.00012229437,0.7642401,0.880588,0.9206497,0.9524814,0.93655974
5.552,48.770332,0.40110984,0.00012200513,0.76409584,0.8805729,0.9206407,0.95247537,0.9365522
5.554,48.774715,0.4011087,0.0001217162,0.76396006,0.88055784,0.9206317,0.95246935,0.9365447
5.556,48.77909,0.40110737,0.00012142762,0.7638326,0.8805427,0.92062265,0.9524633,0.9365372
5.558,48.783455,0.40110582,0.000121139456,0.7637136,0.8805275,0.9206136,0.9524573,0.93652964
5.56,48.78781,0.40110403,0.00012085174,0.76360285,0.8805123,0.9206045,0.9524512,0.93652207
5.562,48.79215,0.40110207,0.00012056454,0.76350033,0.88049704,0.9205954,0.95244515,0.9365145
5.564,48.796482,0.40109986,0.000120277895,0.76340604,0.8804818,0.9205863,0.95243907,0.93650687
5.566,48.800808,0.4010975,0.000119991855,0.76331985,0.88046646,0.9205771,0.952433,0.93649924
5.568,48.805122,0.4010949,0.000119706456,0.7632417,0.8804511,0.9205679,0.9524269,0.9364916
5.57,48.809425,0.40109214,0.00011942175,0.7631716,0.8804357,0.92055875,0.9524208,0.936484
5.572,48.813713,0.4010892,0.00011913778,0.76310945,0.8804203,0.9205496,0.95241463,0.9364763
5.574,48.817997,0.40108606,0.00011885458,0.7630552,0.88040483,0.9205404,0.9524085,0.93646866
5.576,48.82227,0.40108275,0.00011857219,0.7630087,0.8803894,0.92053115,0.95240235,0.936461
5.578,48.82653,0.40107927,0.000118290656,0.76297,0.8803739,0.9205219,0.9523962,0.9364533
5.58,48.83078,0.40107563,0.00011801001,0.7629388,0.8803584,0.9205127,0.95239,0.93644553
5.582,48.835022,0.4010718,0.00011773027,0.76291525,0.88034284,0.9205034,0.9523839,0.93643785
5.584,48.839256,0.40106782,0.00011745149,0.76289916,0.8803273,0.92049414,0.9523777,0.9364301
5.586,48.843475,0.40106368,0.00011717369,0.76289046,0.88031167,0.92048484,0.9523715,0.93642235
5.588,48.84769,0.4010594,0.000116896896,0.762889,0.8802961,0.92047554,0.9523653,0.93641466
5.59,48.85189,0.40105495,0.000116621144,0.7628948,0.8802805,0.92046624,0.9523591,0.9364069
5.592,48.856083,0.40105036,0.000116346455,0.7629077,0.8802648,0.92045695,0.9523529,0.9363991
5.594,48.860268,0.40104562,0.00011607285,0.7629276,0.8802492,0.92044765,0.9523467,0.93639135
5.596,48.86444,0.40104076,0.00011580035,0.76295435,0.8802335,0.9204383,0.9523404,0.9363836
5.598,48.868603,0.40103576,0.00011552898,0.762988,0.88021785,0.920429,0.9523342,0.9363758
5.6,48.87276,0.40103063,0.00011525962,0.7630298,0.8802022,0.92041963,0.952328,0.93636805
5.602,48.876904,0.40102538,0.0001149917,0.7630787,0.8801865,0.92041034,0.95232177,0.93636024
5.604,48.881035,0.40102,0.00011472513,0.7631344,0.8801708,0.920401,0.95231557,0.9363525
5.606,48.88516,0.4010145,0.000114459945,0.7631968,0.8801551,0.9203916,0.9523093,0.9363447
5.608,48.889275,0.4010089,0.00011419616,0.76326585,0.8801394,0.9203823,0.9523031,0.93633693
5.61,48.89338,0.40100318,0.00011393382,0.76334137,0.8801237,0.92037296,0.95229685,0.9363291
5.612,48.89748,0.40099737,0.00011367293,0.7634233,0.88010794,0.9203636,0.95229065,0.9363213
5.614,48.90156,0.40099144,0.00011341352,0.76351166,0.88009226,0.92035425,0.9522844,0.93631357
5.616,48.90564,0.40098542,0.000113155606,0.76360625,0.8800765,0.92034495,0.9522782,0.93630576
5.618,48.90971,0.4009793,0.0001128992,0.7637069,0.8800608,0.9203356,0.95227194,0.93629795
5.62,48.91377,0.4009731,0.00011264433,0.76381373,0.8800451,0.92032623,0.95226574,0.9362902
5.622,48.91782,0.4009668,0.00011239101,0.76392645,0.8800294,0.92031693,0.9522595,0.9362824
5.624,48.921864,0.40096042,0.000112139256,0.76404506,0.8800137,0.9203076,0.9522533,0.93627465
5.626,48.92589,0.40095395,0.00011188907,0.7641694,0.87999797,0.9202982,0.952247,0.93626684
5.628,48.929916,0.40094742,0.00011164047,0.76429945,0.8799823,0.9202889,0.9522408,0.9362591
5.63,48.93393,0.4009408,0.00011139346,0.76443505,0.8799666,0.9202796,0.9522346,0.9362513
5.632,48.93794,0.40093413,0.00011114807,0.76457614,0.87995094,0.92027026,0.9522284,0.93624353
5.634,48.941933,0.40092736,0.00011090427,0.7647225,0.87993526,0.92026097,0.95222217,0.9362358
5.636,48.945923,0.40092054,0.00011066209,0.7648742,0.8799196,0.92025167,0.95221597,0.93622804
5.638,48.9499,0.40091366,0.000110421526,0.7650311,0.8799039,0.92024237,0.9522098,0.9362203
5.64,48.953873,0.4009067,0.000110182584,0.76519305,0.8798883,0.9202331,0.9522036,0.93621254
5.642,48.957836,0.4008997,0.000109945264,0.76535994,0.8798726,0.9202238,0.9521974,0.9362048
5.644,48.961792,0.4008927,0.00010971044,0.76553184,0.879857,0.92021453,0.95219123,0.93619704
5.646,48.965736,0.40088564,0.0001094774,0.7657085,0.87984145,0.9202053,0.95218503,0.93618935
5.648,48.969673,0.40087855,0.000109246146,0.76588994,0.8798259,0.920196,0.9521789,0.93618166
5.65,48.973602,0.40087143,0.000109016684,0.7660759,0.87981033,0.9201868,0.9521727,0.936174
5.652,48.97752,0.40086424,0.00010878903,0.76626635,0.8797948,0.9201776,0.95216656,0.9361663
5.654,48.981434,0.40085706,0.00010856318,0.7664612,0.8797793,0.92016834,0.9521604,0.9361586
5.656,48.985344,0.40084985,0.00010833915,0.7666604,0.8797638,0.92015916,0.9521543,0.9361509
5.658,48.98924,0.40084258,0.00010811693,0.76686376,0.8797483,0.92015,0.95214814,0.9361433
5.66,48.993126,0.4008353,0.00010789654,0.7670712,0.87973285,0.9201408,0.95214206,0.9361356
5.662,48.99701,0.40082803,0.00010767798,0.76728266,0.8797174,0.9201316,0.9521359,0.93612796
5.664,49.00088,0.4008207,0.00010746125,0.767498,0.87970203,0.9201225,0.95212984,0.93612033
5.666,49.00474,0.4008134,0.00010724634,0.76771724,0.87968665,0.9201134,0.95212376,0.93611276
5.668,49.008602,0.40080607,0.000107033266,0.76794016,0.8796713,0.92010427,0.9521177,0.93610513
5.67,49.01245,0.4007987,0.000106822015,0.7681667,0.87965596,0.92009515,0.9521116,0.93609756
5.672,49.016293,0.40079138,0.00010661259,0.7683968,0.87964064,0.9200861,0.9521055,0.93609
5.674,49.020126,0.40078402,0.000106404994,0.7686303,0.8796254,0.920077,0.9520995,0.9360824
5.676,49.023956,0.40077665,0.00010619921,0.7688672,0.8796101,0.92006797,0.9520934,0.9360749
5.678,49.027775,0.4007693,0.00010599524,0.76910734,0.87959486,0.9200589,0.9520874,0.93606734
5.68,49.03159,0.40076196,0.00010579307,0.76935065,0.87957966,0.9200499,0.9520814,0.93605983
5.682,49.035393,0.4007546,0.000105592706,0.76959705,0.8795645,0.9200409,0.9520754,0.9360523
5.684,49.039192,0.40074727,0.00010539413,0.7698465,0.8795494,0.9200319,0.9520694,0.9360449
5.686,49.04298,0.40073994,0.00010519738,0.77009875,0.87953424,0.92002296,0.95206344,0.93603736
5.688,49.046764,0.40073267,0.00010500276,0.77035284,0.8795192,0.920014,0.9520575,0.9360299
5.69,49.050545,0.4007254,0.000104809966,0.77060956,0.8795042,0.9200051,0.9520515,0.9360225
5.692,49.054314,0.40071818,0.000104619,0.7708687,0.8794892,0.9199962,0.95204556,0.93601507
5.694,49.058075,0.40071097,0.00010442986,0.7711302,0.8794742,0.9199873,0.95203966,0.9360077
5.696,49.061832,0.4007038,0.00010424254,0.77139395,0.8794593,0.91997844,0.95203376,0.9360003
5.698,49.065582,0.40069664,0.00010405703,0.7716599,0.8794444,0.9199696,0.95202786,0.9359929
5.7,49.069324,0.40068954,0.00010387332,0.77192795,0.8794295,0.9199608,0.95202196,0.93598557
5.702,49.073063,0.40068245,0.00010369139,0.77219796,0.87941474,0.91995203,0.9520161,0.93597823
5.704,49.07679,0.40067542,0.00010351125,0.7724699,0.87939996,0.9199433,0.9520103,0.93597096
5.706,49.080517,0.4006684,0.00010333289,0.7727436,0.8793852,0.9199345,0.95200443,0.93596363
5.708,49.084232,0.40066144,0.00010315628,0.773019,0.8793705,0.91992575,0.9519986,0.93595636
5.71,49.087944,0.40065452,0.00010298142,0.773296,0.87935585,0.91991705,0.9519928,0.9359491
5.712,49.091652,0.40064764,0.00010280831,0.7735746,0.8793412,0.9199084,0.951987,0.9359419
5.714,49.095345,0.40064082,0.00010263692,0.7738546,0.8793266,0.9198997,0.95198125,0.93593466
5.716,49.09904,0.40063402,0.000102467246,0.77413595,0.87931204,0.91989106,0.95197546,0.93592745
5.718,49.102726,0.4006273,0.000102299266,0.7744186,0.87929755,0.9198825,0.95196974,0.93592024
5.72,49.106403,0.4006206,0.00010213297,0.7747024,0.8792831,0.9198739,0.95196396,0.9359131
5.722,49.110077,0.40061396,0.000101968355,0.7749874,0.87926865,0.9198653,0.9519583,0.93590593
5.724,49.113747,0.40060738,0.00010180539,0.7752734,0.8792542,0.9198568,0.9519526,0.93589884
5.726,49.11741,0.40060085,0.00010164406,0.77556026,0.8792399,0.91984826,0.9519469,0.93589175
5.728,49.121063,0.40059438,0.00010148435,0.7758481,0.8792256,0.91983974,0.9519412,0.93588465
5.73,49.124714,0.40058798,0.00010132628,0.7761365,0.8792113,0.9198313,0.9519356,0.9358776
5.732,49.12836,0.40058166,0.0001011699,0.7764251,0.8791971,0.9198228,0.9519299,0.9358705
5.734,49.132,0.4005754,0.00010101511,0.77671427,0.87918293,0.9198144,0.9519243,0.93586355
5.736,49.135635,0.4005692,0.0001008619,0.7770039,0.8791688,0.919806,0.9519187,0.9358565
5.738,49.139263,0.40056306,0.000100710255,0.77729386,0.8791547,0.91979766,0.9519131,0.93584955
5.74,49.142883,0.400557,0.00010056015,0.7775841,0.8791406,0.9197893,0.9519076,0.93584263
5.742,49.146503,0.40055102,0.00010041157,0.77787447,0.8791266,0.91978097,0.95190203,0.93583566
5.744,49.150112,0.4005451,0.0001002645,0.77816504,0.87911266,0.9197727,0.9518965,0.93582875
5.746,49.153725,0.40053925,0.000100118916,0.7784556,0.8790988,0.9197644,0.951891,0.9358219
5.748,49.157322,0.40053347,9.997481e-05,0.7787462,0.8790849,0.9197562,0.95188546,0.935815
5.75,49.16092,0.40052778,9.983214e-05,0.7790367,0.87907106,0.91974795,0.95188,0.9358081
5.752,49.164513,0.40052214,9.9690915e-05,0.779327,0.8790573,0.9197398,0.95187455,0.9358013
5.754,49.1681,0.40051657,9.955109e-05,0.779617,0.8790435,0.9197316,0.9518691,0.93579453
5.756,49.17168,0.40051112,9.941267e-05,0.7799067,0.8790298,0.91972345,0.95186365,0.93578774
5.758,49.175255,0.4005057,9.927561e-05,0.7801961,0.87901616,0.91971534,0.9518582,0.93578094
5.76,49.17883,0.4005004,9.91399e-05,0.780485,0.8790026,0.91970724,0.95185286,0.9357742
5.762,49.182392,0.40049514,9.900552e-05,0.78077334,0.878989,0.9196992,0.9518475,0.9357675
5.764,49.185955,0.40049,9.887244e-05,0.7810611,0.87897545,0.91969115,0.9518421,0.9357608
5.766,49.189514,0.4004849,9.874065e-05,0.7813483,0.878962,0.91968316,0.95183676,0.9357541
5.768,49.193066,0.40047988,9.861012e-05,0.78163475,0.87894857,0.9196752,0.95183146,0.93574744
5.77,49.196613,0.40047497,9.8480836e-05,0.78192043,0.87893516,0.9196672,0.95182616,0.9357408
5.772,49.200153,0.4004701,9.8352764e-05,0.7822053,0.87892187,0.91965926,0.95182085,0.9357342
5.774,49.203693,0.40046537,9.822592e-05,0.78248924,0.8789085,0.9196513,0.95181555,0.9357276
5.776,49.207226,0.4004607,9.810034e-05,0.782772,0.8788953,0.91964346,0.9518103,0.93572104
5.778,49.21076,0.4004561,9.797592e-05,0.78305376,0.8788821,0.9196356,0.95180506,0.9357145
5.78,49.214283,0.40045163,9.785266e-05,0.7833344,0.87886894,0.9196278,0.95179987,0.935708
5.782,49.217804,0.40044722,9.7730524e-05,0.78361386,0.8788558,0.91962,0.9517947,0.9357015
5.784,49.221317,0.4004429,9.760949e-05,0.7838922,0.8788427,0.91961217,0.9517895,0.935695
5.786,49.22483,0.40043864,9.748954e-05,0.78416926,0.8788297,0.9196044,0.9517843,0.93568856
5.788,49.22834,0.4004345,9.737065e-05,0.78444505,0.8788167,0.91959673,0.9517791,0.9356821
5.79,49.231842,0.4004304,9.72528e-05,0.78471947,0.8788038,0.919589,0.951774,0.9356757
5.792,49.23534,0.40042645,9.713596e-05,0.7849926,0.8787909,0.91958135,0.9517689,0.9356693
5.794,49.238834,0.40042254,9.702012e-05,0.7852642,0.87877804,0.91957366,0.9517638,0.9356629
5.796,49.24233,0.40041873,9.690525e-05,0.7855344,0.8787652,0.91956604,0.9517587,0.93565655
5.798,49.245815,0.400415,9.679133e-05,0.785803,0.87875247,0.91955847,0.9517536,0.9356502
5.8,49.249294,0.40041137,9.667834e-05,0.78607017,0.8787397,0.9195509,0.9517486,0.9356439
5.802,49.252773,0.40040782,9.656625e-05,0.78633577,0.8787271,0.9195433,0.95174354,0.9356376
5.804,49.25625,0.40040436,9.645504e-05,0.7865997,0.87871444,0.9195358,0.95173854,0.93563133
5.806,49.259716,0.40040097,9.6344695e-05,0.786862,0.8787018,0.9195283,0.9517335,0.9356251
5.808,49.263187,0.40039766,9.6235184e-05,0.78712267,0.8786893,0.9195208,0.9517285,0.9356188
5.81,49.266647,0.40039444,9.612649e-05,0.78738165,0.8786768,0.91951334,0.9517236,0.9356126
5.812,49.270107,0.4003913,9.601858e-05,0.78763884,0.8786643,0.91950595,0.9517186,0.9356064
5.814,49.273563,0.40038827,9.591145e-05,0.78789437,0.87865186,0.9194985,0.9517137,0.9356003
5.816,49.27701,0.4003853,9.580506e-05,0.7881481,0.87863946,0.9194911,0.95170873,0.93559414
5.818,49.28046,0.40038243,9.569942e-05,0.78839976,0.8786271,0.9194838,0.95170385,0.935588
5.82,49.283905,0.40037963,9.5594514e-05,0.7886492,0.87861484,0.91947645,0.95169896,0.93558186
5.822,49.287342,0.40037695,9.549031e-05,0.78889674,0.87860256,0.9194691,0.9516941,0.9355758
5.824,49.29078,0.40037432,9.5386764e-05,0.7891423,0.87859035,0.91946185,0.95168924,0.9355697
5.826,49.294212,0.4003718,9.5283875e-05,0.7893859,0.8785782,0.9194546,0.9516844,0.9355637
5.828,49.29764,0.40036935,9.518161e-05,0.78962743,0.878566,0.91944736,0.9516796,0.9355576
5.83,49.301064,0.40036696,9.507996e-05,0.789867,0.8785539,0.91944015,0.95167476,0.9355516
5.832,49.304485,0.40036467,9.497889e-05,0.7901045,0.8785419,0.91943294,0.95167,0.9355456
5.834,49.307903,0.40036246,9.487839e-05,0.79033995,0.87852985,0.9194258,0.95166516,0.93553966
5.836,49.31132,0.40036035,9.477844e-05,0.79057336,0.87851787,0.91941863,0.9516604,0.9355337
5.838,49.31473,0.4003583,9.467902e-05,0.7908047,0.87850595,0.9194115,0.9516557,0.93552774
5.84,49.318134,0.40035632,9.458011e-05,0.79103386,0.878494,0.9194044,0.9516509,0.93552184
5.842,49.32154,0.40035444,9.4481686e-05,0.791261,0.87848216,0.9193973,0.9516462,0.93551594
5.844,49.32494,0.40035263,9.438374e-05,0.791486,0.8784703,0.91939026,0.9516415,0.93551004
5.846,49.32834,0.40035087,9.428624e-05,0.7917089,0.8784585,0.91938317,0.9516368,0.93550414
5.848,49.33173,0.40034923,9.418918e-05,0.79192966,0.87844676,0.9193762,0.95163214,0.9354983
5.85,49.33512,0.40034762,9.409253e-05,0.79214835,0.8784351,0.91936916,0.9516275,0.9354925
5.852,49.338505,0.4003461,9.399628e-05,0.7923649,0.8784234,0.9193622,0.95162284,0.9354867
5.854,49.34189,0.40034467,9.390042e-05,0.79257935,0.8784117,0.9193552,0.9516182,0.9354809
5.856,49.345264,0.4003433,9.380491e-05,0.7927917,0.8784001,0.9193483,0.95161355,0.9354751
5.858,49.34864,0.400342,9.370976e-05,0.793002,0.8783885,0.9193414,0.95160896,0.9354693
5.86,49.352013,0.40034077,9.361494e-05,0.79321015,0.87837696,0.9193345,0.95160437,0.9354636
5.862,49.35538,0.4003396,9.352037e-05,0.7934158,0.87836546,0.9193276,0.9515998,0.9354579
5.864,49.35875,0.40033853,9.3426046e-05,0.7936188,0.878354,0.91932076,0.9515952,0.93545216
5.866,49.36211,0.40033752,9.333198e-05,0.79381967,0.87834257,0.9193139,0.95159066,0.93544644
5.868,49.36547,0.40033656,9.323817e-05,0.79401827,0.8783311,0.9193071,0.9515861,0.9354408
5.87,49.368824,0.4003357,9.314459e-05,0.79421467,0.8783198,0.9193003,0.9515816,0.9354351
5.872,49.372177,0.4003349,9.305122e-05,0.7944088,0.8783084,0.9192935,0.95157707,0.93542945
5.874,49.375523,0.40033415,9.295805e-05,0.7946008,0.87829715,0.9192868,0.95157254,0.93542385
5.876,49.378872,0.40033346,9.286506e-05,0.7947905,0.8782859,0.91928,0.95156807,0.9354182
5.878,49.38221,0.40033287,9.277224e-05,0.794978,0.8782746,0.9192733,0.9515636,0.9354126
5.88,49.38555,0.4003323,9.267958e-05,0.79516333,0.8782634,0.9192666,0.9515591,0.93540704
5.882,49.38888,0.40033183,9.258705e-05,0.7953465,0.8782522,0.9192599,0.95155466,0.93540144
5.884,49.392216,0.4003314,9.249465e-05,0.79552746,0.87824106,0.91925323,0.9515502,0.9353959
5.886,49.395546,0.40033102,9.240236e-05,0.7957063,0.87823,0.91924655,0.9515458,0.93539035
5.888,49.39887,0.40033072,9.2310176e-05,0.79588294,0.8782188,0.91923994,0.95154136,0.9353848
5.89,49.40219,0.40033045,9.221808e-05,0.79605746,0.8782078,0.9192333,0.95153695,0.9353793
5.892,49.40551,0.40033028,9.212605e-05,0.79622984,0.8781968,0.9192267,0.95153254,0.9353738
5.894,49.40883,0.40033013,9.203409e-05,0.79640007,0.87818575,0.91922015,0.9515282,0.9353683
5.896,49.412136,0.40033004,9.194217e-05,0.7965683,0.8781748,0.9192136,0.9515238,0.9353629
5.898,49.415447,0.40033,9.185031e-05,0.7967344,0.8781638,0.91920704,0.9515194,0.9353574
5.9,49.41875,0.40033004,9.175846e-05,0.7968984,0.8781529,0.9192005,0.9515151,0.93535197
5.902,49.422054,0.4003301,9.166665e-05,0.79706043,0.87814206,0.919194,0.9515107,0.93534654
5.904,49.42535,0.40033025,9.157484e-05,0.79722047,0.87813115,0.9191874,0.9515064,0.9353411
5.906,49.428646,0.4003304,9.148289e-05,0.7973781,0.8781203,0.919181,0.9515021,0.9353357
5.908,49.43194,0.40033063,9.1390844e-05,0.7975335,0.8781095,0.9191745,0.95149773,0.93533033
5.91,49.435226,0.4003309,9.129874e-05,0.7976868,0.8780987,0.91916806,0.95149344,0.9353249
5.912,49.43851,0.40033123,9.1206566e-05,0.7978381,0.878088,0.91916156,0.95148915,0.93531954
5.914,49.44179,0.4003316,9.1114314e-05,0.79798734,0.87807727,0.9191552,0.95148486,0.9353142
5.916,49.445072,0.400332,9.1021975e-05,0.79813457,0.87806654,0.91914874,0.9514806,0.9353089
5.918,49.44835,0.40033245,9.0929534e-05,0.7982798,0.8780559,0.91914237,0.95147634,0.9353035
5.92,49.451622,0.40033296,9.0836984e-05,0.79842305,0.8780452,0.9191359,0.9514721,0.9352982
5.922,49.45489,0.4003335,9.074432e-05,0.7985644,0.87803453,0.91912955,0.9514678,0.9352929
5.924,49.458157,0.40033406,9.065152e-05,0.79870373,0.8780239,0.91912323,0.9514636,0.9352876
5.926,49.46142,0.4003347,9.055859e-05,0.7988412,0.8780134,0.91911685,0.95145935,0.9352823
5.928,49.464676,0.40033534,9.046551e-05,0.7989767,0.87800276,0.91911054,0.9514552,0.93527704
5.93,49.46793,0.40033603,9.037228e-05,0.7991104,0.8779922,0.9191042,0.95145094,0.9352718
5.932,49.471184,0.40033677,9.0278896e-05,0.7992422,0.8779817,0.9190979,0.9514468,0.9352665
5.934,49.47443,0.40033755,9.0185335e-05,0.7993722,0.87797123,0.91909164,0.95144254,0.93526125
5.936,49.477676,0.40033835,9.0091606e-05,0.79950035,0.87796074,0.9190853,0.95143837,0.93525606
5.938,49.480915,0.4003392,8.9997695e-05,0.7996267,0.87795025,0.91907907,0.9514342,0.9352508
5.94,49.484158,0.40034005,8.9903595e-05,0.79975134,0.8779398,0.9190728,0.95143,0.93524563
5.942,49.487392,0.40034094,8.980931e-05,0.7998742,0.87792945,0.91906655,0.95142585,0.9352404
5.944,49.490623,0.4003419,8.971483e-05,0.7999953,0.877919,0.91906035,0.95142174,0.9352352
5.946,49.49385,0.40034285,8.962014e-05,0.8001147,0.87790865,0.9190541,0.95141757,0.93523
5.948,49.497074,0.40034387,8.9525245e-05,0.80023247,0.87789834,0.9190479,0.95141345,0.9352249
5.95,49.500298,0.40034488,8.9429996e-05,0.80034846,0.87788796,0.9190417,0.95140934,0.9352197
5.952,49.503513,0.40034592,8.933446e-05,0.8004628,0.87787765,0.91903555,0.95140517,0.9352146
5.954,49.50673,0.400347,8.9238674e-05,0.8005755,0.87786734,0.91902936,0.95140105,0.9352094
5.956,49.509937,0.40034807,8.914263e-05,0.8006866,0.8778571,0.91902316,0.951397,0.93520427
5.958,49.51315,0.4003492,8.904631e-05,0.80079615,0.87784684,0.919017,0.9513929,0.93519914
5.96,49.516354,0.40035033,8.8949724e-05,0.8009041,0.8778366,0.9190109,0.9513888,0.935194
5.962,49.51955,0.4003515,8.885287e-05,0.80101055,0.87782633,0.91900474,0.9513847,0.93518895
5.964,49.522747,0.4003527,8.875572e-05,0.8011155,0.87781614,0.9189986,0.9513806,0.9351838
5.966,49.52594,0.40035388,8.865829e-05,0.8012189,0.87780595,0.9189925,0.95137656,0.93517876
5.968,49.529133,0.4003551,8.856057e-05,0.8013209,0.87779576,0.9189864,0.9513725,0.93517363
