Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.97,49.53232,0.40035635,8.8462555e-05,0.8014215,0.8777856,0.9189803,0.95136845,0.93516856
5.972,49.5355,0.4003576,8.836425e-05,0.80152065,0.8777755,0.9189742,0.9513644,0.9351635
5.974,49.53868,0.4003589,8.826564e-05,0.8016184,0.87776536,0.91896814,0.95136034,0.93515843
5.976,49.541855,0.40036017,8.816672e-05,0.80171484,0.8777552,0.91896206,0.9513563,0.93515337
5.978,49.54503,0.40036148,8.80675e-05,0.8018099,0.87774515,0.91895604,0.95135224,0.93514836
5.98,49.5482,0.4003628,8.796797e-05,0.80190367,0.8777351,0.91894996,0.95134825,0.9351433
5.982,49.551365,0.40036413,8.786813e-05,0.8019961,0.877725,0.91894394,0.9513442,0.9351383
5.984,49.554523,0.40036547,8.776798e-05,0.8020873,0.87771493,0.9189379,0.9513402,0.9351333
5.986,49.557682,0.40036684,8.766751e-05,0.8021773,0.8777049,0.9189319,0.9513362,0.9351283
5.988,49.560837,0.4003682,8.756673e-05,0.80226606,0.8776949,0.9189259,0.95133215,0.9351232
5.99,49.563984,0.40036958,8.746563e-05,0.8023536,0.8776849,0.91891986,0.95132816,0.93511826
5.992,49.567135,0.400371,8.736422e-05,0.80244005,0.8776749,0.9189139,0.95132416,0.93511325
5.994,49.570274,0.40037236,8.726239e-05,0.8025254,0.8776649,0.9189079,0.9513202,0.93510824
5.996,49.573414,0.40037376,8.716021e-05,0.8026097,0.87765497,0.9189019,0.95131624,0.9351033
5.998,49.576553,0.40037516,8.70577e-05,0.80269295,0.877645,0.91889596,0.95131224,0.9350983
6.0,49.579685,0.4003766,8.695484e-05,0.80277514,0.87763506,0.91889,0.95130825,0.93509334
6.002,49.582813,0.400378,8.6851636e-05,0.80285627,0.8776251,0.91888404,0.9513043,0.9350884
6.004,49.585938,0.4003794,8.67481e-05,0.8029365,0.8776152,0.9188781,0.9513003,0.9350834
6.006,49.589058,0.40038082,8.664421e-05,0.8030157,0.8776053,0.9188721,0.9512964,0.93507844
6.008,49.59218,0.40038225,8.6539985e-05,0.80309397,0.8775954,0.9188662,0.9512924,0.9350735
6.01,49.595287,0.40038368,8.6435415e-05,0.80317134,0.87758553,0.91886026,0.95128846,0.9350686
6.012,49.5984,0.40038508,8.63305e-05,0.80324787,0.8775757,0.91885436,0.9512845,0.93506366
6.014,49.601505,0.4003865,8.622524e-05,0.8033235,0.8775658,0.9188484,0.9512806,0.9350587
6.016,49.604607,0.40038794,8.6119646e-05,0.8033983,0.87755597,0.9188425,0.95127666,0.9350538
6.018,49.607704,0.40038937,8.60137e-05,0.8034723,0.87754613,0.9188366,0.9512727,0.9350489
6.02,49.610798,0.40039077,8.590742e-05,0.8035455,0.87753636,0.9188307,0.9512688,0.935044
6.022,49.61389,0.4003922,8.58008e-05,0.8036179,0.8775265,0.91882485,0.95126486,0.9350391
6.024,49.616978,0.4003936,8.5693835e-05,0.8036896,0.87751675,0.91881895,0.951261,0.93503416
6.026,49.62006,0.40039504,8.558654e-05,0.80376065,0.8775069,0.91881305,0.95125705,0.93502927
6.028,49.62314,0.40039644,8.54789e-05,0.8038309,0.87749714,0.9188072,0.9512532,0.9350244
6.03,49.626217,0.40039784,8.5370935e-05,0.8039006,0.8774874,0.91880137,0.95124924,0.9350195
6.032,49.629284,0.40039924,8.526264e-05,0.80396956,0.87747765,0.91879547,0.95124537,0.93501467
6.034,49.63235,0.40040064,8.515402e-05,0.804038,0.8774679,0.9187896,0.95124143,0.9350098
6.036,49.635418,0.400402,8.504506e-05,0.80410576,0.87745816,0.9187838,0.95123756,0.9350049
6.038,49.638477,0.40040338,8.4935724e-05,0.8041731,0.87744844,0.91877794,0.9512337,0.93500006
6.04,49.641533,0.40040475,8.482606e-05,0.80424,0.8774387,0.9187721,0.9512298,0.9349952
6.042,49.644585,0.40040612,8.471606e-05,0.8043063,0.877429,0.9187663,0.9512259,0.93499035
6.044,49.647633,0.40040746,8.460574e-05,0.8043722,0.8774193,0.9187605,0.951222,0.93498546
6.046,49.650673,0.4004088,8.449509e-05,0.8044376,0.87740964,0.91875464,0.9512181,0.93498063
6.048,49.653717,0.40041012,8.438412e-05,0.80450255,0.8773999,0.91874886,0.9512143,0.9349758
6.05,49.656754,0.40041143,8.4272826e-05,0.80456716,0.87739027,0.9187431,0.95121044,0.934971
6.052,49.659782,0.40041274,8.416122e-05,0.80463135,0.8773806,0.91873723,0.95120656,0.93496615
6.054,49.66281,0.40041405,8.40493e-05,0.8046952,0.87737095,0.91873145,0.9512027,0.9349613
6.056,49.665833,0.40041533,8.393708e-05,0.80475867,0.8773613,0.91872567,0.9511988,0.9349565
6.058,49.668858,0.40041658,8.382454e-05,0.80482185,0.87735164,0.9187199,0.951195,0.93495166
6.06,49.67187,0.40041783,8.3711704e-05,0.80488473,0.87734205,0.9187141,0.9511911,0.93494684
6.062,49.67488,0.4004191,8.359857e-05,0.8049474,0.8773324,0.9187083,0.9511873,0.93494207
6.064,49.67789,0.4004203,8.348514e-05,0.8050098,0.8773228,0.91870254,0.95118344,0.93493724
6.066,49.68089,0.40042153,8.3371415e-05,0.8050719,0.8773132,0.9186968,0.9511796,0.9349325
6.068,49.68389,0.40042272,8.32574e-05,0.8051339,0.8773036,0.91869104,0.9511758,0.93492764
6.07,49.68689,0.4004239,8.314311e-05,0.8051956,0.877294,0.9186853,0.95117193,0.9349229
6.072,49.68988,0.40042508,8.3028535e-05,0.8052572,0.8772844,0.91867954,0.9511681,0.9349181
6.074,49.692863,0.40042624,8.291369e-05,0.80531865,0.8772749,0.9186738,0.9511643,0.9349133
6.076,49.69585,0.40042737,8.279857e-05,0.8053799,0.8772653,0.9186681,0.9511605,0.9349085
6.078,49.698826,0.4004285,8.26832e-05,0.80544114,0.87725574,0.91866237,0.9511567,0.93490374
6.08,49.7018,0.4004296,8.256755e-05,0.8055023,0.8772462,0.91865665,0.95115286,0.934899
6.082,49.704773,0.40043068,8.245161e-05,0.8055634,0.87723666,0.9186509,0.95114905,0.9348942
6.084,49.707737,0.40043175,8.233541e-05,0.8056245,0.8772271,0.9186452,0.95114523,0.93488944
6.086,49.710697,0.4004328,8.221897e-05,0.8056856,0.8772176,0.9186395,0.9511414,0.93488467
6.088,49.713657,0.40043384,8.210227e-05,0.8057467,0.8772081,0.91863376,0.95113766,0.93487996
6.09,49.71661,0.40043485,8.198532e-05,0.80580777,0.8771986,0.91862804,0.95113385,0.9348752
6.092,49.71956,0.40043584,8.1868144e-05,0.8058689,0.8771891,0.9186224,0.95113003,0.9348704
6.094,49.722504,0.40043682,8.1750724e-05,0.8059301,0.87717956,0.91861665,0.9511263,0.9348657
6.096,49.72545,0.40043777,8.163308e-05,0.80599135,0.8771701,0.918611,0.95112246,0.93486094
6.098,49.728382,0.40043873,8.15152e-05,0.8060527,0.8771606,0.91860527,0.95111865,0.93485624
6.1,49.731316,0.40043965,8.139711e-05,0.80611414,0.87715113,0.9185996,0.9511149,0.9348515
6.102,49.734245,0.40044054,8.1278806e-05,0.8061757,0.8771417,0.91859394,0.95111114,0.93484676
6.104,49.737167,0.4004414,8.116029e-05,0.8062374,0.87713224,0.9185883,0.9511073,0.93484205
6.106,49.74009,0.40044227,8.1041566e-05,0.8062992,0.8771228,0.9185826,0.95110357,0.93483734
6.108,49.743,0.40044314,8.092265e-05,0.8063612,0.87711334,0.91857696,0.9510998,0.93483263
6.11,49.745914,0.40044394,8.080353e-05,0.80642337,0.8771039,0.9185713,0.95109606,0.9348279
6.112,49.74882,0.40044475,8.068423e-05,0.8064857,0.8770945,0.91856563,0.95109224,0.9348232
6.114,49.751724,0.40044552,8.056474e-05,0.80654824,0.8770851,0.91856,0.9510885,0.9348185
6.116,49.75462,0.4004463,8.044508e-05,0.806611,0.8770757,0.91855437,0.95108473,0.9348138
6.118,49.757515,0.40044704,8.032524e-05,0.806674,0.8770663,0.9185487,0.951081,0.9348091
6.12,49.760406,0.40044776,8.020524e-05,0.8067372,0.8770569,0.9185431,0.9510772,0.93480444
6.122,49.76329,0.40044847,8.0085076e-05,0.80680066,0.87704754,0.9185375,0.9510735,0.93479973
6.124,49.76617,0.40044916,7.9964746e-05,0.8068644,0.8770381,0.91853184,0.9510698,0.9347951
6.126,49.769043,0.4004498,7.984425e-05,0.8069285,0.87702876,0.91852623,0.951066,0.9347904
6.128,49.77192,0.40045044,7.9723606e-05,0.80699295,0.8770194,0.9185206,0.95106226,0.9347857
6.13,49.774784,0.40045106,7.960282e-05,0.8070577,0.87701005,0.918515,0.95105857,0.934781
6.132,49.777653,0.40045166,7.9481884e-05,0.80712277,0.8770007,0.9185094,0.9510548,0.93477637
6.134,49.78051,0.40045223,7.936083e-05,0.80718815,0.8769914,0.9185038,0.9510511,0.9347717
6.136,49.783363,0.4004528,7.923963e-05,0.8072539,0.87698203,0.9184982,0.95104736,0.93476707
6.138,49.786213,0.40045333,7.911832e-05,0.80732,0.87697273,0.9184926,0.95104367,0.9347624
6.14,49.789062,0.40045384,7.899688e-05,0.80738646,0.8769634,0.9184871,0.9510399,0.93475777
6.142,49.7919,0.40045434,7.8875346e-05,0.8074533,0.8769541,0.91848147,0.9510362,0.9347531
6.144,49.79474,0.4004548,7.875369e-05,0.8075205,0.8769448,0.9184759,0.9510325,0.9347485
6.146,49.79757,0.40045527,7.8631936e-05,0.8075881,0.8769355,0.9184703,0.95102876,0.9347438
6.148,49.8004,0.40045568,7.8510086e-05,0.8076561,0.87692624,0.9184648,0.95102507,0.9347392
6.15,49.803223,0.4004561,7.838814e-05,0.8077245,0.87691694,0.91845924,0.9510214,0.9347346
6.152,49.806046,0.4004565,7.826611e-05,0.80779326,0.8769077,0.9184537,0.9510177,0.93472993
6.154,49.808857,0.40045685,7.8143996e-05,0.80786246,0.8768984,0.91844815,0.951014,0.93472534
6.156,49.81167,0.4004572,7.80218e-05,0.8079321,0.87688917,0.9184426,0.9510103,0.9347207
6.158,49.814476,0.40045753,7.7899545e-05,0.8080021,0.87687993,0.91843706,0.9510066,0.9347161
6.16,49.81728,0.40045786,7.7777215e-05,0.80807257,0.8768707,0.9184315,0.95100296,0.9347115
6.162,49.820076,0.40045813,7.7654826e-05,0.8081435,0.8768615,0.91842604,0.95099926,0.9347069
6.164,49.82287,0.40045843,7.753237e-05,0.8082148,0.8768523,0.9184205,0.95099556,0.9347023
6.166,49.82566,0.40045866,7.740987e-05,0.80828655,0.8768431,0.918415,0.9509919,0.9346977
6.168,49.828445,0.4004589,7.728733e-05,0.8083588,0.8768339,0.91840947,0.95098823,0.9346931
6.17,49.831223,0.4004591,7.716475e-05,0.8084316,0.8768247,0.918404,0.9509846,0.93468857
6.172,49.834,0.4004593,7.704213e-05,0.80850494,0.87681556,0.9183985,0.9509809,0.934684
6.174,49.83677,0.40045947,7.691948e-05,0.8085788,0.8768064,0.918393,0.95097727,0.9346794
6.176,49.839535,0.40045962,7.67968e-05,0.80865306,0.8767972,0.9183875,0.95097363,0.9346748
6.178,49.8423,0.40045977,7.667411e-05,0.80872786,0.8767881,0.91838205,0.95096993,0.93467027
6.18,49.84506,0.4004599,7.655139e-05,0.8088031,0.8767789,0.91837656,0.9509663,0.9346657
6.182,49.84781,0.40045998,7.642866e-05,0.8088789,0.8767698,0.9183711,0.95096266,0.93466115
6.184,49.85056,0.40046003,7.630592e-05,0.80895513,0.87676066,0.9183656,0.950959,0.9346566
6.186,49.853306,0.4004601,7.6183176e-05,0.8090319,0.87675154,0.9183602,0.9509554,0.93465203
6.188,49.856045,0.40046015,7.606043e-05,0.80910915,0.8767424,0.9183547,0.95095176,0.9346475
6.19,49.85878,0.40046018,7.593769e-05,0.80918694,0.87673336,0.91834927,0.9509481,0.934643
6.192,49.86151,0.40046018,7.581496e-05,0.8092652,0.8767243,0.91834384,0.95094454,0.93463844
6.194,49.86424,0.40046015,7.5692245e-05,0.809344,0.8767152,0.9183384,0.9509409,0.9346339
6.196,49.866962,0.40046012,7.5569544e-05,0.80942327,0.8767061,0.918333,0.9509373,0.9346294
6.198,49.869682,0.4004601,7.544686e-05,0.809503,0.87669706,0.91832757,0.9509337,0.9346249
6.2,49.872395,0.40046003,7.53242e-05,0.8095833,0.87668806,0.91832215,0.95093006,0.9346204
6.202,49.875103,0.40045995,7.520157e-05,0.8096641,0.876679,0.9183167,0.9509265,0.93461585
6.204,49.877808,0.40045986,7.507898e-05,0.8097454,0.87667,0.91831136,0.95092285,0.9346114
6.206,49.88051,0.40045974,7.495641e-05,0.80982715,0.876661,0.91830593,0.9509193,0.9346069
6.208,49.883205,0.40045962,7.4833886e-05,0.8099094,0.876652,0.91830057,0.9509157,0.9346024
6.21,49.885895,0.40045947,7.47114e-05,0.80999213,0.876643,0.9182952,0.9509121,0.9345979
6.212,49.888584,0.40045932,7.4588956e-05,0.8100755,0.876634,0.9182898,0.95090854,0.93459344
6.214,49.891266,0.40045914,7.446656e-05,0.81015956,0.87662506,0.9182844,0.95090497,0.93458897
6.216,49.893944,0.40045893,7.434421e-05,0.8102441,0.87661606,0.91827905,0.9509014,0.9345845
6.218,49.896618,0.40045872,7.422192e-05,0.8103292,0.8766071,0.91827375,0.9508978,0.93458
6.22,49.89929,0.40045848,7.409969e-05,0.8104148,0.8765982,0.9182684,0.95089424,0.93457556
6.222,49.901955,0.40045825,7.397752e-05,0.8105009,0.87658924,0.918263,0.95089066,0.93457115
6.224,49.904617,0.400458,7.385542e-05,0.8105876,0.87658036,0.9182577,0.95088714,0.9345667
6.226,49.907272,0.40045774,7.37334e-05,0.8106748,0.8765714,0.91825235,0.95088357,0.93456227
6.228,49.909924,0.40045744,7.3611445e-05,0.8107625,0.87656254,0.91824704,0.95088005,0.9345578
6.23,49.91257,0.40045714,7.3489566e-05,0.81085074,0.87655365,0.91824174,0.9508765,0.9345534
6.232,49.915215,0.40045682,7.336777e-05,0.81093955,0.8765448,0.91823643,0.95087296,0.934549
6.234,49.917854,0.4004565,7.324606e-05,0.8110288,0.8765359,0.9182311,0.95086944,0.93454456
6.236,49.920486,0.40045616,7.3124436e-05,0.8111186,0.8765271,0.9182258,0.95086586,0.93454015
6.238,49.92312,0.4004558,7.3002906e-05,0.8112089,0.87651825,0.9182205,0.95086235,0.93453574
6.24,49.925743,0.40045542,7.288147e-05,0.8112997,0.8765094,0.9182153,0.95085883,0.93453133
6.242,49.928368,0.40045503,7.276013e-05,0.811391,0.8765006,0.91820997,0.9508553,0.9345269
6.244,49.93098,0.40045464,7.263889e-05,0.8114828,0.8764918,0.9182047,0.95085186,0.93452257
6.246,49.933594,0.40045425,7.251775e-05,0.8115751,0.876483,0.9181995,0.95084834,0.93451816
6.248,49.936203,0.4004538,7.239672e-05,0.8116679,0.8764742,0.91819423,0.9508448,0.9345138
6.25,49.938805,0.4004534,7.22758e-05,0.8117612,0.87646544,0.918189,0.9508413,0.93450946
6.252,49.941406,0.40045294,7.215499e-05,0.81185496,0.8764567,0.91818374,0.95083785,0.93450505
6.254,49.944004,0.4004525,7.2034294e-05,0.8119492,0.876448,0.9181785,0.95083433,0.9345007
6.256,49.94659,0.40045202,7.191372e-05,0.8120439,0.8764392,0.91817325,0.9508309,0.93449634
6.258,49.94918,0.40045157,7.179326e-05,0.8121391,0.8764305,0.91816807,0.9508274,0.934492
6.26,49.951763,0.40045106,7.1672934e-05,0.8122347,0.8764218,0.9181629,0.95082396,0.9344877
6.262,49.95434,0.4004506,7.155273e-05,0.8123308,0.8764131,0.91815764,0.9508205,0.93448335
6.264,49.956913,0.40045008,7.143265e-05,0.81242734,0.8764044,0.91815245,0.950817,0.934479
6.266,49.959484,0.40044957,7.131271e-05,0.8125243,0.87639576,0.91814727,0.9508136,0.9344747
6.268,49.962048,0.40044904,7.1192895e-05,0.8126217,0.8763871,0.9181421,0.95081013,0.9344704
6.27,49.964607,0.40044853,7.107323e-05,0.8127195,0.8763785,0.91813695,0.9508067,0.93446606
6.272,49.967163,0.400448,7.095369e-05,0.8128178,0.87636983,0.91813177,0.9508032,0.9344618
6.274,49.969715,0.40044743,7.08343e-05,0.81291646,0.8763612,0.91812664,0.9507998,0.9344575
6.276,49.972263,0.4004469,7.0715054e-05,0.8130155,0.8763526,0.9181215,0.95079637,0.9344532
6.278,49.974808,0.40044633,7.0595954e-05,0.8131151,0.876344,0.91811633,0.95079297,0.93444896
6.28,49.977345,0.40044573,7.0477e-05,0.8132153,0.87633544,0.9181112,0.9507895,0.93444467
6.282,49.97988,0.40044516,7.03582e-05,0.8133159,0.8763269,0.9181061,0.9507861,0.9344404
6.284,49.982414,0.40044457,7.023955e-05,0.81341696,0.87631834,0.918101,0.9507827,0.93443614
6.286,49.984936,0.40044397,7.012105e-05,0.8135184,0.8763098,0.9180959,0.9507793,0.9344319
6.288,49.98746,0.40044338,7.0002716e-05,0.8136202,0.8763013,0.9180908,0.9507759,0.9344276
6.29,49.98998,0.40044275,6.988455e-05,0.81372243,0.87629277,0.9180857,0.9507725,0.9344234
6.292,49.992493,0.40044215,6.976653e-05,0.8138251,0.8762843,0.9180806,0.9507691,0.93441916
6.294,49.995003,0.40044153,6.964868e-05,0.81392807,0.8762758,0.91807556,0.9507658,0.9344149
6.296,49.997505,0.4004409,6.9531e-05,0.8140314,0.8762673,0.9180705,0.9507624,0.93441075
6.298,50.000004,0.40044028,6.941349e-05,0.81413513,0.8762589,0.9180654,0.95075905,0.9344065
6.3,50.002502,0.40043962,6.929614e-05,0.81423914,0.87625045,0.9180604,0.95075566,0.93440235
6.302,50.004993,0.400439,6.917897e-05,0.8143436,0.87624204,0.91805536,0.9507523,0.9343981
6.304,50.007484,0.40043834,6.906197e-05,0.8144483,0.87623364,0.91805035,0.950749,0.93439394
6.306,50.009968,0.40043768,6.894515e-05,0.8145534,0.87622523,0.91804534,0.95074564,0.93438977
6.308,50.012444,0.40043706,6.88285e-05,0.81465876,0.8762168,0.91804034,0.9507423,0.9343856
6.31,50.014923,0.4004364,6.871204e-05,0.81476444,0.8762085,0.9180353,0.95073897,0.9343814
6.312,50.017395,0.40043575,6.859576e-05,0.8148704,0.87620014,0.9180303,0.9507356,0.93437725
6.314,50.01986,0.4004351,6.8479654e-05,0.8149767,0.8761918,0.9180253,0.9507323,0.9343731
6.316,50.022324,0.40043443,6.836373e-05,0.81508327,0.87618345,0.91802037,0.950729,0.93436897
6.318,50.02478,0.40043375,6.8248e-05,0.8151901,0.87617517,0.9180154,0.9507257,0.93436486
6.32,50.027237,0.4004331,6.813246e-05,0.8152971,0.8761669,0.9180104,0.9507224,0.9343607
6.322,50.029686,0.40043244,6.80171e-05,0.8154045,0.8761586,0.91800547,0.95071906,0.9343566
6.324,50.032135,0.40043178,6.7901936e-05,0.81551206,0.87615037,0.9180006,0.9507158,0.93435246
6.326,50.034576,0.4004311,6.778696e-05,0.8156198,0.8761421,0.91799563,0.9507125,0.93434834
6.328,50.037014,0.40043044,6.767218e-05,0.81572783,0.87613386,0.9179907,0.9507092,0.9343443
6.33,50.039444,0.4004298,6.7557594e-05,0.815836,0.87612563,0.9179858,0.95070595,0.9343402
6.332,50.041878,0.40042913,6.744321e-05,0.8159444,0.87611747,0.9179809,0.9507027,0.93433607
6.334,50.0443,0.40042847,6.732901e-05,0.816053,0.8761093,0.917976,0.95069945,0.934332
6.336,50.046722,0.40042782,6.721502e-05,0.8161617,0.87610114,0.91797113,0.9506962,0.93432796
6.338,50.04914,0.40042716,6.7101224e-05,0.8162706,0.876093,0.91796625,0.95069295,0.9343239
6.34,50.051556,0.4004265,6.6987624e-05,0.8163796,0.87608486,0.9179614,0.95068973,0.93431985
6.342,50.053963,0.40042585,6.6874236e-05,0.81648874,0.87607676,0.91795653,0.95068645,0.9343158
6.344,50.05637,0.4004252,6.676096e-05,0.8165985,0.87606865,0.9179517,0.95068324,0.93431175
6.346,50.058773,0.40042454,6.664778e-05,0.81670874,0.87606055,0.9179469,0.95068,0.93430775
6.348,50.061165,0.40042385,6.653478e-05,0.8168192,0.87605244,0.91794205,0.9506768,0.9343037
6.35,50.06356,0.40042317,6.642198e-05,0.8169299,0.8760444,0.9179372,0.9506736,0.9342997
6.352,50.065945,0.4004225,6.6309345e-05,0.81704074,0.87603635,0.9179324,0.9506704,0.9342957
6.354,50.068333,0.40042183,6.61969e-05,0.8171517,0.87602836,0.9179276,0.9506672,0.9342917
6.356,50.070713,0.40042117,6.608464e-05,0.8172629,0.8760203,0.91792285,0.950664,0.9342877
6.358,50.07309,0.40042052,6.597257e-05,0.81737417,0.8760123,0.917918,0.9506608,0.93428373
6.36,50.075462,0.40041983,6.586067e-05,0.81748563,0.87600434,0.91791326,0.95065767,0.93427974
6.362,50.07783,0.40041918,6.574896e-05,0.8175972,0.8759964,0.91790855,0.95065445,0.9342758
6.364,50.080193,0.40041852,6.5637425e-05,0.8177089,0.8759884,0.9179038,0.9506513,0.9342718
6.366,50.082554,0.40041786,6.5526074e-05,0.81782067,0.8759805,0.917899,0.9506481,0.9342679
6.368,50.08491,0.4004172,6.54149e-05,0.8179326,0.87597257,0.9178943,0.95064497,0.93426394
6.37,50.087265,0.40041655,6.530391e-05,0.8180446,0.8759647,0.9178896,0.9506419,0.93426
6.372,50.08961,0.4004159,6.519309e-05,0.81815666,0.87595683,0.9178849,0.9506387,0.9342561
6.374,50.091957,0.40041527,6.508245e-05,0.81826884,0.87594897,0.9178802,0.95063555,0.93425214
6.376,50.094296,0.40041462,6.497199e-05,0.818381,0.8759411,0.91787547,0.95063245,0.93424827
6.378,50.096634,0.400414,6.4861706e-05,0.8184933,0.87593323,0.91787076,0.95062935,0.93424433
6.38,50.09897,0.40041336,6.475159e-05,0.8186056,0.8759254,0.9178661,0.9506262,0.93424046
6.382,50.101295,0.40041274,6.464165e-05,0.81871796,0.8759176,0.91786146,0.9506231,0.9342366
6.384,50.10362,0.4004121,6.453189e-05,0.8188303,0.87590986,0.9178568,0.95062,0.9342327
6.386,50.10594,0.4004115,6.442229e-05,0.81894267,0.87590206,0.91785216,0.9506169,0.93422884
6.388,50.108257,0.40041086,6.4312866e-05,0.8190551,0.8758943,0.9178475,0.9506138,0.93422496
6.39,50.11057,0.40041026,6.42036e-05,0.81916744,0.8758866,0.91784286,0.95061076,0.9342211
6.392,50.112877,0.40040967,6.4094515e-05,0.8192798,0.8758789,0.9178383,0.95060766,0.9342173
6.394,50.11518,0.40040907,6.3985586e-05,0.81939214,0.8758712,0.9178337,0.9506046,0.93421346
6.396,50.117485,0.40040848,6.3876825e-05,0.8195044,0.8758635,0.9178291,0.9506015,0.9342096
6.398,50.11978,0.4004079,6.3768224e-05,0.8196166,0.8758558,0.9178245,0.9505985,0.9342058
6.4,50.122078,0.4004073,6.365978e-05,0.8197288,0.8758482,0.9178199,0.95059544,0.93420196
6.402,50.124367,0.40040675,6.35515e-05,0.8198409,0.87584054,0.9178154,0.9505924,0.9341982
6.404,50.126648,0.40040618,6.3443375e-05,0.8199529,0.8758329,0.9178108,0.95058936,0.9341944
6.406,50.12893,0.40040565,6.333541e-05,0.82006484,0.87582535,0.91780627,0.9505863,0.93419063
6.408,50.13121,0.40040508,6.322759e-05,0.82017666,0.8758178,0.91780174,0.95058334,0.9341868
6.41,50.133484,0.40040454,6.311997e-05,0.82028884,0.8758102,0.9177972,0.9505803,0.93418306
6.412,50.135754,0.40040398,6.301255e-05,0.8204015,0.87580264,0.9177927,0.95057726,0.9341793
6.414,50.13802,0.4004034,6.290529e-05,0.8205141,0.87579507,0.9177882,0.9505743,0.93417555
6.416,50.14028,0.40040287,6.2798186e-05,0.8206266,0.87578756,0.9177837,0.9505713,0.9341718
6.418,50.14254,0.40040234,6.269123e-05,0.82073915,0.87578005,0.9177792,0.9505683,0.93416804
6.42,50.144794,0.4004018,6.258443e-05,0.8208516,0.8757726,0.91777474,0.95056534,0.93416435
6.422,50.147045,0.40040126,6.247778e-05,0.8209641,0.8757651,0.91777027,0.95056236,0.9341606
6.424,50.149292,0.40040073,6.237128e-05,0.82107645,0.87575763,0.9177658,0.9505594,0.9341569
6.426,50.151535,0.40040022,6.2264924e-05,0.82118875,0.87575024,0.9177614,0.9505564,0.9341532
6.428,50.15377,0.4003997,6.215872e-05,0.821301,0.8757428,0.9177569,0.9505535,0.9341495
6.43,50.15601,0.4003992,6.205265e-05,0.8214131,0.8757354,0.9177525,0.9505505,0.9341458
6.432,50.158237,0.4003987,6.194672e-05,0.82152516,0.875728,0.9177481,0.9505476,0.9341421
6.434,50.16047,0.4003982,6.1840925e-05,0.82163715,0.8757206,0.9177437,0.9505446,0.9341385
6.436,50.162693,0.40039772,6.173528e-05,0.82174903,0.8757133,0.9177393,0.9505417,0.9341348
6.438,50.164913,0.40039724,6.1629755e-05,0.8218608,0.87570596,0.91773486,0.95053875,0.93413115
6.44,50.16713,0.40039676,6.152436e-05,0.8219724,0.8756986,0.9177305,0.95053583,0.9341275
6.442,50.169342,0.4003963,6.141911e-05,0.822084,0.8756913,0.91772616,0.9505329,0.9341239
6.444,50.171547,0.40039584,6.131397e-05,0.8221954,0.875684,0.9177218,0.95053005,0.93412024
6.446,50.173756,0.40039536,6.1208964e-05,0.8223067,0.87567675,0.91771746,0.95052713,0.9341166
6.448,50.175953,0.40039492,6.110408e-05,0.82241786,0.8756695,0.9177131,0.9505243,0.93411297
6.45,50.178154,0.40039447,6.099931e-05,0.8225289,0.87566227,0.91770875,0.95052135,0.9341094
6.452,50.180344,0.40039405,6.0894658e-05,0.82263976,0.87565506,0.91770446,0.9505185,0.93410575
6.454,50.182533,0.4003936,6.079012e-05,0.82275045,0.87564784,0.9177001,0.9505156,0.9341022
6.456,50.184723,0.4003932,6.0685696e-05,0.822861,0.87564063,0.9176958,0.95051277,0.9340986
6.458,50.186905,0.40039277,6.0581377e-05,0.8229714,0.8756335,0.9176915,0.9505099,0.934095
6.46,50.189083,0.40039235,6.0477163e-05,0.8230817,0.8756263,0.9176873,0.95050704,0.93409145
6.462,50.19126,0.40039197,6.0373055e-05,0.8231917,0.8756192,0.917683,0.9505042,0.93408793
6.464,50.193428,0.40039155,6.026904e-05,0.82330155,0.8756121,0.9176787,0.9505014,0.93408436
6.466,50.1956,0.40039116,6.016513e-05,0.8234112,0.8756049,0.9176745,0.9504985,0.93408084
6.468,50.19776,0.40039077,6.006131e-05,0.82352066,0.8755979,0.91767025,0.9504957,0.93407726
6.47,50.19992,0.40039042,5.995758e-05,0.8236299,0.8755908,0.917666,0.95049286,0.93407375
6.472,50.20208,0.40039003,5.9853937e-05,0.823739,0.8755837,0.9176618,0.95049006,0.9340702
6.474,50.20423,0.40038967,5.975038e-05,0.82384783,0.8755767,0.9176576,0.95048726,0.9340667
6.476,50.20638,0.4003893,5.9647045e-05,0.82395685,0.87556964,0.9176534,0.95048445,0.93406326
6.478,50.208523,0.40038896,5.9543927e-05,0.824066,0.87556267,0.9176492,0.95048165,0.93405974
6.48,50.210663,0.4003886,5.944091e-05,0.82417494,0.8755557,0.91764504,0.9504789,0.9340563
6.482,50.212803,0.40038827,5.9337995e-05,0.8242838,0.8755487,0.91764086,0.9504761,0.93405277
6.484,50.214935,0.4003879,5.9235183e-05,0.82439244,0.87554175,0.9176367,0.9504733,0.9340493
6.486,50.217068,0.4003876,5.9132464e-05,0.8245009,0.8755348,0.9176325,0.95047057,0.93404585
6.488,50.219196,0.40038726,5.9029844e-05,0.8246093,0.87552786,0.91762835,0.9504678,0.9340424
6.49,50.221317,0.40038693,5.892732e-05,0.82471746,0.87552094,0.91762424,0.950465,0.93403894
6.492,50.22344,0.40038663,5.8824884e-05,0.82482547,0.87551403,0.9176201,0.9504623,0.93403554
6.494,50.22555,0.4003863,5.872254e-05,0.8249333,0.8755072,0.917616,0.95045954,0.9340321
6.496,50.227665,0.400386,5.862028e-05,0.82504094,0.8755003,0.9176119,0.9504568,0.9340287
6.498,50.22977,0.4003857,5.851811e-05,0.8251484,0.87549347,0.9176078,0.9504541,0.9340253
6.5,50.231876,0.4003854,5.8416023e-05,0.82525575,0.8754866,0.91760373,0.9504514,0.9340219
6.502,50.233974,0.40038514,5.8314014e-05,0.82536286,0.8754798,0.9175996,0.95044863,0.9340185
6.504,50.236073,0.40038484,5.8212085e-05,0.8254698,0.875473,0.91759557,0.95044595,0.9340151
6.506,50.238167,0.40038458,5.8110232e-05,0.8255766,0.8754662,0.9175915,0.95044327,0.9340117
6.508,50.240257,0.4003843,5.8008456e-05,0.8256832,0.8754595,0.91758746,0.9504405,0.9340083
6.51,50.242344,0.40038404,5.790675e-05,0.82578963,0.8754527,0.9175834,0.95043784,0.93400496
6.512,50.244427,0.40038377,5.780511e-05,0.82589585,0.87544596,0.9175794,0.95043516,0.9340016
6.514,50.246506,0.40038353,5.770354e-05,0.8260019,0.8754393,0.91757536,0.9504325,0.9339982
6.516,50.248577,0.4003833,5.7602036e-05,0.82610774,0.87543255,0.91757137,0.9504298,0.9339949
6.518,50.250652,0.40038303,5.750059e-05,0.8262134,0.8754259,0.9175674,0.9504272,0.93399155
6.52,50.252716,0.4003828,5.7399207e-05,0.8263189,0.8754192,0.9175634,0.9504245,0.9339883
6.522,50.254784,0.40038255,5.7297882e-05,0.8264242,0.8754125,0.9175594,0.9504218,0.93398494
6.524,50.256844,0.4003823,5.719661e-05,0.8265293,0.8754059,0.9175554,0.9504192,0.9339816
6.526,50.258904,0.4003821,5.709539e-05,0.8266342,0.8753993,0.91755146,0.95041656,0.9339783
6.528,50.260956,0.40038186,5.699422e-05,0.82673895,0.8753927,0.91754746,0.9504139,0.93397504
6.53,50.263004,0.40038165,5.68931e-05,0.8268435,0.87538606,0.91754353,0.95041126,0.9339717
6.532,50.26505,0.40038145,5.679202e-05,0.82694787,0.87537944,0.9175396,0.95040864,0.9339684
6.534,50.267094,0.40038124,5.6690984e-05,0.827052,0.8753729,0.91753566,0.950406,0.9339652
6.536,50.26913,0.40038103,5.6589986e-05,0.82715595,0.87536633,0.9175317,0.95040345,0.9339619
6.538,50.271168,0.40038082,5.648903e-05,0.8272597,0.87535983,0.91752785,0.9504008,0.93395865
6.54,50.273197,0.4003806,5.63881e-05,0.8273633,0.8753533,0.9175239,0.9503982,0.93395543
6.542,50.275227,0.40038043,5.6287365e-05,0.8274668,0.8753468,0.91752005,0.95039564,0.93395215
6.544,50.277252,0.40038022,5.6186782e-05,0.82757014,0.8753403,0.9175162,0.950393,0.93394893
6.546,50.279274,0.40038005,5.6086257e-05,0.8276733,0.87533385,0.9175123,0.95039046,0.9339457
6.548,50.28129,0.4003799,5.5985787e-05,0.8277763,0.87532735,0.9175084,0.9503879,0.9339425
6.55,50.283302,0.40037972,5.588537e-05,0.82787913,0.8753209,0.91750455,0.95038533,0.9339393
6.552,50.285313,0.40037954,5.5785007e-05,0.82798177,0.87531453,0.91750073,0.95038277,0.93393606
6.554,50.28732,0.4003794,5.5684694e-05,0.8280843,0.8753081,0.9174969,0.9503802,0.93393284
6.556,50.28932,0.4003792,5.5584427e-05,0.8281866,0.8753017,0.91749305,0.95037764,0.9339297
6.558,50.29132,0.40037906,5.548421e-05,0.82828873,0.87529534,0.91748923,0.9503751,0.9339265
6.56,50.293316,0.4003789,5.5384044e-05,0.8283907,0.87528896,0.9174854,0.9503726,0.9339233
6.562,50.295307,0.40037876,5.528392e-05,0.8284925,0.8752826,0.91748166,0.95037,0.93392015
6.564,50.2973,0.4003786,5.518384e-05,0.82859415,0.87527627,0.91747785,0.9503675,0.933917
6.566,50.299282,0.40037847,5.50838e-05,0.82869565,0.87526995,0.9174741,0.950365,0.9339138
6.568,50.30126,0.40037835,5.4983808e-05,0.828797,0.87526363,0.9174703,0.9503625,0.9339107
6.57,50.30324,0.4003782,5.4883854e-05,0.82889813,0.8752574,0.9174665,0.95035994,0.93390757
6.572,50.305214,0.40037805,5.4783937e-05,0.82899916,0.87525105,0.91746277,0.95035744,0.93390447
6.574,50.307186,0.40037793,5.468406e-05,0.8291,0.8752448,0.917459,0.950355,0.9339013
6.576,50.30915,0.4003778,5.4584216e-05,0.82920074,0.87523854,0.91745526,0.9503525,0.9338982
6.578,50.311115,0.40037766,5.448441e-05,0.8293013,0.87523234,0.91745156,0.95035,0.9338951
6.58,50.313072,0.40037754,5.4384636e-05,0.82940173,0.8752261,0.9174478,0.95034754,0.933892
6.582,50.31503,0.40037742,5.4284897e-05,0.829502,0.8752199,0.9174441,0.95034504,0.9338889
6.584,50.316982,0.4003773,5.4185188e-05,0.8296021,0.87521374,0.9174404,0.9503426,0.9338858
6.586,50.31893,0.40037718,5.408551e-05,0.8297021,0.87520754,0.9174367,0.9503401,0.9338827
6.588,50.320877,0.40037706,5.398586e-05,0.829802,0.8752014,0.917433,0.95033765,0.9338797
6.59,50.32282,0.40037695,5.3886237e-05,0.8299017,0.87519526,0.9174293,0.9503352,0.93387663
6.592,50.324757,0.40037683,5.378664e-05,0.8300013,0.8751891,0.9174257,0.95033276,0.93387353
6.594,50.32669,0.40037674,5.368707e-05,0.8301007,0.875183,0.917422,0.9503303,0.9338705
6.596,50.32862,0.40037662,5.3587522e-05,0.8302001,0.8751769,0.91741836,0.9503279,0.93386745
6.598,50.33055,0.4003765,5.3487995e-05,0.8302993,0.87517077,0.9174147,0.9503254,0.9338644
6.6,50.332474,0.4003764,5.3388492e-05,0.83039844,0.87516475,0.9174111,0.95032305,0.9338614
6.602,50.334393,0.4003763,5.3289008e-05,0.83049744,0.87515867,0.91740745,0.9503206,0.9338584
6.604,50.336308,0.40037617,5.3189542e-05,0.8305963,0.8751526,0.9174038,0.9503182,0.93385535
6.606,50.338223,0.40037608,5.3090094e-05,0.8306951,0.87514657,0.91740024,0.9503158,0.9338524
6.608,50.340134,0.40037596,5.299073e-05,0.8307936,0.87514055,0.9173966,0.9503134,0.93384933
6.61,50.34204,0.40037587,5.2891435e-05,0.830892,0.8751346,0.917393,0.950311,0.93384635
6.612,50.34394,0.40037578,5.2792166e-05,0.83099025,0.87512857,0.91738945,0.9503086,0.9338434
6.614,50.34584,0.4003757,5.2692925e-05,0.83108836,0.8751226,0.9173859,0.95030624,0.9338404
6.616,50.347736,0.40037557,5.2593714e-05,0.83118635,0.87511665,0.9173823,0.95030385,0.9338374
6.618,50.34963,0.4003755,5.2494528e-05,0.8312842,0.8751107,0.9173788,0.95030147,0.93383443
6.62,50.351517,0.4003754,5.239537e-05,0.831382,0.8751048,0.9173752,0.95029914,0.9338315
6.622,50.353397,0.4003753,5.229624e-05,0.83147967,0.8750988,0.9173717,0.95029676,0.93382853
6.624,50.35528,0.40037522,5.2197138e-05,0.83157724,0.8750929,0.9173681,0.95029444,0.9338256
6.626,50.35716,0.40037513,5.209806e-05,0.8316747,0.8750871,0.9173646,0.95029205,0.9338227
6.628,50.35903,0.40037504,5.199901e-05,0.831772,0.8750812,0.9173611,0.9502897,0.9338198
6.63,50.3609,0.40037498,5.1899988e-05,0.83186924,0.87507534,0.91735756,0.9502874,0.93381685
6.632,50.36277,0.4003749,5.180099e-05,0.8319664,0.8750695,0.9173541,0.9502851,0.9338139
6.634,50.36463,0.4003748,5.170202e-05,0.8320635,0.87506366,0.9173506,0.95028275,0.933811
6.636,50.366493,0.4003747,5.1603078e-05,0.8321605,0.8750578,0.91734713,0.9502804,0.9338081
6.638,50.368347,0.40037462,5.150416e-05,0.83225733,0.87505203,0.9173436,0.9502781,0.9338052
6.64,50.3702,0.40037453,5.1405274e-05,0.8323541,0.87504625,0.91734016,0.9502758,0.9338023
6.642,50.372047,0.40037444,5.130641e-05,0.83245087,0.8750405,0.9173367,0.9502735,0.93379945
6.644,50.373894,0.40037438,5.120758e-05,0.8325475,0.8750347,0.91733325,0.9502712,0.9337966
6.646,50.375736,0.4003743,5.110877e-05,0.83264405,0.87502897,0.91732985,0.9502689,0.9337937
6.648,50.377575,0.4003742,5.1009996e-05,0.8327405,0.8750232,0.9173264,0.9502666,0.93379086
6.65,50.379406,0.4003741,5.0911247e-05,0.8328369,0.8750175,0.917323,0.95026433,0.933788
6.652,50.38124,0.40037403,5.0812527e-05,0.83293325,0.8750118,0.91731954,0.95026207,0.93378514
6.654,50.383068,0.40037397,5.0713836e-05,0.8330295,0.8750061,0.91731614,0.9502598,0.9337823
6.656,50.38489,0.40037388,5.0615174e-05,0.83312577,0.8750004,0.91731274,0.95025754,0.9337795
6.658,50.38671,0.4003738,5.0516544e-05,0.8332219,0.87499475,0.91730934,0.9502553,0.9337766
6.66,50.38853,0.4003737,5.0417944e-05,0.833318,0.8749891,0.91730595,0.950253,0.9337738
6.662,50.390343,0.4003736,5.0319377e-05,0.833414,0.87498343,0.9173026,0.95025074,0.933771
6.664,50.39215,0.40037352,5.022084e-05,0.83351004,0.8749778,0.9172992,0.95024854,0.9337682
6.666,50.39396,0.40037346,5.0122337e-05,0.83360595,0.8749722,0.9172959,0.9502463,0.9337654
6.668,50.395763,0.40037337,5.0023868e-05,0.83370185,0.8749666,0.91729254,0.95024407,0.9337626
6.67,50.39756,0.40037328,4.992543e-05,0.8337977,0.874961,0.9172892,0.9502418,0.93375987
6.672,50.399357,0.4003732,4.982703e-05,0.83389354,0.8749555,0.91728586,0.9502396,0.93375707
6.674,50.40115,0.4003731,4.9728616e-05,0.8339892,0.87494993,0.9172825,0.9502374,0.93375427
6.676,50.40294,0.400373,4.96302e-05,0.8340848,0.8749444,0.9172792,0.9502352,0.9337515
6.678,50.40472,0.40037292,4.9531813e-05,0.8341803,0.87493885,0.9172759,0.950233,0.9337488
6.68,50.4065,0.40037283,4.943345e-05,0.8342758,0.8749333,0.91727257,0.9502308,0.93374604
6.682,50.408283,0.40037274,4.9335118e-05,0.8343712,0.8749278,0.9172693,0.9502286,0.9337433
6.684,50.410053,0.40037265,4.9236813e-05,0.83446664,0.87492234,0.917266,0.95022637,0.93374056
6.686,50.411827,0.40037256,4.9138536e-05,0.83456194,0.87491685,0.91726273,0.9502242,0.9337378
6.688,50.413593,0.40037248,4.904029e-05,0.83465725,0.8749114,0.91725945,0.950222,0.9337351
6.69,50.41536,0.4003724,4.8942074e-05,0.8347525,0.87490594,0.91725624,0.95021987,0.9337324
6.692,50.417118,0.4003723,4.884389e-05,0.83484775,0.8749005,0.91725296,0.95021766,0.93372965
6.694,50.418877,0.40037218,4.8745733e-05,0.83494294,0.8748951,0.91724974,0.9502155,0.93372697
6.696,50.420628,0.4003721,4.864761e-05,0.83503807,0.8748897,0.91724646,0.9502134,0.9337243
6.698,50.422375,0.400372,4.8549515e-05,0.8351332,0.8748843,0.91724324,0.9502112,0.9337216
6.7,50.424126,0.4003719,4.8451457e-05,0.83522826,0.87487894,0.91724,0.9502091,0.9337189
6.702,50.425865,0.40037182,4.835343e-05,0.83532333,0.8748736,0.9172368,0.95020694,0.93371624
6.704,50.427605,0.4003717,4.825544e-05,0.83541834,0.8748682,0.91723365,0.9502048,0.93371356
6.706,50.42934,0.4003716,4.8157483e-05,0.83551335,0.87486285,0.9172304,0.95020264,0.9337109
6.708,50.431072,0.40037152,4.805956e-05,0.8356083,0.87485754,0.9172272,0.95020056,0.93370825
6.71,50.432804,0.4003714,4.7961672e-05,0.83570325,0.87485224,0.91722405,0.9501984,0.93370557
6.712,50.43453,0.4003713,4.7863825e-05,0.83579814,0.87484694,0.9172209,0.9501963,0.93370295
6.714,50.43625,0.4003712,4.776601e-05,0.83589303,0.87484163,0.91721773,0.95019424,0.9337003
6.716,50.437965,0.4003711,4.766824e-05,0.8359879,0.8748364,0.9172146,0.9501921,0.9336977
6.718,50.439682,0.40037102,4.7570506e-05,0.83608276,0.87483114,0.9172114,0.95019,0.9336951
6.72,50.44139,0.4003709,4.747281e-05,0.8361776,0.8748259,0.91720825,0.9501879,0.93369246
6.722,50.4431,0.4003708,4.737516e-05,0.8362724,0.87482065,0.91720515,0.95018584,0.93368983
6.724,50.444805,0.4003707,4.727755e-05,0.8363672,0.8748154,0.91720206,0.95018375,0.93368727
6.726,50.4465,0.4003706,4.7179987e-05,0.8364619,0.8748102,0.9171989,0.95018166,0.93368465
6.728,50.448196,0.40037048,4.7082463e-05,0.8365567,0.87480503,0.9171958,0.95017964,0.9336821
6.73,50.44989,0.4003704,4.6984987e-05,0.8366514,0.87479985,0.9171927,0.95017755,0.93367946
6.732,50.451584,0.40037027,4.6887555e-05,0.8367461,0.8747947,0.9171896,0.95017546,0.9336769
6.734,50.45327,0.40037015,4.6790174e-05,0.8368408,0.87478954,0.91718656,0.95017344,0.93367434
6.736,50.45495,0.40037006,4.669284e-05,0.83693546,0.8747844,0.91718346,0.9501714,0.9336718
6.738,50.45663,0.40036994,4.6595553e-05,0.8370301,0.8747793,0.9171804,0.9501693,0.9336692
6.74,50.458305,0.40036982,4.6498244e-05,0.83712476,0.87477416,0.9171773,0.9501673,0.9336667
6.742,50.459976,0.40036973,4.6400946e-05,0.8372195,0.8747691,0.9171743,0.9501653,0.93366414
6.744,50.461647,0.4003696,4.6303685e-05,0.8373142,0.874764,0.91717124,0.95016325,0.9336616
6.746,50.463314,0.4003695,4.6206464e-05,0.83740884,0.87475896,0.9171682,0.9501612,0.9336591
6.748,50.464973,0.40036938,4.6109282e-05,0.83750355,0.8747539,0.9171652,0.9501592,0.9336566
6.75,50.466633,0.40036926,4.601214e-05,0.8375982,0.8747488,0.9171622,0.9501572,0.93365407
6.752,50.468285,0.40036914,4.591504e-05,0.83769286,0.8747438,0.9171592,0.9501552,0.9336515
6.754,50.46994,0.400369,4.5817982e-05,0.83778757,0.8747388,0.91715616,0.95015323,0.93364906
6.756,50.471584,0.40036887,4.5720964e-05,0.8378822,0.8747338,0.9171532,0.9501512,0.93364656
6.758,50.473232,0.40036875,4.5623987e-05,0.8379769,0.8747288,0.9171502,0.95014924,0.93364406
6.76,50.47487,0.40036863,4.5527053e-05,0.83807147,0.87472385,0.9171472,0.9501472,0.93364155
6.762,50.476505,0.4003685,4.543016e-05,0.8381661,0.87471884,0.91714424,0.95014524,0.9336391
6.764,50.47814,0.4003684,4.5333312e-05,0.83826077,0.8747139,0.91714126,0.9501433,0.9336366
6.766,50.47977,0.40036824,4.5236506e-05,0.8383554,0.874709,0.91713834,0.9501413,0.93363416
6.768,50.481396,0.40036812,4.5139746e-05,0.83845,0.87470406,0.91713536,0.95013934,0.9336317
6.77,50.48302,0.400368,4.5043027e-05,0.8385446,0.8746992,0.91713244,0.9501374,0.9336293
6.772,50.484642,0.40036786,4.4946355e-05,0.83863926,0.8746943,0.9171295,0.95013547,0.93362683
6.774,50.486256,0.40036774,4.4849727e-05,0.83873385,0.8746894,0.9171266,0.9501335,0.9336244
6.776,50.48787,0.4003676,4.4753142e-05,0.83882844,0.8746845,0.9171237,0.95013154,0.933622
6.778,50.48948,0.40036747,4.4656605e-05,0.83892304,0.8746797,0.91712075,0.9501296,0.93361956
6.78,50.491085,0.40036735,4.4560114e-05,0.8390176,0.8746748,0.9171179,0.9501277,0.9336171
6.782,50.492687,0.4003672,4.4463668e-05,0.83911216,0.87466997,0.917115,0.95012575,0.93361473
6.784,50.494286,0.40036708,4.436727e-05,0.83920676,0.8746652,0.9171121,0.95012385,0.93361235
6.786,50.495884,0.40036693,4.4270917e-05,0.8393013,0.8746604,0.91710925,0.95012194,0.93360996
6.788,50.497475,0.4003668,4.417461e-05,0.8393958,0.8746556,0.9171064,0.95012003,0.9336076
6.79,50.49906,0.40036666,4.407835e-05,0.83949035,0.87465084,0.9171035,0.9501181,0.9336052
6.792,50.50065,0.40036654,4.398214e-05,0.8395848,0.87464607,0.91710067,0.9501162,0.9336028
6.794,50.502228,0.4003664,4.3885982e-05,0.8396793,0.8746413,0.91709787,0.95011437,0.9336004
6.796,50.503807,0.40036628,4.3789867e-05,0.8397738,0.8746366,0.917095,0.95011246,0.9335981
6.798,50.50538,0.40036613,4.3693803e-05,0.83986825,0.8746319,0.9170922,0.95011055,0.9335957
6.8,50.50695,0.40036598,4.359779e-05,0.83996266,0.8746272,0.91708934,0.9501087,0.9335934
6.802,50.50852,0.40036586,4.3501823e-05,0.8400571,0.87462246,0.91708654,0.9501068,0.93359107
6.804,50.510086,0.4003657,4.3405904e-05,0.8401515,0.8746178,0.91708374,0.95010495,0.93358874
6.806,50.511646,0.4003656,4.3310007e-05,0.840246,0.8746131,0.917081,0.9501031,0.9335864
6.808,50.513203,0.40036544,4.3214142e-05,0.84034055,0.87460846,0.9170782,0.95010126,0.9335841
6.81,50.51476,0.4003653,4.3118325e-05,0.84043515,0.87460387,0.9170754,0.9500994,0.93358177
6.812,50.516308,0.40036514,4.3022555e-05,0.84052974,0.8745992,0.91707265,0.95009756,0.93357944
6.814,50.517857,0.400365,4.292683e-05,0.84062433,0.8745946,0.9170699,0.9500957,0.9335772
6.816,50.519398,0.40036485,4.2831154e-05,0.8407189,0.87459,0.9170671,0.95009387,0.93357486
6.818,50.52094,0.4003647,4.2735526e-05,0.8408135,0.87458545,0.91706437,0.9500921,0.9335726
6.82,50.522472,0.40036455,4.2639946e-05,0.8409081,0.87458086,0.9170617,0.9500902,0.9335703
6.822,50.524006,0.4003644,4.2544412e-05,0.8410027,0.8745763,0.91705894,0.95008844,0.933568
6.824,50.525536,0.40036425,4.2448926e-05,0.8410973,0.87457174,0.9170562,0.9500866,0.93356574
6.826,50.52706,0.4003641,4.2353488e-05,0.8411919,0.8745672,0.9170535,0.9500848,0.93356353
6.828,50.528587,0.40036395,4.22581e-05,0.8412865,0.8745627,0.9170508,0.950083,0.93356127
6.83,50.530106,0.4003638,4.216276e-05,0.8413811,0.8745582,0.9170481,0.9500812,0.933559
6.832,50.53162,0.40036365,4.206747e-05,0.84147567,0.8745537,0.9170454,0.9500794,0.9335568
6.834,50.533134,0.40036348,4.1972227e-05,0.84157026,0.8745492,0.91704273,0.95007765,0.93355453
6.836,50.534645,0.40036333,4.1877032e-05,0.84166485,0.87454474,0.91704005,0.95007586,0.9335523
6.838,50.53615,0.40036318,4.178189e-05,0.84175944,0.8745403,0.9170374,0.9500741,0.9335501
6.84,50.53765,0.40036303,4.1686795e-05,0.84185404,0.87453586,0.91703475,0.9500723,0.93354785
6.842,50.53915,0.40036288,4.159175e-05,0.84194857,0.87453145,0.9170321,0.95007056,0.93354565
6.844,50.54065,0.4003627,4.1496754e-05,0.84204316,0.87452704,0.91702944,0.9500688,0.9335435
6.846,50.54214,0.40036255,4.1401807e-05,0.84213775,0.8745226,0.9170268,0.95006704,0.9335413
6.848,50.543625,0.4003624,4.1306914e-05,0.8422323,0.8745183,0.9170242,0.95006526,0.9335391
6.85,50.545113,0.40036225,4.1212068e-05,0.8423269,0.87451386,0.9170216,0.9500635,0.93353695
6.852,50.546593,0.40036207,4.1117273e-05,0.8424214,0.8745095,0.917019,0.9500618,0.93353474
6.854,50.548073,0.40036193,4.102253e-05,0.84251595,0.87450516,0.9170164,0.95006007,0.9335326
6.856,50.54955,0.40036178,4.0927836e-05,0.8426105,0.8745009,0.9170138,0.95005834,0.93353045
6.858,50.551018,0.4003616,4.0833194e-05,0.842705,0.8744965,0.9170112,0.9500566,0.9335283
6.86,50.552486,0.40036145,4.0738603e-05,0.84279954,0.8744922,0.91700864,0.9500549,0.93352616
6.862,50.55395,0.4003613,4.0644067e-05,0.8428941,0.87448794,0.9170061,0.9500532,0.933524
6.864,50.555416,0.40036112,4.0549578e-05,0.84298855,0.87448364,0.9170035,0.9500515,0.93352187
6.866,50.556873,0.40036097,4.045514e-05,0.843083,0.8744794,0.91700095,0.9500498,0.9335197
6.868,50.558327,0.40036082,4.0360756e-05,0.8431775,0.8744752,0.91699845,0.9500481,0.93351763
6.87,50.55978,0.40036064,4.0266423e-05,0.843272,0.87447095,0.9169959,0.9500464,0.9335155
6.872,50.561226,0.4003605,4.017211e-05,0.8433665,0.8744667,0.9169934,0.95004475,0.9335134
6.874,50.56267,0.40036032,4.007784e-05,0.843461,0.8744625,0.9169908,0.9500431,0.9335113
6.876,50.564114,0.40036017,3.9983617e-05,0.8435555,0.8744583,0.9169883,0.95004135,0.93350923
6.878,50.56555,0.40036,3.988944e-05,0.84365004,0.87445414,0.9169858,0.9500397,0.93350714
6.88,50.566986,0.40035984,3.979532e-05,0.8437445,0.87444997,0.9169833,0.9500381,0.93350506
6.882,50.568417,0.40035966,3.970124e-05,0.84383905,0.8744458,0.91698086,0.9500364,0.933503
6.884,50.569843,0.4003595,3.9607217e-05,0.8439336,0.8744416,0.91697836,0.95003474,0.93350095
6.886,50.571266,0.40035933,3.9513237e-05,0.84402806,0.8744375,0.9169759,0.95003307,0.93349886
6.888,50.57269,0.40035915,3.9419312e-05,0.8441225,0.8744334,0.9169734,0.95003146,0.93349683
6.89,50.574104,0.400359,3.9325434e-05,0.84421706,0.8744293,0.91697097,0.95002985,0.93349475
6.892,50.57552,0.40035883,3.9231603e-05,0.84431154,0.87442523,0.9169685,0.9500282,0.9334927
6.894,50.57693,0.40035868,3.9137827e-05,0.844406,0.8744211,0.9169661,0.9500266,0.9334907
6.896,50.57834,0.4003585,3.90441e-05,0.8445005,0.87441707,0.91696364,0.95002496,0.93348867
6.898,50.57974,0.40035832,3.8950417e-05,0.84459496,0.874413,0.91696125,0.95002335,0.93348664
6.9,50.581142,0.40035817,3.885679e-05,0.8446894,0.87440896,0.9169588,0.95002174,0.9334846
6.902,50.58254,0.400358,3.876321e-05,0.8447839,0.87440497,0.9169564,0.95002013,0.93348265
6.904,50.58393,0.4003578,3.866968e-05,0.8448784,0.874401,0.91695404,0.9500185,0.9334806
6.906,50.58532,0.40035763,3.8576203e-05,0.84497285,0.8743969,0.91695166,0.9500169,0.93347865
6.908,50.58671,0.40035748,3.8482773e-05,0.8450673,0.874393,0.9169493,0.95001537,0.9334767
6.91,50.588093,0.4003573,3.8389397e-05,0.84516174,0.874389,0.9169469,0.95001376,0.93347466
6.912,50.589474,0.40035713,3.8296068e-05,0.8452562,0.87438506,0.9169445,0.9500122,0.9334727
6.914,50.59085,0.40035695,3.820279e-05,0.8453507,0.8743811,0.9169421,0.9500106,0.9334707
6.916,50.592224,0.4003568,3.8109563e-05,0.8454451,0.8743772,0.9169398,0.95000905,0.93346876
6.918,50.593597,0.40035662,3.8016387e-05,0.8455395,0.87437326,0.9169375,0.9500075,0.93346685
6.92,50.594963,0.40035644,3.7923262e-05,0.845634,0.8743693,0.91693515,0.95000595,0.9334649
6.922,50.596325,0.40035626,3.783019e-05,0.8457284,0.87436545,0.9169328,0.9500044,0.933463
6.924,50.597687,0.40035608,3.7737165e-05,0.8458228,0.8743616,0.9169305,0.95000285,0.933461
6.926,50.59904,0.40035594,3.7644193e-05,0.8459172,0.8743577,0.9169282,0.9500013,0.9334591
6.928,50.600395,0.40035576,3.755127e-05,0.84601164,0.8743539,0.91692585,0.94999975,0.9334572
6.93,50.601746,0.40035558,3.74584e-05,0.84610605,0.87435,0.9169236,0.9499982,0.9334553
6.932,50.603092,0.4003554,3.7365586e-05,0.84620047,0.8743462,0.91692126,0.9499967,0.9334534
6.934,50.604435,0.40035522,3.7272817e-05,0.8462948,0.8743424,0.916919,0.94999516,0.9334515
6.936,50.605778,0.40035504,3.71801e-05,0.84638923,0.8743386,0.9169167,0.94999367,0.93344957
6.938,50.607113,0.4003549,3.7087437e-05,0.8464836,0.8743348,0.91691446,0.9499922,0.93344766
6.94,50.608448,0.4003547,3.6994825e-05,0.846578,0.87433106,0.9169122,0.9499907,0.9334458
6.942,50.609776,0.40035453,3.6902264e-05,0.84667236,0.8743273,0.91690993,0.94998914,0.9334439
6.944,50.611103,0.40035436,3.6809754e-05,0.8467667,0.87432355,0.9169077,0.94998765,0.93344206
6.946,50.612427,0.40035418,3.6717294e-05,0.84686106,0.8743198,0.91690546,0.94998616,0.9334402
6.948,50.613747,0.400354,3.662489e-05,0.8469554,0.8743161,0.91690326,0.9499847,0.93343836
6.95,50.615067,0.40035382,3.6532536e-05,0.8470498,0.8743124,0.91690105,0.94998324,0.9334365
6.952,50.61638,0.40035364,3.6440233e-05,0.8471441,0.8743087,0.91689885,0.94998175,0.93343467
6.954,50.617687,0.40035346,3.6347985e-05,0.8472385,0.874305,0.91689664,0.9499803,0.9334328
6.956,50.618996,0.40035328,3.6255788e-05,0.84733284,0.8743014,0.91689444,0.9499788,0.933431
6.958,50.620296,0.40035313,3.616364e-05,0.8474271,0.87429774,0.9168923,0.9499774,0.9334292
6.96,50.6216,0.40035295,3.607155e-05,0.8475215,0.8742941,0.9168901,0.9499759,0.9334274
6.962,50.6229,0.40035278,3.597951e-05,0.8476158,0.87429047,0.91688794,0.9499745,0.93342555
6.964,50.62419,0.4003526,3.5887522e-05,0.8477101,0.87428683,0.9168858,0.94997305,0.93342376
6.966,50.62548,0.40035242,3.5795587e-05,0.84780437,0.87428325,0.9168836,0.9499716,0.93342197
6.968,50.62677,0.40035224,3.5703706e-05,0.84789866,0.8742797,0.91688144,0.9499702,0.9334202
6.97,50.62805,0.40035206,3.5611876e-05,0.84799296,0.8742761,0.91687936,0.94996876,0.9334184
6.972,50.62933,0.40035188,3.55201e-05,0.84808725,0.8742725,0.9168772,0.9499673,0.93341666
6.974,50.630608,0.4003517,3.5428377e-05,0.84818155,0.874269,0.91687506,0.94996595,0.9334149
6.976,50.63188,0.40035152,3.5336707e-05,0.8482758,0.87426543,0.916873,0.9499645,0.9334131
6.978,50.633152,0.40035135,3.5245088e-05,0.8483701,0.8742619,0.9168709,0.9499631,0.93341136
6.98,50.634422,0.40035117,3.5153524e-05,0.8484643,0.87425846,0.91686875,0.9499617,0.93340963
6.982,50.635685,0.400351,3.5062014e-05,0.84855855,0.87425494,0.91686666,0.94996035,0.9334079
6.984,50.636948,0.4003508,3.4970555e-05,0.8486528,0.8742515,0.9168646,0.9499589,0.9334061
6.986,50.638203,0.40035063,3.487915e-05,0.848747,0.87424797,0.91686255,0.94995755,0.9334044
6.988,50.639458,0.40035045,3.47878e-05,0.84884125,0.8742446,0.91686046,0.9499562,0.9334027
6.99,50.64071,0.40035027,3.4696506e-05,0.8489355,0.8742411,0.91685843,0.9499548,0.933401
6.992,50.641956,0.4003501,3.4605262e-05,0.8490297,0.87423766,0.91685635,0.94995344,0.93339926
6.994,50.6432,0.40034992,3.4514072e-05,0.8491239,0.87423426,0.9168543,0.94995207,0.9333976
6.996,50.644444,0.40034974,3.4422937e-05,0.84921813,0.87423086,0.9168523,0.94995075,0.93339586
6.998,50.64568,0.4003496,3.4331857e-05,0.8493123,0.87422746,0.91685027,0.9499494,0.9333942
7.0,50.646915,0.4003494,3.4240828e-05,0.8494065,0.8742241,0.91684824,0.949948,0.9333925
7.002,50.648144,0.40034923,3.4149856e-05,0.84950066,0.8742207,0.9168462,0.9499467,0.93339086
7.004,50.649376,0.40034905,3.4058943e-05,0.8495947,0.8742174,0.91684425,0.9499454,0.9333892
7.006,50.6506,0.40034887,3.396808e-05,0.8496887,0.87421405,0.9168422,0.949944,0.9333875
7.008,50.651825,0.4003487,3.3877273e-05,0.84978265,0.8742108,0.91684026,0.9499427,0.93338585
7.01,50.653046,0.40034854,3.378652e-05,0.84987664,0.87420744,0.9168383,0.9499414,0.9333842
7.012,50.654263,0.40034837,3.369582e-05,0.84997064,0.87420416,0.9168363,0.9499401,0.9333826
7.014,50.655476,0.4003482,3.360517e-05,0.8500646,0.8742009,0.91683435,0.9499388,0.9333809
7.016,50.656685,0.400348,3.351457e-05,0.8501585,0.8741976,0.9168324,0.94993746,0.9333793
7.018,50.657894,0.40034786,3.342403e-05,0.85025245,0.8741943,0.9168304,0.94993615,0.9333777
7.02,50.659096,0.40034768,3.3333537e-05,0.8503464,0.8741911,0.9168285,0.9499349,0.9333761
7.022,50.660297,0.4003475,3.3243097e-05,0.85044026,0.8741879,0.91682655,0.9499336,0.93337446
