Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.024,50.6615,0.40034732,3.315271e-05,0.85053414,0.87418467,0.91682464,0.94993234,0.93337286
7.026,50.66269,0.40034717,3.3062377e-05,0.8506281,0.87418145,0.91682273,0.949931,0.93337125
7.028,50.663883,0.400347,3.2972097e-05,0.85072196,0.87417823,0.9168208,0.9499298,0.93336964
7.03,50.66507,0.40034682,3.2881868e-05,0.8508158,0.8741751,0.9168189,0.9499285,0.9333681
7.032,50.666256,0.40034664,3.2791693e-05,0.85090965,0.8741719,0.916817,0.9499272,0.9333665
7.034,50.66744,0.4003465,3.270157e-05,0.85100347,0.87416875,0.91681516,0.94992596,0.9333649
7.036,50.668613,0.4003463,3.26115e-05,0.85109735,0.87416565,0.91681325,0.9499247,0.9333634
7.038,50.66979,0.40034613,3.2521482e-05,0.85119116,0.8741625,0.9168114,0.9499235,0.9333618
7.04,50.67096,0.40034598,3.2431515e-05,0.851285,0.8741594,0.91680956,0.94992226,0.9333603
7.042,50.67213,0.4003458,3.2341602e-05,0.85137874,0.8741563,0.91680765,0.949921,0.9333587
7.044,50.673294,0.40034562,3.2251744e-05,0.85147256,0.8741532,0.91680586,0.94991976,0.9333572
7.046,50.674454,0.40034544,3.2161937e-05,0.8515663,0.87415016,0.916804,0.94991857,0.9333556
7.048,50.675617,0.4003453,3.207218e-05,0.8516601,0.87414706,0.91680217,0.9499173,0.93335414
7.05,50.67677,0.40034512,3.198248e-05,0.85175383,0.874144,0.9168003,0.9499161,0.9333526
7.052,50.67792,0.40034494,3.189283e-05,0.8518476,0.874141,0.91679853,0.94991493,0.9333511
7.054,50.679073,0.4003448,3.1803233e-05,0.85194135,0.874138,0.91679674,0.94991374,0.9333496
7.056,50.680218,0.4003446,3.171369e-05,0.85203505,0.87413496,0.91679496,0.94991255,0.9333481
7.058,50.68136,0.40034443,3.1624197e-05,0.85212874,0.874132,0.91679317,0.9499113,0.9333466
7.06,50.6825,0.40034428,3.153476e-05,0.85222244,0.874129,0.9167914,0.94991016,0.93334514
7.062,50.683636,0.4003441,3.1445372e-05,0.85231614,0.874126,0.9167896,0.949909,0.93334365
7.064,50.684765,0.40034392,3.1356038e-05,0.85240984,0.8741231,0.9167878,0.9499078,0.93334216
7.066,50.685894,0.40034378,3.1266758e-05,0.8525035,0.8741201,0.9167861,0.9499066,0.9333407
7.068,50.687023,0.4003436,3.117753e-05,0.8525972,0.8741172,0.9167843,0.94990546,0.93333924
7.07,50.688145,0.40034342,3.1088355e-05,0.8526908,0.8741143,0.91678256,0.94990426,0.9333378
7.072,50.689266,0.40034327,3.0999232e-05,0.85278445,0.8741114,0.9167808,0.94990313,0.9333364
7.074,50.690384,0.4003431,3.091016e-05,0.85287803,0.8741085,0.9167791,0.949902,0.9333349
7.076,50.691494,0.4003429,3.0821142e-05,0.8529717,0.87410563,0.9167774,0.9499008,0.93333346
7.078,50.692604,0.40034276,3.073218e-05,0.85306525,0.8741028,0.91677564,0.9498997,0.933332
7.08,50.693714,0.40034258,3.0643263e-05,0.8531589,0.8740999,0.916774,0.94989854,0.93333066
7.082,50.694817,0.4003424,3.0554405e-05,0.8532525,0.8740971,0.91677225,0.9498974,0.9333292
7.084,50.695915,0.40034226,3.0465597e-05,0.853346,0.87409425,0.9167706,0.9498963,0.9333278
7.086,50.69701,0.40034208,3.0376843e-05,0.85343957,0.87409145,0.9167689,0.9498952,0.9333264
7.088,50.698105,0.40034193,3.028814e-05,0.8535331,0.87408864,0.91676724,0.9498941,0.933325
7.09,50.699192,0.40034175,3.0199491e-05,0.85362667,0.8740859,0.9167656,0.94989294,0.9333236
7.092,50.700283,0.40034157,3.0110894e-05,0.8537202,0.8740831,0.9167639,0.94989187,0.93332225
7.094,50.701366,0.40034142,3.002235e-05,0.8538137,0.87408036,0.91676223,0.94989073,0.9333209
7.096,50.70245,0.40034124,2.9933859e-05,0.85390717,0.8740776,0.9167606,0.94988966,0.9333195
7.098,50.703526,0.4003411,2.984542e-05,0.8540007,0.8740749,0.91675895,0.9498886,0.93331814
7.1,50.7046,0.4003409,2.9757033e-05,0.85409415,0.87407213,0.91675735,0.9498875,0.9333168
7.102,50.70567,0.40034074,2.96687e-05,0.85418767,0.87406945,0.91675574,0.9498864,0.93331546
7.104,50.706738,0.4003406,2.9580418e-05,0.8542811,0.87406677,0.9167541,0.9498853,0.9333141
7.106,50.7078,0.4003404,2.949219e-05,0.8543745,0.8740641,0.9167525,0.9498843,0.9333128
7.108,50.708862,0.40034026,2.9404015e-05,0.854468,0.8740614,0.9167509,0.9498832,0.93331146
7.11,50.70992,0.40034008,2.9315892e-05,0.8545614,0.8740588,0.91674936,0.94988215,0.93331015
7.112,50.710976,0.40033993,2.922782e-05,0.85465485,0.8740561,0.91674775,0.9498811,0.93330884
7.114,50.71203,0.40033975,2.9139803e-05,0.85474825,0.8740535,0.9167462,0.94988006,0.9333075
7.116,50.713078,0.40033957,2.9051838e-05,0.85484165,0.87405086,0.91674465,0.949879,0.9333062
7.118,50.714123,0.40033942,2.8963925e-05,0.854935,0.8740483,0.9167431,0.949878,0.9333049
7.12,50.715164,0.40033925,2.8876066e-05,0.8550284,0.87404567,0.91674155,0.94987696,0.9333036
7.122,50.7162,0.4003391,2.8788258e-05,0.85512173,0.8740431,0.91674,0.9498759,0.93330234
7.124,50.717236,0.40033892,2.8700502e-05,0.8552151,0.87404054,0.91673845,0.9498749,0.93330103
7.126,50.718266,0.40033877,2.8612802e-05,0.8553084,0.87403804,0.91673696,0.94987386,0.9332998
7.128,50.719296,0.4003386,2.8525152e-05,0.85540175,0.8740355,0.9167354,0.94987285,0.9332985
7.13,50.72032,0.40033844,2.8437555e-05,0.8554951,0.874033,0.9167339,0.94987184,0.9332973
7.132,50.721344,0.40033826,2.835001e-05,0.8555884,0.8740305,0.91673243,0.9498709,0.933296
7.134,50.722363,0.4003381,2.8262519e-05,0.85568166,0.87402797,0.91673094,0.9498699,0.9332948
7.136,50.72338,0.40033793,2.8174953e-05,0.85577464,0.87402546,0.91672945,0.94986886,0.9332935
7.138,50.724396,0.4003378,2.8087421e-05,0.8558675,0.87402296,0.91672796,0.9498679,0.9332923
7.14,50.72541,0.40033764,2.7999939e-05,0.85596037,0.8740205,0.91672647,0.9498669,0.9332911
7.142,50.726418,0.40033746,2.7912503e-05,0.85605323,0.8740181,0.91672504,0.94986594,0.9332898
7.144,50.727425,0.4003373,2.7825117e-05,0.85614604,0.8740156,0.91672355,0.949865,0.93328863
7.146,50.72843,0.40033716,2.773778e-05,0.85623884,0.8740132,0.9167221,0.949864,0.93328744
7.148,50.72943,0.40033698,2.765049e-05,0.85633165,0.8740108,0.9167207,0.949863,0.93328625
7.15,50.730427,0.40033683,2.756325e-05,0.8564244,0.8740084,0.91671926,0.94986206,0.93328506
7.152,50.731422,0.40033668,2.7476057e-05,0.85651714,0.87400603,0.9167178,0.9498611,0.93328387
7.154,50.73241,0.4003365,2.7388913e-05,0.8566099,0.87400365,0.9167164,0.9498602,0.9332827
7.156,50.7334,0.40033635,2.7301818e-05,0.85670257,0.87400126,0.91671497,0.94985926,0.9332815
7.158,50.734383,0.4003362,2.721477e-05,0.8567952,0.87399894,0.9167136,0.9498583,0.93328035
7.16,50.735367,0.40033603,2.7127771e-05,0.8568879,0.8739966,0.91671216,0.94985735,0.93327916
7.162,50.736343,0.40033588,2.704082e-05,0.8569805,0.8739943,0.9167108,0.94985646,0.933278
7.164,50.73732,0.40033573,2.6953918e-05,0.85707307,0.87399197,0.9167094,0.9498555,0.93327683
7.166,50.73829,0.40033558,2.6867065e-05,0.8571657,0.8739897,0.91670805,0.9498546,0.9332757
7.168,50.739258,0.4003354,2.6780259e-05,0.85725826,0.8739874,0.9167067,0.9498537,0.93327457
7.17,50.740227,0.40033525,2.6693502e-05,0.85735077,0.8739851,0.9167053,0.9498528,0.93327343
7.172,50.741184,0.4003351,2.6606795e-05,0.8574433,0.87398285,0.91670394,0.94985193,0.9332723
7.174,50.742146,0.40033495,2.6520134e-05,0.8575358,0.87398064,0.9167026,0.94985104,0.93327117
7.176,50.743103,0.4003348,2.6433523e-05,0.8576283,0.8739784,0.91670126,0.94985014,0.9332701
7.178,50.744053,0.40033463,2.634696e-05,0.85772073,0.8739762,0.91669995,0.94984925,0.93326896
7.18,50.745007,0.40033448,2.6260444e-05,0.8578131,0.87397397,0.91669863,0.94984835,0.9332679
7.182,50.745953,0.40033433,2.6173979e-05,0.85790557,0.87397176,0.9166973,0.94984746,0.93326676
7.184,50.746895,0.40033418,2.608756e-05,0.8579979,0.8739696,0.916696,0.9498466,0.9332657
7.186,50.747833,0.40033403,2.6001191e-05,0.8580903,0.8739674,0.9166947,0.94984573,0.9332646
7.188,50.748775,0.40033388,2.591487e-05,0.8581826,0.87396526,0.91669345,0.9498449,0.93326354
7.19,50.749706,0.40033373,2.5828596e-05,0.85827494,0.8739631,0.91669214,0.94984406,0.93326247
7.192,50.750637,0.40033355,2.5742373e-05,0.85836726,0.873961,0.9166909,0.94984317,0.9332614
7.194,50.751568,0.4003334,2.5656196e-05,0.85845953,0.8739589,0.91668963,0.94984233,0.9332604
7.196,50.752495,0.40033326,2.5570069e-05,0.85855174,0.8739568,0.9166884,0.9498415,0.9332593
7.198,50.75341,0.4003331,2.548399e-05,0.858644,0.8739547,0.91668713,0.94984066,0.9332583
7.2,50.75433,0.40033296,2.539796e-05,0.8587362,0.8739526,0.9166859,0.94983983,0.9332572
7.202,50.755245,0.4003328,2.5311976e-05,0.85882837,0.87395054,0.9166846,0.94983906,0.9332562
7.204,50.756157,0.40033266,2.5226043e-05,0.8589205,0.8739485,0.91668344,0.9498382,0.9332552
7.206,50.75707,0.4003325,2.5140158e-05,0.85901266,0.8739464,0.9166822,0.9498374,0.9332542
7.208,50.757973,0.40033236,2.505432e-05,0.8591048,0.8739444,0.916681,0.9498366,0.93325317
7.21,50.758877,0.4003322,2.496853e-05,0.8591969,0.87394243,0.9166798,0.9498358,0.93325216
7.212,50.759777,0.40033206,2.4882791e-05,0.859289,0.8739404,0.9166786,0.949835,0.93325114
7.214,50.760674,0.4003319,2.47971e-05,0.859381,0.87393844,0.9166774,0.9498342,0.9332502
7.216,50.761566,0.40033177,2.4711457e-05,0.85947305,0.8739365,0.9166762,0.9498334,0.9332492
7.218,50.762455,0.40033162,2.462586e-05,0.8595651,0.8739345,0.91667503,0.9498326,0.9332482
7.22,50.763344,0.40033147,2.4540313e-05,0.85965705,0.87393254,0.9166739,0.94983184,0.93324727
7.222,50.76423,0.40033132,2.4454816e-05,0.859749,0.87393063,0.9166727,0.94983107,0.93324625
7.224,50.76511,0.40033117,2.4369367e-05,0.8598409,0.87392867,0.9166716,0.9498303,0.9332453
7.226,50.765987,0.40033102,2.4283965e-05,0.8599329,0.87392676,0.91667044,0.9498296,0.93324435
7.228,50.76686,0.40033087,2.4198613e-05,0.86002475,0.87392485,0.9166693,0.9498288,0.93324345
7.23,50.76773,0.40033072,2.4113308e-05,0.86011666,0.873923,0.9166682,0.949828,0.9332425
7.232,50.7686,0.40033057,2.4028051e-05,0.8602085,0.8739211,0.91666704,0.9498273,0.93324155
7.234,50.769463,0.40033042,2.3942843e-05,0.86030036,0.87391925,0.9166659,0.94982654,0.93324065
7.236,50.770325,0.40033028,2.3857683e-05,0.86039215,0.8739174,0.91666484,0.9498258,0.9332397
7.238,50.771183,0.40033016,2.3772573e-05,0.86048394,0.87391555,0.9166637,0.9498251,0.9332388
7.24,50.772038,0.40033,2.3687511e-05,0.8605757,0.87391376,0.91666263,0.9498244,0.9332379
7.242,50.772892,0.40032986,2.3602497e-05,0.86066747,0.8739119,0.91666156,0.9498237,0.93323696
7.244,50.773743,0.4003297,2.351753e-05,0.86075914,0.8739101,0.9166605,0.94982296,0.93323606
7.246,50.774586,0.40032956,2.3432613e-05,0.8608509,0.87390834,0.9166594,0.94982225,0.9332352
7.248,50.77543,0.4003294,2.3347744e-05,0.86094254,0.8739066,0.91665834,0.94982153,0.93323433
7.25,50.776268,0.40032926,2.3262925e-05,0.8610342,0.8739048,0.9166573,0.9498208,0.93323344
7.252,50.777107,0.40032914,2.3178152e-05,0.8611258,0.8739031,0.91665626,0.9498201,0.9332326
7.254,50.77794,0.400329,2.3093427e-05,0.86121744,0.87390137,0.91665524,0.94981945,0.9332317
7.256,50.77877,0.40032884,2.3008753e-05,0.86130905,0.87389964,0.9166542,0.94981873,0.9332309
7.258,50.779594,0.4003287,2.2924127e-05,0.8614006,0.8738979,0.91665316,0.9498181,0.93323
7.26,50.780422,0.40032858,2.2839547e-05,0.86149216,0.87389624,0.91665214,0.9498174,0.93322915
7.262,50.781242,0.40032843,2.2755017e-05,0.86158365,0.8738946,0.9166512,0.9498167,0.9332283
7.264,50.782063,0.40032828,2.2670536e-05,0.86167514,0.8738929,0.9166502,0.94981605,0.9332275
7.266,50.782875,0.40032813,2.2586102e-05,0.86176664,0.87389123,0.91664916,0.9498154,0.93322664
7.268,50.78369,0.400328,2.2501586e-05,0.861858,0.87388957,0.9166482,0.94981474,0.93322587
7.27,50.7845,0.40032786,2.241711e-05,0.8619493,0.87388796,0.9166472,0.9498141,0.93322504
7.272,50.78531,0.4003277,2.2332679e-05,0.8620406,0.87388635,0.91664624,0.9498134,0.9332242
7.274,50.786114,0.40032756,2.224829e-05,0.8621319,0.8738847,0.9166453,0.9498128,0.9332234
7.276,50.78692,0.4003274,2.2163948e-05,0.8622231,0.8738831,0.91664433,0.9498122,0.93322265
7.278,50.787716,0.40032727,2.2079648e-05,0.86231434,0.8738815,0.9166434,0.9498115,0.9332218
7.28,50.788517,0.40032715,2.1995394e-05,0.86240554,0.87387997,0.9166424,0.9498109,0.93322104
7.282,50.789307,0.400327,2.1911184e-05,0.8624967,0.87387836,0.9166415,0.94981027,0.93322027
7.284,50.7901,0.40032685,2.1827018e-05,0.86258787,0.8738768,0.9166406,0.9498097,0.9332195
7.286,50.790886,0.4003267,2.1742897e-05,0.86267895,0.87387526,0.9166396,0.9498091,0.9332187
7.288,50.79167,0.40032658,2.165882e-05,0.8627701,0.8738738,0.91663873,0.9498084,0.93321794
7.29,50.792454,0.40032643,2.1574786e-05,0.8628611,0.8738722,0.91663784,0.9498078,0.9332172
7.292,50.793232,0.40032628,2.1490798e-05,0.8629522,0.87387073,0.91663694,0.9498072,0.93321645
7.294,50.794006,0.40032613,2.1406853e-05,0.8630432,0.87386924,0.91663605,0.94980663,0.93321574
7.296,50.794777,0.400326,2.1322954e-05,0.86313415,0.8738678,0.91663516,0.94980603,0.933215
7.298,50.795547,0.40032586,2.1239099e-05,0.86322516,0.8738663,0.91663426,0.9498055,0.93321425
7.3,50.79631,0.40032572,2.1155287e-05,0.86331606,0.8738649,0.9166334,0.9498049,0.93321353
7.302,50.797077,0.4003256,2.107152e-05,0.863407,0.8738634,0.91663253,0.9498043,0.9332128
7.304,50.797836,0.40032545,2.0987798e-05,0.8634979,0.873862,0.9166317,0.94980377,0.9332121
7.306,50.79859,0.4003253,2.0904119e-05,0.86358875,0.8738606,0.91663086,0.9498032,0.9332114
7.308,50.799347,0.40032518,2.0820486e-05,0.8636796,0.87385917,0.91663,0.94980264,0.93321073
7.31,50.8001,0.40032503,2.0736896e-05,0.8637704,0.8738578,0.9166292,0.9498021,0.93321
7.312,50.800846,0.40032488,2.0653351e-05,0.8638612,0.8738564,0.91662836,0.94980156,0.93320936
7.314,50.80159,0.40032476,2.056985e-05,0.863952,0.87385505,0.9166275,0.94980097,0.93320864
7.316,50.802334,0.4003246,2.0486394e-05,0.8640427,0.8738537,0.91662675,0.94980043,0.933208
7.318,50.803074,0.40032446,2.0402982e-05,0.8641334,0.8738524,0.9166259,0.9497999,0.93320733
7.32,50.80381,0.40032434,2.0319614e-05,0.8642241,0.87385106,0.91662514,0.9497994,0.9332067
7.322,50.804543,0.4003242,2.023629e-05,0.86431473,0.87384975,0.91662437,0.9497989,0.933206
7.324,50.80527,0.40032405,2.0153011e-05,0.8644054,0.87384844,0.9166236,0.94979835,0.93320537
7.326,50.805996,0.40032393,2.0069778e-05,0.864496,0.8738471,0.9166228,0.9497978,0.9332047
7.328,50.80672,0.40032378,1.9986586e-05,0.8645866,0.8738459,0.91662204,0.94979733,0.93320405
7.33,50.80744,0.40032366,1.990344e-05,0.86467713,0.8738446,0.9166213,0.94979686,0.93320346
7.332,50.80816,0.4003235,1.982034e-05,0.8647677,0.8738434,0.91662055,0.9497963,0.9332028
7.334,50.808872,0.40032336,1.9737281e-05,0.8648582,0.8738421,0.91661984,0.94979584,0.9332022
7.336,50.809586,0.40032324,1.9654268e-05,0.8649487,0.87384087,0.91661906,0.94979537,0.9332016
7.338,50.810295,0.4003231,1.95713e-05,0.8650391,0.8738397,0.91661835,0.9497949,0.933201
7.34,50.811,0.40032297,1.9488376e-05,0.8651296,0.8738385,0.91661763,0.9497944,0.9332004
7.342,50.8117,0.40032282,1.9405496e-05,0.86522,0.8738373,0.9166169,0.94979393,0.9331998
7.344,50.8124,0.4003227,1.932266e-05,0.8653104,0.8738361,0.9166162,0.94979346,0.9331992
7.346,50.8131,0.40032256,1.923987e-05,0.86540073,0.8738349,0.91661555,0.949793,0.93319863
7.348,50.81379,0.40032244,1.9157122e-05,0.86549103,0.8738338,0.91661483,0.9497925,0.9331981
7.35,50.81448,0.4003223,1.907442e-05,0.86558133,0.87383264,0.9166142,0.9497921,0.9331975
7.352,50.815166,0.40032217,1.8991761e-05,0.86567163,0.8738315,0.91661346,0.9497916,0.93319696
7.354,50.81585,0.40032202,1.8909148e-05,0.8657619,0.8738304,0.9166128,0.9497912,0.93319637
7.356,50.816532,0.4003219,1.8826579e-05,0.8658521,0.8738293,0.91661215,0.9497907,0.9331958
7.358,50.817207,0.40032175,1.8744053e-05,0.86594236,0.87382823,0.9166115,0.9497903,0.9331953
7.36,50.817886,0.40032163,1.8661573e-05,0.86603254,0.87382716,0.9166109,0.9497899,0.93319476
7.362,50.818558,0.40032148,1.8579136e-05,0.86612266,0.8738261,0.91661024,0.94978946,0.9331942
7.364,50.81923,0.40032136,1.8496743e-05,0.8662128,0.873825,0.9166096,0.94978905,0.9331937
7.366,50.819893,0.40032125,1.8414396e-05,0.8663029,0.873824,0.916609,0.94978863,0.9331932
7.368,50.820557,0.4003211,1.8332092e-05,0.86639297,0.8738229,0.9166084,0.9497882,0.9331927
7.37,50.821217,0.40032098,1.8249833e-05,0.86648303,0.8738219,0.91660774,0.9497878,0.9331922
7.372,50.82187,0.40032083,1.8167619e-05,0.86657304,0.87382096,0.91660714,0.9497874,0.93319166
7.374,50.822525,0.4003207,1.8085448e-05,0.86666304,0.87381995,0.91660655,0.949787,0.9331912
7.376,50.823174,0.4003206,1.8003322e-05,0.86675304,0.873819,0.916606,0.9497866,0.9331907
7.378,50.823826,0.40032044,1.792124e-05,0.866843,0.873818,0.9166054,0.94978625,0.9331902
7.38,50.824467,0.40032032,1.7839204e-05,0.8669329,0.873817,0.9166048,0.9497859,0.93318975
7.382,50.825108,0.40032017,1.775721e-05,0.8670228,0.87381613,0.9166043,0.9497855,0.9331893
7.384,50.82575,0.40032005,1.7675262e-05,0.8671127,0.8738152,0.91660374,0.9497851,0.9331888
7.386,50.82638,0.40031993,1.7593356e-05,0.8672026,0.8738143,0.9166032,0.94978476,0.9331884
7.388,50.827015,0.40031978,1.7511496e-05,0.8672924,0.8738134,0.9166027,0.9497844,0.9331879
7.39,50.827644,0.40031967,1.7429682e-05,0.86738217,0.8738125,0.91660213,0.94978404,0.9331875
7.392,50.82827,0.40031955,1.734791e-05,0.86747193,0.8738116,0.9166016,0.9497837,0.933187
7.394,50.82889,0.4003194,1.7266182e-05,0.8675617,0.8738107,0.91660106,0.9497833,0.9331866
7.396,50.829514,0.40031928,1.71845e-05,0.8676514,0.8738099,0.9166006,0.949783,0.9331862
7.398,50.83013,0.40031916,1.7102859e-05,0.8677411,0.87380904,0.91660005,0.94978267,0.93318576
7.4,50.83075,0.400319,1.7021175e-05,0.8678309,0.8738082,0.9165996,0.9497823,0.93318534
7.402,50.831364,0.4003189,1.6939532e-05,0.8679206,0.8738074,0.9165991,0.949782,0.9331849
7.404,50.831978,0.40031877,1.6857932e-05,0.8680103,0.87380654,0.91659856,0.9497817,0.9331845
7.406,50.832584,0.40031862,1.6776372e-05,0.8680999,0.87380576,0.9165981,0.94978136,0.93318415
7.408,50.833187,0.4003185,1.6694854e-05,0.8681896,0.873805,0.9165976,0.94978106,0.9331837
7.41,50.833794,0.40031835,1.6613378e-05,0.8682792,0.8738042,0.9165972,0.94978076,0.9331833
7.412,50.83439,0.40031824,1.6531943e-05,0.8683688,0.87380344,0.9165967,0.94978046,0.93318295
7.414,50.834988,0.4003181,1.645055e-05,0.8684584,0.87380266,0.91659623,0.94978017,0.9331826
7.416,50.835583,0.40031797,1.6369198e-05,0.8685479,0.87380195,0.9165958,0.94977987,0.93318224
7.418,50.836174,0.40031782,1.628789e-05,0.86863744,0.8738012,0.9165954,0.94977957,0.9331819
7.42,50.83676,0.4003177,1.620662e-05,0.86872697,0.87380046,0.916595,0.9497793,0.9331815
7.422,50.83735,0.40031758,1.6125396e-05,0.86881644,0.8737998,0.91659456,0.949779,0.93318117
7.424,50.83793,0.40031743,1.604421e-05,0.8689059,0.8737991,0.91659415,0.94977874,0.9331808
7.426,50.83851,0.4003173,1.5963067e-05,0.86899537,0.87379843,0.91659373,0.94977844,0.93318045
7.428,50.839085,0.40031716,1.5881966e-05,0.8690848,0.8737977,0.9165933,0.9497782,0.93318015
7.43,50.839657,0.40031704,1.5800906e-05,0.8691741,0.87379706,0.91659296,0.9497779,0.9331798
7.432,50.840225,0.40031692,1.5719888e-05,0.8692635,0.87379646,0.91659254,0.94977766,0.9331795
7.434,50.840794,0.40031677,1.5638912e-05,0.8693529,0.8737958,0.9165922,0.9497774,0.9331792
7.436,50.841362,0.40031666,1.5557976e-05,0.86944216,0.8737952,0.9165918,0.9497772,0.93317884
7.438,50.84192,0.4003165,1.5477084e-05,0.86953145,0.87379456,0.9165914,0.94977695,0.93317854
7.44,50.84248,0.4003164,1.5396232e-05,0.86962074,0.87379396,0.9165911,0.9497767,0.93317825
7.442,50.843033,0.40031627,1.5315421e-05,0.86970997,0.8737934,0.91659075,0.9497765,0.93317795
7.444,50.843586,0.40031612,1.5234654e-05,0.8697992,0.8737928,0.9165904,0.94977623,0.9331777
7.446,50.844135,0.400316,1.5153927e-05,0.8698884,0.8737923,0.91659003,0.949776,0.9331774
7.448,50.844685,0.40031588,1.5073242e-05,0.8699776,0.8737917,0.91658974,0.9497758,0.9331772
7.45,50.84523,0.40031573,1.4992599e-05,0.87006676,0.87379116,0.91658944,0.9497756,0.9331769
7.452,50.845768,0.4003156,1.4911998e-05,0.8701559,0.8737907,0.9165891,0.94977534,0.93317664
7.454,50.84631,0.40031546,1.48314375e-05,0.870245,0.87379014,0.9165888,0.94977516,0.93317634
7.456,50.846844,0.40031534,1.4750919e-05,0.8703341,0.87378967,0.9165885,0.949775,0.9331761
7.458,50.847374,0.40031523,1.4670442e-05,0.87042314,0.8737892,0.9165882,0.94977474,0.93317586
7.46,50.847904,0.40031508,1.4590008e-05,0.8705122,0.8737887,0.91658795,0.94977456,0.9331756
7.462,50.84843,0.40031496,1.4509614e-05,0.8706012,0.87378824,0.91658765,0.9497744,0.9331754
7.464,50.848953,0.40031484,1.4429262e-05,0.87069017,0.87378776,0.9165874,0.9497742,0.9331752
7.466,50.849476,0.4003147,1.43489515e-05,0.87077916,0.87378734,0.9165871,0.949774,0.93317497
7.468,50.84999,0.40031457,1.4268683e-05,0.8708681,0.8737869,0.9165869,0.9497739,0.9331747
7.47,50.850506,0.40031445,1.4188457e-05,0.870957,0.8737865,0.91658664,0.9497737,0.93317455
7.472,50.851017,0.4003143,1.4108271e-05,0.8710459,0.8737861,0.9165864,0.94977355,0.9331744
7.474,50.85153,0.40031418,1.4028127e-05,0.87113476,0.87378573,0.91658616,0.9497734,0.93317413
7.476,50.85203,0.40031406,1.3948025e-05,0.8712236,0.8737853,0.9165859,0.94977325,0.93317395
7.478,50.852535,0.40031394,1.3867965e-05,0.87131244,0.87378496,0.9165857,0.94977313,0.9331738
7.48,50.853035,0.4003138,1.3787947e-05,0.87140125,0.8737846,0.9165855,0.94977295,0.9331736
7.482,50.85353,0.40031368,1.370797e-05,0.87149006,0.87378424,0.9165853,0.94977283,0.9331735
7.484,50.854023,0.40031356,1.3628034e-05,0.8715788,0.87378395,0.9165851,0.9497727,0.9331733
7.486,50.854515,0.4003134,1.35481405e-05,0.87166756,0.87378365,0.9165849,0.9497726,0.9331731
7.488,50.855003,0.4003133,1.3468289e-05,0.87175626,0.87378335,0.91658473,0.9497725,0.933173
7.49,50.855488,0.40031317,1.3388478e-05,0.87184495,0.87378305,0.91658455,0.94977236,0.9331728
7.492,50.855972,0.40031305,1.330871e-05,0.8719336,0.87378275,0.9165844,0.94977224,0.9331727
7.494,50.85645,0.4003129,1.3228982e-05,0.8720223,0.87378246,0.91658425,0.9497721,0.9331726
7.496,50.856926,0.40031278,1.3149297e-05,0.87211084,0.8737822,0.9165841,0.949772,0.9331724
7.498,50.8574,0.40031266,1.3069653e-05,0.8721995,0.873782,0.91658396,0.94977194,0.9331723
7.5,50.85787,0.4003125,1.2990051e-05,0.87228805,0.87378174,0.9165838,0.9497718,0.9331722
7.502,50.858337,0.4003124,1.291049e-05,0.87237656,0.8737815,0.91658366,0.94977176,0.9331721
7.504,50.858803,0.40031227,1.2830971e-05,0.8724651,0.8737813,0.91658354,0.94977164,0.933172
7.506,50.859264,0.40031216,1.2751494e-05,0.8725536,0.87378114,0.9165834,0.9497716,0.93317187
7.508,50.85972,0.400312,1.2672058e-05,0.8726421,0.87378097,0.9165833,0.9497715,0.9331718
7.51,50.860176,0.4003119,1.25926645e-05,0.87273055,0.8737808,0.91658324,0.94977146,0.9331717
7.512,50.86063,0.40031177,1.2513312e-05,0.87281895,0.8737806,0.9165831,0.9497714,0.93317163
7.514,50.86108,0.40031165,1.2434001e-05,0.87290734,0.8737805,0.91658306,0.94977134,0.9331716
7.516,50.861526,0.40031153,1.2354732e-05,0.87299573,0.8737803,0.91658294,0.9497713,0.9331715
7.518,50.86197,0.40031138,1.2275505e-05,0.8730841,0.8737802,0.9165829,0.9497712,0.93317145
7.52,50.86241,0.40031126,1.21963185e-05,0.87317246,0.8737801,0.9165828,0.94977117,0.9331714
7.522,50.86285,0.40031114,1.2117174e-05,0.87326074,0.87378,0.91658276,0.94977117,0.93317133
7.524,50.863285,0.40031102,1.2038072e-05,0.8733491,0.8737799,0.9165827,0.9497711,0.9331713
7.526,50.863716,0.40031087,1.1959011e-05,0.8734373,0.87377983,0.91658264,0.94977105,0.9331713
7.528,50.864147,0.40031075,1.1879992e-05,0.87352556,0.8737798,0.91658264,0.94977105,0.9331712
7.53,50.864574,0.40031064,1.1801012e-05,0.8736138,0.8737797,0.9165826,0.94977105,0.9331712
7.532,50.864998,0.40031052,1.172205e-05,0.87370205,0.87377965,0.9165826,0.949771,0.93317115
7.534,50.86542,0.4003104,1.1643128e-05,0.87379026,0.87377965,0.9165826,0.949771,0.93317115
7.536,50.86584,0.40031025,1.1564247e-05,0.8738785,0.8737796,0.9165825,0.949771,0.93317115
7.538,50.866257,0.40031013,1.14854065e-05,0.8739667,0.8737796,0.9165825,0.949771,0.93317115
7.54,50.86667,0.40031,1.1406606e-05,0.8740549,0.8737796,0.9165825,0.949771,0.93317115
7.542,50.86708,0.40030986,1.1327847e-05,0.87414306,0.8737796,0.9165825,0.949771,0.93317115
7.544,50.867485,0.40030974,1.1249127e-05,0.87423116,0.87377965,0.9165826,0.949771,0.93317115
7.546,50.867893,0.40030962,1.1170448e-05,0.8743193,0.8737797,0.9165826,0.94977105,0.9331712
7.548,50.868294,0.4003095,1.1091809e-05,0.8744074,0.8737797,0.91658264,0.94977105,0.9331712
7.55,50.868694,0.40030935,1.10132105e-05,0.87449545,0.8737798,0.91658264,0.94977105,0.9331713
7.552,50.86909,0.40030923,1.0934653e-05,0.87458354,0.8737799,0.9165827,0.9497711,0.9331713
7.554,50.869484,0.40030912,1.0856134e-05,0.8746716,0.87377995,0.91658276,0.94977117,0.93317133
7.556,50.869877,0.400309,1.0777657e-05,0.87475955,0.8737801,0.9165828,0.94977117,0.9331714
7.558,50.870262,0.40030885,1.069922e-05,0.8748476,0.8737802,0.9165829,0.9497712,0.93317145
7.56,50.870647,0.40030873,1.0620823e-05,0.87493557,0.8737803,0.91658294,0.9497713,0.9331715
7.562,50.871033,0.4003086,1.0542466e-05,0.87502354,0.8737804,0.91658306,0.94977134,0.9331716
7.564,50.87141,0.4003085,1.0464149e-05,0.87511146,0.87378055,0.9165831,0.9497714,0.93317163
7.566,50.871784,0.40030834,1.0385873e-05,0.8751994,0.8737807,0.91658324,0.94977146,0.93317175
7.568,50.87216,0.40030822,1.0307636e-05,0.8752873,0.8737809,0.9165833,0.9497715,0.9331718
7.57,50.87253,0.4003081,1.0229441e-05,0.87537515,0.8737811,0.9165834,0.9497716,0.93317187
7.572,50.8729,0.40030798,1.0151284e-05,0.875463,0.87378126,0.91658354,0.94977164,0.933172
7.574,50.873264,0.40030783,1.0073169e-05,0.87555087,0.87378144,0.91658366,0.94977176,0.9331721
7.576,50.873627,0.40030771,9.995093e-06,0.87563866,0.8737817,0.9165838,0.9497718,0.9331722
7.578,50.87399,0.4003076,9.9170575e-06,0.87572646,0.8737819,0.91658396,0.94977194,0.93317235
7.58,50.874344,0.40030748,9.839062e-06,0.87581426,0.87378216,0.9165841,0.949772,0.93317246
7.582,50.8747,0.40030733,9.761106e-06,0.875902,0.8737824,0.91658425,0.9497721,0.9331726
7.584,50.875046,0.4003072,9.683191e-06,0.87598974,0.87378263,0.9165844,0.94977224,0.9331727
7.586,50.875397,0.4003071,9.605315e-06,0.8760775,0.87378293,0.91658455,0.94977236,0.9331728
7.588,50.875744,0.40030697,9.52748e-06,0.87616515,0.87378323,0.91658473,0.9497724,0.933173
7.59,50.876087,0.40030682,9.449684e-06,0.87625283,0.8737835,0.9165849,0.94977254,0.9331731
7.592,50.876423,0.4003067,9.371928e-06,0.8763405,0.8737838,0.9165851,0.9497727,0.9331733
7.594,50.876762,0.40030658,9.294213e-06,0.8764282,0.8737841,0.91658527,0.94977283,0.9331734
7.596,50.877094,0.40030646,9.216537e-06,0.8765158,0.8737845,0.9165855,0.94977295,0.9331736
7.598,50.877426,0.4003063,9.138901e-06,0.8766034,0.8737848,0.9165857,0.9497731,0.9331738
7.6,50.877754,0.4003062,9.061305e-06,0.876691,0.87378514,0.9165859,0.94977325,0.93317395
7.602,50.878082,0.40030608,8.9837495e-06,0.87677854,0.87378556,0.91658616,0.9497734,0.93317413
7.604,50.878403,0.40030596,8.906233e-06,0.8768661,0.8737859,0.91658634,0.94977355,0.9331743
7.606,50.878727,0.4003058,8.828757e-06,0.87695366,0.8737863,0.9165866,0.94977367,0.93317455
7.608,50.879044,0.4003057,8.75132e-06,0.87704116,0.8737867,0.9165868,0.94977385,0.9331747
7.61,50.879356,0.40030557,8.673924e-06,0.87712866,0.8737871,0.9165871,0.949774,0.9331749
7.612,50.87967,0.40030545,8.596567e-06,0.8772161,0.8737875,0.91658735,0.9497742,0.93317515
7.614,50.879974,0.4003053,8.51925e-06,0.8773036,0.873788,0.9165876,0.9497744,0.9331754
7.616,50.880283,0.40030518,8.441972e-06,0.87739104,0.8737884,0.9165879,0.94977456,0.93317556
7.618,50.880585,0.40030506,8.364734e-06,0.8774784,0.8737889,0.9165881,0.94977474,0.9331758
7.62,50.880886,0.40030494,8.287536e-06,0.8775658,0.87378937,0.9165884,0.9497749,0.93317604
7.622,50.881184,0.4003048,8.210378e-06,0.8776532,0.87378985,0.9165887,0.9497751,0.9331763
7.624,50.881477,0.40030468,8.133259e-06,0.87774056,0.8737903,0.916589,0.9497753,0.9331765
7.626,50.88177,0.40030456,8.05618e-06,0.87782794,0.87379086,0.9165893,0.9497755,0.9331768
7.628,50.882057,0.4003044,7.979141e-06,0.87791526,0.87379134,0.9165896,0.9497757,0.93317705
7.63,50.882343,0.4003043,7.902141e-06,0.8780025,0.8737919,0.91659,0.94977593,0.93317735
7.632,50.88263,0.40030417,7.8251815e-06,0.87808985,0.8737924,0.9165903,0.9497761,0.9331776
7.634,50.88291,0.40030405,7.748261e-06,0.8781771,0.873793,0.91659063,0.94977635,0.9331779
7.636,50.88319,0.4003039,7.6713795e-06,0.87826437,0.87379354,0.9165909,0.9497766,0.9331781
7.638,50.88346,0.40030378,7.594538e-06,0.87835157,0.87379414,0.9165913,0.9497768,0.9331784
7.64,50.883736,0.40030366,7.5177363e-06,0.87843883,0.87379473,0.91659164,0.94977707,0.9331787
7.642,50.884007,0.40030354,7.440974e-06,0.87852603,0.87379533,0.916592,0.9497773,0.933179
7.644,50.88427,0.4003034,7.3642514e-06,0.8786132,0.8737959,0.91659236,0.94977754,0.9331793
7.646,50.884537,0.40030327,7.287568e-06,0.8787003,0.8737965,0.9165928,0.9497778,0.9331797
7.648,50.884796,0.40030316,7.210924e-06,0.87878746,0.8737972,0.91659313,0.949778,0.93318
7.65,50.885056,0.400303,7.1343197e-06,0.8788746,0.87379783,0.91659355,0.9497783,0.9331803
7.652,50.88531,0.4003029,7.057755e-06,0.87896174,0.8737985,0.9165939,0.94977856,0.93318063
7.654,50.885567,0.40030277,6.9812295e-06,0.8790488,0.87379915,0.9165943,0.94977885,0.933181
7.656,50.885815,0.40030265,6.9047433e-06,0.8791359,0.87379986,0.91659474,0.9497791,0.9331813
7.658,50.886063,0.4003025,6.8282966e-06,0.8792229,0.8738005,0.91659516,0.9497794,0.93318164
7.66,50.886307,0.40030238,6.751889e-06,0.87930995,0.87380123,0.9165956,0.9497797,0.933182
7.662,50.88655,0.40030226,6.675523e-06,0.879397,0.87380195,0.916596,0.9497799,0.93318236
7.664,50.886787,0.4003021,6.599203e-06,0.879484,0.87380266,0.9165964,0.9497802,0.9331827
7.666,50.887024,0.400302,6.5229233e-06,0.87957096,0.8738034,0.9165969,0.9497805,0.9331831
7.668,50.88726,0.40030187,6.446683e-06,0.8796579,0.87380415,0.9165973,0.9497808,0.9331835
7.67,50.88749,0.40030175,6.370483e-06,0.8797449,0.8738049,0.9165978,0.9497811,0.93318385
7.672,50.88772,0.4003016,6.2943222e-06,0.8798318,0.8738057,0.91659826,0.9497814,0.9331842
7.674,50.887943,0.4003015,6.218201e-06,0.8799187,0.8738065,0.91659874,0.9497818,0.9331846
7.676,50.888165,0.40030137,6.1421197e-06,0.8800056,0.87380725,0.9165992,0.9497821,0.93318504
7.678,50.888386,0.40030125,6.066078e-06,0.8800925,0.8738081,0.9165997,0.9497824,0.9331854
7.68,50.888603,0.4003011,5.990076e-06,0.88017935,0.87380886,0.91660017,0.9497827,0.9331858
7.682,50.888817,0.40030098,5.9141134e-06,0.8802662,0.8738097,0.91660064,0.949783,0.93318623
7.684,50.889027,0.40030086,5.8381906e-06,0.88035303,0.8738105,0.9166012,0.9497834,0.93318665
7.686,50.88924,0.40030074,5.7623074e-06,0.8804398,0.8738114,0.91660166,0.94978374,0.93318707
7.688,50.889446,0.4003006,5.686464e-06,0.8805266,0.87381226,0.9166022,0.9497841,0.93318754
7.69,50.88965,0.40030047,5.61066e-06,0.8806134,0.87381315,0.91660273,0.9497844,0.93318796
7.692,50.88985,0.40030035,5.5348955e-06,0.8807001,0.87381405,0.91660327,0.94978476,0.9331884
7.694,50.89005,0.4003002,5.4591706e-06,0.8807869,0.87381494,0.9166038,0.9497851,0.93318886
7.696,50.890244,0.4003001,5.3834856e-06,0.8808736,0.87381583,0.91660434,0.9497855,0.9331893
7.698,50.890434,0.40029997,5.3078397e-06,0.8809603,0.8738167,0.9166049,0.9497859,0.93318975
7.7,50.890625,0.40029985,5.2322334e-06,0.881047,0.8738177,0.9166055,0.94978625,0.9331902
7.702,50.890816,0.4002997,5.1566667e-06,0.8811337,0.87381864,0.916606,0.9497866,0.9331907
7.704,50.891,0.40029958,5.0811395e-06,0.8812203,0.8738196,0.9166066,0.949787,0.9331912
7.706,50.89118,0.40029946,5.005652e-06,0.88130695,0.87382054,0.91660714,0.9497874,0.93319166
7.708,50.891357,0.40029934,4.9302034e-06,0.88139355,0.8738215,0.91660774,0.9497878,0.93319213
7.71,50.891537,0.4002992,4.854795e-06,0.88148016,0.8738225,0.91660833,0.94978815,0.9331926
7.712,50.89171,0.40029907,4.7794256e-06,0.88156676,0.8738235,0.9166089,0.9497886,0.93319315
7.714,50.89188,0.40029895,4.7040958e-06,0.8816533,0.87382454,0.9166095,0.949789,0.9331936
7.716,50.892048,0.4002988,4.6288055e-06,0.88173985,0.87382555,0.9166102,0.9497894,0.93319416
7.718,50.892216,0.40029868,4.5535544e-06,0.8818264,0.87382656,0.9166108,0.9497898,0.9331947
7.72,50.892376,0.40029857,4.478343e-06,0.88191295,0.87382764,0.91661143,0.94979024,0.9331952
7.722,50.892536,0.40029845,4.403171e-06,0.88199943,0.87382865,0.916612,0.94979066,0.9331957
7.724,50.892693,0.4002983,4.328038e-06,0.8820859,0.8738297,0.9166127,0.9497911,0.93319625
7.726,50.89285,0.40029818,4.2529446e-06,0.8821724,0.8738308,0.91661334,0.9497915,0.9331968
7.728,50.893,0.40029806,4.177891e-06,0.88225883,0.8738319,0.916614,0.9497919,0.9331973
7.73,50.89315,0.4002979,4.102876e-06,0.88234526,0.873833,0.91661465,0.9497924,0.93319786
7.732,50.8933,0.4002978,4.0279006e-06,0.8824317,0.87383413,0.9166153,0.9497928,0.93319845
7.734,50.89344,0.40029767,3.9529646e-06,0.8825181,0.87383527,0.91661596,0.9497933,0.933199
7.736,50.89358,0.40029755,3.878068e-06,0.8826045,0.8738364,0.9166167,0.9497937,0.9331996
7.738,50.893723,0.4002974,3.8032108e-06,0.88269085,0.87383753,0.91661733,0.9497942,0.9332001
7.74,50.893852,0.40029728,3.7283928e-06,0.8827772,0.87383866,0.91661805,0.94979465,0.9332007
7.742,50.893986,0.40029716,3.6536142e-06,0.8828636,0.87383986,0.91661876,0.9497951,0.9332013
7.744,50.894115,0.40029702,3.5788746e-06,0.8829499,0.87384105,0.9166195,0.94979554,0.9332019
7.746,50.894245,0.4002969,3.5041744e-06,0.8830362,0.87384224,0.9166202,0.949796,0.9332025
7.748,50.89437,0.40029678,3.4295135e-06,0.8831225,0.87384343,0.9166209,0.9497965,0.9332031
7.75,50.894493,0.40029666,3.3548918e-06,0.88320875,0.8738446,0.9166216,0.94979703,0.9332037
7.752,50.89461,0.4002965,3.2803096e-06,0.883295,0.8738459,0.91662234,0.9497975,0.9332043
7.754,50.89473,0.4002964,3.2057662e-06,0.88338125,0.87384707,0.9166231,0.949798,0.93320495
7.756,50.894844,0.40029627,3.1312622e-06,0.8834675,0.8738483,0.91662383,0.94979846,0.93320554
7.758,50.894955,0.40029612,3.0567974e-06,0.8835537,0.8738496,0.9166246,0.949799,0.9332062
7.76,50.89506,0.400296,2.9823718e-06,0.8836399,0.8738509,0.9166254,0.9497995,0.9332068
7.762,50.89517,0.40029588,2.9079854e-06,0.88372606,0.87385213,0.91662616,0.9498,0.93320745
7.764,50.895275,0.40029573,2.833638e-06,0.88381225,0.87385345,0.91662693,0.94980055,0.9332081
7.766,50.895374,0.40029562,2.75933e-06,0.8838984,0.87385476,0.9166277,0.949801,0.93320876
7.768,50.895473,0.4002955,2.6850612e-06,0.8839845,0.87385607,0.9166285,0.94980156,0.9332094
7.77,50.89557,0.40029535,2.6108312e-06,0.88407063,0.8738574,0.91662925,0.9498021,0.9332101
7.772,50.89566,0.40029523,2.5366405e-06,0.88415676,0.87385875,0.9166301,0.94980264,0.93321073
7.774,50.89575,0.4002951,2.462489e-06,0.88424283,0.87386006,0.91663086,0.9498032,0.9332114
7.776,50.89584,0.40029496,2.3883765e-06,0.8843289,0.87386143,0.9166317,0.9498037,0.9332121
7.778,50.895924,0.40029484,2.314303e-06,0.884415,0.8738628,0.91663253,0.94980425,0.93321276
7.78,50.896004,0.40029472,2.2402687e-06,0.88450104,0.8738642,0.91663337,0.94980484,0.9332135
7.782,50.896084,0.40029457,2.1662734e-06,0.88458705,0.8738656,0.9166342,0.9498054,0.9332142
7.784,50.89616,0.40029445,2.0923171e-06,0.88467306,0.873867,0.91663504,0.9498059,0.93321484
7.786,50.896233,0.40029433,2.0184e-06,0.88475907,0.8738684,0.9166359,0.9498065,0.93321556
7.788,50.896305,0.40029418,1.944522e-06,0.884845,0.87386984,0.9166367,0.94980705,0.9332163
7.79,50.896374,0.40029407,1.8706828e-06,0.88493097,0.87387127,0.9166376,0.94980764,0.933217
7.792,50.89644,0.40029395,1.7968827e-06,0.8850169,0.8738727,0.91663843,0.94980824,0.9332177
7.794,50.896503,0.4002938,1.7231218e-06,0.88510287,0.8738742,0.9166393,0.94980884,0.9332185
7.796,50.896564,0.40029368,1.6494014e-06,0.8851887,0.8738756,0.9166402,0.9498094,0.9332192
7.798,50.896626,0.40029356,1.5757198e-06,0.8852746,0.8738771,0.9166411,0.94980997,0.9332199
7.8,50.89668,0.4002934,1.5020775e-06,0.88536036,0.8738786,0.916642,0.94981056,0.9332207
7.802,50.89673,0.4002933,1.428474e-06,0.8854462,0.87388015,0.9166429,0.94981116,0.9332214
7.804,50.896782,0.40029317,1.3549096e-06,0.88553196,0.87388164,0.9166438,0.9498118,0.9332222
7.806,50.896828,0.40029305,1.2813841e-06,0.88561773,0.8738832,0.91664475,0.9498124,0.93322295
7.808,50.896873,0.4002929,1.2078978e-06,0.8857035,0.8738847,0.91664565,0.949813,0.9332237
7.81,50.896915,0.40029278,1.1344504e-06,0.8857892,0.8738862,0.9166466,0.94981366,0.9332245
7.812,50.896954,0.40029266,1.0610419e-06,0.8858749,0.87388784,0.9166475,0.94981426,0.9332253
7.814,50.896988,0.40029255,9.876724e-07,0.88596064,0.8738894,0.91664845,0.94981486,0.93322605
7.816,50.897022,0.4002924,9.1434185e-07,0.88604635,0.87389094,0.9166494,0.9498155,0.9332268
7.818,50.897057,0.40029228,8.410502e-07,0.886132,0.87389255,0.91665035,0.94981617,0.93322766
7.82,50.897083,0.40029216,7.677976e-07,0.88621765,0.87389416,0.9166513,0.9498168,0.93322843
7.822,50.897114,0.400292,6.9458383e-07,0.88630325,0.87389576,0.9166523,0.9498174,0.93322927
7.824,50.897137,0.4002919,6.21409e-07,0.8863889,0.87389743,0.9166533,0.9498181,0.93323004
7.826,50.897156,0.40029177,5.482731e-07,0.8864745,0.87389904,0.9166542,0.94981873,0.9332309
7.828,50.897175,0.40029165,4.7517602e-07,0.88656,0.8739007,0.91665524,0.9498194,0.9332317
7.83,50.89719,0.4002915,4.0211785e-07,0.8866456,0.8739023,0.91665626,0.94982004,0.93323255
7.832,50.8972,0.40029138,3.2909855e-07,0.88673115,0.87390405,0.9166572,0.94982076,0.9332334
7.834,50.897213,0.40029126,2.5611814e-07,0.8868167,0.8739057,0.9166582,0.9498214,0.9332342
7.836,50.89722,0.40029114,1.8317655e-07,0.88690215,0.8739074,0.91665924,0.94982207,0.93323505
7.838,50.897224,0.400291,1.1027382e-07,0.8869876,0.8739091,0.91666025,0.9498228,0.9332359
7.84,50.89723,0.40029088,3.74099e-08,0.8870731,0.8739108,0.9166613,0.94982344,0.9332368
7.842,50.89723,0.40029076,-3.5415194e-08,0.8871586,0.8739125,0.91666234,0.94982415,0.9332376
7.844,50.897224,0.40029064,-1.0820148e-07,0.887244,0.8739143,0.9166634,0.9498248,0.9332385
7.846,50.897217,0.4002905,-1.8094897e-07,0.8873294,0.87391603,0.9166644,0.9498255,0.93323934
7.848,50.897213,0.40029037,-2.5365767e-07,0.8874148,0.87391776,0.9166655,0.94982624,0.93324023
7.85,50.8972,0.40029025,-3.2632758e-07,0.88750017,0.87391955,0.91666657,0.94982696,0.9332411
7.852,50.897186,0.40029013,-3.9895875e-07,0.8875855,0.87392133,0.91666764,0.9498277,0.933242
7.854,50.89717,0.40028998,-4.7155115e-07,0.8876709,0.8739231,0.9166687,0.9498284,0.9332429
7.856,50.897152,0.40028986,-5.441048e-07,0.8877562,0.8739249,0.9166698,0.9498291,0.9332438
7.858,50.897133,0.40028974,-6.1661973e-07,0.8878415,0.87392676,0.91667086,0.9498298,0.9332447
7.86,50.89711,0.40028962,-6.890959e-07,0.8879268,0.87392855,0.91667193,0.94983053,0.9332456
7.862,50.89708,0.40028948,-7.615334e-07,0.8880121,0.8739304,0.91667306,0.94983125,0.93324655
7.864,50.89705,0.40028936,-8.339321e-07,0.88809735,0.87393224,0.91667414,0.949832,0.93324745
7.866,50.89702,0.40028924,-9.062922e-07,0.8881826,0.8739341,0.91667527,0.94983274,0.9332484
7.868,50.896984,0.40028912,-9.786136e-07,0.8882678,0.873936,0.9166764,0.9498335,0.9332493
7.87,50.89695,0.40028897,-1.0508963e-06,0.888353,0.87393785,0.91667753,0.9498342,0.93325025
7.872,50.89691,0.40028885,-1.1231404e-06,0.88843817,0.87393975,0.91667867,0.949835,0.9332512
7.874,50.89687,0.40028873,-1.1953458e-06,0.88852334,0.87394166,0.9166798,0.9498358,0.93325216
7.876,50.89682,0.4002886,-1.2675125e-06,0.8886085,0.87394357,0.91668093,0.9498365,0.9332531
7.878,50.89678,0.40028846,-1.3396407e-06,0.88869363,0.8739455,0.91668206,0.94983727,0.93325406
7.88,50.896725,0.40028834,-1.4117302e-06,0.88877875,0.87394744,0.91668326,0.94983804,0.933255
7.882,50.896675,0.40028822,-1.483781e-06,0.88886386,0.87394935,0.9166844,0.9498388,0.933256
7.884,50.89662,0.4002881,-1.5557933e-06,0.8889489,0.8739513,0.9166856,0.9498396,0.933257
7.886,50.89656,0.400288,-1.627767e-06,0.889034,0.8739533,0.9166868,0.9498404,0.93325794
7.888,50.8965,0.40028784,-1.6997021e-06,0.889119,0.87395525,0.91668797,0.9498412,0.93325895
7.89,50.89644,0.40028772,-1.7715986e-06,0.889204,0.8739573,0.91668916,0.949842,0.93325996
7.892,50.896374,0.4002876,-1.8434566e-06,0.889289,0.87395924,0.91669035,0.9498428,0.9332609
7.894,50.896305,0.40028748,-1.915276e-06,0.889374,0.87396127,0.91669154,0.9498436,0.93326193
7.896,50.896233,0.40028733,-1.987057e-06,0.889459,0.8739633,0.91669273,0.9498444,0.93326294
7.898,50.896164,0.4002872,-2.0587993e-06,0.88954395,0.8739653,0.916694,0.9498452,0.93326396
7.9,50.896084,0.4002871,-2.1305032e-06,0.8896289,0.87396735,0.9166952,0.949846,0.933265
7.902,50.896004,0.40028697,-2.2021684e-06,0.8897138,0.87396944,0.9166964,0.94984686,0.933266
7.904,50.895927,0.40028685,-2.2737952e-06,0.8897987,0.87397146,0.9166977,0.94984764,0.93326706
7.906,50.895844,0.4002867,-2.3453836e-06,0.8898836,0.87397355,0.91669893,0.9498485,0.9332681
7.908,50.895756,0.40028659,-2.4169335e-06,0.88996845,0.87397563,0.9167002,0.9498493,0.93326914
7.91,50.895668,0.40028647,-2.4884448e-06,0.89005333,0.8739777,0.91670144,0.94985014,0.93327016
7.912,50.895576,0.40028635,-2.559918e-06,0.89013815,0.87397987,0.9167027,0.94985104,0.9332712
7.914,50.895485,0.4002862,-2.6313523e-06,0.89022297,0.87398195,0.91670394,0.9498519,0.9332723
7.916,50.895386,0.40028608,-2.7027484e-06,0.8903077,0.8739841,0.91670525,0.9498527,0.9332733
7.918,50.895287,0.40028596,-2.774106e-06,0.89039254,0.87398624,0.9167065,0.94985354,0.9332744
7.92,50.895187,0.40028584,-2.8454251e-06,0.8904773,0.8739884,0.9167078,0.94985443,0.93327546
7.922,50.895084,0.40028572,-2.9167059e-06,0.890562,0.87399054,0.9167091,0.94985527,0.93327653
7.924,50.894974,0.40028557,-2.9879484e-06,0.89064676,0.87399274,0.9167104,0.94985616,0.93327767
7.926,50.894863,0.40028545,-3.0591523e-06,0.89073145,0.8739949,0.9167117,0.949857,0.93327874
7.928,50.894756,0.40028533,-3.130318e-06,0.89081615,0.8739971,0.916713,0.9498579,0.9332798
7.93,50.894638,0.4002852,-3.2014452e-06,0.8909008,0.8739993,0.9167144,0.9498588,0.93328094
7.932,50.894524,0.4002851,-3.2725343e-06,0.8909854,0.8740015,0.9167157,0.9498597,0.933282
7.934,50.894405,0.40028495,-3.3435847e-06,0.89107007,0.87400377,0.916717,0.9498606,0.93328315
7.936,50.89428,0.40028483,-3.414597e-06,0.8911547,0.874006,0.91671836,0.94986147,0.9332843
7.938,50.894157,0.4002847,-3.485571e-06,0.8912393,0.87400824,0.9167197,0.94986236,0.9332854
7.94,50.89403,0.4002846,-3.5565065e-06,0.89132386,0.8740105,0.91672105,0.94986326,0.93328655
7.942,50.8939,0.40028447,-3.6274039e-06,0.89140844,0.87401277,0.9167224,0.94986415,0.9332877
7.944,50.89377,0.40028435,-3.6982628e-06,0.891493,0.87401503,0.9167238,0.94986504,0.9332888
7.946,50.89363,0.4002842,-3.7690836e-06,0.89157754,0.87401736,0.91672516,0.949866,0.93328995
7.948,50.893494,0.40028408,-3.839866e-06,0.89166206,0.8740196,0.9167265,0.9498669,0.9332911
7.95,50.893356,0.40028396,-3.9106103e-06,0.8917465,0.87402195,0.9167279,0.94986784,0.9332922
7.952,50.893215,0.40028384,-3.9813162e-06,0.891831,0.8740243,0.91672933,0.94986874,0.9332934
7.954,50.89307,0.40028372,-4.051984e-06,0.89191544,0.8740266,0.9167307,0.9498697,0.9332946
7.956,50.89292,0.40028358,-4.122613e-06,0.8919999,0.874029,0.91673213,0.9498706,0.9332957
7.958,50.892773,0.40028346,-4.1932044e-06,0.8920843,0.8740313,0.91673356,0.94987154,0.9332969
7.96,50.892616,0.40028334,-4.2637575e-06,0.8921687,0.8740337,0.91673493,0.9498725,0.9332981
7.962,50.892464,0.40028322,-4.3342725e-06,0.8922531,0.8740361,0.91673636,0.94987345,0.9332993
7.964,50.892307,0.4002831,-4.404749e-06,0.8923375,0.87403846,0.9167378,0.9498744,0.9333005
7.966,50.892147,0.40028298,-4.4751873e-06,0.89242184,0.87404084,0.9167392,0.94987535,0.9333017
7.968,50.891983,0.40028283,-4.5455877e-06,0.8925062,0.8740433,0.9167407,0.9498763,0.9333029
7.97,50.89182,0.4002827,-4.61595e-06,0.89259046,0.87404567,0.91674215,0.94987726,0.9333041
7.972,50.89165,0.4002826,-4.6862738e-06,0.89267474,0.8740481,0.9167436,0.9498783,0.9333053
7.974,50.89148,0.40028247,-4.7565595e-06,0.892759,0.87405056,0.91674507,0.9498792,0.9333065
7.976,50.891308,0.40028235,-4.8268075e-06,0.8928433,0.874053,0.91674656,0.94988024,0.93330777
7.978,50.891132,0.40028223,-4.897017e-06,0.8929275,0.87405545,0.916748,0.9498812,0.93330896
7.98,50.890953,0.40028208,-4.9671885e-06,0.8930118,0.87405795,0.9167495,0.9498822,0.9333102
7.982,50.890774,0.40028197,-5.037322e-06,0.89309597,0.87406045,0.91675097,0.94988316,0.93331146
7.984,50.89059,0.40028185,-5.107417e-06,0.8931802,0.8740629,0.91675246,0.9498842,0.9333127
7.986,50.890404,0.40028173,-5.1774746e-06,0.89326435,0.87406546,0.916754,0.9498852,0.93331397
7.988,50.890217,0.4002816,-5.2474934e-06,0.8933485,0.87406796,0.9167555,0.9498862,0.9333152
7.99,50.890026,0.4002815,-5.317475e-06,0.8934327,0.87407047,0.916757,0.94988716,0.93331647
7.992,50.889835,0.40028137,-5.387418e-06,0.8935168,0.874073,0.91675854,0.94988817,0.9333177
7.994,50.889637,0.40028122,-5.457323e-06,0.8936009,0.8740756,0.91676,0.94988924,0.933319
7.996,50.88944,0.4002811,-5.52719e-06,0.893685,0.8740781,0.9167616,0.94989026,0.9333203
7.998,50.88924,0.40028098,-5.5970186e-06,0.893769,0.8740807,0.9167631,0.94989127,0.93332154
8.0,50.889034,0.40028086,-5.6668096e-06,0.89385307,0.8740833,0.9167647,0.9498923,0.93332285
8.002,50.888832,0.40028074,-5.736563e-06,0.8939371,0.87408584,0.9167662,0.94989336,0.93332416
8.004,50.888622,0.40028062,-5.806278e-06,0.8940211,0.87408847,0.9167678,0.94989437,0.9333254
8.006,50.88841,0.4002805,-5.8759547e-06,0.89410514,0.8740911,0.9167693,0.9498954,0.9333267
8.008,50.8882,0.40028036,-5.945594e-06,0.8941891,0.8740937,0.91677094,0.94989645,0.93332803
8.01,50.887985,0.40028024,-6.015195e-06,0.89427304,0.87409633,0.9167725,0.9498975,0.93332934
8.012,50.887764,0.40028012,-6.0847583e-06,0.89435697,0.87409896,0.9167741,0.94989854,0.9333307
8.014,50.887543,0.40028,-6.1542833e-06,0.8944409,0.87410164,0.91677564,0.9498996,0.933332
8.016,50.88732,0.40027988,-6.2237705e-06,0.8945248,0.8741043,0.91677725,0.9499007,0.93333334
8.018,50.887096,0.40027976,-6.29322e-06,0.89460874,0.874107,0.91677886,0.94990176,0.93333465
8.02,50.886868,0.40027964,-6.3626317e-06,0.8946926,0.8741097,0.9167805,0.94990283,0.933336
8.022,50.88664,0.40027952,-6.432005e-06,0.89477646,0.87411237,0.9167821,0.9499039,0.9333374
8.024,50.886402,0.4002794,-6.501341e-06,0.89486027,0.87411505,0.91678375,0.949905,0.9333387
8.026,50.886166,0.40027925,-6.5706386e-06,0.8949441,0.8741178,0.91678536,0.94990605,0.9333401
8.028,50.885933,0.40027913,-6.639899e-06,0.8950279,0.87412053,0.91678697,0.9499072,0.93334144
8.03,50.88569,0.40027902,-6.709121e-06,0.8951117,0.8741233,0.91678864,0.94990826,0.9333428
8.032,50.885445,0.4002789,-6.7783053e-06,0.8951954,0.874126,0.91679025,0.9499093,0.9333442
8.034,50.8852,0.40027878,-6.8474515e-06,0.89527917,0.87412876,0.9167919,0.94991046,0.93334556
8.036,50.884953,0.40027866,-6.9165603e-06,0.8953629,0.87413156,0.9167936,0.94991153,0.9333469
8.038,50.8847,0.40027854,-6.985631e-06,0.89544666,0.8741343,0.91679525,0.94991267,0.9333483
8.04,50.88445,0.40027842,-7.0546644e-06,0.89553034,0.8741371,0.9167969,0.9499138,0.9333497
8.042,50.884193,0.4002783,-7.1236595e-06,0.895614,0.8741399,0.9167986,0.9499149,0.9333511
8.044,50.883938,0.40027815,-7.192617e-06,0.89569765,0.8741427,0.9168003,0.949916,0.93335253
8.046,50.88368,0.40027803,-7.2615367e-06,0.8957813,0.87414557,0.916802,0.94991714,0.93335396
8.048,50.883415,0.4002779,-7.3304186e-06,0.8958649,0.87414837,0.91680366,0.94991827,0.93335533
8.05,50.88315,0.4002778,-7.399263e-06,0.8959485,0.87415123,0.9168054,0.9499194,0.93335676
8.052,50.88288,0.40027767,-7.4680693e-06,0.8960321,0.8741541,0.9168071,0.94992054,0.9333582
8.054,50.882607,0.40027755,-7.536838e-06,0.8961157,0.87415695,0.91680884,0.9499217,0.9333596
8.056,50.88234,0.40027744,-7.605569e-06,0.8961992,0.8741598,0.9168105,0.94992286,0.93336105
8.058,50.88206,0.40027732,-7.674268e-06,0.8962828,0.87416273,0.9168123,0.949924,0.9333625
8.06,50.881786,0.4002772,-7.742939e-06,0.8963663,0.8741656,0.916814,0.9499252,0.9333639
8.062,50.8815,0.40027708,-7.811572e-06,0.8964498,0.8741685,0.91681576,0.9499263,0.9333654
8.064,50.88122,0.40027696,-7.880169e-06,0.89653325,0.87417144,0.9168175,0.9499275,0.93336684
8.066,50.880936,0.4002768,-7.948727e-06,0.8966167,0.87417436,0.9168193,0.94992864,0.9333683
8.068,50.88065,0.4002767,-8.0172495e-06,0.89670014,0.8741773,0.916821,0.94992983,0.93336976
