Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.07,50.880356,0.40027657,-8.0857335e-06,0.8967836,0.87418026,0.9168228,0.949931,0.93337125
8.072,50.880062,0.40027645,-8.154181e-06,0.896867,0.87418324,0.9168246,0.94993216,0.93337274
8.074,50.87977,0.40027633,-8.222591e-06,0.89695036,0.87418616,0.9168263,0.94993335,0.9333742
8.076,50.87947,0.4002762,-8.290964e-06,0.89703375,0.87418914,0.9168281,0.94993454,0.9333757
8.078,50.87917,0.4002761,-8.3592995e-06,0.8971171,0.8741922,0.9168299,0.94993573,0.9333772
8.08,50.87887,0.40027598,-8.427597e-06,0.8972004,0.87419516,0.91683173,0.9499369,0.9333787
8.082,50.878563,0.40027586,-8.495859e-06,0.89728373,0.8741982,0.9168335,0.9499382,0.9333802
8.084,50.878254,0.40027574,-8.564083e-06,0.897367,0.8742012,0.9168353,0.94993937,0.9333817
8.086,50.877945,0.40027562,-8.63227e-06,0.8974503,0.8742042,0.91683716,0.94994056,0.9333832
8.088,50.877632,0.4002755,-8.70042e-06,0.89753354,0.87420726,0.91683894,0.9499418,0.9333847
8.09,50.87732,0.40027538,-8.768532e-06,0.8976168,0.8742103,0.9168408,0.949943,0.93338627
8.092,50.877,0.40027523,-8.836608e-06,0.8977,0.8742134,0.91684264,0.9499442,0.9333878
8.094,50.87668,0.4002751,-8.904646e-06,0.8977832,0.87421644,0.9168445,0.94994545,0.9333893
8.096,50.876358,0.400275,-8.972648e-06,0.8978664,0.87421954,0.91684633,0.9499467,0.93339086
8.098,50.87603,0.40027487,-9.040612e-06,0.8979496,0.87422264,0.9168482,0.9499479,0.9333924
8.1,50.875706,0.40027475,-9.108539e-06,0.8980327,0.87422574,0.91685003,0.94994915,0.93339396
8.102,50.875374,0.40027463,-9.1764305e-06,0.8981159,0.8742289,0.9168519,0.9499504,0.9333955
8.104,50.875042,0.40027452,-9.244283e-06,0.898199,0.874232,0.9168538,0.94995165,0.93339705
8.106,50.87471,0.4002744,-9.3121e-06,0.8982821,0.87423515,0.91685563,0.9499529,0.93339866
8.108,50.87437,0.40027428,-9.379879e-06,0.8983652,0.87423825,0.91685754,0.94995415,0.9334002
8.11,50.87403,0.40027416,-9.447622e-06,0.8984482,0.8742414,0.91685945,0.9499554,0.93340176
8.112,50.87369,0.40027404,-9.515326e-06,0.8985313,0.87424463,0.91686136,0.94995666,0.9334034
8.114,50.87335,0.40027392,-9.5829955e-06,0.89861435,0.8742478,0.91686326,0.94995797,0.9334049
8.116,50.872997,0.4002738,-9.650626e-06,0.8986973,0.87425095,0.91686517,0.9499592,0.93340653
8.118,50.87265,0.40027368,-9.718221e-06,0.89878035,0.87425417,0.9168671,0.94996053,0.93340814
8.12,50.8723,0.40027356,-9.785779e-06,0.8988633,0.8742574,0.916869,0.9499618,0.93340975
8.122,50.871944,0.40027344,-9.8533e-06,0.8989462,0.8742606,0.9168709,0.9499631,0.93341136
8.124,50.871586,0.40027332,-9.920784e-06,0.8990292,0.8742638,0.91687286,0.94996434,0.93341297
8.126,50.871227,0.4002732,-9.988231e-06,0.8991121,0.8742671,0.91687477,0.94996566,0.9334146
8.128,50.87087,0.40027308,-1.0055641e-05,0.899195,0.8742703,0.91687673,0.94996697,0.9334162
8.13,50.870506,0.40027297,-1.0123014e-05,0.89927787,0.8742736,0.9168787,0.9499683,0.93341786
8.132,50.870136,0.40027285,-1.0190351e-05,0.8993608,0.8742769,0.91688067,0.94996953,0.93341947
8.134,50.869766,0.40027273,-1.02576505e-05,0.8994436,0.87428015,0.91688263,0.94997084,0.9334211
8.136,50.8694,0.4002726,-1.0324913e-05,0.8995264,0.87428343,0.9168846,0.94997215,0.93342274
8.138,50.869022,0.40027246,-1.0392139e-05,0.89960927,0.8742867,0.91688657,0.9499735,0.9334244
8.14,50.86865,0.40027234,-1.0459329e-05,0.89969206,0.87429005,0.91688854,0.94997483,0.933426
8.142,50.86827,0.40027222,-1.0526482e-05,0.89977485,0.8742934,0.91689056,0.94997615,0.9334277
8.144,50.86789,0.4002721,-1.0593598e-05,0.8998576,0.8742967,0.9168925,0.94997746,0.93342936
8.146,50.867508,0.40027198,-1.0660677e-05,0.8999403,0.87430006,0.91689456,0.9499788,0.933431
8.148,50.86712,0.40027186,-1.0727719e-05,0.90002304,0.8743034,0.9168966,0.94998014,0.9334327
8.15,50.86673,0.40027174,-1.0794724e-05,0.9001058,0.87430674,0.91689855,0.9499815,0.93343437
8.152,50.86634,0.40027162,-1.0861694e-05,0.90018845,0.87431014,0.9169006,0.9499828,0.9334361
8.154,50.865948,0.4002715,-1.0928627e-05,0.9002711,0.87431353,0.9169026,0.9499842,0.93343776
8.156,50.865555,0.4002714,-1.0995522e-05,0.9003537,0.87431693,0.9169046,0.94998556,0.93343943
8.158,50.865158,0.40027127,-1.1062381e-05,0.9004364,0.8743203,0.9169067,0.9499869,0.93344116
8.16,50.864758,0.40027115,-1.1129204e-05,0.900519,0.8743237,0.91690874,0.94998825,0.93344283
8.162,50.864353,0.40027103,-1.1195989e-05,0.9006016,0.8743272,0.91691077,0.9499896,0.93344456
8.164,50.86395,0.4002709,-1.1262739e-05,0.9006842,0.8743306,0.91691285,0.949991,0.9334463
8.166,50.86354,0.4002708,-1.1329451e-05,0.90076673,0.87433404,0.91691494,0.94999236,0.933448
8.168,50.863132,0.40027067,-1.1396127e-05,0.9008493,0.8743375,0.91691697,0.9499937,0.93344975
8.17,50.86272,0.40027055,-1.1462766e-05,0.90093184,0.87434095,0.91691905,0.94999516,0.9334515
8.172,50.862305,0.40027043,-1.152937e-05,0.9010143,0.87434447,0.91692114,0.94999653,0.9334532
8.174,50.86189,0.4002703,-1.15959365e-05,0.9010968,0.8743479,0.9169232,0.9499979,0.93345493
8.176,50.861473,0.4002702,-1.1662466e-05,0.90117925,0.87435144,0.9169253,0.94999933,0.93345666
8.178,50.86105,0.40027007,-1.1728959e-05,0.90126175,0.87435496,0.91692746,0.9500007,0.93345845
8.18,50.860626,0.40026996,-1.1795416e-05,0.9013442,0.8743585,0.91692954,0.95000213,0.9334602
8.182,50.8602,0.40026984,-1.1861836e-05,0.90142655,0.874362,0.9169316,0.9500035,0.93346196
8.184,50.85977,0.40026972,-1.192822e-05,0.901509,0.8743655,0.9169338,0.95000494,0.9334637
8.186,50.859337,0.4002696,-1.1994568e-05,0.90159136,0.8743691,0.9169359,0.95000637,0.9334655
8.188,50.858906,0.40026948,-1.2060879e-05,0.90167373,0.8743726,0.916938,0.9500078,0.93346727
8.19,50.85847,0.40026936,-1.2127153e-05,0.90175605,0.8743762,0.91694015,0.9500092,0.93346906
8.192,50.85803,0.40026924,-1.2193392e-05,0.9018384,0.87437975,0.9169423,0.95001066,0.93347085
8.194,50.85759,0.40026912,-1.2259594e-05,0.90192074,0.8743834,0.91694444,0.9500121,0.93347263
8.196,50.857147,0.400269,-1.2325759e-05,0.902003,0.87438697,0.9169466,0.9500135,0.9334744
8.198,50.8567,0.40026888,-1.2391888e-05,0.90208524,0.87439054,0.9169488,0.95001495,0.9334762
8.2,50.856255,0.40026876,-1.2457981e-05,0.9021675,0.8743942,0.91695094,0.9500164,0.933478
8.202,50.855804,0.40026864,-1.2524037e-05,0.90224975,0.8743978,0.91695315,0.9500178,0.93347985
8.204,50.85535,0.40026855,-1.2590057e-05,0.902332,0.87440145,0.9169553,0.9500193,0.93348163
8.206,50.854897,0.40026844,-1.2656041e-05,0.9024142,0.8744051,0.9169575,0.95002073,0.9334835
8.208,50.85444,0.40026832,-1.2721988e-05,0.9024964,0.8744088,0.9169597,0.9500222,0.93348527
8.21,50.85398,0.4002682,-1.2787899e-05,0.90257853,0.8744124,0.9169619,0.95002365,0.9334871
8.212,50.85352,0.40026808,-1.2853774e-05,0.90266067,0.8744161,0.9169641,0.95002514,0.93348897
8.214,50.853054,0.40026796,-1.2919612e-05,0.9027428,0.8744198,0.9169663,0.95002663,0.9334908
8.216,50.852585,0.40026784,-1.2985415e-05,0.90282494,0.8744235,0.9169685,0.95002806,0.93349266
8.218,50.85212,0.40026772,-1.3051181e-05,0.902907,0.8744272,0.91697073,0.95002955,0.9334945
8.22,50.851646,0.4002676,-1.3116911e-05,0.9029891,0.87443095,0.916973,0.95003104,0.93349636
8.222,50.851173,0.40026748,-1.3182605e-05,0.90307117,0.87443465,0.9169752,0.95003253,0.9334982
8.224,50.850697,0.40026736,-1.3248262e-05,0.9031532,0.8744384,0.91697747,0.950034,0.93350005
8.226,50.850216,0.40026724,-1.3313884e-05,0.9032352,0.87444216,0.9169797,0.9500355,0.93350196
8.228,50.84974,0.40026712,-1.3379468e-05,0.9033172,0.8744459,0.91698194,0.950037,0.9335038
8.23,50.849255,0.400267,-1.3445017e-05,0.9033992,0.8744497,0.9169842,0.95003855,0.9335057
8.232,50.848766,0.4002669,-1.351053e-05,0.9034812,0.8744535,0.91698647,0.95004004,0.9335076
8.234,50.848278,0.40026677,-1.3576007e-05,0.90356314,0.8744573,0.91698873,0.95004153,0.93350947
8.236,50.847786,0.40026665,-1.3641447e-05,0.90364504,0.87446105,0.916991,0.9500431,0.9335114
8.238,50.847298,0.40026653,-1.3706852e-05,0.903727,0.87446487,0.9169933,0.9500446,0.9335133
8.24,50.8468,0.4002664,-1.3772221e-05,0.9038089,0.8744687,0.9169956,0.9500461,0.9335152
8.242,50.846306,0.4002663,-1.38375535e-05,0.9038907,0.87447256,0.9169979,0.9500477,0.9335171
8.244,50.845802,0.40026617,-1.390285e-05,0.9039726,0.8744764,0.9170002,0.95004916,0.933519
8.246,50.845303,0.40026605,-1.396811e-05,0.90405446,0.87448025,0.9170025,0.9500507,0.933521
8.248,50.8448,0.40026593,-1.4033334e-05,0.90413624,0.8744841,0.9170048,0.95005226,0.9335229
8.25,50.84429,0.4002658,-1.4098522e-05,0.9042181,0.87448794,0.91700715,0.9500538,0.9335248
8.252,50.84378,0.40026572,-1.4163675e-05,0.90429986,0.8744919,0.9170095,0.95005536,0.93352675
8.254,50.84327,0.4002656,-1.4228791e-05,0.90438163,0.87449574,0.9170118,0.9500569,0.93352866
8.256,50.84276,0.40026549,-1.4293871e-05,0.9044634,0.8744996,0.9170141,0.95005846,0.9335306
8.258,50.842243,0.40026537,-1.4358915e-05,0.9045451,0.87450355,0.91701645,0.95006,0.9335326
8.26,50.841724,0.40026525,-1.4423924e-05,0.90462685,0.8745075,0.91701883,0.95006156,0.93353456
8.262,50.8412,0.40026513,-1.4488896e-05,0.9047085,0.8745114,0.91702116,0.95006317,0.9335365
8.264,50.84068,0.400265,-1.4553832e-05,0.9047902,0.87451535,0.91702354,0.9500647,0.9335385
8.266,50.840153,0.4002649,-1.4618733e-05,0.9048719,0.8745193,0.9170259,0.9500663,0.93354046
8.268,50.839626,0.40026477,-1.4683597e-05,0.90495354,0.8745233,0.91702825,0.9500679,0.93354243
8.27,50.839096,0.40026465,-1.4748427e-05,0.90503514,0.8745272,0.91703063,0.9500695,0.9335444
8.272,50.838562,0.40026453,-1.4813219e-05,0.90511674,0.8745312,0.917033,0.95007104,0.93354636
8.274,50.838028,0.4002644,-1.4877976e-05,0.90519834,0.8745352,0.9170354,0.95007265,0.9335484
8.276,50.83749,0.4002643,-1.4942698e-05,0.90527993,0.8745392,0.91703784,0.95007426,0.93355036
8.278,50.836952,0.40026417,-1.5007384e-05,0.9053615,0.87454325,0.9170402,0.95007586,0.9335524
8.28,50.83641,0.40026405,-1.5072033e-05,0.905443,0.87454724,0.9170426,0.9500775,0.9335544
8.282,50.835865,0.40026397,-1.5136647e-05,0.9055245,0.8745513,0.91704506,0.9500791,0.9335564
8.284,50.83532,0.40026385,-1.5201225e-05,0.90560603,0.8745553,0.9170475,0.9500807,0.9335584
8.286,50.834774,0.40026373,-1.5265767e-05,0.9056875,0.87455934,0.9170499,0.9500823,0.93356043
8.288,50.83422,0.4002636,-1.5330274e-05,0.905769,0.87456346,0.9170523,0.9500839,0.93356246
8.29,50.833668,0.4002635,-1.5394744e-05,0.9058504,0.8745675,0.9170548,0.9500855,0.9335645
8.292,50.83311,0.40026337,-1.545918e-05,0.90593183,0.87457156,0.9170572,0.9500872,0.9335665
8.294,50.832554,0.40026325,-1.552358e-05,0.90601325,0.8745757,0.91705966,0.9500888,0.9335686
8.296,50.831993,0.40026313,-1.5587942e-05,0.9060946,0.8745798,0.9170621,0.95009047,0.9335706
8.298,50.83143,0.400263,-1.5652271e-05,0.90617603,0.8745839,0.9170646,0.9500921,0.93357265
8.3,50.830868,0.4002629,-1.5716563e-05,0.9062574,0.874588,0.91706705,0.95009375,0.93357474
8.302,50.8303,0.40026277,-1.578082e-05,0.9063387,0.8745921,0.91706955,0.95009536,0.93357676
8.304,50.829727,0.40026265,-1.584504e-05,0.90642,0.8745963,0.917072,0.950097,0.93357885
8.306,50.82916,0.40026253,-1.5909227e-05,0.9065013,0.8746004,0.9170745,0.9500987,0.93358094
8.308,50.828587,0.40026245,-1.5973375e-05,0.9065826,0.8746046,0.917077,0.95010036,0.933583
8.31,50.828007,0.40026233,-1.6037491e-05,0.9066639,0.87460876,0.9170795,0.95010203,0.9335851
8.312,50.827427,0.4002622,-1.6101569e-05,0.90674514,0.8746129,0.917082,0.9501037,0.9335872
8.314,50.826847,0.4002621,-1.6165612e-05,0.9068263,0.87461716,0.9170845,0.95010537,0.9335893
8.316,50.826267,0.40026197,-1.622962e-05,0.90690756,0.87462133,0.917087,0.95010704,0.93359137
8.318,50.82568,0.40026185,-1.6293592e-05,0.90698874,0.87462556,0.9170895,0.9501087,0.93359345
8.32,50.825092,0.40026173,-1.6357528e-05,0.9070699,0.8746298,0.9170921,0.9501104,0.93359554
8.322,50.8245,0.4002616,-1.642143e-05,0.9071511,0.874634,0.9170946,0.9501121,0.9335977
8.324,50.82391,0.4002615,-1.6485303e-05,0.9072322,0.87463826,0.91709715,0.9501138,0.93359977
8.326,50.82331,0.40026137,-1.6549138e-05,0.90731335,0.8746425,0.9170997,0.95011544,0.9336019
8.328,50.822716,0.40026128,-1.661294e-05,0.9073944,0.8746467,0.9171022,0.9501172,0.93360406
8.33,50.822117,0.40026116,-1.6676704e-05,0.90747553,0.874651,0.9171048,0.95011884,0.93360615
8.332,50.82151,0.40026104,-1.6740434e-05,0.9075566,0.8746553,0.91710734,0.95012057,0.9336083
8.334,50.820908,0.40026093,-1.680413e-05,0.90763766,0.8746596,0.9171099,0.9501223,0.93361044
8.336,50.820305,0.4002608,-1.6867789e-05,0.90771866,0.8746639,0.9171125,0.950124,0.9336126
8.338,50.81969,0.4002607,-1.6931412e-05,0.90779966,0.8746682,0.9171151,0.9501257,0.93361473
8.34,50.819084,0.40026057,-1.6995002e-05,0.90788066,0.87467253,0.91711766,0.9501274,0.9336169
8.342,50.81847,0.40026048,-1.7058555e-05,0.9079616,0.8746768,0.9171203,0.95012915,0.933619
8.344,50.817856,0.40026036,-1.7122073e-05,0.9080426,0.8746812,0.91712284,0.9501309,0.9336212
8.346,50.817238,0.40026024,-1.7185555e-05,0.90812355,0.8746855,0.91712546,0.9501326,0.9336234
8.348,50.816616,0.40026012,-1.7249004e-05,0.90820444,0.8746899,0.9171281,0.9501344,0.9336256
8.35,50.815994,0.40026,-1.7312417e-05,0.9082854,0.8746942,0.9171307,0.9501361,0.9336277
8.352,50.81537,0.40025988,-1.7375794e-05,0.90836626,0.87469864,0.91713333,0.95013785,0.93362993
8.354,50.81474,0.4002598,-1.7439137e-05,0.9084471,0.874703,0.91713595,0.9501396,0.93363214
8.356,50.81411,0.40025967,-1.7502443e-05,0.908528,0.8747074,0.9171386,0.9501414,0.9336343
8.358,50.81348,0.40025955,-1.7565717e-05,0.9086088,0.8747118,0.9171412,0.9501431,0.9336365
8.36,50.812843,0.40025944,-1.7628954e-05,0.9086896,0.8747162,0.9171439,0.9501449,0.9336387
8.362,50.81221,0.40025932,-1.7692155e-05,0.9087704,0.87472063,0.9171465,0.9501467,0.9336409
8.364,50.81157,0.4002592,-1.7755323e-05,0.90885115,0.8747251,0.9171492,0.9501484,0.9336431
8.366,50.81093,0.40025908,-1.7818455e-05,0.9089319,0.8747295,0.9171518,0.9501502,0.93364537
8.368,50.810287,0.400259,-1.7881552e-05,0.9090127,0.874734,0.9171545,0.950152,0.9336476
8.37,50.809643,0.40025887,-1.7944612e-05,0.9090934,0.87473845,0.9171572,0.95015377,0.9336498
8.372,50.80899,0.40025875,-1.8007639e-05,0.9091741,0.8747429,0.91715986,0.95015556,0.93365204
8.374,50.808342,0.40025863,-1.807063e-05,0.9092548,0.8747474,0.91716254,0.95015734,0.93365425
8.376,50.80769,0.4002585,-1.8133587e-05,0.90933543,0.8747519,0.9171652,0.95015913,0.9336565
8.378,50.807037,0.40025842,-1.819651e-05,0.9094161,0.8747564,0.9171679,0.9501609,0.9336588
8.38,50.80638,0.4002583,-1.8259396e-05,0.9094967,0.8747609,0.91717064,0.9501627,0.933661
8.382,50.80572,0.40025818,-1.8322247e-05,0.9095773,0.87476546,0.9171733,0.9501645,0.93366325
8.384,50.805058,0.40025806,-1.8385064e-05,0.9096579,0.87477,0.91717607,0.95016634,0.9336655
8.386,50.804394,0.40025795,-1.8447847e-05,0.9097385,0.8747745,0.91717875,0.95016813,0.9336678
8.388,50.80373,0.40025783,-1.8510595e-05,0.90981907,0.8747791,0.9171815,0.95017,0.93367004
8.39,50.80306,0.40025774,-1.8573306e-05,0.9098996,0.87478364,0.91718423,0.95017177,0.9336723
8.392,50.80239,0.40025762,-1.8635983e-05,0.9099801,0.8747882,0.917187,0.9501736,0.93367463
8.394,50.80172,0.4002575,-1.8698625e-05,0.91006064,0.8747928,0.9171897,0.95017546,0.9336769
8.396,50.80104,0.40025738,-1.8761233e-05,0.9101411,0.8747974,0.91719246,0.95017725,0.93367916
8.398,50.800365,0.40025726,-1.8823806e-05,0.9102216,0.874802,0.9171952,0.9501791,0.9336815
8.4,50.799686,0.40025717,-1.8886345e-05,0.91030204,0.8748066,0.917198,0.95018095,0.9336838
8.402,50.799007,0.40025705,-1.8948847e-05,0.91038245,0.87481123,0.91720074,0.9501828,0.9336861
8.404,50.79832,0.40025693,-1.9011315e-05,0.91046286,0.8748158,0.91720355,0.95018464,0.9336884
8.406,50.797638,0.4002568,-1.907375e-05,0.91054326,0.8748205,0.9172063,0.9501865,0.9336907
8.408,50.796947,0.4002567,-1.9136149e-05,0.9106236,0.8748251,0.9172091,0.95018834,0.93369305
8.41,50.796257,0.40025657,-1.9198513e-05,0.910704,0.87482977,0.9172119,0.9501902,0.9336954
8.412,50.795563,0.40025648,-1.9260842e-05,0.9107843,0.8748345,0.9172147,0.95019203,0.9336977
8.414,50.79487,0.40025637,-1.9323137e-05,0.91086465,0.8748391,0.9172175,0.95019394,0.9337
8.416,50.79417,0.40025625,-1.9385396e-05,0.91094494,0.87484384,0.9172203,0.9501958,0.93370235
8.418,50.793472,0.40025613,-1.9447622e-05,0.9110252,0.87484854,0.9172231,0.9501977,0.93370473
8.42,50.79277,0.400256,-1.9509813e-05,0.9111055,0.87485325,0.9172259,0.95019954,0.93370706
8.422,50.79207,0.40025592,-1.9571968e-05,0.91118574,0.87485796,0.91722876,0.95020145,0.9337094
8.424,50.79136,0.4002558,-1.963409e-05,0.91126597,0.8748627,0.91723156,0.9502033,0.93371177
8.426,50.790653,0.40025568,-1.9696176e-05,0.9113462,0.87486744,0.9172344,0.9502052,0.93371415
8.428,50.789944,0.40025556,-1.9758229e-05,0.9114264,0.87487215,0.9172372,0.9502071,0.9337165
8.43,50.78923,0.40025547,-1.9820245e-05,0.9115066,0.8748769,0.9172401,0.950209,0.93371886
8.432,50.788513,0.40025535,-1.9882229e-05,0.9115867,0.8748817,0.91724294,0.9502109,0.93372124
8.434,50.787796,0.40025523,-1.9944177e-05,0.91166687,0.87488645,0.9172458,0.9502128,0.9337236
8.436,50.78708,0.4002551,-2.0006091e-05,0.911747,0.8748912,0.91724867,0.9502147,0.933726
8.438,50.786354,0.400255,-2.006797e-05,0.9118271,0.87489605,0.9172515,0.95021665,0.9337284
8.44,50.78563,0.4002549,-2.0129815e-05,0.9119072,0.8749008,0.91725445,0.95021856,0.9337308
8.442,50.784904,0.4002548,-2.0191625e-05,0.91198725,0.87490565,0.9172573,0.95022047,0.9337332
8.444,50.784176,0.40025467,-2.0253401e-05,0.9120673,0.8749105,0.91726017,0.9502224,0.9337356
8.446,50.783443,0.40025455,-2.0315143e-05,0.91214734,0.8749153,0.9172631,0.95022434,0.933738
8.448,50.782715,0.40025443,-2.0376849e-05,0.91222733,0.8749201,0.917266,0.95022625,0.93374044
8.45,50.781975,0.40025434,-2.0438521e-05,0.9123073,0.874925,0.9172689,0.95022815,0.9337429
8.452,50.78124,0.40025422,-2.050016e-05,0.9123873,0.87492985,0.9172718,0.9502301,0.93374527
8.454,50.7805,0.4002541,-2.0561763e-05,0.9124673,0.87493473,0.9172747,0.9502321,0.9337477
8.456,50.77976,0.40025398,-2.0623333e-05,0.91254723,0.8749396,0.91727763,0.950234,0.93375015
8.458,50.779015,0.4002539,-2.0684867e-05,0.91262716,0.8749445,0.91728055,0.95023596,0.9337526
8.46,50.778267,0.40025377,-2.0746367e-05,0.91270703,0.8749494,0.91728354,0.95023793,0.93375504
8.462,50.77752,0.40025365,-2.0807833e-05,0.9127869,0.8749543,0.91728646,0.9502399,0.9337575
8.464,50.776768,0.40025353,-2.0869265e-05,0.9128668,0.87495923,0.9172894,0.95024186,0.9337599
8.466,50.776016,0.40025344,-2.0930662e-05,0.91294664,0.8749642,0.91729236,0.95024383,0.9337624
8.468,50.77526,0.40025333,-2.0992025e-05,0.91302645,0.87496907,0.9172953,0.9502458,0.9337649
8.47,50.7745,0.4002532,-2.1053354e-05,0.91310626,0.874974,0.91729826,0.95024776,0.9337673
8.472,50.773746,0.4002531,-2.1114649e-05,0.9131861,0.87497896,0.91730124,0.95024973,0.9337698
8.474,50.772984,0.40025297,-2.1175909e-05,0.9132659,0.87498397,0.9173042,0.9502517,0.93377227
8.476,50.772217,0.40025288,-2.1237134e-05,0.91334563,0.8749889,0.9173072,0.95025367,0.93377477
8.478,50.771454,0.40025276,-2.1298327e-05,0.9134254,0.8749939,0.9173102,0.9502557,0.9337772
8.48,50.770687,0.40025264,-2.1359483e-05,0.9135051,0.8749989,0.91731316,0.95025766,0.9337797
8.482,50.769913,0.40025252,-2.1420607e-05,0.91358477,0.87500393,0.91731614,0.9502597,0.9337822
8.484,50.769142,0.40025243,-2.1481696e-05,0.91366446,0.87500894,0.9173192,0.95026165,0.9337847
8.486,50.768368,0.4002523,-2.154275e-05,0.91374415,0.87501395,0.91732216,0.9502637,0.9337872
8.488,50.76759,0.4002522,-2.1603772e-05,0.9138238,0.87501895,0.9173252,0.9502657,0.93378973
8.49,50.766808,0.40025207,-2.1664759e-05,0.9139034,0.875024,0.9173282,0.9502677,0.93379223
8.492,50.76603,0.40025198,-2.1725711e-05,0.91398305,0.8750291,0.9173312,0.9502697,0.9337948
8.494,50.765244,0.40025187,-2.1786629e-05,0.9140626,0.87503415,0.91733426,0.9502717,0.9337973
8.496,50.764458,0.40025175,-2.1847512e-05,0.9141422,0.8750392,0.9173373,0.95027375,0.93379986
8.498,50.76367,0.40025163,-2.1908363e-05,0.91422176,0.8750443,0.91734034,0.9502758,0.93380237
8.5,50.762882,0.40025154,-2.196918e-05,0.9143013,0.87504935,0.9173434,0.9502778,0.9338049
8.502,50.76209,0.40025142,-2.202996e-05,0.91438085,0.8750545,0.9173464,0.95027983,0.93380743
8.504,50.761295,0.4002513,-2.209071e-05,0.9144603,0.8750596,0.9173495,0.95028186,0.93381
8.506,50.760498,0.40025118,-2.2151422e-05,0.9145398,0.8750647,0.91735256,0.95028394,0.93381256
8.508,50.7597,0.4002511,-2.2212102e-05,0.91461927,0.8750698,0.91735566,0.950286,0.9338151
8.51,50.7589,0.40025097,-2.2272749e-05,0.9146987,0.875075,0.9173587,0.950288,0.9338177
8.512,50.758095,0.40025085,-2.233336e-05,0.9147782,0.8750801,0.9173618,0.9502901,0.93382025
8.514,50.75729,0.40025073,-2.2393939e-05,0.91485757,0.87508523,0.9173649,0.9502921,0.9338228
8.516,50.75648,0.40025064,-2.2454482e-05,0.91493696,0.8750904,0.917368,0.9502942,0.9338254
8.518,50.755672,0.40025052,-2.2514992e-05,0.91501635,0.8750956,0.9173711,0.9502962,0.933828
8.52,50.75486,0.4002504,-2.2575468e-05,0.9150957,0.8751008,0.9173742,0.9502983,0.93383056
8.522,50.754047,0.4002503,-2.263591e-05,0.915175,0.875106,0.9173773,0.9503004,0.9338331
8.524,50.75323,0.4002502,-2.2696318e-05,0.91525435,0.87511116,0.9173804,0.9503025,0.93383574
8.526,50.75241,0.40025008,-2.2756692e-05,0.9153336,0.8751164,0.91738355,0.95030457,0.93383837
8.528,50.75159,0.40024996,-2.2817034e-05,0.91541296,0.8751216,0.91738665,0.95030665,0.93384093
8.53,50.750767,0.40024984,-2.2877339e-05,0.9154922,0.87512684,0.9173898,0.95030874,0.93384355
8.532,50.749943,0.40024975,-2.2937613e-05,0.91557145,0.8751321,0.9173929,0.9503108,0.9338462
8.534,50.749115,0.40024963,-2.299785e-05,0.91565067,0.8751373,0.91739607,0.9503129,0.9338488
8.536,50.748287,0.4002495,-2.3058057e-05,0.9157299,0.8751426,0.9173992,0.950315,0.9338514
8.538,50.747456,0.40024942,-2.3118228e-05,0.9158091,0.8751479,0.9174024,0.9503171,0.93385404
8.54,50.746624,0.4002493,-2.3178365e-05,0.91588825,0.8751531,0.91740555,0.95031923,0.93385667
8.542,50.745785,0.40024918,-2.3238468e-05,0.9159674,0.8751584,0.9174087,0.9503213,0.9338593
8.544,50.74495,0.40024906,-2.3298539e-05,0.91604656,0.87516373,0.91741186,0.9503234,0.933862
8.546,50.74411,0.40024897,-2.3358574e-05,0.91612566,0.87516904,0.917415,0.95032555,0.9338646
8.548,50.743267,0.40024886,-2.3418577e-05,0.9162048,0.87517434,0.91741824,0.95032763,0.9338673
8.55,50.74242,0.40024874,-2.3478546e-05,0.91628385,0.87517965,0.9174214,0.9503298,0.9338699
8.552,50.741573,0.40024862,-2.3538481e-05,0.91636294,0.875185,0.9174246,0.9503319,0.9338726
8.554,50.740726,0.40024853,-2.3598383e-05,0.916442,0.8751903,0.91742784,0.9503341,0.93387526
8.556,50.739876,0.4002484,-2.3658251e-05,0.916521,0.8751957,0.917431,0.95033616,0.9338779
8.558,50.739025,0.4002483,-2.3718085e-05,0.9166,0.87520105,0.9174342,0.9503383,0.93388057
8.56,50.73817,0.40024817,-2.3777886e-05,0.916679,0.8752064,0.91743743,0.95034045,0.93388325
8.562,50.737312,0.40024808,-2.3837652e-05,0.916758,0.8752118,0.91744065,0.9503426,0.93388593
8.564,50.736454,0.40024796,-2.3897386e-05,0.9168369,0.8752172,0.9174439,0.95034474,0.9338886
8.566,50.73559,0.40024784,-2.3957085e-05,0.9169159,0.87522256,0.91744715,0.9503469,0.9338913
8.568,50.734726,0.40024775,-2.4016752e-05,0.9169948,0.875228,0.91745037,0.9503491,0.93389404
8.57,50.73386,0.40024763,-2.4076384e-05,0.9170737,0.8752334,0.9174536,0.95035124,0.9338967
8.572,50.732994,0.4002475,-2.4135983e-05,0.9171526,0.87523884,0.91745687,0.9503534,0.9338994
8.574,50.73212,0.4002474,-2.4195548e-05,0.91723144,0.87524426,0.91746014,0.9503556,0.93390214
8.576,50.73125,0.4002473,-2.425508e-05,0.9173103,0.87524974,0.91746336,0.95035774,0.9339049
8.578,50.730377,0.4002472,-2.4314579e-05,0.9173891,0.87525517,0.91746664,0.95035994,0.93390757
8.58,50.7295,0.40024707,-2.4374043e-05,0.91746795,0.87526065,0.9174699,0.9503621,0.9339103
8.582,50.728622,0.40024695,-2.4433475e-05,0.91754675,0.87526613,0.9174732,0.9503643,0.93391305
8.584,50.72774,0.40024686,-2.4492872e-05,0.9176255,0.87527156,0.9174765,0.95036644,0.9339158
8.586,50.72686,0.40024674,-2.4552228e-05,0.9177043,0.8752771,0.91747975,0.95036864,0.93391854
8.588,50.72597,0.40024662,-2.4611543e-05,0.9177831,0.8752826,0.91748303,0.95037085,0.9339213
8.59,50.725082,0.40024653,-2.4670826e-05,0.9178618,0.87528807,0.91748637,0.95037305,0.933924
8.592,50.724197,0.4002464,-2.4730074e-05,0.91794056,0.8752936,0.91748965,0.95037526,0.93392676
8.594,50.723305,0.4002463,-2.4789288e-05,0.9180193,0.87529916,0.917493,0.95037746,0.9339295
8.596,50.72241,0.4002462,-2.4848468e-05,0.91809803,0.8753047,0.91749626,0.95037967,0.9339323
8.598,50.721516,0.40024608,-2.4907615e-05,0.9181767,0.87531024,0.9174996,0.9503819,0.93393505
8.6,50.720615,0.40024596,-2.4966728e-05,0.9182554,0.8753158,0.91750294,0.9503841,0.9339378
8.602,50.719715,0.40024585,-2.5025807e-05,0.91833407,0.8753213,0.9175063,0.9503863,0.9339406
8.604,50.718815,0.40024576,-2.5084853e-05,0.91841274,0.87532693,0.9175096,0.95038855,0.9339434
8.606,50.717907,0.40024564,-2.5143865e-05,0.91849136,0.8753325,0.91751295,0.95039076,0.93394613
8.608,50.717,0.40024552,-2.5202842e-05,0.91857,0.8753381,0.9175163,0.950393,0.93394893
8.61,50.71609,0.40024543,-2.5261788e-05,0.9186486,0.8753437,0.9175197,0.9503952,0.93395174
8.612,50.715183,0.4002453,-2.5320698e-05,0.91872716,0.8753493,0.917523,0.9503975,0.93395454
8.614,50.714268,0.4002452,-2.5379577e-05,0.9188057,0.87535495,0.91752636,0.9503997,0.93395734
8.616,50.713352,0.4002451,-2.543842e-05,0.9188843,0.87536055,0.91752976,0.95040196,0.93396014
8.618,50.712437,0.40024498,-2.5497231e-05,0.9189628,0.8753662,0.91753316,0.9504042,0.93396294
8.62,50.711517,0.40024486,-2.5556006e-05,0.9190413,0.8753718,0.9175365,0.95040643,0.9339658
8.622,50.710598,0.40024477,-2.561475e-05,0.9191198,0.8753775,0.9175399,0.9504087,0.9339686
8.624,50.70967,0.40024465,-2.567346e-05,0.9191983,0.87538314,0.9175433,0.95041096,0.9339714
8.626,50.708744,0.40024453,-2.5732135e-05,0.9192767,0.87538886,0.9175467,0.9504132,0.93397427
8.628,50.707817,0.40024444,-2.5790778e-05,0.91935515,0.8753945,0.9175501,0.9504155,0.9339771
8.63,50.706886,0.40024433,-2.5849387e-05,0.9194336,0.8754002,0.9175535,0.95041776,0.9339799
8.632,50.705956,0.4002442,-2.5907962e-05,0.91951203,0.8754059,0.91755694,0.9504201,0.9339828
8.634,50.705025,0.4002441,-2.5966503e-05,0.9195904,0.8754116,0.91756034,0.95042235,0.93398565
8.636,50.704086,0.400244,-2.6025013e-05,0.9196688,0.87541735,0.9175638,0.9504246,0.9339885
8.638,50.703148,0.40024388,-2.6083488e-05,0.9197471,0.8754231,0.9175672,0.9504269,0.9339914
8.64,50.702206,0.40024376,-2.6141928e-05,0.9198255,0.8754288,0.91757065,0.9504292,0.93399423
8.642,50.701263,0.40024367,-2.6200336e-05,0.9199038,0.8754346,0.9175741,0.95043147,0.9339971
8.644,50.70032,0.40024355,-2.6258711e-05,0.91998214,0.8754403,0.9175775,0.9504338,0.93399996
8.646,50.699375,0.40024343,-2.6317051e-05,0.9200604,0.8754461,0.91758096,0.95043606,0.9340028
8.648,50.698425,0.40024334,-2.6375359e-05,0.92013866,0.87545186,0.9175844,0.9504384,0.9340057
8.65,50.69747,0.40024322,-2.6433634e-05,0.9202169,0.87545764,0.91758794,0.9504407,0.9340086
8.652,50.696518,0.4002431,-2.6491874e-05,0.9202952,0.8754634,0.9175914,0.950443,0.93401146
8.654,50.695564,0.400243,-2.6550082e-05,0.9203734,0.87546927,0.91759485,0.9504453,0.9340144
8.656,50.694607,0.4002429,-2.6608257e-05,0.9204516,0.87547505,0.9175983,0.9504476,0.9340173
8.658,50.69365,0.40024278,-2.6666397e-05,0.9205298,0.8754809,0.9176018,0.95044994,0.93402016
8.66,50.692688,0.4002427,-2.6724505e-05,0.920608,0.87548673,0.91760534,0.95045227,0.9340231
8.662,50.691727,0.40024257,-2.678258e-05,0.9206861,0.8754926,0.9176088,0.9504546,0.934026
8.664,50.690758,0.40024245,-2.684062e-05,0.92076427,0.8754984,0.9176123,0.950457,0.9340289
8.666,50.68979,0.40024236,-2.6898628e-05,0.92084235,0.87550426,0.91761583,0.9504593,0.93403184
8.668,50.688824,0.40024224,-2.69566e-05,0.9209205,0.8755101,0.91761935,0.9504616,0.93403476
8.67,50.687847,0.40024212,-2.7014543e-05,0.9209986,0.875516,0.91762286,0.95046395,0.9340377
8.672,50.686874,0.40024203,-2.707245e-05,0.9210766,0.8755219,0.9176264,0.95046633,0.9340406
8.674,50.685898,0.4002419,-2.7130325e-05,0.9211547,0.8755278,0.9176299,0.95046866,0.9340436
8.676,50.68492,0.4002418,-2.7188165e-05,0.9212327,0.8755337,0.9176334,0.95047104,0.9340465
8.678,50.683937,0.4002417,-2.7245973e-05,0.9213107,0.8755396,0.917637,0.95047337,0.9340495
8.68,50.682957,0.40024158,-2.7303748e-05,0.92138875,0.8755455,0.9176405,0.95047575,0.9340524
8.682,50.681976,0.40024146,-2.736149e-05,0.9214667,0.87555146,0.9176441,0.95047814,0.9340554
8.684,50.68099,0.40024137,-2.7419197e-05,0.9215447,0.87555736,0.91764766,0.95048046,0.93405837
8.686,50.679996,0.40024126,-2.7476874e-05,0.92162263,0.8755633,0.9176512,0.95048285,0.9340613
8.688,50.67901,0.40024114,-2.7534516e-05,0.9217006,0.8755693,0.91765475,0.9504852,0.93406427
8.69,50.678017,0.40024105,-2.7592123e-05,0.9217785,0.87557524,0.9176583,0.9504876,0.93406725
8.692,50.67702,0.40024093,-2.76497e-05,0.9218564,0.8755812,0.9176619,0.95049,0.9340702
8.694,50.67602,0.4002408,-2.7707241e-05,0.92193425,0.8755872,0.9176655,0.9504924,0.9340732
8.696,50.675026,0.40024072,-2.776475e-05,0.92201215,0.8755932,0.9176691,0.95049477,0.9340762
8.698,50.674023,0.4002406,-2.7822227e-05,0.92209,0.8755992,0.9176727,0.95049715,0.93407923
8.7,50.67302,0.40024048,-2.787967e-05,0.92216784,0.8756052,0.91767627,0.9504996,0.9340822
8.702,50.672016,0.4002404,-2.793708e-05,0.9222456,0.87561125,0.9176799,0.950502,0.9340852
8.704,50.67101,0.40024027,-2.7994458e-05,0.92232347,0.87561727,0.9176835,0.95050436,0.93408823
8.706,50.67,0.40024015,-2.8051802e-05,0.92240125,0.8756233,0.9176871,0.9505068,0.9340912
8.708,50.668987,0.40024006,-2.8109112e-05,0.922479,0.87562937,0.91769075,0.9505092,0.93409425
8.71,50.667976,0.40023994,-2.8166389e-05,0.92255676,0.8756354,0.9176944,0.95051163,0.9340973
8.712,50.666958,0.40023983,-2.8223634e-05,0.9226345,0.87564147,0.917698,0.950514,0.9341003
8.714,50.66594,0.40023974,-2.8280847e-05,0.9227122,0.87564754,0.91770166,0.95051646,0.9341033
8.716,50.664925,0.40023962,-2.8338025e-05,0.9227899,0.8756536,0.9177053,0.9505189,0.93410635
8.718,50.663902,0.4002395,-2.839517e-05,0.9228676,0.8756597,0.91770893,0.9505213,0.9341094
8.72,50.662876,0.4002394,-2.8452283e-05,0.92294526,0.87566584,0.91771257,0.95052373,0.9341124
8.722,50.661854,0.4002393,-2.8509363e-05,0.92302287,0.8756719,0.91771626,0.9505262,0.93411547
8.724,50.660824,0.40023917,-2.856641e-05,0.92310053,0.87567806,0.9177199,0.9505286,0.93411857
8.726,50.659794,0.40023908,-2.8623424e-05,0.92317814,0.8756842,0.9177236,0.95053107,0.9341216
8.728,50.658764,0.40023896,-2.8680404e-05,0.92325574,0.87569034,0.91772723,0.9505335,0.93412465
8.73,50.657726,0.40023884,-2.8737353e-05,0.9233333,0.8756965,0.9177309,0.95053595,0.93412775
8.732,50.656693,0.40023875,-2.8794268e-05,0.9234109,0.8757026,0.9177346,0.9505384,0.9341308
8.734,50.655655,0.40023863,-2.885115e-05,0.92348844,0.87570876,0.9177383,0.9505409,0.9341339
8.736,50.654617,0.4002385,-2.8908e-05,0.923566,0.87571496,0.917742,0.95054334,0.9341369
8.738,50.653572,0.40023842,-2.8964816e-05,0.92364347,0.87572116,0.9177457,0.9505458,0.93414
8.74,50.65253,0.4002383,-2.90216e-05,0.92372096,0.87572736,0.9177494,0.9505483,0.9341431
8.742,50.65148,0.4002382,-2.907835e-05,0.92379844,0.87573355,0.9177531,0.95055073,0.9341462
8.744,50.650436,0.4002381,-2.9135068e-05,0.9238759,0.87573975,0.91775686,0.95055324,0.9341493
8.746,50.649384,0.40023798,-2.9191753e-05,0.92395335,0.87574595,0.91776055,0.9505557,0.9341524
8.748,50.648335,0.40023786,-2.9248406e-05,0.9240308,0.8757522,0.9177643,0.9505582,0.9341555
8.75,50.647278,0.40023777,-2.9305025e-05,0.9241082,0.8757584,0.917768,0.9505607,0.9341586
8.752,50.64622,0.40023765,-2.936161e-05,0.92418563,0.87576467,0.91777176,0.9505632,0.9341617
8.754,50.645164,0.40023753,-2.9418165e-05,0.924263,0.8757709,0.9177755,0.9505657,0.9341649
8.756,50.644104,0.40023744,-2.9474686e-05,0.92434037,0.8757772,0.91777927,0.95056814,0.934168
8.758,50.64304,0.40023732,-2.9531175e-05,0.92441773,0.87578344,0.917783,0.95057064,0.93417114
8.76,50.641975,0.4002372,-2.958763e-05,0.92449504,0.8757897,0.9177868,0.95057315,0.93417424
8.762,50.64091,0.4002371,-2.9644054e-05,0.92457235,0.875796,0.91779053,0.9505757,0.9341774
8.764,50.639843,0.400237,-2.9700443e-05,0.92464966,0.87580234,0.9177943,0.9505782,0.9341805
8.766,50.63877,0.40023687,-2.97568e-05,0.92472696,0.8758086,0.9177981,0.9505807,0.93418366
8.768,50.6377,0.4002368,-2.9813125e-05,0.9248042,0.8758149,0.91780186,0.9505832,0.9341868
8.77,50.636623,0.40023667,-2.9869418e-05,0.92488146,0.87582123,0.9178057,0.9505857,0.93419
8.772,50.635548,0.40023655,-2.9925677e-05,0.9249587,0.8758276,0.9178094,0.9505883,0.93419313
8.774,50.634468,0.40023646,-2.9981904e-05,0.9250359,0.8758339,0.91781324,0.9505908,0.9341963
8.776,50.63339,0.40023634,-3.0038098e-05,0.9251131,0.8758403,0.91781706,0.95059335,0.93419945
8.778,50.632305,0.40023622,-3.009426e-05,0.92519027,0.8758466,0.9178209,0.95059586,0.9342026
8.78,50.631218,0.40023613,-3.0150388e-05,0.92526746,0.875853,0.9178247,0.9505984,0.93420583
8.782,50.630135,0.400236,-3.0206485e-05,0.9253446,0.8758594,0.9178285,0.950601,0.934209
8.784,50.629044,0.4002359,-3.0262549e-05,0.9254217,0.87586576,0.9178323,0.9506035,0.9342122
8.786,50.627956,0.4002358,-3.0318579e-05,0.92549884,0.87587214,0.9178361,0.95060605,0.93421537
8.788,50.62686,0.40023568,-3.0374578e-05,0.925576,0.8758786,0.91784,0.9506086,0.9342186
8.79,50.62577,0.40023556,-3.0430545e-05,0.92565304,0.87588495,0.9178438,0.9506112,0.93422174
8.792,50.62467,0.40023547,-3.0486477e-05,0.9257301,0.8758914,0.9178477,0.95061374,0.93422496
8.794,50.623573,0.40023535,-3.054238e-05,0.9258072,0.8758978,0.9178515,0.9506163,0.9342282
8.796,50.62247,0.40023524,-3.0598247e-05,0.9258842,0.87590426,0.9178554,0.95061886,0.9342314
8.798,50.621372,0.40023515,-3.0654082e-05,0.9259612,0.8759107,0.91785926,0.9506214,0.9342346
8.8,50.620262,0.40023503,-3.0709885e-05,0.9260382,0.8759172,0.9178631,0.950624,0.93423784
8.802,50.619156,0.4002349,-3.0765656e-05,0.9261152,0.87592363,0.91786695,0.9506266,0.93424106
8.804,50.618046,0.40023482,-3.0821397e-05,0.92619216,0.87593013,0.9178708,0.9506292,0.9342443
8.806,50.61694,0.4002347,-3.08771e-05,0.9262691,0.87593657,0.91787475,0.95063174,0.9342475
8.808,50.615826,0.40023458,-3.0932773e-05,0.92634606,0.87594306,0.9178786,0.95063436,0.9342508
8.81,50.61471,0.40023446,-3.0988416e-05,0.92642295,0.87594956,0.9178825,0.9506369,0.934254
8.812,50.613594,0.40023437,-3.1044026e-05,0.92649984,0.87595606,0.9178864,0.95063955,0.9342572
8.814,50.612473,0.40023425,-3.10996e-05,0.92657673,0.8759626,0.9178903,0.95064217,0.9342605
8.816,50.611355,0.40023413,-3.1155145e-05,0.9266536,0.8759691,0.9178942,0.95064473,0.93426377
8.818,50.61023,0.40023404,-3.1210657e-05,0.92673045,0.87597567,0.9178981,0.95064735,0.934267
8.82,50.609108,0.40023392,-3.1266136e-05,0.9268073,0.8759822,0.91790205,0.95065,0.93427026
8.822,50.60798,0.4002338,-3.1321582e-05,0.9268841,0.8759888,0.917906,0.9506526,0.93427354
8.824,50.606853,0.40023372,-3.1376996e-05,0.92696095,0.87599534,0.9179099,0.9506552,0.9342768
8.826,50.605724,0.4002336,-3.1432377e-05,0.9270377,0.8760019,0.91791385,0.9506578,0.9342801
8.828,50.604588,0.40023348,-3.148773e-05,0.9271145,0.87600845,0.9179178,0.95066047,0.9342834
8.83,50.603455,0.4002334,-3.1543044e-05,0.92719126,0.87601507,0.9179217,0.9506631,0.93428665
8.832,50.602318,0.40023327,-3.159833e-05,0.92726797,0.8760217,0.91792566,0.9506657,0.93428993
8.834,50.601177,0.40023315,-3.1653584e-05,0.9273447,0.87602824,0.91792965,0.95066833,0.9342932
8.836,50.600037,0.40023306,-3.1708805e-05,0.9274214,0.87603486,0.9179336,0.95067096,0.93429655
8.838,50.598896,0.40023294,-3.1763993e-05,0.9274981,0.8760415,0.9179376,0.95067364,0.9342998
8.84,50.59775,0.40023282,-3.181915e-05,0.92757475,0.87604815,0.9179415,0.95067626,0.93430316
8.842,50.596603,0.40023273,-3.187427e-05,0.9276514,0.87605476,0.9179455,0.9506789,0.93430644
8.844,50.595455,0.4002326,-3.192936e-05,0.92772806,0.87606144,0.9179495,0.95068157,0.9343098
8.846,50.594307,0.4002325,-3.1984422e-05,0.9278047,0.87606806,0.9179535,0.9506842,0.9343131
8.848,50.59315,0.4002324,-3.203945e-05,0.9278813,0.87607473,0.9179574,0.9506869,0.9343164
8.85,50.592,0.4002323,-3.2094427e-05,0.9279579,0.8760814,0.9179615,0.95068955,0.93431973
8.852,50.590843,0.40023217,-3.2149368e-05,0.9280345,0.8760881,0.9179655,0.9506922,0.9343231
8.854,50.589684,0.40023208,-3.2204276e-05,0.928111,0.87609476,0.91796947,0.95069486,0.9343264
8.856,50.58852,0.40023196,-3.225915e-05,0.92818755,0.8761015,0.91797346,0.95069754,0.93432975
8.858,50.58736,0.40023184,-3.2313994e-05,0.9282641,0.87610817,0.9179775,0.9507002,0.9343331
8.86,50.586197,0.40023175,-3.2368804e-05,0.92834055,0.8761149,0.9179815,0.9507029,0.9343365
8.862,50.585026,0.40023163,-3.242358e-05,0.928417,0.87612164,0.91798556,0.9507056,0.9343398
8.864,50.58386,0.40023154,-3.2478325e-05,0.9284935,0.8761284,0.91798955,0.95070827,0.93434316
8.866,50.582687,0.40023142,-3.2533037e-05,0.92857,0.8761351,0.9179936,0.95071095,0.93434656
8.868,50.581516,0.4002313,-3.2587715e-05,0.9286464,0.87614185,0.91799766,0.95071363,0.9343499
8.87,50.58034,0.4002312,-3.264236e-05,0.92872286,0.87614864,0.9180017,0.9507164,0.9343533
8.872,50.579163,0.4002311,-3.269698e-05,0.9287992,0.8761554,0.91800576,0.95071906,0.9343567
8.874,50.577984,0.400231,-3.275156e-05,0.9288756,0.8761622,0.9180098,0.95072174,0.93436
8.876,50.576805,0.40023088,-3.2806107e-05,0.928952,0.87616897,0.9180139,0.9507245,0.9343634
8.878,50.575623,0.40023077,-3.2860626e-05,0.92902833,0.87617576,0.918018,0.95072716,0.9343668
8.88,50.574436,0.40023068,-3.2915108e-05,0.9291047,0.87618256,0.91802204,0.9507299,0.9343702
8.882,50.573254,0.40023056,-3.296956e-05,0.929181,0.8761894,0.9180261,0.9507326,0.9343736
8.884,50.572063,0.40023047,-3.3023978e-05,0.92925733,0.8761962,0.9180302,0.95073533,0.934377
8.886,50.570873,0.40023035,-3.3078366e-05,0.9293336,0.87620306,0.9180343,0.9507381,0.9343804
8.888,50.56968,0.40023023,-3.3132717e-05,0.92940986,0.87620986,0.91803837,0.95074075,0.9343838
8.89,50.568485,0.40023014,-3.318704e-05,0.92948616,0.8762167,0.9180425,0.9507435,0.93438727
8.892,50.567287,0.40023002,-3.324133e-05,0.9295624,0.87622356,0.9180466,0.95074624,0.93439066
8.894,50.56609,0.40022993,-3.3295586e-05,0.9296386,0.8762304,0.9180507,0.950749,0.9343941
8.896,50.56489,0.4002298,-3.3349806e-05,0.9297148,0.87623733,0.9180548,0.9507517,0.9343975
8.898,50.56369,0.4002297,-3.3403998e-05,0.929791,0.8762442,0.91805893,0.95075446,0.934401
8.9,50.562485,0.4002296,-3.3458156e-05,0.92986715,0.8762511,0.91806304,0.9507572,0.9344044
8.902,50.56128,0.40022948,-3.3512286e-05,0.9299433,0.876258,0.9180672,0.95076,0.93440783
8.904,50.56007,0.4002294,-3.356638e-05,0.9300195,0.8762649,0.9180713,0.95076275,0.9344113
8.906,50.55886,0.40022928,-3.362044e-05,0.9300956,0.87627184,0.9180755,0.9507655,0.93441474
8.908,50.557648,0.40022916,-3.3674467e-05,0.9301717,0.87627876,0.9180796,0.95076823,0.9344182
8.91,50.556435,0.40022907,-3.3728465e-05,0.9302478,0.8762857,0.9180838,0.95077103,0.93442166
8.912,50.55522,0.40022895,-3.3782428e-05,0.9303239,0.87629265,0.9180879,0.9507738,0.9344251
8.914,50.554,0.40022886,-3.383636e-05,0.93039995,0.87629956,0.9180921,0.9507766,0.9344286
8.916,50.55278,0.40022874,-3.389026e-05,0.93047595,0.87630653,0.91809624,0.9507793,0.934432
8.918,50.55156,0.40022865,-3.3944125e-05,0.930552,0.8763135,0.9181004,0.9507821,0.93443555
8.92,50.550335,0.40022853,-3.399796e-05,0.930628,0.8763205,0.9181046,0.9507849,0.934439
8.922,50.54911,0.4002284,-3.405176e-05,0.930704,0.87632746,0.91810876,0.95078766,0.93444246
8.924,50.547886,0.40022832,-3.410553e-05,0.93078,0.8763344,0.918113,0.95079046,0.934446
8.926,50.546654,0.4002282,-3.415927e-05,0.93085593,0.87634146,0.91811717,0.95079327,0.9344495
8.928,50.54542,0.4002281,-3.4212975e-05,0.9309319,0.87634844,0.9181214,0.95079607,0.93445295
8.93,50.54419,0.400228,-3.4266646e-05,0.9310078,0.87635547,0.91812557,0.95079887,0.93445647
8.932,50.542957,0.40022787,-3.432029e-05,0.93108374,0.8763625,0.9181298,0.9508017,0.93446
8.934,50.541718,0.4002278,-3.4373894e-05,0.9311596,0.87636954,0.918134,0.9508045,0.9344635
8.936,50.540478,0.40022767,-3.442747e-05,0.93123555,0.87637657,0.9181382,0.9508073,0.934467
8.938,50.539238,0.40022758,-3.4481014e-05,0.93131137,0.87638366,0.91814244,0.9508101,0.93447053
8.94,50.537994,0.40022746,-3.4534525e-05,0.93138725,0.8763907,0.91814667,0.95081294,0.93447405
8.942,50.53675,0.40022737,-3.4588003e-05,0.93146306,0.8763978,0.9181509,0.95081574,0.93447757
8.944,50.535503,0.40022725,-3.464145e-05,0.9315389,0.8764049,0.91815513,0.95081854,0.9344811
8.946,50.534256,0.40022713,-3.4694865e-05,0.9316147,0.8764119,0.91815937,0.9508214,0.9344846
8.948,50.533005,0.40022704,-3.4748246e-05,0.93169045,0.87641907,0.91816366,0.9508242,0.9344882
8.95,50.53175,0.40022692,-3.4801596e-05,0.9317663,0.87642616,0.9181679,0.95082706,0.9344917
8.952,50.5305,0.40022683,-3.4854915e-05,0.93184197,0.87643325,0.9181721,0.95082986,0.9344953
8.954,50.52924,0.4002267,-3.4908197e-05,0.9319177,0.8764404,0.9181764,0.9508327,0.9344988
8.956,50.52798,0.40022662,-3.496145e-05,0.9319934,0.8764475,0.9181807,0.9508356,0.93450236
8.958,50.526722,0.4002265,-3.5014673e-05,0.9320692,0.87645465,0.91818494,0.95083845,0.93450594
8.96,50.52546,0.40022638,-3.506786e-05,0.9321448,0.8764618,0.9181892,0.95084125,0.9345095
8.962,50.524193,0.4002263,-3.5121015e-05,0.9322205,0.87646896,0.9181935,0.9508441,0.93451303
8.964,50.52293,0.40022618,-3.517414e-05,0.93229616,0.8764761,0.9181978,0.95084697,0.9345166
8.966,50.52166,0.4002261,-3.5227233e-05,0.9323718,0.87648326,0.9182021,0.95084983,0.9345202
8.968,50.520393,0.40022597,-3.528029e-05,0.93244743,0.8764905,0.9182064,0.9508527,0.9345238
8.97,50.51912,0.40022588,-3.533332e-05,0.932523,0.8764976,0.9182107,0.95085555,0.9345274
8.972,50.517845,0.40022576,-3.5386314e-05,0.93259865,0.87650484,0.91821504,0.9508585,0.934531
8.974,50.51657,0.40022567,-3.5439276e-05,0.9326742,0.87651205,0.9182193,0.95086133,0.93453455
8.976,50.515293,0.40022555,-3.549221e-05,0.93274975,0.87651926,0.9182237,0.9508642,0.9345382
8.978,50.514015,0.40022543,-3.5545105e-05,0.9328253,0.8765265,0.918228,0.95086706,0.93454176
8.98,50.512733,0.40022534,-3.5597972e-05,0.93290085,0.87653375,0.9182323,0.95087,0.9345454
8.982,50.511448,0.40022522,-3.5650806e-05,0.93297637,0.87654096,0.9182366,0.95087284,0.934549
8.984,50.510166,0.40022513,-3.5703608e-05,0.9330518,0.87654823,0.91824096,0.95087576,0.9345526
8.986,50.508877,0.400225,-3.575638e-05,0.9331273,0.87655544,0.9182453,0.9508786,0.93455625
8.988,50.50759,0.40022492,-3.5809117e-05,0.93320274,0.8765627,0.91824967,0.95088154,0.9345598
8.99,50.506298,0.4002248,-3.5861824e-05,0.9332782,0.87657,0.918254,0.95088446,0.93456346
8.992,50.505005,0.4002247,-3.5914498e-05,0.93335366,0.87657726,0.91825837,0.9508873,0.9345671
8.994,50.50371,0.4002246,-3.596714e-05,0.93342906,0.8765846,0.9182628,0.95089024,0.9345707
8.996,50.50241,0.40022448,-3.601975e-05,0.93350446,0.87659186,0.91826713,0.95089316,0.93457437
8.998,50.501114,0.4002244,-3.6072324e-05,0.93357986,0.8765992,0.9182715,0.9508961,0.934578
9.0,50.499813,0.40022427,-3.612487e-05,0.9336552,0.8766065,0.9182759,0.950899,0.9345817
9.002,50.498512,0.40022418,-3.6177385e-05,0.93373054,0.8766138,0.91828024,0.9509019,0.93458533
9.004,50.497208,0.40022406,-3.6229867e-05,0.9338059,0.8766211,0.91828465,0.95090485,0.93458897
9.006,50.495903,0.40022397,-3.6282316e-05,0.9338812,0.8766285,0.91828907,0.95090777,0.93459266
9.008,50.494595,0.40022385,-3.633473e-05,0.9339565,0.87663585,0.9182935,0.9509107,0.9345963
9.01,50.493282,0.40022373,-3.638712e-05,0.9340318,0.8766432,0.9182979,0.9509136,0.9346
9.012,50.491974,0.40022364,-3.6439473e-05,0.93410707,0.8766506,0.91830224,0.9509166,0.93460363
9.014,50.49066,0.40022352,-3.6491794e-05,0.9341823,0.87665796,0.9183067,0.9509195,0.9346073
9.016,50.48934,0.40022343,-3.6544083e-05,0.93425757,0.8766653,0.9183111,0.9509225,0.934611
9.018,50.48803,0.4002233,-3.659634e-05,0.9343328,0.8766727,0.91831553,0.9509254,0.9346147
9.02,50.486706,0.40022323,-3.6648566e-05,0.93440795,0.8766801,0.91831994,0.9509284,0.9346184
9.022,50.485386,0.4002231,-3.670076e-05,0.9344832,0.8766875,0.9183244,0.9509313,0.9346221
9.024,50.484062,0.40022302,-3.675292e-05,0.93455833,0.8766949,0.9183288,0.9509343,0.9346258
9.026,50.48274,0.4002229,-3.680505e-05,0.9346335,0.87670237,0.9183333,0.9509372,0.9346295
9.028,50.481415,0.4002228,-3.685715e-05,0.93470865,0.87670976,0.9183377,0.9509402,0.9346332
9.03,50.480083,0.4002227,-3.6909212e-05,0.93478376,0.8767172,0.9183422,0.9509432,0.9346369
9.032,50.478752,0.40022257,-3.6961246e-05,0.93485886,0.87672466,0.91834664,0.95094615,0.93464065
9.034,50.47742,0.40022248,-3.7013247e-05,0.93493396,0.8767321,0.9183511,0.95094913,0.93464434
9.036,50.476086,0.40022236,-3.706522e-05,0.93500906,0.8767396,0.9183556,0.9509521,0.93464804
9.038,50.47475,0.40022227,-3.7117155e-05,0.9350841,0.8767471,0.91836005,0.9509551,0.9346518
9.04,50.47341,0.40022215,-3.7169062e-05,0.93515915,0.8767545,0.9183645,0.9509581,0.93465555
9.042,50.472073,0.40022206,-3.7220936e-05,0.9352342,0.87676203,0.918369,0.95096105,0.93465924
9.044,50.47073,0.40022194,-3.727278e-05,0.9353092,0.87676954,0.9183735,0.95096403,0.934663
9.046,50.469387,0.40022185,-3.732459e-05,0.9353842,0.87677705,0.918378,0.950967,0.93466675
9.048,50.468044,0.40022174,-3.737637e-05,0.9354592,0.87678456,0.9183825,0.95097005,0.9346705
9.05,50.466694,0.40022165,-3.7428115e-05,0.9355341,0.8767921,0.918387,0.95097303,0.93467426
9.052,50.465343,0.40022153,-3.7479833e-05,0.9356091,0.8767996,0.9183915,0.950976,0.934678
9.054,50.463993,0.4002214,-3.7531514e-05,0.935684,0.87680715,0.91839606,0.95097905,0.9346818
9.056,50.46264,0.40022132,-3.7583166e-05,0.93575895,0.8768147,0.9184005,0.95098203,0.9346855
9.058,50.461285,0.4002212,-3.7634785e-05,0.9358338,0.87682223,0.91840506,0.9509851,0.9346893
9.06,50.45993,0.4002211,-3.768637e-05,0.93590873,0.8768298,0.9184096,0.95098805,0.93469304
9.062,50.45857,0.400221,-3.773793e-05,0.9359836,0.8768374,0.9184141,0.9509911,0.93469685
9.064,50.45721,0.4002209,-3.7789454e-05,0.93605846,0.876845,0.9184187,0.95099413,0.9347006
9.066,50.45585,0.40022078,-3.7840946e-05,0.93613327,0.8768526,0.91842324,0.9509972,0.9347044
9.068,50.454487,0.4002207,-3.7892405e-05,0.9362081,0.87686014,0.91842777,0.9510002,0.9347082
9.07,50.453117,0.40022057,-3.7943835e-05,0.93628293,0.8768678,0.91843235,0.9510032,0.934712
9.072,50.451748,0.40022048,-3.7995233e-05,0.93635774,0.8768754,0.9184369,0.95100623,0.9347158
9.074,50.45038,0.40022036,-3.8046597e-05,0.9364325,0.87688303,0.9184415,0.9510093,0.9347196
9.076,50.44901,0.40022027,-3.809793e-05,0.9365072,0.87689066,0.918446,0.9510123,0.9347234
9.078,50.44764,0.40022016,-3.8149232e-05,0.93658197,0.8768983,0.9184506,0.9510154,0.9347272
9.08,50.446262,0.40022007,-3.8200502e-05,0.9366567,0.8769059,0.9184552,0.95101845,0.934731
9.082,50.444885,0.40021995,-3.825174e-05,0.93673146,0.87691355,0.9184598,0.9510215,0.9347348
9.084,50.443504,0.40021983,-3.8302947e-05,0.93680614,0.87692124,0.91846436,0.95102453,0.93473864
9.086,50.442127,0.40021974,-3.8354123e-05,0.9368808,0.8769289,0.91846895,0.95102763,0.9347425
9.088,50.440742,0.40021962,-3.8405266e-05,0.93695545,0.8769366,0.91847354,0.9510307,0.9347463
9.09,50.439358,0.40021953,-3.8456375e-05,0.93703014,0.8769443,0.91847813,0.9510337,0.93475014
9.092,50.43797,0.4002194,-3.8507456e-05,0.93710476,0.876952,0.9184828,0.9510368,0.934754
9.094,50.436584,0.40021932,-3.8558504e-05,0.9371794,0.8769597,0.91848737,0.9510399,0.9347578
9.096,50.435192,0.4002192,-3.8609523e-05,0.93725395,0.8769674,0.91849196,0.95104295,0.9347617
9.098,50.4338,0.4002191,-3.8660506e-05,0.9373286,0.8769751,0.9184966,0.95104605,0.9347655
9.1,50.432407,0.400219,-3.871146e-05,0.93740314,0.87698287,0.91850126,0.95104915,0.9347694
9.102,50.43101,0.4002189,-3.876238e-05,0.9374777,0.87699056,0.91850585,0.9510522,0.93477327
9.104,50.429615,0.40021878,-3.8813272e-05,0.9375522,0.8769983,0.9185105,0.9510553,0.93477714
9.106,50.428215,0.4002187,-3.886413e-05,0.9376267,0.87700605,0.91851515,0.9510584,0.93478096
