Time,gENROU.delta,gENROU.PELEC,gENROU.SPEED,eSAC2A.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.108,50.426815,0.40021858,-3.8914957e-05,0.9377012,0.87701386,0.9185198,0.9510615,0.9347848
9.11,50.42541,0.4002185,-3.896575e-05,0.93777573,0.8770216,0.91852444,0.9510646,0.9347887
9.112,50.424007,0.40021837,-3.9016515e-05,0.93785024,0.87702936,0.9185291,0.9510677,0.9347926
9.114,50.422604,0.40021825,-3.9067247e-05,0.9379247,0.87703717,0.91853374,0.9510708,0.9347965
9.116,50.421192,0.40021816,-3.911795e-05,0.9379991,0.877045,0.91853845,0.9510739,0.9348004
9.118,50.41978,0.40021804,-3.916862e-05,0.9380736,0.8770528,0.9185431,0.951077,0.93480426
9.12,50.41837,0.40021795,-3.9219256e-05,0.93814796,0.8770606,0.9185478,0.95108014,0.93480814
9.122,50.416958,0.40021783,-3.926986e-05,0.93822235,0.8770684,0.91855246,0.95108324,0.93481207
9.124,50.41554,0.40021774,-3.9320435e-05,0.93829674,0.8770762,0.91855717,0.95108634,0.93481594
9.126,50.414124,0.40021762,-3.9370978e-05,0.9383711,0.8770841,0.9185618,0.9510895,0.9348199
9.128,50.412704,0.40021753,-3.9421488e-05,0.93844545,0.8770919,0.9185665,0.9510926,0.9348238
9.13,50.411285,0.4002174,-3.947197e-05,0.9385198,0.87709975,0.91857123,0.95109576,0.9348277
9.132,50.40986,0.40021732,-3.9522416e-05,0.9385941,0.8771076,0.91857594,0.9510989,0.9348316
9.134,50.408436,0.4002172,-3.9572835e-05,0.93866843,0.8771155,0.91858065,0.951102,0.93483555
9.136,50.40701,0.40021712,-3.9623217e-05,0.9387427,0.87712336,0.91858536,0.9511052,0.9348395
9.138,50.405582,0.400217,-3.9673574e-05,0.93881696,0.8771312,0.91859007,0.95110834,0.9348434
9.14,50.40415,0.4002169,-3.9723895e-05,0.93889123,0.87713915,0.91859484,0.95111144,0.93484735
9.142,50.402718,0.4002168,-3.9774186e-05,0.93896544,0.877147,0.91859955,0.9511146,0.9348513
9.144,50.401283,0.4002167,-3.9824445e-05,0.9390397,0.87715495,0.91860425,0.95111775,0.9348552
9.146,50.39985,0.40021658,-3.9874674e-05,0.9391139,0.8771629,0.918609,0.9511209,0.93485916
9.148,50.39841,0.4002165,-3.992487e-05,0.93918806,0.8771708,0.9186138,0.9511241,0.93486315
9.15,50.396973,0.40021637,-3.9975035e-05,0.9392623,0.8771787,0.9186185,0.95112723,0.9348671
9.152,50.39553,0.40021625,-4.0025167e-05,0.9393364,0.87718666,0.91862327,0.9511304,0.934871
9.154,50.39409,0.40021616,-4.007527e-05,0.93941057,0.8771946,0.91862804,0.9511336,0.934875
9.156,50.392643,0.40021604,-4.0125342e-05,0.9394847,0.8772026,0.9186328,0.95113677,0.934879
9.158,50.391197,0.40021595,-4.0175382e-05,0.9395588,0.8772105,0.9186376,0.9511399,0.93488294
9.16,50.389748,0.40021583,-4.022539e-05,0.9396329,0.8772185,0.91864234,0.95114315,0.93488693
9.162,50.3883,0.40021574,-4.0275365e-05,0.939707,0.8772265,0.9186471,0.9511463,0.9348909
9.164,50.38685,0.40021563,-4.032531e-05,0.93978107,0.87723446,0.9186519,0.95114946,0.9348949
9.166,50.385395,0.40021554,-4.0375224e-05,0.9398551,0.87724245,0.9186567,0.9511527,0.93489885
9.168,50.383938,0.40021542,-4.0425108e-05,0.9399291,0.87725043,0.9186615,0.95115584,0.93490285
9.17,50.38248,0.40021533,-4.047496e-05,0.94000316,0.8772585,0.9186663,0.95115906,0.93490684
9.172,50.381023,0.4002152,-4.0524777e-05,0.9400772,0.87726647,0.9186711,0.9511623,0.9349109
9.174,50.379562,0.40021512,-4.0574567e-05,0.94015115,0.8772745,0.9186759,0.95116544,0.9349149
9.176,50.3781,0.400215,-4.0624323e-05,0.9402251,0.87728256,0.91868067,0.95116866,0.9349189
9.178,50.376633,0.4002149,-4.067405e-05,0.9402991,0.8772906,0.9186855,0.9511719,0.9349229
9.18,50.375168,0.4002148,-4.0723746e-05,0.94037306,0.87729865,0.9186903,0.9511751,0.9349269
9.182,50.3737,0.4002147,-4.0773408e-05,0.940447,0.8773067,0.91869515,0.9511783,0.9349309
9.184,50.372234,0.40021458,-4.082304e-05,0.9405209,0.8773148,0.9187,0.95118153,0.934935
9.186,50.37076,0.4002145,-4.087264e-05,0.9405948,0.87732285,0.9187048,0.95118475,0.93493897
9.188,50.369286,0.40021437,-4.092221e-05,0.94066864,0.87733096,0.9187097,0.95118797,0.934943
9.19,50.36781,0.40021428,-4.0971747e-05,0.94074255,0.877339,0.9187145,0.9511912,0.9349471
9.192,50.366333,0.40021417,-4.1021256e-05,0.9408164,0.8773471,0.91871935,0.9511944,0.93495107
9.194,50.364857,0.40021405,-4.107073e-05,0.9408902,0.8773552,0.91872424,0.9511977,0.9349551
9.196,50.363373,0.40021396,-4.1120176e-05,0.94096404,0.8773634,0.91872907,0.9512009,0.9349592
9.198,50.361893,0.40021384,-4.1169587e-05,0.94103783,0.8773715,0.91873395,0.9512041,0.9349632
9.2,50.36041,0.40021375,-4.121897e-05,0.9411116,0.8773796,0.91873884,0.9512074,0.9349673
9.202,50.358925,0.40021363,-4.1268322e-05,0.9411854,0.87738776,0.91874367,0.9512106,0.93497133
9.204,50.357433,0.40021354,-4.1317642e-05,0.94125915,0.8773959,0.91874856,0.9512139,0.93497545
9.206,50.355946,0.40021342,-4.136693e-05,0.9413329,0.87740403,0.91875345,0.9512171,0.9349795
9.208,50.354454,0.40021333,-4.1416188e-05,0.9414066,0.8774122,0.91875833,0.9512204,0.93498355
9.21,50.352962,0.4002132,-4.1465413e-05,0.94148034,0.8774204,0.9187632,0.9512237,0.9349876
9.212,50.351467,0.40021312,-4.1514606e-05,0.941554,0.8774286,0.9187681,0.9512269,0.9349917
9.214,50.349968,0.400213,-4.156377e-05,0.94162774,0.87743676,0.91877306,0.95123017,0.9349958
9.216,50.348473,0.4002129,-4.1612904e-05,0.94170135,0.877445,0.91877794,0.95123345,0.9349999
9.218,50.34697,0.4002128,-4.1662006e-05,0.941775,0.87745315,0.91878283,0.9512367,0.935004
9.22,50.34547,0.4002127,-4.1711075e-05,0.94184864,0.8774614,0.9187878,0.95124,0.93500805
9.222,50.343967,0.4002126,-4.1760115e-05,0.9419223,0.8774696,0.91879267,0.9512433,0.93501216
9.224,50.342464,0.4002125,-4.1809122e-05,0.94199586,0.8774778,0.9187976,0.95124656,0.9350163
9.226,50.340954,0.40021238,-4.18581e-05,0.9420695,0.87748605,0.91880256,0.95124984,0.9350204
9.228,50.339447,0.4002123,-4.1907046e-05,0.942143,0.87749434,0.9188075,0.9512531,0.9350245
9.23,50.337936,0.40021217,-4.195596e-05,0.9422166,0.87750256,0.91881245,0.95125645,0.9350286
9.232,50.336422,0.40021208,-4.200484e-05,0.9422901,0.87751085,0.9188174,0.95125973,0.9350327
9.234,50.334908,0.40021196,-4.2053696e-05,0.9423637,0.8775191,0.91882235,0.951263,0.93503684
9.236,50.333393,0.40021187,-4.2102518e-05,0.9424372,0.87752736,0.9188273,0.95126635,0.935041
9.238,50.331875,0.40021175,-4.2151307e-05,0.94251066,0.87753564,0.91883224,0.9512696,0.9350451
9.24,50.330357,0.40021163,-4.2200067e-05,0.94258416,0.8775439,0.9188372,0.9512729,0.93504924
9.242,50.328835,0.40021154,-4.2248794e-05,0.9426576,0.8775522,0.9188422,0.95127624,0.9350534
9.244,50.327312,0.40021142,-4.229749e-05,0.9427311,0.87756056,0.91884714,0.9512796,0.9350575
9.246,50.325787,0.40021133,-4.2346157e-05,0.9428045,0.87756884,0.91885215,0.95128286,0.9350617
9.248,50.32426,0.40021122,-4.2394793e-05,0.9428779,0.8775772,0.9188571,0.9512862,0.9350658
9.25,50.322735,0.40021113,-4.2443397e-05,0.9429513,0.87758553,0.9188621,0.95128953,0.93507
9.252,50.321205,0.400211,-4.249197e-05,0.9430247,0.8775939,0.9188671,0.9512928,0.93507415
9.254,50.31967,0.40021092,-4.2540512e-05,0.94309807,0.8776022,0.91887206,0.95129615,0.9350783
9.256,50.31814,0.4002108,-4.2589025e-05,0.94317144,0.87761056,0.91887707,0.9512995,0.9350825
9.258,50.316605,0.4002107,-4.2637505e-05,0.94324476,0.8776189,0.9188821,0.9513028,0.93508667
9.26,50.315067,0.4002106,-4.268595e-05,0.94331807,0.87762725,0.9188871,0.95130616,0.93509084
9.262,50.313526,0.4002105,-4.2734373e-05,0.9433914,0.87763566,0.91889215,0.9513095,0.935095
9.264,50.311985,0.40021038,-4.2782758e-05,0.9434647,0.87764406,0.91889715,0.95131284,0.9350992
9.266,50.310448,0.4002103,-4.2831114e-05,0.943538,0.8776524,0.91890216,0.95131624,0.93510336
9.268,50.3089,0.40021017,-4.287944e-05,0.94361126,0.8776608,0.9189072,0.9513196,0.9351075
9.27,50.307358,0.40021008,-4.2927735e-05,0.9436845,0.8776693,0.91891223,0.9513229,0.93511176
9.272,50.30581,0.40020996,-4.2976e-05,0.9437577,0.8776777,0.9189173,0.95132625,0.93511593
9.274,50.30426,0.40020987,-4.3024233e-05,0.94383097,0.8776861,0.9189223,0.95132965,0.93512017
9.276,50.302708,0.40020975,-4.3072432e-05,0.94390416,0.87769455,0.9189274,0.951333,0.93512434
9.278,50.30116,0.40020967,-4.3120603e-05,0.94397736,0.87770295,0.91893244,0.9513364,0.93512857
9.28,50.2996,0.40020955,-4.3168744e-05,0.9440505,0.8777114,0.9189375,0.9513397,0.9351328
9.282,50.298046,0.40020943,-4.3216853e-05,0.9441237,0.8777199,0.9189425,0.9513431,0.935137
9.284,50.29649,0.40020934,-4.3264932e-05,0.9441968,0.87772834,0.91894764,0.95134646,0.9351412
9.286,50.29493,0.40020922,-4.331298e-05,0.94426996,0.8777368,0.9189527,0.95134985,0.93514544
9.288,50.29337,0.40020913,-4.3360997e-05,0.94434303,0.8777453,0.91895777,0.95135325,0.93514967
9.29,50.291805,0.400209,-4.340898e-05,0.94441617,0.8777538,0.91896284,0.95135665,0.9351539
9.292,50.29024,0.40020892,-4.3456937e-05,0.94448924,0.87776226,0.9189679,0.95136,0.93515813
9.294,50.288673,0.4002088,-4.350486e-05,0.9445623,0.8777708,0.918973,0.9513634,0.93516237
9.296,50.287106,0.4002087,-4.3552755e-05,0.94463533,0.87777925,0.9189781,0.9513668,0.93516666
9.298,50.285538,0.4002086,-4.3600616e-05,0.9447084,0.87778777,0.9189832,0.9513702,0.9351709
9.3,50.283962,0.4002085,-4.3648448e-05,0.9447814,0.8777963,0.9189883,0.9513736,0.9351751
9.302,50.28239,0.40020838,-4.3696247e-05,0.9448544,0.8778049,0.9189934,0.951377,0.9351794
9.304,50.28082,0.4002083,-4.3744018e-05,0.9449274,0.8778134,0.91899854,0.95138043,0.93518364
9.306,50.27924,0.40020818,-4.379176e-05,0.94500035,0.8778219,0.91900367,0.9513838,0.93518794
9.308,50.27766,0.4002081,-4.3839467e-05,0.9450733,0.8778305,0.9190088,0.9513872,0.93519217
9.31,50.27608,0.40020797,-4.3887143e-05,0.94514626,0.8778391,0.9190139,0.9513906,0.93519646
9.312,50.274498,0.40020788,-4.393479e-05,0.9452192,0.8778476,0.91901904,0.9513941,0.93520075
9.314,50.272915,0.40020776,-4.3982407e-05,0.9452921,0.8778562,0.91902417,0.9513975,0.935205
9.316,50.27133,0.40020764,-4.4029992e-05,0.945365,0.8778648,0.9190293,0.95140094,0.9352093
9.318,50.26974,0.40020755,-4.4077547e-05,0.9454379,0.8778734,0.9190345,0.95140433,0.93521357
9.32,50.268154,0.40020743,-4.412507e-05,0.94551075,0.877882,0.9190396,0.9514078,0.93521786
9.322,50.266563,0.40020734,-4.4172564e-05,0.94558364,0.8778906,0.9190448,0.9514112,0.93522215
9.324,50.264973,0.40020722,-4.4220025e-05,0.9456565,0.8778992,0.9190499,0.95141464,0.93522644
9.326,50.26338,0.40020713,-4.4267457e-05,0.94572926,0.8779079,0.9190551,0.9514181,0.93523073
9.328,50.26178,0.400207,-4.431486e-05,0.9458021,0.8779165,0.9190603,0.95142156,0.9352351
9.33,50.260185,0.40020692,-4.436223e-05,0.94587487,0.87792516,0.9190655,0.95142496,0.9352394
9.332,50.258583,0.4002068,-4.440957e-05,0.94594765,0.8779338,0.9190706,0.9514284,0.93524367
9.334,50.25699,0.4002067,-4.445688e-05,0.9460204,0.87794244,0.9190758,0.9514319,0.935248
9.336,50.255386,0.4002066,-4.450416e-05,0.9460932,0.8779511,0.919081,0.9514353,0.9352523
9.338,50.25378,0.4002065,-4.4551405e-05,0.9461659,0.8779598,0.9190862,0.9514388,0.93525666
9.34,50.252174,0.4002064,-4.4598622e-05,0.94623864,0.8779685,0.9190914,0.95144224,0.935261
9.342,50.250565,0.4002063,-4.464581e-05,0.9463113,0.87797713,0.9190966,0.9514457,0.9352653
9.344,50.24896,0.40020618,-4.4692966e-05,0.946384,0.87798584,0.9191018,0.9514492,0.93526965
9.346,50.247345,0.40020606,-4.4740093e-05,0.9464567,0.87799454,0.919107,0.9514527,0.935274
9.348,50.245735,0.40020597,-4.4787186e-05,0.9465293,0.87800324,0.9191122,0.9514561,0.93527836
9.35,50.244118,0.40020585,-4.483425e-05,0.946602,0.878012,0.91911745,0.95145965,0.9352827
9.352,50.242504,0.40020576,-4.4881283e-05,0.9466746,0.8780207,0.9191227,0.9514631,0.93528706
9.354,50.240887,0.40020564,-4.4928285e-05,0.94674724,0.87802947,0.9191279,0.95146656,0.9352914
9.356,50.239265,0.40020555,-4.497526e-05,0.94681984,0.87803817,0.9191331,0.9514701,0.93529576
9.358,50.237648,0.40020543,-4.50222e-05,0.9468924,0.87804693,0.9191384,0.95147353,0.9353001
9.36,50.236023,0.40020534,-4.506911e-05,0.946965,0.8780557,0.9191436,0.95147705,0.93530446
9.362,50.234398,0.40020522,-4.5115994e-05,0.9470375,0.87806445,0.91914886,0.95148057,0.9353089
9.364,50.232773,0.40020514,-4.5162844e-05,0.94711006,0.8780732,0.9191541,0.951484,0.9353132
9.366,50.231144,0.40020502,-4.5209665e-05,0.9471826,0.878082,0.91915935,0.95148754,0.93531764
9.368,50.229515,0.4002049,-4.5256453e-05,0.9472551,0.8780908,0.91916466,0.95149106,0.935322
9.37,50.227886,0.4002048,-4.530321e-05,0.94732755,0.87809956,0.9191699,0.9514946,0.9353264
9.372,50.226254,0.4002047,-4.5349938e-05,0.94740003,0.8781084,0.91917515,0.9514981,0.93533075
9.374,50.224617,0.4002046,-4.539664e-05,0.9474725,0.8781172,0.91918045,0.9515016,0.93533516
9.376,50.222984,0.40020448,-4.5443303e-05,0.94754493,0.878126,0.9191857,0.9515051,0.93533957
9.378,50.221344,0.4002044,-4.5489935e-05,0.94761735,0.87813485,0.919191,0.95150864,0.935344
9.38,50.219704,0.40020427,-4.5536533e-05,0.9476897,0.87814367,0.9191963,0.95151216,0.9353484
9.382,50.218063,0.40020418,-4.5583103e-05,0.9477621,0.87815255,0.9192016,0.9515157,0.9353528
9.384,50.21642,0.40020406,-4.5629644e-05,0.94783443,0.8781614,0.9192069,0.9515192,0.9353572
9.386,50.21477,0.40020397,-4.567615e-05,0.9479068,0.87817025,0.9192122,0.95152277,0.9353616
9.388,50.213127,0.40020388,-4.5722627e-05,0.9479791,0.8781791,0.9192175,0.9515263,0.93536603
9.39,50.21148,0.40020376,-4.5769077e-05,0.9480514,0.87818795,0.91922283,0.9515298,0.93537045
9.392,50.20983,0.40020368,-4.5815494e-05,0.9481237,0.87819684,0.91922814,0.9515334,0.9353749
9.394,50.20818,0.40020356,-4.5861878e-05,0.94819593,0.8782057,0.91923344,0.9515369,0.9353793
9.396,50.206524,0.40020347,-4.5908233e-05,0.94826823,0.87821466,0.9192388,0.95154047,0.93538374
9.398,50.20487,0.40020335,-4.595456e-05,0.9483405,0.87822354,0.9192441,0.951544,0.9353882
9.4,50.203213,0.40020326,-4.6000856e-05,0.94841266,0.8782324,0.9192495,0.95154756,0.9353927
9.402,50.201553,0.40020314,-4.604712e-05,0.9484849,0.87824136,0.9192548,0.95155114,0.9353971
9.404,50.199894,0.40020305,-4.609335e-05,0.9485571,0.8782503,0.91926014,0.95155466,0.93540156
9.406,50.198235,0.40020293,-4.6139558e-05,0.94862926,0.87825924,0.91926545,0.95155823,0.935406
9.408,50.19657,0.40020284,-4.618573e-05,0.94870144,0.8782682,0.9192708,0.9515618,0.93541044
9.41,50.194904,0.40020275,-4.623187e-05,0.94877356,0.8782771,0.9192762,0.9515654,0.9354149
9.412,50.193237,0.40020263,-4.6277983e-05,0.94884574,0.87828606,0.91928154,0.95156896,0.9354194
9.414,50.19157,0.40020254,-4.6324065e-05,0.9489178,0.878295,0.9192869,0.95157254,0.93542385
9.416,50.1899,0.40020242,-4.6370118e-05,0.9489899,0.878304,0.9192923,0.9515761,0.9354283
9.418,50.18823,0.40020233,-4.641614e-05,0.94906205,0.878313,0.91929764,0.9515797,0.9354328
9.42,50.186554,0.4002022,-4.646213e-05,0.9491341,0.87832195,0.91930306,0.95158327,0.9354373
9.422,50.18488,0.40020213,-4.650809e-05,0.9492062,0.87833095,0.9193084,0.95158684,0.9354418
9.424,50.183205,0.400202,-4.6554018e-05,0.9492782,0.87833995,0.91931385,0.9515904,0.93544626
9.426,50.181522,0.40020192,-4.659992e-05,0.94935024,0.87834895,0.9193192,0.95159405,0.9354508
9.428,50.179844,0.40020183,-4.6645786e-05,0.94942224,0.878358,0.91932464,0.95159763,0.93545526
9.43,50.17816,0.4002017,-4.6691624e-05,0.94949424,0.878367,0.91933,0.9516012,0.93545973
9.432,50.17648,0.40020162,-4.6737434e-05,0.9495662,0.87837607,0.9193354,0.95160484,0.93546426
9.434,50.174797,0.4002015,-4.678321e-05,0.9496382,0.87838507,0.91934085,0.9516084,0.9354688
9.436,50.173107,0.4002014,-4.6828958e-05,0.94971013,0.8783941,0.9193463,0.95161206,0.93547326
9.438,50.17142,0.4002013,-4.6874677e-05,0.9497821,0.8784032,0.9193517,0.95161563,0.9354778
9.44,50.16973,0.4002012,-4.6920362e-05,0.94985396,0.87841225,0.9193571,0.95161927,0.9354823
9.442,50.168037,0.40020108,-4.696602e-05,0.9499259,0.8784213,0.91936255,0.9516229,0.93548685
9.444,50.166348,0.400201,-4.7011647e-05,0.9499978,0.87843037,0.91936797,0.9516265,0.9354914
9.446,50.16465,0.4002009,-4.705724e-05,0.95006967,0.8784395,0.9193734,0.9516301,0.9354959
9.448,50.162956,0.40020078,-4.7102807e-05,0.9501415,0.87844855,0.9193788,0.95163375,0.93550044
9.45,50.161255,0.4002007,-4.7148344e-05,0.9502133,0.87845767,0.9193843,0.9516374,0.935505
9.452,50.159557,0.40020058,-4.719385e-05,0.95028514,0.8784668,0.9193897,0.951641,0.9355095
9.454,50.157856,0.4002005,-4.7239326e-05,0.95035696,0.8784759,0.9193952,0.95164466,0.93551403
9.456,50.15615,0.40020037,-4.728477e-05,0.9504288,0.878485,0.91940063,0.9516483,0.9355186
9.458,50.15445,0.40020028,-4.7330184e-05,0.95050055,0.87849414,0.9194061,0.95165193,0.93552315
9.46,50.15274,0.4002002,-4.7375568e-05,0.9505723,0.87850326,0.9194116,0.95165557,0.93552774
9.462,50.15103,0.40020007,-4.7420923e-05,0.9506441,0.87851244,0.9194171,0.9516592,0.9355323
9.464,50.149326,0.40019998,-4.746625e-05,0.9507158,0.87852156,0.91942257,0.9516629,0.93553686
9.466,50.14761,0.40019986,-4.751154e-05,0.95078754,0.87853074,0.91942805,0.95166653,0.9355414
9.468,50.1459,0.40019977,-4.7556805e-05,0.95085925,0.87853986,0.91943353,0.95167017,0.935546
9.47,50.144188,0.40019965,-4.7602036e-05,0.9509309,0.87854904,0.919439,0.95167387,0.9355506
9.472,50.142467,0.40019956,-4.764724e-05,0.9510026,0.8785582,0.9194445,0.9516775,0.93555516
9.474,50.14075,0.40019947,-4.7692414e-05,0.95107424,0.87856746,0.91945,0.95168114,0.9355597
9.476,50.139034,0.40019935,-4.7737558e-05,0.9511459,0.87857664,0.9194555,0.95168483,0.9355643
9.478,50.13731,0.40019926,-4.778267e-05,0.95121753,0.8785858,0.919461,0.9516885,0.93556887
9.48,50.13559,0.40019915,-4.782775e-05,0.9512891,0.87859505,0.91946656,0.95169216,0.93557346
9.482,50.133865,0.40019906,-4.7872803e-05,0.9513607,0.87860423,0.91947204,0.95169586,0.9355781
9.484,50.13214,0.40019894,-4.7917827e-05,0.9514323,0.8786135,0.9194776,0.95169955,0.9355827
9.486,50.130413,0.40019885,-4.7962818e-05,0.9515039,0.8786227,0.9194831,0.9517032,0.9355873
9.488,50.12868,0.40019873,-4.800778e-05,0.9515754,0.87863195,0.91948867,0.9517069,0.9355919
9.49,50.126953,0.40019864,-4.8052712e-05,0.951647,0.8786412,0.91949415,0.9517106,0.9355965
9.492,50.125217,0.40019855,-4.8097616e-05,0.9517185,0.8786505,0.9194997,0.9517143,0.9356011
9.494,50.123486,0.40019843,-4.8142487e-05,0.95179,0.8786597,0.91950524,0.951718,0.93560576
9.496,50.121754,0.40019834,-4.818733e-05,0.9518615,0.87866896,0.91951084,0.95172167,0.93561035
9.498,50.120014,0.40019822,-4.823214e-05,0.95193297,0.87867826,0.9195164,0.95172536,0.935615
9.5,50.118275,0.40019813,-4.827692e-05,0.95200443,0.87868756,0.9195219,0.95172906,0.93561965
9.502,50.116535,0.400198,-4.832167e-05,0.95207584,0.87869686,0.9195275,0.95173275,0.93562424
9.504,50.11479,0.40019792,-4.8366393e-05,0.9521473,0.87870616,0.9195331,0.9517365,0.9356289
9.506,50.113052,0.40019783,-4.8411086e-05,0.9522187,0.87871546,0.9195386,0.9517402,0.93563354
9.508,50.111305,0.4001977,-4.8455746e-05,0.9522901,0.87872475,0.9195442,0.9517439,0.9356382
9.51,50.10956,0.40019763,-4.8500377e-05,0.95236146,0.8787341,0.91954976,0.95174766,0.93564284
9.512,50.107807,0.4001975,-4.854498e-05,0.9524329,0.8787434,0.91955537,0.95175135,0.9356475
9.514,50.10606,0.40019742,-4.858955e-05,0.9525042,0.87875277,0.91956097,0.9517551,0.93565214
9.516,50.10431,0.40019733,-4.863409e-05,0.95257556,0.8787621,0.9195666,0.9517588,0.9356568
9.518,50.102554,0.4001972,-4.86786e-05,0.95264685,0.8787714,0.9195722,0.95176256,0.9356615
9.52,50.1008,0.40019712,-4.8723083e-05,0.9527182,0.8787808,0.9195778,0.95176625,0.93566614
9.522,50.09904,0.400197,-4.8767535e-05,0.9527895,0.8787902,0.9195834,0.95177,0.9356708
9.524,50.097286,0.4001969,-4.8811955e-05,0.9528608,0.87879956,0.919589,0.95177376,0.9356755
9.526,50.095524,0.4001968,-4.885635e-05,0.952932,0.8788089,0.9195946,0.95177746,0.93568015
9.528,50.093765,0.4001967,-4.890071e-05,0.9530033,0.87881833,0.9196002,0.9517812,0.93568486
9.53,50.092,0.4001966,-4.894504e-05,0.9530745,0.8788277,0.91960585,0.95178497,0.9356895
9.532,50.090237,0.4001965,-4.8989343e-05,0.9531457,0.8788371,0.91961145,0.9517887,0.9356942
9.534,50.08847,0.4001964,-4.9033613e-05,0.9532169,0.8788465,0.9196171,0.9517925,0.9356989
9.536,50.086704,0.40019628,-4.9077855e-05,0.9532881,0.87885594,0.9196227,0.95179623,0.9357036
9.538,50.084934,0.4001962,-4.9122067e-05,0.95335925,0.87886536,0.9196284,0.9518,0.9357083
9.54,50.083164,0.40019608,-4.916625e-05,0.9534304,0.8788748,0.91963404,0.95180374,0.935713
9.542,50.081394,0.400196,-4.92104e-05,0.9535016,0.87888426,0.9196397,0.9518075,0.9357177
9.544,50.079617,0.4001959,-4.9254522e-05,0.9535727,0.8788937,0.9196453,0.9518113,0.9357224
9.546,50.077843,0.40019578,-4.9298615e-05,0.9536438,0.87890315,0.919651,0.95181507,0.9357271
9.548,50.076065,0.4001957,-4.9342678e-05,0.9537149,0.87891257,0.91965663,0.9518188,0.9357319
9.55,50.074287,0.40019557,-4.938671e-05,0.95378596,0.87892205,0.91966236,0.9518226,0.9357366
9.552,50.072506,0.40019548,-4.9430713e-05,0.95385706,0.8789315,0.919668,0.9518264,0.9357413
9.554,50.070724,0.4001954,-4.9474686e-05,0.9539281,0.878941,0.9196737,0.95183015,0.935746
9.556,50.068943,0.40019527,-4.951863e-05,0.9539991,0.87895054,0.91967934,0.95183396,0.9357508
9.558,50.067154,0.40019518,-4.956254e-05,0.95407015,0.87896,0.91968507,0.9518377,0.9357555
9.56,50.06537,0.40019506,-4.9606424e-05,0.95414114,0.8789695,0.9196907,0.95184153,0.93576026
9.562,50.06358,0.40019497,-4.9650276e-05,0.9542121,0.878979,0.91969645,0.95184535,0.93576497
9.564,50.06179,0.40019485,-4.96941e-05,0.9542831,0.87898856,0.9197021,0.9518491,0.93576974
9.566,50.06,0.40019476,-4.9737893e-05,0.95435405,0.87899804,0.91970783,0.9518529,0.9357745
9.568,50.05821,0.40019467,-4.9781658e-05,0.95442504,0.8790076,0.91971356,0.95185673,0.9357792
9.57,50.05641,0.40019456,-4.982539e-05,0.95449597,0.8790171,0.9197193,0.95186055,0.935784
9.572,50.054615,0.40019447,-4.9869097e-05,0.95456684,0.8790267,0.91972494,0.95186436,0.93578875
9.574,50.05282,0.40019435,-4.991277e-05,0.95463777,0.87903625,0.91973066,0.9518681,0.9357935
9.576,50.051018,0.40019426,-4.9956416e-05,0.95470864,0.8790458,0.91973644,0.95187193,0.9357983
9.578,50.04922,0.40019417,-5.000003e-05,0.9547795,0.8790554,0.91974217,0.9518758,0.93580306
9.58,50.047417,0.40019405,-5.0043614e-05,0.9548504,0.879065,0.9197479,0.9518796,0.9358078
9.582,50.045612,0.40019396,-5.0087172e-05,0.9549212,0.8790745,0.9197536,0.95188344,0.93581265
9.584,50.043808,0.40019384,-5.0130697e-05,0.954992,0.8790841,0.91975933,0.95188725,0.9358174
9.586,50.042,0.40019375,-5.0174192e-05,0.9550628,0.8790937,0.9197651,0.95189106,0.9358222
9.588,50.04019,0.40019363,-5.021766e-05,0.9551336,0.8791033,0.91977084,0.9518949,0.93582696
9.59,50.038383,0.40019354,-5.0261096e-05,0.9552044,0.87911296,0.9197766,0.95189875,0.9358318
9.592,50.03657,0.40019345,-5.0304505e-05,0.9552752,0.87912256,0.9197824,0.95190257,0.93583655
9.594,50.034756,0.40019333,-5.034788e-05,0.9553459,0.8791322,0.9197881,0.95190644,0.9358414
9.596,50.032944,0.40019324,-5.0391227e-05,0.9554166,0.8791418,0.9197939,0.95191026,0.9358462
9.598,50.031124,0.40019313,-5.0434544e-05,0.9554874,0.87915146,0.9197997,0.9519141,0.935851
9.6,50.02931,0.40019304,-5.0477833e-05,0.95555806,0.8791611,0.91980547,0.95191795,0.9358558
9.602,50.02749,0.40019295,-5.0521092e-05,0.95562875,0.8791708,0.91981125,0.9519218,0.93586063
9.604,50.02567,0.40019283,-5.0564322e-05,0.95569944,0.87918043,0.91981703,0.95192564,0.93586546
9.606,50.023846,0.40019274,-5.060752e-05,0.9557701,0.8791901,0.9198228,0.9519295,0.93587023
9.608,50.022022,0.40019262,-5.065069e-05,0.9558407,0.8791998,0.9198286,0.9519334,0.93587506
9.61,50.020195,0.40019253,-5.069383e-05,0.95591134,0.87920946,0.9198344,0.95193726,0.9358799
9.612,50.018368,0.40019244,-5.073694e-05,0.95598197,0.8792192,0.9198402,0.9519411,0.9358848
9.614,50.01654,0.40019232,-5.078002e-05,0.95605254,0.87922883,0.919846,0.95194495,0.9358896
9.616,50.01471,0.40019223,-5.0823073e-05,0.9561232,0.87923855,0.91985184,0.9519488,0.9358944
9.618,50.012875,0.4001921,-5.0866096e-05,0.95619375,0.87924826,0.9198576,0.9519527,0.93589926
9.62,50.011044,0.40019202,-5.0909086e-05,0.95626426,0.879258,0.91986346,0.95195657,0.93590415
9.622,50.00921,0.4001919,-5.095205e-05,0.9563348,0.87926775,0.9198693,0.95196044,0.935909
9.624,50.00737,0.4001918,-5.0994982e-05,0.95640534,0.87927747,0.9198751,0.9519644,0.9359138
9.626,50.005535,0.40019172,-5.1037885e-05,0.95647585,0.8792872,0.9198809,0.95196825,0.9359187
9.628,50.003693,0.4001916,-5.108076e-05,0.9565463,0.87929696,0.91988677,0.9519721,0.9359235
9.63,50.00185,0.40019152,-5.1123603e-05,0.9566168,0.87930673,0.9198926,0.951976,0.9359284
9.632,50.00001,0.4001914,-5.116642e-05,0.9566873,0.87931645,0.91989845,0.95197994,0.9359333
9.634,49.998165,0.4001913,-5.12092e-05,0.9567577,0.8793262,0.9199043,0.9519838,0.9359382
9.636,49.99632,0.40019122,-5.125196e-05,0.9568282,0.879336,0.9199102,0.9519877,0.935943
9.638,49.994473,0.4001911,-5.1294683e-05,0.95689857,0.8793458,0.91991603,0.9519916,0.9359479
9.64,49.992622,0.400191,-5.133738e-05,0.95696896,0.8793556,0.9199219,0.9519955,0.9359528
9.642,49.990772,0.4001909,-5.1380048e-05,0.95703936,0.8793654,0.9199278,0.9519994,0.9359577
9.644,49.988922,0.4001908,-5.1422685e-05,0.95710975,0.8793752,0.9199336,0.95200336,0.93596256
9.646,49.98707,0.4001907,-5.1465293e-05,0.9571801,0.879385,0.9199395,0.95200723,0.93596745
9.648,49.985214,0.4001906,-5.1507872e-05,0.9572504,0.8793948,0.91994536,0.95201117,0.93597233
9.65,49.98336,0.4001905,-5.155042e-05,0.95732075,0.87940466,0.91995126,0.9520151,0.9359773
9.652,49.9815,0.40019038,-5.1592942e-05,0.9573911,0.8794145,0.91995716,0.952019,0.93598217
9.654,49.97964,0.4001903,-5.163543e-05,0.95746136,0.87942433,0.91996306,0.9520229,0.93598706
9.656,49.97778,0.4001902,-5.1677893e-05,0.95753163,0.87943417,0.91996896,0.95202684,0.935992
9.658,49.975918,0.4001901,-5.1720323e-05,0.9576019,0.87944406,0.91997486,0.9520308,0.9359969
9.66,49.974052,0.40019,-5.1762723e-05,0.9576722,0.8794539,0.91998076,0.9520347,0.93600184
9.662,49.972187,0.40018988,-5.18051e-05,0.9577424,0.8794638,0.91998667,0.95203865,0.9360067
9.664,49.97032,0.4001898,-5.184744e-05,0.9578126,0.8794736,0.91999257,0.9520426,0.9360117
9.666,49.968452,0.4001897,-5.1889754e-05,0.9578828,0.8794835,0.91999847,0.9520465,0.9360166
9.668,49.96658,0.40018958,-5.193204e-05,0.95795304,0.8794934,0.9200044,0.9520505,0.9360215
9.67,49.96471,0.4001895,-5.1974293e-05,0.9580232,0.8795033,0.9200103,0.95205444,0.93602645
9.672,49.962833,0.40018937,-5.201652e-05,0.95809335,0.8795132,0.9200162,0.9520584,0.9360314
9.674,49.960964,0.40018928,-5.2058713e-05,0.9581635,0.87952316,0.9200222,0.9520623,0.93603635
9.676,49.959084,0.4001892,-5.210088e-05,0.95823365,0.87953305,0.92002815,0.9520663,0.9360413
9.678,49.957207,0.40018907,-5.214302e-05,0.95830375,0.879543,0.92003405,0.95207024,0.93604624
9.68,49.955326,0.40018898,-5.2185125e-05,0.95837384,0.8795529,0.92004,0.9520742,0.9360512
9.682,49.953445,0.40018886,-5.2227206e-05,0.95844394,0.87956285,0.920046,0.95207816,0.93605614
9.684,49.951565,0.40018877,-5.2269254e-05,0.95851403,0.8795728,0.92005193,0.95208216,0.93606114
9.686,49.949684,0.40018868,-5.2311276e-05,0.9585841,0.87958276,0.9200579,0.9520861,0.9360661
9.688,49.947796,0.40018857,-5.2353265e-05,0.95865417,0.8795927,0.92006385,0.9520901,0.93607104
9.69,49.945908,0.40018848,-5.2395226e-05,0.95872414,0.8796027,0.9200698,0.9520941,0.93607605
9.692,49.94402,0.40018836,-5.2437157e-05,0.9587942,0.8796127,0.9200758,0.952098,0.936081
9.694,49.94213,0.40018827,-5.2479063e-05,0.95886415,0.87962264,0.9200818,0.952102,0.936086
9.696,49.94024,0.40018818,-5.2520936e-05,0.9589342,0.87963265,0.92008775,0.952106,0.93609095
9.698,49.938347,0.40018806,-5.256278e-05,0.9590041,0.8796426,0.9200937,0.95211,0.93609595
9.7,49.93645,0.40018797,-5.2604595e-05,0.9590741,0.8796526,0.92009974,0.952114,0.9361009
9.702,49.93456,0.40018785,-5.264638e-05,0.959144,0.87966263,0.9201057,0.952118,0.9361059
9.704,49.93266,0.40018776,-5.2688138e-05,0.959214,0.87967265,0.9201117,0.952122,0.9361109
9.706,49.93076,0.40018767,-5.2729865e-05,0.9592838,0.87968266,0.92011774,0.95212597,0.9361159
9.708,49.92886,0.40018755,-5.277156e-05,0.95935374,0.87969273,0.9201237,0.95212996,0.9361209
9.71,49.92696,0.40018746,-5.281323e-05,0.95942366,0.87970275,0.9201297,0.95213395,0.93612593
9.712,49.925056,0.40018734,-5.285487e-05,0.9594935,0.8797128,0.92013574,0.952138,0.93613094
9.714,49.92315,0.40018725,-5.289648e-05,0.9595634,0.87972283,0.92014176,0.952142,0.93613595
9.716,49.921246,0.40018716,-5.293806e-05,0.9596332,0.8797329,0.9201478,0.952146,0.93614095
9.718,49.919334,0.40018705,-5.2979613e-05,0.959703,0.879743,0.9201538,0.95215,0.93614596
9.72,49.917427,0.40018696,-5.3021136e-05,0.9597728,0.87975305,0.9201598,0.95215404,0.936151
9.722,49.91552,0.40018684,-5.3062628e-05,0.9598426,0.8797631,0.9201659,0.95215803,0.93615603
9.724,49.913605,0.40018675,-5.3104093e-05,0.95991236,0.8797732,0.9201719,0.9521621,0.93616104
9.726,49.91169,0.40018666,-5.314553e-05,0.95998216,0.87978333,0.92017794,0.9521661,0.9361661
9.728,49.90978,0.40018654,-5.3186934e-05,0.9600519,0.8797934,0.920184,0.95217013,0.9361711
9.73,49.90786,0.40018645,-5.3228312e-05,0.96012163,0.87980354,0.92019004,0.9521742,0.9361762
9.732,49.90594,0.40018633,-5.326966e-05,0.9601913,0.8798136,0.9201961,0.9521782,0.9361812
9.734,49.904022,0.40018624,-5.3310978e-05,0.96026105,0.87982374,0.92020214,0.95218223,0.93618625
9.736,49.9021,0.40018615,-5.335227e-05,0.9603307,0.8798339,0.9202082,0.9521863,0.9361913
9.738,49.900177,0.40018603,-5.3393527e-05,0.9604004,0.879844,0.9202143,0.9521903,0.9361964
9.74,49.898254,0.40018594,-5.343476e-05,0.96047,0.87985414,0.9202204,0.95219433,0.93620145
9.742,49.896328,0.40018582,-5.347596e-05,0.9605397,0.87986434,0.92022645,0.9521984,0.93620646
9.744,49.8944,0.40018573,-5.3517135e-05,0.9606093,0.87987447,0.92023253,0.95220244,0.9362115
9.746,49.89247,0.40018564,-5.3558277e-05,0.96067894,0.8798846,0.9202386,0.9522065,0.9362166
9.748,49.890545,0.40018553,-5.3599393e-05,0.96074855,0.8798948,0.9202447,0.95221055,0.9362217
9.75,49.88861,0.40018544,-5.364048e-05,0.9608181,0.879905,0.9202508,0.9522146,0.9362268
9.752,49.886677,0.40018532,-5.3681535e-05,0.9608877,0.8799152,0.9202569,0.95221865,0.93623185
9.754,49.884747,0.40018523,-5.3722564e-05,0.9609572,0.8799254,0.920263,0.95222276,0.9362369
9.756,49.88281,0.40018514,-5.3763564e-05,0.9610268,0.87993556,0.9202691,0.9522268,0.936242
9.758,49.88087,0.40018502,-5.380453e-05,0.9610963,0.87994576,0.9202752,0.9522309,0.9362471
9.76,49.878933,0.40018493,-5.3845473e-05,0.9611658,0.87995595,0.9202813,0.952235,0.9362522
9.762,49.87699,0.4001848,-5.3886386e-05,0.9612353,0.8799662,0.92028743,0.95223904,0.9362573
9.764,49.875053,0.40018472,-5.3927266e-05,0.9613048,0.8799764,0.92029357,0.9522431,0.93626237
9.766,49.873108,0.40018463,-5.396812e-05,0.9613742,0.87998664,0.92029965,0.9522472,0.9362675
9.768,49.871162,0.4001845,-5.4008946e-05,0.9614437,0.8799969,0.9203058,0.95225126,0.9362726
9.77,49.869217,0.40018442,-5.4049742e-05,0.96151316,0.88000715,0.9203119,0.95225537,0.9362777
9.772,49.86727,0.4001843,-5.4090506e-05,0.96158254,0.8800174,0.92031807,0.9522594,0.9362828
9.774,49.86532,0.4001842,-5.4131244e-05,0.961652,0.88002765,0.9203242,0.95226353,0.93628794
9.776,49.86337,0.40018412,-5.4171953e-05,0.96172136,0.8800379,0.92033035,0.95226765,0.93629307
9.778,49.86142,0.400184,-5.4212633e-05,0.96179074,0.88004816,0.92033654,0.9522717,0.9362982
9.78,49.859467,0.40018392,-5.4253283e-05,0.9618601,0.88005847,0.9203427,0.9522758,0.9363033
9.782,49.85751,0.4001838,-5.4293905e-05,0.96192944,0.8800687,0.9203488,0.9522799,0.93630844
9.784,49.855556,0.4001837,-5.4334498e-05,0.96199876,0.88007903,0.92035496,0.95228404,0.93631357
9.786,49.853596,0.40018362,-5.437506e-05,0.9620681,0.88008934,0.92036116,0.95228815,0.9363187
9.788,49.85164,0.4001835,-5.44156e-05,0.9621374,0.88009965,0.9203673,0.95229226,0.9363238
9.79,49.849678,0.4001834,-5.4456104e-05,0.96220666,0.88010997,0.9203735,0.9522964,0.936329
9.792,49.847713,0.40018332,-5.449658e-05,0.962276,0.8801203,0.9203797,0.9523005,0.93633413
9.794,49.845753,0.4001832,-5.4537028e-05,0.9623452,0.8801306,0.92038584,0.9523046,0.93633926
9.796,49.84379,0.4001831,-5.457745e-05,0.96241444,0.88014096,0.92039204,0.9523087,0.93634444
9.798,49.84182,0.400183,-5.4617838e-05,0.9624837,0.8801513,0.92039824,0.9523128,0.9363496
9.8,49.839855,0.4001829,-5.46582e-05,0.9625529,0.88016164,0.92040443,0.952317,0.93635476
9.802,49.837883,0.4001828,-5.4698536e-05,0.9626221,0.88017195,0.92041063,0.9523211,0.93635994
9.804,49.83591,0.4001827,-5.4738837e-05,0.9626913,0.8801823,0.92041683,0.9523252,0.93636507
9.806,49.833942,0.4001826,-5.4779113e-05,0.96276045,0.8801927,0.92042303,0.9523294,0.93637025
9.808,49.831966,0.4001825,-5.481936e-05,0.9628296,0.88020307,0.9204292,0.9523335,0.93637544
9.81,49.82999,0.4001824,-5.4859578e-05,0.96289873,0.88021344,0.9204355,0.9523376,0.9363806
9.812,49.82802,0.4001823,-5.4899767e-05,0.9629679,0.8802239,0.9204417,0.9523418,0.9363858
9.814,49.82604,0.4001822,-5.4939926e-05,0.963037,0.88023424,0.9204479,0.9523459,0.936391
9.816,49.82406,0.4001821,-5.4980057e-05,0.9631061,0.8802447,0.92045414,0.9523501,0.9363962
9.818,49.82208,0.40018198,-5.502016e-05,0.9631752,0.88025504,0.92046034,0.95235425,0.93640137
9.82,49.8201,0.4001819,-5.506023e-05,0.96324426,0.8802655,0.9204666,0.95235837,0.93640655
9.822,49.81811,0.4001818,-5.5100278e-05,0.9633133,0.8802759,0.92047286,0.95236254,0.93641174
9.824,49.816124,0.40018168,-5.514029e-05,0.9633823,0.88028634,0.92047906,0.9523667,0.9364169
9.826,49.81414,0.4001816,-5.518028e-05,0.9634513,0.88029677,0.9204853,0.9523709,0.93642217
9.828,49.812153,0.4001815,-5.5220236e-05,0.96352035,0.8803072,0.9204916,0.95237505,0.93642735
9.83,49.81016,0.40018138,-5.5260167e-05,0.9635894,0.8803176,0.92049783,0.9523792,0.93643254
9.832,49.80817,0.4001813,-5.530007e-05,0.96365833,0.8803281,0.9205041,0.95238334,0.9364378
9.834,49.80618,0.40018117,-5.533994e-05,0.9637273,0.88033855,0.92051035,0.9523875,0.936443
9.836,49.804188,0.40018108,-5.5379784e-05,0.96379626,0.88034904,0.9205166,0.95239174,0.9364482
9.838,49.802193,0.400181,-5.5419598e-05,0.96386516,0.88035953,0.9205229,0.9523959,0.93645346
9.84,49.800194,0.40018088,-5.5459386e-05,0.9639341,0.88037,0.9205292,0.9524001,0.93645865
9.842,49.798195,0.4001808,-5.5499142e-05,0.964003,0.8803805,0.92053545,0.95240426,0.9364639
9.844,49.7962,0.40018067,-5.5538872e-05,0.9640719,0.880391,0.92054176,0.95240843,0.93646914
9.846,49.794197,0.40018058,-5.557857e-05,0.9641408,0.8804015,0.920548,0.9524126,0.9364744
9.848,49.792194,0.4001805,-5.5618242e-05,0.9642097,0.880412,0.92055434,0.95241684,0.9364796
9.85,49.79019,0.40018037,-5.5657885e-05,0.9642785,0.88042253,0.9205606,0.952421,0.9364849
9.852,49.788185,0.40018028,-5.56975e-05,0.9643473,0.880433,0.9205669,0.95242524,0.9364901
9.854,49.786182,0.40018016,-5.5737084e-05,0.96441615,0.8804436,0.92057323,0.9524294,0.93649536
9.856,49.784172,0.40018007,-5.577664e-05,0.96448493,0.8804541,0.92057955,0.9524336,0.9365006
9.858,49.782166,0.40017998,-5.581617e-05,0.9645537,0.8804646,0.9205858,0.9524378,0.93650585
9.86,49.780155,0.40017986,-5.5855668e-05,0.9646225,0.88047516,0.9205921,0.95244205,0.9365111
9.862,49.77814,0.40017977,-5.589514e-05,0.9646913,0.8804857,0.92059845,0.9524462,0.9365164
9.864,49.776127,0.40017968,-5.593458e-05,0.96476,0.8804963,0.9206048,0.95245045,0.93652165
9.866,49.774113,0.40017956,-5.5973993e-05,0.9648287,0.8805069,0.92061114,0.9524547,0.93652695
9.868,49.7721,0.40017948,-5.6013378e-05,0.96489745,0.8805174,0.92061746,0.95245886,0.9365322
9.87,49.77008,0.40017936,-5.6052737e-05,0.9649662,0.88052803,0.9206238,0.9524631,0.9365375
9.872,49.768063,0.40017927,-5.6092063e-05,0.96503484,0.88053864,0.92063016,0.9524673,0.93654275
9.874,49.76604,0.40017918,-5.613136e-05,0.9651035,0.8805492,0.9206365,0.95247155,0.93654805
9.876,49.76402,0.40017906,-5.6170633e-05,0.9651722,0.8805598,0.92064285,0.9524758,0.93655336
9.878,49.761997,0.40017897,-5.6209876e-05,0.96524084,0.8805704,0.9206492,0.95248,0.9365586
9.88,49.75997,0.40017885,-5.624909e-05,0.96530944,0.880581,0.92065555,0.95248425,0.9365639
9.882,49.757946,0.40017876,-5.6288274e-05,0.9653781,0.8805917,0.92066187,0.9524885,0.9365692
9.884,49.755917,0.40017867,-5.632743e-05,0.96544665,0.8806023,0.92066824,0.9524927,0.9365745
9.886,49.753887,0.40017855,-5.6366556e-05,0.96551526,0.8806129,0.9206746,0.95249695,0.9365798
9.888,49.75186,0.40017846,-5.6405657e-05,0.96558386,0.8806236,0.920681,0.9525012,0.9365851
9.89,49.74983,0.40017834,-5.644473e-05,0.9656524,0.88063425,0.9206874,0.95250547,0.93659043
9.892,49.74779,0.40017825,-5.6483772e-05,0.96572095,0.88064486,0.92069376,0.9525097,0.93659574
9.894,49.74576,0.40017816,-5.6522786e-05,0.96578944,0.8806555,0.92070013,0.95251393,0.93660104
9.896,49.743725,0.40017805,-5.656177e-05,0.965858,0.8806662,0.9207065,0.9525182,0.9366064
9.898,49.741688,0.40017796,-5.6600726e-05,0.96592647,0.88067687,0.9207129,0.95252246,0.9366117
9.9,49.739647,0.40017787,-5.6639656e-05,0.96599495,0.8806876,0.9207193,0.95252675,0.936617
9.902,49.73761,0.40017775,-5.6678557e-05,0.96606344,0.88069826,0.9207257,0.952531,0.9366224
9.904,49.735565,0.40017766,-5.6717425e-05,0.96613187,0.88070893,0.9207321,0.9525353,0.9366277
9.906,49.733524,0.40017754,-5.675626e-05,0.9662003,0.88071966,0.9207385,0.9525395,0.93663305
9.908,49.73148,0.40017745,-5.679507e-05,0.9662687,0.8807304,0.9207449,0.9525438,0.93663836
9.91,49.729435,0.40017736,-5.683385e-05,0.9663371,0.88074106,0.92075133,0.9525481,0.9366437
9.912,49.727386,0.40017724,-5.6872603e-05,0.9664055,0.8807518,0.9207578,0.9525523,0.9366491
9.914,49.725338,0.40017715,-5.6911325e-05,0.9664739,0.8807625,0.92076415,0.9525566,0.9366544
9.916,49.72329,0.40017706,-5.695002e-05,0.96654224,0.88077325,0.9207706,0.9525609,0.93665975
9.918,49.721237,0.40017694,-5.6988683e-05,0.96661055,0.88078403,0.920777,0.9525652,0.9366651
9.92,49.719185,0.40017685,-5.7027322e-05,0.96667886,0.88079476,0.92078346,0.9525695,0.9366705
9.922,49.717133,0.40017676,-5.7065932e-05,0.9667472,0.8808055,0.9207899,0.9525738,0.93667585
9.924,49.715076,0.40017664,-5.7104513e-05,0.9668155,0.8808163,0.92079633,0.95257807,0.9366812
9.926,49.71302,0.40017655,-5.7143065e-05,0.9668838,0.88082707,0.9208028,0.95258236,0.9366866
9.928,49.71096,0.40017647,-5.7181587e-05,0.966952,0.8808378,0.92080927,0.95258665,0.93669194
9.93,49.7089,0.40017635,-5.7220084e-05,0.9670203,0.8808486,0.9208157,0.95259094,0.93669736
9.932,49.70684,0.40017626,-5.725855e-05,0.9670885,0.8808594,0.92082214,0.95259523,0.9367027
9.934,49.70478,0.40017617,-5.7296988e-05,0.96715677,0.88087016,0.92082864,0.9525995,0.9367081
9.936,49.702713,0.40017605,-5.7335397e-05,0.96722496,0.880881,0.9208351,0.9526039,0.93671346
9.938,49.70065,0.40017596,-5.737378e-05,0.96729314,0.8808918,0.9208416,0.95260817,0.9367189
9.94,49.698586,0.40017587,-5.7412133e-05,0.96736133,0.8809026,0.920848,0.95261246,0.93672425
9.942,49.696514,0.40017575,-5.745046e-05,0.9674295,0.88091344,0.9208545,0.9526168,0.93672967
9.944,49.694447,0.40017566,-5.7488756e-05,0.96749765,0.8809242,0.920861,0.9526211,0.93673503
9.946,49.692375,0.40017557,-5.7527024e-05,0.9675658,0.8809351,0.9208675,0.95262545,0.93674046
9.948,49.690304,0.40017545,-5.7565263e-05,0.9676339,0.8809459,0.92087394,0.95262975,0.9367459
9.95,49.68823,0.40017536,-5.7603473e-05,0.96770203,0.88095677,0.92088044,0.9526341,0.9367513
9.952,49.686157,0.40017527,-5.7641657e-05,0.9677701,0.8809676,0.92088693,0.9526384,0.9367567
9.954,49.684082,0.40017518,-5.7679812e-05,0.96783817,0.88097847,0.92089343,0.95264274,0.9367621
9.956,49.682003,0.40017506,-5.7717938e-05,0.96790624,0.8809894,0.9209,0.9526471,0.9367675
9.958,49.679924,0.40017498,-5.775604e-05,0.9679743,0.8810002,0.9209065,0.9526514,0.93677294
9.96,49.677845,0.4001749,-5.7794106e-05,0.9680423,0.8810111,0.920913,0.95265573,0.93677837
9.962,49.675762,0.40017477,-5.783215e-05,0.9681103,0.881022,0.9209195,0.9526601,0.9367838
9.964,49.673683,0.40017468,-5.7870162e-05,0.96817833,0.8810329,0.92092603,0.95266443,0.9367892
9.966,49.671597,0.4001746,-5.7908146e-05,0.96824634,0.8810438,0.92093253,0.9526688,0.93679464
9.968,49.669514,0.40017447,-5.7946105e-05,0.9683143,0.8810547,0.9209391,0.95267314,0.9368001
9.97,49.667427,0.40017438,-5.798403e-05,0.9683823,0.8810656,0.9209456,0.9526775,0.93680555
9.972,49.665337,0.4001743,-5.802193e-05,0.96845025,0.8810765,0.92095214,0.95268184,0.936811
9.974,49.663246,0.40017417,-5.8059803e-05,0.96851814,0.8810874,0.9209587,0.9526862,0.93681645
9.976,49.661156,0.40017408,-5.809765e-05,0.9685861,0.8810984,0.9209652,0.95269054,0.9368219
9.978,49.659065,0.400174,-5.8135465e-05,0.968654,0.8811093,0.92097175,0.9526949,0.93682736
9.98,49.65697,0.40017387,-5.817325e-05,0.96872187,0.88112026,0.9209783,0.9526993,0.9368328
9.982,49.654873,0.40017378,-5.821101e-05,0.96878976,0.8811312,0.92098486,0.95270365,0.93683827
9.984,49.65278,0.4001737,-5.824874e-05,0.9688576,0.88114214,0.9209914,0.952708,0.9368437
9.986,49.65068,0.40017357,-5.8286445e-05,0.9689254,0.8811531,0.920998,0.95271236,0.9368492
9.988,49.648582,0.4001735,-5.8324116e-05,0.96899325,0.8811641,0.92100453,0.95271677,0.93685466
9.99,49.646484,0.4001734,-5.8361762e-05,0.9690611,0.88117504,0.92101115,0.9527211,0.93686014
9.992,49.64438,0.40017328,-5.8399382e-05,0.9691289,0.88118607,0.9210177,0.9527255,0.9368656
9.994,49.64228,0.4001732,-5.843697e-05,0.9691967,0.88119704,0.92102426,0.9527299,0.9368711
9.996,49.64017,0.4001731,-5.8474532e-05,0.96926445,0.881208,0.9210309,0.9527343,0.9368766
9.998,49.63807,0.400173,-5.851207e-05,0.9693322,0.881219,0.92103744,0.95273864,0.9368821
10.0,49.635963,0.4001729,-5.8549573e-05,0.9693999,0.88123006,0.92104405,0.95274305,0.93688756
10.0,49.635963,0.4001729,-5.8549573e-05,0.9693999,0.88123006,0.92104405,0.95274305,0.93688756
