Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
-0.01; 34.4037; 0.4; 1.43142; 0.4; 0; 0.272457; 1; 0.991993; 1
-0.005; 34.4037; 0.4; 1.43142; 0.4; 2.61118e-11; 0.272457; 1; 0.991993; 1
0; 34.4037; 0.4; 1.43142; 0.4; 4.35197e-11; 0.272457; 1; 0.991993; 1
0.005; 34.4037; 0.4; 1.43142; 0.4; 6.09276e-11; 0.272457; 1; 0.991993; 1
0.01; 34.4037; 0.4; 1.43142; 0.4; 7.83355e-11; 0.272457; 1; 0.991993; 1
0.015; 34.4037; 0.4; 1.43142; 0.4; 9.57434e-11; 0.272457; 1; 0.991993; 1
0.02; 34.4037; 0.4; 1.43142; 0.4; 1.13151e-10; 0.272457; 1; 0.991993; 1
0.025; 34.4037; 0.4; 1.43142; 0.4; 1.30559e-10; 0.272457; 1; 0.991993; 1
0.03; 34.4037; 0.4; 1.43142; 0.4; 1.47967e-10; 0.272457; 1; 0.991993; 1
0.035; 34.4037; 0.4; 1.43142; 0.4; 1.65375e-10; 0.272457; 1; 0.991993; 1
0.04; 34.4037; 0.4; 1.43142; 0.4; 1.82783e-10; 0.272457; 1; 0.991993; 1
0.045; 34.4037; 0.4; 1.43142; 0.4; 2.00191e-10; 0.272457; 1; 0.991993; 1
0.05; 34.4037; 0.4; 1.43142; 0.4; 2.17599e-10; 0.272457; 1; 0.991993; 1
0.055; 34.4037; 0.4; 1.43142; 0.4; 2.35007e-10; 0.272457; 1; 0.991993; 1
0.06; 34.4037; 0.4; 1.43142; 0.4; 2.52415e-10; 0.272457; 1; 0.991993; 1
0.065; 34.4037; 0.4; 1.43142; 0.4; 2.69822e-10; 0.272457; 1; 0.991993; 1
0.07; 34.4037; 0.4; 1.43142; 0.4; 2.8723e-10; 0.272457; 1; 0.991993; 1
0.075; 34.4037; 0.4; 1.43142; 0.4; 3.04638e-10; 0.272457; 1; 0.991993; 1
0.08; 34.4037; 0.4; 1.43142; 0.4; 3.22046e-10; 0.272457; 1; 0.991993; 1
0.085; 34.4037; 0.4; 1.43142; 0.4; 3.39454e-10; 0.272457; 1; 0.991993; 1
0.09; 34.4037; 0.4; 1.43142; 0.4; 3.56862e-10; 0.272457; 1; 0.991993; 1
0.095; 34.4037; 0.4; 1.43142; 0.4; 3.7427e-10; 0.272457; 1; 0.991993; 1
0.1; 34.4037; 0.4; 1.43142; 0.4; 3.91678e-10; 0.272457; 1; 0.991993; 1
0.105; 34.4037; 0.4; 1.43142; 0.4; 4.09086e-10; 0.272457; 1; 0.991993; 1
0.11; 34.4037; 0.4; 1.43142; 0.4; 4.26494e-10; 0.272457; 1; 0.991993; 1
0.115; 34.4037; 0.4; 1.43142; 0.4; 4.43901e-10; 0.272457; 1; 0.991993; 1
0.12; 34.4037; 0.4; 1.43142; 0.4; 4.61309e-10; 0.272457; 1; 0.991993; 1
0.125; 34.4037; 0.4; 1.43142; 0.4; 4.78717e-10; 0.272457; 1; 0.991993; 1
0.13; 34.4037; 0.4; 1.43142; 0.4; 4.96125e-10; 0.272457; 1; 0.991993; 1
0.135; 34.4037; 0.4; 1.43142; 0.4; 5.13533e-10; 0.272457; 1; 0.991993; 1
0.14; 34.4037; 0.4; 1.43142; 0.4; 5.30941e-10; 0.272457; 1; 0.991993; 1
0.145; 34.4037; 0.4; 1.43142; 0.4; 5.48349e-10; 0.272457; 1; 0.991993; 1
0.15; 34.4037; 0.4; 1.43142; 0.4; 5.65757e-10; 0.272457; 1; 0.991993; 1
0.155; 34.4037; 0.4; 1.43142; 0.4; 5.83165e-10; 0.272457; 1; 0.991993; 1
0.16; 34.4037; 0.4; 1.43142; 0.4; 6.00573e-10; 0.272457; 1; 0.991993; 1
0.165; 34.4037; 0.4; 1.43142; 0.4; 6.17981e-10; 0.272457; 1; 0.991993; 1
0.17; 34.4037; 0.4; 1.43142; 0.4; 6.35388e-10; 0.272457; 1; 0.991993; 1
0.175; 34.4037; 0.4; 1.43142; 0.4; 6.52796e-10; 0.272457; 1; 0.991993; 1
0.18; 34.4037; 0.4; 1.43142; 0.4; 6.70204e-10; 0.272457; 1; 0.991993; 1
0.185; 34.4037; 0.4; 1.43142; 0.4; 6.87612e-10; 0.272457; 1; 0.991993; 1
0.19; 34.4037; 0.4; 1.43142; 0.4; 7.0502e-10; 0.272457; 1; 0.991993; 1
0.195; 34.4037; 0.4; 1.43142; 0.4; 7.22428e-10; 0.272457; 1; 0.991993; 1
0.2; 34.4037; 0.4; 1.43142; 0.4; 7.39836e-10; 0.272457; 1; 0.991993; 1
0.205; 34.4037; 0.4; 1.43142; 0.4; 7.57244e-10; 0.272457; 1; 0.991993; 1
0.21; 34.4037; 0.4; 1.43142; 0.4; 7.74652e-10; 0.272457; 1; 0.991993; 1
0.215; 34.4037; 0.4; 1.43142; 0.4; 7.9206e-10; 0.272457; 1; 0.991993; 1
0.22; 34.4037; 0.4; 1.43142; 0.4; 8.09468e-10; 0.272457; 1; 0.991993; 1
0.225; 34.4037; 0.4; 1.43142; 0.4; 8.26875e-10; 0.272457; 1; 0.991993; 1
0.23; 34.4037; 0.4; 1.43142; 0.4; 8.44283e-10; 0.272457; 1; 0.991993; 1
0.235; 34.4037; 0.4; 1.43142; 0.4; 8.61691e-10; 0.272457; 1; 0.991993; 1
0.24; 34.4037; 0.4; 1.43142; 0.4; 8.79099e-10; 0.272457; 1; 0.991993; 1
0.245; 34.4037; 0.4; 1.43142; 0.4; 8.96507e-10; 0.272457; 1; 0.991993; 1
0.25; 34.4037; 0.4; 1.43142; 0.4; 9.13915e-10; 0.272457; 1; 0.991993; 1
0.255; 34.4037; 0.4; 1.43142; 0.4; 9.31323e-10; 0.272457; 1; 0.991993; 1
0.26; 34.4037; 0.4; 1.43142; 0.4; 9.48731e-10; 0.272457; 1; 0.991993; 1
0.265; 34.4037; 0.4; 1.43142; 0.4; 9.66139e-10; 0.272457; 1; 0.991993; 1
0.27; 34.4037; 0.4; 1.43142; 0.4; 9.83546e-10; 0.272457; 1; 0.991993; 1
0.275; 34.4037; 0.4; 1.43142; 0.4; 1.00095e-09; 0.272457; 1; 0.991993; 1
0.28; 34.4037; 0.4; 1.43142; 0.4; 1.01836e-09; 0.272457; 1; 0.991993; 1
0.285; 34.4037; 0.4; 1.43142; 0.4; 1.03577e-09; 0.272457; 1; 0.991993; 1
0.29; 34.4037; 0.4; 1.43142; 0.4; 1.05318e-09; 0.272457; 1; 0.991993; 1
0.295; 34.4037; 0.4; 1.43142; 0.4; 1.07059e-09; 0.272457; 1; 0.991993; 1
0.3; 34.4037; 0.4; 1.43142; 0.4; 1.08799e-09; 0.272457; 1; 0.991993; 1
0.305; 34.4037; 0.4; 1.43142; 0.4; 1.1054e-09; 0.272457; 1; 0.991993; 1
0.31; 34.4037; 0.4; 1.43142; 0.4; 1.12281e-09; 0.272457; 1; 0.991993; 1
0.315; 34.4037; 0.4; 1.43142; 0.4; 1.14022e-09; 0.272457; 1; 0.991993; 1
0.32; 34.4037; 0.4; 1.43142; 0.4; 1.15762e-09; 0.272457; 1; 0.991993; 1
0.325; 34.4037; 0.4; 1.43142; 0.4; 1.17503e-09; 0.272457; 1; 0.991993; 1
0.33; 34.4037; 0.4; 1.43142; 0.4; 1.19244e-09; 0.272457; 1; 0.991993; 1
0.335; 34.4037; 0.4; 1.43142; 0.4; 1.20985e-09; 0.272457; 1; 0.991993; 1
0.34; 34.4037; 0.4; 1.43142; 0.4; 1.22726e-09; 0.272457; 1; 0.991993; 1
0.345; 34.4037; 0.4; 1.43142; 0.4; 1.24466e-09; 0.272457; 1; 0.991993; 1
0.35; 34.4037; 0.4; 1.43142; 0.4; 1.26207e-09; 0.272457; 1; 0.991993; 1
0.355; 34.4037; 0.4; 1.43142; 0.4; 1.27948e-09; 0.272457; 1; 0.991993; 1
0.36; 34.4037; 0.4; 1.43142; 0.4; 1.29689e-09; 0.272457; 1; 0.991993; 1
0.365; 34.4037; 0.4; 1.43142; 0.4; 1.3143e-09; 0.272457; 1; 0.991993; 1
0.37; 34.4037; 0.4; 1.43142; 0.4; 1.3317e-09; 0.272457; 1; 0.991993; 1
0.375; 34.4037; 0.4; 1.43142; 0.4; 1.34911e-09; 0.272457; 1; 0.991993; 1
0.38; 34.4037; 0.4; 1.43142; 0.4; 1.36652e-09; 0.272457; 1; 0.991993; 1
0.385; 34.4037; 0.4; 1.43142; 0.4; 1.38393e-09; 0.272457; 1; 0.991993; 1
0.39; 34.4037; 0.4; 1.43142; 0.4; 1.40133e-09; 0.272457; 1; 0.991993; 1
0.395; 34.4037; 0.4; 1.43142; 0.4; 1.41874e-09; 0.272457; 1; 0.991993; 1
0.4; 34.4037; 0.4; 1.43142; 0.4; 1.43615e-09; 0.272457; 1; 0.991993; 1
0.405; 34.4037; 0.4; 1.43142; 0.4; 1.45356e-09; 0.272457; 1; 0.991993; 1
0.41; 34.4037; 0.4; 1.43142; 0.4; 1.47097e-09; 0.272457; 1; 0.991993; 1
0.415; 34.4037; 0.4; 1.43142; 0.4; 1.48837e-09; 0.272457; 1; 0.991993; 1
0.42; 34.4037; 0.4; 1.43142; 0.4; 1.50578e-09; 0.272457; 1; 0.991993; 1
0.425; 34.4037; 0.4; 1.43142; 0.4; 1.52319e-09; 0.272457; 1; 0.991993; 1
0.43; 34.4037; 0.4; 1.43142; 0.4; 1.5406e-09; 0.272457; 1; 0.991993; 1
0.435; 34.4037; 0.4; 1.43142; 0.4; 1.55801e-09; 0.272457; 1; 0.991993; 1
0.44; 34.4037; 0.4; 1.43142; 0.4; 1.57541e-09; 0.272457; 1; 0.991993; 1
0.445; 34.4037; 0.4; 1.43142; 0.4; 1.59282e-09; 0.272457; 1; 0.991993; 1
0.45; 34.4037; 0.4; 1.43142; 0.4; 1.61023e-09; 0.272457; 1; 0.991993; 1
0.455; 34.4037; 0.4; 1.43142; 0.4; 1.62764e-09; 0.272457; 1; 0.991993; 1
0.46; 34.4037; 0.4; 1.43142; 0.4; 1.64504e-09; 0.272457; 1; 0.991993; 1
0.465; 34.4037; 0.4; 1.43142; 0.4; 1.66245e-09; 0.272457; 1; 0.991993; 1
0.47; 34.4037; 0.4; 1.43142; 0.4; 1.67986e-09; 0.272457; 1; 0.991993; 1
0.475; 34.4037; 0.4; 1.43142; 0.4; 1.69727e-09; 0.272457; 1; 0.991993; 1
0.48; 34.4037; 0.4; 1.43142; 0.4; 1.71468e-09; 0.272457; 1; 0.991993; 1
0.485; 34.4037; 0.4; 1.43142; 0.4; 1.73208e-09; 0.272457; 1; 0.991993; 1
0.49; 34.4037; 0.4; 1.43142; 0.4; 1.74949e-09; 0.272457; 1; 0.991993; 1
0.495; 34.4037; 0.4; 1.43142; 0.4; 1.7669e-09; 0.272457; 1; 0.991993; 1
0.5; 34.4037; 0.4; 1.43142; 0.4; 1.78431e-09; 0.272457; 1; 0.991993; 1
0.505; 34.4037; 0.4; 1.43142; 0.4; 1.80172e-09; 0.272457; 1; 0.991993; 1
0.51; 34.4037; 0.4; 1.43142; 0.4; 1.81912e-09; 0.272457; 1; 0.991993; 1
0.515; 34.4037; 0.4; 1.43142; 0.4; 1.83653e-09; 0.272457; 1; 0.991993; 1
0.52; 34.4037; 0.4; 1.43142; 0.4; 1.85394e-09; 0.272457; 1; 0.991993; 1
0.525; 34.4037; 0.4; 1.43142; 0.4; 1.87135e-09; 0.272457; 1; 0.991993; 1
0.53; 34.4037; 0.4; 1.43142; 0.4; 1.88875e-09; 0.272457; 1; 0.991993; 1
0.535; 34.4037; 0.4; 1.43142; 0.4; 1.90616e-09; 0.272457; 1; 0.991993; 1
0.54; 34.4037; 0.4; 1.43142; 0.4; 1.92357e-09; 0.272457; 1; 0.991993; 1
0.545; 34.4037; 0.4; 1.43142; 0.4; 1.94098e-09; 0.272457; 1; 0.991993; 1
0.55; 34.4037; 0.4; 1.43142; 0.4; 1.95839e-09; 0.272457; 1; 0.991993; 1
0.555; 34.4037; 0.4; 1.43142; 0.4; 1.97579e-09; 0.272457; 1; 0.991993; 1
0.56; 34.4037; 0.4; 1.43142; 0.4; 1.9932e-09; 0.272457; 1; 0.991993; 1
0.565; 34.4037; 0.4; 1.43142; 0.4; 2.01061e-09; 0.272457; 1; 0.991993; 1
0.57; 34.4037; 0.4; 1.43142; 0.4; 2.02802e-09; 0.272457; 1; 0.991993; 1
0.575; 34.4037; 0.4; 1.43142; 0.4; 2.04543e-09; 0.272457; 1; 0.991993; 1
0.58; 34.4037; 0.4; 1.43142; 0.4; 2.06283e-09; 0.272457; 1; 0.991993; 1
0.585; 34.4037; 0.4; 1.43142; 0.4; 2.08024e-09; 0.272457; 1; 0.991993; 1
0.59; 34.4037; 0.4; 1.43142; 0.4; 2.09765e-09; 0.272457; 1; 0.991993; 1
0.595; 34.4037; 0.4; 1.43142; 0.4; 2.11506e-09; 0.272457; 1; 0.991993; 1
0.6; 34.4037; 0.4; 1.43142; 0.4; 2.13246e-09; 0.272457; 1; 0.991993; 1
0.605; 34.4037; 0.4; 1.43142; 0.4; 2.14987e-09; 0.272457; 1; 0.991993; 1
0.61; 34.4037; 0.4; 1.43142; 0.4; 2.16728e-09; 0.272457; 1; 0.991993; 1
0.615; 34.4037; 0.4; 1.43142; 0.4; 2.18469e-09; 0.272457; 1; 0.991993; 1
0.62; 34.4037; 0.4; 1.43142; 0.4; 2.2021e-09; 0.272457; 1; 0.991993; 1
0.625; 34.4037; 0.4; 1.43142; 0.4; 2.2195e-09; 0.272457; 1; 0.991993; 1
0.63; 34.4037; 0.4; 1.43142; 0.4; 2.23691e-09; 0.272457; 1; 0.991993; 1
0.635; 34.4037; 0.4; 1.43142; 0.4; 2.25432e-09; 0.272457; 1; 0.991993; 1
0.64; 34.4037; 0.4; 1.43142; 0.4; 2.27173e-09; 0.272457; 1; 0.991993; 1
0.645; 34.4037; 0.4; 1.43142; 0.4; 2.28914e-09; 0.272457; 1; 0.991993; 1
0.65; 34.4037; 0.4; 1.43142; 0.4; 2.30654e-09; 0.272457; 1; 0.991993; 1
0.655; 34.4037; 0.4; 1.43142; 0.4; 2.32395e-09; 0.272457; 1; 0.991993; 1
0.66; 34.4037; 0.4; 1.43142; 0.4; 2.34136e-09; 0.272457; 1; 0.991993; 1
0.665; 34.4037; 0.4; 1.43142; 0.4; 2.35877e-09; 0.272457; 1; 0.991993; 1
0.67; 34.4037; 0.4; 1.43142; 0.4; 2.37617e-09; 0.272457; 1; 0.991993; 1
0.675; 34.4037; 0.4; 1.43142; 0.4; 2.39358e-09; 0.272457; 1; 0.991993; 1
0.68; 34.4037; 0.4; 1.43142; 0.4; 2.41099e-09; 0.272457; 1; 0.991993; 1
0.685; 34.4037; 0.4; 1.43142; 0.4; 2.4284e-09; 0.272457; 1; 0.991993; 1
0.69; 34.4037; 0.4; 1.43142; 0.4; 2.44581e-09; 0.272457; 1; 0.991993; 1
0.695; 34.4037; 0.4; 1.43142; 0.4; 2.46321e-09; 0.272457; 1; 0.991993; 1
0.7; 34.4037; 0.4; 1.43142; 0.4; 2.48062e-09; 0.272457; 1; 0.991993; 1
0.705; 34.4037; 0.4; 1.43142; 0.4; 2.49803e-09; 0.272457; 1; 0.991993; 1
0.71; 34.4037; 0.4; 1.43142; 0.4; 2.51544e-09; 0.272457; 1; 0.991993; 1
0.714999; 34.4037; 0.4; 1.43142; 0.4; 2.53285e-09; 0.272457; 1; 0.991993; 1
0.719999; 34.4037; 0.4; 1.43142; 0.4; 2.55025e-09; 0.272457; 1; 0.991993; 1
0.724999; 34.4037; 0.4; 1.43142; 0.4; 2.56766e-09; 0.272457; 1; 0.991993; 1
0.729999; 34.4037; 0.4; 1.43142; 0.4; 2.58507e-09; 0.272457; 1; 0.991993; 1
0.734999; 34.4037; 0.4; 1.43142; 0.4; 2.60248e-09; 0.272457; 1; 0.991993; 1
0.739999; 34.4037; 0.4; 1.43142; 0.4; 2.61988e-09; 0.272457; 1; 0.991993; 1
0.744999; 34.4037; 0.4; 1.43142; 0.4; 2.63729e-09; 0.272457; 1; 0.991993; 1
0.749999; 34.4037; 0.4; 1.43142; 0.4; 2.6547e-09; 0.272457; 1; 0.991993; 1
0.754999; 34.4037; 0.4; 1.43142; 0.4; 2.67211e-09; 0.272457; 1; 0.991993; 1
0.759999; 34.4037; 0.4; 1.43142; 0.4; 2.68952e-09; 0.272457; 1; 0.991993; 1
0.764999; 34.4037; 0.4; 1.43142; 0.4; 2.70692e-09; 0.272457; 1; 0.991993; 1
0.769999; 34.4037; 0.4; 1.43142; 0.4; 2.72433e-09; 0.272457; 1; 0.991993; 1
0.774999; 34.4037; 0.4; 1.43142; 0.4; 2.74174e-09; 0.272457; 1; 0.991993; 1
0.779999; 34.4037; 0.4; 1.43142; 0.4; 2.75915e-09; 0.272457; 1; 0.991993; 1
0.784999; 34.4037; 0.4; 1.43142; 0.4; 2.77656e-09; 0.272457; 1; 0.991993; 1
0.789999; 34.4037; 0.4; 1.43142; 0.4; 2.79396e-09; 0.272457; 1; 0.991993; 1
0.794999; 34.4037; 0.4; 1.43142; 0.4; 2.81137e-09; 0.272457; 1; 0.991993; 1
0.799999; 34.4037; 0.4; 1.43142; 0.4; 2.82878e-09; 0.272457; 1; 0.991993; 1
0.804999; 34.4037; 0.4; 1.43142; 0.4; 2.84619e-09; 0.272457; 1; 0.991993; 1
0.809999; 34.4037; 0.4; 1.43142; 0.4; 2.86359e-09; 0.272457; 1; 0.991993; 1
0.814999; 34.4037; 0.4; 1.43142; 0.4; 2.881e-09; 0.272457; 1; 0.991993; 1
0.819999; 34.4037; 0.4; 1.43142; 0.4; 2.89841e-09; 0.272457; 1; 0.991993; 1
0.824999; 34.4037; 0.4; 1.43142; 0.4; 2.91582e-09; 0.272457; 1; 0.991993; 1
0.829999; 34.4037; 0.4; 1.43142; 0.4; 2.93323e-09; 0.272457; 1; 0.991993; 1
0.834999; 34.4037; 0.4; 1.43142; 0.4; 2.95063e-09; 0.272457; 1; 0.991993; 1
0.839999; 34.4037; 0.4; 1.43142; 0.4; 2.96804e-09; 0.272457; 1; 0.991993; 1
0.844999; 34.4037; 0.4; 1.43142; 0.4; 2.98545e-09; 0.272457; 1; 0.991993; 1
0.849999; 34.4037; 0.4; 1.43142; 0.4; 3.00286e-09; 0.272457; 1; 0.991993; 1
0.854999; 34.4037; 0.4; 1.43142; 0.4; 3.02027e-09; 0.272457; 1; 0.991993; 1
0.859999; 34.4037; 0.4; 1.43142; 0.4; 3.03767e-09; 0.272457; 1; 0.991993; 1
0.864999; 34.4037; 0.4; 1.43142; 0.4; 3.05508e-09; 0.272457; 1; 0.991993; 1
0.869999; 34.4037; 0.4; 1.43142; 0.4; 3.07249e-09; 0.272457; 1; 0.991993; 1
0.874999; 34.4037; 0.4; 1.43142; 0.4; 3.0899e-09; 0.272457; 1; 0.991993; 1
0.879999; 34.4037; 0.4; 1.43142; 0.4; 3.1073e-09; 0.272457; 1; 0.991993; 1
0.884999; 34.4037; 0.4; 1.43142; 0.4; 3.12471e-09; 0.272457; 1; 0.991993; 1
0.889999; 34.4037; 0.4; 1.43142; 0.4; 3.14212e-09; 0.272457; 1; 0.991993; 1
0.894999; 34.4037; 0.4; 1.43142; 0.4; 3.15953e-09; 0.272457; 1; 0.991993; 1
0.899999; 34.4037; 0.4; 1.43142; 0.4; 3.17694e-09; 0.272457; 1; 0.991993; 1
0.904999; 34.4037; 0.4; 1.43142; 0.4; 3.19434e-09; 0.272457; 1; 0.991993; 1
0.909999; 34.4037; 0.4; 1.43142; 0.4; 3.21175e-09; 0.272457; 1; 0.991993; 1
0.914999; 34.4037; 0.4; 1.43142; 0.4; 3.22916e-09; 0.272457; 1; 0.991993; 1
0.919999; 34.4037; 0.4; 1.43142; 0.4; 3.24657e-09; 0.272457; 1; 0.991993; 1
0.924999; 34.4037; 0.4; 1.43142; 0.4; 3.26398e-09; 0.272457; 1; 0.991993; 1
0.929999; 34.4037; 0.4; 1.43142; 0.4; 3.28138e-09; 0.272457; 1; 0.991993; 1
0.934999; 34.4037; 0.4; 1.43142; 0.4; 3.29879e-09; 0.272457; 1; 0.991993; 1
0.939999; 34.4037; 0.4; 1.43142; 0.4; 3.3162e-09; 0.272457; 1; 0.991993; 1
0.944999; 34.4037; 0.4; 1.43142; 0.4; 3.33361e-09; 0.272457; 1; 0.991993; 1
0.949999; 34.4037; 0.4; 1.43142; 0.4; 3.35101e-09; 0.272457; 1; 0.991993; 1
0.954999; 34.4037; 0.4; 1.43142; 0.4; 3.36842e-09; 0.272457; 1; 0.991993; 1
0.959999; 34.4037; 0.4; 1.43142; 0.4; 3.38583e-09; 0.272457; 1; 0.991993; 1
0.964999; 34.4037; 0.4; 1.43142; 0.4; 3.40324e-09; 0.272457; 1; 0.991993; 1
0.969999; 34.4037; 0.4; 1.43142; 0.4; 3.42065e-09; 0.272457; 1; 0.991993; 1
0.974999; 34.4037; 0.4; 1.43142; 0.4; 3.43805e-09; 0.272457; 1; 0.991993; 1
0.979999; 34.4037; 0.4; 1.43142; 0.4; 3.45546e-09; 0.272457; 1; 0.991993; 1
0.984999; 34.4037; 0.4; 1.43142; 0.4; 3.47287e-09; 0.272457; 1; 0.991993; 1
0.989999; 34.4037; 0.4; 1.43142; 0.4; 3.49028e-09; 0.272457; 1; 0.991993; 1
0.994999; 34.4037; 0.4; 1.43142; 0.4; 3.50769e-09; 0.272457; 1; 0.991993; 1
0.999999; 34.4037; 0.4; 1.43142; 0.4; 3.52509e-09; 0.272457; 1; 0.991993; 1
1.005; 34.4037; 0.4; 1.43142; 0.4; 3.5425e-09; 0.272457; 1; 0.991993; 1
1.01; 34.4037; 0.4; 1.43142; 0.4; 3.55991e-09; 0.272457; 1; 0.991993; 1
1.015; 34.4037; 0.4; 1.43142; 0.4; 3.57732e-09; 0.272457; 1; 0.991993; 1
1.02; 34.4037; 0.4; 1.43142; 0.4; 3.59472e-09; 0.272457; 1; 0.991993; 1
1.025; 34.4037; 0.4; 1.43142; 0.4; 3.61213e-09; 0.272457; 1; 0.991993; 1
1.03; 34.4037; 0.4; 1.43142; 0.4; 3.62954e-09; 0.272457; 1; 0.991993; 1
1.035; 34.4037; 0.4; 1.43142; 0.4; 3.64695e-09; 0.272457; 1; 0.991993; 1
1.04; 34.4037; 0.4; 1.43142; 0.4; 3.66436e-09; 0.272457; 1; 0.991993; 1
1.045; 34.4037; 0.4; 1.43142; 0.4; 3.68176e-09; 0.272457; 1; 0.991993; 1
1.05; 34.4037; 0.4; 1.43142; 0.4; 3.69917e-09; 0.272457; 1; 0.991993; 1
1.055; 34.4037; 0.4; 1.43142; 0.4; 3.71658e-09; 0.272457; 1; 0.991993; 1
1.06; 34.4037; 0.4; 1.43142; 0.4; 3.73399e-09; 0.272457; 1; 0.991993; 1
1.065; 34.4037; 0.4; 1.43142; 0.4; 3.7514e-09; 0.272457; 1; 0.991993; 1
1.07; 34.4037; 0.4; 1.43142; 0.4; 3.7688e-09; 0.272457; 1; 0.991993; 1
1.075; 34.4037; 0.4; 1.43142; 0.4; 3.78621e-09; 0.272457; 1; 0.991993; 1
1.08; 34.4037; 0.4; 1.43142; 0.4; 3.80362e-09; 0.272457; 1; 0.991993; 1
1.085; 34.4037; 0.4; 1.43142; 0.4; 3.82103e-09; 0.272457; 1; 0.991993; 1
1.09; 34.4037; 0.4; 1.43142; 0.4; 3.83843e-09; 0.272457; 1; 0.991993; 1
1.095; 34.4037; 0.4; 1.43142; 0.4; 3.85584e-09; 0.272457; 1; 0.991993; 1
1.1; 34.4037; 0.4; 1.43142; 0.4; 3.87325e-09; 0.272457; 1; 0.991993; 1
1.105; 34.4037; 0.4; 1.43142; 0.4; 3.89066e-09; 0.272457; 1; 0.991993; 1
1.11; 34.4037; 0.4; 1.43142; 0.4; 3.90807e-09; 0.272457; 1; 0.991993; 1
1.115; 34.4037; 0.4; 1.43142; 0.4; 3.92547e-09; 0.272457; 1; 0.991993; 1
1.12; 34.4037; 0.4; 1.43142; 0.4; 3.94288e-09; 0.272457; 1; 0.991993; 1
1.125; 34.4037; 0.4; 1.43142; 0.4; 3.96029e-09; 0.272457; 1; 0.991993; 1
1.13; 34.4037; 0.4; 1.43142; 0.4; 3.9777e-09; 0.272457; 1; 0.991993; 1
1.135; 34.4037; 0.4; 1.43142; 0.4; 3.99511e-09; 0.272457; 1; 0.991993; 1
1.14; 34.4037; 0.4; 1.43142; 0.4; 4.01251e-09; 0.272457; 1; 0.991993; 1
1.145; 34.4037; 0.4; 1.43142; 0.4; 4.02992e-09; 0.272457; 1; 0.991993; 1
1.15; 34.4037; 0.4; 1.43142; 0.4; 4.04733e-09; 0.272457; 1; 0.991993; 1
1.155; 34.4037; 0.4; 1.43142; 0.4; 4.06474e-09; 0.272457; 1; 0.991993; 1
1.16; 34.4037; 0.4; 1.43142; 0.4; 4.08214e-09; 0.272457; 1; 0.991993; 1
1.165; 34.4037; 0.4; 1.43142; 0.4; 4.09955e-09; 0.272457; 1; 0.991993; 1
1.17; 34.4037; 0.4; 1.43142; 0.4; 4.11696e-09; 0.272457; 1; 0.991993; 1
1.175; 34.4037; 0.4; 1.43142; 0.4; 4.13437e-09; 0.272457; 1; 0.991993; 1
1.18; 34.4037; 0.4; 1.43142; 0.4; 4.15178e-09; 0.272457; 1; 0.991993; 1
1.185; 34.4037; 0.4; 1.43142; 0.4; 4.16918e-09; 0.272457; 1; 0.991993; 1
1.19; 34.4037; 0.4; 1.43142; 0.4; 4.18659e-09; 0.272457; 1; 0.991993; 1
1.195; 34.4037; 0.4; 1.43142; 0.4; 4.204e-09; 0.272457; 1; 0.991993; 1
1.2; 34.4037; 0.4; 1.43142; 0.4; 4.22141e-09; 0.272457; 1; 0.991993; 1
1.205; 34.4037; 0.4; 1.43142; 0.4; 4.23882e-09; 0.272457; 1; 0.991993; 1
1.21; 34.4037; 0.4; 1.43142; 0.4; 4.25622e-09; 0.272457; 1; 0.991993; 1
1.215; 34.4037; 0.4; 1.43142; 0.4; 4.27363e-09; 0.272457; 1; 0.991993; 1
1.22; 34.4037; 0.4; 1.43142; 0.4; 4.29104e-09; 0.272457; 1; 0.991993; 1
1.225; 34.4037; 0.4; 1.43142; 0.4; 4.30845e-09; 0.272457; 1; 0.991993; 1
1.23; 34.4037; 0.4; 1.43142; 0.4; 4.32585e-09; 0.272457; 1; 0.991993; 1
1.235; 34.4037; 0.4; 1.43142; 0.4; 4.34326e-09; 0.272457; 1; 0.991993; 1
1.24; 34.4037; 0.4; 1.43142; 0.4; 4.36067e-09; 0.272457; 1; 0.991993; 1
1.245; 34.4037; 0.4; 1.43142; 0.4; 4.37808e-09; 0.272457; 1; 0.991993; 1
1.25; 34.4037; 0.4; 1.43142; 0.4; 4.39549e-09; 0.272457; 1; 0.991993; 1
1.255; 34.4037; 0.4; 1.43142; 0.4; 4.41289e-09; 0.272457; 1; 0.991993; 1
1.26; 34.4037; 0.4; 1.43142; 0.4; 4.4303e-09; 0.272457; 1; 0.991993; 1
1.265; 34.4037; 0.4; 1.43142; 0.4; 4.44771e-09; 0.272457; 1; 0.991993; 1
1.27; 34.4037; 0.4; 1.43142; 0.4; 4.46512e-09; 0.272457; 1; 0.991993; 1
1.275; 34.4037; 0.4; 1.43142; 0.4; 4.48253e-09; 0.272457; 1; 0.991993; 1
1.28; 34.4037; 0.4; 1.43142; 0.4; 4.49993e-09; 0.272457; 1; 0.991993; 1
1.285; 34.4037; 0.4; 1.43142; 0.4; 4.51734e-09; 0.272457; 1; 0.991993; 1
1.29; 34.4037; 0.4; 1.43142; 0.4; 4.53475e-09; 0.272457; 1; 0.991993; 1
1.295; 34.4037; 0.4; 1.43142; 0.4; 4.55216e-09; 0.272457; 1; 0.991993; 1
1.3; 34.4037; 0.4; 1.43142; 0.4; 4.56956e-09; 0.272457; 1; 0.991993; 1
1.305; 34.4037; 0.4; 1.43142; 0.4; 4.58697e-09; 0.272457; 1; 0.991993; 1
1.31; 34.4037; 0.4; 1.43142; 0.4; 4.60438e-09; 0.272457; 1; 0.991993; 1
1.315; 34.4037; 0.4; 1.43142; 0.4; 4.62179e-09; 0.272457; 1; 0.991993; 1
1.32; 34.4037; 0.4; 1.43142; 0.4; 4.6392e-09; 0.272457; 1; 0.991993; 1
1.325; 34.4037; 0.4; 1.43142; 0.4; 4.6566e-09; 0.272457; 1; 0.991993; 1
1.33; 34.4037; 0.4; 1.43142; 0.4; 4.67401e-09; 0.272457; 1; 0.991993; 1
1.335; 34.4037; 0.4; 1.43142; 0.4; 4.69142e-09; 0.272457; 1; 0.991993; 1
1.34; 34.4037; 0.4; 1.43142; 0.4; 4.70883e-09; 0.272457; 1; 0.991993; 1
1.345; 34.4037; 0.4; 1.43142; 0.4; 4.72624e-09; 0.272457; 1; 0.991993; 1
1.35; 34.4037; 0.4; 1.43142; 0.4; 4.74364e-09; 0.272457; 1; 0.991993; 1
1.355; 34.4037; 0.4; 1.43142; 0.4; 4.76105e-09; 0.272457; 1; 0.991993; 1
1.36; 34.4037; 0.4; 1.43142; 0.4; 4.77846e-09; 0.272457; 1; 0.991993; 1
1.365; 34.4037; 0.4; 1.43142; 0.4; 4.79587e-09; 0.272457; 1; 0.991993; 1
1.37; 34.4037; 0.4; 1.43142; 0.4; 4.81327e-09; 0.272457; 1; 0.991993; 1
1.375; 34.4037; 0.4; 1.43142; 0.4; 4.83068e-09; 0.272457; 1; 0.991993; 1
1.38; 34.4037; 0.4; 1.43142; 0.4; 4.84809e-09; 0.272457; 1; 0.991993; 1
1.385; 34.4037; 0.4; 1.43142; 0.4; 4.8655e-09; 0.272457; 1; 0.991993; 1
1.39; 34.4037; 0.4; 1.43142; 0.4; 4.88291e-09; 0.272457; 1; 0.991993; 1
1.395; 34.4037; 0.4; 1.43142; 0.4; 4.90031e-09; 0.272457; 1; 0.991993; 1
1.4; 34.4037; 0.4; 1.43142; 0.4; 4.91772e-09; 0.272457; 1; 0.991993; 1
1.405; 34.4037; 0.4; 1.43142; 0.4; 4.93513e-09; 0.272457; 1; 0.991993; 1
1.41; 34.4037; 0.4; 1.43142; 0.4; 4.95254e-09; 0.272457; 1; 0.991993; 1
1.415; 34.4037; 0.4; 1.43142; 0.4; 4.96995e-09; 0.272457; 1; 0.991993; 1
1.42; 34.4037; 0.4; 1.43142; 0.4; 4.98735e-09; 0.272457; 1; 0.991993; 1
1.425; 34.4037; 0.4; 1.43142; 0.4; 5.00476e-09; 0.272457; 1; 0.991993; 1
1.43; 34.4037; 0.4; 1.43142; 0.4; 5.02217e-09; 0.272457; 1; 0.991993; 1
1.435; 34.4037; 0.4; 1.43142; 0.4; 5.03958e-09; 0.272457; 1; 0.991993; 1
1.44; 34.4037; 0.4; 1.43142; 0.4; 5.05698e-09; 0.272457; 1; 0.991993; 1
1.445; 34.4037; 0.4; 1.43142; 0.4; 5.07439e-09; 0.272457; 1; 0.991993; 1
1.45; 34.4037; 0.4; 1.43142; 0.4; 5.0918e-09; 0.272457; 1; 0.991993; 1
1.455; 34.4037; 0.4; 1.43142; 0.4; 5.10921e-09; 0.272457; 1; 0.991993; 1
1.46; 34.4037; 0.4; 1.43142; 0.4; 5.12662e-09; 0.272457; 1; 0.991993; 1
1.465; 34.4037; 0.4; 1.43142; 0.4; 5.14402e-09; 0.272457; 1; 0.991993; 1
1.47; 34.4037; 0.4; 1.43142; 0.4; 5.16143e-09; 0.272457; 1; 0.991993; 1
1.475; 34.4037; 0.4; 1.43142; 0.4; 5.17884e-09; 0.272457; 1; 0.991993; 1
1.48; 34.4037; 0.4; 1.43142; 0.4; 5.19625e-09; 0.272457; 1; 0.991993; 1
1.485; 34.4037; 0.4; 1.43142; 0.4; 5.21366e-09; 0.272457; 1; 0.991993; 1
1.49; 34.4037; 0.4; 1.43142; 0.4; 5.23106e-09; 0.272457; 1; 0.991993; 1
1.495; 34.4037; 0.4; 1.43142; 0.4; 5.24847e-09; 0.272457; 1; 0.991993; 1
1.5; 34.4037; 0.4; 1.43142; 0.4; 5.26588e-09; 0.272457; 1; 0.991993; 1
1.505; 34.4037; 0.4; 1.43142; 0.4; 5.28329e-09; 0.272457; 1; 0.991993; 1
1.51; 34.4037; 0.4; 1.43142; 0.4; 5.30069e-09; 0.272457; 1; 0.991993; 1
1.515; 34.4037; 0.4; 1.43142; 0.4; 5.3181e-09; 0.272457; 1; 0.991993; 1
1.52; 34.4037; 0.4; 1.43142; 0.4; 5.33551e-09; 0.272457; 1; 0.991993; 1
1.525; 34.4037; 0.4; 1.43142; 0.4; 5.35292e-09; 0.272457; 1; 0.991993; 1
1.53; 34.4037; 0.4; 1.43142; 0.4; 5.37033e-09; 0.272457; 1; 0.991993; 1
1.535; 34.4037; 0.4; 1.43142; 0.4; 5.38773e-09; 0.272457; 1; 0.991993; 1
1.54; 34.4037; 0.4; 1.43142; 0.4; 5.40514e-09; 0.272457; 1; 0.991993; 1
1.545; 34.4037; 0.4; 1.43142; 0.4; 5.42255e-09; 0.272457; 1; 0.991993; 1
1.55; 34.4037; 0.4; 1.43142; 0.4; 5.43996e-09; 0.272457; 1; 0.991993; 1
1.555; 34.4037; 0.4; 1.43142; 0.4; 5.45737e-09; 0.272457; 1; 0.991993; 1
1.56; 34.4037; 0.4; 1.43142; 0.4; 5.47477e-09; 0.272457; 1; 0.991993; 1
1.565; 34.4037; 0.4; 1.43142; 0.4; 5.49218e-09; 0.272457; 1; 0.991993; 1
1.57; 34.4037; 0.4; 1.43142; 0.4; 5.50959e-09; 0.272457; 1; 0.991993; 1
1.575; 34.4037; 0.4; 1.43142; 0.4; 5.527e-09; 0.272457; 1; 0.991993; 1
1.58; 34.4037; 0.4; 1.43142; 0.4; 5.5444e-09; 0.272457; 1; 0.991993; 1
1.585; 34.4037; 0.4; 1.43142; 0.4; 5.56181e-09; 0.272457; 1; 0.991993; 1
1.59; 34.4037; 0.4; 1.43142; 0.4; 5.57922e-09; 0.272457; 1; 0.991993; 1
1.595; 34.4037; 0.4; 1.43142; 0.4; 5.59663e-09; 0.272457; 1; 0.991993; 1
1.6; 34.4037; 0.4; 1.43142; 0.4; 5.61404e-09; 0.272457; 1; 0.991993; 1
1.605; 34.4037; 0.4; 1.43142; 0.4; 5.63144e-09; 0.272457; 1; 0.991993; 1
1.61; 34.4037; 0.4; 1.43142; 0.4; 5.64885e-09; 0.272457; 1; 0.991993; 1
1.615; 34.4037; 0.4; 1.43142; 0.4; 5.66626e-09; 0.272457; 1; 0.991993; 1
1.62; 34.4037; 0.4; 1.43142; 0.4; 5.68367e-09; 0.272457; 1; 0.991993; 1
1.625; 34.4037; 0.4; 1.43142; 0.4; 5.70108e-09; 0.272457; 1; 0.991993; 1
1.63; 34.4037; 0.4; 1.43142; 0.4; 5.71848e-09; 0.272457; 1; 0.991993; 1
1.635; 34.4037; 0.4; 1.43142; 0.4; 5.73589e-09; 0.272457; 1; 0.991993; 1
1.64; 34.4037; 0.4; 1.43142; 0.4; 5.7533e-09; 0.272457; 1; 0.991993; 1
1.645; 34.4037; 0.4; 1.43142; 0.4; 5.77071e-09; 0.272457; 1; 0.991993; 1
1.65; 34.4037; 0.4; 1.43142; 0.4; 5.78811e-09; 0.272457; 1; 0.991993; 1
1.655; 34.4037; 0.4; 1.43142; 0.4; 5.80552e-09; 0.272457; 1; 0.991993; 1
1.66; 34.4037; 0.4; 1.43142; 0.4; 5.82293e-09; 0.272457; 1; 0.991993; 1
1.665; 34.4037; 0.4; 1.43142; 0.4; 5.84034e-09; 0.272457; 1; 0.991993; 1
1.67; 34.4037; 0.4; 1.43142; 0.4; 5.85775e-09; 0.272457; 1; 0.991993; 1
1.675; 34.4037; 0.4; 1.43142; 0.4; 5.87515e-09; 0.272457; 1; 0.991993; 1
1.68; 34.4037; 0.4; 1.43142; 0.4; 5.89256e-09; 0.272457; 1; 0.991993; 1
1.685; 34.4037; 0.4; 1.43142; 0.4; 5.90997e-09; 0.272457; 1; 0.991993; 1
1.69; 34.4037; 0.4; 1.43142; 0.4; 5.92738e-09; 0.272457; 1; 0.991993; 1
1.695; 34.4037; 0.4; 1.43142; 0.4; 5.94479e-09; 0.272457; 1; 0.991993; 1
1.7; 34.4037; 0.4; 1.43142; 0.4; 5.96219e-09; 0.272457; 1; 0.991993; 1
1.705; 34.4037; 0.4; 1.43142; 0.4; 5.9796e-09; 0.272457; 1; 0.991993; 1
1.71; 34.4037; 0.4; 1.43142; 0.4; 5.99701e-09; 0.272457; 1; 0.991993; 1
1.715; 34.4037; 0.4; 1.43142; 0.4; 6.01442e-09; 0.272457; 1; 0.991993; 1
1.72; 34.4037; 0.4; 1.43142; 0.4; 6.03182e-09; 0.272457; 1; 0.991993; 1
1.725; 34.4037; 0.4; 1.43142; 0.4; 6.04923e-09; 0.272457; 1; 0.991993; 1
1.73; 34.4037; 0.4; 1.43142; 0.4; 6.06664e-09; 0.272457; 1; 0.991993; 1
1.735; 34.4037; 0.4; 1.43142; 0.4; 6.08405e-09; 0.272457; 1; 0.991993; 1
1.74; 34.4037; 0.4; 1.43142; 0.4; 6.10146e-09; 0.272457; 1; 0.991993; 1
1.745; 34.4037; 0.4; 1.43142; 0.4; 6.11886e-09; 0.272457; 1; 0.991993; 1
1.75; 34.4037; 0.4; 1.43142; 0.4; 6.13627e-09; 0.272457; 1; 0.991993; 1
1.755; 34.4037; 0.4; 1.43142; 0.4; 6.15368e-09; 0.272457; 1; 0.991993; 1
1.76; 34.4037; 0.4; 1.43142; 0.4; 6.17109e-09; 0.272457; 1; 0.991993; 1
1.765; 34.4037; 0.4; 1.43142; 0.4; 6.1885e-09; 0.272457; 1; 0.991993; 1
1.77; 34.4037; 0.4; 1.43142; 0.4; 6.2059e-09; 0.272457; 1; 0.991993; 1
1.775; 34.4037; 0.4; 1.43142; 0.4; 6.22331e-09; 0.272457; 1; 0.991993; 1
1.78; 34.4037; 0.4; 1.43142; 0.4; 6.24072e-09; 0.272457; 1; 0.991993; 1
1.785; 34.4037; 0.4; 1.43142; 0.4; 6.25813e-09; 0.272457; 1; 0.991993; 1
1.79; 34.4037; 0.4; 1.43142; 0.4; 6.27553e-09; 0.272457; 1; 0.991993; 1
1.795; 34.4037; 0.4; 1.43142; 0.4; 6.29294e-09; 0.272457; 1; 0.991993; 1
1.8; 34.4037; 0.4; 1.43142; 0.4; 6.31035e-09; 0.272457; 1; 0.991993; 1
1.805; 34.4037; 0.4; 1.43142; 0.4; 6.32776e-09; 0.272457; 1; 0.991993; 1
1.81; 34.4037; 0.4; 1.43142; 0.4; 6.34517e-09; 0.272457; 1; 0.991993; 1
1.815; 34.4037; 0.4; 1.43142; 0.4; 6.36257e-09; 0.272457; 1; 0.991993; 1
1.82; 34.4037; 0.4; 1.43142; 0.4; 6.37998e-09; 0.272457; 1; 0.991993; 1
1.825; 34.4037; 0.4; 1.43142; 0.4; 6.39739e-09; 0.272457; 1; 0.991993; 1
1.83; 34.4037; 0.4; 1.43142; 0.4; 6.4148e-09; 0.272457; 1; 0.991993; 1
1.835; 34.4037; 0.4; 1.43142; 0.4; 6.4322e-09; 0.272457; 1; 0.991993; 1
1.84; 34.4037; 0.4; 1.43142; 0.4; 6.44961e-09; 0.272457; 1; 0.991993; 1
1.845; 34.4037; 0.4; 1.43142; 0.4; 6.46702e-09; 0.272457; 1; 0.991993; 1
1.85; 34.4037; 0.4; 1.43142; 0.4; 6.48443e-09; 0.272457; 1; 0.991993; 1
1.855; 34.4037; 0.4; 1.43142; 0.4; 6.50184e-09; 0.272457; 1; 0.991993; 1
1.86; 34.4037; 0.4; 1.43142; 0.4; 6.51924e-09; 0.272457; 1; 0.991993; 1
1.865; 34.4037; 0.4; 1.43142; 0.4; 6.53665e-09; 0.272457; 1; 0.991993; 1
1.87; 34.4037; 0.4; 1.43142; 0.4; 6.55406e-09; 0.272457; 1; 0.991993; 1
1.875; 34.4037; 0.4; 1.43142; 0.4; 6.57147e-09; 0.272457; 1; 0.991993; 1
1.88; 34.4037; 0.4; 1.43142; 0.4; 6.58888e-09; 0.272457; 1; 0.991993; 1
1.885; 34.4037; 0.4; 1.43142; 0.4; 6.60628e-09; 0.272457; 1; 0.991993; 1
1.89; 34.4037; 0.4; 1.43142; 0.4; 6.62369e-09; 0.272457; 1; 0.991993; 1
1.895; 34.4037; 0.4; 1.43142; 0.4; 6.6411e-09; 0.272457; 1; 0.991993; 1
1.9; 34.4037; 0.4; 1.43142; 0.4; 6.65851e-09; 0.272457; 1; 0.991993; 1
1.905; 34.4037; 0.4; 1.43142; 0.4; 6.67591e-09; 0.272457; 1; 0.991993; 1
1.91; 34.4037; 0.4; 1.43142; 0.4; 6.69332e-09; 0.272457; 1; 0.991993; 1
1.915; 34.4037; 0.4; 1.43142; 0.4; 6.71073e-09; 0.272457; 1; 0.991993; 1
1.92; 34.4037; 0.4; 1.43142; 0.4; 6.72814e-09; 0.272457; 1; 0.991993; 1
1.925; 34.4037; 0.4; 1.43142; 0.4; 6.74555e-09; 0.272457; 1; 0.991993; 1
1.93; 34.4037; 0.4; 1.43142; 0.4; 6.76295e-09; 0.272457; 1; 0.991993; 1
1.935; 34.4037; 0.4; 1.43142; 0.4; 6.78036e-09; 0.272457; 1; 0.991993; 1
1.94; 34.4037; 0.4; 1.43142; 0.4; 6.79777e-09; 0.272457; 1; 0.991993; 1
1.945; 34.4037; 0.4; 1.43142; 0.4; 6.81518e-09; 0.272457; 1; 0.991993; 1
1.95; 34.4037; 0.4; 1.43142; 0.4; 6.83259e-09; 0.272457; 1; 0.991993; 1
1.955; 34.4037; 0.4; 1.43142; 0.4; 6.84999e-09; 0.272457; 1; 0.991993; 1
1.96; 34.4037; 0.4; 1.43142; 0.4; 6.8674e-09; 0.272457; 1; 0.991993; 1
1.965; 34.4037; 0.4; 1.43142; 0.4; 6.88481e-09; 0.272457; 1; 0.991993; 1
1.97; 34.4037; 0.4; 1.43142; 0.4; 6.90222e-09; 0.272457; 1; 0.991993; 1
1.975; 34.4037; 0.4; 1.43142; 0.4; 6.91962e-09; 0.272457; 1; 0.991993; 1
1.98; 34.4037; 0.4; 1.43142; 0.4; 6.93703e-09; 0.272457; 1; 0.991993; 1
1.985; 34.4037; 0.4; 1.43142; 0.4; 6.95444e-09; 0.272457; 1; 0.991993; 1
1.99; 34.4037; 0.4; 1.43142; 0.4; 6.97185e-09; 0.272457; 1; 0.991993; 1
1.995; 34.4037; 0.4; 1.43142; 0.4; 6.98926e-09; 0.272457; 1; 0.991993; 1
2; 34.4037; 0.4; 1.43142; 0.4; 7.00666e-09; 0.272457; 1; 0.991993; 1
2; 34.4037; 0.0913377; 1.43142; 0.4; 7.00666e-09; 0.272457; 0.621517; 0.230955; 0.31179
2.001; 34.4037; 0.0910996; 1.43142; 0.4; 2.7051e-05; 0.272457; 0.618747; 0.230205; 0.311603
2.002; 34.4044; 0.0907232; 1.43142; 0.4; 7.21642e-05; 0.272457; 0.614221; 0.228991; 0.311301
2.003; 34.4061; 0.0904429; 1.43147; 0.4; 0.000108312; 0.272457; 0.61073; 0.228056; 0.311068
2.004; 34.4084; 0.0901695; 1.43161; 0.4; 0.000144486; 0.272457; 0.607299; 0.227137; 0.310838
2.005; 34.4113; 0.089906; 1.43186; 0.4; 0.000180689; 0.272457; 0.603939; 0.226236; 0.310613
2.006; 34.4149; 0.0896517; 1.43223; 0.4; 0.000216922; 0.272457; 0.600648; 0.225353; 0.310393
2.007; 34.4192; 0.0894067; 1.43276; 0.4; 0.000253181; 0.272457; 0.597423; 0.224487; 0.310177
2.008; 34.424; 0.0891705; 1.43347; 0.4; 0.000289467; 0.272457; 0.594265; 0.223639; 0.309965
2.009; 34.4296; 0.0889431; 1.43438; 0.4; 0.000325778; 0.272457; 0.59117; 0.222808; 0.309758
2.01; 34.4358; 0.0887241; 1.4355; 0.4; 0.000362114; 0.272457; 0.588139; 0.221994; 0.309554
2.011; 34.4426; 0.0885133; 1.43686; 0.4; 0.000398473; 0.272457; 0.585169; 0.221195; 0.309355
2.012; 34.4501; 0.0883106; 1.43848; 0.4; 0.000434854; 0.272457; 0.582259; 0.220413; 0.309159
2.013; 34.4583; 0.0881158; 1.44037; 0.4; 0.000471257; 0.272457; 0.579408; 0.219646; 0.308967
2.014; 34.4671; 0.0879286; 1.44255; 0.4; 0.000507681; 0.272457; 0.576615; 0.218894; 0.308779
2.015; 34.4765; 0.0877488; 1.44504; 0.4; 0.000544124; 0.272457; 0.573878; 0.218157; 0.308595
2.016; 34.4867; 0.0875765; 1.44785; 0.4; 0.000580586; 0.272457; 0.571196; 0.217434; 0.308414
2.017; 34.4974; 0.0874111; 1.451; 0.4; 0.000617067; 0.272457; 0.568568; 0.216726; 0.308236
2.018; 34.5089; 0.0872528; 1.4545; 0.4; 0.000653564; 0.272457; 0.565994; 0.216031; 0.308062
2.019; 34.521; 0.0871012; 1.45837; 0.4; 0.000690078; 0.272457; 0.56347; 0.21535; 0.307892
2.02; 34.5337; 0.0869563; 1.46262; 0.4; 0.000726607; 0.272457; 0.560998; 0.214683; 0.307724
2.021; 34.5471; 0.0868178; 1.46726; 0.4; 0.000763151; 0.272457; 0.558575; 0.214028; 0.30756
2.022; 34.5612; 0.0866857; 1.47229; 0.4; 0.00079971; 0.272457; 0.5562; 0.213386; 0.307399
2.023; 34.5759; 0.0865598; 1.47775; 0.4; 0.000836281; 0.272457; 0.553873; 0.212757; 0.307241
2.024; 34.5913; 0.0864399; 1.48362; 0.4; 0.000872866; 0.272457; 0.551593; 0.21214; 0.307087
2.025; 34.6073; 0.0863259; 1.48993; 0.4; 0.000909462; 0.272457; 0.549358; 0.211535; 0.306935
2.026; 34.624; 0.0862177; 1.49667; 0.4; 0.000946069; 0.272457; 0.547167; 0.210941; 0.306786
2.027; 34.6414; 0.0861151; 1.50387; 0.4; 0.000982688; 0.272457; 0.54502; 0.210359; 0.306639
2.028; 34.6594; 0.0860182; 1.51085; 0.4; 0.00101932; 0.272457; 0.542915; 0.209789; 0.306496
2.029; 34.6781; 0.0859266; 1.51783; 0.4; 0.00105595; 0.272457; 0.540853; 0.209229; 0.306355
2.03; 34.6974; 0.0858403; 1.5248; 0.4; 0.0010926; 0.272457; 0.538831; 0.20868; 0.306217
2.031; 34.7174; 0.0857592; 1.53177; 0.4; 0.00112925; 0.272457; 0.536849; 0.208141; 0.306081
2.032; 34.7381; 0.0856831; 1.53873; 0.4; 0.00116591; 0.272457; 0.534906; 0.207613; 0.305948
2.033; 34.7594; 0.0856121; 1.54569; 0.4; 0.00120258; 0.272457; 0.533001; 0.207094; 0.305818
2.034; 34.7814; 0.0855458; 1.55265; 0.4; 0.00123926; 0.272457; 0.531134; 0.206586; 0.305689
2.035; 34.804; 0.0854843; 1.5596; 0.4; 0.00127594; 0.272457; 0.529303; 0.206087; 0.305564
2.036; 34.8273; 0.0854275; 1.56655; 0.4; 0.00131262; 0.272457; 0.527509; 0.205597; 0.30544
2.037; 34.8513; 0.0853752; 1.57349; 0.4; 0.00134931; 0.272457; 0.525749; 0.205117; 0.305319
2.038; 34.8759; 0.0853274; 1.58043; 0.4; 0.00138601; 0.272457; 0.524024; 0.204646; 0.3052
2.039; 34.9012; 0.0852839; 1.58737; 0.4; 0.00142271; 0.272457; 0.522332; 0.204183; 0.305083
2.04; 34.9271; 0.0852448; 1.5943; 0.4; 0.00145941; 0.272457; 0.520673; 0.20373; 0.304968
2.041; 34.9537; 0.0852099; 1.60123; 0.4; 0.00149611; 0.272457; 0.519046; 0.203284; 0.304856
2.042; 34.981; 0.085179; 1.60816; 0.4; 0.00153282; 0.272457; 0.517451; 0.202847; 0.304745
2.043; 35.0089; 0.0851522; 1.61508; 0.4; 0.00156953; 0.272457; 0.515887; 0.202418; 0.304636
2.044; 35.0375; 0.0851295; 1.622; 0.4; 0.00160623; 0.272457; 0.514353; 0.201997; 0.30453
2.045; 35.0667; 0.0851105; 1.62891; 0.4; 0.00164294; 0.272457; 0.512848; 0.201583; 0.304425
2.04599; 35.0966; 0.0850954; 1.63582; 0.4; 0.00167965; 0.272457; 0.511373; 0.201178; 0.304322
2.04699; 35.1272; 0.085084; 1.64273; 0.4; 0.00171636; 0.272457; 0.509925; 0.200779; 0.304221
2.04799; 35.1584; 0.0850763; 1.64963; 0.4; 0.00175307; 0.272457; 0.508505; 0.200388; 0.304121
2.04899; 35.1903; 0.0850721; 1.65653; 0.4; 0.00178978; 0.272457; 0.507112; 0.200004; 0.304024
2.04999; 35.2228; 0.0850716; 1.66343; 0.4; 0.00182649; 0.272457; 0.505746; 0.199627; 0.303928
2.05099; 35.256; 0.0850745; 1.67032; 0.4; 0.00186319; 0.272457; 0.504406; 0.199256; 0.303833
2.05199; 35.2899; 0.0850808; 1.6772; 0.4; 0.00189989; 0.272457; 0.503091; 0.198892; 0.303741
2.05299; 35.3244; 0.0850905; 1.68409; 0.4; 0.00193659; 0.272457; 0.501801; 0.198535; 0.30365
2.05399; 35.3596; 0.0851035; 1.69097; 0.4; 0.00197329; 0.272457; 0.500535; 0.198184; 0.30356
2.05499; 35.3955; 0.0851197; 1.69785; 0.4; 0.00200998; 0.272457; 0.499294; 0.19784; 0.303472
2.05599; 35.432; 0.0851391; 1.70472; 0.4; 0.00204667; 0.272457; 0.498075; 0.197501; 0.303386
2.05699; 35.4692; 0.0851617; 1.71159; 0.4; 0.00208336; 0.272457; 0.496879; 0.197168; 0.303301
2.05799; 35.507; 0.0851873; 1.71845; 0.4; 0.00212004; 0.272457; 0.495706; 0.196841; 0.303217
2.05899; 35.5455; 0.0852159; 1.72532; 0.4; 0.00215671; 0.272457; 0.494554; 0.19652; 0.303135
2.05999; 35.5846; 0.0852475; 1.73217; 0.4; 0.00219339; 0.272457; 0.493424; 0.196205; 0.303054
2.06099; 35.6244; 0.0852821; 1.73903; 0.4; 0.00223005; 0.272457; 0.492315; 0.195895; 0.302974
2.06199; 35.6649; 0.0853196; 1.74588; 0.4; 0.00226671; 0.272457; 0.491226; 0.19559; 0.302896
2.06299; 35.706; 0.0853599; 1.75273; 0.4; 0.00230336; 0.272457; 0.490157; 0.19529; 0.302819
2.06399; 35.7478; 0.0854029; 1.75957; 0.4; 0.00234001; 0.272457; 0.489108; 0.194996; 0.302743
2.06499; 35.7903; 0.0854488; 1.76641; 0.4; 0.00237665; 0.272457; 0.488079; 0.194706; 0.302669
2.06599; 35.8334; 0.0854973; 1.77324; 0.4; 0.00241328; 0.272457; 0.487067; 0.194422; 0.302596
2.06699; 35.8772; 0.0855486; 1.78007; 0.4; 0.00244991; 0.272457; 0.486075; 0.194142; 0.302523
2.06799; 35.9216; 0.0856025; 1.7869; 0.4; 0.00248652; 0.272457; 0.4851; 0.193867; 0.302452
2.06899; 35.9667; 0.085659; 1.79373; 0.4; 0.00252313; 0.272457; 0.484143; 0.193596; 0.302382
2.06999; 36.0124; 0.085718; 1.80055; 0.4; 0.00255973; 0.272457; 0.483204; 0.19333; 0.302313
2.07099; 36.0588; 0.0857796; 1.80737; 0.4; 0.00259632; 0.272457; 0.482281; 0.193068; 0.302246
2.07199; 36.1059; 0.0858436; 1.81418; 0.4; 0.00263291; 0.272457; 0.481375; 0.192811; 0.302179
2.07299; 36.1536; 0.08591; 1.82099; 0.4; 0.00266948; 0.272457; 0.480485; 0.192557; 0.302113
2.07399; 36.202; 0.085979; 1.82779; 0.4; 0.00270604; 0.272457; 0.479611; 0.192308; 0.302048
2.07499; 36.251; 0.0860502; 1.8346; 0.4; 0.0027426; 0.272457; 0.478752; 0.192063; 0.301985
2.07599; 36.3007; 0.0861239; 1.84139; 0.4; 0.00277914; 0.272457; 0.477909; 0.191822; 0.301922
2.07699; 36.3511; 0.0861999; 1.84819; 0.4; 0.00281567; 0.272457; 0.477081; 0.191584; 0.30186
2.07799; 36.4021; 0.0862781; 1.85498; 0.4; 0.0028522; 0.272457; 0.476267; 0.191351; 0.301799
2.07899; 36.4538; 0.0863587; 1.86177; 0.4; 0.00288871; 0.272457; 0.475467; 0.191121; 0.301738
2.07999; 36.5061; 0.0864414; 1.86855; 0.4; 0.00292521; 0.272457; 0.474681; 0.190894; 0.301679
2.08099; 36.5591; 0.0865264; 1.87533; 0.4; 0.0029617; 0.272457; 0.47391; 0.190671; 0.301621
2.08199; 36.6127; 0.0866135; 1.88211; 0.4; 0.00299817; 0.272457; 0.473151; 0.190452; 0.301563
2.08299; 36.667; 0.0867028; 1.88888; 0.4; 0.00303464; 0.272457; 0.472406; 0.190236; 0.301506
2.08399; 36.7219; 0.0867943; 1.89565; 0.4; 0.00307109; 0.272457; 0.471673; 0.190023; 0.30145
2.08499; 36.7776; 0.0868878; 1.90241; 0.4; 0.00310753; 0.272457; 0.470953; 0.189813; 0.301395
2.08599; 36.8338; 0.0869834; 1.90918; 0.4; 0.00314396; 0.272457; 0.470245; 0.189606; 0.30134
2.08699; 36.8907; 0.087081; 1.91593; 0.4; 0.00318037; 0.272457; 0.46955; 0.189403; 0.301286
2.08799; 36.9483; 0.0871807; 1.92269; 0.4; 0.00321677; 0.272457; 0.468866; 0.189202; 0.301233
2.08899; 37.0065; 0.0872823; 1.92944; 0.4; 0.00325316; 0.272457; 0.468194; 0.189005; 0.301181
2.08999; 37.0654; 0.087386; 1.93618; 0.4; 0.00328954; 0.272457; 0.467533; 0.18881; 0.301129
2.09099; 37.125; 0.0874915; 1.94293; 0.4; 0.0033259; 0.272457; 0.466883; 0.188618; 0.301078
2.09199; 37.1852; 0.0875992; 1.94967; 0.4; 0.00336224; 0.272457; 0.466244; 0.188429; 0.301027
2.09299; 37.246; 0.0877086; 1.9564; 0.4; 0.00339857; 0.272457; 0.465615; 0.188242; 0.300977
2.09399; 37.3075; 0.0878199; 1.96314; 0.4; 0.00343489; 0.272457; 0.464997; 0.188058; 0.300928
2.09499; 37.3697; 0.0879332; 1.96986; 0.4; 0.00347119; 0.272457; 0.464389; 0.187877; 0.30088
2.09599; 37.4325; 0.0880482; 1.97659; 0.4; 0.00350748; 0.272457; 0.463791; 0.187698; 0.300831
2.09699; 37.4959; 0.0881651; 1.98331; 0.4; 0.00354375; 0.272457; 0.463203; 0.187522; 0.300784
2.09799; 37.5601; 0.0882838; 1.99003; 0.4; 0.00358001; 0.272457; 0.462625; 0.187348; 0.300737
2.09899; 37.6248; 0.0884043; 1.99674; 0.4; 0.00361625; 0.272457; 0.462056; 0.187176; 0.300691
2.09999; 37.6902; 0.0885265; 2.00345; 0.4; 0.00365248; 0.272457; 0.461496; 0.187007; 0.300645
2.10099; 37.7563; 0.0886506; 2.01015; 0.4; 0.00368869; 0.272457; 0.460945; 0.186839; 0.300599
2.10199; 37.823; 0.0887763; 2.01685; 0.4; 0.00372488; 0.272457; 0.460402; 0.186674; 0.300554
2.10299; 37.8904; 0.0889038; 2.02355; 0.4; 0.00376105; 0.272457; 0.459869; 0.186511; 0.30051
2.10399; 37.9584; 0.089033; 2.03024; 0.4; 0.00379721; 0.272457; 0.459343; 0.18635; 0.300466
2.10499; 38.0271; 0.0891639; 2.03693; 0.4; 0.00383336; 0.272457; 0.458827; 0.186192; 0.300422
2.10599; 38.0964; 0.0892964; 2.04361; 0.4; 0.00386948; 0.272457; 0.458318; 0.186035; 0.300379
2.10699; 38.1664; 0.0894306; 2.05029; 0.4; 0.00390559; 0.272457; 0.457817; 0.18588; 0.300337
2.10799; 38.237; 0.0895664; 2.05697; 0.4; 0.00394168; 0.272457; 0.457324; 0.185727; 0.300295
2.10899; 38.3083; 0.0897038; 2.06364; 0.4; 0.00397776; 0.272457; 0.456838; 0.185575; 0.300253
2.10999; 38.3802; 0.0898429; 2.0703; 0.4; 0.00401381; 0.272457; 0.45636; 0.185426; 0.300212
2.11099; 38.4528; 0.0899836; 2.07696; 0.4; 0.00404985; 0.272457; 0.455889; 0.185278; 0.300171
2.11199; 38.526; 0.0901258; 2.08362; 0.4; 0.00408587; 0.272457; 0.455425; 0.185132; 0.30013
2.11299; 38.5999; 0.0902696; 2.09027; 0.4; 0.00412187; 0.272457; 0.454969; 0.184988; 0.30009
2.11399; 38.6744; 0.0904149; 2.09692; 0.4; 0.00415785; 0.272457; 0.454519; 0.184845; 0.30005
2.11499; 38.7496; 0.0905618; 2.10356; 0.4; 0.00419381; 0.272457; 0.454076; 0.184704; 0.30001
2.11599; 38.8254; 0.0907102; 2.1102; 0.4; 0.00422976; 0.272457; 0.453639; 0.184565; 0.299971
2.11699; 38.9018; 0.0908601; 2.11683; 0.4; 0.00426568; 0.272457; 0.453209; 0.184427; 0.299932
2.11799; 38.979; 0.0910114; 2.12346; 0.4; 0.00430159; 0.272457; 0.452785; 0.18429; 0.299894
2.11899; 39.0567; 0.0911642; 2.13008; 0.4; 0.00433748; 0.272457; 0.452367; 0.184155; 0.299855
2.11999; 39.1351; 0.0913185; 2.13669; 0.4; 0.00437335; 0.272457; 0.451956; 0.184021; 0.299817
2.12099; 39.2141; 0.0914743; 2.14331; 0.4; 0.00440919; 0.272457; 0.45155; 0.183889; 0.29978
2.12199; 39.2938; 0.0916315; 2.14991; 0.4; 0.00444502; 0.272457; 0.45115; 0.183758; 0.299742
2.12299; 39.3742; 0.0917902; 2.15651; 0.4; 0.00448083; 0.272457; 0.450756; 0.183628; 0.299705
2.12399; 39.4551; 0.0919502; 2.16311; 0.4; 0.00451662; 0.272457; 0.450367; 0.1835; 0.299668
2.12499; 39.5368; 0.0921116; 2.1697; 0.4; 0.00455238; 0.272457; 0.449984; 0.183373; 0.299632
2.12599; 39.619; 0.0922744; 2.17629; 0.4; 0.00458813; 0.272457; 0.449606; 0.183247; 0.299595
2.12699; 39.7019; 0.0924386; 2.18286; 0.4; 0.00462385; 0.272457; 0.449233; 0.183122; 0.299559
2.12799; 39.7855; 0.0926041; 2.18944; 0.4; 0.00465956; 0.272457; 0.448865; 0.182998; 0.299523
2.12899; 39.8697; 0.0927711; 2.19601; 0.4; 0.00469524; 0.272457; 0.448503; 0.182876; 0.299487
2.12999; 39.9545; 0.0929393; 2.20257; 0.4; 0.0047309; 0.272457; 0.448145; 0.182754; 0.299452
2.13099; 40.04; 0.0931088; 2.20913; 0.4; 0.00476655; 0.272457; 0.447792; 0.182634; 0.299417
2.13199; 40.1261; 0.0932797; 2.21568; 0.4; 0.00480217; 0.272457; 0.447444; 0.182515; 0.299381
2.13299; 40.2129; 0.0934519; 2.22222; 0.4; 0.00483776; 0.272457; 0.447101; 0.182396; 0.299347
2.13399; 40.3003; 0.0936253; 2.22876; 0.4; 0.00487334; 0.272457; 0.446762; 0.182279; 0.299312
2.13499; 40.3883; 0.0938; 2.2353; 0.4; 0.00490889; 0.272457; 0.446427; 0.182162; 0.299277
2.13599; 40.477; 0.0939761; 2.24183; 0.4; 0.00494442; 0.272457; 0.446097; 0.182047; 0.299243
2.13699; 40.5663; 0.0941534; 2.24835; 0.4; 0.00497993; 0.272457; 0.445771; 0.181932; 0.299209
2.13799; 40.6563; 0.0943319; 2.25486; 0.4; 0.00501542; 0.272457; 0.445449; 0.181818; 0.299174
2.13899; 40.7469; 0.0945116; 2.26137; 0.4; 0.00505089; 0.272457; 0.445131; 0.181705; 0.29914
2.13999; 40.8381; 0.0946925; 2.26788; 0.4; 0.00508633; 0.272457; 0.444817; 0.181593; 0.299107
2.14099; 40.93; 0.0948748; 2.27437; 0.4; 0.00512175; 0.272457; 0.444507; 0.181482; 0.299073
2.14199; 41.0225; 0.0950582; 2.28086; 0.4; 0.00515714; 0.272457; 0.444201; 0.181371; 0.299039
2.14299; 41.1156; 0.0952428; 2.28735; 0.4; 0.00519251; 0.272457; 0.443899; 0.181261; 0.299006
2.14399; 41.2094; 0.0954286; 2.29383; 0.4; 0.00522786; 0.272457; 0.4436; 0.181152; 0.298973
2.14499; 41.3038; 0.0956155; 2.3003; 0.4; 0.00526319; 0.272457; 0.443305; 0.181044; 0.298939
2.14599; 41.3989; 0.0958036; 2.30677; 0.4; 0.00529849; 0.272457; 0.443014; 0.180936; 0.298906
2.14699; 41.4946; 0.0959929; 2.31323; 0.4; 0.00533377; 0.272457; 0.442726; 0.180829; 0.298873
2.14799; 41.5909; 0.0961832; 2.31968; 0.4; 0.00536903; 0.272457; 0.442441; 0.180722; 0.29884
2.14899; 41.6879; 0.0963748; 2.32612; 0.4; 0.00540426; 0.272457; 0.44216; 0.180617; 0.298807
2.14999; 41.7855; 0.0965674; 2.33256; 0.4; 0.00543946; 0.272457; 0.441882; 0.180511; 0.298775
2.15099; 41.8837; 0.0967612; 2.339; 0.4; 0.00547465; 0.272457; 0.441607; 0.180407; 0.298742
2.15099; 41.8837; 0.571484; 2.339; 0.4; 0.00547465; 0.272457; 0.763103; 0.845868; 0.902324
2.15199; 41.9825; 0.572938; 2.34542; 0.4; 0.00546821; 0.272457; 0.765604; 0.847361; 0.903317
2.15299; 42.0809; 0.57429; 2.35184; 0.4; 0.00543381; 0.272457; 0.770027; 0.85004; 0.905104
2.15399; 42.1784; 0.57569; 2.35825; 0.4; 0.00541311; 0.272457; 0.773359; 0.852045; 0.906441
2.15499; 42.2757; 0.577099; 2.36466; 0.4; 0.00539226; 0.272457; 0.776641; 0.854019; 0.907756
2.15599; 42.3725; 0.578514; 2.37106; 0.4; 0.00537124; 0.272457; 0.779865; 0.855957; 0.909047
2.15699; 42.469; 0.579935; 2.37745; 0.4; 0.00535005; 0.272457; 0.783031; 0.857859; 0.910314
2.15799; 42.5651; 0.581359; 2.38383; 0.4; 0.0053287; 0.272457; 0.786142; 0.859727; 0.911559
2.15899; 42.6609; 0.582789; 2.39021; 0.4; 0.00530718; 0.272457; 0.789198; 0.86156; 0.91278
2.15999; 42.7562; 0.584221; 2.39658; 0.4; 0.0052855; 0.272457; 0.792199; 0.86336; 0.913978
2.16099; 42.8511; 0.585657; 2.40295; 0.4; 0.00526365; 0.272457; 0.795148; 0.865126; 0.915155
2.16199; 42.9457; 0.587096; 2.4093; 0.4; 0.00524163; 0.272457; 0.798044; 0.866861; 0.91631
2.16299; 43.0398; 0.588537; 2.41565; 0.4; 0.00521945; 0.272457; 0.800889; 0.868564; 0.917444
2.16399; 43.1336; 0.58998; 2.42199; 0.4; 0.00519709; 0.272457; 0.803683; 0.870236; 0.918557
2.16499; 43.2269; 0.591424; 2.42833; 0.4; 0.00517457; 0.272457; 0.806428; 0.871877; 0.919649
2.16599; 43.3199; 0.592869; 2.43465; 0.4; 0.00515189; 0.272457; 0.809125; 0.873488; 0.920722
2.16699; 43.4124; 0.594315; 2.44097; 0.4; 0.00512903; 0.272457; 0.811773; 0.875069; 0.921774
2.16799; 43.5045; 0.595761; 2.44729; 0.4; 0.00510601; 0.272457; 0.814375; 0.876622; 0.922808
2.16899; 43.5962; 0.597206; 2.45359; 0.4; 0.00508282; 0.272457; 0.81693; 0.878146; 0.923822
2.16999; 43.6875; 0.598651; 2.45989; 0.4; 0.00505946; 0.272457; 0.81944; 0.879643; 0.924818
2.17099; 43.7784; 0.600095; 2.46618; 0.4; 0.00503594; 0.272457; 0.821906; 0.881112; 0.925795
2.17199; 43.8688; 0.601538; 2.47246; 0.4; 0.00501224; 0.272457; 0.824328; 0.882555; 0.926755
2.17299; 43.9588; 0.602979; 2.47873; 0.4; 0.00498838; 0.272457; 0.826707; 0.883971; 0.927697
2.17399; 44.0484; 0.604418; 2.485; 0.4; 0.00496435; 0.272457; 0.829044; 0.885361; 0.928621
2.17499; 44.1375; 0.605855; 2.49126; 0.4; 0.00494016; 0.272457; 0.83134; 0.886726; 0.929529
2.17599; 44.2262; 0.607289; 2.49751; 0.4; 0.0049158; 0.272457; 0.833595; 0.888066; 0.93042
2.17699; 44.3145; 0.60872; 2.50375; 0.4; 0.00489127; 0.272457; 0.83581; 0.889382; 0.931295
2.17799; 44.4023; 0.610148; 2.50999; 0.4; 0.00486658; 0.272457; 0.837986; 0.890674; 0.932154
2.17899; 44.4897; 0.611572; 2.51622; 0.4; 0.00484172; 0.272457; 0.840124; 0.891942; 0.932997
2.17999; 44.5766; 0.612993; 2.52244; 0.4; 0.00481669; 0.272457; 0.842224; 0.893188; 0.933824
2.18099; 44.6631; 0.614409; 2.52865; 0.4; 0.0047915; 0.272457; 0.844286; 0.89441; 0.934637
2.18199; 44.7491; 0.615821; 2.53485; 0.4; 0.00476615; 0.272457; 0.846313; 0.895611; 0.935435
2.18299; 44.8347; 0.617229; 2.54105; 0.4; 0.00474063; 0.272457; 0.848304; 0.89679; 0.936218
2.18398; 44.9198; 0.618631; 2.54724; 0.4; 0.00471495; 0.272457; 0.85026; 0.897947; 0.936987
2.18498; 45.0044; 0.620029; 2.55341; 0.4; 0.00468911; 0.272457; 0.852181; 0.899084; 0.937742
2.18598; 45.0886; 0.621421; 2.55959; 0.4; 0.00466311; 0.272457; 0.854069; 0.9002; 0.938483
2.18698; 45.1723; 0.622808; 2.56575; 0.4; 0.00463694; 0.272457; 0.855923; 0.901296; 0.939211
2.18798; 45.2555; 0.624189; 2.5719; 0.4; 0.00461062; 0.272457; 0.857746; 0.902372; 0.939925
2.18898; 45.3383; 0.625564; 2.57805; 0.4; 0.00458413; 0.272457; 0.859536; 0.903429; 0.940627
2.18998; 45.4206; 0.626933; 2.58419; 0.4; 0.00455749; 0.272457; 0.861295; 0.904467; 0.941316
2.19098; 45.5023; 0.628295; 2.59032; 0.4; 0.00453069; 0.272457; 0.863023; 0.905486; 0.941993
2.19198; 45.5837; 0.629651; 2.59644; 0.4; 0.00450373; 0.272457; 0.864721; 0.906487; 0.942657
2.19298; 45.6645; 0.631; 2.60255; 0.4; 0.00447661; 0.272457; 0.86639; 0.90747; 0.943309
2.19398; 45.7448; 0.632342; 2.60865; 0.4; 0.00444934; 0.272457; 0.868029; 0.908435; 0.94395
2.19498; 45.8247; 0.633677; 2.61475; 0.4; 0.00442191; 0.272457; 0.86964; 0.909384; 0.944579
2.19598; 45.904; 0.635004; 2.62084; 0.4; 0.00439433; 0.272457; 0.871223; 0.910315; 0.945197
2.19698; 45.9829; 0.636325; 2.62691; 0.4; 0.0043666; 0.272457; 0.872779; 0.91123; 0.945803
2.19798; 46.0612; 0.637637; 2.63298; 0.4; 0.00433871; 0.272457; 0.874308; 0.912128; 0.946399
2.19898; 46.139; 0.638942; 2.63905; 0.4; 0.00431067; 0.272457; 0.87581; 0.913011; 0.946984
